PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161104044500,492.0,490.359985,54.363635,59,55.200001,0,70.900002,72.300003,69.300003
20161104050000,492.0,490.359985,54.363635,59,55.200001,0,70.800003,72.400002,69.400002
20161104051500,492.0,473.959991,52.545454,58,55.200001,0,71.0,72.300003,69.300003
20161104053000,492.0,516.599976,57.272725,61,55.200001,0,71.0,72.199997,69.199997
20161104054500,492.0,475.600006,52.727273,58,55.200001,0,70.900002,72.199997,69.199997
20161104060000,492.0,496.920013,55.090911,57,55.200001,0,70.699997,72.699997,69.699997
20161104061500,492.0,511.679993,56.727272,57,55.200001,0,70.900002,72.699997,69.699997
20161104063000,492.0,511.679993,56.727272,58,55.200001,0,71.0,72.300003,69.300003
20161104064500,492.0,473.959991,52.545454,57,55.200001,0,70.800003,72.699997,69.699997
20161104070000,492.0,488.720001,54.181818,61,55.200001,0,71.0,72.5,69.5
20161104071500,492.0,473.959991,52.545454,60,55.200001,0,71.0,72.300003,69.300003
20161104073000,492.0,495.279999,54.909091,60,55.200001,0,70.900002,72.699997,69.699997
20161104074500,492.0,503.480011,55.818183,60,55.200001,0,71.0,72.699997,69.699997
20161104080000,492.0,482.160004,53.454546,58,55.200001,0,70.900002,72.699997,69.699997
20161104081500,492.0,501.839996,55.636363,58,85.0,100,71.0,78.300003,75.300003
20161104083000,492.0,480.519989,53.272726,57,85.0,100,71.599998,78.300003,75.300003
20161104084500,492.0,501.839996,55.636363,57,83.199997,100,71.800003,78.300003,75.300003
20161104090000,492.0,510.040009,56.545455,58,95.0,100,72.099998,78.5,75.5
20161104091500,492.0,475.600006,52.727273,58,88.900002,100,72.199997,78.5,75.5
20161104093000,492.0,482.160004,53.454546,61,83.800003,100,72.300003,78.400002,75.400002
20161104094500,492.0,511.679993,56.727272,60,83.800003,100,72.0,78.300003,75.300003
20161104100000,492.0,495.279999,54.909091,60,83.800003,100,72.300003,78.5,75.5
20161104101500,492.0,495.279999,54.909091,61,94.099998,100,72.099998,78.5,75.5
20161104103000,492.0,487.079987,53.999999,61,89.300003,100,72.099998,78.5,75.5
20161104104500,492.0,487.079987,53.999999,61,84.400002,100,72.099998,78.300003,75.300003
20161104110000,492.0,473.959991,52.545454,63,83.300003,100,72.199997,78.300003,75.300003
20161104111500,492.0,490.359985,54.363635,63,83.300003,100,72.199997,78.400002,75.400002
20161104113000,492.0,460.839996,51.090909,63,83.300003,100,72.199997,78.400002,75.400002
20161104114500,492.0,510.040009,56.545455,63,96.599998,100,72.400002,78.400002,75.400002
20161104120000,492.0,610.080017,67.636366,100,55.599998,0,71.900002,72.800003,69.800003
20161104121500,492.0,516.599976,57.272725,61,55.599998,0,71.300003,73.199997,70.199997
20161104123000,492.0,480.519989,53.272726,60,73.900002,100,71.300003,74.599998,71.599998
20161104124500,492.0,488.720001,54.181818,60,57.200001,100,71.300003,74.599998,71.599998
20161104130000,492.0,511.679993,56.727272,59,57.200001,100,70.800003,74.599998,71.599998
20161104131500,492.0,501.839996,55.636363,61,75.699997,100,71.0,74.699997,71.699997
20161104133000,492.0,495.279999,54.909091,61,75.699997,100,71.099998,74.699997,71.699997
20161104134500,492.0,475.600006,52.727273,61,73.0,100,71.300003,74.699997,71.699997
20161104140000,492.0,511.679993,56.727272,61,68.199997,100,71.400002,74.699997,71.699997
20161104141500,492.0,490.359985,54.363635,61,88.699997,100,71.599998,74.699997,71.699997
20161104143000,492.0,490.359985,54.363635,61,76.400002,100,71.800003,74.699997,71.699997
20161104144500,492.0,482.160004,53.454546,61,79.800003,100,71.900002,74.699997,71.699997
20161104150000,492.0,482.160004,53.454546,60,57.200001,0,71.800003,74.699997,71.699997
20161104151500,492.0,490.359985,54.363635,60,56.400002,100,71.300003,74.699997,71.699997
20161104153000,492.0,501.839996,55.636363,60,56.400002,100,71.199997,74.699997,71.699997
20161104154500,492.0,501.839996,55.636363,61,57.900002,100,71.0,74.699997,71.699997
20161104160000,492.0,501.839996,55.636363,61,66.800003,100,71.400002,74.699997,71.699997
20161104161500,492.0,490.359985,54.363635,61,69.699997,100,71.800003,74.699997,71.699997
20161104163000,492.0,475.600006,52.727273,60,70.5,100,71.800003,74.699997,71.699997
20161104164500,492.0,495.279999,54.909091,61,59.099998,0,71.900002,74.699997,71.699997
20161104170000,492.0,503.480011,55.818183,61,55.799999,100,71.400002,74.699997,71.699997
20161104171500,492.0,495.279999,54.909091,61,55.799999,100,71.300003,74.699997,71.699997
20161104173000,492.0,482.160004,53.454546,61,56.700001,100,71.199997,74.699997,71.699997
20161104174500,492.0,482.160004,53.454546,61,61.200001,100,71.900002,75.300003,72.300003
20161104180000,492.0,495.279999,54.909091,61,88.599998,100,71.900002,75.699997,72.699997
20161104181500,492.0,482.160004,53.454546,61,77.300003,100,72.699997,75.699997,72.699997
20161104183000,492.0,470.679993,52.181817,61,56.799999,100,72.400002,75.699997,72.699997
20161104184500,492.0,470.679993,52.181817,62,56.799999,100,71.800003,75.699997,72.699997
20161104190000,492.0,495.279999,54.909091,61,71.0,100,71.900002,75.699997,72.699997
20161104191500,492.0,495.279999,54.909091,62,75.800003,100,72.599998,75.699997,72.699997
20161104193000,492.0,505.119995,55.999999,62,56.400002,100,72.099998,75.699997,72.699997
20161104194500,492.0,490.359985,54.363635,61,67.599998,100,71.800003,75.699997,72.699997
20161104200000,492.0,480.519989,53.272726,61,70.699997,100,72.300003,75.699997,72.699997
20161104201500,492.0,496.920013,55.090911,61,77.199997,100,72.400002,75.699997,72.699997
20161104203000,492.0,482.160004,53.454546,61,70.599998,100,72.5,75.699997,72.699997
20161104204500,492.0,488.720001,54.181818,61,77.199997,100,72.400002,75.699997,72.699997
20161104210000,492.0,495.279999,54.909091,61,76.300003,100,72.400002,75.699997,72.699997
20161104211500,492.0,473.959991,52.545454,60,77.199997,100,72.300003,75.699997,72.699997
20161104213000,492.0,496.920013,55.090911,61,78.300003,100,72.400002,75.699997,72.699997
20161104214500,492.0,467.399994,51.818181,61,86.300003,100,72.599998,75.699997,72.699997
20161104220000,492.0,467.399994,51.818181,61,80.400002,100,72.599998,75.599998,72.599998
20161104221500,492.0,501.839996,55.636363,60,57.099998,100,71.900002,75.400002,72.400002
20161104223000,492.0,480.519989,53.272726,60,76.800003,100,71.699997,75.5,72.5
20161104224500,492.0,488.720001,54.181818,60,76.800003,100,71.900002,75.599998,72.599998
20161104230000,492.0,503.480011,55.818183,60,76.800003,100,72.300003,75.400002,72.400002
20161104231500,492.0,516.599976,57.272725,60,79.199997,100,72.300003,75.699997,72.699997
20161104233000,492.0,516.599976,57.272725,59,86.800003,100,72.400002,75.400002,72.400002
20161104234500,492.0,482.160004,53.454546,58,78.699997,100,72.5,75.400002,72.400002
20161105000000,492.0,505.119995,55.999999,58,78.699997,100,72.400002,75.400002,72.400002
20161105001500,492.0,487.079987,53.999999,57,56.0,100,71.699997,75.400002,72.400002
20161105003000,492.0,487.079987,53.999999,57,86.800003,100,71.800003,75.5,72.5
20161105004500,492.0,524.799988,58.181817,58,78.300003,100,71.900002,75.400002,72.400002
20161105010000,492.0,480.519989,53.272726,57,77.300003,100,72.099998,75.400002,72.400002
20161105011500,492.0,516.599976,57.272725,57,84.400002,100,72.300003,75.300003,72.300003
20161105013000,492.0,510.040009,56.545455,57,77.300003,100,72.400002,75.300003,72.300003
20161105014500,492.0,496.920013,55.090911,58,78.699997,100,72.5,75.699997,72.699997
20161105020000,492.0,496.920013,55.090911,58,87.900002,100,72.5,75.699997,72.699997
20161105021500,492.0,503.480011,55.818183,58,79.0,100,72.599998,75.699997,72.699997
20161105023000,492.0,496.920013,55.090911,58,79.0,100,72.599998,75.699997,72.699997
20161105024500,492.0,488.720001,54.181818,57,84.5,100,72.699997,75.699997,72.699997
20161105030000,492.0,511.679993,56.727272,58,88.300003,100,72.599998,75.699997,72.699997
20161105031500,492.0,475.600006,52.727273,57,88.300003,100,72.800003,75.699997,72.699997
20161105033000,492.0,475.600006,52.727273,57,86.400002,100,72.5,75.699997,72.699997
20161105034500,492.0,518.23999,57.454544,58,84.800003,100,72.800003,75.699997,72.699997
20161105040000,492.0,490.359985,54.363635,57,82.900002,100,72.599998,75.699997,72.699997
20161105041500,492.0,495.279999,54.909091,58,79.0,100,72.800003,75.699997,72.699997
20161105043000,492.0,495.279999,54.909091,58,79.0,100,73.0,75.699997,72.699997
20161105044500,492.0,480.519989,53.272726,58,55.900002,100,71.800003,75.699997,72.699997
20161105050000,492.0,487.079987,53.999999,58,80.300003,100,71.800003,75.400002,72.400002
20161105051500,492.0,495.279999,54.909091,57,72.0,100,72.099998,75.699997,72.699997
20161105053000,492.0,495.279999,54.909091,57,83.800003,100,72.300003,75.699997,72.699997
20161105054500,492.0,501.839996,55.636363,58,76.800003,100,72.300003,75.699997,72.699997
20161105060000,492.0,487.079987,53.999999,58,90.300003,100,72.599998,75.699997,72.699997
20161105061500,492.0,503.480011,55.818183,58,81.599998,100,72.300003,75.400002,72.400002
20161105063000,492.0,503.480011,55.818183,58,83.599998,100,72.199997,75.599998,72.599998
20161105064500,492.0,475.600006,52.727273,58,89.199997,100,72.300003,75.400002,72.400002
20161105070000,492.0,464.119995,51.454545,60,57.599998,0,72.400002,75.400002,72.400002
20161105071500,492.0,470.679993,52.181817,60,56.400002,100,71.599998,75.400002,72.400002
20161105073000,492.0,482.160004,53.454546,61,66.800003,100,71.699997,75.400002,72.400002
20161105074500,492.0,488.720001,54.181818,60,75.199997,100,72.099998,75.0,72.0
20161105080000,492.0,501.839996,55.636363,60,61.599998,100,72.300003,75.0,72.0
20161105081500,492.0,510.040009,56.545455,60,57.5,100,71.599998,75.699997,72.699997
20161105083000,492.0,510.040009,56.545455,60,83.5,100,72.199997,75.699997,72.699997
20161105084500,492.0,488.720001,54.181818,60,74.0,100,72.400002,76.0,73.0
20161105090000,492.0,488.720001,54.181818,60,75.599998,100,72.699997,76.0,73.0
20161105091500,492.0,501.839996,55.636363,60,81.400002,100,72.900002,76.0,73.0
20161105093000,492.0,480.519989,53.272726,59,56.400002,0,72.599998,75.699997,72.699997
20161105094500,492.0,511.679993,56.727272,59,56.400002,100,72.099998,75.699997,72.699997
20161105100000,492.0,482.160004,53.454546,59,69.400002,100,71.900002,75.699997,72.699997
20161105101500,492.0,488.720001,54.181818,58,75.300003,100,72.699997,76.0,73.0
20161105103000,492.0,488.720001,54.181818,58,80.599998,100,73.0,75.900002,72.900002
20161105104500,492.0,482.160004,53.454546,58,59.200001,0,73.099998,75.699997,72.699997
20161105110000,492.0,488.720001,54.181818,58,56.400002,100,72.300003,76.0,73.0
20161105111500,492.0,503.480011,55.818183,58,74.400002,100,72.199997,75.900002,72.900002
20161105113000,492.0,503.480011,55.818183,58,62.400002,100,72.300003,75.699997,72.699997
20161105114500,492.0,496.920013,55.090911,58,70.099998,100,72.199997,75.699997,72.699997
20161105120000,492.0,496.920013,55.090911,58,74.0,100,72.900002,75.699997,72.699997
20161105121500,492.0,490.359985,54.363635,58,60.0,100,72.800003,75.699997,72.699997
20161105123000,492.0,473.959991,52.545454,57,56.700001,100,72.199997,75.699997,72.699997
20161105124500,492.0,490.359985,54.363635,58,57.900002,100,71.900002,75.699997,72.699997
20161105130000,492.0,503.480011,55.818183,58,73.400002,100,72.699997,75.699997,72.699997
20161105131500,492.0,503.480011,55.818183,57,56.799999,100,72.5,75.699997,72.699997
20161105133000,492.0,488.720001,54.181818,57,56.799999,100,72.099998,75.699997,72.699997
20161105134500,492.0,467.399994,51.818181,58,67.300003,100,72.199997,75.699997,72.699997
20161105140000,492.0,460.839996,51.090909,57,71.0,100,72.699997,75.699997,72.699997
20161105141500,492.0,482.160004,53.454546,58,67.699997,100,72.800003,75.699997,72.699997
20161105143000,492.0,488.720001,54.181818,58,58.400002,0,72.900002,75.699997,72.699997
20161105144500,492.0,505.119995,55.999999,58,56.400002,0,72.599998,75.699997,72.699997
20161105150000,492.0,490.359985,54.363635,58,56.400002,100,72.199997,75.699997,72.699997
20161105151500,492.0,467.399994,51.818181,57,57.099998,100,72.099998,75.699997,72.699997
20161105153000,492.0,488.720001,54.181818,58,57.099998,100,72.199997,75.699997,72.699997
20161105154500,492.0,480.519989,53.272726,58,61.5,100,72.400002,75.699997,72.699997
20161105160000,492.0,487.079987,53.999999,58,62.799999,100,72.599998,75.699997,72.699997
20161105161500,492.0,487.079987,53.999999,58,66.300003,100,72.300003,75.699997,72.699997
20161105163000,492.0,487.079987,53.999999,58,79.900002,100,72.800003,75.699997,72.699997
20161105164500,492.0,487.079987,53.999999,58,56.799999,100,72.400002,75.699997,72.699997
20161105170000,492.0,487.079987,53.999999,58,56.799999,100,72.300003,75.699997,72.699997
20161105171500,492.0,487.079987,53.999999,58,56.799999,100,72.300003,75.699997,72.699997
20161105173000,492.0,487.079987,53.999999,58,56.799999,100,72.300003,75.699997,72.699997
20161105174500,492.0,505.119995,55.999999,59,57.5,100,72.300003,75.699997,72.699997
20161105180000,492.0,487.079987,53.999999,59,74.900002,100,72.400002,76.0,73.0
20161105181500,492.0,482.160004,53.454546,59,77.699997,100,72.900002,76.0,73.0
20161105183000,492.0,496.920013,55.090911,59,81.099998,100,73.199997,76.0,73.0
20161105184500,492.0,496.920013,55.090911,59,58.799999,0,73.099998,76.0,73.0
20161105190000,492.0,503.480011,55.818183,59,56.400002,100,72.199997,76.0,73.0
20161105191500,492.0,487.079987,53.999999,59,75.300003,100,72.199997,76.0,73.0
20161105193000,492.0,482.160004,53.454546,59,75.300003,100,72.699997,75.900002,72.900002
20161105194500,492.0,501.839996,55.636363,60,69.5,100,72.599998,75.800003,72.800003
20161105210000,492.0,487.079987,53.999999,59,72.900002,100,72.5,75.699997,72.699997
20161105211500,492.0,487.079987,53.999999,60,74.5,100,72.599998,75.699997,72.699997
20161105213000,492.0,487.079987,53.999999,58,69.599998,100,72.5,75.699997,72.699997
20161105214500,492.0,495.279999,54.909091,58,71.0,100,72.400002,75.699997,72.699997
20161105220000,492.0,519.880005,57.636364,58,74.099998,100,72.400002,75.699997,72.699997
20161105221500,492.0,475.600006,52.727273,57,69.699997,100,72.400002,75.699997,72.699997
20161105223000,492.0,495.279999,54.909091,57,71.5,100,72.400002,75.699997,72.699997
20161105224500,492.0,473.959991,52.545454,58,81.199997,100,72.400002,75.699997,72.699997
20161105230000,492.0,495.279999,54.909091,58,76.300003,100,72.5,75.800003,72.800003
20161105231500,492.0,473.959991,52.545454,57,82.900002,100,72.599998,75.900002,72.900002
20161105233000,492.0,457.559998,50.727272,57,87.5,100,72.699997,75.699997,72.699997
20161105234500,492.0,505.119995,55.999999,58,78.800003,100,72.800003,75.699997,72.699997
20161106000000,492.0,505.119995,55.999999,58,69.599998,100,72.900002,75.699997,72.699997
20161106001500,492.0,488.720001,54.181818,57,56.400002,100,72.199997,75.699997,72.699997
20161106003000,492.0,488.720001,54.181818,57,73.900002,100,71.699997,75.699997,72.699997
20161106004500,492.0,488.720001,54.181818,58,73.900002,100,72.300003,75.699997,72.699997
20161106010000,492.0,488.720001,54.181818,58,85.599998,100,72.400002,75.699997,72.699997
20161106011500,492.0,510.040009,56.545455,58,75.900002,100,72.400002,75.699997,72.699997
20161106013000,492.0,464.119995,51.454545,58,74.0,100,72.599998,75.699997,72.699997
20161106014500,492.0,482.160004,53.454546,58,79.800003,100,72.599998,75.699997,72.699997
20161106020000,492.0,487.079987,53.999999,58,78.699997,100,72.800003,75.699997,72.699997
20161106021500,492.0,519.880005,57.636364,60,73.5,100,72.599998,75.699997,72.699997
20161106023000,492.0,510.040009,56.545455,60,79.599998,100,72.699997,75.699997,72.699997
20161106024500,492.0,510.040009,56.545455,59,76.800003,100,72.599998,75.699997,72.699997
20161106030000,492.0,475.600006,52.727273,59,85.599998,100,72.199997,75.699997,72.699997
20161106031500,492.0,496.920013,55.090911,60,77.300003,100,72.300003,75.699997,72.699997
20161106033000,492.0,490.359985,54.363635,60,79.599998,100,72.400002,75.699997,72.699997
20161106034500,492.0,503.480011,55.818183,60,88.800003,100,72.5,75.699997,72.699997
20161106040000,492.0,480.519989,53.272726,61,77.800003,100,72.599998,75.699997,72.699997
20161106041500,492.0,487.079987,53.999999,61,82.0,100,72.599998,75.699997,72.699997
20161106043000,492.0,480.519989,53.272726,61,83.300003,100,72.699997,75.699997,72.699997
20161106044500,492.0,519.880005,57.636364,61,65.400002,0,73.099998,75.699997,72.699997
20161106050000,492.0,490.359985,54.363635,61,55.599998,100,72.0,75.699997,72.699997
20161106051500,492.0,501.839996,55.636363,60,77.300003,100,71.900002,75.699997,72.699997
20161106053000,492.0,510.040009,56.545455,60,72.0,100,72.099998,75.699997,72.699997
20161106054500,492.0,495.279999,54.909091,60,90.900002,100,72.199997,75.699997,72.699997
20161106060000,492.0,464.119995,51.454545,59,78.0,100,72.400002,75.699997,72.699997
20161106061500,492.0,473.959991,52.545454,60,92.599998,100,72.300003,75.699997,72.699997
20161106063000,492.0,503.480011,55.818183,60,80.099998,100,72.400002,75.400002,72.400002
20161106064500,492.0,511.679993,56.727272,61,82.5,100,72.599998,75.699997,72.699997
20161106070000,492.0,488.720001,54.181818,60,86.300003,100,72.800003,75.699997,72.699997
20161106071500,492.0,501.839996,55.636363,60,56.0,100,72.300003,75.699997,72.699997
20161106073000,492.0,501.839996,55.636363,60,72.599998,100,71.599998,75.699997,72.699997
20161106074500,492.0,488.720001,54.181818,60,75.900002,100,72.099998,75.699997,72.699997
20161106080000,492.0,518.23999,57.454544,61,76.800003,100,72.099998,75.699997,72.699997
20161106081500,492.0,511.679993,56.727272,61,93.0,100,72.199997,75.699997,72.699997
20161106083000,492.0,488.720001,54.181818,61,80.199997,100,72.699997,75.699997,72.699997
20161106084500,492.0,488.720001,54.181818,61,79.099998,100,73.0,75.699997,72.699997
20161106090000,492.0,495.279999,54.909091,61,62.0,0,72.800003,75.699997,72.699997
20161106091500,492.0,503.480011,55.818183,60,56.700001,100,71.900002,75.699997,72.699997
20161106093000,492.0,490.359985,54.363635,60,70.099998,100,72.0,75.699997,72.699997
20161106094500,492.0,490.359985,54.363635,60,79.099998,100,72.300003,75.699997,72.699997
20161106100000,492.0,490.359985,54.363635,60,73.0,100,72.400002,75.699997,72.699997
20161106101500,492.0,480.519989,53.272726,60,70.599998,100,72.5,75.699997,72.699997
20161106103000,492.0,488.720001,54.181818,61,70.599998,100,72.300003,75.699997,72.699997
20161106104500,492.0,480.519989,53.272726,60,76.800003,100,72.699997,75.699997,72.699997
20161106110000,492.0,503.480011,55.818183,60,73.099998,0,72.900002,75.699997,72.699997
20161106111500,492.0,510.040009,56.545455,60,56.799999,100,71.800003,75.699997,72.699997
20161106113000,492.0,510.040009,56.545455,60,72.5,100,72.099998,75.699997,72.699997
20161106114500,492.0,490.359985,54.363635,59,71.5,100,72.400002,75.699997,72.699997
20161106120000,492.0,490.359985,54.363635,59,88.599998,100,71.900002,75.699997,72.699997
20161106121500,492.0,490.359985,54.363635,59,90.400002,100,72.199997,75.699997,72.699997
20161106123000,492.0,490.359985,54.363635,59,82.099998,100,72.099998,75.699997,72.699997
20161106124500,492.0,480.519989,53.272726,59,82.099998,100,72.400002,75.699997,72.699997
20161106130000,492.0,480.519989,53.272726,60,82.099998,100,72.800003,75.699997,72.699997
20161106131500,492.0,505.119995,55.999999,59,87.400002,100,72.900002,75.699997,72.699997
20161106133000,492.0,480.519989,53.272726,59,56.400002,100,72.300003,75.699997,72.699997
20161106134500,492.0,480.519989,53.272726,59,60.900002,100,71.699997,75.699997,72.699997
20161106140000,492.0,473.959991,52.545454,59,76.800003,100,72.199997,75.699997,72.699997
20161106141500,492.0,473.959991,52.545454,59,72.0,100,72.5,75.699997,72.699997
20161106143000,492.0,496.920013,55.090911,60,73.400002,100,72.599998,75.699997,72.699997
20161106144500,492.0,482.160004,53.454546,60,79.599998,100,72.699997,75.699997,72.699997
20161106150000,492.0,482.160004,53.454546,59,73.5,100,72.699997,75.699997,72.699997
20161106151500,492.0,475.600006,52.727273,59,73.5,100,72.699997,75.699997,72.699997
20161106153000,492.0,495.279999,54.909091,60,72.099998,100,72.800003,75.699997,72.699997
20161106154500,492.0,495.279999,54.909091,60,77.300003,100,72.900002,75.699997,72.699997
20161106160000,492.0,495.279999,54.909091,60,56.799999,0,72.5,75.699997,72.699997
20161106161500,492.0,501.839996,55.636363,59,56.0,100,72.300003,75.699997,72.699997
20161106163000,492.0,464.119995,51.454545,59,56.0,100,72.199997,75.699997,72.699997
20161106164500,492.0,490.359985,54.363635,60,57.099998,100,72.099998,75.699997,72.699997
20161106170000,492.0,480.519989,53.272726,60,60.799999,100,72.199997,75.699997,72.699997
20161106171500,492.0,480.519989,53.272726,60,67.099998,100,72.400002,75.699997,72.699997
20161106173000,492.0,505.119995,55.999999,60,62.900002,100,72.599998,75.699997,72.699997
20161106174500,492.0,505.119995,55.999999,60,62.900002,100,72.599998,75.699997,72.699997
20161106180000,492.0,505.119995,55.999999,60,66.699997,100,72.699997,75.699997,72.699997
20161106181500,492.0,487.079987,53.999999,60,63.200001,100,72.699997,75.699997,72.699997
20161106183000,492.0,480.519989,53.272726,60,64.800003,100,72.800003,75.699997,72.699997
20161106184500,492.0,503.480011,55.818183,60,63.200001,100,72.800003,75.699997,72.699997
20161106190000,492.0,490.359985,54.363635,60,66.699997,100,72.900002,75.699997,72.699997
20161106191500,492.0,496.920013,55.090911,60,56.0,0,72.699997,75.699997,72.699997
20161106193000,492.0,496.920013,55.090911,60,56.0,0,72.5,75.699997,72.699997
20161106194500,492.0,475.600006,52.727273,60,56.0,100,72.300003,75.699997,72.699997
20161106200000,492.0,490.359985,54.363635,59,56.0,100,72.400002,75.699997,72.699997
20161106201500,492.0,470.679993,52.181817,58,56.0,100,72.300003,75.699997,72.699997
20161106203000,492.0,510.040009,56.545455,59,56.0,100,72.0,75.699997,72.699997
20161106204500,492.0,482.160004,53.454546,59,77.699997,100,72.300003,75.699997,72.699997
20161106210000,492.0,501.839996,55.636363,59,72.5,100,72.5,75.699997,72.699997
20161106211500,492.0,516.599976,57.272725,59,69.5,100,72.5,75.699997,72.699997
20161106213000,492.0,473.959991,52.545454,58,77.699997,100,72.400002,75.699997,72.699997
20161106214500,492.0,460.839996,51.090909,59,71.599998,100,72.400002,75.699997,72.699997
20161106220000,492.0,496.920013,55.090911,58,80.5,100,72.5,75.699997,72.699997
20161106221500,492.0,482.160004,53.454546,59,78.300003,100,72.599998,75.699997,72.699997
20161106223000,492.0,496.920013,55.090911,59,76.800003,100,72.699997,75.699997,72.699997
20161106224500,492.0,496.920013,55.090911,59,84.5,100,72.5,75.699997,72.699997
20161106230000,492.0,487.079987,53.999999,59,75.900002,100,72.599998,75.699997,72.699997
20161106231500,492.0,475.600006,52.727273,59,83.599998,100,72.599998,75.699997,72.699997
20161106233000,492.0,490.359985,54.363635,59,79.199997,100,72.599998,75.699997,72.699997
20161106234500,492.0,495.279999,54.909091,59,76.199997,100,72.699997,75.699997,72.699997
20161107000000,492.0,495.279999,54.909091,59,83.800003,100,72.699997,75.699997,72.699997
20161107001500,492.0,488.720001,54.181818,59,56.0,100,72.099998,75.699997,72.699997
20161107003000,492.0,496.920013,55.090911,58,79.900002,100,71.800003,75.699997,72.699997
20161107004500,492.0,511.679993,56.727272,58,77.300003,100,72.099998,75.699997,72.699997
20161107010000,492.0,501.839996,55.636363,58,82.5,100,72.199997,75.699997,72.699997
20161107011500,492.0,501.839996,55.636363,58,82.5,100,72.599998,75.699997,72.699997
20161107013000,492.0,516.599976,57.272725,58,77.699997,100,72.800003,75.699997,72.699997
20161107014500,492.0,482.160004,53.454546,59,90.0,100,72.800003,75.699997,72.699997
20161107020000,492.0,501.839996,55.636363,59,78.199997,100,72.900002,75.699997,72.699997
20161107021500,492.0,490.359985,54.363635,60,56.0,100,72.0,75.699997,72.699997
20161107023000,492.0,467.399994,51.818181,59,72.5,100,72.0,75.699997,72.699997
20161107024500,492.0,467.399994,51.818181,59,72.5,100,72.099998,75.699997,72.699997
20161107030000,492.0,505.119995,55.999999,60,87.5,100,72.099998,75.699997,72.699997
20161107031500,492.0,496.920013,55.090911,60,78.699997,100,72.300003,75.699997,72.699997
20161107033000,492.0,510.040009,56.545455,60,90.599998,100,72.599998,75.699997,72.699997
20161107034500,492.0,495.279999,54.909091,61,79.699997,100,72.699997,75.699997,72.699997
20161107040000,492.0,475.600006,52.727273,60,56.0,100,72.099998,75.699997,72.699997
20161107041500,492.0,501.839996,55.636363,61,79.800003,100,71.900002,75.699997,72.699997
20161107043000,492.0,490.359985,54.363635,61,76.300003,100,72.099998,75.699997,72.699997
20161107044500,492.0,473.959991,52.545454,60,83.599998,100,72.099998,75.699997,72.699997
20161107050000,492.0,487.079987,53.999999,60,80.800003,100,72.400002,75.699997,72.699997
20161107051500,492.0,487.079987,53.999999,59,76.800003,100,72.599998,75.699997,72.699997
20161107053000,492.0,501.839996,55.636363,60,92.599998,100,72.699997,75.699997,72.699997
20161107054500,492.0,487.079987,53.999999,60,79.699997,100,72.599998,75.699997,72.699997
20161107060000,492.0,495.279999,54.909091,61,78.400002,100,72.900002,75.699997,72.699997
20161107061500,492.0,487.079987,53.999999,62,56.0,100,72.099998,75.699997,72.699997
20161107063000,492.0,475.600006,52.727273,62,69.699997,100,71.800003,75.699997,72.699997
20161107064500,492.0,475.600006,52.727273,63,81.5,100,71.900002,75.699997,72.699997
20161107070000,492.0,510.040009,56.545455,63,80.199997,100,72.300003,75.699997,72.699997
20161107071500,492.0,510.040009,56.545455,64,75.900002,100,72.300003,75.699997,72.699997
20161107073000,492.0,482.160004,53.454546,62,84.800003,100,72.300003,75.699997,72.699997
20161107074500,492.0,496.920013,55.090911,62,82.199997,100,72.400002,75.699997,72.699997
20161107080000,492.0,482.160004,53.454546,63,77.300003,100,72.5,75.699997,72.699997
20161107081500,492.0,501.839996,55.636363,63,56.400002,0,73.0,75.699997,72.699997
20161107083000,492.0,501.839996,55.636363,62,55.200001,100,72.400002,75.699997,72.699997
20161107084500,492.0,501.839996,55.636363,62,55.200001,100,72.199997,75.699997,72.699997
20161107090000,492.0,526.439941,58.36363,62,67.699997,100,72.199997,75.699997,72.699997
20161107091500,492.0,490.359985,54.363635,62,60.400002,100,72.300003,75.699997,72.699997
20161107093000,492.0,496.920013,55.090911,62,60.400002,100,72.300003,75.699997,72.699997
20161107094500,492.0,496.920013,55.090911,62,78.699997,100,72.300003,75.699997,72.699997
20161107100000,492.0,496.920013,55.090911,62,87.099998,100,72.699997,75.699997,72.699997
20161107101500,492.0,496.920013,55.090911,62,56.0,0,72.599998,75.699997,72.699997
20161107103000,492.0,496.920013,55.090911,62,56.0,100,71.599998,75.699997,72.699997
20161107104500,492.0,473.959991,52.545454,62,81.300003,100,72.199997,75.699997,72.699997
20161107110000,492.0,487.079987,53.999999,62,73.0,100,72.699997,75.699997,72.699997
20161107111500,492.0,457.559998,50.727272,62,79.099998,100,72.699997,75.699997,72.699997
20161107113000,492.0,516.599976,57.272725,60,73.099998,100,72.699997,75.699997,72.699997
20161107114500,492.0,496.920013,55.090911,57,64.800003,0,73.0,75.699997,72.699997
20161107120000,492.0,467.399994,51.818181,57,56.400002,0,72.699997,75.699997,72.699997
20161107121500,492.0,495.279999,54.909091,57,56.400002,0,72.599998,75.699997,72.699997
20161107123000,492.0,495.279999,54.909091,58,55.599998,100,72.400002,75.699997,72.699997
20161107124500,492.0,531.360046,58.909096,58,56.700001,100,71.800003,75.699997,72.699997
20161107130000,492.0,488.720001,54.181818,58,80.800003,100,71.699997,75.699997,72.699997
20161107131500,492.0,511.679993,56.727272,58,80.800003,100,72.400002,75.699997,72.699997
20161107133000,492.0,505.119995,55.999999,59,87.0,100,72.699997,75.699997,72.699997
20161107134500,492.0,505.119995,55.999999,59,56.0,100,71.900002,75.699997,72.699997
20161107140000,492.0,496.920013,55.090911,58,73.5,100,72.0,75.699997,72.699997
20161107141500,492.0,487.079987,53.999999,61,71.099998,100,72.400002,75.699997,72.699997
20161107143000,492.0,510.040009,56.545455,61,73.400002,100,72.599998,75.699997,72.699997
20161107144500,492.0,519.880005,57.636364,61,68.199997,100,72.400002,75.699997,72.699997
20161107150000,492.0,496.920013,55.090911,58,72.0,100,72.300003,75.699997,72.699997
20161107151500,492.0,475.600006,52.727273,58,78.699997,100,72.599998,75.699997,72.699997
20161107153000,492.0,482.160004,53.454546,58,72.5,100,72.800003,75.699997,72.699997
20161107154500,492.0,503.480011,55.818183,58,70.099998,100,72.699997,75.699997,72.699997
20161107160000,492.0,496.920013,55.090911,59,78.199997,100,72.599998,75.699997,72.699997
20161107161500,492.0,467.399994,51.818181,58,72.0,100,72.400002,75.699997,72.699997
20161107163000,492.0,487.079987,53.999999,58,70.5,100,72.300003,75.699997,72.699997
20161107164500,492.0,475.600006,52.727273,58,82.5,100,72.400002,75.699997,72.699997
20161107170000,492.0,475.600006,52.727273,58,74.900002,100,72.599998,75.699997,72.699997
20161107171500,492.0,482.160004,53.454546,58,73.0,100,72.5,75.699997,72.699997
20161107173000,492.0,467.399994,51.818181,58,77.199997,100,72.599998,75.699997,72.699997
20161107174500,492.0,488.720001,54.181818,58,79.199997,100,72.599998,75.699997,72.699997
20161107180000,492.0,488.720001,54.181818,59,74.0,100,72.599998,75.699997,72.699997
20161107181500,492.0,488.720001,54.181818,59,74.800003,100,72.599998,75.699997,72.699997
20161107183000,492.0,501.839996,55.636363,59,81.599998,100,72.699997,75.699997,72.699997
20161107184500,492.0,501.839996,55.636363,59,74.0,100,72.699997,75.699997,72.699997
20161107190000,492.0,495.279999,54.909091,59,74.0,100,72.699997,75.699997,72.699997
20161107191500,492.0,473.959991,52.545454,59,81.900002,100,72.699997,75.699997,72.699997
20161107193000,492.0,501.839996,55.636363,58,75.900002,100,72.699997,75.699997,72.699997
20161107194500,492.0,495.279999,54.909091,59,73.0,100,72.699997,75.699997,72.699997
20161107200000,492.0,449.359985,49.81818,59,77.699997,100,72.699997,75.699997,72.699997
20161107201500,492.0,505.119995,55.999999,61,77.699997,100,72.900002,75.699997,72.699997
20161107203000,492.0,505.119995,55.999999,61,72.5,100,72.900002,75.699997,72.699997
20161107204500,492.0,488.720001,54.181818,62,75.099998,100,72.800003,75.699997,72.699997
20161107210000,492.0,511.679993,56.727272,61,79.699997,100,72.900002,75.699997,72.699997
20161107211500,492.0,490.359985,54.363635,62,73.5,100,72.900002,75.699997,72.699997
20161107213000,492.0,475.600006,52.727273,62,71.599998,100,72.900002,75.699997,72.699997
20161107214500,492.0,495.279999,54.909091,60,81.400002,100,72.900002,75.699997,72.699997
20161107220000,492.0,475.600006,52.727273,61,56.400002,100,72.300003,75.699997,72.699997
20161107221500,492.0,488.720001,54.181818,60,57.900002,100,71.800003,75.699997,72.699997
20161107223000,492.0,480.519989,53.272726,61,76.199997,100,72.099998,75.699997,72.699997
20161107224500,492.0,470.679993,52.181817,61,76.199997,100,72.400002,75.699997,72.699997
20161107230000,492.0,495.279999,54.909091,61,72.900002,100,72.5,75.699997,72.699997
20161107231500,492.0,480.519989,53.272726,61,77.099998,100,72.599998,75.699997,72.699997
20161107233000,492.0,470.679993,52.181817,62,78.699997,100,72.699997,75.699997,72.699997
20161107234500,492.0,496.920013,55.090911,62,73.0,100,72.699997,75.699997,72.699997
20161108000000,492.0,503.480011,55.818183,61,73.0,100,72.699997,75.699997,72.699997
20161108001500,492.0,510.040009,56.545455,61,81.0,100,72.800003,75.699997,72.699997
20161108003000,492.0,536.280029,59.454549,61,74.900002,100,72.900002,75.699997,72.699997
20161108004500,492.0,482.160004,53.454546,61,72.5,100,72.800003,75.699997,72.699997
20161108010000,492.0,475.600006,52.727273,61,82.400002,100,72.900002,75.699997,72.699997
20161108011500,492.0,516.599976,57.272725,61,74.199997,100,73.0,75.699997,72.699997
20161108013000,492.0,482.160004,53.454546,61,56.299999,100,72.099998,75.699997,72.699997
20161108014500,492.0,487.079987,53.999999,61,75.0,100,71.800003,75.699997,72.699997
20161108020000,492.0,487.079987,53.999999,61,77.300003,100,72.300003,75.699997,72.699997
20161108021500,492.0,467.399994,51.818181,61,72.5,100,72.400002,75.699997,72.699997
20161108023000,492.0,467.399994,51.818181,62,74.099998,100,72.400002,75.699997,72.699997
20161108024500,492.0,503.480011,55.818183,62,79.199997,100,72.599998,75.699997,72.699997
20161108030000,492.0,487.079987,53.999999,61,73.0,100,72.599998,75.699997,72.699997
20161108031500,492.0,487.079987,53.999999,61,73.0,100,72.599998,75.599998,72.599998
20161108033000,492.0,480.519989,53.272726,61,81.5,100,72.599998,75.699997,72.699997
20161108034500,492.0,501.839996,55.636363,61,74.0,100,72.699997,75.699997,72.699997
20161108040000,492.0,482.160004,53.454546,61,72.0,100,72.699997,75.699997,72.699997
20161108041500,492.0,473.959991,52.545454,62,76.5,100,72.699997,75.699997,72.699997
20161108043000,492.0,503.480011,55.818183,62,76.5,100,72.800003,75.699997,72.699997
20161108044500,492.0,480.519989,53.272726,62,71.599998,100,72.699997,75.699997,72.699997
20161108050000,492.0,487.079987,53.999999,62,74.400002,100,72.699997,75.699997,72.699997
20161108051500,492.0,503.480011,55.818183,62,79.699997,100,72.699997,75.699997,72.699997
20161108053000,492.0,490.359985,54.363635,62,73.0,100,72.800003,75.699997,72.699997
20161108054500,492.0,496.920013,55.090911,61,71.599998,100,72.699997,75.699997,72.699997
20161108060000,492.0,511.679993,56.727272,61,76.800003,100,72.699997,75.699997,72.699997
20161108061500,492.0,505.119995,55.999999,60,76.800003,100,72.800003,75.699997,72.699997
20161108063000,492.0,496.920013,55.090911,60,72.0,100,72.800003,75.699997,72.699997
20161108064500,492.0,487.079987,53.999999,61,74.400002,100,72.699997,75.699997,72.699997
20161108070000,492.0,487.079987,53.999999,61,79.599998,100,72.800003,75.699997,72.699997
20161108071500,492.0,510.040009,56.545455,61,56.799999,100,72.300003,75.699997,72.699997
20161108073000,492.0,501.839996,55.636363,60,56.0,100,72.199997,75.699997,72.699997
20161108074500,492.0,501.839996,55.636363,61,57.099998,100,72.199997,75.699997,72.699997
20161108080000,492.0,501.839996,55.636363,61,74.400002,100,71.900002,75.699997,72.699997
20161108081500,492.0,524.799988,58.181817,59,75.900002,100,72.599998,75.599998,72.599998
20161108083000,492.0,505.119995,55.999999,59,75.900002,100,72.900002,75.699997,72.699997
20161108084500,492.0,511.679993,56.727272,60,56.400002,100,72.300003,75.699997,72.699997
20161108090000,492.0,511.679993,56.727272,59,56.400002,100,71.900002,75.699997,72.699997
20161108091500,492.0,490.359985,54.363635,58,72.0,100,72.099998,75.599998,72.599998
20161108093000,492.0,510.040009,56.545455,60,69.5,100,72.599998,75.699997,72.699997
20161108094500,492.0,490.359985,54.363635,61,68.699997,100,72.599998,75.699997,72.699997
20161108100000,492.0,460.839996,51.090909,60,72.900002,100,72.699997,69.400002,66.400002
20161108101500,492.0,626.47998,69.454543,100,55.599998,0,71.599998,69.400002,66.400002
20161108103000,492.0,634.679993,70.363636,100,55.599998,0,71.199997,69.400002,66.400002
20161108104500,492.0,601.880005,66.727273,100,55.599998,0,70.900002,69.400002,66.400002
20161108110000,492.0,592.039978,65.636361,100,55.599998,0,70.800003,69.400002,66.400002
20161108111500,492.0,634.679993,70.363636,100,55.599998,0,70.699997,69.400002,66.400002
20161108113000,492.0,649.439941,71.999994,100,55.599998,0,70.5,69.400002,66.400002
20161108114500,492.0,505.119995,55.999999,59,55.599998,0,70.5,72.699997,69.699997
20161108120000,492.0,490.359985,54.363635,58,55.599998,0,70.599998,72.699997,69.699997
20161108121500,492.0,480.519989,53.272726,58,55.599998,0,70.599998,72.699997,69.699997
20161108123000,492.0,480.519989,53.272726,57,55.599998,0,70.599998,72.699997,69.699997
20161108124500,492.0,487.079987,53.999999,57,55.599998,0,70.099998,72.699997,69.699997
20161108130000,492.0,482.160004,53.454546,57,55.599998,0,69.900002,72.699997,69.699997
20161108131500,492.0,475.600006,52.727273,58,55.599998,0,69.800003,72.699997,69.699997
20161108133000,492.0,475.600006,52.727273,59,55.599998,0,69.699997,72.699997,69.699997
20161108134500,492.0,487.079987,53.999999,59,55.599998,0,70.0,72.699997,69.699997
20161108140000,492.0,495.279999,54.909091,59,55.599998,0,69.900002,72.699997,69.699997
20161108141500,492.0,501.839996,55.636363,59,55.599998,0,70.099998,72.699997,69.699997
20161108143000,492.0,467.399994,51.818181,59,55.599998,0,70.199997,72.699997,69.699997
20161108144500,492.0,482.160004,53.454546,59,55.599998,0,70.199997,72.699997,69.699997
20161108150000,492.0,482.160004,53.454546,60,55.599998,0,70.0,72.699997,69.699997
20161108151500,492.0,496.920013,55.090911,61,55.599998,0,70.0,72.699997,69.699997
20161108153000,492.0,505.119995,55.999999,61,55.599998,0,70.099998,72.699997,69.699997
20161108154500,492.0,505.119995,55.999999,61,55.599998,0,70.300003,72.699997,69.699997
20161108160000,492.0,490.359985,54.363635,61,55.599998,0,70.5,72.699997,69.699997
20161108161500,492.0,490.359985,54.363635,60,55.599998,0,70.5,72.699997,69.699997
20161108163000,492.0,473.959991,52.545454,60,55.599998,0,70.5,72.699997,69.699997
20161108164500,492.0,473.959991,52.545454,60,55.599998,0,70.400002,72.699997,69.699997
20161108170000,492.0,496.920013,55.090911,60,55.599998,0,70.400002,72.699997,69.699997
20161108171500,492.0,482.160004,53.454546,58,55.599998,0,70.300003,72.699997,69.699997
20161108173000,492.0,488.720001,54.181818,58,55.599998,0,70.300003,72.699997,69.699997
20161108174500,492.0,488.720001,54.181818,58,55.599998,0,70.300003,72.699997,69.699997
20161108180000,492.0,488.720001,54.181818,58,55.599998,0,70.300003,72.699997,69.699997
20161108181500,492.0,496.920013,55.090911,58,55.599998,0,70.199997,72.699997,69.699997
20161108183000,492.0,496.920013,55.090911,59,55.599998,0,70.199997,72.699997,69.699997
20161108184500,492.0,496.920013,55.090911,59,55.599998,0,70.199997,72.699997,69.699997
20161108190000,492.0,496.920013,55.090911,59,55.599998,0,70.300003,72.699997,69.699997
20161108191500,492.0,519.880005,57.636364,59,55.599998,0,70.300003,72.699997,69.699997
20161108193000,492.0,475.600006,52.727273,59,55.599998,0,70.400002,72.699997,69.699997
20161108194500,492.0,490.359985,54.363635,60,55.599998,0,70.5,72.699997,69.699997
20161108200000,492.0,490.359985,54.363635,60,55.599998,0,70.5,72.699997,69.699997
20161108201500,492.0,503.480011,55.818183,60,55.599998,0,70.5,72.699997,69.699997
20161108203000,492.0,496.920013,55.090911,59,55.599998,0,70.599998,72.699997,69.699997
20161108204500,492.0,496.920013,55.090911,60,55.599998,0,70.599998,72.699997,69.699997
20161108210000,492.0,505.119995,55.999999,59,55.599998,0,70.599998,72.699997,69.699997
20161108211500,492.0,505.119995,55.999999,59,55.599998,0,70.5,72.699997,69.699997
20161108213000,492.0,505.119995,55.999999,59,55.599998,0,70.5,72.699997,69.699997
20161108214500,492.0,487.079987,53.999999,59,55.599998,0,70.5,72.699997,69.699997
20161108220000,492.0,475.600006,52.727273,60,55.599998,0,70.5,72.699997,69.699997
20161108221500,492.0,487.079987,53.999999,60,55.599998,0,70.5,72.699997,69.699997
20161108223000,492.0,510.040009,56.545455,61,55.599998,0,70.400002,72.699997,69.699997
20161108224500,492.0,503.480011,55.818183,61,55.599998,0,70.400002,72.699997,69.699997
20161108230000,492.0,495.279999,54.909091,61,55.599998,0,70.300003,72.699997,69.699997
20161108231500,492.0,503.480011,55.818183,60,55.599998,0,70.400002,72.699997,69.699997
20161108233000,492.0,490.359985,54.363635,61,55.599998,0,70.300003,72.699997,69.699997
20161108234500,492.0,510.040009,56.545455,60,55.599998,0,70.300003,72.699997,69.699997
20161109000000,492.0,488.720001,54.181818,60,55.599998,0,70.300003,72.699997,69.699997
20161109001500,492.0,510.040009,56.545455,60,55.599998,0,70.300003,72.699997,69.699997
20161109003000,492.0,470.679993,52.181817,59,55.599998,0,70.300003,72.699997,69.699997
20161109004500,492.0,495.279999,54.909091,59,55.599998,0,70.300003,72.699997,69.699997
20161109010000,492.0,488.720001,54.181818,59,55.599998,0,70.199997,72.699997,69.699997
20161109011500,492.0,488.720001,54.181818,59,55.599998,0,70.199997,72.699997,69.699997
20161109013000,492.0,501.839996,55.636363,59,55.599998,0,70.199997,72.699997,69.699997
20161109014500,492.0,473.959991,52.545454,58,55.599998,0,70.199997,72.699997,69.699997
20161109020000,492.0,487.079987,53.999999,59,55.599998,0,70.199997,72.699997,69.699997
20161109021500,492.0,482.160004,53.454546,59,55.599998,0,70.099998,72.699997,69.699997
20161109023000,492.0,482.160004,53.454546,59,55.599998,0,70.099998,72.699997,69.699997
20161109024500,492.0,495.279999,54.909091,58,55.599998,0,70.099998,72.699997,69.699997
20161109030000,492.0,501.839996,55.636363,57,55.599998,0,70.0,72.699997,69.699997
20161109031500,492.0,501.839996,55.636363,58,54.700001,0,70.0,72.699997,69.699997
20161109033000,492.0,495.279999,54.909091,57,54.700001,0,69.900002,72.699997,69.699997
20161109034500,492.0,495.279999,54.909091,57,54.700001,0,69.900002,72.699997,69.699997
20161109040000,492.0,505.119995,55.999999,57,54.700001,0,69.800003,72.699997,69.699997
20161109041500,492.0,496.920013,55.090911,57,54.700001,0,69.800003,72.699997,69.699997
20161109043000,492.0,467.399994,51.818181,57,54.700001,0,69.800003,72.699997,69.699997
20161109044500,492.0,501.839996,55.636363,58,54.700001,0,69.800003,72.699997,69.699997
20161109050000,492.0,488.720001,54.181818,58,54.700001,0,69.800003,72.699997,69.699997
20161109051500,492.0,480.519989,53.272726,57,54.700001,0,69.800003,72.699997,69.699997
20161109053000,492.0,505.119995,55.999999,57,54.700001,0,69.800003,72.699997,69.699997
20161109054500,492.0,510.040009,56.545455,58,55.200001,0,69.800003,72.699997,69.699997
20161109060000,492.0,575.639954,63.818177,87,54.299999,0,69.800003,72.699997,69.699997
20161109061500,492.0,437.880005,48.545455,71,54.900002,0,69.900002,72.699997,69.699997
20161109063000,492.0,511.679993,56.727272,63,54.900002,0,69.900002,72.699997,69.699997
20161109064500,492.0,488.720001,54.181818,61,54.900002,0,69.900002,72.699997,69.699997
20161109070000,492.0,488.720001,54.181818,61,54.900002,0,69.900002,72.699997,69.699997
20161109071500,492.0,488.720001,54.181818,61,55.5,0,69.5,72.699997,69.699997
20161109073000,492.0,470.679993,52.181817,61,86.599998,100,69.300003,74.599998,71.599998
20161109074500,492.0,495.279999,54.909091,61,83.800003,100,70.199997,74.599998,71.599998
20161109080000,492.0,488.720001,54.181818,58,82.0,100,70.699997,74.599998,71.599998
20161109081500,492.0,516.599976,57.272725,58,99.800003,100,71.300003,74.599998,71.599998
20161109083000,492.0,470.679993,52.181817,58,61.900002,0,71.900002,74.599998,71.599998
20161109084500,492.0,482.160004,53.454546,57,56.0,100,70.699997,74.599998,71.599998
20161109090000,492.0,490.359985,54.363635,58,81.699997,100,70.800003,74.599998,71.599998
20161109091500,492.0,482.160004,53.454546,57,71.099998,100,71.300003,74.300003,71.300003
20161109093000,492.0,495.279999,54.909091,57,73.400002,100,71.199997,74.300003,71.300003
20161109094500,492.0,516.599976,57.272725,57,56.400002,100,70.699997,74.0,71.0
20161109100000,492.0,516.599976,57.272725,57,61.900002,100,70.0,74.0,71.0
20161109101500,492.0,490.359985,54.363635,56,59.200001,100,70.599998,73.599998,70.599998
20161109103000,492.0,744.559998,82.545454,84,58.200001,0,70.400002,72.400002,69.400002
20161109104500,492.0,490.359985,54.363635,56,56.0,100,70.199997,73.599998,70.599998
20161109110000,492.0,490.359985,54.363635,56,58.700001,100,69.800003,73.599998,70.599998
20161109111500,492.0,495.279999,54.909091,56,68.0,100,70.400002,73.599998,70.599998
20161109113000,492.0,480.519989,53.272726,55,67.099998,100,70.400002,73.599998,70.599998
20161109114500,492.0,516.599976,57.272725,55,67.099998,100,70.599998,73.599998,70.599998
20161109120000,492.0,488.720001,54.181818,55,58.400002,0,70.5,73.199997,70.199997
20161109121500,492.0,518.23999,57.454544,56,56.0,0,70.199997,72.800003,69.800003
20161109123000,492.0,496.920013,55.090911,56,56.0,100,69.5,71.699997,68.699997
20161109124500,492.0,554.320007,61.454546,60,56.0,0,69.099998,71.400002,68.400002
20161109130000,492.0,496.920013,55.090911,56,83.800003,100,70.699997,74.599998,71.599998
20161109131500,492.0,487.079987,53.999999,55,87.5,100,71.400002,74.599998,71.599998
20161109133000,492.0,464.119995,51.454545,55,57.200001,100,70.900002,74.599998,71.599998
20161109134500,492.0,510.040009,56.545455,55,57.200001,100,70.699997,74.599998,71.599998
20161109140000,492.0,475.600006,52.727273,55,72.099998,100,71.300003,74.599998,71.599998
20161109141500,492.0,495.279999,54.909091,56,68.699997,100,71.599998,74.599998,71.599998
20161109143000,492.0,487.079987,53.999999,56,56.400002,100,71.199997,74.599998,71.599998
20161109144500,492.0,487.079987,53.999999,56,56.400002,100,71.199997,74.599998,71.599998
20161109150000,492.0,480.519989,53.272726,56,56.400002,100,71.0,74.599998,71.599998
20161109151500,492.0,460.839996,51.090909,57,74.0,100,71.599998,74.599998,71.599998
20161109153000,492.0,495.279999,54.909091,57,67.699997,100,71.800003,74.599998,71.599998
20161109154500,492.0,505.119995,55.999999,57,56.799999,0,71.699997,74.599998,71.599998
20161109160000,492.0,473.959991,52.545454,57,56.0,100,70.800003,74.599998,71.599998
20161109161500,492.0,501.839996,55.636363,58,72.099998,100,71.0,74.599998,71.599998
20161109163000,492.0,473.959991,52.545454,59,72.099998,100,71.400002,74.599998,71.599998
20161109164500,492.0,495.279999,54.909091,58,60.400002,100,70.699997,74.599998,71.599998
20161109170000,492.0,511.679993,56.727272,59,69.199997,100,71.300003,74.599998,71.599998
20161109171500,492.0,487.079987,53.999999,58,70.599998,100,71.0,74.599998,71.599998
20161109173000,492.0,487.079987,53.999999,58,70.599998,100,71.400002,74.599998,71.599998
20161109174500,492.0,510.040009,56.545455,58,72.5,100,71.599998,74.599998,71.599998
20161109180000,492.0,464.119995,51.454545,57,76.800003,100,71.599998,74.599998,71.599998
20161109181500,492.0,495.279999,54.909091,58,70.599998,100,71.699997,74.599998,71.599998
20161109183000,492.0,488.720001,54.181818,58,77.199997,100,71.699997,74.599998,71.599998
20161109184500,492.0,501.839996,55.636363,57,72.5,100,71.800003,74.599998,71.599998
20161109190000,492.0,482.160004,53.454546,58,70.5,100,71.699997,74.599998,71.599998
20161109191500,492.0,495.279999,54.909091,58,72.5,100,71.800003,74.599998,71.599998
20161109193000,492.0,505.119995,55.999999,59,69.699997,100,71.800003,74.599998,71.599998
20161109194500,492.0,519.880005,57.636364,58,56.400002,100,71.199997,74.599998,71.599998
20161109200000,492.0,488.720001,54.181818,58,71.5,100,70.699997,74.599998,71.599998
20161109201500,492.0,495.279999,54.909091,58,71.5,100,71.300003,74.599998,71.599998
20161109203000,492.0,510.040009,56.545455,58,67.699997,100,71.199997,74.599998,71.599998
20161109204500,492.0,488.720001,54.181818,58,75.800003,100,71.300003,74.599998,71.599998
20161109210000,492.0,488.720001,54.181818,58,69.199997,100,71.400002,74.599998,71.599998
20161109211500,492.0,503.480011,55.818183,58,74.800003,100,71.400002,74.599998,71.599998
20161109213000,492.0,490.359985,54.363635,57,72.0,100,71.599998,74.599998,71.599998
20161109214500,492.0,501.839996,55.636363,57,69.199997,100,71.599998,74.599998,71.599998
20161109220000,492.0,482.160004,53.454546,57,75.800003,100,71.599998,74.599998,71.599998
20161109221500,492.0,482.160004,53.454546,57,75.800003,100,71.599998,74.599998,71.599998
20161109223000,492.0,482.160004,53.454546,55,72.900002,100,71.400002,74.599998,71.599998
20161109224500,492.0,496.920013,55.090911,55,71.300003,100,71.400002,74.599998,71.599998
20161109230000,492.0,503.480011,55.818183,55,71.300003,100,71.300003,74.599998,71.599998
20161109231500,492.0,490.359985,54.363635,55,77.800003,100,71.400002,74.599998,71.599998
20161109233000,492.0,480.519989,53.272726,55,72.5,100,71.400002,74.599998,71.599998
20161109234500,492.0,501.839996,55.636363,56,77.699997,100,71.5,74.599998,71.599998
20161110000000,492.0,480.519989,53.272726,55,56.299999,100,70.800003,74.599998,71.599998
20161110001500,492.0,495.279999,54.909091,55,71.0,100,70.5,74.300003,71.300003
