PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161110003000,492.0,487.079987,53.999999,56,79.599998,100,71.099998,74.300003,71.300003
20161110004500,492.0,495.279999,54.909091,55,68.699997,100,71.0,74.300003,71.300003
20161110010000,492.0,501.839996,55.636363,56,82.0,100,71.0,74.599998,71.599998
20161110011500,492.0,501.839996,55.636363,56,84.099998,100,71.199997,74.599998,71.599998
20161110013000,492.0,470.679993,52.181817,55,78.300003,100,71.599998,74.599998,71.599998
20161110014500,492.0,475.600006,52.727273,55,83.699997,100,71.699997,74.599998,71.599998
20161110020000,492.0,482.160004,53.454546,55,56.400002,100,71.099998,74.599998,71.599998
20161110021500,492.0,487.079987,53.999999,56,71.5,100,70.699997,74.599998,71.599998
20161110023000,492.0,503.480011,55.818183,56,73.900002,100,71.199997,74.599998,71.599998
20161110024500,492.0,503.480011,55.818183,56,80.800003,100,71.400002,74.599998,71.599998
20161110030000,492.0,482.160004,53.454546,56,73.0,100,71.400002,74.599998,71.599998
20161110031500,492.0,503.480011,55.818183,55,77.699997,100,71.400002,74.599998,71.599998
20161110033000,492.0,518.23999,57.454544,56,74.900002,100,71.400002,74.599998,71.599998
20161110034500,492.0,473.959991,52.545454,56,72.5,100,71.599998,74.599998,71.599998
20161110040000,492.0,460.839996,51.090909,55,83.699997,100,71.599998,74.599998,71.599998
20161110041500,492.0,475.600006,52.727273,55,73.5,100,71.599998,74.599998,71.599998
20161110043000,492.0,457.559998,50.727272,55,75.300003,100,71.699997,74.599998,71.599998
20161110044500,492.0,488.720001,54.181818,55,82.699997,100,71.699997,74.599998,71.599998
20161110050000,492.0,488.720001,54.181818,56,73.5,100,71.699997,74.599998,71.599998
20161110051500,492.0,488.720001,54.181818,55,56.799999,100,71.199997,74.599998,71.599998
20161110053000,492.0,488.720001,54.181818,55,79.199997,100,70.599998,74.599998,71.599998
20161110054500,492.0,488.720001,54.181818,55,72.599998,100,71.199997,74.599998,71.599998
20161110060000,492.0,488.720001,54.181818,55,76.699997,100,71.300003,74.599998,71.599998
20161110061500,492.0,488.720001,54.181818,56,76.699997,100,71.599998,74.599998,71.599998
20161110063000,492.0,505.119995,55.999999,56,72.0,100,71.400002,74.599998,71.599998
20161110064500,492.0,505.119995,55.999999,56,79.599998,100,71.599998,74.599998,71.599998
20161110070000,492.0,496.920013,55.090911,56,74.099998,100,71.599998,74.599998,71.599998
20161110071500,492.0,482.160004,53.454546,56,72.0,100,71.5,74.599998,71.599998
20161110073000,492.0,495.279999,54.909091,56,83.099998,100,71.699997,74.599998,71.599998
20161110074500,492.0,475.600006,52.727273,58,56.400002,100,70.900002,74.599998,71.599998
20161110080000,492.0,475.600006,52.727273,57,61.099998,100,70.800003,74.599998,71.599998
20161110081500,492.0,495.279999,54.909091,57,74.900002,100,71.400002,74.599998,71.599998
20161110083000,492.0,487.079987,53.999999,56,66.800003,100,71.199997,74.599998,71.599998
20161110084500,492.0,487.079987,53.999999,56,66.800003,100,71.199997,74.599998,71.599998
20161110090000,492.0,470.679993,52.181817,56,79.699997,100,71.300003,74.599998,71.599998
20161110091500,492.0,496.920013,55.090911,57,74.0,100,71.5,74.599998,71.599998
20161110093000,492.0,511.679993,56.727272,57,75.800003,100,71.599998,74.599998,71.599998
20161110094500,492.0,496.920013,55.090911,57,83.199997,100,71.699997,74.599998,71.599998
20161110100000,492.0,475.600006,52.727273,56,55.599998,100,71.099998,74.599998,71.599998
20161110101500,492.0,488.720001,54.181818,56,55.599998,100,71.099998,74.599998,71.599998
20161110103000,492.0,488.720001,54.181818,56,79.900002,100,70.699997,74.599998,71.599998
20161110104500,492.0,495.279999,54.909091,56,77.300003,100,71.699997,74.599998,71.599998
20161110110000,492.0,495.279999,54.909091,56,72.699997,100,71.800003,74.599998,71.599998
20161110111500,492.0,495.279999,54.909091,56,56.400002,100,71.199997,74.599998,71.599998
20161110113000,492.0,482.160004,53.454546,56,56.400002,100,70.800003,74.599998,71.599998
20161110114500,492.0,496.920013,55.090911,56,70.199997,100,71.099998,74.599998,71.599998
20161110120000,492.0,460.839996,51.090909,54,72.400002,100,71.400002,74.599998,71.599998
20161110121500,492.0,487.079987,53.999999,55,77.300003,100,71.699997,74.599998,71.599998
20161110123000,492.0,487.079987,53.999999,56,70.599998,100,71.699997,74.599998,71.599998
20161110124500,492.0,475.600006,52.727273,55,56.799999,0,71.300003,74.599998,71.599998
20161110130000,492.0,488.720001,54.181818,55,56.799999,100,70.800003,74.599998,71.599998
20161110131500,492.0,496.920013,55.090911,55,73.5,100,71.0,74.599998,71.599998
20161110133000,492.0,475.600006,52.727273,54,72.0,100,71.5,74.599998,71.599998
20161110134500,492.0,480.519989,53.272726,55,74.400002,100,71.599998,74.599998,71.599998
20161110140000,492.0,480.519989,53.272726,55,74.400002,100,71.599998,74.599998,71.599998
20161110141500,492.0,488.720001,54.181818,57,58.400002,0,71.699997,74.599998,71.599998
20161110143000,492.0,495.279999,54.909091,56,56.700001,100,71.0,74.599998,71.599998
20161110144500,492.0,510.040009,56.545455,56,56.700001,100,71.0,74.599998,71.599998
20161110150000,492.0,487.079987,53.999999,57,66.599998,100,71.0,74.599998,71.599998
20161110151500,492.0,436.23999,48.363635,59,68.599998,100,71.300003,74.599998,71.599998
20161110153000,492.0,473.959991,52.545454,57,72.0,100,71.400002,74.599998,71.599998
20161110154500,492.0,473.959991,52.545454,57,74.400002,100,71.599998,74.599998,71.599998
20161110160000,492.0,487.079987,53.999999,57,69.199997,100,71.699997,74.599998,71.599998
20161110161500,492.0,464.119995,51.454545,57,67.699997,100,71.599998,74.599998,71.599998
20161110163000,492.0,503.480011,55.818183,57,71.5,100,71.699997,74.599998,71.599998
20161110164500,492.0,487.079987,53.999999,57,74.699997,100,71.599998,74.599998,71.599998
20161110170000,492.0,511.679993,56.727272,56,68.800003,100,71.599998,74.599998,71.599998
20161110171500,492.0,490.359985,54.363635,55,67.300003,100,71.699997,74.599998,71.599998
20161110173000,492.0,511.679993,56.727272,55,72.900002,100,71.800003,74.599998,71.599998
20161110174500,492.0,495.279999,54.909091,55,56.0,100,71.400002,74.599998,71.599998
20161110180000,492.0,505.119995,55.999999,54,56.0,100,71.0,74.599998,71.599998
20161110181500,492.0,490.359985,54.363635,54,63.5,100,70.800003,74.599998,71.599998
20161110183000,492.0,482.160004,53.454546,55,78.300003,100,71.300003,74.599998,71.599998
20161110184500,492.0,511.679993,56.727272,55,72.0,100,71.300003,74.599998,71.599998
20161110190000,492.0,475.600006,52.727273,55,71.0,100,71.5,74.599998,71.599998
20161110191500,492.0,505.119995,55.999999,55,80.0,100,71.699997,74.599998,71.599998
20161110193000,492.0,487.079987,53.999999,55,67.699997,0,71.800003,74.599998,71.599998
20161110194500,492.0,487.079987,53.999999,55,55.599998,100,71.300003,74.599998,71.599998
20161110200000,492.0,496.920013,55.090911,55,55.599998,100,70.900002,74.599998,71.599998
20161110201500,492.0,490.359985,54.363635,55,65.300003,100,70.699997,74.599998,71.599998
20161110203000,492.0,480.519989,53.272726,55,71.099998,100,71.300003,74.599998,71.599998
20161110204500,492.0,490.359985,54.363635,55,75.699997,100,71.599998,74.599998,71.599998
20161110210000,492.0,495.279999,54.909091,55,79.199997,100,71.800003,74.599998,71.599998
20161110211500,492.0,495.279999,54.909091,56,71.599998,100,71.699997,74.599998,71.599998
20161110213000,492.0,503.480011,55.818183,55,56.599998,100,71.599998,74.599998,71.599998
20161110214500,492.0,488.720001,54.181818,55,56.0,100,71.0,74.599998,71.599998
20161110220000,492.0,488.720001,54.181818,56,60.400002,100,70.800003,74.599998,71.599998
20161110221500,492.0,488.720001,54.181818,56,82.599998,100,70.900002,74.599998,71.599998
20161110223000,492.0,488.720001,54.181818,56,78.300003,100,71.300003,74.599998,71.599998
20161110224500,492.0,496.920013,55.090911,56,77.099998,100,71.5,74.599998,71.599998
20161110230000,492.0,487.079987,53.999999,56,90.199997,100,71.599998,74.599998,71.599998
20161110231500,492.0,495.279999,54.909091,56,77.300003,100,71.699997,74.599998,71.599998
20161110233000,492.0,501.839996,55.636363,55,78.199997,100,71.800003,74.599998,71.599998
20161110234500,492.0,519.880005,57.636364,56,56.0,0,71.599998,74.599998,71.599998
20161111000000,492.0,503.480011,55.818183,56,56.0,100,70.800003,74.599998,71.599998
20161111001500,492.0,488.720001,54.181818,56,73.599998,100,70.800003,74.599998,71.599998
20161111003000,492.0,482.160004,53.454546,57,79.800003,100,71.199997,74.599998,71.599998
20161111004500,492.0,475.600006,52.727273,57,74.0,100,71.400002,74.599998,71.599998
20161111010000,492.0,488.720001,54.181818,57,84.099998,100,71.599998,74.599998,71.599998
20161111011500,492.0,496.920013,55.090911,57,75.5,100,71.800003,74.599998,71.599998
20161111013000,492.0,487.079987,53.999999,57,57.200001,0,71.699997,74.599998,71.599998
20161111014500,492.0,482.160004,53.454546,57,55.5,100,71.0,74.599998,71.599998
20161111020000,492.0,503.480011,55.818183,57,64.800003,100,70.699997,74.599998,71.599998
20161111021500,492.0,488.720001,54.181818,57,81.900002,100,71.0,74.599998,71.599998
20161111023000,492.0,495.279999,54.909091,57,78.300003,100,71.300003,74.599998,71.599998
20161111024500,492.0,473.959991,52.545454,58,75.800003,100,71.400002,74.599998,71.599998
20161111030000,492.0,490.359985,54.363635,57,88.699997,100,71.599998,74.599998,71.599998
20161111031500,492.0,482.160004,53.454546,58,75.400002,100,71.699997,74.599998,71.599998
20161111033000,492.0,510.040009,56.545455,57,82.300003,100,71.699997,74.599998,71.599998
20161111034500,492.0,516.599976,57.272725,57,75.099998,0,71.900002,74.599998,71.599998
20161111040000,492.0,501.839996,55.636363,57,55.599998,100,71.300003,74.599998,71.599998
20161111041500,492.0,510.040009,56.545455,57,55.599998,100,70.800003,74.599998,71.599998
20161111043000,492.0,473.959991,52.545454,58,75.400002,100,70.800003,74.599998,71.599998
20161111044500,492.0,473.959991,52.545454,58,80.5,100,71.199997,74.599998,71.599998
20161111050000,492.0,487.079987,53.999999,58,81.599998,100,71.400002,74.599998,71.599998
20161111051500,492.0,482.160004,53.454546,57,76.300003,100,71.599998,74.599998,71.599998
20161111053000,492.0,482.160004,53.454546,58,91.400002,100,71.800003,74.599998,71.599998
20161111054500,492.0,482.160004,53.454546,58,56.0,0,71.400002,74.599998,71.599998
20161111060000,492.0,496.920013,55.090911,58,56.0,100,70.800003,74.599998,71.599998
20161111061500,492.0,511.679993,56.727272,58,76.099998,100,70.800003,74.599998,71.599998
20161111063000,492.0,488.720001,54.181818,57,72.5,100,71.300003,74.599998,71.599998
20161111064500,492.0,511.679993,56.727272,58,83.699997,100,71.300003,74.599998,71.599998
20161111070000,492.0,488.720001,54.181818,58,73.0,100,71.300003,74.599998,71.599998
20161111071500,492.0,467.399994,51.818181,59,78.199997,100,71.300003,74.599998,71.599998
20161111073000,492.0,501.839996,55.636363,58,76.800003,100,71.400002,74.599998,71.599998
20161111074500,492.0,501.839996,55.636363,57,72.800003,100,71.400002,74.599998,71.599998
20161111080000,492.0,501.839996,55.636363,57,81.599998,100,71.400002,74.599998,71.599998
20161111081500,492.0,495.279999,54.909091,57,72.699997,100,71.599998,74.599998,71.599998
20161111083000,492.0,501.839996,55.636363,57,83.699997,100,71.599998,74.599998,71.599998
20161111084500,492.0,490.359985,54.363635,58,74.0,100,71.599998,74.599998,71.599998
20161111090000,492.0,501.839996,55.636363,58,76.300003,100,71.400002,74.599998,71.599998
20161111091500,492.0,473.959991,52.545454,58,81.099998,100,71.400002,74.599998,71.599998
20161111093000,492.0,511.679993,56.727272,58,73.0,100,71.400002,74.599998,71.599998
20161111094500,492.0,495.279999,54.909091,57,80.900002,100,71.5,74.599998,71.599998
20161111100000,492.0,495.279999,54.909091,57,74.900002,100,71.599998,74.599998,71.599998
20161111101500,492.0,473.959991,52.545454,58,73.5,100,71.699997,74.599998,71.599998
20161111103000,492.0,503.480011,55.818183,58,82.5,100,71.800003,74.599998,71.599998
20161111104500,492.0,475.600006,52.727273,56,57.900002,100,70.5,74.599998,71.599998
20161111110000,492.0,480.519989,53.272726,56,75.900002,100,70.900002,74.599998,71.599998
20161111111500,492.0,503.480011,55.818183,56,80.0,100,71.300003,74.599998,71.599998
20161111113000,492.0,480.519989,53.272726,57,84.900002,100,71.599998,74.599998,71.599998
20161111114500,492.0,505.119995,55.999999,58,69.5,0,71.900002,74.599998,71.599998
20161111120000,492.0,505.119995,55.999999,57,98.199997,100,71.599998,80.0,78.0
20161111121500,492.0,495.279999,54.909091,57,85.599998,100,71.900002,80.0,78.0
20161111123000,492.0,480.519989,53.272726,57,84.400002,100,72.099998,80.0,78.0
20161111124500,492.0,496.920013,55.090911,58,97.099998,100,72.599998,80.0,78.0
20161111130000,492.0,490.359985,54.363635,58,83.800003,100,72.400002,80.0,78.0
20161111131500,492.0,503.480011,55.818183,58,95.199997,100,72.699997,80.0,78.0
20161111133000,492.0,503.480011,55.818183,58,88.400002,100,73.099998,80.0,78.0
20161111134500,492.0,503.480011,55.818183,57,93.199997,100,73.599998,80.0,78.0
20161111140000,492.0,669.119995,74.181818,100,56.400002,0,72.599998,68.0,63.099998
20161111141500,492.0,647.799988,71.81818,100,56.400002,0,71.300003,68.0,63.599998
20161111143000,492.0,633.039978,70.181816,100,55.299999,0,70.800003,68.0,63.599998
20161111144500,492.0,646.160034,71.636367,100,55.299999,0,70.5,68.0,63.599998
20161111150000,492.0,662.559998,73.454545,100,55.299999,0,70.199997,68.0,63.599998
20161111151500,492.0,662.559998,73.454545,100,55.299999,0,69.900002,68.0,63.599998
20161111153000,492.0,662.559998,73.454545,100,55.299999,0,69.699997,68.0,63.599998
20161111154500,492.0,662.559998,73.454545,100,55.299999,0,69.599998,68.0,63.599998
20161111160000,492.0,719.960022,79.818184,100,55.299999,0,69.300003,68.0,63.599998
20161111161500,492.0,678.960022,75.27273,100,55.299999,0,69.199997,68.0,63.599998
20161111163000,492.0,652.719971,72.363633,100,55.299999,0,69.5,68.0,63.599998
20161111164500,492.0,480.519989,53.272726,58,98.699997,100,70.199997,80.0,78.0
20161111170000,492.0,470.679993,52.181817,57,84.400002,100,71.400002,80.0,78.0
20161111171500,492.0,501.839996,55.636363,58,93.5,100,72.0,80.0,78.0
20161111173000,492.0,501.839996,55.636363,58,86.199997,100,72.400002,80.0,78.0
20161111174500,492.0,487.079987,53.999999,57,85.300003,100,72.199997,80.0,78.0
20161111180000,492.0,470.679993,52.181817,57,85.300003,100,72.199997,80.0,78.0
20161111181500,492.0,529.719971,58.727269,57,90.400002,100,72.300003,80.0,78.0
20161111183000,492.0,495.279999,54.909091,57,87.300003,100,72.599998,80.0,78.0
20161111184500,492.0,482.160004,53.454546,57,87.300003,100,72.699997,80.0,78.0
20161111190000,492.0,490.359985,54.363635,57,87.300003,100,73.0,80.0,78.0
20161111191500,492.0,503.480011,55.818183,57,85.099998,100,73.099998,80.0,78.0
20161111193000,492.0,488.720001,54.181818,57,99.099998,100,73.099998,80.0,78.0
20161111194500,492.0,454.279999,50.363636,56,83.800003,100,73.099998,80.0,78.0
20161111200000,492.0,511.679993,56.727272,56,92.300003,100,73.199997,80.0,78.0
20161111201500,492.0,531.360046,58.909096,56,86.199997,100,73.300003,70.400002,67.400002
20161111203000,492.0,687.159973,76.181815,100,55.0,0,71.900002,69.199997,66.199997
20161111204500,492.0,511.679993,56.727272,58,55.0,0,71.300003,70.400002,67.400002
20161111210000,492.0,529.719971,58.727269,59,55.0,0,70.900002,70.400002,67.400002
20161111211500,492.0,501.839996,55.636363,57,55.0,0,70.699997,70.400002,67.400002
20161111213000,492.0,501.839996,55.636363,56,55.0,0,70.300003,70.400002,67.400002
20161111214500,492.0,482.160004,53.454546,57,55.0,0,70.199997,70.400002,67.400002
20161111220000,492.0,501.839996,55.636363,57,55.0,0,69.900002,70.400002,67.400002
20161111221500,492.0,518.23999,57.454544,56,55.0,0,69.699997,70.400002,67.400002
20161111223000,492.0,490.359985,54.363635,57,55.0,0,69.599998,70.400002,67.400002
20161111224500,492.0,475.600006,52.727273,56,54.299999,0,69.5,70.400002,67.400002
20161111230000,492.0,501.839996,55.636363,56,55.099998,0,69.400002,70.400002,67.400002
20161111231500,492.0,501.839996,55.636363,56,55.099998,0,69.300003,70.400002,67.400002
20161111233000,492.0,470.679993,52.181817,55,55.099998,0,69.199997,70.400002,67.400002
20161111234500,492.0,503.480011,55.818183,56,54.299999,0,69.099998,70.400002,67.400002
20161112000000,492.0,488.720001,54.181818,56,54.299999,0,69.099998,70.400002,67.400002
20161112001500,492.0,510.040009,56.545455,56,54.299999,0,69.0,70.400002,67.400002
20161112003000,492.0,482.160004,53.454546,55,54.299999,0,68.900002,70.400002,67.400002
20161112004500,492.0,496.920013,55.090911,55,54.299999,0,68.900002,70.400002,67.400002
20161112010000,492.0,511.679993,56.727272,56,54.299999,0,68.800003,70.400002,67.400002
20161112011500,492.0,496.920013,55.090911,55,54.299999,0,68.699997,70.400002,67.400002
20161112013000,492.0,496.920013,55.090911,55,55.099998,0,68.699997,70.400002,67.400002
20161112014500,492.0,487.079987,53.999999,55,55.099998,0,68.599998,70.400002,67.400002
20161112020000,492.0,487.079987,53.999999,55,55.099998,0,68.599998,70.400002,67.400002
20161112021500,492.0,516.599976,57.272725,56,54.299999,0,68.599998,70.400002,67.400002
20161112023000,492.0,687.159973,76.181815,100,54.299999,0,68.199997,68.400002,65.400002
20161112024500,492.0,526.439941,58.36363,57,55.099998,0,68.199997,69.599998,66.599998
20161112030000,492.0,547.76001,60.727274,61,53.900002,0,68.099998,69.400002,66.400002
20161112031500,492.0,526.439941,58.36363,59,55.099998,0,68.199997,69.5,66.5
20161112033000,492.0,657.640015,72.909093,71,53.900002,0,68.199997,69.0,66.0
20161112034500,492.0,544.47998,60.363634,58,54.700001,0,68.199997,69.5,66.5
20161112040000,492.0,544.47998,60.363634,57,54.700001,0,68.099998,69.900002,66.900002
20161112041500,492.0,526.439941,58.36363,55,54.700001,0,68.099998,69.900002,66.900002
20161112043000,492.0,490.359985,54.363635,55,54.700001,0,68.099998,70.0,67.0
20161112044500,492.0,516.599976,57.272725,55,54.700001,0,68.099998,70.0,67.0
20161112050000,492.0,490.359985,54.363635,56,54.700001,0,68.099998,70.0,67.0
20161112051500,492.0,501.839996,55.636363,55,54.700001,0,68.099998,70.300003,67.300003
20161112053000,492.0,482.160004,53.454546,55,54.700001,0,68.099998,70.400002,67.400002
20161112054500,492.0,473.959991,52.545454,55,54.700001,0,68.099998,70.400002,67.400002
20161112060000,492.0,490.359985,54.363635,55,54.700001,0,68.199997,70.300003,67.300003
20161112061500,492.0,518.23999,57.454544,56,54.700001,0,68.199997,69.900002,66.900002
20161112063000,492.0,505.119995,55.999999,56,54.700001,0,68.300003,69.400002,66.400002
20161112064500,492.0,628.119995,69.636363,67,54.700001,0,68.400002,69.400002,66.400002
20161112070000,492.0,621.560059,68.909097,67,54.700001,0,68.5,68.300003,65.300003
20161112071500,492.0,560.880005,62.181819,60,53.900002,0,68.300003,69.400002,66.400002
20161112073000,492.0,480.519989,53.272726,55,54.700001,0,68.599998,69.400002,66.400002
20161112074500,492.0,496.920013,55.090911,56,54.700001,0,68.699997,69.5,66.5
20161112080000,492.0,490.359985,54.363635,56,54.700001,0,68.800003,69.900002,66.900002
20161112081500,492.0,505.119995,55.999999,56,54.700001,0,68.699997,69.900002,66.900002
20161112083000,492.0,711.76001,78.909092,96,54.700001,0,68.300003,68.0,63.700001
20161112084500,492.0,649.439941,71.999994,67,54.700001,0,68.300003,68.699997,65.699997
20161112090000,492.0,631.400024,70.000003,66,54.700001,0,68.400002,68.5,65.5
20161112091500,492.0,647.799988,71.81818,72,53.900002,0,68.400002,68.0,64.5
20161112093000,492.0,700.280029,77.636367,78,53.900002,0,68.400002,68.0,63.700001
20161112094500,492.0,718.320007,79.636364,94,54.799999,0,68.400002,68.5,65.5
20161112100000,492.0,667.47998,73.999998,100,54.799999,0,68.400002,68.0,64.900002
20161112101500,492.0,682.23999,75.636363,100,54.799999,0,68.599998,68.0,64.199997
20161112103000,492.0,692.080017,76.727275,100,54.799999,0,68.5,68.0,64.800003
20161112104500,492.0,580.560059,64.363643,62,54.799999,0,68.199997,69.900002,66.900002
20161112110000,492.0,693.719971,76.909088,100,54.799999,0,68.099998,68.0,64.400002
20161112111500,492.0,518.23999,57.454544,57,54.799999,0,68.400002,69.5,66.5
20161112113000,492.0,641.23999,71.090908,72,54.799999,0,68.5,69.400002,66.400002
20161112114500,492.0,682.23999,75.636363,100,54.799999,0,68.400002,68.0,63.700001
20161112120000,492.0,487.079987,53.999999,58,54.799999,0,68.599998,69.900002,66.900002
20161112121500,492.0,495.279999,54.909091,58,55.5,0,68.599998,69.900002,66.900002
20161112123000,492.0,524.799988,58.181817,59,55.5,0,68.599998,69.900002,66.900002
20161112124500,492.0,490.359985,54.363635,57,55.5,0,68.599998,69.900002,66.900002
20161112130000,492.0,495.279999,54.909091,58,55.5,0,68.400002,69.900002,66.900002
20161112131500,492.0,473.959991,52.545454,57,55.5,0,68.5,69.900002,66.900002
20161112133000,492.0,503.480011,55.818183,58,55.5,0,68.699997,69.900002,66.900002
20161112134500,492.0,480.519989,53.272726,58,55.5,0,68.800003,69.900002,66.900002
20161112140000,492.0,496.920013,55.090911,58,55.5,0,68.900002,69.900002,66.900002
20161112141500,492.0,496.920013,55.090911,58,83.300003,100,70.300003,80.0,78.0
20161112143000,492.0,510.040009,56.545455,59,83.300003,100,71.099998,80.0,78.0
20161112144500,492.0,495.279999,54.909091,59,99.400002,100,71.599998,80.0,78.0
20161112150000,492.0,495.279999,54.909091,59,85.0,100,72.099998,80.0,78.0
20161112151500,492.0,480.519989,53.272726,58,83.800003,100,72.400002,80.0,78.0
20161112153000,492.0,467.399994,51.818181,59,89.099998,100,72.699997,80.0,78.0
20161112154500,492.0,510.040009,56.545455,59,95.900002,100,72.900002,80.0,78.0
20161112160000,492.0,487.079987,53.999999,59,86.900002,100,72.900002,80.0,78.0
20161112161500,492.0,480.519989,53.272726,59,82.699997,100,72.900002,80.0,78.0
20161112163000,492.0,495.279999,54.909091,59,84.900002,100,73.300003,80.0,78.0
20161112164500,492.0,518.23999,57.454544,59,88.300003,100,73.199997,80.0,78.0
20161112170000,492.0,495.279999,54.909091,59,82.599998,100,73.199997,80.0,78.0
20161112171500,492.0,516.599976,57.272725,59,92.900002,100,73.199997,80.0,78.0
20161112173000,492.0,488.720001,54.181818,59,92.900002,100,73.199997,80.0,78.0
20161112174500,492.0,488.720001,54.181818,59,82.599998,100,73.300003,80.0,78.0
20161112180000,492.0,480.519989,53.272726,58,95.0,100,74.0,80.0,78.0
20161112181500,492.0,501.839996,55.636363,58,86.0,100,74.099998,80.0,78.0
20161112183000,492.0,690.440002,76.545455,83,71.599998,0,73.5,74.599998,71.599998
20161112184500,492.0,488.720001,54.181818,57,55.599998,0,71.900002,74.599998,71.599998
20161112190000,492.0,511.679993,56.727272,57,55.599998,100,71.300003,74.599998,71.599998
20161112191500,492.0,511.679993,56.727272,56,55.599998,100,70.800003,74.599998,71.599998
20161112193000,492.0,488.720001,54.181818,55,72.0,100,71.0,74.599998,71.599998
20161112194500,492.0,488.720001,54.181818,55,76.400002,100,71.199997,74.599998,71.599998
20161112200000,492.0,501.839996,55.636363,55,69.699997,100,71.300003,74.599998,71.599998
20161112201500,492.0,501.839996,55.636363,56,78.099998,100,71.199997,74.599998,71.599998
20161112203000,492.0,487.079987,53.999999,56,74.900002,100,71.300003,74.599998,71.599998
20161112204500,492.0,475.600006,52.727273,56,76.300003,100,71.300003,74.599998,71.599998
20161112210000,492.0,490.359985,54.363635,56,87.699997,100,71.300003,74.599998,71.599998
20161112211500,492.0,490.359985,54.363635,56,76.400002,100,71.400002,74.599998,71.599998
20161112213000,492.0,490.359985,54.363635,56,80.099998,100,71.400002,74.599998,71.599998
20161112214500,492.0,490.359985,54.363635,56,83.699997,100,71.400002,74.599998,71.599998
20161112220000,492.0,503.480011,55.818183,56,75.699997,100,71.400002,74.599998,71.599998
20161112221500,492.0,480.519989,53.272726,55,82.0,100,71.300003,74.599998,71.599998
20161112223000,492.0,516.599976,57.272725,56,78.300003,100,71.400002,74.599998,71.599998
20161112224500,492.0,480.519989,53.272726,56,78.300003,100,71.5,74.599998,71.599998
20161112230000,492.0,505.119995,55.999999,56,87.199997,100,71.300003,74.599998,71.599998
20161112231500,492.0,505.119995,55.999999,56,75.400002,100,71.400002,74.5,71.5
20161112233000,492.0,473.959991,52.545454,56,83.400002,100,71.300003,74.5,71.5
20161112234500,492.0,496.920013,55.090911,56,77.800003,100,71.400002,74.5,71.5
20161113000000,492.0,488.720001,54.181818,56,77.800003,100,71.400002,74.5,71.5
20161113001500,492.0,496.920013,55.090911,56,81.900002,100,71.300003,74.5,71.5
20161113003000,492.0,490.359985,54.363635,56,75.900002,100,71.300003,74.5,71.5
20161113004500,492.0,480.519989,53.272726,56,86.400002,100,71.300003,74.5,71.5
20161113010000,492.0,496.920013,55.090911,56,76.800003,100,71.5,74.5,71.5
20161113011500,492.0,464.119995,51.454545,56,80.099998,100,71.5,74.5,71.5
20161113013000,492.0,501.839996,55.636363,56,80.099998,100,71.5,74.5,71.5
20161113014500,492.0,470.679993,52.181817,56,75.300003,100,71.400002,74.5,71.5
20161113020000,492.0,482.160004,53.454546,56,89.300003,100,71.400002,74.5,71.5
20161113021500,492.0,487.079987,53.999999,56,75.400002,100,71.5,74.5,71.5
20161113023000,492.0,496.920013,55.090911,56,83.0,100,71.400002,74.5,71.5
20161113024500,492.0,487.079987,53.999999,55,76.800003,100,71.5,74.5,71.5
20161113030000,492.0,496.920013,55.090911,56,82.400002,100,71.599998,74.5,71.5
20161113031500,492.0,496.920013,55.090911,56,76.400002,100,71.599998,74.5,71.5
20161113033000,492.0,496.920013,55.090911,55,82.0,100,71.400002,74.5,71.5
20161113034500,492.0,482.160004,53.454546,55,77.300003,100,71.400002,74.400002,71.400002
20161113040000,492.0,470.679993,52.181817,55,80.099998,100,71.400002,74.400002,71.400002
20161113041500,492.0,496.920013,55.090911,56,78.699997,100,71.5,74.400002,71.400002
20161113043000,492.0,488.720001,54.181818,56,79.599998,100,71.5,74.400002,71.400002
20161113044500,492.0,501.839996,55.636363,55,77.300003,100,71.5,74.400002,71.400002
20161113050000,492.0,480.519989,53.272726,55,80.0,100,71.599998,74.5,71.5
20161113051500,492.0,490.359985,54.363635,56,77.900002,100,71.400002,74.400002,71.400002
20161113053000,492.0,480.519989,53.272726,56,80.099998,100,71.300003,74.400002,71.400002
20161113054500,492.0,519.880005,57.636364,56,79.199997,100,71.300003,74.400002,71.400002
20161113060000,492.0,510.040009,56.545455,56,77.699997,100,71.400002,74.300003,71.300003
20161113061500,492.0,503.480011,55.818183,55,81.0,100,71.400002,74.400002,71.400002
20161113063000,492.0,496.920013,55.090911,56,60.400002,100,71.400002,74.400002,71.400002
20161113064500,492.0,475.600006,52.727273,55,56.200001,100,70.400002,74.300003,71.300003
20161113070000,492.0,490.359985,54.363635,55,75.800003,100,70.800003,74.300003,71.300003
20161113071500,492.0,510.040009,56.545455,56,72.0,100,71.0,74.400002,71.400002
20161113073000,492.0,496.920013,55.090911,55,76.800003,100,70.900002,74.300003,71.300003
20161113074500,492.0,516.599976,57.272725,55,74.900002,100,71.0,74.300003,71.300003
20161113080000,492.0,495.279999,54.909091,56,83.699997,100,71.0,74.300003,71.300003
20161113081500,492.0,495.279999,54.909091,56,77.300003,100,71.0,74.300003,71.300003
20161113083000,492.0,503.480011,55.818183,56,92.900002,100,71.099998,74.300003,71.300003
20161113084500,492.0,496.920013,55.090911,58,76.800003,100,71.300003,74.300003,71.300003
20161113090000,492.0,488.720001,54.181818,58,88.5,100,71.300003,74.300003,71.300003
20161113091500,492.0,488.720001,54.181818,57,79.300003,100,71.5,74.300003,71.300003
20161113093000,492.0,480.519989,53.272726,58,57.099998,0,71.199997,74.300003,71.300003
20161113094500,492.0,496.920013,55.090911,57,56.299999,100,70.300003,74.300003,71.300003
20161113100000,492.0,480.519989,53.272726,57,84.900002,100,70.699997,74.300003,71.300003
20161113101500,492.0,496.920013,55.090911,57,74.0,100,70.900002,74.300003,71.300003
20161113103000,492.0,475.600006,52.727273,57,87.199997,100,71.0,74.300003,71.300003
20161113104500,492.0,505.119995,55.999999,57,74.300003,100,71.0,74.300003,71.300003
20161113110000,492.0,496.920013,55.090911,57,81.699997,100,70.900002,74.300003,71.300003
20161113111500,492.0,496.920013,55.090911,57,80.5,100,71.099998,74.300003,71.300003
20161113113000,492.0,480.519989,53.272726,57,80.5,100,71.099998,74.300003,71.300003
20161113114500,492.0,467.399994,51.818181,57,82.0,100,71.0,74.300003,71.300003
20161113120000,492.0,501.839996,55.636363,57,85.900002,100,71.099998,74.300003,71.300003
20161113121500,492.0,480.519989,53.272726,57,78.300003,100,71.199997,74.300003,71.300003
20161113123000,492.0,490.359985,54.363635,57,85.699997,100,71.199997,74.300003,71.300003
20161113124500,492.0,475.600006,52.727273,57,80.699997,100,71.199997,74.300003,71.300003
20161113130000,492.0,475.600006,52.727273,55,77.800003,100,71.300003,74.300003,71.300003
20161113131500,492.0,505.119995,55.999999,56,91.0,100,71.400002,74.300003,71.300003
20161113133000,492.0,495.279999,54.909091,55,56.799999,100,71.0,74.300003,71.300003
20161113134500,492.0,475.600006,52.727273,55,56.799999,100,70.599998,74.300003,71.300003
20161113140000,492.0,488.720001,54.181818,56,70.599998,100,70.800003,74.300003,71.300003
20161113141500,492.0,501.839996,55.636363,56,67.300003,100,71.0,74.300003,71.300003
20161113143000,492.0,470.679993,52.181817,56,73.400002,100,71.0,74.300003,71.300003
20161113144500,492.0,503.480011,55.818183,55,69.900002,100,71.199997,74.300003,71.300003
20161113150000,492.0,473.959991,52.545454,56,67.300003,100,71.199997,74.300003,71.300003
20161113151500,492.0,482.160004,53.454546,56,72.0,100,71.199997,74.300003,71.300003
20161113153000,492.0,487.079987,53.999999,56,68.699997,100,71.300003,74.300003,71.300003
20161113154500,492.0,487.079987,53.999999,56,68.699997,100,71.199997,74.300003,71.300003
20161113160000,492.0,482.160004,53.454546,56,73.300003,100,71.300003,74.300003,71.300003
20161113161500,492.0,503.480011,55.818183,56,66.300003,100,71.300003,74.300003,71.300003
20161113163000,492.0,495.279999,54.909091,55,74.800003,100,71.400002,74.300003,71.300003
20161113164500,492.0,516.599976,57.272725,56,67.699997,100,71.400002,74.300003,71.300003
20161113170000,492.0,501.839996,55.636363,56,71.099998,100,71.300003,74.300003,71.300003
20161113171500,492.0,475.600006,52.727273,56,83.199997,100,72.199997,80.0,78.0
20161113173000,492.0,488.720001,54.181818,56,94.0,100,72.900002,80.0,78.0
20161113174500,492.0,495.279999,54.909091,56,85.699997,100,73.300003,80.0,78.0
20161113180000,492.0,487.079987,53.999999,56,83.199997,100,73.699997,80.0,78.0
20161113181500,492.0,524.799988,58.181817,55,101.800003,100,74.0,80.0,78.0
20161113183000,492.0,495.279999,54.909091,56,85.0,100,74.099998,80.0,78.0
20161113184500,492.0,495.279999,54.909091,55,90.400002,100,74.300003,80.0,78.0
20161113190000,492.0,480.519989,53.272726,56,86.199997,100,74.599998,80.0,78.0
20161113191500,492.0,496.920013,55.090911,56,88.5,100,74.599998,80.0,78.0
20161113193000,492.0,511.679993,56.727272,56,91.400002,100,74.599998,80.0,78.0
20161113194500,492.0,718.320007,79.636364,100,58.799999,0,74.300003,68.0,58.299999
20161113200000,492.0,693.719971,76.909088,100,55.200001,0,72.699997,68.0,58.299999
20161113201500,492.0,723.23999,80.181817,100,54.400002,0,71.699997,68.0,58.299999
20161113203000,492.0,687.159973,76.181815,100,55.099998,0,70.900002,68.0,58.299999
20161113204500,492.0,667.47998,73.999998,100,55.099998,0,70.300003,68.0,58.299999
20161113210000,492.0,675.679993,74.90909,100,55.099998,0,70.599998,68.0,58.299999
20161113211500,492.0,675.679993,74.90909,100,55.099998,0,70.199997,68.0,58.299999
20161113213000,492.0,660.919983,73.272725,100,54.299999,0,69.900002,68.0,58.299999
20161113214500,492.0,660.919983,73.272725,100,54.299999,0,69.699997,68.0,58.299999
20161113220000,492.0,693.719971,76.909088,100,55.200001,0,69.599998,68.0,58.299999
20161113221500,492.0,693.719971,76.909088,100,54.299999,0,69.599998,68.0,58.299999
20161113223000,492.0,683.880005,75.818182,100,55.5,0,69.400002,68.0,58.299999
20161113224500,492.0,654.360046,72.54546,100,54.299999,0,69.099998,68.0,58.200001
20161113230000,492.0,667.47998,73.999998,100,54.299999,0,68.800003,68.0,58.299999
20161113231500,492.0,667.47998,73.999998,100,55.299999,0,68.5,68.0,58.200001
20161113233000,492.0,692.080017,76.727275,100,55.299999,0,68.300003,68.0,58.200001
20161113234500,492.0,677.320007,75.09091,100,54.700001,0,68.199997,68.0,58.099998
20161114000000,492.0,677.320007,75.09091,100,54.700001,0,68.099998,68.0,58.099998
20161114001500,492.0,662.559998,73.454545,100,54.700001,0,68.099998,68.0,58.0
20161114003000,492.0,670.76001,74.363637,100,54.700001,0,68.099998,68.0,58.0
20161114004500,492.0,708.47998,78.545452,100,54.700001,0,67.900002,68.0,58.099998
20161114010000,492.0,693.719971,76.909088,100,54.700001,0,67.800003,68.0,58.0
20161114011500,492.0,683.880005,75.818182,100,54.700001,0,67.800003,68.0,58.099998
20161114013000,492.0,693.719971,76.909088,100,54.700001,0,67.800003,68.0,58.0
20161114014500,492.0,701.919983,77.81818,100,54.700001,0,67.699997,68.0,57.900002
20161114020000,492.0,669.119995,74.181818,100,54.700001,0,67.5,68.0,57.900002
20161114021500,492.0,669.119995,74.181818,100,54.700001,0,67.5,68.0,58.0
20161114023000,492.0,678.960022,75.27273,100,53.900002,0,67.599998,68.0,57.900002
20161114024500,492.0,636.320007,70.545455,70,55.099998,0,67.599998,68.0,58.0
20161114030000,492.0,624.839966,69.272723,67,55.099998,0,67.599998,68.0,57.900002
20161114031500,492.0,592.039978,65.636361,64,53.900002,0,67.699997,68.0,57.900002
20161114033000,492.0,598.599976,66.363634,64,55.099998,0,67.699997,68.0,57.900002
20161114034500,492.0,569.080017,63.090911,62,54.299999,0,67.800003,68.0,58.0
20161114040000,492.0,601.880005,66.727273,62,54.299999,0,67.800003,68.0,57.900002
20161114041500,492.0,582.200012,64.545456,62,54.299999,0,67.800003,68.0,58.099998
20161114043000,492.0,575.639954,63.818177,62,54.299999,0,67.800003,68.0,58.0
20161114044500,492.0,610.080017,67.636366,63,54.299999,0,67.800003,68.0,58.0
20161114050000,492.0,570.719971,63.272724,62,55.5,0,67.900002,68.0,58.0
20161114051500,492.0,606.799988,67.272726,62,53.900002,0,67.800003,68.0,58.099998
20161114053000,492.0,569.080017,63.090911,61,55.200001,0,67.800003,68.0,58.099998
20161114054500,492.0,554.320007,61.454546,60,53.900002,0,67.699997,68.0,58.099998
20161114060000,492.0,565.799988,62.727271,61,54.900002,0,67.699997,68.0,58.099998
20161114061500,492.0,555.960022,61.636366,59,53.900002,0,67.699997,68.0,57.900002
20161114063000,492.0,580.560059,64.363643,60,54.700001,0,67.800003,68.0,58.099998
20161114064500,492.0,531.360046,58.909096,58,53.900002,0,67.599998,68.0,58.0
20161114070000,492.0,503.480011,55.818183,55,53.900002,0,67.5,68.0,58.0
20161114071500,492.0,510.040009,56.545455,55,55.099998,0,67.800003,68.0,58.099998
20161114073000,492.0,488.720001,54.181818,55,55.099998,0,67.699997,68.0,58.0
20161114074500,492.0,518.23999,57.454544,58,55.099998,0,67.900002,68.0,58.0
20161114080000,492.0,488.720001,54.181818,58,54.299999,0,67.800003,68.0,58.0
20161114081500,492.0,503.480011,55.818183,58,55.0,0,67.800003,68.0,58.099998
20161114083000,492.0,503.480011,55.818183,57,54.299999,0,68.0,68.0,58.099998
20161114084500,492.0,510.040009,56.545455,58,54.299999,0,68.099998,68.0,58.0
20161114090000,492.0,518.23999,57.454544,57,55.200001,0,68.199997,68.0,58.099998
20161114091500,492.0,511.679993,56.727272,58,55.200001,0,68.199997,68.0,58.0
20161114093000,492.0,524.799988,58.181817,60,55.200001,0,68.5,68.0,58.0
20161114094500,492.0,667.47998,73.999998,71,55.200001,0,68.599998,68.0,58.0
20161114100000,492.0,708.47998,78.545452,90,55.200001,0,68.599998,68.0,58.0
20161114101500,492.0,708.47998,78.545452,100,55.200001,0,68.400002,68.0,57.900002
20161114103000,492.0,708.47998,78.545452,100,55.200001,0,67.800003,68.0,64.900002
20161114104500,492.0,657.640015,72.909093,70,55.200001,0,67.5,68.0,64.900002
20161114110000,492.0,601.880005,66.727273,65,55.200001,0,67.5,68.199997,65.199997
20161114111500,492.0,511.679993,56.727272,55,55.900002,0,67.699997,68.400002,65.400002
20161114113000,492.0,505.119995,55.999999,55,55.900002,0,67.699997,68.400002,65.400002
20161114114500,492.0,565.799988,62.727271,59,55.900002,0,68.199997,68.400002,65.400002
20161114120000,492.0,580.560059,64.363643,58,55.900002,0,68.300003,68.400002,65.400002
20161114121500,492.0,560.880005,62.181819,57,55.900002,0,68.300003,68.400002,65.400002
20161114123000,492.0,575.639954,63.818177,57,55.900002,0,68.300003,68.400002,65.400002
20161114124500,492.0,547.76001,60.727274,57,55.900002,0,68.599998,68.400002,65.400002
20161114130000,492.0,596.960022,66.181821,58,55.200001,0,68.699997,68.400002,65.400002
20161114131500,492.0,610.080017,67.636366,59,55.200001,0,68.599998,68.400002,65.400002
20161114133000,492.0,580.560059,64.363643,59,55.200001,0,68.400002,68.400002,65.400002
20161114134500,492.0,580.560059,64.363643,59,55.900002,0,68.099998,68.400002,65.400002
20161114140000,492.0,580.560059,64.363643,59,55.900002,0,68.300003,68.400002,65.400002
20161114141500,492.0,611.719971,67.818179,59,55.900002,0,68.300003,68.400002,65.400002
20161114143000,492.0,611.719971,67.818179,60,55.900002,0,68.300003,68.400002,65.400002
20161114144500,492.0,580.560059,64.363643,60,55.900002,0,68.199997,68.400002,65.400002
20161114150000,492.0,601.880005,66.727273,60,55.900002,0,68.199997,68.400002,65.400002
20161114151500,492.0,592.039978,65.636361,60,55.900002,0,68.199997,68.400002,65.400002
20161114153000,492.0,592.039978,65.636361,59,55.900002,0,68.300003,68.400002,65.400002
20161114154500,492.0,598.599976,66.363634,60,55.900002,0,68.300003,68.400002,65.400002
20161114160000,492.0,582.200012,64.545456,60,55.900002,0,68.300003,68.400002,65.400002
20161114161500,492.0,582.200012,64.545456,61,55.900002,0,68.300003,68.400002,65.400002
20161114163000,492.0,590.400024,65.454548,62,55.200001,0,68.300003,68.400002,65.400002
20161114164500,492.0,580.560059,64.363643,62,55.200001,0,68.300003,68.400002,65.400002
20161114170000,492.0,610.080017,67.636366,62,55.200001,0,68.300003,68.400002,65.400002
20161114171500,492.0,582.200012,64.545456,62,55.900002,0,68.300003,68.400002,65.400002
20161114173000,492.0,605.160034,67.090913,63,55.200001,0,68.300003,68.400002,65.400002
20161114174500,492.0,577.280029,64.000003,62,55.200001,0,68.199997,68.400002,65.400002
20161114180000,492.0,577.280029,64.000003,60,55.200001,0,68.199997,68.400002,65.400002
20161114181500,492.0,559.23999,61.999999,59,55.200001,0,68.099998,68.400002,65.400002
20161114183000,492.0,569.080017,63.090911,61,55.200001,0,68.199997,68.400002,65.400002
20161114184500,492.0,569.080017,63.090911,62,55.200001,0,68.199997,68.400002,65.400002
20161114190000,492.0,551.039978,61.090907,61,55.200001,0,68.199997,68.400002,65.400002
20161114191500,492.0,580.560059,64.363643,61,55.200001,0,68.199997,68.400002,65.400002
20161114193000,492.0,580.560059,64.363643,60,55.200001,0,68.199997,68.400002,65.400002
20161114194500,492.0,570.719971,63.272724,60,55.200001,0,68.300003,68.400002,65.400002
20161114200000,492.0,605.160034,67.090913,60,55.200001,0,68.300003,68.400002,65.400002
20161114201500,492.0,596.960022,66.181821,60,54.599998,0,68.300003,68.400002,65.400002
20161114203000,492.0,596.960022,66.181821,59,54.599998,0,68.099998,68.400002,65.400002
20161114204500,492.0,516.599976,57.272725,54,54.599998,0,67.699997,68.400002,65.400002
20161114210000,492.0,495.279999,54.909091,53,55.299999,0,67.599998,68.400002,65.400002
20161114211500,492.0,487.079987,53.999999,53,55.299999,0,67.199997,68.400002,65.400002
20161114213000,492.0,503.480011,55.818183,54,54.700001,0,67.400002,68.400002,65.400002
20161114214500,492.0,496.920013,55.090911,53,54.700001,0,67.400002,68.400002,65.400002
20161114220000,492.0,488.720001,54.181818,53,54.700001,0,67.300003,68.400002,65.400002
20161114221500,492.0,495.279999,54.909091,53,54.700001,0,67.199997,68.400002,65.400002
20161114223000,492.0,482.160004,53.454546,53,54.700001,0,67.199997,68.400002,65.400002
20161114224500,492.0,490.359985,54.363635,53,54.700001,0,67.300003,68.400002,65.400002
20161114230000,492.0,518.23999,57.454544,54,54.700001,0,67.599998,68.400002,65.400002
20161114231500,492.0,510.040009,56.545455,53,54.700001,0,67.5,68.400002,65.400002
20161114233000,492.0,510.040009,56.545455,53,54.700001,0,67.400002,68.400002,65.400002
20161114234500,492.0,496.920013,55.090911,53,54.700001,0,67.300003,68.400002,65.400002
20161115000000,492.0,496.920013,55.090911,53,54.700001,0,67.300003,68.400002,65.400002
20161115001500,492.0,496.920013,55.090911,53,54.700001,0,67.199997,68.400002,65.400002
20161115003000,492.0,470.679993,52.181817,52,54.700001,0,67.199997,68.400002,65.400002
20161115004500,492.0,490.359985,54.363635,53,54.700001,0,67.199997,68.400002,65.400002
20161115010000,492.0,454.279999,50.363636,52,54.700001,0,67.300003,68.400002,65.400002
20161115011500,492.0,505.119995,55.999999,53,54.700001,0,67.400002,68.400002,65.400002
20161115013000,492.0,490.359985,54.363635,53,54.700001,0,67.599998,68.400002,65.400002
20161115014500,492.0,482.160004,53.454546,53,54.700001,0,67.599998,68.400002,65.400002
20161115020000,492.0,501.839996,55.636363,53,54.700001,0,67.699997,68.400002,65.400002
20161115021500,492.0,480.519989,53.272726,53,54.700001,0,67.800003,68.400002,65.400002
20161115023000,492.0,501.839996,55.636363,53,54.700001,0,67.800003,68.400002,65.400002
20161115024500,492.0,495.279999,54.909091,53,54.700001,0,67.900002,68.400002,65.400002
20161115030000,492.0,495.279999,54.909091,53,54.700001,0,67.900002,68.400002,65.400002
20161115031500,492.0,487.079987,53.999999,53,54.700001,0,67.900002,68.400002,65.400002
20161115033000,492.0,487.079987,53.999999,53,54.700001,0,68.0,68.400002,65.400002
20161115034500,492.0,526.439941,58.36363,53,54.700001,0,67.900002,68.400002,65.400002
20161115040000,492.0,503.480011,55.818183,54,54.700001,0,67.900002,68.400002,65.400002
20161115041500,492.0,503.480011,55.818183,54,54.700001,0,67.699997,68.400002,65.400002
20161115043000,492.0,473.959991,52.545454,58,54.700001,0,67.699997,68.400002,65.400002
20161115044500,492.0,510.040009,56.545455,60,54.700001,0,67.599998,68.400002,65.400002
20161115050000,492.0,490.359985,54.363635,59,54.700001,0,67.599998,68.400002,65.400002
20161115051500,492.0,490.359985,54.363635,60,54.700001,0,67.599998,68.400002,65.400002
20161115053000,492.0,510.040009,56.545455,55,54.700001,0,67.400002,68.400002,65.400002
20161115054500,492.0,510.040009,56.545455,54,54.700001,0,67.599998,68.400002,65.400002
20161115060000,492.0,473.959991,52.545454,54,54.700001,0,67.5,68.400002,65.400002
20161115061500,492.0,482.160004,53.454546,55,54.700001,0,67.400002,68.400002,65.400002
20161115063000,492.0,501.839996,55.636363,54,54.700001,0,67.400002,68.400002,65.400002
20161115064500,492.0,511.679993,56.727272,54,54.700001,0,67.400002,68.400002,65.400002
20161115070000,492.0,475.600006,52.727273,54,54.700001,0,67.5,68.400002,65.400002
20161115071500,492.0,501.839996,55.636363,54,54.700001,0,67.5,68.400002,65.400002
20161115073000,492.0,510.040009,56.545455,54,54.700001,0,67.400002,68.400002,65.400002
20161115074500,492.0,510.040009,56.545455,54,54.700001,0,67.400002,68.400002,65.400002
20161115080000,492.0,490.359985,54.363635,53,54.700001,0,67.400002,68.400002,65.400002
20161115081500,492.0,490.359985,54.363635,54,54.700001,0,67.5,68.400002,65.400002
20161115083000,492.0,569.080017,63.090911,59,54.700001,0,68.0,68.400002,65.400002
20161115084500,492.0,577.280029,64.000003,60,54.700001,0,68.099998,68.400002,65.400002
20161115090000,492.0,560.880005,62.181819,61,54.700001,0,68.199997,68.400002,65.400002
20161115091500,492.0,592.039978,65.636361,61,54.700001,0,68.5,68.400002,65.400002
20161115093000,492.0,580.560059,64.363643,61,54.700001,0,68.599998,68.400002,65.400002
20161115094500,492.0,729.799988,80.90909,100,54.700001,0,70.300003,68.400002,65.400002
20161115100000,492.0,729.799988,80.90909,100,54.700001,0,73.699997,68.400002,65.400002
20161115101500,492.0,767.52002,85.090911,100,54.700001,0,74.5,68.300003,65.300003
20161115103000,492.0,744.559998,82.545454,66,54.700001,0,75.5,76.0,73.0
20161115104500,492.0,560.880005,62.181819,55,55.5,0,76.199997,76.0,73.0
20161115110000,492.0,611.719971,67.818179,60,54.700001,0,76.5,76.0,73.0
20161115111500,492.0,490.359985,54.363635,53,54.700001,0,74.800003,76.0,73.0
20161115113000,492.0,482.160004,53.454546,53,55.599998,0,73.599998,76.0,73.0
20161115114500,492.0,467.399994,51.818181,53,55.599998,0,73.300003,76.0,73.0
20161115120000,492.0,482.160004,53.454546,53,54.900002,0,73.699997,76.0,73.0
20161115121500,492.0,503.480011,55.818183,54,55.599998,0,73.599998,76.0,73.0
20161115123000,492.0,482.160004,53.454546,53,55.599998,0,73.5,76.0,73.0
20161115124500,492.0,488.720001,54.181818,53,55.599998,0,73.5,76.0,73.0
20161115130000,492.0,505.119995,55.999999,54,55.599998,0,73.400002,76.0,73.0
20161115131500,492.0,487.079987,53.999999,54,55.599998,0,73.599998,76.0,73.0
20161115133000,492.0,0.0,0.0,59,55.599998,0,73.800003,76.0,73.0
20161115134500,492.0,711.76001,78.909092,64,54.700001,0,74.0,75.900002,72.900002
20161115140000,492.0,505.119995,55.999999,53,56.799999,0,74.400002,77.099998,74.099998
20161115141500,492.0,488.720001,54.181818,53,56.799999,0,74.099998,77.099998,74.099998
20161115143000,492.0,475.600006,52.727273,54,56.799999,100,73.900002,77.099998,74.099998
20161115144500,492.0,487.079987,53.999999,53,56.799999,100,74.099998,77.099998,74.099998
20161115150000,492.0,718.320007,79.636364,72,55.900002,0,73.400002,74.5,71.5
20161115151500,492.0,488.720001,54.181818,55,55.900002,0,73.199997,74.599998,71.599998
20161115153000,492.0,567.439941,62.909084,59,55.900002,0,74.0,74.599998,71.599998
20161115154500,492.0,495.279999,54.909091,55,55.900002,0,73.599998,74.599998,71.599998
20161115160000,492.0,495.279999,54.909091,54,55.900002,0,74.099998,74.800003,71.800003
20161115161500,492.0,526.439941,58.36363,57,55.900002,0,74.5,74.900002,71.900002
20161115163000,492.0,482.160004,53.454546,54,55.900002,0,74.400002,75.0,72.0
20161115164500,492.0,505.119995,55.999999,55,55.900002,0,74.300003,75.0,72.0
20161115170000,492.0,475.600006,52.727273,55,55.900002,0,74.300003,75.0,72.0
20161115171500,492.0,505.119995,55.999999,56,55.900002,0,74.5,75.0,72.0
20161115173000,492.0,526.439941,58.36363,59,55.900002,0,74.599998,75.0,72.0
20161115174500,492.0,487.079987,53.999999,55,55.900002,0,74.400002,74.900002,71.900002
20161115180000,492.0,537.919983,59.636362,57,55.099998,0,74.5,75.0,72.0
20161115181500,492.0,505.119995,55.999999,55,55.099998,0,74.300003,75.0,72.0
20161115183000,492.0,511.679993,56.727272,56,55.799999,0,74.400002,75.0,72.0
20161115184500,492.0,482.160004,53.454546,56,55.200001,0,74.099998,74.900002,71.900002
20161115190000,492.0,487.079987,53.999999,55,90.5,100,74.300003,79.300003,76.300003
20161115191500,492.0,496.920013,55.090911,55,88.699997,100,74.800003,79.300003,76.300003
20161115193000,492.0,470.679993,52.181817,54,85.0,100,75.400002,79.300003,76.300003
20161115194500,492.0,460.839996,51.090909,54,94.800003,100,75.699997,79.300003,76.300003
20161115200000,492.0,475.600006,52.727273,54,85.800003,100,76.199997,79.300003,76.300003
20161115201500,492.0,480.519989,53.272726,55,94.699997,100,75.599998,79.199997,76.199997
20161115203000,492.0,490.359985,54.363635,55,90.0,100,75.800003,79.099998,76.099998
20161115204500,492.0,524.799988,58.181817,55,58.400002,0,76.199997,79.099998,76.099998
20161115210000,492.0,503.480011,55.818183,55,55.900002,0,76.599998,79.199997,76.199997
20161115211500,492.0,721.599976,79.999997,100,55.200001,0,76.400002,71.300003,68.300003
20161115213000,492.0,744.559998,82.545454,100,54.299999,0,75.400002,71.300003,68.300003
20161115214500,492.0,744.559998,82.545454,100,54.299999,0,75.0,71.300003,68.300003
20161115220000,492.0,736.359985,81.636362,100,54.299999,0,74.900002,71.300003,68.300003
20161115221500,492.0,749.47998,83.090907,100,54.299999,0,74.599998,71.300003,68.300003
20161115223000,492.0,757.679993,83.999999,100,54.900002,0,74.400002,71.300003,68.300003
20161115224500,492.0,741.280029,82.181821,100,54.900002,0,74.5,71.300003,68.300003
20161115230000,492.0,757.679993,83.999999,100,54.299999,0,74.099998,71.300003,68.300003
