PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161115231500,492.0,744.559998,82.545454,100,55.099998,0,73.900002,71.300003,68.300003
20161115233000,492.0,726.52002,80.545457,100,54.299999,0,73.400002,71.300003,68.300003
20161115234500,492.0,747.840027,82.909094,100,55.099998,0,73.5,71.300003,68.300003
20161116000000,492.0,718.320007,79.636364,100,55.099998,0,73.599998,71.300003,68.300003
20161116001500,492.0,752.76001,83.454547,100,54.299999,0,73.5,71.300003,68.300003
20161116003000,492.0,765.880005,84.909091,100,54.299999,0,73.699997,71.300003,68.300003
20161116004500,492.0,733.080017,81.272729,100,54.299999,0,73.599998,71.300003,68.300003
20161116010000,492.0,772.440002,85.636364,100,54.299999,0,73.300003,71.300003,68.300003
20161116011500,492.0,751.119995,83.272727,100,54.299999,0,73.400002,71.300003,68.300003
20161116013000,492.0,767.52002,85.090911,100,54.299999,0,73.199997,71.300003,68.300003
20161116014500,492.0,801.960022,88.909093,100,54.299999,0,73.199997,71.300003,68.300003
20161116020000,492.0,785.559998,87.090909,100,54.299999,0,73.099998,71.300003,68.300003
20161116021500,492.0,785.559998,87.090909,100,54.299999,0,72.800003,71.300003,68.300003
20161116023000,492.0,767.52002,85.090911,100,54.299999,0,72.800003,71.300003,68.300003
20161116024500,492.0,801.960022,88.909093,100,54.299999,0,72.800003,71.300003,68.300003
20161116030000,492.0,785.559998,87.090909,100,54.299999,0,72.800003,71.300003,68.300003
20161116031500,492.0,785.559998,87.090909,100,54.299999,0,72.800003,71.300003,68.300003
20161116033000,492.0,801.960022,88.909093,100,54.299999,0,72.900002,71.300003,68.300003
20161116034500,492.0,801.960022,88.909093,100,54.299999,0,72.900002,71.300003,68.300003
20161116040000,492.0,785.559998,87.090909,100,54.299999,0,72.699997,71.300003,68.300003
20161116041500,492.0,801.960022,88.909093,100,54.299999,0,73.0,71.300003,68.300003
20161116043000,492.0,818.359985,90.727271,100,54.299999,0,73.300003,71.300003,68.300003
20161116044500,492.0,495.279999,54.909091,53,88.300003,100,73.199997,78.800003,75.800003
20161116050000,492.0,495.279999,54.909091,53,93.699997,100,74.0,78.800003,75.800003
20161116051500,492.0,475.600006,52.727273,53,82.599998,100,74.800003,78.599998,75.599998
20161116053000,492.0,470.679993,52.181817,53,100.900002,100,75.300003,78.599998,75.599998
20161116054500,492.0,496.920013,55.090911,53,68.400002,0,76.0,78.599998,75.599998
20161116060000,492.0,496.920013,55.090911,53,55.599998,0,75.800003,78.599998,75.599998
20161116061500,492.0,496.920013,55.090911,53,57.200001,100,75.099998,78.400002,75.400002
20161116063000,492.0,490.359985,54.363635,53,55.200001,0,75.5,78.300003,75.300003
20161116064500,492.0,473.959991,52.545454,53,55.200001,0,75.400002,78.400002,75.400002
20161116070000,492.0,503.480011,55.818183,53,55.200001,100,74.699997,78.300003,75.300003
20161116071500,492.0,503.480011,55.818183,53,66.199997,100,74.199997,78.300003,75.300003
20161116073000,492.0,503.480011,55.818183,53,83.300003,100,74.699997,78.300003,75.300003
20161116074500,492.0,495.279999,54.909091,53,57.599998,0,75.199997,78.300003,75.300003
20161116080000,492.0,482.160004,53.454546,53,78.699997,100,73.400002,78.300003,75.300003
20161116081500,492.0,490.359985,54.363635,53,81.099998,100,74.800003,78.300003,75.300003
20161116083000,492.0,482.160004,53.454546,54,56.799999,0,75.699997,78.300003,75.300003
20161116084500,492.0,488.720001,54.181818,53,55.599998,0,75.099998,78.300003,75.300003
20161116090000,492.0,495.279999,54.909091,53,55.599998,100,74.699997,78.099998,75.099998
20161116091500,492.0,473.959991,52.545454,53,55.599998,100,74.5,77.800003,74.800003
20161116093000,492.0,482.160004,53.454546,53,64.300003,100,74.300003,78.0,75.0
20161116094500,492.0,490.359985,54.363635,54,77.900002,100,74.599998,78.0,75.0
20161116100000,492.0,516.599976,57.272725,54,82.0,100,75.0,78.0,75.0
20161116101500,492.0,488.720001,54.181818,55,58.400002,0,75.300003,78.099998,75.099998
20161116103000,492.0,488.720001,54.181818,53,55.599998,100,74.800003,78.199997,75.199997
20161116104500,492.0,475.600006,52.727273,54,56.299999,100,74.800003,78.099998,75.099998
20161116110000,492.0,475.600006,52.727273,54,56.299999,100,74.800003,78.099998,75.099998
20161116111500,492.0,505.119995,55.999999,54,56.299999,100,74.599998,78.099998,75.099998
20161116113000,492.0,467.399994,51.818181,53,78.199997,100,74.5,78.099998,75.099998
20161116114500,492.0,488.720001,54.181818,53,78.199997,100,74.699997,78.099998,75.099998
20161116120000,492.0,496.920013,55.090911,53,57.200001,0,75.400002,78.099998,75.099998
20161116121500,492.0,496.920013,55.090911,53,55.599998,0,75.0,78.0,75.0
20161116123000,492.0,511.679993,56.727272,53,55.599998,0,75.199997,78.0,75.0
20161116124500,492.0,496.920013,55.090911,53,55.599998,0,75.199997,78.199997,75.199997
20161116130000,492.0,496.920013,55.090911,53,55.599998,100,74.800003,78.099998,75.099998
20161116131500,492.0,488.720001,54.181818,52,55.599998,100,74.800003,78.099998,75.099998
20161116133000,492.0,488.720001,54.181818,51,56.400002,100,74.699997,78.099998,75.099998
20161116134500,492.0,495.279999,54.909091,52,59.5,100,74.5,78.099998,75.099998
20161116140000,492.0,470.679993,52.181817,51,69.099998,100,74.800003,78.099998,75.099998
20161116141500,492.0,482.160004,53.454546,51,72.0,100,75.0,78.099998,75.099998
20161116143000,492.0,510.040009,56.545455,52,57.599998,0,75.0,78.099998,75.099998
20161116144500,492.0,495.279999,54.909091,52,56.400002,0,75.0,78.099998,75.099998
20161116150000,492.0,495.279999,54.909091,52,55.599998,100,74.800003,78.099998,75.099998
20161116151500,492.0,529.719971,58.727269,52,56.299999,100,75.0,78.099998,75.099998
20161116153000,492.0,495.279999,54.909091,52,57.5,100,74.800003,78.0,75.0
20161116154500,492.0,487.079987,53.999999,52,65.800003,100,74.699997,78.0,75.0
20161116160000,492.0,482.160004,53.454546,52,68.099998,100,74.699997,78.0,75.0
20161116161500,492.0,488.720001,54.181818,52,65.800003,100,74.900002,78.0,75.0
20161116163000,492.0,480.519989,53.272726,52,64.400002,100,75.0,78.0,75.0
20161116164500,492.0,487.079987,53.999999,52,63.200001,100,74.900002,78.0,75.0
20161116170000,492.0,482.160004,53.454546,52,68.599998,100,75.099998,78.0,75.0
20161116171500,492.0,496.920013,55.090911,52,67.300003,100,75.099998,78.0,75.0
20161116173000,492.0,503.480011,55.818183,53,67.300003,100,75.199997,78.0,75.0
20161116174500,492.0,495.279999,54.909091,53,56.299999,0,75.199997,78.0,75.0
20161116180000,492.0,495.279999,54.909091,53,56.299999,0,75.099998,78.0,75.0
20161116181500,492.0,488.720001,54.181818,52,55.599998,0,74.800003,78.0,75.0
20161116183000,492.0,480.519989,53.272726,53,55.599998,0,75.300003,78.0,75.0
20161116184500,492.0,495.279999,54.909091,53,55.599998,0,74.800003,78.0,75.0
20161116190000,492.0,510.040009,56.545455,52,55.599998,0,75.099998,78.0,75.0
20161116191500,492.0,488.720001,54.181818,53,55.599998,100,74.800003,78.0,75.0
20161116193000,492.0,495.279999,54.909091,53,55.599998,100,74.900002,78.0,75.0
20161116194500,492.0,505.119995,55.999999,53,55.599998,100,74.800003,78.0,75.0
20161116200000,492.0,738.0,81.818182,100,54.700001,0,74.900002,73.599998,70.599998
20161116201500,492.0,726.52002,80.545457,100,54.700001,0,74.900002,74.300003,71.300003
20161116203000,492.0,715.039978,79.272725,100,54.700001,0,74.599998,74.300003,71.300003
20161116204500,492.0,729.799988,80.90909,100,54.700001,0,74.300003,74.300003,71.300003
20161116210000,492.0,749.47998,83.090907,100,54.700001,0,74.099998,74.300003,71.300003
20161116211500,492.0,510.040009,56.545455,53,54.700001,0,74.400002,76.800003,73.800003
20161116213000,492.0,475.600006,52.727273,52,54.700001,0,74.099998,76.699997,73.699997
20161116214500,492.0,495.279999,54.909091,53,54.700001,0,74.199997,76.699997,73.699997
20161116220000,492.0,587.119995,65.090909,59,54.700001,0,74.5,76.099998,73.099998
20161116221500,492.0,510.040009,56.545455,56,54.700001,0,74.300003,75.900002,72.900002
20161116223000,492.0,482.160004,53.454546,52,54.700001,0,74.0,76.099998,73.099998
20161116224500,492.0,490.359985,54.363635,54,54.700001,0,74.099998,76.900002,73.900002
20161116230000,492.0,749.47998,83.090907,100,54.700001,0,74.400002,68.0,64.800003
20161116231500,492.0,749.47998,83.090907,100,54.700001,0,73.699997,68.0,64.800003
20161116233000,492.0,749.47998,83.090907,100,53.900002,0,73.699997,68.0,64.800003
20161116234500,492.0,767.52002,85.090911,100,53.900002,0,73.400002,68.0,64.800003
20161117000000,492.0,749.47998,83.090907,100,53.900002,0,73.300003,68.400002,65.400002
20161117001500,492.0,749.47998,83.090907,100,53.900002,0,73.199997,68.400002,65.400002
20161117003000,492.0,764.23999,84.727272,100,54.700001,0,73.199997,68.400002,65.400002
20161117004500,492.0,764.23999,84.727272,100,54.700001,0,73.0,68.400002,65.400002
20161117010000,492.0,751.119995,83.272727,100,54.700001,0,72.900002,68.400002,65.400002
20161117011500,492.0,762.599976,84.545452,100,53.900002,0,72.800003,68.400002,65.400002
20161117013000,492.0,780.640015,86.545456,100,53.900002,0,72.699997,68.400002,65.400002
20161117014500,492.0,734.719971,81.454542,100,53.900002,0,72.599998,68.400002,65.400002
20161117020000,492.0,779.0,86.363636,100,54.700001,0,72.5,68.400002,65.400002
20161117021500,492.0,767.52002,85.090911,100,54.700001,0,72.400002,68.400002,65.400002
20161117023000,492.0,785.559998,87.090909,100,53.900002,0,72.400002,68.0,64.300003
20161117024500,492.0,767.52002,85.090911,100,53.900002,0,72.300003,68.400002,65.400002
20161117030000,492.0,583.839966,64.727269,58,53.900002,0,72.400002,71.300003,68.300003
20161117031500,492.0,751.119995,83.272727,94,54.700001,0,72.400002,70.800003,67.800003
20161117033000,492.0,767.52002,85.090911,100,54.700001,0,72.400002,70.400002,67.400002
20161117034500,492.0,767.52002,85.090911,100,53.900002,0,72.400002,69.900002,66.900002
20161117040000,492.0,767.52002,85.090911,100,53.900002,0,72.400002,69.900002,66.900002
20161117041500,492.0,785.559998,87.090909,100,54.5,0,72.5,69.900002,66.900002
20161117043000,492.0,767.52002,85.090911,100,53.900002,0,72.400002,69.900002,66.900002
20161117044500,492.0,734.719971,81.454542,100,54.599998,0,72.400002,69.900002,66.900002
20161117050000,492.0,767.52002,85.090911,100,54.599998,0,72.199997,69.900002,66.900002
20161117051500,492.0,767.52002,85.090911,100,53.900002,0,72.099998,69.900002,66.900002
20161117053000,492.0,785.559998,87.090909,100,53.900002,0,72.0,69.900002,66.900002
20161117054500,492.0,767.52002,85.090911,100,53.900002,0,71.800003,69.900002,66.900002
20161117060000,492.0,767.52002,85.090911,100,53.900002,0,71.900002,69.900002,66.900002
20161117061500,492.0,785.559998,87.090909,100,53.900002,0,72.199997,69.900002,66.900002
20161117063000,492.0,801.960022,88.909093,100,54.599998,0,72.5,69.900002,66.900002
20161117064500,492.0,767.52002,85.090911,100,54.599998,0,72.599998,69.900002,66.900002
20161117070000,492.0,785.559998,87.090909,100,53.900002,0,72.900002,69.900002,66.900002
20161117071500,492.0,785.559998,87.090909,100,53.900002,0,73.0,69.900002,66.900002
20161117073000,492.0,767.52002,85.090911,100,55.099998,0,72.800003,69.900002,66.900002
20161117074500,492.0,767.52002,85.090911,100,54.299999,0,72.800003,69.900002,66.900002
20161117080000,492.0,767.52002,85.090911,100,54.299999,0,73.0,69.900002,66.900002
20161117081500,492.0,785.559998,87.090909,100,54.299999,0,73.300003,69.900002,66.900002
20161117083000,492.0,770.799988,85.454544,100,54.299999,0,73.199997,70.0,67.0
20161117084500,492.0,744.559998,82.545454,100,54.299999,0,73.0,70.0,67.0
20161117090000,492.0,779.0,86.363636,100,54.299999,0,72.800003,70.0,67.0
20161117091500,492.0,747.840027,82.909094,100,54.299999,0,72.699997,70.0,67.0
20161117093000,492.0,747.840027,82.909094,100,54.299999,0,72.599998,70.0,67.0
20161117094500,492.0,747.840027,82.909094,100,55.099998,0,72.5,70.0,67.0
20161117100000,492.0,747.840027,82.909094,100,55.099998,0,72.599998,70.0,67.0
20161117101500,492.0,759.320007,84.181819,100,55.099998,0,72.699997,70.0,67.0
20161117103000,492.0,738.0,81.818182,100,55.099998,0,72.400002,70.0,67.0
20161117104500,492.0,738.0,81.818182,100,55.099998,0,72.400002,70.0,67.0
20161117110000,492.0,757.679993,83.999999,100,55.099998,0,72.300003,70.0,67.0
20161117111500,492.0,747.840027,82.909094,100,55.099998,0,72.400002,69.400002,66.400002
20161117113000,492.0,738.0,81.818182,100,55.099998,0,72.199997,69.5,66.5
20161117114500,492.0,738.0,81.818182,100,55.099998,0,72.300003,69.5,66.5
20161117120000,492.0,729.799988,80.90909,100,55.099998,0,72.300003,69.900002,66.900002
20161117121500,492.0,752.76001,83.454547,100,55.099998,0,72.400002,70.400002,67.400002
20161117123000,492.0,752.76001,83.454547,100,55.099998,0,72.400002,70.400002,67.400002
20161117124500,492.0,487.079987,53.999999,52,74.199997,100,72.699997,80.0,78.0
20161117130000,492.0,501.839996,55.636363,53,90.0,100,72.400002,80.0,78.0
20161117131500,492.0,501.839996,55.636363,53,97.400002,100,72.699997,80.0,78.0
20161117133000,492.0,741.280029,82.181821,100,56.0,0,73.800003,69.5,66.5
20161117134500,492.0,721.599976,79.999997,100,54.700001,0,74.400002,69.5,66.5
20161117140000,492.0,721.599976,79.999997,100,54.700001,0,74.099998,69.5,66.5
20161117141500,492.0,734.719971,81.454542,100,55.599998,0,73.099998,69.5,66.5
20161117143000,492.0,734.719971,81.454542,100,55.599998,0,73.199997,69.5,66.5
20161117144500,492.0,734.719971,81.454542,100,55.599998,0,72.800003,69.5,66.5
20161117150000,492.0,701.919983,77.81818,100,55.599998,0,72.599998,69.5,66.5
20161117151500,492.0,744.559998,82.545454,100,55.599998,0,73.300003,69.5,66.5
20161117153000,492.0,726.52002,80.545457,100,55.599998,0,73.400002,69.5,66.5
20161117154500,492.0,726.52002,80.545457,100,55.599998,0,73.400002,69.5,66.5
20161117160000,492.0,531.360046,58.909096,53,83.0,100,73.800003,80.0,77.099998
20161117161500,492.0,480.519989,53.272726,53,98.099998,100,73.099998,80.0,77.099998
20161117163000,492.0,503.480011,55.818183,53,85.599998,100,73.0,80.0,77.099998
20161117164500,492.0,475.600006,52.727273,53,91.099998,100,73.5,80.0,78.0
20161117170000,492.0,487.079987,53.999999,53,85.300003,100,73.300003,80.0,78.0
20161117171500,492.0,496.920013,55.090911,53,94.900002,100,74.0,80.0,78.0
20161117173000,492.0,764.23999,84.727272,100,60.099998,0,74.800003,75.699997,72.699997
20161117174500,492.0,751.119995,83.272727,100,55.200001,0,75.599998,75.0,72.0
20161117180000,492.0,488.720001,54.181818,52,92.400002,100,75.5,80.0,78.0
20161117181500,492.0,501.839996,55.636363,52,86.400002,100,76.5,80.0,78.0
20161117183000,492.0,480.519989,53.272726,53,83.199997,100,77.099998,80.0,78.0
20161117184500,492.0,672.400024,74.545457,66,59.400002,0,77.5,78.900002,75.900002
20161117190000,492.0,744.559998,82.545454,97,55.200001,0,77.900002,79.300003,76.300003
20161117191500,492.0,490.359985,54.363635,54,55.200001,0,77.900002,79.300003,76.300003
20161117193000,492.0,518.23999,57.454544,54,55.200001,0,77.300003,79.300003,76.300003
20161117194500,492.0,503.480011,55.818183,54,55.200001,0,77.0,79.800003,76.800003
20161117200000,492.0,470.679993,52.181817,53,55.200001,0,76.800003,79.699997,76.699997
20161117201500,492.0,744.559998,82.545454,100,55.200001,0,77.5,71.199997,68.199997
20161117203000,492.0,726.52002,80.545457,100,55.200001,0,77.199997,71.800003,68.800003
20161117204500,492.0,734.719971,81.454542,100,55.200001,0,77.099998,71.800003,68.800003
20161117210000,492.0,744.559998,82.545454,100,55.200001,0,76.400002,71.400002,68.400002
20161117211500,492.0,770.799988,85.454544,100,55.200001,0,76.0,71.400002,68.400002
20161117213000,492.0,751.119995,83.272727,100,55.200001,0,76.400002,72.199997,69.199997
20161117214500,492.0,767.52002,85.090911,100,55.200001,0,76.300003,72.699997,69.699997
20161117220000,492.0,751.119995,83.272727,100,54.400002,0,76.0,70.5,67.5
20161117221500,492.0,767.52002,85.090911,100,54.400002,0,75.400002,70.0,67.0
20161117223000,492.0,801.960022,88.909093,100,54.400002,0,75.0,69.400002,66.400002
20161117224500,492.0,785.559998,87.090909,100,54.400002,0,74.900002,69.5,66.5
20161117230000,492.0,767.52002,85.090911,100,54.400002,0,75.0,72.0,69.0
20161117231500,492.0,785.559998,87.090909,100,54.400002,0,74.699997,71.800003,68.800003
20161117233000,492.0,751.119995,83.272727,100,54.400002,0,75.099998,70.900002,67.900002
20161117234500,492.0,818.359985,90.727271,100,55.099998,0,74.300003,70.900002,67.900002
20161118000000,492.0,785.559998,87.090909,100,54.400002,0,73.900002,70.900002,67.900002
20161118001500,492.0,801.960022,88.909093,100,54.400002,0,74.5,70.900002,67.900002
20161118003000,492.0,503.480011,55.818183,53,54.400002,0,73.800003,74.300003,71.300003
20161118004500,492.0,518.23999,57.454544,53,55.099998,0,74.199997,75.0,72.0
20161118010000,492.0,501.839996,55.636363,53,55.099998,0,73.5,75.0,72.0
20161118011500,492.0,511.679993,56.727272,52,55.099998,0,72.699997,75.0,72.0
20161118013000,492.0,470.679993,52.181817,52,55.099998,0,72.699997,75.0,72.0
20161118014500,492.0,496.920013,55.090911,52,55.099998,0,72.599998,75.0,72.0
20161118020000,492.0,496.920013,55.090911,52,55.099998,0,72.599998,75.0,72.0
20161118021500,492.0,482.160004,53.454546,52,55.099998,0,72.699997,75.0,72.0
20161118023000,492.0,488.720001,54.181818,53,55.099998,0,73.0,75.0,72.0
20161118024500,492.0,488.720001,54.181818,52,55.099998,0,72.599998,75.0,72.0
20161118030000,492.0,501.839996,55.636363,52,55.099998,0,72.599998,75.0,72.0
20161118031500,492.0,475.600006,52.727273,52,55.099998,0,72.699997,75.0,72.0
20161118033000,492.0,501.839996,55.636363,51,54.299999,0,72.699997,75.0,72.0
20161118034500,492.0,464.119995,51.454545,55,54.299999,0,72.800003,75.0,72.0
20161118040000,492.0,501.839996,55.636363,54,54.299999,0,72.699997,75.0,72.0
20161118041500,492.0,488.720001,54.181818,55,54.299999,0,72.800003,75.0,72.0
20161118043000,492.0,496.920013,55.090911,54,54.299999,0,72.400002,75.0,72.0
20161118044500,492.0,496.920013,55.090911,54,55.099998,0,72.699997,75.0,72.0
20161118050000,492.0,490.359985,54.363635,54,55.099998,0,72.699997,75.0,72.0
20161118051500,492.0,501.839996,55.636363,55,55.099998,0,72.699997,75.0,72.0
20161118053000,492.0,480.519989,53.272726,55,55.099998,0,72.699997,75.0,72.0
20161118054500,492.0,480.519989,53.272726,53,55.099998,0,72.599998,75.0,72.0
20161118060000,492.0,495.279999,54.909091,54,55.099998,0,72.400002,75.0,72.0
20161118061500,492.0,495.279999,54.909091,54,55.099998,0,72.400002,75.0,72.0
20161118063000,492.0,475.600006,52.727273,55,55.099998,0,73.0,75.0,72.0
20161118064500,492.0,495.279999,54.909091,54,55.099998,0,72.800003,75.0,72.0
20161118070000,492.0,495.279999,54.909091,54,55.099998,0,72.599998,75.0,72.0
20161118071500,492.0,501.839996,55.636363,55,55.099998,0,72.699997,75.0,72.0
20161118073000,492.0,501.839996,55.636363,54,55.099998,0,73.099998,75.0,72.0
20161118074500,492.0,555.960022,61.636366,59,55.099998,0,74.099998,75.0,72.0
20161118080000,492.0,496.920013,55.090911,55,55.099998,0,73.5,75.0,72.0
20161118081500,492.0,518.23999,57.454544,55,55.099998,0,73.699997,75.0,72.0
20161118083000,492.0,503.480011,55.818183,55,55.099998,0,73.699997,75.0,72.0
20161118084500,492.0,503.480011,55.818183,55,55.099998,0,74.0,75.0,72.0
20161118090000,492.0,488.720001,54.181818,55,55.099998,0,73.599998,75.0,72.0
20161118091500,492.0,488.720001,54.181818,55,55.099998,0,73.599998,75.0,72.0
20161118093000,492.0,496.920013,55.090911,55,55.099998,0,73.699997,75.0,72.0
20161118094500,492.0,490.359985,54.363635,55,55.099998,0,73.400002,75.0,72.0
20161118100000,492.0,723.23999,80.181817,100,55.099998,0,73.699997,68.0,62.5
20161118101500,492.0,744.559998,82.545454,100,55.099998,0,73.599998,68.0,62.5
20161118103000,492.0,729.799988,80.90909,100,55.099998,0,73.800003,68.0,62.5
20161118104500,492.0,729.799988,80.90909,100,55.099998,0,72.800003,68.0,62.5
20161118110000,492.0,747.840027,82.909094,100,55.099998,0,72.800003,68.0,62.5
20161118111500,492.0,747.840027,82.909094,100,55.099998,0,72.5,68.0,62.5
20161118113000,492.0,719.960022,79.818184,100,55.099998,0,72.400002,68.0,62.5
20161118114500,492.0,774.080017,85.818184,100,55.099998,0,72.400002,68.0,62.5
20161118120000,492.0,749.47998,83.090907,100,55.099998,0,72.0,68.0,62.5
20161118121500,492.0,726.52002,80.545457,100,55.099998,0,71.800003,68.0,62.5
20161118123000,492.0,764.23999,84.727272,100,55.099998,0,71.900002,68.0,62.5
20161118124500,492.0,751.119995,83.272727,100,55.099998,0,72.199997,68.0,62.599998
20161118130000,492.0,575.639954,63.818177,59,55.099998,0,72.099998,70.800003,67.800003
20161118131500,492.0,728.159973,80.72727,100,55.099998,0,72.400002,70.800003,67.800003
20161118133000,492.0,728.159973,80.72727,100,55.099998,0,71.900002,70.800003,67.800003
20161118134500,492.0,765.880005,84.909091,100,55.099998,0,72.300003,70.800003,67.800003
20161118140000,492.0,785.559998,87.090909,100,55.099998,0,72.400002,70.800003,67.800003
20161118141500,492.0,734.719971,81.454542,100,55.099998,0,71.900002,70.800003,67.800003
20161118143000,492.0,767.52002,85.090911,100,55.099998,0,71.5,70.800003,67.800003
20161118144500,492.0,767.52002,85.090911,100,55.099998,0,71.599998,70.800003,67.800003
20161118150000,492.0,752.76001,83.454547,75,55.099998,0,71.800003,70.800003,67.800003
20161118151500,492.0,742.919983,82.363634,100,55.099998,0,71.800003,70.800003,67.800003
20161118153000,492.0,756.039978,83.818179,100,55.099998,0,72.199997,70.800003,67.800003
20161118154500,492.0,756.039978,83.818179,100,55.099998,0,71.900002,70.800003,67.800003
20161118160000,492.0,744.559998,82.545454,100,55.099998,0,71.800003,70.800003,67.800003
20161118161500,492.0,744.559998,82.545454,100,55.099998,0,71.900002,70.800003,67.800003
20161118163000,492.0,762.599976,84.545452,100,56.299999,0,71.699997,70.800003,67.800003
20161118164500,492.0,749.47998,83.090907,100,55.400002,0,72.400002,70.800003,67.800003
20161118170000,492.0,774.080017,85.818184,100,55.400002,0,72.199997,70.800003,67.800003
20161118171500,492.0,774.080017,85.818184,100,55.400002,0,72.099998,70.800003,67.800003
20161118173000,492.0,783.919983,86.909089,100,56.0,0,71.900002,70.800003,67.800003
20161118174500,492.0,762.599976,84.545452,100,55.200001,0,71.800003,70.800003,67.800003
20161118180000,492.0,762.599976,84.545452,100,55.200001,0,71.800003,70.800003,67.800003
20161118181500,492.0,752.76001,83.454547,100,55.200001,0,72.099998,70.800003,67.800003
20161118183000,492.0,762.599976,84.545452,100,55.200001,0,71.699997,70.800003,67.800003
20161118184500,492.0,734.719971,81.454542,100,55.200001,0,71.699997,70.800003,67.800003
20161118190000,492.0,734.719971,81.454542,99,55.200001,0,72.099998,70.0,67.0
20161118191500,492.0,767.52002,85.090911,86,55.200001,0,72.199997,70.800003,67.800003
20161118193000,492.0,744.559998,82.545454,100,55.200001,0,72.099998,70.800003,67.800003
20161118194500,492.0,705.200012,78.18182,100,55.200001,0,72.5,70.800003,67.800003
20161118200000,492.0,741.280029,82.181821,100,55.200001,0,72.599998,70.800003,67.800003
20161118201500,492.0,741.280029,82.181821,100,55.200001,0,72.599998,70.800003,67.800003
20161118203000,492.0,741.280029,82.181821,100,55.200001,0,72.599998,70.800003,67.800003
20161118204500,492.0,772.440002,85.636364,100,55.200001,0,72.599998,70.800003,67.800003
20161118210000,492.0,516.599976,57.272725,54,75.699997,100,72.199997,76.0,73.0
20161118211500,492.0,516.599976,57.272725,53,75.699997,0,73.300003,76.0,73.0
20161118213000,492.0,510.040009,56.545455,52,56.400002,0,72.900002,76.0,73.0
20161118214500,492.0,490.359985,54.363635,52,56.400002,100,72.599998,76.0,73.0
20161118220000,492.0,496.920013,55.090911,52,55.5,100,72.599998,76.0,73.0
20161118221500,492.0,490.359985,54.363635,52,56.700001,100,72.599998,76.0,73.0
20161118223000,492.0,501.839996,55.636363,52,56.700001,100,72.699997,76.0,73.0
20161118224500,492.0,482.160004,53.454546,52,56.700001,100,73.0,76.0,73.0
20161118230000,492.0,516.599976,57.272725,52,56.700001,100,72.699997,76.0,73.0
20161118231500,492.0,496.920013,55.090911,52,56.700001,100,72.900002,76.0,73.0
20161118233000,492.0,496.920013,55.090911,52,83.199997,100,73.800003,80.0,78.0
20161118234500,492.0,503.480011,55.818183,52,94.099998,100,74.5,80.0,78.0
20161119000000,492.0,475.600006,52.727273,53,91.199997,100,75.099998,80.0,78.0
20161119001500,492.0,488.720001,54.181818,53,84.0,100,75.800003,80.0,78.0
20161119003000,492.0,488.720001,54.181818,53,89.300003,100,75.900002,80.0,78.0
20161119004500,492.0,518.23999,57.454544,53,99.099998,100,76.599998,80.0,78.0
20161119010000,492.0,488.720001,54.181818,53,85.599998,100,77.0,80.0,78.0
20161119011500,492.0,488.720001,54.181818,53,83.199997,100,76.599998,80.0,78.0
20161119013000,492.0,503.480011,55.818183,53,99.400002,100,76.900002,80.0,78.0
20161119014500,492.0,490.359985,54.363635,53,85.0,100,76.900002,80.0,78.0
20161119020000,492.0,490.359985,54.363635,53,87.900002,100,77.199997,80.0,78.0
20161119021500,492.0,501.839996,55.636363,53,96.800003,100,77.599998,80.0,78.0
20161119023000,492.0,482.160004,53.454546,53,84.599998,100,77.699997,80.0,78.0
20161119024500,492.0,487.079987,53.999999,53,84.599998,100,77.699997,80.0,78.0
20161119030000,492.0,480.519989,53.272726,53,100.300003,100,77.699997,80.0,78.0
20161119031500,492.0,488.720001,54.181818,53,56.5,100,77.699997,80.0,78.0
20161119033000,492.0,501.839996,55.636363,53,65.099998,100,77.300003,80.0,78.0
20161119034500,492.0,490.359985,54.363635,53,90.400002,100,76.699997,80.0,78.0
20161119040000,492.0,467.399994,51.818181,53,82.099998,100,76.699997,80.0,78.0
20161119041500,492.0,501.839996,55.636363,53,97.199997,100,77.800003,80.0,78.0
20161119043000,492.0,473.959991,52.545454,53,56.400002,100,76.800003,80.0,78.0
20161119044500,492.0,503.480011,55.818183,53,97.0,100,76.199997,80.0,78.0
20161119050000,492.0,511.679993,56.727272,54,82.099998,100,77.099998,80.0,78.0
20161119051500,492.0,487.079987,53.999999,53,94.099998,100,77.599998,80.0,78.0
20161119053000,492.0,539.560059,59.818188,55,71.900002,0,77.800003,80.0,78.0
20161119054500,492.0,503.480011,55.818183,53,81.5,100,77.0,80.0,78.0
20161119060000,492.0,496.920013,55.090911,53,83.900002,100,77.900002,80.0,78.0
20161119061500,492.0,460.839996,51.090909,53,83.900002,100,77.5,80.0,78.0
20161119063000,492.0,475.600006,52.727273,53,85.699997,100,78.099998,80.0,78.0
20161119064500,492.0,495.279999,54.909091,53,55.599998,0,78.0,80.0,78.0
20161119070000,492.0,503.480011,55.818183,53,74.800003,100,76.800003,80.0,78.0
20161119071500,492.0,475.600006,52.727273,53,95.900002,100,77.099998,80.0,78.0
20161119073000,492.0,490.359985,54.363635,53,81.599998,100,77.099998,80.0,78.0
20161119074500,492.0,510.040009,56.545455,53,97.300003,100,77.5,80.0,78.0
20161119080000,492.0,482.160004,53.454546,54,81.599998,100,77.0,80.0,78.0
20161119081500,492.0,490.359985,54.363635,54,78.699997,100,76.800003,80.0,78.0
20161119083000,492.0,503.480011,55.818183,54,79.900002,100,76.900002,80.0,78.0
20161119084500,492.0,516.599976,57.272725,54,91.099998,100,77.400002,80.0,78.0
20161119090000,492.0,510.040009,56.545455,54,86.199997,100,77.099998,80.0,78.0
20161119091500,492.0,519.880005,57.636364,55,56.0,0,77.800003,80.0,78.0
20161119093000,492.0,501.839996,55.636363,54,79.699997,100,76.5,80.0,78.0
20161119094500,492.0,488.720001,54.181818,54,83.199997,100,77.099998,80.0,78.0
20161119100000,492.0,488.720001,54.181818,53,91.599998,100,77.5,80.0,78.0
20161119101500,492.0,503.480011,55.818183,53,56.700001,100,77.800003,80.0,78.0
20161119103000,492.0,454.279999,50.363636,54,75.599998,100,76.800003,80.0,78.0
20161119104500,492.0,467.399994,51.818181,54,83.099998,100,76.900002,80.0,78.0
20161119110000,492.0,496.920013,55.090911,55,96.099998,100,76.800003,80.0,78.0
20161119111500,492.0,511.679993,56.727272,59,70.5,0,77.5,80.0,78.0
20161119113000,492.0,511.679993,56.727272,56,68.800003,100,77.099998,80.0,78.0
20161119114500,492.0,475.600006,52.727273,56,80.599998,100,76.099998,80.0,78.0
20161119120000,492.0,488.720001,54.181818,56,87.800003,100,77.199997,80.0,78.0
20161119121500,492.0,480.519989,53.272726,56,89.699997,100,77.5,80.0,78.0
20161119123000,492.0,524.799988,58.181817,57,71.900002,0,77.699997,80.0,78.0
20161119124500,492.0,475.600006,52.727273,56,56.299999,100,77.300003,80.0,78.0
20161119130000,492.0,490.359985,54.363635,57,79.199997,100,76.699997,80.0,78.0
20161119131500,492.0,501.839996,55.636363,56,99.400002,100,77.199997,80.0,78.0
20161119133000,492.0,464.119995,51.454545,56,81.099998,100,77.199997,80.0,78.0
20161119134500,492.0,487.079987,53.999999,56,59.200001,100,77.599998,80.0,78.0
20161119140000,492.0,480.519989,53.272726,55,75.300003,100,76.400002,80.0,78.0
20161119141500,492.0,495.279999,54.909091,55,90.800003,100,77.400002,80.0,78.0
20161119143000,492.0,482.160004,53.454546,55,88.599998,100,76.900002,80.0,78.0
20161119144500,492.0,495.279999,54.909091,55,88.599998,100,77.800003,80.0,78.0
20161119150000,492.0,495.279999,54.909091,55,56.799999,100,77.400002,80.0,78.0
20161119151500,492.0,495.279999,54.909091,55,87.400002,100,76.900002,80.0,78.0
20161119153000,492.0,488.720001,54.181818,55,82.199997,100,76.099998,80.0,78.0
20161119154500,492.0,470.679993,52.181817,54,93.300003,100,77.599998,80.0,78.0
20161119160000,492.0,511.679993,56.727272,56,60.0,100,77.400002,80.0,78.0
20161119161500,492.0,511.679993,56.727272,55,57.900002,100,77.199997,80.0,78.0
20161119163000,492.0,487.079987,53.999999,55,79.300003,100,76.699997,80.0,78.0
20161119164500,492.0,487.079987,53.999999,55,97.900002,100,77.300003,80.0,78.0
20161119170000,492.0,487.079987,53.999999,56,82.5,100,77.0,80.0,78.0
20161119171500,492.0,487.079987,53.999999,55,57.900002,100,77.599998,80.0,78.0
20161119173000,492.0,487.079987,53.999999,55,67.5,100,76.900002,80.0,78.0
20161119174500,492.0,510.040009,56.545455,55,99.599998,100,76.900002,80.0,78.0
20161119180000,492.0,501.839996,55.636363,55,81.099998,100,77.099998,80.0,78.0
20161119181500,492.0,519.880005,57.636364,55,58.700001,100,77.0,80.0,78.0
20161119183000,492.0,475.600006,52.727273,55,74.900002,100,76.699997,80.0,78.0
20161119184500,492.0,495.279999,54.909091,55,98.900002,100,77.0,80.0,78.0
20161119190000,492.0,470.679993,52.181817,55,82.099998,100,77.199997,80.0,78.0
20161119191500,492.0,505.119995,55.999999,55,57.5,100,77.300003,80.0,78.0
20161119193000,492.0,496.920013,55.090911,54,70.5,100,76.900002,80.0,78.0
20161119194500,492.0,480.519989,53.272726,55,99.699997,100,76.599998,80.0,78.0
20161119200000,492.0,480.519989,53.272726,55,82.099998,100,77.0,80.0,78.0
20161119201500,492.0,480.519989,53.272726,56,100.599998,100,77.900002,80.0,78.0
20161119203000,492.0,501.839996,55.636363,56,83.800003,100,77.900002,80.0,78.0
20161119204500,492.0,510.040009,56.545455,54,57.599998,100,78.099998,80.0,78.0
20161119210000,492.0,501.839996,55.636363,54,55.200001,100,77.5,80.0,78.0
20161119211500,492.0,487.079987,53.999999,54,96.199997,100,75.5,80.0,78.0
20161119213000,492.0,501.839996,55.636363,55,81.5,100,76.199997,80.0,78.0
20161119214500,492.0,488.720001,54.181818,54,91.099998,100,77.300003,80.0,78.0
20161119220000,492.0,480.519989,53.272726,54,60.400002,100,76.5,80.0,78.0
20161119221500,492.0,490.359985,54.363635,54,72.599998,100,77.300003,80.0,78.0
20161119223000,492.0,503.480011,55.818183,54,91.900002,100,76.400002,80.0,78.0
20161119224500,492.0,496.920013,55.090911,54,80.699997,100,77.0,80.0,78.0
20161119230000,492.0,518.23999,57.454544,54,72.599998,100,76.900002,80.0,78.0
20161119231500,492.0,496.920013,55.090911,54,86.800003,100,76.800003,80.0,78.0
20161119233000,492.0,613.360046,68.000005,62,71.400002,0,77.900002,80.0,78.0
20161119234500,492.0,565.799988,62.727271,58,56.900002,0,78.199997,80.0,78.0
20161120000000,492.0,496.920013,55.090911,54,56.900002,100,76.900002,80.0,78.0
20161120001500,492.0,503.480011,55.818183,54,80.900002,100,75.900002,80.0,78.0
20161120003000,492.0,475.600006,52.727273,54,93.400002,100,77.199997,80.0,78.0
20161120004500,492.0,488.720001,54.181818,54,57.599998,100,77.5,80.0,78.0
20161120010000,492.0,495.279999,54.909091,54,55.200001,100,77.599998,80.0,78.0
20161120011500,492.0,505.119995,55.999999,54,94.900002,100,76.0,80.0,78.0
20161120013000,492.0,480.519989,53.272726,54,89.199997,100,76.099998,80.0,78.0
20161120014500,492.0,487.079987,53.999999,54,81.800003,100,77.300003,80.0,78.0
20161120020000,492.0,470.679993,52.181817,54,91.900002,100,78.199997,80.0,78.0
20161120021500,492.0,482.160004,53.454546,53,56.0,100,77.5,80.0,78.0
20161120023000,492.0,487.079987,53.999999,54,57.099998,100,77.300003,80.0,78.0
20161120024500,492.0,510.040009,56.545455,54,83.199997,100,76.900002,80.0,78.0
20161120030000,492.0,487.079987,53.999999,53,99.599998,100,77.5,80.0,78.0
20161120031500,492.0,480.519989,53.272726,54,57.200001,100,77.800003,80.0,78.0
20161120033000,492.0,488.720001,54.181818,53,63.599998,100,77.099998,80.0,78.0
20161120034500,492.0,501.839996,55.636363,54,87.699997,100,77.0,80.0,78.0
20161120040000,492.0,473.959991,52.545454,53,98.400002,100,77.199997,80.0,78.0
20161120041500,492.0,510.040009,56.545455,54,86.099998,100,77.300003,80.0,78.0
20161120043000,492.0,490.359985,54.363635,53,82.099998,100,77.900002,80.0,78.0
20161120044500,492.0,495.279999,54.909091,54,55.200001,100,77.699997,80.0,78.0
20161120050000,492.0,487.079987,53.999999,53,84.099998,100,76.099998,80.0,78.0
20161120051500,492.0,516.599976,57.272725,54,82.400002,100,76.5,80.0,78.0
20161120053000,492.0,480.519989,53.272726,53,81.099998,100,77.300003,80.0,78.0
20161120054500,492.0,511.679993,56.727272,54,91.900002,100,78.099998,80.0,78.0
20161120060000,492.0,496.920013,55.090911,53,55.200001,100,77.900002,80.0,78.0
20161120061500,492.0,480.519989,53.272726,53,76.300003,100,76.699997,80.0,78.0
20161120063000,492.0,524.799988,58.181817,53,80.900002,100,76.400002,80.0,78.0
20161120064500,492.0,475.600006,52.727273,54,86.300003,100,77.199997,80.0,78.0
20161120070000,492.0,475.600006,52.727273,54,98.0,100,78.199997,80.0,78.0
20161120071500,492.0,582.200012,64.545456,61,55.099998,0,78.300003,80.0,78.0
20161120073000,492.0,482.160004,53.454546,54,69.400002,100,76.5,80.0,78.0
20161120074500,492.0,467.399994,51.818181,54,85.0,100,77.0,80.0,78.0
20161120080000,492.0,482.160004,53.454546,53,98.400002,100,77.5,80.0,78.0
20161120081500,492.0,505.119995,55.999999,53,57.200001,100,77.5,80.0,78.0
20161120083000,492.0,480.519989,53.272726,53,57.900002,100,77.400002,80.0,78.0
20161120084500,492.0,495.279999,54.909091,53,89.099998,100,76.900002,80.0,78.0
20161120090000,492.0,742.919983,82.363634,100,53.5,0,76.0,68.0,63.799999
20161120091500,492.0,742.919983,82.363634,100,53.5,0,75.599998,68.0,64.800003
20161120093000,492.0,762.599976,84.545452,100,53.5,0,75.5,68.0,64.400002
20161120094500,492.0,752.76001,83.454547,100,53.5,0,75.0,68.0,64.800003
20161120100000,492.0,741.280029,82.181821,100,54.299999,0,74.900002,68.0,64.800003
20161120101500,492.0,741.280029,82.181821,100,54.299999,0,74.599998,68.0,64.900002
20161120103000,492.0,741.280029,82.181821,100,53.5,0,74.300003,68.300003,65.300003
20161120104500,492.0,756.039978,83.818179,100,54.700001,0,74.0,68.400002,65.400002
20161120110000,492.0,774.080017,85.818184,100,55.599998,0,73.300003,68.400002,65.400002
20161120111500,492.0,490.359985,54.363635,53,66.199997,100,73.400002,76.699997,73.699997
20161120113000,492.0,490.359985,54.363635,53,72.0,100,73.5,76.699997,73.699997
20161120114500,492.0,505.119995,55.999999,54,57.5,0,73.800003,76.699997,73.699997
20161120120000,492.0,482.160004,53.454546,54,55.599998,0,73.900002,76.699997,73.699997
20161120121500,492.0,475.600006,52.727273,53,55.599998,100,73.400002,76.699997,73.699997
20161120123000,492.0,490.359985,54.363635,54,56.799999,100,73.199997,76.699997,73.699997
20161120124500,492.0,470.679993,52.181817,53,56.799999,100,73.300003,76.699997,73.699997
20161120130000,492.0,480.519989,53.272726,53,79.199997,100,73.300003,79.900002,76.900002
20161120131500,492.0,511.679993,56.727272,53,89.599998,100,74.300003,79.900002,76.900002
20161120133000,492.0,496.920013,55.090911,54,88.099998,100,75.400002,79.900002,76.900002
20161120134500,492.0,510.040009,56.545455,53,85.599998,100,75.900002,79.900002,76.900002
20161120140000,492.0,487.079987,53.999999,54,91.199997,100,76.800003,79.900002,76.900002
20161120141500,492.0,487.079987,53.999999,54,60.700001,100,76.099998,79.900002,76.900002
20161120143000,492.0,496.920013,55.090911,53,76.300003,100,75.900002,79.900002,76.900002
20161120144500,492.0,487.079987,53.999999,54,89.800003,100,75.699997,79.900002,76.900002
20161120150000,492.0,480.519989,53.272726,54,76.0,0,76.699997,79.900002,76.900002
20161120151500,492.0,480.519989,53.272726,53,58.0,100,76.0,79.900002,76.900002
20161120153000,492.0,495.279999,54.909091,55,56.900002,0,76.699997,79.900002,76.900002
20161120154500,492.0,475.600006,52.727273,54,58.200001,100,75.900002,79.900002,76.900002
20161120160000,492.0,496.920013,55.090911,55,97.099998,100,75.099998,79.900002,76.900002
20161120161500,492.0,475.600006,52.727273,55,83.099998,100,76.0,79.900002,76.900002
20161120163000,492.0,482.160004,53.454546,55,95.900002,100,75.900002,79.900002,76.900002
20161120164500,492.0,487.079987,53.999999,55,86.900002,100,75.599998,79.900002,76.900002
20161120170000,492.0,495.279999,54.909091,55,93.5,100,75.800003,79.900002,76.900002
20161120171500,492.0,711.76001,78.909092,100,55.700001,0,76.199997,68.0,63.200001
20161120173000,492.0,693.719971,76.909088,100,55.700001,0,77.0,68.0,63.700001
20161120174500,492.0,728.159973,80.72727,100,56.299999,0,76.699997,68.0,64.199997
20161120180000,492.0,742.919983,82.363634,100,54.5,0,76.199997,68.0,64.199997
20161120181500,492.0,708.47998,78.545452,100,55.900002,0,75.599998,68.0,64.199997
20161120183000,492.0,736.359985,81.636362,100,54.299999,0,75.099998,68.0,64.199997
20161120184500,492.0,715.039978,79.272725,100,55.099998,0,74.699997,68.0,64.199997
20161120190000,492.0,744.559998,82.545454,100,55.099998,0,75.0,68.0,64.800003
20161120191500,492.0,734.719971,81.454542,100,53.900002,0,74.5,68.0,64.699997
20161120193000,492.0,726.52002,80.545457,100,55.099998,0,74.599998,68.0,64.699997
20161120194500,492.0,734.719971,81.454542,100,55.099998,0,74.599998,68.0,64.599998
20161120200000,492.0,715.039978,79.272725,100,55.099998,0,74.0,68.0,64.5
20161120201500,492.0,736.359985,81.636362,100,54.299999,0,74.300003,68.0,64.5
20161120203000,492.0,736.359985,81.636362,100,54.299999,0,73.599998,68.0,64.5
20161120204500,492.0,713.400024,79.090912,100,54.299999,0,73.5,68.0,64.400002
20161120210000,492.0,721.599976,79.999997,100,55.099998,0,73.099998,68.0,64.300003
20161120211500,492.0,721.599976,79.999997,100,55.099998,0,72.900002,68.0,64.300003
20161120213000,492.0,721.599976,79.999997,100,55.099998,0,73.5,68.0,64.400002
20161120214500,492.0,721.599976,79.999997,100,55.099998,0,73.800003,68.0,64.300003
20161120220000,492.0,742.919983,82.363634,100,55.099998,0,73.900002,68.0,64.300003
20161120221500,492.0,733.080017,81.272729,100,55.099998,0,73.800003,68.0,64.300003
20161120223000,492.0,690.440002,76.545455,100,55.099998,0,73.5,68.0,64.300003
20161120224500,492.0,749.47998,83.090907,100,55.099998,0,73.900002,68.0,64.300003
20161120230000,492.0,749.47998,83.090907,100,55.099998,0,73.699997,68.0,64.300003
20161120231500,492.0,749.47998,83.090907,100,55.099998,0,73.800003,68.0,64.300003
20161120233000,492.0,749.47998,83.090907,100,55.099998,0,73.900002,68.0,64.300003
20161120234500,492.0,510.040009,56.545455,53,55.099998,100,72.800003,77.099998,74.099998
20161121000000,492.0,503.480011,55.818183,53,75.599998,100,73.099998,76.699997,73.699997
20161121001500,492.0,503.480011,55.818183,53,56.799999,100,72.800003,76.400002,73.400002
20161121003000,492.0,480.519989,53.272726,53,56.799999,100,73.0,76.699997,73.699997
20161121004500,492.0,501.839996,55.636363,53,74.400002,100,73.400002,76.699997,73.699997
20161121010000,492.0,475.600006,52.727273,52,57.200001,100,73.199997,76.699997,73.699997
20161121011500,492.0,516.599976,57.272725,52,55.900002,100,73.5,76.699997,73.699997
20161121013000,492.0,482.160004,53.454546,52,55.900002,100,74.0,76.699997,73.699997
20161121014500,492.0,490.359985,54.363635,52,55.200001,100,73.099998,76.699997,73.699997
20161121020000,492.0,470.679993,52.181817,52,55.200001,100,73.800003,76.699997,73.699997
20161121021500,492.0,503.480011,55.818183,52,56.299999,0,73.900002,76.699997,73.699997
20161121023000,492.0,482.160004,53.454546,52,55.099998,100,73.099998,76.699997,73.699997
20161121024500,492.0,473.959991,52.545454,52,64.599998,100,72.800003,76.699997,73.699997
20161121030000,492.0,505.119995,55.999999,53,61.400002,0,73.5,76.699997,73.699997
20161121031500,492.0,473.959991,52.545454,52,54.299999,100,73.300003,76.699997,73.699997
20161121033000,492.0,482.160004,53.454546,52,55.5,100,73.699997,76.699997,73.699997
20161121034500,492.0,482.160004,53.454546,52,54.400002,100,73.300003,76.699997,73.699997
20161121040000,492.0,475.600006,52.727273,52,55.599998,100,73.599998,76.699997,73.699997
20161121041500,492.0,526.439941,58.36363,54,54.700001,0,74.599998,76.699997,73.699997
20161121043000,492.0,482.160004,53.454546,52,54.700001,100,73.099998,76.699997,73.699997
20161121044500,492.0,490.359985,54.363635,52,55.900002,100,74.0,76.699997,73.699997
20161121050000,492.0,490.359985,54.363635,52,54.299999,100,73.5,76.699997,73.699997
20161121051500,492.0,482.160004,53.454546,52,57.700001,100,74.0,76.699997,73.699997
20161121053000,492.0,470.679993,52.181817,51,87.099998,100,73.900002,77.599998,74.599998
20161121054500,492.0,496.920013,55.090911,52,76.800003,100,74.699997,77.800003,74.800003
20161121060000,492.0,496.920013,55.090911,52,55.599998,100,74.300003,77.800003,74.800003
20161121061500,492.0,503.480011,55.818183,52,70.099998,100,74.099998,78.0,75.0
20161121063000,492.0,496.920013,55.090911,52,69.099998,100,74.5,78.0,75.0
20161121064500,492.0,482.160004,53.454546,51,73.199997,100,74.599998,78.0,75.0
20161121070000,492.0,490.359985,54.363635,53,80.400002,100,75.400002,78.0,75.0
20161121071500,492.0,516.599976,57.272725,53,54.299999,0,74.699997,78.0,75.0
20161121073000,492.0,503.480011,55.818183,53,55.099998,100,75.099998,78.0,75.0
20161121074500,492.0,511.679993,56.727272,52,60.400002,100,74.400002,78.0,75.0
20161121080000,492.0,495.279999,54.909091,52,89.300003,100,74.199997,78.0,75.0
20161121081500,492.0,503.480011,55.818183,52,78.199997,100,74.699997,78.0,75.0
20161121083000,492.0,488.720001,54.181818,52,58.200001,100,75.199997,78.0,75.0
20161121084500,492.0,496.920013,55.090911,53,56.299999,100,74.699997,78.0,75.0
20161121090000,492.0,488.720001,54.181818,53,67.300003,100,74.099998,78.0,75.0
20161121091500,492.0,464.119995,51.454545,52,74.300003,100,74.699997,78.0,75.0
20161121093000,492.0,505.119995,55.999999,53,81.800003,100,74.900002,78.0,75.0
20161121094500,492.0,482.160004,53.454546,53,84.900002,100,74.699997,78.0,75.0
20161121100000,492.0,511.679993,56.727272,54,57.5,100,74.800003,78.0,75.0
20161121101500,492.0,473.959991,52.545454,53,99.300003,100,75.199997,80.0,78.0
20161121103000,492.0,473.959991,52.545454,53,88.599998,100,75.900002,80.0,78.0
20161121104500,492.0,501.839996,55.636363,53,88.599998,100,76.599998,80.0,78.0
20161121110000,492.0,495.279999,54.909091,54,88.599998,100,76.599998,76.400002,73.400002
20161121111500,492.0,633.039978,70.181816,65,55.5,0,75.900002,76.400002,73.400002
20161121113000,492.0,582.200012,64.545456,59,55.5,0,75.199997,76.400002,73.400002
20161121114500,492.0,503.480011,55.818183,57,55.5,0,75.199997,76.400002,73.400002
20161121120000,492.0,524.799988,58.181817,54,55.5,0,75.099998,76.400002,73.400002
20161121121500,492.0,524.799988,58.181817,53,55.5,0,74.5,76.400002,73.400002
20161121123000,492.0,490.359985,54.363635,53,55.5,0,74.199997,76.400002,73.400002
20161121124500,492.0,495.279999,54.909091,52,55.5,0,73.800003,76.400002,73.400002
20161121130000,492.0,510.040009,56.545455,53,56.299999,0,73.800003,76.400002,73.400002
20161121131500,492.0,501.839996,55.636363,53,55.299999,0,73.599998,76.400002,73.400002
20161121133000,492.0,495.279999,54.909091,52,58.299999,100,72.199997,76.400002,73.400002
20161121134500,492.0,505.119995,55.999999,52,83.0,100,71.800003,76.400002,73.400002
20161121140000,492.0,482.160004,53.454546,53,98.800003,100,71.699997,76.400002,73.400002
20161121141500,492.0,470.679993,52.181817,52,89.300003,100,72.099998,76.400002,73.400002
20161121143000,492.0,544.47998,60.363634,56,64.5,0,74.0,76.400002,73.400002
20161121144500,492.0,490.359985,54.363635,54,57.099998,0,74.5,76.400002,73.400002
20161121150000,492.0,470.679993,52.181817,53,99.099998,100,75.699997,80.0,78.0
20161121151500,492.0,487.079987,53.999999,53,86.199997,100,76.400002,80.0,78.0
20161121153000,492.0,501.839996,55.636363,53,84.400002,100,76.699997,80.0,78.0
20161121154500,492.0,501.839996,55.636363,53,94.0,100,77.0,80.0,78.0
20161121160000,492.0,501.839996,55.636363,53,86.699997,100,77.400002,80.0,78.0
20161121161500,492.0,516.599976,57.272725,54,99.599998,100,77.5,80.0,78.0
20161121163000,492.0,480.519989,53.272726,53,83.5,100,77.900002,80.0,78.0
20161121164500,492.0,488.720001,54.181818,53,57.200001,100,77.400002,80.0,78.0
20161121170000,492.0,495.279999,54.909091,54,79.199997,100,76.5,80.0,78.0
20161121171500,492.0,488.720001,54.181818,52,92.900002,100,77.0,80.0,78.0
20161121173000,492.0,496.920013,55.090911,53,86.199997,100,77.400002,80.0,78.0
20161121174500,492.0,510.040009,56.545455,53,82.300003,100,77.699997,80.0,78.0
20161121180000,492.0,495.279999,54.909091,53,95.5,100,77.800003,80.0,78.0
20161121181500,492.0,480.519989,53.272726,53,57.099998,100,77.5,80.0,78.0
20161121183000,492.0,480.519989,53.272726,52,59.900002,100,76.900002,80.0,78.0
20161121184500,492.0,487.079987,53.999999,52,86.300003,100,76.900002,80.0,78.0
20161121190000,492.0,482.160004,53.454546,53,81.599998,100,77.199997,80.0,78.0
20161121191500,492.0,490.359985,54.363635,52,98.199997,100,77.099998,80.0,78.0
20161121193000,492.0,490.359985,54.363635,53,83.300003,100,76.400002,80.0,78.0
20161121194500,492.0,510.040009,56.545455,53,94.400002,100,75.599998,80.0,78.0
20161121200000,492.0,473.959991,52.545454,53,87.5,100,77.699997,80.0,78.0
20161121201500,492.0,749.47998,83.090907,80,63.0,0,75.699997,76.099998,73.099998
20161121203000,492.0,495.279999,54.909091,54,56.099998,0,75.099998,76.400002,73.400002
20161121204500,492.0,721.599976,79.999997,73,55.099998,0,73.400002,73.599998,70.599998
20161121210000,492.0,555.960022,61.636366,57,55.099998,0,73.099998,73.900002,70.900002
20161121211500,492.0,490.359985,54.363635,54,55.099998,0,73.099998,73.900002,70.900002
20161121213000,492.0,519.880005,57.636364,55,55.099998,0,72.900002,73.5,70.5
20161121214500,492.0,511.679993,56.727272,54,55.099998,0,72.599998,73.400002,70.400002
20161121220000,492.0,490.359985,54.363635,54,55.099998,0,72.5,73.5,70.5
20161121221500,492.0,482.160004,53.454546,54,55.099998,0,72.400002,73.5,70.5
20161121223000,492.0,490.359985,54.363635,54,55.900002,0,72.400002,73.5,70.5
20161121224500,492.0,482.160004,53.454546,53,54.700001,0,72.400002,73.5,70.5
20161121230000,492.0,503.480011,55.818183,55,54.700001,0,72.699997,73.5,70.5
20161121231500,492.0,560.880005,62.181819,57,54.700001,0,73.0,73.5,70.5
20161121233000,492.0,524.799988,58.181817,57,55.5,0,73.099998,73.300003,70.300003
20161121234500,492.0,473.959991,52.545454,54,54.700001,0,72.900002,73.5,70.5
20161122000000,492.0,501.839996,55.636363,54,55.5,0,72.5,73.5,70.5
20161122001500,492.0,473.959991,52.545454,54,54.700001,0,72.300003,73.300003,70.300003
20161122003000,492.0,501.839996,55.636363,53,55.599998,0,72.0,73.199997,70.199997
20161122004500,492.0,537.919983,59.636362,56,55.599998,0,72.0,73.599998,70.599998
20161122010000,492.0,480.519989,53.272726,53,55.599998,0,71.800003,73.900002,70.900002
20161122011500,492.0,510.040009,56.545455,53,55.599998,0,72.0,73.900002,70.900002
20161122013000,492.0,475.600006,52.727273,53,55.599998,0,71.900002,73.900002,70.900002
20161122014500,492.0,496.920013,55.090911,53,55.599998,0,71.800003,73.900002,70.900002
20161122020000,492.0,480.519989,53.272726,53,55.599998,0,71.800003,73.900002,70.900002
20161122021500,492.0,767.52002,85.090911,90,54.299999,0,73.900002,73.900002,70.900002
20161122023000,492.0,736.359985,81.636362,100,54.299999,0,73.599998,73.5,70.5
20161122024500,492.0,721.599976,79.999997,100,54.299999,0,73.900002,73.5,70.5
