PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161122030000,492.0,733.080017,81.272729,100,54.299999,0,73.599998,73.5,70.5
20161122031500,492.0,733.080017,81.272729,100,54.299999,0,73.599998,73.599998,70.599998
20161122033000,492.0,733.080017,81.272729,100,54.299999,0,73.199997,73.599998,70.599998
20161122034500,492.0,698.640015,77.454547,69,54.299999,0,73.199997,73.699997,70.699997
20161122040000,492.0,511.679993,56.727272,53,54.299999,0,72.400002,73.800003,70.800003
20161122041500,492.0,529.719971,58.727269,55,55.200001,0,73.099998,73.900002,70.900002
20161122043000,492.0,537.919983,59.636362,55,55.200001,0,73.199997,73.599998,70.599998
20161122044500,492.0,575.639954,63.818177,58,55.200001,0,73.5,73.900002,70.900002
20161122050000,492.0,575.639954,63.818177,58,55.200001,0,73.099998,73.900002,70.900002
20161122051500,492.0,524.799988,58.181817,54,55.200001,0,73.099998,73.900002,70.900002
20161122053000,492.0,554.320007,61.454546,57,55.200001,0,73.199997,73.900002,70.900002
20161122054500,492.0,526.439941,58.36363,53,55.200001,0,72.5,73.900002,70.900002
20161122060000,492.0,536.280029,59.454549,56,55.200001,0,73.099998,73.900002,70.900002
20161122061500,492.0,519.880005,57.636364,56,55.200001,0,73.199997,73.900002,70.900002
20161122063000,492.0,487.079987,53.999999,53,55.200001,0,73.199997,73.900002,70.900002
20161122064500,492.0,503.480011,55.818183,54,55.200001,0,73.099998,73.900002,70.900002
20161122070000,492.0,551.039978,61.090907,56,55.200001,0,72.300003,73.599998,70.599998
20161122071500,492.0,505.119995,55.999999,53,55.200001,0,71.800003,73.900002,70.900002
20161122073000,492.0,559.23999,61.999999,56,55.200001,0,72.400002,73.5,70.5
20161122074500,492.0,510.040009,56.545455,53,55.200001,0,71.599998,73.599998,70.599998
20161122080000,492.0,524.799988,58.181817,54,55.200001,0,72.0,73.599998,70.599998
20161122081500,492.0,496.920013,55.090911,54,55.900002,0,72.400002,73.599998,70.599998
20161122083000,492.0,467.399994,51.818181,52,85.599998,100,73.099998,80.0,78.0
20161122084500,492.0,503.480011,55.818183,53,90.300003,100,72.199997,80.0,78.0
20161122090000,492.0,488.720001,54.181818,54,86.900002,100,72.699997,80.0,78.0
20161122091500,492.0,475.600006,52.727273,54,86.900002,100,73.0,80.0,78.0
20161122093000,492.0,505.119995,55.999999,54,99.699997,100,74.300003,80.0,78.0
20161122094500,492.0,470.679993,52.181817,54,84.5,100,72.900002,80.0,78.0
20161122100000,492.0,501.839996,55.636363,54,84.5,100,73.699997,80.0,78.0
20161122101500,492.0,480.519989,53.272726,54,101.099998,100,74.0,80.0,78.0
20161122103000,492.0,487.079987,53.999999,54,88.900002,100,74.800003,80.0,78.0
20161122104500,492.0,511.679993,56.727272,54,85.0,100,73.699997,80.0,78.0
20161122110000,492.0,475.600006,52.727273,53,85.0,100,74.599998,80.0,78.0
20161122111500,492.0,482.160004,53.454546,53,94.699997,100,75.699997,80.0,78.0
20161122113000,492.0,495.279999,54.909091,53,96.300003,100,75.5,80.0,78.0
20161122114500,492.0,488.720001,54.181818,53,86.900002,100,75.5,80.0,78.0
20161122120000,492.0,488.720001,54.181818,53,85.599998,100,75.199997,80.0,78.0
20161122121500,492.0,510.040009,56.545455,54,84.199997,100,75.400002,80.0,78.0
20161122123000,492.0,473.959991,52.545454,54,96.300003,100,75.199997,80.0,78.0
20161122124500,492.0,480.519989,53.272726,54,99.900002,100,75.800003,80.0,78.0
20161122130000,492.0,501.839996,55.636363,54,86.900002,100,75.099998,80.0,78.0
20161122131500,492.0,473.959991,52.545454,54,86.900002,100,75.599998,80.0,78.0
20161122133000,492.0,505.119995,55.999999,54,86.900002,100,74.900002,80.0,78.0
20161122134500,492.0,488.720001,54.181818,54,91.599998,100,75.199997,80.0,78.0
20161122140000,492.0,496.920013,55.090911,54,85.599998,100,75.400002,80.0,78.0
20161122141500,492.0,496.920013,55.090911,54,83.699997,100,75.400002,80.0,78.0
20161122143000,492.0,482.160004,53.454546,54,100.400002,100,75.099998,80.0,78.0
20161122144500,492.0,482.160004,53.454546,54,88.699997,100,75.099998,80.0,78.0
20161122150000,492.0,501.839996,55.636363,54,84.400002,100,75.0,80.0,78.0
20161122151500,492.0,501.839996,55.636363,53,86.699997,100,75.699997,80.0,78.0
20161122153000,492.0,501.839996,55.636363,54,92.699997,100,75.300003,80.0,78.0
20161122154500,492.0,470.679993,52.181817,54,86.900002,100,75.800003,80.0,78.0
20161122160000,492.0,488.720001,54.181818,54,89.099998,100,75.0,80.0,78.0
20161122161500,492.0,495.279999,54.909091,54,101.599998,100,75.400002,80.0,78.0
20161122163000,492.0,470.679993,52.181817,54,91.699997,100,75.400002,80.0,78.0
20161122164500,492.0,488.720001,54.181818,54,87.5,100,75.400002,80.0,78.0
20161122170000,492.0,475.600006,52.727273,53,85.599998,100,75.199997,80.0,78.0
20161122171500,492.0,480.519989,53.272726,54,85.599998,100,75.400002,80.0,78.0
20161122173000,492.0,503.480011,55.818183,54,101.099998,100,75.400002,80.0,78.0
20161122174500,492.0,503.480011,55.818183,54,86.900002,100,76.800003,80.0,78.0
20161122180000,492.0,482.160004,53.454546,54,83.800003,100,76.099998,80.0,78.0
20161122181500,492.0,501.839996,55.636363,54,101.099998,100,75.900002,80.0,78.0
20161122183000,492.0,747.840027,82.909094,100,60.5,0,75.0,71.800003,68.800003
20161122184500,492.0,747.840027,82.909094,100,55.599998,0,77.199997,71.800003,68.800003
20161122190000,492.0,733.080017,81.272729,100,55.599998,0,76.800003,71.800003,68.800003
20161122191500,492.0,723.23999,80.181817,100,54.700001,0,76.199997,71.800003,68.800003
20161122193000,492.0,738.0,81.818182,100,54.700001,0,76.0,72.199997,69.199997
20161122194500,492.0,738.0,81.818182,100,54.700001,0,75.900002,72.199997,69.199997
20161122200000,492.0,505.119995,55.999999,53,55.5,100,74.599998,78.300003,75.300003
20161122201500,492.0,488.720001,54.181818,53,85.099998,100,73.400002,78.300003,75.300003
20161122203000,492.0,457.559998,50.727272,53,82.599998,100,73.599998,78.300003,75.300003
20161122204500,492.0,490.359985,54.363635,52,96.800003,100,72.900002,78.300003,75.300003
20161122210000,492.0,490.359985,54.363635,53,88.099998,100,73.599998,78.300003,75.300003
20161122211500,492.0,677.320007,75.09091,65,56.400002,0,73.0,74.699997,71.699997
20161122213000,492.0,511.679993,56.727272,55,56.400002,0,72.900002,74.400002,71.400002
20161122214500,492.0,547.76001,60.727274,57,55.5,0,73.0,74.400002,71.400002
20161122220000,492.0,547.76001,60.727274,56,55.5,0,74.0,75.0,72.0
20161122221500,492.0,501.839996,55.636363,53,55.5,0,74.099998,76.0,73.0
20161122223000,492.0,570.719971,63.272724,56,55.5,0,74.699997,76.099998,73.099998
20161122224500,492.0,580.560059,64.363643,58,55.5,0,74.599998,76.099998,73.099998
20161122230000,492.0,551.039978,61.090907,57,55.5,0,75.0,76.099998,73.099998
20161122231500,492.0,516.599976,57.272725,54,55.5,0,74.400002,76.099998,73.099998
20161122233000,492.0,501.839996,55.636363,54,55.5,0,74.400002,76.099998,73.099998
20161122234500,492.0,467.399994,51.818181,53,55.5,0,74.699997,76.099998,73.099998
20161123000000,492.0,490.359985,54.363635,54,55.5,0,73.800003,76.099998,73.099998
20161123001500,492.0,503.480011,55.818183,54,55.5,0,74.699997,76.099998,73.099998
20161123003000,492.0,503.480011,55.818183,54,55.5,0,74.400002,76.099998,73.099998
20161123004500,492.0,475.600006,52.727273,54,55.5,0,73.599998,76.099998,73.099998
20161123010000,492.0,567.439941,62.909084,63,55.5,0,74.199997,74.099998,71.099998
20161123011500,492.0,490.359985,54.363635,54,55.5,0,74.0,76.0,73.0
20161123013000,492.0,495.279999,54.909091,54,55.5,0,73.699997,76.0,73.0
20161123014500,492.0,495.279999,54.909091,53,55.5,0,73.300003,76.099998,73.099998
20161123020000,492.0,510.040009,56.545455,54,54.700001,0,73.300003,76.400002,73.400002
20161123021500,492.0,490.359985,54.363635,54,54.700001,100,73.400002,76.300003,73.300003
20161123023000,492.0,501.839996,55.636363,53,54.700001,0,73.699997,76.400002,73.400002
20161123024500,492.0,482.160004,53.454546,54,54.700001,0,74.0,76.400002,73.400002
20161123030000,492.0,518.23999,57.454544,54,54.700001,100,73.099998,76.400002,73.400002
20161123031500,492.0,482.160004,53.454546,53,54.700001,0,73.400002,76.400002,73.400002
20161123033000,492.0,511.679993,56.727272,53,55.5,100,73.199997,76.400002,73.400002
20161123034500,492.0,496.920013,55.090911,53,56.700001,100,73.400002,76.400002,73.400002
20161123040000,492.0,496.920013,55.090911,53,56.700001,100,73.0,76.400002,73.400002
20161123041500,492.0,473.959991,52.545454,53,56.700001,100,73.199997,76.400002,73.400002
20161123043000,492.0,488.720001,54.181818,53,56.700001,100,73.300003,76.400002,73.400002
20161123044500,492.0,501.839996,55.636363,53,56.700001,0,73.699997,76.400002,73.400002
20161123050000,492.0,501.839996,55.636363,53,55.599998,0,73.599998,76.400002,73.400002
20161123051500,492.0,501.839996,55.636363,53,56.299999,100,72.800003,76.400002,73.400002
20161123053000,492.0,482.160004,53.454546,53,56.299999,100,73.599998,76.400002,73.400002
20161123054500,492.0,496.920013,55.090911,53,56.299999,0,74.0,76.400002,73.400002
20161123060000,492.0,511.679993,56.727272,54,55.599998,100,73.300003,76.400002,73.400002
20161123061500,492.0,495.279999,54.909091,53,55.599998,100,73.099998,76.400002,73.400002
20161123063000,492.0,488.720001,54.181818,54,55.599998,0,73.599998,76.400002,73.400002
20161123064500,492.0,529.719971,58.727269,54,55.599998,100,72.800003,76.400002,73.400002
20161123070000,492.0,482.160004,53.454546,52,56.700001,100,73.0,76.400002,73.400002
20161123071500,492.0,503.480011,55.818183,54,56.700001,100,73.5,76.400002,73.400002
20161123073000,492.0,511.679993,56.727272,54,55.599998,0,73.699997,76.400002,73.400002
20161123074500,492.0,488.720001,54.181818,53,55.599998,0,73.800003,76.400002,73.400002
20161123080000,492.0,511.679993,56.727272,57,55.599998,0,73.5,76.400002,73.400002
20161123081500,492.0,496.920013,55.090911,54,55.599998,0,73.5,76.400002,73.400002
20161123083000,492.0,475.600006,52.727273,54,55.599998,0,73.199997,76.400002,73.400002
20161123084500,492.0,503.480011,55.818183,54,55.599998,0,74.400002,76.400002,73.400002
20161123090000,492.0,490.359985,54.363635,54,55.599998,0,74.699997,76.400002,73.400002
20161123091500,492.0,505.119995,55.999999,54,55.599998,0,74.800003,76.400002,73.400002
20161123093000,492.0,490.359985,54.363635,55,55.599998,0,74.699997,76.099998,73.099998
20161123094500,492.0,503.480011,55.818183,55,55.599998,0,74.800003,76.099998,73.099998
20161123100000,492.0,487.079987,53.999999,55,55.599998,0,74.300003,76.099998,73.099998
20161123101500,492.0,526.439941,58.36363,56,55.599998,0,75.0,76.099998,73.099998
20161123103000,492.0,495.279999,54.909091,54,55.599998,0,75.0,76.099998,73.099998
20161123104500,492.0,495.279999,54.909091,54,55.599998,0,74.800003,76.099998,73.099998
20161123110000,492.0,526.439941,58.36363,54,55.599998,0,74.699997,76.099998,73.099998
20161123111500,492.0,488.720001,54.181818,54,55.599998,0,74.5,76.099998,73.099998
20161123113000,492.0,529.719971,58.727269,55,55.599998,0,74.800003,76.099998,73.099998
20161123114500,492.0,505.119995,55.999999,54,55.599998,0,74.599998,76.099998,73.099998
20161123120000,492.0,605.160034,67.090913,62,55.599998,0,75.400002,76.099998,73.099998
20161123121500,492.0,772.440002,85.636364,92,55.599998,0,75.800003,68.900002,65.900002
20161123123000,492.0,751.119995,83.272727,100,55.599998,0,76.699997,69.400002,66.400002
20161123124500,492.0,785.559998,87.090909,100,55.599998,0,76.5,69.400002,66.400002
20161123130000,492.0,767.52002,85.090911,100,55.599998,0,76.0,69.400002,66.400002
20161123131500,492.0,751.119995,83.272727,100,55.599998,0,75.900002,70.0,67.0
20161123133000,492.0,751.119995,83.272727,100,55.599998,0,76.699997,70.0,67.0
20161123134500,492.0,767.52002,85.090911,100,54.700001,0,76.400002,70.0,67.0
20161123140000,492.0,818.359985,90.727271,100,54.700001,0,75.800003,70.0,67.0
20161123141500,492.0,801.960022,88.909093,100,54.700001,0,75.800003,70.0,67.0
20161123143000,492.0,785.559998,87.090909,100,54.700001,0,76.0,70.0,67.0
20161123144500,492.0,785.559998,87.090909,100,54.700001,0,76.099998,70.0,67.0
20161123150000,492.0,747.840027,82.909094,100,54.700001,0,75.900002,70.0,67.0
20161123151500,492.0,785.559998,87.090909,100,54.700001,0,75.800003,70.400002,67.400002
20161123153000,492.0,767.52002,85.090911,100,54.700001,0,75.5,70.400002,67.400002
20161123154500,492.0,767.52002,85.090911,100,54.700001,0,75.400002,70.400002,67.400002
20161123160000,492.0,752.76001,83.454547,100,54.700001,0,75.599998,70.400002,67.400002
20161123161500,492.0,752.76001,83.454547,100,55.5,0,75.800003,70.400002,67.400002
20161123163000,492.0,741.280029,82.181821,100,55.5,0,75.5,70.400002,67.400002
20161123164500,492.0,741.280029,82.181821,100,55.5,0,75.699997,70.400002,67.400002
20161123170000,492.0,765.880005,84.909091,100,55.5,0,75.699997,70.400002,67.400002
20161123171500,492.0,752.76001,83.454547,100,55.5,0,75.699997,70.400002,67.400002
20161123173000,492.0,752.76001,83.454547,100,55.5,0,75.599998,70.400002,67.400002
20161123174500,492.0,752.76001,83.454547,100,55.5,0,75.400002,70.400002,67.400002
20161123180000,492.0,752.76001,83.454547,100,55.5,0,75.599998,70.400002,67.400002
20161123181500,492.0,752.76001,83.454547,100,55.5,0,75.400002,70.400002,67.400002
20161123183000,492.0,752.76001,83.454547,100,55.5,0,75.599998,70.400002,67.400002
20161123184500,492.0,752.76001,83.454547,100,55.5,0,75.599998,70.400002,67.400002
20161123190000,492.0,736.359985,81.636362,100,54.700001,0,75.300003,70.400002,67.400002
20161123191500,492.0,736.359985,81.636362,100,54.700001,0,75.5,70.400002,67.400002
20161123193000,492.0,747.840027,82.909094,100,54.700001,0,75.400002,70.400002,67.400002
20161123194500,492.0,780.640015,86.545456,100,54.700001,0,74.900002,70.400002,67.400002
20161123200000,492.0,751.119995,83.272727,100,54.700001,0,75.199997,70.400002,67.400002
20161123201500,492.0,785.559998,87.090909,100,54.700001,0,74.599998,70.400002,67.400002
20161123203000,492.0,801.960022,88.909093,100,54.700001,0,74.800003,70.400002,67.400002
20161123204500,492.0,785.559998,87.090909,100,54.700001,0,74.800003,70.400002,67.400002
20161123210000,492.0,767.52002,85.090911,100,54.700001,0,74.400002,70.400002,67.400002
20161123211500,492.0,554.320007,61.454546,56,55.5,0,74.800003,74.400002,71.400002
20161123213000,492.0,516.599976,57.272725,55,55.5,0,74.300003,74.599998,71.599998
20161123214500,492.0,544.47998,60.363634,55,55.5,0,74.699997,74.599998,71.599998
20161123220000,492.0,544.47998,60.363634,57,55.5,0,74.599998,74.599998,71.599998
20161123221500,492.0,582.200012,64.545456,59,55.5,0,74.599998,74.599998,71.599998
20161123223000,492.0,482.160004,53.454546,54,103.0,100,74.800003,79.900002,76.900002
20161123224500,492.0,510.040009,56.545455,56,86.199997,100,75.900002,79.900002,76.900002
20161123230000,492.0,518.23999,57.454544,56,60.0,0,77.400002,79.900002,76.900002
20161123231500,492.0,518.23999,57.454544,56,56.0,0,77.699997,79.900002,76.900002
20161123233000,492.0,501.839996,55.636363,55,56.0,0,77.199997,79.900002,76.900002
20161123234500,492.0,510.040009,56.545455,55,56.0,0,77.0,79.900002,76.900002
20161124000000,492.0,490.359985,54.363635,54,56.0,100,76.5,79.900002,76.900002
20161124001500,492.0,475.600006,52.727273,53,67.300003,100,75.900002,79.900002,76.900002
20161124003000,492.0,488.720001,54.181818,53,80.099998,100,76.699997,79.900002,76.900002
20161124004500,492.0,518.23999,57.454544,55,75.5,0,77.300003,79.900002,76.900002
20161124010000,492.0,467.399994,51.818181,52,56.200001,100,76.699997,79.900002,76.900002
20161124011500,492.0,467.399994,51.818181,53,56.200001,100,76.400002,79.900002,76.900002
20161124013000,492.0,496.920013,55.090911,53,71.099998,100,76.400002,79.900002,76.900002
20161124014500,492.0,488.720001,54.181818,53,71.099998,100,76.5,79.900002,76.900002
20161124020000,492.0,488.720001,54.181818,53,57.599998,100,76.400002,79.900002,76.900002
20161124021500,492.0,488.720001,54.181818,52,61.900002,100,75.900002,79.900002,76.900002
20161124023000,492.0,495.279999,54.909091,53,79.599998,100,76.300003,79.900002,76.900002
20161124024500,492.0,470.679993,52.181817,53,75.0,100,76.800003,79.900002,76.900002
20161124030000,492.0,529.719971,58.727269,54,58.400002,100,76.699997,79.900002,76.900002
20161124031500,492.0,495.279999,54.909091,53,56.400002,100,76.900002,79.900002,76.900002
20161124033000,492.0,488.720001,54.181818,53,56.400002,100,76.300003,79.900002,76.900002
20161124034500,492.0,480.519989,53.272726,53,62.599998,100,76.199997,79.900002,76.900002
20161124040000,492.0,495.279999,54.909091,53,71.0,100,76.199997,79.900002,76.900002
20161124041500,492.0,501.839996,55.636363,53,66.199997,100,76.400002,79.900002,76.900002
20161124043000,492.0,482.160004,53.454546,53,56.400002,100,76.599998,79.900002,76.900002
20161124044500,492.0,503.480011,55.818183,53,56.400002,100,76.400002,79.900002,76.900002
20161124050000,492.0,490.359985,54.363635,53,56.400002,100,76.699997,79.900002,76.900002
20161124051500,492.0,505.119995,55.999999,53,62.799999,100,76.5,79.900002,76.900002
20161124053000,492.0,473.959991,52.545454,53,74.400002,100,76.800003,79.900002,76.900002
20161124054500,492.0,473.959991,52.545454,53,56.799999,0,76.800003,79.900002,76.900002
20161124060000,492.0,488.720001,54.181818,53,56.0,100,76.199997,79.900002,76.900002
20161124061500,492.0,496.920013,55.090911,53,59.900002,100,75.900002,79.900002,76.900002
20161124063000,492.0,511.679993,56.727272,53,74.900002,100,76.5,79.900002,76.900002
20161124064500,492.0,488.720001,54.181818,53,82.300003,100,76.800003,79.900002,76.900002
20161124070000,492.0,488.720001,54.181818,53,56.0,100,76.400002,79.900002,76.900002
20161124071500,492.0,496.920013,55.090911,53,56.0,100,76.300003,79.900002,76.900002
20161124073000,492.0,490.359985,54.363635,53,56.0,100,76.599998,79.900002,76.900002
20161124074500,492.0,539.560059,59.818188,56,56.0,0,77.300003,79.900002,76.900002
20161124080000,492.0,488.720001,54.181818,54,56.0,0,77.099998,79.900002,76.900002
20161124081500,492.0,505.119995,55.999999,54,56.0,0,77.300003,79.900002,76.900002
20161124083000,492.0,505.119995,55.999999,53,58.0,100,76.400002,79.900002,76.900002
20161124084500,492.0,496.920013,55.090911,53,56.799999,100,76.800003,79.900002,76.900002
20161124090000,492.0,490.359985,54.363635,53,56.799999,100,76.699997,79.900002,76.900002
20161124091500,492.0,496.920013,55.090911,52,56.799999,100,76.599998,79.900002,76.900002
20161124093000,492.0,505.119995,55.999999,55,56.0,0,76.800003,79.900002,76.900002
20161124094500,492.0,482.160004,53.454546,54,56.0,0,77.0,79.900002,76.900002
20161124100000,492.0,510.040009,56.545455,53,56.0,0,76.800003,79.900002,76.900002
20161124101500,492.0,501.839996,55.636363,53,56.0,0,76.900002,79.900002,76.900002
20161124103000,492.0,482.160004,53.454546,52,56.0,100,76.099998,79.900002,76.900002
20161124104500,492.0,482.160004,53.454546,52,56.700001,100,76.300003,79.900002,76.900002
20161124110000,492.0,487.079987,53.999999,53,88.0,100,76.300003,79.900002,76.900002
20161124111500,492.0,470.679993,52.181817,52,77.900002,100,76.699997,79.900002,76.900002
20161124113000,492.0,516.599976,57.272725,53,58.0,0,76.900002,79.900002,76.900002
20161124114500,492.0,516.599976,57.272725,53,57.099998,100,76.099998,79.900002,76.900002
20161124120000,492.0,482.160004,53.454546,53,63.200001,100,76.5,79.900002,76.900002
20161124121500,492.0,470.679993,52.181817,53,69.599998,100,76.5,79.900002,76.900002
20161124123000,492.0,490.359985,54.363635,53,76.400002,100,76.599998,79.900002,76.900002
20161124124500,492.0,482.160004,53.454546,53,71.099998,100,76.800003,79.900002,76.900002
20161124130000,492.0,496.920013,55.090911,53,57.599998,100,76.400002,79.900002,76.900002
20161124131500,492.0,496.920013,55.090911,54,56.700001,100,76.0,79.900002,76.900002
20161124133000,492.0,490.359985,54.363635,54,74.400002,100,76.400002,79.900002,76.900002
20161124134500,492.0,473.959991,52.545454,54,75.300003,100,76.5,79.900002,76.900002
20161124140000,492.0,490.359985,54.363635,54,82.0,100,76.900002,79.900002,76.900002
20161124141500,492.0,510.040009,56.545455,54,56.799999,100,76.199997,79.900002,76.900002
20161124143000,492.0,510.040009,56.545455,54,67.699997,100,76.199997,79.900002,76.900002
20161124144500,492.0,503.480011,55.818183,54,72.0,100,76.800003,79.900002,76.900002
20161124150000,492.0,482.160004,53.454546,54,65.800003,0,76.900002,79.900002,76.900002
20161124151500,492.0,516.599976,57.272725,54,56.400002,100,76.599998,79.900002,76.900002
20161124153000,492.0,495.279999,54.909091,54,56.400002,0,76.900002,79.900002,76.900002
20161124154500,492.0,475.600006,52.727273,54,56.400002,0,76.900002,79.900002,76.900002
20161124160000,492.0,480.519989,53.272726,54,56.400002,0,76.800003,79.900002,76.900002
20161124161500,492.0,480.519989,53.272726,54,56.400002,100,76.300003,79.900002,76.900002
20161124163000,492.0,488.720001,54.181818,54,89.400002,100,76.400002,79.900002,76.900002
20161124164500,492.0,480.519989,53.272726,54,73.800003,100,76.900002,79.900002,76.900002
20161124170000,492.0,496.920013,55.090911,54,58.0,100,76.599998,79.900002,76.900002
20161124171500,492.0,482.160004,53.454546,54,56.400002,0,76.800003,79.900002,76.900002
20161124173000,492.0,505.119995,55.999999,53,56.400002,100,76.599998,79.900002,76.900002
20161124174500,492.0,470.679993,52.181817,53,56.400002,100,76.199997,79.900002,76.900002
20161124180000,492.0,490.359985,54.363635,53,60.700001,100,76.199997,79.900002,76.900002
20161124181500,492.0,518.23999,57.454544,53,84.800003,100,76.199997,79.900002,76.900002
20161124183000,492.0,480.519989,53.272726,53,69.300003,0,77.0,79.900002,76.900002
20161124184500,492.0,510.040009,56.545455,53,56.0,100,76.800003,79.900002,76.900002
20161124190000,492.0,501.839996,55.636363,53,55.400002,100,76.699997,79.900002,76.900002
20161124191500,492.0,475.600006,52.727273,53,57.099998,100,76.300003,79.900002,76.900002
20161124193000,492.0,496.920013,55.090911,53,80.599998,100,76.199997,79.900002,76.900002
20161124194500,492.0,490.359985,54.363635,53,57.200001,0,76.699997,79.900002,76.900002
20161124200000,492.0,475.600006,52.727273,53,55.900002,100,76.199997,79.900002,76.900002
20161124201500,492.0,475.600006,52.727273,52,73.800003,100,76.0,79.900002,76.900002
20161124203000,492.0,488.720001,54.181818,53,61.900002,100,76.900002,79.900002,76.900002
20161124204500,492.0,496.920013,55.090911,53,56.400002,0,76.800003,79.900002,76.900002
20161124210000,492.0,470.679993,52.181817,53,56.400002,100,76.199997,79.900002,76.900002
20161124211500,492.0,482.160004,53.454546,52,68.099998,100,76.400002,79.900002,76.900002
20161124213000,492.0,495.279999,54.909091,52,70.300003,100,76.599998,79.900002,76.900002
20161124214500,492.0,501.839996,55.636363,53,56.400002,0,77.099998,79.900002,76.900002
20161124220000,492.0,487.079987,53.999999,53,55.299999,100,76.400002,79.900002,76.900002
20161124221500,492.0,487.079987,53.999999,53,59.900002,100,76.400002,79.900002,76.900002
20161124223000,492.0,467.399994,51.818181,53,58.299999,100,76.599998,79.900002,76.900002
20161124224500,492.0,488.720001,54.181818,53,71.099998,100,76.5,79.900002,76.900002
20161124230000,492.0,510.040009,56.545455,53,82.400002,100,76.900002,79.900002,76.900002
20161124231500,492.0,510.040009,56.545455,53,55.599998,0,77.0,79.900002,76.900002
20161124233000,492.0,482.160004,53.454546,53,55.599998,0,77.0,79.900002,76.900002
20161124234500,492.0,488.720001,54.181818,53,55.599998,100,76.5,79.900002,76.900002
20161125000000,492.0,495.279999,54.909091,53,56.299999,100,76.199997,79.900002,76.900002
20161125001500,492.0,475.600006,52.727273,52,57.099998,100,76.0,79.900002,76.900002
20161125003000,492.0,490.359985,54.363635,54,56.0,0,77.199997,79.900002,76.900002
20161125004500,492.0,503.480011,55.818183,54,56.0,0,76.599998,79.900002,76.900002
20161125010000,492.0,480.519989,53.272726,53,55.200001,100,76.400002,79.900002,76.900002
20161125011500,492.0,531.360046,58.909096,53,56.299999,100,76.199997,79.900002,76.900002
20161125013000,492.0,482.160004,53.454546,53,64.0,100,76.400002,79.900002,76.900002
20161125014500,492.0,495.279999,54.909091,53,79.599998,100,76.699997,79.900002,76.900002
20161125020000,492.0,495.279999,54.909091,53,57.599998,0,77.0,79.900002,76.900002
20161125021500,492.0,501.839996,55.636363,53,55.5,100,76.599998,79.900002,76.900002
20161125023000,492.0,488.720001,54.181818,54,56.299999,100,76.400002,79.900002,76.900002
20161125024500,492.0,496.920013,55.090911,54,57.099998,100,76.800003,79.900002,76.900002
20161125030000,492.0,482.160004,53.454546,54,68.699997,100,76.800003,79.900002,76.900002
20161125031500,492.0,501.839996,55.636363,54,75.599998,100,77.0,79.900002,76.900002
20161125033000,492.0,501.839996,55.636363,54,56.299999,0,77.099998,79.900002,76.900002
20161125034500,492.0,490.359985,54.363635,54,55.5,0,76.900002,79.900002,76.900002
20161125040000,492.0,505.119995,55.999999,54,55.5,100,76.800003,79.900002,76.900002
20161125041500,492.0,505.119995,55.999999,54,55.5,100,76.099998,79.900002,76.900002
20161125043000,492.0,480.519989,53.272726,54,58.0,100,76.599998,79.900002,76.900002
20161125044500,492.0,490.359985,54.363635,54,55.200001,0,76.900002,79.900002,76.900002
20161125050000,492.0,480.519989,53.272726,54,55.200001,100,76.599998,79.900002,76.900002
20161125051500,492.0,565.799988,62.727271,58,55.200001,0,77.300003,79.900002,76.900002
20161125053000,492.0,495.279999,54.909091,54,55.200001,100,76.5,79.900002,76.900002
20161125054500,492.0,501.839996,55.636363,54,55.900002,0,76.699997,79.900002,76.900002
20161125060000,492.0,495.279999,54.909091,54,56.700001,100,75.900002,79.900002,76.900002
20161125061500,492.0,518.23999,57.454544,54,60.400002,100,76.199997,79.900002,76.900002
20161125063000,492.0,501.839996,55.636363,55,60.400002,0,76.800003,79.900002,76.900002
20161125064500,492.0,501.839996,55.636363,54,56.400002,100,76.5,79.900002,76.900002
20161125070000,492.0,501.839996,55.636363,56,55.599998,0,77.300003,79.900002,76.900002
20161125071500,492.0,464.119995,51.454545,53,55.599998,100,76.5,79.900002,76.900002
20161125073000,492.0,495.279999,54.909091,54,55.599998,100,77.0,79.900002,76.900002
20161125074500,492.0,516.599976,57.272725,56,55.599998,0,77.099998,79.900002,76.900002
20161125080000,492.0,482.160004,53.454546,55,55.599998,0,77.0,79.900002,76.900002
20161125081500,492.0,473.959991,52.545454,54,55.599998,0,77.199997,79.900002,76.900002
20161125083000,492.0,501.839996,55.636363,56,55.599998,0,77.0,79.900002,76.900002
20161125084500,492.0,482.160004,53.454546,54,55.599998,0,76.900002,79.900002,76.900002
20161125090000,492.0,510.040009,56.545455,53,55.599998,0,76.900002,79.900002,76.900002
20161125091500,492.0,467.399994,51.818181,52,55.599998,100,76.199997,79.900002,76.900002
20161125093000,492.0,495.279999,54.909091,53,78.199997,100,76.199997,79.900002,76.900002
20161125094500,492.0,495.279999,54.909091,53,74.0,100,76.5,79.900002,76.900002
20161125100000,492.0,518.23999,57.454544,53,81.099998,100,76.300003,79.900002,76.900002
20161125101500,492.0,511.679993,56.727272,56,58.200001,0,77.199997,79.900002,76.900002
20161125103000,492.0,487.079987,53.999999,53,56.299999,0,76.800003,79.900002,76.900002
20161125104500,492.0,473.959991,52.545454,53,56.299999,100,76.699997,79.900002,76.900002
20161125110000,492.0,488.720001,54.181818,53,56.299999,100,76.099998,79.900002,76.900002
20161125111500,492.0,503.480011,55.818183,53,58.599998,100,76.300003,79.900002,76.900002
20161125113000,492.0,503.480011,55.818183,53,76.800003,100,76.5,79.900002,76.900002
20161125114500,492.0,490.359985,54.363635,53,81.5,100,76.800003,79.900002,76.900002
20161125120000,492.0,496.920013,55.090911,53,56.799999,0,76.900002,79.900002,76.900002
20161125121500,492.0,524.799988,58.181817,54,55.900002,0,76.800003,79.900002,76.900002
20161125123000,492.0,501.839996,55.636363,53,55.900002,100,76.699997,79.900002,76.900002
20161125124500,492.0,501.839996,55.636363,54,55.900002,100,76.599998,79.900002,76.900002
20161125130000,492.0,490.359985,54.363635,54,59.900002,100,76.199997,79.900002,76.900002
20161125131500,492.0,490.359985,54.363635,54,76.400002,100,76.599998,79.900002,76.900002
20161125133000,492.0,473.959991,52.545454,54,68.699997,0,76.800003,79.900002,76.900002
20161125134500,492.0,487.079987,53.999999,54,56.799999,100,76.5,79.900002,76.900002
20161125140000,492.0,487.079987,53.999999,55,57.5,100,76.199997,79.900002,76.900002
20161125141500,492.0,487.079987,53.999999,55,64.699997,100,76.199997,79.900002,76.900002
20161125143000,492.0,501.839996,55.636363,55,83.099998,100,76.699997,79.900002,76.900002
20161125144500,492.0,531.360046,58.909096,56,60.0,0,77.099998,79.900002,76.900002
20161125150000,492.0,467.399994,51.818181,55,56.5,100,76.699997,79.900002,76.900002
20161125151500,492.0,467.399994,51.818181,55,56.5,100,76.699997,79.900002,76.900002
20161125153000,492.0,503.480011,55.818183,54,56.5,100,76.300003,79.900002,76.900002
20161125154500,492.0,488.720001,54.181818,53,57.900002,100,76.5,79.900002,76.900002
20161125160000,492.0,495.279999,54.909091,54,79.300003,100,76.5,79.900002,76.900002
20161125161500,492.0,505.119995,55.999999,54,72.599998,100,76.900002,79.900002,76.900002
20161125163000,492.0,495.279999,54.909091,55,56.799999,100,76.800003,79.900002,76.900002
20161125164500,492.0,495.279999,54.909091,54,56.799999,100,76.400002,79.900002,76.900002
20161125170000,492.0,482.160004,53.454546,54,64.400002,100,76.099998,79.900002,76.900002
20161125171500,492.0,482.160004,53.454546,55,74.400002,100,76.400002,79.900002,76.900002
20161125173000,492.0,495.279999,54.909091,55,57.200001,0,76.800003,79.900002,76.900002
20161125174500,492.0,505.119995,55.999999,55,56.400002,100,76.699997,79.900002,76.900002
20161125180000,492.0,505.119995,55.999999,54,56.400002,100,76.599998,79.800003,76.800003
20161125181500,492.0,487.079987,53.999999,54,56.400002,100,76.599998,79.900002,76.900002
20161125183000,492.0,480.519989,53.272726,55,58.299999,100,76.199997,79.800003,76.800003
20161125184500,492.0,490.359985,54.363635,55,86.0,100,76.300003,79.900002,76.900002
20161125190000,492.0,490.359985,54.363635,55,62.400002,0,77.099998,79.900002,76.900002
20161125191500,492.0,490.359985,54.363635,54,56.700001,100,76.599998,79.900002,76.900002
20161125193000,492.0,490.359985,54.363635,53,55.5,100,76.800003,79.800003,76.800003
20161125194500,492.0,536.280029,59.454549,56,55.5,0,77.800003,79.900002,76.900002
20161125200000,492.0,519.880005,57.636364,53,55.5,0,77.699997,79.800003,76.800003
20161125201500,492.0,759.320007,84.181819,89,55.5,0,77.199997,75.699997,72.699997
20161125203000,492.0,733.080017,81.272729,100,55.5,0,76.699997,75.699997,72.699997
20161125204500,492.0,744.559998,82.545454,99,55.5,0,75.800003,75.699997,72.699997
20161125210000,492.0,744.559998,82.545454,100,55.5,0,76.0,75.699997,72.699997
20161125211500,492.0,728.159973,80.72727,100,54.799999,0,75.5,75.699997,72.699997
20161125213000,492.0,751.119995,83.272727,86,54.799999,0,75.800003,75.699997,72.699997
20161125214500,492.0,770.799988,85.454544,91,54.799999,0,75.900002,75.699997,72.699997
20161125220000,492.0,705.200012,78.18182,100,54.799999,0,76.199997,75.699997,72.699997
20161125221500,492.0,705.200012,78.18182,100,54.799999,0,75.900002,75.699997,72.699997
20161125223000,492.0,721.599976,79.999997,100,54.799999,0,76.199997,75.699997,72.699997
20161125224500,492.0,721.599976,79.999997,100,54.799999,0,75.900002,75.699997,72.699997
20161125230000,492.0,721.599976,79.999997,100,54.799999,0,75.800003,75.699997,72.699997
20161125231500,492.0,729.799988,80.90909,100,54.799999,0,75.5,75.699997,72.699997
20161125233000,492.0,729.799988,80.90909,100,54.799999,0,75.199997,75.699997,72.699997
20161125234500,492.0,713.400024,79.090912,72,54.799999,0,75.199997,75.699997,72.699997
20161126000000,492.0,636.320007,70.545455,64,54.799999,0,75.400002,75.699997,72.699997
20161126001500,492.0,580.560059,64.363643,60,54.799999,0,75.400002,75.699997,72.699997
20161126003000,492.0,580.560059,64.363643,60,54.799999,0,75.400002,75.699997,72.699997
20161126004500,492.0,544.47998,60.363634,57,54.799999,0,75.400002,75.699997,72.699997
20161126010000,492.0,518.23999,57.454544,55,54.799999,0,75.5,75.699997,72.699997
20161126011500,492.0,531.360046,58.909096,55,54.799999,0,75.599998,75.699997,72.699997
20161126013000,492.0,531.360046,58.909096,55,54.799999,0,75.599998,75.699997,72.699997
20161126014500,492.0,516.599976,57.272725,55,54.799999,0,75.699997,75.699997,72.699997
20161126020000,492.0,539.560059,59.818188,55,54.799999,0,76.0,75.699997,72.699997
20161126021500,492.0,539.560059,59.818188,56,54.799999,0,75.800003,75.699997,72.699997
20161126023000,492.0,565.799988,62.727271,58,54.799999,0,75.699997,75.699997,72.699997
20161126024500,492.0,565.799988,62.727271,58,55.5,0,75.599998,75.699997,72.699997
20161126030000,492.0,590.400024,65.454548,59,55.5,0,75.900002,75.699997,72.699997
20161126031500,492.0,596.960022,66.181821,58,54.700001,0,75.900002,75.699997,72.699997
20161126033000,492.0,547.76001,60.727274,58,54.700001,0,75.599998,75.699997,72.699997
20161126034500,492.0,613.360046,68.000005,61,54.700001,0,76.199997,75.699997,72.699997
20161126040000,492.0,759.320007,84.181819,76,54.700001,0,76.199997,75.699997,72.699997
20161126041500,492.0,759.320007,84.181819,100,54.700001,0,76.599998,75.699997,72.699997
20161126043000,492.0,719.960022,79.818184,100,54.700001,0,76.699997,75.699997,72.699997
20161126044500,492.0,765.880005,84.909091,100,54.700001,0,76.400002,75.699997,72.699997
20161126050000,492.0,736.359985,81.636362,100,54.700001,0,76.099998,75.699997,72.699997
20161126051500,492.0,736.359985,81.636362,100,54.700001,0,76.0,75.699997,72.699997
20161126053000,492.0,757.679993,83.999999,100,54.700001,0,75.800003,75.699997,72.699997
20161126054500,492.0,767.52002,85.090911,100,54.700001,0,75.599998,75.699997,72.699997
20161126060000,492.0,759.320007,84.181819,100,54.700001,0,75.699997,75.699997,72.699997
20161126061500,492.0,738.0,81.818182,100,54.700001,0,75.300003,75.699997,72.699997
20161126063000,492.0,765.880005,84.909091,100,54.700001,0,75.699997,75.699997,72.699997
20161126064500,492.0,633.039978,70.181816,63,54.700001,0,75.0,75.699997,72.699997
20161126070000,492.0,547.76001,60.727274,56,54.700001,0,75.099998,75.699997,72.699997
20161126071500,492.0,583.839966,64.727269,62,54.700001,0,75.400002,75.699997,72.699997
20161126073000,492.0,524.799988,58.181817,57,55.5,0,75.400002,75.699997,72.699997
20161126074500,492.0,555.960022,61.636366,58,55.5,0,75.699997,75.699997,72.699997
20161126080000,492.0,756.039978,83.818179,76,54.200001,0,76.300003,75.699997,72.699997
20161126081500,492.0,756.039978,83.818179,100,54.200001,0,76.699997,75.699997,72.699997
20161126083000,492.0,708.47998,78.545452,100,54.200001,0,76.300003,75.400002,72.400002
20161126084500,492.0,741.280029,82.181821,100,55.099998,0,76.599998,75.400002,72.400002
20161126090000,492.0,723.23999,80.181817,99,54.299999,0,75.800003,75.699997,72.699997
20161126091500,492.0,764.23999,84.727272,83,54.299999,0,75.800003,75.699997,72.699997
20161126093000,492.0,726.52002,80.545457,100,55.099998,0,75.699997,75.699997,72.699997
20161126094500,492.0,726.52002,80.545457,100,55.099998,0,75.800003,75.400002,72.400002
20161126100000,492.0,747.840027,82.909094,100,55.099998,0,76.0,75.699997,72.699997
20161126101500,492.0,721.599976,79.999997,100,55.099998,0,76.199997,75.699997,72.699997
20161126103000,492.0,741.280029,82.181821,100,55.099998,0,76.199997,75.699997,72.699997
20161126104500,492.0,741.280029,82.181821,100,55.099998,0,75.900002,75.699997,72.699997
20161126110000,492.0,756.039978,83.818179,100,55.099998,0,76.0,75.699997,72.699997
20161126111500,492.0,756.039978,83.818179,100,55.099998,0,76.400002,75.699997,72.699997
20161126113000,492.0,747.840027,82.909094,100,55.099998,0,75.699997,75.800003,72.800003
20161126114500,492.0,736.359985,81.636362,100,55.099998,0,75.5,75.800003,72.800003
20161126120000,492.0,736.359985,81.636362,100,55.099998,0,76.400002,75.800003,72.800003
20161126121500,492.0,736.359985,81.636362,100,55.099998,0,75.699997,75.800003,72.800003
20161126123000,492.0,736.359985,81.636362,100,55.099998,0,75.900002,75.800003,72.800003
20161126124500,492.0,726.52002,80.545457,100,55.099998,0,75.199997,75.800003,72.800003
20161126130000,492.0,654.360046,72.54546,65,55.099998,0,75.300003,75.800003,72.800003
20161126131500,492.0,705.200012,78.18182,72,55.099998,0,75.599998,75.699997,72.699997
20161126133000,492.0,687.159973,76.181815,71,55.099998,0,75.800003,75.699997,72.699997
20161126134500,492.0,701.919983,77.81818,72,55.099998,0,75.699997,75.699997,72.699997
20161126140000,492.0,621.560059,68.909097,67,55.099998,0,75.5,75.699997,72.699997
20161126141500,492.0,641.23999,71.090908,66,55.099998,0,75.900002,75.699997,72.699997
20161126143000,492.0,685.52002,76.000002,70,55.099998,0,75.900002,75.699997,72.699997
20161126144500,492.0,759.320007,84.181819,86,55.099998,0,76.599998,75.699997,72.699997
20161126150000,492.0,770.799988,85.454544,100,55.099998,0,76.199997,75.699997,72.699997
20161126151500,492.0,779.0,86.363636,100,55.900002,0,75.900002,75.699997,72.699997
20161126153000,492.0,801.960022,88.909093,100,55.900002,0,76.400002,75.699997,72.699997
20161126154500,492.0,767.52002,85.090911,100,55.900002,0,76.400002,75.699997,72.699997
20161126160000,492.0,785.559998,87.090909,100,55.200001,0,76.199997,75.699997,72.699997
20161126161500,492.0,801.960022,88.909093,100,55.900002,0,76.099998,75.699997,72.699997
20161126163000,492.0,785.559998,87.090909,100,55.200001,0,76.099998,75.699997,72.699997
20161126164500,492.0,801.960022,88.909093,100,55.900002,0,75.5,75.699997,72.699997
20161126170000,492.0,785.559998,87.090909,100,55.200001,0,75.599998,75.699997,72.699997
20161126171500,492.0,723.23999,80.181817,69,55.200001,0,75.400002,75.699997,72.699997
20161126173000,492.0,741.280029,82.181821,73,55.200001,0,76.199997,75.699997,72.699997
20161126174500,492.0,767.52002,85.090911,82,55.200001,0,75.800003,75.699997,72.699997
20161126180000,492.0,785.559998,87.090909,100,55.200001,0,76.0,75.699997,72.699997
20161126181500,492.0,767.52002,85.090911,100,55.200001,0,75.699997,75.699997,72.699997
20161126183000,492.0,751.119995,83.272727,100,55.200001,0,76.300003,75.699997,72.699997
20161126184500,492.0,767.52002,85.090911,100,55.200001,0,76.5,75.699997,72.699997
20161126190000,492.0,767.52002,85.090911,100,55.200001,0,76.0,75.699997,72.699997
20161126191500,492.0,767.52002,85.090911,100,55.200001,0,76.599998,75.699997,72.699997
20161126193000,492.0,767.52002,85.090911,100,54.299999,0,76.300003,75.699997,72.699997
20161126194500,492.0,767.52002,85.090911,100,54.299999,0,76.199997,71.400002,68.400002
20161126200000,492.0,744.559998,82.545454,100,54.299999,0,76.300003,72.199997,69.199997
20161126201500,492.0,736.359985,81.636362,100,54.299999,0,76.400002,71.400002,68.400002
20161126203000,492.0,765.880005,84.909091,100,55.099998,0,75.900002,71.800003,68.800003
20161126204500,492.0,757.679993,83.999999,100,55.099998,0,75.800003,71.800003,68.800003
20161126210000,492.0,744.559998,82.545454,100,54.400002,0,76.199997,70.900002,67.900002
20161126211500,492.0,752.76001,83.454547,100,54.400002,0,76.5,72.699997,69.699997
20161126213000,492.0,752.76001,83.454547,100,54.400002,0,76.400002,72.699997,69.699997
20161126214500,492.0,752.76001,83.454547,100,55.099998,0,76.5,72.199997,69.199997
20161126220000,492.0,752.76001,83.454547,100,55.099998,0,76.400002,72.699997,69.699997
20161126221500,492.0,752.76001,83.454547,100,54.299999,0,76.300003,72.699997,69.699997
20161126223000,492.0,772.440002,85.636364,100,55.099998,0,75.900002,72.699997,69.699997
20161126224500,492.0,734.719971,81.454542,100,55.099998,0,75.900002,72.699997,69.699997
20161126230000,492.0,757.679993,83.999999,100,54.299999,0,75.199997,72.699997,69.699997
20161126231500,492.0,770.799988,85.454544,100,54.299999,0,74.699997,72.699997,69.699997
20161126233000,492.0,742.919983,82.363634,100,54.299999,0,74.900002,72.199997,69.199997
20161126234500,492.0,729.799988,80.90909,100,54.299999,0,75.199997,71.699997,68.699997
20161127000000,492.0,749.47998,83.090907,100,54.299999,0,75.099998,71.300003,68.300003
20161127001500,492.0,733.080017,81.272729,100,54.299999,0,75.0,70.900002,67.900002
20161127003000,492.0,756.039978,83.818179,100,54.299999,0,75.099998,70.099998,67.099998
20161127004500,492.0,756.039978,83.818179,100,54.299999,0,75.0,71.300003,68.300003
20161127010000,492.0,756.039978,83.818179,100,54.299999,0,74.599998,71.800003,68.800003
20161127011500,492.0,785.559998,87.090909,100,54.299999,0,74.699997,71.300003,68.300003
20161127013000,492.0,785.559998,87.090909,100,54.299999,0,75.0,71.300003,68.300003
20161127014500,492.0,767.52002,85.090911,100,54.299999,0,74.0,70.900002,67.900002
20161127020000,492.0,818.359985,90.727271,83,54.299999,0,74.099998,71.800003,68.800003
20161127021500,492.0,801.960022,88.909093,100,54.299999,0,74.599998,71.400002,68.400002
20161127023000,492.0,818.359985,90.727271,100,55.0,0,74.599998,70.699997,67.699997
20161127024500,492.0,785.559998,87.090909,100,53.900002,0,74.5,71.800003,68.800003
20161127030000,492.0,503.480011,55.818183,52,54.700001,0,73.900002,76.400002,73.400002
20161127031500,492.0,495.279999,54.909091,52,54.700001,0,73.5,76.400002,73.400002
20161127033000,492.0,495.279999,54.909091,52,54.700001,0,73.400002,76.400002,73.400002
20161127034500,492.0,519.880005,57.636364,53,54.700001,0,73.699997,79.5,76.5
20161127040000,492.0,473.959991,52.545454,52,82.099998,100,73.800003,79.900002,76.900002
20161127041500,492.0,503.480011,55.818183,52,94.800003,100,74.300003,79.900002,76.900002
20161127043000,492.0,490.359985,54.363635,52,89.5,100,74.900002,79.900002,76.900002
20161127044500,492.0,482.160004,53.454546,53,83.199997,100,75.699997,79.900002,76.900002
20161127050000,492.0,487.079987,53.999999,53,100.199997,100,76.400002,79.900002,76.900002
20161127051500,492.0,510.040009,56.545455,53,57.599998,0,77.300003,79.900002,76.900002
20161127053000,492.0,496.920013,55.090911,53,56.0,100,76.5,79.900002,76.900002
20161127054500,492.0,503.480011,55.818183,53,56.0,100,76.699997,79.900002,76.900002
20161127060000,492.0,488.720001,54.181818,53,56.0,100,76.599998,79.900002,76.900002
20161127061500,492.0,473.959991,52.545454,53,76.300003,100,75.900002,79.900002,76.900002
20161127063000,492.0,473.959991,52.545454,53,83.800003,100,76.0,79.900002,76.900002
20161127064500,492.0,708.47998,78.545452,100,56.0,0,76.400002,75.699997,72.699997
20161127070000,492.0,728.159973,80.72727,100,54.700001,0,76.099998,75.699997,72.699997
20161127071500,492.0,700.280029,77.636367,100,55.400002,0,76.0,75.699997,72.699997
20161127073000,492.0,738.0,81.818182,100,54.299999,0,76.5,75.699997,72.699997
20161127074500,492.0,726.52002,80.545457,100,54.299999,0,76.599998,75.699997,72.699997
20161127080000,492.0,744.559998,82.545454,100,53.5,0,76.300003,75.699997,72.699997
20161127081500,492.0,744.559998,82.545454,100,53.5,0,76.300003,75.699997,72.699997
20161127083000,492.0,729.799988,80.90909,100,55.099998,0,76.400002,75.699997,72.699997
20161127084500,492.0,738.0,81.818182,100,54.299999,0,76.0,75.699997,72.699997
20161127090000,492.0,723.23999,80.181817,100,54.299999,0,75.800003,75.699997,72.699997
20161127091500,492.0,575.639954,63.818177,60,54.299999,0,74.699997,75.699997,72.699997
20161127093000,492.0,496.920013,55.090911,55,54.299999,0,74.900002,75.699997,72.699997
20161127094500,492.0,496.920013,55.090911,53,55.5,0,74.5,75.699997,72.699997
20161127100000,492.0,503.480011,55.818183,55,55.5,0,74.300003,75.699997,72.699997
20161127101500,492.0,487.079987,53.999999,53,54.700001,0,74.5,75.699997,72.699997
20161127103000,492.0,510.040009,56.545455,53,54.700001,0,74.699997,75.699997,72.699997
20161127104500,492.0,526.439941,58.36363,53,55.5,0,74.5,75.699997,72.699997
20161127110000,492.0,501.839996,55.636363,53,55.5,0,74.300003,75.699997,72.699997
20161127111500,492.0,501.839996,55.636363,53,55.5,0,74.599998,75.699997,72.699997
20161127113000,492.0,488.720001,54.181818,53,55.5,0,74.199997,75.699997,72.699997
20161127114500,492.0,531.360046,58.909096,53,55.5,0,74.300003,75.699997,72.699997
20161127120000,492.0,505.119995,55.999999,54,55.5,0,74.400002,75.699997,72.699997
20161127121500,492.0,505.119995,55.999999,53,55.5,0,74.5,75.699997,72.699997
20161127123000,492.0,495.279999,54.909091,53,55.5,0,74.699997,75.699997,72.699997
20161127124500,492.0,503.480011,55.818183,53,84.400002,100,75.099998,78.800003,75.800003
20161127130000,492.0,460.839996,51.090909,53,82.300003,100,75.599998,78.800003,75.800003
20161127131500,492.0,495.279999,54.909091,54,57.099998,0,76.0,78.800003,75.800003
20161127133000,492.0,480.519989,53.272726,54,57.099998,0,75.699997,78.800003,75.800003
20161127134500,492.0,501.839996,55.636363,54,56.0,0,75.599998,78.800003,75.800003
20161127140000,492.0,488.720001,54.181818,54,56.0,0,76.199997,78.800003,75.800003
20161127141500,492.0,488.720001,54.181818,53,56.700001,0,75.900002,74.599998,71.599998
20161127143000,492.0,726.52002,80.545457,100,55.5,0,76.199997,71.400002,68.400002
20161127144500,492.0,741.280029,82.181821,100,56.299999,0,76.800003,71.300003,68.300003
20161127150000,492.0,741.280029,82.181821,100,55.200001,0,76.900002,71.400002,68.400002
20161127151500,492.0,715.039978,79.272725,100,56.200001,0,76.199997,71.800003,68.800003
20161127153000,492.0,747.840027,82.909094,100,55.200001,0,76.400002,71.800003,68.800003
20161127154500,492.0,729.799988,80.90909,100,56.700001,0,76.599998,71.400002,68.400002
20161127160000,492.0,749.47998,83.090907,94,55.200001,0,76.699997,74.599998,71.599998
20161127161500,492.0,759.320007,84.181819,100,56.299999,0,76.599998,75.0,72.0
20161127163000,492.0,785.559998,87.090909,100,56.299999,0,76.5,75.0,72.0
20161127164500,492.0,767.52002,85.090911,100,56.299999,0,76.5,74.900002,71.900002
20161127170000,492.0,734.719971,81.454542,100,55.099998,0,76.800003,74.800003,71.800003
20161127171500,492.0,785.559998,87.090909,100,56.0,0,77.199997,74.800003,71.800003
20161127173000,492.0,751.119995,83.272727,100,54.799999,0,77.199997,74.800003,71.800003
20161127174500,492.0,801.960022,88.909093,100,54.799999,0,76.900002,74.699997,71.699997
20161127180000,492.0,801.960022,88.909093,100,54.799999,0,77.099998,74.699997,71.699997
20161127181500,492.0,767.52002,85.090911,100,55.900002,0,77.5,74.699997,71.699997
20161127183000,492.0,785.559998,87.090909,100,54.799999,0,77.400002,74.699997,71.699997
20161127184500,492.0,785.559998,87.090909,100,54.799999,0,77.400002,74.699997,71.699997
20161127190000,492.0,473.959991,52.545454,53,55.900002,0,77.300003,80.0,77.199997
20161127191500,492.0,490.359985,54.363635,52,55.900002,100,76.900002,80.0,77.199997
20161127193000,492.0,546.119995,60.545454,56,55.900002,0,77.5,80.0,77.199997
20161127194500,492.0,531.360046,58.909096,56,55.900002,0,77.699997,80.0,77.199997
20161127200000,492.0,487.079987,53.999999,53,55.900002,0,77.599998,80.0,77.199997
20161127201500,492.0,475.600006,52.727273,52,55.0,100,77.099998,80.0,77.199997
20161127203000,492.0,488.720001,54.181818,52,55.0,0,77.400002,80.0,77.199997
20161127204500,492.0,496.920013,55.090911,52,55.0,0,77.0,80.0,77.199997
20161127210000,492.0,510.040009,56.545455,52,55.599998,0,77.099998,80.0,77.199997
20161127211500,492.0,510.040009,56.545455,53,55.599998,0,77.5,80.0,77.199997
20161127213000,492.0,496.920013,55.090911,52,55.599998,100,76.900002,80.0,77.199997
20161127214500,492.0,496.920013,55.090911,52,55.599998,0,77.099998,80.0,77.199997
20161127220000,492.0,482.160004,53.454546,52,55.599998,100,76.900002,80.0,77.199997
20161127221500,492.0,475.600006,52.727273,52,55.599998,100,76.800003,80.0,77.199997
20161127223000,492.0,495.279999,54.909091,52,56.299999,100,76.800003,80.0,77.199997
20161127224500,492.0,662.559998,73.454545,63,54.299999,0,76.400002,78.300003,75.300003
20161127230000,492.0,495.279999,54.909091,53,55.900002,0,76.099998,78.300003,75.300003
20161127231500,492.0,518.23999,57.454544,54,55.900002,0,76.300003,78.300003,75.300003
20161127233000,492.0,487.079987,53.999999,54,55.900002,0,76.800003,78.300003,75.300003
20161127234500,492.0,495.279999,54.909091,54,55.200001,0,76.5,78.300003,75.300003
20161128000000,492.0,511.679993,56.727272,54,55.900002,0,76.199997,78.300003,75.300003
20161128001500,492.0,526.439941,58.36363,54,55.900002,0,76.300003,78.300003,75.300003
