PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161128003000,492.0,501.839996,55.636363,53,55.200001,0,76.400002,78.300003,75.300003
20161128004500,492.0,749.47998,83.090907,100,55.200001,0,76.5,76.0,73.0
20161128010000,492.0,741.280029,82.181821,81,55.200001,0,75.800003,76.400002,73.400002
20161128011500,492.0,570.719971,63.272724,59,55.200001,0,75.599998,76.400002,73.400002
20161128013000,492.0,496.920013,55.090911,53,55.200001,0,75.5,76.400002,73.400002
20161128014500,492.0,531.360046,58.909096,57,55.200001,0,75.400002,75.699997,72.699997
20161128020000,492.0,560.880005,62.181819,59,55.200001,0,75.5,75.800003,72.800003
20161128021500,492.0,488.720001,54.181818,55,55.200001,0,75.5,76.300003,73.300003
20161128023000,492.0,577.280029,64.000003,61,55.200001,0,76.099998,76.099998,73.099998
20161128024500,492.0,577.280029,64.000003,61,55.200001,0,76.300003,76.400002,73.400002
20161128030000,492.0,482.160004,53.454546,54,55.200001,0,75.5,76.699997,73.699997
20161128031500,492.0,482.160004,53.454546,55,55.200001,0,75.5,76.699997,73.699997
20161128033000,492.0,490.359985,54.363635,55,55.200001,0,75.400002,76.699997,73.699997
20161128034500,492.0,516.599976,57.272725,54,55.200001,0,75.199997,76.699997,73.699997
20161128040000,492.0,495.279999,54.909091,54,55.200001,0,75.400002,76.699997,73.699997
20161128041500,492.0,488.720001,54.181818,54,55.200001,0,75.599998,76.699997,73.699997
20161128043000,492.0,505.119995,55.999999,55,55.200001,0,75.300003,76.5,73.5
20161128044500,492.0,505.119995,55.999999,55,55.200001,0,75.199997,76.400002,73.400002
20161128050000,492.0,526.439941,58.36363,56,55.200001,0,75.699997,76.400002,73.400002
20161128051500,492.0,516.599976,57.272725,54,55.200001,0,75.599998,76.400002,73.400002
20161128053000,492.0,516.599976,57.272725,54,55.200001,0,75.800003,76.400002,73.400002
20161128054500,492.0,505.119995,55.999999,55,55.200001,0,75.699997,76.400002,73.400002
20161128060000,492.0,505.119995,55.999999,54,55.200001,0,75.699997,76.400002,73.400002
20161128061500,492.0,496.920013,55.090911,54,55.200001,0,75.5,76.400002,73.400002
20161128063000,492.0,734.719971,81.454542,100,54.299999,0,75.599998,73.5,70.5
20161128064500,492.0,618.280029,68.545458,66,55.099998,0,75.900002,74.599998,71.599998
20161128070000,492.0,711.76001,78.909092,100,55.099998,0,75.900002,73.5,70.5
20161128071500,492.0,649.439941,71.999994,68,55.099998,0,75.400002,74.0,71.0
20161128073000,492.0,726.52002,80.545457,100,55.099998,0,75.900002,73.599998,70.599998
20161128074500,492.0,741.280029,82.181821,100,55.099998,0,76.099998,73.300003,70.300003
20161128080000,492.0,715.039978,79.272725,100,55.099998,0,77.300003,73.5,70.5
20161128081500,492.0,715.039978,79.272725,100,55.099998,0,77.5,74.300003,71.300003
20161128083000,492.0,747.840027,82.909094,100,55.099998,0,76.300003,73.5,70.5
20161128084500,492.0,756.039978,83.818179,100,55.099998,0,76.599998,72.5,69.5
20161128090000,492.0,767.52002,85.090911,100,55.099998,0,76.800003,72.699997,69.699997
20161128091500,492.0,757.679993,83.999999,100,55.099998,0,76.400002,72.300003,69.300003
20161128093000,492.0,779.0,86.363636,100,55.099998,0,75.900002,73.099998,70.099998
20161128094500,492.0,767.52002,85.090911,100,55.799999,0,76.099998,73.199997,70.199997
20161128100000,492.0,767.52002,85.090911,100,55.200001,0,76.400002,73.099998,70.099998
20161128101500,492.0,751.119995,83.272727,100,55.200001,0,76.699997,72.699997,69.699997
20161128103000,492.0,785.559998,87.090909,100,55.200001,0,76.599998,72.199997,69.199997
20161128104500,492.0,751.119995,83.272727,100,55.200001,0,76.5,73.900002,70.900002
20161128110000,492.0,751.119995,83.272727,100,55.900002,0,76.300003,72.400002,69.400002
20161128111500,492.0,801.960022,88.909093,100,55.900002,0,75.599998,73.099998,70.099998
20161128113000,492.0,785.559998,87.090909,100,55.900002,0,76.699997,73.199997,70.199997
20161128114500,492.0,785.559998,87.090909,100,55.900002,0,75.800003,73.5,70.5
20161128120000,492.0,767.52002,85.090911,100,55.900002,0,75.400002,73.5,70.5
20161128121500,492.0,785.559998,87.090909,83,55.900002,0,74.900002,73.900002,70.900002
20161128123000,492.0,700.280029,77.636367,66,55.900002,0,74.800003,73.900002,70.900002
20161128124500,492.0,767.52002,85.090911,83,55.900002,0,74.800003,73.199997,70.199997
20161128130000,492.0,767.52002,85.090911,83,55.900002,0,74.5,73.099998,70.099998
20161128131500,492.0,697.0,77.272727,69,55.900002,0,74.599998,73.5,70.5
20161128133000,492.0,751.119995,83.272727,100,55.900002,0,75.400002,72.300003,69.300003
20161128134500,492.0,751.119995,83.272727,100,55.200001,0,75.099998,73.099998,70.099998
20161128140000,492.0,751.119995,83.272727,100,55.200001,0,75.699997,73.099998,70.099998
20161128141500,492.0,767.52002,85.090911,100,55.200001,0,75.699997,73.099998,70.099998
20161128143000,492.0,475.600006,52.727273,53,89.099998,100,75.199997,79.300003,76.300003
20161128144500,492.0,488.720001,54.181818,54,94.800003,100,75.5,78.900002,75.900002
20161128150000,492.0,488.720001,54.181818,54,57.200001,0,76.199997,78.900002,75.900002
20161128151500,492.0,503.480011,55.818183,57,56.400002,0,76.5,78.900002,75.900002
20161128153000,492.0,488.720001,54.181818,55,56.400002,0,75.699997,78.800003,75.800003
20161128154500,492.0,555.960022,61.636366,60,56.400002,0,76.300003,78.800003,75.800003
20161128160000,492.0,475.600006,52.727273,55,56.400002,0,75.900002,78.800003,75.800003
20161128161500,492.0,475.600006,52.727273,55,56.400002,0,76.0,78.800003,75.800003
20161128163000,492.0,511.679993,56.727272,56,56.400002,0,76.199997,78.800003,75.800003
20161128164500,492.0,511.679993,56.727272,55,56.400002,0,76.0,78.800003,75.800003
20161128170000,492.0,496.920013,55.090911,55,56.400002,0,76.099998,78.800003,75.800003
20161128171500,492.0,475.600006,52.727273,54,56.400002,0,75.900002,78.800003,75.800003
20161128173000,492.0,490.359985,54.363635,54,56.400002,0,75.900002,78.800003,75.800003
20161128174500,492.0,490.359985,54.363635,55,56.400002,0,75.599998,78.800003,75.800003
20161128180000,492.0,505.119995,55.999999,55,56.400002,0,75.800003,78.800003,75.800003
20161128181500,492.0,505.119995,55.999999,55,56.400002,0,75.900002,78.800003,75.800003
20161128183000,492.0,495.279999,54.909091,54,56.400002,0,76.0,78.800003,75.800003
20161128184500,492.0,482.160004,53.454546,54,56.400002,0,75.5,78.800003,75.800003
20161128190000,492.0,505.119995,55.999999,54,56.400002,0,75.699997,78.800003,75.800003
20161128191500,492.0,519.880005,57.636364,52,56.400002,0,75.900002,78.800003,75.800003
20161128193000,492.0,490.359985,54.363635,54,56.400002,0,76.400002,78.800003,75.800003
20161128194500,492.0,529.719971,58.727269,57,56.400002,0,76.800003,78.800003,75.800003
20161128200000,492.0,519.880005,57.636364,54,56.400002,0,76.5,78.800003,75.800003
20161128201500,492.0,495.279999,54.909091,53,56.400002,0,76.199997,78.800003,75.800003
20161128203000,492.0,473.959991,52.545454,54,56.400002,0,76.0,78.800003,75.800003
20161128204500,492.0,488.720001,54.181818,55,55.799999,0,76.5,78.800003,75.800003
20161128210000,492.0,505.119995,55.999999,55,55.799999,0,75.800003,78.800003,75.800003
20161128211500,492.0,531.360046,58.909096,57,55.799999,0,76.0,78.800003,75.800003
20161128213000,492.0,473.959991,52.545454,54,55.799999,0,76.300003,78.800003,75.800003
20161128214500,492.0,529.719971,58.727269,56,55.799999,0,76.300003,78.800003,75.800003
20161128220000,492.0,490.359985,54.363635,54,55.799999,0,76.5,78.800003,75.800003
20161128221500,492.0,490.359985,54.363635,55,55.799999,0,76.699997,78.800003,75.800003
20161128223000,492.0,496.920013,55.090911,54,55.799999,0,76.300003,78.800003,75.800003
20161128224500,492.0,510.040009,56.545455,56,55.799999,0,76.599998,78.800003,75.800003
20161128230000,492.0,475.600006,52.727273,54,55.799999,100,76.800003,80.0,78.0
20161128231500,492.0,487.079987,53.999999,55,101.0,100,76.300003,80.0,78.0
20161128233000,492.0,487.079987,53.999999,57,85.599998,100,76.900002,80.0,78.0
20161128234500,492.0,480.519989,53.272726,56,84.400002,100,77.5,80.0,78.0
20161129000000,492.0,713.400024,79.090912,100,56.0,0,78.099998,77.800003,74.800003
20161129001500,492.0,713.400024,79.090912,100,56.0,0,77.699997,77.5,74.5
20161129003000,492.0,713.400024,79.090912,100,55.200001,0,77.5,77.800003,74.800003
20161129004500,492.0,713.400024,79.090912,85,55.200001,0,77.099998,77.800003,74.800003
20161129010000,492.0,490.359985,54.363635,55,55.200001,0,76.199997,77.599998,74.599998
20161129011500,492.0,544.47998,60.363634,55,55.200001,0,76.199997,77.5,74.5
20161129013000,492.0,516.599976,57.272725,55,55.200001,0,76.099998,77.5,74.5
20161129014500,492.0,516.599976,57.272725,54,55.200001,0,75.900002,77.800003,74.800003
20161129020000,492.0,488.720001,54.181818,53,55.200001,0,76.099998,77.800003,74.800003
20161129021500,492.0,505.119995,55.999999,53,55.200001,0,76.0,77.800003,74.800003
20161129023000,492.0,505.119995,55.999999,55,55.200001,0,76.0,77.800003,74.800003
20161129024500,492.0,505.119995,55.999999,54,55.799999,0,75.599998,77.800003,74.800003
20161129030000,492.0,505.119995,55.999999,54,55.799999,0,75.300003,77.800003,74.800003
20161129031500,492.0,505.119995,55.999999,54,55.799999,0,75.699997,77.800003,74.800003
20161129033000,492.0,516.599976,57.272725,54,55.799999,0,75.599998,77.800003,74.800003
20161129034500,492.0,496.920013,55.090911,54,55.799999,0,75.400002,77.800003,74.800003
20161129040000,492.0,496.920013,55.090911,53,55.799999,0,75.400002,77.800003,74.800003
20161129041500,492.0,516.599976,57.272725,54,55.799999,0,75.5,77.800003,74.800003
20161129043000,492.0,526.439941,58.36363,54,55.799999,0,75.5,77.800003,74.800003
20161129044500,492.0,518.23999,57.454544,54,55.799999,0,75.699997,77.800003,74.800003
20161129050000,492.0,496.920013,55.090911,53,55.799999,0,75.199997,77.800003,74.800003
20161129051500,492.0,496.920013,55.090911,54,55.799999,0,75.5,77.800003,74.800003
20161129053000,492.0,480.519989,53.272726,53,89.900002,100,75.900002,80.0,78.0
20161129054500,492.0,487.079987,53.999999,53,96.900002,100,76.199997,80.0,78.0
20161129060000,492.0,495.279999,54.909091,54,85.599998,100,76.800003,80.0,78.0
20161129061500,492.0,473.959991,52.545454,54,86.800003,100,77.099998,80.0,78.0
20161129063000,492.0,482.160004,53.454546,54,101.199997,100,77.400002,80.0,78.0
20161129064500,492.0,470.679993,52.181817,54,90.0,100,77.800003,80.0,78.0
20161129070000,492.0,505.119995,55.999999,54,84.900002,100,77.900002,80.0,78.0
20161129071500,492.0,496.920013,55.090911,53,57.200001,100,77.699997,80.0,78.0
20161129073000,492.0,470.679993,52.181817,55,57.900002,100,77.400002,80.0,78.0
20161129074500,492.0,496.920013,55.090911,55,58.700001,100,77.300003,80.0,78.0
20161129080000,492.0,480.519989,53.272726,54,72.400002,100,77.599998,80.0,78.0
20161129081500,492.0,487.079987,53.999999,54,77.300003,100,77.900002,80.0,78.0
20161129083000,492.0,482.160004,53.454546,53,57.200001,0,78.0,80.0,78.0
20161129084500,492.0,482.160004,53.454546,54,56.400002,100,77.699997,80.0,78.0
20161129090000,492.0,501.839996,55.636363,55,68.099998,100,77.300003,80.0,78.0
20161129091500,492.0,487.079987,53.999999,54,83.900002,100,77.400002,80.0,78.0
20161129093000,492.0,511.679993,56.727272,55,75.400002,100,77.800003,80.0,78.0
20161129094500,492.0,473.959991,52.545454,54,77.699997,100,77.900002,80.0,78.0
20161129100000,492.0,488.720001,54.181818,55,62.200001,0,78.199997,80.0,78.0
20161129101500,492.0,505.119995,55.999999,54,57.200001,100,77.5,80.0,78.0
20161129103000,492.0,482.160004,53.454546,55,61.099998,100,77.199997,80.0,78.0
20161129104500,492.0,495.279999,54.909091,55,74.099998,100,77.599998,80.0,78.0
20161129110000,492.0,482.160004,53.454546,54,84.300003,100,77.699997,80.0,78.0
20161129111500,492.0,496.920013,55.090911,55,82.099998,100,77.800003,80.0,78.0
20161129113000,492.0,467.399994,51.818181,53,91.0,100,78.099998,80.0,78.0
20161129114500,492.0,501.839996,55.636363,54,57.599998,100,77.800003,80.0,78.0
20161129120000,492.0,480.519989,53.272726,53,57.599998,100,77.400002,80.0,78.0
20161129121500,492.0,495.279999,54.909091,52,57.599998,100,77.400002,80.0,78.0
20161129123000,492.0,487.079987,53.999999,52,71.199997,100,77.699997,80.0,78.0
20161129124500,492.0,487.079987,53.999999,52,75.900002,100,77.800003,80.0,78.0
20161129130000,492.0,516.599976,57.272725,54,57.599998,0,78.400002,80.0,78.0
20161129131500,492.0,555.960022,61.636366,56,56.799999,0,78.400002,80.0,78.0
20161129133000,492.0,505.119995,55.999999,53,56.799999,0,78.300003,80.0,78.0
20161129134500,492.0,487.079987,53.999999,52,56.799999,100,77.800003,80.0,78.0
20161129140000,492.0,519.880005,57.636364,53,56.799999,100,77.699997,80.0,78.0
20161129141500,492.0,482.160004,53.454546,52,57.900002,100,77.400002,80.0,78.0
20161129143000,492.0,490.359985,54.363635,53,74.900002,100,77.199997,80.0,78.0
20161129144500,492.0,482.160004,53.454546,53,79.699997,100,77.900002,80.0,78.0
20161129150000,492.0,526.439941,58.36363,54,59.200001,0,78.300003,80.0,78.0
20161129151500,492.0,473.959991,52.545454,52,57.599998,100,77.199997,80.0,78.0
20161129153000,492.0,510.040009,56.545455,52,57.599998,100,77.900002,80.0,78.0
20161129154500,492.0,488.720001,54.181818,53,57.599998,100,77.5,80.0,78.0
20161129160000,492.0,519.880005,57.636364,53,57.599998,100,77.400002,80.0,78.0
20161129161500,492.0,488.720001,54.181818,52,58.700001,100,77.900002,80.0,78.0
20161129163000,492.0,488.720001,54.181818,53,58.0,0,78.0,80.0,78.0
20161129164500,492.0,475.600006,52.727273,53,57.200001,0,78.099998,80.0,78.0
20161129170000,492.0,496.920013,55.090911,53,57.200001,0,78.099998,80.0,78.0
20161129171500,492.0,529.719971,58.727269,54,57.200001,0,78.099998,80.0,78.0
20161129173000,492.0,511.679993,56.727272,52,57.200001,100,77.300003,80.0,78.0
20161129174500,492.0,505.119995,55.999999,53,78.300003,100,77.099998,80.0,78.0
20161129180000,492.0,505.119995,55.999999,53,69.699997,100,77.900002,80.0,78.0
20161129181500,492.0,511.679993,56.727272,53,76.199997,100,77.699997,80.0,78.0
20161129183000,492.0,490.359985,54.363635,53,57.200001,0,78.099998,80.0,78.0
20161129184500,492.0,473.959991,52.545454,54,56.299999,0,78.099998,80.0,78.0
20161129190000,492.0,505.119995,55.999999,53,56.299999,0,77.900002,80.0,78.0
20161129191500,492.0,487.079987,53.999999,53,56.299999,100,77.599998,80.0,78.0
20161129193000,492.0,503.480011,55.818183,53,60.099998,100,77.400002,80.0,78.0
20161129194500,492.0,503.480011,55.818183,54,71.099998,100,77.599998,80.0,78.0
20161129200000,492.0,495.279999,54.909091,54,72.400002,100,77.900002,80.0,78.0
20161129201500,492.0,495.279999,54.909091,55,65.699997,0,78.099998,80.0,78.0
20161129203000,492.0,610.080017,67.636366,62,56.599998,0,78.599998,80.0,78.0
20161129204500,492.0,551.039978,61.090907,58,56.599998,0,78.5,80.0,78.0
20161129210000,492.0,503.480011,55.818183,55,56.599998,0,78.5,80.0,78.0
20161129211500,492.0,503.480011,55.818183,54,56.599998,0,77.900002,80.0,78.0
20161129213000,492.0,503.480011,55.818183,54,56.599998,100,77.400002,80.0,78.0
20161129214500,492.0,518.23999,57.454544,54,59.5,100,77.099998,80.0,78.0
20161129220000,492.0,451.0,50.0,53,74.900002,100,77.699997,80.0,78.0
20161129221500,492.0,496.920013,55.090911,54,72.5,100,77.800003,80.0,78.0
20161129223000,492.0,470.679993,52.181817,54,57.200001,100,77.699997,80.0,78.0
20161129224500,492.0,482.160004,53.454546,54,57.200001,0,77.800003,80.0,78.0
20161129230000,492.0,501.839996,55.636363,54,57.200001,100,77.400002,80.0,78.0
20161129231500,492.0,501.839996,55.636363,54,62.799999,100,77.099998,80.0,78.0
20161129233000,492.0,488.720001,54.181818,54,71.400002,100,77.599998,80.0,78.0
20161129234500,492.0,524.799988,58.181817,54,57.599998,0,78.099998,80.0,78.0
20161130000000,492.0,496.920013,55.090911,54,57.599998,100,77.300003,80.0,78.0
20161130001500,492.0,510.040009,56.545455,54,57.599998,100,77.5,80.0,78.0
20161130003000,492.0,460.839996,51.090909,53,77.900002,100,77.300003,80.0,78.0
20161130004500,492.0,488.720001,54.181818,53,74.400002,100,77.699997,80.0,78.0
20161130010000,492.0,482.160004,53.454546,53,69.0,0,78.099998,80.0,78.0
20161130011500,492.0,529.719971,58.727269,55,56.799999,0,78.099998,80.0,78.0
20161130013000,492.0,482.160004,53.454546,54,56.799999,0,78.300003,80.0,78.0
20161130014500,492.0,475.600006,52.727273,53,56.799999,100,78.0,80.0,78.0
20161130020000,492.0,490.359985,54.363635,53,56.799999,100,77.400002,80.0,78.0
20161130021500,492.0,464.119995,51.454545,53,55.900002,100,77.699997,80.0,78.0
20161130023000,492.0,496.920013,55.090911,53,64.0,100,77.5,80.0,78.0
20161130024500,492.0,503.480011,55.818183,54,73.599998,100,77.900002,80.0,78.0
20161130030000,492.0,503.480011,55.818183,54,56.0,100,77.699997,80.0,78.0
20161130031500,492.0,516.599976,57.272725,55,54.400002,0,77.699997,80.0,78.0
20161130033000,492.0,473.959991,52.545454,53,54.400002,100,77.900002,80.0,78.0
20161130034500,492.0,501.839996,55.636363,54,54.400002,0,78.300003,80.0,78.0
20161130040000,492.0,501.839996,55.636363,55,54.400002,0,77.900002,80.0,78.0
20161130041500,492.0,480.519989,53.272726,53,55.0,100,77.199997,80.0,78.0
20161130043000,492.0,475.600006,52.727273,54,77.599998,100,77.300003,80.0,78.0
20161130044500,492.0,490.359985,54.363635,54,88.300003,100,77.400002,80.0,78.0
20161130050000,492.0,511.679993,56.727272,54,72.5,0,78.0,80.0,78.0
20161130051500,492.0,537.919983,59.636362,57,54.299999,0,78.199997,80.0,78.0
20161130053000,492.0,505.119995,55.999999,54,53.5,0,78.300003,80.0,78.0
20161130054500,492.0,511.679993,56.727272,54,53.5,100,77.599998,80.0,78.0
20161130060000,492.0,495.279999,54.909091,54,54.299999,100,77.800003,80.0,78.0
20161130061500,492.0,510.040009,56.545455,54,53.5,100,77.199997,80.0,78.0
20161130063000,492.0,488.720001,54.181818,54,80.699997,100,77.0,80.0,78.0
20161130064500,492.0,516.599976,57.272725,55,90.699997,100,77.099998,80.0,78.0
20161130070000,492.0,482.160004,53.454546,54,79.699997,100,78.0,80.0,78.0
20161130071500,492.0,505.119995,55.999999,56,54.299999,0,78.300003,80.0,78.0
20161130073000,492.0,551.039978,61.090907,57,54.299999,0,78.0,80.0,78.0
20161130074500,492.0,516.599976,57.272725,55,54.299999,0,78.5,80.0,78.0
20161130080000,492.0,490.359985,54.363635,53,54.299999,100,77.800003,80.0,78.0
20161130081500,492.0,496.920013,55.090911,54,54.299999,100,77.800003,80.0,78.0
20161130083000,492.0,516.599976,57.272725,54,54.299999,100,77.300003,80.0,78.0
20161130084500,492.0,490.359985,54.363635,53,73.400002,100,77.0,80.0,78.0
20161130090000,492.0,480.519989,53.272726,53,81.5,100,77.300003,80.0,78.0
20161130091500,492.0,531.360046,58.909096,56,79.400002,0,78.099998,80.0,78.0
20161130093000,492.0,490.359985,54.363635,55,54.700001,100,77.599998,80.0,78.0
20161130094500,492.0,490.359985,54.363635,53,54.700001,100,77.300003,80.0,78.0
20161130100000,492.0,501.839996,55.636363,53,73.699997,100,76.900002,80.0,78.0
20161130101500,492.0,501.839996,55.636363,54,79.699997,100,77.099998,80.0,78.0
20161130103000,492.0,482.160004,53.454546,54,76.300003,100,77.699997,80.0,78.0
20161130104500,492.0,488.720001,54.181818,54,56.400002,100,77.800003,80.0,78.0
20161130110000,492.0,531.360046,58.909096,54,64.900002,100,77.599998,80.0,78.0
20161130111500,492.0,467.399994,51.818181,54,68.699997,100,77.199997,80.0,78.0
20161130113000,492.0,496.920013,55.090911,54,73.300003,100,77.5,80.0,78.0
20161130114500,492.0,473.959991,52.545454,54,56.799999,100,77.099998,80.0,78.0
20161130120000,492.0,501.839996,55.636363,53,60.799999,100,77.099998,80.0,78.0
20161130121500,492.0,501.839996,55.636363,53,76.699997,100,77.699997,80.0,78.0
20161130123000,492.0,495.279999,54.909091,53,59.5,100,77.0,80.0,78.0
20161130124500,492.0,511.679993,56.727272,53,66.5,100,77.5,80.0,78.0
20161130130000,492.0,473.959991,52.545454,53,73.900002,100,77.599998,80.0,78.0
20161130131500,492.0,488.720001,54.181818,54,82.0,100,77.900002,80.0,78.0
20161130133000,492.0,488.720001,54.181818,54,56.700001,100,77.400002,80.0,78.0
20161130134500,492.0,496.920013,55.090911,54,75.300003,100,77.5,80.0,78.0
20161130140000,492.0,475.600006,52.727273,54,72.900002,100,77.699997,80.0,78.0
20161130141500,492.0,501.839996,55.636363,54,78.300003,100,78.099998,80.0,78.0
20161130143000,492.0,488.720001,54.181818,54,63.700001,100,77.199997,80.0,78.0
20161130144500,492.0,488.720001,54.181818,54,66.699997,100,77.400002,80.0,78.0
20161130150000,492.0,510.040009,56.545455,54,77.599998,100,78.0,80.0,78.0
20161130151500,492.0,495.279999,54.909091,54,56.799999,100,77.900002,80.0,78.0
20161130153000,492.0,495.279999,54.909091,53,56.799999,100,77.699997,80.0,78.0
20161130154500,492.0,480.519989,53.272726,53,56.799999,100,77.699997,80.0,78.0
20161130160000,492.0,467.399994,51.818181,53,56.799999,100,77.699997,80.0,78.0
20161130161500,492.0,467.399994,51.818181,53,75.5,100,77.599998,80.0,78.0
20161130163000,492.0,473.959991,52.545454,54,76.300003,100,78.0,80.0,78.0
20161130164500,492.0,495.279999,54.909091,53,56.799999,100,78.0,80.0,78.0
20161130170000,492.0,503.480011,55.818183,54,56.799999,100,77.699997,80.0,78.0
20161130171500,492.0,503.480011,55.818183,54,56.799999,100,77.199997,80.0,78.0
20161130173000,492.0,495.279999,54.909091,54,80.199997,100,77.400002,80.0,78.0
20161130174500,492.0,460.839996,51.090909,53,73.0,100,77.800003,80.0,78.0
20161130180000,492.0,495.279999,54.909091,53,57.599998,100,77.599998,80.0,78.0
20161130181500,492.0,495.279999,54.909091,54,56.599998,100,77.800003,80.0,78.0
20161130183000,492.0,464.119995,51.454545,54,62.5,100,77.300003,80.0,78.0
20161130184500,492.0,464.119995,51.454545,54,92.300003,100,77.400002,80.0,78.0
20161130190000,492.0,487.079987,53.999999,54,76.800003,100,78.099998,80.0,78.0
20161130191500,492.0,482.160004,53.454546,54,56.400002,0,78.099998,80.0,78.0
20161130193000,492.0,496.920013,55.090911,54,56.400002,0,77.900002,80.0,78.0
20161130194500,492.0,487.079987,53.999999,54,56.400002,0,77.900002,80.0,78.0
20161130200000,492.0,480.519989,53.272726,54,57.099998,100,77.599998,80.0,78.0
20161130201500,492.0,464.119995,51.454545,56,57.099998,0,77.800003,73.199997,70.199997
20161130203000,492.0,752.76001,83.454547,100,54.700001,0,77.199997,73.5,70.5
20161130204500,492.0,762.599976,84.545452,100,54.700001,0,77.800003,73.5,70.5
20161130210000,492.0,744.559998,82.545454,74,54.700001,0,77.300003,75.300003,72.300003
20161130211500,492.0,744.559998,82.545454,100,54.700001,0,77.0,74.699997,71.699997
20161130213000,492.0,764.23999,84.727272,100,54.700001,0,76.699997,75.0,72.0
20161130214500,492.0,747.840027,82.909094,100,54.700001,0,76.300003,74.699997,71.699997
20161130220000,492.0,723.23999,80.181817,100,54.700001,0,76.0,74.699997,71.699997
20161130221500,492.0,713.400024,79.090912,71,54.700001,0,75.300003,75.0,72.0
20161130223000,492.0,510.040009,56.545455,53,54.700001,0,75.099998,78.300003,75.300003
20161130224500,492.0,482.160004,53.454546,52,55.599998,100,74.800003,78.300003,75.300003
20161130230000,492.0,482.160004,53.454546,52,60.700001,100,74.699997,78.300003,75.300003
20161130231500,492.0,470.679993,52.181817,52,67.300003,100,75.199997,78.300003,75.300003
20161130233000,492.0,488.720001,54.181818,52,85.0,100,75.099998,78.300003,75.300003
20161130234500,492.0,488.720001,54.181818,52,56.0,100,75.0,78.300003,75.300003
20161201000000,492.0,518.23999,57.454544,52,56.0,100,74.900002,78.300003,75.300003
20161201001500,492.0,475.600006,52.727273,52,57.400002,100,74.599998,78.300003,75.300003
20161201003000,492.0,475.600006,52.727273,52,77.699997,100,74.800003,78.300003,75.300003
20161201004500,492.0,482.160004,53.454546,52,56.0,100,74.800003,78.300003,75.300003
20161201010000,492.0,516.599976,57.272725,52,54.799999,100,75.099998,79.099998,76.099998
20161201011500,492.0,516.599976,57.272725,52,64.400002,100,75.400002,79.099998,76.099998
20161201013000,492.0,487.079987,53.999999,52,76.300003,100,75.699997,79.099998,76.099998
20161201014500,492.0,470.679993,52.181817,52,71.599998,100,76.099998,79.099998,76.099998
20161201020000,492.0,751.119995,83.272727,100,55.200001,0,76.5,74.0,71.0
20161201021500,492.0,767.52002,85.090911,100,54.400002,0,76.099998,73.199997,70.199997
20161201023000,492.0,744.559998,82.545454,100,54.400002,0,76.199997,73.900002,70.900002
20161201024500,492.0,756.039978,83.818179,100,54.400002,0,75.699997,73.5,70.5
20161201030000,492.0,526.439941,58.36363,53,54.400002,0,74.900002,75.0,72.0
20161201031500,492.0,536.280029,59.454549,54,54.400002,0,74.800003,75.0,72.0
20161201033000,492.0,511.679993,56.727272,53,55.099998,0,74.800003,75.0,72.0
20161201034500,492.0,511.679993,56.727272,54,54.299999,0,74.800003,75.0,72.0
20161201040000,492.0,636.320007,70.545455,63,54.299999,0,75.599998,75.0,72.0
20161201041500,492.0,618.280029,68.545458,57,55.099998,0,75.0,75.0,72.0
20161201043000,492.0,664.200012,73.636365,65,53.900002,0,75.0,75.0,72.0
20161201044500,492.0,692.080017,76.727275,73,53.900002,0,74.900002,75.0,72.0
20161201050000,492.0,692.080017,76.727275,68,55.5,0,74.800003,75.0,72.0
20161201051500,492.0,610.080017,67.636366,62,54.900002,0,74.400002,75.0,72.0
20161201053000,492.0,577.280029,64.000003,60,54.299999,0,74.5,75.0,72.0
20161201054500,492.0,495.279999,54.909091,54,54.299999,0,73.800003,75.0,72.0
20161201060000,492.0,482.160004,53.454546,53,55.200001,0,73.599998,75.0,72.0
20161201061500,492.0,511.679993,56.727272,54,55.200001,100,73.699997,77.400002,74.400002
20161201063000,492.0,490.359985,54.363635,54,55.900002,0,74.300003,77.400002,74.400002
20161201064500,492.0,516.599976,57.272725,54,54.700001,0,75.099998,77.400002,74.400002
20161201070000,492.0,475.600006,52.727273,54,54.700001,0,75.0,77.400002,74.400002
20161201071500,492.0,488.720001,54.181818,53,55.5,0,74.199997,77.400002,74.400002
20161201073000,492.0,503.480011,55.818183,54,54.700001,0,74.800003,77.400002,74.400002
20161201074500,492.0,510.040009,56.545455,54,54.700001,0,74.400002,77.400002,74.400002
20161201080000,492.0,518.23999,57.454544,55,54.700001,0,75.400002,77.400002,74.400002
20161201081500,492.0,490.359985,54.363635,54,54.700001,0,75.0,77.400002,74.400002
20161201083000,492.0,524.799988,58.181817,55,54.700001,0,75.0,77.400002,74.400002
20161201084500,492.0,505.119995,55.999999,54,54.700001,0,75.5,77.400002,74.400002
20161201090000,492.0,482.160004,53.454546,54,55.599998,0,75.099998,77.400002,74.400002
20161201091500,492.0,505.119995,55.999999,55,55.599998,0,75.400002,77.400002,74.400002
20161201093000,492.0,496.920013,55.090911,54,55.599998,0,75.400002,77.400002,74.400002
20161201094500,492.0,510.040009,56.545455,52,54.700001,0,75.199997,77.400002,74.400002
20161201100000,492.0,487.079987,53.999999,52,55.5,0,75.300003,77.400002,74.400002
20161201101500,492.0,495.279999,54.909091,52,80.699997,100,75.900002,80.0,78.0
20161201103000,492.0,487.079987,53.999999,52,93.199997,100,76.5,80.0,78.0
20161201104500,492.0,482.160004,53.454546,53,89.199997,100,77.300003,80.0,78.0
20161201110000,492.0,505.119995,55.999999,52,89.199997,100,77.199997,80.0,78.0
20161201111500,492.0,496.920013,55.090911,54,92.800003,100,77.5,80.0,78.0
20161201113000,492.0,519.880005,57.636364,53,88.800003,100,77.900002,80.0,78.0
20161201114500,492.0,501.839996,55.636363,53,57.099998,100,77.599998,80.0,78.0
20161201120000,492.0,470.679993,52.181817,52,57.099998,100,77.300003,80.0,78.0
20161201121500,492.0,501.839996,55.636363,53,67.300003,100,77.800003,80.0,78.0
20161201123000,492.0,473.959991,52.545454,53,89.800003,100,77.300003,80.0,78.0
20161201124500,492.0,487.079987,53.999999,53,76.800003,100,77.800003,80.0,78.0
20161201130000,492.0,495.279999,54.909091,54,57.200001,0,77.900002,80.0,78.0
20161201131500,492.0,495.279999,54.909091,53,57.200001,100,77.5,80.0,78.0
20161201133000,492.0,457.559998,50.727272,53,57.200001,100,77.5,80.0,78.0
20161201134500,492.0,511.679993,56.727272,53,59.5,100,77.699997,80.0,78.0
20161201140000,492.0,490.359985,54.363635,54,62.599998,100,77.5,80.0,78.0
20161201141500,492.0,503.480011,55.818183,53,65.400002,0,78.199997,80.0,78.0
20161201143000,492.0,467.399994,51.818181,53,56.400002,100,77.699997,80.0,78.0
20161201144500,492.0,570.719971,63.272724,60,55.599998,0,78.599998,80.0,78.0
20161201150000,492.0,495.279999,54.909091,54,56.700001,0,78.099998,80.0,78.0
20161201151500,492.0,526.439941,58.36363,59,55.599998,0,79.099998,80.0,78.0
20161201153000,492.0,516.599976,57.272725,55,55.599998,0,78.300003,80.0,78.0
20161201154500,492.0,501.839996,55.636363,54,56.700001,0,78.599998,80.0,78.0
20161201160000,492.0,501.839996,55.636363,55,55.599998,0,78.300003,80.0,78.0
20161201161500,492.0,529.719971,58.727269,58,55.599998,0,78.699997,80.0,78.0
20161201163000,492.0,488.720001,54.181818,56,56.700001,0,78.5,80.0,78.0
20161201164500,492.0,605.160034,67.090913,64,55.700001,0,79.300003,80.0,78.0
20161201170000,492.0,496.920013,55.090911,55,55.700001,0,78.699997,80.0,78.0
20161201171500,492.0,464.119995,51.454545,54,56.299999,0,78.199997,80.0,78.0
20161201173000,492.0,488.720001,54.181818,55,56.299999,0,78.099998,80.0,78.0
20161201174500,492.0,496.920013,55.090911,56,55.599998,0,78.400002,80.0,78.0
20161201180000,492.0,511.679993,56.727272,55,55.599998,0,78.900002,80.0,78.0
20161201181500,492.0,487.079987,53.999999,54,55.599998,0,78.599998,80.0,78.0
20161201183000,492.0,526.439941,58.36363,58,55.599998,0,79.300003,80.0,78.0
20161201184500,492.0,537.919983,59.636362,55,55.599998,0,78.800003,80.0,78.0
20161201190000,492.0,496.920013,55.090911,54,55.599998,0,78.699997,80.0,78.0
20161201191500,492.0,503.480011,55.818183,54,55.599998,0,78.800003,80.0,78.0
20161201193000,492.0,596.960022,66.181821,58,55.599998,0,78.699997,80.0,78.0
20161201194500,492.0,510.040009,56.545455,54,55.599998,0,78.599998,80.0,78.0
20161201200000,492.0,518.23999,57.454544,55,55.599998,0,78.699997,80.0,78.0
20161201201500,492.0,487.079987,53.999999,54,55.599998,0,78.199997,80.0,78.0
20161201203000,492.0,482.160004,53.454546,54,55.599998,0,78.599998,80.0,78.0
20161201204500,492.0,482.160004,53.454546,55,56.299999,0,79.0,80.0,78.0
20161201210000,492.0,505.119995,55.999999,56,55.200001,0,78.300003,80.0,78.0
20161201211500,492.0,505.119995,55.999999,55,55.200001,0,78.400002,80.0,78.0
20161201213000,492.0,511.679993,56.727272,56,55.200001,0,78.400002,80.0,78.0
20161201214500,492.0,524.799988,58.181817,55,55.200001,0,78.300003,80.0,78.0
20161201220000,492.0,501.839996,55.636363,55,55.200001,0,78.599998,80.0,78.0
20161201221500,492.0,490.359985,54.363635,54,55.200001,0,78.300003,80.0,78.0
20161201223000,492.0,496.920013,55.090911,54,55.200001,0,78.099998,80.0,78.0
20161201224500,492.0,510.040009,56.545455,54,55.200001,0,77.900002,80.0,78.0
20161201230000,492.0,482.160004,53.454546,54,55.900002,100,77.5,80.0,78.0
20161201231500,492.0,495.279999,54.909091,54,57.099998,100,77.699997,80.0,78.0
20161201233000,492.0,501.839996,55.636363,54,68.699997,100,77.300003,80.0,78.0
20161201234500,492.0,501.839996,55.636363,54,72.900002,100,77.5,80.0,78.0
20161202000000,492.0,495.279999,54.909091,54,63.700001,0,77.900002,80.0,78.0
20161202001500,492.0,511.679993,56.727272,54,56.299999,100,77.800003,80.0,78.0
20161202003000,492.0,496.920013,55.090911,54,56.299999,100,77.800003,80.0,78.0
20161202004500,492.0,496.920013,55.090911,54,64.800003,100,77.300003,80.0,78.0
20161202010000,492.0,487.079987,53.999999,54,72.0,100,77.5,80.0,78.0
20161202011500,492.0,505.119995,55.999999,54,77.0,100,78.0,80.0,78.0
20161202013000,492.0,488.720001,54.181818,54,55.700001,100,77.599998,80.0,78.0
20161202014500,492.0,546.119995,60.545454,56,54.400002,0,77.5,79.099998,76.099998
20161202020000,492.0,470.679993,52.181817,53,54.400002,0,77.199997,79.099998,76.099998
20161202021500,492.0,501.839996,55.636363,55,54.400002,0,77.099998,79.099998,76.099998
20161202023000,492.0,482.160004,53.454546,54,55.099998,0,77.0,79.099998,76.099998
20161202024500,492.0,510.040009,56.545455,54,55.099998,0,76.800003,79.099998,76.099998
20161202030000,492.0,503.480011,55.818183,54,55.099998,0,77.0,79.099998,76.099998
20161202031500,492.0,503.480011,55.818183,54,55.099998,0,76.800003,79.099998,76.099998
20161202033000,492.0,503.480011,55.818183,55,55.099998,0,76.900002,79.099998,76.099998
20161202034500,492.0,503.480011,55.818183,54,55.700001,0,76.900002,79.099998,76.099998
20161202040000,492.0,470.679993,52.181817,53,55.700001,0,76.800003,79.099998,76.099998
20161202041500,492.0,496.920013,55.090911,54,56.299999,0,77.0,79.099998,76.099998
20161202043000,492.0,496.920013,55.090911,55,56.299999,0,77.0,79.099998,76.099998
20161202044500,492.0,511.679993,56.727272,55,56.299999,0,77.0,79.099998,76.099998
20161202050000,492.0,496.920013,55.090911,55,56.299999,0,77.400002,79.099998,76.099998
20161202051500,492.0,518.23999,57.454544,54,55.5,0,77.0,79.099998,76.099998
20161202053000,492.0,518.23999,57.454544,54,55.5,0,77.300003,79.099998,76.099998
20161202054500,492.0,467.399994,51.818181,54,55.5,0,77.0,79.099998,76.099998
20161202060000,492.0,495.279999,54.909091,55,55.5,0,77.0,79.099998,76.099998
20161202061500,492.0,482.160004,53.454546,54,54.700001,0,76.599998,79.099998,76.099998
20161202063000,492.0,457.559998,50.727272,54,54.700001,0,76.599998,79.099998,76.099998
20161202064500,492.0,475.600006,52.727273,54,54.700001,0,76.099998,79.099998,76.099998
20161202070000,492.0,510.040009,56.545455,54,55.400002,0,76.199997,79.099998,76.099998
20161202071500,492.0,496.920013,55.090911,55,55.400002,0,76.0,79.099998,76.099998
20161202073000,492.0,496.920013,55.090911,55,56.0,0,76.5,79.099998,76.099998
20161202074500,492.0,505.119995,55.999999,55,56.0,0,76.599998,79.099998,76.099998
20161202080000,492.0,480.519989,53.272726,55,56.0,0,76.699997,79.099998,76.099998
20161202081500,492.0,495.279999,54.909091,55,56.0,0,76.800003,79.099998,76.099998
20161202083000,492.0,488.720001,54.181818,55,56.0,100,75.900002,79.099998,76.099998
20161202084500,492.0,495.279999,54.909091,56,56.0,0,76.0,79.099998,76.099998
20161202090000,492.0,482.160004,53.454546,55,55.200001,100,75.900002,79.099998,76.099998
20161202091500,492.0,490.359985,54.363635,55,55.200001,100,75.599998,79.099998,76.099998
20161202093000,492.0,503.480011,55.818183,56,56.799999,100,76.0,79.0,76.0
20161202094500,492.0,503.480011,55.818183,56,58.299999,0,76.300003,79.099998,76.099998
20161202100000,492.0,496.920013,55.090911,55,56.299999,0,76.5,79.0,76.0
20161202101500,492.0,511.679993,56.727272,56,55.599998,0,76.400002,79.0,76.0
20161202103000,492.0,496.920013,55.090911,57,55.599998,0,76.300003,79.099998,76.099998
20161202104500,492.0,490.359985,54.363635,54,55.599998,0,76.199997,79.0,76.0
20161202110000,492.0,524.799988,58.181817,55,55.599998,0,76.099998,79.099998,76.099998
20161202111500,492.0,524.799988,58.181817,55,55.599998,0,76.099998,79.099998,76.099998
20161202113000,492.0,495.279999,54.909091,55,55.599998,0,76.5,79.099998,76.099998
20161202114500,492.0,488.720001,54.181818,55,56.299999,0,76.599998,79.0,76.0
20161202120000,492.0,488.720001,54.181818,55,56.299999,0,76.5,79.0,76.0
20161202121500,492.0,482.160004,53.454546,56,55.599998,0,76.800003,78.900002,75.900002
20161202123000,492.0,505.119995,55.999999,56,55.599998,0,76.5,79.0,76.0
20161202124500,492.0,460.839996,51.090909,54,55.599998,0,76.5,79.0,76.0
20161202130000,492.0,473.959991,52.545454,54,55.599998,0,76.800003,79.0,76.0
20161202131500,492.0,482.160004,53.454546,55,56.700001,0,77.0,79.0,76.0
20161202133000,492.0,488.720001,54.181818,55,56.700001,0,76.800003,78.900002,75.900002
20161202134500,492.0,496.920013,55.090911,55,56.700001,0,76.800003,78.900002,75.900002
20161202140000,492.0,490.359985,54.363635,54,55.900002,0,76.599998,79.0,76.0
20161202141500,492.0,490.359985,54.363635,55,55.900002,0,76.599998,78.900002,75.900002
20161202143000,492.0,524.799988,58.181817,57,56.5,0,76.800003,78.900002,75.900002
20161202144500,492.0,516.599976,57.272725,55,55.599998,0,76.800003,78.900002,75.900002
20161202150000,492.0,516.599976,57.272725,55,55.599998,0,76.699997,78.900002,75.900002
20161202151500,492.0,487.079987,53.999999,55,56.299999,0,76.599998,78.900002,75.900002
20161202153000,492.0,516.599976,57.272725,54,56.299999,0,76.599998,78.900002,75.900002
20161202154500,492.0,487.079987,53.999999,55,56.299999,0,76.300003,78.900002,75.900002
20161202160000,492.0,503.480011,55.818183,55,56.299999,0,76.5,78.900002,75.900002
20161202161500,492.0,496.920013,55.090911,54,56.299999,0,76.199997,78.900002,75.900002
20161202163000,492.0,490.359985,54.363635,54,56.299999,0,76.199997,78.900002,75.900002
20161202164500,492.0,505.119995,55.999999,54,56.299999,0,76.400002,78.900002,75.900002
20161202170000,492.0,480.519989,53.272726,54,55.599998,0,76.199997,78.900002,75.900002
20161202171500,492.0,495.279999,54.909091,53,55.599998,0,76.0,78.900002,75.900002
20161202173000,492.0,475.600006,52.727273,53,55.599998,0,76.0,78.900002,75.900002
20161202174500,492.0,487.079987,53.999999,53,55.599998,0,76.199997,78.900002,75.900002
20161202180000,492.0,487.079987,53.999999,53,55.599998,0,76.099998,78.900002,75.900002
20161202181500,492.0,482.160004,53.454546,53,55.599998,0,76.199997,78.900002,75.900002
20161202183000,492.0,510.040009,56.545455,53,55.599998,0,76.099998,78.900002,75.900002
20161202184500,492.0,501.839996,55.636363,53,56.299999,0,76.0,78.900002,75.900002
20161202190000,492.0,487.079987,53.999999,53,55.200001,0,76.199997,78.900002,75.900002
20161202191500,492.0,480.519989,53.272726,53,56.299999,0,76.300003,78.900002,75.900002
20161202193000,492.0,496.920013,55.090911,53,55.200001,0,76.300003,78.900002,75.900002
20161202194500,492.0,529.719971,58.727269,54,56.0,0,76.0,78.900002,75.900002
20161202200000,492.0,529.719971,58.727269,55,56.0,0,76.199997,78.900002,75.900002
20161202201500,492.0,495.279999,54.909091,55,56.0,0,76.300003,78.900002,75.900002
20161202203000,492.0,503.480011,55.818183,57,56.0,0,75.699997,78.900002,75.900002
20161202204500,492.0,495.279999,54.909091,56,56.0,0,76.400002,78.900002,75.900002
20161202210000,492.0,470.679993,52.181817,56,56.0,100,75.400002,78.900002,75.900002
20161202211500,492.0,511.679993,56.727272,54,63.799999,100,75.5,78.900002,75.900002
20161202213000,492.0,482.160004,53.454546,54,56.0,100,75.5,78.900002,75.900002
20161202214500,492.0,516.599976,57.272725,55,56.0,100,75.5,78.900002,75.900002
20161202220000,492.0,457.559998,50.727272,54,56.0,100,75.599998,78.900002,75.900002
20161202221500,492.0,503.480011,55.818183,54,56.0,100,75.599998,78.900002,75.900002
20161202223000,492.0,488.720001,54.181818,54,63.099998,100,75.5,78.900002,75.900002
20161202224500,492.0,475.600006,52.727273,54,56.0,100,75.5,80.0,78.0
20161202230000,492.0,505.119995,55.999999,54,82.0,100,76.599998,80.0,78.0
20161202231500,492.0,480.519989,53.272726,54,85.699997,100,77.300003,80.0,78.0
20161202233000,492.0,495.279999,54.909091,54,85.699997,100,77.900002,80.0,78.0
20161202234500,492.0,495.279999,54.909091,55,56.400002,0,77.800003,80.0,78.0
20161203000000,492.0,482.160004,53.454546,54,56.400002,100,77.5,80.0,78.0
20161203001500,492.0,487.079987,53.999999,55,66.699997,100,77.199997,80.0,78.0
20161203003000,492.0,482.160004,53.454546,54,66.699997,100,77.900002,80.0,78.0
20161203004500,492.0,475.600006,52.727273,54,57.200001,100,77.099998,80.0,78.0
20161203010000,492.0,518.23999,57.454544,55,65.400002,100,77.5,80.0,78.0
20161203011500,492.0,470.679993,52.181817,55,67.699997,100,77.699997,80.0,78.0
20161203013000,492.0,488.720001,54.181818,55,57.200001,100,77.300003,80.0,78.0
20161203014500,492.0,526.439941,58.36363,55,62.799999,100,77.5,80.0,78.0
20161203020000,492.0,511.679993,56.727272,55,71.5,100,77.900002,80.0,78.0
20161203021500,492.0,487.079987,53.999999,55,56.900002,100,77.699997,80.0,78.0
20161203023000,492.0,516.599976,57.272725,55,71.599998,100,77.900002,80.0,78.0
20161203024500,492.0,495.279999,54.909091,55,64.400002,100,78.0,80.0,78.0
20161203030000,492.0,482.160004,53.454546,55,56.400002,100,77.699997,80.0,78.0
20161203031500,492.0,487.079987,53.999999,55,57.200001,100,77.099998,80.0,78.0
20161203033000,492.0,501.839996,55.636363,55,75.900002,100,77.300003,80.0,78.0
20161203034500,492.0,495.279999,54.909091,55,56.400002,100,77.5,80.0,78.0
20161203040000,492.0,495.279999,54.909091,56,75.400002,100,77.400002,80.0,78.0
20161203041500,492.0,495.279999,54.909091,56,68.199997,100,77.400002,80.0,78.0
20161203043000,492.0,475.600006,52.727273,56,57.599998,0,77.900002,80.0,78.0
20161203044500,492.0,503.480011,55.818183,56,55.900002,100,77.400002,80.0,78.0
20161203050000,492.0,516.599976,57.272725,56,66.900002,100,77.599998,80.0,78.0
20161203051500,492.0,516.599976,57.272725,57,59.200001,0,77.900002,80.0,78.0
20161203053000,492.0,495.279999,54.909091,56,56.400002,100,76.900002,80.0,78.0
20161203054500,492.0,487.079987,53.999999,55,61.200001,100,77.199997,80.0,78.0
20161203060000,492.0,487.079987,53.999999,56,69.199997,100,77.599998,80.0,78.0
20161203061500,492.0,470.679993,52.181817,56,74.5,0,77.900002,80.0,78.0
20161203063000,492.0,480.519989,53.272726,55,57.099998,100,77.5,80.0,78.0
20161203064500,492.0,490.359985,54.363635,56,76.800003,100,77.5,80.0,78.0
20161203070000,492.0,482.160004,53.454546,55,67.0,100,77.5,80.0,78.0
20161203071500,492.0,488.720001,54.181818,56,77.699997,100,77.900002,80.0,78.0
20161203073000,492.0,488.720001,54.181818,56,56.700001,100,77.699997,80.0,78.0
20161203074500,492.0,503.480011,55.818183,55,56.700001,100,77.0,80.0,78.0
20161203080000,492.0,496.920013,55.090911,55,63.599998,100,77.699997,80.0,78.0
20161203081500,492.0,496.920013,55.090911,55,56.400002,0,78.0,80.0,78.0
20161203083000,492.0,496.920013,55.090911,55,56.400002,100,77.300003,80.0,78.0
20161203084500,492.0,467.399994,51.818181,56,72.400002,100,77.300003,80.0,78.0
20161203090000,492.0,488.720001,54.181818,55,77.900002,100,77.699997,80.0,78.0
20161203091500,492.0,488.720001,54.181818,55,56.799999,100,77.5,80.0,78.0
20161203093000,492.0,480.519989,53.272726,54,72.099998,100,77.699997,80.0,78.0
20161203094500,492.0,480.519989,53.272726,54,70.400002,100,77.900002,80.0,78.0
20161203100000,492.0,490.359985,54.363635,55,56.799999,100,77.699997,80.0,78.0
20161203101500,492.0,490.359985,54.363635,54,70.5,100,77.099998,80.0,78.0
20161203103000,492.0,490.359985,54.363635,54,77.199997,100,77.300003,80.0,78.0
20161203104500,492.0,490.359985,54.363635,54,74.900002,100,77.599998,80.0,78.0
20161203110000,492.0,490.359985,54.363635,54,62.400002,100,76.900002,80.0,78.0
20161203111500,492.0,467.399994,51.818181,54,74.599998,100,77.900002,80.0,78.0
20161203113000,492.0,467.399994,51.818181,54,67.300003,100,77.599998,80.0,78.0
20161203114500,492.0,501.839996,55.636363,55,70.599998,100,77.699997,80.0,78.0
20161203120000,492.0,495.279999,54.909091,54,58.0,100,77.699997,80.0,78.0
20161203121500,492.0,470.679993,52.181817,54,56.400002,100,77.199997,80.0,78.0
20161203123000,492.0,475.600006,52.727273,55,72.199997,100,77.599998,80.0,78.0
20161203124500,492.0,490.359985,54.363635,55,80.5,100,77.699997,80.0,78.0
20161203130000,492.0,467.399994,51.818181,54,57.099998,100,76.800003,80.0,78.0
20161203131500,492.0,480.519989,53.272726,54,73.699997,100,77.300003,80.0,78.0
20161203133000,492.0,511.679993,56.727272,56,59.599998,0,78.0,80.0,78.0
20161203134500,492.0,490.359985,54.363635,55,56.799999,100,77.699997,80.0,78.0
20161203140000,492.0,460.839996,51.090909,55,77.699997,100,77.300003,80.0,78.0
20161203141500,492.0,495.279999,54.909091,55,65.300003,100,77.699997,80.0,78.0
20161203143000,492.0,495.279999,54.909091,55,83.400002,100,77.800003,80.0,78.0
20161203144500,492.0,501.839996,55.636363,57,57.200001,100,77.900002,80.0,78.0
20161203150000,492.0,475.600006,52.727273,57,71.5,100,77.400002,80.0,78.0
20161203151500,492.0,496.920013,55.090911,55,85.699997,100,77.699997,80.0,78.0
20161203153000,492.0,505.119995,55.999999,55,57.200001,100,77.099998,80.0,78.0
20161203154500,492.0,480.519989,53.272726,55,65.300003,100,77.5,80.0,78.0
20161203160000,492.0,490.359985,54.363635,55,80.099998,100,77.900002,80.0,78.0
20161203161500,492.0,496.920013,55.090911,57,57.5,100,77.0,80.0,78.0
20161203163000,492.0,496.920013,55.090911,57,64.0,100,77.0,80.0,78.0
20161203164500,492.0,480.519989,53.272726,56,76.400002,100,77.800003,80.0,78.0
20161203170000,492.0,451.0,50.0,57,57.700001,100,77.400002,80.0,78.0
20161203171500,492.0,490.359985,54.363635,57,64.900002,100,77.400002,80.0,78.0
20161203173000,492.0,495.279999,54.909091,56,75.099998,100,77.5,80.0,78.0
20161203174500,492.0,495.279999,54.909091,56,61.799999,100,76.900002,80.0,78.0
20161203180000,492.0,470.679993,52.181817,56,71.199997,100,77.699997,80.0,78.0
20161203181500,492.0,470.679993,52.181817,56,79.400002,100,77.900002,80.0,78.0
20161203183000,492.0,488.720001,54.181818,56,61.099998,100,77.099998,80.0,78.0
20161203184500,492.0,496.920013,55.090911,56,78.800003,100,78.0,80.0,78.0
20161203190000,492.0,488.720001,54.181818,55,66.599998,100,77.099998,80.0,78.0
20161203191500,492.0,473.959991,52.545454,54,82.599998,100,77.699997,80.0,78.0
20161203193000,492.0,501.839996,55.636363,55,58.299999,100,77.599998,80.0,78.0
20161203194500,492.0,473.959991,52.545454,54,56.799999,100,77.5,80.0,78.0
20161203200000,492.0,616.639954,68.363631,65,56.799999,0,78.5,80.0,78.0
20161203201500,492.0,510.040009,56.545455,55,56.799999,0,77.900002,80.0,78.0
20161203203000,492.0,510.040009,56.545455,55,56.799999,100,77.900002,80.0,78.0
20161203204500,492.0,510.040009,56.545455,55,56.799999,100,77.5,80.0,78.0
20161203210000,492.0,490.359985,54.363635,55,79.0,100,77.599998,80.0,78.0
20161203211500,492.0,496.920013,55.090911,55,61.599998,100,77.0,80.0,78.0
20161203213000,492.0,496.920013,55.090911,55,60.400002,100,77.699997,80.0,78.0
20161203214500,492.0,496.920013,55.090911,57,56.299999,0,77.800003,80.0,78.0
20161203220000,492.0,473.959991,52.545454,56,60.299999,100,76.900002,80.0,78.0
20161203221500,492.0,473.959991,52.545454,56,60.299999,100,77.5,80.0,78.0
20161203223000,492.0,490.359985,54.363635,58,62.599998,0,77.800003,80.0,78.0
20161203224500,492.0,470.679993,52.181817,55,61.599998,100,77.0,80.0,78.0
20161203230000,492.0,639.599976,70.909088,65,67.5,0,78.199997,80.0,78.0
20161203231500,492.0,495.279999,54.909091,56,71.800003,100,77.300003,80.0,78.0
20161203233000,492.0,495.279999,54.909091,56,63.099998,100,77.400002,80.0,78.0
20161203234500,492.0,503.480011,55.818183,56,59.700001,0,77.900002,80.0,78.0
20161204000000,492.0,503.480011,55.818183,56,56.400002,100,77.199997,80.0,78.0
20161204001500,492.0,487.079987,53.999999,56,71.0,100,77.199997,80.0,78.0
20161204003000,492.0,475.600006,52.727273,56,82.0,100,77.800003,80.0,78.0
20161204004500,492.0,490.359985,54.363635,56,56.799999,100,77.400002,80.0,78.0
20161204010000,492.0,503.480011,55.818183,58,56.0,0,78.400002,80.0,78.0
20161204011500,492.0,496.920013,55.090911,56,56.0,100,77.199997,80.0,78.0
20161204013000,492.0,490.359985,54.363635,56,57.599998,100,78.0,80.0,78.0
20161204014500,492.0,505.119995,55.999999,56,56.799999,100,77.599998,80.0,78.0
20161204020000,492.0,475.600006,52.727273,55,61.599998,100,77.300003,80.0,78.0
20161204021500,492.0,510.040009,56.545455,56,56.799999,100,77.800003,80.0,78.0
20161204023000,492.0,501.839996,55.636363,55,56.799999,100,77.800003,80.0,78.0
20161204024500,492.0,487.079987,53.999999,55,69.400002,100,77.0,80.0,78.0
20161204030000,492.0,487.079987,53.999999,55,74.400002,100,77.900002,80.0,78.0
20161204031500,492.0,496.920013,55.090911,55,58.400002,100,77.699997,80.0,78.0
20161204033000,492.0,606.799988,67.272726,63,56.0,0,78.199997,80.0,78.0
20161204034500,492.0,505.119995,55.999999,57,56.0,0,78.199997,80.0,78.0
20161204040000,492.0,505.119995,55.999999,56,56.700001,100,77.5,80.0,78.0
20161204041500,492.0,505.119995,55.999999,56,69.5,100,77.0,80.0,78.0
20161204043000,492.0,505.119995,55.999999,55,70.5,100,77.900002,80.0,78.0
20161204044500,492.0,505.119995,55.999999,56,63.200001,100,76.800003,80.0,78.0
20161204050000,492.0,495.279999,54.909091,55,63.200001,100,78.0,80.0,78.0
20161204051500,492.0,487.079987,53.999999,56,57.599998,100,77.699997,80.0,78.0
20161204053000,492.0,524.799988,58.181817,58,56.700001,0,78.5,80.0,78.0
20161204054500,492.0,496.920013,55.090911,56,56.700001,100,77.699997,80.0,78.0
20161204060000,492.0,496.920013,55.090911,56,56.700001,100,77.900002,80.0,78.0
20161204061500,492.0,496.920013,55.090911,56,65.0,100,76.900002,80.0,78.0
20161204063000,492.0,482.160004,53.454546,56,72.900002,100,77.599998,80.0,78.0
20161204064500,492.0,501.839996,55.636363,56,71.0,100,78.0,80.0,78.0
