PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161204070000,492.0,473.959991,52.545454,55,71.0,100,77.5,80.0,78.0
20161204071500,492.0,495.279999,54.909091,56,68.300003,100,77.900002,80.0,78.0
20161204073000,492.0,546.119995,60.545454,57,67.300003,0,77.900002,80.0,78.0
20161204074500,492.0,487.079987,53.999999,55,57.200001,100,77.400002,80.0,78.0
20161204080000,492.0,524.799988,58.181817,56,59.200001,100,77.800003,80.0,78.0
20161204081500,492.0,505.119995,55.999999,55,62.5,100,77.400002,80.0,78.0
20161204083000,492.0,480.519989,53.272726,56,65.400002,0,77.900002,80.0,78.0
20161204084500,492.0,490.359985,54.363635,55,65.400002,100,77.599998,80.0,78.0
20161204090000,492.0,505.119995,55.999999,55,62.0,100,77.800003,80.0,78.0
20161204091500,492.0,470.679993,52.181817,55,57.200001,100,77.5,80.0,78.0
20161204093000,492.0,464.119995,51.454545,54,63.700001,100,77.400002,80.0,78.0
20161204094500,492.0,501.839996,55.636363,54,59.599998,100,78.099998,80.0,78.0
20161204100000,492.0,501.839996,55.636363,54,56.400002,100,77.5,80.0,78.0
20161204101500,492.0,475.600006,52.727273,54,57.099998,100,77.199997,80.0,78.0
20161204103000,492.0,470.679993,52.181817,55,59.5,100,77.5,80.0,78.0
20161204104500,492.0,496.920013,55.090911,55,56.799999,100,77.699997,80.0,78.0
20161204110000,492.0,470.679993,52.181817,55,61.200001,100,77.5,80.0,78.0
20161204111500,492.0,511.679993,56.727272,55,59.200001,100,77.5,80.0,78.0
20161204113000,492.0,505.119995,55.999999,55,58.0,100,77.5,80.0,78.0
20161204114500,492.0,518.23999,57.454544,55,56.799999,100,77.5,80.0,78.0
20161204120000,492.0,495.279999,54.909091,55,72.099998,100,77.199997,80.0,78.0
20161204121500,492.0,487.079987,53.999999,54,62.799999,100,77.400002,80.0,78.0
20161204123000,492.0,546.119995,60.545454,54,61.200001,0,77.800003,80.0,78.0
20161204124500,492.0,495.279999,54.909091,53,56.5,100,77.300003,80.0,78.0
20161204130000,492.0,495.279999,54.909091,54,59.200001,100,77.599998,80.0,78.0
20161204131500,492.0,495.279999,54.909091,53,68.199997,0,78.099998,80.0,78.0
20161204133000,492.0,501.839996,55.636363,54,56.400002,100,77.300003,80.0,78.0
20161204134500,492.0,480.519989,53.272726,54,68.5,100,77.699997,80.0,78.0
20161204140000,492.0,496.920013,55.090911,54,68.5,100,77.699997,80.0,78.0
20161204141500,492.0,475.600006,52.727273,54,56.799999,100,77.900002,80.0,78.0
20161204143000,492.0,467.399994,51.818181,53,62.400002,100,77.300003,80.0,78.0
20161204144500,492.0,482.160004,53.454546,54,60.799999,100,77.800003,80.0,78.0
20161204150000,492.0,490.359985,54.363635,54,56.400002,100,77.400002,80.0,78.0
20161204151500,492.0,505.119995,55.999999,53,56.400002,100,77.300003,80.0,78.0
20161204153000,492.0,473.959991,52.545454,53,65.400002,100,77.900002,80.0,78.0
20161204154500,492.0,501.839996,55.636363,53,79.0,100,77.699997,80.0,78.0
20161204160000,492.0,464.119995,51.454545,54,58.0,100,77.400002,80.0,78.0
20161204161500,492.0,496.920013,55.090911,54,56.700001,100,77.599998,80.0,78.0
20161204163000,492.0,496.920013,55.090911,55,56.700001,0,78.199997,80.0,78.0
20161204164500,492.0,488.720001,54.181818,53,56.700001,100,77.699997,80.0,78.0
20161204170000,492.0,480.519989,53.272726,54,56.700001,100,77.5,80.0,78.0
20161204171500,492.0,503.480011,55.818183,54,62.299999,100,77.599998,80.0,78.0
20161204173000,492.0,475.600006,52.727273,54,56.400002,100,77.5,80.0,78.0
20161204174500,492.0,490.359985,54.363635,53,56.400002,100,77.199997,80.0,78.0
20161204180000,492.0,475.600006,52.727273,54,81.699997,100,77.699997,80.0,78.0
20161204181500,492.0,475.600006,52.727273,53,56.400002,100,77.300003,80.0,78.0
20161204183000,492.0,495.279999,54.909091,53,56.400002,100,78.0,80.0,78.0
20161204184500,492.0,495.279999,54.909091,55,56.400002,100,77.400002,80.0,78.0
20161204190000,492.0,495.279999,54.909091,55,56.400002,100,77.699997,80.0,78.0
20161204191500,492.0,495.279999,54.909091,55,56.400002,100,77.400002,80.0,78.0
20161204193000,492.0,551.039978,61.090907,58,56.400002,0,78.099998,80.0,78.0
20161204194500,492.0,511.679993,56.727272,55,56.400002,100,77.900002,80.0,78.0
20161204200000,492.0,496.920013,55.090911,55,56.400002,0,78.099998,80.0,78.0
20161204201500,492.0,490.359985,54.363635,55,56.400002,100,77.5,80.0,78.0
20161204203000,492.0,518.23999,57.454544,55,57.599998,100,77.800003,80.0,78.0
20161204204500,492.0,518.23999,57.454544,58,56.400002,0,78.5,80.0,78.0
20161204210000,492.0,539.560059,59.818188,58,56.400002,0,78.800003,80.0,78.0
20161204211500,492.0,613.360046,68.000005,64,56.400002,0,78.5,80.0,78.0
20161204213000,492.0,539.560059,59.818188,57,55.700001,0,78.099998,80.0,78.0
20161204214500,492.0,475.600006,52.727273,54,56.299999,100,77.599998,80.0,78.0
20161204220000,492.0,503.480011,55.818183,55,56.299999,100,77.099998,80.0,78.0
20161204221500,492.0,495.279999,54.909091,55,57.599998,0,77.699997,80.0,78.0
20161204223000,492.0,473.959991,52.545454,54,56.0,100,77.5,80.0,78.0
20161204224500,492.0,473.959991,52.545454,54,56.0,100,77.599998,80.0,78.0
20161204230000,492.0,501.839996,55.636363,54,56.700001,100,77.800003,80.0,78.0
20161204231500,492.0,487.079987,53.999999,54,56.700001,100,77.900002,80.0,78.0
20161204233000,492.0,516.599976,57.272725,55,56.700001,0,78.199997,80.0,78.0
20161204234500,492.0,487.079987,53.999999,55,56.0,0,78.300003,80.0,78.0
20161205000000,492.0,496.920013,55.090911,54,56.0,0,78.599998,80.0,78.0
20161205001500,492.0,496.920013,55.090911,55,56.0,0,78.5,80.0,78.0
20161205003000,492.0,490.359985,54.363635,55,56.0,0,78.300003,80.0,78.0
20161205004500,492.0,490.359985,54.363635,56,56.0,0,77.800003,80.0,78.0
20161205010000,492.0,475.600006,52.727273,55,56.700001,100,77.699997,80.0,78.0
20161205011500,492.0,505.119995,55.999999,55,56.0,100,76.900002,80.0,78.0
20161205013000,492.0,473.959991,52.545454,55,57.599998,100,77.900002,80.0,78.0
20161205014500,492.0,544.47998,60.363634,57,55.900002,0,78.099998,80.0,78.0
20161205020000,492.0,490.359985,54.363635,55,60.299999,100,77.0,80.0,78.0
20161205021500,492.0,490.359985,54.363635,54,61.0,100,77.400002,80.0,78.0
20161205023000,492.0,490.359985,54.363635,54,68.599998,100,77.900002,80.0,78.0
20161205024500,492.0,529.719971,58.727269,58,56.0,0,78.300003,80.0,78.0
20161205030000,492.0,634.679993,70.363636,65,55.200001,0,79.0,80.0,78.0
20161205031500,492.0,733.080017,81.272729,80,55.200001,0,79.699997,80.0,78.0
20161205033000,492.0,636.320007,70.545455,64,55.200001,0,78.900002,80.0,78.0
20161205034500,492.0,488.720001,54.181818,54,55.200001,100,77.300003,80.0,78.0
20161205040000,492.0,488.720001,54.181818,54,74.5,100,77.400002,80.0,78.0
20161205041500,492.0,495.279999,54.909091,54,61.599998,100,77.800003,80.0,78.0
20161205043000,492.0,510.040009,56.545455,54,56.0,0,77.900002,80.0,78.0
20161205044500,492.0,524.799988,58.181817,55,56.0,0,77.900002,80.0,78.0
20161205050000,492.0,510.040009,56.545455,54,56.0,0,78.400002,80.0,78.0
20161205051500,492.0,510.040009,56.545455,54,56.0,0,78.400002,80.0,78.0
20161205053000,492.0,639.599976,70.909088,65,55.200001,0,78.599998,80.0,78.0
20161205054500,492.0,631.400024,70.000003,64,55.200001,0,79.300003,80.0,78.0
20161205060000,492.0,495.279999,54.909091,54,55.900002,0,78.0,80.0,78.0
20161205061500,492.0,495.279999,54.909091,54,55.900002,0,78.099998,80.0,78.0
20161205063000,492.0,531.360046,58.909096,55,55.900002,0,78.400002,80.0,78.0
20161205064500,492.0,670.76001,74.363637,66,55.900002,0,79.099998,80.0,78.0
20161205070000,492.0,488.720001,54.181818,54,55.900002,0,78.300003,80.0,78.0
20161205071500,492.0,683.880005,75.818182,69,55.200001,0,78.900002,80.0,78.0
20161205073000,492.0,503.480011,55.818183,54,55.900002,0,78.400002,80.0,78.0
20161205074500,492.0,503.480011,55.818183,54,55.900002,0,78.0,80.0,78.0
20161205080000,492.0,511.679993,56.727272,54,67.199997,100,77.699997,80.0,78.0
20161205081500,492.0,473.959991,52.545454,54,64.0,100,77.599998,80.0,78.0
20161205083000,492.0,744.559998,82.545454,100,55.200001,0,79.099998,68.900002,65.900002
20161205084500,492.0,726.52002,80.545457,100,55.200001,0,78.800003,68.900002,65.900002
20161205090000,492.0,736.359985,81.636362,100,55.200001,0,78.5,68.900002,65.900002
20161205091500,492.0,726.52002,80.545457,100,55.200001,0,77.599998,68.900002,65.900002
20161205093000,492.0,706.840027,78.363639,100,55.200001,0,77.900002,68.900002,65.900002
20161205094500,492.0,742.919983,82.363634,100,55.200001,0,77.099998,68.900002,65.900002
20161205100000,492.0,783.919983,86.909089,100,55.200001,0,77.099998,68.900002,65.900002
20161205101500,492.0,783.919983,86.909089,100,55.200001,0,76.400002,68.900002,65.900002
20161205103000,492.0,767.52002,85.090911,100,55.200001,0,76.400002,68.900002,65.900002
20161205104500,492.0,734.719971,81.454542,100,55.200001,0,76.400002,68.900002,65.900002
20161205110000,492.0,767.52002,85.090911,100,55.200001,0,76.599998,68.0,64.800003
20161205111500,492.0,785.559998,87.090909,100,55.200001,0,76.599998,68.400002,65.400002
20161205113000,492.0,767.52002,85.090911,100,55.200001,0,76.400002,68.0,64.900002
20161205114500,492.0,785.559998,87.090909,100,55.200001,0,76.0,68.0,64.900002
20161205120000,492.0,801.960022,88.909093,100,55.200001,0,75.900002,68.0,64.900002
20161205121500,492.0,801.960022,88.909093,100,55.200001,0,75.800003,68.0,63.099998
20161205123000,492.0,785.559998,87.090909,100,55.200001,0,76.099998,68.0,61.900002
20161205124500,492.0,496.920013,55.090911,52,89.300003,100,75.800003,80.0,78.0
20161205130000,492.0,475.600006,52.727273,53,83.800003,100,76.199997,80.0,78.0
20161205131500,492.0,505.119995,55.999999,53,87.800003,100,77.199997,80.0,78.0
20161205133000,492.0,480.519989,53.272726,52,101.099998,100,77.599998,80.0,78.0
20161205134500,492.0,505.119995,55.999999,53,87.5,100,77.900002,80.0,78.0
20161205140000,492.0,473.959991,52.545454,54,57.599998,0,78.199997,80.0,78.0
20161205141500,492.0,473.959991,52.545454,53,56.400002,100,77.5,80.0,78.0
20161205143000,492.0,518.23999,57.454544,53,56.400002,100,77.300003,80.0,78.0
20161205144500,492.0,473.959991,52.545454,53,66.199997,100,77.300003,80.0,78.0
20161205150000,492.0,495.279999,54.909091,53,71.5,100,77.800003,80.0,78.0
20161205151500,492.0,510.040009,56.545455,54,57.200001,0,78.099998,80.0,78.0
20161205153000,492.0,501.839996,55.636363,53,56.0,100,77.5,80.0,78.0
20161205154500,492.0,501.839996,55.636363,53,57.099998,100,77.599998,80.0,78.0
20161205160000,492.0,495.279999,54.909091,53,60.799999,100,77.400002,80.0,78.0
20161205161500,492.0,467.399994,51.818181,53,79.699997,100,77.599998,80.0,78.0
20161205163000,492.0,496.920013,55.090911,53,58.0,0,77.900002,80.0,78.0
20161205164500,492.0,490.359985,54.363635,53,56.799999,100,77.5,80.0,78.0
20161205170000,492.0,503.480011,55.818183,53,56.799999,100,77.5,80.0,78.0
20161205171500,492.0,503.480011,55.818183,53,69.0,100,77.199997,80.0,78.0
20161205173000,492.0,490.359985,54.363635,53,74.900002,100,77.800003,80.0,78.0
20161205174500,492.0,490.359985,54.363635,53,58.0,0,78.300003,80.0,78.0
20161205180000,492.0,495.279999,54.909091,55,56.400002,0,77.900002,80.0,78.0
20161205181500,492.0,495.279999,54.909091,54,56.400002,100,77.699997,80.0,78.0
20161205183000,492.0,482.160004,53.454546,54,56.400002,100,77.400002,80.0,78.0
20161205184500,492.0,488.720001,54.181818,54,57.5,100,77.5,80.0,78.0
20161205190000,492.0,488.720001,54.181818,54,75.699997,100,77.300003,80.0,78.0
20161205191500,492.0,501.839996,55.636363,55,71.199997,0,78.099998,80.0,78.0
20161205193000,492.0,501.839996,55.636363,54,57.200001,100,77.900002,80.0,78.0
20161205194500,492.0,487.079987,53.999999,54,57.200001,100,77.699997,80.0,78.0
20161205200000,492.0,482.160004,53.454546,55,57.200001,0,77.900002,80.0,78.0
20161205201500,492.0,487.079987,53.999999,54,56.400002,0,78.099998,80.0,78.0
20161205203000,492.0,496.920013,55.090911,54,56.400002,100,77.599998,80.0,78.0
20161205204500,492.0,488.720001,54.181818,54,56.400002,100,77.300003,80.0,78.0
20161205210000,492.0,726.52002,80.545457,100,56.400002,0,78.300003,74.300003,71.300003
20161205211500,492.0,734.719971,81.454542,100,55.5,0,77.699997,74.300003,71.300003
20161205213000,492.0,718.320007,79.636364,100,55.5,0,77.199997,73.900002,70.900002
20161205214500,492.0,736.359985,81.636362,100,55.5,0,77.0,73.900002,70.900002
20161205220000,492.0,701.919983,77.81818,100,55.5,0,77.300003,73.900002,70.900002
20161205221500,492.0,726.52002,80.545457,100,55.5,0,77.300003,73.900002,70.900002
20161205223000,492.0,738.0,81.818182,100,55.5,0,76.800003,73.900002,70.900002
20161205224500,492.0,723.23999,80.181817,100,55.5,0,76.900002,74.300003,71.300003
20161205230000,492.0,723.23999,80.181817,100,55.5,0,76.099998,74.0,71.0
20161205231500,492.0,738.0,81.818182,100,54.900002,0,76.099998,73.900002,70.900002
20161205233000,492.0,738.0,81.818182,100,54.900002,0,76.0,73.900002,70.900002
20161205234500,492.0,747.840027,82.909094,100,54.900002,0,76.0,73.900002,70.900002
20161206000000,492.0,490.359985,54.363635,55,54.900002,0,76.400002,78.300003,75.300003
20161206001500,492.0,524.799988,58.181817,55,55.5,0,76.800003,78.300003,75.300003
20161206003000,492.0,505.119995,55.999999,53,55.5,0,76.199997,78.5,75.5
20161206004500,492.0,495.279999,54.909091,53,59.099998,100,76.199997,79.900002,76.900002
20161206010000,492.0,505.119995,55.999999,53,63.200001,100,76.599998,79.900002,76.900002
20161206011500,492.0,505.119995,55.999999,53,70.599998,100,76.400002,79.900002,76.900002
20161206013000,492.0,473.959991,52.545454,53,67.900002,0,77.099998,79.900002,76.900002
20161206014500,492.0,487.079987,53.999999,53,56.400002,100,76.599998,79.900002,76.900002
20161206020000,492.0,511.679993,56.727272,53,56.400002,100,76.400002,79.900002,76.900002
20161206021500,492.0,519.880005,57.636364,54,56.400002,100,76.099998,79.900002,76.900002
20161206023000,492.0,501.839996,55.636363,53,59.5,100,76.5,79.900002,76.900002
20161206024500,492.0,480.519989,53.272726,53,56.799999,0,76.699997,79.900002,76.900002
20161206030000,492.0,496.920013,55.090911,53,55.599998,100,76.5,79.900002,76.900002
20161206031500,492.0,482.160004,53.454546,53,56.299999,100,76.5,79.900002,76.900002
20161206033000,492.0,467.399994,51.818181,54,71.0,100,76.300003,79.900002,76.900002
20161206034500,492.0,501.839996,55.636363,53,73.0,100,76.800003,79.900002,76.900002
20161206040000,492.0,480.519989,53.272726,53,57.200001,0,76.900002,79.900002,76.900002
20161206041500,492.0,467.399994,51.818181,53,56.0,0,77.199997,79.900002,76.900002
20161206043000,492.0,505.119995,55.999999,53,56.0,100,76.5,79.900002,76.900002
20161206044500,492.0,480.519989,53.272726,53,55.200001,100,76.599998,79.900002,76.900002
20161206050000,492.0,496.920013,55.090911,53,55.200001,100,76.300003,79.900002,76.900002
20161206051500,492.0,496.920013,55.090911,53,56.5,100,76.599998,79.800003,76.800003
20161206053000,492.0,496.920013,55.090911,54,55.900002,100,77.0,79.800003,76.800003
20161206054500,492.0,475.600006,52.727273,52,55.900002,100,76.099998,79.800003,76.800003
20161206060000,492.0,510.040009,56.545455,53,57.0,100,76.300003,79.800003,76.800003
20161206061500,492.0,503.480011,55.818183,53,57.0,100,76.199997,79.800003,76.800003
20161206063000,492.0,487.079987,53.999999,54,57.0,0,76.900002,79.800003,76.800003
20161206064500,492.0,473.959991,52.545454,53,55.400002,0,76.800003,79.800003,76.800003
20161206070000,492.0,524.799988,58.181817,55,55.400002,0,77.400002,79.800003,76.800003
20161206071500,492.0,490.359985,54.363635,53,55.400002,0,77.300003,79.800003,76.800003
20161206073000,492.0,490.359985,54.363635,54,55.400002,0,77.300003,79.800003,76.800003
20161206074500,492.0,501.839996,55.636363,54,55.400002,0,77.300003,79.800003,76.800003
20161206080000,492.0,495.279999,54.909091,53,55.400002,0,77.699997,79.800003,76.800003
20161206081500,492.0,516.599976,57.272725,54,55.400002,0,78.099998,79.800003,76.800003
20161206083000,492.0,503.480011,55.818183,54,55.400002,0,77.800003,79.800003,76.800003
20161206084500,492.0,511.679993,56.727272,54,56.0,0,77.699997,79.800003,76.800003
20161206090000,492.0,496.920013,55.090911,54,56.0,0,77.900002,79.800003,76.800003
20161206091500,492.0,482.160004,53.454546,53,56.0,0,78.099998,79.800003,76.800003
20161206093000,492.0,482.160004,53.454546,53,56.0,0,77.699997,79.800003,76.800003
20161206094500,492.0,495.279999,54.909091,54,56.0,0,77.800003,79.800003,76.800003
20161206100000,492.0,516.599976,57.272725,54,56.0,0,77.599998,79.800003,76.800003
20161206101500,492.0,496.920013,55.090911,54,56.0,0,77.699997,79.800003,76.800003
20161206103000,492.0,496.920013,55.090911,55,56.0,0,77.900002,79.800003,76.800003
20161206104500,492.0,524.799988,58.181817,54,56.0,0,77.699997,79.800003,76.800003
20161206110000,492.0,488.720001,54.181818,53,56.0,0,77.699997,79.800003,76.800003
20161206111500,492.0,488.720001,54.181818,53,56.0,0,77.699997,79.800003,76.800003
20161206113000,492.0,488.720001,54.181818,53,56.0,0,77.400002,79.599998,76.599998
20161206114500,492.0,488.720001,54.181818,55,56.0,0,77.699997,79.400002,76.400002
20161206120000,492.0,482.160004,53.454546,54,56.0,0,77.300003,79.400002,76.400002
20161206121500,492.0,496.920013,55.090911,54,56.0,0,77.5,79.400002,76.400002
20161206123000,492.0,496.920013,55.090911,54,56.0,0,77.599998,79.099998,76.099998
20161206124500,492.0,496.920013,55.090911,54,56.0,0,78.099998,79.099998,76.099998
20161206130000,492.0,518.23999,57.454544,56,56.0,0,78.099998,79.099998,76.099998
20161206131500,492.0,505.119995,55.999999,55,56.0,0,77.900002,79.099998,76.099998
20161206133000,492.0,519.880005,57.636364,54,56.0,0,77.699997,79.099998,76.099998
20161206134500,492.0,519.880005,57.636364,56,56.0,0,78.099998,79.099998,76.099998
20161206140000,492.0,531.360046,58.909096,56,56.0,0,78.199997,79.099998,76.099998
20161206141500,492.0,482.160004,53.454546,55,56.0,0,77.599998,79.099998,76.099998
20161206143000,492.0,475.600006,52.727273,54,56.0,0,77.800003,79.099998,76.099998
20161206144500,492.0,496.920013,55.090911,55,56.0,0,77.800003,79.099998,76.099998
20161206150000,492.0,480.519989,53.272726,54,56.0,0,77.599998,79.099998,76.099998
20161206151500,492.0,501.839996,55.636363,56,56.0,0,77.800003,79.099998,76.099998
20161206153000,492.0,575.639954,63.818177,60,56.0,0,77.900002,78.900002,75.900002
20161206154500,492.0,529.719971,58.727269,59,56.0,0,78.199997,79.099998,76.099998
20161206160000,492.0,490.359985,54.363635,55,56.0,0,78.300003,79.099998,76.099998
20161206161500,492.0,511.679993,56.727272,55,56.0,0,78.300003,79.099998,76.099998
20161206163000,492.0,496.920013,55.090911,55,56.0,0,77.800003,78.900002,75.900002
20161206164500,492.0,510.040009,56.545455,57,56.0,0,77.900002,78.800003,75.800003
20161206170000,492.0,490.359985,54.363635,55,56.0,0,77.800003,78.800003,75.800003
20161206171500,492.0,495.279999,54.909091,54,56.0,0,77.5,79.099998,76.099998
20161206173000,492.0,501.839996,55.636363,55,56.0,0,77.699997,79.099998,76.099998
20161206174500,492.0,495.279999,54.909091,56,56.0,0,77.599998,79.099998,76.099998
20161206180000,492.0,511.679993,56.727272,56,56.0,0,77.800003,79.099998,76.099998
20161206181500,492.0,555.960022,61.636366,59,55.200001,0,78.099998,79.099998,76.099998
20161206183000,492.0,496.920013,55.090911,56,55.900002,0,78.199997,79.099998,76.099998
20161206184500,492.0,511.679993,56.727272,55,55.900002,0,78.0,78.900002,75.900002
20161206190000,492.0,501.839996,55.636363,56,55.900002,0,77.599998,78.900002,75.900002
20161206191500,492.0,511.679993,56.727272,57,55.900002,0,77.699997,78.800003,75.800003
20161206193000,492.0,631.400024,70.000003,65,55.900002,0,78.199997,79.099998,76.099998
20161206194500,492.0,510.040009,56.545455,55,55.900002,0,77.800003,79.099998,76.099998
20161206200000,492.0,501.839996,55.636363,54,55.900002,0,77.400002,79.099998,76.099998
20161206201500,492.0,537.919983,59.636362,57,55.900002,0,78.099998,79.099998,76.099998
20161206203000,492.0,487.079987,53.999999,54,55.200001,0,77.400002,79.099998,76.099998
20161206204500,492.0,551.039978,61.090907,57,55.200001,0,77.699997,79.099998,76.099998
20161206210000,492.0,501.839996,55.636363,55,55.200001,0,77.800003,79.099998,76.099998
20161206211500,492.0,567.439941,62.909084,59,55.200001,0,78.099998,79.099998,76.099998
20161206213000,492.0,487.079987,53.999999,54,55.200001,0,78.099998,79.099998,76.099998
20161206214500,492.0,544.47998,60.363634,56,55.200001,0,77.900002,79.099998,76.099998
20161206220000,492.0,510.040009,56.545455,54,55.200001,0,77.599998,79.099998,76.099998
20161206221500,492.0,495.279999,54.909091,54,55.200001,0,77.599998,79.099998,76.099998
20161206223000,492.0,480.519989,53.272726,53,55.200001,0,77.300003,79.099998,76.099998
20161206224500,492.0,511.679993,56.727272,53,55.200001,0,76.900002,79.099998,76.099998
20161206230000,492.0,511.679993,56.727272,53,55.200001,0,76.900002,79.099998,76.099998
20161206231500,492.0,470.679993,52.181817,53,55.200001,0,76.599998,79.099998,76.099998
20161206233000,492.0,519.880005,57.636364,55,55.200001,0,77.400002,79.099998,76.099998
20161206234500,492.0,490.359985,54.363635,53,55.200001,0,77.199997,79.099998,76.099998
20161207000000,492.0,501.839996,55.636363,53,55.200001,0,77.300003,79.099998,76.099998
20161207001500,492.0,482.160004,53.454546,53,55.200001,0,76.699997,79.099998,76.099998
20161207003000,492.0,511.679993,56.727272,53,55.200001,0,76.800003,79.099998,76.099998
20161207004500,492.0,501.839996,55.636363,53,55.200001,0,76.0,79.099998,76.099998
20161207010000,492.0,519.880005,57.636364,53,55.200001,0,76.5,79.099998,76.099998
20161207011500,492.0,501.839996,55.636363,53,55.200001,0,76.5,79.099998,76.099998
20161207013000,492.0,488.720001,54.181818,53,55.200001,0,76.400002,79.099998,76.099998
20161207014500,492.0,482.160004,53.454546,53,55.200001,100,75.800003,79.099998,76.099998
20161207020000,492.0,496.920013,55.090911,53,55.900002,100,75.800003,79.099998,76.099998
20161207021500,492.0,488.720001,54.181818,53,55.900002,0,76.099998,79.099998,76.099998
20161207023000,492.0,510.040009,56.545455,53,55.900002,0,76.099998,79.099998,76.099998
20161207024500,492.0,482.160004,53.454546,54,55.900002,0,76.0,79.0,76.0
20161207030000,492.0,487.079987,53.999999,52,55.900002,0,76.300003,79.099998,76.099998
20161207031500,492.0,505.119995,55.999999,53,55.900002,0,76.199997,79.099998,76.099998
20161207033000,492.0,495.279999,54.909091,53,55.900002,0,76.199997,79.099998,76.099998
20161207034500,492.0,505.119995,55.999999,54,55.900002,0,76.400002,79.099998,76.099998
20161207040000,492.0,488.720001,54.181818,53,55.900002,0,76.5,79.099998,76.099998
20161207041500,492.0,488.720001,54.181818,53,55.900002,0,76.599998,79.099998,76.099998
20161207043000,492.0,503.480011,55.818183,54,55.900002,0,76.699997,79.099998,76.099998
20161207044500,492.0,496.920013,55.090911,53,55.900002,0,76.800003,79.099998,76.099998
20161207050000,492.0,526.439941,58.36363,55,55.900002,0,76.900002,79.099998,76.099998
20161207051500,492.0,480.519989,53.272726,53,55.900002,0,76.599998,79.099998,76.099998
20161207053000,492.0,480.519989,53.272726,53,55.900002,0,76.400002,79.099998,76.099998
20161207054500,492.0,524.799988,58.181817,55,55.900002,0,76.900002,79.099998,76.099998
20161207060000,492.0,503.480011,55.818183,54,55.900002,0,76.800003,79.099998,76.099998
20161207061500,492.0,510.040009,56.545455,53,55.200001,0,76.900002,79.099998,76.099998
20161207063000,492.0,551.039978,61.090907,56,55.200001,0,76.800003,79.099998,76.099998
20161207064500,492.0,505.119995,55.999999,53,55.200001,0,77.300003,79.099998,76.099998
20161207070000,492.0,495.279999,54.909091,55,55.900002,0,77.099998,79.099998,76.099998
20161207071500,492.0,529.719971,58.727269,54,55.900002,0,77.0,79.099998,76.099998
20161207073000,492.0,496.920013,55.090911,54,55.900002,0,76.800003,79.199997,76.199997
20161207074500,492.0,511.679993,56.727272,54,55.900002,0,77.599998,79.199997,76.199997
20161207080000,492.0,511.679993,56.727272,56,55.200001,0,77.400002,79.099998,76.099998
20161207081500,492.0,501.839996,55.636363,54,55.200001,0,77.900002,79.099998,76.099998
20161207083000,492.0,487.079987,53.999999,54,55.200001,0,77.199997,79.099998,76.099998
20161207084500,492.0,503.480011,55.818183,54,55.200001,0,77.0,79.099998,76.099998
20161207090000,492.0,510.040009,56.545455,55,55.200001,0,77.099998,79.099998,76.099998
20161207091500,492.0,501.839996,55.636363,54,55.200001,0,76.900002,79.099998,76.099998
20161207093000,492.0,490.359985,54.363635,54,55.200001,0,77.699997,79.099998,76.099998
20161207094500,492.0,480.519989,53.272726,53,83.0,100,77.699997,80.0,78.0
20161207100000,492.0,480.519989,53.272726,53,57.599998,0,77.900002,80.0,78.0
20161207101500,492.0,503.480011,55.818183,53,56.0,100,77.800003,80.0,78.0
20161207103000,492.0,473.959991,52.545454,53,56.0,100,77.800003,80.0,78.0
20161207104500,492.0,480.519989,53.272726,53,56.0,0,77.900002,80.0,78.0
20161207110000,492.0,480.519989,53.272726,53,56.0,100,77.800003,80.0,78.0
20161207111500,492.0,480.519989,53.272726,53,56.0,100,77.400002,80.0,78.0
20161207113000,492.0,598.599976,66.363634,60,56.0,0,78.599998,80.0,78.0
20161207114500,492.0,495.279999,54.909091,54,56.0,0,78.300003,80.0,78.0
20161207120000,492.0,495.279999,54.909091,54,56.0,0,78.099998,80.0,78.0
20161207121500,492.0,470.679993,52.181817,53,56.0,100,77.599998,80.0,78.0
20161207123000,492.0,488.720001,54.181818,53,56.0,100,77.800003,80.0,78.0
20161207124500,492.0,473.959991,52.545454,53,56.0,100,77.599998,80.0,78.0
20161207130000,492.0,505.119995,55.999999,55,56.0,0,78.0,80.0,78.0
20161207131500,492.0,505.119995,55.999999,54,56.0,0,77.900002,80.0,78.0
20161207133000,492.0,518.23999,57.454544,55,56.0,0,78.300003,80.0,78.0
20161207134500,492.0,488.720001,54.181818,54,56.0,0,78.300003,80.0,78.0
20161207140000,492.0,501.839996,55.636363,55,56.0,0,78.199997,80.0,78.0
20161207141500,492.0,510.040009,56.545455,55,56.0,0,77.900002,80.0,78.0
20161207143000,492.0,536.280029,59.454549,55,56.0,0,78.199997,80.0,78.0
20161207144500,492.0,496.920013,55.090911,55,56.0,0,78.199997,80.0,78.0
20161207150000,492.0,496.920013,55.090911,55,56.0,0,78.400002,80.0,78.0
20161207151500,492.0,487.079987,53.999999,54,56.0,0,78.599998,80.0,78.0
20161207153000,492.0,518.23999,57.454544,55,56.0,0,78.199997,80.0,78.0
20161207154500,492.0,495.279999,54.909091,55,56.0,0,78.0,80.0,78.0
20161207160000,492.0,495.279999,54.909091,54,56.0,0,78.199997,80.0,78.0
20161207161500,492.0,501.839996,55.636363,54,56.0,0,78.300003,80.0,78.0
20161207163000,492.0,518.23999,57.454544,55,56.0,0,78.300003,80.0,78.0
20161207164500,492.0,473.959991,52.545454,54,56.0,0,78.300003,80.0,78.0
20161207170000,492.0,501.839996,55.636363,55,56.0,0,78.099998,80.0,78.0
20161207171500,492.0,501.839996,55.636363,56,56.0,0,78.599998,80.0,78.0
20161207173000,492.0,510.040009,56.545455,56,56.0,0,78.800003,80.0,78.0
20161207174500,492.0,501.839996,55.636363,56,56.0,0,78.900002,80.0,78.0
20161207180000,492.0,488.720001,54.181818,55,56.0,0,79.0,80.0,78.0
20161207181500,492.0,475.600006,52.727273,55,56.0,0,78.900002,80.0,78.0
20161207183000,492.0,470.679993,52.181817,55,56.0,0,79.0,80.0,78.0
20161207184500,492.0,511.679993,56.727272,56,56.0,0,79.0,80.0,78.0
20161207190000,492.0,511.679993,56.727272,55,56.0,0,78.900002,80.0,78.0
20161207191500,492.0,505.119995,55.999999,56,56.0,0,78.699997,80.0,78.0
20161207193000,492.0,511.679993,56.727272,57,56.0,0,78.699997,80.0,78.0
20161207194500,492.0,511.679993,56.727272,55,56.0,0,78.599998,80.0,78.0
20161207200000,492.0,601.880005,66.727273,61,55.200001,0,79.099998,80.0,78.0
20161207201500,492.0,747.840027,82.909094,78,55.200001,0,79.599998,80.0,78.0
20161207203000,492.0,490.359985,54.363635,54,55.900002,0,77.900002,80.0,78.0
20161207204500,492.0,495.279999,54.909091,54,55.900002,100,77.699997,80.0,78.0
20161207210000,492.0,519.880005,57.636364,56,55.900002,0,77.800003,80.0,78.0
20161207211500,492.0,482.160004,53.454546,54,55.900002,100,77.800003,80.0,78.0
20161207213000,492.0,505.119995,55.999999,55,55.900002,0,78.099998,80.0,78.0
20161207214500,492.0,488.720001,54.181818,54,63.200001,100,77.099998,80.0,78.0
20161207220000,492.0,501.839996,55.636363,54,72.199997,100,77.300003,80.0,78.0
20161207221500,492.0,501.839996,55.636363,56,56.400002,0,78.099998,80.0,78.0
20161207223000,492.0,490.359985,54.363635,54,56.400002,100,77.900002,80.0,78.0
20161207224500,492.0,519.880005,57.636364,55,56.400002,0,78.099998,80.0,78.0
20161207230000,492.0,519.880005,57.636364,55,56.400002,0,78.800003,80.0,78.0
20161207231500,492.0,496.920013,55.090911,54,56.400002,0,78.599998,80.0,78.0
20161207233000,492.0,496.920013,55.090911,54,56.400002,0,78.699997,80.0,78.0
20161207234500,492.0,524.799988,58.181817,56,56.400002,0,78.599998,80.0,78.0
20161208000000,492.0,700.280029,77.636367,70,54.799999,0,79.5,80.0,78.0
20161208001500,492.0,510.040009,56.545455,56,55.5,0,78.900002,80.0,78.0
20161208003000,492.0,519.880005,57.636364,56,55.5,0,78.199997,80.0,78.0
20161208004500,492.0,501.839996,55.636363,54,55.5,0,78.599998,80.0,78.0
20161208010000,492.0,495.279999,54.909091,55,55.5,0,78.300003,80.0,78.0
20161208011500,492.0,516.599976,57.272725,56,55.5,0,78.199997,80.0,78.0
20161208013000,492.0,495.279999,54.909091,54,55.5,0,78.0,80.0,78.0
20161208014500,492.0,539.560059,59.818188,58,55.5,0,78.800003,80.0,78.0
20161208020000,492.0,547.76001,60.727274,59,55.5,0,79.0,80.0,78.0
20161208021500,492.0,539.560059,59.818188,57,55.5,0,78.900002,80.0,78.0
20161208023000,492.0,526.439941,58.36363,56,55.5,0,78.599998,80.0,78.0
20161208024500,492.0,569.080017,63.090911,61,55.5,0,79.199997,80.0,78.0
20161208030000,492.0,529.719971,58.727269,56,55.5,0,79.400002,80.0,78.0
20161208031500,492.0,519.880005,57.636364,54,55.5,0,78.699997,80.0,78.0
20161208033000,492.0,495.279999,54.909091,55,55.5,0,78.400002,80.0,78.0
20161208034500,492.0,583.839966,64.727269,60,55.5,0,79.199997,80.0,78.0
20161208040000,492.0,519.880005,57.636364,56,55.5,0,79.0,80.0,78.0
20161208041500,492.0,526.439941,58.36363,55,55.5,0,78.599998,80.0,78.0
20161208043000,492.0,526.439941,58.36363,56,55.5,0,78.5,80.0,78.0
20161208044500,492.0,554.320007,61.454546,60,55.5,0,79.099998,80.0,78.0
20161208050000,492.0,601.880005,66.727273,64,54.799999,0,79.300003,80.0,78.0
20161208051500,492.0,488.720001,54.181818,55,55.5,0,78.699997,80.0,78.0
20161208053000,492.0,482.160004,53.454546,56,55.5,0,78.800003,80.0,78.0
20161208054500,492.0,636.320007,70.545455,66,54.700001,0,79.5,80.0,78.0
20161208060000,492.0,487.079987,53.999999,55,55.5,0,78.400002,80.0,78.0
20161208061500,492.0,639.599976,70.909088,68,55.5,0,79.699997,80.0,78.0
20161208063000,492.0,567.439941,62.909084,60,55.5,0,79.0,80.0,78.0
20161208064500,492.0,536.280029,59.454549,58,55.5,0,78.599998,80.0,78.0
20161208070000,492.0,633.039978,70.181816,67,54.700001,0,79.099998,80.0,78.0
20161208071500,492.0,524.799988,58.181817,55,55.599998,0,78.5,80.0,78.0
20161208073000,492.0,505.119995,55.999999,57,55.599998,0,78.300003,80.0,78.0
20161208074500,492.0,505.119995,55.999999,56,55.599998,0,78.300003,80.0,78.0
20161208080000,492.0,496.920013,55.090911,55,55.599998,0,78.5,80.0,78.0
20161208081500,492.0,490.359985,54.363635,55,55.599998,0,78.5,80.0,78.0
20161208083000,492.0,590.400024,65.454548,62,55.599998,0,78.800003,80.0,78.0
20161208084500,492.0,519.880005,57.636364,56,55.599998,0,77.699997,80.0,78.0
20161208090000,492.0,749.47998,83.090907,74,55.599998,0,79.599998,80.0,78.0
20161208091500,492.0,518.23999,57.454544,56,55.599998,0,78.5,80.0,78.0
20161208093000,492.0,495.279999,54.909091,56,55.599998,0,78.599998,80.0,78.0
20161208094500,492.0,546.119995,60.545454,59,55.599998,0,78.599998,80.0,78.0
20161208100000,492.0,505.119995,55.999999,55,55.599998,0,78.199997,80.0,78.0
20161208111500,492.0,744.559998,82.545454,70,53.5,0,78.699997,80.0,78.0
20161208113000,492.0,723.23999,80.181817,94,55.200001,0,78.699997,80.0,78.0
20161208114500,492.0,723.23999,80.181817,86,55.200001,0,79.0,80.0,78.0
20161208120000,492.0,526.439941,58.36363,61,55.200001,0,78.400002,80.0,78.0
20161208121500,492.0,496.920013,55.090911,60,55.200001,0,78.199997,80.0,78.0
20161208123000,492.0,505.119995,55.999999,61,55.900002,0,78.0,80.0,78.0
20161208124500,492.0,511.679993,56.727272,61,55.200001,0,78.199997,80.0,78.0
20161208130000,492.0,519.880005,57.636364,61,55.200001,0,78.199997,80.0,78.0
20161208131500,492.0,505.119995,55.999999,60,55.200001,0,78.199997,80.0,78.0
20161208133000,492.0,488.720001,54.181818,60,55.200001,0,78.300003,80.0,78.0
20161208134500,492.0,496.920013,55.090911,60,55.200001,0,78.5,80.0,78.0
20161208140000,492.0,531.360046,58.909096,63,55.900002,0,78.699997,80.0,78.0
20161208141500,492.0,467.399994,51.818181,59,55.200001,0,78.5,80.0,78.0
20161208143000,492.0,501.839996,55.636363,61,55.900002,0,78.400002,80.0,78.0
20161208144500,492.0,501.839996,55.636363,60,55.200001,0,78.199997,80.0,78.0
20161208150000,492.0,488.720001,54.181818,61,55.200001,0,78.5,80.0,78.0
20161208151500,492.0,480.519989,53.272726,61,55.900002,0,78.5,80.0,78.0
20161208153000,492.0,516.599976,57.272725,62,55.900002,0,78.5,80.0,78.0
20161208154500,492.0,510.040009,56.545455,61,55.200001,0,78.5,80.0,78.0
20161208160000,492.0,565.799988,62.727271,64,55.900002,0,78.300003,80.0,78.0
20161208161500,492.0,539.560059,59.818188,64,55.900002,0,78.900002,80.0,78.0
20161208163000,492.0,495.279999,54.909091,62,55.900002,0,78.900002,80.0,78.0
20161208164500,492.0,524.799988,58.181817,63,55.900002,0,79.0,80.0,78.0
20161208170000,492.0,473.959991,52.545454,62,55.200001,0,78.699997,80.0,78.0
20161208171500,492.0,503.480011,55.818183,61,55.200001,0,78.800003,80.0,78.0
20161208173000,492.0,490.359985,54.363635,62,55.200001,0,78.5,80.0,78.0
20161208174500,492.0,482.160004,53.454546,61,55.200001,0,78.699997,80.0,78.0
20161208180000,492.0,501.839996,55.636363,61,56.0,0,78.900002,80.0,78.0
20161208181500,492.0,482.160004,53.454546,61,56.0,0,78.5,80.0,78.0
20161208183000,492.0,536.280029,59.454549,64,56.0,0,78.300003,80.0,78.0
20161208184500,492.0,505.119995,55.999999,61,56.0,0,78.699997,80.0,78.0
20161208190000,492.0,518.23999,57.454544,62,56.0,0,78.699997,80.0,78.0
20161208191500,492.0,529.719971,58.727269,62,55.200001,0,78.599998,80.0,78.0
20161208193000,492.0,496.920013,55.090911,63,55.200001,0,78.800003,80.0,78.0
20161208194500,492.0,487.079987,53.999999,61,55.200001,0,78.900002,80.0,78.0
20161208200000,492.0,510.040009,56.545455,61,55.200001,0,78.800003,80.0,78.0
20161208201500,492.0,719.960022,79.818184,73,54.0,0,78.599998,77.099998,74.099998
20161208203000,492.0,744.559998,82.545454,100,54.0,0,78.800003,77.099998,74.099998
20161208204500,492.0,744.559998,82.545454,100,54.0,0,78.599998,77.099998,74.099998
20161208210000,492.0,715.039978,79.272725,71,54.0,0,77.900002,77.300003,74.300003
20161208211500,492.0,741.280029,82.181821,100,54.0,0,77.300003,76.699997,73.699997
20161208213000,492.0,613.360046,68.000005,61,55.200001,0,77.300003,77.099998,74.099998
20161208214500,492.0,546.119995,60.545454,55,55.900002,0,76.900002,77.099998,74.099998
20161208220000,492.0,526.439941,58.36363,54,55.900002,0,76.5,77.099998,74.099998
20161208221500,492.0,580.560059,64.363643,61,55.900002,0,76.800003,77.099998,74.099998
20161208223000,492.0,580.560059,64.363643,59,55.900002,0,76.5,77.099998,74.099998
20161208224500,492.0,519.880005,57.636364,56,55.900002,0,76.800003,77.099998,74.099998
20161208230000,492.0,488.720001,54.181818,53,55.099998,0,76.099998,77.099998,74.099998
20161208231500,492.0,529.719971,58.727269,55,55.099998,0,76.400002,77.099998,74.099998
20161208233000,492.0,626.47998,69.454543,62,54.299999,0,75.800003,76.400002,73.400002
20161208234500,492.0,488.720001,54.181818,52,54.299999,0,75.699997,77.099998,74.099998
20161209000000,492.0,488.720001,54.181818,52,54.299999,0,75.5,77.099998,74.099998
20161209001500,492.0,488.720001,54.181818,52,54.299999,0,75.599998,77.099998,74.099998
20161209003000,492.0,677.320007,75.09091,63,54.299999,0,76.400002,77.099998,74.099998
20161209004500,492.0,503.480011,55.818183,53,54.900002,0,76.099998,77.099998,74.099998
20161209010000,492.0,496.920013,55.090911,52,54.900002,0,75.900002,77.400002,74.400002
20161209011500,492.0,496.920013,55.090911,52,55.599998,0,75.5,77.400002,74.400002
20161209013000,492.0,503.480011,55.818183,52,55.599998,0,75.5,77.400002,74.400002
20161209014500,492.0,480.519989,53.272726,53,55.599998,0,75.5,77.400002,74.400002
20161209020000,492.0,488.720001,54.181818,52,55.599998,0,76.0,77.400002,74.400002
20161209021500,492.0,488.720001,54.181818,52,55.599998,0,75.400002,77.400002,74.400002
20161209023000,492.0,510.040009,56.545455,53,54.700001,0,75.599998,77.199997,74.199997
20161209024500,492.0,544.47998,60.363634,55,54.700001,0,75.699997,76.800003,73.800003
20161209030000,492.0,510.040009,56.545455,53,54.700001,0,75.699997,77.099998,74.099998
20161209031500,492.0,495.279999,54.909091,53,54.700001,0,75.300003,76.800003,73.800003
20161209033000,492.0,551.039978,61.090907,58,54.700001,0,75.900002,76.800003,73.800003
20161209034500,492.0,516.599976,57.272725,52,55.5,0,75.5,77.0,74.0
20161209040000,492.0,539.560059,59.818188,55,55.5,0,76.300003,77.099998,74.099998
20161209041500,492.0,505.119995,55.999999,53,54.799999,0,76.099998,77.099998,74.099998
20161209043000,492.0,475.600006,52.727273,53,54.799999,0,75.900002,77.099998,74.099998
20161209044500,492.0,482.160004,53.454546,52,54.799999,0,75.800003,77.099998,74.099998
20161209050000,492.0,496.920013,55.090911,53,55.5,0,75.800003,77.099998,74.099998
20161209051500,492.0,473.959991,52.545454,52,54.700001,0,75.400002,77.099998,74.099998
20161209053000,492.0,503.480011,55.818183,53,53.900002,0,75.300003,77.099998,74.099998
20161209054500,492.0,503.480011,55.818183,52,55.200001,0,74.900002,77.099998,74.099998
20161209060000,492.0,490.359985,54.363635,52,55.200001,0,75.0,77.099998,74.099998
20161209061500,492.0,495.279999,54.909091,53,54.0,0,75.099998,77.099998,74.099998
20161209063000,492.0,464.119995,51.454545,52,55.0,0,74.900002,77.099998,74.099998
20161209064500,492.0,488.720001,54.181818,52,55.0,0,75.0,77.099998,74.099998
20161209070000,492.0,505.119995,55.999999,52,53.900002,0,75.599998,77.099998,74.099998
20161209071500,492.0,495.279999,54.909091,53,55.200001,0,75.199997,77.099998,74.099998
20161209073000,492.0,677.320007,75.09091,66,54.299999,0,76.400002,77.099998,74.099998
20161209074500,492.0,475.600006,52.727273,52,54.299999,0,75.5,77.099998,74.099998
20161209080000,492.0,490.359985,54.363635,52,55.099998,0,75.199997,77.099998,74.099998
20161209081500,492.0,490.359985,54.363635,52,53.900002,0,76.0,78.0,75.0
20161209083000,492.0,510.040009,56.545455,53,54.700001,0,75.900002,78.0,75.0
20161209084500,492.0,496.920013,55.090911,54,54.700001,0,76.199997,77.800003,74.800003
20161209090000,492.0,575.639954,63.818177,57,53.5,0,75.900002,77.300003,74.300003
20161209091500,492.0,510.040009,56.545455,54,55.200001,0,76.0,77.099998,74.099998
20161209093000,492.0,495.279999,54.909091,53,54.299999,0,75.800003,77.099998,74.099998
20161209094500,492.0,646.160034,71.636367,62,54.299999,0,75.900002,77.099998,74.099998
20161209100000,492.0,639.599976,70.909088,64,54.299999,0,76.5,77.099998,74.099998
20161209101500,492.0,516.599976,57.272725,53,55.5,0,76.199997,77.099998,74.099998
20161209103000,492.0,516.599976,57.272725,55,55.5,0,76.099998,77.099998,74.099998
20161209104500,492.0,516.599976,57.272725,53,54.599998,0,75.800003,77.099998,74.099998
20161209110000,492.0,487.079987,53.999999,52,54.599998,0,75.599998,77.099998,74.099998
20161209111500,492.0,487.079987,53.999999,52,54.599998,0,75.599998,77.099998,74.099998
20161209113000,492.0,505.119995,55.999999,53,54.599998,0,75.800003,77.099998,74.099998
20161209114500,492.0,488.720001,54.181818,53,54.599998,0,75.599998,77.0,74.0
20161209120000,492.0,519.880005,57.636364,53,54.599998,0,75.5,77.099998,74.099998
20161209121500,492.0,482.160004,53.454546,52,55.799999,0,75.400002,77.099998,74.099998
20161209123000,492.0,482.160004,53.454546,53,55.799999,0,75.0,77.099998,74.099998
20161209124500,492.0,518.23999,57.454544,55,55.799999,0,75.400002,76.800003,73.800003
20161209130000,492.0,495.279999,54.909091,53,55.799999,0,75.599998,76.699997,73.699997
20161209131500,492.0,539.560059,59.818188,54,54.900002,0,75.099998,76.800003,73.800003
20161209133000,492.0,480.519989,53.272726,53,54.900002,0,74.800003,77.099998,74.099998
20161209134500,492.0,475.600006,52.727273,53,54.900002,0,74.5,77.099998,74.099998
20161209140000,492.0,482.160004,53.454546,53,56.299999,0,75.0,77.099998,74.099998
20161209141500,492.0,503.480011,55.818183,53,56.299999,0,75.099998,77.099998,74.099998
20161209143000,492.0,488.720001,54.181818,53,55.200001,0,74.900002,77.099998,74.099998
20161209144500,492.0,488.720001,54.181818,54,55.200001,0,75.199997,77.099998,74.099998
20161209150000,492.0,488.720001,54.181818,54,56.299999,0,75.099998,77.099998,74.099998
20161209151500,492.0,501.839996,55.636363,53,56.299999,0,75.099998,77.099998,74.099998
20161209153000,492.0,495.279999,54.909091,53,55.200001,0,75.099998,77.099998,74.099998
20161209154500,492.0,495.279999,54.909091,54,55.900002,0,75.099998,77.199997,74.199997
20161209160000,492.0,473.959991,52.545454,54,55.900002,0,75.099998,77.099998,74.099998
20161209161500,492.0,482.160004,53.454546,53,55.200001,0,75.0,77.400002,74.400002
20161209163000,492.0,511.679993,56.727272,55,56.299999,0,75.099998,77.099998,74.099998
20161209164500,492.0,496.920013,55.090911,53,56.299999,0,75.0,77.099998,74.099998
20161209170000,492.0,487.079987,53.999999,52,94.900002,100,76.0,80.0,78.0
20161209171500,492.0,496.920013,55.090911,53,86.099998,100,76.699997,80.0,78.0
20161209173000,492.0,505.119995,55.999999,53,88.0,100,77.400002,80.0,78.0
20161209174500,492.0,505.119995,55.999999,53,95.5,100,77.699997,80.0,78.0
20161209180000,492.0,518.23999,57.454544,53,57.099998,0,78.099998,80.0,78.0
20161209181500,492.0,503.480011,55.818183,53,57.099998,100,77.400002,80.0,78.0
20161209183000,492.0,503.480011,55.818183,53,64.400002,100,77.300003,80.0,78.0
20161209184500,492.0,467.399994,51.818181,52,71.099998,100,77.699997,80.0,78.0
20161209190000,492.0,505.119995,55.999999,53,58.799999,0,77.900002,80.0,78.0
20161209191500,492.0,516.599976,57.272725,53,56.299999,100,77.5,80.0,78.0
20161209193000,492.0,503.480011,55.818183,53,67.0,100,77.300003,80.0,78.0
20161209194500,492.0,470.679993,52.181817,52,65.300003,100,77.400002,80.0,78.0
20161209200000,492.0,475.600006,52.727273,52,60.900002,0,77.900002,80.0,78.0
20161209201500,492.0,490.359985,54.363635,53,56.0,0,78.400002,80.0,78.0
20161209203000,492.0,490.359985,54.363635,52,56.0,100,77.5,80.0,78.0
20161209204500,492.0,742.919983,82.363634,100,53.900002,0,78.0,78.300003,75.300003
20161209210000,492.0,756.039978,83.818179,100,53.900002,0,77.699997,78.300003,75.300003
20161209211500,492.0,744.559998,82.545454,100,53.900002,0,78.199997,78.300003,75.300003
20161209213000,492.0,744.559998,82.545454,77,54.700001,0,77.300003,78.300003,75.300003
20161209214500,492.0,496.920013,55.090911,54,55.5,0,76.800003,78.300003,75.300003
20161209220000,492.0,488.720001,54.181818,52,55.5,0,76.5,78.300003,75.300003
20161209221500,492.0,496.920013,55.090911,53,55.5,0,76.199997,78.300003,75.300003
20161209223000,492.0,611.719971,67.818179,61,55.5,0,77.099998,78.300003,75.300003
20161209224500,492.0,487.079987,53.999999,53,55.5,0,76.900002,78.300003,75.300003
20161209230000,492.0,516.599976,57.272725,53,55.5,0,76.800003,78.300003,75.300003
20161209231500,492.0,488.720001,54.181818,52,54.799999,0,76.400002,78.300003,75.300003
20161209233000,492.0,473.959991,52.545454,53,54.799999,0,76.599998,78.300003,75.300003
20161209234500,492.0,531.360046,58.909096,54,54.799999,0,75.900002,78.300003,75.300003
20161210000000,492.0,495.279999,54.909091,52,54.799999,0,75.199997,78.300003,75.300003
20161210001500,492.0,495.279999,54.909091,52,54.799999,0,75.599998,78.300003,75.300003
20161210003000,492.0,480.519989,53.272726,52,54.799999,0,75.5,78.300003,75.300003
20161210004500,492.0,501.839996,55.636363,53,55.599998,0,75.199997,78.300003,75.300003
20161210010000,492.0,495.279999,54.909091,52,55.599998,0,76.099998,78.300003,75.300003
20161210011500,492.0,480.519989,53.272726,52,54.599998,0,75.400002,78.300003,75.300003
20161210013000,492.0,473.959991,52.545454,52,54.599998,100,74.699997,78.300003,75.300003
20161210014500,492.0,501.839996,55.636363,52,56.700001,100,75.0,78.300003,75.300003
20161210020000,492.0,480.519989,53.272726,52,55.5,0,75.199997,78.300003,75.300003
20161210021500,492.0,487.079987,53.999999,52,54.700001,0,75.400002,78.300003,75.300003
20161210023000,492.0,529.719971,58.727269,53,55.400002,0,75.800003,78.300003,75.300003
20161210024500,492.0,516.599976,57.272725,52,55.400002,100,75.0,78.300003,75.300003
20161210030000,492.0,490.359985,54.363635,52,54.299999,100,75.0,78.300003,75.300003
20161210031500,492.0,501.839996,55.636363,52,54.299999,0,75.400002,78.300003,75.300003
20161210033000,492.0,495.279999,54.909091,52,55.799999,100,74.900002,78.300003,75.300003
20161210034500,492.0,511.679993,56.727272,51,54.5,100,75.199997,78.300003,75.300003
20161210040000,492.0,496.920013,55.090911,51,55.599998,100,75.0,78.300003,75.300003
20161210041500,492.0,487.079987,53.999999,52,62.400002,100,75.099998,78.300003,75.300003
20161210043000,492.0,487.079987,53.999999,52,54.700001,100,75.099998,78.300003,75.300003
20161210044500,492.0,487.079987,53.999999,52,55.599998,100,74.900002,78.300003,75.300003
20161210050000,492.0,516.599976,57.272725,52,55.599998,100,75.099998,78.300003,75.300003
20161210051500,492.0,482.160004,53.454546,52,54.700001,100,75.099998,78.300003,75.300003
20161210053000,492.0,496.920013,55.090911,52,55.799999,0,75.400002,78.300003,75.300003
20161210054500,492.0,460.839996,51.090909,51,54.299999,100,75.0,78.300003,75.300003
20161210060000,492.0,505.119995,55.999999,52,55.599998,100,74.800003,78.300003,75.300003
20161210061500,492.0,505.119995,55.999999,52,55.599998,0,75.099998,78.300003,75.300003
20161210063000,492.0,475.600006,52.727273,52,55.599998,100,74.800003,78.300003,75.300003
20161210064500,492.0,487.079987,53.999999,51,54.700001,100,75.099998,78.300003,75.300003
20161210070000,492.0,464.119995,51.454545,51,55.599998,100,75.099998,78.300003,75.300003
20161210071500,492.0,505.119995,55.999999,51,54.700001,100,75.199997,78.300003,75.300003
20161210073000,492.0,516.599976,57.272725,52,54.700001,0,75.900002,78.300003,75.300003
20161210074500,492.0,473.959991,52.545454,52,54.700001,0,75.400002,78.300003,75.300003
20161210080000,492.0,490.359985,54.363635,52,54.700001,0,75.400002,78.300003,75.300003
20161210081500,492.0,482.160004,53.454546,51,80.900002,100,76.0,80.0,78.0
20161210083000,492.0,482.160004,53.454546,52,84.5,100,76.699997,80.0,78.0
20161210084500,492.0,501.839996,55.636363,52,99.0,100,77.199997,80.0,78.0
20161210090000,492.0,487.079987,53.999999,52,92.699997,100,77.300003,80.0,78.0
20161210091500,492.0,487.079987,53.999999,52,85.5,100,77.800003,80.0,78.0
20161210093000,492.0,501.839996,55.636363,52,83.199997,100,77.900002,80.0,78.0
20161210094500,492.0,501.839996,55.636363,52,60.0,0,78.0,80.0,78.0
20161210100000,492.0,510.040009,56.545455,52,55.5,100,77.599998,80.0,78.0
20161210101500,492.0,503.480011,55.818183,53,55.5,100,77.099998,80.0,78.0
20161210103000,492.0,488.720001,54.181818,52,72.0,100,77.199997,80.0,78.0
20161210104500,492.0,470.679993,52.181817,51,79.300003,100,77.5,80.0,78.0
20161210110000,492.0,470.679993,52.181817,52,91.599998,100,77.599998,80.0,78.0
20161210111500,492.0,516.599976,57.272725,52,58.5,100,77.699997,80.0,78.0
20161210113000,492.0,490.359985,54.363635,51,56.900002,100,77.199997,80.0,78.0
20161210114500,492.0,475.600006,52.727273,52,71.900002,100,77.300003,80.0,78.0
20161210120000,492.0,487.079987,53.999999,52,76.400002,100,77.5,80.0,78.0
20161210121500,492.0,495.279999,54.909091,53,84.5,100,77.800003,80.0,78.0
20161210123000,492.0,495.279999,54.909091,52,57.200001,100,77.699997,80.0,78.0
20161210124500,492.0,480.519989,53.272726,52,57.200001,100,77.199997,80.0,78.0
20161210130000,492.0,503.480011,55.818183,53,72.699997,100,77.099998,80.0,78.0
20161210131500,492.0,482.160004,53.454546,52,76.800003,100,77.599998,80.0,78.0
20161210133000,492.0,516.599976,57.272725,52,78.0,0,78.099998,80.0,78.0
20161210134500,492.0,473.959991,52.545454,53,56.799999,100,77.300003,80.0,78.0
20161210140000,492.0,488.720001,54.181818,52,66.699997,100,77.099998,80.0,78.0
20161210141500,492.0,488.720001,54.181818,52,77.199997,100,77.400002,80.0,78.0
