PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161210143000,492.0,501.839996,55.636363,52,88.099998,100,77.599998,80.0,78.0
20161210144500,492.0,511.679993,56.727272,53,86.199997,100,78.099998,80.0,78.0
20161210150000,492.0,487.079987,53.999999,52,57.299999,0,77.900002,80.0,78.0
20161210151500,492.0,475.600006,52.727273,52,56.700001,100,77.400002,80.0,78.0
20161210153000,492.0,487.079987,53.999999,52,67.699997,100,77.199997,80.0,78.0
20161210154500,492.0,503.480011,55.818183,52,85.300003,100,77.5,80.0,78.0
20161210160000,492.0,490.359985,54.363635,53,78.699997,100,77.800003,80.0,78.0
20161210161500,492.0,496.920013,55.090911,53,59.099998,0,77.900002,80.0,78.0
20161210163000,492.0,488.720001,54.181818,52,56.799999,100,77.300003,80.0,78.0
20161210164500,492.0,488.720001,54.181818,53,80.0,100,77.300003,80.0,78.0
20161210170000,492.0,496.920013,55.090911,53,73.400002,100,77.599998,80.0,78.0
20161210171500,492.0,503.480011,55.818183,53,71.699997,100,77.699997,80.0,78.0
20161210173000,492.0,503.480011,55.818183,52,74.0,100,77.900002,80.0,78.0
20161210174500,492.0,488.720001,54.181818,52,57.200001,100,77.5,80.0,78.0
20161210180000,492.0,503.480011,55.818183,53,56.0,100,77.5,80.0,78.0
20161210181500,492.0,503.480011,55.818183,52,70.900002,100,77.099998,80.0,78.0
20161210183000,492.0,480.519989,53.272726,52,75.900002,100,77.599998,80.0,78.0
20161210184500,492.0,503.480011,55.818183,53,85.300003,100,77.900002,80.0,78.0
20161210190000,492.0,503.480011,55.818183,52,56.0,100,77.400002,80.0,78.0
20161210191500,492.0,510.040009,56.545455,52,57.099998,100,77.400002,80.0,78.0
20161210193000,492.0,501.839996,55.636363,53,70.599998,100,77.5,80.0,78.0
20161210194500,492.0,501.839996,55.636363,52,78.699997,100,77.5,80.0,78.0
20161210200000,492.0,518.23999,57.454544,53,57.099998,0,78.300003,80.0,78.0
20161210201500,492.0,511.679993,56.727272,53,56.0,100,77.699997,80.0,78.0
20161210203000,492.0,490.359985,54.363635,52,56.0,100,77.599998,80.0,78.0
20161210204500,492.0,490.359985,54.363635,52,66.099998,100,77.300003,80.0,78.0
20161210210000,492.0,733.080017,81.272729,100,58.0,0,77.599998,75.699997,72.699997
20161210211500,492.0,767.52002,85.090911,100,55.200001,0,77.5,75.699997,72.699997
20161210213000,492.0,756.039978,83.818179,100,53.900002,0,77.900002,75.599998,72.599998
20161210214500,492.0,756.039978,83.818179,100,53.900002,0,77.800003,75.599998,72.599998
20161210220000,492.0,756.039978,83.818179,100,54.700001,0,77.800003,75.699997,72.699997
20161210221500,492.0,744.559998,82.545454,100,55.5,0,77.900002,75.400002,72.400002
20161210223000,492.0,744.559998,82.545454,100,55.5,0,77.599998,75.300003,72.300003
20161210224500,492.0,744.559998,82.545454,100,55.5,0,76.800003,75.400002,72.400002
20161210230000,492.0,752.76001,83.454547,100,55.5,0,77.099998,75.400002,72.400002
20161210231500,492.0,772.440002,85.636364,100,54.700001,0,76.800003,75.400002,72.400002
20161210233000,492.0,729.799988,80.90909,100,54.700001,0,77.0,75.400002,72.400002
20161210234500,492.0,741.280029,82.181821,100,54.700001,0,76.900002,75.300003,72.300003
20161211000000,492.0,751.119995,83.272727,100,53.900002,0,77.300003,75.699997,72.699997
20161211001500,492.0,767.52002,85.090911,100,53.900002,0,76.900002,75.699997,72.699997
20161211003000,492.0,747.840027,82.909094,100,53.900002,0,76.599998,75.699997,72.699997
20161211004500,492.0,747.840027,82.909094,100,53.900002,0,76.5,75.699997,72.699997
20161211010000,492.0,747.840027,82.909094,100,53.900002,0,76.800003,75.699997,72.699997
20161211011500,492.0,747.840027,82.909094,100,53.900002,0,76.199997,75.699997,72.699997
20161211013000,492.0,759.320007,84.181819,100,53.900002,0,75.900002,75.699997,72.699997
20161211014500,492.0,744.559998,82.545454,100,54.599998,0,76.300003,75.699997,72.699997
20161211020000,492.0,505.119995,55.999999,52,55.799999,100,75.699997,79.300003,76.300003
20161211021500,492.0,495.279999,54.909091,52,56.799999,100,75.5,79.300003,76.300003
20161211023000,492.0,495.279999,54.909091,52,61.099998,100,76.0,79.300003,76.300003
20161211024500,492.0,495.279999,54.909091,52,62.799999,100,76.0,79.300003,76.300003
20161211030000,492.0,511.679993,56.727272,52,63.700001,100,76.099998,79.300003,76.300003
20161211031500,492.0,505.119995,55.999999,53,55.900002,0,76.599998,79.300003,76.300003
20161211033000,492.0,487.079987,53.999999,52,55.900002,0,76.199997,79.300003,76.300003
20161211034500,492.0,544.47998,60.363634,53,55.900002,0,76.5,79.300003,76.300003
20161211040000,492.0,490.359985,54.363635,52,55.900002,0,76.199997,79.300003,76.300003
20161211041500,492.0,495.279999,54.909091,52,56.599998,0,76.400002,79.300003,76.300003
20161211043000,492.0,510.040009,56.545455,53,56.599998,0,76.599998,79.300003,76.300003
20161211044500,492.0,518.23999,57.454544,52,55.599998,0,76.800003,79.300003,76.300003
20161211050000,492.0,473.959991,52.545454,52,55.599998,0,76.900002,79.300003,76.300003
20161211051500,492.0,488.720001,54.181818,53,55.599998,0,77.199997,79.300003,76.300003
20161211053000,492.0,505.119995,55.999999,52,55.599998,0,77.0,79.300003,76.300003
20161211054500,492.0,511.679993,56.727272,53,56.299999,0,76.599998,79.300003,76.300003
20161211060000,492.0,505.119995,55.999999,52,56.299999,0,76.5,79.300003,76.300003
20161211061500,492.0,496.920013,55.090911,53,55.200001,0,76.300003,79.300003,76.300003
20161211063000,492.0,482.160004,53.454546,52,55.200001,0,76.400002,79.300003,76.300003
20161211064500,492.0,496.920013,55.090911,52,55.200001,0,76.5,79.300003,76.300003
20161211070000,492.0,518.23999,57.454544,52,55.200001,0,76.5,79.300003,76.300003
20161211071500,492.0,482.160004,53.454546,52,56.0,0,76.599998,79.300003,76.300003
20161211073000,492.0,482.160004,53.454546,52,56.0,0,76.599998,79.300003,76.300003
20161211074500,492.0,496.920013,55.090911,53,56.0,0,76.800003,79.300003,76.300003
20161211080000,492.0,516.599976,57.272725,53,55.299999,0,76.900002,79.300003,76.300003
20161211081500,492.0,503.480011,55.818183,53,55.299999,0,77.099998,79.300003,76.300003
20161211083000,492.0,551.039978,61.090907,57,55.299999,0,77.699997,79.300003,76.300003
20161211084500,492.0,510.040009,56.545455,54,55.900002,0,77.800003,79.300003,76.300003
20161211090000,492.0,464.119995,51.454545,52,78.099998,100,77.900002,80.0,78.0
20161211091500,492.0,470.679993,52.181817,52,58.0,0,77.800003,80.0,78.0
20161211093000,492.0,470.679993,52.181817,52,56.0,100,77.800003,80.0,78.0
20161211094500,492.0,501.839996,55.636363,53,56.0,100,77.300003,80.0,78.0
20161211100000,492.0,490.359985,54.363635,52,68.900002,100,77.199997,80.0,78.0
20161211101500,492.0,480.519989,53.272726,53,66.199997,100,77.699997,80.0,78.0
20161211103000,492.0,487.079987,53.999999,53,64.099998,0,78.099998,80.0,78.0
20161211104500,492.0,505.119995,55.999999,53,56.700001,100,77.699997,80.0,78.0
20161211110000,492.0,505.119995,55.999999,53,56.700001,100,77.800003,80.0,78.0
20161211111500,492.0,505.119995,55.999999,52,56.700001,100,77.800003,80.0,78.0
20161211113000,492.0,475.600006,52.727273,52,57.5,100,77.599998,80.0,78.0
20161211114500,492.0,495.279999,54.909091,53,57.5,100,77.800003,80.0,78.0
20161211120000,492.0,495.279999,54.909091,51,57.5,100,77.800003,80.0,78.0
20161211121500,492.0,526.439941,58.36363,52,56.799999,100,77.900002,80.0,78.0
20161211123000,492.0,511.679993,56.727272,53,56.799999,100,77.800003,80.0,78.0
20161211124500,492.0,503.480011,55.818183,54,56.799999,0,78.099998,80.0,78.0
20161211130000,492.0,496.920013,55.090911,53,56.799999,0,78.199997,80.0,78.0
20161211131500,492.0,490.359985,54.363635,53,56.799999,0,78.099998,80.0,78.0
20161211133000,492.0,526.439941,58.36363,53,56.799999,0,78.199997,80.0,78.0
20161211134500,492.0,482.160004,53.454546,53,56.799999,0,78.0,80.0,78.0
20161211140000,492.0,482.160004,53.454546,53,56.799999,0,77.900002,80.0,78.0
20161211141500,492.0,501.839996,55.636363,53,56.799999,0,78.0,80.0,78.0
20161211143000,492.0,501.839996,55.636363,53,56.799999,100,77.800003,80.0,78.0
20161211144500,492.0,482.160004,53.454546,54,56.799999,100,77.699997,80.0,78.0
20161211150000,492.0,487.079987,53.999999,53,56.799999,100,77.699997,80.0,78.0
20161211151500,492.0,487.079987,53.999999,53,56.799999,100,77.900002,80.0,78.0
20161211153000,492.0,501.839996,55.636363,54,56.799999,0,77.800003,80.0,78.0
20161211154500,492.0,495.279999,54.909091,53,56.799999,100,77.699997,80.0,78.0
20161211160000,492.0,495.279999,54.909091,54,57.5,100,77.599998,80.0,78.0
20161211161500,492.0,464.119995,51.454545,53,57.5,100,77.699997,80.0,78.0
20161211163000,492.0,488.720001,54.181818,54,68.199997,100,77.599998,80.0,78.0
20161211164500,492.0,495.279999,54.909091,54,58.5,0,77.800003,80.0,78.0
20161211170000,492.0,488.720001,54.181818,53,56.799999,100,77.699997,80.0,78.0
20161211171500,492.0,470.679993,52.181817,54,56.0,0,78.099998,80.0,78.0
20161211173000,492.0,496.920013,55.090911,53,56.0,0,78.0,80.0,78.0
20161211174500,492.0,524.799988,58.181817,53,56.0,100,77.699997,80.0,78.0
20161211180000,492.0,495.279999,54.909091,54,56.0,100,77.5,80.0,78.0
20161211181500,492.0,495.279999,54.909091,54,56.700001,100,77.699997,80.0,78.0
20161211183000,492.0,487.079987,53.999999,53,56.700001,100,77.800003,80.0,78.0
20161211184500,492.0,482.160004,53.454546,54,56.700001,100,77.699997,80.0,78.0
20161211190000,492.0,470.679993,52.181817,54,68.099998,100,77.800003,80.0,78.0
20161211191500,492.0,495.279999,54.909091,54,63.700001,100,77.800003,80.0,78.0
20161211193000,492.0,495.279999,54.909091,54,65.699997,100,78.099998,80.0,78.0
20161211194500,492.0,495.279999,54.909091,54,56.799999,0,78.099998,80.0,78.0
20161211200000,492.0,516.599976,57.272725,54,56.0,0,78.099998,80.0,78.0
20161211201500,492.0,510.040009,56.545455,54,56.0,0,78.300003,80.0,78.0
20161211203000,492.0,519.880005,57.636364,55,56.0,0,78.599998,80.0,78.0
20161211204500,492.0,734.719971,81.454542,100,55.400002,0,78.800003,77.400002,74.400002
20161211210000,492.0,751.119995,83.272727,100,55.400002,0,78.699997,76.699997,73.699997
20161211211500,492.0,734.719971,81.454542,100,55.400002,0,78.599998,76.400002,73.400002
20161211213000,492.0,744.559998,82.545454,100,55.400002,0,78.5,76.400002,73.400002
20161211214500,492.0,744.559998,82.545454,100,55.400002,0,78.900002,76.400002,73.400002
20161211220000,492.0,744.559998,82.545454,100,55.400002,0,78.599998,76.400002,73.400002
20161211221500,492.0,713.400024,79.090912,100,55.400002,0,77.900002,76.400002,73.400002
20161211223000,492.0,742.919983,82.363634,100,55.400002,0,77.699997,76.400002,73.400002
20161211224500,492.0,733.080017,81.272729,100,55.400002,0,77.099998,76.400002,73.400002
20161211230000,492.0,756.039978,83.818179,100,55.400002,0,76.900002,76.400002,73.400002
20161211231500,492.0,744.559998,82.545454,100,55.400002,0,76.900002,76.400002,73.400002
20161211233000,492.0,729.799988,80.90909,100,55.400002,0,77.099998,76.400002,73.400002
20161211234500,492.0,742.919983,82.363634,100,55.400002,0,77.099998,76.400002,73.400002
20161212000000,492.0,488.720001,54.181818,53,55.400002,0,76.199997,78.0,75.0
20161212001500,492.0,496.920013,55.090911,53,56.0,0,76.400002,78.0,75.0
20161212003000,492.0,496.920013,55.090911,53,56.0,0,76.699997,78.0,75.0
20161212004500,492.0,496.920013,55.090911,52,56.0,0,76.199997,78.0,75.0
20161212010000,492.0,503.480011,55.818183,52,56.0,0,76.0,78.0,75.0
20161212011500,492.0,511.679993,56.727272,53,56.0,0,76.0,78.0,75.0
20161212013000,492.0,480.519989,53.272726,52,56.0,0,75.800003,78.0,75.0
20161212014500,492.0,496.920013,55.090911,53,56.0,0,76.400002,78.0,75.0
20161212020000,492.0,480.519989,53.272726,52,56.0,0,76.5,78.0,75.0
20161212021500,492.0,490.359985,54.363635,53,56.0,0,76.400002,78.0,75.0
20161212023000,492.0,505.119995,55.999999,53,56.0,0,76.599998,78.0,75.0
20161212024500,492.0,505.119995,55.999999,53,56.0,0,76.900002,78.0,75.0
20161212030000,492.0,583.839966,64.727269,59,56.0,0,77.099998,78.0,75.0
20161212031500,492.0,518.23999,57.454544,54,56.0,0,77.099998,78.0,75.0
20161212033000,492.0,511.679993,56.727272,53,56.0,0,76.900002,78.0,75.0
20161212034500,492.0,511.679993,56.727272,54,56.0,0,77.099998,78.0,75.0
20161212040000,492.0,496.920013,55.090911,54,56.0,0,77.099998,78.0,75.0
20161212041500,492.0,518.23999,57.454544,54,56.0,0,76.900002,78.0,75.0
20161212043000,492.0,518.23999,57.454544,54,56.0,0,77.099998,78.0,75.0
20161212044500,492.0,510.040009,56.545455,54,56.0,0,76.900002,78.0,75.0
20161212050000,492.0,559.23999,61.999999,59,56.0,0,77.199997,78.0,75.0
20161212051500,492.0,488.720001,54.181818,53,56.0,0,76.699997,78.0,75.0
20161212053000,492.0,536.280029,59.454549,54,56.0,0,77.199997,78.0,75.0
20161212054500,492.0,536.280029,59.454549,57,56.0,0,77.300003,78.0,75.0
20161212060000,492.0,464.119995,51.454545,53,56.0,0,76.599998,78.0,75.0
20161212061500,492.0,495.279999,54.909091,54,56.0,0,76.599998,78.0,75.0
20161212063000,492.0,495.279999,54.909091,55,56.0,0,76.599998,78.0,75.0
20161212064500,492.0,531.360046,58.909096,56,56.0,0,77.199997,78.0,75.0
20161212070000,492.0,510.040009,56.545455,54,56.0,0,76.900002,78.0,75.0
20161212071500,492.0,510.040009,56.545455,55,56.0,0,76.800003,78.0,75.0
20161212073000,492.0,524.799988,58.181817,57,56.0,0,77.099998,78.0,75.0
20161212074500,492.0,518.23999,57.454544,56,56.0,0,77.400002,78.0,75.0
20161212080000,492.0,518.23999,57.454544,57,56.0,0,77.5,78.0,75.0
20161212081500,492.0,518.23999,57.454544,56,56.0,0,77.5,78.0,75.0
20161212083000,492.0,526.439941,58.36363,54,56.0,0,77.400002,78.0,75.0
20161212084500,492.0,526.439941,58.36363,54,56.0,0,77.800003,78.0,75.0
20161212090000,492.0,501.839996,55.636363,54,56.0,0,77.5,78.0,75.0
20161212091500,492.0,501.839996,55.636363,54,56.0,0,78.199997,78.0,75.0
20161212093000,492.0,729.799988,80.90909,73,56.0,0,78.900002,78.0,75.0
20161212094500,492.0,503.480011,55.818183,51,56.0,0,78.400002,80.0,78.0
20161212100000,492.0,503.480011,55.818183,51,57.099998,100,77.099998,80.0,78.0
20161212101500,492.0,511.679993,56.727272,51,56.400002,100,78.0,80.0,78.0
20161212103000,492.0,495.279999,54.909091,51,56.400002,100,77.699997,80.0,78.0
20161212104500,492.0,480.519989,53.272726,53,56.400002,0,77.900002,80.0,78.0
20161212110000,492.0,577.280029,64.000003,59,56.400002,0,78.300003,80.0,78.0
20161212111500,492.0,495.279999,54.909091,52,56.400002,100,77.900002,80.0,78.0
20161212113000,492.0,529.719971,58.727269,54,56.400002,0,77.900002,80.0,78.0
20161212114500,492.0,490.359985,54.363635,53,56.400002,100,77.400002,80.0,78.0
20161212120000,492.0,480.519989,53.272726,53,56.400002,100,77.5,80.0,78.0
20161212121500,492.0,488.720001,54.181818,53,56.400002,0,78.099998,80.0,78.0
20161212123000,492.0,482.160004,53.454546,53,56.400002,100,77.5,80.0,78.0
20161212124500,492.0,488.720001,54.181818,53,56.400002,100,77.400002,80.0,78.0
20161212130000,492.0,473.959991,52.545454,53,61.5,100,77.800003,80.0,78.0
20161212131500,492.0,490.359985,54.363635,53,57.200001,100,77.900002,80.0,78.0
20161212133000,492.0,570.719971,63.272724,59,56.400002,0,78.199997,80.0,78.0
20161212134500,492.0,516.599976,57.272725,54,56.400002,0,78.0,80.0,78.0
20161212140000,492.0,495.279999,54.909091,53,56.400002,100,77.599998,80.0,78.0
20161212141500,492.0,501.839996,55.636363,53,57.099998,100,77.800003,80.0,78.0
20161212143000,492.0,510.040009,56.545455,53,57.099998,0,78.0,80.0,78.0
20161212144500,492.0,501.839996,55.636363,54,57.099998,100,77.300003,80.0,78.0
20161212150000,492.0,490.359985,54.363635,53,61.200001,100,77.699997,80.0,78.0
20161212151500,492.0,490.359985,54.363635,53,58.700001,100,77.5,80.0,78.0
20161212153000,492.0,490.359985,54.363635,53,58.700001,0,78.0,80.0,78.0
20161212154500,492.0,482.160004,53.454546,53,56.400002,100,77.5,80.0,78.0
20161212160000,492.0,490.359985,54.363635,52,56.400002,100,77.800003,80.0,78.0
20161212161500,492.0,490.359985,54.363635,53,57.099998,100,77.900002,80.0,78.0
20161212163000,492.0,495.279999,54.909091,53,56.400002,0,78.0,80.0,78.0
20161212164500,492.0,516.599976,57.272725,55,56.400002,0,78.199997,80.0,78.0
20161212170000,492.0,526.439941,58.36363,53,56.400002,100,77.699997,80.0,78.0
20161212171500,492.0,505.119995,55.999999,53,56.400002,100,77.300003,80.0,78.0
20161212173000,492.0,698.640015,77.454547,69,56.400002,0,79.099998,80.0,78.0
20161212174500,492.0,613.360046,68.000005,59,56.400002,0,78.900002,80.0,78.0
20161212180000,492.0,524.799988,58.181817,52,56.400002,0,78.599998,80.0,78.0
20161212181500,492.0,482.160004,53.454546,52,56.400002,0,78.699997,80.0,78.0
20161212183000,492.0,554.320007,61.454546,56,56.400002,0,79.0,80.0,78.0
20161212184500,492.0,569.080017,63.090911,57,56.400002,0,79.199997,80.0,78.0
20161212190000,492.0,516.599976,57.272725,52,56.400002,0,78.599998,80.0,78.0
20161212191500,492.0,516.599976,57.272725,53,56.400002,0,78.599998,80.0,78.0
20161212193000,492.0,516.599976,57.272725,54,56.400002,0,78.599998,80.0,78.0
20161212194500,492.0,516.599976,57.272725,54,56.400002,0,78.900002,80.0,78.0
20161212200000,492.0,575.639954,63.818177,57,56.400002,0,79.199997,80.0,78.0
20161212201500,492.0,518.23999,57.454544,54,56.400002,0,78.5,80.0,78.0
20161212203000,492.0,501.839996,55.636363,52,56.400002,0,78.5,80.0,78.0
20161212204500,492.0,501.839996,55.636363,52,56.400002,0,78.699997,80.0,78.0
20161212210000,492.0,510.040009,56.545455,53,56.400002,0,78.599998,80.0,78.0
20161212211500,492.0,529.719971,58.727269,55,56.400002,0,78.599998,80.0,78.0
20161212213000,492.0,495.279999,54.909091,52,56.400002,0,78.099998,80.0,78.0
20161212214500,492.0,767.52002,85.090911,100,56.400002,0,79.599998,80.0,78.0
20161212220000,492.0,785.559998,87.090909,85,56.400002,0,79.300003,80.0,78.0
20161212221500,492.0,729.799988,80.90909,73,55.799999,0,79.599998,80.0,78.0
20161212223000,492.0,729.799988,80.90909,73,55.799999,0,79.699997,80.0,78.0
20161212224500,492.0,616.639954,68.363631,59,55.799999,0,78.800003,80.0,78.0
20161212230000,492.0,511.679993,56.727272,53,56.400002,0,78.900002,80.0,78.0
20161212231500,492.0,560.880005,62.181819,56,56.400002,0,78.900002,80.0,78.0
20161212233000,492.0,516.599976,57.272725,55,56.400002,0,78.699997,80.0,78.0
20161212234500,492.0,488.720001,54.181818,53,56.400002,0,78.699997,80.0,78.0
20161213000000,492.0,511.679993,56.727272,53,56.400002,0,77.900002,80.0,78.0
20161213001500,492.0,511.679993,56.727272,53,56.400002,100,77.699997,80.0,78.0
20161213003000,492.0,495.279999,54.909091,52,56.400002,100,77.300003,80.0,78.0
20161213004500,492.0,511.679993,56.727272,52,57.200001,100,77.599998,80.0,78.0
20161213010000,492.0,480.519989,53.272726,52,57.200001,100,77.900002,80.0,78.0
20161213011500,492.0,503.480011,55.818183,53,57.200001,0,77.900002,80.0,78.0
20161213013000,492.0,488.720001,54.181818,53,56.400002,100,77.699997,80.0,78.0
20161213014500,492.0,488.720001,54.181818,53,56.400002,0,77.800003,80.0,78.0
20161213020000,492.0,488.720001,54.181818,52,56.400002,100,78.0,80.0,78.0
20161213021500,492.0,496.920013,55.090911,52,56.400002,100,77.900002,80.0,78.0
20161213023000,492.0,516.599976,57.272725,53,56.400002,0,78.199997,80.0,78.0
20161213024500,492.0,495.279999,54.909091,52,56.400002,0,77.900002,80.0,78.0
20161213030000,492.0,518.23999,57.454544,52,56.400002,0,78.099998,80.0,78.0
20161213031500,492.0,501.839996,55.636363,53,56.400002,0,78.099998,80.0,78.0
20161213033000,492.0,480.519989,53.272726,52,56.400002,0,78.0,80.0,78.0
20161213034500,492.0,505.119995,55.999999,53,56.400002,0,78.199997,80.0,78.0
20161213040000,492.0,511.679993,56.727272,54,56.400002,0,78.099998,80.0,78.0
20161213041500,492.0,511.679993,56.727272,53,56.400002,0,78.5,80.0,78.0
20161213043000,492.0,490.359985,54.363635,53,56.400002,0,77.900002,80.0,78.0
20161213044500,492.0,495.279999,54.909091,53,56.400002,0,77.800003,80.0,78.0
20161213050000,492.0,510.040009,56.545455,55,56.400002,0,78.099998,80.0,78.0
20161213051500,492.0,539.560059,59.818188,56,56.400002,0,78.300003,80.0,78.0
20161213053000,492.0,495.279999,54.909091,53,56.400002,0,77.900002,80.0,78.0
20161213054500,492.0,503.480011,55.818183,53,56.400002,0,77.900002,80.0,78.0
20161213060000,492.0,518.23999,57.454544,55,56.400002,0,78.400002,80.0,78.0
20161213061500,492.0,531.360046,58.909096,55,56.400002,0,78.599998,80.0,78.0
20161213063000,492.0,560.880005,62.181819,58,56.400002,0,79.199997,80.0,78.0
20161213064500,492.0,605.160034,67.090913,62,56.400002,0,79.599998,80.0,78.0
20161213070000,492.0,633.039978,70.181816,60,56.400002,0,79.800003,80.0,78.0
20161213071500,492.0,618.280029,68.545458,60,56.400002,0,79.800003,80.0,78.0
20161213073000,492.0,595.320007,66.000001,59,56.400002,0,79.900002,80.0,78.0
20161213074500,492.0,519.880005,57.636364,52,56.400002,0,79.099998,80.0,78.0
20161213080000,492.0,677.320007,75.09091,62,56.400002,0,79.800003,80.0,78.0
20161213081500,492.0,660.919983,73.272725,62,56.400002,0,79.699997,80.0,78.0
20161213083000,492.0,677.320007,75.09091,63,56.400002,0,79.599998,80.0,78.0
20161213084500,492.0,554.320007,61.454546,56,56.400002,0,79.300003,80.0,78.0
20161213090000,492.0,516.599976,57.272725,54,56.400002,0,79.199997,80.0,78.0
20161213091500,492.0,570.719971,63.272724,58,56.400002,0,79.199997,80.0,78.0
20161213093000,492.0,606.799988,67.272726,59,56.400002,0,80.0,80.0,78.0
20161213094500,492.0,551.039978,61.090907,57,57.099998,0,79.5,80.0,78.0
20161213100000,492.0,501.839996,55.636363,52,57.099998,0,79.300003,80.0,78.0
20161213101500,492.0,488.720001,54.181818,53,57.099998,0,79.599998,80.0,78.0
20161213103000,492.0,546.119995,60.545454,55,57.099998,0,79.5,80.0,78.0
20161213104500,492.0,519.880005,57.636364,55,57.099998,0,79.400002,80.0,78.0
20161213110000,492.0,529.719971,58.727269,55,57.099998,0,79.5,80.0,78.0
20161213111500,492.0,496.920013,55.090911,55,56.400002,0,79.599998,80.0,78.0
20161213113000,492.0,544.47998,60.363634,56,56.400002,0,79.900002,80.0,78.0
20161213114500,492.0,544.47998,60.363634,55,56.400002,0,79.599998,80.0,78.0
20161213120000,492.0,503.480011,55.818183,53,56.400002,0,78.699997,80.0,78.0
20161213121500,492.0,519.880005,57.636364,53,56.400002,0,78.900002,80.0,78.0
20161213123000,492.0,495.279999,54.909091,52,56.400002,0,79.099998,80.0,78.0
20161213124500,492.0,570.719971,63.272724,57,56.400002,0,79.5,80.0,78.0
20161213130000,492.0,539.560059,59.818188,57,56.400002,0,79.800003,80.0,78.0
20161213131500,492.0,580.560059,64.363643,57,56.400002,0,79.199997,80.0,78.0
20161213133000,492.0,551.039978,61.090907,57,56.400002,0,79.099998,80.0,78.0
20161213134500,492.0,575.639954,63.818177,60,56.400002,0,79.5,80.0,78.0
20161213140000,492.0,575.639954,63.818177,59,56.400002,0,80.099998,80.0,78.0
20161213141500,492.0,583.839966,64.727269,60,56.400002,0,80.0,80.0,78.0
20161213143000,492.0,613.360046,68.000005,59,56.400002,0,79.900002,80.0,78.0
20161213144500,492.0,590.400024,65.454548,59,56.400002,0,80.099998,80.0,78.0
20161213150000,492.0,559.23999,61.999999,59,56.400002,0,79.599998,80.0,78.0
20161213151500,492.0,516.599976,57.272725,56,56.400002,0,79.5,80.0,78.0
20161213153000,492.0,551.039978,61.090907,58,56.400002,0,79.300003,80.0,78.0
20161213154500,492.0,565.799988,62.727271,58,56.400002,0,79.199997,80.0,78.0
20161213160000,492.0,537.919983,59.636362,56,56.400002,0,79.300003,80.0,78.0
20161213161500,492.0,510.040009,56.545455,53,56.400002,0,79.099998,80.0,78.0
20161213163000,492.0,551.039978,61.090907,57,56.400002,0,79.0,80.0,78.0
20161213164500,492.0,490.359985,54.363635,52,56.400002,0,79.0,80.0,78.0
20161213170000,492.0,518.23999,57.454544,52,56.400002,0,79.0,80.0,78.0
20161213171500,492.0,496.920013,55.090911,52,56.400002,0,79.0,80.0,78.0
20161213173000,492.0,496.920013,55.090911,52,56.400002,0,78.5,80.0,78.0
20161213174500,492.0,516.599976,57.272725,53,56.400002,0,78.699997,80.0,78.0
20161213180000,492.0,626.47998,69.454543,61,55.599998,0,80.0,80.0,78.0
20161213181500,492.0,510.040009,56.545455,53,55.599998,0,79.099998,80.0,78.0
20161213183000,492.0,551.039978,61.090907,54,56.700001,0,79.0,80.0,78.0
20161213184500,492.0,529.719971,58.727269,52,56.0,0,78.699997,80.0,78.0
20161213190000,492.0,505.119995,55.999999,52,56.0,0,78.900002,80.0,78.0
20161213191500,492.0,505.119995,55.999999,54,56.0,0,79.599998,80.0,78.0
20161213193000,492.0,611.719971,67.818179,62,56.0,0,79.400002,80.0,78.0
20161213194500,492.0,667.47998,73.999998,66,56.0,0,79.5,80.0,78.0
20161213200000,492.0,634.679993,70.363636,64,56.0,0,80.400002,80.0,78.0
20161213201500,492.0,634.679993,70.363636,62,56.0,0,79.5,80.0,78.0
20161213203000,492.0,526.439941,58.36363,56,56.0,0,79.0,80.0,78.0
20161213204500,492.0,537.919983,59.636362,57,56.0,0,79.300003,80.0,78.0
20161213210000,492.0,495.279999,54.909091,53,56.0,0,79.099998,80.0,78.0
20161213211500,492.0,575.639954,63.818177,60,56.0,0,79.699997,80.0,78.0
20161213213000,492.0,621.560059,68.909097,60,56.700001,0,80.099998,80.0,78.0
20161213214500,492.0,592.039978,65.636361,59,56.0,0,79.800003,80.0,78.0
20161213220000,492.0,598.599976,66.363634,58,56.0,0,79.599998,80.0,78.0
20161213221500,492.0,590.400024,65.454548,57,56.0,0,79.699997,80.0,78.0
20161213223000,492.0,496.920013,55.090911,52,56.0,0,79.199997,80.0,78.0
20161213224500,492.0,595.320007,66.000001,60,56.0,0,79.400002,80.0,78.0
20161213230000,492.0,613.360046,68.000005,61,56.0,0,79.599998,80.0,78.0
20161213231500,492.0,480.519989,53.272726,52,56.0,0,78.400002,80.0,78.0
20161213233000,492.0,503.480011,55.818183,53,56.0,0,78.599998,80.0,78.0
20161213234500,492.0,503.480011,55.818183,53,56.0,0,78.699997,80.0,78.0
20161214000000,492.0,536.280029,59.454549,55,56.0,0,78.900002,80.0,78.0
20161214001500,492.0,667.47998,73.999998,65,56.0,0,80.099998,80.0,78.0
20161214003000,492.0,667.47998,73.999998,65,56.0,0,79.699997,80.0,78.0
20161214004500,492.0,657.640015,72.909093,65,55.200001,0,80.199997,80.0,78.0
20161214010000,492.0,670.76001,74.363637,65,55.200001,0,80.300003,80.0,78.0
20161214011500,492.0,723.23999,80.181817,67,55.200001,0,80.599998,80.0,78.0
20161214013000,492.0,785.559998,87.090909,79,55.200001,0,80.699997,80.0,78.0
20161214014500,492.0,767.52002,85.090911,79,55.200001,0,80.599998,80.0,78.0
20161214020000,492.0,767.52002,85.090911,79,55.200001,0,80.0,80.0,78.0
20161214021500,492.0,767.52002,85.090911,80,55.200001,0,80.400002,80.0,78.0
20161214023000,492.0,785.559998,87.090909,82,55.200001,0,79.199997,80.0,78.0
20161214024500,492.0,501.839996,55.636363,53,55.900002,0,78.5,80.0,78.0
20161214030000,492.0,555.960022,61.636366,56,55.900002,0,79.099998,80.0,78.0
20161214031500,492.0,621.560059,68.909097,61,55.900002,0,79.900002,80.0,78.0
20161214033000,492.0,551.039978,61.090907,54,55.900002,0,78.099998,80.0,78.0
20161214034500,492.0,531.360046,58.909096,53,55.900002,0,78.400002,80.0,78.0
20161214040000,492.0,511.679993,56.727272,53,55.900002,100,77.699997,80.0,78.0
20161214041500,492.0,701.919983,77.81818,69,55.900002,0,79.0,80.0,78.0
20161214043000,492.0,524.799988,58.181817,53,55.900002,0,78.0,80.0,78.0
20161214044500,492.0,487.079987,53.999999,52,55.900002,100,77.800003,80.0,78.0
20161214050000,492.0,475.600006,52.727273,53,55.900002,0,78.0,80.0,78.0
20161214051500,492.0,488.720001,54.181818,53,55.900002,0,78.199997,80.0,78.0
20161214053000,492.0,752.76001,83.454547,71,55.200001,0,79.599998,80.0,78.0
20161214054500,492.0,719.960022,79.818184,71,55.200001,0,79.599998,80.0,78.0
20161214060000,492.0,683.880005,75.818182,65,55.200001,0,79.699997,80.0,78.0
20161214061500,492.0,503.480011,55.818183,53,55.200001,0,78.400002,80.0,78.0
20161214063000,492.0,590.400024,65.454548,59,55.799999,0,78.5,80.0,78.0
20161214064500,492.0,583.839966,64.727269,61,55.799999,0,78.900002,80.0,78.0
20161214070000,492.0,473.959991,52.545454,51,55.799999,0,78.300003,80.0,78.0
20161214071500,492.0,736.359985,81.636362,76,55.200001,0,80.199997,80.0,78.0
20161214073000,492.0,736.359985,81.636362,80,55.200001,0,80.099998,80.0,78.0
20161214074500,492.0,736.359985,81.636362,78,55.200001,0,79.599998,80.0,78.0
20161214080000,492.0,669.119995,74.181818,67,55.200001,0,79.599998,80.0,78.0
20161214081500,492.0,505.119995,55.999999,54,55.200001,0,78.599998,80.0,78.0
20161214083000,492.0,544.47998,60.363634,58,55.799999,0,78.599998,80.0,78.0
20161214084500,492.0,505.119995,55.999999,54,55.799999,0,78.5,80.0,78.0
20161214090000,492.0,519.880005,57.636364,54,55.799999,0,78.800003,80.0,78.0
20161214091500,492.0,496.920013,55.090911,53,55.799999,0,78.400002,80.0,78.0
20161214093000,492.0,490.359985,54.363635,55,55.799999,0,78.5,80.0,78.0
20161214094500,492.0,495.279999,54.909091,54,55.799999,0,78.400002,80.0,78.0
20161214100000,492.0,501.839996,55.636363,53,55.799999,0,78.300003,80.0,78.0
20161214101500,492.0,501.839996,55.636363,52,55.799999,0,78.300003,80.0,78.0
20161214103000,492.0,531.360046,58.909096,53,55.799999,0,78.199997,80.0,78.0
20161214104500,492.0,488.720001,54.181818,52,55.799999,0,78.400002,80.0,78.0
20161214110000,492.0,488.720001,54.181818,53,55.799999,0,78.300003,80.0,78.0
20161214111500,492.0,501.839996,55.636363,53,55.799999,0,78.400002,80.0,78.0
20161214113000,492.0,490.359985,54.363635,53,55.799999,0,78.300003,80.0,78.0
20161214114500,492.0,480.519989,53.272726,53,55.799999,0,78.199997,80.0,78.0
20161214120000,492.0,480.519989,53.272726,52,55.799999,0,78.0,80.0,78.0
20161214121500,492.0,501.839996,55.636363,53,55.799999,0,78.099998,80.0,78.0
20161214123000,492.0,490.359985,54.363635,53,55.799999,0,78.199997,80.0,78.0
20161214124500,492.0,531.360046,58.909096,54,55.799999,0,78.199997,80.0,78.0
20161214130000,492.0,531.360046,58.909096,54,55.799999,0,78.099998,80.0,78.0
20161214131500,492.0,505.119995,55.999999,53,55.799999,0,78.300003,80.0,78.0
20161214133000,492.0,487.079987,53.999999,53,55.799999,0,78.300003,80.0,78.0
20161214134500,492.0,501.839996,55.636363,54,55.799999,0,78.300003,80.0,78.0
20161214140000,492.0,488.720001,54.181818,53,55.799999,0,78.300003,80.0,78.0
20161214141500,492.0,488.720001,54.181818,53,55.799999,0,78.300003,80.0,78.0
20161214143000,492.0,488.720001,54.181818,53,55.799999,0,78.300003,80.0,78.0
20161214144500,492.0,501.839996,55.636363,53,55.799999,0,78.300003,80.0,78.0
20161214150000,492.0,501.839996,55.636363,53,55.799999,0,78.199997,80.0,78.0
20161214151500,492.0,482.160004,53.454546,53,55.799999,0,78.300003,80.0,78.0
20161214153000,492.0,503.480011,55.818183,53,55.799999,0,78.099998,80.0,78.0
20161214154500,492.0,503.480011,55.818183,53,55.799999,0,78.099998,80.0,78.0
20161214160000,492.0,496.920013,55.090911,53,55.799999,0,78.199997,80.0,78.0
20161214161500,492.0,488.720001,54.181818,53,55.799999,0,78.199997,80.0,78.0
20161214163000,492.0,510.040009,56.545455,54,55.200001,0,78.099998,80.0,78.0
20161214164500,492.0,488.720001,54.181818,53,55.900002,0,78.099998,80.0,78.0
20161214170000,492.0,475.600006,52.727273,53,55.900002,0,78.0,80.0,78.0
20161214171500,492.0,496.920013,55.090911,53,55.900002,0,78.300003,80.0,78.0
20161214173000,492.0,488.720001,54.181818,53,55.900002,0,78.099998,80.0,78.0
20161214174500,492.0,495.279999,54.909091,53,55.900002,0,78.099998,80.0,78.0
20161214180000,492.0,480.519989,53.272726,53,55.200001,0,78.0,80.0,78.0
20161214181500,492.0,496.920013,55.090911,54,55.200001,0,78.300003,80.0,78.0
20161214183000,492.0,526.439941,58.36363,55,55.200001,0,78.5,80.0,78.0
20161214184500,492.0,519.880005,57.636364,54,55.200001,0,78.400002,80.0,78.0
20161214190000,492.0,505.119995,55.999999,53,55.200001,0,78.300003,80.0,78.0
20161214191500,492.0,505.119995,55.999999,54,55.200001,0,78.300003,80.0,78.0
20161214193000,492.0,785.559998,87.090909,100,54.299999,0,78.099998,75.400002,72.400002
20161214194500,492.0,767.52002,85.090911,100,54.299999,0,78.5,75.400002,72.400002
20161214200000,492.0,785.559998,87.090909,100,54.299999,0,79.099998,75.400002,72.400002
20161214201500,492.0,767.52002,85.090911,100,54.299999,0,77.599998,75.400002,72.400002
20161214203000,492.0,767.52002,85.090911,100,54.299999,0,78.300003,75.400002,72.400002
20161214204500,492.0,801.960022,88.909093,100,54.299999,0,77.5,75.400002,72.400002
20161214210000,492.0,801.960022,88.909093,100,54.299999,0,77.800003,75.400002,72.400002
20161214211500,492.0,767.52002,85.090911,100,54.299999,0,78.099998,75.400002,72.400002
20161214213000,492.0,767.52002,85.090911,100,54.299999,0,77.599998,75.400002,72.400002
20161214214500,492.0,785.559998,87.090909,100,54.299999,0,76.900002,75.400002,72.400002
20161214220000,492.0,801.960022,88.909093,100,54.299999,0,76.300003,75.400002,72.400002
20161214221500,492.0,785.559998,87.090909,100,54.299999,0,76.800003,75.400002,72.400002
20161214223000,492.0,767.52002,85.090911,100,54.299999,0,77.0,75.400002,72.400002
20161214224500,492.0,767.52002,85.090911,100,54.299999,0,76.400002,75.400002,72.400002
20161214230000,492.0,801.960022,88.909093,100,54.299999,0,76.599998,75.400002,72.400002
20161214231500,492.0,767.52002,85.090911,100,54.299999,0,76.099998,75.400002,72.400002
20161214233000,492.0,785.559998,87.090909,100,54.299999,0,76.800003,75.400002,72.400002
20161214234500,492.0,785.559998,87.090909,100,54.299999,0,76.400002,75.400002,72.400002
20161215000000,492.0,834.76001,92.545456,100,54.299999,0,76.199997,75.400002,72.400002
20161215001500,492.0,490.359985,54.363635,51,55.099998,0,76.0,78.300003,75.300003
20161215003000,492.0,511.679993,56.727272,52,55.099998,0,76.099998,78.300003,75.300003
20161215004500,492.0,546.119995,60.545454,55,55.099998,0,76.800003,78.300003,75.300003
20161215010000,492.0,495.279999,54.909091,52,55.099998,0,76.5,78.300003,75.300003
20161215011500,492.0,559.23999,61.999999,56,55.099998,0,76.5,78.300003,75.300003
20161215013000,492.0,531.360046,58.909096,52,55.099998,0,76.800003,78.300003,75.300003
20161215014500,492.0,496.920013,55.090911,51,55.099998,0,76.400002,78.300003,75.300003
20161215020000,492.0,487.079987,53.999999,52,55.900002,0,76.5,78.300003,75.300003
20161215021500,492.0,503.480011,55.818183,51,54.700001,0,76.199997,78.300003,75.300003
20161215023000,492.0,475.600006,52.727273,52,54.700001,0,76.300003,78.300003,75.300003
20161215024500,492.0,570.719971,63.272724,57,55.900002,0,76.900002,78.300003,75.300003
20161215030000,492.0,490.359985,54.363635,53,54.700001,0,76.599998,78.300003,75.300003
20161215031500,492.0,490.359985,54.363635,53,54.700001,0,76.099998,78.300003,75.300003
20161215033000,492.0,496.920013,55.090911,52,55.900002,0,76.099998,78.300003,75.300003
20161215034500,492.0,487.079987,53.999999,52,55.900002,0,76.0,78.300003,75.300003
20161215040000,492.0,487.079987,53.999999,52,54.700001,0,76.099998,78.300003,75.300003
20161215041500,492.0,510.040009,56.545455,52,54.700001,0,76.199997,78.300003,75.300003
20161215043000,492.0,501.839996,55.636363,52,54.700001,0,75.800003,78.599998,75.599998
20161215044500,492.0,490.359985,54.363635,53,55.900002,0,76.300003,78.699997,75.699997
20161215050000,492.0,490.359985,54.363635,52,55.900002,0,76.599998,78.800003,75.800003
20161215051500,492.0,482.160004,53.454546,52,55.900002,0,76.300003,78.699997,75.699997
20161215053000,492.0,482.160004,53.454546,52,54.700001,0,76.199997,78.699997,75.699997
20161215054500,492.0,505.119995,55.999999,52,54.700001,0,76.400002,78.699997,75.699997
20161215060000,492.0,495.279999,54.909091,53,54.700001,0,75.900002,78.699997,75.699997
20161215061500,492.0,516.599976,57.272725,52,54.700001,0,76.300003,78.800003,75.800003
20161215063000,492.0,503.480011,55.818183,52,54.700001,0,76.0,78.699997,75.699997
20161215064500,492.0,503.480011,55.818183,52,55.599998,0,76.400002,78.699997,75.699997
20161215070000,492.0,526.439941,58.36363,53,55.599998,0,76.400002,78.699997,75.699997
20161215071500,492.0,488.720001,54.181818,53,55.599998,0,76.800003,78.699997,75.699997
20161215073000,492.0,511.679993,56.727272,53,55.599998,0,77.099998,78.699997,75.699997
20161215074500,492.0,501.839996,55.636363,54,55.599998,0,77.300003,78.699997,75.699997
20161215080000,492.0,516.599976,57.272725,54,55.599998,0,77.300003,78.699997,75.699997
20161215081500,492.0,510.040009,56.545455,52,55.599998,0,77.099998,78.699997,75.699997
20161215083000,492.0,518.23999,57.454544,52,55.599998,0,77.300003,78.699997,75.699997
20161215084500,492.0,539.560059,59.818188,56,55.599998,0,77.400002,78.699997,75.699997
20161215090000,492.0,505.119995,55.999999,52,55.599998,0,77.0,78.699997,75.699997
20161215091500,492.0,475.600006,52.727273,52,54.700001,0,77.0,78.699997,75.699997
20161215093000,492.0,511.679993,56.727272,53,54.700001,0,76.5,78.699997,75.699997
20161215094500,492.0,487.079987,53.999999,53,54.700001,0,76.599998,78.699997,75.699997
20161215100000,492.0,482.160004,53.454546,52,54.700001,0,76.5,78.699997,75.699997
20161215101500,492.0,501.839996,55.636363,53,54.700001,0,76.5,78.699997,75.699997
20161215103000,492.0,501.839996,55.636363,53,54.700001,0,76.300003,78.599998,75.599998
20161215104500,492.0,511.679993,56.727272,53,54.700001,0,76.099998,78.699997,75.699997
20161215110000,492.0,475.600006,52.727273,53,54.700001,0,76.0,78.699997,75.699997
20161215111500,492.0,480.519989,53.272726,52,55.900002,0,76.0,78.699997,75.699997
20161215113000,492.0,487.079987,53.999999,53,55.900002,0,75.900002,78.699997,75.699997
20161215114500,492.0,487.079987,53.999999,53,55.900002,0,75.900002,78.699997,75.699997
20161215120000,492.0,510.040009,56.545455,52,55.900002,0,75.800003,78.599998,75.599998
20161215121500,492.0,488.720001,54.181818,51,55.900002,0,75.699997,78.599998,75.599998
20161215123000,492.0,488.720001,54.181818,51,55.900002,0,75.5,78.599998,75.599998
20161215124500,492.0,495.279999,54.909091,52,55.900002,0,75.699997,78.599998,75.599998
20161215130000,492.0,470.679993,52.181817,52,55.900002,0,75.900002,78.599998,75.599998
20161215131500,492.0,487.079987,53.999999,52,55.900002,0,75.900002,78.599998,75.599998
20161215133000,492.0,482.160004,53.454546,52,55.900002,0,76.0,78.599998,75.599998
20161215134500,492.0,503.480011,55.818183,52,55.900002,0,76.099998,78.599998,75.599998
20161215140000,492.0,503.480011,55.818183,52,55.900002,0,76.199997,78.599998,75.599998
20161215141500,492.0,480.519989,53.272726,51,55.900002,0,76.5,78.599998,75.599998
20161215143000,492.0,510.040009,56.545455,51,55.900002,0,76.199997,78.599998,75.599998
20161215144500,492.0,510.040009,56.545455,52,55.900002,0,76.400002,78.599998,75.599998
20161215150000,492.0,501.839996,55.636363,51,55.900002,0,76.400002,78.599998,75.599998
20161215151500,492.0,501.839996,55.636363,52,55.900002,0,76.599998,78.599998,75.599998
20161215153000,492.0,518.23999,57.454544,51,55.900002,0,76.199997,78.599998,75.599998
20161215154500,492.0,505.119995,55.999999,51,55.900002,0,76.300003,78.599998,75.599998
20161215160000,492.0,511.679993,56.727272,52,55.900002,0,76.400002,78.599998,75.599998
20161215161500,492.0,503.480011,55.818183,51,55.900002,0,76.199997,78.599998,75.599998
20161215163000,492.0,460.839996,51.090909,51,55.900002,0,76.199997,78.599998,75.599998
20161215164500,492.0,510.040009,56.545455,51,55.900002,0,76.0,78.599998,75.599998
20161215170000,492.0,488.720001,54.181818,52,55.900002,0,76.0,78.599998,75.599998
20161215171500,492.0,480.519989,53.272726,51,55.900002,0,76.099998,78.599998,75.599998
20161215173000,492.0,519.880005,57.636364,52,55.900002,0,75.900002,78.599998,75.599998
20161215174500,492.0,487.079987,53.999999,52,55.900002,0,75.800003,78.599998,75.599998
20161215180000,492.0,480.519989,53.272726,52,55.900002,0,75.699997,78.599998,75.599998
20161215181500,492.0,501.839996,55.636363,52,55.900002,0,75.699997,78.599998,75.599998
20161215183000,492.0,501.839996,55.636363,52,54.799999,0,75.699997,78.599998,75.599998
20161215184500,492.0,488.720001,54.181818,52,54.799999,0,75.900002,78.599998,75.599998
20161215190000,492.0,495.279999,54.909091,52,55.5,0,76.099998,78.599998,75.599998
20161215191500,492.0,501.839996,55.636363,53,56.299999,0,76.099998,78.599998,75.599998
20161215193000,492.0,501.839996,55.636363,53,56.299999,0,76.800003,78.599998,75.599998
20161215194500,492.0,518.23999,57.454544,52,56.299999,0,76.0,78.599998,75.599998
20161215200000,492.0,744.559998,82.545454,100,54.299999,0,77.0,76.699997,73.699997
20161215201500,492.0,744.559998,82.545454,100,54.299999,0,77.0,76.699997,73.699997
20161215203000,492.0,736.359985,81.636362,100,54.299999,0,77.300003,76.699997,73.699997
20161215204500,492.0,764.23999,84.727272,98,54.299999,0,76.199997,76.699997,73.699997
20161215210000,492.0,785.559998,87.090909,87,54.299999,0,76.800003,76.699997,73.699997
20161215211500,492.0,767.52002,85.090911,73,54.299999,0,76.300003,76.699997,73.699997
20161215213000,492.0,611.719971,67.818179,60,55.0,0,76.0,76.699997,73.699997
20161215214500,492.0,575.639954,63.818177,57,55.0,0,76.099998,76.699997,73.699997
20161215220000,492.0,592.039978,65.636361,57,55.0,0,76.400002,76.699997,73.699997
20161215221500,492.0,531.360046,58.909096,54,55.0,0,76.400002,76.699997,73.699997
20161215223000,492.0,505.119995,55.999999,53,55.0,0,76.099998,76.699997,73.699997
20161215224500,492.0,496.920013,55.090911,51,55.0,0,76.0,76.699997,73.699997
20161215230000,492.0,555.960022,61.636366,56,55.0,0,76.5,76.699997,73.699997
20161215231500,492.0,518.23999,57.454544,52,55.0,0,75.800003,76.699997,73.699997
20161215233000,492.0,511.679993,56.727272,52,55.0,0,75.699997,76.699997,73.699997
20161215234500,492.0,505.119995,55.999999,51,55.0,0,75.699997,76.699997,73.699997
20161216000000,492.0,559.23999,61.999999,55,55.0,0,76.0,76.699997,73.699997
20161216001500,492.0,519.880005,57.636364,51,55.0,0,75.699997,78.800003,75.800003
20161216003000,492.0,501.839996,55.636363,51,55.0,0,76.300003,78.800003,75.800003
20161216004500,492.0,501.839996,55.636363,51,55.599998,0,75.699997,78.800003,75.800003
20161216010000,492.0,473.959991,52.545454,51,55.599998,0,75.800003,78.800003,75.800003
20161216011500,492.0,510.040009,56.545455,51,55.599998,0,76.0,78.800003,75.800003
20161216013000,492.0,496.920013,55.090911,51,55.599998,0,75.900002,78.800003,75.800003
20161216014500,492.0,510.040009,56.545455,51,55.599998,0,75.599998,78.800003,75.800003
20161216020000,492.0,510.040009,56.545455,51,54.700001,0,76.0,78.800003,75.800003
20161216021500,492.0,470.679993,52.181817,50,54.700001,0,75.900002,78.800003,75.800003
20161216023000,492.0,488.720001,54.181818,51,54.700001,0,76.0,78.800003,75.800003
20161216024500,492.0,488.720001,54.181818,51,54.700001,0,76.199997,78.800003,75.800003
20161216030000,492.0,510.040009,56.545455,51,54.700001,0,75.900002,78.800003,75.800003
20161216031500,492.0,516.599976,57.272725,51,55.599998,0,76.0,78.800003,75.800003
20161216033000,492.0,487.079987,53.999999,51,55.599998,0,76.0,78.800003,75.800003
20161216034500,492.0,510.040009,56.545455,53,55.599998,0,76.0,78.800003,75.800003
20161216040000,492.0,480.519989,53.272726,52,55.599998,0,76.099998,78.800003,75.800003
20161216041500,492.0,470.679993,52.181817,51,55.599998,0,75.900002,78.800003,75.800003
20161216043000,492.0,496.920013,55.090911,53,55.599998,0,75.900002,78.800003,75.800003
20161216044500,492.0,475.600006,52.727273,51,55.599998,0,76.0,78.800003,75.800003
20161216050000,492.0,488.720001,54.181818,52,55.599998,0,75.900002,78.800003,75.800003
20161216051500,492.0,537.919983,59.636362,54,55.599998,0,76.199997,78.800003,75.800003
20161216053000,492.0,496.920013,55.090911,52,55.599998,0,75.699997,78.800003,75.800003
20161216054500,492.0,464.119995,51.454545,52,55.599998,0,76.0,78.800003,75.800003
20161216060000,492.0,480.519989,53.272726,52,55.599998,0,75.800003,78.800003,75.800003
20161216061500,492.0,487.079987,53.999999,52,54.799999,0,76.199997,78.800003,75.800003
20161216063000,492.0,460.839996,51.090909,52,54.799999,0,76.099998,78.800003,75.800003
20161216064500,492.0,488.720001,54.181818,52,54.799999,0,76.5,78.800003,75.800003
20161216070000,492.0,482.160004,53.454546,53,54.799999,0,77.099998,78.800003,75.800003
20161216071500,492.0,516.599976,57.272725,53,54.799999,0,76.800003,78.800003,75.800003
20161216073000,492.0,470.679993,52.181817,53,82.699997,100,77.199997,80.0,78.0
20161216074500,492.0,490.359985,54.363635,53,79.199997,100,77.900002,80.0,78.0
20161216080000,492.0,501.839996,55.636363,53,56.700001,0,78.400002,80.0,78.0
20161216081500,492.0,501.839996,55.636363,53,56.700001,0,78.099998,80.0,78.0
20161216083000,492.0,501.839996,55.636363,54,56.700001,0,77.900002,80.0,78.0
20161216084500,492.0,510.040009,56.545455,54,56.0,0,78.199997,80.0,78.0
20161216090000,492.0,501.839996,55.636363,53,56.0,100,77.400002,80.0,78.0
20161216091500,492.0,488.720001,54.181818,53,62.799999,100,77.199997,80.0,78.0
20161216093000,492.0,457.559998,50.727272,53,70.0,100,77.900002,80.0,78.0
20161216094500,492.0,510.040009,56.545455,53,65.900002,100,78.0,80.0,78.0
20161216100000,492.0,475.600006,52.727273,53,57.5,0,78.400002,80.0,78.0
20161216101500,492.0,526.439941,58.36363,53,56.700001,0,78.199997,80.0,78.0
20161216103000,492.0,487.079987,53.999999,53,56.0,0,78.300003,80.0,78.0
20161216104500,492.0,460.839996,51.090909,53,56.799999,0,77.900002,80.0,78.0
20161216110000,492.0,487.079987,53.999999,53,56.799999,100,77.800003,80.0,78.0
20161216111500,492.0,482.160004,53.454546,53,56.799999,100,77.699997,80.0,78.0
20161216113000,492.0,488.720001,54.181818,54,56.0,100,77.699997,80.0,78.0
20161216114500,492.0,467.399994,51.818181,53,56.700001,100,77.699997,80.0,78.0
20161216120000,492.0,487.079987,53.999999,54,56.700001,0,78.099998,80.0,78.0
20161216121500,492.0,480.519989,53.272726,55,56.700001,0,78.300003,80.0,78.0
20161216123000,492.0,488.720001,54.181818,54,56.700001,0,78.699997,80.0,78.0
20161216124500,492.0,488.720001,54.181818,54,56.700001,0,78.400002,80.0,78.0
20161216130000,492.0,518.23999,57.454544,54,56.700001,0,78.699997,80.0,78.0
20161216131500,492.0,529.719971,58.727269,54,56.700001,0,78.599998,80.0,78.0
20161216133000,492.0,518.23999,57.454544,57,56.700001,0,79.199997,80.0,78.0
20161216134500,492.0,555.960022,61.636366,59,56.700001,0,79.400002,80.0,78.0
20161216140000,492.0,555.960022,61.636366,57,56.700001,0,79.599998,80.0,78.0
20161216141500,492.0,546.119995,60.545454,56,56.700001,0,79.599998,80.0,78.0
20161216143000,492.0,526.439941,58.36363,55,56.700001,0,79.199997,80.0,78.0
20161216144500,492.0,547.76001,60.727274,58,56.700001,0,79.900002,80.0,78.0
20161216150000,492.0,565.799988,62.727271,59,56.099998,0,80.199997,80.0,78.0
20161216151500,492.0,580.560059,64.363643,59,56.099998,0,79.900002,80.0,78.0
20161216153000,492.0,565.799988,62.727271,59,56.099998,0,79.800003,80.0,78.0
20161216154500,492.0,511.679993,56.727272,55,56.099998,0,79.5,80.0,78.0
20161216160000,492.0,531.360046,58.909096,56,56.099998,0,79.599998,80.0,78.0
20161216161500,492.0,518.23999,57.454544,55,56.099998,0,79.800003,80.0,78.0
20161216163000,492.0,539.560059,59.818188,55,56.099998,0,79.800003,80.0,78.0
20161216164500,492.0,510.040009,56.545455,54,56.099998,0,79.800003,80.0,78.0
20161216170000,492.0,495.279999,54.909091,53,56.099998,0,79.400002,80.0,78.0
20161216171500,492.0,488.720001,54.181818,53,56.099998,0,79.800003,80.0,78.0
20161216173000,492.0,503.480011,55.818183,53,56.099998,0,80.0,80.0,78.0
20161216174500,492.0,510.040009,56.545455,54,56.099998,0,79.5,80.0,78.0
20161216180000,492.0,501.839996,55.636363,53,56.099998,0,79.699997,80.0,78.0
20161216181500,492.0,487.079987,53.999999,52,56.099998,0,79.599998,80.0,78.0
20161216183000,492.0,503.480011,55.818183,53,56.099998,0,79.900002,80.0,78.0
20161216184500,492.0,503.480011,55.818183,52,56.099998,0,79.900002,80.0,78.0
20161216190000,492.0,503.480011,55.818183,52,56.099998,0,80.300003,80.0,78.0
20161216191500,492.0,480.519989,53.272726,53,56.099998,0,80.300003,80.0,78.0
20161216193000,492.0,505.119995,55.999999,52,56.099998,0,80.099998,80.0,78.0
20161216194500,492.0,496.920013,55.090911,53,56.099998,0,80.300003,80.0,78.0
20161216200000,492.0,529.719971,58.727269,56,56.099998,0,80.599998,80.0,78.0
20161216201500,492.0,583.839966,64.727269,59,56.099998,0,80.400002,80.0,78.0
20161216203000,492.0,570.719971,63.272724,60,56.099998,0,80.300003,80.0,78.0
20161216204500,492.0,598.599976,66.363634,61,56.099998,0,80.300003,80.0,78.0
20161216210000,492.0,582.200012,64.545456,61,56.099998,0,80.300003,80.0,78.0
20161216211500,492.0,582.200012,64.545456,60,56.099998,0,80.199997,80.0,78.0
20161216213000,492.0,582.200012,64.545456,61,56.099998,0,80.300003,80.0,78.0
20161216214500,492.0,605.160034,67.090913,61,56.099998,0,80.0,80.0,78.0
20161216220000,492.0,582.200012,64.545456,61,56.099998,0,80.300003,80.0,78.0
20161216221500,492.0,634.679993,70.363636,62,56.099998,0,80.599998,80.0,78.0
20161216223000,492.0,626.47998,69.454543,64,56.099998,0,80.599998,80.0,78.0
