PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161216224500,492.0,767.52002,85.090911,100,55.5,0,81.199997,80.0,78.0
20161216230000,492.0,785.559998,87.090909,100,55.5,0,80.900002,80.0,78.0
20161216231500,492.0,751.119995,83.272727,100,55.5,0,80.800003,80.0,78.0
20161216233000,492.0,751.119995,83.272727,100,55.5,0,80.800003,80.0,78.0
20161216234500,492.0,767.52002,85.090911,100,55.5,0,80.699997,80.0,78.0
20161217000000,492.0,751.119995,83.272727,100,56.400002,0,80.599998,80.0,78.0
20161217001500,492.0,734.719971,81.454542,100,56.400002,0,80.900002,80.0,78.0
20161217003000,492.0,767.52002,85.090911,100,56.400002,0,80.300003,80.0,78.0
20161217004500,492.0,767.52002,85.090911,100,55.599998,0,80.300003,80.0,78.0
20161217010000,492.0,777.359985,86.181817,100,55.599998,0,80.0,80.0,78.0
20161217011500,492.0,762.599976,84.545452,100,55.599998,0,79.900002,80.0,78.0
20161217013000,492.0,734.719971,81.454542,100,55.599998,0,79.599998,80.0,78.0
20161217014500,492.0,742.919983,82.363634,71,55.599998,0,79.099998,80.0,78.0
20161217020000,492.0,698.640015,77.454547,68,55.599998,0,79.5,80.0,78.0
20161217021500,492.0,677.320007,75.09091,67,55.599998,0,79.900002,80.0,78.0
20161217023000,492.0,705.200012,78.18182,68,55.599998,0,79.900002,80.0,78.0
20161217024500,492.0,705.200012,78.18182,68,55.599998,0,79.900002,80.0,78.0
20161217030000,492.0,697.0,77.272727,68,55.599998,0,80.199997,80.0,78.0
20161217031500,492.0,705.200012,78.18182,69,55.599998,0,80.599998,80.0,78.0
20161217033000,492.0,733.080017,81.272729,74,55.599998,0,80.0,80.0,78.0
20161217034500,492.0,733.080017,81.272729,74,55.599998,0,79.599998,80.0,78.0
20161217040000,492.0,749.47998,83.090907,75,55.599998,0,79.800003,80.0,78.0
20161217041500,492.0,729.799988,80.90909,74,55.599998,0,79.599998,80.0,78.0
20161217043000,492.0,729.799988,80.90909,74,55.0,0,79.900002,80.0,78.0
20161217044500,492.0,744.559998,82.545454,74,55.900002,0,79.599998,80.0,78.0
20161217050000,492.0,728.159973,80.72727,73,55.299999,0,79.5,80.0,78.0
20161217051500,492.0,700.280029,77.636367,67,56.0,0,79.900002,80.0,78.0
20161217053000,492.0,678.960022,75.27273,67,56.0,0,80.099998,80.0,78.0
20161217054500,492.0,705.200012,78.18182,68,55.099998,0,79.900002,80.0,78.0
20161217060000,492.0,670.76001,74.363637,68,55.099998,0,79.900002,80.0,78.0
20161217061500,492.0,670.76001,74.363637,68,55.099998,0,80.0,80.0,78.0
20161217063000,492.0,698.640015,77.454547,68,56.0,0,80.599998,80.0,78.0
20161217064500,492.0,698.640015,77.454547,68,56.0,0,79.599998,80.0,78.0
20161217070000,492.0,633.039978,70.181816,62,56.0,0,79.5,80.0,78.0
20161217071500,492.0,624.839966,69.272723,63,56.0,0,79.800003,80.0,78.0
20161217073000,492.0,647.799988,71.81818,62,56.0,0,79.5,80.0,78.0
20161217074500,492.0,616.639954,68.363631,62,56.0,0,79.599998,80.0,78.0
20161217080000,492.0,633.039978,70.181816,63,56.0,0,80.5,80.0,78.0
20161217081500,492.0,734.719971,81.454542,71,56.0,0,80.900002,80.0,78.0
20161217083000,492.0,801.960022,88.909093,100,56.0,0,81.599998,80.0,78.0
20161217084500,492.0,801.960022,88.909093,100,56.0,0,80.699997,80.0,78.0
20161217090000,492.0,711.76001,78.909092,68,56.0,0,80.0,80.0,78.0
20161217091500,492.0,744.559998,82.545454,72,56.0,0,79.599998,80.0,78.0
20161217093000,492.0,510.040009,56.545455,51,56.0,0,78.599998,80.0,78.0
20161217094500,492.0,516.599976,57.272725,53,56.0,0,79.0,80.0,78.0
20161217100000,492.0,467.399994,51.818181,50,56.0,0,79.0,80.0,78.0
20161217101500,492.0,495.279999,54.909091,53,56.0,0,78.900002,80.0,78.0
20161217103000,492.0,606.799988,67.272726,59,56.0,0,80.099998,80.0,78.0
20161217104500,492.0,580.560059,64.363643,61,56.700001,0,80.599998,80.0,78.0
20161217110000,492.0,633.039978,70.181816,65,56.700001,0,79.800003,80.0,78.0
20161217111500,492.0,639.599976,70.909088,65,55.900002,0,80.199997,80.0,78.0
20161217113000,492.0,741.280029,82.181821,77,55.900002,0,80.400002,80.0,78.0
20161217114500,492.0,729.799988,80.90909,71,55.900002,0,79.900002,80.0,78.0
20161217120000,492.0,706.840027,78.363639,71,55.900002,0,80.099998,80.0,78.0
20161217121500,492.0,675.679993,74.90909,67,55.900002,0,79.300003,80.0,78.0
20161217123000,492.0,664.200012,73.636365,68,55.900002,0,79.800003,80.0,78.0
20161217124500,492.0,715.039978,79.272725,70,55.900002,0,79.5,80.0,78.0
20161217130000,492.0,639.599976,70.909088,65,55.900002,0,80.199997,80.0,78.0
20161217131500,492.0,697.0,77.272727,68,55.900002,0,80.699997,80.0,78.0
20161217133000,492.0,744.559998,82.545454,80,55.900002,0,80.900002,80.0,78.0
20161217134500,492.0,759.320007,84.181819,100,55.900002,0,80.699997,80.0,78.0
20161217140000,492.0,772.440002,85.636364,100,55.900002,0,81.099998,80.0,78.0
20161217141500,492.0,752.76001,83.454547,100,55.900002,0,80.599998,80.0,78.0
20161217143000,492.0,767.52002,85.090911,100,55.900002,0,80.699997,80.0,78.0
20161217144500,492.0,756.039978,83.818179,100,55.900002,0,80.599998,80.0,78.0
20161217150000,492.0,742.919983,82.363634,100,55.900002,0,81.099998,80.0,78.0
20161217151500,492.0,759.320007,84.181819,100,55.900002,0,80.800003,80.0,78.0
20161217153000,492.0,723.23999,80.181817,100,55.900002,0,80.800003,80.0,78.0
20161217154500,492.0,742.919983,82.363634,100,55.900002,0,80.5,80.0,78.0
20161217160000,492.0,762.599976,84.545452,100,55.900002,0,81.199997,80.0,78.0
20161217161500,492.0,738.0,81.818182,100,55.900002,0,79.599998,80.0,78.0
20161217163000,492.0,738.0,81.818182,99,55.900002,0,80.099998,80.0,78.0
20161217164500,492.0,738.0,81.818182,100,55.900002,0,80.699997,80.0,78.0
20161217170000,492.0,757.679993,83.999999,100,55.900002,0,79.800003,80.0,78.0
20161217171500,492.0,741.280029,82.181821,100,55.900002,0,79.800003,80.0,78.0
20161217173000,492.0,733.080017,81.272729,100,55.900002,0,79.400002,80.0,78.0
20161217174500,492.0,692.080017,76.727275,65,55.900002,0,79.199997,80.0,78.0
20161217180000,492.0,616.639954,68.363631,63,55.900002,0,79.400002,80.0,78.0
20161217181500,492.0,560.880005,62.181819,58,56.5,0,79.199997,80.0,78.0
20161217183000,492.0,501.839996,55.636363,53,56.5,0,79.300003,80.0,78.0
20161217184500,492.0,559.23999,61.999999,57,56.5,0,79.900002,80.0,78.0
20161217190000,492.0,567.439941,62.909084,57,56.5,0,79.599998,80.0,78.0
20161217191500,492.0,529.719971,58.727269,55,56.5,0,79.699997,80.0,78.0
20161217193000,492.0,510.040009,56.545455,54,56.5,0,80.0,80.0,78.0
20161217194500,492.0,547.76001,60.727274,55,56.5,0,79.599998,80.0,78.0
20161217200000,492.0,560.880005,62.181819,55,56.5,0,79.900002,80.0,78.0
20161217201500,492.0,736.359985,81.636362,100,55.599998,0,80.599998,76.699997,73.699997
20161217203000,492.0,767.52002,85.090911,100,55.599998,0,81.199997,77.800003,74.800003
20161217204500,492.0,734.719971,81.454542,100,55.599998,0,81.400002,77.800003,74.800003
20161217210000,492.0,751.119995,83.272727,100,55.599998,0,80.900002,77.800003,74.800003
20161217211500,492.0,751.119995,83.272727,100,55.599998,0,81.0,77.800003,74.800003
20161217213000,492.0,723.23999,80.181817,100,55.599998,0,79.5,77.800003,74.800003
20161217214500,492.0,772.440002,85.636364,100,55.599998,0,79.300003,77.800003,74.800003
20161217220000,492.0,736.359985,81.636362,100,55.599998,0,78.699997,77.800003,74.800003
20161217221500,492.0,719.960022,79.818184,100,55.599998,0,79.800003,77.800003,74.800003
20161217223000,492.0,719.960022,79.818184,100,55.599998,0,80.400002,77.800003,74.800003
20161217224500,492.0,742.919983,82.363634,100,55.599998,0,80.900002,77.800003,74.800003
20161217230000,492.0,742.919983,82.363634,100,55.599998,0,81.0,77.800003,74.800003
20161217231500,492.0,756.039978,83.818179,100,55.599998,0,80.900002,77.800003,74.800003
20161217233000,492.0,756.039978,83.818179,100,55.599998,0,80.800003,77.800003,74.800003
20161217234500,492.0,747.840027,82.909094,100,55.599998,0,80.699997,77.800003,74.800003
20161218000000,492.0,747.840027,82.909094,100,55.599998,0,80.300003,77.800003,74.800003
20161218001500,492.0,767.52002,85.090911,100,56.400002,0,80.0,77.800003,74.800003
20161218003000,492.0,767.52002,85.090911,100,55.599998,0,79.599998,77.800003,74.800003
20161218004500,492.0,767.52002,85.090911,100,55.599998,0,79.900002,77.800003,74.800003
20161218010000,492.0,757.679993,83.999999,100,55.599998,0,79.400002,77.800003,74.800003
20161218011500,492.0,598.599976,66.363634,59,55.599998,0,79.599998,80.0,78.0
20161218013000,492.0,598.599976,66.363634,58,56.799999,0,79.900002,80.0,78.0
20161218014500,492.0,501.839996,55.636363,53,56.099998,0,78.900002,80.0,78.0
20161218020000,492.0,544.47998,60.363634,55,56.099998,0,79.099998,80.0,78.0
20161218021500,492.0,536.280029,59.454549,54,56.099998,0,79.199997,80.0,78.0
20161218023000,492.0,536.280029,59.454549,54,56.099998,0,78.900002,80.0,78.0
20161218024500,492.0,624.839966,69.272723,59,56.099998,0,79.400002,80.0,78.0
20161218030000,492.0,559.23999,61.999999,55,55.5,0,79.300003,80.0,78.0
20161218031500,492.0,510.040009,56.545455,53,56.700001,0,79.099998,80.0,78.0
20161218033000,492.0,510.040009,56.545455,54,56.0,0,79.199997,80.0,78.0
20161218034500,492.0,539.560059,59.818188,57,56.700001,0,79.699997,80.0,78.0
20161218040000,492.0,501.839996,55.636363,53,56.0,0,79.0,80.0,78.0
20161218041500,492.0,501.839996,55.636363,54,56.0,0,78.800003,80.0,78.0
20161218043000,492.0,495.279999,54.909091,53,56.0,0,78.300003,80.0,78.0
20161218044500,492.0,495.279999,54.909091,53,56.0,0,78.599998,80.0,78.0
20161218050000,492.0,554.320007,61.454546,55,56.0,0,78.900002,80.0,78.0
20161218051500,492.0,656.0,72.727273,66,54.700001,0,79.900002,80.0,78.0
20161218053000,492.0,656.0,72.727273,65,54.700001,0,79.800003,80.0,78.0
20161218054500,492.0,667.47998,73.999998,65,54.700001,0,79.800003,80.0,78.0
20161218060000,492.0,698.640015,77.454547,65,54.700001,0,80.400002,80.0,78.0
20161218061500,492.0,646.160034,71.636367,64,54.700001,0,79.400002,80.0,78.0
20161218063000,492.0,551.039978,61.090907,57,54.700001,0,79.099998,80.0,78.0
20161218064500,492.0,647.799988,71.81818,62,54.700001,0,79.900002,80.0,78.0
20161218070000,492.0,611.719971,67.818179,61,54.700001,0,79.900002,80.0,78.0
20161218071500,492.0,518.23999,57.454544,54,54.700001,0,79.099998,80.0,78.0
20161218073000,492.0,554.320007,61.454546,56,54.700001,0,79.400002,80.0,78.0
20161218074500,492.0,488.720001,54.181818,52,54.700001,0,79.099998,80.0,78.0
20161218080000,492.0,544.47998,60.363634,56,54.700001,0,79.199997,80.0,78.0
20161218081500,492.0,510.040009,56.545455,53,54.700001,0,79.400002,80.0,78.0
20161218083000,492.0,536.280029,59.454549,54,54.700001,0,79.599998,80.0,78.0
20161218084500,492.0,480.519989,53.272726,52,54.700001,0,79.5,80.0,78.0
20161218090000,492.0,503.480011,55.818183,52,55.5,0,80.300003,80.0,78.0
20161218091500,492.0,510.040009,56.545455,52,55.5,0,80.099998,80.0,78.0
20161218093000,492.0,496.920013,55.090911,52,55.5,0,79.800003,80.0,78.0
20161218094500,492.0,547.76001,60.727274,52,55.5,0,79.900002,80.0,78.0
20161218100000,492.0,490.359985,54.363635,52,55.5,0,80.0,80.0,78.0
20161218101500,492.0,529.719971,58.727269,52,55.5,0,79.900002,80.0,78.0
20161218103000,492.0,501.839996,55.636363,52,55.5,0,80.0,80.0,78.0
20161218104500,492.0,518.23999,57.454544,52,55.5,0,80.300003,80.0,78.0
20161218110000,492.0,518.23999,57.454544,52,55.5,0,79.599998,80.0,78.0
20161218111500,492.0,518.23999,57.454544,52,55.5,0,79.599998,80.0,78.0
20161218113000,492.0,496.920013,55.090911,52,54.700001,0,79.199997,80.0,78.0
20161218114500,492.0,488.720001,54.181818,51,54.700001,0,79.199997,80.0,78.0
20161218120000,492.0,547.76001,60.727274,54,54.700001,0,79.400002,80.0,78.0
20161218121500,492.0,547.76001,60.727274,53,55.5,0,79.5,80.0,78.0
20161218123000,492.0,536.280029,59.454549,54,55.5,0,79.199997,80.0,78.0
20161218124500,492.0,583.839966,64.727269,56,55.5,0,79.800003,80.0,78.0
20161218130000,492.0,583.839966,64.727269,56,54.700001,0,79.599998,80.0,78.0
20161218131500,492.0,503.480011,55.818183,51,54.700001,0,79.0,80.0,78.0
20161218133000,492.0,503.480011,55.818183,52,54.700001,0,78.900002,80.0,78.0
20161218134500,492.0,537.919983,59.636362,52,54.700001,0,78.800003,80.0,78.0
20161218140000,492.0,495.279999,54.909091,51,54.700001,0,78.599998,80.0,78.0
20161218141500,492.0,503.480011,55.818183,52,55.5,0,78.599998,80.0,78.0
20161218143000,492.0,503.480011,55.818183,53,55.5,0,79.0,80.0,78.0
20161218144500,492.0,503.480011,55.818183,51,55.5,0,78.300003,80.0,78.0
20161218150000,492.0,503.480011,55.818183,52,55.5,0,78.900002,80.0,78.0
20161218151500,492.0,496.920013,55.090911,51,55.5,0,78.599998,80.0,78.0
20161218153000,492.0,505.119995,55.999999,52,54.700001,0,78.599998,80.0,78.0
20161218154500,492.0,488.720001,54.181818,51,54.700001,0,78.300003,80.0,78.0
20161218160000,492.0,503.480011,55.818183,52,54.700001,0,78.199997,80.0,78.0
20161218161500,492.0,606.799988,67.272726,60,54.700001,0,79.199997,80.0,78.0
20161218163000,492.0,715.039978,79.272725,68,54.700001,0,80.199997,80.0,78.0
20161218164500,492.0,505.119995,55.999999,54,54.700001,0,78.599998,80.0,78.0
20161218170000,492.0,505.119995,55.999999,52,54.700001,0,78.599998,80.0,78.0
20161218171500,492.0,505.119995,55.999999,52,55.5,0,78.300003,80.0,78.0
20161218173000,492.0,519.880005,57.636364,54,54.700001,0,78.5,80.0,78.0
20161218174500,492.0,503.480011,55.818183,53,54.700001,0,78.199997,80.0,78.0
20161218180000,492.0,516.599976,57.272725,52,54.700001,0,78.400002,80.0,78.0
20161218181500,492.0,488.720001,54.181818,52,54.700001,0,78.599998,80.0,78.0
20161218183000,492.0,516.599976,57.272725,53,54.700001,0,78.5,80.0,78.0
20161218184500,492.0,496.920013,55.090911,52,54.700001,0,78.400002,80.0,78.0
20161218190000,492.0,503.480011,55.818183,52,54.700001,0,78.199997,80.0,78.0
20161218191500,492.0,503.480011,55.818183,52,55.400002,0,78.599998,80.0,78.0
20161218193000,492.0,496.920013,55.090911,52,55.400002,0,78.199997,80.0,78.0
20161218194500,492.0,613.360046,68.000005,59,55.400002,0,78.900002,80.0,78.0
20161218200000,492.0,495.279999,54.909091,53,54.700001,0,78.5,80.0,78.0
20161218201500,492.0,495.279999,54.909091,52,54.700001,100,77.699997,80.0,78.0
20161218203000,492.0,495.279999,54.909091,52,55.599998,100,77.400002,80.0,78.0
20161218204500,492.0,501.839996,55.636363,52,64.900002,100,77.800003,80.0,78.0
20161218210000,492.0,501.839996,55.636363,52,76.699997,100,77.599998,80.0,78.0
20161218211500,492.0,488.720001,54.181818,52,56.700001,100,77.699997,80.0,78.0
20161218213000,492.0,495.279999,54.909091,52,55.5,100,77.300003,80.0,78.0
20161218214500,492.0,501.839996,55.636363,52,60.400002,100,77.300003,80.0,78.0
20161218220000,492.0,482.160004,53.454546,52,60.400002,0,78.099998,80.0,78.0
20161218221500,492.0,490.359985,54.363635,52,54.700001,100,77.699997,80.0,78.0
20161218223000,492.0,495.279999,54.909091,52,54.700001,0,78.199997,80.0,78.0
20161218224500,492.0,544.47998,60.363634,53,55.599998,0,78.599998,80.0,78.0
20161218230000,492.0,488.720001,54.181818,53,55.599998,0,78.5,80.0,78.0
20161218231500,492.0,488.720001,54.181818,53,54.700001,0,78.300003,80.0,78.0
20161218233000,492.0,516.599976,57.272725,53,54.700001,0,78.199997,80.0,78.0
20161218234500,492.0,488.720001,54.181818,53,54.700001,0,78.5,80.0,78.0
20161219000000,492.0,495.279999,54.909091,53,54.700001,0,78.099998,80.0,78.0
20161219001500,492.0,503.480011,55.818183,54,54.700001,0,78.199997,80.0,78.0
20161219003000,492.0,490.359985,54.363635,53,54.700001,100,77.800003,80.0,78.0
20161219004500,492.0,470.679993,52.181817,53,54.700001,0,78.199997,80.0,78.0
20161219010000,492.0,516.599976,57.272725,55,55.5,0,78.199997,80.0,78.0
20161219011500,492.0,503.480011,55.818183,53,54.299999,0,77.699997,80.0,78.0
20161219013000,492.0,503.480011,55.818183,53,54.299999,0,78.199997,80.0,78.0
20161219014500,492.0,495.279999,54.909091,53,55.5,0,78.0,80.0,78.0
20161219020000,492.0,505.119995,55.999999,55,54.299999,0,78.0,80.0,78.0
20161219021500,492.0,544.47998,60.363634,56,54.299999,0,78.099998,80.0,78.0
20161219023000,492.0,510.040009,56.545455,53,55.200001,0,77.900002,80.0,78.0
20161219024500,492.0,490.359985,54.363635,54,55.200001,0,78.199997,80.0,78.0
20161219030000,492.0,687.159973,76.181815,71,53.5,0,79.5,80.0,78.0
20161219031500,492.0,742.919983,82.363634,72,53.5,0,79.599998,80.0,78.0
20161219033000,492.0,711.76001,78.909092,71,54.400002,0,79.400002,80.0,78.0
20161219034500,492.0,505.119995,55.999999,53,54.400002,100,77.300003,80.0,78.0
20161219040000,492.0,516.599976,57.272725,53,71.099998,100,77.099998,80.0,78.0
20161219041500,492.0,480.519989,53.272726,53,81.5,100,77.5,80.0,78.0
20161219043000,492.0,511.679993,56.727272,53,56.400002,100,77.699997,80.0,78.0
20161219044500,492.0,490.359985,54.363635,53,69.099998,100,77.199997,80.0,78.0
20161219050000,492.0,496.920013,55.090911,53,56.0,100,77.800003,80.0,78.0
20161219051500,492.0,482.160004,53.454546,53,64.300003,100,77.5,80.0,78.0
20161219053000,492.0,482.160004,53.454546,53,68.800003,100,77.300003,80.0,78.0
20161219054500,492.0,511.679993,56.727272,53,55.599998,100,77.300003,80.0,78.0
20161219060000,492.0,488.720001,54.181818,53,55.599998,100,77.5,80.0,78.0
20161219061500,492.0,488.720001,54.181818,53,59.5,100,77.699997,80.0,78.0
20161219063000,492.0,505.119995,55.999999,54,54.900002,100,78.400002,80.0,78.0
20161219064500,492.0,495.279999,54.909091,54,55.5,0,78.5,80.0,78.0
20161219070000,492.0,495.279999,54.909091,53,54.299999,0,78.699997,80.0,78.0
20161219071500,492.0,511.679993,56.727272,53,55.200001,0,78.400002,80.0,78.0
20161219073000,492.0,646.160034,71.636367,63,55.200001,0,79.199997,80.0,78.0
20161219074500,492.0,631.400024,70.000003,64,53.5,0,79.5,80.0,78.0
20161219080000,492.0,490.359985,54.363635,53,55.5,0,78.199997,80.0,78.0
20161219081500,492.0,526.439941,58.36363,55,54.700001,0,78.099998,80.0,78.0
20161219083000,492.0,490.359985,54.363635,54,54.700001,0,78.300003,80.0,78.0
20161219084500,492.0,475.600006,52.727273,54,55.599998,100,77.5,80.0,78.0
20161219090000,492.0,495.279999,54.909091,54,56.299999,100,77.699997,80.0,78.0
20161219091500,492.0,495.279999,54.909091,53,70.800003,100,77.5,80.0,78.0
20161219093000,492.0,785.559998,87.090909,100,54.299999,0,79.5,75.0,72.0
20161219094500,492.0,785.559998,87.090909,100,54.299999,0,79.5,74.800003,71.800003
20161219100000,492.0,785.559998,87.090909,100,54.299999,0,79.300003,75.0,72.0
20161219101500,492.0,785.559998,87.090909,100,54.299999,0,79.199997,75.0,72.0
20161219103000,492.0,834.76001,92.545456,100,54.299999,0,78.300003,75.099998,72.099998
20161219104500,492.0,801.960022,88.909093,100,54.299999,0,78.099998,74.800003,71.800003
20161219110000,492.0,834.76001,92.545456,100,54.299999,0,78.400002,75.0,72.0
20161219111500,492.0,490.359985,54.363635,50,56.299999,100,77.5,80.0,78.0
20161219113000,492.0,505.119995,55.999999,54,55.200001,0,78.400002,80.0,78.0
20161219114500,492.0,582.200012,64.545456,55,55.200001,0,78.699997,80.0,78.0
20161219120000,492.0,554.320007,61.454546,55,56.299999,0,78.300003,80.0,78.0
20161219121500,492.0,519.880005,57.636364,52,56.299999,100,78.099998,80.0,78.0
20161219123000,492.0,503.480011,55.818183,51,57.5,100,77.5,80.0,78.0
20161219124500,492.0,610.080017,67.636366,58,56.400002,0,78.400002,80.0,78.0
20161219130000,492.0,488.720001,54.181818,51,59.900002,100,77.900002,80.0,78.0
20161219131500,492.0,505.119995,55.999999,53,56.299999,0,78.0,80.0,78.0
20161219133000,492.0,569.080017,63.090911,55,55.599998,0,78.300003,80.0,78.0
20161219134500,492.0,490.359985,54.363635,52,55.599998,0,77.900002,80.0,78.0
20161219140000,492.0,613.360046,68.000005,61,55.599998,0,78.599998,80.0,78.0
20161219141500,492.0,505.119995,55.999999,54,56.299999,0,78.0,80.0,78.0
20161219143000,492.0,516.599976,57.272725,55,56.299999,0,78.400002,80.0,78.0
20161219144500,492.0,482.160004,53.454546,53,55.599998,100,77.699997,80.0,78.0
20161219150000,492.0,560.880005,62.181819,57,56.299999,0,78.099998,80.0,78.0
20161219151500,492.0,646.160034,71.636367,64,54.700001,0,79.300003,80.0,78.0
20161219153000,492.0,495.279999,54.909091,53,56.299999,0,78.699997,80.0,78.0
20161219154500,492.0,639.599976,70.909088,64,55.099998,0,79.300003,80.0,78.0
20161219160000,492.0,559.23999,61.999999,59,55.099998,0,79.300003,80.0,78.0
20161219161500,492.0,495.279999,54.909091,53,55.900002,0,78.900002,80.0,78.0
20161219163000,492.0,575.639954,63.818177,58,55.200001,0,79.199997,80.0,78.0
20161219164500,492.0,519.880005,57.636364,53,55.900002,0,78.900002,80.0,78.0
20161219170000,492.0,505.119995,55.999999,54,55.900002,0,78.599998,80.0,78.0
20161219171500,492.0,505.119995,55.999999,53,55.900002,0,78.400002,80.0,78.0
20161219173000,492.0,505.119995,55.999999,53,55.200001,0,78.599998,80.0,78.0
20161219174500,492.0,652.719971,72.363633,65,55.200001,0,79.800003,80.0,78.0
20161219180000,492.0,539.560059,59.818188,55,55.200001,0,78.900002,80.0,78.0
20161219181500,492.0,567.439941,62.909084,59,55.200001,0,79.099998,80.0,78.0
20161219183000,492.0,467.399994,51.818181,53,55.200001,0,78.599998,80.0,78.0
20161219184500,492.0,639.599976,70.909088,65,55.200001,0,79.800003,80.0,78.0
20161219190000,492.0,639.599976,70.909088,65,54.5,0,79.699997,80.0,78.0
20161219191500,492.0,631.400024,70.000003,62,54.5,0,79.300003,80.0,78.0
20161219193000,492.0,723.23999,80.181817,100,55.099998,0,79.300003,77.099998,74.099998
20161219194500,492.0,723.23999,80.181817,100,55.099998,0,79.0,77.099998,74.099998
20161219200000,492.0,744.559998,82.545454,100,53.900002,0,79.5,77.099998,74.099998
20161219201500,492.0,744.559998,82.545454,100,55.099998,0,78.599998,77.099998,74.099998
20161219203000,492.0,744.559998,82.545454,100,55.099998,0,79.300003,77.099998,74.099998
20161219204500,492.0,734.719971,81.454542,100,53.900002,0,79.300003,77.099998,74.099998
20161219210000,492.0,747.840027,82.909094,100,54.5,0,79.0,77.099998,74.099998
20161219211500,492.0,747.840027,82.909094,100,55.099998,0,78.699997,77.099998,74.099998
20161219213000,492.0,747.840027,82.909094,100,53.799999,0,77.599998,77.099998,74.099998
20161219214500,492.0,764.23999,84.727272,100,53.799999,0,76.900002,77.099998,74.099998
20161219220000,492.0,736.359985,81.636362,100,54.700001,0,77.199997,77.099998,74.099998
20161219221500,492.0,501.839996,55.636363,53,54.700001,0,77.300003,80.0,77.099998
20161219223000,492.0,488.720001,54.181818,52,54.700001,0,77.099998,80.0,77.099998
20161219224500,492.0,488.720001,54.181818,52,55.599998,0,77.199997,80.0,77.099998
20161219230000,492.0,501.839996,55.636363,52,54.700001,0,77.199997,80.0,77.099998
20161219231500,492.0,501.839996,55.636363,53,54.700001,0,77.5,80.0,77.099998
20161219233000,492.0,488.720001,54.181818,52,55.599998,0,77.400002,80.0,77.099998
20161219234500,492.0,511.679993,56.727272,52,54.400002,0,77.300003,80.0,77.099998
20161220000000,492.0,488.720001,54.181818,52,55.400002,0,77.599998,80.0,77.400002
20161220001500,492.0,473.959991,52.545454,52,55.400002,0,77.599998,80.0,77.400002
20161220003000,492.0,496.920013,55.090911,52,54.299999,0,77.5,80.0,77.400002
20161220004500,492.0,496.920013,55.090911,52,54.299999,0,77.400002,80.0,77.400002
20161220010000,492.0,480.519989,53.272726,52,55.599998,100,77.699997,80.0,78.0
20161220011500,492.0,487.079987,53.999999,52,54.700001,0,78.0,80.0,78.0
20161220013000,492.0,487.079987,53.999999,52,54.700001,0,77.900002,80.0,78.0
20161220014500,492.0,487.079987,53.999999,53,55.5,0,78.199997,80.0,78.0
20161220020000,492.0,473.959991,52.545454,52,54.299999,100,77.800003,80.0,78.0
20161220021500,492.0,526.439941,58.36363,54,55.099998,0,78.400002,80.0,78.0
20161220023000,492.0,487.079987,53.999999,52,55.099998,0,78.599998,80.0,78.0
20161220024500,492.0,518.23999,57.454544,52,55.099998,0,78.099998,80.0,78.0
20161220030000,492.0,490.359985,54.363635,52,54.299999,0,77.900002,80.0,78.0
20161220031500,492.0,467.399994,51.818181,53,54.299999,0,78.099998,80.0,78.0
20161220033000,492.0,518.23999,57.454544,53,55.5,0,78.0,80.0,78.0
20161220034500,492.0,480.519989,53.272726,52,55.5,100,77.699997,80.0,78.0
20161220040000,492.0,510.040009,56.545455,52,54.900002,100,77.900002,80.0,78.0
20161220041500,492.0,482.160004,53.454546,52,54.900002,100,77.5,80.0,78.0
20161220043000,492.0,482.160004,53.454546,52,55.700001,100,77.800003,80.0,78.0
20161220044500,492.0,524.799988,58.181817,52,55.700001,100,77.699997,80.0,78.0
20161220050000,492.0,516.599976,57.272725,52,55.700001,100,77.800003,80.0,78.0
20161220051500,492.0,475.600006,52.727273,52,54.700001,0,77.900002,80.0,78.0
20161220053000,492.0,482.160004,53.454546,52,54.700001,0,78.099998,80.0,78.0
20161220054500,492.0,518.23999,57.454544,52,55.5,0,78.0,80.0,78.0
20161220060000,492.0,505.119995,55.999999,52,55.5,0,77.900002,80.0,78.0
20161220061500,492.0,496.920013,55.090911,52,54.700001,100,77.699997,80.0,78.0
20161220063000,492.0,475.600006,52.727273,52,54.700001,100,77.900002,80.0,78.0
20161220064500,492.0,475.600006,52.727273,52,54.700001,100,77.900002,80.0,78.0
20161220070000,492.0,475.600006,52.727273,53,54.700001,0,78.199997,80.0,78.0
20161220071500,492.0,482.160004,53.454546,53,54.700001,0,78.099998,80.0,78.0
20161220073000,492.0,495.279999,54.909091,54,55.5,0,78.099998,80.0,78.0
20161220074500,492.0,480.519989,53.272726,53,55.5,0,77.900002,80.0,78.0
20161220080000,492.0,505.119995,55.999999,54,54.299999,100,77.900002,80.0,78.0
20161220081500,492.0,495.279999,54.909091,53,54.299999,100,77.699997,80.0,78.0
20161220083000,492.0,487.079987,53.999999,53,55.900002,100,77.800003,80.0,78.0
20161220084500,492.0,503.480011,55.818183,54,55.200001,0,78.400002,80.0,78.0
20161220090000,492.0,583.839966,64.727269,59,53.900002,0,78.900002,80.0,78.0
20161220091500,492.0,495.279999,54.909091,52,54.700001,0,78.300003,80.0,78.0
20161220093000,492.0,510.040009,56.545456,54,55.5,0,78.599998,80.0,78.0
20161220094500,492.0,510.040009,56.545456,52,54.700001,0,78.599998,80.0,78.0
20161220100000,492.0,503.480011,55.818183,53,55.900002,0,78.5,80.0,78.0
20161220101500,492.0,495.279999,54.909091,53,54.700001,0,78.300003,80.0,78.0
20161220103000,492.0,495.279999,54.909091,53,56.0,0,78.699997,80.0,78.0
20161220104500,492.0,519.880005,57.636364,54,55.200001,0,78.5,80.0,78.0
20161220110000,492.0,546.119995,60.545454,56,55.900002,0,78.5,80.0,78.0
20161220111500,492.0,519.880005,57.636364,55,55.900002,0,78.599998,80.0,78.0
20161220113000,492.0,519.880005,57.636364,53,55.900002,0,78.400002,80.0,78.0
20161220114500,492.0,503.480011,55.818183,53,55.900002,0,78.099998,80.0,78.0
20161220120000,492.0,647.799988,71.81818,66,55.900002,0,79.300003,80.0,78.0
20161220121500,492.0,628.119995,69.636363,63,55.200001,0,79.400002,80.0,78.0
20161220123000,492.0,475.600006,52.727273,53,56.299999,0,78.599998,80.0,78.0
20161220124500,492.0,511.679993,56.727272,54,56.299999,0,78.699997,80.0,78.0
20161220130000,492.0,539.560059,59.818188,57,56.299999,0,78.900002,80.0,78.0
20161220131500,492.0,518.23999,57.454544,55,56.299999,0,79.0,80.0,78.0
20161220133000,492.0,587.119995,65.090909,59,56.299999,0,79.0,80.0,78.0
20161220134500,492.0,495.279999,54.909091,53,56.299999,0,78.300003,80.0,78.0
20161220140000,492.0,495.279999,54.909091,54,56.299999,0,78.599998,80.0,78.0
20161220141500,492.0,569.080017,63.090911,60,56.299999,0,78.800003,80.0,78.0
20161220143000,492.0,510.040009,56.545456,54,56.299999,0,78.199997,80.0,78.0
20161220144500,492.0,503.480011,55.818183,54,56.299999,0,78.5,80.0,78.0
20161220150000,492.0,646.160034,71.636367,64,56.299999,0,79.400002,80.0,78.0
20161220151500,492.0,505.119995,55.999999,54,56.299999,0,78.800003,80.0,78.0
20161220153000,492.0,559.23999,61.999999,56,56.299999,0,79.199997,80.0,78.0
20161220154500,492.0,487.079987,53.999999,53,56.299999,0,79.0,80.0,78.0
20161220160000,492.0,518.23999,57.454544,55,56.299999,0,79.400002,80.0,78.0
20161220161500,492.0,490.359985,54.363635,54,56.299999,0,79.0,80.0,78.0
20161220163000,492.0,544.47998,60.363634,57,56.299999,0,79.400002,80.0,78.0
20161220164500,492.0,544.47998,60.363634,57,56.299999,0,79.5,80.0,78.0
20161220170000,492.0,516.599976,57.272725,55,56.299999,0,79.5,80.0,78.0
20161220171500,492.0,526.439941,58.36363,55,56.299999,0,79.800003,80.0,78.0
20161220173000,492.0,505.119995,55.999999,53,56.299999,0,79.400002,80.0,78.0
20161220174500,492.0,470.679993,52.181817,54,56.299999,0,79.400002,80.0,78.0
20161220180000,492.0,496.920013,55.090911,54,55.599998,0,79.5,80.0,78.0
20161220181500,492.0,505.119995,55.999999,54,55.599998,0,79.900002,80.0,78.0
20161220183000,492.0,518.23999,57.454544,54,55.599998,0,79.599998,80.0,78.0
20161220184500,492.0,490.359985,54.363635,53,55.599998,0,79.0,80.0,78.0
20161220190000,492.0,526.439941,58.36363,57,55.599998,0,79.699997,80.0,78.0
20161220191500,492.0,580.560059,64.363643,59,55.599998,0,80.199997,80.0,78.0
20161220193000,492.0,580.560059,64.363643,59,55.599998,0,80.0,80.0,78.0
20161220194500,492.0,488.720001,54.181818,54,55.599998,0,79.099998,80.0,78.0
20161220200000,492.0,539.560059,59.818188,55,55.599998,0,79.199997,80.0,78.0
20161220201500,492.0,480.519989,53.272726,53,55.599998,0,79.0,80.0,78.0
20161220203000,492.0,496.920013,55.090911,53,55.599998,0,79.099998,80.0,78.0
20161220204500,492.0,496.920013,55.090911,53,55.599998,0,79.199997,80.0,78.0
20161220210000,492.0,505.119995,55.999999,54,55.599998,0,79.0,80.0,78.0
20161220211500,492.0,569.080017,63.090911,57,54.900002,0,79.800003,80.0,78.0
20161220213000,492.0,480.519989,53.272726,54,55.900002,0,78.699997,79.699997,76.699997
20161220214500,492.0,495.279999,54.909091,53,55.099998,0,78.099998,79.699997,76.699997
20161220220000,492.0,511.679993,56.727272,54,55.099998,0,78.599998,79.599998,76.599998
20161220221500,492.0,475.600006,52.727273,54,55.099998,0,78.400002,79.400002,76.400002
20161220223000,492.0,580.560059,64.363643,58,55.099998,0,78.699997,79.400002,76.400002
20161220224500,492.0,516.599976,57.272725,55,55.099998,0,78.099998,79.099998,76.099998
20161220230000,492.0,744.559998,82.545454,95,55.099998,0,77.900002,77.0,74.0
20161220231500,492.0,605.160034,67.090913,61,55.099998,0,78.199997,79.099998,76.099998
20161220233000,492.0,624.839966,69.272724,61,55.099998,0,78.0,78.199997,75.199997
20161220234500,492.0,482.160004,53.454546,52,55.099998,0,77.5,78.599998,75.599998
20161221000000,492.0,713.400024,79.090912,68,54.299999,0,78.0,78.5,75.5
20161221001500,492.0,510.040009,56.545456,52,55.5,0,77.300003,78.699997,75.699997
20161221003000,492.0,657.640015,72.909093,64,55.5,0,77.900002,78.5,75.5
20161221004500,492.0,490.359985,54.363635,52,54.700001,0,77.699997,79.099998,76.099998
20161221010000,492.0,547.76001,60.727274,56,55.799999,0,77.900002,79.099998,76.099998
20161221011500,492.0,555.960022,61.636366,55,54.700001,0,77.5,78.599998,75.599998
20161221013000,492.0,526.439941,58.36363,54,55.5,0,77.300003,78.5,75.5
20161221014500,492.0,526.439941,58.36363,52,55.5,0,77.5,78.800003,75.800003
20161221020000,492.0,546.119995,60.545454,57,55.5,0,78.099998,79.099998,76.099998
20161221021500,492.0,490.359985,54.363635,52,54.700001,0,77.699997,79.300003,76.300003
20161221023000,492.0,503.480011,55.818183,53,55.599998,0,77.599998,79.300003,76.300003
20161221024500,492.0,496.920013,55.090911,53,55.599998,0,77.699997,79.300003,76.300003
20161221030000,492.0,529.719971,58.72727,54,55.599998,0,78.099998,79.300003,76.300003
20161221031500,492.0,496.920013,55.090911,53,55.599998,0,78.0,79.300003,76.300003
20161221033000,492.0,531.360046,58.909096,54,54.700001,0,78.300003,79.099998,76.099998
20161221034500,492.0,537.919983,59.636362,53,55.900002,0,78.199997,79.300003,76.300003
20161221040000,492.0,473.959991,52.545454,53,55.200001,0,78.300003,79.099998,76.099998
20161221041500,492.0,537.919983,59.636362,55,55.200001,0,77.900002,79.099998,76.099998
20161221043000,492.0,570.719971,63.272724,57,55.900002,0,78.699997,79.300003,76.300003
20161221044500,492.0,537.919983,59.636362,57,55.900002,0,78.699997,79.300003,76.300003
20161221050000,492.0,519.880005,57.636364,53,55.099998,0,78.0,79.300003,76.300003
20161221051500,492.0,496.920013,55.090911,53,55.900002,0,77.699997,79.300003,76.300003
20161221053000,492.0,480.519989,53.272726,53,55.200001,0,77.900002,79.300003,76.300003
20161221054500,492.0,475.600006,52.727273,53,55.900002,0,77.5,79.300003,76.300003
20161221060000,492.0,495.279999,54.909091,53,55.200001,0,77.800003,79.300003,76.300003
20161221061500,492.0,519.880005,57.636364,56,55.200001,0,78.199997,79.300003,76.300003
20161221063000,492.0,511.679993,56.727272,55,55.200001,0,78.0,79.300003,76.300003
20161221064500,492.0,511.679993,56.727272,54,55.900002,0,78.099998,79.400002,76.400002
20161221070000,492.0,580.560059,64.363643,59,55.200001,0,78.699997,79.400002,76.400002
20161221071500,492.0,501.839996,55.636363,53,55.200001,0,78.199997,80.0,78.0
20161221073000,492.0,501.839996,55.636363,54,55.900002,0,78.099998,80.0,78.0
20161221074500,492.0,567.439941,62.909084,58,55.200001,0,78.599998,80.0,78.0
20161221080000,492.0,487.079987,53.999999,54,55.200001,0,78.5,80.0,78.0
20161221081500,492.0,526.439941,58.36363,55,55.200001,0,78.599998,80.0,78.0
20161221083000,492.0,616.639954,68.363631,62,55.200001,0,78.5,80.0,78.0
20161221084500,492.0,652.719971,72.363633,66,55.200001,0,79.300003,80.0,78.0
20161221090000,492.0,503.480011,55.818183,52,55.200001,0,78.300003,80.0,78.0
20161221091500,492.0,482.160004,53.454546,53,55.900002,0,78.0,80.0,78.0
20161221093000,492.0,503.480011,55.818183,54,55.900002,0,78.099998,80.0,78.0
20161221094500,492.0,503.480011,55.818183,53,55.900002,0,78.199997,80.0,78.0
20161221100000,492.0,473.959991,52.545454,52,55.900002,100,77.800003,80.0,78.0
20161221101500,492.0,516.599976,57.272725,55,55.900002,0,78.199997,80.0,78.0
20161221103000,492.0,575.639954,63.818177,57,56.700001,0,78.599998,80.0,78.0
20161221104500,492.0,503.480011,55.818183,53,56.700001,0,78.599998,80.0,78.0
20161221110000,492.0,510.040009,56.545456,53,56.700001,0,78.300003,80.0,78.0
20161221111500,492.0,683.880005,75.818182,66,56.0,0,78.900002,80.0,78.0
20161221113000,492.0,501.839996,55.636363,54,56.0,0,78.5,80.0,78.0
20161221114500,492.0,634.679993,70.363636,63,56.0,0,79.0,80.0,78.0
20161221120000,492.0,496.920013,55.090911,53,56.0,0,77.699997,80.0,78.0
20161221121500,492.0,496.920013,55.090911,53,56.0,0,78.099998,80.0,78.0
20161221123000,492.0,677.320007,75.09091,65,56.0,0,78.900002,80.0,78.0
20161221124500,492.0,496.920013,55.090911,52,56.0,0,78.5,80.0,78.0
20161221130000,492.0,592.039978,65.636361,60,56.0,0,79.0,80.0,78.0
20161221131500,492.0,547.76001,60.727274,55,56.799999,0,79.0,80.0,78.0
20161221133000,492.0,511.679993,56.727272,53,56.799999,0,78.800003,80.0,78.0
20161221134500,492.0,488.720001,54.181818,53,56.799999,0,78.599998,80.0,78.0
20161221140000,492.0,592.039978,65.636361,57,56.799999,0,79.0,80.0,78.0
20161221141500,492.0,526.439941,58.36363,55,56.799999,0,78.900002,80.0,78.0
20161221143000,492.0,526.439941,58.36363,55,56.799999,0,79.099998,80.0,78.0
20161221144500,492.0,547.76001,60.727274,56,56.799999,0,79.0,80.0,78.0
20161221150000,492.0,516.599976,57.272725,52,56.799999,0,79.099998,80.0,78.0
20161221151500,492.0,503.480011,55.818183,53,56.799999,0,79.0,80.0,78.0
20161221153000,492.0,526.439941,58.36363,56,56.799999,0,79.400002,80.0,78.0
20161221154500,492.0,505.119995,55.999999,54,56.799999,0,79.199997,80.0,78.0
20161221160000,492.0,488.720001,54.181818,54,56.799999,0,78.699997,80.0,78.0
20161221161500,492.0,524.799988,58.181817,55,56.799999,0,79.0,80.0,78.0
20161221163000,492.0,524.799988,58.181817,54,56.799999,0,78.599998,80.0,78.0
20161221164500,492.0,480.519989,53.272726,54,56.0,0,78.599998,80.0,78.0
20161221170000,492.0,546.119995,60.545454,55,56.0,0,78.900002,80.0,78.0
20161221171500,492.0,503.480011,55.818183,52,56.0,0,78.800003,80.0,78.0
20161221173000,492.0,503.480011,55.818183,54,56.0,0,78.900002,80.0,78.0
20161221174500,492.0,590.400024,65.454548,59,56.0,0,79.300003,80.0,78.0
20161221180000,492.0,544.47998,60.363634,56,56.0,0,79.0,80.0,78.0
20161221181500,492.0,518.23999,57.454544,53,56.0,0,79.0,80.0,78.0
20161221183000,492.0,565.799988,62.727271,58,56.0,0,79.400002,80.0,78.0
20161221184500,492.0,565.799988,62.727271,59,55.200001,0,79.800003,80.0,78.0
20161221190000,492.0,587.119995,65.090909,59,55.200001,0,79.800003,80.0,78.0
20161221191500,492.0,587.119995,65.090909,59,55.200001,0,80.099998,80.0,78.0
20161221193000,492.0,577.280029,64.000003,59,55.200001,0,79.199997,80.0,78.0
20161221194500,492.0,544.47998,60.363634,55,55.200001,0,79.5,80.0,78.0
20161221200000,492.0,519.880005,57.636364,54,55.200001,0,78.5,80.0,78.0
20161221201500,492.0,618.280029,68.545458,60,55.200001,0,78.800003,80.0,78.0
20161221203000,492.0,544.47998,60.363634,56,55.900002,0,78.900002,80.0,78.0
20161221204500,492.0,582.200012,64.545456,61,55.900002,0,79.099998,80.0,78.0
20161221210000,492.0,582.200012,64.545456,59,55.900002,0,78.800003,80.0,78.0
20161221211500,492.0,570.719971,63.272724,58,55.900002,0,78.900002,80.0,78.0
20161221213000,492.0,511.679993,56.727272,54,55.900002,0,78.5,80.0,78.0
20161221214500,492.0,496.920013,55.090911,54,55.900002,0,78.5,80.0,78.0
20161221220000,492.0,510.040009,56.545456,53,55.900002,0,78.099998,80.0,78.0
20161221221500,492.0,488.720001,54.181818,53,55.900002,0,78.300003,80.0,78.0
20161221223000,492.0,559.23999,61.999999,59,55.900002,0,78.900002,80.0,78.0
20161221224500,492.0,544.47998,60.363634,55,55.900002,0,78.599998,80.0,78.0
20161221230000,492.0,482.160004,53.454546,52,55.900002,100,77.5,80.0,78.0
20161221231500,492.0,531.360046,58.909096,54,55.900002,0,78.300003,80.0,78.0
20161221233000,492.0,510.040009,56.545456,54,55.900002,0,78.300003,80.0,78.0
20161221234500,492.0,487.079987,53.999999,53,55.900002,0,78.199997,80.0,78.0
20161222000000,492.0,501.839996,55.636363,53,55.900002,0,78.199997,80.0,78.0
20161222001500,492.0,590.400024,65.454548,61,55.900002,0,78.699997,80.0,78.0
20161222003000,492.0,518.23999,57.454544,55,55.900002,0,78.699997,80.0,78.0
20161222004500,492.0,554.320007,61.454546,57,55.900002,0,78.900002,80.0,78.0
20161222010000,492.0,610.080017,67.636366,61,55.900002,0,78.800003,80.0,78.0
20161222011500,492.0,752.76001,83.454547,94,54.700001,0,79.900002,80.0,78.0
20161222013000,492.0,744.559998,82.545454,100,55.5,0,80.300003,80.0,78.0
20161222014500,492.0,759.320007,84.181819,100,55.5,0,80.300003,80.0,78.0
20161222020000,492.0,741.280029,82.181821,100,55.5,0,79.400002,80.0,78.0
20161222021500,492.0,741.280029,82.181821,100,55.5,0,80.300003,80.0,78.0
20161222023000,492.0,741.280029,82.181821,100,54.700001,0,79.800003,80.0,78.0
20161222024500,492.0,741.280029,82.181821,100,54.700001,0,80.099998,80.0,78.0
20161222030000,492.0,756.039978,83.818179,100,54.700001,0,80.0,80.0,78.0
20161222031500,492.0,736.359985,81.636362,100,54.700001,0,79.800003,80.0,78.0
20161222033000,492.0,762.599976,84.545452,100,54.700001,0,79.599998,80.0,78.0
20161222034500,492.0,636.320007,70.545455,66,54.700001,0,79.0,80.0,78.0
20161222040000,492.0,496.920013,55.090911,53,55.5,0,78.300003,80.0,78.0
20161222041500,492.0,496.920013,55.090911,54,55.5,0,78.400002,80.0,78.0
20161222043000,492.0,518.23999,57.454544,54,55.5,0,78.699997,80.0,78.0
20161222044500,492.0,496.920013,55.090911,54,55.5,0,78.400002,80.0,78.0
20161222050000,492.0,511.679993,56.727272,53,55.5,100,77.599998,80.0,78.0
20161222051500,492.0,505.119995,55.999999,52,56.299999,100,77.699997,80.0,78.0
20161222053000,492.0,565.799988,62.727271,57,56.299999,0,78.400002,80.0,78.0
20161222054500,492.0,482.160004,53.454546,53,56.299999,0,78.900002,80.0,78.0
20161222060000,492.0,652.719971,72.363633,64,55.599998,0,79.900002,80.0,78.0
20161222061500,492.0,567.439941,62.909084,59,55.599998,0,79.199997,80.0,78.0
20161222063000,492.0,511.679993,56.727272,55,55.599998,0,79.0,80.0,78.0
20161222064500,492.0,546.119995,60.545454,57,55.599998,0,78.5,80.0,78.0
20161222070000,492.0,701.919983,77.81818,66,55.599998,0,79.300003,80.0,78.0
20161222071500,492.0,582.200012,64.545456,58,55.599998,0,79.199997,80.0,78.0
20161222073000,492.0,510.040009,56.545456,52,55.599998,0,79.199997,80.0,78.0
20161222074500,492.0,559.23999,61.999999,57,55.599998,0,79.599998,80.0,78.0
20161222080000,492.0,577.280029,64.000003,57,55.599998,0,79.599998,80.0,78.0
20161222081500,492.0,547.76001,60.727274,55,55.599998,0,79.400002,80.0,78.0
20161222083000,492.0,524.799988,58.181817,52,55.599998,0,79.400002,80.0,78.0
20161222084500,492.0,505.119995,55.999999,51,55.599998,0,78.800003,80.0,78.0
20161222090000,492.0,705.200012,78.18182,68,55.599998,0,79.699997,80.0,78.0
20161222091500,492.0,669.119995,74.181818,61,55.599998,0,79.400002,80.0,78.0
20161222093000,492.0,531.360046,58.909096,54,55.599998,0,79.0,80.0,78.0
20161222094500,492.0,560.880005,62.181819,56,56.200001,0,79.199997,80.0,78.0
20161222100000,492.0,583.839966,64.727269,57,56.200001,0,79.599998,80.0,78.0
20161222101500,492.0,490.359985,54.363635,52,56.200001,0,79.199997,80.0,78.0
20161222103000,492.0,624.839966,69.272724,61,56.200001,0,79.599998,80.0,78.0
20161222104500,492.0,613.360046,68.000005,62,56.200001,0,79.699997,80.0,78.0
20161222110000,492.0,633.039978,70.181816,61,56.200001,0,79.5,80.0,78.0
20161222111500,492.0,496.920013,55.090911,53,56.200001,0,79.099998,80.0,78.0
20161222113000,492.0,529.719971,58.72727,54,56.200001,0,78.800003,80.0,78.0
20161222114500,492.0,503.480011,55.818183,53,56.200001,0,78.599998,80.0,78.0
20161222120000,492.0,626.47998,69.454543,61,56.200001,0,79.400002,80.0,78.0
20161222121500,492.0,618.280029,68.545458,60,56.200001,0,79.900002,80.0,78.0
20161222123000,492.0,537.919983,59.636362,54,56.200001,0,78.800003,80.0,78.0
20161222124500,492.0,634.679993,70.363636,64,56.200001,0,79.199997,80.0,78.0
20161222130000,492.0,657.640015,72.909093,65,55.5,0,79.5,80.0,78.0
20161222131500,492.0,618.280029,68.545458,62,55.5,0,79.400002,80.0,78.0
20161222133000,492.0,496.920013,55.090911,52,55.5,0,78.699997,80.0,78.0
20161222134500,492.0,580.560059,64.363643,59,55.5,0,79.099998,80.0,78.0
20161222140000,492.0,488.720001,54.181818,53,55.5,0,78.300003,80.0,78.0
20161222141500,492.0,518.23999,57.454544,52,55.5,0,78.199997,80.0,78.0
20161222143000,492.0,524.799988,58.181817,54,55.5,0,78.400002,80.0,78.0
20161222144500,492.0,675.679993,74.90909,67,55.5,0,79.900002,80.0,78.0
20161222150000,492.0,675.679993,74.90909,68,55.5,0,80.0,80.0,78.0
20161222151500,492.0,595.320007,66.000001,60,55.5,0,79.0,80.0,78.0
20161222153000,492.0,518.23999,57.454544,54,55.5,0,78.300003,80.0,78.0
20161222154500,492.0,503.480011,55.818183,54,55.5,0,78.300003,80.0,78.0
20161222160000,492.0,490.359985,54.363635,53,56.299999,0,78.400002,80.0,78.0
20161222161500,492.0,501.839996,55.636363,53,56.299999,0,77.800003,80.0,78.0
20161222163000,492.0,495.279999,54.909091,53,56.299999,0,78.0,80.0,78.0
20161222164500,492.0,495.279999,54.909091,53,56.299999,0,78.099998,80.0,78.0
20161222170000,492.0,526.439941,58.36363,54,56.299999,0,78.199997,80.0,78.0
20161222171500,492.0,587.119995,65.090909,61,55.599998,0,79.199997,80.0,78.0
20161222173000,492.0,501.839996,55.636363,52,55.599998,0,78.5,80.0,78.0
20161222174500,492.0,487.079987,53.999999,52,56.299999,0,78.0,80.0,78.0
20161222180000,492.0,487.079987,53.999999,53,56.299999,0,78.099998,80.0,78.0
20161222181500,492.0,516.599976,57.272725,52,56.299999,0,78.599998,80.0,78.0
20161222183000,492.0,490.359985,54.363635,52,56.299999,0,78.300003,80.0,78.0
20161222184500,492.0,654.360046,72.54546,65,56.299999,0,79.400002,80.0,78.0
20161222190000,492.0,641.23999,71.090908,60,55.200001,0,79.199997,80.0,78.0
20161222191500,492.0,567.439941,62.909084,56,56.0,0,79.199997,80.0,78.0
20161222193000,492.0,496.920013,55.090911,53,56.0,0,78.800003,80.0,78.0
20161222194500,492.0,510.040009,56.545456,52,56.0,0,78.699997,80.0,78.0
20161222200000,492.0,501.839996,55.636363,52,56.0,0,78.300003,80.0,78.0
20161222201500,492.0,626.47998,69.454543,59,56.0,0,79.300003,80.0,78.0
20161222203000,492.0,583.839966,64.727269,58,56.0,0,79.5,80.0,78.0
20161222204500,492.0,511.679993,56.727272,52,56.0,0,78.800003,80.0,78.0
20161222210000,492.0,487.079987,53.999999,52,56.0,0,78.199997,80.0,78.0
20161222211500,492.0,480.519989,53.272726,52,56.0,0,78.5,80.0,78.0
20161222213000,492.0,526.439941,58.36363,55,56.0,0,78.800003,80.0,78.0
20161222214500,492.0,559.23999,61.999999,56,56.0,0,78.5,80.0,78.0
20161222220000,492.0,480.519989,53.272726,52,56.0,0,78.0,80.0,78.0
20161222221500,492.0,554.320007,61.454546,55,56.0,0,78.599998,80.0,78.0
20161222223000,492.0,482.160004,53.454546,51,56.0,100,77.5,80.0,78.0
20161222224500,492.0,467.399994,51.818181,51,56.0,100,77.800003,80.0,78.0
20161222230000,492.0,495.279999,54.909091,52,56.700001,100,77.599998,80.0,78.0
20161222231500,492.0,505.119995,55.999999,51,58.799999,100,77.800003,80.0,78.0
20161222233000,492.0,487.079987,53.999999,52,56.400002,0,78.0,80.0,78.0
20161222234500,492.0,487.079987,53.999999,52,56.400002,100,77.699997,80.0,78.0
20161223000000,492.0,516.599976,57.272725,52,56.400002,0,78.099998,80.0,78.0
20161223001500,492.0,516.599976,57.272725,53,56.400002,0,78.099998,80.0,78.0
20161223003000,492.0,501.839996,55.636363,52,56.400002,100,77.699997,80.0,78.0
20161223004500,492.0,473.959991,52.545454,51,56.400002,100,77.5,80.0,78.0
20161223010000,492.0,510.040009,56.545456,52,57.099998,100,77.5,80.0,78.0
20161223011500,492.0,480.519989,53.272726,52,57.099998,100,77.400002,80.0,78.0
20161223013000,492.0,490.359985,54.363635,52,57.099998,0,78.099998,80.0,78.0
20161223014500,492.0,580.560059,64.363643,59,56.299999,0,79.099998,80.0,78.0
20161223020000,492.0,792.119995,87.818181,90,55.200001,0,81.0,80.0,78.0
20161223021500,492.0,744.559998,82.545454,100,55.200001,0,80.699997,80.0,78.0
20161223023000,492.0,752.76001,83.454547,100,55.200001,0,80.199997,80.0,78.0
20161223024500,492.0,752.76001,83.454547,100,55.200001,0,79.699997,80.0,78.0
20161223030000,492.0,738.0,81.818182,77,55.200001,0,79.300003,80.0,78.0
20161223031500,492.0,495.279999,54.909091,53,55.900002,0,77.900002,80.0,78.0
20161223033000,492.0,505.119995,55.999999,52,55.900002,100,77.800003,80.0,78.0
20161223034500,492.0,505.119995,55.999999,53,55.900002,0,78.0,80.0,78.0
20161223040000,492.0,569.080017,63.090911,58,55.900002,0,78.599998,80.0,78.0
20161223041500,492.0,475.600006,52.727273,52,55.900002,0,78.400002,80.0,78.0
20161223043000,492.0,505.119995,55.999999,53,55.900002,0,78.5,80.0,78.0
20161223044500,492.0,505.119995,55.999999,53,55.900002,0,78.599998,80.0,78.0
20161223050000,492.0,516.599976,57.272725,53,55.900002,0,77.900002,80.0,78.0
20161223051500,492.0,482.160004,53.454546,52,55.900002,100,77.5,80.0,78.0
20161223053000,492.0,496.920013,55.090911,52,57.099998,100,77.900002,80.0,78.0
20161223054500,492.0,490.359985,54.363635,53,56.400002,100,77.599998,80.0,78.0
20161223060000,492.0,490.359985,54.363635,53,56.400002,0,77.800003,80.0,78.0
20161223061500,492.0,482.160004,53.454546,53,56.400002,0,77.900002,80.0,78.0
20161223063000,492.0,488.720001,54.181818,53,56.400002,0,77.900002,80.0,78.0
20161223064500,492.0,519.880005,57.636364,55,56.400002,0,78.300003,80.0,78.0
20161223070000,492.0,660.919983,73.272725,65,55.599998,0,79.199997,80.0,78.0
20161223071500,492.0,741.280029,82.181821,74,55.599998,0,80.599998,80.0,78.0
20161223073000,492.0,767.52002,85.090911,84,55.599998,0,80.300003,80.0,78.0
20161223074500,492.0,749.47998,83.090907,85,55.599998,0,80.5,80.0,78.0
20161223080000,492.0,734.719971,81.454542,100,55.599998,0,80.199997,80.0,78.0
20161223081500,492.0,764.23999,84.727272,100,55.599998,0,79.900002,80.0,78.0
20161223083000,492.0,764.23999,84.727272,100,55.599998,0,79.900002,80.0,78.0
20161223084500,492.0,756.039978,83.818179,100,55.599998,0,80.0,80.0,78.0
20161223090000,492.0,756.039978,83.818179,100,55.599998,0,79.699997,80.0,78.0
20161223091500,492.0,741.280029,82.181821,100,55.599998,0,79.599998,80.0,78.0
20161223093000,492.0,767.52002,85.090911,92,55.599998,0,79.900002,80.0,78.0
20161223094500,492.0,669.119995,74.181818,67,55.599998,0,79.400002,80.0,78.0
20161223100000,492.0,516.599976,57.272725,54,56.299999,0,78.800003,80.0,78.0
20161223101500,492.0,560.880005,62.181819,55,56.299999,0,79.0,80.0,78.0
20161223103000,492.0,511.679993,56.727272,53,56.299999,0,79.0,80.0,78.0
20161223104500,492.0,546.119995,60.545454,56,56.299999,0,78.900002,80.0,78.0
20161223110000,492.0,524.799988,58.181817,53,56.299999,0,78.800003,80.0,78.0
20161223111500,492.0,565.799988,62.727271,56,56.299999,0,79.5,80.0,78.0
20161223113000,492.0,503.480011,55.818183,53,56.299999,0,79.099998,80.0,78.0
20161223114500,492.0,531.360046,58.909096,55,56.299999,0,79.199997,80.0,78.0
20161223120000,492.0,518.23999,57.454544,54,56.299999,0,79.0,80.0,78.0
