PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161223121500,492.0,518.23999,57.454544,53,56.299999,0,79.0,80.0,78.0
20161223123000,492.0,505.119995,55.999999,53,56.299999,0,78.699997,80.0,78.0
20161223124500,492.0,516.599976,57.272725,53,56.299999,0,78.800003,80.0,78.0
20161223130000,492.0,560.880005,62.181819,56,56.299999,0,79.099998,80.0,78.0
20161223131500,492.0,482.160004,53.454546,53,56.299999,0,78.900002,80.0,78.0
20161223133000,492.0,516.599976,57.272725,53,56.299999,0,79.0,80.0,78.0
20161223134500,492.0,510.040009,56.545456,53,56.299999,0,79.0,80.0,78.0
20161223140000,492.0,524.799988,58.181817,55,56.299999,0,78.900002,80.0,78.0
20161223141500,492.0,495.279999,54.909091,54,56.299999,0,78.800003,80.0,78.0
20161223143000,492.0,537.919983,59.636362,57,56.299999,0,79.0,80.0,78.0
20161223144500,492.0,531.360046,58.909096,57,56.299999,0,79.300003,80.0,78.0
20161223150000,492.0,496.920013,55.090911,53,56.299999,0,79.0,80.0,78.0
20161223151500,492.0,503.480011,55.818183,54,56.299999,0,78.900002,80.0,78.0
20161223153000,492.0,539.560059,59.818188,57,56.299999,0,79.099998,80.0,78.0
20161223154500,492.0,510.040009,56.545456,56,56.299999,0,79.199997,80.0,78.0
20161223160000,492.0,551.039978,61.090907,57,56.299999,0,79.599998,80.0,78.0
20161223161500,492.0,495.279999,54.909091,54,56.299999,0,79.199997,80.0,78.0
20161223163000,492.0,519.880005,57.636364,55,56.299999,0,79.400002,80.0,78.0
20161223164500,492.0,519.880005,57.636364,54,56.299999,0,79.300003,80.0,78.0
20161223170000,492.0,510.040009,56.545456,54,56.299999,0,79.5,80.0,78.0
20161223171500,492.0,516.599976,57.272725,54,56.299999,0,79.599998,80.0,78.0
20161223173000,492.0,526.439941,58.36363,54,56.299999,0,79.699997,80.0,78.0
20161223174500,492.0,496.920013,55.090911,53,56.299999,0,79.400002,80.0,78.0
20161223180000,492.0,529.719971,58.72727,56,56.299999,0,79.699997,80.0,78.0
20161223181500,492.0,551.039978,61.090907,56,56.299999,0,79.800003,80.0,78.0
20161223183000,492.0,501.839996,55.636363,56,56.299999,0,79.599998,80.0,78.0
20161223184500,492.0,559.23999,61.999999,58,56.299999,0,79.800003,80.0,78.0
20161223190000,492.0,464.119995,51.454545,53,56.299999,0,79.099998,80.0,78.0
20161223191500,492.0,505.119995,55.999999,54,56.299999,0,78.900002,80.0,78.0
20161223193000,492.0,592.039978,65.636361,59,56.299999,0,79.0,80.0,78.0
20161223194500,492.0,749.47998,83.090907,100,56.299999,0,79.199997,73.900002,70.900002
20161223200000,492.0,767.52002,85.090911,100,56.299999,0,79.0,73.900002,70.900002
20161223201500,492.0,767.52002,85.090911,100,56.299999,0,79.099998,73.900002,70.900002
20161223203000,492.0,744.559998,82.545454,100,55.599998,0,79.599998,73.900002,70.900002
20161223204500,492.0,752.76001,83.454547,100,55.599998,0,79.199997,73.900002,70.900002
20161223210000,492.0,752.76001,83.454547,100,55.599998,0,79.400002,73.900002,70.900002
20161223211500,492.0,767.52002,85.090911,100,55.599998,0,79.199997,73.900002,70.900002
20161223213000,492.0,757.679993,83.999999,100,55.599998,0,79.300003,73.900002,70.900002
20161223214500,492.0,767.52002,85.090911,100,55.599998,0,79.199997,76.699997,73.699997
20161223220000,492.0,729.799988,80.90909,100,55.599998,0,78.699997,77.099998,74.099998
20161223221500,492.0,751.119995,83.272727,100,55.599998,0,79.199997,77.5,74.5
20161223223000,492.0,751.119995,83.272727,100,55.599998,0,78.900002,77.400002,74.400002
20161223224500,492.0,767.52002,85.090911,100,55.599998,0,78.699997,77.800003,74.800003
20161223230000,492.0,751.119995,83.272727,100,54.700001,0,78.699997,77.800003,74.800003
20161223231500,492.0,767.52002,85.090911,100,54.700001,0,78.699997,77.800003,74.800003
20161223233000,492.0,747.840027,82.909094,100,54.700001,0,78.5,77.800003,74.800003
20161223234500,492.0,734.719971,81.454542,100,54.700001,0,78.300003,77.800003,74.800003
20161224000000,492.0,744.559998,82.545454,100,55.5,0,78.599998,77.800003,74.800003
20161224001500,492.0,765.880005,84.909091,100,55.5,0,78.300003,77.599998,74.599998
20161224003000,492.0,738.0,81.818182,100,55.5,0,77.800003,77.099998,74.099998
20161224004500,492.0,756.039978,83.818179,100,55.5,0,77.699997,77.099998,74.099998
20161224010000,492.0,660.919983,73.272725,67,55.5,0,77.599998,77.800003,74.800003
20161224011500,492.0,605.160034,67.090913,57,56.299999,0,77.5,77.800003,74.800003
20161224013000,492.0,475.600006,52.727273,51,56.299999,0,76.800003,77.800003,74.800003
20161224014500,492.0,580.560059,64.363643,57,56.299999,0,76.900002,77.5,74.5
20161224020000,492.0,711.76001,78.909092,67,55.5,0,78.099998,77.800003,74.800003
20161224021500,492.0,467.399994,51.818181,50,56.299999,0,76.900002,80.0,77.099998
20161224023000,492.0,501.839996,55.636363,51,56.299999,0,76.800003,80.0,77.099998
20161224024500,492.0,454.279999,50.363636,50,56.299999,100,76.900002,80.0,77.099998
20161224030000,492.0,490.359985,54.363635,51,56.299999,100,76.800003,80.0,77.099998
20161224031500,492.0,501.839996,55.636363,51,56.299999,100,76.800003,80.0,77.099998
20161224033000,492.0,516.599976,57.272725,51,56.299999,0,77.099998,80.0,77.099998
20161224034500,492.0,496.920013,55.090911,51,56.299999,0,77.0,80.0,77.099998
20161224040000,492.0,539.560059,59.818188,55,56.299999,0,78.0,80.0,77.099998
20161224041500,492.0,482.160004,53.454546,51,56.299999,0,77.800003,80.0,77.099998
20161224043000,492.0,496.920013,55.090911,52,56.299999,0,78.300003,80.0,77.099998
20161224044500,492.0,511.679993,56.727272,53,56.299999,0,78.199997,80.0,77.099998
20161224050000,492.0,511.679993,56.727272,52,56.299999,0,78.199997,80.0,77.099998
20161224051500,492.0,519.880005,57.636364,53,56.299999,0,77.900002,80.0,77.099998
20161224053000,492.0,495.279999,54.909091,52,56.299999,0,77.900002,80.0,77.099998
20161224054500,492.0,495.279999,54.909091,52,56.299999,0,77.800003,80.0,77.099998
20161224060000,492.0,495.279999,54.909091,51,56.299999,0,77.5,80.0,77.099998
20161224061500,492.0,488.720001,54.181818,52,56.299999,0,77.800003,80.0,77.099998
20161224063000,492.0,524.799988,58.181817,53,56.299999,0,78.300003,80.0,77.099998
20161224064500,492.0,501.839996,55.636363,52,56.299999,0,78.300003,80.0,77.099998
20161224070000,492.0,511.679993,56.727272,53,56.299999,0,77.900002,80.0,77.099998
20161224071500,492.0,536.280029,59.454549,55,56.299999,0,78.599998,80.0,77.099998
20161224073000,492.0,510.040009,56.545456,53,56.299999,0,78.599998,80.0,77.099998
20161224074500,492.0,713.400024,79.090912,100,55.200001,0,79.099998,68.5,65.5
20161224080000,492.0,756.039978,83.818179,100,55.200001,0,80.300003,68.400002,65.400002
20161224081500,492.0,728.159973,80.72727,100,55.200001,0,80.199997,68.400002,65.400002
20161224083000,492.0,728.159973,80.72727,100,55.200001,0,80.400002,68.400002,65.400002
20161224084500,492.0,749.47998,83.090907,100,55.900002,0,80.300003,68.400002,65.400002
20161224090000,492.0,738.0,81.818182,100,55.900002,0,80.099998,68.400002,65.400002
20161224091500,492.0,728.159973,80.72727,100,55.900002,0,80.199997,68.400002,65.400002
20161224093000,492.0,728.159973,80.72727,100,55.900002,0,79.900002,68.400002,65.400002
20161224094500,492.0,728.159973,80.72727,100,55.900002,0,79.800003,68.400002,65.400002
20161224100000,492.0,759.320007,84.181819,100,55.900002,0,79.800003,68.400002,65.400002
20161224101500,492.0,744.559998,82.545454,100,55.900002,0,80.199997,68.400002,65.400002
20161224103000,492.0,728.159973,80.72727,100,55.900002,0,80.400002,68.400002,65.400002
20161224104500,492.0,728.159973,80.72727,100,55.900002,0,80.199997,68.400002,65.400002
20161224110000,492.0,751.119995,83.272727,100,55.900002,0,80.400002,68.400002,65.400002
20161224111500,492.0,733.080017,81.272729,100,55.900002,0,80.0,68.400002,65.400002
20161224113000,492.0,744.559998,82.545454,100,55.900002,0,80.300003,68.400002,65.400002
20161224114500,492.0,744.559998,82.545454,100,55.900002,0,80.300003,68.400002,65.400002
20161224120000,492.0,734.719971,81.454542,100,55.900002,0,80.400002,68.400002,65.400002
20161224121500,492.0,734.719971,81.454542,100,55.900002,0,80.199997,68.400002,65.400002
20161224123000,492.0,697.0,77.272727,100,55.900002,0,80.300003,68.400002,65.400002
20161224124500,492.0,744.559998,82.545454,100,55.900002,0,80.300003,68.400002,65.400002
20161224130000,492.0,728.159973,80.72727,100,55.900002,0,80.5,68.400002,65.400002
20161224131500,492.0,747.840027,82.909094,100,55.900002,0,80.300003,68.400002,65.400002
20161224133000,492.0,729.799988,80.90909,100,55.900002,0,80.400002,68.400002,65.400002
20161224134500,492.0,744.559998,82.545454,100,55.900002,0,80.099998,68.400002,65.400002
20161224140000,492.0,723.23999,80.181817,100,55.900002,0,80.300003,68.400002,65.400002
20161224141500,492.0,772.440002,85.636364,100,55.900002,0,80.199997,68.400002,65.400002
20161224143000,492.0,736.359985,81.636362,100,55.900002,0,80.199997,68.400002,65.400002
20161224144500,492.0,744.559998,82.545454,100,55.900002,0,79.900002,68.400002,65.400002
20161224150000,492.0,734.719971,81.454542,100,55.900002,0,79.900002,68.400002,65.400002
20161224151500,492.0,744.559998,82.545454,100,55.900002,0,80.0,68.400002,65.400002
20161224153000,492.0,734.719971,81.454542,100,55.900002,0,80.0,68.400002,65.400002
20161224154500,492.0,734.719971,81.454542,100,55.200001,0,79.900002,68.400002,65.400002
20161224160000,492.0,734.719971,81.454542,100,55.200001,0,80.0,68.400002,65.400002
20161224161500,492.0,734.719971,81.454542,100,55.200001,0,80.199997,68.400002,65.400002
20161224163000,492.0,744.559998,82.545454,100,55.200001,0,79.699997,68.400002,65.400002
20161224164500,492.0,744.559998,82.545454,100,55.200001,0,79.900002,68.400002,65.400002
20161224170000,492.0,744.559998,82.545454,100,55.200001,0,79.699997,68.400002,65.400002
20161224171500,492.0,744.559998,82.545454,100,55.200001,0,79.699997,68.400002,65.400002
20161224173000,492.0,736.359985,81.636362,100,55.200001,0,79.599998,68.400002,65.400002
20161224174500,492.0,744.559998,82.545454,100,55.200001,0,80.0,68.400002,65.400002
20161224180000,492.0,706.840027,78.363639,100,55.200001,0,79.800003,68.400002,65.400002
20161224181500,492.0,728.159973,80.72727,100,55.200001,0,79.800003,68.400002,65.400002
20161224183000,492.0,728.159973,80.72727,100,55.200001,0,80.0,68.400002,65.400002
20161224184500,492.0,774.080017,85.818184,100,55.200001,0,79.900002,68.400002,65.400002
20161224190000,492.0,733.080017,81.272729,100,55.200001,0,79.800003,76.0,73.0
20161224191500,492.0,733.080017,81.272729,100,55.200001,0,79.199997,76.0,73.0
20161224193000,492.0,742.919983,82.363634,100,55.200001,0,79.300003,76.0,73.0
20161224194500,492.0,756.039978,83.818179,100,55.200001,0,79.199997,76.0,73.0
20161224200000,492.0,764.23999,84.727272,100,55.200001,0,79.099998,76.0,73.0
20161224201500,492.0,536.280029,59.454549,56,55.900002,0,78.699997,77.800003,74.800003
20161224203000,492.0,546.119995,60.545454,56,55.900002,0,78.5,78.0,75.0
20161224204500,492.0,529.719971,58.72727,54,55.900002,0,78.199997,78.0,75.0
20161224210000,492.0,667.47998,73.999998,63,55.900002,0,78.699997,78.0,75.0
20161224211500,492.0,751.119995,83.272727,100,55.200001,0,78.599998,78.0,75.0
20161224213000,492.0,785.559998,87.090909,100,55.200001,0,78.900002,77.900002,74.900002
20161224214500,492.0,767.52002,85.090911,100,55.200001,0,79.5,77.800003,74.800003
20161224220000,492.0,767.52002,85.090911,97,55.200001,0,79.099998,77.800003,74.800003
20161224221500,492.0,744.559998,82.545454,71,55.200001,0,78.099998,77.800003,74.800003
20161224223000,492.0,683.880005,75.818182,67,55.200001,0,78.0,77.800003,74.800003
20161224224500,492.0,683.880005,75.818182,67,55.200001,0,77.900002,77.800003,74.800003
20161224230000,492.0,692.080017,76.727275,68,55.200001,0,77.800003,77.5,74.5
20161224231500,492.0,667.47998,73.999998,66,55.200001,0,77.599998,77.800003,74.800003
20161224233000,492.0,667.47998,73.999998,63,55.200001,0,77.300003,77.800003,74.800003
20161224234500,492.0,495.279999,54.909091,52,55.900002,0,77.099998,77.800003,74.800003
20161225000000,492.0,505.119995,55.999999,53,55.900002,0,77.099998,77.800003,74.800003
20161225001500,492.0,487.079987,53.999999,52,55.900002,0,76.900002,77.800003,74.800003
20161225003000,492.0,529.719971,58.72727,54,55.900002,0,77.0,77.800003,74.800003
20161225004500,492.0,582.200012,64.545456,59,55.900002,0,77.599998,77.800003,74.800003
20161225010000,492.0,495.279999,54.909091,53,55.900002,0,76.699997,77.800003,74.800003
20161225011500,492.0,529.719971,58.72727,54,55.900002,0,76.900002,77.800003,74.800003
20161225013000,492.0,529.719971,58.72727,54,55.900002,0,76.900002,77.5,74.5
20161225014500,492.0,580.560059,64.363643,58,55.900002,0,77.199997,77.400002,74.400002
20161225020000,492.0,519.880005,57.636364,53,55.900002,0,77.099998,77.800003,74.800003
20161225021500,492.0,519.880005,57.636364,55,55.900002,0,76.900002,77.5,74.5
20161225023000,492.0,526.439941,58.36363,56,55.900002,0,77.199997,77.800003,74.800003
20161225024500,492.0,560.880005,62.181819,58,55.900002,0,77.5,77.800003,74.800003
20161225030000,492.0,539.560059,59.818188,56,55.900002,0,77.699997,77.5,74.5
20161225031500,492.0,516.599976,57.272725,54,55.900002,0,77.5,77.800003,74.800003
20161225033000,492.0,536.280029,59.454549,55,55.900002,0,77.900002,77.800003,74.800003
20161225034500,492.0,505.119995,55.999999,52,55.900002,0,76.900002,77.800003,74.800003
20161225040000,492.0,519.880005,57.636364,54,55.900002,0,77.300003,77.800003,74.800003
20161225041500,492.0,511.679993,56.727272,53,55.900002,0,77.099998,77.800003,74.800003
20161225043000,492.0,496.920013,55.090911,54,55.900002,0,77.099998,77.800003,74.800003
20161225044500,492.0,587.119995,65.090909,59,55.900002,0,77.599998,77.800003,74.800003
20161225050000,492.0,544.47998,60.363634,57,55.900002,0,77.400002,77.800003,74.800003
20161225051500,492.0,519.880005,57.636364,53,55.900002,0,77.300003,77.800003,74.800003
20161225053000,492.0,536.280029,59.454549,55,55.900002,0,77.5,77.800003,74.800003
20161225054500,492.0,490.359985,54.363635,53,55.900002,0,77.099998,77.800003,74.800003
20161225060000,492.0,570.719971,63.272724,59,55.900002,0,77.800003,77.800003,74.800003
20161225061500,492.0,582.200012,64.545456,59,55.900002,0,77.400002,77.800003,74.800003
20161225063000,492.0,501.839996,55.636363,54,55.900002,0,77.300003,77.800003,74.800003
20161225064500,492.0,544.47998,60.363634,57,55.900002,0,77.400002,77.800003,74.800003
20161225070000,492.0,570.719971,63.272724,58,55.900002,0,78.400002,77.800003,74.800003
20161225071500,492.0,729.799988,80.90909,100,55.299999,0,78.900002,77.800003,74.800003
20161225073000,492.0,729.799988,80.90909,100,55.299999,0,79.0,77.800003,74.800003
20161225074500,492.0,729.799988,80.90909,100,55.299999,0,79.0,77.800003,74.800003
20161225080000,492.0,752.76001,83.454547,100,55.900002,0,78.699997,77.800003,74.800003
20161225081500,492.0,734.719971,81.454542,100,55.900002,0,78.300003,77.800003,74.800003
20161225083000,492.0,752.76001,83.454547,100,55.900002,0,78.5,77.800003,74.800003
20161225084500,492.0,765.880005,84.909091,100,55.900002,0,78.5,77.800003,74.800003
20161225090000,492.0,756.039978,83.818179,100,55.900002,0,78.199997,77.800003,74.800003
20161225091500,492.0,744.559998,82.545454,100,55.900002,0,78.5,77.800003,74.800003
20161225093000,492.0,744.559998,82.545454,100,55.900002,0,78.0,77.800003,74.800003
20161225094500,492.0,801.960022,88.909093,100,55.900002,0,78.099998,77.800003,74.800003
20161225100000,492.0,818.359985,90.727271,100,55.900002,0,78.400002,77.800003,74.800003
20161225101500,492.0,818.359985,90.727271,100,55.200001,0,78.300003,77.800003,74.800003
20161225103000,492.0,785.559998,87.090909,100,55.200001,0,77.800003,77.800003,74.800003
20161225104500,492.0,767.52002,85.090911,100,55.200001,0,77.800003,77.800003,74.800003
20161225110000,492.0,801.960022,88.909093,100,55.200001,0,77.900002,77.800003,74.800003
20161225111500,492.0,785.559998,87.090909,100,55.200001,0,78.099998,77.800003,74.800003
20161225113000,492.0,767.52002,85.090911,100,55.200001,0,78.099998,77.800003,74.800003
20161225114500,492.0,785.559998,87.090909,100,55.200001,0,78.099998,77.800003,74.800003
20161225120000,492.0,801.960022,88.909093,100,55.200001,0,78.099998,77.800003,74.800003
20161225121500,492.0,785.559998,87.090909,100,55.900002,0,78.300003,77.800003,74.800003
20161225123000,492.0,801.960022,88.909093,100,55.900002,0,78.300003,77.800003,74.800003
20161225124500,492.0,751.119995,83.272727,100,55.900002,0,78.099998,77.800003,74.800003
20161225130000,492.0,751.119995,83.272727,100,55.900002,0,78.5,77.800003,74.800003
20161225131500,492.0,751.119995,83.272727,100,55.900002,0,78.699997,77.800003,74.800003
20161225133000,492.0,785.559998,87.090909,100,55.900002,0,78.199997,77.800003,74.800003
20161225134500,492.0,767.52002,85.090911,100,55.900002,0,78.0,77.800003,74.800003
20161225140000,492.0,767.52002,85.090911,100,55.900002,0,78.099998,77.800003,74.800003
20161225141500,492.0,487.079987,53.999999,52,56.599998,100,77.099998,80.0,78.0
20161225143000,492.0,482.160004,53.454546,52,63.200001,100,77.300003,80.0,78.0
20161225144500,492.0,487.079987,53.999999,52,67.199997,100,77.599998,80.0,78.0
20161225150000,492.0,495.279999,54.909091,52,61.700001,0,77.900002,80.0,78.0
20161225151500,492.0,488.720001,54.181818,53,56.799999,0,78.400002,80.0,78.0
20161225153000,492.0,482.160004,53.454546,52,56.799999,0,78.5,80.0,78.0
20161225154500,492.0,501.839996,55.636363,52,56.099998,0,78.199997,80.0,78.0
20161225160000,492.0,529.719971,58.72727,53,56.099998,0,78.099998,80.0,78.0
20161225161500,492.0,496.920013,55.090911,53,56.099998,0,78.0,80.0,78.0
20161225163000,492.0,510.040009,56.545456,53,56.099998,0,78.099998,80.0,78.0
20161225164500,492.0,510.040009,56.545456,52,56.099998,0,78.0,80.0,78.0
20161225170000,492.0,488.720001,54.181818,52,56.099998,0,77.900002,80.0,78.0
20161225171500,492.0,488.720001,54.181818,53,56.099998,0,77.800003,80.0,78.0
20161225173000,492.0,510.040009,56.545456,54,56.099998,0,78.099998,80.0,78.0
20161225174500,492.0,501.839996,55.636363,54,56.099998,0,78.400002,80.0,78.0
20161225180000,492.0,529.719971,58.72727,55,56.099998,0,78.300003,80.0,78.0
20161225181500,492.0,519.880005,57.636364,54,56.099998,0,78.199997,80.0,78.0
20161225183000,492.0,531.360046,58.909096,55,56.099998,0,78.300003,80.0,78.0
20161225184500,492.0,473.959991,52.545454,53,56.099998,0,78.400002,80.0,78.0
20161225190000,492.0,518.23999,57.454544,54,56.099998,0,78.5,80.0,78.0
20161225191500,492.0,510.040009,56.545456,54,56.099998,0,78.400002,80.0,78.0
20161225193000,492.0,736.359985,81.636362,100,55.200001,0,78.800003,78.0,75.0
20161225194500,492.0,767.52002,85.090911,100,55.200001,0,78.599998,78.199997,75.199997
20161225200000,492.0,749.47998,83.090907,100,55.200001,0,78.300003,78.099998,75.099998
20161225201500,492.0,765.880005,84.909091,100,55.200001,0,78.599998,78.300003,75.300003
20161225203000,492.0,765.880005,84.909091,100,55.200001,0,78.099998,78.300003,75.300003
20161225204500,492.0,765.880005,84.909091,100,55.200001,0,78.599998,78.5,75.5
20161225210000,492.0,765.880005,84.909091,92,55.200001,0,77.900002,78.599998,75.599998
20161225211500,492.0,741.280029,82.181821,74,55.200001,0,78.199997,78.800003,75.800003
20161225213000,492.0,488.720001,54.181818,52,55.900002,0,77.400002,78.800003,75.800003
20161225214500,492.0,505.119995,55.999999,53,55.900002,0,77.5,78.800003,75.800003
20161225220000,492.0,482.160004,53.454546,51,55.900002,0,77.5,78.800003,75.800003
20161225221500,492.0,511.679993,56.727272,53,55.900002,0,77.699997,78.800003,75.800003
20161225223000,492.0,569.080017,63.090911,55,55.900002,0,77.900002,78.800003,75.800003
20161225224500,492.0,501.839996,55.636363,52,55.900002,0,77.599998,78.800003,75.800003
20161225230000,492.0,501.839996,55.636363,52,55.900002,0,77.099998,78.800003,75.800003
20161225231500,492.0,490.359985,54.363635,52,55.900002,0,77.0,78.599998,75.599998
20161225233000,492.0,457.559998,50.727273,52,55.900002,0,77.099998,78.599998,75.599998
20161225234500,492.0,511.679993,56.727272,52,55.900002,0,77.099998,78.699997,75.699997
20161226000000,492.0,539.560059,59.818188,54,55.900002,0,77.300003,78.599998,75.599998
20161226001500,492.0,496.920013,55.090911,52,55.900002,0,77.300003,78.599998,75.599998
20161226003000,492.0,511.679993,56.727272,52,55.900002,0,76.900002,78.599998,75.599998
20161226004500,492.0,488.720001,54.181818,51,55.900002,0,76.5,78.599998,75.599998
20161226010000,492.0,501.839996,55.636363,53,55.900002,0,77.0,78.599998,75.599998
20161226011500,492.0,501.839996,55.636363,53,55.900002,0,76.5,78.599998,75.599998
20161226013000,492.0,475.600006,52.727273,52,55.900002,0,76.800003,78.5,75.5
20161226014500,492.0,511.679993,56.727272,52,55.900002,0,76.800003,78.5,75.5
20161226020000,492.0,501.839996,55.636363,53,55.900002,0,77.199997,78.599998,75.599998
20161226021500,492.0,501.839996,55.636363,52,55.900002,0,77.099998,78.599998,75.599998
20161226023000,492.0,495.279999,54.909091,52,55.900002,0,76.900002,78.599998,75.599998
20161226024500,492.0,488.720001,54.181818,52,55.900002,0,76.900002,78.599998,75.599998
20161226030000,492.0,482.160004,53.454546,52,55.900002,0,76.900002,78.599998,75.599998
20161226031500,492.0,488.720001,54.181818,53,55.900002,0,77.300003,78.599998,75.599998
20161226033000,492.0,488.720001,54.181818,53,55.900002,0,77.099998,78.599998,75.599998
20161226034500,492.0,751.119995,83.272727,100,55.200001,0,77.099998,75.699997,72.699997
20161226040000,492.0,767.52002,85.090911,100,55.200001,0,76.800003,76.0,73.0
20161226041500,492.0,759.320007,84.181819,100,55.200001,0,77.699997,75.699997,72.699997
20161226043000,492.0,747.840027,82.909094,100,55.200001,0,77.199997,75.699997,72.699997
20161226044500,492.0,747.840027,82.909094,100,55.200001,0,77.400002,75.699997,72.699997
20161226050000,492.0,759.320007,84.181819,100,55.200001,0,77.599998,76.0,73.0
20161226051500,492.0,729.799988,80.90909,100,55.200001,0,77.099998,75.699997,72.699997
20161226053000,492.0,757.679993,83.999999,100,55.200001,0,77.300003,75.699997,72.699997
20161226054500,492.0,757.679993,83.999999,100,55.200001,0,77.199997,75.699997,72.699997
20161226060000,492.0,757.679993,83.999999,100,55.200001,0,76.900002,75.400002,72.400002
20161226061500,492.0,757.679993,83.999999,100,55.200001,0,77.300003,75.300003,72.300003
20161226063000,492.0,770.799988,85.454544,100,55.200001,0,77.699997,75.0,72.0
20161226064500,492.0,723.23999,80.181817,100,55.900002,0,77.400002,76.0,73.0
20161226070000,492.0,524.799988,58.181817,51,80.599998,100,77.800003,80.0,78.0
20161226071500,492.0,496.920013,55.090911,51,58.0,0,77.800003,80.0,78.0
20161226073000,492.0,503.480011,55.818183,51,56.400002,0,77.800003,80.0,78.0
20161226074500,492.0,503.480011,55.818183,51,56.400002,100,77.800003,80.0,78.0
20161226080000,492.0,567.439941,62.909084,56,56.400002,0,78.5,80.0,78.0
20161226081500,492.0,496.920013,55.090911,52,56.400002,0,78.599998,80.0,78.0
20161226083000,492.0,505.119995,55.999999,50,56.400002,100,77.300003,80.0,78.0
20161226084500,492.0,505.119995,55.999999,51,56.400002,0,78.300003,80.0,78.0
20161226090000,492.0,495.279999,54.909091,51,56.400002,0,78.099998,80.0,78.0
20161226091500,492.0,518.23999,57.454544,52,56.400002,0,78.400002,80.0,78.0
20161226093000,492.0,487.079987,53.999999,51,56.400002,0,78.300003,80.0,78.0
20161226094500,492.0,487.079987,53.999999,51,56.400002,0,78.0,80.0,78.0
20161226100000,492.0,501.839996,55.636363,51,56.400002,100,77.599998,80.0,78.0
20161226101500,492.0,501.839996,55.636363,51,57.5,100,77.699997,80.0,78.0
20161226103000,492.0,473.959991,52.545454,52,57.5,100,77.699997,80.0,78.0
20161226104500,492.0,464.119995,51.454545,52,56.400002,0,78.0,80.0,78.0
20161226110000,492.0,511.679993,56.727272,53,56.400002,0,78.300003,80.0,78.0
20161226111500,492.0,480.519989,53.272726,52,56.400002,100,77.599998,80.0,78.0
20161226113000,492.0,510.040009,56.545456,53,57.099998,100,77.599998,80.0,78.0
20161226114500,492.0,495.279999,54.909091,52,57.700001,100,77.599998,80.0,78.0
20161226120000,492.0,487.079987,53.999999,53,63.299999,100,77.800003,80.0,78.0
20161226121500,492.0,495.279999,54.909091,53,60.799999,100,77.900002,80.0,78.0
20161226123000,492.0,495.279999,54.909091,54,57.200001,0,78.099998,80.0,78.0
20161226124500,492.0,647.799988,71.81818,68,56.0,0,79.400002,80.0,78.0
20161226130000,492.0,510.040009,56.545456,54,56.0,0,78.599998,80.0,78.0
20161226131500,492.0,503.480011,55.818183,56,56.799999,0,78.900002,80.0,78.0
20161226133000,492.0,519.880005,57.636364,55,56.799999,0,78.800003,80.0,78.0
20161226134500,492.0,505.119995,55.999999,56,56.799999,0,79.0,80.0,78.0
20161226140000,492.0,536.280029,59.454549,56,56.799999,0,79.0,80.0,78.0
20161226141500,492.0,503.480011,55.818183,54,56.799999,0,78.900002,80.0,78.0
20161226143000,492.0,510.040009,56.545456,55,56.799999,0,78.900002,80.0,78.0
20161226144500,492.0,518.23999,57.454544,55,56.799999,0,78.800003,80.0,78.0
20161226150000,492.0,554.320007,61.454546,55,56.799999,0,78.699997,80.0,78.0
20161226151500,492.0,569.080017,63.090911,60,56.799999,0,79.199997,80.0,78.0
20161226153000,492.0,616.639954,68.363631,62,56.0,0,79.900002,80.0,78.0
20161226154500,492.0,595.320007,66.000001,62,56.0,0,80.099998,80.0,78.0
20161226160000,492.0,537.919983,59.636362,58,56.0,0,79.5,80.0,78.0
20161226161500,492.0,537.919983,59.636362,56,56.0,0,79.599998,80.0,78.0
20161226163000,492.0,495.279999,54.909091,53,56.0,0,79.099998,80.0,78.0
20161226164500,492.0,510.040009,56.545456,54,56.0,0,78.900002,80.0,78.0
20161226170000,492.0,510.040009,56.545456,54,56.0,0,78.900002,80.0,78.0
20161226171500,492.0,503.480011,55.818183,53,56.0,0,78.300003,80.0,78.0
20161226173000,492.0,606.799988,67.272726,63,56.0,0,79.199997,80.0,78.0
20161226174500,492.0,529.719971,58.72727,55,56.0,0,78.900002,80.0,78.0
20161226180000,492.0,518.23999,57.454544,54,57.099998,0,79.099998,80.0,78.0
20161226181500,492.0,567.439941,62.909084,58,56.0,0,79.699997,80.0,78.0
20161226183000,492.0,606.799988,67.272726,60,56.0,0,80.099998,80.0,78.0
20161226184500,492.0,560.880005,62.181819,59,56.0,0,79.5,80.0,78.0
20161226190000,492.0,560.880005,62.181819,59,56.0,0,80.599998,80.0,78.0
20161226191500,492.0,575.639954,63.818177,61,56.0,0,80.0,80.0,78.0
20161226193000,492.0,569.080017,63.090911,61,56.0,0,79.699997,80.0,78.0
20161226194500,492.0,601.880005,66.727273,60,56.0,0,79.900002,80.0,78.0
20161226200000,492.0,587.119995,65.090909,60,56.0,0,80.0,80.0,78.0
20161226201500,492.0,744.559998,82.545454,100,56.0,0,80.900002,73.900002,70.900002
20161226203000,492.0,726.52002,80.545457,100,56.0,0,80.5,73.800003,70.800003
20161226204500,492.0,726.52002,80.545457,100,56.0,0,79.5,75.0,72.0
20161226210000,492.0,751.119995,83.272727,100,56.0,0,79.099998,75.0,72.0
20161226211500,492.0,751.119995,83.272727,100,56.0,0,79.199997,75.0,72.0
20161226213000,492.0,767.52002,85.090911,100,56.0,0,78.599998,75.0,72.0
20161226214500,492.0,744.559998,82.545454,100,56.0,0,79.599998,75.0,72.0
20161226220000,492.0,551.039978,61.090907,56,56.0,0,79.599998,80.0,77.099998
20161226221500,492.0,565.799988,62.727271,57,56.0,0,80.0,80.0,77.099998
20161226223000,492.0,544.47998,60.363634,55,56.0,0,79.599998,80.0,77.099998
20161226224500,492.0,518.23999,57.454544,54,56.0,0,79.599998,80.0,77.099998
20161226230000,492.0,496.920013,55.090911,53,56.0,0,79.599998,80.0,77.099998
20161226231500,492.0,560.880005,62.181819,57,56.0,0,79.900002,80.0,77.099998
20161226233000,492.0,529.719971,58.72727,54,56.0,0,79.199997,80.0,77.099998
20161226234500,492.0,536.280029,59.454549,56,56.0,0,79.300003,80.0,77.099998
20161227000000,492.0,580.560059,64.363643,58,56.0,0,79.400002,80.0,77.099998
20161227001500,492.0,537.919983,59.636362,56,56.0,0,79.5,80.0,77.099998
20161227003000,492.0,503.480011,55.818183,53,56.0,0,79.699997,80.0,77.099998
20161227004500,492.0,495.279999,54.909091,52,56.0,0,79.0,80.0,77.099998
20161227010000,492.0,551.039978,61.090907,56,56.0,0,79.599998,80.0,77.099998
20161227011500,492.0,575.639954,63.818177,57,56.0,0,79.900002,80.0,77.099998
20161227013000,492.0,546.119995,60.545454,57,56.0,0,79.800003,80.0,77.099998
20161227014500,492.0,475.600006,52.727273,52,56.0,0,78.900002,80.0,77.099998
20161227020000,492.0,618.280029,68.545458,61,56.0,0,80.0,80.0,77.099998
20161227021500,492.0,606.799988,67.272726,60,56.0,0,80.199997,80.0,77.099998
20161227023000,492.0,606.799988,67.272726,61,56.0,0,79.900002,80.0,77.099998
20161227024500,492.0,598.599976,66.363634,61,56.0,0,80.199997,80.0,77.099998
20161227030000,492.0,626.47998,69.454543,61,56.0,0,79.699997,80.0,77.099998
20161227031500,492.0,592.039978,65.636361,60,56.0,0,79.800003,80.0,77.099998
20161227033000,492.0,569.080017,63.090911,60,56.0,0,79.699997,80.0,77.099998
20161227034500,492.0,569.080017,63.090911,57,56.0,0,79.5,80.0,77.099998
20161227040000,492.0,503.480011,55.818183,53,56.0,0,78.900002,80.0,77.099998
20161227041500,492.0,626.47998,69.454543,62,56.0,0,79.699997,80.0,77.099998
20161227043000,492.0,636.320007,70.545455,62,56.0,0,80.300003,80.0,77.099998
20161227044500,492.0,628.119995,69.636363,64,56.0,0,80.599998,80.0,77.099998
20161227050000,492.0,628.119995,69.636363,65,56.0,0,80.0,80.0,77.099998
20161227051500,492.0,618.280029,68.545458,64,56.0,0,80.199997,80.0,77.099998
20161227053000,492.0,672.400024,74.545457,65,56.0,0,79.699997,80.0,77.099998
20161227054500,492.0,641.23999,71.090908,64,56.0,0,79.800003,80.0,77.099998
20161227060000,492.0,641.23999,71.090908,64,56.0,0,79.5,80.0,77.099998
20161227061500,492.0,624.839966,69.272724,61,56.0,0,80.199997,80.0,77.099998
20161227063000,492.0,577.280029,64.000003,61,56.0,0,80.199997,80.0,77.099998
20161227064500,492.0,738.0,81.818182,100,56.0,0,81.199997,80.0,77.099998
20161227070000,492.0,713.400024,79.090912,100,56.0,0,80.699997,80.0,77.099998
20161227071500,492.0,747.840027,82.909094,100,56.0,0,80.300003,80.0,77.099998
20161227073000,492.0,736.359985,81.636362,100,56.0,0,79.400002,80.0,77.099998
20161227074500,492.0,751.119995,83.272727,92,56.0,0,79.800003,80.0,77.099998
20161227080000,492.0,764.23999,84.727272,85,56.0,0,79.800003,80.0,77.099998
20161227081500,492.0,480.519989,53.272726,52,56.0,0,78.300003,80.0,77.099998
20161227083000,492.0,537.919983,59.636362,53,56.0,0,78.800003,80.0,77.099998
20161227084500,492.0,505.119995,55.999999,52,56.0,0,78.0,80.0,77.099998
20161227090000,492.0,505.119995,55.999999,54,56.0,0,78.800003,80.0,77.099998
20161227091500,492.0,524.799988,58.181817,55,56.0,0,78.800003,80.0,77.099998
20161227093000,492.0,605.160034,67.090913,60,56.0,0,79.199997,80.0,77.099998
20161227094500,492.0,611.719971,67.818179,60,56.0,0,79.800003,80.0,77.099998
20161227100000,492.0,611.719971,67.818179,60,56.0,0,80.0,80.0,77.099998
20161227101500,492.0,605.160034,67.090913,60,56.0,0,79.599998,80.0,77.099998
20161227103000,492.0,524.799988,58.181817,56,56.0,0,79.5,80.0,77.099998
20161227104500,492.0,567.439941,62.909084,57,56.700001,0,79.800003,80.0,77.099998
20161227110000,492.0,554.320007,61.454546,57,56.700001,0,79.900002,80.0,77.099998
20161227111500,492.0,537.919983,59.636362,57,56.700001,0,79.900002,80.0,77.099998
20161227113000,492.0,555.960022,61.636366,58,56.700001,0,79.900002,80.0,77.099998
20161227114500,492.0,555.960022,61.636366,57,56.700001,0,79.900002,80.0,77.099998
20161227120000,492.0,518.23999,57.454544,55,56.099998,0,79.800003,80.0,77.099998
20161227121500,492.0,460.839996,51.090909,53,56.099998,0,78.900002,80.0,77.099998
20161227123000,492.0,580.560059,64.363643,59,56.099998,0,79.599998,80.0,77.099998
20161227124500,492.0,554.320007,61.454546,57,56.700001,0,79.300003,80.0,77.099998
20161227130000,492.0,592.039978,65.636361,60,56.700001,0,80.0,80.0,77.099998
20161227131500,492.0,569.080017,63.090911,59,56.700001,0,79.800003,80.0,77.099998
20161227133000,492.0,554.320007,61.454546,59,56.0,0,80.400002,80.0,77.099998
20161227134500,492.0,565.799988,62.727271,60,56.0,0,79.400002,80.0,77.099998
20161227140000,492.0,546.119995,60.545454,59,56.0,0,79.599998,80.0,78.0
20161227141500,492.0,529.719971,58.72727,57,56.0,0,79.599998,80.0,78.0
20161227143000,492.0,529.719971,58.72727,57,56.0,0,79.900002,80.0,78.0
20161227144500,492.0,536.280029,59.454549,55,56.0,0,79.699997,80.0,78.0
20161227150000,492.0,529.719971,58.72727,54,56.0,0,80.099998,80.0,78.0
20161227151500,492.0,482.160004,53.454546,53,56.0,0,80.0,80.0,78.0
20161227153000,492.0,524.799988,58.181817,54,56.0,0,79.800003,80.0,78.0
20161227154500,492.0,524.799988,58.181817,54,56.0,0,79.900002,80.0,78.0
20161227160000,492.0,495.279999,54.909091,53,56.0,0,79.699997,80.0,78.0
20161227161500,492.0,495.279999,54.909091,53,56.0,0,79.800003,80.0,78.0
20161227163000,492.0,495.279999,54.909091,54,56.0,0,79.599998,80.0,78.0
20161227164500,492.0,501.839996,55.636363,53,56.0,0,79.199997,80.0,78.0
20161227170000,492.0,555.960022,61.636366,56,56.0,0,79.199997,80.0,78.0
20161227171500,492.0,590.400024,65.454548,58,56.0,0,79.300003,80.0,78.0
20161227173000,492.0,590.400024,65.454548,60,56.0,0,79.5,80.0,78.0
20161227174500,492.0,569.080017,63.090911,58,56.0,0,79.599998,80.0,78.0
20161227180000,492.0,551.039978,61.090907,56,56.0,0,79.400002,80.0,78.0
20161227181500,492.0,531.360046,58.909096,54,56.0,0,79.5,80.0,78.0
20161227183000,492.0,544.47998,60.363634,55,56.0,0,79.900002,80.0,78.0
20161227184500,492.0,537.919983,59.636362,55,56.0,0,79.900002,80.0,78.0
20161227190000,492.0,537.919983,59.636362,56,56.0,0,79.599998,80.0,78.0
20161227191500,492.0,496.920013,55.090911,53,56.0,0,78.599998,80.0,78.0
20161227193000,492.0,762.599976,84.545452,100,56.0,0,79.800003,77.699997,74.699997
20161227194500,492.0,751.119995,83.272727,100,56.0,0,79.599998,77.800003,74.800003
20161227200000,492.0,751.119995,83.272727,100,55.299999,0,79.300003,76.0,73.0
20161227201500,492.0,767.52002,85.090911,100,55.299999,0,79.5,77.400002,74.400002
20161227203000,492.0,785.559998,87.090909,100,55.299999,0,79.800003,78.0,75.0
20161227204500,492.0,801.960022,88.909093,95,55.299999,0,78.699997,78.0,75.0
20161227210000,492.0,785.559998,87.090909,100,55.299999,0,78.599998,78.0,75.0
20161227211500,492.0,818.359985,90.727271,100,55.299999,0,78.5,76.400002,73.400002
20161227213000,492.0,770.799988,85.454544,81,55.299999,0,78.5,76.699997,73.699997
20161227214500,492.0,770.799988,85.454544,100,55.299999,0,78.800003,75.699997,72.699997
20161227220000,492.0,751.119995,83.272727,99,55.299999,0,77.900002,76.0,73.0
20161227221500,492.0,767.52002,85.090911,100,55.299999,0,77.199997,76.400002,73.400002
20161227223000,492.0,751.119995,83.272727,100,55.299999,0,78.400002,75.300003,72.300003
20161227224500,492.0,662.559998,73.454545,66,55.900002,0,78.0,77.099998,74.099998
20161227230000,492.0,697.0,77.272727,68,55.099998,0,77.699997,76.699997,73.699997
20161227231500,492.0,547.76001,60.727274,57,55.099998,0,77.400002,77.400002,74.400002
20161227233000,492.0,636.320007,70.545455,66,56.0,0,78.400002,77.5,74.5
20161227234500,492.0,767.52002,85.090911,100,56.0,0,78.800003,77.5,74.5
20161228000000,492.0,767.52002,85.090911,100,54.799999,0,77.900002,77.099998,74.099998
20161228001500,492.0,785.559998,87.090909,95,54.799999,0,77.800003,77.400002,74.400002
20161228003000,492.0,718.320007,79.636364,68,54.799999,0,77.5,77.400002,74.400002
20161228004500,492.0,767.52002,85.090911,75,54.799999,0,77.5,77.099998,74.099998
20161228010000,492.0,785.559998,87.090909,81,54.799999,0,77.400002,76.800003,73.800003
20161228011500,492.0,785.559998,87.090909,100,54.799999,0,77.699997,76.699997,73.699997
20161228013000,492.0,801.960022,88.909093,99,54.799999,0,77.300003,76.5,73.5
20161228014500,492.0,785.559998,87.090909,100,54.799999,0,77.099998,74.900002,71.900002
20161228020000,492.0,785.559998,87.090909,99,54.799999,0,77.5,76.099998,73.099998
20161228021500,492.0,503.480011,55.818183,52,55.900002,0,77.599998,79.300003,76.300003
20161228023000,492.0,510.040009,56.545456,52,55.900002,0,77.199997,79.300003,76.300003
20161228024500,492.0,516.599976,57.272725,53,55.900002,0,77.400002,79.300003,76.300003
20161228030000,492.0,503.480011,55.818183,53,55.900002,0,77.599998,79.300003,76.300003
20161228031500,492.0,510.040009,56.545456,53,55.900002,0,77.800003,79.300003,76.300003
20161228033000,492.0,488.720001,54.181818,53,55.900002,0,77.800003,79.300003,76.300003
20161228034500,492.0,657.640015,72.909093,65,55.900002,0,78.300003,79.099998,76.099998
20161228040000,492.0,554.320007,61.454546,59,55.900002,0,78.400002,79.099998,76.099998
20161228041500,492.0,467.399994,51.818181,52,55.900002,0,78.0,79.099998,76.099998
20161228043000,492.0,621.560059,68.909097,60,55.900002,0,78.400002,79.099998,76.099998
20161228044500,492.0,567.439941,62.909084,58,55.900002,0,78.5,79.099998,76.099998
20161228050000,492.0,495.279999,54.909091,53,55.900002,0,77.599998,79.099998,76.099998
20161228051500,492.0,526.439941,58.36363,54,55.900002,0,77.900002,79.099998,76.099998
20161228053000,492.0,501.839996,55.636363,53,55.900002,0,77.900002,79.099998,76.099998
20161228054500,492.0,487.079987,53.999999,53,55.900002,0,77.599998,79.099998,76.099998
20161228060000,492.0,518.23999,57.454544,53,55.900002,0,78.0,79.099998,76.099998
20161228061500,492.0,495.279999,54.909091,53,55.900002,0,77.900002,79.099998,76.099998
20161228063000,492.0,501.839996,55.636363,52,55.900002,0,78.199997,79.099998,76.099998
20161228064500,492.0,531.360046,58.909096,55,55.900002,0,78.599998,79.099998,76.099998
20161228070000,492.0,565.799988,62.727271,55,55.900002,0,78.5,79.099998,76.099998
20161228071500,492.0,519.880005,57.636364,53,55.900002,0,78.400002,79.099998,76.099998
20161228073000,492.0,772.440002,85.636364,100,55.900002,0,78.900002,72.199997,69.199997
20161228074500,492.0,742.919983,82.363634,100,55.900002,0,79.5,72.699997,69.699997
20161228080000,492.0,742.919983,82.363634,100,55.900002,0,79.800003,72.699997,69.699997
20161228081500,492.0,723.23999,80.181817,100,55.900002,0,79.599998,72.699997,69.699997
20161228083000,492.0,767.52002,85.090911,100,55.900002,0,79.800003,72.699997,69.699997
20161228084500,492.0,767.52002,85.090911,100,55.099998,0,79.699997,72.699997,69.699997
20161228090000,492.0,752.76001,83.454547,100,55.099998,0,79.699997,72.699997,69.699997
20161228091500,492.0,752.76001,83.454547,100,56.299999,0,79.599998,72.300003,69.300003
20161228093000,492.0,767.52002,85.090911,100,56.299999,0,79.0,71.900002,68.900002
20161228094500,492.0,767.52002,85.090911,100,55.700001,0,79.800003,71.800003,68.800003
20161228100000,492.0,785.559998,87.090909,100,55.700001,0,79.5,72.199997,69.199997
20161228101500,492.0,818.359985,90.727271,100,55.700001,0,79.199997,71.400002,68.400002
20161228103000,492.0,751.119995,83.272727,100,55.700001,0,79.199997,71.300003,68.300003
20161228104500,492.0,734.719971,81.454542,100,55.700001,0,79.300003,71.800003,68.800003
20161228110000,492.0,734.719971,81.454542,100,55.700001,0,79.099998,71.300003,68.300003
20161228111500,492.0,785.559998,87.090909,100,55.700001,0,79.300003,71.400002,68.400002
20161228113000,492.0,767.52002,85.090911,100,55.700001,0,79.400002,71.800003,68.800003
20161228114500,492.0,767.52002,85.090911,100,55.700001,0,79.0,71.800003,68.800003
20161228120000,492.0,767.52002,85.090911,100,55.700001,0,78.900002,71.800003,68.800003
20161228121500,492.0,751.119995,83.272727,100,55.700001,0,79.099998,71.800003,68.800003
20161228123000,492.0,734.719971,81.454542,100,55.700001,0,79.199997,71.199997,68.199997
20161228124500,492.0,785.559998,87.090909,100,55.700001,0,79.0,71.5,68.5
20161228130000,492.0,785.559998,87.090909,100,55.700001,0,78.599998,71.300003,68.300003
20161228131500,492.0,801.960022,88.909093,100,55.700001,0,79.099998,71.300003,68.300003
20161228133000,492.0,785.559998,87.090909,100,55.700001,0,78.800003,70.900002,67.900002
20161228134500,492.0,480.519989,53.272726,51,56.299999,100,77.5,80.0,78.0
20161228140000,492.0,503.480011,55.818183,52,57.599998,100,77.400002,80.0,78.0
20161228141500,492.0,496.920013,55.090911,52,57.599998,0,78.099998,80.0,78.0
20161228143000,492.0,488.720001,54.181818,51,56.799999,0,77.699997,80.0,78.0
20161228144500,492.0,546.119995,60.545454,53,56.799999,0,78.699997,80.0,78.0
20161228150000,492.0,501.839996,55.636363,52,56.799999,0,78.699997,80.0,78.0
20161228151500,492.0,501.839996,55.636363,52,56.799999,0,78.5,80.0,78.0
20161228153000,492.0,495.279999,54.909091,53,56.799999,0,79.0,80.0,78.0
20161228154500,492.0,516.599976,57.272725,52,56.799999,0,78.599998,80.0,78.0
20161228160000,492.0,490.359985,54.363635,52,56.799999,0,78.699997,80.0,78.0
20161228161500,492.0,503.480011,55.818183,51,56.799999,0,78.599998,80.0,78.0
20161228163000,492.0,518.23999,57.454544,52,56.799999,0,78.599998,80.0,78.0
20161228164500,492.0,524.799988,58.181817,53,56.799999,0,78.900002,80.0,78.0
20161228170000,492.0,480.519989,53.272726,53,56.0,0,79.0,80.0,78.0
20161228171500,492.0,495.279999,54.909091,52,56.0,0,79.0,80.0,78.0
20161228173000,492.0,482.160004,53.454546,52,56.0,0,78.900002,80.0,78.0
20161228174500,492.0,518.23999,57.454544,53,56.0,0,79.0,80.0,78.0
20161228180000,492.0,490.359985,54.363635,52,56.0,0,79.099998,80.0,78.0
20161228181500,492.0,473.959991,52.545454,52,56.0,0,78.800003,80.0,78.0
20161228183000,492.0,496.920013,55.090911,54,56.0,0,79.0,80.0,78.0
20161228184500,492.0,503.480011,55.818183,52,56.0,0,79.0,80.0,78.0
20161228190000,492.0,531.360046,58.909096,54,56.0,0,79.300003,80.0,78.0
20161228191500,492.0,518.23999,57.454544,54,56.0,0,79.199997,80.0,78.0
20161228193000,492.0,767.52002,85.090911,100,56.0,0,79.400002,76.400002,73.400002
20161228194500,492.0,801.960022,88.909093,100,56.0,0,79.800003,76.400002,73.400002
20161228200000,492.0,785.559998,87.090909,100,55.099998,0,79.199997,76.699997,73.699997
20161228201500,492.0,767.52002,85.090911,100,55.099998,0,79.5,76.400002,73.400002
20161228203000,492.0,785.559998,87.090909,100,56.299999,0,78.300003,76.400002,73.400002
20161228204500,492.0,762.599976,84.545452,100,56.299999,0,78.699997,76.400002,73.400002
20161228210000,492.0,762.599976,84.545452,100,55.200001,0,78.800003,76.400002,73.400002
20161228211500,492.0,801.960022,88.909093,96,55.200001,0,77.300003,76.5,73.5
20161228213000,492.0,701.919983,77.81818,67,55.900002,0,77.099998,76.400002,73.400002
20161228214500,492.0,834.76001,92.545456,100,55.900002,0,78.199997,76.400002,73.400002
20161228220000,492.0,801.960022,88.909093,100,55.900002,0,78.400002,76.400002,73.400002
20161228221500,492.0,490.359985,54.363635,51,55.900002,0,77.199997,79.599998,76.599998
20161228223000,492.0,547.76001,60.727274,54,55.900002,0,77.699997,79.599998,76.599998
20161228224500,492.0,524.799988,58.181817,53,55.900002,0,78.099998,79.599998,76.599998
20161228230000,492.0,490.359985,54.363635,51,55.900002,0,77.0,79.599998,76.599998
20161228231500,492.0,537.919983,59.636362,55,55.900002,0,77.300003,79.599998,76.599998
20161228233000,492.0,801.960022,88.909093,86,55.900002,0,78.800003,78.300003,75.300003
20161228234500,492.0,801.960022,88.909093,100,55.900002,0,79.0,78.300003,75.300003
20161229000000,492.0,785.559998,87.090909,100,55.200001,0,78.300003,78.300003,75.300003
20161229001500,492.0,801.960022,88.909093,100,55.200001,0,77.400002,78.300003,75.300003
20161229003000,492.0,505.119995,55.999999,52,56.799999,0,76.599998,78.300003,75.300003
20161229004500,492.0,482.160004,53.454546,50,56.0,0,76.300003,78.300003,75.300003
20161229010000,492.0,639.599976,70.909088,60,56.0,0,77.199997,78.300003,75.300003
20161229011500,492.0,590.400024,65.454548,57,56.0,0,77.199997,78.300003,75.300003
20161229013000,492.0,656.0,72.727273,62,56.0,0,77.400002,78.300003,75.300003
20161229014500,492.0,613.360046,68.000005,59,56.0,0,77.400002,78.300003,75.300003
20161229020000,492.0,524.799988,58.181817,53,56.0,0,76.900002,78.300003,75.300003
20161229021500,492.0,505.119995,55.999999,52,56.0,0,77.0,78.300003,75.300003
20161229023000,492.0,482.160004,53.454546,52,56.599998,0,76.599998,78.300003,75.300003
20161229024500,492.0,524.799988,58.181817,54,55.900002,0,77.099998,78.300003,75.300003
20161229030000,492.0,510.040009,56.545456,52,55.900002,0,76.900002,78.300003,75.300003
20161229031500,492.0,496.920013,55.090911,52,55.900002,0,76.800003,78.300003,75.300003
20161229033000,492.0,487.079987,53.999999,52,55.900002,0,76.699997,78.300003,75.300003
20161229034500,492.0,537.919983,59.636362,54,55.900002,0,77.199997,78.300003,75.300003
20161229040000,492.0,510.040009,56.545456,53,55.900002,0,77.0,78.300003,75.300003
20161229041500,492.0,595.320007,66.000001,60,55.900002,0,77.5,78.300003,75.300003
20161229043000,492.0,565.799988,62.727271,58,55.900002,0,76.900002,78.300003,75.300003
20161229044500,492.0,490.359985,54.363635,54,55.900002,0,77.0,78.300003,75.300003
20161229050000,492.0,524.799988,58.181817,54,55.900002,0,76.800003,78.300003,75.300003
20161229051500,492.0,496.920013,55.090911,54,56.799999,0,76.699997,78.300003,75.300003
20161229053000,492.0,505.119995,55.999999,53,56.0,0,76.800003,78.300003,75.300003
20161229054500,492.0,539.560059,59.818188,56,56.0,0,77.0,78.300003,75.300003
20161229060000,492.0,488.720001,54.181818,54,56.0,0,76.800003,78.300003,75.300003
20161229061500,492.0,611.719971,67.818179,63,56.0,0,77.900002,78.300003,75.300003
20161229063000,492.0,621.560059,68.909097,64,56.0,0,77.900002,78.300003,75.300003
20161229064500,492.0,621.560059,68.909097,64,56.0,0,78.900002,78.300003,75.300003
20161229070000,492.0,641.23999,71.090908,66,56.0,0,78.400002,78.300003,75.300003
20161229071500,492.0,656.0,72.727273,67,56.0,0,78.400002,78.300003,75.300003
20161229073000,492.0,701.919983,77.81818,74,56.0,0,78.900002,78.300003,75.300003
20161229074500,492.0,767.52002,85.090911,92,55.299999,0,79.199997,78.300003,75.300003
20161229080000,492.0,751.119995,83.272727,100,55.299999,0,80.0,78.300003,75.300003
20161229081500,492.0,711.76001,78.909092,100,55.299999,0,79.199997,78.300003,75.300003
20161229083000,492.0,728.159973,80.72727,100,55.299999,0,79.300003,78.300003,75.300003
20161229084500,492.0,728.159973,80.72727,100,55.299999,0,79.400002,78.300003,75.300003
20161229090000,492.0,749.47998,83.090907,100,55.299999,0,79.199997,78.300003,75.300003
20161229091500,492.0,767.52002,85.090911,100,55.299999,0,79.099998,78.300003,75.300003
20161229093000,492.0,747.840027,82.909094,100,54.700001,0,78.0,78.300003,75.300003
20161229094500,492.0,747.840027,82.909094,100,54.700001,0,78.400002,78.300003,75.300003
20161229100000,492.0,785.559998,87.090909,100,54.700001,0,78.099998,78.300003,75.300003
20161229101500,492.0,801.960022,88.909093,83,54.700001,0,78.0,78.300003,75.300003
20161229103000,492.0,482.160004,53.454546,51,54.700001,0,76.5,78.300003,75.300003
20161229104500,492.0,488.720001,54.181818,51,55.900002,0,76.400002,78.300003,75.300003
20161229110000,492.0,503.480011,55.818183,51,55.900002,0,76.300003,78.300003,75.300003
20161229111500,492.0,495.279999,54.909091,51,55.900002,0,76.599998,78.300003,75.300003
20161229113000,492.0,526.439941,58.36363,55,55.900002,0,76.900002,78.300003,75.300003
20161229114500,492.0,544.47998,60.363634,56,55.900002,0,77.5,78.300003,75.300003
20161229120000,492.0,495.279999,54.909091,54,55.900002,0,77.300003,78.300003,75.300003
20161229121500,492.0,519.880005,57.636364,55,55.900002,0,77.199997,78.300003,75.300003
20161229123000,492.0,687.159973,76.181815,71,55.900002,0,78.300003,78.300003,75.300003
20161229124500,492.0,537.919983,59.636362,57,55.900002,0,77.199997,78.300003,75.300003
20161229130000,492.0,501.839996,55.636363,54,56.700001,0,76.900002,78.300003,75.300003
20161229131500,492.0,488.720001,54.181818,54,56.700001,0,76.699997,78.300003,75.300003
20161229133000,492.0,551.039978,61.090907,57,56.0,0,76.800003,78.300003,75.300003
20161229134500,492.0,503.480011,55.818183,54,56.0,0,76.699997,78.300003,75.300003
20161229140000,492.0,503.480011,55.818183,54,56.0,0,76.599998,78.300003,75.300003
20161229141500,492.0,503.480011,55.818183,53,56.0,0,76.099998,78.300003,75.300003
20161229143000,492.0,488.720001,54.181818,53,56.0,0,76.099998,78.300003,75.300003
20161229144500,492.0,510.040009,56.545456,55,56.0,0,76.400002,78.300003,75.300003
20161229150000,492.0,516.599976,57.272725,53,56.700001,0,76.099998,78.300003,75.300003
20161229151500,492.0,490.359985,54.363635,53,56.0,0,76.199997,78.300003,75.300003
20161229153000,492.0,503.480011,55.818183,53,56.700001,0,76.400002,78.300003,75.300003
20161229154500,492.0,544.47998,60.363634,55,56.700001,0,76.699997,78.300003,75.300003
20161229160000,492.0,501.839996,55.636363,54,55.599998,0,76.800003,78.300003,75.300003
