PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161229161500,492.0,526.439941,58.36363,55,56.299999,0,76.800003,78.300003,75.300003
20161229163000,492.0,652.719971,72.363633,64,56.299999,0,77.800003,78.300003,75.300003
20161229164500,492.0,575.639954,63.818177,61,55.200001,0,77.900002,78.300003,75.300003
20161229170000,492.0,526.439941,58.36363,53,55.900002,0,77.300003,78.300003,75.300003
20161229171500,492.0,488.720001,54.181818,52,55.900002,0,77.099998,78.300003,75.300003
20161229173000,492.0,587.119995,65.090909,58,55.200001,0,77.5,78.300003,75.300003
20161229174500,492.0,555.960022,61.636366,56,56.700001,0,77.699997,78.300003,75.300003
20161229180000,492.0,496.920013,55.090911,54,55.5,0,77.5,78.300003,75.300003
20161229181500,492.0,780.640015,86.545456,100,54.700001,0,77.800003,68.900002,65.900002
20161229183000,492.0,757.679993,83.999999,100,54.700001,0,78.099998,69.900002,66.900002
20161229184500,492.0,749.47998,83.090907,100,54.700001,0,78.199997,69.900002,66.900002
20161229190000,492.0,741.280029,82.181821,100,55.5,0,78.400002,69.900002,66.900002
20161229191500,492.0,767.52002,85.090911,100,54.299999,0,77.400002,72.800003,69.800003
20161229193000,492.0,741.280029,82.181821,100,55.900002,0,77.5,72.800003,69.800003
20161229194500,492.0,728.159973,80.72727,100,54.299999,0,77.5,73.099998,70.099998
20161229200000,492.0,756.039978,83.818179,100,55.599998,0,77.199997,73.099998,70.099998
20161229201500,492.0,544.47998,60.363634,55,55.599998,0,76.599998,77.099998,74.099998
20161229203000,492.0,488.720001,54.181818,51,55.599998,0,76.5,77.099998,74.099998
20161229204500,492.0,480.519989,53.272726,51,55.599998,0,76.599998,77.099998,74.099998
20161229210000,492.0,516.599976,57.272725,53,55.599998,0,76.5,77.099998,74.099998
20161229211500,492.0,516.599976,57.272725,53,55.599998,0,76.5,77.099998,74.099998
20161229213000,492.0,559.23999,61.999999,56,56.299999,0,76.800003,77.099998,74.099998
20161229214500,492.0,488.720001,54.181818,52,54.700001,0,76.400002,77.099998,74.099998
20161229220000,492.0,544.47998,60.363634,54,56.299999,0,76.599998,77.099998,74.099998
20161229221500,492.0,505.119995,55.999999,51,55.200001,0,76.5,77.099998,74.099998
20161229223000,492.0,496.920013,55.090911,51,55.200001,0,75.800003,77.099998,74.099998
20161229224500,492.0,537.919983,59.636362,52,55.900002,0,76.199997,77.099998,74.099998
20161229230000,492.0,524.799988,58.181817,53,55.900002,0,76.599998,77.099998,74.099998
20161229231500,492.0,559.23999,61.999999,56,54.700001,0,76.800003,77.099998,74.099998
20161229233000,492.0,595.320007,66.000001,58,55.400002,0,76.699997,77.099998,74.099998
20161229234500,492.0,551.039978,61.090907,55,55.400002,0,76.800003,77.099998,74.099998
20161230000000,492.0,524.799988,58.181817,53,55.400002,0,76.599998,77.099998,74.099998
20161230001500,492.0,501.839996,55.636363,52,55.400002,0,75.900002,77.099998,74.099998
20161230003000,492.0,488.720001,54.181818,52,54.700001,0,76.300003,77.099998,74.099998
20161230004500,492.0,480.519989,53.272726,52,54.700001,0,76.099998,77.099998,74.099998
20161230010000,492.0,470.679993,52.181817,51,55.5,0,75.900002,77.099998,74.099998
20161230011500,492.0,487.079987,53.999999,52,84.0,100,76.800003,80.0,78.0
20161230013000,492.0,501.839996,55.636363,52,57.900002,100,77.300003,80.0,78.0
20161230014500,492.0,501.839996,55.636363,52,73.5,100,77.699997,80.0,78.0
20161230020000,492.0,487.079987,53.999999,52,70.300003,0,78.199997,80.0,78.0
20161230021500,492.0,460.839996,51.090909,51,62.099998,100,77.099998,80.0,78.0
20161230023000,492.0,487.079987,53.999999,51,64.0,100,77.5,80.0,78.0
20161230024500,492.0,487.079987,53.999999,52,67.5,0,78.099998,80.0,78.0
20161230030000,492.0,475.600006,52.727273,52,56.400002,100,77.099998,80.0,78.0
20161230031500,492.0,490.359985,54.363635,51,56.400002,100,77.699997,80.0,78.0
20161230033000,492.0,495.279999,54.909091,51,64.099998,100,78.0,80.0,78.0
20161230034500,492.0,480.519989,53.272726,51,73.0,100,78.0,80.0,78.0
20161230040000,492.0,487.079987,53.999999,52,57.099998,100,77.0,80.0,78.0
20161230041500,492.0,473.959991,52.545454,51,60.400002,100,77.5,80.0,78.0
20161230043000,492.0,503.480011,55.818183,52,58.799999,0,77.699997,80.0,78.0
20161230044500,492.0,482.160004,53.454546,52,57.099998,100,77.099998,80.0,78.0
20161230050000,492.0,503.480011,55.818183,52,58.400002,100,77.599998,80.0,78.0
20161230051500,492.0,503.480011,55.818183,52,58.400002,100,77.800003,80.0,78.0
20161230053000,492.0,480.519989,53.272726,52,55.099998,100,77.5,80.0,78.0
20161230054500,492.0,457.559998,50.727273,52,65.800003,100,77.5,80.0,78.0
20161230060000,492.0,464.119995,51.454545,52,79.400002,100,77.900002,80.0,78.0
20161230061500,492.0,510.040009,56.545456,53,69.099998,0,78.099998,80.0,78.0
20161230063000,492.0,510.040009,56.545456,53,55.599998,0,77.900002,80.0,78.0
20161230064500,492.0,503.480011,55.818183,54,56.700001,100,78.0,80.0,78.0
20161230070000,492.0,454.279999,50.363636,51,55.599998,100,77.699997,80.0,78.0
20161230071500,492.0,475.600006,52.727273,52,55.599998,100,77.5,80.0,78.0
20161230073000,492.0,503.480011,55.818183,53,56.299999,100,77.599998,80.0,78.0
20161230074500,492.0,467.399994,51.818181,52,63.200001,100,77.800003,80.0,78.0
20161230080000,492.0,460.839996,51.090909,52,60.799999,100,77.900002,80.0,78.0
20161230081500,492.0,490.359985,54.363635,53,57.200001,100,77.599998,80.0,78.0
20161230083000,492.0,490.359985,54.363635,52,57.200001,100,77.699997,80.0,78.0
20161230084500,492.0,482.160004,53.454546,53,56.0,100,77.5,80.0,78.0
20161230090000,492.0,475.600006,52.727273,53,61.200001,100,77.800003,80.0,78.0
20161230091500,492.0,505.119995,55.999999,55,57.5,0,77.900002,80.0,78.0
20161230093000,492.0,457.559998,50.727273,53,55.900002,100,77.699997,80.0,78.0
20161230094500,492.0,501.839996,55.636363,53,56.700001,100,77.699997,80.0,78.0
20161230100000,492.0,482.160004,53.454546,54,56.700001,100,77.5,80.0,78.0
20161230101500,492.0,536.280029,59.454549,54,56.700001,100,77.5,80.0,78.0
20161230103000,492.0,495.279999,54.909091,55,58.0,0,78.099998,80.0,78.0
20161230104500,492.0,505.119995,55.999999,54,55.599998,100,77.699997,80.0,78.0
20161230110000,492.0,516.599976,57.272725,54,56.299999,100,77.800003,80.0,78.0
20161230111500,492.0,490.359985,54.363635,54,56.299999,100,77.400002,80.0,78.0
20161230113000,492.0,490.359985,54.363635,54,57.099998,100,77.699997,80.0,78.0
20161230114500,492.0,490.359985,54.363635,53,57.099998,100,77.800003,80.0,78.0
20161230120000,492.0,519.880005,57.636364,57,57.099998,0,78.300003,80.0,78.0
20161230121500,492.0,496.920013,55.090911,54,56.400002,0,77.800003,80.0,78.0
20161230123000,492.0,546.119995,60.545454,60,55.599998,0,77.800003,80.0,78.0
20161230124500,492.0,495.279999,54.909091,54,56.599998,100,77.900002,80.0,78.0
20161230130000,492.0,495.279999,54.909091,54,56.599998,100,77.699997,80.0,78.0
20161230131500,492.0,475.600006,52.727273,53,59.900002,100,77.400002,80.0,78.0
20161230133000,492.0,503.480011,55.818183,54,56.799999,0,78.099998,80.0,78.0
20161230134500,492.0,583.839966,64.727269,61,55.200001,0,78.699997,80.0,78.0
20161230140000,492.0,482.160004,53.454546,54,55.200001,100,77.800003,80.0,78.0
20161230141500,492.0,488.720001,54.181818,54,57.099998,100,77.400002,80.0,78.0
20161230143000,492.0,496.920013,55.090911,53,55.900002,100,77.699997,80.0,78.0
20161230144500,492.0,510.040009,56.545456,54,68.599998,100,77.5,80.0,78.0
20161230150000,492.0,470.679993,52.181817,53,56.400002,100,77.800003,80.0,78.0
20161230151500,492.0,518.23999,57.454544,54,57.5,100,77.699997,80.0,78.0
20161230153000,492.0,529.719971,58.72727,57,55.599998,0,78.400002,80.0,78.0
20161230154500,492.0,480.519989,53.272726,54,57.099998,0,77.900002,80.0,78.0
20161230160000,492.0,490.359985,54.363635,53,56.400002,100,77.199997,80.0,78.0
20161230161500,492.0,503.480011,55.818183,54,58.299999,100,77.300003,80.0,78.0
20161230163000,492.0,510.040009,56.545456,53,56.799999,100,77.300003,80.0,78.0
20161230164500,492.0,510.040009,56.545456,53,57.700001,100,77.300003,80.0,78.0
20161230170000,492.0,475.600006,52.727273,53,57.700001,100,77.5,80.0,78.0
20161230171500,492.0,470.679993,52.181817,53,61.900002,100,77.900002,80.0,78.0
20161230173000,492.0,537.919983,59.636362,55,56.700001,0,78.099998,80.0,78.0
20161230174500,492.0,505.119995,55.999999,54,56.700001,0,78.199997,80.0,78.0
20161230180000,492.0,495.279999,54.909091,53,55.599998,100,77.5,80.0,78.0
20161230181500,492.0,516.599976,57.272725,53,56.299999,100,77.599998,80.0,78.0
20161230183000,492.0,569.080017,63.090911,57,59.799999,0,78.199997,80.0,78.0
20161230184500,492.0,503.480011,55.818183,54,55.900002,100,77.699997,80.0,78.0
20161230190000,492.0,621.560059,68.909097,63,55.900002,0,78.800003,80.0,78.0
20161230191500,492.0,675.679993,74.90909,65,55.0,0,79.099998,80.0,78.0
20161230193000,492.0,488.720001,54.181818,54,56.799999,0,78.300003,80.0,78.0
20161230194500,492.0,480.519989,53.272726,53,55.599998,0,78.0,80.0,78.0
20161230200000,492.0,529.719971,58.72727,57,56.799999,0,78.400002,80.0,78.0
20161230201500,492.0,582.200012,64.545456,60,55.200001,0,78.300003,80.0,78.0
20161230203000,492.0,595.320007,66.000001,61,57.099998,0,78.199997,80.0,78.0
20161230204500,492.0,524.799988,58.181817,55,55.599998,0,78.099998,80.0,78.0
20161230210000,492.0,510.040009,56.545456,54,57.099998,100,77.300003,80.0,78.0
20161230211500,492.0,454.279999,50.363636,53,71.599998,100,77.400002,80.0,78.0
20161230213000,492.0,460.839996,51.090909,53,66.0,100,76.800003,80.0,78.0
20161230214500,492.0,621.560059,68.909097,61,56.799999,0,78.199997,80.0,78.0
20161230220000,492.0,470.679993,52.181817,53,66.0,100,77.0,80.0,78.0
20161230221500,492.0,505.119995,55.999999,54,61.900002,100,77.699997,80.0,78.0
20161230223000,492.0,516.599976,57.272725,54,56.400002,100,77.099998,80.0,78.0
20161230224500,492.0,516.599976,57.272725,54,59.700001,100,77.599998,80.0,78.0
20161230230000,492.0,503.480011,55.818183,53,57.200001,100,77.099998,80.0,78.0
20161230231500,492.0,473.959991,52.545454,54,59.200001,100,77.800003,80.0,78.0
20161230233000,492.0,503.480011,55.818183,55,57.599998,0,77.699997,80.0,78.0
20161230234500,492.0,464.119995,51.454545,53,61.099998,100,77.199997,80.0,78.0
20161231000000,492.0,511.679993,56.727272,54,58.099998,100,77.199997,80.0,78.0
20161231001500,492.0,519.880005,57.636364,54,57.200001,100,77.5,80.0,78.0
20161231003000,492.0,482.160004,53.454546,53,67.699997,100,77.5,80.0,78.0
20161231004500,492.0,490.359985,54.363635,55,56.0,100,77.599998,80.0,78.0
20161231010000,492.0,482.160004,53.454546,54,58.299999,100,77.400002,80.0,78.0
20161231011500,492.0,496.920013,55.090911,54,57.200001,100,77.400002,80.0,78.0
20161231013000,492.0,488.720001,54.181818,53,66.0,100,77.5,80.0,78.0
20161231014500,492.0,470.679993,52.181817,53,57.099998,100,77.5,80.0,78.0
20161231020000,492.0,475.600006,52.727273,53,56.400002,100,77.199997,80.0,78.0
20161231021500,492.0,470.679993,52.181817,53,67.300003,100,77.599998,80.0,78.0
20161231023000,492.0,470.679993,52.181817,53,67.300003,100,78.099998,80.0,78.0
20161231024500,492.0,510.040009,56.545456,54,56.400002,100,76.900002,80.0,78.0
20161231030000,492.0,510.040009,56.545456,54,57.900002,100,77.599998,80.0,78.0
20161231031500,492.0,488.720001,54.181818,54,56.0,0,77.900002,80.0,78.0
20161231033000,492.0,488.720001,54.181818,54,56.0,100,77.0,80.0,78.0
20161231034500,492.0,488.720001,54.181818,54,61.5,100,77.099998,80.0,78.0
20161231040000,492.0,510.040009,56.545456,54,71.0,100,77.300003,80.0,78.0
20161231041500,492.0,519.880005,57.636364,54,57.5,100,77.699997,80.0,78.0
20161231043000,492.0,480.519989,53.272726,54,57.5,100,77.900002,80.0,78.0
20161231044500,492.0,473.959991,52.545454,54,57.5,100,77.800003,80.0,78.0
20161231050000,492.0,482.160004,53.454546,54,56.299999,100,77.800003,80.0,78.0
20161231051500,492.0,660.919983,73.272725,66,57.5,0,77.900002,80.0,78.0
20161231053000,492.0,488.720001,54.181818,54,56.0,0,78.099998,80.0,78.0
20161231054500,492.0,488.720001,54.181818,53,57.5,100,77.300003,80.0,78.0
20161231060000,492.0,482.160004,53.454546,53,57.5,100,77.300003,80.0,78.0
20161231061500,492.0,495.279999,54.909091,52,57.5,100,77.5,80.0,78.0
20161231063000,492.0,539.560059,59.818188,57,56.400002,0,78.300003,80.0,78.0
20161231064500,492.0,751.119995,83.272727,83,56.400002,0,79.599998,80.0,78.0
20161231070000,492.0,734.719971,81.454542,84,54.700001,0,80.199997,80.0,78.0
20161231071500,492.0,751.119995,83.272727,80,55.900002,0,79.300003,80.0,78.0
20161231073000,492.0,496.920013,55.090911,54,56.799999,0,78.099998,80.0,78.0
20161231074500,492.0,675.679993,74.90909,68,55.0,0,79.199997,80.0,78.0
20161231080000,492.0,501.839996,55.636363,52,56.0,0,78.199997,80.0,78.0
20161231081500,492.0,518.23999,57.454544,52,56.0,0,77.900002,80.0,78.0
20161231083000,492.0,503.480011,55.818183,52,56.0,100,77.300003,80.0,78.0
20161231084500,492.0,511.679993,56.727272,52,56.799999,100,77.900002,80.0,78.0
20161231090000,492.0,544.47998,60.363634,55,56.799999,0,78.5,80.0,78.0
20161231091500,492.0,697.0,77.272727,66,56.799999,0,79.400002,80.0,78.0
20161231093000,492.0,516.599976,57.272725,53,56.799999,0,78.5,80.0,78.0
20161231094500,492.0,501.839996,55.636363,57,56.0,0,78.199997,80.0,78.0
20161231100000,492.0,487.079987,53.999999,54,56.700001,100,77.699997,80.0,78.0
20161231101500,492.0,495.279999,54.909091,54,56.700001,100,77.599998,80.0,78.0
20161231103000,492.0,565.799988,62.727271,61,56.700001,0,78.699997,80.0,78.0
20161231104500,492.0,555.960022,61.636366,59,56.0,0,79.099998,80.0,78.0
20161231110000,492.0,490.359985,54.363635,57,56.0,0,78.5,80.0,78.0
20161231111500,492.0,496.920013,55.090911,56,56.0,0,78.099998,80.0,78.0
20161231113000,492.0,473.959991,52.545454,55,56.700001,0,78.199997,80.0,78.0
20161231114500,492.0,488.720001,54.181818,56,56.700001,0,78.300003,80.0,78.0
20161231120000,492.0,510.040009,56.545456,57,56.700001,0,78.199997,80.0,78.0
20161231121500,492.0,516.599976,57.272725,57,56.700001,0,78.300003,80.0,78.0
20161231123000,492.0,488.720001,54.181818,56,56.700001,100,77.800003,80.0,78.0
20161231124500,492.0,488.720001,54.181818,56,56.700001,0,78.300003,80.0,78.0
20161231130000,492.0,516.599976,57.272725,57,56.700001,0,78.599998,80.0,78.0
20161231131500,492.0,565.799988,62.727271,60,56.700001,0,78.699997,80.0,78.0
20161231133000,492.0,482.160004,53.454546,56,56.700001,0,78.5,80.0,78.0
20161231134500,492.0,510.040009,56.545456,56,56.700001,0,78.099998,80.0,78.0
20161231140000,492.0,501.839996,55.636363,57,56.700001,0,78.199997,80.0,78.0
20161231141500,492.0,487.079987,53.999999,56,56.700001,0,78.099998,80.0,78.0
20161231143000,492.0,505.119995,55.999999,57,56.700001,0,77.800003,80.0,78.0
20161231144500,492.0,544.47998,60.363634,57,56.700001,0,78.300003,80.0,78.0
20161231150000,492.0,531.360046,58.909096,58,56.700001,0,78.599998,80.0,78.0
20161231151500,492.0,539.560059,59.818188,61,56.700001,0,78.800003,80.0,78.0
20161231153000,492.0,495.279999,54.909091,56,56.700001,0,78.099998,80.0,78.0
20161231154500,492.0,544.47998,60.363634,59,56.700001,0,78.400002,80.0,78.0
20161231160000,492.0,536.280029,59.454549,57,56.700001,0,78.5,80.0,78.0
20161231161500,492.0,488.720001,54.181818,56,56.700001,0,78.099998,80.0,78.0
20161231163000,492.0,511.679993,56.727272,57,56.700001,0,78.0,80.0,78.0
20161231164500,492.0,460.839996,51.090909,56,56.700001,0,78.099998,80.0,78.0
20161231170000,492.0,475.600006,52.727273,57,56.700001,100,77.800003,80.0,78.0
20161231171500,492.0,496.920013,55.090911,56,56.700001,100,77.800003,80.0,78.0
20161231173000,492.0,482.160004,53.454546,56,56.700001,100,77.699997,80.0,78.0
20161231174500,492.0,488.720001,54.181818,56,57.5,100,77.900002,80.0,78.0
20161231180000,492.0,488.720001,54.181818,57,57.5,0,78.099998,80.0,78.0
20161231181500,492.0,501.839996,55.636363,55,56.700001,0,78.0,80.0,78.0
20161231183000,492.0,570.719971,63.272724,61,56.700001,0,78.599998,80.0,78.0
20161231184500,492.0,505.119995,55.999999,56,56.700001,0,78.699997,80.0,78.0
20161231190000,492.0,516.599976,57.272725,56,56.700001,0,78.599998,80.0,78.0
20161231191500,492.0,551.039978,61.090907,58,56.700001,0,79.099998,80.0,78.0
20161231193000,492.0,634.679993,70.363636,65,56.700001,0,79.5,80.0,78.0
20161231194500,492.0,519.880005,57.636364,54,56.700001,0,78.599998,80.0,78.0
20161231200000,492.0,496.920013,55.090911,55,56.700001,0,78.400002,80.0,78.0
20161231201500,492.0,490.359985,54.363635,54,56.700001,0,78.0,80.0,78.0
20161231203000,492.0,495.279999,54.909091,54,56.700001,0,77.900002,80.0,78.0
20161231204500,492.0,501.839996,55.636363,55,56.700001,0,78.099998,80.0,78.0
20161231210000,492.0,490.359985,54.363635,54,56.700001,100,77.699997,80.0,78.0
20161231211500,492.0,490.359985,54.363635,53,57.5,100,77.699997,80.0,78.0
20161231213000,492.0,490.359985,54.363635,53,58.299999,100,77.5,80.0,78.0
20161231214500,492.0,510.040009,56.545456,55,56.799999,0,77.800003,80.0,78.0
20161231220000,492.0,475.600006,52.727273,53,56.799999,100,77.5,80.0,78.0
20161231221500,492.0,475.600006,52.727273,54,57.599998,100,77.199997,80.0,78.0
20161231223000,492.0,503.480011,55.818183,54,56.099998,0,77.900002,80.0,78.0
20161231224500,492.0,488.720001,54.181818,54,57.5,100,77.300003,80.0,78.0
20161231230000,492.0,501.839996,55.636363,54,57.5,100,77.5,80.0,78.0
20161231231500,492.0,510.040009,56.545456,54,56.799999,100,77.5,80.0,78.0
20161231233000,492.0,510.040009,56.545456,54,61.5,100,78.0,80.0,78.0
20161231234500,492.0,519.880005,57.636364,55,56.799999,0,78.199997,80.0,78.0
20170101000000,492.0,505.119995,55.999999,54,56.799999,100,77.800003,80.0,78.0
20170101001500,492.0,713.400024,79.090912,72,57.599998,0,78.300003,80.0,78.0
20170101003000,492.0,495.279999,54.909091,54,57.599998,0,77.900002,80.0,78.0
20170101004500,492.0,560.880005,62.181819,58,56.299999,0,78.099998,80.0,78.0
20170101010000,492.0,516.599976,57.272725,54,56.299999,0,78.0,80.0,78.0
20170101011500,492.0,475.600006,52.727273,54,56.299999,100,77.699997,80.0,78.0
20170101013000,492.0,475.600006,52.727273,54,57.099998,100,77.800003,80.0,78.0
20170101014500,492.0,495.279999,54.909091,54,57.099998,100,77.5,80.0,78.0
20170101020000,492.0,488.720001,54.181818,54,62.799999,100,78.0,80.0,78.0
20170101021500,492.0,501.839996,55.636363,52,56.799999,100,77.5,80.0,78.0
20170101023000,492.0,544.47998,60.363634,53,56.799999,100,77.5,80.0,78.0
20170101024500,492.0,460.839996,51.090909,52,66.0,100,77.400002,80.0,78.0
20170101030000,492.0,503.480011,55.818183,54,56.700001,0,78.300003,80.0,78.0
20170101031500,492.0,464.119995,51.454545,53,56.700001,0,78.300003,80.0,78.0
20170101033000,492.0,488.720001,54.181818,53,56.700001,100,77.800003,80.0,78.0
20170101034500,492.0,495.279999,54.909091,53,56.0,0,77.900002,80.0,78.0
20170101040000,492.0,488.720001,54.181818,53,56.0,100,77.699997,80.0,78.0
20170101041500,492.0,488.720001,54.181818,53,57.099998,0,77.5,80.0,78.0
20170101043000,492.0,546.119995,60.545454,55,56.400002,0,78.400002,80.0,78.0
20170101044500,492.0,496.920013,55.090911,53,57.099998,100,77.599998,80.0,78.0
20170101050000,492.0,551.039978,61.090907,57,57.099998,0,78.300003,80.0,78.0
20170101051500,492.0,529.719971,58.72727,56,56.400002,0,78.400002,80.0,78.0
20170101053000,492.0,487.079987,53.999999,53,56.400002,0,78.0,80.0,78.0
20170101054500,492.0,510.040009,56.545456,54,56.400002,0,78.0,80.0,78.0
20170101060000,492.0,560.880005,62.181819,57,56.400002,0,78.5,80.0,78.0
20170101061500,492.0,518.23999,57.454544,54,56.400002,0,77.900002,80.0,78.0
20170101063000,492.0,510.040009,56.545456,56,56.400002,0,78.199997,80.0,78.0
20170101064500,492.0,662.559998,73.454545,65,56.400002,0,79.099998,80.0,78.0
20170101070000,492.0,662.559998,73.454545,68,55.599998,0,80.0,80.0,78.0
20170101071500,492.0,687.159973,76.181815,70,55.599998,0,80.300003,80.0,78.0
20170101073000,492.0,719.960022,79.818184,100,55.599998,0,78.5,76.099998,73.099998
20170101074500,492.0,785.559998,87.090909,100,55.599998,0,78.5,76.099998,73.099998
20170101080000,492.0,751.119995,83.272727,100,55.599998,0,78.099998,76.099998,73.099998
20170101081500,492.0,767.52002,85.090911,100,55.599998,0,77.900002,76.099998,73.099998
20170101083000,492.0,767.52002,85.090911,100,55.599998,0,77.599998,76.099998,73.099998
20170101084500,492.0,785.559998,87.090909,100,55.599998,0,77.699997,76.099998,73.099998
20170101090000,492.0,834.76001,92.545456,100,55.599998,0,78.199997,76.099998,73.099998
20170101091500,492.0,801.960022,88.909093,100,55.599998,0,78.599998,76.099998,73.099998
20170101093000,492.0,785.559998,87.090909,100,55.599998,0,78.099998,76.099998,73.099998
20170101094500,492.0,801.960022,88.909093,100,55.599998,0,78.199997,76.099998,73.099998
20170101100000,492.0,785.559998,87.090909,100,55.599998,0,78.300003,76.099998,73.099998
20170101101500,492.0,751.119995,83.272727,100,55.599998,0,78.300003,76.099998,73.099998
20170101103000,492.0,501.839996,55.636363,51,56.700001,100,77.0,80.0,78.0
20170101104500,492.0,488.720001,54.181818,50,56.700001,100,77.199997,80.0,78.0
20170101110000,492.0,524.799988,58.181817,52,56.700001,100,77.400002,80.0,78.0
20170101111500,492.0,495.279999,54.909091,50,57.5,100,77.800003,80.0,78.0
20170101113000,492.0,487.079987,53.999999,51,61.099998,100,77.300003,80.0,78.0
20170101114500,492.0,490.359985,54.363635,51,57.900002,100,77.5,80.0,78.0
20170101120000,492.0,496.920013,55.090911,51,59.5,100,77.0,80.0,78.0
20170101121500,492.0,473.959991,52.545454,54,59.5,100,77.300003,80.0,78.0
20170101123000,492.0,490.359985,54.363635,52,60.799999,100,77.800003,80.0,78.0
20170101124500,492.0,516.599976,57.272725,52,57.599998,100,77.800003,80.0,78.0
20170101130000,492.0,501.839996,55.636363,52,59.799999,100,77.400002,80.0,78.0
20170101131500,492.0,518.23999,57.454544,52,58.700001,100,77.599998,80.0,78.0
20170101133000,492.0,567.439941,62.909084,58,58.700001,0,78.599998,80.0,78.0
20170101134500,492.0,482.160004,53.454546,54,56.299999,0,77.800003,80.0,78.0
20170101140000,492.0,488.720001,54.181818,54,56.299999,100,77.5,80.0,78.0
20170101141500,492.0,467.399994,51.818181,53,57.099998,100,77.300003,80.0,78.0
20170101143000,492.0,526.439941,58.36363,55,59.599998,0,78.0,80.0,78.0
20170101144500,492.0,495.279999,54.909091,54,57.5,100,77.300003,80.0,78.0
20170101150000,492.0,501.839996,55.636363,54,57.5,100,78.0,80.0,78.0
20170101151500,492.0,501.839996,55.636363,55,56.400002,0,78.0,80.0,78.0
20170101153000,492.0,510.040009,56.545456,55,57.099998,100,77.900002,80.0,78.0
20170101154500,492.0,501.839996,55.636363,54,57.099998,0,77.900002,80.0,78.0
20170101160000,492.0,482.160004,53.454546,54,57.099998,100,77.099998,80.0,78.0
20170101161500,492.0,457.559998,50.727273,54,63.200001,100,77.900002,80.0,78.0
20170101163000,492.0,473.959991,52.545454,54,56.400002,100,77.300003,80.0,78.0
20170101164500,492.0,490.359985,54.363635,54,58.0,0,77.900002,80.0,78.0
20170101170000,492.0,482.160004,53.454546,54,56.799999,100,77.900002,80.0,78.0
20170101171500,492.0,505.119995,55.999999,54,56.799999,100,77.599998,80.0,78.0
20170101173000,492.0,587.119995,65.090909,60,56.799999,0,78.599998,80.0,78.0
20170101174500,492.0,505.119995,55.999999,53,56.799999,100,77.800003,80.0,78.0
20170101180000,492.0,475.600006,52.727273,53,56.799999,100,77.5,80.0,78.0
20170101181500,492.0,510.040009,56.545456,53,56.799999,0,78.099998,80.0,78.0
20170101183000,492.0,510.040009,56.545456,56,56.799999,0,78.599998,80.0,78.0
20170101184500,492.0,501.839996,55.636363,55,56.799999,0,78.400002,80.0,78.0
20170101190000,492.0,567.439941,62.909084,59,56.799999,0,78.900002,80.0,78.0
20170101191500,492.0,524.799988,58.181817,55,56.799999,0,78.5,80.0,78.0
20170101193000,492.0,575.639954,63.818177,59,56.799999,0,79.0,80.0,78.0
20170101194500,492.0,496.920013,55.090911,54,56.799999,0,78.099998,80.0,78.0
20170101200000,492.0,626.47998,69.454543,63,55.599998,0,78.800003,80.0,78.0
20170101201500,492.0,495.279999,54.909091,52,55.599998,100,77.5,80.0,78.0
20170101203000,492.0,480.519989,53.272726,52,60.799999,100,77.5,80.0,78.0
20170101204500,492.0,495.279999,54.909091,52,59.900002,100,77.300003,80.0,78.0
20170101210000,492.0,495.279999,54.909091,53,57.200001,100,77.5,80.0,78.0
20170101211500,492.0,480.519989,53.272726,53,57.200001,100,77.300003,80.0,78.0
20170101213000,492.0,531.360046,58.909096,56,56.400002,0,78.5,80.0,78.0
20170101214500,492.0,511.679993,56.727272,53,56.400002,0,78.199997,80.0,78.0
20170101220000,492.0,539.560059,59.818188,56,56.400002,0,78.599998,80.0,78.0
20170101221500,492.0,505.119995,55.999999,53,56.400002,0,78.699997,80.0,78.0
20170101223000,492.0,475.600006,52.727273,53,56.400002,0,78.0,80.0,78.0
20170101224500,492.0,503.480011,55.818183,53,56.400002,100,77.800003,80.0,78.0
20170101230000,492.0,503.480011,55.818183,53,56.400002,0,78.199997,80.0,78.0
20170101231500,492.0,503.480011,55.818183,54,56.400002,0,78.0,80.0,78.0
20170101233000,492.0,547.76001,60.727274,58,56.400002,0,78.300003,80.0,78.0
20170101234500,492.0,496.920013,55.090911,53,56.400002,0,78.300003,80.0,78.0
20170102000000,492.0,480.519989,53.272726,53,56.400002,100,77.599998,80.0,78.0
20170102001500,492.0,503.480011,55.818183,55,57.200001,0,78.300003,80.0,78.0
20170102003000,492.0,490.359985,54.363635,53,56.400002,0,78.099998,80.0,78.0
20170102004500,492.0,510.040009,56.545456,53,56.400002,0,78.099998,80.0,78.0
20170102010000,492.0,482.160004,53.454546,54,56.400002,0,77.900002,80.0,78.0
20170102011500,492.0,501.839996,55.636363,53,56.400002,0,77.599998,80.0,78.0
20170102013000,492.0,475.600006,52.727273,53,56.400002,0,77.5,80.0,78.0
20170102014500,492.0,490.359985,54.363635,54,56.400002,0,77.900002,80.0,78.0
20170102020000,492.0,482.160004,53.454546,52,56.400002,100,77.5,80.0,78.0
20170102021500,492.0,510.040009,56.545456,52,57.5,100,77.5,80.0,78.0
20170102023000,492.0,496.920013,55.090911,52,58.400002,100,77.300003,80.0,78.0
20170102024500,492.0,496.920013,55.090911,52,64.800003,100,78.0,80.0,78.0
20170102030000,492.0,487.079987,53.999999,52,57.099998,100,77.599998,80.0,78.0
20170102031500,492.0,496.920013,55.090911,53,57.099998,100,77.800003,80.0,78.0
20170102033000,492.0,510.040009,56.545456,53,57.099998,0,77.900002,80.0,78.0
20170102034500,492.0,503.480011,55.818183,54,57.099998,0,77.800003,80.0,78.0
20170102040000,492.0,503.480011,55.818183,53,57.099998,100,77.400002,80.0,78.0
20170102041500,492.0,503.480011,55.818183,53,62.700001,100,77.699997,80.0,78.0
20170102043000,492.0,487.079987,53.999999,53,75.800003,100,77.599998,80.0,78.0
20170102044500,492.0,482.160004,53.454546,54,57.099998,100,77.800003,80.0,78.0
20170102050000,492.0,495.279999,54.909091,53,57.099998,100,77.800003,80.0,78.0
20170102051500,492.0,495.279999,54.909091,54,57.099998,0,78.099998,80.0,78.0
20170102053000,492.0,487.079987,53.999999,54,57.099998,100,77.900002,80.0,78.0
20170102054500,492.0,503.480011,55.818183,54,56.299999,100,77.699997,80.0,78.0
20170102060000,492.0,482.160004,53.454546,54,57.099998,100,77.699997,80.0,78.0
20170102061500,492.0,488.720001,54.181818,54,57.099998,100,77.599998,80.0,78.0
20170102063000,492.0,488.720001,54.181818,54,59.900002,100,77.599998,80.0,78.0
20170102064500,492.0,516.599976,57.272725,55,57.200001,0,78.099998,80.0,78.0
20170102070000,492.0,756.039978,83.818179,83,56.299999,0,79.800003,80.0,78.0
20170102071500,492.0,756.039978,83.818179,82,56.299999,0,79.900002,80.0,78.0
20170102073000,492.0,744.559998,82.545454,78,56.299999,0,79.699997,80.0,78.0
20170102074500,492.0,744.559998,82.545454,78,55.599998,0,79.900002,80.0,78.0
20170102080000,492.0,675.679993,74.90909,66,56.299999,0,79.400002,80.0,78.0
20170102081500,492.0,495.279999,54.909091,53,56.299999,0,78.300003,80.0,78.0
20170102083000,492.0,767.52002,85.090911,100,56.299999,0,78.099998,70.800003,67.800003
20170102084500,492.0,747.840027,82.909094,100,56.299999,0,78.400002,70.800003,67.800003
20170102090000,492.0,738.0,81.818182,100,56.299999,0,78.5,70.800003,67.800003
20170102091500,492.0,738.0,81.818182,100,56.299999,0,78.5,70.900002,67.900002
20170102093000,492.0,749.47998,83.090907,100,56.299999,0,79.0,70.800003,67.800003
20170102094500,492.0,767.52002,85.090911,100,56.299999,0,79.0,70.800003,67.800003
20170102100000,492.0,744.559998,82.545454,100,56.299999,0,78.800003,70.900002,67.900002
20170102101500,492.0,744.559998,82.545454,100,56.299999,0,78.5,70.900002,67.900002
20170102103000,492.0,765.880005,84.909091,100,56.299999,0,79.199997,70.400002,67.400002
20170102104500,492.0,757.679993,83.999999,100,56.299999,0,78.699997,70.300003,67.300003
20170102110000,492.0,757.679993,83.999999,100,55.599998,0,79.099998,73.900002,70.900002
20170102111500,492.0,536.280029,59.454549,57,56.299999,0,78.099998,79.099998,76.099998
20170102113000,492.0,501.839996,55.636363,54,57.0,0,77.900002,79.099998,76.099998
20170102114500,492.0,511.679993,56.727272,54,57.0,0,78.099998,79.099998,76.099998
20170102120000,492.0,613.360046,68.000005,61,57.0,0,78.400002,79.099998,76.099998
20170102121500,492.0,510.040009,56.545456,54,57.0,0,77.699997,79.099998,76.099998
20170102123000,492.0,510.040009,56.545456,53,57.0,0,77.400002,79.099998,76.099998
20170102124500,492.0,624.839966,69.272724,61,56.400002,0,78.400002,79.099998,76.099998
20170102130000,492.0,503.480011,55.818183,54,56.400002,0,77.400002,79.099998,76.099998
20170102131500,492.0,503.480011,55.818183,53,56.400002,0,77.599998,79.099998,76.099998
20170102133000,492.0,503.480011,55.818183,55,56.400002,0,78.0,79.099998,76.099998
20170102134500,492.0,678.960022,75.27273,66,56.400002,0,78.900002,79.099998,76.099998
20170102140000,492.0,654.360046,72.54546,66,56.400002,0,78.699997,79.099998,76.099998
20170102141500,492.0,611.719971,67.818179,60,56.400002,0,78.199997,79.099998,76.099998
20170102143000,492.0,511.679993,56.727272,54,56.400002,0,78.0,79.099998,76.099998
20170102144500,492.0,610.080017,67.636366,60,56.400002,0,78.099998,79.099998,76.099998
20170102150000,492.0,772.440002,85.636364,77,55.599998,0,79.0,79.099998,76.099998
20170102151500,492.0,705.200012,78.18182,66,55.599998,0,78.300003,79.099998,76.099998
20170102153000,492.0,511.679993,56.727272,52,55.599998,0,77.800003,79.099998,76.099998
20170102154500,492.0,519.880005,57.636364,53,56.299999,0,77.699997,79.099998,76.099998
20170102160000,492.0,496.920013,55.090911,52,60.799999,0,78.300003,80.0,78.0
20170102161500,492.0,567.439941,62.909084,55,56.400002,0,78.199997,80.0,78.0
20170102163000,492.0,503.480011,55.818183,52,56.400002,0,78.0,80.0,78.0
20170102164500,492.0,475.600006,52.727273,52,56.400002,0,78.099998,80.0,78.0
20170102170000,492.0,501.839996,55.636363,53,56.400002,0,78.0,80.0,78.0
20170102171500,492.0,501.839996,55.636363,53,56.400002,0,77.800003,80.0,78.0
20170102173000,492.0,490.359985,54.363635,53,56.400002,0,77.800003,80.0,78.0
20170102174500,492.0,496.920013,55.090911,53,56.400002,100,77.699997,80.0,78.0
20170102180000,492.0,510.040009,56.545456,53,56.400002,0,78.099998,80.0,78.0
20170102181500,492.0,482.160004,53.454546,52,56.400002,0,77.800003,80.0,78.0
20170102183000,492.0,501.839996,55.636363,53,56.400002,0,78.099998,80.0,78.0
20170102184500,492.0,511.679993,56.727272,53,56.400002,0,78.400002,80.0,78.0
20170102190000,492.0,529.719971,58.72727,55,56.400002,0,78.599998,80.0,78.0
20170102191500,492.0,715.039978,79.272725,100,55.200001,0,78.099998,75.699997,72.699997
20170102193000,492.0,744.559998,82.545454,100,55.200001,0,77.5,75.699997,72.699997
20170102194500,492.0,770.799988,85.454544,100,55.200001,0,78.5,75.699997,72.699997
20170102200000,492.0,757.679993,83.999999,100,55.200001,0,77.300003,75.699997,72.699997
20170102201500,492.0,757.679993,83.999999,100,55.200001,0,77.5,75.699997,72.699997
20170102203000,492.0,757.679993,83.999999,100,55.200001,0,77.400002,75.699997,72.699997
20170102204500,492.0,767.52002,85.090911,100,55.200001,0,77.300003,75.400002,72.400002
20170102210000,492.0,518.23999,57.454544,53,55.200001,0,77.099998,78.300003,75.300003
20170102211500,492.0,524.799988,58.181817,54,56.299999,0,76.5,78.099998,75.099998
20170102213000,492.0,496.920013,55.090911,52,56.299999,0,76.5,78.0,75.0
20170102214500,492.0,496.920013,55.090911,51,56.299999,0,76.599998,78.0,75.0
20170102220000,492.0,526.439941,58.36363,53,56.299999,0,76.800003,78.0,75.0
20170102221500,492.0,482.160004,53.454546,52,56.299999,0,76.699997,78.0,75.0
20170102223000,492.0,470.679993,52.181817,51,87.199997,100,77.5,80.0,77.699997
20170102224500,492.0,495.279999,54.909091,51,56.400002,100,77.300003,80.0,77.699997
20170102230000,492.0,487.079987,53.999999,51,57.099998,100,77.099998,80.0,77.699997
20170102231500,492.0,495.279999,54.909091,52,73.0,100,77.400002,80.0,77.699997
20170102233000,492.0,495.279999,54.909091,52,77.199997,100,77.699997,80.0,77.699997
20170102234500,492.0,524.799988,58.181817,53,56.400002,0,77.800003,80.0,77.699997
20170103000000,492.0,488.720001,54.181818,52,56.400002,100,76.599998,80.0,77.699997
20170103001500,492.0,488.720001,54.181818,52,57.599998,100,77.099998,80.0,77.699997
20170103003000,492.0,473.959991,52.545454,52,56.400002,100,77.0,80.0,77.699997
20170103004500,492.0,457.559998,50.727273,52,64.699997,100,76.800003,80.0,77.699997
20170103010000,492.0,519.880005,57.636364,53,57.700001,0,77.800003,80.0,77.699997
20170103011500,492.0,510.040009,56.545456,52,56.400002,100,76.900002,80.0,77.699997
20170103013000,492.0,488.720001,54.181818,52,70.800003,100,76.699997,80.0,77.699997
20170103014500,492.0,488.720001,54.181818,52,56.799999,0,77.900002,80.0,77.699997
20170103020000,492.0,496.920013,55.090911,52,69.400002,100,76.699997,80.0,77.699997
20170103021500,492.0,473.959991,52.545454,52,56.400002,100,77.300003,80.0,77.699997
20170103023000,492.0,496.920013,55.090911,52,72.900002,100,76.900002,80.0,77.699997
20170103024500,492.0,487.079987,53.999999,52,56.799999,100,76.599998,80.0,77.699997
20170103030000,492.0,496.920013,55.090911,52,56.799999,100,76.900002,80.0,77.699997
20170103031500,492.0,488.720001,54.181818,53,66.300003,100,77.5,80.0,77.699997
20170103033000,492.0,495.279999,54.909091,51,56.799999,100,77.199997,80.0,77.699997
20170103034500,492.0,480.519989,53.272726,53,56.799999,100,77.099998,80.0,77.699997
20170103040000,492.0,511.679993,56.727272,52,61.900002,100,77.300003,80.0,77.699997
20170103041500,492.0,526.439941,58.36363,55,61.900002,0,77.900002,80.0,77.699997
20170103043000,492.0,505.119995,55.999999,52,55.900002,100,77.300003,80.0,77.699997
20170103044500,492.0,495.279999,54.909091,52,55.900002,100,77.300003,80.0,77.699997
20170103050000,492.0,510.040009,56.545456,52,59.299999,100,77.300003,80.0,77.699997
20170103051500,492.0,488.720001,54.181818,52,56.799999,100,77.400002,80.0,77.699997
20170103053000,492.0,473.959991,52.545454,52,79.199997,100,77.099998,80.0,77.699997
20170103054500,492.0,464.119995,51.454545,53,74.0,100,76.900002,80.0,77.699997
20170103060000,492.0,496.920013,55.090911,52,56.799999,100,77.0,80.0,77.699997
20170103061500,492.0,488.720001,54.181818,52,70.099998,100,77.0,80.0,77.699997
20170103063000,492.0,516.599976,57.272725,53,56.400002,0,78.300003,80.0,77.699997
20170103064500,492.0,490.359985,54.363635,53,56.400002,0,77.5,80.0,77.699997
20170103070000,492.0,501.839996,55.636363,53,56.400002,0,78.599998,80.0,77.699997
20170103071500,492.0,628.119995,69.636363,64,55.799999,0,79.300003,80.0,77.699997
20170103073000,492.0,526.439941,58.36363,54,55.799999,0,78.5,80.0,77.699997
20170103074500,492.0,516.599976,57.272725,55,55.799999,0,78.099998,80.0,77.699997
20170103080000,492.0,516.599976,57.272725,53,55.799999,0,77.900002,80.0,77.699997
20170103081500,492.0,482.160004,53.454546,53,55.799999,100,77.599998,80.0,77.699997
20170103083000,492.0,503.480011,55.818183,52,55.799999,100,77.400002,80.0,77.699997
20170103084500,492.0,503.480011,55.818183,51,56.700001,100,77.800003,80.0,77.699997
20170103090000,492.0,496.920013,55.090911,51,56.0,100,77.099998,80.0,77.699997
20170103091500,492.0,510.040009,56.545456,51,56.0,100,77.199997,80.0,77.699997
20170103093000,492.0,496.920013,55.090911,51,79.599998,100,77.400002,80.0,77.699997
20170103094500,492.0,464.119995,51.454545,52,71.099998,100,77.400002,80.0,77.699997
20170103100000,492.0,495.279999,54.909091,51,57.099998,0,77.800003,80.0,77.699997
20170103101500,492.0,495.279999,54.909091,52,57.099998,0,78.300003,80.0,77.699997
20170103103000,492.0,626.47998,69.454543,58,56.400002,0,78.400002,80.0,77.699997
20170103104500,492.0,518.23999,57.454544,51,56.400002,100,77.199997,80.0,77.699997
20170103110000,492.0,482.160004,53.454546,51,56.400002,100,77.5,80.0,77.699997
20170103111500,492.0,501.839996,55.636363,51,73.5,100,77.199997,80.0,77.699997
20170103113000,492.0,510.040009,56.545456,51,56.700001,100,77.5,80.0,78.0
20170103114500,492.0,495.279999,54.909091,50,57.5,100,77.0,80.0,78.0
20170103120000,492.0,495.279999,54.909091,50,59.599998,100,77.5,80.0,78.0
20170103121500,492.0,551.039978,61.090907,54,59.599998,0,78.199997,80.0,78.0
20170103123000,492.0,801.960022,88.909093,100,56.0,0,78.300003,72.699997,69.699997
20170103124500,492.0,519.880005,57.636364,51,56.0,0,78.699997,78.300003,75.300003
20170103130000,492.0,536.280029,59.454549,53,56.0,0,76.900002,78.599998,75.599998
20170103131500,492.0,505.119995,55.999999,52,56.0,0,76.699997,78.300003,75.300003
20170103133000,492.0,505.119995,55.999999,51,56.0,0,76.5,78.300003,75.300003
20170103134500,492.0,518.23999,57.454544,53,56.0,0,77.099998,78.5,75.5
20170103140000,492.0,685.52002,76.000002,65,56.0,0,77.699997,78.300003,75.300003
20170103141500,492.0,577.280029,64.000003,57,56.0,0,77.199997,77.099998,74.099998
20170103143000,492.0,733.080017,81.272729,69,55.200001,0,78.400002,78.5,75.5
20170103144500,492.0,519.880005,57.636364,52,60.400002,0,78.099998,80.0,78.0
20170103150000,492.0,503.480011,55.818183,51,70.099998,100,76.900002,80.0,78.0
20170103151500,492.0,693.719971,76.909088,65,57.200001,0,78.800003,80.0,78.0
20170103153000,492.0,519.880005,57.636364,52,56.299999,0,78.199997,80.0,78.0
20170103154500,492.0,495.279999,54.909091,52,56.299999,100,77.900002,80.0,78.0
20170103160000,492.0,495.279999,54.909091,52,56.299999,100,77.400002,80.0,78.0
20170103161500,492.0,505.119995,55.999999,52,57.200001,100,77.5,80.0,78.0
20170103163000,492.0,505.119995,55.999999,54,57.200001,0,78.099998,80.0,78.0
20170103164500,492.0,473.959991,52.545454,52,56.400002,100,77.599998,80.0,78.0
20170103170000,492.0,480.519989,53.272726,52,56.400002,100,77.599998,80.0,78.0
20170103171500,492.0,470.679993,52.181817,52,58.400002,100,77.5,80.0,78.0
20170103173000,492.0,487.079987,53.999999,53,61.099998,100,77.5,80.0,78.0
20170103174500,492.0,482.160004,53.454546,53,57.200001,0,77.900002,80.0,78.0
20170103180000,492.0,482.160004,53.454546,53,57.200001,0,77.900002,80.0,78.0
20170103181500,492.0,482.160004,53.454546,53,56.5,0,78.099998,80.0,78.0
20170103183000,492.0,511.679993,56.727272,53,56.5,0,78.5,80.0,78.0
20170103184500,492.0,526.439941,58.36363,55,56.5,0,79.0,80.0,78.0
20170103190000,492.0,519.880005,57.636364,53,56.5,0,78.599998,80.0,78.0
20170103191500,492.0,496.920013,55.090911,53,56.5,0,78.599998,80.0,78.0
20170103193000,492.0,473.959991,52.545454,52,56.5,0,78.300003,80.0,78.0
20170103194500,492.0,510.040009,56.545456,54,56.5,0,78.599998,80.0,78.0
20170103200000,492.0,510.040009,56.545456,53,56.5,0,79.0,80.0,78.0
20170103201500,492.0,524.799988,58.181817,53,56.5,0,78.5,80.0,78.0
20170103203000,492.0,503.480011,55.818183,53,56.5,0,78.800003,80.0,78.0
20170103204500,492.0,496.920013,55.090911,53,56.5,0,78.599998,80.0,78.0
20170103210000,492.0,496.920013,55.090911,52,56.5,0,78.599998,80.0,78.0
20170103211500,492.0,647.799988,71.81818,64,55.200001,0,80.099998,80.0,78.0
20170103213000,492.0,700.280029,77.636367,65,55.200001,0,80.099998,80.0,78.0
20170103214500,492.0,570.719971,63.272724,57,55.200001,0,79.199997,80.0,78.0
20170103220000,492.0,505.119995,55.999999,54,55.900002,0,79.199997,80.0,78.0
20170103221500,492.0,487.079987,53.999999,52,55.900002,0,78.900002,80.0,78.0
20170103223000,492.0,559.23999,61.999999,57,55.900002,0,79.5,80.0,78.0
20170103224500,492.0,516.599976,57.272725,52,55.900002,0,79.099998,80.0,78.0
20170103230000,492.0,490.359985,54.363635,52,55.900002,0,78.800003,80.0,78.0
20170103231500,492.0,537.919983,59.636362,54,55.900002,0,78.5,80.0,78.0
20170103233000,492.0,488.720001,54.181818,52,55.900002,0,78.599998,80.0,78.0
20170103234500,492.0,518.23999,57.454544,53,55.900002,0,78.099998,80.0,78.0
20170104000000,492.0,524.799988,58.181817,53,55.900002,0,78.699997,80.0,78.0
20170104001500,492.0,487.079987,53.999999,52,55.900002,0,78.300003,80.0,78.0
20170104003000,492.0,495.279999,54.909091,52,55.900002,0,78.5,80.0,78.0
20170104004500,492.0,495.279999,54.909091,52,55.900002,0,77.800003,80.0,78.0
20170104010000,492.0,487.079987,53.999999,52,55.900002,0,77.800003,80.0,78.0
20170104011500,492.0,449.359985,49.81818,52,56.700001,100,77.599998,80.0,78.0
20170104013000,492.0,495.279999,54.909091,52,56.700001,0,77.800003,80.0,78.0
20170104014500,492.0,518.23999,57.454544,53,56.700001,0,78.400002,80.0,78.0
20170104020000,492.0,482.160004,53.454546,52,56.700001,100,77.699997,80.0,78.0
20170104021500,492.0,501.839996,55.636363,52,56.700001,100,77.599998,80.0,78.0
20170104023000,492.0,501.839996,55.636363,53,56.700001,0,78.099998,80.0,78.0
20170104024500,492.0,501.839996,55.636363,53,56.0,0,78.5,80.0,78.0
20170104030000,492.0,511.679993,56.727272,52,56.0,0,77.800003,80.0,78.0
20170104031500,492.0,496.920013,55.090911,52,56.0,100,77.900002,80.0,78.0
20170104033000,492.0,496.920013,55.090911,52,56.0,0,78.099998,80.0,78.0
20170104034500,492.0,473.959991,52.545454,53,56.0,0,77.900002,80.0,78.0
20170104040000,492.0,480.519989,53.272726,52,56.0,100,77.800003,80.0,78.0
20170104041500,492.0,496.920013,55.090911,53,56.0,0,77.900002,80.0,78.0
20170104043000,492.0,470.679993,52.181817,51,56.0,0,78.199997,80.0,78.0
20170104044500,492.0,496.920013,55.090911,53,56.0,0,78.300003,80.0,78.0
20170104050000,492.0,611.719971,67.818179,60,56.0,0,79.0,80.0,78.0
20170104051500,492.0,531.360046,58.909096,53,56.0,0,78.400002,80.0,78.0
20170104053000,492.0,511.679993,56.727272,54,56.0,0,78.800003,80.0,78.0
20170104054500,492.0,490.359985,54.363635,51,56.0,0,78.5,80.0,78.0
20170104060000,492.0,490.359985,54.363635,54,56.0,0,78.599998,80.0,78.0
20170104061500,492.0,495.279999,54.909091,53,56.0,0,77.900002,80.0,78.0
20170104063000,492.0,501.839996,55.636363,54,56.0,0,78.5,80.0,78.0
20170104064500,492.0,711.76001,78.909092,69,56.0,0,80.199997,80.0,78.0
20170104070000,492.0,616.639954,68.363631,60,56.0,0,79.0,80.0,78.0
20170104071500,492.0,554.320007,61.454546,55,56.0,0,78.300003,80.0,78.0
20170104073000,492.0,488.720001,54.181818,52,56.0,0,78.099998,80.0,78.0
20170104074500,492.0,510.040009,56.545456,53,56.0,0,78.400002,80.0,78.0
20170104080000,492.0,718.320007,79.636364,66,55.200001,0,79.400002,80.0,78.0
20170104081500,492.0,524.799988,58.181817,54,55.900002,0,78.800003,80.0,78.0
20170104083000,492.0,539.560059,59.818188,55,55.900002,0,79.199997,80.0,78.0
20170104084500,492.0,487.079987,53.999999,52,55.900002,0,78.5,80.0,78.0
20170104090000,492.0,503.480011,55.818183,52,55.900002,0,78.900002,80.0,78.0
20170104091500,492.0,569.080017,63.090911,53,55.900002,0,78.699997,80.0,78.0
20170104093000,492.0,529.719971,58.72727,52,55.900002,0,78.800003,80.0,78.0
20170104094500,492.0,621.560059,68.909097,60,55.900002,0,79.599998,80.0,78.0
20170104100000,492.0,621.560059,68.909097,59,55.900002,0,79.699997,80.0,78.0
20170104101500,492.0,511.679993,56.727272,52,55.900002,0,79.0,80.0,78.0
20170104103000,492.0,611.719971,67.818179,61,55.900002,0,79.400002,80.0,78.0
20170104104500,492.0,587.119995,65.090909,58,55.900002,0,79.0,80.0,78.0
20170104110000,492.0,482.160004,53.454546,52,55.900002,0,77.900002,80.0,78.0
20170104111500,492.0,496.920013,55.090911,52,55.900002,100,78.099998,80.0,78.0
20170104113000,492.0,516.599976,57.272725,52,55.900002,0,78.599998,80.0,78.0
20170104114500,492.0,496.920013,55.090911,53,55.900002,0,78.199997,80.0,78.0
20170104120000,492.0,529.719971,58.72727,53,55.900002,0,78.5,80.0,78.0
20170104121500,492.0,480.519989,53.272726,52,56.5,0,77.800003,80.0,78.0
20170104123000,492.0,590.400024,65.454548,58,56.5,0,78.599998,80.0,78.0
20170104124500,492.0,496.920013,55.090911,52,56.5,0,78.5,80.0,78.0
20170104130000,492.0,505.119995,55.999999,52,56.5,0,78.300003,80.0,78.0
20170104131500,492.0,487.079987,53.999999,51,56.5,0,78.199997,80.0,78.0
20170104133000,492.0,510.040009,56.545456,52,56.5,0,78.199997,80.0,78.0
20170104134500,492.0,496.920013,55.090911,51,56.5,0,78.199997,80.0,78.0
20170104140000,492.0,488.720001,54.181818,51,56.5,0,77.900002,80.0,78.0
20170104141500,492.0,580.560059,64.363643,56,56.5,0,78.699997,80.0,78.0
20170104143000,492.0,488.720001,54.181818,51,56.5,0,78.099998,80.0,78.0
20170104144500,492.0,496.920013,55.090911,52,56.5,0,77.900002,80.0,78.0
20170104150000,492.0,536.280029,59.454549,54,56.5,0,78.699997,80.0,78.0
20170104151500,492.0,518.23999,57.454544,52,56.5,0,78.400002,80.0,78.0
20170104153000,492.0,503.480011,55.818183,52,56.5,0,78.800003,80.0,78.0
20170104154500,492.0,495.279999,54.909091,50,56.5,0,78.199997,80.0,78.0
20170104160000,492.0,611.719971,67.818179,58,56.5,0,79.0,80.0,78.0
20170104161500,492.0,501.839996,55.636363,51,56.5,0,78.5,80.0,78.0
20170104163000,492.0,531.360046,58.909096,51,56.5,0,78.199997,80.0,78.0
20170104164500,492.0,505.119995,55.999999,52,56.5,0,78.199997,80.0,78.0
20170104170000,492.0,505.119995,55.999999,52,56.5,0,78.199997,80.0,78.0
20170104171500,492.0,505.119995,55.999999,51,56.5,0,78.599998,80.0,78.0
20170104173000,492.0,505.119995,55.999999,51,56.5,0,78.099998,80.0,78.0
20170104174500,492.0,496.920013,55.090911,52,55.599998,0,78.599998,80.0,78.0
20170104180000,492.0,496.920013,55.090911,51,55.599998,0,78.300003,80.0,78.0
20170104181500,492.0,524.799988,58.181817,52,55.599998,0,78.400002,80.0,78.0
20170104183000,492.0,554.320007,61.454546,56,55.599998,0,78.900002,80.0,78.0
20170104184500,492.0,721.599976,79.999997,64,55.599998,0,79.199997,80.0,78.0
20170104190000,492.0,526.439941,58.36363,53,56.299999,0,78.800003,80.0,78.0
20170104191500,492.0,482.160004,53.454546,51,56.299999,0,78.400002,80.0,78.0
20170104193000,492.0,537.919983,59.636362,54,56.299999,0,78.699997,80.0,78.0
20170104194500,492.0,501.839996,55.636363,52,56.299999,0,78.5,80.0,78.0
20170104200000,492.0,526.439941,58.36363,54,56.299999,0,78.800003,80.0,78.0
20170104201500,492.0,801.960022,88.909093,100,55.5,0,79.400002,73.599998,70.599998
20170104203000,492.0,785.559998,87.090909,100,55.5,0,79.900002,73.599998,70.599998
20170104204500,492.0,767.52002,85.090911,100,55.5,0,80.199997,73.599998,70.599998
20170104210000,492.0,785.559998,87.090909,100,54.400002,0,79.599998,73.900002,70.900002
20170104211500,492.0,818.359985,90.727271,100,54.400002,0,79.900002,73.900002,70.900002
20170104213000,492.0,801.960022,88.909093,100,54.400002,0,79.900002,73.900002,70.900002
20170104214500,492.0,801.960022,88.909093,100,55.099998,0,79.599998,73.900002,70.900002
20170104220000,492.0,818.359985,90.727271,100,55.099998,0,80.0,73.900002,70.900002
20170104221500,492.0,818.359985,90.727271,100,54.099998,0,80.599998,73.900002,70.900002
20170104223000,492.0,818.359985,90.727271,100,55.200001,0,79.400002,73.900002,70.900002
20170104224500,492.0,834.76001,92.545456,100,54.0,0,79.800003,73.900002,70.900002
20170104230000,492.0,801.960022,88.909093,100,55.099998,0,79.900002,73.900002,70.900002
20170104231500,492.0,834.76001,92.545456,100,55.099998,0,79.199997,73.900002,70.900002
20170104233000,492.0,818.359985,90.727271,100,55.099998,0,78.900002,73.900002,70.900002
20170104234500,492.0,849.52002,94.18182,100,55.099998,0,78.599998,73.900002,70.900002
20170105000000,492.0,834.76001,92.545456,100,53.900002,0,79.599998,73.900002,70.900002
20170105001500,492.0,834.76001,92.545456,100,55.099998,0,79.0,73.900002,70.900002
20170105003000,492.0,818.359985,90.727271,100,54.299999,0,78.5,73.900002,70.900002
20170105004500,492.0,834.76001,92.545456,100,55.5,0,77.800003,73.900002,70.900002
20170105010000,492.0,818.359985,90.727271,100,53.900002,0,77.0,73.900002,70.900002
20170105011500,492.0,801.960022,88.909093,100,54.700001,0,77.699997,73.900002,70.900002
20170105013000,492.0,834.76001,92.545456,100,54.700001,0,77.699997,73.900002,70.900002
20170105014500,492.0,818.359985,90.727271,100,54.700001,0,77.199997,73.900002,70.900002
20170105020000,492.0,801.960022,88.909093,100,54.700001,0,78.300003,73.900002,70.900002
