PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170105021500,492.0,785.559998,87.090909,100,54.700001,0,77.400002,73.900002,70.900002
20170105023000,492.0,834.76001,92.545456,100,54.700001,0,77.5,73.900002,70.900002
20170105024500,492.0,801.960022,88.909093,100,54.700001,0,76.699997,73.900002,70.900002
20170105030000,492.0,818.359985,90.727271,100,54.700001,0,76.300003,73.900002,70.900002
20170105031500,492.0,834.76001,92.545456,100,54.700001,0,77.300003,73.900002,70.900002
20170105033000,492.0,801.960022,88.909093,100,54.700001,0,77.300003,73.900002,70.900002
20170105034500,492.0,849.52002,94.18182,100,55.5,0,75.800003,73.900002,70.900002
20170105040000,492.0,834.76001,92.545456,100,54.700001,0,75.400002,73.900002,70.900002
20170105041500,492.0,785.559998,87.090909,100,54.700001,0,76.699997,73.900002,70.900002
20170105043000,492.0,818.359985,90.727271,100,54.700001,0,76.5,73.900002,70.900002
20170105044500,492.0,488.720001,54.181818,52,78.900002,100,76.099998,80.0,78.0
20170105050000,492.0,516.599976,57.272725,52,101.5,100,77.300003,80.0,78.0
20170105051500,492.0,501.839996,55.636363,53,58.0,0,77.800003,80.0,78.0
20170105053000,492.0,490.359985,54.363635,52,65.900002,100,77.599998,80.0,78.0
20170105054500,492.0,511.679993,56.727272,53,61.299999,100,77.699997,80.0,78.0
20170105060000,492.0,505.119995,55.999999,53,64.099998,100,77.300003,80.0,78.0
20170105061500,492.0,487.079987,53.999999,53,62.400002,100,77.300003,80.0,78.0
20170105063000,492.0,772.440002,85.636364,77,54.799999,0,79.099998,80.0,78.0
20170105064500,492.0,580.560059,64.363643,57,56.400002,0,77.900002,80.0,78.0
20170105070000,492.0,715.039978,79.272725,70,55.099998,0,79.599998,80.0,78.0
20170105071500,492.0,641.23999,71.090908,65,55.099998,0,79.699997,80.0,78.0
20170105073000,492.0,647.799988,71.81818,62,55.700001,0,79.599998,80.0,78.0
20170105074500,492.0,495.279999,54.909091,54,55.700001,0,78.0,80.0,78.0
20170105080000,492.0,721.599976,79.999997,66,57.200001,0,78.400002,80.0,78.0
20170105081500,492.0,510.040009,56.545456,50,56.0,100,77.699997,80.0,78.0
20170105083000,492.0,480.519989,53.272726,50,66.199997,100,77.400002,80.0,78.0
20170105084500,492.0,501.839996,55.636363,50,73.199997,100,77.900002,80.0,78.0
20170105090000,492.0,849.52002,94.18182,92,55.599998,0,80.0,80.0,78.0
20170105091500,492.0,756.039978,83.818179,69,55.599998,0,79.900002,80.0,78.0
20170105093000,492.0,767.52002,85.090911,70,55.599998,0,80.300003,80.0,78.0
20170105094500,492.0,734.719971,81.454542,68,55.599998,0,79.099998,80.0,78.0
20170105100000,492.0,675.679993,74.90909,62,55.599998,0,79.300003,80.0,78.0
20170105101500,492.0,675.679993,74.90909,61,55.599998,0,79.800003,80.0,78.0
20170105103000,492.0,554.320007,61.454546,53,56.299999,0,78.099998,80.0,78.0
20170105104500,492.0,519.880005,57.636364,51,57.200001,100,77.300003,80.0,78.0
20170105110000,492.0,473.959991,52.545454,51,57.200001,100,77.300003,80.0,78.0
20170105111500,492.0,501.839996,55.636363,51,59.099998,100,77.400002,80.0,78.0
20170105113000,492.0,570.719971,63.272724,57,56.799999,0,78.199997,80.0,78.0
20170105114500,492.0,495.279999,54.909091,52,56.799999,100,77.599998,80.0,78.0
20170105120000,492.0,495.279999,54.909091,52,58.0,100,77.699997,80.0,78.0
20170105121500,492.0,570.719971,63.272724,56,56.0,0,78.199997,80.0,78.0
20170105123000,492.0,467.399994,51.818181,52,56.700001,100,77.699997,80.0,78.0
20170105124500,492.0,518.23999,57.454544,55,56.700001,0,78.099998,80.0,78.0
20170105130000,492.0,501.839996,55.636363,52,57.900002,100,77.0,80.0,78.0
20170105131500,492.0,467.399994,51.818181,52,57.900002,100,77.5,80.0,78.0
20170105133000,492.0,488.720001,54.181818,52,57.099998,100,77.699997,80.0,78.0
20170105134500,492.0,503.480011,55.818183,52,64.400002,100,77.400002,80.0,78.0
20170105140000,492.0,467.399994,51.818181,52,57.599998,100,77.699997,80.0,78.0
20170105141500,492.0,496.920013,55.090911,53,56.400002,100,77.599998,80.0,78.0
20170105143000,492.0,636.320007,70.545455,62,56.400002,0,79.199997,80.0,78.0
20170105144500,492.0,519.880005,57.636364,54,56.400002,100,77.5,80.0,78.0
20170105150000,492.0,482.160004,53.454546,53,56.400002,100,77.599998,80.0,78.0
20170105151500,492.0,488.720001,54.181818,53,57.099998,100,77.300003,80.0,78.0
20170105153000,492.0,744.559998,82.545454,76,55.599998,0,79.5,80.0,78.0
20170105154500,492.0,634.679993,70.363636,60,55.599998,0,78.699997,80.0,78.0
20170105160000,492.0,495.279999,54.909091,52,56.700001,100,77.5,80.0,78.0
20170105161500,492.0,487.079987,53.999999,52,58.799999,100,77.599998,80.0,78.0
20170105163000,492.0,482.160004,53.454546,51,56.900002,100,77.5,80.0,78.0
20170105164500,492.0,496.920013,55.090911,51,56.900002,100,77.0,80.0,78.0
20170105170000,492.0,487.079987,53.999999,50,63.099998,100,77.599998,80.0,78.0
20170105171500,492.0,487.079987,53.999999,51,57.599998,0,77.900002,80.0,78.0
20170105173000,492.0,516.599976,57.272725,51,56.900002,100,77.5,80.0,78.0
20170105174500,492.0,495.279999,54.909091,51,58.799999,100,77.400002,80.0,78.0
20170105180000,492.0,547.76001,60.727274,54,60.5,0,78.199997,80.0,78.0
20170105181500,492.0,488.720001,54.181818,51,56.799999,100,77.400002,80.0,78.0
20170105183000,492.0,700.280029,77.636367,66,56.799999,0,78.900002,80.0,78.0
20170105184500,492.0,473.959991,52.545454,52,56.799999,0,78.300003,80.0,78.0
20170105190000,492.0,524.799988,58.181817,53,56.799999,0,78.400002,80.0,78.0
20170105191500,492.0,503.480011,55.818183,51,56.799999,100,77.699997,80.0,78.0
20170105193000,492.0,496.920013,55.090911,51,56.799999,100,77.599998,80.0,78.0
20170105194500,492.0,654.360046,72.54546,64,56.099998,0,79.0,80.0,78.0
20170105200000,492.0,510.040009,56.545456,52,56.099998,0,77.900002,80.0,78.0
20170105201500,492.0,721.599976,79.999997,68,55.200001,0,78.699997,80.0,78.0
20170105203000,492.0,503.480011,55.818183,52,55.200001,0,78.400002,80.0,78.0
20170105204500,492.0,785.559998,87.090909,100,55.200001,0,78.800003,73.099998,70.099998
20170105210000,492.0,785.559998,87.090909,100,55.200001,0,78.599998,73.300003,70.300003
20170105211500,492.0,785.559998,87.090909,100,55.200001,0,78.400002,73.300003,70.300003
20170105213000,492.0,785.559998,87.090909,100,55.200001,0,78.0,73.300003,70.300003
20170105214500,492.0,767.52002,85.090911,100,55.200001,0,78.300003,73.300003,70.300003
20170105220000,492.0,767.52002,85.090911,100,55.200001,0,77.599998,73.199997,70.199997
20170105221500,492.0,785.559998,87.090909,100,55.200001,0,77.0,73.400002,70.400002
20170105223000,492.0,785.559998,87.090909,100,55.200001,0,76.199997,73.400002,70.400002
20170105224500,492.0,785.559998,87.090909,100,55.200001,0,76.5,73.199997,70.199997
20170105230000,492.0,785.559998,87.090909,100,55.200001,0,75.5,73.300003,70.300003
20170105231500,492.0,767.52002,85.090911,100,55.200001,0,75.800003,73.300003,70.300003
20170105233000,492.0,767.52002,85.090911,100,55.200001,0,76.0,73.199997,70.199997
20170105234500,492.0,801.960022,88.909093,100,55.200001,0,77.199997,73.199997,70.199997
20170106000000,492.0,801.960022,88.909093,100,55.200001,0,76.800003,73.199997,70.199997
20170106001500,492.0,734.719971,81.454542,100,55.200001,0,77.599998,73.199997,70.199997
20170106003000,492.0,767.52002,85.090911,100,55.200001,0,76.599998,73.199997,70.199997
20170106004500,492.0,801.960022,88.909093,100,55.200001,0,75.599998,73.199997,70.199997
20170106010000,492.0,785.559998,87.090909,100,55.200001,0,75.400002,73.199997,70.199997
20170106011500,492.0,834.76001,92.545456,100,55.200001,0,75.900002,73.199997,70.199997
20170106013000,492.0,801.960022,88.909093,100,55.200001,0,76.0,73.099998,70.099998
20170106014500,492.0,785.559998,87.090909,100,55.200001,0,75.800003,73.099998,70.099998
20170106020000,492.0,785.559998,87.090909,100,55.200001,0,75.900002,73.099998,70.099998
20170106021500,492.0,801.960022,88.909093,100,55.200001,0,76.0,73.099998,70.099998
20170106023000,492.0,785.559998,87.090909,100,54.299999,0,75.900002,73.099998,70.099998
20170106024500,492.0,785.559998,87.090909,100,54.299999,0,75.5,73.099998,70.099998
20170106030000,492.0,751.119995,83.272727,100,54.299999,0,76.099998,73.099998,70.099998
20170106031500,492.0,785.559998,87.090909,100,54.299999,0,75.199997,73.099998,70.099998
20170106033000,492.0,767.52002,85.090911,100,55.200001,0,75.400002,73.5,70.5
20170106034500,492.0,801.960022,88.909093,100,54.299999,0,75.5,73.300003,70.300003
20170106040000,492.0,801.960022,88.909093,100,55.5,0,75.199997,73.099998,70.099998
20170106041500,492.0,785.559998,87.090909,100,54.299999,0,75.0,73.099998,70.099998
20170106043000,492.0,767.52002,85.090911,100,55.200001,0,76.0,73.199997,70.199997
20170106044500,492.0,785.559998,87.090909,100,53.900002,0,75.300003,73.5,70.5
20170106050000,492.0,487.079987,53.999999,51,97.900002,100,76.199997,80.0,78.0
20170106051500,492.0,482.160004,53.454546,51,92.300003,100,77.400002,80.0,78.0
20170106053000,492.0,503.480011,55.818183,53,59.599998,0,78.300003,80.0,78.0
20170106054500,492.0,503.480011,55.818183,52,57.099998,100,77.800003,80.0,78.0
20170106060000,492.0,488.720001,54.181818,53,79.400002,100,76.900002,80.0,78.0
20170106061500,492.0,488.720001,54.181818,52,63.400002,100,77.300003,80.0,78.0
20170106063000,492.0,482.160004,53.454546,52,57.200001,100,77.400002,80.0,78.0
20170106064500,492.0,488.720001,54.181818,52,57.200001,100,77.599998,80.0,78.0
20170106070000,492.0,505.119995,55.999999,52,62.400002,100,77.599998,80.0,78.0
20170106071500,492.0,470.679993,52.181817,52,71.900002,100,78.099998,80.0,78.0
20170106073000,492.0,475.600006,52.727273,52,60.799999,100,77.5,80.0,78.0
20170106074500,492.0,503.480011,55.818183,53,56.299999,100,77.300003,80.0,78.0
20170106080000,492.0,475.600006,52.727273,52,59.0,100,77.0,80.0,78.0
20170106081500,492.0,767.52002,85.090911,100,53.900002,0,79.5,80.0,78.0
20170106083000,492.0,756.039978,83.818179,75,53.900002,0,79.5,80.0,78.0
20170106084500,492.0,526.439941,58.36363,53,55.900002,0,77.800003,80.0,78.0
20170106090000,492.0,767.52002,85.090911,100,55.099998,0,79.599998,75.699997,72.699997
20170106091500,492.0,785.559998,87.090909,100,54.299999,0,78.800003,75.699997,72.699997
20170106093000,492.0,785.559998,87.090909,100,53.5,0,78.300003,75.699997,72.699997
20170106094500,492.0,701.919983,77.81818,67,53.5,0,76.900002,75.699997,72.699997
20170106100000,492.0,785.559998,87.090909,100,53.5,0,79.199997,75.699997,72.699997
20170106101500,492.0,785.559998,87.090909,100,53.5,0,78.599998,75.699997,72.699997
20170106103000,492.0,601.880005,66.727273,58,80.199997,0,78.5,80.0,78.0
20170106104500,492.0,575.639954,63.818177,56,55.900002,0,78.400002,80.0,78.0
20170106110000,492.0,631.400024,70.000003,59,54.299999,0,79.0,80.0,78.0
20170106111500,492.0,595.320007,66.000001,58,55.099998,0,78.300003,80.0,78.0
20170106113000,492.0,518.23999,57.454544,51,55.099998,0,78.300003,80.0,78.0
20170106114500,492.0,518.23999,57.454544,52,55.900002,100,78.0,80.0,78.0
20170106120000,492.0,490.359985,54.363635,52,54.700001,100,77.900002,80.0,78.0
20170106121500,492.0,501.839996,55.636363,51,54.700001,0,78.099998,80.0,78.0
20170106123000,492.0,480.519989,53.272726,50,54.700001,100,77.699997,80.0,78.0
20170106124500,492.0,495.279999,54.909091,50,56.0,100,77.800003,80.0,78.0
20170106130000,492.0,511.679993,56.727272,51,55.200001,0,78.0,80.0,78.0
20170106131500,492.0,488.720001,54.181818,50,55.200001,100,78.099998,80.0,78.0
20170106133000,492.0,611.719971,67.818179,58,55.200001,0,78.099998,80.0,78.0
20170106134500,492.0,711.76001,78.909092,65,57.599998,0,78.400002,80.0,78.0
20170106140000,492.0,711.76001,78.909092,73,53.5,0,79.0,80.0,78.0
20170106141500,492.0,667.47998,73.999998,65,53.5,0,79.199997,80.0,78.0
20170106143000,492.0,546.119995,60.545454,53,54.700001,0,78.400002,80.0,78.0
20170106144500,492.0,531.360046,58.909096,52,74.199997,100,75.599998,80.0,78.0
20170106150000,492.0,501.839996,55.636363,51,81.099998,100,75.800003,80.0,78.0
20170106151500,492.0,482.160004,53.454546,50,94.599998,100,76.599998,80.0,78.0
20170106153000,492.0,801.960022,88.909093,82,53.799999,0,79.5,80.0,78.0
20170106154500,492.0,764.23999,84.727272,74,53.799999,0,79.800003,80.0,78.0
20170106160000,492.0,646.160034,71.636367,61,55.200001,0,79.099998,80.0,78.0
20170106161500,492.0,551.039978,61.090907,56,55.200001,0,79.300003,80.0,78.0
20170106163000,492.0,575.639954,63.818177,56,54.0,0,80.199997,80.0,78.0
20170106164500,492.0,546.119995,60.545454,55,54.0,0,79.599998,80.0,78.0
20170106170000,492.0,531.360046,58.909096,55,54.700001,0,80.199997,80.0,78.0
20170106171500,492.0,555.960022,61.636366,55,54.700001,0,79.800003,80.0,78.0
20170106173000,492.0,510.040009,56.545456,54,54.700001,0,79.800003,80.0,78.0
20170106174500,492.0,480.519989,53.272726,52,54.700001,0,79.800003,80.0,78.0
20170106180000,492.0,529.719971,58.72727,52,55.5,0,79.599998,80.0,78.0
20170106181500,492.0,501.839996,55.636363,51,54.700001,0,79.300003,80.0,78.0
20170106183000,492.0,524.799988,58.181817,55,53.900002,0,79.699997,80.0,78.0
20170106184500,492.0,575.639954,63.818177,57,54.700001,0,79.199997,80.0,78.0
20170106190000,492.0,518.23999,57.454544,53,54.700001,0,78.900002,80.0,78.0
20170106191500,492.0,606.799988,67.272726,58,54.700001,0,79.199997,80.0,78.0
20170106193000,492.0,503.480011,55.818183,53,54.700001,0,78.599998,80.0,78.0
20170106194500,492.0,546.119995,60.545454,54,54.0,0,79.0,80.0,78.0
20170106200000,492.0,516.599976,57.272725,54,54.0,0,78.800003,80.0,78.0
20170106201500,492.0,539.560059,59.818188,53,55.200001,0,78.199997,80.0,78.0
20170106203000,492.0,496.920013,55.090911,52,55.200001,0,78.599998,80.0,78.0
20170106204500,492.0,511.679993,56.727272,53,53.900002,0,78.599998,80.0,78.0
20170106210000,492.0,495.279999,54.909091,52,55.099998,0,78.300003,80.0,78.0
20170106211500,492.0,495.279999,54.909091,51,53.900002,0,78.400002,80.0,78.0
20170106213000,492.0,503.480011,55.818183,51,54.700001,0,77.900002,80.0,78.0
20170106214500,492.0,475.600006,52.727273,52,54.700001,0,77.900002,80.0,78.0
20170106220000,492.0,482.160004,53.454546,51,53.900002,0,77.900002,80.0,78.0
20170106221500,492.0,495.279999,54.909091,52,54.700001,0,77.900002,80.0,78.0
20170106223000,492.0,570.719971,63.272724,55,54.700001,0,78.400002,80.0,78.0
20170106224500,492.0,518.23999,57.454544,53,53.900002,0,78.199997,80.0,78.0
20170106230000,492.0,511.679993,56.727272,53,54.700001,0,78.800003,80.0,78.0
20170106231500,492.0,487.079987,53.999999,51,53.900002,0,78.5,80.0,78.0
20170106233000,492.0,510.040009,56.545456,52,54.700001,100,77.5,80.0,78.0
20170106234500,492.0,495.279999,54.909091,52,54.0,100,77.699997,80.0,78.0
20170107000000,492.0,487.079987,53.999999,51,55.200001,100,77.400002,80.0,78.0
20170107001500,492.0,487.079987,53.999999,51,55.200001,100,77.699997,80.0,78.0
20170107003000,492.0,503.480011,55.818183,53,55.200001,0,78.300003,80.0,78.0
20170107004500,492.0,503.480011,55.818183,52,53.900002,100,78.099998,80.0,78.0
20170107010000,492.0,503.480011,55.818183,52,54.700001,100,77.800003,80.0,78.0
20170107011500,492.0,503.480011,55.818183,52,54.700001,100,77.900002,80.0,78.0
20170107013000,492.0,503.480011,55.818183,52,53.900002,0,78.0,80.0,78.0
20170107014500,492.0,519.880005,57.636364,52,54.5,0,78.300003,80.0,78.0
20170107020000,492.0,496.920013,55.090911,52,53.900002,0,77.800003,80.0,78.0
20170107021500,492.0,482.160004,53.454546,51,53.900002,0,77.800003,80.0,78.0
20170107023000,492.0,505.119995,55.999999,51,54.700001,0,78.099998,80.0,78.0
20170107024500,492.0,488.720001,54.181818,51,53.900002,0,78.099998,80.0,78.0
20170107030000,492.0,488.720001,54.181818,52,53.900002,0,77.900002,80.0,78.0
20170107031500,492.0,501.839996,55.636363,53,53.900002,0,78.300003,80.0,78.0
20170107033000,492.0,487.079987,53.999999,52,53.900002,0,77.800003,80.0,78.0
20170107034500,492.0,482.160004,53.454546,52,60.700001,100,77.5,80.0,78.0
20170107040000,492.0,510.040009,56.545456,51,62.5,100,77.800003,80.0,78.0
20170107041500,492.0,501.839996,55.636363,51,64.900002,0,78.099998,80.0,78.0
20170107043000,492.0,511.679993,56.727272,52,54.299999,100,77.599998,80.0,78.0
20170107044500,492.0,511.679993,56.727272,51,54.299999,100,77.300003,80.0,78.0
20170107050000,492.0,496.920013,55.090911,51,55.099998,100,77.599998,80.0,78.0
20170107051500,492.0,475.600006,52.727273,51,62.299999,100,77.300003,80.0,78.0
20170107053000,492.0,501.839996,55.636363,51,54.700001,0,77.699997,80.0,78.0
20170107054500,492.0,495.279999,54.909091,51,53.900002,100,77.5,80.0,78.0
20170107060000,492.0,511.679993,56.727272,51,56.700001,100,77.300003,80.0,78.0
20170107061500,492.0,488.720001,54.181818,51,66.400002,100,77.800003,80.0,78.0
20170107063000,492.0,488.720001,54.181818,53,55.599998,0,77.800003,79.900002,76.900002
20170107064500,492.0,482.160004,53.454546,51,54.5,0,77.300003,80.0,77.099998
20170107070000,492.0,473.959991,52.545454,52,53.900002,0,77.400002,80.0,77.099998
20170107071500,492.0,473.959991,52.545454,52,53.900002,0,77.699997,80.0,77.099998
20170107073000,492.0,495.279999,54.909091,52,53.900002,0,77.300003,80.0,77.099998
20170107074500,492.0,503.480011,55.818183,52,54.700001,100,77.599998,80.0,78.0
20170107080000,492.0,529.719971,58.72727,53,53.900002,0,77.800003,80.0,78.0
20170107081500,492.0,501.839996,55.636363,52,53.900002,0,78.400002,80.0,78.0
20170107083000,492.0,767.52002,85.090911,100,53.099998,0,77.800003,74.699997,71.699997
20170107084500,492.0,767.52002,85.090911,100,53.099998,0,77.800003,75.900002,72.900002
20170107090000,492.0,785.559998,87.090909,100,53.099998,0,77.599998,76.0,73.0
20170107091500,492.0,767.52002,85.090911,100,53.099998,0,77.300003,76.0,73.0
20170107093000,492.0,785.559998,87.090909,100,53.099998,0,77.400002,76.0,73.0
20170107094500,492.0,767.52002,85.090911,100,54.099998,0,77.400002,76.0,73.0
20170107100000,492.0,751.119995,83.272727,100,53.099998,0,77.400002,76.0,73.0
20170107101500,492.0,767.52002,85.090911,100,53.900002,0,77.5,76.0,73.0
20170107103000,492.0,785.559998,87.090909,100,53.900002,0,77.599998,76.0,73.0
20170107104500,492.0,751.119995,83.272727,100,53.099998,0,77.699997,76.0,73.0
20170107110000,492.0,697.0,77.272727,68,55.099998,0,76.699997,75.900002,72.900002
20170107111500,492.0,767.52002,85.090911,100,53.099998,0,77.099998,75.0,72.0
20170107113000,492.0,751.119995,83.272727,100,54.700001,0,77.300003,73.5,70.5
20170107114500,492.0,560.880005,62.181819,56,54.0,0,77.199997,76.0,73.0
20170107120000,492.0,767.52002,85.090911,100,54.0,0,77.400002,75.699997,72.699997
20170107121500,492.0,705.200012,78.18182,69,54.0,0,77.300003,76.0,73.0
20170107123000,492.0,767.52002,85.090911,100,53.299999,0,77.0,75.900002,72.900002
20170107124500,492.0,801.960022,88.909093,93,55.099998,0,76.800003,76.0,73.0
20170107130000,492.0,767.52002,85.090911,97,54.299999,0,77.099998,80.0,78.0
20170107131500,492.0,590.400024,65.454548,58,59.299999,0,78.199997,80.0,78.0
20170107133000,492.0,496.920013,55.090911,51,55.200001,100,77.699997,80.0,78.0
20170107134500,492.0,490.359985,54.363635,51,55.200001,100,78.0,80.0,78.0
20170107140000,492.0,490.359985,54.363635,51,56.200001,100,77.900002,80.0,78.0
20170107141500,492.0,490.359985,54.363635,51,56.200001,100,77.300003,80.0,78.0
20170107143000,492.0,501.839996,55.636363,53,56.200001,0,78.099998,80.0,78.0
20170107144500,492.0,488.720001,54.181818,52,54.900002,100,77.699997,80.0,78.0
20170107150000,492.0,537.919983,59.636362,53,55.599998,0,78.199997,80.0,78.0
20170107151500,492.0,495.279999,54.909091,53,55.599998,0,78.300003,80.0,78.0
20170107153000,492.0,505.119995,55.999999,53,55.599998,0,77.900002,80.0,78.0
20170107154500,492.0,505.119995,55.999999,52,55.599998,0,78.0,80.0,78.0
20170107160000,492.0,537.919983,59.636362,58,54.700001,0,78.199997,72.800003,69.800003
20170107161500,492.0,747.840027,82.909094,100,53.5,0,78.300003,72.800003,69.800003
20170107163000,492.0,767.52002,85.090911,100,53.5,0,77.900002,72.800003,69.800003
20170107164500,492.0,767.52002,85.090911,100,55.099998,0,77.800003,72.800003,69.800003
20170107170000,492.0,757.679993,83.999999,100,55.099998,0,78.199997,72.800003,69.800003
20170107171500,492.0,767.52002,85.090911,100,54.200001,0,77.699997,72.800003,69.800003
20170107173000,492.0,785.559998,87.090909,100,53.099998,0,77.900002,72.800003,69.800003
20170107174500,492.0,751.119995,83.272727,100,53.099998,0,78.099998,72.800003,69.800003
20170107180000,492.0,767.52002,85.090911,100,54.299999,0,77.699997,72.199997,69.199997
20170107181500,492.0,785.559998,87.090909,100,54.299999,0,77.5,72.699997,69.699997
20170107183000,492.0,767.52002,85.090911,100,53.099998,0,77.300003,72.699997,69.699997
20170107184500,492.0,767.52002,85.090911,100,53.099998,0,77.400002,72.699997,69.699997
20170107190000,492.0,511.679993,56.727272,52,73.400002,100,77.099998,80.0,78.0
20170107191500,492.0,496.920013,55.090911,52,55.0,0,78.099998,80.0,78.0
20170107193000,492.0,480.519989,53.272726,51,54.299999,100,77.699997,80.0,78.0
20170107194500,492.0,475.600006,52.727273,52,55.099998,0,77.900002,80.0,78.0
20170107200000,492.0,518.23999,57.454544,52,54.200001,0,78.099998,80.0,78.0
20170107201500,492.0,495.279999,54.909091,52,54.200001,0,78.099998,80.0,78.0
20170107203000,492.0,501.839996,55.636363,51,55.099998,0,78.099998,80.0,78.0
20170107204500,492.0,501.839996,55.636363,52,53.900002,0,78.0,80.0,78.0
20170107210000,492.0,480.519989,53.272726,51,55.0,0,78.099998,80.0,78.0
20170107211500,492.0,501.839996,55.636363,51,54.299999,0,78.199997,80.0,78.0
20170107213000,492.0,518.23999,57.454544,52,54.299999,0,78.099998,80.0,78.0
20170107214500,492.0,454.279999,50.363636,51,54.299999,100,77.699997,80.0,78.0
20170107220000,492.0,503.480011,55.818183,51,54.299999,100,77.400002,80.0,78.0
20170107221500,492.0,503.480011,55.818183,51,54.299999,100,77.900002,80.0,78.0
20170107223000,492.0,496.920013,55.090911,51,55.099998,100,77.5,80.0,78.0
20170107224500,492.0,496.920013,55.090911,51,73.099998,100,77.599998,80.0,78.0
20170107230000,492.0,488.720001,54.181818,51,56.0,0,77.900002,80.0,78.0
20170107231500,492.0,496.920013,55.090911,50,54.0,100,77.5,80.0,78.0
20170107233000,492.0,487.079987,53.999999,50,55.099998,100,77.5,80.0,78.0
20170107234500,492.0,487.079987,53.999999,51,68.199997,100,77.5,80.0,78.0
20170108000000,492.0,487.079987,53.999999,52,73.300003,0,78.099998,80.0,78.0
20170108001500,492.0,470.679993,52.181817,51,55.099998,100,77.699997,80.0,78.0
20170108003000,492.0,488.720001,54.181818,51,55.099998,100,77.599998,80.0,78.0
20170108004500,492.0,519.880005,57.636364,51,55.900002,100,77.699997,80.0,78.0
20170108010000,492.0,457.559998,50.727273,50,55.900002,100,77.5,80.0,78.0
20170108011500,492.0,470.679993,52.181817,51,61.099998,100,77.5,80.0,78.0
20170108013000,492.0,470.679993,52.181817,51,59.900002,100,77.699997,80.0,78.0
20170108014500,492.0,470.679993,52.181817,51,74.0,100,77.900002,80.0,78.0
20170108020000,492.0,487.079987,53.999999,51,55.599998,100,77.400002,80.0,78.0
20170108021500,492.0,487.079987,53.999999,51,55.599998,100,77.5,80.0,78.0
20170108023000,492.0,487.079987,53.999999,51,70.199997,100,77.699997,80.0,78.0
20170108024500,492.0,495.279999,54.909091,51,80.0,100,77.699997,80.0,78.0
20170108030000,492.0,495.279999,54.909091,51,54.700001,100,77.099998,80.0,78.0
20170108031500,492.0,482.160004,53.454546,51,70.599998,100,77.099998,80.0,78.0
20170108033000,492.0,488.720001,54.181818,50,75.800003,100,77.800003,80.0,78.0
20170108034500,492.0,503.480011,55.818183,51,79.099998,100,77.800003,80.0,78.0
20170108040000,492.0,467.399994,51.818181,51,56.0,100,77.699997,80.0,78.0
20170108041500,492.0,496.920013,55.090911,51,54.700001,100,77.400002,80.0,78.0
20170108043000,492.0,496.920013,55.090911,51,64.5,100,77.800003,80.0,78.0
20170108044500,492.0,488.720001,54.181818,51,74.0,100,77.900002,80.0,78.0
20170108050000,492.0,511.679993,56.727272,51,54.700001,100,77.400002,80.0,78.0
20170108051500,492.0,487.079987,53.999999,51,56.299999,100,77.400002,80.0,78.0
20170108053000,492.0,516.599976,57.272725,51,62.099998,100,77.699997,80.0,78.0
20170108054500,492.0,473.959991,52.545454,51,69.400002,0,78.099998,80.0,78.0
20170108060000,492.0,473.959991,52.545454,51,54.400002,100,77.099998,80.0,78.0
20170108061500,492.0,510.040009,56.545456,51,61.599998,100,77.5,80.0,78.0
20170108063000,492.0,480.519989,53.272726,51,59.900002,100,77.699997,80.0,78.0
20170108064500,492.0,495.279999,54.909091,51,59.900002,100,77.900002,80.0,78.0
20170108070000,492.0,475.600006,52.727273,51,55.200001,0,78.099998,80.0,78.0
20170108071500,492.0,496.920013,55.090911,50,55.200001,100,77.699997,80.0,78.0
20170108073000,492.0,496.920013,55.090911,51,55.200001,100,77.699997,80.0,78.0
20170108074500,492.0,488.720001,54.181818,50,55.200001,100,77.400002,80.0,78.0
20170108080000,492.0,544.47998,60.363634,54,56.799999,0,78.199997,80.0,78.0
20170108081500,492.0,516.599976,57.272725,53,55.099998,0,78.099998,80.0,78.0
20170108083000,492.0,496.920013,55.090911,51,55.099998,100,77.900002,80.0,78.0
20170108084500,492.0,505.119995,55.999999,51,55.099998,100,77.699997,80.0,78.0
20170108090000,492.0,467.399994,51.818181,50,55.900002,100,77.800003,80.0,78.0
20170108091500,492.0,511.679993,56.727272,51,55.200001,0,78.0,80.0,78.0
20170108093000,492.0,511.679993,56.727272,51,55.200001,0,77.900002,80.0,78.0
20170108094500,492.0,503.480011,55.818183,51,55.900002,100,77.699997,80.0,78.0
20170108100000,492.0,518.23999,57.454544,52,54.700001,0,78.099998,80.0,78.0
20170108101500,492.0,518.23999,57.454544,51,56.299999,100,77.199997,80.0,78.0
20170108103000,492.0,487.079987,53.999999,51,55.599998,100,77.599998,80.0,78.0
20170108104500,492.0,501.839996,55.636363,51,56.799999,100,77.800003,80.0,78.0
20170108110000,492.0,539.560059,59.818188,56,55.900002,0,78.400002,80.0,78.0
20170108111500,492.0,519.880005,57.636364,52,55.200001,0,78.5,80.0,78.0
20170108113000,492.0,501.839996,55.636363,52,55.200001,0,77.900002,80.0,78.0
20170108114500,492.0,473.959991,52.545454,51,55.200001,0,78.099998,80.0,78.0
20170108120000,492.0,473.959991,52.545454,51,55.200001,0,77.800003,80.0,78.0
20170108121500,492.0,495.279999,54.909091,51,56.400002,100,77.900002,80.0,78.0
20170108123000,492.0,487.079987,53.999999,51,56.400002,0,77.900002,80.0,78.0
20170108124500,492.0,482.160004,53.454546,52,56.400002,100,77.800003,80.0,78.0
20170108130000,492.0,496.920013,55.090911,51,56.400002,0,78.099998,80.0,78.0
20170108131500,492.0,496.920013,55.090911,51,56.400002,0,78.300003,80.0,78.0
20170108133000,492.0,524.799988,58.181817,53,56.400002,0,78.099998,80.0,78.0
20170108134500,492.0,501.839996,55.636363,53,56.400002,0,78.300003,80.0,78.0
20170108140000,492.0,544.47998,60.363634,55,56.400002,0,78.599998,80.0,78.0
20170108141500,492.0,624.839966,69.272724,61,56.400002,0,79.199997,80.0,78.0
20170108143000,492.0,592.039978,65.636361,57,56.400002,0,79.0,80.0,78.0
20170108144500,492.0,592.039978,65.636361,56,56.400002,0,79.300003,80.0,78.0
20170108150000,492.0,544.47998,60.363634,54,56.400002,0,79.300003,80.0,78.0
20170108151500,492.0,524.799988,58.181817,52,56.400002,0,79.199997,80.0,78.0
20170108153000,492.0,487.079987,53.999999,52,55.599998,0,79.199997,80.0,78.0
20170108154500,492.0,487.079987,53.999999,52,55.599998,0,79.099998,80.0,78.0
20170108160000,492.0,537.919983,59.636362,54,55.599998,0,79.199997,80.0,78.0
20170108161500,492.0,496.920013,55.090911,52,55.599998,0,79.0,80.0,78.0
20170108163000,492.0,582.200012,64.545456,60,56.299999,0,79.199997,80.0,78.0
20170108164500,492.0,518.23999,57.454544,53,56.299999,0,78.800003,80.0,78.0
20170108170000,492.0,539.560059,59.818188,57,56.299999,0,79.199997,80.0,78.0
20170108171500,492.0,470.679993,52.181817,51,56.299999,0,78.599998,80.0,78.0
20170108173000,492.0,475.600006,52.727273,52,56.299999,0,78.5,80.0,78.0
20170108174500,492.0,480.519989,53.272726,52,56.299999,0,78.5,80.0,78.0
20170108180000,492.0,518.23999,57.454544,52,55.099998,0,78.199997,80.0,78.0
20170108181500,492.0,510.040009,56.545456,53,55.099998,0,78.5,80.0,78.0
20170108183000,492.0,496.920013,55.090911,52,55.099998,0,78.599998,80.0,78.0
20170108184500,492.0,544.47998,60.363634,55,56.0,0,78.599998,80.0,78.0
20170108190000,492.0,636.320007,70.545455,64,55.200001,0,79.400002,80.0,78.0
20170108191500,492.0,575.639954,63.818177,59,54.5,0,79.5,80.0,78.0
20170108193000,492.0,601.880005,66.727273,60,55.200001,0,79.599998,80.0,78.0
20170108194500,492.0,587.119995,65.090909,59,56.0,0,79.800003,80.0,78.0
20170108200000,492.0,596.960022,66.181821,60,56.0,0,79.699997,80.0,78.0
20170108201500,492.0,559.23999,61.999999,58,54.400002,0,79.400002,80.0,78.0
20170108203000,492.0,482.160004,53.454546,52,55.200001,0,79.099998,80.0,78.0
20170108204500,492.0,526.439941,58.36363,55,56.0,0,79.199997,80.0,78.0
20170108210000,492.0,496.920013,55.090911,53,55.299999,0,79.300003,80.0,78.0
20170108211500,492.0,482.160004,53.454546,52,54.700001,0,79.199997,80.0,78.0
20170108213000,492.0,539.560059,59.818188,54,56.0,0,79.400002,80.0,78.0
20170108214500,492.0,529.719971,58.72727,54,56.0,0,79.199997,80.0,78.0
20170108220000,492.0,501.839996,55.636363,53,54.700001,0,79.199997,80.0,78.0
20170108221500,492.0,487.079987,53.999999,53,54.700001,0,78.800003,80.0,78.0
20170108223000,492.0,536.280029,59.454549,55,56.0,0,79.300003,80.0,78.0
20170108224500,492.0,529.719971,58.72727,55,55.099998,0,79.099998,80.0,78.0
20170108230000,492.0,529.719971,58.72727,54,55.099998,0,79.199997,80.0,78.0
20170108231500,492.0,495.279999,54.909091,53,55.900002,0,79.099998,80.0,78.0
20170108233000,492.0,495.279999,54.909091,53,55.900002,0,79.099998,80.0,78.0
20170108234500,492.0,495.279999,54.909091,53,54.700001,0,78.300003,80.0,78.0
20170109000000,492.0,560.880005,62.181819,57,55.599998,0,79.0,80.0,78.0
20170109001500,492.0,501.839996,55.636363,53,55.599998,0,78.900002,80.0,78.0
20170109003000,492.0,536.280029,59.454549,54,54.700001,0,79.199997,80.0,78.0
20170109004500,492.0,475.600006,52.727273,54,54.700001,0,78.900002,80.0,78.0
20170109010000,492.0,551.039978,61.090907,55,55.900002,0,79.099998,80.0,78.0
20170109011500,492.0,536.280029,59.454549,54,54.299999,0,79.199997,80.0,78.0
20170109013000,492.0,516.599976,57.272725,53,55.599998,0,79.099998,80.0,78.0
20170109014500,492.0,529.719971,58.72727,53,55.599998,0,79.0,80.0,78.0
20170109020000,492.0,539.560059,59.818188,56,54.700001,0,79.199997,80.0,78.0
20170109021500,492.0,488.720001,54.181818,53,54.700001,0,79.0,80.0,78.0
20170109023000,492.0,503.480011,55.818183,53,56.0,0,79.199997,80.0,78.0
20170109024500,492.0,503.480011,55.818183,53,55.099998,0,79.099998,80.0,78.0
20170109030000,492.0,495.279999,54.909091,52,55.099998,0,79.0,80.0,78.0
20170109031500,492.0,495.279999,54.909091,52,56.0,0,78.699997,80.0,78.0
20170109033000,492.0,482.160004,53.454546,53,56.0,0,79.0,80.0,78.0
20170109034500,492.0,510.040009,56.545456,54,54.700001,0,78.900002,80.0,78.0
20170109040000,492.0,596.960022,66.181821,60,54.700001,0,79.5,80.0,78.0
20170109041500,492.0,590.400024,65.454548,60,55.900002,0,79.5,80.0,78.0
20170109043000,492.0,559.23999,61.999999,57,55.099998,0,79.5,80.0,78.0
20170109044500,492.0,536.280029,59.454549,56,55.099998,0,79.300003,80.0,78.0
20170109050000,492.0,519.880005,57.636364,54,56.0,0,79.5,80.0,78.0
20170109051500,492.0,488.720001,54.181818,52,55.200001,0,79.199997,80.0,78.0
20170109053000,492.0,567.439941,62.909084,56,55.200001,0,79.5,80.0,78.0
20170109054500,492.0,526.439941,58.36363,55,56.0,0,79.599998,80.0,78.0
20170109060000,492.0,511.679993,56.727272,54,56.0,0,79.5,80.0,78.0
20170109061500,492.0,536.280029,59.454549,54,54.700001,0,79.599998,80.0,78.0
20170109063000,492.0,505.119995,55.999999,54,55.599998,0,79.400002,80.0,78.0
20170109064500,492.0,547.76001,60.727274,57,55.599998,0,79.5,80.0,78.0
20170109070000,492.0,537.919983,59.636362,56,55.599998,0,79.900002,80.0,78.0
20170109071500,492.0,560.880005,62.181819,56,54.299999,0,79.800003,80.0,78.0
20170109073000,492.0,539.560059,59.818188,56,54.299999,0,79.800003,80.0,78.0
20170109074500,492.0,482.160004,53.454546,52,55.599998,0,79.099998,80.0,78.0
20170109080000,492.0,575.639954,63.818177,57,55.599998,0,79.599998,80.0,78.0
20170109081500,492.0,565.799988,62.727271,57,55.599998,0,79.800003,80.0,78.0
20170109083000,492.0,555.960022,61.636366,56,55.599998,0,79.900002,80.0,78.0
20170109084500,492.0,555.960022,61.636366,56,55.599998,0,79.599998,80.0,78.0
20170109090000,492.0,510.040009,56.545456,52,55.599998,0,79.199997,80.0,78.0
20170109091500,492.0,544.47998,60.363634,56,55.599998,0,79.699997,80.0,78.0
20170109093000,492.0,544.47998,60.363634,55,55.599998,0,79.400002,80.0,78.0
20170109094500,492.0,601.880005,66.727273,57,55.599998,0,79.5,80.0,78.0
20170109100000,492.0,570.719971,63.272724,56,55.599998,0,79.400002,80.0,78.0
20170109101500,492.0,580.560059,64.363643,57,55.599998,0,79.900002,80.0,78.0
20170109103000,492.0,580.560059,64.363643,57,56.299999,0,80.0,80.0,78.0
20170109104500,492.0,567.439941,62.909084,56,55.599998,0,80.199997,80.0,78.0
20170109110000,492.0,595.320007,66.000001,57,56.299999,0,80.300003,80.0,78.0
20170109111500,492.0,560.880005,62.181819,55,56.299999,0,80.400002,80.0,78.0
20170109113000,492.0,592.039978,65.636361,56,56.299999,0,80.5,80.0,78.0
20170109114500,492.0,569.080017,63.090911,56,55.599998,0,80.400002,80.0,78.0
20170109120000,492.0,649.439941,71.999993,60,55.599998,0,80.800003,80.0,78.0
20170109121500,492.0,734.719971,81.454542,70,54.700001,0,80.800003,80.0,78.0
20170109123000,492.0,818.359985,90.727271,76,55.900002,0,80.800003,80.0,78.0
20170109124500,492.0,834.76001,92.545456,82,54.700001,0,80.599998,80.0,78.0
20170109130000,492.0,834.76001,92.545456,100,55.900002,0,80.800003,80.0,78.0
20170109131500,492.0,834.76001,92.545456,100,54.700001,0,80.300003,80.0,78.0
20170109133000,492.0,834.76001,92.545456,100,54.700001,0,80.699997,80.0,78.0
20170109134500,492.0,818.359985,90.727271,100,55.900002,0,80.300003,80.0,78.0
20170109140000,492.0,818.359985,90.727271,100,55.900002,0,79.699997,80.0,78.0
20170109141500,492.0,834.76001,92.545456,100,55.900002,0,80.5,80.0,78.0
20170109143000,492.0,818.359985,90.727271,100,55.200001,0,80.400002,80.0,78.0
20170109144500,492.0,849.52002,94.18182,100,55.200001,0,80.699997,80.0,78.0
20170109150000,492.0,818.359985,90.727271,100,55.200001,0,80.0,80.0,78.0
20170109151500,492.0,818.359985,90.727271,100,55.200001,0,80.400002,80.0,78.0
20170109153000,492.0,785.559998,87.090909,100,55.900002,0,80.599998,80.0,78.0
20170109154500,492.0,785.559998,87.090909,100,55.099998,0,80.400002,80.0,78.0
20170109160000,492.0,785.559998,87.090909,100,55.099998,0,80.199997,80.0,78.0
20170109161500,492.0,801.960022,88.909093,100,55.099998,0,80.199997,80.0,78.0
20170109163000,492.0,818.359985,90.727271,100,55.099998,0,80.199997,80.0,78.0
20170109164500,492.0,801.960022,88.909093,100,55.099998,0,79.900002,80.0,78.0
20170109170000,492.0,834.76001,92.545456,100,55.099998,0,79.599998,80.0,78.0
20170109171500,492.0,818.359985,90.727271,100,55.099998,0,79.599998,80.0,78.0
20170109173000,492.0,751.119995,83.272727,72,55.099998,0,79.300003,80.0,78.0
20170109174500,492.0,723.23999,80.181817,66,55.099998,0,79.199997,80.0,78.0
20170109180000,492.0,667.47998,73.999998,62,55.099998,0,79.199997,80.0,78.0
20170109181500,492.0,667.47998,73.999998,63,55.099998,0,79.599998,80.0,78.0
20170109183000,492.0,616.639954,68.363631,59,55.900002,0,79.599998,80.0,78.0
20170109184500,492.0,569.080017,63.090911,56,55.900002,0,79.5,80.0,78.0
20170109190000,492.0,592.039978,65.636361,59,55.900002,0,79.900002,80.0,78.0
20170109191500,492.0,577.280029,64.000003,58,55.900002,0,79.599998,80.0,78.0
20170109193000,492.0,587.119995,65.090909,56,55.900002,0,80.300003,80.0,78.0
20170109194500,492.0,587.119995,65.090909,57,55.900002,0,80.400002,80.0,78.0
20170109200000,492.0,587.119995,65.090909,58,55.900002,0,79.900002,80.0,78.0
20170109201500,492.0,577.280029,64.000003,57,55.900002,0,80.300003,80.0,78.0
20170109203000,492.0,567.439941,62.909084,56,55.200001,0,79.5,80.0,78.0
20170109204500,492.0,575.639954,63.818177,56,55.200001,0,79.599998,80.0,78.0
20170109210000,492.0,503.480011,55.818183,52,56.0,0,79.199997,80.0,78.0
20170109211500,492.0,503.480011,55.818183,51,56.0,0,78.800003,80.0,78.0
20170109213000,492.0,475.600006,52.727273,52,56.0,0,78.800003,80.0,78.0
20170109214500,492.0,505.119995,55.999999,53,56.0,0,78.699997,80.0,78.0
20170109220000,492.0,567.439941,62.909084,56,56.0,0,79.199997,80.0,78.0
20170109221500,492.0,560.880005,62.181819,56,56.0,0,79.699997,80.0,78.0
20170109223000,492.0,569.080017,63.090911,57,56.0,0,79.5,80.0,78.0
20170109224500,492.0,592.039978,65.636361,57,56.0,0,79.900002,80.0,78.0
20170109230000,492.0,580.560059,64.363643,57,56.0,0,80.199997,80.0,78.0
20170109231500,492.0,569.080017,63.090911,56,56.0,0,79.5,80.0,78.0
20170109233000,492.0,503.480011,55.818183,51,56.0,0,78.900002,80.0,78.0
20170109234500,492.0,616.639954,68.363631,59,55.400002,0,79.400002,80.0,78.0
20170110000000,492.0,470.679993,52.181817,52,56.299999,0,78.900002,80.0,78.0
20170110001500,492.0,511.679993,56.727272,52,55.599998,0,79.199997,80.0,78.0
20170110003000,492.0,473.959991,52.545454,51,56.299999,0,78.599998,80.0,78.0
20170110004500,492.0,496.920013,55.090911,53,56.299999,0,79.0,80.0,78.0
20170110010000,492.0,518.23999,57.454544,53,55.599998,0,79.099998,80.0,78.0
20170110011500,492.0,518.23999,57.454544,53,56.299999,0,79.0,80.0,78.0
20170110013000,492.0,587.119995,65.090909,56,56.299999,0,79.599998,80.0,78.0
20170110014500,492.0,482.160004,53.454546,52,56.299999,0,79.199997,80.0,78.0
20170110020000,492.0,575.639954,63.818177,56,56.299999,0,79.400002,80.0,78.0
20170110021500,492.0,518.23999,57.454544,53,56.299999,0,79.199997,80.0,78.0
20170110023000,492.0,590.400024,65.454548,58,55.599998,0,80.400002,80.0,78.0
20170110024500,492.0,641.23999,71.090908,63,55.599998,0,80.300003,80.0,78.0
20170110030000,492.0,634.679993,70.363636,62,55.599998,0,80.300003,80.0,78.0
20170110031500,492.0,634.679993,70.363636,62,55.599998,0,79.900002,80.0,78.0
20170110033000,492.0,577.280029,64.000003,57,55.599998,0,79.400002,80.0,78.0
20170110034500,492.0,590.400024,65.454548,59,55.599998,0,80.0,80.0,78.0
20170110040000,492.0,598.599976,66.363634,59,55.599998,0,80.199997,80.0,78.0
20170110041500,492.0,569.080017,63.090911,59,55.599998,0,80.400002,80.0,78.0
20170110043000,492.0,577.280029,64.000003,59,56.299999,0,79.900002,80.0,78.0
20170110044500,492.0,596.960022,66.181821,59,56.299999,0,80.400002,80.0,78.0
20170110050000,492.0,596.960022,66.181821,60,56.299999,0,80.400002,80.0,78.0
20170110051500,492.0,610.080017,67.636366,60,55.5,0,79.900002,80.0,78.0
20170110053000,492.0,660.919983,73.272725,65,55.5,0,80.599998,80.0,78.0
20170110054500,492.0,693.719971,76.909088,69,54.700001,0,80.699997,80.0,78.0
20170110060000,492.0,738.0,81.818182,71,54.700001,0,80.300003,80.0,78.0
20170110061500,492.0,729.799988,80.90909,71,54.700001,0,79.800003,80.0,78.0
20170110063000,492.0,715.039978,79.272725,71,54.700001,0,80.400002,80.0,78.0
20170110064500,492.0,774.080017,85.818184,100,54.700001,0,80.599998,80.0,78.0
20170110070000,492.0,764.23999,84.727272,100,54.700001,0,80.800003,80.0,78.0
20170110071500,492.0,751.119995,83.272727,100,55.299999,0,80.800003,80.0,78.0
20170110073000,492.0,767.52002,85.090911,100,55.299999,0,81.0,80.0,78.0
20170110074500,492.0,734.719971,81.454542,100,55.299999,0,80.699997,80.0,78.0
20170110080000,492.0,767.52002,85.090911,100,55.299999,0,80.599998,80.0,78.0
20170110081500,492.0,751.119995,83.272727,100,55.299999,0,80.599998,80.0,78.0
20170110083000,492.0,785.559998,87.090909,100,55.299999,0,80.199997,80.0,78.0
20170110084500,492.0,834.76001,92.545456,100,55.299999,0,80.599998,80.0,78.0
20170110090000,492.0,801.960022,88.909093,100,55.299999,0,80.400002,80.0,78.0
20170110091500,492.0,801.960022,88.909093,100,54.700001,0,80.400002,80.0,78.0
20170110093000,492.0,834.76001,92.545456,100,54.700001,0,80.400002,80.0,78.0
20170110094500,492.0,818.359985,90.727271,100,54.700001,0,80.300003,80.0,78.0
20170110100000,492.0,801.960022,88.909093,100,54.700001,0,80.599998,80.0,78.0
20170110101500,492.0,818.359985,90.727271,100,55.5,0,80.400002,80.0,78.0
20170110103000,492.0,801.960022,88.909093,100,55.5,0,80.599998,80.0,78.0
20170110104500,492.0,801.960022,88.909093,100,55.5,0,80.400002,80.0,78.0
20170110110000,492.0,818.359985,90.727271,100,55.5,0,80.300003,80.0,78.0
20170110111500,492.0,834.76001,92.545456,100,55.5,0,80.400002,80.0,78.0
20170110113000,492.0,785.559998,87.090909,100,55.5,0,80.5,80.0,78.0
20170110114500,492.0,801.960022,88.909093,100,55.5,0,80.5,80.0,78.0
20170110120000,492.0,785.559998,87.090909,100,55.5,0,80.599998,80.0,78.0
20170110121500,492.0,785.559998,87.090909,100,55.5,0,80.599998,80.0,78.0
20170110123000,492.0,818.359985,90.727271,100,55.5,0,80.400002,80.0,78.0
20170110124500,492.0,834.76001,92.545456,100,55.5,0,80.199997,80.0,78.0
20170110130000,492.0,834.76001,92.545456,100,55.5,0,80.5,80.0,78.0
20170110131500,492.0,834.76001,92.545456,100,55.5,0,80.400002,80.0,78.0
20170110133000,492.0,834.76001,92.545456,100,54.799999,0,80.199997,80.0,78.0
20170110134500,492.0,510.040009,56.545456,50,56.0,0,79.800003,80.0,78.0
20170110140000,492.0,501.839996,55.636363,50,56.0,0,80.0,80.0,78.0
20170110141500,492.0,460.839996,51.090909,50,56.0,0,80.199997,80.0,78.0
20170110143000,492.0,490.359985,54.363635,50,56.0,0,80.0,80.0,78.0
20170110144500,492.0,495.279999,54.909091,50,56.0,0,80.0,80.0,78.0
20170110150000,492.0,495.279999,54.909091,50,56.0,0,79.900002,80.0,78.0
20170110151500,492.0,482.160004,53.454546,50,56.599998,0,80.0,80.0,78.0
20170110153000,492.0,470.679993,52.181817,50,56.599998,0,80.199997,80.0,78.0
20170110154500,492.0,501.839996,55.636363,51,56.599998,0,80.5,80.0,78.0
20170110160000,492.0,605.160034,67.090913,58,56.0,0,80.900002,80.0,78.0
20170110161500,492.0,770.799988,85.454544,69,55.200001,0,81.099998,80.0,78.0
20170110163000,492.0,785.559998,87.090909,75,55.200001,0,80.800003,80.0,78.0
20170110164500,492.0,834.76001,92.545456,87,55.200001,0,80.800003,80.0,78.0
20170110170000,492.0,818.359985,90.727271,100,55.200001,0,80.699997,80.0,78.0
20170110171500,492.0,834.76001,92.545456,100,55.200001,0,80.699997,80.0,78.0
20170110173000,492.0,834.76001,92.545456,100,55.200001,0,80.599998,80.0,78.0
20170110174500,492.0,818.359985,90.727271,100,55.200001,0,80.699997,80.0,78.0
20170110180000,492.0,818.359985,90.727271,100,55.200001,0,80.5,80.0,78.0
20170110181500,492.0,818.359985,90.727271,100,55.200001,0,80.599998,80.0,78.0
20170110183000,492.0,849.52002,94.18182,100,55.200001,0,80.400002,80.0,78.0
20170110184500,492.0,834.76001,92.545456,100,55.200001,0,80.400002,80.0,78.0
20170110190000,492.0,801.960022,88.909093,100,55.200001,0,80.300003,80.0,78.0
20170110191500,492.0,849.52002,94.18182,100,55.200001,0,80.199997,80.0,78.0
20170110193000,492.0,849.52002,94.18182,100,55.200001,0,80.300003,80.0,78.0
20170110194500,492.0,834.76001,92.545456,100,55.200001,0,80.599998,80.0,78.0
20170110200000,492.0,818.359985,90.727271,100,55.200001,0,80.599998,80.0,78.0
20170110201500,492.0,818.359985,90.727271,100,55.200001,0,80.199997,80.0,78.0
20170110203000,492.0,834.76001,92.545456,100,55.200001,0,79.900002,80.0,78.0
20170110204500,492.0,834.76001,92.545456,100,55.200001,0,80.0,80.0,78.0
20170110210000,492.0,818.359985,90.727271,100,55.200001,0,79.599998,80.0,78.0
20170110211500,492.0,849.52002,94.18182,100,55.200001,0,80.0,80.0,78.0
20170110213000,492.0,801.960022,88.909093,100,55.200001,0,79.599998,80.0,78.0
20170110214500,492.0,818.359985,90.727271,96,55.200001,0,79.699997,80.0,78.0
20170110220000,492.0,834.76001,92.545456,75,55.200001,0,79.900002,80.0,78.0
20170110221500,492.0,834.76001,92.545456,75,55.200001,0,79.699997,80.0,78.0
20170110223000,492.0,818.359985,90.727271,75,55.200001,0,79.5,80.0,78.0
20170110224500,492.0,672.400024,74.545457,64,55.200001,0,79.300003,80.0,78.0
20170110230000,492.0,580.560059,64.363643,55,55.900002,0,79.099998,80.0,78.0
20170110231500,492.0,537.919983,59.636362,54,55.900002,0,79.199997,80.0,78.0
20170110233000,492.0,595.320007,66.000001,56,55.900002,0,79.400002,80.0,78.0
20170110234500,492.0,539.560059,59.818188,55,55.900002,0,79.900002,80.0,78.0
20170111000000,492.0,567.439941,62.909084,56,55.900002,0,79.699997,80.0,78.0
20170111001500,492.0,544.47998,60.363634,53,55.900002,0,79.5,80.0,78.0
20170111003000,492.0,544.47998,60.363634,53,55.900002,0,79.599998,80.0,78.0
20170111004500,492.0,516.599976,57.272725,52,55.900002,0,79.900002,80.0,78.0
20170111010000,492.0,516.599976,57.272725,52,55.900002,0,80.0,80.0,78.0
20170111011500,492.0,524.799988,58.181817,53,55.900002,0,79.599998,80.0,78.0
20170111013000,492.0,531.360046,58.909096,52,55.900002,0,79.800003,80.0,78.0
20170111014500,492.0,516.599976,57.272725,51,55.900002,0,79.900002,80.0,78.0
20170111020000,492.0,487.079987,53.999999,51,55.900002,0,79.699997,80.0,78.0
20170111021500,492.0,496.920013,55.090911,51,55.900002,0,79.5,80.0,78.0
20170111023000,492.0,531.360046,58.909096,53,55.900002,0,79.599998,80.0,78.0
20170111024500,492.0,559.23999,61.999999,55,55.900002,0,79.900002,80.0,78.0
20170111030000,492.0,559.23999,61.999999,54,55.900002,0,79.699997,80.0,78.0
20170111031500,492.0,544.47998,60.363634,53,55.900002,0,79.900002,80.0,78.0
20170111033000,492.0,518.23999,57.454544,54,55.900002,0,79.900002,80.0,78.0
20170111034500,492.0,539.560059,59.818188,54,55.900002,0,79.599998,80.0,78.0
20170111040000,492.0,526.439941,58.36363,54,55.900002,0,80.0,80.0,78.0
20170111041500,492.0,554.320007,61.454546,54,55.900002,0,80.0,80.0,78.0
20170111044500,492.0,864.280029,95.818185,77,54.900002,0,80.099998,80.0,78.0
20170111050000,492.0,747.840027,82.909094,94,55.5,0,80.199997,80.0,78.0
20170111051500,492.0,719.960022,79.818184,100,55.5,0,79.699997,80.0,78.0
20170111053000,492.0,785.559998,87.090909,97,55.5,0,79.800003,80.0,78.0
20170111054500,492.0,767.52002,85.090911,80,55.5,0,79.699997,80.0,78.0
20170111060000,492.0,693.719971,76.909088,66,55.5,0,79.400002,80.0,78.0
20170111061500,492.0,706.840027,78.363639,66,55.5,0,79.5,80.0,78.0
20170111063000,492.0,657.640015,72.909093,64,55.5,0,79.5,80.0,78.0
20170111064500,492.0,621.560059,68.909097,60,55.5,0,79.5,80.0,78.0
20170111070000,492.0,641.23999,71.090908,64,55.5,0,80.599998,80.0,78.0
20170111071500,492.0,675.679993,74.90909,65,55.5,0,80.699997,80.0,78.0
20170111073000,492.0,705.200012,78.18182,69,55.5,0,80.599998,80.0,78.0
20170111074500,492.0,705.200012,78.18182,70,55.5,0,80.300003,80.0,78.0
20170111080000,492.0,759.320007,84.181819,72,55.5,0,80.199997,80.0,78.0
20170111081500,492.0,738.0,81.818182,72,55.5,0,80.300003,80.0,78.0
20170111083000,492.0,785.559998,87.090909,89,55.5,0,80.699997,80.0,78.0
20170111084500,492.0,751.119995,83.272727,100,55.5,0,81.099998,80.0,78.0
20170111090000,492.0,785.559998,87.090909,100,55.5,0,81.099998,80.0,78.0
20170111091500,492.0,818.359985,90.727271,100,55.5,0,80.699997,80.0,78.0
20170111093000,492.0,801.960022,88.909093,100,55.5,0,80.900002,80.0,78.0
20170111094500,492.0,834.76001,92.545456,100,55.5,0,80.699997,80.0,78.0
20170111100000,492.0,834.76001,92.545456,100,55.5,0,80.699997,80.0,78.0
20170111101500,492.0,849.52002,94.18182,100,55.5,0,81.099998,80.0,78.0
20170111103000,492.0,834.76001,92.545456,100,55.5,0,81.0,80.0,78.0
20170111104500,492.0,834.76001,92.545456,100,55.5,0,80.900002,80.0,78.0
20170111110000,492.0,834.76001,92.545456,100,55.5,0,81.099998,80.0,78.0
20170111111500,492.0,818.359985,90.727271,100,56.299999,0,80.900002,80.0,78.0
20170111113000,492.0,834.76001,92.545456,100,55.099998,0,80.599998,80.0,78.0
20170111114500,492.0,818.359985,90.727271,100,55.099998,0,80.300003,80.0,78.0
20170111120000,492.0,818.359985,90.727271,100,56.0,0,80.199997,80.0,78.0
20170111121500,492.0,849.52002,94.18182,100,56.0,0,80.0,80.0,78.0
20170111123000,492.0,801.960022,88.909093,100,56.0,0,79.699997,80.0,78.0
20170111124500,492.0,849.52002,94.18182,100,56.0,0,79.800003,80.0,78.0
20170111130000,492.0,785.559998,87.090909,100,56.0,0,79.599998,80.0,78.0
20170111131500,492.0,801.960022,88.909093,100,56.0,0,79.699997,80.0,78.0
20170111133000,492.0,767.52002,85.090911,100,56.0,0,80.0,80.0,78.0
20170111134500,492.0,801.960022,88.909093,100,56.0,0,79.599998,80.0,78.0
20170111140000,492.0,801.960022,88.909093,100,56.0,0,79.699997,80.0,78.0
20170111141500,492.0,801.960022,88.909093,100,56.0,0,79.400002,80.0,78.0
20170111143000,492.0,751.119995,83.272727,70,56.0,0,79.300003,80.0,78.0
20170111144500,492.0,616.639954,68.363631,56,56.0,0,78.900002,80.0,78.0
