PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170111150000,492.0,490.359985,54.363635,50,56.700001,0,78.599998,80.0,78.0
20170111151500,492.0,496.920013,55.090911,50,56.0,0,78.699997,80.0,78.0
20170111153000,492.0,480.519989,53.272726,50,56.0,0,78.900002,80.0,78.0
20170111154500,492.0,495.279999,54.909091,51,56.700001,0,78.900002,80.0,78.0
20170111160000,492.0,495.279999,54.909091,50,56.700001,0,78.900002,80.0,78.0
20170111161500,492.0,503.480011,55.818183,51,56.700001,0,78.800003,80.0,78.0
20170111163000,492.0,536.280029,59.454549,53,56.700001,0,79.300003,80.0,78.0
20170111164500,492.0,511.679993,56.727272,50,56.700001,0,79.099998,80.0,78.0
20170111170000,492.0,505.119995,55.999999,51,56.700001,0,79.199997,80.0,78.0
20170111171500,492.0,547.76001,60.727274,54,56.700001,0,78.900002,80.0,78.0
20170111173000,492.0,575.639954,63.818177,56,56.700001,0,79.400002,80.0,78.0
20170111174500,492.0,482.160004,53.454546,51,56.099998,0,78.800003,80.0,78.0
20170111180000,492.0,529.719971,58.72727,53,56.700001,0,79.0,80.0,78.0
20170111181500,492.0,616.639954,68.363631,60,56.0,0,79.5,80.0,78.0
20170111183000,492.0,657.640015,72.909093,63,56.0,0,80.099998,80.0,78.0
20170111184500,492.0,678.960022,75.27273,63,56.0,0,80.099998,80.0,78.0
20170111190000,492.0,662.559998,73.454545,63,56.0,0,80.099998,80.0,78.0
20170111191500,492.0,741.280029,82.181821,68,56.0,0,80.199997,80.0,78.0
20170111193000,492.0,711.76001,78.909092,68,56.0,0,80.199997,80.0,78.0
20170111194500,492.0,733.080017,81.272729,69,56.0,0,80.5,80.0,78.0
20170111200000,492.0,733.080017,81.272729,69,56.0,0,80.400002,80.0,78.0
20170111201500,492.0,711.76001,78.909092,69,55.200001,0,79.400002,80.0,78.0
20170111203000,492.0,667.47998,73.999998,63,55.900002,0,79.5,80.0,78.0
20170111204500,492.0,667.47998,73.999998,62,55.900002,0,79.800003,80.0,78.0
20170111210000,492.0,606.799988,67.272726,59,55.900002,0,79.400002,80.0,78.0
20170111211500,492.0,595.320007,66.000001,57,55.900002,0,79.400002,80.0,78.0
20170111213000,492.0,537.919983,59.636362,52,55.900002,0,79.0,80.0,78.0
20170111214500,492.0,495.279999,54.909091,52,55.900002,0,78.900002,80.0,78.0
20170111220000,492.0,537.919983,59.636362,53,55.900002,0,79.099998,80.0,78.0
20170111221500,492.0,510.040009,56.545456,51,55.900002,0,78.900002,80.0,78.0
20170111223000,492.0,531.360046,58.909096,54,56.700001,0,79.400002,80.0,78.0
20170111224500,492.0,531.360046,58.909096,54,56.700001,0,79.5,80.0,78.0
20170111230000,492.0,555.960022,61.636366,53,56.700001,0,79.099998,80.0,78.0
20170111231500,492.0,626.47998,69.454543,58,56.700001,0,79.599998,80.0,78.0
20170111233000,492.0,516.599976,57.272725,52,56.700001,0,79.0,80.0,78.0
20170111234500,492.0,570.719971,63.272724,56,56.0,0,79.400002,80.0,78.0
20170112000000,492.0,510.040009,56.545456,51,56.0,0,78.800003,80.0,78.0
20170112001500,492.0,487.079987,53.999999,52,56.0,0,78.300003,80.0,78.0
20170112003000,492.0,503.480011,55.818183,52,56.0,0,78.099998,80.0,78.0
20170112004500,492.0,488.720001,54.181818,52,56.0,0,78.300003,80.0,78.0
20170112010000,492.0,488.720001,54.181818,51,56.0,0,77.900002,80.0,78.0
20170112011500,492.0,510.040009,56.545456,53,56.0,0,78.099998,80.0,78.0
20170112013000,492.0,539.560059,59.818188,55,56.0,0,78.599998,80.0,78.0
20170112014500,492.0,510.040009,56.545456,51,56.0,0,78.300003,80.0,78.0
20170112020000,492.0,488.720001,54.181818,51,56.0,0,78.5,80.0,78.0
20170112021500,492.0,539.560059,59.818188,51,56.0,0,78.099998,80.0,78.0
20170112023000,492.0,490.359985,54.363635,52,56.0,0,78.300003,80.0,78.0
20170112024500,492.0,516.599976,57.272725,51,56.0,0,77.900002,80.0,78.0
20170112030000,492.0,460.839996,51.090909,50,56.0,0,77.800003,80.0,78.0
20170112031500,492.0,510.040009,56.545456,51,56.0,0,78.300003,80.0,78.0
20170112033000,492.0,510.040009,56.545456,51,56.0,100,77.800003,80.0,78.0
20170112034500,492.0,503.480011,55.818183,50,56.0,100,78.099998,80.0,78.0
20170112040000,492.0,613.360046,68.000005,59,56.0,0,79.099998,80.0,77.900002
20170112041500,492.0,490.359985,54.363635,51,56.0,0,78.099998,80.0,77.699997
20170112043000,492.0,490.359985,54.363635,51,56.0,0,78.0,80.0,77.699997
20170112044500,492.0,490.359985,54.363635,51,56.0,0,77.699997,80.0,77.699997
20170112050000,492.0,544.47998,60.363634,53,56.0,0,77.599998,80.0,77.699997
20170112051500,492.0,554.320007,61.454546,55,56.0,0,78.5,80.0,77.699997
20170112053000,492.0,503.480011,55.818183,51,56.0,0,78.0,80.0,77.699997
20170112054500,492.0,510.040009,56.545456,53,56.0,0,78.0,80.0,77.699997
20170112060000,492.0,490.359985,54.363635,51,56.0,0,78.099998,80.0,77.699997
20170112061500,492.0,495.279999,54.909091,52,56.0,0,78.099998,80.0,77.699997
20170112063000,492.0,526.439941,58.36363,53,56.0,0,78.300003,80.0,77.699997
20170112064500,492.0,519.880005,57.636364,54,56.0,0,78.5,80.0,77.800003
20170112070000,492.0,505.119995,55.999999,52,56.0,0,78.300003,80.0,77.900002
20170112071500,492.0,505.119995,55.999999,52,56.0,0,78.900002,80.0,77.900002
20170112073000,492.0,526.439941,58.36363,54,56.0,0,79.099998,80.0,77.900002
20170112074500,492.0,526.439941,58.36363,54,56.0,0,79.0,80.0,77.900002
20170112080000,492.0,503.480011,55.818183,52,56.700001,0,78.800003,80.0,77.900002
20170112081500,492.0,519.880005,57.636364,54,56.700001,0,78.599998,80.0,77.900002
20170112083000,492.0,531.360046,58.909096,53,56.700001,0,78.599998,80.0,77.900002
20170112084500,492.0,524.799988,58.181817,53,56.700001,0,78.900002,80.0,77.900002
20170112090000,492.0,524.799988,58.181817,53,56.700001,0,78.099998,80.0,78.0
20170112091500,492.0,467.399994,51.818181,51,57.5,100,77.5,80.0,78.0
20170112093000,492.0,818.359985,90.727271,82,56.0,0,80.099998,80.0,78.0
20170112094500,492.0,834.76001,92.545456,100,55.200001,0,80.199997,80.0,78.0
20170112100000,492.0,834.76001,92.545456,94,55.900002,0,80.199997,80.0,78.0
20170112101500,492.0,801.960022,88.909093,71,55.900002,0,80.300003,80.0,78.0
20170112103000,492.0,697.0,77.272727,63,55.900002,0,79.599998,80.0,78.0
20170112104500,492.0,646.160034,71.636367,58,55.900002,0,79.699997,80.0,78.0
20170112110000,492.0,551.039978,61.090907,54,56.700001,0,79.300003,80.0,78.0
20170112111500,492.0,505.119995,55.999999,51,56.700001,0,79.199997,80.0,78.0
20170112113000,492.0,560.880005,62.181819,54,56.700001,0,80.099998,80.0,78.0
20170112114500,492.0,560.880005,62.181819,54,56.700001,0,78.900002,80.0,78.0
20170112120000,492.0,580.560059,64.363643,56,56.700001,0,79.5,80.0,78.0
20170112121500,492.0,767.52002,85.090911,73,56.0,0,79.900002,80.0,78.0
20170112123000,492.0,785.559998,87.090909,72,56.0,0,80.099998,80.0,78.0
20170112124500,492.0,539.560059,59.818188,52,56.700001,0,78.5,80.0,78.0
20170112130000,492.0,531.360046,58.909096,52,56.700001,0,78.900002,80.0,78.0
20170112131500,492.0,718.320007,79.636364,67,56.700001,0,79.699997,80.0,78.0
20170112133000,492.0,626.47998,69.454543,58,56.700001,0,79.300003,80.0,78.0
20170112134500,492.0,672.400024,74.545457,61,56.700001,0,80.199997,80.0,78.0
20170112140000,492.0,611.719971,67.818179,57,56.700001,0,79.400002,80.0,78.0
20170112141500,492.0,672.400024,74.545457,61,56.700001,0,80.099998,80.0,78.0
20170112143000,492.0,683.880005,75.818182,61,56.700001,0,79.900002,80.0,78.0
20170112144500,492.0,683.880005,75.818182,61,56.700001,0,79.699997,80.0,78.0
20170112150000,492.0,626.47998,69.454543,57,56.700001,0,79.900002,80.0,78.0
20170112151500,492.0,567.439941,62.909084,55,56.700001,0,79.800003,80.0,78.0
20170112153000,492.0,582.200012,64.545456,54,56.700001,0,79.699997,80.0,78.0
20170112154500,492.0,582.200012,64.545456,55,56.0,0,79.800003,80.0,78.0
20170112160000,492.0,582.200012,64.545456,55,56.0,0,79.800003,80.0,78.0
20170112161500,492.0,482.160004,53.454546,51,56.0,0,79.400002,80.0,78.0
20170112163000,492.0,559.23999,61.999999,53,56.0,0,79.0,80.0,78.0
20170112164500,492.0,587.119995,65.090909,57,56.700001,0,79.400002,80.0,78.0
20170112170000,492.0,595.320007,66.000001,55,56.700001,0,79.400002,80.0,78.0
20170112171500,492.0,531.360046,58.909096,53,56.700001,0,79.199997,80.0,78.0
20170112173000,492.0,516.599976,57.272725,51,56.700001,0,78.900002,80.0,78.0
20170112174500,492.0,531.360046,58.909096,54,56.700001,0,79.400002,80.0,78.0
20170112180000,492.0,511.679993,56.727272,52,56.700001,0,79.199997,80.0,78.0
20170112181500,492.0,596.960022,66.181821,56,56.0,0,79.300003,80.0,78.0
20170112183000,492.0,510.040009,56.545456,52,56.799999,0,79.0,80.0,78.0
20170112184500,492.0,546.119995,60.545454,54,56.799999,0,78.900002,80.0,78.0
20170112190000,492.0,536.280029,59.454549,52,56.200001,0,78.5,80.0,78.0
20170112191500,492.0,613.360046,68.000005,58,56.200001,0,78.900002,80.0,77.5
20170112193000,492.0,565.799988,62.727271,56,56.200001,0,78.900002,80.0,77.5
20170112194500,492.0,738.0,81.818182,68,55.5,0,78.599998,77.099998,74.099998
20170112200000,492.0,818.359985,90.727271,89,55.5,0,78.400002,76.0,73.0
20170112201500,492.0,834.76001,92.545456,85,55.5,0,78.699997,77.099998,74.099998
20170112203000,492.0,801.960022,88.909093,100,55.5,0,78.400002,76.0,73.0
20170112204500,492.0,818.359985,90.727271,100,55.5,0,78.699997,75.0,72.0
20170112210000,492.0,785.559998,87.090909,100,55.5,0,78.900002,75.0,72.0
20170112211500,492.0,818.359985,90.727271,100,55.5,0,78.800003,75.0,72.0
20170112213000,492.0,818.359985,90.727271,100,55.5,0,78.599998,75.0,72.0
20170112214500,492.0,834.76001,92.545456,100,55.5,0,78.5,74.400002,71.400002
20170112220000,492.0,834.76001,92.545456,100,55.5,0,78.300003,74.699997,71.699997
20170112221500,492.0,801.960022,88.909093,100,55.5,0,78.199997,75.0,72.0
20170112223000,492.0,482.160004,53.454546,50,55.5,0,78.599998,78.5,75.5
20170112224500,492.0,482.160004,53.454546,50,56.299999,0,77.900002,78.5,75.5
20170112230000,492.0,495.279999,54.909091,51,56.299999,0,78.300003,78.5,75.5
20170112231500,492.0,518.23999,57.454544,51,56.299999,0,78.099998,78.5,75.5
20170112233000,492.0,524.799988,58.181817,53,56.299999,0,79.099998,78.5,75.5
20170112234500,492.0,641.23999,71.090908,62,56.299999,0,79.400002,78.5,75.5
20170113000000,492.0,692.080017,76.727275,64,55.599998,0,79.199997,78.5,75.5
20170113001500,492.0,834.76001,92.545456,100,55.599998,0,79.800003,78.5,75.5
20170113003000,492.0,767.52002,85.090911,73,55.599998,0,78.900002,78.5,75.5
20170113004500,492.0,751.119995,83.272727,70,55.599998,0,78.5,78.5,75.5
20170113010000,492.0,751.119995,83.272727,70,55.599998,0,78.900002,78.5,75.5
20170113011500,492.0,767.52002,85.090911,72,55.599998,0,78.800003,78.5,75.5
20170113013000,492.0,785.559998,87.090909,72,55.599998,0,78.699997,78.5,75.5
20170113014500,492.0,801.960022,88.909093,72,55.599998,0,78.699997,78.5,75.5
20170113020000,492.0,785.559998,87.090909,72,55.599998,0,78.900002,78.5,75.5
20170113021500,492.0,801.960022,88.909093,72,55.599998,0,78.599998,78.5,75.5
20170113023000,492.0,801.960022,88.909093,73,55.599998,0,78.300003,78.5,75.5
20170113024500,492.0,767.52002,85.090911,73,55.599998,0,78.400002,78.5,75.5
20170113030000,492.0,785.559998,87.090909,72,55.599998,0,78.5,78.5,75.5
20170113031500,492.0,524.799988,58.181817,51,55.599998,0,78.400002,80.0,77.0
20170113033000,492.0,473.959991,52.545454,51,55.599998,0,78.800003,79.900002,76.900002
20170113034500,492.0,503.480011,55.818183,52,55.599998,0,79.0,79.900002,76.900002
20170113040000,492.0,495.279999,54.909091,52,55.599998,0,79.0,80.0,77.099998
20170113041500,492.0,547.76001,60.727274,54,55.599998,0,78.900002,80.0,77.300003
20170113043000,492.0,510.040009,56.545456,54,55.599998,0,79.300003,80.0,77.300003
20170113044500,492.0,510.040009,56.545456,55,55.599998,0,79.199997,80.0,77.300003
20170113050000,492.0,501.839996,55.636363,52,55.599998,0,79.0,80.0,77.300003
20170113051500,492.0,546.119995,60.545454,54,55.599998,0,79.199997,80.0,77.199997
20170113053000,492.0,546.119995,60.545454,54,56.299999,0,79.699997,80.0,77.199997
20170113054500,492.0,518.23999,57.454544,55,56.299999,0,79.699997,80.0,77.199997
20170113060000,492.0,526.439941,58.36363,54,56.299999,0,79.599998,80.0,77.199997
20170113061500,492.0,503.480011,55.818183,52,56.299999,0,79.300003,80.0,77.199997
20170113063000,492.0,519.880005,57.636364,54,56.299999,0,79.300003,80.0,77.199997
20170113064500,492.0,565.799988,62.727271,56,56.299999,0,79.400002,80.0,77.199997
20170113070000,492.0,539.560059,59.818188,54,56.299999,0,79.900002,80.0,77.199997
20170113071500,492.0,539.560059,59.818188,54,56.299999,0,80.199997,80.0,77.199997
20170113073000,492.0,539.560059,59.818188,54,56.299999,0,80.400002,80.0,77.199997
20170113074500,492.0,539.560059,59.818188,53,56.299999,0,80.0,80.0,77.199997
20170113080000,492.0,539.560059,59.818188,53,56.299999,0,79.900002,80.0,77.199997
20170113081500,492.0,539.560059,59.818188,52,56.299999,0,80.599998,80.0,77.199997
20170113083000,492.0,596.960022,66.181821,56,56.299999,0,80.800003,80.0,77.199997
20170113084500,492.0,706.840027,78.363639,66,56.299999,0,80.800003,80.0,77.199997
20170113090000,492.0,692.080017,76.727275,65,55.599998,0,80.400002,80.0,77.199997
20170113091500,492.0,705.200012,78.18182,68,55.599998,0,80.199997,80.0,77.199997
20170113093000,492.0,747.840027,82.909094,70,55.599998,0,79.900002,80.0,77.199997
20170113094500,492.0,747.840027,82.909094,70,55.599998,0,79.900002,80.0,77.199997
20170113100000,492.0,747.840027,82.909094,70,55.599998,0,79.800003,80.0,77.199997
20170113101500,492.0,747.840027,82.909094,70,56.299999,0,79.800003,80.0,78.0
20170113103000,492.0,733.080017,81.272729,71,56.299999,0,80.099998,80.0,78.0
20170113104500,492.0,733.080017,81.272729,71,55.700001,0,79.900002,80.0,78.0
20170113110000,492.0,751.119995,83.272727,70,55.700001,0,80.0,80.0,78.0
20170113111500,492.0,728.159973,80.72727,70,55.700001,0,80.0,80.0,78.0
20170113113000,492.0,756.039978,83.818179,71,55.700001,0,80.199997,80.0,78.0
20170113114500,492.0,756.039978,83.818179,71,55.700001,0,80.199997,80.0,78.0
20170113120000,492.0,765.880005,84.909091,71,55.700001,0,79.800003,80.0,78.0
20170113121500,492.0,747.840027,82.909094,71,55.700001,0,80.0,80.0,78.0
20170113123000,492.0,759.320007,84.181819,71,55.700001,0,80.199997,80.0,78.0
20170113124500,492.0,744.559998,82.545454,70,55.700001,0,79.900002,80.0,78.0
20170113130000,492.0,736.359985,81.636362,70,55.700001,0,80.0,80.0,78.0
20170113131500,492.0,736.359985,81.636362,69,55.700001,0,80.0,80.0,78.0
20170113133000,492.0,736.359985,81.636362,68,55.700001,0,79.900002,80.0,78.0
20170113134500,492.0,759.320007,84.181819,69,55.700001,0,80.099998,80.0,78.0
20170113140000,492.0,719.960022,79.818184,69,55.700001,0,80.400002,80.0,78.0
20170113141500,492.0,744.559998,82.545454,70,55.700001,0,80.099998,80.0,78.0
20170113143000,492.0,744.559998,82.545454,70,55.700001,0,80.300003,80.0,78.0
20170113144500,492.0,744.559998,82.545454,71,55.700001,0,80.300003,80.0,78.0
20170113150000,492.0,779.0,86.363636,71,55.700001,0,80.199997,80.0,78.0
20170113151500,492.0,767.52002,85.090911,71,55.700001,0,80.300003,80.0,78.0
20170113153000,492.0,751.119995,83.272727,72,56.299999,0,80.099998,80.0,78.0
20170113154500,492.0,801.960022,88.909093,73,55.599998,0,80.0,80.0,78.0
20170113160000,492.0,767.52002,85.090911,72,55.599998,0,80.0,80.0,78.0
20170113161500,492.0,785.559998,87.090909,73,55.599998,0,79.900002,80.0,78.0
20170113163000,492.0,767.52002,85.090911,73,55.599998,0,79.800003,80.0,78.0
20170113164500,492.0,801.960022,88.909093,73,55.599998,0,80.099998,80.0,78.0
20170113170000,492.0,801.960022,88.909093,73,55.599998,0,79.900002,80.0,78.0
20170113171500,492.0,767.52002,85.090911,74,55.599998,0,79.699997,80.0,78.0
20170113173000,492.0,767.52002,85.090911,73,55.599998,0,79.599998,80.0,78.0
20170113174500,492.0,718.320007,79.636364,67,55.599998,0,79.400002,80.0,78.0
20170113180000,492.0,685.52002,76.000002,63,55.599998,0,79.400002,80.0,78.0
20170113181500,492.0,685.52002,76.000002,62,55.599998,0,79.5,80.0,78.0
20170113183000,492.0,654.360046,72.54546,62,56.299999,0,79.800003,80.0,78.0
20170113184500,492.0,654.360046,72.54546,61,56.299999,0,79.900002,80.0,78.0
20170113190000,492.0,667.47998,73.999998,62,56.299999,0,80.199997,80.0,78.0
20170113191500,492.0,649.439941,71.999993,62,55.5,0,79.800003,80.0,78.0
20170113193000,492.0,667.47998,73.999998,62,55.5,0,80.400002,80.0,78.0
20170113194500,492.0,685.52002,76.000002,63,55.5,0,80.0,80.0,78.0
20170113200000,492.0,685.52002,76.000002,63,55.5,0,80.099998,80.0,78.0
20170113201500,492.0,670.76001,74.363637,62,55.5,0,80.199997,80.0,78.0
20170113203000,492.0,670.76001,74.363637,62,55.5,0,80.300003,80.0,78.0
20170113204500,492.0,670.76001,74.363637,62,55.5,0,80.199997,80.0,78.0
20170113210000,492.0,641.23999,71.090908,62,55.5,0,80.0,80.0,78.0
20170113211500,492.0,683.880005,75.818182,62,55.5,0,79.800003,80.0,78.0
20170113213000,492.0,664.200012,73.636365,62,55.5,0,79.900002,80.0,78.0
20170113214500,492.0,685.52002,76.000002,62,55.5,0,79.900002,80.0,78.0
20170113220000,492.0,685.52002,76.000002,62,55.5,0,79.900002,80.0,78.0
20170113221500,492.0,685.52002,76.000002,62,55.5,0,79.599998,80.0,78.0
20170113223000,492.0,639.599976,70.909088,60,55.5,0,79.5,80.0,78.0
20170113224500,492.0,669.119995,74.181818,60,56.099998,0,79.800003,80.0,78.0
20170113230000,492.0,583.839966,64.727269,57,56.099998,0,79.599998,80.0,78.0
20170113231500,492.0,601.880005,66.727273,57,56.099998,0,79.800003,80.0,78.0
20170113233000,492.0,601.880005,66.727273,57,56.099998,0,79.800003,80.0,78.0
20170113234500,492.0,590.400024,65.454548,58,56.099998,0,80.199997,80.0,78.0
20170114000000,492.0,590.400024,65.454548,57,56.099998,0,80.099998,80.0,78.0
20170114001500,492.0,605.160034,67.090913,57,56.099998,0,80.300003,80.0,78.0
20170114003000,492.0,583.839966,64.727269,57,56.099998,0,80.300003,80.0,78.0
20170114004500,492.0,596.960022,66.181821,57,56.099998,0,80.199997,80.0,78.0
20170114010000,492.0,596.960022,66.181821,57,56.099998,0,80.099998,80.0,78.0
20170114011500,492.0,634.679993,70.363636,61,56.099998,0,80.800003,80.0,78.0
20170114013000,492.0,692.080017,76.727275,64,55.5,0,80.5,80.0,78.0
20170114014500,492.0,764.23999,84.727272,72,55.5,0,80.699997,80.0,78.0
20170114020000,492.0,764.23999,84.727272,73,55.5,0,80.400002,80.0,78.0
20170114021500,492.0,764.23999,84.727272,75,55.5,0,80.300003,80.0,78.0
20170114023000,492.0,764.23999,84.727272,74,55.5,0,80.300003,80.0,78.0
20170114024500,492.0,751.119995,83.272727,74,55.5,0,80.0,80.0,78.0
20170114030000,492.0,751.119995,83.272727,72,55.5,0,79.599998,80.0,78.0
20170114031500,492.0,734.719971,81.454542,72,55.5,0,79.5,80.0,78.0
20170114033000,492.0,767.52002,85.090911,72,54.700001,0,80.099998,80.0,78.0
20170114034500,492.0,751.119995,83.272727,72,55.5,0,80.300003,80.0,78.0
20170114040000,492.0,801.960022,88.909093,72,54.700001,0,80.0,80.0,78.0
20170114041500,492.0,751.119995,83.272727,71,54.700001,0,79.800003,80.0,78.0
20170114043000,492.0,742.919983,82.363634,69,54.700001,0,79.699997,80.0,78.0
20170114044500,492.0,721.599976,79.999997,69,54.700001,0,79.699997,80.0,78.0
20170114050000,492.0,721.599976,79.999997,69,54.700001,0,79.900002,80.0,78.0
20170114051500,492.0,729.799988,80.90909,69,54.700001,0,79.800003,80.0,78.0
20170114053000,492.0,729.799988,80.90909,69,54.700001,0,79.900002,80.0,78.0
20170114054500,492.0,759.320007,84.181819,69,54.700001,0,80.0,80.0,78.0
20170114060000,492.0,726.52002,80.545457,69,54.700001,0,79.800003,80.0,78.0
20170114061500,492.0,706.840027,78.363639,65,54.700001,0,79.699997,80.0,78.0
20170114063000,492.0,718.320007,79.636364,66,55.299999,0,79.900002,80.0,78.0
20170114064500,492.0,718.320007,79.636364,65,55.299999,0,79.900002,80.0,78.0
20170114070000,492.0,698.640015,77.454547,65,55.299999,0,80.099998,80.0,78.0
20170114071500,492.0,706.840027,78.363639,65,55.299999,0,80.400002,80.0,78.0
20170114073000,492.0,719.960022,79.818184,66,55.299999,0,80.099998,80.0,78.0
20170114074500,492.0,708.47998,78.545452,66,55.299999,0,80.300003,80.0,78.0
20170114080000,492.0,708.47998,78.545452,66,55.299999,0,80.300003,80.0,78.0
20170114081500,492.0,721.599976,79.999997,66,55.299999,0,80.400002,80.0,78.0
20170114083000,492.0,711.76001,78.909092,65,55.299999,0,80.400002,80.0,78.0
20170114084500,492.0,711.76001,78.909092,65,55.299999,0,80.0,80.0,78.0
20170114090000,492.0,711.76001,78.909092,65,55.299999,0,80.300003,80.0,78.0
20170114091500,492.0,711.76001,78.909092,67,55.299999,0,80.300003,80.0,78.0
20170114093000,492.0,687.159973,76.181815,67,55.299999,0,80.0,80.0,78.0
20170114094500,492.0,719.960022,79.818184,68,55.900002,0,80.599998,80.0,78.0
20170114100000,492.0,777.359985,86.181817,74,55.900002,0,80.599998,80.0,78.0
20170114101500,492.0,744.559998,82.545454,71,55.200001,0,79.800003,80.0,78.0
20170114103000,492.0,744.559998,82.545454,72,55.200001,0,80.300003,80.0,78.0
20170114104500,492.0,785.559998,87.090909,76,55.200001,0,80.599998,80.0,78.0
20170114110000,492.0,818.359985,90.727271,100,55.200001,0,80.699997,80.0,78.0
20170114111500,492.0,818.359985,90.727271,100,55.200001,0,80.5,80.0,78.0
20170114113000,492.0,767.52002,85.090911,100,55.200001,0,80.199997,80.0,78.0
20170114114500,492.0,767.52002,85.090911,100,55.900002,0,80.300003,80.0,78.0
20170114120000,492.0,751.119995,83.272727,100,55.900002,0,80.0,80.0,78.0
20170114121500,492.0,767.52002,85.090911,100,55.900002,0,80.099998,80.0,78.0
20170114123000,492.0,767.52002,85.090911,100,55.900002,0,80.199997,80.0,78.0
20170114124500,492.0,801.960022,88.909093,100,55.200001,0,79.900002,80.0,78.0
20170114130000,492.0,751.119995,83.272727,100,55.900002,0,79.900002,80.0,78.0
20170114131500,492.0,785.559998,87.090909,100,55.900002,0,80.0,80.0,78.0
20170114133000,492.0,785.559998,87.090909,100,55.900002,0,79.800003,80.0,78.0
20170114134500,492.0,718.320007,79.636364,100,55.900002,0,79.599998,80.0,78.0
20170114140000,492.0,774.080017,85.818184,100,55.900002,0,80.0,80.0,78.0
20170114141500,492.0,756.039978,83.818179,100,55.900002,0,80.0,80.0,78.0
20170114143000,492.0,756.039978,83.818179,100,55.900002,0,80.199997,80.0,78.0
20170114144500,492.0,734.719971,81.454542,100,55.200001,0,80.300003,80.0,78.0
20170114150000,492.0,757.679993,83.999999,100,55.200001,0,80.400002,80.0,78.0
20170114151500,492.0,767.52002,85.090911,100,55.200001,0,80.300003,80.0,78.0
20170114153000,492.0,767.52002,85.090911,100,55.200001,0,80.099998,80.0,78.0
20170114154500,492.0,785.559998,87.090909,100,55.200001,0,79.800003,80.0,78.0
20170114160000,492.0,785.559998,87.090909,100,55.900002,0,80.099998,80.0,78.0
20170114161500,492.0,801.960022,88.909093,100,55.900002,0,79.800003,80.0,78.0
20170114163000,492.0,767.52002,85.090911,100,55.900002,0,79.800003,80.0,78.0
20170114164500,492.0,767.52002,85.090911,100,55.200001,0,79.800003,80.0,78.0
20170114170000,492.0,751.119995,83.272727,100,55.200001,0,79.599998,80.0,78.0
20170114171500,492.0,767.52002,85.090911,100,55.200001,0,79.400002,80.0,78.0
20170114173000,492.0,751.119995,83.272727,100,55.200001,0,79.5,80.0,78.0
20170114174500,492.0,767.52002,85.090911,99,55.200001,0,79.400002,80.0,78.0
20170114180000,492.0,697.0,77.272727,66,55.200001,0,79.199997,80.0,78.0
20170114181500,492.0,613.360046,68.000005,60,55.900002,0,79.199997,80.0,78.0
20170114183000,492.0,560.880005,62.181819,56,55.900002,0,79.400002,80.0,78.0
20170114184500,492.0,583.839966,64.727269,58,55.900002,0,79.699997,80.0,78.0
20170114190000,492.0,610.080017,67.636366,58,55.900002,0,80.300003,80.0,78.0
20170114191500,492.0,582.200012,64.545456,58,55.900002,0,79.900002,80.0,78.0
20170114193000,492.0,590.400024,65.454548,58,55.900002,0,80.099998,80.0,78.0
20170114194500,492.0,605.160034,67.090913,58,55.900002,0,80.099998,80.0,78.0
20170114200000,492.0,575.639954,63.818177,57,55.900002,0,80.199997,80.0,78.0
20170114201500,492.0,575.639954,63.818177,58,55.900002,0,80.400002,80.0,78.0
20170114203000,492.0,598.599976,66.363634,59,55.900002,0,80.5,80.0,78.0
20170114204500,492.0,628.119995,69.636363,61,55.900002,0,80.5,80.0,78.0
20170114210000,492.0,701.919983,77.81818,67,55.900002,0,80.599998,80.0,78.0
20170114211500,492.0,757.679993,83.999999,78,55.900002,0,80.900002,80.0,78.0
20170114213000,492.0,767.52002,85.090911,100,55.900002,0,80.800003,80.0,78.0
20170114214500,492.0,757.679993,83.999999,100,55.200001,0,80.699997,80.0,78.0
20170114220000,492.0,785.559998,87.090909,100,55.200001,0,80.900002,80.0,78.0
20170114221500,492.0,767.52002,85.090911,100,55.200001,0,80.699997,80.0,78.0
20170114223000,492.0,785.559998,87.090909,100,55.200001,0,80.900002,80.0,78.0
20170114224500,492.0,767.52002,85.090911,100,55.200001,0,80.800003,80.0,78.0
20170114230000,492.0,767.52002,85.090911,100,55.200001,0,81.099998,80.0,78.0
20170114231500,492.0,767.52002,85.090911,100,55.200001,0,80.699997,80.0,78.0
20170114233000,492.0,785.559998,87.090909,100,55.200001,0,80.599998,80.0,78.0
20170114234500,492.0,751.119995,83.272727,100,55.200001,0,80.599998,80.0,78.0
20170115000000,492.0,751.119995,83.272727,100,55.200001,0,80.400002,80.0,78.0
20170115001500,492.0,751.119995,83.272727,100,55.200001,0,79.599998,80.0,78.0
20170115003000,492.0,767.52002,85.090911,100,55.200001,0,79.800003,80.0,78.0
20170115004500,492.0,751.119995,83.272727,100,55.200001,0,79.800003,80.0,78.0
20170115010000,492.0,767.52002,85.090911,100,55.200001,0,79.599998,80.0,78.0
20170115011500,492.0,801.960022,88.909093,100,55.200001,0,79.599998,80.0,78.0
20170115013000,492.0,767.52002,85.090911,100,55.200001,0,79.699997,80.0,78.0
20170115014500,492.0,785.559998,87.090909,100,55.200001,0,79.699997,80.0,78.0
20170115020000,492.0,767.52002,85.090911,100,55.200001,0,79.5,80.0,78.0
20170115021500,492.0,767.52002,85.090911,100,55.200001,0,80.300003,80.0,78.0
20170115023000,492.0,801.960022,88.909093,100,55.200001,0,80.199997,80.0,78.0
20170115024500,492.0,785.559998,87.090909,100,55.200001,0,80.199997,80.0,78.0
20170115030000,492.0,785.559998,87.090909,100,55.200001,0,80.300003,80.0,78.0
20170115031500,492.0,785.559998,87.090909,100,55.200001,0,80.400002,80.0,78.0
20170115033000,492.0,751.119995,83.272727,100,55.200001,0,80.699997,80.0,78.0
20170115034500,492.0,767.52002,85.090911,100,55.200001,0,80.099998,80.0,78.0
20170115040000,492.0,785.559998,87.090909,100,55.200001,0,80.199997,80.0,78.0
20170115041500,492.0,767.52002,85.090911,100,55.200001,0,80.199997,80.0,78.0
20170115043000,492.0,767.52002,85.090911,100,55.200001,0,80.199997,80.0,78.0
20170115044500,492.0,767.52002,85.090911,100,55.200001,0,79.599998,80.0,78.0
20170115050000,492.0,785.559998,87.090909,100,55.200001,0,80.199997,80.0,78.0
20170115051500,492.0,801.960022,88.909093,100,55.200001,0,80.099998,80.0,78.0
20170115053000,492.0,785.559998,87.090909,100,55.200001,0,79.800003,80.0,78.0
20170115054500,492.0,767.52002,85.090911,100,55.200001,0,79.900002,80.0,78.0
20170115060000,492.0,785.559998,87.090909,100,55.200001,0,79.5,80.0,78.0
20170115061500,492.0,767.52002,85.090911,100,55.200001,0,79.800003,80.0,78.0
20170115063000,492.0,767.52002,85.090911,100,55.200001,0,79.900002,80.0,78.0
20170115064500,492.0,767.52002,85.090911,100,55.200001,0,79.800003,80.0,78.0
20170115070000,492.0,801.960022,88.909093,100,55.200001,0,79.800003,80.0,78.0
20170115071500,492.0,801.960022,88.909093,100,55.200001,0,79.900002,80.0,78.0
20170115073000,492.0,818.359985,90.727271,100,55.200001,0,79.900002,80.0,78.0
20170115074500,492.0,818.359985,90.727271,100,55.200001,0,79.900002,80.0,78.0
20170115080000,492.0,801.960022,88.909093,100,55.200001,0,80.0,80.0,78.0
20170115081500,492.0,818.359985,90.727271,100,55.200001,0,79.800003,80.0,78.0
20170115083000,492.0,818.359985,90.727271,100,55.200001,0,79.800003,80.0,78.0
20170115084500,492.0,834.76001,92.545456,100,55.200001,0,79.699997,80.0,78.0
20170115090000,492.0,818.359985,90.727271,100,55.200001,0,79.599998,80.0,78.0
20170115091500,492.0,785.559998,87.090909,69,55.200001,0,79.400002,80.0,78.0
20170115093000,492.0,706.840027,78.363639,62,55.900002,0,79.300003,80.0,78.0
20170115094500,492.0,675.679993,74.90909,60,55.900002,0,79.400002,80.0,78.0
20170115100000,492.0,690.440002,76.545455,63,55.900002,0,79.900002,80.0,78.0
20170115101500,492.0,705.200012,78.18182,63,55.900002,0,79.599998,80.0,78.0
20170115103000,492.0,501.839996,55.636363,50,55.900002,0,78.699997,80.0,78.0
20170115104500,492.0,560.880005,62.181819,53,55.900002,0,79.099998,80.0,78.0
20170115110000,492.0,505.119995,55.999999,53,56.700001,0,78.900002,80.0,78.0
20170115111500,492.0,487.079987,53.999999,53,56.700001,0,78.900002,80.0,78.0
20170115113000,492.0,524.799988,58.181817,55,56.700001,0,79.199997,80.0,78.0
20170115114500,492.0,537.919983,59.636362,57,56.700001,0,79.400002,80.0,78.0
20170115120000,492.0,551.039978,61.090907,58,56.0,0,79.800003,80.0,78.0
20170115121500,492.0,580.560059,64.363643,59,56.0,0,79.699997,80.0,78.0
20170115123000,492.0,519.880005,57.636364,54,56.0,0,79.199997,80.0,78.0
20170115124500,492.0,529.719971,58.72727,57,56.0,0,79.699997,80.0,78.0
20170115130000,492.0,516.599976,57.272725,56,56.0,0,80.0,80.0,78.0
20170115131500,492.0,554.320007,61.454546,57,56.0,0,80.0,80.0,78.0
20170115133000,492.0,496.920013,55.090911,54,56.799999,0,79.099998,80.0,78.0
20170115134500,492.0,565.799988,62.727271,58,56.0,0,79.199997,80.0,78.0
20170115140000,492.0,565.799988,62.727271,57,56.0,0,79.900002,80.0,78.0
20170115141500,492.0,565.799988,62.727271,57,56.0,0,80.5,80.0,78.0
20170115143000,492.0,631.400024,70.000003,63,56.700001,0,80.5,80.0,78.0
20170115144500,492.0,721.599976,79.999997,73,55.5,0,80.800003,80.0,78.0
20170115150000,492.0,744.559998,82.545454,73,55.5,0,80.300003,80.0,78.0
20170115151500,492.0,744.559998,82.545454,69,55.5,0,80.0,80.0,78.0
20170115153000,492.0,711.76001,78.909092,68,55.5,0,80.400002,80.0,78.0
20170115154500,492.0,738.0,81.818182,67,55.5,0,80.099998,80.0,78.0
20170115160000,492.0,738.0,81.818182,68,55.5,0,80.300003,80.0,78.0
20170115161500,492.0,738.0,81.818182,68,55.5,0,80.300003,80.0,78.0
20170115163000,492.0,759.320007,84.181819,69,55.5,0,80.300003,80.0,78.0
20170115164500,492.0,759.320007,84.181819,72,55.5,0,80.699997,80.0,78.0
20170115170000,492.0,801.960022,88.909093,75,55.5,0,79.900002,80.0,78.0
20170115171500,492.0,785.559998,87.090909,75,55.5,0,80.099998,80.0,78.0
20170115173000,492.0,721.599976,79.999997,66,55.5,0,79.5,80.0,78.0
20170115174500,492.0,741.280029,82.181821,70,55.5,0,80.099998,80.0,78.0
20170115180000,492.0,757.679993,83.999999,71,55.5,0,79.800003,80.0,78.0
20170115181500,492.0,742.919983,82.363634,71,54.799999,0,79.900002,80.0,78.0
20170115183000,492.0,759.320007,84.181819,70,54.799999,0,79.400002,80.0,78.0
20170115184500,492.0,587.119995,65.090909,58,55.5,0,79.400002,80.0,78.0
20170115190000,492.0,646.160034,71.636367,61,55.5,0,79.400002,80.0,78.0
20170115191500,492.0,669.119995,74.181818,61,55.5,0,80.0,80.0,78.0
20170115193000,492.0,621.560059,68.909097,60,55.5,0,79.900002,80.0,78.0
20170115194500,492.0,598.599976,66.363634,59,55.5,0,79.900002,80.0,78.0
20170115200000,492.0,598.599976,66.363634,59,55.5,0,79.400002,80.0,78.0
20170115201500,492.0,496.920013,55.090911,52,56.200001,0,79.300003,80.0,78.0
20170115203000,492.0,511.679993,56.727272,54,56.200001,0,79.199997,80.0,78.0
20170115204500,492.0,511.679993,56.727272,52,56.200001,0,79.099998,80.0,78.0
20170115210000,492.0,526.439941,58.36363,53,56.200001,0,79.0,80.0,78.0
20170115211500,492.0,537.919983,59.636362,54,56.200001,0,78.900002,80.0,78.0
20170115213000,492.0,519.880005,57.636364,56,56.200001,0,79.199997,80.0,78.0
20170115214500,492.0,554.320007,61.454546,58,56.200001,0,79.5,80.0,78.0
20170115220000,492.0,524.799988,58.181817,56,56.200001,0,79.5,80.0,78.0
20170115221500,492.0,524.799988,58.181817,55,56.200001,0,79.599998,80.0,78.0
20170115223000,492.0,524.799988,58.181817,56,55.599998,0,79.300003,80.0,78.0
20170115224500,492.0,495.279999,54.909091,55,56.299999,0,79.400002,80.0,78.0
20170115230000,492.0,510.040009,56.545456,55,56.299999,0,79.5,80.0,78.0
20170115231500,492.0,531.360046,58.909096,58,56.299999,0,79.5,80.0,78.0
20170115233000,492.0,531.360046,58.909096,57,56.299999,0,79.900002,80.0,78.0
20170115234500,492.0,519.880005,57.636364,56,56.299999,0,79.599998,80.0,78.0
20170116000000,492.0,519.880005,57.636364,56,56.299999,0,79.900002,80.0,78.0
20170116001500,492.0,519.880005,57.636364,55,56.299999,0,79.699997,80.0,78.0
20170116003000,492.0,519.880005,57.636364,55,56.299999,0,80.099998,80.0,78.0
20170116004500,492.0,526.439941,58.36363,55,56.299999,0,79.400002,80.0,78.0
20170116010000,492.0,569.080017,63.090911,57,56.299999,0,79.400002,80.0,78.0
20170116011500,492.0,501.839996,55.636363,55,56.299999,0,79.400002,80.0,78.0
20170116013000,492.0,501.839996,55.636363,56,56.299999,0,79.699997,80.0,78.0
20170116014500,492.0,480.519989,53.272726,53,56.299999,0,79.0,80.0,78.0
20170116020000,492.0,537.919983,59.636362,57,56.299999,0,79.599998,80.0,78.0
20170116021500,492.0,503.480011,55.818183,54,56.299999,0,79.400002,80.0,78.0
20170116023000,492.0,536.280029,59.454549,55,56.299999,0,79.699997,80.0,78.0
20170116024500,492.0,536.280029,59.454549,55,56.299999,0,79.900002,80.0,78.0
20170116030000,492.0,501.839996,55.636363,53,55.599998,0,79.199997,80.0,78.0
20170116031500,492.0,526.439941,58.36363,55,56.400002,0,79.199997,80.0,78.0
20170116033000,492.0,555.960022,61.636366,58,56.400002,0,79.599998,80.0,78.0
20170116034500,492.0,524.799988,58.181817,54,55.700001,0,79.300003,80.0,78.0
20170116040000,492.0,511.679993,56.727272,55,56.299999,0,79.099998,80.0,78.0
20170116041500,492.0,511.679993,56.727272,53,56.299999,0,79.199997,80.0,78.0
20170116043000,492.0,511.679993,56.727272,55,56.299999,0,79.0,80.0,78.0
20170116044500,492.0,519.880005,57.636364,54,56.299999,0,78.900002,80.0,78.0
20170116050000,492.0,569.080017,63.090911,57,56.299999,0,79.099998,80.0,78.0
20170116051500,492.0,531.360046,58.909096,56,56.299999,0,79.199997,80.0,78.0
20170116053000,492.0,569.080017,63.090911,58,56.299999,0,80.199997,80.0,78.0
20170116054500,492.0,582.200012,64.545456,59,56.299999,0,80.099998,80.0,78.0
20170116060000,492.0,590.400024,65.454548,59,56.299999,0,80.300003,80.0,78.0
20170116061500,492.0,633.039978,70.181816,64,56.299999,0,80.699997,80.0,78.0
20170116063000,492.0,678.960022,75.27273,69,56.299999,0,80.699997,80.0,78.0
20170116064500,492.0,705.200012,78.18182,70,56.299999,0,80.300003,80.0,78.0
20170116070000,492.0,705.200012,78.18182,70,55.599998,0,79.900002,80.0,78.0
20170116071500,492.0,685.52002,76.000002,69,55.599998,0,79.900002,80.0,78.0
20170116073000,492.0,713.400024,79.090912,69,55.599998,0,80.300003,80.0,78.0
20170116074500,492.0,697.0,77.272727,70,55.599998,0,79.800003,80.0,78.0
20170116080000,492.0,697.0,77.272727,70,55.599998,0,79.599998,80.0,78.0
20170116081500,492.0,734.719971,81.454542,72,55.599998,0,80.199997,80.0,78.0
20170116083000,492.0,726.52002,80.545457,71,55.599998,0,79.900002,80.0,78.0
20170116084500,492.0,715.039978,79.272725,71,55.599998,0,80.300003,80.0,78.0
20170116090000,492.0,692.080017,76.727275,69,56.299999,0,79.800003,80.0,78.0
20170116091500,492.0,692.080017,76.727275,68,55.5,0,79.800003,80.0,78.0
20170116093000,492.0,692.080017,76.727275,68,55.5,0,80.199997,80.0,78.0
20170116094500,492.0,692.080017,76.727275,66,55.5,0,79.900002,80.0,78.0
20170116100000,492.0,672.400024,74.545457,63,55.5,0,79.900002,80.0,78.0
20170116101500,492.0,701.919983,77.81818,63,55.5,0,80.0,80.0,78.0
20170116103000,492.0,664.200012,73.636365,63,55.5,0,79.900002,80.0,78.0
20170116104500,492.0,687.159973,76.181815,63,55.5,0,80.0,80.0,78.0
20170116110000,492.0,672.400024,74.545457,62,56.299999,0,80.199997,80.0,78.0
20170116111500,492.0,672.400024,74.545457,63,56.299999,0,80.199997,80.0,78.0
20170116113000,492.0,664.200012,73.636365,63,56.299999,0,80.199997,80.0,78.0
20170116114500,492.0,682.23999,75.636363,63,56.299999,0,80.199997,80.0,78.0
20170116120000,492.0,660.919983,73.272725,62,56.299999,0,80.199997,80.0,78.0
20170116121500,492.0,687.159973,76.181815,63,56.299999,0,80.199997,80.0,78.0
20170116123000,492.0,669.119995,74.181818,63,56.299999,0,80.099998,80.0,78.0
20170116124500,492.0,669.119995,74.181818,63,56.299999,0,80.300003,80.0,78.0
20170116130000,492.0,693.719971,76.909088,65,55.700001,0,80.199997,80.0,78.0
20170116131500,492.0,677.320007,75.09091,64,55.700001,0,80.099998,80.0,78.0
20170116133000,492.0,649.439941,71.999993,62,55.700001,0,79.800003,80.0,78.0
20170116134500,492.0,649.439941,71.999993,61,55.700001,0,79.800003,80.0,78.0
20170116140000,492.0,649.439941,71.999993,61,56.299999,0,80.099998,80.0,78.0
20170116141500,492.0,662.559998,73.454545,62,56.299999,0,80.300003,80.0,78.0
20170116143000,492.0,646.160034,71.636367,63,56.299999,0,79.800003,80.0,78.0
20170116144500,492.0,582.200012,64.545456,59,56.299999,0,79.5,80.0,78.0
20170116150000,492.0,582.200012,64.545456,56,56.299999,0,79.300003,80.0,78.0
20170116151500,492.0,601.880005,66.727273,60,56.299999,0,80.199997,80.0,78.0
20170116153000,492.0,633.039978,70.181816,60,56.299999,0,79.400002,80.0,78.0
20170116154500,492.0,610.080017,67.636366,61,56.299999,0,79.599998,80.0,78.0
20170116160000,492.0,595.320007,66.000001,59,56.299999,0,79.699997,80.0,78.0
20170116161500,492.0,606.799988,67.272726,60,56.299999,0,79.900002,80.0,78.0
20170116163000,492.0,587.119995,65.090909,59,56.299999,0,79.900002,80.0,78.0
20170116164500,492.0,569.080017,63.090911,58,56.299999,0,80.400002,80.0,78.0
20170116170000,492.0,569.080017,63.090911,58,56.299999,0,80.199997,80.0,78.0
20170116171500,492.0,583.839966,64.727269,59,56.299999,0,80.599998,80.0,78.0
20170116173000,492.0,583.839966,64.727269,59,56.299999,0,80.199997,80.0,78.0
20170116174500,492.0,618.280029,68.545458,60,56.299999,0,80.5,80.0,78.0
20170116180000,492.0,595.320007,66.000001,60,55.599998,0,80.199997,80.0,78.0
20170116181500,492.0,587.119995,65.090909,59,56.400002,0,80.300003,80.0,78.0
20170116183000,492.0,580.560059,64.363643,59,56.400002,0,80.199997,80.0,78.0
20170116184500,492.0,605.160034,67.090913,61,56.400002,0,80.199997,80.0,78.0
20170116190000,492.0,767.52002,85.090911,84,56.400002,0,79.5,78.599998,75.599998
20170116191500,492.0,767.52002,85.090911,100,55.599998,0,80.099998,78.599998,75.599998
20170116193000,492.0,767.52002,85.090911,100,55.599998,0,79.900002,78.599998,75.599998
20170116194500,492.0,785.559998,87.090909,100,55.599998,0,80.0,78.599998,75.599998
20170116200000,492.0,785.559998,87.090909,100,55.599998,0,79.800003,78.599998,75.599998
20170116201500,492.0,751.119995,83.272727,100,55.599998,0,79.599998,78.599998,75.599998
20170116203000,492.0,767.52002,85.090911,100,55.599998,0,79.599998,78.400002,75.400002
20170116204500,492.0,849.52002,94.18182,100,55.599998,0,79.800003,78.300003,75.300003
20170116210000,492.0,834.76001,92.545456,100,55.599998,0,79.300003,78.300003,75.300003
20170116211500,492.0,849.52002,94.18182,99,55.599998,0,78.900002,78.300003,75.300003
20170116213000,492.0,834.76001,92.545456,100,55.599998,0,78.699997,78.300003,75.300003
20170116214500,492.0,879.039978,97.454543,100,55.599998,0,78.599998,78.300003,75.300003
20170116220000,492.0,785.559998,87.090909,69,55.599998,0,78.900002,78.5,75.5
20170116221500,492.0,893.799988,99.090908,85,55.599998,0,79.300003,77.900002,74.900002
20170116223000,492.0,719.960022,79.818184,64,55.599998,0,78.599998,78.300003,75.300003
20170116224500,492.0,719.960022,79.818184,64,55.599998,0,78.699997,78.300003,75.300003
20170116230000,492.0,554.320007,61.454546,54,55.599998,0,79.0,80.0,78.0
20170116231500,492.0,567.439941,62.909084,55,56.400002,0,79.199997,80.0,78.0
20170116233000,492.0,516.599976,57.272725,52,56.400002,0,79.0,80.0,78.0
20170116234500,492.0,516.599976,57.272725,53,56.400002,0,79.199997,80.0,78.0
20170117000000,492.0,565.799988,62.727271,55,56.400002,0,79.699997,80.0,78.0
20170117001500,492.0,546.119995,60.545454,54,56.400002,0,79.599998,80.0,78.0
20170117003000,492.0,526.439941,58.36363,55,56.400002,0,79.800003,80.0,78.0
20170117004500,492.0,569.080017,63.090911,55,56.400002,0,80.0,80.0,78.0
20170117010000,492.0,539.560059,59.818188,55,56.400002,0,79.599998,80.0,78.0
20170117011500,492.0,539.560059,59.818188,55,56.400002,0,79.800003,80.0,78.0
20170117013000,492.0,555.960022,61.636366,55,56.400002,0,79.599998,80.0,78.0
20170117014500,492.0,505.119995,55.999999,54,56.400002,0,79.5,80.0,78.0
20170117020000,492.0,518.23999,57.454544,54,56.400002,0,79.699997,80.0,78.0
20170117021500,492.0,526.439941,58.36363,54,56.400002,0,79.599998,80.0,78.0
20170117023000,492.0,487.079987,53.999999,53,56.400002,0,79.599998,80.0,78.0
20170117024500,492.0,526.439941,58.36363,54,56.400002,0,79.5,80.0,78.0
20170117030000,492.0,501.839996,55.636363,54,56.400002,0,80.0,80.0,78.0
20170117031500,492.0,501.839996,55.636363,54,56.400002,0,80.5,80.0,78.0
20170117033000,492.0,501.839996,55.636363,54,56.400002,0,80.199997,80.0,78.0
20170117034500,492.0,526.439941,58.36363,55,56.400002,0,79.900002,80.0,78.0
20170117040000,492.0,503.480011,55.818183,54,56.400002,0,80.400002,80.0,78.0
20170117041500,492.0,536.280029,59.454549,55,56.400002,0,80.599998,80.0,78.0
20170117043000,492.0,577.280029,64.000003,60,56.400002,0,80.599998,80.0,78.0
20170117044500,492.0,636.320007,70.545455,64,56.400002,0,80.699997,80.0,78.0
20170117050000,492.0,667.47998,73.999998,66,55.799999,0,80.300003,80.0,78.0
20170117051500,492.0,705.200012,78.18182,67,55.799999,0,80.599998,80.0,78.0
20170117053000,492.0,705.200012,78.18182,67,55.200001,0,80.300003,80.0,78.0
20170117054500,492.0,649.439941,71.999993,62,55.200001,0,79.400002,80.0,78.0
20170117060000,492.0,675.679993,74.90909,63,56.0,0,80.0,80.0,78.0
20170117061500,492.0,601.880005,66.727273,61,56.0,0,79.599998,80.0,78.0
20170117063000,492.0,654.360046,72.54546,62,56.0,0,80.400002,80.0,78.0
20170117064500,492.0,701.919983,77.81818,65,56.0,0,80.599998,80.0,78.0
20170117070000,492.0,718.320007,79.636364,70,56.0,0,80.199997,80.0,78.0
20170117071500,492.0,744.559998,82.545454,72,55.200001,0,80.300003,80.0,78.0
20170117073000,492.0,744.559998,82.545454,69,55.200001,0,79.699997,80.0,78.0
20170117074500,492.0,685.52002,76.000002,67,55.200001,0,79.800003,80.0,78.0
20170117080000,492.0,719.960022,79.818184,65,55.200001,0,79.699997,80.0,78.0
20170117081500,492.0,697.0,77.272727,65,55.799999,0,80.099998,80.0,78.0
20170117083000,492.0,697.0,77.272727,65,55.799999,0,80.199997,80.0,78.0
20170117084500,492.0,669.119995,74.181818,63,55.799999,0,79.400002,80.0,78.0
20170117090000,492.0,682.23999,75.636363,62,56.700001,0,79.900002,80.0,78.0
20170117091500,492.0,590.400024,65.454548,57,56.700001,0,79.400002,80.0,78.0
20170117093000,492.0,511.679993,56.727272,52,56.700001,0,79.300003,80.0,78.0
20170117094500,492.0,567.439941,62.909084,57,56.700001,0,79.900002,80.0,78.0
20170117100000,492.0,567.439941,62.909084,57,56.700001,0,79.800003,80.0,78.0
20170117101500,492.0,577.280029,64.000003,57,56.700001,0,80.0,80.0,78.0
20170117103000,492.0,577.280029,64.000003,59,56.700001,0,79.900002,80.0,78.0
20170117104500,492.0,590.400024,65.454548,59,56.700001,0,80.099998,80.0,78.0
20170117110000,492.0,590.400024,65.454548,59,56.0,0,80.199997,80.0,78.0
20170117111500,492.0,577.280029,64.000003,59,56.700001,0,80.199997,80.0,78.0
20170117113000,492.0,577.280029,64.000003,59,56.700001,0,80.0,80.0,78.0
20170117114500,492.0,577.280029,64.000003,59,56.700001,0,79.900002,80.0,78.0
20170117120000,492.0,551.039978,61.090907,58,56.700001,0,80.099998,80.0,78.0
20170117121500,492.0,551.039978,61.090907,58,56.700001,0,79.900002,80.0,78.0
20170117123000,492.0,580.560059,64.363643,58,56.700001,0,79.900002,80.0,78.0
20170117124500,492.0,590.400024,65.454548,58,56.700001,0,79.900002,80.0,78.0
20170117130000,492.0,590.400024,65.454548,59,56.700001,0,79.900002,80.0,78.0
20170117131500,492.0,546.119995,60.545454,59,56.700001,0,79.900002,80.0,78.0
20170117133000,492.0,567.439941,62.909084,58,56.700001,0,80.0,80.0,78.0
20170117134500,492.0,587.119995,65.090909,59,56.700001,0,80.099998,80.0,78.0
20170117140000,492.0,587.119995,65.090909,60,56.700001,0,80.099998,80.0,78.0
20170117141500,492.0,559.23999,61.999999,59,56.700001,0,80.0,80.0,78.0
20170117143000,492.0,559.23999,61.999999,59,56.700001,0,80.199997,80.0,78.0
20170117144500,492.0,569.080017,63.090911,58,56.099998,0,80.199997,80.0,78.0
20170117150000,492.0,583.839966,64.727269,59,56.099998,0,80.0,80.0,78.0
20170117151500,492.0,583.839966,64.727269,58,56.099998,0,80.099998,80.0,78.0
20170117153000,492.0,567.439941,62.909084,58,56.099998,0,80.099998,80.0,78.0
20170117154500,492.0,596.960022,66.181821,59,56.099998,0,80.099998,80.0,78.0
20170117160000,492.0,565.799988,62.727271,58,56.099998,0,80.199997,80.0,78.0
20170117161500,492.0,580.560059,64.363643,58,56.099998,0,80.199997,80.0,78.0
20170117163000,492.0,570.719971,63.272724,57,56.099998,0,80.099998,80.0,78.0
20170117164500,492.0,590.400024,65.454548,58,56.099998,0,80.099998,80.0,78.0
20170117170000,492.0,565.799988,62.727271,56,56.099998,0,80.0,80.0,78.0
20170117171500,492.0,565.799988,62.727271,57,56.099998,0,80.199997,80.0,78.0
20170117173000,492.0,575.639954,63.818177,57,56.099998,0,80.099998,80.0,78.0
20170117174500,492.0,590.400024,65.454548,56,56.099998,0,80.0,80.0,78.0
20170117180000,492.0,569.080017,63.090911,57,56.099998,0,80.199997,80.0,78.0
20170117181500,492.0,575.639954,63.818177,57,56.099998,0,80.400002,80.0,78.0
20170117183000,492.0,596.960022,66.181821,58,56.099998,0,80.300003,80.0,78.0
20170117184500,492.0,587.119995,65.090909,58,56.099998,0,80.300003,80.0,78.0
20170117190000,492.0,587.119995,65.090909,58,56.099998,0,79.900002,80.0,78.0
20170117191500,492.0,587.119995,65.090909,58,56.099998,0,80.300003,80.0,78.0
20170117193000,492.0,598.599976,66.363634,58,56.099998,0,80.400002,80.0,78.0
20170117194500,492.0,598.599976,66.363634,59,56.099998,0,80.599998,80.0,78.0
20170117200000,492.0,662.559998,73.454545,63,56.099998,0,80.300003,80.0,78.0
20170117201500,492.0,736.359985,81.636362,70,55.200001,0,80.400002,80.0,78.0
20170117203000,492.0,700.280029,77.636367,69,55.200001,0,80.0,80.0,78.0
20170117204500,492.0,700.280029,77.636367,70,55.200001,0,79.800003,80.0,78.0
20170117210000,492.0,728.159973,80.72727,69,55.200001,0,80.0,80.0,78.0
20170117211500,492.0,708.47998,78.545452,69,55.200001,0,80.199997,80.0,78.0
20170117213000,492.0,726.52002,80.545457,70,55.200001,0,79.800003,80.0,78.0
20170117214500,492.0,726.52002,80.545457,69,55.200001,0,79.199997,80.0,78.0
20170117220000,492.0,664.200012,73.636365,64,55.200001,0,79.699997,80.0,78.0
20170117221500,492.0,664.200012,73.636365,63,55.900002,0,79.400002,80.0,78.0
20170117223000,492.0,664.200012,73.636365,62,55.900002,0,80.0,80.0,78.0
20170117224500,492.0,654.360046,72.54546,62,55.900002,0,80.099998,80.0,78.0
20170117230000,492.0,626.47998,69.454543,61,55.900002,0,79.900002,80.0,78.0
20170117231500,492.0,633.039978,70.181816,62,55.900002,0,80.0,80.0,78.0
20170117233000,492.0,633.039978,70.181816,62,55.900002,0,79.800003,80.0,78.0
20170117234500,492.0,633.039978,70.181816,63,55.900002,0,79.800003,80.0,78.0
20170118000000,492.0,601.880005,66.727273,59,55.900002,0,79.300003,80.0,78.0
20170118001500,492.0,539.560059,59.818188,56,55.900002,0,79.199997,80.0,78.0
20170118003000,492.0,495.279999,54.909091,53,55.900002,0,78.900002,80.0,78.0
20170118004500,492.0,503.480011,55.818183,53,55.900002,0,79.099998,80.0,78.0
20170118010000,492.0,518.23999,57.454544,53,55.900002,0,79.199997,80.0,78.0
20170118011500,492.0,495.279999,54.909091,52,55.900002,0,78.900002,80.0,78.0
20170118013000,492.0,511.679993,56.727272,53,55.900002,0,79.199997,80.0,78.0
20170118014500,492.0,647.799988,71.81818,61,55.900002,0,79.800003,80.0,78.0
20170118020000,492.0,628.119995,69.636363,60,55.900002,0,79.400002,80.0,78.0
20170118021500,492.0,537.919983,59.636362,55,55.900002,0,79.300003,80.0,78.0
20170118023000,492.0,510.040009,56.545456,52,55.900002,0,78.800003,80.0,78.0
20170118024500,492.0,547.76001,60.727274,56,55.900002,0,79.0,80.0,78.0
20170118030000,492.0,501.839996,55.636363,53,55.900002,0,78.900002,80.0,78.0
20170118031500,492.0,606.799988,67.272726,59,55.900002,0,79.099998,80.0,78.0
20170118033000,492.0,690.440002,76.545455,66,55.900002,0,79.800003,80.0,78.0
20170118034500,492.0,633.039978,70.181816,63,55.900002,0,79.400002,80.0,78.0
20170118040000,492.0,616.639954,68.363631,61,55.900002,0,79.300003,80.0,78.0
20170118041500,492.0,464.119995,51.454545,52,55.900002,0,78.599998,80.0,78.0
20170118043000,492.0,501.839996,55.636363,53,55.900002,0,78.599998,80.0,78.0
20170118044500,492.0,480.519989,53.272726,52,55.900002,0,78.699997,80.0,78.0
20170118050000,492.0,524.799988,58.181817,54,55.900002,0,78.900002,80.0,78.0
