PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170118051500,492.0,501.839996,55.636363,53,55.900002,0,78.199997,80.0,78.0
20170118053000,492.0,501.839996,55.636363,53,55.900002,0,78.400002,80.0,78.0
20170118054500,492.0,501.839996,55.636363,53,55.900002,0,78.800003,80.0,78.0
20170118060000,492.0,487.079987,53.999999,53,55.900002,0,78.599998,80.0,78.0
20170118061500,492.0,501.839996,55.636363,53,55.900002,0,78.900002,80.0,78.0
20170118063000,492.0,547.76001,60.727274,57,55.900002,0,79.199997,80.0,78.0
20170118064500,492.0,590.400024,65.454548,59,55.900002,0,79.599998,80.0,78.0
20170118070000,492.0,624.839966,69.272724,59,55.900002,0,80.0,80.0,78.0
20170118071500,492.0,570.719971,63.272724,57,55.900002,0,79.5,80.0,78.0
20170118073000,492.0,544.47998,60.363634,53,55.900002,0,79.199997,80.0,78.0
20170118074500,492.0,505.119995,55.999999,52,55.900002,0,78.900002,80.0,78.0
20170118080000,492.0,482.160004,53.454546,52,55.900002,0,78.800003,80.0,78.0
20170118081500,492.0,536.280029,59.454549,53,55.900002,0,79.199997,80.0,78.0
20170118083000,492.0,488.720001,54.181818,52,55.900002,0,79.099998,80.0,78.0
20170118084500,492.0,488.720001,54.181818,52,55.900002,0,78.800003,80.0,78.0
20170118090000,492.0,605.160034,67.090913,61,55.900002,0,79.699997,80.0,78.0
20170118091500,492.0,633.039978,70.181816,62,55.900002,0,79.599998,80.0,78.0
20170118093000,492.0,611.719971,67.818179,62,55.900002,0,80.0,80.0,78.0
20170118094500,492.0,631.400024,70.000003,62,55.900002,0,80.099998,80.0,78.0
20170118100000,492.0,621.560059,68.909097,62,55.900002,0,79.900002,80.0,78.0
20170118101500,492.0,621.560059,68.909097,62,55.900002,0,79.800003,80.0,78.0
20170118103000,492.0,560.880005,62.181819,59,56.700001,0,80.099998,80.0,78.0
20170118104500,492.0,587.119995,65.090909,59,56.700001,0,80.0,80.0,78.0
20170118110000,492.0,605.160034,67.090913,59,56.700001,0,80.0,80.0,78.0
20170118111500,492.0,560.880005,62.181819,57,56.700001,0,79.400002,80.0,78.0
20170118113000,492.0,482.160004,53.454546,53,56.700001,0,79.300003,80.0,78.0
20170118114500,492.0,487.079987,53.999999,53,56.700001,0,79.300003,80.0,78.0
20170118120000,492.0,537.919983,59.636362,56,56.700001,0,79.400002,80.0,78.0
20170118121500,492.0,537.919983,59.636362,56,56.700001,0,79.599998,80.0,78.0
20170118123000,492.0,510.040009,56.545456,54,56.700001,0,79.199997,80.0,78.0
20170118124500,492.0,488.720001,54.181818,53,56.700001,0,78.599998,80.0,78.0
20170118130000,492.0,555.960022,61.636366,58,56.700001,0,79.400002,80.0,78.0
20170118131500,492.0,595.320007,66.000001,61,56.700001,0,79.800003,80.0,78.0
20170118133000,492.0,621.560059,68.909097,61,56.700001,0,79.599998,80.0,78.0
20170118134500,492.0,590.400024,65.454548,60,56.700001,0,79.599998,80.0,78.0
20170118140000,492.0,510.040009,56.545456,56,56.700001,0,79.5,80.0,78.0
20170118141500,492.0,488.720001,54.181818,54,56.700001,0,79.099998,80.0,78.0
20170118143000,492.0,547.76001,60.727274,56,56.700001,0,79.400002,80.0,78.0
20170118144500,492.0,531.360046,58.909096,55,56.700001,0,79.400002,80.0,78.0
20170118150000,492.0,511.679993,56.727272,55,56.700001,0,79.099998,80.0,78.0
20170118151500,492.0,529.719971,58.72727,56,56.700001,0,79.599998,80.0,78.0
20170118153000,492.0,555.960022,61.636366,57,56.700001,0,79.599998,80.0,78.0
20170118154500,492.0,511.679993,56.727272,54,56.700001,0,79.400002,80.0,78.0
20170118160000,492.0,546.119995,60.545454,56,56.700001,0,79.400002,80.0,78.0
20170118161500,492.0,496.920013,55.090911,53,56.700001,0,79.400002,80.0,78.0
20170118163000,492.0,470.679993,52.181817,53,56.700001,0,79.199997,80.0,78.0
20170118164500,492.0,495.279999,54.909091,53,56.700001,0,79.199997,80.0,78.0
20170118170000,492.0,529.719971,58.72727,54,56.700001,0,79.300003,80.0,78.0
20170118171500,492.0,505.119995,55.999999,53,56.700001,0,79.199997,80.0,78.0
20170118173000,492.0,524.799988,58.181817,54,56.700001,0,79.300003,80.0,78.0
20170118174500,492.0,490.359985,54.363635,52,56.700001,0,79.0,80.0,78.0
20170118180000,492.0,519.880005,57.636364,52,56.700001,0,79.099998,80.0,78.0
20170118181500,492.0,496.920013,55.090911,52,56.700001,0,79.099998,80.0,78.0
20170118183000,492.0,570.719971,63.272724,57,56.099998,0,79.599998,80.0,78.0
20170118184500,492.0,536.280029,59.454549,55,56.099998,0,79.800003,80.0,78.0
20170118190000,492.0,536.280029,59.454549,55,56.099998,0,79.900002,80.0,78.0
20170118191500,492.0,496.920013,55.090911,52,56.099998,0,78.5,80.0,78.0
20170118193000,492.0,706.840027,78.363639,68,55.299999,0,80.5,80.0,78.0
20170118194500,492.0,744.559998,82.545454,72,55.299999,0,80.5,80.0,78.0
20170118200000,492.0,785.559998,87.090909,78,55.299999,0,80.599998,80.0,78.0
20170118201500,492.0,785.559998,87.090909,100,55.299999,0,80.599998,80.0,78.0
20170118203000,492.0,785.559998,87.090909,100,55.299999,0,80.300003,80.0,78.0
20170118204500,492.0,785.559998,87.090909,100,55.299999,0,80.199997,80.0,78.0
20170118210000,492.0,767.52002,85.090911,100,55.299999,0,80.300003,80.0,78.0
20170118211500,492.0,767.52002,85.090911,100,55.299999,0,80.400002,80.0,78.0
20170118213000,492.0,767.52002,85.090911,100,55.299999,0,80.699997,80.0,78.0
20170118214500,492.0,818.359985,90.727271,100,55.299999,0,80.599998,80.0,78.0
20170118220000,492.0,767.52002,85.090911,100,55.299999,0,80.800003,80.0,78.0
20170118221500,492.0,767.52002,85.090911,100,55.900002,0,80.900002,80.0,78.0
20170118223000,492.0,785.559998,87.090909,100,55.900002,0,80.800003,80.0,78.0
20170118224500,492.0,785.559998,87.090909,100,55.900002,0,81.099998,80.0,78.0
20170118230000,492.0,785.559998,87.090909,100,55.900002,0,81.099998,80.0,78.0
20170118231500,492.0,767.52002,85.090911,100,55.900002,0,81.300003,80.0,78.0
20170118233000,492.0,785.559998,87.090909,100,55.900002,0,80.900002,80.0,78.0
20170118234500,492.0,818.359985,90.727271,100,55.900002,0,81.199997,80.0,78.0
20170119000000,492.0,785.559998,87.090909,100,55.900002,0,81.199997,80.0,78.0
20170119001500,492.0,801.960022,88.909093,100,55.200001,0,81.300003,80.0,78.0
20170119003000,492.0,767.52002,85.090911,100,55.200001,0,81.300003,80.0,78.0
20170119004500,492.0,751.119995,83.272727,100,55.200001,0,81.300003,80.0,78.0
20170119010000,492.0,801.960022,88.909093,100,55.200001,0,81.5,80.0,78.0
20170119011500,492.0,801.960022,88.909093,100,55.200001,0,81.300003,80.0,78.0
20170119013000,492.0,801.960022,88.909093,100,55.200001,0,81.300003,80.0,78.0
20170119014500,492.0,767.52002,85.090911,100,55.200001,0,81.300003,80.0,78.0
20170119020000,492.0,785.559998,87.090909,100,55.200001,0,81.199997,80.0,78.0
20170119021500,492.0,767.52002,85.090911,100,55.200001,0,81.400002,80.0,78.0
20170119023000,492.0,767.52002,85.090911,100,55.200001,0,81.5,80.0,78.0
20170119024500,492.0,785.559998,87.090909,100,55.200001,0,81.400002,80.0,78.0
20170119030000,492.0,785.559998,87.090909,100,55.200001,0,81.5,80.0,78.0
20170119031500,492.0,767.52002,85.090911,100,55.200001,0,81.5,80.0,78.0
20170119033000,492.0,785.559998,87.090909,100,55.200001,0,81.300003,80.0,78.0
20170119034500,492.0,785.559998,87.090909,100,55.200001,0,81.300003,80.0,78.0
20170119040000,492.0,785.559998,87.090909,100,55.200001,0,81.5,80.0,78.0
20170119041500,492.0,767.52002,85.090911,100,55.200001,0,81.699997,80.0,78.0
20170119043000,492.0,767.52002,85.090911,100,55.200001,0,81.699997,80.0,78.0
20170119044500,492.0,801.960022,88.909093,100,55.200001,0,81.900002,80.0,78.0
20170119050000,492.0,785.559998,87.090909,100,55.200001,0,81.900002,80.0,78.0
20170119051500,492.0,785.559998,87.090909,100,55.200001,0,81.599998,80.0,78.0
20170119053000,492.0,785.559998,87.090909,100,55.200001,0,81.699997,80.0,78.0
20170119054500,492.0,785.559998,87.090909,100,55.200001,0,81.900002,80.0,78.0
20170119060000,492.0,767.52002,85.090911,100,55.200001,0,81.699997,80.0,78.0
20170119061500,492.0,785.559998,87.090909,100,55.200001,0,81.699997,80.0,78.0
20170119063000,492.0,818.359985,90.727271,100,55.799999,0,81.699997,80.0,78.0
20170119064500,492.0,785.559998,87.090909,100,55.799999,0,81.300003,80.0,78.0
20170119070000,492.0,801.960022,88.909093,100,55.200001,0,81.099998,80.0,78.0
20170119071500,492.0,785.559998,87.090909,100,55.200001,0,80.900002,80.0,78.0
20170119073000,492.0,785.559998,87.090909,100,55.200001,0,81.300003,80.0,78.0
20170119074500,492.0,785.559998,87.090909,100,55.200001,0,81.300003,80.0,78.0
20170119080000,492.0,801.960022,88.909093,100,55.200001,0,81.300003,80.0,78.0
20170119081500,492.0,785.559998,87.090909,100,55.200001,0,81.199997,80.0,78.0
20170119083000,492.0,834.76001,92.545456,100,55.200001,0,81.099998,80.0,78.0
20170119084500,492.0,767.52002,85.090911,100,55.200001,0,81.099998,80.0,78.0
20170119090000,492.0,785.559998,87.090909,100,55.200001,0,81.0,80.0,78.0
20170119091500,492.0,801.960022,88.909093,100,55.200001,0,80.699997,80.0,78.0
20170119093000,492.0,834.76001,92.545456,100,55.200001,0,80.900002,80.0,78.0
20170119094500,492.0,818.359985,90.727271,100,55.200001,0,80.900002,80.0,78.0
20170119100000,492.0,834.76001,92.545456,100,55.200001,0,81.0,80.0,78.0
20170119101500,492.0,849.52002,94.18182,100,55.200001,0,81.0,80.0,78.0
20170119103000,492.0,849.52002,94.18182,100,55.200001,0,81.099998,80.0,78.0
20170119104500,492.0,818.359985,90.727271,100,55.200001,0,81.0,80.0,78.0
20170119110000,492.0,834.76001,92.545456,100,55.200001,0,80.800003,80.0,78.0
20170119111500,492.0,801.960022,88.909093,100,55.200001,0,80.800003,80.0,78.0
20170119113000,492.0,801.960022,88.909093,100,55.200001,0,81.0,80.0,78.0
20170119114500,492.0,785.559998,87.090909,100,55.200001,0,80.699997,80.0,78.0
20170119120000,492.0,785.559998,87.090909,100,55.200001,0,80.599998,80.0,78.0
20170119121500,492.0,818.359985,90.727271,100,55.200001,0,80.599998,80.0,78.0
20170119123000,492.0,785.559998,87.090909,100,55.200001,0,80.599998,80.0,78.0
20170119124500,492.0,785.559998,87.090909,100,55.200001,0,80.599998,80.0,78.0
20170119130000,492.0,801.960022,88.909093,100,55.200001,0,80.0,80.0,78.0
20170119131500,492.0,818.359985,90.727271,100,55.200001,0,80.300003,80.0,78.0
20170119133000,492.0,801.960022,88.909093,100,55.200001,0,80.199997,80.0,78.0
20170119134500,492.0,785.559998,87.090909,100,55.200001,0,79.900002,80.0,78.0
20170119140000,492.0,849.52002,94.18182,100,55.200001,0,80.0,80.0,78.0
20170119141500,492.0,801.960022,88.909093,100,55.200001,0,79.800003,80.0,78.0
20170119143000,492.0,801.960022,88.909093,100,55.200001,0,79.699997,80.0,78.0
20170119144500,492.0,834.76001,92.545456,100,55.200001,0,79.800003,80.0,78.0
20170119150000,492.0,818.359985,90.727271,100,55.200001,0,79.699997,80.0,78.0
20170119151500,492.0,849.52002,94.18182,100,55.200001,0,79.900002,80.0,78.0
20170119153000,492.0,818.359985,90.727271,100,55.200001,0,79.900002,80.0,78.0
20170119154500,492.0,801.960022,88.909093,100,55.200001,0,79.800003,80.0,78.0
20170119160000,492.0,849.52002,94.18182,100,55.200001,0,79.400002,80.0,78.0
20170119161500,492.0,801.960022,88.909093,76,55.200001,0,79.599998,80.0,78.0
20170119163000,492.0,818.359985,90.727271,76,55.200001,0,79.5,80.0,78.0
20170119164500,492.0,767.52002,85.090911,71,55.200001,0,79.400002,80.0,78.0
20170119170000,492.0,742.919983,82.363634,68,55.200001,0,79.300003,80.0,78.0
20170119171500,492.0,729.799988,80.90909,66,55.200001,0,79.300003,80.0,78.0
20170119173000,492.0,664.200012,73.636365,62,55.200001,0,79.400002,80.0,78.0
20170119174500,492.0,636.320007,70.545455,59,55.200001,0,79.800003,80.0,78.0
20170119180000,492.0,539.560059,59.818188,55,55.200001,0,79.5,80.0,78.0
20170119181500,492.0,518.23999,57.454544,55,55.900002,0,79.800003,80.0,78.0
20170119183000,492.0,554.320007,61.454546,55,55.900002,0,79.900002,80.0,78.0
20170119184500,492.0,537.919983,59.636362,55,55.900002,0,80.0,80.0,78.0
20170119190000,492.0,544.47998,60.363634,57,55.900002,0,80.0,80.0,78.0
20170119191500,492.0,544.47998,60.363634,57,55.900002,0,80.0,80.0,78.0
20170119193000,492.0,565.799988,62.727271,58,55.900002,0,80.300003,80.0,78.0
20170119194500,492.0,547.76001,60.727274,59,55.900002,0,80.5,80.0,78.0
20170119200000,492.0,711.76001,78.909092,70,55.900002,0,80.599998,80.0,78.0
20170119201500,492.0,751.119995,83.272727,81,55.900002,0,80.900002,80.0,78.0
20170119203000,492.0,767.52002,85.090911,100,55.200001,0,80.599998,80.0,78.0
20170119204500,492.0,801.960022,88.909093,100,55.200001,0,80.699997,80.0,78.0
20170119210000,492.0,785.559998,87.090909,100,55.200001,0,80.400002,80.0,78.0
20170119211500,492.0,785.559998,87.090909,100,55.200001,0,80.199997,80.0,78.0
20170119213000,492.0,767.52002,85.090911,100,55.200001,0,79.900002,80.0,78.0
20170119214500,492.0,801.960022,88.909093,100,55.200001,0,79.800003,80.0,78.0
20170119220000,492.0,801.960022,88.909093,100,55.200001,0,79.599998,80.0,78.0
20170119221500,492.0,767.52002,85.090911,100,55.200001,0,79.699997,80.0,78.0
20170119223000,492.0,767.52002,85.090911,100,55.200001,0,79.599998,80.0,78.0
20170119224500,492.0,785.559998,87.090909,100,55.200001,0,79.5,80.0,78.0
20170119230000,492.0,744.559998,82.545454,72,55.200001,0,79.599998,80.0,78.0
20170119231500,492.0,734.719971,81.454542,70,55.200001,0,79.599998,80.0,78.0
20170119233000,492.0,577.280029,64.000003,57,55.200001,0,79.0,80.0,78.0
20170119234500,492.0,496.920013,55.090911,50,55.900002,0,79.0,80.0,78.0
20170120000000,492.0,518.23999,57.454544,51,55.900002,0,79.199997,80.0,78.0
20170120001500,492.0,505.119995,55.999999,51,55.900002,0,79.199997,80.0,78.0
20170120003000,492.0,495.279999,54.909091,51,55.900002,0,79.099998,80.0,78.0
20170120004500,492.0,575.639954,63.818177,56,55.900002,0,79.699997,80.0,78.0
20170120010000,492.0,559.23999,61.999999,55,55.900002,0,79.5,80.0,78.0
20170120011500,492.0,551.039978,61.090907,53,55.900002,0,79.400002,80.0,78.0
20170120013000,492.0,487.079987,53.999999,51,55.900002,0,79.400002,80.0,78.0
20170120014500,492.0,503.480011,55.818183,51,55.900002,0,79.800003,80.0,78.0
20170120020000,492.0,464.119995,51.454545,51,55.900002,0,79.800003,80.0,78.0
20170120021500,492.0,487.079987,53.999999,51,55.900002,0,80.0,80.0,78.0
20170120023000,492.0,501.839996,55.636363,51,55.900002,0,80.300003,80.0,78.0
20170120024500,492.0,480.519989,53.272726,51,55.900002,0,80.199997,80.0,78.0
20170120030000,492.0,495.279999,54.909091,52,55.900002,0,80.599998,80.0,78.0
20170120031500,492.0,546.119995,60.545454,54,55.900002,0,80.5,80.0,78.0
20170120033000,492.0,605.160034,67.090913,58,55.900002,0,80.599998,80.0,78.0
20170120034500,492.0,618.280029,68.545458,61,55.900002,0,80.599998,80.0,78.0
20170120040000,492.0,705.200012,78.18182,68,55.200001,0,80.800003,80.0,78.0
20170120041500,492.0,785.559998,87.090909,83,55.200001,0,80.800003,80.0,78.0
20170120043000,492.0,785.559998,87.090909,100,55.200001,0,80.900002,80.0,78.0
20170120044500,492.0,785.559998,87.090909,100,55.200001,0,80.699997,80.0,78.0
20170120050000,492.0,751.119995,83.272727,100,55.200001,0,80.699997,80.0,78.0
20170120051500,492.0,751.119995,83.272727,100,55.200001,0,80.400002,80.0,78.0
20170120053000,492.0,767.52002,85.090911,100,55.200001,0,80.400002,80.0,78.0
20170120054500,492.0,751.119995,83.272727,100,55.200001,0,80.199997,80.0,78.0
20170120060000,492.0,785.559998,87.090909,100,55.200001,0,80.300003,80.0,78.0
20170120061500,492.0,756.039978,83.818179,100,55.200001,0,80.199997,80.0,78.0
20170120063000,492.0,764.23999,84.727272,100,55.200001,0,80.300003,80.0,78.0
20170120064500,492.0,818.359985,90.727271,100,55.200001,0,80.599998,80.0,78.0
20170120070000,492.0,818.359985,90.727271,100,55.200001,0,80.599998,80.0,78.0
20170120071500,492.0,818.359985,90.727271,100,55.200001,0,80.800003,80.0,78.0
20170120073000,492.0,801.960022,88.909093,100,55.200001,0,80.800003,80.0,78.0
20170120074500,492.0,801.960022,88.909093,100,55.200001,0,80.900002,80.0,78.0
20170120080000,492.0,818.359985,90.727271,100,55.200001,0,80.699997,80.0,78.0
20170120081500,492.0,818.359985,90.727271,100,55.200001,0,80.699997,80.0,78.0
20170120083000,492.0,801.960022,88.909093,100,55.900002,0,80.699997,80.0,78.0
20170120084500,492.0,818.359985,90.727271,100,55.900002,0,80.599998,80.0,78.0
20170120090000,492.0,818.359985,90.727271,100,55.900002,0,80.400002,80.0,78.0
20170120091500,492.0,818.359985,90.727271,100,55.900002,0,80.5,80.0,78.0
20170120093000,492.0,767.52002,85.090911,100,55.900002,0,80.5,80.0,78.0
20170120094500,492.0,834.76001,92.545456,100,55.900002,0,80.300003,80.0,78.0
20170120100000,492.0,818.359985,90.727271,100,55.900002,0,80.400002,80.0,78.0
20170120101500,492.0,834.76001,92.545456,100,55.900002,0,80.300003,80.0,78.0
20170120103000,492.0,801.960022,88.909093,100,55.900002,0,80.599998,80.0,78.0
20170120104500,492.0,834.76001,92.545456,100,55.200001,0,80.599998,80.0,78.0
20170120110000,492.0,818.359985,90.727271,100,55.200001,0,80.699997,80.0,78.0
20170120111500,492.0,834.76001,92.545456,100,55.900002,0,80.800003,80.0,78.0
20170120113000,492.0,767.52002,85.090911,100,55.900002,0,80.699997,80.0,78.0
20170120114500,492.0,801.960022,88.909093,100,55.900002,0,80.900002,80.0,78.0
20170120120000,492.0,767.52002,85.090911,100,55.900002,0,80.800003,80.0,78.0
20170120121500,492.0,785.559998,87.090909,100,55.900002,0,80.800003,80.0,78.0
20170120123000,492.0,818.359985,90.727271,100,55.900002,0,81.0,80.0,78.0
20170120124500,492.0,767.52002,85.090911,100,55.900002,0,80.900002,80.0,78.0
20170120130000,492.0,785.559998,87.090909,100,55.900002,0,81.099998,80.0,78.0
20170120131500,492.0,785.559998,87.090909,100,55.200001,0,81.0,80.0,78.0
20170120133000,492.0,751.119995,83.272727,100,55.200001,0,80.900002,80.0,78.0
20170120134500,492.0,767.52002,85.090911,100,55.200001,0,81.300003,80.0,78.0
20170120140000,492.0,751.119995,83.272727,100,55.200001,0,81.599998,80.0,78.0
20170120141500,492.0,751.119995,83.272727,100,55.200001,0,81.5,80.0,78.0
20170120143000,492.0,801.960022,88.909093,100,55.200001,0,81.699997,80.0,78.0
20170120144500,492.0,767.52002,85.090911,100,55.200001,0,81.599998,80.0,78.0
20170120150000,492.0,767.52002,85.090911,100,55.200001,0,81.5,80.0,78.0
20170120151500,492.0,785.559998,87.090909,100,55.200001,0,81.300003,80.0,78.0
20170120153000,492.0,751.119995,83.272727,100,55.200001,0,81.300003,80.0,78.0
20170120154500,492.0,818.359985,90.727271,100,55.200001,0,81.5,80.0,78.0
20170120160000,492.0,767.52002,85.090911,100,55.200001,0,81.5,80.0,78.0
20170120161500,492.0,751.119995,83.272727,100,55.200001,0,81.699997,80.0,78.0
20170120163000,492.0,785.559998,87.090909,100,55.200001,0,81.900002,80.0,78.0
20170120164500,492.0,751.119995,83.272727,100,55.200001,0,81.900002,80.0,78.0
20170120170000,492.0,767.52002,85.090911,100,55.200001,0,81.900002,80.0,78.0
20170120171500,492.0,767.52002,85.090911,100,55.200001,0,82.0,80.0,78.0
20170120173000,492.0,785.559998,87.090909,100,55.200001,0,81.900002,80.0,78.0
20170120174500,492.0,785.559998,87.090909,100,55.200001,0,82.0,80.0,78.0
20170120180000,492.0,801.960022,88.909093,100,55.200001,0,81.900002,80.0,78.0
20170120181500,492.0,767.52002,85.090911,100,55.200001,0,81.800003,80.0,78.0
20170120183000,492.0,785.559998,87.090909,100,55.200001,0,81.900002,80.0,78.0
20170120184500,492.0,801.960022,88.909093,100,55.200001,0,81.800003,80.0,78.0
20170120190000,492.0,818.359985,90.727271,100,55.200001,0,81.5,80.0,78.0
20170120191500,492.0,834.76001,92.545456,100,55.200001,0,81.699997,80.0,78.0
20170120193000,492.0,818.359985,90.727271,100,55.200001,0,82.0,80.0,78.0
20170120194500,492.0,785.559998,87.090909,100,55.200001,0,81.900002,80.0,78.0
20170120200000,492.0,785.559998,87.090909,100,55.200001,0,81.900002,80.0,78.0
20170120201500,492.0,818.359985,90.727271,100,55.200001,0,81.699997,80.0,78.0
20170120203000,492.0,801.960022,88.909093,100,55.200001,0,81.699997,80.0,78.0
20170120204500,492.0,801.960022,88.909093,100,55.200001,0,81.599998,80.0,78.0
20170120210000,492.0,785.559998,87.090909,100,55.200001,0,81.699997,80.0,78.0
20170120211500,492.0,801.960022,88.909093,100,55.200001,0,81.699997,80.0,78.0
20170120213000,492.0,767.52002,85.090911,100,55.900002,0,81.599998,80.0,78.0
20170120214500,492.0,801.960022,88.909093,100,55.900002,0,81.5,80.0,78.0
20170120220000,492.0,767.52002,85.090911,100,55.900002,0,81.5,80.0,78.0
20170120221500,492.0,767.52002,85.090911,100,55.900002,0,81.400002,80.0,78.0
20170120223000,492.0,767.52002,85.090911,100,55.900002,0,81.5,80.0,78.0
20170120224500,492.0,767.52002,85.090911,100,55.900002,0,81.5,80.0,78.0
20170120230000,492.0,785.559998,87.090909,100,55.900002,0,81.5,80.0,78.0
20170120231500,492.0,785.559998,87.090909,100,55.900002,0,81.599998,80.0,78.0
20170120233000,492.0,767.52002,85.090911,100,55.900002,0,81.599998,80.0,78.0
20170120234500,492.0,767.52002,85.090911,100,55.900002,0,81.599998,80.0,78.0
20170121000000,492.0,801.960022,88.909093,100,55.900002,0,81.599998,80.0,78.0
20170121001500,492.0,818.359985,90.727271,100,55.900002,0,81.599998,80.0,78.0
20170121003000,492.0,801.960022,88.909093,100,55.900002,0,81.699997,80.0,78.0
20170121004500,492.0,751.119995,83.272727,100,55.900002,0,81.699997,80.0,78.0
20170121010000,492.0,767.52002,85.090911,100,55.900002,0,81.800003,80.0,78.0
20170121011500,492.0,818.359985,90.727271,100,55.900002,0,81.699997,80.0,78.0
20170121013000,492.0,785.559998,87.090909,100,55.900002,0,81.599998,80.0,78.0
20170121014500,492.0,801.960022,88.909093,100,55.900002,0,81.5,80.0,78.0
20170121020000,492.0,818.359985,90.727271,100,55.900002,0,81.599998,80.0,78.0
20170121021500,492.0,818.359985,90.727271,100,55.900002,0,81.699997,80.0,78.0
20170121023000,492.0,801.960022,88.909093,100,55.900002,0,81.599998,80.0,78.0
20170121024500,492.0,818.359985,90.727271,100,55.900002,0,81.599998,80.0,78.0
20170121030000,492.0,818.359985,90.727271,100,55.200001,0,81.599998,80.0,78.0
20170121031500,492.0,834.76001,92.545456,100,55.200001,0,81.800003,80.0,78.0
20170121033000,492.0,834.76001,92.545456,100,55.200001,0,81.699997,80.0,78.0
20170121034500,492.0,849.52002,94.18182,100,55.200001,0,81.5,80.0,78.0
20170121040000,492.0,834.76001,92.545456,100,55.200001,0,81.699997,80.0,78.0
20170121041500,492.0,834.76001,92.545456,100,55.200001,0,81.599998,80.0,78.0
20170121043000,492.0,818.359985,90.727271,100,55.200001,0,81.400002,80.0,78.0
20170121044500,492.0,767.52002,85.090911,100,55.200001,0,81.5,80.0,78.0
20170121050000,492.0,785.559998,87.090909,100,55.200001,0,81.300003,80.0,78.0
20170121051500,492.0,785.559998,87.090909,100,55.200001,0,81.5,80.0,78.0
20170121053000,492.0,801.960022,88.909093,100,55.200001,0,81.599998,80.0,78.0
20170121054500,492.0,801.960022,88.909093,100,55.200001,0,81.5,80.0,78.0
20170121060000,492.0,801.960022,88.909093,100,55.200001,0,81.5,80.0,78.0
20170121061500,492.0,801.960022,88.909093,100,55.200001,0,81.599998,80.0,78.0
20170121063000,492.0,834.76001,92.545456,100,55.200001,0,81.699997,80.0,78.0
20170121064500,492.0,834.76001,92.545456,100,55.200001,0,81.599998,80.0,78.0
20170121070000,492.0,834.76001,92.545456,100,55.200001,0,81.5,80.0,78.0
20170121071500,492.0,818.359985,90.727271,100,55.200001,0,81.699997,80.0,78.0
20170121073000,492.0,818.359985,90.727271,100,55.200001,0,81.599998,80.0,78.0
20170121074500,492.0,818.359985,90.727271,100,55.200001,0,81.5,80.0,78.0
20170121080000,492.0,834.76001,92.545456,100,55.200001,0,81.300003,80.0,78.0
20170121081500,492.0,818.359985,90.727271,100,55.200001,0,81.400002,80.0,78.0
20170121083000,492.0,834.76001,92.545456,100,55.200001,0,81.300003,80.0,78.0
20170121084500,492.0,818.359985,90.727271,100,55.200001,0,81.300003,80.0,78.0
20170121090000,492.0,818.359985,90.727271,100,55.200001,0,81.400002,80.0,78.0
20170121091500,492.0,849.52002,94.18182,100,55.200001,0,81.5,80.0,78.0
20170121093000,492.0,818.359985,90.727271,100,55.200001,0,81.5,80.0,78.0
20170121094500,492.0,818.359985,90.727271,100,55.200001,0,81.5,80.0,78.0
20170121100000,492.0,834.76001,92.545456,100,55.200001,0,81.599998,80.0,78.0
20170121101500,492.0,849.52002,94.18182,100,55.200001,0,81.599998,80.0,78.0
20170121103000,492.0,834.76001,92.545456,100,55.200001,0,81.599998,80.0,78.0
20170121104500,492.0,801.960022,88.909093,100,55.200001,0,81.699997,80.0,78.0
20170121110000,492.0,849.52002,94.18182,100,55.200001,0,81.599998,80.0,78.0
20170121111500,492.0,801.960022,88.909093,100,55.200001,0,81.599998,80.0,78.0
20170121113000,492.0,818.359985,90.727271,100,55.200001,0,81.5,80.0,78.0
20170121114500,492.0,818.359985,90.727271,100,55.200001,0,81.300003,80.0,78.0
20170121120000,492.0,834.76001,92.545456,100,55.200001,0,81.099998,80.0,78.0
20170121121500,492.0,801.960022,88.909093,100,55.900002,0,81.300003,80.0,78.0
20170121123000,492.0,818.359985,90.727271,100,55.900002,0,81.199997,80.0,78.0
20170121124500,492.0,801.960022,88.909093,100,55.900002,0,81.300003,80.0,78.0
20170121130000,492.0,801.960022,88.909093,100,55.900002,0,81.300003,80.0,78.0
20170121131500,492.0,818.359985,90.727271,100,55.900002,0,81.5,80.0,78.0
20170121133000,492.0,818.359985,90.727271,100,55.900002,0,81.5,80.0,78.0
20170121134500,492.0,801.960022,88.909093,100,55.900002,0,81.400002,80.0,78.0
20170121140000,492.0,785.559998,87.090909,100,55.900002,0,81.5,80.0,78.0
20170121141500,492.0,785.559998,87.090909,100,55.900002,0,81.300003,80.0,78.0
20170121143000,492.0,801.960022,88.909093,100,55.200001,0,81.0,80.0,78.0
20170121144500,492.0,767.52002,85.090911,100,55.200001,0,80.699997,80.0,78.0
20170121150000,492.0,767.52002,85.090911,100,55.200001,0,80.5,80.0,78.0
20170121151500,492.0,801.960022,88.909093,100,55.200001,0,81.300003,80.0,78.0
20170121153000,492.0,767.52002,85.090911,100,55.200001,0,81.599998,80.0,78.0
20170121154500,492.0,751.119995,83.272727,100,55.200001,0,81.599998,80.0,78.0
20170121160000,492.0,801.960022,88.909093,100,55.200001,0,81.599998,80.0,78.0
20170121161500,492.0,849.52002,94.18182,100,55.200001,0,81.699997,80.0,78.0
20170121163000,492.0,849.52002,94.18182,100,55.200001,0,81.699997,80.0,78.0
20170121164500,492.0,849.52002,94.18182,100,55.200001,0,81.800003,80.0,78.0
20170121170000,492.0,818.359985,90.727271,100,55.200001,0,81.599998,80.0,78.0
20170121171500,492.0,818.359985,90.727271,100,55.200001,0,81.599998,80.0,78.0
20170121173000,492.0,818.359985,90.727271,100,55.200001,0,81.5,80.0,78.0
20170121174500,492.0,818.359985,90.727271,100,55.200001,0,81.400002,80.0,78.0
20170121180000,492.0,801.960022,88.909093,100,55.200001,0,81.5,80.0,78.0
20170121181500,492.0,834.76001,92.545456,100,55.200001,0,81.5,80.0,78.0
20170121183000,492.0,801.960022,88.909093,100,55.200001,0,81.599998,80.0,78.0
20170121184500,492.0,834.76001,92.545456,100,55.200001,0,81.5,80.0,78.0
20170121190000,492.0,818.359985,90.727271,100,55.200001,0,81.5,80.0,78.0
20170121191500,492.0,834.76001,92.545456,100,55.200001,0,80.800003,80.0,78.0
20170121193000,492.0,864.280029,95.818185,100,55.200001,0,80.400002,80.0,78.0
20170121194500,492.0,801.960022,88.909093,100,55.200001,0,80.400002,80.0,78.0
20170121200000,492.0,801.960022,88.909093,100,55.200001,0,80.5,80.0,78.0
20170121201500,492.0,834.76001,92.545456,100,55.200001,0,80.199997,80.0,78.0
20170121203000,492.0,801.960022,88.909093,100,55.200001,0,80.300003,80.0,78.0
20170121204500,492.0,801.960022,88.909093,100,55.200001,0,80.099998,80.0,78.0
20170121210000,492.0,818.359985,90.727271,100,55.200001,0,80.300003,80.0,78.0
20170121211500,492.0,818.359985,90.727271,100,55.200001,0,80.199997,80.0,78.0
20170121213000,492.0,818.359985,90.727271,100,55.200001,0,80.199997,80.0,78.0
20170121214500,492.0,818.359985,90.727271,100,55.200001,0,79.900002,80.0,78.0
20170121220000,492.0,818.359985,90.727271,100,55.200001,0,79.900002,80.0,78.0
20170121221500,492.0,818.359985,90.727271,100,55.200001,0,80.300003,80.0,78.0
20170121223000,492.0,801.960022,88.909093,100,55.200001,0,79.800003,80.0,78.0
20170121224500,492.0,801.960022,88.909093,100,55.200001,0,79.699997,80.0,78.0
20170121230000,492.0,834.76001,92.545456,100,55.200001,0,79.800003,80.0,78.0
20170121231500,492.0,818.359985,90.727271,100,55.200001,0,80.199997,80.0,78.0
20170121233000,492.0,818.359985,90.727271,100,55.200001,0,80.400002,80.0,78.0
20170121234500,492.0,834.76001,92.545456,100,55.200001,0,80.400002,80.0,78.0
20170122000000,492.0,818.359985,90.727271,100,55.200001,0,80.300003,80.0,78.0
20170122001500,492.0,834.76001,92.545456,100,55.200001,0,80.199997,80.0,78.0
20170122003000,492.0,834.76001,92.545456,100,55.200001,0,79.900002,80.0,78.0
20170122004500,492.0,801.960022,88.909093,100,55.200001,0,79.599998,80.0,78.0
20170122010000,492.0,818.359985,90.727271,100,55.200001,0,79.699997,80.0,78.0
20170122011500,492.0,818.359985,90.727271,99,55.200001,0,79.300003,80.0,78.0
20170122013000,492.0,849.52002,94.18182,84,55.200001,0,79.599998,80.0,78.0
20170122014500,492.0,818.359985,90.727271,77,55.200001,0,79.699997,80.0,78.0
20170122020000,492.0,834.76001,92.545456,77,55.200001,0,79.800003,80.0,78.0
20170122021500,492.0,834.76001,92.545456,77,55.200001,0,79.5,80.0,78.0
20170122023000,492.0,767.52002,85.090911,70,55.200001,0,79.400002,80.0,78.0
20170122024500,492.0,744.559998,82.545454,66,55.200001,0,79.599998,80.0,78.0
20170122030000,492.0,744.559998,82.545454,67,55.200001,0,79.599998,80.0,78.0
20170122031500,492.0,713.400024,79.090912,67,55.200001,0,79.699997,80.0,78.0
20170122033000,492.0,726.52002,80.545457,67,55.200001,0,79.800003,80.0,78.0
20170122034500,492.0,726.52002,80.545457,67,55.200001,0,79.900002,80.0,78.0
20170122040000,492.0,726.52002,80.545457,67,55.200001,0,79.900002,80.0,78.0
20170122041500,492.0,744.559998,82.545454,67,55.200001,0,79.900002,80.0,78.0
20170122043000,492.0,744.559998,82.545454,68,55.200001,0,79.800003,80.0,78.0
20170122044500,492.0,757.679993,83.999999,68,55.200001,0,79.900002,80.0,78.0
20170122050000,492.0,757.679993,83.999999,67,55.200001,0,79.599998,80.0,78.0
20170122051500,492.0,747.840027,82.909094,67,55.200001,0,79.800003,80.0,78.0
20170122053000,492.0,701.919983,77.81818,65,55.200001,0,79.699997,80.0,78.0
20170122054500,492.0,682.23999,75.636363,64,54.599998,0,79.599998,80.0,78.0
20170122060000,492.0,662.559998,73.454545,63,54.599998,0,79.599998,80.0,78.0
20170122061500,492.0,697.0,77.272727,62,54.599998,0,79.599998,80.0,78.0
20170122063000,492.0,682.23999,75.636363,63,54.599998,0,79.599998,80.0,78.0
20170122064500,492.0,682.23999,75.636363,62,54.599998,0,79.800003,80.0,78.0
20170122070000,492.0,667.47998,73.999998,62,54.599998,0,80.0,80.0,78.0
20170122071500,492.0,667.47998,73.999998,62,54.599998,0,79.900002,80.0,78.0
20170122073000,492.0,667.47998,73.999998,62,54.599998,0,80.0,80.0,78.0
20170122074500,492.0,667.47998,73.999998,63,54.599998,0,80.099998,80.0,78.0
20170122080000,492.0,693.719971,76.909088,61,55.200001,0,80.099998,80.0,78.0
20170122081500,492.0,669.119995,74.181818,62,55.200001,0,80.0,80.0,78.0
20170122083000,492.0,669.119995,74.181818,62,55.200001,0,80.0,80.0,78.0
20170122084500,492.0,646.160034,71.636367,62,55.200001,0,80.0,80.0,78.0
20170122090000,492.0,664.200012,73.636365,62,55.200001,0,79.900002,80.0,78.0
20170122091500,492.0,672.400024,74.545457,62,55.200001,0,79.900002,80.0,78.0
20170122093000,492.0,660.919983,73.272725,61,55.200001,0,79.900002,80.0,78.0
20170122094500,492.0,660.919983,73.272725,63,55.200001,0,79.900002,80.0,78.0
20170122100000,492.0,669.119995,74.181818,63,55.200001,0,80.0,80.0,78.0
20170122101500,492.0,652.719971,72.363633,61,55.200001,0,80.0,80.0,78.0
20170122103000,492.0,652.719971,72.363633,61,55.900002,0,80.0,80.0,78.0
20170122104500,492.0,652.719971,72.363633,61,55.900002,0,79.900002,80.0,78.0
20170122110000,492.0,641.23999,71.090908,61,55.900002,0,79.900002,80.0,78.0
20170122111500,492.0,675.679993,74.90909,62,55.900002,0,79.900002,80.0,78.0
20170122113000,492.0,675.679993,74.90909,61,55.900002,0,79.800003,80.0,78.0
20170122114500,492.0,657.640015,72.909093,62,55.900002,0,79.900002,80.0,78.0
20170122120000,492.0,636.320007,70.545455,62,55.900002,0,79.800003,80.0,78.0
20170122121500,492.0,660.919983,73.272725,62,55.900002,0,79.800003,80.0,78.0
20170122123000,492.0,660.919983,73.272725,64,55.900002,0,79.800003,80.0,78.0
20170122124500,492.0,660.919983,73.272725,61,55.900002,0,79.900002,80.0,78.0
20170122130000,492.0,678.960022,75.27273,61,55.900002,0,79.900002,80.0,78.0
20170122131500,492.0,656.0,72.727273,62,55.900002,0,80.099998,80.0,78.0
20170122133000,492.0,669.119995,74.181818,62,55.900002,0,80.199997,80.0,78.0
20170122134500,492.0,639.599976,70.909088,61,55.900002,0,80.199997,80.0,78.0
20170122140000,492.0,639.599976,70.909088,61,55.900002,0,80.199997,80.0,78.0
20170122141500,492.0,664.200012,73.636365,62,55.900002,0,80.199997,80.0,78.0
20170122143000,492.0,698.640015,77.454547,61,55.900002,0,80.099998,80.0,78.0
20170122144500,492.0,641.23999,71.090908,61,55.900002,0,80.199997,80.0,78.0
20170122150000,492.0,660.919983,73.272725,61,55.900002,0,80.199997,80.0,78.0
20170122151500,492.0,678.960022,75.27273,61,55.900002,0,80.099998,80.0,78.0
20170122153000,492.0,649.439941,71.999993,61,55.900002,0,80.199997,80.0,78.0
20170122154500,492.0,656.0,72.727273,61,55.900002,0,80.199997,80.0,78.0
20170122160000,492.0,634.679993,70.363636,61,55.900002,0,80.400002,80.0,78.0
20170122161500,492.0,656.0,72.727273,62,55.900002,0,80.400002,80.0,78.0
20170122163000,492.0,646.160034,71.636367,62,55.900002,0,80.300003,80.0,78.0
20170122164500,492.0,664.200012,73.636365,62,55.900002,0,80.300003,80.0,78.0
20170122170000,492.0,664.200012,73.636365,62,55.900002,0,80.300003,80.0,78.0
20170122171500,492.0,647.799988,71.81818,62,55.200001,0,80.400002,80.0,78.0
20170122173000,492.0,647.799988,71.81818,64,55.200001,0,80.300003,80.0,78.0
20170122174500,492.0,693.719971,76.909088,65,55.900002,0,80.199997,80.0,78.0
20170122180000,492.0,660.919983,73.272725,61,55.900002,0,80.199997,80.0,78.0
20170122181500,492.0,660.919983,73.272725,61,55.900002,0,80.300003,80.0,78.0
20170122183000,492.0,646.160034,71.636367,60,55.900002,0,80.300003,80.0,78.0
20170122184500,492.0,652.719971,72.363633,60,55.299999,0,80.400002,80.0,78.0
20170122190000,492.0,662.559998,73.454545,60,56.0,0,80.199997,80.0,78.0
20170122191500,492.0,654.360046,72.54546,60,56.0,0,80.5,80.0,78.0
20170122193000,492.0,705.200012,78.18182,64,55.200001,0,80.5,80.0,78.0
20170122194500,492.0,834.76001,92.545456,100,55.200001,0,80.400002,77.5,74.5
20170122200000,492.0,834.76001,92.545456,86,55.200001,0,80.099998,78.0,75.0
20170122201500,492.0,801.960022,88.909093,100,55.200001,0,79.400002,78.0,75.0
20170122203000,492.0,879.039978,97.454543,89,55.200001,0,79.5,78.0,75.0
20170122204500,492.0,893.799988,99.090908,82,55.200001,0,79.800003,78.199997,75.199997
20170122210000,492.0,879.039978,97.454543,82,55.200001,0,79.800003,77.400002,74.400002
20170122211500,492.0,834.76001,92.545456,76,55.200001,0,79.400002,77.400002,74.400002
20170122213000,492.0,879.039978,97.454543,87,55.200001,0,79.400002,77.800003,74.800003
20170122214500,492.0,849.52002,94.18182,80,55.200001,0,79.0,77.800003,74.800003
20170122220000,492.0,834.76001,92.545456,93,55.200001,0,79.0,77.400002,74.400002
20170122221500,492.0,529.719971,58.72727,52,55.200001,0,79.400002,79.099998,76.099998
20170122223000,492.0,529.719971,58.72727,52,55.900002,0,79.400002,79.300003,76.300003
20170122224500,492.0,510.040009,56.545456,52,55.900002,0,79.699997,79.099998,76.099998
20170122230000,492.0,555.960022,61.636366,54,55.200001,0,79.800003,79.300003,76.300003
20170122231500,492.0,565.799988,62.727271,56,55.900002,0,79.900002,79.300003,76.300003
20170122233000,492.0,711.76001,78.909092,67,54.799999,0,80.0,79.099998,76.099998
20170122234500,492.0,818.359985,90.727271,79,54.799999,0,80.199997,79.099998,76.099998
20170123000000,492.0,818.359985,90.727271,77,54.799999,0,79.5,79.099998,76.099998
20170123001500,492.0,801.960022,88.909093,92,54.799999,0,79.199997,79.099998,76.099998
20170123003000,492.0,818.359985,90.727271,100,54.799999,0,79.0,79.099998,76.099998
20170123004500,492.0,801.960022,88.909093,100,55.5,0,79.5,79.099998,76.099998
20170123010000,492.0,801.960022,88.909093,100,54.700001,0,79.599998,79.300003,76.300003
20170123011500,492.0,818.359985,90.727271,100,54.700001,0,79.400002,79.300003,76.300003
20170123013000,492.0,818.359985,90.727271,100,54.700001,0,78.900002,79.300003,76.300003
20170123014500,492.0,767.52002,85.090911,71,54.700001,0,78.599998,79.300003,76.300003
20170123020000,492.0,718.320007,79.636364,65,54.700001,0,78.5,79.300003,76.300003
20170123021500,492.0,664.200012,73.636365,61,54.700001,0,78.5,79.300003,76.300003
20170123023000,492.0,595.320007,66.000001,56,55.900002,0,78.5,79.300003,76.300003
20170123024500,492.0,567.439941,62.909084,53,55.200001,0,78.5,79.300003,76.300003
20170123030000,492.0,501.839996,55.636363,51,55.200001,0,78.5,79.300003,76.300003
20170123031500,492.0,454.279999,50.363636,51,55.200001,0,78.5,79.300003,76.300003
20170123033000,492.0,503.480011,55.818183,51,55.900002,0,78.5,79.300003,76.300003
20170123034500,492.0,503.480011,55.818183,51,55.200001,0,78.599998,79.300003,76.300003
20170123040000,492.0,503.480011,55.818183,52,55.200001,0,78.599998,79.300003,76.300003
20170123041500,492.0,495.279999,54.909091,51,55.200001,0,78.599998,79.300003,76.300003
20170123043000,492.0,503.480011,55.818183,51,55.200001,0,78.599998,79.300003,76.300003
20170123044500,492.0,495.279999,54.909091,50,55.900002,0,78.599998,79.300003,76.300003
20170123050000,492.0,536.280029,59.454549,52,55.200001,0,78.800003,79.300003,76.300003
20170123051500,492.0,496.920013,55.090911,50,55.200001,0,78.599998,79.300003,76.300003
20170123053000,492.0,511.679993,56.727272,50,55.200001,0,78.699997,79.300003,76.300003
20170123054500,492.0,511.679993,56.727272,52,55.200001,0,78.699997,79.300003,76.300003
20170123060000,492.0,495.279999,54.909091,50,55.200001,0,78.599998,79.300003,76.300003
20170123061500,492.0,536.280029,59.454549,52,55.900002,0,78.300003,79.300003,76.300003
20170123063000,492.0,516.599976,57.272725,52,55.900002,0,78.5,79.300003,76.300003
20170123064500,492.0,529.719971,58.72727,52,55.900002,0,78.599998,79.300003,76.300003
20170123070000,492.0,518.23999,57.454544,52,55.900002,0,78.800003,79.300003,76.300003
20170123071500,492.0,518.23999,57.454544,52,55.099998,0,78.800003,79.300003,76.300003
20170123073000,492.0,526.439941,58.36363,52,55.099998,0,78.900002,79.300003,76.300003
20170123074500,492.0,537.919983,59.636362,53,55.099998,0,79.0,79.300003,76.300003
20170123080000,492.0,510.040009,56.545456,52,55.099998,0,79.199997,79.300003,76.300003
20170123081500,492.0,510.040009,56.545456,52,55.099998,0,78.800003,79.300003,76.300003
20170123083000,492.0,473.959991,52.545454,51,55.799999,0,78.699997,79.300003,76.300003
20170123084500,492.0,529.719971,58.72727,53,55.200001,0,79.099998,79.300003,76.300003
20170123090000,492.0,536.280029,59.454549,53,55.200001,0,79.099998,79.300003,76.300003
20170123091500,492.0,510.040009,56.545456,53,55.200001,0,79.0,79.300003,76.300003
20170123093000,492.0,510.040009,56.545456,53,55.200001,0,79.400002,79.300003,76.300003
20170123094500,492.0,519.880005,57.636364,52,55.200001,0,79.300003,80.0,78.0
20170123100000,492.0,510.040009,56.545456,52,55.200001,0,79.300003,80.0,78.0
20170123101500,492.0,488.720001,54.181818,52,56.299999,0,79.400002,80.0,78.0
20170123103000,492.0,544.47998,60.363634,53,56.299999,0,79.5,80.0,78.0
20170123104500,492.0,470.679993,52.181817,51,56.299999,0,79.400002,80.0,78.0
20170123110000,492.0,503.480011,55.818183,52,56.299999,0,79.5,80.0,78.0
20170123111500,492.0,537.919983,59.636362,53,56.299999,0,79.800003,80.0,78.0
20170123113000,492.0,475.600006,52.727273,51,56.299999,0,79.599998,80.0,78.0
20170123114500,492.0,475.600006,52.727273,51,56.299999,0,79.599998,80.0,78.0
20170123120000,492.0,505.119995,55.999999,52,56.299999,0,79.5,80.0,78.0
20170123121500,492.0,518.23999,57.454544,52,56.299999,0,79.599998,80.0,78.0
20170123123000,492.0,496.920013,55.090911,52,55.599998,0,79.599998,80.0,78.0
20170123124500,492.0,516.599976,57.272725,52,55.599998,0,79.699997,80.0,78.0
20170123130000,492.0,516.599976,57.272725,53,56.299999,0,79.599998,80.0,78.0
20170123131500,492.0,516.599976,57.272725,53,56.299999,0,79.800003,80.0,78.0
20170123133000,492.0,505.119995,55.999999,53,56.299999,0,79.800003,80.0,78.0
20170123134500,492.0,511.679993,56.727272,52,56.299999,0,79.800003,80.0,78.0
20170123140000,492.0,511.679993,56.727272,53,56.299999,0,79.699997,80.0,78.0
20170123141500,492.0,496.920013,55.090911,52,56.299999,0,79.599998,80.0,78.0
20170123143000,492.0,511.679993,56.727272,53,56.299999,0,79.800003,80.0,78.0
20170123144500,492.0,526.439941,58.36363,53,56.299999,0,79.599998,80.0,78.0
20170123150000,492.0,510.040009,56.545456,53,56.299999,0,79.900002,80.0,78.0
20170123151500,492.0,487.079987,53.999999,53,56.299999,0,80.0,80.0,78.0
20170123153000,492.0,518.23999,57.454544,53,56.299999,0,79.800003,80.0,78.0
20170123154500,492.0,511.679993,56.727272,53,56.299999,0,79.800003,80.0,78.0
20170123160000,492.0,518.23999,57.454544,53,56.299999,0,79.900002,80.0,78.0
20170123161500,492.0,495.279999,54.909091,53,56.299999,0,79.900002,80.0,78.0
20170123163000,492.0,518.23999,57.454544,53,56.299999,0,80.0,80.0,78.0
20170123164500,492.0,503.480011,55.818183,53,56.299999,0,80.0,80.0,78.0
20170123170000,492.0,503.480011,55.818183,53,56.299999,0,79.900002,80.0,78.0
20170123171500,492.0,519.880005,57.636364,53,56.299999,0,80.0,80.0,78.0
20170123173000,492.0,503.480011,55.818183,53,56.299999,0,80.0,80.0,78.0
20170123174500,492.0,519.880005,57.636364,53,56.299999,0,80.0,80.0,78.0
20170123180000,492.0,526.439941,58.36363,53,56.299999,0,80.0,80.0,78.0
20170123181500,492.0,490.359985,54.363635,52,55.599998,0,79.599998,80.0,78.0
20170123183000,492.0,495.279999,54.909091,53,55.599998,0,79.900002,80.0,78.0
20170123184500,492.0,529.719971,58.72727,53,55.599998,0,79.900002,80.0,78.0
20170123190000,492.0,518.23999,57.454544,52,55.599998,0,79.900002,80.0,78.0
20170123191500,492.0,518.23999,57.454544,53,55.599998,0,80.0,80.0,78.0
20170123193000,492.0,518.23999,57.454544,52,55.599998,0,80.0,80.0,78.0
20170123194500,492.0,531.360046,58.909096,52,55.599998,0,80.199997,80.0,78.0
20170123200000,492.0,495.279999,54.909091,52,55.599998,0,80.099998,80.0,78.0
20170123201500,492.0,518.23999,57.454544,53,56.200001,0,79.900002,80.0,78.0
20170123203000,492.0,501.839996,55.636363,53,55.599998,0,79.900002,80.0,78.0
20170123204500,492.0,510.040009,56.545456,52,55.599998,0,79.800003,80.0,78.0
20170123210000,492.0,503.480011,55.818183,52,56.299999,0,79.800003,80.0,78.0
20170123211500,492.0,495.279999,54.909091,52,56.299999,0,79.900002,80.0,78.0
20170123213000,492.0,495.279999,54.909091,52,55.099998,0,80.0,80.0,78.0
20170123214500,492.0,488.720001,54.181818,52,55.099998,0,79.800003,80.0,78.0
20170123220000,492.0,495.279999,54.909091,52,55.099998,0,80.0,80.0,78.0
20170123221500,492.0,526.439941,58.36363,52,55.099998,0,80.0,80.0,78.0
20170123223000,492.0,516.599976,57.272725,53,55.099998,0,80.099998,80.0,78.0
20170123224500,492.0,503.480011,55.818183,52,56.0,0,80.199997,80.0,78.0
20170123230000,492.0,518.23999,57.454544,53,56.0,0,80.199997,80.0,78.0
20170123231500,492.0,518.23999,57.454544,53,54.700001,0,80.300003,80.0,78.0
20170123233000,492.0,511.679993,56.727272,52,54.700001,0,80.199997,80.0,78.0
20170123234500,492.0,529.719971,58.72727,53,55.5,0,80.099998,80.0,78.0
20170124000000,492.0,511.679993,56.727272,53,55.5,0,80.099998,80.0,78.0
20170124001500,492.0,529.719971,58.72727,53,55.5,0,80.0,80.0,78.0
20170124003000,492.0,516.599976,57.272725,53,55.5,0,79.900002,80.0,78.0
20170124004500,492.0,524.799988,58.181817,53,55.5,0,80.199997,80.0,78.0
20170124010000,492.0,510.040009,56.545456,53,55.5,0,80.300003,80.0,78.0
20170124011500,492.0,519.880005,57.636364,53,56.200001,0,80.099998,80.0,78.0
20170124013000,492.0,503.480011,55.818183,53,55.5,0,80.099998,80.0,78.0
20170124014500,492.0,524.799988,58.181817,53,54.700001,0,80.0,80.0,78.0
20170124020000,492.0,518.23999,57.454544,53,54.700001,0,80.099998,80.0,78.0
20170124021500,492.0,518.23999,57.454544,54,55.900002,0,80.199997,80.0,78.0
20170124023000,492.0,511.679993,56.727272,53,54.700001,0,80.099998,80.0,78.0
20170124024500,492.0,501.839996,55.636363,53,54.700001,0,80.099998,80.0,78.0
20170124030000,492.0,536.280029,59.454549,53,55.599998,0,80.0,80.0,78.0
20170124031500,492.0,501.839996,55.636363,53,55.599998,0,80.0,80.0,78.0
20170124033000,492.0,518.23999,57.454544,53,54.700001,0,80.0,80.0,78.0
20170124034500,492.0,544.47998,60.363634,53,55.900002,0,79.900002,80.0,78.0
20170124040000,492.0,516.599976,57.272725,52,55.900002,0,80.0,80.0,78.0
20170124041500,492.0,529.719971,58.72727,53,54.700001,0,80.0,80.0,78.0
20170124043000,492.0,503.480011,55.818183,53,54.700001,0,79.900002,80.0,78.0
20170124044500,492.0,519.880005,57.636364,52,55.900002,0,80.0,80.0,78.0
20170124050000,492.0,510.040009,56.545456,52,54.700001,0,79.599998,80.0,78.0
20170124051500,492.0,510.040009,56.545456,52,54.700001,0,79.699997,80.0,78.0
20170124053000,492.0,516.599976,57.272725,52,55.900002,0,79.800003,80.0,78.0
20170124054500,492.0,516.599976,57.272725,52,54.700001,0,79.900002,80.0,78.0
20170124060000,492.0,526.439941,58.36363,53,54.700001,0,79.900002,80.0,78.0
20170124061500,492.0,496.920013,55.090911,53,54.700001,0,79.800003,80.0,78.0
20170124063000,492.0,516.599976,57.272725,53,55.5,0,79.800003,80.0,78.0
20170124064500,492.0,516.599976,57.272725,54,54.700001,0,79.699997,80.0,78.0
20170124070000,492.0,490.359985,54.363635,53,55.5,0,79.900002,80.0,78.0
20170124071500,492.0,480.519989,53.272726,53,54.700001,0,79.900002,80.0,78.0
20170124073000,492.0,518.23999,57.454544,53,54.700001,0,79.900002,80.0,78.0
20170124074500,492.0,501.839996,55.636363,53,55.299999,0,79.900002,80.0,78.0
20170124080000,492.0,516.599976,57.272725,53,55.299999,0,79.5,80.0,78.0
20170124081500,492.0,526.439941,58.36363,54,55.900002,0,79.599998,80.0,78.0
20170124083000,492.0,539.560059,59.818188,55,55.200001,0,79.900002,80.0,78.0
20170124084500,492.0,510.040009,56.545456,54,55.900002,0,79.800003,80.0,78.0
20170124090000,492.0,510.040009,56.545456,53,55.200001,0,79.599998,80.0,78.0
20170124091500,492.0,510.040009,56.545456,52,55.200001,0,79.599998,80.0,78.0
20170124093000,492.0,516.599976,57.272725,53,56.0,0,79.800003,80.0,78.0
20170124094500,492.0,501.839996,55.636363,52,55.400002,0,79.800003,80.0,78.0
20170124100000,492.0,490.359985,54.363635,53,56.0,0,79.800003,80.0,78.0
20170124101500,492.0,475.600006,52.727273,53,56.0,0,79.800003,80.0,78.0
20170124103000,492.0,505.119995,55.999999,54,56.0,0,79.800003,80.0,78.0
20170124104500,492.0,505.119995,55.999999,53,56.0,0,80.0,80.0,78.0
20170124110000,492.0,505.119995,55.999999,53,56.0,0,80.0,80.0,78.0
20170124111500,492.0,518.23999,57.454544,54,56.0,0,79.800003,80.0,78.0
20170124113000,492.0,531.360046,58.909096,53,56.700001,0,79.599998,80.0,78.0
20170124114500,492.0,516.599976,57.272725,54,56.700001,0,79.900002,80.0,78.0
20170124120000,492.0,526.439941,58.36363,54,56.700001,0,79.900002,80.0,78.0
20170124121500,492.0,526.439941,58.36363,54,56.700001,0,79.599998,80.0,78.0
20170124123000,492.0,488.720001,54.181818,52,56.700001,0,79.5,80.0,78.0
20170124124500,492.0,488.720001,54.181818,53,56.700001,0,79.5,80.0,78.0
20170124130000,492.0,510.040009,56.545456,53,56.700001,0,79.5,80.0,78.0
20170124131500,492.0,518.23999,57.454544,53,56.0,0,79.599998,80.0,78.0
20170124133000,492.0,529.719971,58.72727,53,56.0,0,79.599998,80.0,78.0
20170124134500,492.0,495.279999,54.909091,53,56.700001,0,79.599998,80.0,78.0
20170124140000,492.0,495.279999,54.909091,52,56.099998,0,79.5,80.0,78.0
20170124141500,492.0,495.279999,54.909091,51,56.099998,0,79.599998,80.0,78.0
20170124143000,492.0,501.839996,55.636363,52,56.099998,0,79.800003,80.0,78.0
20170124144500,492.0,501.839996,55.636363,51,56.099998,0,79.800003,80.0,78.0
20170124150000,492.0,487.079987,53.999999,51,56.099998,0,80.099998,80.0,78.0
20170124151500,492.0,487.079987,53.999999,52,56.700001,0,80.0,80.0,78.0
20170124153000,492.0,487.079987,53.999999,51,56.700001,0,80.199997,80.0,78.0
20170124154500,492.0,495.279999,54.909091,52,56.0,0,80.300003,80.0,78.0
20170124160000,492.0,495.279999,54.909091,52,56.0,0,80.300003,80.0,78.0
20170124161500,492.0,524.799988,58.181817,53,56.0,0,80.599998,80.0,78.0
20170124163000,492.0,601.880005,66.727273,59,56.0,0,80.800003,80.0,78.0
20170124164500,492.0,677.320007,75.09091,67,56.0,0,80.900002,80.0,78.0
20170124170000,492.0,697.0,77.272727,70,56.0,0,80.599998,80.0,78.0
20170124171500,492.0,744.559998,82.545454,75,56.0,0,80.599998,80.0,78.0
20170124173000,492.0,752.76001,83.454547,75,56.0,0,80.199997,80.0,78.0
