PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170124174500,492.0,752.76001,83.454547,75,56.0,0,80.199997,80.0,78.0
20170124180000,492.0,752.76001,83.454547,75,55.400002,0,80.0,80.0,78.0
20170124181500,492.0,762.599976,84.545452,75,55.400002,0,80.0,80.0,78.0
20170124183000,492.0,751.119995,83.272727,75,55.400002,0,80.0,80.0,78.0
20170124184500,492.0,767.52002,85.090911,75,55.400002,0,80.099998,80.0,78.0
20170124190000,492.0,759.320007,84.181819,74,55.400002,0,80.199997,80.0,78.0
20170124191500,492.0,783.919983,86.909089,73,54.700001,0,80.0,80.0,78.0
20170124193000,492.0,757.679993,83.999999,74,54.700001,0,79.900002,80.0,78.0
20170124194500,492.0,744.559998,82.545454,74,54.700001,0,80.400002,80.0,78.0
20170124200000,492.0,759.320007,84.181819,75,54.700001,0,80.400002,80.0,78.0
20170124201500,492.0,759.320007,84.181819,75,54.700001,0,80.199997,80.0,78.0
20170124203000,492.0,751.119995,83.272727,75,54.700001,0,80.199997,80.0,78.0
20170124204500,492.0,759.320007,84.181819,75,54.700001,0,80.300003,80.0,78.0
20170124210000,492.0,749.47998,83.090907,75,54.700001,0,79.900002,80.0,78.0
20170124211500,492.0,767.52002,85.090911,76,54.700001,0,79.900002,80.0,78.0
20170124213000,492.0,751.119995,83.272727,72,54.700001,0,80.099998,80.0,78.0
20170124214500,492.0,767.52002,85.090911,71,54.700001,0,79.900002,80.0,78.0
20170124220000,492.0,734.719971,81.454542,70,54.700001,0,79.900002,80.0,78.0
20170124221500,492.0,734.719971,81.454542,70,54.700001,0,79.800003,80.0,78.0
20170124223000,492.0,772.440002,85.636364,71,54.700001,0,79.800003,80.0,78.0
20170124224500,492.0,757.679993,83.999999,67,54.700001,0,79.900002,80.0,78.0
20170124230000,492.0,736.359985,81.636362,68,54.700001,0,79.800003,80.0,78.0
20170124231500,492.0,744.559998,82.545454,68,54.700001,0,79.800003,80.0,78.0
20170124233000,492.0,756.039978,83.818179,69,54.700001,0,80.0,80.0,78.0
20170124234500,492.0,747.840027,82.909094,69,54.700001,0,80.0,80.0,78.0
20170125000000,492.0,747.840027,82.909094,69,54.700001,0,79.900002,80.0,78.0
20170125001500,492.0,747.840027,82.909094,69,55.5,0,79.900002,80.0,78.0
20170125003000,492.0,747.840027,82.909094,69,55.5,0,79.900002,80.0,78.0
20170125004500,492.0,733.080017,81.272729,69,55.5,0,79.900002,80.0,78.0
20170125010000,492.0,762.599976,84.545452,69,55.5,0,79.599998,80.0,78.0
20170125011500,492.0,715.039978,79.272725,68,55.5,0,79.900002,80.0,78.0
20170125013000,492.0,736.359985,81.636362,69,55.5,0,79.900002,80.0,78.0
20170125014500,492.0,736.359985,81.636362,70,55.5,0,79.900002,80.0,78.0
20170125020000,492.0,744.559998,82.545454,69,55.5,0,80.099998,80.0,78.0
20170125021500,492.0,726.52002,80.545457,69,55.5,0,79.900002,80.0,78.0
20170125023000,492.0,726.52002,80.545457,70,55.5,0,79.900002,80.0,78.0
20170125024500,492.0,751.119995,83.272727,70,55.5,0,79.699997,80.0,78.0
20170125030000,492.0,729.799988,80.90909,69,55.5,0,79.599998,80.0,78.0
20170125031500,492.0,742.919983,82.363634,68,55.5,0,79.599998,80.0,78.0
20170125033000,492.0,711.76001,78.909092,67,55.5,0,79.599998,80.0,78.0
20170125034500,492.0,685.52002,76.000002,64,55.5,0,79.400002,80.0,78.0
20170125040000,492.0,662.559998,73.454545,61,55.5,0,79.599998,80.0,78.0
20170125041500,492.0,621.560059,68.909097,61,55.5,0,79.599998,80.0,78.0
20170125043000,492.0,634.679993,70.363636,60,55.5,0,79.599998,80.0,78.0
20170125044500,492.0,606.799988,67.272726,60,55.5,0,79.800003,80.0,78.0
20170125050000,492.0,613.360046,68.000005,60,55.5,0,79.800003,80.0,78.0
20170125051500,492.0,626.47998,69.454543,60,55.5,0,79.699997,80.0,78.0
20170125053000,492.0,613.360046,68.000005,60,55.5,0,79.800003,80.0,78.0
20170125054500,492.0,613.360046,68.000005,59,55.5,0,79.800003,80.0,78.0
20170125060000,492.0,613.360046,68.000005,58,55.5,0,79.900002,80.0,78.0
20170125061500,492.0,606.799988,67.272726,58,55.5,0,80.0,80.0,78.0
20170125063000,492.0,606.799988,67.272726,58,55.5,0,80.199997,80.0,78.0
20170125064500,492.0,595.320007,66.000001,58,55.5,0,80.300003,80.0,78.0
20170125070000,492.0,611.719971,67.818179,58,55.5,0,80.199997,80.0,78.0
20170125071500,492.0,631.400024,70.000003,59,55.5,0,80.199997,80.0,78.0
20170125073000,492.0,639.599976,70.909088,59,55.5,0,80.5,80.0,78.0
20170125074500,492.0,685.52002,76.000002,63,55.5,0,80.599998,80.0,78.0
20170125080000,492.0,742.919983,82.363634,67,55.5,0,80.599998,80.0,78.0
20170125081500,492.0,742.919983,82.363634,70,55.5,0,80.599998,80.0,78.0
20170125083000,492.0,742.919983,82.363634,70,55.5,0,80.300003,80.0,78.0
20170125084500,492.0,751.119995,83.272727,71,55.5,0,80.300003,80.0,78.0
20170125090000,492.0,767.52002,85.090911,71,55.5,0,80.300003,80.0,78.0
20170125091500,492.0,747.840027,82.909094,71,55.5,0,80.300003,80.0,78.0
20170125093000,492.0,747.840027,82.909094,71,55.5,0,80.300003,80.0,78.0
20170125094500,492.0,747.840027,82.909094,72,55.5,0,80.300003,80.0,78.0
20170125100000,492.0,747.840027,82.909094,72,55.5,0,80.300003,80.0,78.0
20170125101500,492.0,767.52002,85.090911,73,55.5,0,80.5,80.0,78.0
20170125103000,492.0,767.52002,85.090911,73,55.5,0,80.300003,80.0,78.0
20170125104500,492.0,767.52002,85.090911,72,55.5,0,80.400002,80.0,78.0
20170125110000,492.0,767.52002,85.090911,73,55.5,0,80.400002,80.0,78.0
20170125111500,492.0,751.119995,83.272727,72,55.5,0,80.400002,80.0,78.0
20170125113000,492.0,762.599976,84.545452,72,55.5,0,80.5,80.0,78.0
20170125114500,492.0,818.359985,90.727271,79,55.5,0,80.5,80.0,78.0
20170125120000,492.0,818.359985,90.727271,82,55.5,0,80.300003,80.0,78.0
20170125121500,492.0,818.359985,90.727271,83,55.5,0,80.400002,80.0,78.0
20170125123000,492.0,834.76001,92.545456,77,55.5,0,80.199997,80.0,78.0
20170125124500,492.0,818.359985,90.727271,80,55.5,0,80.199997,80.0,78.0
20170125130000,492.0,834.76001,92.545456,80,55.5,0,80.300003,80.0,78.0
20170125131500,492.0,834.76001,92.545456,94,55.5,0,79.699997,80.0,78.0
20170125133000,492.0,879.039978,97.454543,78,55.5,0,79.5,80.0,78.0
20170125134500,492.0,818.359985,90.727271,74,55.5,0,79.599998,80.0,78.0
20170125140000,492.0,818.359985,90.727271,72,55.5,0,79.699997,80.0,78.0
20170125141500,492.0,818.359985,90.727271,73,55.5,0,79.599998,80.0,78.0
20170125143000,492.0,818.359985,90.727271,72,55.5,0,79.599998,80.0,78.0
20170125144500,492.0,785.559998,87.090909,71,55.5,0,79.599998,80.0,78.0
20170125150000,492.0,751.119995,83.272727,71,55.5,0,79.800003,80.0,78.0
20170125151500,492.0,801.960022,88.909093,72,55.5,0,79.900002,80.0,78.0
20170125153000,492.0,767.52002,85.090911,72,55.5,0,80.0,80.0,78.0
20170125154500,492.0,801.960022,88.909093,72,55.5,0,79.800003,80.0,78.0
20170125160000,492.0,818.359985,90.727271,73,55.5,0,79.699997,80.0,78.0
20170125161500,492.0,785.559998,87.090909,73,55.5,0,79.800003,80.0,78.0
20170125163000,492.0,785.559998,87.090909,73,55.5,0,79.900002,80.0,78.0
20170125164500,492.0,785.559998,87.090909,74,55.5,0,79.900002,80.0,78.0
20170125170000,492.0,801.960022,88.909093,74,55.5,0,79.900002,80.0,78.0
20170125171500,492.0,785.559998,87.090909,74,55.5,0,80.0,80.0,78.0
20170125173000,492.0,801.960022,88.909093,75,54.299999,0,80.0,80.0,78.0
20170125174500,492.0,801.960022,88.909093,76,55.5,0,79.900002,80.0,78.0
20170125180000,492.0,785.559998,87.090909,74,55.5,0,79.900002,80.0,78.0
20170125181500,492.0,767.52002,85.090911,75,55.5,0,79.900002,80.0,78.0
20170125183000,492.0,767.52002,85.090911,76,55.5,0,79.900002,80.0,78.0
20170125184500,492.0,801.960022,88.909093,77,55.5,0,80.0,80.0,78.0
20170125190000,492.0,801.960022,88.909093,78,55.5,0,80.0,80.0,78.0
20170125191500,492.0,767.52002,85.090911,100,55.5,0,79.599998,78.800003,75.800003
20170125193000,492.0,785.559998,87.090909,100,55.5,0,79.800003,79.099998,76.099998
20170125194500,492.0,767.52002,85.090911,100,55.5,0,80.0,79.0,76.0
20170125200000,492.0,785.559998,87.090909,100,55.5,0,80.0,78.800003,75.800003
20170125201500,492.0,785.559998,87.090909,100,55.5,0,80.099998,78.800003,75.800003
20170125203000,492.0,734.719971,81.454542,100,55.5,0,79.800003,78.800003,75.800003
20170125204500,492.0,767.52002,85.090911,100,55.5,0,79.699997,78.800003,75.800003
20170125210000,492.0,785.559998,87.090909,100,55.5,0,79.800003,78.800003,75.800003
20170125211500,492.0,801.960022,88.909093,100,54.700001,0,79.800003,78.800003,75.800003
20170125213000,492.0,801.960022,88.909093,100,54.700001,0,79.900002,78.800003,75.800003
20170125214500,492.0,801.960022,88.909093,100,54.700001,0,79.599998,78.800003,75.800003
20170125220000,492.0,801.960022,88.909093,100,54.700001,0,79.599998,78.800003,75.800003
20170125221500,492.0,834.76001,92.545456,100,54.700001,0,79.699997,79.099998,76.099998
20170125223000,492.0,818.359985,90.727271,100,54.700001,0,79.599998,79.099998,76.099998
20170125224500,492.0,818.359985,90.727271,100,54.700001,0,79.5,79.099998,76.099998
20170125230000,492.0,818.359985,90.727271,100,54.700001,0,79.599998,79.099998,76.099998
20170125231500,492.0,818.359985,90.727271,100,54.700001,0,79.400002,79.099998,76.099998
20170125233000,492.0,849.52002,94.18182,100,54.700001,0,79.400002,79.099998,76.099998
20170125234500,492.0,818.359985,90.727271,100,54.700001,0,79.400002,79.099998,76.099998
20170126000000,492.0,801.960022,88.909093,100,54.700001,0,79.400002,79.099998,76.099998
20170126001500,492.0,849.52002,94.18182,100,54.700001,0,79.5,79.099998,76.099998
20170126003000,492.0,818.359985,90.727271,100,54.700001,0,79.300003,80.0,77.400002
20170126004500,492.0,701.919983,77.81818,64,54.700001,0,79.199997,80.0,77.400002
20170126010000,492.0,757.679993,83.999999,67,54.700001,0,79.199997,80.0,77.400002
20170126011500,492.0,700.280029,77.636367,64,54.700001,0,79.400002,80.0,77.400002
20170126013000,492.0,685.52002,76.000002,61,54.700001,0,79.300003,80.0,77.400002
20170126014500,492.0,672.400024,74.545457,62,54.700001,0,79.5,80.0,77.400002
20170126020000,492.0,636.320007,70.545455,59,54.700001,0,79.5,80.0,77.400002
20170126021500,492.0,652.719971,72.363633,58,54.700001,0,79.599998,80.0,77.400002
20170126023000,492.0,610.080017,67.636366,58,55.900002,0,79.5,80.0,77.400002
20170126024500,492.0,575.639954,63.818177,55,55.200001,0,79.400002,80.0,77.400002
20170126030000,492.0,539.560059,59.818188,53,55.200001,0,79.199997,80.0,77.400002
20170126031500,492.0,539.560059,59.818188,53,55.200001,0,79.699997,80.0,77.400002
20170126033000,492.0,539.560059,59.818188,53,55.900002,0,79.800003,80.0,77.400002
20170126034500,492.0,546.119995,60.545454,54,55.200001,0,79.699997,80.0,77.400002
20170126040000,492.0,539.560059,59.818188,54,55.799999,0,79.699997,80.0,77.400002
20170126041500,492.0,539.560059,59.818188,54,55.799999,0,79.699997,80.0,77.400002
20170126043000,492.0,531.360046,58.909096,54,55.799999,0,79.800003,80.0,77.400002
20170126044500,492.0,539.560059,59.818188,54,55.200001,0,79.800003,80.0,77.699997
20170126050000,492.0,531.360046,58.909096,54,55.200001,0,79.699997,80.0,77.800003
20170126051500,492.0,546.119995,60.545454,54,55.200001,0,79.800003,80.0,77.800003
20170126053000,492.0,546.119995,60.545454,54,55.200001,0,79.800003,80.0,77.800003
20170126054500,492.0,518.23999,57.454544,53,55.200001,0,79.900002,80.0,77.900002
20170126060000,492.0,524.799988,58.181817,54,55.200001,0,79.900002,80.0,77.699997
20170126061500,492.0,544.47998,60.363634,54,55.200001,0,79.800003,80.0,77.699997
20170126063000,492.0,526.439941,58.36363,54,55.200001,0,79.800003,80.0,77.5
20170126064500,492.0,516.599976,57.272725,53,55.200001,0,79.900002,80.0,77.699997
20170126070000,492.0,524.799988,58.181817,54,55.200001,0,80.0,80.0,77.5
20170126071500,492.0,544.47998,60.363634,54,55.900002,0,80.0,80.0,77.900002
20170126073000,492.0,544.47998,60.363634,54,55.200001,0,80.099998,80.0,77.699997
20170126074500,492.0,537.919983,59.636362,54,55.200001,0,80.199997,80.0,77.5
20170126080000,492.0,544.47998,60.363634,54,55.200001,0,80.199997,80.0,77.5
20170126081500,492.0,529.719971,58.72727,54,55.200001,0,80.099998,80.0,77.5
20170126083000,492.0,529.719971,58.72727,54,55.900002,0,79.900002,80.0,77.5
20170126084500,492.0,529.719971,58.72727,54,55.900002,0,79.900002,80.0,77.699997
20170126090000,492.0,569.080017,63.090911,54,55.900002,0,79.900002,80.0,77.699997
20170126091500,492.0,529.719971,58.72727,54,54.700001,0,79.900002,80.0,77.5
20170126093000,492.0,559.23999,61.999999,54,54.700001,0,79.900002,80.0,77.699997
20170126094500,492.0,547.76001,60.727274,54,55.599998,0,80.0,80.0,77.699997
20170126100000,492.0,547.76001,60.727274,54,55.599998,0,79.900002,80.0,77.699997
20170126101500,492.0,536.280029,59.454549,52,55.599998,0,80.0,80.0,77.699997
20170126103000,492.0,554.320007,61.454546,53,55.599998,0,80.0,80.0,77.699997
20170126104500,492.0,554.320007,61.454546,53,55.599998,0,80.0,80.0,77.699997
20170126110000,492.0,536.280029,59.454549,53,55.599998,0,79.900002,80.0,77.699997
20170126111500,492.0,551.039978,61.090907,53,55.599998,0,80.0,80.0,77.699997
20170126113000,492.0,551.039978,61.090907,54,55.599998,0,79.900002,80.0,77.699997
20170126114500,492.0,537.919983,59.636362,54,55.599998,0,79.800003,80.0,77.699997
20170126120000,492.0,565.799988,62.727271,54,56.200001,0,79.5,80.0,77.699997
20170126121500,492.0,510.040009,56.545456,52,55.200001,0,79.5,80.0,77.699997
20170126123000,492.0,495.279999,54.909091,52,55.200001,0,79.400002,80.0,77.699997
20170126124500,492.0,488.720001,54.181818,51,55.200001,0,79.400002,80.0,77.699997
20170126130000,492.0,510.040009,56.545456,51,56.299999,0,79.400002,80.0,77.699997
20170126131500,492.0,473.959991,52.545454,51,55.599998,0,79.199997,80.0,77.699997
20170126133000,492.0,487.079987,53.999999,51,55.599998,0,79.099998,80.0,77.699997
20170126134500,492.0,487.079987,53.999999,51,55.599998,0,79.199997,80.0,77.699997
20170126140000,492.0,496.920013,55.090911,51,56.299999,0,79.199997,80.0,77.699997
20170126141500,492.0,488.720001,54.181818,51,55.200001,0,79.099998,80.0,77.699997
20170126143000,492.0,510.040009,56.545456,51,56.099998,0,79.199997,80.0,77.699997
20170126144500,492.0,496.920013,55.090911,51,56.099998,0,79.0,80.0,77.400002
20170126150000,492.0,480.519989,53.272726,51,55.200001,0,78.900002,80.0,77.400002
20170126151500,492.0,473.959991,52.545454,51,56.299999,0,78.900002,80.0,77.400002
20170126153000,492.0,496.920013,55.090911,52,55.200001,0,79.199997,80.0,77.5
20170126154500,492.0,503.480011,55.818183,52,56.0,0,79.199997,80.0,77.599998
20170126160000,492.0,473.959991,52.545454,51,56.0,0,79.099998,80.0,77.699997
20170126161500,492.0,516.599976,57.272725,51,55.400002,0,79.199997,80.0,77.699997
20170126163000,492.0,503.480011,55.818183,51,55.400002,0,79.400002,80.0,77.699997
20170126164500,492.0,544.47998,60.363634,54,55.400002,0,79.5,80.0,77.5
20170126170000,492.0,544.47998,60.363634,54,55.400002,0,79.599998,80.0,77.400002
20170126171500,492.0,544.47998,60.363634,54,55.400002,0,79.699997,80.0,77.400002
20170126173000,492.0,544.47998,60.363634,54,55.400002,0,79.599998,80.0,77.699997
20170126174500,492.0,537.919983,59.636362,54,55.400002,0,79.699997,80.0,77.699997
20170126180000,492.0,546.119995,60.545454,54,55.400002,0,79.699997,80.0,77.699997
20170126181500,492.0,546.119995,60.545454,54,55.400002,0,79.699997,80.0,77.699997
20170126183000,492.0,546.119995,60.545454,54,55.400002,0,79.599998,80.0,77.699997
20170126184500,492.0,546.119995,60.545454,55,55.400002,0,79.599998,80.0,77.699997
20170126190000,492.0,503.480011,55.818183,51,54.700001,0,79.400002,80.0,77.5
20170126191500,492.0,516.599976,57.272725,54,56.0,0,79.599998,80.0,77.5
20170126193000,492.0,516.599976,57.272725,54,55.200001,0,79.800003,80.0,77.400002
20170126194500,492.0,531.360046,58.909096,54,55.200001,0,79.800003,80.0,77.400002
20170126200000,492.0,524.799988,58.181817,53,55.200001,0,79.900002,80.0,77.400002
20170126201500,492.0,518.23999,57.454544,53,55.200001,0,79.900002,80.0,77.5
20170126203000,492.0,505.119995,55.999999,53,55.200001,0,80.0,80.0,77.5
20170126204500,492.0,531.360046,58.909096,54,55.200001,0,80.099998,80.0,77.5
20170126210000,492.0,554.320007,61.454546,54,55.200001,0,80.199997,80.0,77.5
20170126211500,492.0,488.720001,54.181818,53,55.200001,0,80.099998,80.0,77.5
20170126213000,492.0,544.47998,60.363634,54,55.200001,0,80.199997,80.0,77.5
20170126214500,492.0,544.47998,60.363634,54,55.200001,0,80.199997,80.0,77.400002
20170126220000,492.0,529.719971,58.72727,54,55.200001,0,80.0,80.0,77.400002
20170126221500,492.0,511.679993,56.727272,54,55.200001,0,80.0,80.0,77.400002
20170126223000,492.0,501.839996,55.636363,54,55.200001,0,80.0,80.0,77.400002
20170126224500,492.0,536.280029,59.454549,53,55.200001,0,80.099998,80.0,77.400002
20170126230000,492.0,518.23999,57.454544,53,54.299999,0,80.099998,80.0,77.5
20170126231500,492.0,518.23999,57.454544,53,54.299999,0,79.900002,80.0,77.5
20170126233000,492.0,510.040009,56.545456,53,55.099998,0,79.800003,80.0,77.5
20170126234500,492.0,539.560059,59.818188,54,55.099998,0,80.0,80.0,77.400002
20170127000000,492.0,539.560059,59.818188,54,55.099998,0,79.900002,80.0,77.400002
20170127001500,492.0,524.799988,58.181817,54,55.099998,0,79.900002,80.0,77.400002
20170127003000,492.0,537.919983,59.636362,54,55.099998,0,79.900002,80.0,77.400002
20170127004500,492.0,518.23999,57.454544,53,55.099998,0,79.900002,80.0,77.400002
20170127010000,492.0,531.360046,58.909096,54,55.099998,0,79.800003,80.0,77.599998
20170127011500,492.0,519.880005,57.636364,54,54.299999,0,79.800003,80.0,77.5
20170127013000,492.0,526.439941,58.36363,53,54.299999,0,79.800003,80.0,77.5
20170127014500,492.0,519.880005,57.636364,54,54.299999,0,79.800003,80.0,77.699997
20170127020000,492.0,529.719971,58.72727,54,55.200001,0,80.0,80.0,77.699997
20170127021500,492.0,536.280029,59.454549,54,55.200001,0,79.800003,80.0,77.699997
20170127023000,492.0,536.280029,59.454549,54,55.200001,0,79.800003,80.0,77.699997
20170127024500,492.0,536.280029,59.454549,53,55.200001,0,79.599998,80.0,77.699997
20170127030000,492.0,510.040009,56.545456,53,55.200001,0,79.699997,80.0,77.699997
20170127031500,492.0,529.719971,58.72727,54,55.200001,0,79.699997,80.0,77.699997
20170127033000,492.0,529.719971,58.72727,53,55.200001,0,79.5,80.0,77.699997
20170127034500,492.0,496.920013,55.090911,51,55.200001,0,79.599998,80.0,77.699997
20170127040000,492.0,473.959991,52.545454,51,55.200001,0,79.599998,80.0,77.699997
20170127041500,492.0,488.720001,54.181818,52,55.200001,0,79.5,80.0,77.699997
20170127043000,492.0,495.279999,54.909091,51,55.200001,0,79.599998,80.0,77.699997
20170127044500,492.0,480.519989,53.272726,51,55.200001,0,79.599998,80.0,77.699997
20170127050000,492.0,487.079987,53.999999,51,55.200001,0,79.599998,80.0,77.699997
20170127051500,492.0,480.519989,53.272726,51,54.299999,0,79.5,80.0,77.699997
20170127053000,492.0,487.079987,53.999999,51,54.299999,0,79.699997,80.0,77.699997
20170127054500,492.0,487.079987,53.999999,51,54.299999,0,79.599998,80.0,77.699997
20170127060000,492.0,467.399994,51.818181,51,54.299999,0,79.599998,80.0,77.699997
20170127061500,492.0,501.839996,55.636363,51,54.299999,0,79.599998,80.0,77.699997
20170127063000,492.0,516.599976,57.272725,52,55.099998,0,79.400002,80.0,77.699997
20170127064500,492.0,546.119995,60.545454,54,54.299999,0,79.5,80.0,77.699997
20170127070000,492.0,537.919983,59.636362,54,54.299999,0,79.699997,80.0,78.0
20170127071500,492.0,537.919983,59.636362,54,54.299999,0,79.800003,80.0,78.0
20170127073000,492.0,537.919983,59.636362,56,54.299999,0,79.599998,80.0,78.0
20170127074500,492.0,537.919983,59.636362,55,55.099998,0,79.599998,80.0,78.0
20170127080000,492.0,546.119995,60.545454,54,55.099998,0,79.599998,80.0,78.0
20170127081500,492.0,546.119995,60.545454,53,55.099998,0,79.699997,80.0,78.0
20170127083000,492.0,546.119995,60.545454,54,54.299999,0,79.699997,80.0,78.0
20170127084500,492.0,536.280029,59.454549,54,54.299999,0,79.800003,80.0,78.0
20170127090000,492.0,536.280029,59.454549,54,54.299999,0,80.0,80.0,78.0
20170127091500,492.0,536.280029,59.454549,54,54.299999,0,79.699997,80.0,78.0
20170127093000,492.0,590.400024,65.454548,59,54.299999,0,79.599998,80.0,78.0
20170127094500,492.0,611.719971,67.818179,60,54.299999,0,79.800003,80.0,78.0
20170127100000,492.0,657.640015,72.909093,63,54.299999,0,79.5,80.0,78.0
20170127101500,492.0,510.040009,56.545456,54,55.5,0,79.099998,80.0,78.0
20170127103000,492.0,616.639954,68.363631,59,55.5,0,79.699997,80.0,78.0
20170127104500,492.0,616.639954,68.363631,61,54.299999,0,80.599998,80.0,78.0
20170127110000,492.0,660.919983,73.272725,65,55.099998,0,80.699997,80.0,78.0
20170127111500,492.0,537.919983,59.636362,100,56.400002,0,80.5,80.0,78.0
20170127113000,492.0,785.559998,87.090909,100,54.700001,0,81.099998,80.0,78.0
20170127114500,492.0,801.960022,88.909093,100,54.700001,0,81.199997,80.0,78.0
20170127120000,492.0,801.960022,88.909093,100,56.099998,0,81.0,80.0,78.0
20170127121500,492.0,801.960022,88.909093,100,54.700001,0,81.099998,80.0,78.0
20170127123000,492.0,785.559998,87.090909,100,54.700001,0,81.300003,80.0,78.0
20170127124500,492.0,801.960022,88.909093,100,55.599998,0,81.300003,80.0,78.0
20170127130000,492.0,785.559998,87.090909,100,55.599998,0,81.300003,80.0,78.0
20170127131500,492.0,801.960022,88.909093,100,54.299999,0,81.300003,80.0,78.0
20170127133000,492.0,785.559998,87.090909,100,54.299999,0,81.300003,80.0,78.0
20170127134500,492.0,785.559998,87.090909,100,55.599998,0,81.400002,80.0,78.0
20170127140000,492.0,818.359985,90.727271,100,55.599998,0,81.599998,80.0,78.0
20170127141500,492.0,818.359985,90.727271,100,54.700001,0,81.599998,80.0,78.0
20170127143000,492.0,801.960022,88.909093,100,54.099998,0,81.5,80.0,78.0
20170127144500,492.0,801.960022,88.909093,100,55.200001,0,81.5,80.0,78.0
20170127150000,492.0,801.960022,88.909093,100,55.900002,0,81.5,80.0,78.0
20170127151500,492.0,785.559998,87.090909,100,54.700001,0,81.400002,80.0,78.0
20170127153000,492.0,818.359985,90.727271,100,54.700001,0,81.300003,80.0,78.0
20170127154500,492.0,818.359985,90.727271,100,54.700001,0,81.5,80.0,78.0
20170127160000,492.0,801.960022,88.909093,100,55.299999,0,80.900002,80.0,78.0
20170127161500,492.0,785.559998,87.090909,100,54.299999,0,80.900002,80.0,78.0
20170127163000,492.0,801.960022,88.909093,100,54.299999,0,80.900002,80.0,78.0
20170127164500,492.0,818.359985,90.727271,100,55.900002,0,81.300003,80.0,78.0
20170127170000,492.0,801.960022,88.909093,100,54.299999,0,81.599998,80.0,78.0
20170127171500,492.0,801.960022,88.909093,100,54.299999,0,81.699997,80.0,78.0
20170127173000,492.0,834.76001,92.545456,100,55.200001,0,81.300003,80.0,78.0
20170127174500,492.0,801.960022,88.909093,100,54.299999,0,81.199997,80.0,78.0
20170127180000,492.0,818.359985,90.727271,100,54.299999,0,81.300003,80.0,78.0
20170127181500,492.0,801.960022,88.909093,100,54.299999,0,81.5,80.0,78.0
20170127183000,492.0,801.960022,88.909093,100,54.299999,0,81.5,80.0,78.0
20170127184500,492.0,767.52002,85.090911,100,54.299999,0,81.300003,80.0,78.0
20170127190000,492.0,818.359985,90.727271,100,54.299999,0,81.099998,80.0,78.0
20170127191500,492.0,818.359985,90.727271,100,54.299999,0,80.699997,80.0,78.0
20170127193000,492.0,818.359985,90.727271,100,55.200001,0,80.400002,80.0,78.0
20170127194500,492.0,818.359985,90.727271,100,53.900002,0,80.099998,80.0,78.0
20170127200000,492.0,818.359985,90.727271,100,55.5,0,80.0,80.0,78.0
20170127201500,492.0,801.960022,88.909093,100,53.5,0,79.800003,80.0,78.0
20170127203000,492.0,818.359985,90.727271,100,55.5,0,79.300003,80.0,78.0
20170127204500,492.0,683.880005,75.818182,64,53.900002,0,79.099998,80.0,78.0
20170127210000,492.0,531.360046,58.909096,55,54.700001,0,79.0,80.0,78.0
20170127211500,492.0,560.880005,62.181819,55,55.5,0,79.300003,80.0,78.0
20170127213000,492.0,519.880005,57.636364,52,55.5,0,79.199997,80.0,78.0
20170127214500,492.0,495.279999,54.909091,51,54.299999,0,79.400002,80.0,78.0
20170127220000,492.0,480.519989,53.272726,51,54.299999,0,79.5,80.0,78.0
20170127221500,492.0,490.359985,54.363635,51,55.5,0,79.599998,80.0,78.0
20170127223000,492.0,510.040009,56.545456,51,55.5,0,79.699997,80.0,78.0
20170127224500,492.0,495.279999,54.909091,51,54.700001,0,79.599998,80.0,78.0
20170127230000,492.0,482.160004,53.454546,51,54.700001,0,79.699997,80.0,78.0
20170127231500,492.0,505.119995,55.999999,51,54.700001,0,79.699997,80.0,78.0
20170127233000,492.0,488.720001,54.181818,51,55.5,0,79.800003,80.0,78.0
20170127234500,492.0,501.839996,55.636363,51,55.5,0,79.800003,80.0,78.0
20170128000000,492.0,490.359985,54.363635,52,54.700001,0,79.699997,80.0,78.0
20170128001500,492.0,490.359985,54.363635,51,54.700001,0,79.800003,80.0,78.0
20170128003000,492.0,490.359985,54.363635,51,54.700001,0,79.800003,80.0,78.0
20170128004500,492.0,490.359985,54.363635,52,54.700001,0,79.800003,80.0,78.0
20170128010000,492.0,496.920013,55.090911,51,54.700001,0,80.0,80.0,78.0
20170128011500,492.0,496.920013,55.090911,51,55.5,0,79.800003,80.0,78.0
20170128013000,492.0,475.600006,52.727273,51,55.5,0,79.800003,80.0,78.0
20170128014500,492.0,501.839996,55.636363,51,55.5,0,79.800003,80.0,78.0
20170128020000,492.0,490.359985,54.363635,51,54.400002,0,79.800003,80.0,78.0
20170128021500,492.0,454.279999,50.363636,51,54.400002,0,79.800003,80.0,78.0
20170128023000,492.0,501.839996,55.636363,51,54.400002,0,79.800003,80.0,78.0
20170128024500,492.0,516.599976,57.272725,51,54.400002,0,79.800003,80.0,78.0
20170128030000,492.0,501.839996,55.636363,51,55.099998,0,79.800003,80.0,78.0
20170128031500,492.0,464.119995,51.454545,51,55.099998,0,79.800003,80.0,78.0
20170128033000,492.0,490.359985,54.363635,51,55.099998,0,79.699997,80.0,78.0
20170128034500,492.0,480.519989,53.272726,51,55.099998,0,79.699997,80.0,78.0
20170128040000,492.0,501.839996,55.636363,51,55.099998,0,79.699997,80.0,78.0
20170128041500,492.0,501.839996,55.636363,51,55.099998,0,79.599998,80.0,78.0
20170128043000,492.0,501.839996,55.636363,51,55.099998,0,79.5,80.0,78.0
20170128044500,492.0,501.839996,55.636363,51,55.099998,0,79.400002,80.0,78.0
20170128050000,492.0,488.720001,54.181818,51,55.099998,0,79.5,80.0,78.0
20170128051500,492.0,473.959991,52.545454,52,55.099998,0,79.599998,80.0,78.0
20170128053000,492.0,480.519989,53.272726,51,55.099998,0,79.599998,80.0,78.0
20170128054500,492.0,457.559998,50.727273,51,55.099998,0,79.599998,80.0,78.0
20170128060000,492.0,488.720001,54.181818,51,54.5,0,79.599998,80.0,78.0
20170128061500,492.0,467.399994,51.818181,51,54.5,0,79.599998,80.0,78.0
20170128063000,492.0,487.079987,53.999999,51,54.5,0,79.5,80.0,78.0
20170128064500,492.0,501.839996,55.636363,53,54.5,0,79.800003,80.0,78.0
20170128070000,492.0,519.880005,57.636364,53,54.5,0,79.900002,80.0,78.0
20170128071500,492.0,473.959991,52.545454,53,54.5,0,79.800003,80.0,78.0
20170128073000,492.0,519.880005,57.636364,52,54.5,0,79.699997,80.0,78.0
20170128074500,492.0,501.839996,55.636363,52,55.099998,0,79.900002,80.0,78.0
20170128080000,492.0,482.160004,53.454546,52,55.099998,0,79.599998,80.0,78.0
20170128081500,492.0,505.119995,55.999999,53,55.099998,0,79.900002,80.0,78.0
20170128083000,492.0,519.880005,57.636364,52,54.299999,0,79.800003,80.0,78.0
20170128084500,492.0,487.079987,53.999999,53,55.599998,0,79.699997,80.0,78.0
20170128090000,492.0,501.839996,55.636363,52,54.299999,0,79.699997,80.0,78.0
20170128091500,492.0,501.839996,55.636363,52,54.299999,0,79.900002,80.0,78.0
20170128093000,492.0,524.799988,58.181817,53,55.599998,0,80.300003,80.0,78.0
20170128094500,492.0,524.799988,58.181817,53,54.5,0,80.5,80.0,78.0
20170128100000,492.0,524.799988,58.181817,54,55.099998,0,80.5,80.0,78.0
20170128101500,492.0,670.76001,74.363637,60,54.299999,0,80.800003,80.0,78.0
20170128103000,492.0,670.76001,74.363637,62,54.299999,0,80.699997,80.0,78.0
20170128104500,492.0,726.52002,80.545457,67,54.299999,0,80.699997,80.0,78.0
20170128110000,492.0,801.960022,88.909093,73,54.299999,0,80.699997,80.0,78.0
20170128111500,492.0,834.76001,92.545456,80,54.299999,0,80.400002,80.0,78.0
20170128113000,492.0,834.76001,92.545456,82,54.299999,0,80.199997,80.0,78.0
20170128114500,492.0,801.960022,88.909093,100,54.299999,0,80.800003,80.0,78.0
20170128120000,492.0,818.359985,90.727271,100,54.299999,0,81.300003,80.0,78.0
20170128121500,492.0,818.359985,90.727271,100,54.299999,0,81.199997,80.0,78.0
20170128123000,492.0,864.280029,95.818185,100,54.299999,0,81.300003,80.0,78.0
20170128124500,492.0,818.359985,90.727271,100,55.599998,0,81.699997,80.0,78.0
20170128130000,492.0,834.76001,92.545456,100,54.299999,0,82.0,80.0,78.0
20170128131500,492.0,818.359985,90.727271,100,55.900002,0,82.199997,80.0,78.0
20170128133000,492.0,801.960022,88.909093,100,55.099998,0,82.400002,80.0,78.0
20170128134500,492.0,849.52002,94.18182,100,54.299999,0,83.5,80.0,78.0
20170128140000,492.0,818.359985,90.727271,100,55.5,0,83.099998,80.0,78.0
20170128141500,492.0,834.76001,92.545456,100,54.700001,0,83.599998,80.0,78.0
20170128143000,492.0,818.359985,90.727271,100,54.0,0,84.0,80.0,78.0
20170128144500,492.0,818.359985,90.727271,100,55.200001,0,84.199997,80.0,78.0
20170128150000,492.0,818.359985,90.727271,100,55.900002,0,83.800003,80.0,78.0
20170128151500,492.0,818.359985,90.727271,100,54.299999,0,83.800003,80.0,78.0
20170128153000,492.0,818.359985,90.727271,100,54.299999,0,83.800003,80.0,78.0
20170128154500,492.0,818.359985,90.727271,100,55.599998,0,83.5,80.0,78.0
20170128160000,492.0,818.359985,90.727271,100,55.599998,0,84.099998,80.0,78.0
20170128161500,492.0,818.359985,90.727271,100,54.299999,0,83.900002,80.0,78.0
20170128163000,492.0,834.76001,92.545456,100,54.299999,0,83.800003,80.0,78.0
20170128164500,492.0,818.359985,90.727271,100,55.400002,0,83.800003,80.0,78.0
20170128170000,492.0,834.76001,92.545456,100,54.700001,0,83.800003,80.0,78.0
20170128171500,492.0,801.960022,88.909093,100,53.900002,0,83.800003,80.0,78.0
20170128173000,492.0,818.359985,90.727271,100,55.400002,0,84.300003,80.0,78.0
20170128174500,492.0,801.960022,88.909093,100,55.400002,0,83.800003,80.0,78.0
20170128180000,492.0,818.359985,90.727271,100,53.900002,0,83.800003,80.0,78.0
20170128181500,492.0,834.76001,92.545456,100,55.200001,0,83.900002,80.0,78.0
20170128183000,492.0,801.960022,88.909093,100,54.299999,0,83.400002,80.0,78.0
20170128184500,492.0,785.559998,87.090909,100,54.299999,0,82.900002,80.0,78.0
20170128190000,492.0,785.559998,87.090909,100,54.299999,0,82.599998,80.0,78.0
20170128191500,492.0,834.76001,92.545456,100,54.299999,0,82.0,80.0,78.0
20170128193000,492.0,834.76001,92.545456,100,54.299999,0,81.599998,80.0,78.0
20170128194500,492.0,834.76001,92.545456,100,55.5,0,81.0,80.0,78.0
20170128200000,492.0,818.359985,90.727271,100,53.900002,0,81.0,80.0,78.0
20170128201500,492.0,818.359985,90.727271,100,55.099998,0,80.900002,80.0,78.0
20170128203000,492.0,818.359985,90.727271,100,53.900002,0,80.900002,80.0,78.0
20170128204500,492.0,834.76001,92.545456,100,54.700001,0,80.800003,80.0,78.0
20170128210000,492.0,849.52002,94.18182,100,53.900002,0,80.699997,80.0,78.0
20170128211500,492.0,818.359985,90.727271,100,54.700001,0,80.699997,80.0,78.0
20170128213000,492.0,818.359985,90.727271,100,54.700001,0,80.699997,80.0,78.0
20170128214500,492.0,818.359985,90.727271,100,54.700001,0,80.800003,80.0,78.0
20170128220000,492.0,818.359985,90.727271,100,54.700001,0,80.900002,80.0,78.0
20170128221500,492.0,818.359985,90.727271,100,53.5,0,81.0,80.0,78.0
20170128223000,492.0,801.960022,88.909093,100,55.099998,0,81.0,80.0,78.0
20170128224500,492.0,801.960022,88.909093,100,54.299999,0,80.800003,80.0,78.0
20170128230000,492.0,834.76001,92.545456,100,54.299999,0,80.699997,80.0,78.0
20170128231500,492.0,785.559998,87.090909,100,55.099998,0,80.800003,80.0,78.0
20170128233000,492.0,801.960022,88.909093,100,55.099998,0,80.900002,80.0,78.0
20170128234500,492.0,801.960022,88.909093,100,53.5,0,80.599998,80.0,78.0
20170129000000,492.0,785.559998,87.090909,100,54.299999,0,80.699997,80.0,78.0
20170129001500,492.0,818.359985,90.727271,100,55.099998,0,80.699997,80.0,78.0
20170129003000,492.0,818.359985,90.727271,100,53.5,0,80.599998,80.0,78.0
20170129004500,492.0,834.76001,92.545456,100,54.700001,0,80.699997,80.0,78.0
20170129010000,492.0,849.52002,94.18182,100,54.700001,0,80.400002,80.0,78.0
20170129011500,492.0,834.76001,92.545456,100,54.700001,0,80.5,80.0,78.0
20170129013000,492.0,818.359985,90.727271,100,54.700001,0,80.400002,80.0,78.0
20170129014500,492.0,849.52002,94.18182,100,53.900002,0,80.400002,80.0,78.0
20170129020000,492.0,834.76001,92.545456,100,53.900002,0,80.0,80.0,78.0
20170129021500,492.0,834.76001,92.545456,100,53.200001,0,80.300003,80.0,78.0
20170129023000,492.0,818.359985,90.727271,100,53.200001,0,80.199997,80.0,78.0
20170129024500,492.0,849.52002,94.18182,100,53.200001,0,80.300003,80.0,78.0
20170129030000,492.0,801.960022,88.909093,100,53.200001,0,80.400002,80.0,78.0
20170129031500,492.0,801.960022,88.909093,100,53.200001,0,80.300003,80.0,78.0
20170129033000,492.0,849.52002,94.18182,100,53.200001,0,80.300003,80.0,78.0
20170129034500,492.0,849.52002,94.18182,100,53.200001,0,80.199997,80.0,78.0
20170129040000,492.0,801.960022,88.909093,100,53.200001,0,80.400002,80.0,78.0
20170129041500,492.0,818.359985,90.727271,100,54.299999,0,80.300003,80.0,78.0
20170129043000,492.0,801.960022,88.909093,100,54.299999,0,80.400002,80.0,78.0
20170129044500,492.0,785.559998,87.090909,100,53.5,0,80.300003,80.0,78.0
20170129050000,492.0,834.76001,92.545456,100,53.5,0,80.300003,80.0,78.0
20170129051500,492.0,818.359985,90.727271,100,54.700001,0,79.800003,80.0,78.0
20170129053000,492.0,801.960022,88.909093,100,53.900002,0,80.0,80.0,78.0
20170129054500,492.0,834.76001,92.545456,100,53.900002,0,80.0,80.0,78.0
20170129060000,492.0,801.960022,88.909093,100,53.299999,0,80.199997,80.0,78.0
20170129061500,492.0,818.359985,90.727271,100,54.200001,0,80.300003,80.0,78.0
20170129063000,492.0,801.960022,88.909093,100,54.200001,0,79.800003,80.0,78.0
20170129064500,492.0,785.559998,87.090909,100,53.5,0,80.099998,80.0,78.0
20170129070000,492.0,818.359985,90.727271,100,53.5,0,80.099998,80.0,78.0
20170129071500,492.0,818.359985,90.727271,100,53.5,0,80.0,80.0,78.0
20170129073000,492.0,849.52002,94.18182,100,54.299999,0,80.199997,80.0,78.0
20170129074500,492.0,801.960022,88.909093,100,54.299999,0,80.699997,80.0,78.0
20170129080000,492.0,849.52002,94.18182,100,54.299999,0,80.400002,80.0,78.0
20170129081500,492.0,849.52002,94.18182,100,54.299999,0,80.099998,80.0,78.0
20170129083000,492.0,834.76001,92.545456,100,54.299999,0,80.199997,80.0,78.0
20170129084500,492.0,864.280029,95.818185,100,54.299999,0,80.699997,80.0,78.0
20170129090000,492.0,834.76001,92.545456,100,55.099998,0,81.199997,80.0,78.0
20170129091500,492.0,834.76001,92.545456,75,53.900002,0,80.699997,80.0,78.0
20170129093000,492.0,849.52002,94.18182,100,53.900002,0,81.0,80.0,78.0
20170129094500,492.0,864.280029,95.818185,100,53.900002,0,81.5,80.0,78.0
20170129100000,492.0,818.359985,90.727271,100,53.900002,0,82.199997,80.0,78.0
20170129101500,492.0,849.52002,94.18182,100,55.099998,0,82.900002,80.0,78.0
20170129103000,492.0,834.76001,92.545456,100,55.099998,0,83.300003,80.0,78.0
20170129104500,492.0,849.52002,94.18182,100,55.099998,0,83.5,80.0,78.0
20170129110000,492.0,849.52002,94.18182,100,55.099998,0,83.800003,80.0,78.0
20170129111500,492.0,801.960022,88.909093,100,54.299999,0,83.800003,80.0,78.0
20170129113000,492.0,849.52002,94.18182,100,55.599998,0,83.400002,80.0,78.0
20170129114500,492.0,834.76001,92.545456,100,55.0,0,82.699997,80.0,78.0
20170129120000,492.0,818.359985,90.727271,100,54.299999,0,83.900002,80.0,78.0
20170129121500,492.0,834.76001,92.545456,100,54.299999,0,84.300003,80.0,78.0
20170129123000,492.0,834.76001,92.545456,100,55.299999,0,84.199997,80.0,78.0
20170129124500,492.0,818.359985,90.727271,100,55.900002,0,84.0,80.0,78.0
20170129130000,492.0,818.359985,90.727271,100,55.900002,0,84.099998,80.0,78.0
20170129131500,492.0,818.359985,90.727271,100,55.900002,0,84.099998,80.0,78.0
20170129133000,492.0,849.52002,94.18182,100,55.900002,0,84.400002,80.0,78.0
20170129134500,492.0,849.52002,94.18182,100,55.900002,0,83.599998,80.0,78.0
20170129140000,492.0,818.359985,90.727271,100,55.900002,0,83.599998,80.0,78.0
20170129141500,492.0,849.52002,94.18182,100,55.900002,0,83.400002,80.0,78.0
20170129143000,492.0,818.359985,90.727271,100,55.900002,0,83.800003,80.0,78.0
20170129144500,492.0,801.960022,88.909093,100,55.900002,0,83.800003,80.0,78.0
20170129150000,492.0,818.359985,90.727271,100,55.099998,0,83.400002,80.0,78.0
20170129151500,492.0,801.960022,88.909093,100,55.099998,0,83.0,80.0,78.0
20170129153000,492.0,801.960022,88.909093,100,55.099998,0,82.900002,80.0,78.0
20170129154500,492.0,801.960022,88.909093,100,55.099998,0,83.099998,80.0,78.0
20170129160000,492.0,785.559998,87.090909,100,55.900002,0,83.400002,80.0,78.0
20170129161500,492.0,818.359985,90.727271,100,55.900002,0,83.699997,80.0,78.0
20170129163000,492.0,834.76001,92.545456,100,55.200001,0,83.900002,80.0,78.0
20170129164500,492.0,818.359985,90.727271,100,55.200001,0,83.699997,80.0,78.0
20170129170000,492.0,801.960022,88.909093,100,54.299999,0,83.900002,80.0,78.0
20170129171500,492.0,801.960022,88.909093,100,54.299999,0,83.699997,80.0,78.0
20170129173000,492.0,801.960022,88.909093,100,54.299999,0,82.699997,80.0,78.0
20170129174500,492.0,785.559998,87.090909,100,54.299999,0,82.5,80.0,78.0
20170129180000,492.0,785.559998,87.090909,100,54.299999,0,82.0,80.0,78.0
20170129181500,492.0,785.559998,87.090909,100,54.299999,0,81.900002,80.0,78.0
20170129183000,492.0,818.359985,90.727271,100,54.299999,0,81.400002,80.0,78.0
20170129184500,492.0,801.960022,88.909093,100,55.599998,0,81.300003,80.0,78.0
20170129190000,492.0,785.559998,87.090909,100,55.599998,0,81.199997,80.0,78.0
20170129191500,492.0,785.559998,87.090909,100,55.599998,0,80.800003,80.0,78.0
20170129193000,492.0,785.559998,87.090909,100,55.0,0,80.199997,75.400002,72.400002
20170129194500,492.0,801.960022,88.909093,100,55.0,0,80.199997,76.400002,73.400002
20170129200000,492.0,785.559998,87.090909,100,54.299999,0,80.0,76.400002,73.400002
20170129201500,492.0,818.359985,90.727271,100,54.299999,0,79.800003,76.400002,73.400002
20170129203000,492.0,767.52002,85.090911,100,54.299999,0,79.599998,76.0,73.0
20170129204500,492.0,785.559998,87.090909,100,55.200001,0,79.400002,75.900002,72.900002
20170129210000,492.0,785.559998,87.090909,100,55.200001,0,79.099998,76.0,73.0
20170129211500,492.0,767.52002,85.090911,100,53.900002,0,79.099998,76.400002,73.400002
20170129213000,492.0,785.559998,87.090909,100,53.900002,0,78.800003,76.400002,73.400002
20170129214500,492.0,801.960022,88.909093,100,55.200001,0,78.699997,76.0,73.0
20170129220000,492.0,801.960022,88.909093,100,55.200001,0,78.5,76.400002,73.400002
20170129221500,492.0,801.960022,88.909093,100,54.299999,0,78.300003,75.699997,72.699997
20170129223000,492.0,834.76001,92.545456,93,54.299999,0,78.300003,76.099998,73.099998
20170129224500,492.0,818.359985,90.727271,100,55.5,0,78.099998,75.699997,72.699997
20170129230000,492.0,834.76001,92.545456,100,54.299999,0,78.099998,75.400002,72.400002
20170129231500,492.0,834.76001,92.545456,100,54.299999,0,77.800003,75.699997,72.699997
20170129233000,492.0,516.599976,57.272725,50,68.599998,100,78.0,80.0,78.0
20170129234500,492.0,496.920013,55.090911,50,56.0,0,78.300003,80.0,78.0
20170130000000,492.0,464.119995,51.454545,51,56.0,0,78.300003,80.0,78.0
20170130001500,492.0,503.480011,55.818183,51,56.0,0,78.5,80.0,78.0
20170130003000,492.0,488.720001,54.181818,50,55.299999,0,78.5,80.0,78.0
20170130004500,492.0,501.839996,55.636363,50,55.900002,0,78.5,80.0,78.0
20170130010000,492.0,501.839996,55.636363,51,55.0,0,78.699997,80.0,78.0
20170130011500,492.0,495.279999,54.909091,51,55.0,0,78.599998,80.0,78.0
20170130013000,492.0,487.079987,53.999999,51,55.900002,0,78.699997,80.0,78.0
20170130014500,492.0,464.119995,51.454545,51,55.900002,0,78.900002,80.0,78.0
20170130020000,492.0,501.839996,55.636363,51,55.200001,0,78.800003,80.0,78.0
20170130021500,492.0,480.519989,53.272726,51,55.200001,0,78.599998,80.0,78.0
20170130023000,492.0,480.519989,53.272726,50,55.200001,0,78.599998,80.0,78.0
20170130024500,492.0,480.519989,53.272726,51,55.200001,0,78.5,80.0,78.0
20170130030000,492.0,490.359985,54.363635,50,55.200001,0,78.599998,80.0,78.0
20170130031500,492.0,490.359985,54.363635,51,55.200001,0,78.699997,80.0,78.0
20170130033000,492.0,510.040009,56.545456,51,55.200001,0,78.699997,80.0,78.0
20170130034500,492.0,490.359985,54.363635,50,55.200001,0,78.599998,80.0,78.0
20170130040000,492.0,482.160004,53.454546,51,55.200001,0,78.699997,80.0,78.0
20170130041500,492.0,505.119995,55.999999,51,55.200001,0,78.699997,80.0,78.0
20170130043000,492.0,518.23999,57.454544,51,55.200001,0,78.900002,80.0,78.0
20170130044500,492.0,480.519989,53.272726,51,55.200001,0,78.699997,80.0,78.0
20170130050000,492.0,510.040009,56.545456,50,55.200001,0,78.900002,80.0,78.0
20170130051500,492.0,488.720001,54.181818,50,55.200001,0,79.0,80.0,78.0
20170130053000,492.0,510.040009,56.545456,51,55.200001,0,78.900002,80.0,78.0
20170130054500,492.0,501.839996,55.636363,52,55.200001,0,79.099998,80.0,78.0
20170130060000,492.0,470.679993,52.181817,51,55.200001,0,79.099998,80.0,78.0
20170130061500,492.0,524.799988,58.181817,54,55.200001,0,79.199997,80.0,78.0
20170130063000,492.0,518.23999,57.454544,52,55.200001,0,79.199997,80.0,78.0
20170130064500,492.0,544.47998,60.363634,53,55.200001,0,79.400002,80.0,78.0
20170130070000,492.0,537.919983,59.636362,54,55.200001,0,79.699997,80.0,78.0
20170130071500,492.0,577.280029,64.000003,53,55.200001,0,79.900002,80.0,78.0
20170130073000,492.0,554.320007,61.454546,53,55.200001,0,80.300003,80.0,78.0
20170130074500,492.0,531.360046,58.909096,53,55.200001,0,80.300003,80.0,78.0
20170130080000,492.0,539.560059,59.818188,54,55.200001,0,80.099998,80.0,78.0
20170130081500,492.0,546.119995,60.545454,53,55.200001,0,80.199997,80.0,78.0
20170130083000,492.0,555.960022,61.636366,52,55.200001,0,80.0,80.0,78.0
20170130084500,492.0,547.76001,60.727274,53,55.200001,0,80.0,80.0,78.0
20170130090000,492.0,547.76001,60.727274,52,55.900002,0,80.099998,80.0,78.0
20170130091500,492.0,547.76001,60.727274,53,55.900002,0,80.099998,80.0,78.0
20170130093000,492.0,547.76001,60.727274,53,55.900002,0,80.199997,80.0,78.0
20170130094500,492.0,547.76001,60.727274,53,55.900002,0,80.099998,80.0,78.0
20170130100000,492.0,567.439941,62.909084,55,56.5,0,80.199997,80.0,78.0
20170130101500,492.0,567.439941,62.909084,54,55.599998,0,80.0,80.0,78.0
20170130103000,492.0,529.719971,58.72727,54,55.599998,0,79.800003,80.0,78.0
20170130104500,492.0,565.799988,62.727271,54,55.599998,0,79.800003,80.0,78.0
20170130110000,492.0,554.320007,61.454546,54,56.700001,0,79.800003,80.0,78.0
20170130111500,492.0,570.719971,63.272724,54,55.900002,0,79.5,80.0,78.0
20170130113000,492.0,524.799988,58.181817,54,55.900002,0,79.599998,80.0,78.0
20170130114500,492.0,570.719971,63.272724,54,56.700001,0,79.599998,80.0,78.0
20170130120000,492.0,531.360046,58.909096,54,56.0,0,79.599998,80.0,78.0
20170130121500,492.0,551.039978,61.090907,53,57.099998,0,79.599998,80.0,78.0
20170130123000,492.0,537.919983,59.636362,54,56.400002,0,79.599998,80.0,78.0
20170130124500,492.0,531.360046,58.909096,53,56.400002,0,79.699997,80.0,78.0
20170130130000,492.0,505.119995,55.999999,53,56.400002,0,79.400002,80.0,78.0
20170130131500,492.0,529.719971,58.72727,54,57.099998,0,79.5,80.0,78.0
20170130133000,492.0,529.719971,58.72727,53,56.400002,0,79.599998,80.0,78.0
20170130134500,492.0,516.599976,57.272725,54,56.400002,0,79.5,80.0,78.0
20170130140000,492.0,516.599976,57.272725,53,56.400002,0,79.599998,80.0,78.0
20170130141500,492.0,516.599976,57.272725,53,56.400002,0,79.800003,80.0,78.0
20170130143000,492.0,539.560059,59.818188,55,56.400002,0,79.699997,80.0,78.0
20170130144500,492.0,539.560059,59.818188,55,56.400002,0,80.300003,80.0,78.0
20170130150000,492.0,592.039978,65.636361,59,56.400002,0,80.800003,80.0,78.0
20170130151500,492.0,715.039978,79.272725,73,56.400002,0,81.099998,80.0,78.0
20170130153000,492.0,767.52002,85.090911,100,56.400002,0,81.300003,80.0,78.0
20170130154500,492.0,879.039978,97.454543,100,56.400002,0,81.400002,80.0,78.0
20170130160000,492.0,834.76001,92.545456,100,55.599998,0,81.800003,80.0,78.0
20170130161500,492.0,818.359985,90.727271,100,55.599998,0,81.599998,80.0,78.0
20170130163000,492.0,849.52002,94.18182,100,56.299999,0,81.5,80.0,78.0
20170130164500,492.0,834.76001,92.545456,100,55.299999,0,81.5,80.0,78.0
20170130170000,492.0,818.359985,90.727271,100,55.900002,0,81.099998,80.0,78.0
20170130171500,492.0,801.960022,88.909093,100,55.200001,0,80.900002,80.0,78.0
20170130173000,492.0,801.960022,88.909093,100,55.900002,0,80.699997,80.0,78.0
20170130174500,492.0,834.76001,92.545456,100,54.700001,0,80.5,80.0,78.0
20170130180000,492.0,834.76001,92.545456,100,55.700001,0,80.300003,80.0,78.0
20170130181500,492.0,801.960022,88.909093,100,55.099998,0,80.300003,80.0,78.0
20170130183000,492.0,834.76001,92.545456,100,55.099998,0,80.0,80.0,78.0
20170130184500,492.0,834.76001,92.545456,100,55.099998,0,80.199997,80.0,78.0
20170130190000,492.0,818.359985,90.727271,100,55.099998,0,80.0,80.0,78.0
20170130191500,492.0,818.359985,90.727271,100,55.099998,0,79.699997,80.0,78.0
20170130193000,492.0,818.359985,90.727271,100,55.099998,0,79.800003,80.0,78.0
20170130194500,492.0,818.359985,90.727271,100,55.099998,0,79.900002,80.0,78.0
20170130200000,492.0,818.359985,90.727271,100,55.099998,0,80.699997,80.0,78.0
20170130201500,492.0,818.359985,90.727271,100,55.099998,0,80.599998,80.0,78.0
20170130203000,492.0,785.559998,87.090909,100,55.099998,0,80.5,80.0,78.0
20170130204500,492.0,801.960022,88.909093,100,55.099998,0,80.300003,80.0,78.0
20170130210000,492.0,785.559998,87.090909,100,55.099998,0,80.199997,80.0,78.0
20170130211500,492.0,818.359985,90.727271,100,55.099998,0,80.0,80.0,78.0
20170130213000,492.0,801.960022,88.909093,100,55.099998,0,79.800003,80.0,78.0
20170130214500,492.0,801.960022,88.909093,100,55.099998,0,79.699997,80.0,78.0
20170130220000,492.0,801.960022,88.909093,100,55.099998,0,79.900002,80.0,78.0
20170130221500,492.0,818.359985,90.727271,100,55.099998,0,79.599998,80.0,78.0
20170130223000,492.0,801.960022,88.909093,100,55.099998,0,79.599998,80.0,78.0
20170130224500,492.0,834.76001,92.545456,100,55.099998,0,79.400002,80.0,78.0
20170130230000,492.0,785.559998,87.090909,72,55.099998,0,79.400002,80.0,78.0
20170130231500,492.0,767.52002,85.090911,71,55.099998,0,79.5,80.0,78.0
20170130233000,492.0,701.919983,77.81818,65,55.099998,0,79.400002,80.0,78.0
20170130234500,492.0,683.880005,75.818182,63,55.099998,0,79.300003,80.0,78.0
20170131000000,492.0,631.400024,70.000003,59,55.099998,0,79.300003,80.0,78.0
20170131001500,492.0,621.560059,68.909097,58,55.099998,0,79.400002,80.0,78.0
20170131003000,492.0,569.080017,63.090911,56,55.099998,0,79.300003,80.0,78.0
20170131004500,492.0,596.960022,66.181821,57,55.099998,0,79.5,80.0,78.0
20170131010000,492.0,606.799988,67.272726,57,55.099998,0,79.599998,80.0,78.0
20170131011500,492.0,613.360046,68.000005,57,55.099998,0,79.699997,80.0,78.0
20170131013000,492.0,546.119995,60.545454,56,55.099998,0,79.800003,80.0,78.0
20170131014500,492.0,610.080017,67.636366,57,55.099998,0,79.800003,80.0,78.0
20170131020000,492.0,601.880005,66.727273,57,55.900002,0,79.800003,80.0,78.0
20170131021500,492.0,601.880005,66.727273,57,55.900002,0,79.699997,80.0,78.0
20170131023000,492.0,546.119995,60.545454,54,55.900002,0,79.400002,80.0,78.0
20170131024500,492.0,511.679993,56.727272,52,55.200001,0,79.5,80.0,78.0
20170131030000,492.0,501.839996,55.636363,52,55.200001,0,79.5,80.0,78.0
20170131031500,492.0,490.359985,54.363635,52,55.200001,0,79.599998,80.0,78.0
20170131033000,492.0,546.119995,60.545454,54,55.200001,0,79.699997,80.0,78.0
20170131034500,492.0,505.119995,55.999999,53,55.200001,0,79.599998,80.0,78.0
20170131040000,492.0,482.160004,53.454546,51,55.200001,0,79.400002,80.0,78.0
20170131041500,492.0,495.279999,54.909091,51,55.200001,0,79.599998,80.0,78.0
20170131043000,492.0,524.799988,58.181817,53,55.200001,0,79.5,80.0,78.0
20170131044500,492.0,554.320007,61.454546,54,55.200001,0,79.5,80.0,78.0
20170131050000,492.0,547.76001,60.727274,54,55.200001,0,79.900002,80.0,78.0
