PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,252.0,260.4,78.9091,55,56.8,100,70.2,74.0,71.0
20160101001500,252.0,260.4,78.9091,55,71.5,100,70.2,74.0,71.0
20160101003000,252.0,260.4,78.9091,55,65.3,100,70.6,74.0,71.0
20160101004500,252.0,260.4,78.9091,55,67.7,100,70.5,74.0,71.0
20160101010000,252.0,260.4,78.9091,55,67.7,100,71.0,74.0,71.0
20160101011500,252.0,260.4,78.9091,55,67.7,100,71.3,74.0,71.0
20160101013000,252.0,260.4,78.9091,55,58.0,100,70.4,74.0,71.0
20160101014500,252.0,260.4,78.9091,55,58.0,100,70.0,74.0,71.0
20160101020000,252.0,260.4,78.9091,55,66.9,100,70.7,74.0,71.0
20160101021500,252.0,260.4,78.9091,55,65.8,100,70.6,74.0,71.0
20160101023000,252.0,260.4,78.9091,55,68.1,100,70.7,74.0,71.0
20160101024500,252.0,260.4,78.9091,55,64.9,100,70.9,74.0,71.0
20160101030000,252.0,260.4,78.9091,55,70.1,100,70.9,74.0,71.0
20160101031500,252.0,260.4,78.9091,55,64.9,100,71.0,74.0,71.0
20160101033000,252.0,260.4,78.9091,55,69.2,100,71.0,74.0,71.0
20160101034500,252.0,260.4,78.9091,55,68.1,100,71.0,74.0,71.0
20160101040000,252.0,260.4,78.9091,55,68.1,100,71.0,74.0,71.0
20160101041500,252.0,260.4,78.9091,55,65.3,100,71.0,74.0,71.0
20160101043000,252.0,260.4,78.9091,55,70.5,100,71.0,74.0,71.0
20160101044500,252.0,260.4,78.9091,55,68.7,100,71.1,74.0,71.0
20160101050000,252.0,260.4,78.9091,55,70.5,100,71.1,74.0,71.0
20160101051500,252.0,260.4,78.9091,55,65.8,100,71.0,74.0,71.0
20160101053000,252.0,260.4,78.9091,55,67.7,100,71.0,74.0,71.0
20160101054500,252.0,260.4,78.9091,55,69.7,100,71.1,74.0,71.0
20160101060000,252.0,260.4,78.9091,55,65.7,100,71.2,74.0,71.0
20160101061500,252.0,260.4,78.9091,55,65.7,100,71.2,74.0,71.0
20160101063000,252.0,260.4,78.9091,55,70.1,100,71.2,74.0,71.0
20160101064500,252.0,260.4,78.9091,55,68.6,100,71.2,74.0,71.0
20160101070000,252.0,260.4,78.9091,55,57.2,100,70.5,74.0,71.0
20160101071500,252.0,260.4,78.9091,55,57.2,100,70.1,74.0,71.0
20160101073000,252.0,255.0,77.2727,55,65.4,100,70.7,74.0,71.0
20160101074500,252.0,260.4,78.9091,56,68.2,100,70.5,74.0,71.0
20160101080000,252.0,245.4,74.3636,53,69.9,100,71.0,74.0,71.0
20160101081500,252.0,258.0,78.1818,57,71.5,100,71.2,74.0,71.0
20160101083000,252.0,258.0,78.1818,57,57.5,100,70.7,74.0,71.0
20160101084500,252.0,258.0,78.1818,57,56.4,100,70.1,74.0,71.0
20160101090000,252.0,263.4,79.8182,57,73.5,100,70.5,74.0,71.0
20160101091500,252.0,260.4,78.9091,57,69.8,100,70.4,74.0,71.0
20160101093000,252.0,260.4,78.9091,57,73.5,100,71.2,74.0,71.0
20160101094500,252.0,260.4,78.9091,57,57.4,100,70.7,74.0,71.0
20160101100000,252.0,260.4,78.9091,57,57.4,100,70.4,74.0,71.0
20160101101500,252.0,260.4,78.9091,56,57.4,100,70.5,74.0,71.0
20160101103000,252.0,255.0,77.2727,56,57.4,100,70.5,74.0,71.0
20160101104500,252.0,260.4,78.9091,56,56.8,100,70.6,74.0,71.0
20160101110000,252.0,255.0,77.2727,56,61.2,100,70.7,74.0,71.0
20160101111500,252.0,255.0,77.2727,56,59.2,100,71.0,74.0,71.0
20160101113000,252.0,258.0,78.1818,56,60.0,100,71.0,74.0,71.0
20160101114500,252.0,255.0,77.2727,56,59.1,100,71.0,74.0,71.0
20160101120000,252.0,255.0,77.2727,56,60.0,100,71.0,74.0,71.0
20160101121500,252.0,314.4,95.2727,76,60.0,0,71.1,74.0,71.0
20160101123000,252.0,260.4,78.9091,55,56.3,0,70.8,74.0,71.0
20160101124500,252.0,263.4,79.8182,55,57.3,0,70.8,74.0,71.0
20160101130000,252.0,260.4,78.9091,54,56.7,0,70.8,74.0,71.0
20160101131500,252.0,260.4,78.9091,54,56.7,0,70.9,74.0,71.0
20160101133000,252.0,260.4,78.9091,54,56.7,100,70.7,74.0,71.0
20160101134500,252.0,260.4,78.9091,54,57.5,100,70.7,74.0,71.0
20160101140000,252.0,260.4,78.9091,54,56.0,100,70.7,74.0,71.0
20160101141500,252.0,260.4,78.9091,54,57.1,100,70.8,74.0,71.0
20160101143000,252.0,260.4,78.9091,54,57.1,100,70.8,74.0,71.0
20160101144500,252.0,260.4,78.9091,54,57.1,100,70.9,74.0,71.0
20160101150000,252.0,260.4,78.9091,54,56.0,100,70.9,74.0,71.0
20160101151500,252.0,260.4,78.9091,54,56.7,100,70.8,74.0,71.0
20160101153000,252.0,260.4,78.9091,54,56.7,100,70.8,74.0,71.0
20160101154500,252.0,260.4,78.9091,54,56.7,100,70.9,74.0,71.0
20160101160000,252.0,260.4,78.9091,54,57.5,100,70.8,74.0,71.0
20160101161500,252.0,260.4,78.9091,54,56.0,100,70.8,74.0,71.0
20160101163000,252.0,260.4,78.9091,54,57.3,100,70.9,74.0,71.0
20160101164500,252.0,260.4,78.9091,54,56.0,100,70.8,74.0,71.0
20160101170000,252.0,260.4,78.9091,54,56.7,100,70.8,74.0,71.0
20160101171500,252.0,260.4,78.9091,54,55.6,100,70.9,74.0,71.0
20160101173000,252.0,255.0,77.2727,54,57.2,100,70.9,74.0,71.0
20160101174500,252.0,255.0,77.2727,54,55.6,100,71.0,74.0,71.0
20160101180000,252.0,258.0,78.1818,54,57.1,100,71.1,74.0,71.0
20160101181500,252.0,258.0,78.1818,54,55.9,100,71.2,74.0,71.0
20160101183000,252.0,258.0,78.1818,54,57.1,100,71.1,74.0,71.0
20160101184500,252.0,245.4,74.3636,55,55.6,100,71.2,74.0,71.0
20160101190000,252.0,245.4,74.3636,55,56.8,100,70.8,74.0,71.0
20160101191500,252.0,242.4,73.4545,55,56.8,100,70.5,74.0,71.0
20160101193000,252.0,245.4,74.3636,55,57.9,100,70.4,74.0,71.0
20160101194500,252.0,245.4,74.3636,56,65.4,100,70.6,74.0,71.0
20160101200000,252.0,245.4,74.3636,56,67.8,100,71.1,74.0,71.0
20160101201500,252.0,252.0,76.3636,55,65.3,100,71.2,74.0,71.0
20160101203000,252.0,252.0,76.3636,55,67.3,100,71.2,74.0,71.0
20160101204500,252.0,252.0,76.3636,55,56.0,100,70.5,74.0,71.0
20160101210000,252.0,252.0,76.3636,55,61.3,100,69.9,74.0,71.0
20160101211500,252.0,252.0,76.3636,55,65.8,100,70.7,74.0,71.0
20160101213000,252.0,248.4,75.2727,55,72.9,100,70.6,74.0,71.0
20160101214500,252.0,252.0,76.3636,55,72.9,100,71.0,74.0,71.0
20160101220000,252.0,252.0,76.3636,55,73.9,100,71.2,74.0,71.0
20160101221500,252.0,252.0,76.3636,55,56.3,100,70.2,74.0,71.0
20160101223000,252.0,252.0,76.3636,55,76.8,100,70.2,74.0,71.0
20160101224500,252.0,252.0,76.3636,55,66.2,100,70.5,74.0,71.0
20160101230000,252.0,248.4,75.2727,55,76.1,100,70.7,74.0,71.0
20160101231500,252.0,255.0,77.2727,55,58.8,0,71.2,74.0,71.0
20160101233000,252.0,252.0,76.3636,55,58.8,100,69.9,74.0,71.0
20160101234500,252.0,252.0,76.3636,55,78.6,100,70.5,74.0,71.0
20160102000000,252.0,252.0,76.3636,55,75.9,100,70.4,74.0,71.0
20160102001500,252.0,248.4,75.2727,55,78.2,100,71.2,74.0,71.0
20160102003000,252.0,248.4,75.2727,55,57.1,100,70.3,74.0,71.0
20160102004500,252.0,245.4,74.3636,55,78.7,100,70.1,74.0,71.0
20160102010000,252.0,252.0,76.3636,55,63.6,100,70.5,74.0,71.0
20160102011500,252.0,248.4,75.2727,55,74.5,100,70.8,74.0,71.0
20160102013000,252.0,248.4,75.2727,55,69.0,0,71.3,74.0,71.0
20160102014500,252.0,252.0,76.3636,55,56.4,100,69.9,74.0,71.0
20160102020000,252.0,245.4,74.3636,56,80.7,100,70.5,74.0,71.0
20160102021500,252.0,245.4,74.3636,56,73.4,100,70.5,74.0,71.0
20160102023000,252.0,245.4,74.3636,56,73.4,100,70.8,74.0,71.0
20160102024500,252.0,248.4,75.2727,56,71.8,100,71.2,74.0,71.0
20160102030000,252.0,248.4,75.2727,56,64.6,0,71.3,74.0,71.0
20160102031500,252.0,248.4,75.2727,56,56.7,100,69.9,74.0,71.0
20160102033000,252.0,245.4,74.3636,56,80.4,100,70.5,74.0,71.0
20160102034500,252.0,248.4,75.2727,56,73.4,100,70.4,74.0,71.0
20160102040000,252.0,258.0,78.1818,55,78.0,100,71.1,74.0,71.0
20160102041500,252.0,258.0,78.1818,55,56.3,100,70.7,74.0,71.0
20160102043000,252.0,258.0,78.1818,55,71.7,100,69.8,74.0,71.0
20160102044500,252.0,258.0,78.1818,55,59.5,100,70.5,74.0,71.0
20160102050000,252.0,258.0,78.1818,55,74.1,100,71.2,74.0,71.0
20160102051500,252.0,258.0,78.1818,55,58.0,100,70.2,74.0,71.0
20160102053000,252.0,258.0,78.1818,55,71.1,100,70.4,74.0,71.0
20160102054500,252.0,258.0,78.1818,55,74.1,100,70.4,74.0,71.0
20160102060000,252.0,258.0,78.1818,55,57.9,0,71.2,74.0,71.0
20160102061500,252.0,258.0,78.1818,55,56.0,100,70.1,74.0,71.0
20160102063000,252.0,258.0,78.1818,55,69.9,100,70.6,74.0,71.0
20160102064500,252.0,255.0,77.2727,55,68.2,100,70.5,74.0,71.0
20160102070000,252.0,260.4,78.9091,56,69.1,100,71.2,74.0,71.0
20160102071500,252.0,260.4,78.9091,56,56.3,0,70.8,74.0,71.0
20160102073000,252.0,260.4,78.9091,56,61.1,100,69.8,74.0,71.0
20160102074500,252.0,260.4,78.9091,55,58.3,100,70.7,74.0,71.0
20160102080000,252.0,260.4,78.9091,55,74.4,100,70.8,74.0,71.0
20160102081500,252.0,255.0,77.2727,55,57.9,100,70.6,74.0,71.0
20160102083000,252.0,258.0,78.1818,55,60.7,100,69.9,74.0,71.0
20160102084500,252.0,255.0,77.2727,55,58.4,100,70.4,74.0,71.0
20160102090000,252.0,248.4,75.2727,55,74.4,100,70.9,74.0,71.0
20160102091500,252.0,252.0,76.3636,55,56.0,0,70.9,74.0,71.0
20160102093000,252.0,248.4,75.2727,55,57.6,100,70.0,74.0,71.0
20160102094500,252.0,245.4,74.3636,55,67.4,100,70.5,74.0,71.0
20160102100000,252.0,245.4,74.3636,55,60.1,100,70.8,74.0,71.0
20160102101500,252.0,248.4,75.2727,55,65.3,100,70.7,74.0,71.0
20160102103000,252.0,248.4,75.2727,55,66.7,100,71.2,74.0,71.0
20160102104500,252.0,245.4,74.3636,55,57.5,0,71.1,74.0,71.0
20160102110000,252.0,248.4,75.2727,55,56.4,100,70.1,74.0,71.0
20160102111500,252.0,252.0,76.3636,55,68.7,100,70.3,74.0,71.0
20160102113000,252.0,248.4,75.2727,55,59.5,100,70.5,74.0,71.0
20160102114500,252.0,248.4,75.2727,55,73.5,100,71.1,74.0,71.0
20160102120000,252.0,248.4,75.2727,55,56.5,100,70.6,74.0,71.0
20160102121500,252.0,248.4,75.2727,55,56.5,100,70.1,74.0,71.0
20160102123000,252.0,248.4,75.2727,55,60.6,100,70.7,74.0,71.0
20160102124500,252.0,248.4,75.2727,55,77.8,100,70.7,74.0,71.0
20160102130000,252.0,248.4,75.2727,55,58.7,0,70.8,74.0,71.0
20160102131500,252.0,248.4,75.2727,55,58.7,100,70.1,74.0,71.0
20160102133000,252.0,248.4,75.2727,55,64.5,100,70.7,74.0,71.0
20160102134500,252.0,252.0,76.3636,55,68.2,100,70.4,74.0,71.0
20160102140000,252.0,252.0,76.3636,55,57.2,0,71.3,74.0,71.0
20160102141500,252.0,252.0,76.3636,55,56.4,100,70.3,74.0,71.0
20160102143000,252.0,248.4,75.2727,55,66.2,100,70.2,74.0,71.0
20160102144500,252.0,245.4,74.3636,55,58.4,100,70.5,74.0,71.0
20160102150000,252.0,252.0,76.3636,55,67.7,100,70.9,74.0,71.0
20160102151500,252.0,248.4,75.2727,55,65.9,0,71.3,74.0,71.0
20160102153000,252.0,248.4,75.2727,55,58.3,100,70.4,74.0,71.0
20160102154500,252.0,248.4,75.2727,55,58.3,100,70.1,74.0,71.0
20160102160000,252.0,248.4,75.2727,55,66.3,100,70.6,74.0,71.0
20160102161500,252.0,252.0,76.3636,55,67.7,100,70.6,74.0,71.0
20160102163000,252.0,252.0,76.3636,55,57.2,0,71.2,74.0,71.0
20160102164500,252.0,252.0,76.3636,55,58.3,100,70.2,74.0,71.0
20160102170000,252.0,248.4,75.2727,55,69.1,100,70.0,74.0,71.0
20160102171500,252.0,248.4,75.2727,55,56.7,100,70.5,74.0,71.0
20160102173000,252.0,248.4,75.2727,55,71.1,100,71.0,74.0,71.0
20160102174500,252.0,248.4,75.2727,55,57.6,100,70.7,74.0,71.0
20160102180000,252.0,248.4,75.2727,55,58.3,100,70.2,74.0,71.0
20160102181500,252.0,248.4,75.2727,55,68.1,100,70.6,74.0,71.0
20160102183000,252.0,248.4,75.2727,55,67.2,100,70.5,74.0,71.0
20160102184500,252.0,248.4,75.2727,55,65.8,100,71.2,74.0,71.0
20160102190000,252.0,252.0,76.3636,55,58.0,100,70.7,74.0,71.0
20160102191500,252.0,248.4,75.2727,55,58.0,100,70.1,74.0,71.0
20160102193000,252.0,248.4,75.2727,55,67.8,100,70.7,74.0,71.0
20160102194500,252.0,252.0,76.3636,55,72.0,100,70.4,74.0,71.0
20160102200000,252.0,252.0,76.3636,55,57.2,0,71.3,74.0,71.0
20160102201500,252.0,248.4,75.2727,55,57.2,100,70.4,74.0,71.0
20160102203000,252.0,248.4,75.2727,55,58.7,100,70.0,74.0,71.0
20160102204500,252.0,248.4,75.2727,55,67.3,100,70.7,74.0,71.0
20160102210000,252.0,248.4,75.2727,55,70.1,100,70.5,74.0,71.0
20160102211500,252.0,248.4,75.2727,55,58.0,0,71.3,74.0,71.0
20160102213000,252.0,248.4,75.2727,55,58.0,100,70.4,74.0,71.0
20160102214500,252.0,248.4,75.2727,55,58.6,100,70.0,74.0,71.0
20160102220000,252.0,248.4,75.2727,55,71.0,100,70.6,74.0,71.0
20160102221500,252.0,248.4,75.2727,55,62.4,100,71.0,74.0,71.0
20160102223000,252.0,248.4,75.2727,55,64.4,100,70.9,74.0,71.0
20160102224500,252.0,245.4,74.3636,57,64.4,100,70.9,74.0,71.0
20160102230000,252.0,245.4,74.3636,57,65.8,100,70.9,74.0,71.0
20160102231500,252.0,245.4,74.3636,57,65.8,100,70.8,74.0,71.0
20160102233000,252.0,245.4,74.3636,57,64.4,100,70.8,74.0,71.0
20160102234500,252.0,245.4,74.3636,57,63.6,100,70.7,74.0,71.0
20160103000000,252.0,245.4,74.3636,57,65.1,100,70.6,74.0,71.0
20160103001500,252.0,245.4,74.3636,57,70.5,100,70.8,74.0,71.0
20160103003000,252.0,245.4,74.3636,57,67.7,100,71.0,74.0,71.0
20160103004500,252.0,245.4,74.3636,57,65.3,100,71.0,74.0,71.0
20160103010000,252.0,248.4,75.2727,57,68.1,100,71.0,74.0,71.0
20160103011500,252.0,248.4,75.2727,57,69.7,100,70.9,74.0,71.0
20160103013000,252.0,248.4,75.2727,57,68.9,100,70.9,74.0,71.0
20160103014500,252.0,252.0,76.3636,57,68.2,100,70.9,74.0,71.0
20160103020000,252.0,252.0,76.3636,57,69.7,100,70.9,74.0,71.0
20160103021500,252.0,260.4,78.9091,57,69.7,100,70.9,74.0,71.0
20160103023000,252.0,260.4,78.9091,57,68.5,100,70.8,74.0,71.0
20160103024500,252.0,263.4,79.8182,56,66.3,100,70.8,74.0,71.0
20160103030000,252.0,260.4,78.9091,56,64.4,100,70.8,74.0,71.0
20160103031500,252.0,260.4,78.9091,56,67.2,100,70.8,74.0,71.0
20160103033000,252.0,260.4,78.9091,56,70.1,100,70.8,74.0,71.0
20160103034500,252.0,260.4,78.9091,56,66.3,100,70.8,74.0,71.0
20160103040000,252.0,260.4,78.9091,56,67.7,100,70.7,74.0,71.0
20160103041500,252.0,260.4,78.9091,56,66.3,100,70.7,74.0,71.0
20160103043000,252.0,260.4,78.9091,56,66.3,100,70.8,74.0,71.0
20160103044500,252.0,260.4,78.9091,56,68.2,100,70.8,74.0,71.0
20160103050000,252.0,255.0,77.2727,56,68.2,100,70.8,74.0,71.0
20160103051500,252.0,260.4,78.9091,56,66.8,100,70.8,74.0,71.0
20160103053000,252.0,260.4,78.9091,56,68.6,100,70.7,74.0,71.0
20160103054500,252.0,260.4,78.9091,56,65.2,100,70.8,74.0,71.0
20160103060000,252.0,260.4,78.9091,56,67.3,100,70.8,74.0,71.0
20160103061500,252.0,260.4,78.9091,56,68.1,100,70.8,74.0,71.0
20160103063000,252.0,260.4,78.9091,56,68.1,100,70.8,74.0,71.0
20160103064500,252.0,260.4,78.9091,56,68.1,100,70.8,74.0,71.0
20160103070000,252.0,252.0,76.3636,56,68.1,100,70.8,74.0,71.0
20160103071500,252.0,258.0,78.1818,56,68.1,100,70.8,74.0,71.0
20160103073000,252.0,255.0,77.2727,56,66.3,100,70.8,74.0,71.0
20160103074500,252.0,252.0,76.3636,56,68.9,100,70.8,74.0,71.0
20160103080000,252.0,255.0,77.2727,56,68.1,100,70.8,74.0,71.0
20160103081500,252.0,258.0,78.1818,56,68.1,100,70.9,74.0,71.0
20160103083000,252.0,258.0,78.1818,56,68.9,100,71.0,74.0,71.0
20160103084500,252.0,258.0,78.1818,56,68.1,100,71.2,74.0,71.0
20160103090000,252.0,258.0,78.1818,56,56.8,100,70.5,74.0,71.0
20160103091500,252.0,258.0,78.1818,56,57.5,100,69.9,74.0,71.0
20160103093000,252.0,258.0,78.1818,56,58.4,100,70.5,74.0,71.0
20160103094500,252.0,258.0,78.1818,56,75.3,100,71.0,74.0,71.0
20160103100000,252.0,258.0,78.1818,56,57.9,100,70.7,74.0,71.0
20160103101500,252.0,258.0,78.1818,56,57.9,100,69.9,74.0,71.0
20160103103000,252.0,258.0,78.1818,56,65.3,100,70.5,74.0,71.0
20160103104500,252.0,258.0,78.1818,56,64.0,100,70.7,74.0,71.0
20160103110000,252.0,258.0,78.1818,56,65.8,100,70.7,74.0,71.0
20160103111500,252.0,258.0,78.1818,56,69.9,100,70.9,74.0,71.0
20160103113000,252.0,258.0,78.1818,56,69.2,100,71.1,74.0,71.0
20160103114500,252.0,258.0,78.1818,56,60.9,0,71.3,74.0,71.0
20160103120000,252.0,258.0,78.1818,56,57.5,100,70.3,74.0,71.0
20160103121500,252.0,258.0,78.1818,56,60.3,100,70.0,74.0,71.0
20160103123000,252.0,258.0,78.1818,56,58.4,100,70.8,74.0,71.0
20160103124500,252.0,258.0,78.1818,56,73.1,100,70.8,74.0,71.0
20160103130000,252.0,258.0,78.1818,56,58.7,0,71.0,74.0,71.0
20160103131500,252.0,258.0,78.1818,56,58.7,100,70.3,74.0,71.0
20160103133000,252.0,258.0,78.1818,56,58.0,100,70.2,74.0,71.0
20160103134500,252.0,258.0,78.1818,56,62.0,100,70.8,74.0,71.0
20160103140000,252.0,255.0,77.2727,56,64.2,100,70.5,74.0,71.0
20160103141500,252.0,255.0,77.2727,56,59.2,0,71.3,74.0,71.0
20160103143000,252.0,258.0,78.1818,56,57.2,100,70.4,74.0,71.0
20160103144500,252.0,258.0,78.1818,56,58.4,100,70.3,74.0,71.0
20160103150000,252.0,258.0,78.1818,56,61.7,100,70.3,74.0,71.0
20160103151500,252.0,255.0,77.2727,56,61.7,100,70.6,74.0,71.0
20160103153000,252.0,255.0,77.2727,56,60.8,100,70.8,74.0,71.0
20160103154500,252.0,258.0,78.1818,56,61.5,100,70.8,74.0,71.0
20160103160000,252.0,258.0,78.1818,56,62.8,100,70.8,74.0,71.0
20160103161500,252.0,258.0,78.1818,56,61.5,100,70.8,74.0,71.0
20160103163000,252.0,255.0,77.2727,56,61.5,100,70.8,74.0,71.0
20160103164500,252.0,260.4,78.9091,56,60.7,100,70.7,74.0,71.0
20160103170000,252.0,260.4,78.9091,56,60.7,100,70.7,74.0,71.0
20160103171500,252.0,260.4,78.9091,56,58.8,0,71.4,74.0,71.0
20160103173000,252.0,260.4,78.9091,56,58.0,100,70.5,74.0,71.0
20160103174500,252.0,260.4,78.9091,56,57.2,100,70.3,74.0,71.0
20160103180000,252.0,260.4,78.9091,56,59.5,100,70.2,74.0,71.0
20160103181500,252.0,260.4,78.9091,56,63.2,100,70.9,74.0,71.0
20160103183000,252.0,260.4,78.9091,56,62.4,100,71.1,74.0,71.0
20160103184500,252.0,255.0,77.2727,56,63.6,100,71.2,74.0,71.0
20160103190000,252.0,258.0,78.1818,56,63.6,100,71.1,74.0,71.0
20160103191500,252.0,258.0,78.1818,56,64.4,100,71.2,74.0,71.0
20160103193000,252.0,242.4,73.4545,56,57.5,0,71.3,74.0,71.0
20160103194500,252.0,242.4,73.4545,56,56.0,0,70.8,74.0,71.0
20160103200000,252.0,245.4,74.3636,57,56.8,100,70.4,74.0,71.0
20160103201500,252.0,248.4,75.2727,57,58.4,100,70.2,74.0,71.0
20160103203000,252.0,245.4,74.3636,57,68.8,100,70.7,74.0,71.0
20160103204500,252.0,248.4,75.2727,57,64.4,100,70.5,74.0,71.0
20160103210000,252.0,248.4,75.2727,57,65.3,100,71.0,74.0,71.0
20160103211500,252.0,248.4,75.2727,57,57.6,0,71.0,74.0,71.0
20160103213000,252.0,248.4,75.2727,57,57.6,100,70.2,74.0,71.0
20160103214500,252.0,245.4,74.3636,57,72.9,100,70.3,74.0,71.0
20160103220000,252.0,248.4,75.2727,57,57.2,100,70.5,74.0,71.0
20160103221500,252.0,245.4,74.3636,57,74.9,100,70.9,74.0,71.0
20160103223000,252.0,245.4,74.3636,57,58.2,0,70.9,74.0,71.0
20160103224500,252.0,245.4,74.3636,57,57.1,100,69.9,74.0,71.0
20160103230000,252.0,245.4,74.3636,57,77.3,100,70.6,74.0,71.0
20160103231500,252.0,248.4,75.2727,57,75.1,100,70.4,74.0,71.0
20160103233000,252.0,245.4,74.3636,57,72.0,100,71.2,74.0,71.0
20160103234500,252.0,248.4,75.2727,57,55.6,100,70.4,74.0,71.0
20160104000000,252.0,248.4,75.2727,57,73.2,100,69.8,74.0,71.0
20160104001500,252.0,263.4,79.8182,56,62.4,100,70.7,74.0,71.0
20160104003000,252.0,260.4,78.9091,56,75.8,100,70.7,74.0,71.0
20160104004500,252.0,260.4,78.9091,56,57.9,0,70.9,74.0,71.0
20160104010000,252.0,263.4,79.8182,56,61.0,100,69.7,74.0,71.0
20160104011500,252.0,263.4,79.8182,56,59.2,100,70.7,74.0,71.0
20160104013000,252.0,260.4,78.9091,56,73.5,100,70.9,74.0,71.0
20160104014500,252.0,260.4,78.9091,55,55.6,100,70.7,74.0,71.0
20160104020000,252.0,260.4,78.9091,55,74.0,100,69.8,74.0,71.0
20160104021500,252.0,260.4,78.9091,55,63.6,100,70.7,74.0,71.0
20160104023000,252.0,255.0,77.2727,55,76.4,100,70.7,74.0,71.0
20160104024500,252.0,260.4,78.9091,55,58.4,0,71.1,74.0,71.0
20160104030000,252.0,260.4,78.9091,55,56.9,100,69.8,74.0,71.0
20160104031500,252.0,260.4,78.9091,55,61.4,100,70.7,74.0,71.0
20160104033000,252.0,260.4,78.9091,55,79.1,100,70.7,74.0,71.0
20160104034500,252.0,260.4,78.9091,55,56.0,0,70.7,74.0,71.0
20160104040000,252.0,260.4,78.9091,55,69.8,100,69.7,74.0,71.0
20160104041500,252.0,260.4,78.9091,55,63.6,100,70.5,74.0,71.0
20160104043000,252.0,255.0,77.2727,55,76.3,100,70.5,74.0,71.0
20160104044500,252.0,255.0,77.2727,55,57.2,0,71.1,74.0,71.0
20160104050000,252.0,245.4,74.3636,55,57.2,100,69.8,74.0,71.0
20160104051500,252.0,252.0,76.3636,57,74.9,100,70.6,74.0,71.0
20160104053000,252.0,258.0,78.1818,57,68.3,100,70.4,74.0,71.0
20160104054500,252.0,258.0,78.1818,57,72.9,100,70.8,74.0,71.0
20160104060000,252.0,258.0,78.1818,57,72.9,100,71.2,74.0,71.0
20160104061500,252.0,258.0,78.1818,57,56.0,100,70.1,74.0,71.0
20160104063000,252.0,258.0,78.1818,57,75.8,100,70.3,74.0,71.0
20160104064500,252.0,258.0,78.1818,57,63.6,100,70.4,74.0,71.0
20160104070000,252.0,258.0,78.1818,57,79.6,100,71.2,74.0,71.0
20160104071500,252.0,258.0,78.1818,57,56.0,100,70.2,74.0,71.0
20160104073000,252.0,263.4,79.8182,57,78.3,100,70.2,74.0,71.0
20160104074500,252.0,260.4,78.9091,57,76.8,100,70.2,74.0,71.0
20160104080000,252.0,260.4,78.9091,57,76.8,100,71.3,74.0,71.0
20160104081500,252.0,260.4,78.9091,56,56.7,100,70.0,74.0,71.0
20160104083000,252.0,260.4,78.9091,56,78.7,100,70.5,74.0,71.0
20160104084500,252.0,260.4,78.9091,56,76.4,100,70.4,74.0,71.0
20160104090000,252.0,260.4,78.9091,56,63.4,0,71.3,74.0,71.0
20160104091500,252.0,260.4,78.9091,56,57.2,100,69.9,74.0,71.0
20160104093000,252.0,260.4,78.9091,56,69.7,100,70.7,74.0,71.0
20160104094500,252.0,260.4,78.9091,56,69.7,100,70.6,74.0,71.0
20160104100000,252.0,263.4,79.8182,56,73.9,100,70.9,74.0,71.0
20160104101500,252.0,258.0,78.1818,54,72.4,100,71.0,74.0,71.0
20160104103000,252.0,255.0,77.2727,54,57.8,100,70.6,74.0,71.0
20160104104500,252.0,245.4,74.3636,54,57.2,100,70.1,74.0,71.0
20160104110000,252.0,245.4,74.3636,54,69.7,100,70.4,74.0,71.0
20160104111500,252.0,252.0,76.3636,55,65.9,100,70.7,74.0,71.0
20160104113000,252.0,252.0,76.3636,55,75.3,100,70.6,74.0,71.0
20160104114500,252.0,252.0,76.3636,55,74.4,100,71.1,74.0,71.0
20160104120000,252.0,252.0,76.3636,55,57.2,100,70.6,74.0,71.0
20160104121500,252.0,252.0,76.3636,55,58.4,100,69.9,74.0,71.0
20160104123000,252.0,248.4,75.2727,55,70.5,100,70.5,74.0,71.0
20160104124500,252.0,255.0,77.2727,54,64.3,100,70.8,74.0,71.0
20160104130000,252.0,255.0,77.2727,54,67.1,100,71.0,74.0,71.0
20160104131500,252.0,252.0,76.3636,54,73.1,100,70.7,74.0,71.0
20160104133000,252.0,252.0,76.3636,54,73.1,100,71.0,74.0,71.0
20160104134500,252.0,252.0,76.3636,54,57.6,0,71.1,74.0,71.0
20160104140000,252.0,252.0,76.3636,54,57.6,100,70.2,74.0,71.0
20160104141500,252.0,252.0,76.3636,54,72.5,100,70.1,74.0,71.0
20160104143000,252.0,248.4,75.2727,54,66.3,100,70.8,74.0,71.0
20160104144500,252.0,245.4,74.3636,54,68.1,100,70.5,74.0,71.0
20160104150000,252.0,255.0,77.2727,56,71.1,100,71.1,74.0,71.0
20160104151500,252.0,255.0,77.2727,56,57.9,100,70.7,74.0,71.0
20160104153000,252.0,258.0,78.1818,56,59.1,100,70.0,74.0,71.0
20160104154500,252.0,255.0,77.2727,56,71.5,100,70.5,74.0,71.0
20160104160000,252.0,258.0,78.1818,56,66.2,100,70.8,74.0,71.0
20160104161500,252.0,255.0,77.2727,56,64.9,100,70.8,74.0,71.0
20160104163000,252.0,258.0,78.1818,56,64.0,100,71.0,74.0,71.0
20160104164500,252.0,258.0,78.1818,56,58.8,0,71.3,74.0,71.0
20160104170000,252.0,255.0,77.2727,56,57.2,0,71.0,74.0,71.0
20160104171500,252.0,263.4,79.8182,56,58.0,0,71.0,74.0,71.0
20160104173000,252.0,260.4,78.9091,55,58.0,0,70.9,74.0,71.0
20160104174500,252.0,263.4,79.8182,54,56.4,0,70.8,74.0,71.0
20160104180000,252.0,258.0,78.1818,54,57.6,0,70.9,74.0,71.0
20160104181500,252.0,242.4,73.4545,54,57.6,0,70.9,74.0,71.0
20160104183000,252.0,245.4,74.3636,55,56.7,100,70.4,74.0,71.0
20160104184500,252.0,245.4,74.3636,55,56.7,100,70.2,74.0,71.0
20160104190000,252.0,245.4,74.3636,55,72.6,100,70.3,74.0,71.0
20160104191500,252.0,242.4,73.4545,55,68.8,100,71.0,74.0,71.0
20160104193000,252.0,242.4,73.4545,55,61.8,0,71.3,74.0,71.0
20160104194500,252.0,245.4,74.3636,55,56.5,100,70.4,74.0,71.0
20160104200000,252.0,245.4,74.3636,55,57.2,100,70.1,74.0,71.0
20160104201500,252.0,245.4,74.3636,55,64.9,100,70.7,74.0,71.0
20160104203000,252.0,245.4,74.3636,55,64.9,100,70.7,74.0,71.0
20160104204500,252.0,245.4,74.3636,55,74.0,100,70.8,74.0,71.0
20160104210000,252.0,245.4,74.3636,55,74.0,100,71.2,74.0,71.0
20160104211500,252.0,248.4,75.2727,55,57.2,100,70.7,74.0,71.0
20160104213000,252.0,245.4,74.3636,55,58.3,100,70.0,74.0,71.0
20160104214500,252.0,248.4,75.2727,55,76.4,100,70.6,74.0,71.0
20160104220000,252.0,248.4,75.2727,55,73.8,100,70.3,74.0,71.0
20160104221500,252.0,245.4,74.3636,55,75.2,100,71.0,74.0,71.0
20160104223000,252.0,245.4,74.3636,55,57.9,0,71.0,74.0,71.0
20160104224500,252.0,245.4,74.3636,55,56.7,100,70.0,74.0,71.0
20160104230000,252.0,245.4,74.3636,55,77.3,100,70.5,74.0,71.0
20160104231500,252.0,245.4,74.3636,55,65.3,100,70.5,74.0,71.0
20160104233000,252.0,280.8,85.0909,62,57.4,0,70.7,73.2,70.2
20160104234500,252.0,258.0,78.1818,58,57.4,100,69.7,72.8,69.8
20160105000000,252.0,258.0,78.1818,58,56.0,100,69.2,72.6,69.6
20160105001500,252.0,258.0,78.1818,58,68.7,100,69.1,73.1,70.1
20160105003000,252.0,255.0,77.2727,57,64.4,100,69.7,73.1,70.1
20160105004500,252.0,258.0,78.1818,57,66.9,100,69.7,73.1,70.1
20160105010000,252.0,258.0,78.1818,57,59.9,0,69.9,72.7,69.7
20160105011500,252.0,258.0,78.1818,57,56.0,100,69.1,72.7,69.7
20160105013000,252.0,258.0,78.1818,57,56.7,100,68.8,72.7,69.7
20160105014500,252.0,258.0,78.1818,57,57.6,100,69.2,72.7,69.7
20160105020000,252.0,258.0,78.1818,57,73.4,100,69.5,72.7,69.7
20160105021500,252.0,258.0,78.1818,57,71.1,100,69.9,72.7,69.7
20160105023000,252.0,258.0,78.1818,57,55.6,100,69.3,72.7,69.7
20160105024500,252.0,258.0,78.1818,57,57.5,100,68.6,72.7,69.7
20160105030000,252.0,258.0,78.1818,57,72.5,100,69.3,72.7,69.7
20160105031500,252.0,258.0,78.1818,57,63.2,100,69.2,72.7,69.7
20160105033000,252.0,258.0,78.1818,54,73.1,100,69.5,72.7,69.7
20160105034500,252.0,258.0,78.1818,54,71.7,100,69.9,72.7,69.7
20160105040000,252.0,258.0,78.1818,54,56.7,100,69.4,72.7,69.7
20160105041500,252.0,258.0,78.1818,54,56.7,100,69.2,72.7,69.7
20160105043000,252.0,258.0,78.1818,54,55.6,100,69.2,72.7,69.7
20160105044500,252.0,258.0,78.1818,54,57.1,100,69.2,72.8,69.8
20160105050000,252.0,258.0,78.1818,54,60.4,100,69.3,72.8,69.8
20160105051500,252.0,258.0,78.1818,54,61.1,100,69.6,72.8,69.8
20160105053000,252.0,258.0,78.1818,54,61.1,100,69.6,72.7,69.7
20160105054500,252.0,258.0,78.1818,54,64.6,100,69.3,72.7,69.7
20160105060000,252.0,258.0,78.1818,54,68.6,100,69.7,72.7,69.7
20160105061500,252.0,263.4,79.8182,54,67.3,100,69.8,72.7,69.7
20160105063000,252.0,260.4,78.9091,54,56.3,0,69.9,72.7,69.7
20160105064500,252.0,260.4,78.9091,54,56.3,100,69.0,72.7,69.7
20160105070000,252.0,260.4,78.9091,54,57.6,100,68.7,72.7,69.7
20160105071500,252.0,260.4,78.9091,54,60.0,100,69.5,72.7,69.7
20160105073000,252.0,260.4,78.9091,54,72.0,100,69.3,72.7,69.7
20160105074500,252.0,260.4,78.9091,54,68.0,100,69.9,72.7,69.7
20160105080000,252.0,260.4,78.9091,54,55.5,100,69.4,72.7,69.7
20160105081500,252.0,260.4,78.9091,54,57.5,100,68.9,72.7,69.7
20160105083000,252.0,260.4,78.9091,54,56.8,100,68.8,72.7,69.7
20160105084500,252.0,255.0,77.2727,54,71.9,100,69.4,72.7,69.7
20160105090000,252.0,255.0,77.2727,54,67.5,100,69.6,72.8,69.8
20160105091500,252.0,248.4,75.2727,54,68.7,100,69.7,72.7,69.7
20160105093000,252.0,248.4,75.2727,54,57.2,100,69.7,72.7,69.7
20160105094500,252.0,248.4,75.2727,54,57.2,100,68.9,72.7,69.7
20160105100000,252.0,245.4,74.3636,54,64.0,100,68.8,72.7,69.7
20160105101500,252.0,252.0,76.3636,54,61.6,100,69.6,72.8,69.8
20160105103000,252.0,252.0,76.3636,54,70.6,100,69.4,72.8,69.8
20160105104500,252.0,248.4,75.2727,54,70.6,100,69.8,72.7,69.7
20160105110000,252.0,258.0,78.1818,56,56.4,100,69.3,72.8,69.8
20160105111500,252.0,255.0,77.2727,56,58.3,100,68.9,72.8,69.8
20160105113000,252.0,255.0,77.2727,56,69.2,100,69.3,72.8,69.8
20160105114500,252.0,255.0,77.2727,56,67.3,100,69.6,72.7,69.7
20160105120000,252.0,255.0,77.2727,56,57.9,100,69.0,72.7,69.7
20160105121500,252.0,252.0,76.3636,56,57.9,100,68.7,72.3,69.3
20160105123000,252.0,255.0,77.2727,56,71.0,100,69.1,72.7,69.7
20160105124500,252.0,252.0,76.3636,56,68.7,100,69.9,72.7,69.7
20160105130000,252.0,252.0,76.3636,56,58.8,0,69.5,72.7,69.7
20160105131500,252.0,252.0,76.3636,56,57.9,100,69.0,72.7,69.7
20160105133000,252.0,252.0,76.3636,56,66.3,100,68.9,72.8,69.8
20160105134500,252.0,252.0,76.3636,56,66.3,100,69.6,72.8,69.8
20160105140000,252.0,252.0,76.3636,56,64.8,100,69.6,72.8,69.8
20160105141500,252.0,248.4,75.2727,56,63.7,100,69.6,72.8,69.8
20160105143000,252.0,252.0,76.3636,56,63.7,100,69.6,72.8,69.8
20160105144500,252.0,252.0,76.3636,56,63.7,100,69.6,72.8,69.8
20160105150000,252.0,260.4,78.9091,57,57.6,100,69.3,72.7,69.7
20160105151500,252.0,263.4,79.8182,57,59.1,100,68.7,72.7,69.7
20160105153000,252.0,260.4,78.9091,57,71.0,100,69.4,72.7,69.7
20160105154500,252.0,260.4,78.9091,57,66.5,100,69.1,72.7,69.7
20160105160000,252.0,263.4,79.8182,57,57.9,100,69.2,72.7,69.7
20160105161500,252.0,260.4,78.9091,56,57.9,100,68.7,72.7,69.7
20160105163000,252.0,260.4,78.9091,56,75.1,100,69.4,72.7,69.7
20160105164500,252.0,260.4,78.9091,56,77.7,100,69.1,72.7,69.7
20160105170000,252.0,260.4,78.9091,56,58.0,0,69.8,72.7,69.7
20160105171500,252.0,260.4,78.9091,56,58.0,100,68.8,72.7,69.7
20160105173000,252.0,260.4,78.9091,56,75.0,100,69.3,72.7,69.7
20160105174500,252.0,260.4,78.9091,56,78.7,100,69.0,72.7,69.7
20160105180000,252.0,263.4,79.8182,57,58.7,0,69.8,72.3,69.3
20160105181500,252.0,258.0,78.1818,56,57.1,100,68.7,72.6,69.6
20160105183000,252.0,258.0,78.1818,56,60.5,100,69.1,72.7,69.7
20160105184500,252.0,258.0,78.1818,56,62.8,100,69.2,72.3,69.3
20160105190000,252.0,258.0,78.1818,56,79.1,100,69.4,72.8,69.8
20160105191500,252.0,263.4,79.8182,56,56.7,100,69.4,72.8,69.8
20160105193000,252.0,260.4,78.9091,56,59.5,100,68.6,72.8,69.8
20160105194500,252.0,263.4,79.8182,56,57.6,100,69.3,72.8,69.8
20160105200000,252.0,260.4,78.9091,56,73.9,100,69.7,72.8,69.8
20160105201500,252.0,263.4,79.8182,56,57.5,0,70.0,72.8,69.8
20160105203000,252.0,260.4,78.9091,55,57.5,100,69.1,72.8,69.8
20160105204500,252.0,260.4,78.9091,55,64.0,100,68.8,72.8,69.8
20160105210000,252.0,260.4,78.9091,55,64.0,100,69.6,72.8,69.8
20160105211500,252.0,260.4,78.9091,55,65.8,100,69.4,72.8,69.8
20160105213000,252.0,260.4,78.9091,55,67.7,100,69.7,72.8,69.8
20160105214500,252.0,260.4,78.9091,55,66.3,100,69.8,72.8,69.8
20160105220000,252.0,260.4,78.9091,55,65.3,100,69.9,72.8,69.8
20160105221500,252.0,260.4,78.9091,55,69.2,100,69.9,72.8,69.8
20160105223000,252.0,255.0,77.2727,55,68.1,100,70.0,72.8,69.8
20160105224500,252.0,258.0,78.1818,55,56.7,100,69.4,72.8,69.8
20160105230000,252.0,245.4,74.3636,55,56.7,100,69.2,72.8,69.8
20160105231500,252.0,252.0,76.3636,56,66.7,100,69.0,72.8,69.8
20160105233000,252.0,255.0,77.2727,56,67.7,100,69.6,72.8,69.8
20160105234500,252.0,252.0,76.3636,56,67.7,100,69.7,72.8,69.8
20160106000000,252.0,255.0,77.2727,56,66.3,100,69.8,72.8,69.8
20160106001500,252.0,258.0,78.1818,56,68.1,100,69.8,72.8,69.8
20160106003000,252.0,248.4,75.2727,56,65.3,100,69.9,72.8,69.8
20160106004500,252.0,245.4,74.3636,56,67.3,100,70.0,72.8,69.8
20160106010000,252.0,245.4,74.3636,56,67.3,100,70.0,72.8,69.8
20160106011500,252.0,248.4,75.2727,56,57.2,100,69.4,72.8,69.8
20160106013000,252.0,252.0,76.3636,56,57.2,100,69.1,72.8,69.8
20160106014500,252.0,252.0,76.3636,56,71.6,100,69.1,72.8,69.8
20160106020000,252.0,252.0,76.3636,56,69.0,100,69.6,72.8,69.8
20160106021500,252.0,255.0,77.2727,56,66.8,100,69.7,72.8,69.8
20160106023000,252.0,252.0,76.3636,56,68.6,100,69.7,72.8,69.8
20160106024500,252.0,248.4,75.2727,56,68.6,100,69.8,72.8,69.8
20160106030000,252.0,248.4,75.2727,56,68.6,100,69.8,72.8,69.8
20160106031500,252.0,245.4,74.3636,56,65.8,100,69.8,72.8,69.8
20160106033000,252.0,248.4,75.2727,56,69.7,100,69.8,72.8,69.8
20160106034500,252.0,252.0,76.3636,56,64.9,100,69.8,72.8,69.8
20160106040000,252.0,248.4,75.2727,56,69.2,100,69.9,72.7,69.7
20160106041500,252.0,248.4,75.2727,56,56.4,100,69.2,72.7,69.7
20160106044500,252.0,242.4,73.4545,54,64.8,100,69.3,72.7,69.7
20160106050000,252.0,255.0,77.2727,66,68.3,100,69.6,72.7,69.7
20160106051500,252.0,252.0,76.3636,72,58.7,100,68.9,72.7,69.7
20160106053000,252.0,258.0,78.1818,61,75.8,100,69.2,72.7,69.7
20160106054500,252.0,258.0,78.1818,61,74.6,100,69.7,72.7,69.7
20160106060000,252.0,258.0,78.1818,62,57.7,100,69.1,72.3,69.3
20160106061500,252.0,258.0,78.1818,62,56.7,100,68.6,72.5,69.5
20160106063000,252.0,258.0,78.1818,62,71.6,100,69.1,72.7,69.7
20160106064500,252.0,258.0,78.1818,62,71.6,100,69.0,72.3,69.3
20160106070000,252.0,258.0,78.1818,62,67.7,100,69.3,72.3,69.3
20160106071500,252.0,258.0,78.1818,62,65.8,100,69.4,72.6,69.6
20160106073000,252.0,263.4,79.8182,61,67.3,100,69.4,72.3,69.3
20160106074500,252.0,258.0,78.1818,61,56.7,0,69.2,72.3,69.3
20160106080000,252.0,258.0,78.1818,61,58.3,100,68.6,72.3,69.3
20160106081500,252.0,245.4,74.3636,61,57.5,100,68.5,72.2,69.2
20160106083000,252.0,245.4,74.3636,61,58.7,100,68.7,72.2,69.2
20160106084500,252.0,245.4,74.3636,61,60.0,100,68.9,72.2,69.2
20160106090000,252.0,245.4,74.3636,61,61.9,100,68.9,72.2,69.2
20160106091500,252.0,242.4,73.4545,61,57.8,100,68.9,72.2,69.2
20160106093000,252.0,245.4,74.3636,61,57.8,100,68.7,72.2,69.2
20160106094500,252.0,245.4,74.3636,61,57.8,100,68.6,72.2,69.2
20160106100000,252.0,248.4,75.2727,61,64.0,100,68.6,72.3,69.3
20160106101500,252.0,255.0,77.2727,62,59.6,0,69.2,72.2,69.2
20160106103000,252.0,252.0,76.3636,62,58.7,100,68.8,72.5,69.5
20160106104500,252.0,255.0,77.2727,62,57.6,100,68.8,72.3,69.3
20160106110000,252.0,255.0,77.2727,62,58.4,100,68.7,72.3,69.3
20160106111500,252.0,252.0,76.3636,62,60.0,100,68.9,72.3,69.3
20160106113000,252.0,252.0,76.3636,62,65.3,100,69.3,72.7,69.7
20160106114500,252.0,255.0,77.2727,62,58.4,0,69.6,72.3,69.3
20160106120000,252.0,252.0,76.3636,62,58.4,100,69.2,72.2,69.2
20160106121500,252.0,252.0,76.3636,62,58.4,100,69.1,72.2,69.2
20160106123000,252.0,255.0,77.2727,62,58.4,100,69.1,72.2,69.2
20160106124500,252.0,255.0,77.2727,62,58.4,100,69.1,72.2,69.2
20160106130000,252.0,255.0,77.2727,62,58.4,100,69.1,72.7,69.7
20160106131500,252.0,255.0,77.2727,62,58.4,100,69.1,72.4,69.4
20160106133000,252.0,255.0,77.2727,62,59.1,100,69.2,72.3,69.3
20160106134500,252.0,258.0,78.1818,62,58.0,100,69.2,72.3,69.3
20160106140000,252.0,258.0,78.1818,62,59.1,100,69.3,72.3,69.3
20160106141500,252.0,263.4,79.8182,64,58.4,0,69.2,72.2,69.2
20160106143000,252.0,263.4,79.8182,64,58.4,0,69.2,72.2,69.2
20160106144500,252.0,263.4,79.8182,64,58.4,0,69.2,72.2,69.2
20160106150000,252.0,260.4,78.9091,63,58.4,100,69.2,72.7,69.7
20160106151500,252.0,260.4,78.9091,63,59.1,100,69.3,72.5,69.5
20160106153000,252.0,260.4,78.9091,63,58.3,100,69.3,72.7,69.7
20160106154500,252.0,260.4,78.9091,63,58.3,100,69.4,72.3,69.3
20160106160000,252.0,260.4,78.9091,63,58.3,100,69.3,72.7,69.7
20160106161500,252.0,260.4,78.9091,63,58.3,100,69.4,72.7,69.7
20160106163000,252.0,260.4,78.9091,63,58.3,100,69.4,72.7,69.7
20160106164500,252.0,263.4,79.8182,62,58.3,100,69.2,72.7,69.7
20160106170000,252.0,263.4,79.8182,61,61.9,100,69.2,72.7,69.7
20160106171500,252.0,267.0,80.9091,61,58.4,0,69.7,72.7,69.7
20160106173000,252.0,260.4,78.9091,60,58.4,100,69.0,72.7,69.7
20160106174500,252.0,260.4,78.9091,60,58.4,100,68.9,72.7,69.7
20160106180000,252.0,260.4,78.9091,60,64.9,100,69.3,72.7,69.7
20160106181500,252.0,255.0,77.2727,60,58.8,0,69.6,72.3,69.3
20160106183000,252.0,258.0,78.1818,60,57.9,100,68.9,72.7,69.7
20160106184500,252.0,255.0,77.2727,60,57.9,100,68.8,72.3,69.3
20160106190000,252.0,258.0,78.1818,60,57.9,100,68.7,71.8,68.8
20160106191500,252.0,255.0,77.2727,60,58.7,100,68.7,72.2,69.2
20160106193000,252.0,255.0,77.2727,60,65.3,100,69.2,72.2,69.2
20160106194500,252.0,242.4,73.4545,60,57.5,0,69.2,72.3,69.3
20160106200000,252.0,248.4,75.2727,60,58.3,100,68.7,72.7,69.7
20160106201500,252.0,242.4,73.4545,60,69.4,100,68.8,72.7,69.7
20160106203000,252.0,245.4,74.3636,63,59.2,100,69.4,72.7,69.7
20160106204500,252.0,245.4,74.3636,63,63.6,100,69.3,72.7,69.7
20160106210000,252.0,245.4,74.3636,63,64.9,100,69.6,72.7,69.7
20160106211500,252.0,248.4,75.2727,63,66.7,100,69.8,72.7,69.7
20160106213000,252.0,248.4,75.2727,63,65.3,100,69.9,72.7,69.7
20160106214500,252.0,248.4,75.2727,63,66.3,100,69.9,72.7,69.7
20160106220000,252.0,252.0,76.3636,63,57.6,100,69.3,72.7,69.7
20160106221500,252.0,255.0,77.2727,63,57.6,100,68.8,72.7,69.7
20160106223000,252.0,248.4,75.2727,63,68.0,100,69.2,72.7,69.7
20160106224500,252.0,258.0,78.1818,64,58.3,0,69.0,71.8,68.8
20160106230000,252.0,258.0,78.1818,64,57.2,100,68.5,71.4,68.4
20160106231500,252.0,258.0,78.1818,64,57.2,100,68.2,72.1,69.1
20160106233000,252.0,258.0,78.1818,64,58.3,100,68.4,71.8,68.8
20160106234500,252.0,258.0,78.1818,64,68.6,100,68.3,71.7,68.7
20160107000000,252.0,258.0,78.1818,64,68.6,100,69.0,72.2,69.2
20160107001500,252.0,258.0,78.1818,64,70.1,100,69.3,72.2,69.2
20160107003000,252.0,258.0,78.1818,64,68.6,100,69.4,72.2,69.2
20160107004500,252.0,263.4,79.8182,64,56.7,100,68.8,72.2,69.2
20160107010000,252.0,260.4,78.9091,63,58.3,100,68.4,71.8,68.8
20160107011500,252.0,260.4,78.9091,63,59.1,100,68.1,72.2,69.2
20160107013000,252.0,260.4,78.9091,63,64.9,100,68.9,72.2,69.2
20160107014500,252.0,260.4,78.9091,63,61.5,100,68.7,72.2,69.2
20160107020000,252.0,260.4,78.9091,63,67.4,100,69.2,72.2,69.2
20160107021500,252.0,252.0,76.3636,60,68.2,100,69.4,72.2,69.2
20160107023000,252.0,242.4,73.4545,60,56.8,100,68.9,72.2,69.2
20160107024500,252.0,260.4,78.9091,60,56.8,100,68.4,72.2,69.2
20160107030000,252.0,255.0,77.2727,60,70.1,100,68.6,72.2,69.2
20160107031500,252.0,258.0,78.1818,60,61.4,100,68.9,72.2,69.2
20160107033000,252.0,255.0,77.2727,60,69.7,100,68.9,72.2,69.2
20160107034500,252.0,252.0,76.3636,60,68.2,100,69.4,72.2,69.2
20160107040000,252.0,258.0,78.1818,60,57.6,0,69.4,72.2,69.2
20160107041500,252.0,255.0,77.2727,60,56.6,100,68.6,72.2,69.2
20160107043000,252.0,248.4,75.2727,60,58.3,100,68.2,72.2,69.2
20160107044500,252.0,252.0,76.3636,60,65.8,100,68.8,72.2,69.2
20160107050000,252.0,248.4,75.2727,60,62.7,100,68.9,71.8,68.8
20160107051500,252.0,252.0,76.3636,60,57.9,100,68.6,72.2,69.2
20160107053000,252.0,248.4,75.2727,60,64.4,100,68.3,72.2,69.2
20160107054500,252.0,252.0,76.3636,60,65.8,100,68.7,72.2,69.2
20160107060000,252.0,255.0,77.2727,60,64.4,100,68.8,72.2,69.2
20160107061500,252.0,255.0,77.2727,60,64.4,100,68.9,72.2,69.2
20160107063000,252.0,255.0,77.2727,60,65.8,100,69.0,72.2,69.2
20160107064500,252.0,255.0,77.2727,60,64.4,100,69.1,72.2,69.2
20160107070000,252.0,255.0,77.2727,60,57.9,0,68.9,71.8,68.8
20160107071500,252.0,255.0,77.2727,60,57.9,100,68.6,72.2,69.2
20160107073000,252.0,252.0,76.3636,60,57.2,100,68.5,72.2,69.2
20160107074500,252.0,255.0,77.2727,60,64.4,100,68.5,72.2,69.2
20160107080000,252.0,255.0,77.2727,60,65.3,100,69.1,72.2,69.2
20160107081500,252.0,255.0,77.2727,63,64.4,100,69.3,72.2,69.2
20160107083000,252.0,258.0,78.1818,63,57.2,100,69.0,72.2,69.2
20160107084500,252.0,258.0,78.1818,63,57.2,100,68.6,72.2,69.2
20160107090000,252.0,258.0,78.1818,63,65.3,100,68.4,72.2,69.2
20160107091500,252.0,258.0,78.1818,63,62.0,100,69.1,72.2,69.2
20160107093000,252.0,258.0,78.1818,63,62.0,100,68.9,72.2,69.2
20160107094500,252.0,96.6,29.2727,62,75.9,100,68.9,72.2,69.2
20160107100000,252.0,258.0,78.1818,53,57.6,0,68.8,71.8,68.8
20160107101500,252.0,258.0,78.1818,53,57.6,100,68.4,72.2,69.2
20160107103000,252.0,258.0,78.1818,53,68.1,100,68.5,72.2,69.2
20160107104500,252.0,258.0,78.1818,53,58.4,100,68.7,72.2,69.2
20160107110000,252.0,258.0,78.1818,53,67.3,100,69.2,72.2,69.2
20160107111500,252.0,258.0,78.1818,53,58.0,0,69.3,72.2,69.2
20160107113000,252.0,258.0,78.1818,53,58.0,100,68.6,72.2,69.2
20160107114500,252.0,255.0,77.2727,53,58.0,100,68.4,72.2,69.2
20160107120000,252.0,255.0,77.2727,53,68.6,100,68.7,72.2,69.2
20160107121500,252.0,258.0,78.1818,53,66.5,100,69.2,72.2,69.2
20160107123000,252.0,258.0,78.1818,53,63.6,0,69.4,72.2,69.2
20160107124500,252.0,258.0,78.1818,53,57.5,100,68.9,72.2,69.2
20160107130000,252.0,258.0,78.1818,53,57.5,100,68.7,72.2,69.2
20160107131500,252.0,255.0,77.2727,53,57.5,100,68.6,72.2,69.2
20160107133000,252.0,255.0,77.2727,53,58.3,100,68.7,72.2,69.2
20160107134500,252.0,255.0,77.2727,53,58.3,100,68.7,72.2,69.2
20160107140000,252.0,255.0,77.2727,53,64.4,100,69.1,72.2,69.2
20160107141500,252.0,252.0,76.3636,53,63.6,100,69.4,72.2,69.2
20160107143000,252.0,252.0,76.3636,53,57.6,0,69.3,72.2,69.2
20160107144500,252.0,252.0,76.3636,53,57.6,100,68.9,72.2,69.2
20160107150000,252.0,252.0,76.3636,53,57.6,100,68.7,71.8,68.8
20160107151500,252.0,252.0,76.3636,53,57.6,100,68.6,71.9,68.9
20160107153000,252.0,258.0,78.1818,53,57.6,100,68.6,72.1,69.1
20160107154500,252.0,258.0,78.1818,53,57.6,100,68.6,72.0,69.0
20160107160000,252.0,258.0,78.1818,53,57.6,100,68.4,72.0,69.0
20160107161500,252.0,258.0,78.1818,53,60.3,100,68.4,71.8,68.8
20160107163000,252.0,252.0,76.3636,53,60.3,100,68.6,71.8,68.8
20160107164500,252.0,255.0,77.2727,53,62.1,0,69.2,71.9,68.9
20160107170000,252.0,255.0,77.2727,53,57.3,100,68.6,72.0,69.0
20160107171500,252.0,258.0,78.1818,53,57.9,100,68.3,72.0,69.0
20160107173000,252.0,258.0,78.1818,53,58.7,100,68.2,71.9,68.9
20160107174500,252.0,255.0,77.2727,53,62.0,100,69.1,72.2,69.2
20160107180000,252.0,258.0,78.1818,53,62.0,100,69.1,72.2,69.2
20160107181500,252.0,255.0,77.2727,53,62.0,100,69.1,72.2,69.2
20160107183000,252.0,258.0,78.1818,53,61.2,100,69.1,72.2,69.2
20160107184500,252.0,258.0,78.1818,53,61.2,100,69.2,72.2,69.2
20160107190000,252.0,258.0,78.1818,53,61.2,100,69.1,72.2,69.2
20160107191500,252.0,245.4,74.3636,55,61.2,100,69.2,72.2,69.2
20160107193000,252.0,242.4,73.4545,55,61.2,100,69.3,72.2,69.2
20160107194500,252.0,242.4,73.4545,55,61.2,100,69.3,72.2,69.2
20160107200000,252.0,242.4,73.4545,55,57.6,0,69.2,72.2,69.2
20160107201500,252.0,245.4,74.3636,55,57.6,100,68.8,72.2,69.2
20160107203000,252.0,248.4,75.2727,55,57.6,100,68.7,72.2,69.2
20160107204500,252.0,248.4,75.2727,55,57.6,100,68.4,72.2,69.2
20160107210000,252.0,248.4,75.2727,55,64.8,100,68.7,72.2,69.2
20160107211500,252.0,252.0,76.3636,55,64.8,100,69.1,72.2,69.2
20160107213000,252.0,260.4,78.9091,55,64.8,100,69.2,72.2,69.2
20160107214500,252.0,260.4,78.9091,55,64.0,100,69.3,72.2,69.2
20160107220000,252.0,260.4,78.9091,54,64.0,100,69.3,72.2,69.2
20160107221500,252.0,255.0,77.2727,54,64.0,100,69.3,72.2,69.2
20160107223000,252.0,255.0,77.2727,54,64.0,100,69.4,72.2,69.2
20160107224500,252.0,255.0,77.2727,54,64.0,0,69.5,72.2,69.2
20160107230000,252.0,248.4,75.2727,54,56.9,100,68.7,72.2,69.2
20160107231500,252.0,245.4,74.3636,54,57.5,100,68.5,72.2,69.2
20160107233000,252.0,245.4,74.3636,54,61.5,100,68.4,72.2,69.2
20160107234500,252.0,242.4,73.4545,54,60.7,100,68.6,72.2,69.2
20160108000000,252.0,245.4,74.3636,54,60.0,100,68.4,72.2,69.2
20160108001500,252.0,245.4,74.3636,54,58.8,100,68.2,72.2,69.2
20160108003000,252.0,245.4,74.3636,54,57.6,100,68.1,72.2,69.2
20160108004500,252.0,245.4,74.3636,54,57.6,100,67.8,72.2,69.2
20160108010000,252.0,245.4,74.3636,54,56.8,100,67.6,72.2,69.2
20160108011500,252.0,245.4,74.3636,54,56.8,100,67.5,72.2,69.2
20160108013000,252.0,245.4,74.3636,54,56.8,100,67.3,72.2,69.2
20160108014500,252.0,245.4,74.3636,54,56.8,100,67.2,72.2,69.2
20160108020000,252.0,248.4,75.2727,54,56.8,100,67.1,72.2,69.2
20160108021500,252.0,248.4,75.2727,54,56.8,100,67.0,72.2,69.2
20160108023000,252.0,248.4,75.2727,54,56.8,100,66.9,72.2,69.2
20160108024500,252.0,248.4,75.2727,54,56.8,100,66.8,72.2,69.2
20160108030000,252.0,248.4,75.2727,54,56.8,100,66.8,72.2,69.2
20160108031500,252.0,248.4,75.2727,54,56.8,100,66.7,72.2,69.2
20160108033000,252.0,252.0,76.3636,54,56.8,100,66.6,72.2,69.2
20160108034500,252.0,252.0,76.3636,54,56.1,100,66.6,72.2,69.2
20160108040000,252.0,252.0,76.3636,54,56.1,100,66.6,72.2,69.2
20160108041500,252.0,252.0,76.3636,54,56.1,100,66.5,72.2,69.2
20160108043000,252.0,252.0,76.3636,54,56.1,100,66.4,72.2,69.2
20160108044500,252.0,252.0,76.3636,54,56.1,100,66.4,72.2,69.2
20160108050000,252.0,255.0,77.2727,54,56.1,100,66.3,72.2,69.2
20160108051500,252.0,255.0,77.2727,54,56.1,100,66.3,72.2,69.2
20160108053000,252.0,255.0,77.2727,54,56.1,100,66.2,72.2,69.2
20160108054500,252.0,255.0,77.2727,54,56.1,100,66.2,72.2,69.2
20160108060000,252.0,252.0,76.3636,54,56.1,100,66.1,72.2,69.2
20160108061500,252.0,252.0,76.3636,54,63.2,100,66.3,72.2,69.2
20160108063000,252.0,255.0,77.2727,54,83.8,100,67.7,72.2,69.2
20160108064500,252.0,252.0,76.3636,54,86.9,100,69.2,72.2,69.2
20160108070000,252.0,255.0,77.2727,54,57.2,0,69.2,72.3,69.3
20160108071500,252.0,252.0,76.3636,54,56.4,100,68.4,72.0,69.0
20160108073000,252.0,255.0,77.2727,54,72.9,100,68.3,72.2,69.2
20160108074500,252.0,252.0,76.3636,54,58.8,100,68.8,72.2,69.2
20160108080000,252.0,248.4,75.2727,54,73.4,100,69.2,72.2,69.2
20160108081500,252.0,260.4,78.9091,56,57.5,100,68.9,72.2,69.2
20160108083000,252.0,255.0,77.2727,56,57.5,100,68.3,72.2,69.2
20160108084500,252.0,260.4,78.9091,56,75.3,100,68.8,72.2,69.2
20160108090000,252.0,263.4,79.8182,56,66.7,100,68.7,72.3,69.3
20160108091500,252.0,260.4,78.9091,56,58.4,0,69.7,72.3,69.3
20160108093000,252.0,260.4,78.9091,56,57.5,100,68.6,72.3,69.3
20160108094500,252.0,260.4,78.9091,56,61.2,100,68.3,72.3,69.3
20160108100000,252.0,263.4,79.8182,56,58.0,0,68.9,71.8,68.8
20160108101500,252.0,263.4,79.8182,56,58.0,100,68.3,72.2,69.2
20160108103000,252.0,258.0,78.1818,55,60.4,100,68.7,71.8,68.8
20160108104500,252.0,258.0,78.1818,54,72.0,100,68.7,72.2,69.2
20160108110000,252.0,258.0,78.1818,54,57.2,100,68.7,71.9,68.9
20160108111500,252.0,258.0,78.1818,54,57.9,100,68.2,72.0,69.0
20160108113000,252.0,258.0,78.1818,54,57.9,100,68.8,72.2,69.2
20160108114500,252.0,258.0,78.1818,54,57.9,0,69.1,72.2,69.2
20160108120000,252.0,255.0,77.2727,54,57.9,100,68.3,72.2,69.2
20160108121500,252.0,255.0,77.2727,54,73.4,100,68.6,72.2,69.2
20160108123000,252.0,258.0,78.1818,54,59.2,100,68.7,72.2,69.2
20160108124500,252.0,252.0,76.3636,54,69.0,100,69.0,72.2,69.2
20160108130000,252.0,252.0,76.3636,54,58.4,0,69.3,72.2,69.2
20160108131500,252.0,255.0,77.2727,54,58.4,100,68.7,72.1,69.1
20160108133000,252.0,255.0,77.2727,54,58.4,100,68.5,72.2,69.2
20160108134500,252.0,255.0,77.2727,54,58.4,100,68.4,72.2,69.2
20160108140000,252.0,255.0,77.2727,54,60.0,100,68.9,71.8,68.8
20160108141500,252.0,255.0,77.2727,54,63.5,100,68.7,72.2,69.2
20160108143000,252.0,260.4,78.9091,55,57.8,0,68.9,71.8,68.8
20160108144500,252.0,260.4,78.9091,55,57.8,100,68.5,72.2,69.2
20160108150000,252.0,260.4,78.9091,55,67.3,100,68.7,72.2,69.2
20160108151500,252.0,260.4,78.9091,55,62.0,100,69.0,72.2,69.2
20160108153000,252.0,260.4,78.9091,55,62.0,100,68.9,72.2,69.2
20160108154500,252.0,260.4,78.9091,55,61.2,100,68.9,72.2,69.2
20160108160000,252.0,260.4,78.9091,55,61.2,100,68.9,72.2,69.2
20160108161500,252.0,260.4,78.9091,55,61.2,100,68.9,72.2,69.2
20160108163000,252.0,260.4,78.9091,55,61.2,100,68.9,72.2,69.2
20160108164500,252.0,260.4,78.9091,55,66.2,100,69.1,72.2,69.2
20160108170000,252.0,260.4,78.9091,55,67.2,100,69.4,72.2,69.2
20160108171500,252.0,260.4,78.9091,55,57.6,0,69.2,72.2,69.2
20160108173000,252.0,260.4,78.9091,55,57.6,100,68.5,72.2,69.2
20160108174500,252.0,260.4,78.9091,55,76.3,100,68.4,72.3,69.3
20160108180000,252.0,260.4,78.9091,55,60.7,100,68.7,72.3,69.3
20160108181500,252.0,255.0,77.2727,55,69.2,100,69.5,72.3,69.3
20160108183000,252.0,255.0,77.2727,55,57.6,100,68.8,72.3,69.3
20160108184500,252.0,255.0,77.2727,55,57.6,100,68.4,72.3,69.3
20160108190000,252.0,255.0,77.2727,55,59.2,100,69.1,72.3,69.3
20160108191500,252.0,252.0,76.3636,55,68.1,100,69.3,72.4,69.4
20160108193000,252.0,252.0,76.3636,55,58.0,0,69.6,72.4,69.4
20160108194500,252.0,252.0,76.3636,55,57.2,100,69.2,72.4,69.4
20160108200000,252.0,252.0,76.3636,55,57.2,100,69.1,72.4,69.4
20160108201500,252.0,252.0,76.3636,55,57.2,100,68.8,72.4,69.4
20160108203000,252.0,255.0,77.2727,55,57.9,100,68.6,72.3,69.3
20160108204500,252.0,258.0,78.1818,55,57.9,100,69.2,72.3,69.3
20160108210000,252.0,258.0,78.1818,55,71.3,100,68.7,72.3,69.3
20160108211500,252.0,263.4,79.8182,55,58.0,0,69.6,72.3,69.3
20160108213000,252.0,260.4,78.9091,54,58.0,100,68.8,72.3,69.3
20160108214500,252.0,260.4,78.9091,54,58.0,100,68.7,72.3,69.3
20160108220000,252.0,260.4,78.9091,54,58.0,100,68.7,72.3,69.3
20160108221500,252.0,260.4,78.9091,54,67.7,100,68.8,72.3,69.3
20160108223000,252.0,260.4,78.9091,54,66.3,100,69.5,72.3,69.3
20160108224500,252.0,260.4,78.9091,54,57.6,100,69.1,72.3,69.3
20160108230000,252.0,260.4,78.9091,54,57.6,100,68.7,72.3,69.3
20160108231500,252.0,260.4,78.9091,54,57.6,100,68.6,72.3,69.3
20160108233000,252.0,260.4,78.9091,54,65.8,100,68.7,72.3,69.3
20160108234500,252.0,260.4,78.9091,54,65.8,100,69.4,72.3,69.3
20160109000000,252.0,260.4,78.9091,54,57.6,0,69.2,72.3,69.3
20160109001500,252.0,255.0,77.2727,54,57.6,100,68.8,72.3,69.3
20160109003000,252.0,255.0,77.2727,54,57.6,100,68.7,72.3,69.3
20160109004500,252.0,258.0,78.1818,54,58.3,100,68.6,72.3,69.3
20160109010000,252.0,258.0,78.1818,54,66.3,100,68.9,72.3,69.3
20160109011500,252.0,255.0,77.2727,54,66.3,100,69.5,72.3,69.3
20160109013000,252.0,258.0,78.1818,54,57.6,100,68.9,72.3,69.3
20160109014500,252.0,258.0,78.1818,54,57.6,100,68.6,72.4,69.4
20160109020000,252.0,258.0,78.1818,54,61.6,100,68.5,72.4,69.4
