PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109021500,252.0,245.4,74.3636,55,57.6,100,68.8,72.3,69.3
20160109023000,252.0,214.8,65.0909,100,88.9,100,69.3,72.3,69.3
20160109024500,252.0,260.4,78.9091,56,57.1,0,69.1,72.3,69.3
20160109030000,252.0,263.4,79.8182,56,57.1,100,68.5,72.3,69.3
20160109031500,252.0,260.4,78.9091,55,68.1,100,68.5,72.3,69.3
20160109033000,252.0,260.4,78.9091,54,62.8,100,69.1,72.3,69.3
20160109034500,252.0,260.4,78.9091,54,62.8,100,69.0,72.3,69.3
20160109040000,252.0,260.4,78.9091,54,63.6,100,69.1,72.3,69.3
20160109041500,252.0,260.4,78.9091,54,64.4,100,69.1,72.3,69.3
20160109043000,252.0,255.0,77.2727,54,64.4,100,69.1,72.4,69.4
20160109044500,252.0,255.0,77.2727,54,73.9,100,69.3,72.4,69.4
20160109050000,252.0,255.0,77.2727,54,57.6,0,69.4,72.4,69.4
20160109051500,252.0,258.0,78.1818,54,57.6,100,68.6,72.6,69.6
20160109053000,252.0,258.0,78.1818,54,68.2,100,68.9,72.5,69.5
20160109054500,252.0,258.0,78.1818,54,76.3,100,68.9,72.5,69.5
20160109060000,252.0,258.0,78.1818,54,58.0,100,69.7,72.5,69.5
20160109061500,252.0,258.0,78.1818,54,58.0,100,68.7,72.5,69.5
20160109063000,252.0,258.0,78.1818,54,72.0,100,68.6,72.4,69.4
20160109064500,252.0,258.0,78.1818,54,58.7,100,68.9,72.4,69.4
20160109070000,252.0,255.0,77.2727,54,71.6,100,69.6,72.4,69.4
20160109071500,252.0,255.0,77.2727,54,57.6,100,68.9,72.4,69.4
20160109073000,252.0,260.4,78.9091,54,57.6,100,68.5,72.4,69.4
20160109074500,252.0,260.4,78.9091,54,60.2,100,69.1,72.3,69.3
20160109080000,252.0,260.4,78.9091,54,72.0,100,68.8,72.3,69.3
20160109081500,252.0,260.4,78.9091,54,58.8,0,69.6,72.3,69.3
20160109083000,252.0,260.4,78.9091,54,57.9,100,68.6,72.3,69.3
20160109084500,252.0,260.4,78.9091,54,59.6,100,68.2,72.3,69.3
20160109090000,252.0,260.4,78.9091,54,64.3,100,69.2,72.3,69.3
20160109091500,252.0,260.4,78.9091,54,64.3,100,68.9,72.3,69.3
20160109093000,252.0,255.0,77.2727,54,67.7,100,68.9,72.3,69.3
20160109094500,252.0,252.0,76.3636,54,68.7,100,69.2,72.3,69.3
20160109100000,252.0,252.0,76.3636,54,66.7,100,69.4,72.5,69.5
20160109101500,252.0,255.0,77.2727,54,69.2,100,69.4,72.4,69.4
20160109103000,252.0,255.0,77.2727,54,66.3,100,69.4,72.5,69.5
20160109104500,252.0,252.0,76.3636,54,68.1,100,69.5,72.6,69.6
20160109110000,252.0,255.0,77.2727,54,69.6,100,69.6,72.4,69.4
20160109111500,252.0,258.0,78.1818,53,65.8,100,69.6,72.7,69.7
20160109113000,252.0,255.0,77.2727,53,69.1,100,69.8,72.7,69.7
20160109114500,252.0,286.2,86.7273,57,58.9,0,69.9,72.2,69.2
20160109120000,252.0,260.4,78.9091,54,57.9,0,69.3,72.2,69.2
20160109121500,252.0,260.4,78.9091,54,57.9,0,69.1,72.2,69.2
20160109123000,252.0,260.4,78.9091,54,57.9,0,69.1,72.2,69.2
20160109124500,252.0,260.4,78.9091,54,57.9,0,69.1,72.2,69.2
20160109130000,252.0,260.4,78.9091,56,57.9,0,69.2,72.2,69.2
20160109131500,252.0,260.4,78.9091,55,57.9,0,69.2,72.2,69.2
20160109133000,252.0,260.4,78.9091,54,57.2,0,69.3,72.2,69.2
20160109134500,252.0,260.4,78.9091,56,57.2,0,69.3,71.9,68.9
20160109140000,252.0,255.0,77.2727,56,57.2,0,69.3,72.2,69.2
20160109141500,252.0,255.0,77.2727,56,57.2,0,69.3,71.9,68.9
20160109143000,252.0,255.0,77.2727,56,58.0,0,69.4,71.8,68.8
20160109144500,252.0,252.0,76.3636,56,58.0,0,69.5,71.8,68.8
20160109150000,252.0,255.0,77.2727,56,58.0,0,69.6,72.2,69.2
20160109151500,252.0,263.4,79.8182,58,58.0,0,69.5,71.8,68.8
20160109153000,252.0,260.4,78.9091,57,57.2,0,69.6,71.8,68.8
20160109154500,252.0,269.4,81.6364,57,57.2,0,69.6,72.2,69.2
20160109160000,252.0,263.4,79.8182,56,57.2,0,69.6,72.2,69.2
20160109161500,252.0,260.4,78.9091,56,57.9,0,69.6,72.2,69.2
20160109163000,252.0,242.4,73.4545,54,57.9,0,69.4,72.2,69.2
20160109164500,252.0,245.4,74.3636,54,57.9,0,69.2,72.2,69.2
20160109170000,252.0,245.4,74.3636,54,57.9,0,69.2,72.2,69.2
20160109171500,252.0,248.4,75.2727,54,57.9,0,69.2,72.2,69.2
20160109173000,252.0,248.4,75.2727,54,57.2,0,69.2,72.2,69.2
20160109174500,252.0,248.4,75.2727,54,57.2,0,69.2,72.2,69.2
20160109180000,252.0,248.4,75.2727,54,57.2,0,69.1,72.2,69.2
20160109181500,252.0,260.4,78.9091,57,57.2,100,69.0,72.2,69.2
20160109183000,252.0,260.4,78.9091,57,56.4,100,68.9,72.2,69.2
20160109184500,252.0,260.4,78.9091,57,56.4,100,68.8,71.8,68.8
20160109190000,252.0,260.4,78.9091,57,56.4,100,68.8,71.9,68.9
20160109191500,252.0,260.4,78.9091,57,56.4,100,68.8,72.2,69.2
20160109193000,252.0,260.4,78.9091,57,57.2,100,68.8,72.2,69.2
20160109194500,252.0,263.4,79.8182,56,57.2,100,68.7,72.2,69.2
20160109200000,252.0,258.0,78.1818,55,57.2,100,68.7,72.1,69.1
20160109201500,252.0,255.0,77.2727,55,62.3,100,68.8,72.2,69.2
20160109203000,252.0,258.0,78.1818,56,57.1,0,69.1,71.8,68.8
20160109204500,252.0,258.0,78.1818,56,57.1,100,68.6,71.9,68.9
20160109210000,252.0,258.0,78.1818,55,57.1,100,68.4,72.1,69.1
20160109211500,252.0,258.0,78.1818,55,66.2,100,68.5,72.2,69.2
20160109213000,252.0,263.4,79.8182,56,58.3,0,68.9,71.8,68.8
20160109214500,252.0,263.4,79.8182,56,56.3,0,68.4,71.3,68.3
20160109220000,252.0,260.4,78.9091,56,55.6,100,68.4,71.4,68.4
20160109221500,252.0,263.4,79.8182,56,56.8,100,68.9,72.3,69.3
20160109223000,252.0,260.4,78.9091,55,56.8,100,69.2,72.4,69.4
20160109224500,252.0,260.4,78.9091,55,56.8,100,69.3,72.4,69.4
20160109230000,252.0,260.4,78.9091,55,57.7,100,69.3,72.6,69.6
20160109231500,252.0,260.4,78.9091,55,56.4,100,69.0,72.6,69.6
20160109233000,252.0,263.4,79.8182,55,70.6,100,69.2,72.7,69.7
20160109234500,252.0,258.0,78.1818,55,67.4,100,69.1,72.7,69.7
20160110000000,252.0,255.0,77.2727,55,74.8,100,69.9,72.7,69.7
20160110001500,252.0,255.0,77.2727,55,55.9,100,69.2,72.7,69.7
20160110003000,252.0,248.4,75.2727,55,58.0,100,68.7,72.7,69.7
20160110004500,252.0,248.4,75.2727,55,66.4,100,69.3,72.6,69.6
20160110010000,252.0,248.4,75.2727,55,73.9,100,69.2,72.7,69.7
20160110011500,252.0,260.4,78.9091,54,69.7,100,69.9,72.7,69.7
20160110013000,252.0,260.4,78.9091,54,57.5,100,69.0,72.7,69.7
20160110014500,252.0,260.4,78.9091,54,69.5,100,68.7,72.7,69.7
20160110020000,252.0,260.4,78.9091,53,58.3,100,69.3,72.6,69.6
20160110021500,252.0,260.4,78.9091,53,90.4,100,69.7,75.7,72.7
20160110023000,252.0,255.0,77.2727,53,83.9,100,70.4,75.7,72.7
20160110024500,252.0,258.0,78.1818,53,81.1,100,70.8,75.7,72.7
20160110030000,252.0,255.0,77.2727,53,80.2,100,70.9,75.7,72.7
20160110031500,252.0,255.0,77.2727,53,86.8,100,71.2,75.7,72.7
20160110033000,252.0,252.0,76.3636,53,86.8,100,71.3,75.7,72.7
20160110034500,252.0,252.0,76.3636,53,88.0,100,71.5,75.7,72.7
20160110040000,252.0,248.4,75.2727,53,86.2,100,71.6,75.7,72.7
20160110041500,252.0,248.4,75.2727,53,89.1,100,71.6,75.7,72.7
20160110043000,252.0,248.4,75.2727,53,84.9,100,71.8,75.7,72.7
20160110044500,252.0,252.0,76.3636,53,88.5,100,71.8,75.7,72.7
20160110050000,252.0,252.0,76.3636,53,88.5,100,71.9,75.7,72.7
20160110051500,252.0,245.4,74.3636,53,91.1,100,72.1,75.7,72.7
20160110053000,252.0,248.4,75.2727,53,89.8,100,72.1,75.7,72.7
20160110054500,252.0,248.4,75.2727,53,89.8,100,72.1,75.7,72.7
20160110060000,252.0,289.2,87.6364,59,56.0,0,71.7,72.8,69.8
20160110061500,252.0,260.4,78.9091,55,56.0,0,70.7,72.8,69.8
20160110063000,252.0,260.4,78.9091,54,55.2,0,70.0,72.8,69.8
20160110064500,252.0,263.4,79.8182,54,55.9,100,69.5,72.8,69.8
20160110070000,252.0,260.4,78.9091,53,55.9,100,69.2,72.8,69.8
20160110071500,252.0,260.4,78.9091,53,57.5,100,68.9,72.8,69.8
20160110073000,252.0,260.4,78.9091,53,63.2,100,69.6,72.8,69.8
20160110074500,252.0,260.4,78.9091,53,63.2,100,69.4,72.8,69.8
20160110080000,252.0,260.4,78.9091,53,65.3,100,69.4,72.8,69.8
20160110081500,252.0,255.0,77.2727,53,68.2,100,69.8,72.8,69.8
20160110083000,252.0,258.0,78.1818,53,58.5,0,70.0,72.8,69.8
20160110084500,252.0,255.0,77.2727,53,55.2,100,69.1,72.7,69.7
20160110090000,252.0,258.0,78.1818,53,58.3,100,68.8,72.7,69.7
20160110091500,252.0,255.0,77.2727,53,68.1,100,69.4,72.6,69.6
20160110093000,252.0,252.0,76.3636,53,66.7,100,69.1,72.6,69.6
20160110094500,252.0,252.0,76.3636,53,58.4,0,69.6,72.3,69.3
20160110100000,252.0,252.0,76.3636,53,56.8,100,68.8,72.3,69.3
20160110101500,252.0,252.0,76.3636,53,56.8,100,68.5,72.3,69.3
20160110103000,252.0,255.0,77.2727,53,65.4,100,68.7,72.3,69.3
20160110104500,252.0,252.0,76.3636,53,63.6,100,69.2,72.3,69.3
20160110110000,252.0,252.0,76.3636,53,61.6,100,69.3,72.3,69.3
20160110111500,252.0,252.0,76.3636,53,63.6,100,69.3,72.3,69.3
20160110113000,252.0,252.0,76.3636,53,62.8,100,69.4,72.3,69.3
20160110114500,252.0,252.0,76.3636,55,57.3,0,69.3,72.3,69.3
20160110120000,252.0,252.0,76.3636,55,57.3,0,69.1,72.3,69.3
20160110121500,252.0,255.0,77.2727,55,56.0,0,69.2,72.3,69.3
20160110123000,252.0,255.0,77.2727,55,57.6,0,69.2,72.3,69.3
20160110124500,252.0,258.0,78.1818,55,57.6,0,69.2,72.3,69.3
20160110130000,252.0,258.0,78.1818,55,56.4,0,69.2,72.3,69.3
20160110131500,252.0,258.0,78.1818,55,57.2,0,69.3,72.3,69.3
20160110133000,252.0,258.0,78.1818,55,58.3,0,69.4,72.3,69.3
20160110134500,252.0,258.0,78.1818,55,58.3,0,69.5,72.3,69.3
20160110140000,252.0,255.0,77.2727,55,57.5,0,69.5,72.3,69.3
20160110141500,252.0,255.0,77.2727,55,56.4,0,69.6,72.3,69.3
20160110143000,252.0,255.0,77.2727,55,57.9,0,69.6,72.3,69.3
20160110144500,252.0,255.0,77.2727,55,56.4,0,69.6,72.3,69.3
20160110150000,252.0,255.0,77.2727,55,57.6,0,69.7,72.3,69.3
20160110151500,252.0,252.0,76.3636,55,57.6,0,69.7,72.3,69.3
20160110153000,252.0,255.0,77.2727,55,56.3,0,69.7,72.3,69.3
20160110154500,252.0,258.0,78.1818,55,56.3,0,69.8,72.3,69.3
20160110160000,252.0,258.0,78.1818,55,57.6,0,69.8,72.3,69.3
20160110161500,252.0,258.0,78.1818,55,57.6,0,69.8,72.3,69.3
20160110163000,252.0,258.0,78.1818,55,56.2,0,69.8,72.3,69.3
20160110164500,252.0,252.0,76.3636,53,57.7,0,69.9,72.3,69.3
20160110170000,252.0,248.4,75.2727,53,56.3,0,70.0,72.3,69.3
20160110171500,252.0,255.0,77.2727,56,56.3,0,70.0,72.2,69.2
20160110173000,252.0,258.0,78.1818,56,57.2,0,69.9,72.1,69.1
20160110174500,252.0,263.4,79.8182,56,55.9,0,70.0,72.1,69.1
20160110180000,252.0,260.4,78.9091,56,55.9,0,69.9,71.8,68.8
20160110181500,252.0,260.4,78.9091,56,56.7,0,70.0,71.8,68.8
20160110183000,252.0,255.0,77.2727,56,55.6,0,70.1,71.8,68.8
20160110184500,252.0,255.0,77.2727,56,56.7,0,70.0,71.8,68.8
20160110190000,252.0,252.0,76.3636,56,55.6,0,69.8,71.8,68.8
20160110191500,252.0,252.0,76.3636,56,56.3,0,69.6,71.8,68.8
20160110193000,252.0,252.0,76.3636,56,56.3,0,69.3,71.8,68.8
20160110194500,252.0,255.0,77.2727,56,55.6,0,69.2,71.8,68.8
20160110200000,252.0,258.0,78.1818,56,56.3,0,69.0,71.8,68.8
20160110201500,252.0,258.0,78.1818,56,56.3,0,68.7,71.8,68.8
20160110203000,252.0,258.0,78.1818,56,55.5,0,68.6,71.8,68.8
20160110204500,252.0,258.0,78.1818,56,56.4,100,68.3,71.8,68.8
20160110210000,252.0,252.0,76.3636,55,55.8,100,68.3,71.8,68.8
20160110211500,252.0,260.4,78.9091,53,57.5,100,68.2,71.8,68.8
20160110213000,252.0,248.4,75.2727,55,59.6,100,68.3,71.8,68.8
20160110214500,252.0,245.4,74.3636,55,60.3,100,68.3,71.4,68.4
20160110220000,252.0,245.4,74.3636,55,59.6,100,68.3,71.4,68.4
20160110221500,252.0,245.4,74.3636,55,66.6,100,68.3,71.4,68.4
20160110223000,252.0,263.4,79.8182,58,66.6,100,68.1,72.2,69.2
20160110224500,252.0,260.4,78.9091,58,76.8,100,68.5,71.9,68.9
20160110230000,252.0,260.4,78.9091,58,75.9,100,69.3,72.2,69.2
20160110231500,252.0,263.4,79.8182,58,55.5,100,68.8,72.2,69.2
20160110233000,252.0,263.4,79.8182,58,56.6,100,68.2,72.2,69.2
20160110234500,252.0,263.4,79.8182,57,60.0,100,68.8,72.2,69.2
20160111000000,252.0,260.4,78.9091,57,71.6,100,68.9,72.2,69.2
20160111001500,252.0,260.4,78.9091,57,55.7,100,68.4,71.6,68.6
20160111003000,252.0,260.4,78.9091,57,57.2,100,67.9,71.3,68.3
20160111004500,252.0,263.4,79.8182,58,55.2,100,67.6,71.3,68.3
20160111010000,252.0,260.4,78.9091,58,56.7,100,67.6,71.7,68.7
20160111011500,252.0,263.4,79.8182,58,56.7,100,67.5,70.8,67.8
20160111013000,252.0,260.4,78.9091,57,55.2,100,67.2,70.4,67.4
20160111014500,252.0,260.4,78.9091,57,55.2,100,66.9,70.4,67.4
20160111020000,252.0,260.4,78.9091,57,56.3,100,66.9,70.4,67.4
20160111021500,252.0,260.4,78.9091,57,56.3,100,66.7,70.2,67.2
20160111023000,252.0,260.4,78.9091,56,56.3,100,66.6,70.4,67.4
20160111024500,252.0,260.4,78.9091,56,58.6,100,66.7,69.9,66.9
20160111030000,252.0,260.4,78.9091,56,55.2,100,66.6,70.0,67.0
20160111031500,252.0,255.0,77.2727,56,86.8,100,67.5,71.3,68.3
20160111033000,252.0,260.4,78.9091,56,56.4,100,67.3,70.4,67.4
20160111034500,252.0,260.4,78.9091,56,56.4,100,66.8,70.4,67.4
20160111040000,252.0,260.4,78.9091,56,56.4,100,66.6,70.4,67.4
20160111041500,252.0,260.4,78.9091,56,61.2,100,67.1,70.4,67.4
20160111043000,252.0,255.0,77.2727,57,69.7,0,67.4,70.0,67.0
20160111044500,252.0,258.0,78.1818,57,55.2,100,66.7,69.9,66.9
20160111050000,252.0,258.0,78.1818,57,56.3,100,66.4,69.9,66.9
20160111051500,252.0,258.0,78.1818,54,64.5,100,67.2,70.0,67.0
20160111053000,252.0,258.0,78.1818,54,56.4,100,66.7,69.9,66.9
20160111054500,252.0,263.4,79.8182,54,68.8,100,66.9,70.9,67.9
20160111060000,252.0,260.4,78.9091,54,61.4,100,67.0,70.4,67.4
20160111061500,252.0,260.4,78.9091,54,80.6,100,67.1,71.3,68.3
20160111063000,252.0,260.4,78.9091,54,87.4,100,67.8,74.6,71.6
20160111064500,252.0,260.4,78.9091,54,88.3,100,68.4,74.7,71.7
20160111070000,252.0,260.4,78.9091,54,86.7,100,68.9,74.7,71.7
20160111071500,252.0,255.0,77.2727,54,88.1,100,69.2,74.7,71.7
20160111073000,252.0,255.0,77.2727,54,85.6,100,69.5,74.7,71.7
20160111074500,252.0,255.0,77.2727,54,80.7,100,69.7,74.7,71.7
20160111080000,252.0,252.0,76.3636,54,89.2,100,69.8,74.7,71.7
20160111081500,252.0,252.0,76.3636,54,89.2,100,70.2,74.7,71.7
20160111083000,252.0,248.4,75.2727,54,89.2,100,70.3,74.7,71.7
20160111084500,252.0,245.4,74.3636,54,89.2,100,70.5,74.7,71.7
20160111090000,252.0,245.4,74.3636,54,89.2,100,70.7,74.7,71.7
20160111091500,252.0,245.4,74.3636,55,89.2,100,70.7,74.7,71.7
20160111093000,252.0,245.4,74.3636,55,90.3,100,70.7,74.7,71.7
20160111094500,252.0,248.4,75.2727,55,92.3,100,70.7,74.7,71.7
20160111100000,252.0,252.0,76.3636,55,90.4,100,70.8,74.7,71.7
20160111101500,252.0,248.4,75.2727,55,92.2,100,71.3,74.7,71.7
20160111103000,252.0,248.4,75.2727,55,91.1,100,71.8,74.7,71.7
20160111104500,252.0,252.0,76.3636,55,57.6,0,71.7,74.7,71.7
20160111110000,252.0,248.4,75.2727,55,57.6,100,70.8,74.7,71.7
20160111111500,252.0,260.4,78.9091,55,70.7,100,71.3,74.7,71.7
20160111113000,252.0,260.4,78.9091,55,64.8,100,71.2,74.7,71.7
20160111114500,252.0,260.4,78.9091,55,76.2,100,71.6,74.7,71.7
20160111120000,252.0,260.4,78.9091,55,56.7,100,71.3,74.7,71.7
20160111121500,252.0,260.4,78.9091,55,56.7,100,70.7,74.7,71.7
20160111123000,252.0,260.4,78.9091,55,71.1,100,71.3,74.7,71.7
20160111124500,252.0,260.4,78.9091,55,62.2,100,71.3,74.7,71.7
20160111130000,252.0,260.4,78.9091,55,68.0,100,71.6,74.7,71.7
20160111131500,252.0,260.4,78.9091,55,70.5,100,71.7,74.7,71.7
20160111133000,252.0,245.4,74.3636,55,69.6,100,71.8,74.7,71.7
20160111134500,252.0,255.0,77.2727,55,68.0,100,71.8,74.7,71.7
20160111140000,252.0,252.0,76.3636,55,69.1,100,71.9,74.7,71.7
20160111141500,252.0,252.0,76.3636,55,67.6,100,71.9,74.7,71.7
20160111143000,252.0,252.0,76.3636,55,56.8,100,71.5,74.7,71.7
20160111144500,252.0,252.0,76.3636,55,56.8,100,71.0,74.7,71.7
20160111150000,252.0,252.0,76.3636,55,64.4,100,70.8,74.7,71.7
20160111151500,252.0,252.0,76.3636,55,63.6,100,71.6,74.7,71.7
20160111153000,252.0,248.4,75.2727,55,62.8,100,71.6,74.7,71.7
20160111154500,252.0,252.0,76.3636,55,61.5,100,71.6,74.7,71.7
20160111160000,252.0,248.4,75.2727,55,61.5,100,71.6,74.7,71.7
20160111161500,252.0,252.0,76.3636,55,61.5,100,71.8,74.7,71.7
20160111163000,252.0,252.0,76.3636,55,62.4,100,71.8,74.7,71.7
20160111164500,252.0,252.0,76.3636,55,62.4,100,71.9,74.7,71.7
20160111170000,252.0,252.0,76.3636,55,62.4,100,71.8,74.7,71.7
20160111171500,252.0,248.4,75.2727,55,63.6,100,71.9,74.7,71.7
20160111173000,252.0,248.4,75.2727,55,57.1,0,71.7,74.7,71.7
20160111174500,252.0,248.4,75.2727,55,57.1,100,71.0,74.7,71.7
20160111180000,252.0,252.0,76.3636,55,64.4,100,70.7,74.7,71.7
20160111181500,252.0,245.4,74.3636,55,63.2,100,71.2,74.7,71.7
20160111183000,252.0,248.4,75.2727,55,63.2,100,70.8,74.7,71.7
20160111184500,252.0,245.4,74.3636,55,78.1,100,71.3,74.7,71.7
20160111190000,252.0,248.4,75.2727,55,57.8,0,72.1,74.7,71.7
20160111191500,252.0,248.4,75.2727,55,57.8,100,70.7,74.7,71.7
20160111193000,252.0,260.4,78.9091,55,71.1,100,71.1,74.7,71.7
20160111194500,252.0,260.4,78.9091,55,65.2,100,71.0,74.7,71.7
20160111200000,252.0,255.0,77.2727,55,76.8,100,71.7,74.7,71.7
20160111201500,252.0,255.0,77.2727,55,56.8,0,71.7,74.7,71.7
20160111203000,252.0,255.0,77.2727,55,68.8,100,70.4,74.7,71.7
20160111204500,252.0,255.0,77.2727,55,70.3,100,71.3,74.7,71.7
20160111210000,252.0,255.0,77.2727,55,70.3,100,71.0,74.7,71.7
20160111211500,252.0,255.0,77.2727,55,79.6,100,71.7,74.7,71.7
20160111213000,252.0,252.0,76.3636,55,57.4,100,71.2,74.7,71.7
20160111214500,252.0,248.4,75.2727,55,71.5,100,70.5,74.7,71.7
20160111220000,252.0,248.4,75.2727,55,76.4,100,71.4,74.7,71.7
20160111221500,252.0,260.4,78.9091,55,67.9,100,71.5,74.7,71.7
20160111223000,252.0,260.4,78.9091,55,67.2,100,71.3,74.7,71.7
20160111224500,252.0,260.4,78.9091,55,76.8,100,71.7,74.7,71.7
20160111230000,252.0,260.4,78.9091,55,62.5,0,72.0,74.7,71.7
20160111231500,252.0,260.4,78.9091,55,58.5,100,70.4,74.7,71.7
20160111233000,252.0,260.4,78.9091,55,63.8,100,71.3,74.7,71.7
20160111234500,252.0,255.0,77.2727,55,80.2,100,71.3,74.7,71.7
20160112000000,252.0,260.4,78.9091,55,59.6,0,71.9,74.7,71.7
20160112001500,252.0,260.4,78.9091,55,63.0,100,70.3,74.7,71.7
20160112003000,252.0,255.0,77.2727,55,66.3,100,71.4,74.7,71.7
20160112004500,252.0,255.0,77.2727,55,80.2,100,71.2,74.7,71.7
20160112010000,252.0,258.0,78.1818,55,62.9,0,72.0,74.7,71.7
20160112011500,252.0,258.0,78.1818,55,57.9,100,70.4,74.7,71.7
20160112013000,252.0,255.0,77.2727,55,72.4,100,71.3,74.7,71.7
20160112014500,252.0,255.0,77.2727,55,79.1,100,71.2,74.7,71.7
20160112020000,252.0,258.0,78.1818,55,66.8,0,72.0,74.7,71.7
20160112021500,252.0,258.0,78.1818,55,57.3,100,70.4,74.7,71.7
20160112023000,252.0,258.0,78.1818,55,77.2,100,71.4,74.7,71.7
20160112024500,252.0,255.0,77.2727,55,80.1,100,71.2,74.7,71.7
20160112030000,252.0,258.0,78.1818,55,62.8,0,72.1,74.7,71.7
20160112031500,252.0,258.0,78.1818,55,59.0,100,70.4,74.7,71.7
20160112033000,252.0,258.0,78.1818,55,73.9,100,71.4,74.7,71.7
20160112034500,252.0,258.0,78.1818,55,81.1,100,71.3,74.7,71.7
20160112040000,252.0,255.0,77.2727,55,78.7,100,71.9,74.7,71.7
20160112041500,252.0,258.0,78.1818,55,56.0,100,70.7,74.7,71.7
20160112043000,252.0,255.0,77.2727,55,82.0,100,71.0,74.7,71.7
20160112044500,252.0,255.0,77.2727,55,75.3,100,71.0,74.7,71.7
20160112050000,252.0,255.0,77.2727,55,78.7,100,71.8,74.7,71.7
20160112051500,252.0,255.0,77.2727,55,57.6,100,70.7,74.7,71.7
20160112053000,252.0,255.0,77.2727,55,78.7,100,71.0,74.7,71.7
20160112054500,252.0,255.0,77.2727,55,76.3,100,71.0,74.7,71.7
20160112060000,252.0,255.0,77.2727,55,80.6,100,71.9,74.7,71.7
20160112061500,252.0,258.0,78.1818,55,57.9,100,70.4,74.7,71.7
20160112063000,252.0,258.0,78.1818,55,78.7,100,71.2,74.6,71.6
20160112064500,252.0,255.0,77.2727,55,76.8,100,70.9,74.6,71.6
20160112070000,252.0,258.0,78.1818,55,77.7,100,71.8,74.6,71.6
20160112071500,252.0,258.0,78.1818,55,57.6,100,70.3,74.6,71.6
20160112073000,252.0,255.0,77.2727,55,80.2,100,71.0,74.6,71.6
20160112074500,252.0,255.0,77.2727,55,75.3,100,70.9,74.6,71.6
20160112080000,252.0,255.0,77.2727,55,79.6,100,71.7,74.6,71.6
20160112081500,252.0,258.0,78.1818,55,56.0,100,70.9,74.6,71.6
20160112083000,252.0,258.0,78.1818,55,79.6,100,70.7,74.6,71.6
20160112084500,252.0,258.0,78.1818,55,64.0,100,71.1,74.6,71.6
20160112090000,252.0,252.0,76.3636,55,79.1,100,71.5,74.6,71.6
20160112091500,252.0,252.0,76.3636,55,58.3,100,71.2,74.6,71.6
20160112093000,252.0,252.0,76.3636,55,61.8,100,70.5,74.6,71.6
20160112094500,252.0,252.0,76.3636,55,71.5,100,71.3,74.6,71.6
20160112100000,252.0,252.0,76.3636,55,71.5,100,71.2,74.6,71.6
20160112101500,252.0,252.0,76.3636,55,57.6,0,71.8,74.6,71.6
20160112103000,252.0,252.0,76.3636,55,57.6,100,70.7,74.6,71.6
20160112104500,252.0,252.0,76.3636,55,74.8,100,71.0,74.6,71.6
20160112110000,252.0,252.0,76.3636,55,72.9,100,71.0,74.6,71.6
20160112111500,252.0,252.0,76.3636,55,58.9,0,71.8,74.6,71.6
20160112113000,252.0,252.0,76.3636,55,58.9,100,70.8,74.6,71.6
20160112114500,252.0,252.0,76.3636,55,73.4,100,70.7,74.6,71.6
20160112120000,252.0,252.0,76.3636,55,59.5,100,71.0,74.6,71.6
20160112121500,252.0,252.0,76.3636,55,60.8,0,71.9,74.6,71.6
20160112123000,252.0,252.0,76.3636,55,57.6,100,70.8,74.6,71.6
20160112124500,252.0,258.0,78.1818,55,78.7,100,71.0,74.6,71.6
20160112130000,252.0,258.0,78.1818,55,75.8,100,71.0,74.6,71.6
20160112131500,252.0,258.0,78.1818,55,59.9,0,71.8,74.6,71.6
20160112133000,252.0,258.0,78.1818,55,59.1,100,70.8,74.6,71.6
20160112134500,252.0,255.0,77.2727,55,70.1,100,70.8,74.6,71.6
20160112140000,252.0,258.0,78.1818,55,63.6,100,71.3,74.6,71.6
20160112141500,252.0,258.0,78.1818,55,63.6,100,71.3,74.6,71.6
20160112143000,252.0,258.0,78.1818,55,65.3,100,71.3,74.6,71.6
20160112144500,252.0,258.0,78.1818,55,63.6,100,71.4,74.6,71.6
20160112150000,252.0,258.0,78.1818,55,63.6,100,71.4,74.6,71.6
20160112151500,252.0,258.0,78.1818,55,63.6,100,71.3,74.6,71.6
20160112153000,252.0,258.0,78.1818,55,64.4,100,71.4,74.6,71.6
20160112154500,252.0,255.0,77.2727,55,63.3,100,71.4,74.6,71.6
20160112160000,252.0,258.0,78.1818,55,63.3,100,71.5,74.6,71.6
20160112161500,252.0,258.0,78.1818,55,63.3,100,71.5,74.6,71.6
20160112163000,252.0,258.0,78.1818,55,63.3,100,71.6,74.6,71.6
20160112164500,252.0,258.0,78.1818,55,64.2,100,71.4,74.6,71.6
20160112170000,252.0,258.0,78.1818,55,64.2,100,71.3,74.6,71.6
20160112171500,252.0,255.0,77.2727,55,67.2,100,71.6,74.6,71.6
20160112173000,252.0,255.0,77.2727,55,57.5,0,71.6,74.6,71.6
20160112174500,252.0,255.0,77.2727,55,56.8,100,70.7,74.5,71.5
20160112180000,252.0,258.0,78.1818,55,70.8,100,70.7,74.5,71.5
20160112181500,252.0,258.0,78.1818,55,70.8,100,70.9,74.5,71.5
20160112183000,252.0,258.0,78.1818,55,63.7,0,71.7,74.4,71.4
20160112184500,252.0,258.0,78.1818,55,56.8,100,70.8,74.4,71.4
20160112190000,252.0,258.0,78.1818,55,59.2,100,70.4,74.4,71.4
20160112191500,252.0,258.0,78.1818,55,65.3,100,71.2,74.4,71.4
20160112193000,252.0,258.0,78.1818,55,63.1,100,71.0,74.3,71.3
20160112194500,252.0,245.4,74.3636,56,57.2,100,70.8,74.3,71.3
20160112200000,252.0,245.4,74.3636,56,66.7,100,71.3,74.3,71.3
20160112201500,252.0,245.4,74.3636,56,56.4,100,71.0,74.3,71.3
20160112203000,252.0,245.4,74.3636,56,58.3,100,70.4,74.3,71.3
20160112204500,252.0,242.4,73.4545,56,79.7,100,71.0,74.3,71.3
20160112210000,252.0,245.4,74.3636,56,64.4,100,70.9,74.3,71.3
20160112211500,252.0,245.4,74.3636,56,68.8,100,71.0,74.3,71.3
20160112213000,252.0,242.4,73.4545,56,72.0,100,71.0,74.3,71.3
20160112214500,252.0,245.4,74.3636,56,67.7,100,71.2,74.3,71.3
20160112220000,252.0,245.4,74.3636,56,64.8,100,70.8,74.3,71.3
20160112221500,252.0,245.4,74.3636,56,66.2,100,70.7,74.3,71.3
20160112223000,252.0,245.4,74.3636,56,76.8,100,71.0,74.3,71.3
20160112224500,252.0,248.4,75.2727,56,57.6,0,71.6,74.3,71.3
20160112230000,252.0,245.4,74.3636,56,57.6,100,70.2,74.3,71.3
20160112231500,252.0,248.4,75.2727,56,66.2,100,70.3,74.3,71.3
20160112233000,252.0,245.4,74.3636,56,63.2,100,70.1,74.3,71.3
20160112234500,252.0,248.4,75.2727,56,60.0,100,69.7,74.3,71.3
20160113000000,252.0,245.4,74.3636,56,60.0,100,69.4,74.3,71.3
20160113001500,252.0,248.4,75.2727,56,60.0,100,69.1,74.3,71.3
20160113003000,252.0,248.4,75.2727,56,58.0,100,68.7,74.3,71.3
20160113004500,252.0,248.4,75.2727,56,57.2,100,68.4,74.3,71.3
20160113010000,252.0,252.0,76.3636,56,57.2,100,68.2,74.3,71.3
20160113011500,252.0,248.4,75.2727,56,59.6,100,67.9,74.3,71.3
20160113013000,252.0,252.0,76.3636,56,68.6,100,68.0,74.3,71.3
20160113014500,252.0,255.0,77.2727,56,79.3,100,68.9,74.3,71.3
20160113020000,252.0,255.0,77.2727,56,74.9,100,69.9,74.3,71.3
20160113021500,252.0,258.0,78.1818,56,64.9,100,69.5,74.3,71.3
20160113023000,252.0,258.0,78.1818,56,60.3,100,68.8,74.3,71.3
20160113024500,252.0,258.0,78.1818,55,57.9,100,68.2,74.3,71.3
20160113030000,252.0,258.0,78.1818,55,56.7,100,67.7,74.3,71.3
20160113031500,252.0,263.4,79.8182,55,55.9,100,67.2,74.3,71.3
20160113033000,252.0,263.4,79.8182,55,54.7,100,66.9,74.3,71.3
20160113034500,252.0,263.4,79.8182,55,55.5,100,66.6,74.3,71.3
20160113040000,252.0,258.0,78.1818,54,55.5,100,66.4,74.3,71.3
20160113041500,252.0,258.0,78.1818,54,54.9,100,66.2,74.3,71.3
20160113043000,252.0,258.0,78.1818,54,54.9,100,66.1,74.3,71.3
20160113044500,252.0,258.0,78.1818,54,54.9,100,65.9,74.3,71.3
20160113050000,252.0,258.0,78.1818,54,54.9,100,65.7,74.3,71.3
20160113051500,252.0,258.0,78.1818,54,54.9,100,65.6,74.3,71.3
20160113053000,252.0,258.0,78.1818,54,54.9,100,65.5,74.3,71.3
20160113054500,252.0,255.0,77.2727,54,79.6,100,66.3,74.3,71.3
20160113060000,252.0,258.0,78.1818,54,85.6,100,67.9,74.3,71.3
20160113061500,252.0,255.0,77.2727,54,85.6,100,69.0,74.3,71.3
20160113063000,252.0,252.0,76.3636,54,86.8,100,69.8,74.3,71.3
20160113064500,252.0,252.0,76.3636,54,85.6,100,70.4,74.3,71.3
20160113070000,252.0,252.0,76.3636,54,85.6,100,70.8,74.3,71.3
20160113071500,252.0,255.0,77.2727,55,87.4,100,71.3,74.3,71.3
20160113073000,252.0,260.4,78.9091,55,57.2,0,71.6,74.3,71.3
20160113074500,252.0,260.4,78.9091,55,76.7,100,69.8,74.3,71.3
20160113080000,252.0,260.4,78.9091,55,72.9,100,70.9,74.3,71.3
20160113081500,252.0,260.4,78.9091,55,71.5,100,71.0,74.3,71.3
20160113083000,252.0,245.4,74.3636,55,71.5,100,70.7,74.3,71.3
20160113084500,252.0,245.4,74.3636,55,80.1,100,71.2,74.3,71.3
20160113090000,252.0,245.4,74.3636,55,78.2,100,71.5,74.3,71.3
20160113091500,252.0,248.4,75.2727,55,57.6,100,70.1,74.3,71.3
20160113093000,252.0,245.4,74.3636,55,74.8,100,70.7,74.3,71.3
20160113094500,252.0,252.0,76.3636,55,64.4,100,70.8,74.3,71.3
20160113100000,252.0,248.4,75.2727,55,77.7,100,71.2,74.3,71.3
20160113101500,252.0,248.4,75.2727,55,58.3,0,71.4,74.3,71.3
20160113103000,252.0,255.0,77.2727,55,63.9,100,70.0,74.3,71.3
20160113104500,252.0,255.0,77.2727,55,63.9,100,70.8,74.3,71.3
20160113110000,252.0,252.0,76.3636,55,77.7,100,70.9,74.3,71.3
20160113111500,252.0,258.0,78.1818,55,57.8,0,71.3,74.3,71.3
20160113113000,252.0,258.0,78.1818,55,59.1,100,70.3,74.3,71.3
20160113114500,252.0,255.0,77.2727,55,69.1,100,70.8,74.3,71.3
20160113120000,252.0,255.0,77.2727,55,66.6,100,70.6,74.3,71.3
20160113121500,252.0,255.0,77.2727,55,60.0,0,71.6,74.3,71.3
20160113123000,252.0,258.0,78.1818,55,58.8,100,70.4,74.3,71.3
20160113124500,252.0,258.0,78.1818,54,76.3,100,70.6,74.3,71.3
20160113130000,252.0,258.0,78.1818,54,68.6,100,70.7,74.3,71.3
20160113131500,252.0,245.4,74.3636,55,58.6,0,71.4,74.3,71.3
20160113133000,252.0,245.4,74.3636,55,58.6,100,70.6,74.3,71.3
20160113134500,252.0,245.4,74.3636,55,58.6,100,70.2,74.3,71.3
20160113140000,252.0,258.0,78.1818,55,64.9,100,71.0,74.3,71.3
20160113141500,252.0,258.0,78.1818,55,76.8,100,71.3,74.3,71.3
20160113143000,252.0,255.0,77.2727,55,57.9,100,70.5,74.3,71.3
20160113144500,252.0,255.0,77.2727,55,71.8,100,70.2,74.3,71.3
20160113150000,252.0,255.0,77.2727,55,61.2,100,71.0,74.3,71.3
20160113151500,252.0,255.0,77.2727,55,75.3,100,71.2,74.3,71.3
20160113153000,252.0,255.0,77.2727,55,58.8,100,70.9,74.3,71.3
20160113154500,252.0,252.0,76.3636,55,65.0,100,70.0,74.3,71.3
20160113160000,252.0,255.0,77.2727,55,60.4,100,70.9,74.0,71.0
20160113161500,252.0,255.0,77.2727,55,73.1,100,70.7,74.0,71.0
20160113163000,252.0,255.0,77.2727,55,61.0,0,71.3,74.0,71.0
20160113164500,252.0,258.0,78.1818,55,58.3,100,70.0,74.0,71.0
20160113170000,252.0,258.0,78.1818,55,73.0,100,70.5,74.0,71.0
20160113171500,252.0,258.0,78.1818,55,73.0,100,70.3,74.0,71.0
20160113173000,252.0,258.0,78.1818,55,73.0,100,71.0,74.0,71.0
20160113174500,252.0,263.4,79.8182,55,57.6,100,70.3,74.0,71.0
20160113180000,252.0,260.4,78.9091,54,58.7,100,69.5,73.6,70.6
20160113181500,252.0,260.4,78.9091,54,58.0,0,70.4,73.5,70.5
20160113183000,252.0,260.4,78.9091,54,77.3,100,69.5,73.9,70.9
20160113184500,252.0,260.4,78.9091,54,58.4,100,70.5,73.9,70.9
20160113190000,252.0,255.0,77.2727,54,73.7,100,70.9,73.9,70.9
20160113191500,252.0,255.0,77.2727,54,57.9,100,70.3,73.9,70.9
20160113193000,252.0,263.4,79.8182,56,56.4,0,69.6,72.3,69.3
20160113194500,252.0,260.4,78.9091,56,57.6,0,69.2,72.3,69.3
20160113200000,252.0,263.4,79.8182,56,56.3,100,68.8,72.2,69.2
20160113201500,252.0,252.0,76.3636,55,56.3,100,68.6,72.0,69.0
20160113203000,252.0,260.4,78.9091,55,57.7,100,68.6,72.2,69.2
20160113204500,252.0,255.0,77.2727,55,69.7,100,68.9,72.2,69.2
20160113210000,252.0,255.0,77.2727,55,57.1,100,68.8,72.2,69.2
20160113211500,252.0,258.0,78.1818,55,56.4,100,68.4,72.0,69.0
20160113213000,252.0,255.0,77.2727,55,59.6,100,68.6,72.2,69.2
20160113214500,252.0,248.4,75.2727,55,74.4,100,69.0,72.2,69.2
20160113220000,252.0,260.4,78.9091,56,56.4,0,68.9,71.8,68.8
20160113221500,252.0,255.0,77.2727,56,57.2,100,68.3,71.8,68.8
20160113223000,252.0,252.0,76.3636,56,58.3,100,68.1,71.8,68.8
20160113224500,252.0,252.0,76.3636,56,61.5,100,68.1,71.8,68.8
20160113230000,252.0,252.0,76.3636,56,66.5,100,68.5,71.8,68.8
20160113231500,252.0,252.0,76.3636,56,67.3,100,68.8,71.8,68.8
20160113233000,252.0,255.0,77.2727,56,56.0,100,68.3,71.8,68.8
20160113234500,252.0,255.0,77.2727,56,58.0,100,67.9,71.8,68.8
20160114000000,252.0,252.0,76.3636,56,61.6,100,68.6,71.8,68.8
20160114001500,252.0,255.0,77.2727,56,64.4,100,68.3,71.8,68.8
20160114003000,252.0,255.0,77.2727,56,77.8,100,68.8,71.9,68.9
20160114004500,252.0,260.4,78.9091,56,57.5,0,68.7,71.8,68.8
20160114010000,252.0,263.4,79.8182,55,57.5,100,68.1,71.8,68.8
20160114011500,252.0,258.0,78.1818,54,79.1,100,68.0,72.2,69.2
20160114013000,252.0,255.0,77.2727,53,72.0,100,69.1,72.2,69.2
20160114014500,252.0,242.4,73.4545,52,56.4,0,68.9,71.8,68.8
20160114020000,252.0,245.4,74.3636,53,57.9,100,68.3,71.8,68.8
20160114021500,252.0,248.4,75.2727,53,57.9,100,68.2,71.8,68.8
20160114023000,252.0,245.4,74.3636,53,74.1,100,68.2,71.9,68.9
20160114024500,252.0,245.4,74.3636,53,64.0,100,68.7,71.8,68.8
20160114030000,252.0,263.4,79.8182,56,62.5,100,68.7,71.8,68.8
20160114031500,252.0,260.4,78.9091,55,62.5,100,68.7,71.8,68.8
20160114033000,252.0,263.4,79.8182,55,63.2,100,68.7,71.8,68.8
20160114034500,252.0,263.4,79.8182,55,57.2,100,68.7,71.8,68.8
20160114040000,252.0,258.0,78.1818,54,57.9,100,68.2,71.8,68.8
20160114041500,252.0,258.0,78.1818,54,56.8,100,68.1,71.8,68.8
20160114043000,252.0,258.0,78.1818,54,67.7,100,68.3,71.8,68.8
20160114044500,252.0,252.0,76.3636,53,66.2,100,68.7,71.8,68.8
20160114050000,252.0,245.4,74.3636,53,71.1,100,68.9,71.8,68.8
20160114051500,252.0,252.0,76.3636,53,58.0,100,68.5,71.8,68.8
20160114053000,252.0,248.4,75.2727,53,58.0,100,68.2,71.8,68.8
20160114054500,252.0,248.4,75.2727,53,56.8,100,68.2,71.8,68.8
20160114060000,252.0,245.4,74.3636,53,65.9,100,68.4,71.8,68.8
20160114061500,252.0,248.4,75.2727,54,68.9,100,68.8,71.8,68.8
20160114063000,252.0,248.4,75.2727,54,68.9,100,68.9,71.8,68.8
20160114064500,252.0,248.4,75.2727,54,56.4,0,68.6,71.8,68.8
20160114070000,252.0,248.4,75.2727,54,56.4,100,68.2,71.8,68.8
20160114071500,252.0,252.0,76.3636,54,58.8,100,68.1,71.8,68.8
20160114073000,252.0,252.0,76.3636,54,61.9,100,68.1,71.8,68.8
20160114074500,252.0,245.4,74.3636,55,69.1,100,68.7,71.8,68.8
20160114080000,252.0,258.0,78.1818,56,67.8,100,68.9,71.8,68.8
20160114081500,252.0,248.4,75.2727,55,57.6,100,68.4,71.8,68.8
20160114083000,252.0,255.0,77.2727,55,56.8,100,68.3,71.8,68.8
20160114084500,252.0,255.0,77.2727,55,57.9,100,68.1,71.8,68.8
20160114090000,252.0,260.4,78.9091,55,70.1,100,68.4,71.8,68.8
20160114091500,252.0,260.4,78.9091,54,64.0,100,68.6,71.8,68.8
20160114093000,252.0,260.4,78.9091,54,62.4,100,68.7,71.8,68.8
20160114094500,252.0,260.4,78.9091,54,58.4,100,68.7,71.8,68.8
20160114100000,252.0,260.4,78.9091,54,58.4,100,68.2,71.8,68.8
20160114101500,252.0,260.4,78.9091,54,72.9,100,68.5,72.2,69.2
20160114103000,252.0,260.4,78.9091,54,59.5,100,68.6,72.0,69.0
20160114104500,252.0,260.4,78.9091,54,69.7,100,69.1,72.0,69.0
20160114110000,252.0,255.0,77.2727,54,57.2,0,68.5,71.8,68.8
20160114111500,252.0,258.0,78.1818,54,58.3,100,68.3,72.2,69.2
20160114113000,252.0,255.0,77.2727,54,61.9,100,68.3,72.2,69.2
20160114114500,252.0,258.0,78.1818,54,58.8,100,68.9,72.2,69.2
20160114120000,252.0,258.0,78.1818,54,61.5,100,68.8,72.2,69.2
20160114121500,252.0,258.0,78.1818,54,60.8,100,69.1,72.2,69.2
20160114123000,252.0,258.0,78.1818,54,60.8,100,69.2,72.2,69.2
20160114124500,252.0,255.0,77.2727,54,60.8,100,69.3,72.2,69.2
20160114130000,252.0,252.0,76.3636,54,61.5,100,69.4,72.2,69.2
20160114131500,252.0,255.0,77.2727,54,57.6,0,69.3,72.2,69.2
20160114133000,252.0,255.0,77.2727,54,57.6,0,69.3,72.3,69.3
20160114134500,252.0,255.0,77.2727,54,58.4,0,69.3,72.3,69.3
20160114140000,252.0,255.0,77.2727,54,57.6,0,69.3,72.3,69.3
20160114141500,252.0,258.0,78.1818,54,57.6,0,69.4,72.3,69.3
20160114143000,252.0,255.0,77.2727,54,57.6,0,69.4,72.3,69.3
20160114144500,252.0,248.4,75.2727,54,57.6,0,69.4,72.3,69.3
20160114150000,252.0,248.4,75.2727,54,57.6,0,69.4,72.3,69.3
20160114151500,252.0,248.4,75.2727,54,57.6,0,69.3,72.3,69.3
20160114153000,252.0,248.4,75.2727,54,57.6,0,69.2,72.3,69.3
20160114154500,252.0,245.4,74.3636,54,57.6,0,69.2,72.3,69.3
20160114160000,252.0,248.4,75.2727,54,57.6,0,69.3,72.3,69.3
20160114161500,252.0,248.4,75.2727,54,57.6,0,69.3,72.3,69.3
20160114163000,252.0,248.4,75.2727,54,57.6,0,69.2,72.3,69.3
20160114164500,252.0,248.4,75.2727,54,57.6,0,69.2,72.3,69.3
20160114170000,252.0,248.4,75.2727,54,57.6,0,69.1,72.3,69.3
20160114171500,252.0,248.4,75.2727,54,57.6,0,69.1,72.3,69.3
20160114173000,252.0,248.4,75.2727,54,57.6,0,69.2,72.3,69.3
20160114174500,252.0,245.4,74.3636,55,57.6,0,69.2,72.3,69.3
20160114180000,252.0,248.4,75.2727,55,57.6,0,69.0,72.3,69.3
20160114181500,252.0,252.0,76.3636,55,57.6,100,68.9,72.3,69.3
20160114183000,252.0,252.0,76.3636,55,57.6,100,68.8,72.3,69.3
20160114184500,252.0,252.0,76.3636,55,57.6,100,68.8,72.3,69.3
20160114190000,252.0,252.0,76.3636,55,57.6,100,68.7,72.3,69.3
20160114191500,252.0,260.4,78.9091,57,57.0,100,68.6,71.7,68.7
20160114193000,252.0,260.4,78.9091,57,57.0,100,68.3,71.8,68.8
20160114194500,252.0,260.4,78.9091,57,57.0,100,68.4,71.8,68.8
20160114200000,252.0,260.4,78.9091,57,57.0,100,68.3,71.3,68.3
20160114201500,252.0,260.4,78.9091,57,57.0,100,68.2,71.3,68.3
20160114203000,252.0,260.4,78.9091,55,57.0,100,68.1,71.3,68.3
20160114204500,252.0,252.0,76.3636,55,57.0,100,68.1,71.8,68.8
20160114210000,252.0,252.0,76.3636,55,65.8,100,68.1,71.8,68.8
20160114211500,252.0,252.0,76.3636,55,60.8,100,68.7,71.8,68.8
20160114213000,252.0,255.0,77.2727,55,60.8,100,68.4,71.8,68.8
20160114214500,252.0,252.0,76.3636,55,66.3,100,68.7,71.7,68.7
20160114220000,252.0,258.0,78.1818,56,56.8,100,68.4,71.8,68.8
20160114221500,252.0,258.0,78.1818,56,56.8,100,68.1,71.8,68.8
20160114223000,252.0,255.0,77.2727,56,56.8,100,67.9,71.8,68.8
20160114224500,252.0,255.0,77.2727,56,72.9,100,68.4,71.8,68.8
20160114230000,252.0,258.0,78.1818,56,63.6,100,68.7,71.8,68.8
20160114231500,252.0,258.0,78.1818,56,64.4,100,68.7,71.8,68.8
20160114233000,252.0,258.0,78.1818,56,63.0,100,68.7,71.8,68.8
20160114234500,252.0,258.0,78.1818,56,61.3,100,68.7,71.8,68.8
20160115000000,252.0,258.0,78.1818,56,57.1,100,68.3,71.8,68.8
20160115001500,252.0,258.0,78.1818,56,57.1,100,68.1,71.5,68.5
20160115003000,252.0,258.0,78.1818,56,58.0,100,68.1,71.4,68.4
20160115004500,252.0,258.0,78.1818,56,68.4,100,68.9,71.8,68.8
20160115010000,252.0,263.4,79.8182,56,56.8,0,68.2,71.4,68.4
20160115011500,252.0,263.4,79.8182,56,56.8,100,67.9,71.4,68.4
20160115013000,252.0,263.4,79.8182,56,56.8,100,67.7,71.4,68.4
20160115014500,252.0,260.4,78.9091,56,68.2,100,68.0,71.4,68.4
20160115020000,252.0,260.4,78.9091,56,57.6,100,67.7,71.3,68.3
20160115021500,252.0,260.4,78.9091,53,68.4,100,68.2,71.3,68.3
20160115023000,252.0,263.4,79.8182,53,57.2,0,68.3,71.4,68.4
20160115024500,252.0,263.4,79.8182,53,57.2,100,67.9,71.8,68.8
20160115030000,252.0,263.4,79.8182,53,64.4,100,67.8,71.8,68.8
20160115031500,252.0,258.0,78.1818,53,58.4,100,68.3,71.3,68.3
20160115033000,252.0,258.0,78.1818,53,58.4,100,67.9,71.8,68.8
20160115034500,252.0,258.0,78.1818,53,70.1,100,68.8,72.2,69.2
20160115040000,252.0,258.0,78.1818,53,79.1,100,68.6,72.2,69.2
20160115041500,252.0,258.0,78.1818,53,58.4,0,69.4,72.2,69.2
20160115043000,252.0,258.0,78.1818,53,57.1,100,68.5,72.2,69.2
20160115044500,252.0,258.0,78.1818,53,63.0,100,68.2,72.2,69.2
20160115050000,252.0,258.0,78.1818,53,64.7,100,68.9,72.2,69.2
20160115051500,252.0,258.0,78.1818,53,68.4,100,68.9,72.2,69.2
20160115053000,252.0,258.0,78.1818,53,65.3,100,69.1,72.2,69.2
20160115054500,252.0,258.0,78.1818,53,68.2,100,69.2,72.2,69.2
20160115060000,252.0,258.0,78.1818,53,65.8,100,69.4,72.2,69.2
20160115061500,252.0,258.0,78.1818,53,56.8,100,69.0,72.2,69.2
20160115063000,252.0,258.0,78.1818,53,57.5,100,68.4,72.2,69.2
20160115064500,252.0,258.0,78.1818,53,64.8,100,68.3,72.2,69.2
20160115070000,252.0,258.0,78.1818,53,62.1,100,69.1,72.2,69.2
20160115071500,252.0,258.0,78.1818,53,66.3,100,68.7,72.2,69.2
20160115073000,252.0,258.0,78.1818,54,63.0,0,69.5,72.2,69.2
20160115074500,252.0,258.0,78.1818,54,57.2,100,68.6,72.2,69.2
20160115080000,252.0,258.0,78.1818,54,57.9,100,68.4,72.2,69.2
20160115081500,252.0,255.0,77.2727,54,69.7,100,68.7,72.2,69.2
20160115083000,252.0,252.0,76.3636,54,64.0,100,69.1,72.2,69.2
20160115084500,252.0,252.0,76.3636,54,63.2,100,69.0,72.2,69.2
20160115090000,252.0,252.0,76.3636,54,65.3,100,69.0,72.2,69.2
20160115091500,252.0,245.4,74.3636,54,64.4,100,69.0,72.2,69.2
20160115093000,252.0,245.4,74.3636,54,64.4,100,69.1,72.2,69.2
20160115094500,252.0,245.4,74.3636,54,64.4,100,69.2,72.2,69.2
20160115100000,252.0,245.4,74.3636,54,63.6,100,69.2,72.2,69.2
20160115101500,252.0,242.4,73.4545,54,63.6,100,69.3,72.2,69.2
20160115103000,252.0,242.4,73.4545,54,64.4,100,69.3,72.2,69.2
20160115104500,252.0,245.4,74.3636,54,62.8,100,69.2,72.2,69.2
20160115110000,252.0,245.4,74.3636,54,64.8,100,69.4,72.2,69.2
20160115111500,252.0,245.4,74.3636,54,64.8,100,69.4,72.2,69.2
20160115113000,252.0,242.4,73.4545,54,58.4,0,69.2,72.3,69.3
20160115114500,252.0,245.4,74.3636,54,57.5,100,68.8,72.3,69.3
20160115120000,252.0,245.4,74.3636,54,57.5,100,68.6,72.3,69.3
20160115121500,252.0,245.4,74.3636,54,59.1,100,68.6,72.3,69.3
20160115123000,252.0,245.4,74.3636,54,64.3,100,69.2,72.3,69.3
20160115124500,252.0,245.4,74.3636,54,63.2,100,69.3,72.4,69.4
20160115130000,252.0,248.4,75.2727,54,63.2,100,69.4,72.4,69.4
20160115131500,252.0,252.0,76.3636,54,65.0,100,69.4,72.5,69.5
20160115133000,252.0,252.0,76.3636,54,65.0,100,69.4,72.6,69.6
20160115134500,252.0,255.0,77.2727,54,63.8,100,69.6,72.6,69.6
20160115140000,252.0,252.0,76.3636,54,63.8,100,69.5,72.7,69.7
20160115141500,252.0,255.0,77.2727,54,63.8,100,69.4,72.7,69.7
20160115143000,252.0,252.0,76.3636,54,64.6,100,69.5,72.7,69.7
20160115144500,252.0,255.0,77.2727,54,64.6,100,69.5,72.7,69.7
20160115150000,252.0,255.0,77.2727,54,63.2,100,69.4,72.7,69.7
20160115151500,252.0,255.0,77.2727,54,63.2,100,69.4,72.7,69.7
20160115153000,252.0,258.0,78.1818,54,63.9,100,69.4,72.7,69.7
20160115154500,252.0,258.0,78.1818,54,63.9,100,69.4,72.7,69.7
20160115160000,252.0,263.4,79.8182,54,64.8,100,69.5,72.7,69.7
20160115161500,252.0,263.4,79.8182,54,64.0,100,69.6,72.7,69.7
20160115163000,252.0,260.4,78.9091,53,63.2,100,69.7,72.7,69.7
20160115164500,252.0,260.4,78.9091,53,63.2,100,69.8,72.7,69.7
20160115170000,252.0,260.4,78.9091,53,63.2,100,69.9,72.7,69.7
20160115171500,252.0,260.4,78.9091,53,57.9,100,69.4,72.7,69.7
20160115173000,252.0,260.4,78.9091,53,57.9,100,69.2,72.7,69.7
20160115174500,252.0,260.4,78.9091,53,57.9,100,69.2,72.7,69.7
20160115180000,252.0,260.4,78.9091,53,57.9,100,69.1,72.7,69.7
20160115181500,252.0,260.4,78.9091,53,57.9,100,69.1,72.7,69.7
20160115183000,252.0,260.4,78.9091,53,65.3,100,69.3,72.7,69.7
20160115184500,252.0,260.4,78.9091,53,58.4,0,69.9,72.7,69.7
20160115190000,252.0,260.4,78.9091,53,57.2,100,69.3,72.7,69.7
20160115191500,252.0,242.4,73.4545,52,57.2,100,69.0,72.7,69.7
20160115193000,252.0,245.4,74.3636,52,57.2,100,69.0,72.7,69.7
20160115194500,252.0,242.4,73.4545,56,60.0,100,69.2,72.7,69.7
20160115200000,252.0,245.4,74.3636,56,60.0,100,69.3,72.7,69.7
20160115201500,252.0,242.4,73.4545,56,68.7,100,69.7,72.7,69.7
20160115203000,252.0,242.4,73.4545,56,57.2,0,69.9,72.7,69.7
20160115204500,252.0,242.4,73.4545,56,56.4,100,69.2,72.7,69.7
20160115210000,252.0,248.4,75.2727,56,56.4,100,69.1,72.7,69.7
20160115211500,252.0,252.0,76.3636,56,68.1,100,68.9,72.7,69.7
20160115213000,252.0,255.0,77.2727,56,62.8,100,69.6,72.7,69.7
20160115214500,252.0,263.4,79.8182,56,62.8,100,69.4,72.7,69.7
20160115220000,252.0,260.4,78.9091,56,62.8,100,69.4,72.7,69.7
20160115221500,252.0,260.4,78.9091,56,62.8,100,69.4,72.7,69.7
20160115223000,252.0,260.4,78.9091,56,62.8,100,69.4,72.7,69.7
20160115224500,252.0,260.4,78.9091,56,68.1,100,69.7,72.7,69.7
20160115230000,252.0,260.4,78.9091,56,65.3,100,69.8,72.7,69.7
20160115231500,252.0,260.4,78.9091,56,66.8,100,69.9,72.7,69.7
20160115233000,252.0,263.4,79.8182,56,69.1,100,69.9,72.7,69.7
20160115234500,252.0,263.4,79.8182,56,57.6,100,69.9,72.7,69.7
20160116000000,252.0,260.4,78.9091,55,56.7,100,69.1,72.7,69.7
20160116001500,252.0,260.4,78.9091,55,57.6,100,68.9,72.7,69.7
20160116003000,252.0,260.4,78.9091,55,67.8,100,69.4,72.7,69.7
20160116004500,252.0,260.4,78.9091,55,70.1,100,69.6,72.7,69.7
20160116010000,252.0,260.4,78.9091,55,64.9,100,69.7,72.7,69.7
20160116011500,252.0,263.4,79.8182,55,67.7,100,69.8,72.7,69.7
20160116013000,252.0,258.0,78.1818,55,67.7,100,70.0,72.7,69.7
20160116014500,252.0,258.0,78.1818,55,57.5,100,69.3,72.7,69.7
20160116020000,252.0,258.0,78.1818,55,56.0,100,68.8,72.7,69.7
20160116021500,252.0,258.0,78.1818,55,77.2,100,69.1,72.7,69.7
20160116023000,252.0,258.0,78.1818,55,62.8,100,69.4,72.7,69.7
20160116024500,252.0,258.0,78.1818,55,69.1,100,69.2,72.7,69.7
20160116030000,252.0,258.0,78.1818,55,72.0,100,69.8,72.7,69.7
20160116031500,252.0,258.0,78.1818,55,57.5,100,69.2,72.7,69.7
20160116033000,252.0,258.0,78.1818,55,56.4,100,68.7,72.7,69.7
20160116034500,252.0,258.0,78.1818,55,74.9,100,69.5,72.7,69.7
20160116040000,252.0,258.0,78.1818,55,64.0,100,69.2,72.7,69.7
20160116041500,252.0,258.0,78.1818,55,70.6,100,69.6,72.7,69.7
20160116043000,252.0,258.0,78.1818,55,57.2,0,69.9,72.7,69.7
20160116044500,252.0,258.0,78.1818,55,57.2,100,68.8,72.7,69.7
20160116050000,252.0,258.0,78.1818,55,71.6,100,68.9,72.7,69.7
20160116051500,252.0,263.4,79.8182,55,63.5,100,69.5,72.7,69.7
20160116053000,252.0,258.0,78.1818,55,70.9,100,69.2,72.7,69.7
20160116054500,252.0,258.0,78.1818,55,73.5,100,69.7,72.7,69.7
20160116060000,252.0,258.0,78.1818,55,71.6,100,70.0,72.7,69.7
20160116061500,252.0,258.0,78.1818,55,57.7,100,68.9,72.7,69.7
20160116063000,252.0,258.0,78.1818,55,71.0,100,68.7,72.7,69.7
20160116064500,252.0,255.0,77.2727,55,71.0,100,69.4,72.7,69.7
20160116070000,252.0,260.4,78.9091,55,64.4,100,69.2,72.7,69.7
20160116071500,252.0,255.0,77.2727,55,67.7,100,69.4,72.7,69.7
20160116073000,252.0,255.0,77.2727,55,69.1,100,69.6,72.7,69.7
20160116074500,252.0,260.4,78.9091,54,67.7,100,69.7,72.7,69.7
20160116080000,252.0,255.0,77.2727,54,69.1,100,69.8,72.7,69.7
20160116081500,252.0,245.4,74.3636,54,57.6,0,69.9,72.7,69.7
20160116083000,252.0,248.4,75.2727,54,56.8,100,69.2,72.7,69.7
20160116084500,252.0,252.0,76.3636,54,57.9,100,68.9,72.7,69.7
20160116090000,252.0,245.4,74.3636,54,63.7,100,69.0,72.7,69.7
20160116091500,252.0,248.4,75.2727,54,65.0,100,69.6,72.7,69.7
20160116093000,252.0,252.0,76.3636,54,63.6,100,69.7,72.7,69.7
20160116094500,252.0,255.0,77.2727,54,64.4,100,69.8,72.7,69.7
20160116100000,252.0,255.0,77.2727,54,63.2,100,69.8,72.7,69.7
20160116101500,252.0,258.0,78.1818,54,64.0,100,69.9,72.7,69.7
20160116103000,252.0,258.0,78.1818,54,58.3,100,69.4,72.7,69.7
20160116104500,252.0,258.0,78.1818,54,57.2,100,69.2,72.7,69.7
20160116110000,252.0,252.0,76.3636,54,58.7,100,69.1,72.7,69.7
20160116111500,252.0,252.0,76.3636,54,58.7,100,69.1,72.7,69.7
20160116113000,252.0,258.0,78.1818,54,59.6,100,69.2,72.7,69.7
20160116114500,252.0,258.0,78.1818,54,66.8,100,69.8,72.7,69.7
20160116120000,252.0,258.0,78.1818,54,58.6,0,69.7,72.7,69.7
20160116121500,252.0,258.0,78.1818,54,57.5,100,69.3,72.7,69.7
20160116123000,252.0,258.0,78.1818,54,58.3,100,69.1,72.7,69.7
20160116124500,252.0,258.0,78.1818,54,58.3,100,69.1,72.7,69.7
20160116130000,252.0,258.0,78.1818,54,58.3,100,69.1,72.7,69.7
20160116131500,252.0,255.0,77.2727,54,67.2,100,69.3,72.7,69.7
20160116133000,252.0,258.0,78.1818,54,59.2,0,70.0,72.7,69.7
20160116134500,252.0,263.4,79.8182,54,57.2,100,69.3,72.7,69.7
20160116140000,252.0,252.0,76.3636,54,58.3,100,69.3,72.7,69.7
20160116141500,252.0,252.0,76.3636,54,58.3,100,69.2,72.7,69.7
20160116143000,252.0,252.0,76.3636,54,58.3,100,69.3,72.7,69.7
20160116144500,252.0,252.0,76.3636,54,57.2,100,69.2,72.7,69.7
20160116150000,252.0,252.0,76.3636,54,58.4,100,69.2,72.7,69.7
20160116151500,252.0,252.0,76.3636,54,61.6,100,69.3,72.7,69.7
20160116153000,252.0,252.0,76.3636,54,59.9,100,69.4,72.7,69.7
20160116154500,252.0,252.0,76.3636,54,59.9,100,69.6,72.7,69.7
20160116160000,252.0,252.0,76.3636,54,61.1,100,69.7,72.7,69.7
20160116161500,252.0,252.0,76.3636,54,59.5,100,69.7,72.7,69.7
20160116163000,252.0,252.0,76.3636,54,59.5,100,69.7,72.7,69.7
20160116164500,252.0,252.0,76.3636,54,61.1,100,69.8,72.7,69.7
20160116170000,252.0,252.0,76.3636,54,61.1,100,69.8,72.7,69.7
20160116171500,252.0,248.4,75.2727,54,59.5,100,69.7,72.7,69.7
20160116173000,252.0,252.0,76.3636,54,59.5,100,69.7,72.7,69.7
20160116174500,252.0,248.4,75.2727,54,60.7,100,69.7,72.7,69.7
20160116180000,252.0,258.0,78.1818,56,59.9,100,69.7,72.7,69.7
20160116181500,252.0,258.0,78.1818,56,58.8,100,69.6,72.7,69.7
20160116183000,252.0,258.0,78.1818,56,58.8,100,69.6,72.7,69.7
20160116184500,252.0,263.4,79.8182,55,58.8,100,69.4,72.7,69.7
20160116190000,252.0,258.0,78.1818,54,58.8,100,69.9,72.7,69.7
20160116191500,252.0,245.4,74.3636,54,57.9,0,70.0,72.7,69.7
20160116193000,252.0,252.0,76.3636,55,56.7,0,69.8,72.7,69.7
20160116194500,252.0,248.4,75.2727,55,56.7,0,69.6,72.7,69.7
20160116200000,252.0,248.4,75.2727,55,57.3,100,69.3,72.7,69.7
20160116201500,252.0,248.4,75.2727,55,56.3,100,69.2,72.7,69.7
20160116203000,252.0,252.0,76.3636,55,56.3,100,69.1,72.7,69.7
20160116204500,252.0,245.4,74.3636,55,69.1,100,69.1,72.7,69.7
20160116210000,252.0,248.4,75.2727,55,63.2,100,69.7,72.7,69.7
20160116211500,252.0,248.4,75.2727,55,62.4,100,69.7,72.7,69.7
20160116213000,252.0,245.4,74.3636,55,64.4,100,69.8,72.7,69.7
20160116214500,252.0,248.4,75.2727,55,60.8,100,69.7,72.7,69.7
20160116220000,252.0,248.4,75.2727,55,62.4,100,69.3,72.7,69.7
20160116221500,252.0,245.4,74.3636,55,66.8,100,69.5,72.7,69.7
20160116223000,252.0,248.4,75.2727,55,68.1,100,69.7,72.7,69.7
20160116224500,252.0,252.0,76.3636,55,68.1,100,69.9,72.7,69.7
20160116230000,252.0,252.0,76.3636,55,68.1,100,69.8,72.7,69.7
20160116231500,252.0,248.4,75.2727,55,69.1,100,69.9,72.7,69.7
20160116233000,252.0,245.4,74.3636,55,66.2,100,69.8,72.7,69.7
20160116234500,252.0,258.0,78.1818,55,68.6,100,69.8,72.7,69.7
20160117000000,252.0,255.0,77.2727,54,67.6,100,69.8,72.7,69.7
20160117001500,252.0,255.0,77.2727,54,67.6,100,69.9,72.7,69.7
20160117003000,252.0,258.0,78.1818,54,66.5,100,69.8,72.7,69.7
20160117004500,252.0,258.0,78.1818,54,66.5,100,69.9,72.7,69.7
20160117010000,252.0,258.0,78.1818,54,68.6,100,69.9,72.7,69.7
20160117011500,252.0,258.0,78.1818,54,66.8,100,69.9,72.7,69.7
20160117013000,252.0,258.0,78.1818,54,57.2,100,69.4,72.7,69.7
20160117014500,252.0,258.0,78.1818,54,56.3,100,68.9,72.7,69.7
20160117020000,252.0,255.0,77.2727,54,63.6,100,68.8,72.7,69.7
20160117021500,252.0,255.0,77.2727,54,66.8,100,69.7,72.7,69.7
20160117023000,252.0,255.0,77.2727,54,65.8,100,69.7,72.7,69.7
20160117024500,252.0,255.0,77.2727,54,66.8,100,69.8,72.7,69.7
20160117030000,252.0,255.0,77.2727,54,65.8,100,69.8,72.7,69.7
20160117031500,252.0,255.0,77.2727,54,67.3,100,69.9,72.7,69.7
20160117033000,252.0,255.0,77.2727,54,65.3,100,69.9,72.7,69.7
20160117034500,252.0,255.0,77.2727,54,68.6,100,69.9,72.7,69.7
20160117040000,252.0,255.0,77.2727,54,67.7,100,69.9,72.7,69.7
20160117041500,252.0,255.0,77.2727,54,68.6,100,69.9,72.7,69.7
20160117043000,252.0,255.0,77.2727,54,55.2,100,69.3,72.7,69.7
