PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125064500,252.0,255.0,77.2727,55,69.8,100,70.4,73.5,70.5
20160125070000,252.0,258.0,78.1818,55,58.8,0,70.7,73.5,70.5
20160125071500,252.0,258.0,78.1818,55,57.6,100,69.8,73.5,70.5
20160125073000,252.0,263.4,79.8182,55,68.8,100,69.5,73.5,70.5
20160125074500,252.0,260.4,78.9091,54,61.2,100,69.8,73.3,70.3
20160125080000,252.0,260.4,78.9091,54,69.1,100,70.3,73.5,70.5
20160125081500,252.0,248.4,75.2727,54,68.1,100,70.7,73.5,70.5
20160125083000,252.0,248.4,75.2727,54,58.3,0,70.4,73.5,70.5
20160125084500,252.0,248.4,75.2727,54,57.2,0,70.3,73.5,70.5
20160125090000,252.0,248.4,75.2727,54,57.2,100,70.2,73.5,70.5
20160125091500,252.0,248.4,75.2727,54,58.3,100,70.0,73.5,70.5
20160125093000,252.0,248.4,75.2727,54,58.3,100,69.9,73.5,70.5
20160125094500,252.0,248.4,75.2727,54,59.1,100,69.8,73.5,70.5
20160125100000,252.0,248.4,75.2727,54,64.9,100,70.1,73.5,70.5
20160125101500,252.0,245.4,74.3636,54,67.7,100,70.6,73.5,70.5
20160125103000,252.0,245.4,74.3636,54,58.4,0,70.3,73.5,70.5
20160125104500,252.0,245.4,74.3636,54,58.4,0,70.0,73.2,70.2
20160125110000,252.0,255.0,77.2727,55,58.4,100,69.9,73.5,70.5
20160125111500,252.0,252.0,76.3636,55,58.4,100,69.8,73.2,70.2
20160125113000,252.0,252.0,76.3636,55,61.1,100,69.7,73.5,70.5
20160125114500,252.0,252.0,76.3636,55,62.8,100,70.3,73.5,70.5
20160125120000,252.0,255.0,77.2727,55,62.8,100,70.3,73.5,70.5
20160125121500,252.0,252.0,76.3636,55,62.8,100,70.4,73.5,70.5
20160125123000,252.0,255.0,77.2727,55,59.6,100,70.4,73.3,70.3
20160125124500,252.0,255.0,77.2727,55,58.4,100,70.2,73.3,70.3
20160125130000,252.0,255.0,77.2727,55,58.4,100,69.9,73.2,70.2
20160125131500,252.0,255.0,77.2727,55,57.6,100,69.8,73.2,70.2
20160125133000,252.0,255.0,77.2727,55,58.4,100,69.8,73.1,70.1
20160125134500,252.0,255.0,77.2727,55,58.4,100,69.8,73.1,70.1
20160125140000,252.0,255.0,77.2727,55,58.4,100,69.8,73.2,70.2
20160125141500,252.0,255.0,77.2727,55,58.4,100,69.8,73.3,70.3
20160125143000,252.0,255.0,77.2727,55,59.1,100,69.7,73.4,70.4
20160125144500,252.0,255.0,77.2727,55,60.4,0,70.8,73.4,70.4
20160125150000,252.0,255.0,77.2727,55,58.4,0,70.2,73.3,70.3
20160125151500,252.0,255.0,77.2727,55,58.4,100,70.0,73.3,70.3
20160125153000,252.0,255.0,77.2727,55,58.4,100,69.9,73.3,70.3
20160125154500,252.0,255.0,77.2727,55,58.4,100,69.8,73.3,70.3
20160125160000,252.0,258.0,78.1818,55,58.4,100,69.8,73.2,70.2
20160125161500,252.0,255.0,77.2727,55,59.1,100,69.8,73.2,70.2
20160125163000,252.0,255.0,77.2727,55,59.1,100,69.8,73.3,70.3
20160125164500,252.0,252.0,76.3636,55,60.5,100,69.9,73.2,70.2
20160125170000,252.0,255.0,77.2727,55,60.5,100,70.0,73.2,70.2
20160125171500,252.0,255.0,77.2727,55,59.8,100,69.8,73.2,70.2
20160125173000,252.0,255.0,77.2727,55,58.7,0,70.5,73.2,70.2
20160125174500,252.0,255.0,77.2727,55,57.3,100,69.9,73.2,70.2
20160125180000,252.0,255.0,77.2727,55,57.9,100,69.7,73.1,70.1
20160125181500,252.0,255.0,77.2727,55,57.9,100,69.6,73.2,70.2
20160125183000,252.0,255.0,77.2727,55,58.7,100,69.5,73.2,70.2
20160125184500,252.0,255.0,77.2727,55,61.5,100,69.6,73.2,70.2
20160125190000,252.0,252.0,76.3636,55,64.5,100,70.2,73.2,70.2
20160125191500,252.0,255.0,77.2727,55,58.0,0,70.1,73.2,70.2
20160125193000,252.0,248.4,75.2727,55,58.0,100,69.9,73.2,70.2
20160125194500,252.0,255.0,77.2727,54,58.0,100,69.8,73.2,70.2
20160125200000,252.0,252.0,76.3636,54,58.0,100,69.7,73.3,70.3
20160125201500,252.0,255.0,77.2727,54,58.0,100,69.6,73.2,70.2
20160125203000,252.0,252.0,76.3636,54,58.0,100,69.5,73.2,70.2
20160125204500,252.0,252.0,76.3636,54,67.7,100,70.0,73.2,70.2
20160125210000,252.0,252.0,76.3636,54,64.6,100,70.3,73.2,70.2
20160125211500,252.0,252.0,76.3636,54,58.8,0,70.5,73.2,70.2
20160125213000,252.0,252.0,76.3636,54,57.6,100,69.7,73.2,70.2
20160125214500,252.0,252.0,76.3636,54,57.6,100,69.6,73.2,70.2
20160125220000,252.0,252.0,76.3636,54,60.3,100,69.3,73.1,70.1
20160125221500,252.0,252.0,76.3636,54,65.8,100,69.9,73.1,70.1
20160125223000,252.0,252.0,76.3636,54,65.8,100,70.2,73.2,70.2
20160125224500,252.0,252.0,76.3636,54,68.6,100,70.3,73.2,70.2
20160125230000,252.0,252.0,76.3636,54,66.7,100,70.3,73.2,70.2
20160125231500,252.0,255.0,77.2727,54,65.8,100,70.3,73.2,70.2
20160125233000,252.0,255.0,77.2727,54,57.6,100,69.8,73.2,70.2
20160125234500,252.0,258.0,78.1818,54,57.6,100,69.3,73.2,70.2
20160126000000,252.0,258.0,78.1818,54,74.4,100,69.7,73.2,70.2
20160126001500,252.0,258.0,78.1818,54,63.2,100,69.9,73.2,70.2
20160126003000,252.0,258.0,78.1818,54,65.8,100,69.8,73.2,70.2
20160126004500,252.0,255.0,77.2727,54,67.7,100,70.2,73.2,70.2
20160126010000,252.0,255.0,77.2727,54,68.6,100,70.3,73.2,70.2
20160126011500,252.0,258.0,78.1818,54,58.4,0,70.2,73.1,70.1
20160126013000,252.0,258.0,78.1818,54,58.4,100,69.5,73.1,70.1
20160126014500,252.0,255.0,77.2727,54,58.4,100,69.2,73.1,70.1
20160126020000,252.0,258.0,78.1818,54,68.7,100,69.8,73.1,70.1
20160126021500,252.0,255.0,77.2727,54,65.3,100,69.8,73.1,70.1
20160126023000,252.0,255.0,77.2727,54,64.0,100,69.8,73.1,70.1
20160126024500,252.0,255.0,77.2727,54,58.0,100,69.6,73.1,70.1
20160126030000,252.0,258.0,78.1818,54,61.0,100,69.2,73.1,70.1
20160126031500,252.0,258.0,78.1818,54,69.3,100,70.2,73.1,70.1
20160126033000,252.0,255.0,77.2727,54,58.0,100,69.8,73.1,70.1
20160126034500,252.0,255.0,77.2727,54,58.0,100,69.3,73.1,70.1
20160126040000,252.0,255.0,77.2727,54,67.2,100,69.2,73.1,70.1
20160126041500,252.0,255.0,77.2727,54,65.3,100,69.9,73.1,70.1
20160126043000,252.0,255.0,77.2727,54,64.0,100,69.8,73.1,70.1
20160126044500,252.0,255.0,77.2727,54,64.0,100,69.8,73.1,70.1
20160126050000,252.0,252.0,76.3636,54,70.1,100,70.0,73.1,70.1
20160126051500,252.0,255.0,77.2727,54,67.7,100,70.3,73.1,70.1
20160126053000,252.0,255.0,77.2727,54,57.6,100,69.7,73.1,70.1
20160126054500,252.0,252.0,76.3636,54,58.3,100,69.2,73.1,70.1
20160126060000,252.0,255.0,77.2727,54,70.5,100,69.3,73.1,70.1
20160126061500,252.0,252.0,76.3636,54,64.4,100,69.9,73.1,70.1
20160126063000,252.0,252.0,76.3636,54,63.6,100,69.7,73.1,70.1
20160126064500,252.0,248.4,75.2727,56,67.0,100,69.9,73.1,70.1
20160126070000,252.0,260.4,78.9091,54,68.1,100,70.1,73.1,70.1
20160126071500,252.0,260.4,78.9091,54,68.1,100,70.4,73.1,70.1
20160126073000,252.0,260.4,78.9091,54,57.6,100,69.7,73.1,70.1
20160126074500,252.0,255.0,77.2727,54,57.6,100,69.3,73.1,70.1
20160126080000,252.0,252.0,76.3636,56,70.0,100,69.3,73.1,70.1
20160126081500,252.0,252.0,76.3636,56,63.6,100,69.9,73.1,70.1
20160126083000,252.0,260.4,78.9091,56,57.9,100,69.3,73.1,70.1
20160126084500,252.0,260.4,78.9091,56,71.5,100,69.2,73.1,70.1
20160126090000,252.0,255.0,77.2727,56,59.2,100,69.8,73.1,70.1
20160126091500,252.0,252.0,76.3636,56,71.6,100,70.0,73.1,70.1
20160126093000,252.0,252.0,76.3636,56,57.6,0,70.2,73.1,70.1
20160126094500,252.0,248.4,75.2727,55,58.3,100,69.6,73.2,70.2
20160126100000,252.0,263.4,79.8182,55,66.2,100,69.2,73.2,70.2
20160126101500,252.0,263.4,79.8182,55,59.2,100,69.8,73.2,70.2
20160126103000,252.0,260.4,78.9091,55,69.7,100,70.2,73.2,70.2
20160126104500,252.0,260.4,78.9091,55,57.9,0,70.0,73.2,70.2
20160126110000,252.0,260.4,78.9091,55,57.9,100,69.6,73.2,70.2
20160126111500,252.0,260.4,78.9091,55,57.9,100,69.4,73.2,70.2
20160126113000,252.0,252.0,76.3636,55,70.6,100,69.7,73.2,70.2
20160126114500,252.0,258.0,78.1818,55,60.4,100,69.9,73.2,70.2
20160126120000,252.0,258.0,78.1818,54,71.5,100,70.1,73.5,70.5
20160126121500,252.0,263.4,79.8182,54,57.6,0,70.7,73.2,70.2
20160126123000,252.0,242.4,73.4545,53,57.6,0,70.4,73.2,70.2
20160126124500,252.0,242.4,73.4545,53,56.8,0,70.2,73.2,70.2
20160126130000,252.0,252.0,76.3636,54,56.8,0,70.2,73.2,70.2
20160126131500,252.0,248.4,75.2727,54,56.8,100,70.0,73.2,70.2
20160126133000,252.0,255.0,77.2727,54,56.8,100,69.8,73.2,70.2
20160126134500,252.0,258.0,78.1818,56,57.5,100,69.7,73.2,70.2
20160126140000,252.0,258.0,78.1818,56,57.5,100,69.7,73.2,70.2
20160126141500,252.0,258.0,78.1818,56,58.3,100,69.7,73.2,70.2
20160126143000,252.0,258.0,78.1818,56,60.8,100,69.8,73.2,70.2
20160126144500,252.0,258.0,78.1818,56,60.8,100,70.0,73.2,70.2
20160126150000,252.0,258.0,78.1818,56,60.8,100,70.1,73.2,70.2
20160126151500,252.0,263.4,79.8182,56,61.5,100,70.2,73.2,70.2
20160126153000,252.0,263.4,79.8182,55,60.8,100,70.2,73.2,70.2
20160126154500,252.0,260.4,78.9091,55,60.8,100,70.3,73.2,70.2
20160126160000,252.0,260.4,78.9091,55,60.8,100,70.2,73.2,70.2
20160126161500,252.0,260.4,78.9091,55,60.8,100,70.2,73.2,70.2
20160126163000,252.0,260.4,78.9091,55,60.8,100,70.0,73.2,70.2
20160126164500,252.0,260.4,78.9091,55,60.0,100,69.9,73.2,70.2
20160126170000,252.0,260.4,78.9091,55,68.1,100,70.1,73.2,70.2
20160126171500,252.0,260.4,78.9091,55,57.2,0,70.3,73.2,70.2
20160126173000,252.0,260.4,78.9091,55,57.2,100,69.7,73.2,70.2
20160126174500,252.0,260.4,78.9091,55,57.2,100,69.5,73.2,70.2
20160126180000,252.0,260.4,78.9091,55,59.5,100,69.3,73.2,70.2
20160126181500,252.0,260.4,78.9091,55,61.6,100,70.1,73.2,70.2
20160126183000,252.0,260.4,78.9091,55,59.9,100,70.0,73.2,70.2
20160126184500,252.0,255.0,77.2727,55,61.2,100,70.0,73.2,70.2
20160126190000,252.0,252.0,76.3636,55,61.2,100,70.0,73.2,70.2
20160126191500,252.0,252.0,76.3636,55,60.3,100,70.0,73.2,70.2
20160126193000,252.0,255.0,77.2727,55,60.3,100,70.0,73.2,70.2
20160126194500,252.0,255.0,77.2727,55,60.3,100,69.9,73.2,70.2
20160126200000,252.0,252.0,76.3636,55,61.5,100,69.9,73.2,70.2
20160126201500,252.0,255.0,77.2727,55,61.5,100,69.9,73.2,70.2
20160126203000,252.0,248.4,75.2727,55,59.6,100,69.9,73.2,70.2
20160126204500,252.0,252.0,76.3636,55,59.6,100,69.9,73.2,70.2
20160126210000,252.0,252.0,76.3636,55,60.4,100,70.0,73.2,70.2
20160126211500,252.0,252.0,76.3636,55,61.5,100,70.0,73.2,70.2
20160126213000,252.0,252.0,76.3636,55,71.0,100,70.2,73.2,70.2
20160126214500,252.0,255.0,77.2727,55,56.3,0,70.0,73.2,70.2
20160126220000,252.0,258.0,78.1818,55,56.3,100,69.6,73.2,70.2
20160126221500,252.0,242.4,73.4545,55,58.0,100,69.7,73.2,70.2
20160126223000,252.0,245.4,74.3636,56,59.1,100,69.4,73.2,70.2
20160126224500,252.0,245.4,74.3636,56,63.1,100,70.0,73.3,70.3
20160126230000,252.0,245.4,74.3636,56,62.0,100,69.9,73.3,70.3
20160126231500,252.0,248.4,75.2727,56,68.1,100,69.9,73.2,70.2
20160126233000,252.0,245.4,74.3636,56,68.1,100,70.2,73.2,70.2
20160126234500,252.0,245.4,74.3636,56,67.3,100,70.3,73.2,70.2
20160127000000,252.0,255.0,77.2727,56,68.2,100,70.2,73.2,70.2
20160127001500,252.0,245.4,74.3636,56,68.2,100,70.3,73.2,70.2
20160127003000,252.0,248.4,75.2727,56,64.3,100,70.3,73.2,70.2
20160127004500,252.0,260.4,78.9091,55,67.9,100,70.1,73.2,70.2
20160127010000,252.0,252.0,76.3636,55,67.9,100,70.0,73.2,70.2
20160127011500,252.0,252.0,76.3636,55,55.6,100,69.6,73.1,70.1
20160127013000,252.0,245.4,74.3636,55,60.3,100,69.1,73.2,70.2
20160127014500,252.0,242.4,73.4545,55,78.2,100,69.8,73.2,70.2
20160127020000,252.0,245.4,74.3636,55,70.2,100,70.2,73.3,70.3
20160127021500,252.0,245.4,74.3636,55,71.5,100,70.2,73.4,70.4
20160127023000,252.0,248.4,75.2727,55,65.8,100,70.0,73.3,70.3
20160127024500,252.0,248.4,75.2727,55,75.3,100,69.9,73.4,70.4
20160127030000,252.0,248.4,75.2727,55,74.4,100,70.2,73.4,70.4
20160127031500,252.0,252.0,76.3636,55,76.4,100,70.4,73.4,70.4
20160127033000,252.0,255.0,77.2727,55,57.1,100,69.9,73.4,70.4
20160127034500,252.0,260.4,78.9091,55,76.4,100,69.3,73.5,70.5
20160127040000,252.0,260.4,78.9091,55,69.1,100,69.9,73.4,70.4
20160127041500,252.0,260.4,78.9091,55,70.6,100,70.2,73.5,70.5
20160127043000,252.0,248.4,75.2727,55,76.4,100,70.7,73.5,70.5
20160127044500,252.0,260.4,78.9091,55,56.3,100,69.7,73.5,70.5
20160127050000,252.0,260.4,78.9091,55,77.3,100,69.7,73.5,70.5
20160127051500,252.0,260.4,78.9091,55,68.5,100,69.8,73.5,70.5
20160127053000,252.0,260.4,78.9091,55,75.3,100,70.8,73.5,70.5
20160127054500,252.0,260.4,78.9091,55,57.9,100,69.7,73.5,70.5
20160127060000,252.0,260.4,78.9091,55,70.1,100,69.7,73.5,70.5
20160127061500,252.0,260.4,78.9091,55,63.9,100,69.8,73.5,70.5
20160127063000,252.0,260.4,78.9091,55,75.3,100,70.5,73.5,70.5
20160127064500,252.0,260.4,78.9091,55,55.6,100,69.8,73.5,70.5
20160127070000,252.0,255.0,77.2727,55,76.3,100,69.7,73.5,70.5
20160127071500,252.0,258.0,78.1818,55,59.0,100,69.8,73.5,70.5
20160127073000,252.0,255.0,77.2727,55,70.1,100,70.7,73.5,70.5
20160127074500,252.0,255.0,77.2727,56,57.5,100,69.9,73.5,70.5
20160127080000,252.0,255.0,77.2727,56,65.9,100,69.3,73.5,70.5
20160127081500,252.0,255.0,77.2727,56,69.2,100,70.0,73.5,70.5
20160127083000,252.0,255.0,77.2727,56,67.8,100,70.2,73.5,70.5
20160127084500,252.0,248.4,75.2727,56,70.6,100,70.4,73.5,70.5
20160127090000,252.0,258.0,78.1818,56,73.9,100,70.6,73.5,70.5
20160127091500,252.0,258.0,78.1818,55,73.9,100,70.6,73.5,70.5
20160127093000,252.0,255.0,77.2727,55,71.5,100,70.5,73.5,70.5
20160127094500,252.0,255.0,77.2727,55,68.7,100,70.6,73.5,70.5
20160127100000,252.0,258.0,78.1818,55,67.3,100,70.6,73.5,70.5
20160127101500,252.0,255.0,77.2727,55,69.8,100,70.5,73.5,70.5
20160127103000,252.0,242.4,73.4545,56,69.8,100,70.6,73.5,70.5
20160127104500,252.0,255.0,77.2727,56,57.9,100,69.8,73.5,70.5
20160127110000,252.0,255.0,77.2727,56,74.0,100,69.7,73.5,70.5
20160127111500,252.0,258.0,78.1818,56,69.9,100,69.8,73.5,70.5
20160127113000,252.0,255.0,77.2727,56,69.2,100,70.2,73.3,70.3
20160127114500,252.0,255.0,77.2727,56,66.7,100,69.8,73.4,70.4
20160127120000,252.0,258.0,78.1818,56,71.5,100,70.0,73.2,70.2
20160127121500,252.0,255.0,77.2727,56,74.8,100,70.3,73.2,70.2
20160127123000,252.0,258.0,78.1818,56,56.8,100,69.7,73.2,70.2
20160127124500,252.0,255.0,77.2727,56,81.1,100,69.3,73.4,70.4
20160127130000,252.0,258.0,78.1818,56,58.7,100,69.9,73.4,70.4
20160127131500,252.0,255.0,77.2727,56,74.4,100,70.5,73.4,70.4
20160127133000,252.0,255.0,77.2727,56,57.2,100,69.4,73.3,70.3
20160127134500,252.0,255.0,77.2727,56,75.1,100,69.7,73.3,70.3
20160127140000,252.0,255.0,77.2727,56,77.8,100,69.6,73.2,70.2
20160127141500,252.0,255.0,77.2727,56,73.2,100,70.5,73.2,70.2
20160127143000,252.0,258.0,78.1818,56,58.7,100,69.3,73.2,70.2
20160127144500,252.0,258.0,78.1818,56,75.2,100,69.6,73.2,70.2
20160127150000,252.0,258.0,78.1818,56,63.2,100,69.6,73.2,70.2
20160127151500,252.0,255.0,77.2727,56,73.0,100,70.0,73.4,70.4
20160127153000,252.0,255.0,77.2727,56,77.7,100,70.5,73.5,70.5
20160127154500,252.0,255.0,77.2727,56,58.8,0,70.5,73.5,70.5
20160127160000,252.0,258.0,78.1818,56,58.8,100,69.3,73.5,70.5
20160127161500,252.0,258.0,78.1818,56,64.9,100,70.2,73.5,70.5
20160127163000,252.0,255.0,77.2727,56,73.5,100,70.2,73.5,70.5
20160127164500,252.0,258.0,78.1818,56,60.4,0,70.7,73.5,70.5
20160127170000,252.0,258.0,78.1818,56,58.8,100,69.3,73.5,70.5
20160127171500,252.0,258.0,78.1818,56,70.6,100,70.2,73.5,70.5
20160127173000,252.0,255.0,77.2727,56,78.2,100,70.0,73.5,70.5
20160127174500,252.0,255.0,77.2727,56,77.3,100,70.7,73.5,70.5
20160127180000,252.0,258.0,78.1818,56,58.3,100,69.6,73.5,70.5
20160127181500,252.0,258.0,78.1818,56,78.2,100,69.8,73.5,70.5
20160127183000,252.0,258.0,78.1818,56,69.1,100,69.8,73.5,70.5
20160127184500,252.0,258.0,78.1818,55,74.8,100,70.5,73.5,70.5
20160127190000,252.0,258.0,78.1818,53,56.7,100,70.0,73.5,70.5
20160127191500,252.0,255.0,77.2727,53,73.8,100,69.3,73.5,70.5
20160127193000,252.0,255.0,77.2727,53,64.5,100,70.3,73.5,70.5
20160127194500,252.0,258.0,78.1818,53,66.8,100,70.1,73.5,70.5
20160127200000,252.0,258.0,78.1818,53,65.7,100,70.4,73.5,70.5
20160127201500,252.0,258.0,78.1818,57,56.4,0,70.4,72.8,69.8
20160127203000,252.0,258.0,78.1818,54,55.6,100,69.5,73.1,70.1
20160127204500,252.0,255.0,77.2727,53,56.7,100,69.1,72.8,69.8
20160127210000,252.0,255.0,77.2727,53,68.0,100,69.5,72.7,69.7
20160127211500,252.0,255.0,77.2727,53,64.2,100,69.1,72.7,69.7
20160127213000,252.0,252.0,76.3636,53,67.3,100,69.6,72.7,69.7
20160127214500,252.0,252.0,76.3636,53,67.3,100,69.7,72.7,69.7
20160127220000,252.0,252.0,76.3636,53,57.3,100,69.3,72.8,69.8
20160127221500,252.0,252.0,76.3636,53,58.7,100,68.9,72.8,69.8
20160127223000,252.0,248.4,75.2727,53,72.0,100,69.4,72.8,69.8
20160127224500,252.0,252.0,76.3636,53,66.1,100,69.7,72.8,69.8
20160127230000,252.0,252.0,76.3636,53,64.8,100,69.8,72.8,69.8
20160127231500,252.0,252.0,76.3636,53,64.8,100,69.8,72.8,69.8
20160127233000,252.0,252.0,76.3636,53,67.3,100,69.8,72.8,69.8
20160127234500,252.0,245.4,74.3636,53,67.3,100,69.9,72.7,69.7
20160128000000,252.0,245.4,74.3636,53,70.1,100,69.9,72.7,69.7
20160128001500,252.0,258.0,78.1818,55,57.5,100,69.2,72.8,69.8
20160128003000,252.0,258.0,78.1818,55,57.5,100,68.8,72.8,69.8
20160128004500,252.0,258.0,78.1818,55,71.5,100,69.4,72.8,69.8
20160128010000,252.0,258.0,78.1818,55,63.6,100,69.5,72.8,69.8
20160128011500,252.0,258.0,78.1818,55,71.1,100,69.4,72.8,69.8
20160128013000,252.0,252.0,76.3636,55,72.5,100,69.9,72.8,69.8
20160128014500,252.0,258.0,78.1818,55,57.6,100,69.4,72.8,69.8
20160128020000,252.0,252.0,76.3636,55,56.7,100,68.8,72.7,69.7
20160128021500,252.0,258.0,78.1818,55,56.7,100,69.1,72.7,69.7
20160128023000,252.0,258.0,78.1818,55,71.1,100,69.7,72.7,69.7
20160128024500,252.0,258.0,78.1818,55,58.3,0,69.8,72.7,69.7
20160128030000,252.0,258.0,78.1818,55,56.6,100,68.9,72.7,69.7
20160128031500,252.0,263.4,79.8182,55,61.4,100,68.7,72.3,69.3
20160128033000,252.0,260.4,78.9091,55,69.2,100,69.3,72.7,69.7
20160128034500,252.0,260.4,78.9091,55,70.5,100,69.7,72.7,69.7
20160128040000,252.0,260.4,78.9091,55,68.2,100,69.7,72.7,69.7
20160128041500,252.0,260.4,78.9091,55,83.1,100,69.3,78.3,75.3
20160128043000,252.0,260.4,78.9091,55,88.0,100,70.4,78.3,75.3
20160128044500,252.0,260.4,78.9091,55,85.6,100,70.8,78.3,75.3
20160128050000,252.0,260.4,78.9091,55,80.6,100,71.0,78.3,75.3
20160128051500,252.0,260.4,78.9091,55,88.0,100,71.2,78.3,75.3
20160128053000,252.0,255.0,77.2727,55,86.2,100,71.3,78.3,75.3
20160128054500,252.0,255.0,77.2727,55,82.1,100,71.2,78.3,75.3
20160128060000,252.0,258.0,78.1818,55,86.8,100,71.3,78.3,75.3
20160128061500,252.0,258.0,78.1818,55,84.7,100,71.6,78.3,75.3
20160128063000,252.0,258.0,78.1818,55,86.8,100,71.7,78.3,75.3
20160128064500,252.0,258.0,78.1818,55,88.9,100,71.8,78.3,75.3
20160128070000,252.0,255.0,77.2727,55,87.4,100,71.8,78.3,75.3
20160128071500,252.0,260.4,78.9091,55,78.7,100,71.9,78.3,75.3
20160128073000,252.0,260.4,78.9091,55,87.5,100,71.9,78.3,75.3
20160128074500,252.0,260.4,78.9091,55,79.2,100,71.9,78.3,75.3
20160128080000,252.0,260.4,78.9091,55,88.0,100,71.9,78.3,75.3
20160128081500,252.0,260.4,78.9091,55,81.9,100,72.0,78.3,75.3
20160128083000,252.0,260.4,78.9091,55,88.7,100,72.1,78.3,75.3
20160128084500,252.0,255.0,77.2727,55,88.7,100,72.2,78.3,75.3
20160128090000,252.0,260.4,78.9091,55,87.4,100,72.1,78.3,75.3
20160128091500,252.0,255.0,77.2727,55,87.4,100,72.0,78.3,75.3
20160128093000,252.0,258.0,78.1818,55,87.4,100,71.9,78.3,75.3
20160128094500,252.0,255.0,77.2727,56,84.9,100,71.9,78.3,75.3
20160128100000,252.0,255.0,77.2727,56,84.9,100,71.8,78.3,75.3
20160128101500,252.0,255.0,77.2727,56,80.2,100,71.8,78.3,75.3
20160128103000,252.0,255.0,77.2727,56,80.2,100,71.9,78.3,75.3
20160128104500,252.0,248.4,75.2727,53,85.4,100,71.8,78.3,75.3
20160128110000,252.0,245.4,74.3636,53,87.4,100,71.8,78.3,75.3
20160128111500,252.0,255.0,77.2727,56,89.3,100,71.9,78.3,75.3
20160128113000,252.0,258.0,78.1818,56,82.3,100,72.0,78.3,75.3
20160128114500,252.0,258.0,78.1818,56,81.1,100,72.1,78.3,75.3
20160128120000,252.0,258.0,78.1818,56,84.1,100,71.9,78.3,75.3
20160128121500,252.0,258.0,78.1818,56,90.3,100,71.9,78.3,75.3
20160128123000,252.0,258.0,78.1818,56,86.3,100,72.1,78.3,75.3
20160128124500,252.0,258.0,78.1818,56,77.8,100,72.1,78.3,75.3
20160128130000,252.0,258.0,78.1818,56,77.8,100,72.2,78.3,75.3
20160128131500,252.0,258.0,78.1818,56,84.3,100,72.3,78.3,75.3
20160128133000,252.0,258.0,78.1818,56,86.2,100,72.2,78.3,75.3
20160128134500,252.0,258.0,78.1818,56,81.1,100,72.2,78.3,75.3
20160128140000,252.0,263.4,79.8182,56,82.3,100,72.4,78.3,75.3
20160128141500,252.0,260.4,78.9091,56,78.2,100,72.5,78.3,75.3
20160128143000,252.0,252.0,76.3636,56,79.1,100,72.4,78.3,75.3
20160128144500,252.0,252.0,76.3636,56,78.2,100,72.1,78.3,75.3
20160128150000,252.0,255.0,77.2727,56,82.7,100,71.9,78.3,75.3
20160128151500,252.0,255.0,77.2727,56,79.0,100,71.8,78.3,75.3
20160128153000,252.0,260.4,78.9091,54,79.0,100,71.7,78.3,75.3
20160128154500,252.0,263.4,79.8182,54,76.8,100,72.8,78.3,75.3
20160128160000,252.0,260.4,78.9091,54,85.6,100,73.4,78.3,75.3
20160128161500,252.0,260.4,78.9091,54,81.5,100,73.7,78.3,75.3
20160128163000,252.0,263.4,79.8182,54,78.0,100,73.9,78.3,75.3
20160128164500,252.0,245.4,74.3636,54,83.1,100,73.8,78.3,75.3
20160128170000,252.0,245.4,74.3636,54,85.2,100,73.7,78.3,75.3
20160128171500,252.0,245.4,74.3636,54,76.9,100,73.6,78.3,75.3
20160128173000,252.0,248.4,75.2727,54,80.7,100,73.7,78.3,75.3
20160128174500,252.0,245.4,74.3636,54,85.6,100,73.8,78.3,75.3
20160128180000,252.0,252.0,76.3636,54,76.4,100,73.8,78.3,75.3
20160128181500,252.0,252.0,76.3636,54,80.7,100,73.8,78.3,75.3
20160128183000,252.0,248.4,75.2727,54,82.0,100,73.7,78.3,75.3
20160128184500,252.0,248.4,75.2727,54,82.0,100,73.7,78.3,75.3
20160128190000,252.0,245.4,74.3636,54,80.5,100,73.6,78.3,75.3
20160128191500,252.0,252.0,76.3636,54,76.4,100,73.6,78.3,75.3
20160128193000,252.0,248.4,75.2727,54,76.4,100,73.6,78.3,75.3
20160128194500,252.0,260.4,78.9091,54,76.4,100,73.6,78.3,75.3
20160128200000,252.0,252.0,76.3636,54,74.4,100,73.6,78.3,75.3
20160128201500,252.0,252.0,76.3636,54,76.4,100,73.5,78.3,75.3
20160128203000,252.0,255.0,77.2727,54,80.5,100,73.4,78.3,75.3
20160128204500,252.0,321.6,97.4545,66,61.2,0,73.1,69.1,66.1
20160128210000,252.0,278.4,84.3636,57,57.6,0,71.3,69.9,66.9
20160128211500,252.0,278.4,84.3636,57,56.9,0,70.5,69.9,66.9
20160128213000,252.0,260.4,78.9091,55,56.2,0,70.0,69.9,66.9
20160128214500,252.0,263.4,79.8182,55,56.2,0,69.7,69.9,66.9
20160128220000,252.0,263.4,79.8182,55,56.2,0,69.2,69.9,66.9
20160128221500,252.0,255.0,77.2727,53,57.2,0,68.9,69.9,66.9
20160128223000,252.0,255.0,77.2727,53,57.2,0,68.7,69.9,66.9
20160128224500,252.0,255.0,77.2727,53,57.2,0,68.6,69.9,66.9
20160128230000,252.0,258.0,78.1818,53,57.2,0,68.4,69.9,66.9
20160128231500,252.0,255.0,77.2727,53,57.2,0,68.3,69.9,66.9
20160128233000,252.0,252.0,76.3636,53,57.2,0,68.2,69.9,66.9
20160128234500,252.0,248.4,75.2727,53,56.3,0,68.1,69.9,66.9
20160129000000,252.0,252.0,76.3636,53,55.4,0,68.1,69.9,66.9
20160129001500,252.0,252.0,76.3636,53,55.4,0,68.0,69.9,66.9
20160129003000,252.0,248.4,75.2727,53,57.2,0,68.0,69.9,66.9
20160129004500,252.0,248.4,75.2727,53,57.2,0,68.0,69.9,66.9
20160129010000,252.0,248.4,75.2727,53,63.9,100,68.2,71.8,68.8
20160129011500,252.0,245.4,74.3636,53,65.7,100,68.9,71.8,68.8
20160129013000,252.0,248.4,75.2727,53,55.4,0,68.7,71.8,68.8
20160129014500,252.0,248.4,75.2727,53,56.0,100,68.3,71.6,68.6
20160129020000,252.0,252.0,76.3636,53,57.2,100,68.2,71.5,68.5
20160129021500,252.0,248.4,75.2727,53,57.2,100,68.1,71.4,68.4
20160129023000,252.0,252.0,76.3636,53,57.2,100,67.9,71.4,68.4
20160129024500,252.0,252.0,76.3636,53,56.3,100,67.9,71.4,68.4
20160129030000,252.0,252.0,76.3636,53,56.3,100,67.9,71.4,68.4
20160129031500,252.0,252.0,76.3636,53,58.0,100,67.9,71.4,68.4
20160129033000,252.0,252.0,76.3636,53,63.2,100,68.1,71.4,68.4
20160129034500,252.0,248.4,75.2727,53,63.2,100,68.4,71.4,68.4
20160129040000,252.0,274.8,83.2727,57,56.4,0,68.4,70.8,67.8
20160129041500,252.0,260.4,78.9091,55,56.4,0,68.2,70.6,67.6
20160129043000,252.0,260.4,78.9091,55,57.2,0,68.1,70.4,67.4
20160129044500,252.0,260.4,78.9091,55,55.8,0,68.1,70.8,67.8
20160129050000,252.0,263.4,79.8182,55,55.8,0,68.2,70.8,67.8
20160129051500,252.0,260.4,78.9091,55,57.2,0,68.4,70.8,67.8
20160129053000,252.0,260.4,78.9091,55,55.9,0,68.8,70.8,67.8
20160129054500,252.0,260.4,78.9091,55,55.2,0,68.6,70.4,67.4
20160129060000,252.0,263.4,79.8182,55,55.9,0,68.3,70.7,67.7
20160129061500,252.0,260.4,78.9091,55,56.8,0,68.2,70.8,67.8
20160129063000,252.0,260.4,78.9091,55,56.8,0,68.1,70.8,67.8
20160129064500,252.0,260.4,78.9091,55,55.9,0,68.2,70.9,67.9
20160129070000,252.0,260.4,78.9091,55,55.3,0,68.3,70.8,67.8
20160129071500,252.0,260.4,78.9091,55,56.8,0,68.4,70.8,67.8
20160129073000,252.0,260.4,78.9091,55,55.2,0,67.9,70.8,67.8
20160129074500,252.0,260.4,78.9091,55,56.4,0,67.7,70.8,67.8
20160129080000,252.0,260.4,78.9091,55,57.1,100,67.6,70.8,67.8
20160129081500,252.0,260.4,78.9091,55,57.1,100,67.6,70.8,67.8
20160129083000,252.0,260.4,78.9091,55,56.0,100,67.7,70.8,67.8
20160129084500,252.0,263.4,79.8182,54,56.0,100,67.7,70.8,67.8
20160129090000,252.0,260.4,78.9091,54,57.1,100,67.7,70.8,67.8
20160129091500,252.0,260.4,78.9091,54,58.3,100,67.9,70.8,67.8
20160129093000,252.0,260.4,78.9091,54,58.3,0,68.1,70.8,67.8
20160129094500,252.0,260.4,78.9091,54,56.8,0,68.1,70.8,67.8
20160129100000,252.0,260.4,78.9091,54,56.1,0,68.1,70.8,67.8
20160129101500,252.0,260.4,78.9091,54,57.5,0,68.2,70.8,67.8
20160129103000,252.0,260.4,78.9091,54,58.4,0,68.2,70.8,67.8
20160129104500,252.0,260.4,78.9091,54,56.4,0,68.4,70.8,67.8
20160129110000,252.0,255.0,77.2727,54,57.9,0,68.4,70.8,67.8
20160129111500,252.0,255.0,77.2727,54,57.9,0,68.6,70.8,67.8
20160129113000,252.0,260.4,78.9091,55,56.8,0,69.4,70.8,67.8
20160129114500,252.0,260.4,78.9091,55,59.1,0,69.6,70.8,67.8
20160129120000,252.0,260.4,78.9091,55,59.1,0,69.2,70.8,67.8
20160129121500,252.0,260.4,78.9091,55,56.8,0,69.1,70.8,67.8
20160129123000,252.0,260.4,78.9091,55,57.9,0,69.1,70.8,67.8
20160129124500,252.0,260.4,78.9091,55,59.2,0,68.9,70.8,67.8
20160129130000,252.0,252.0,76.3636,55,57.2,0,68.9,70.8,67.8
20160129131500,252.0,260.4,78.9091,55,57.2,0,68.8,70.8,67.8
20160129133000,252.0,267.0,80.9091,55,57.2,0,68.9,70.8,67.8
20160129134500,252.0,263.4,79.8182,55,58.0,0,68.8,70.8,67.8
20160129140000,252.0,255.0,77.2727,54,58.0,0,68.9,70.8,67.8
20160129141500,252.0,258.0,78.1818,54,57.2,0,68.9,70.8,67.8
20160129143000,252.0,255.0,77.2727,54,58.3,0,69.2,70.8,67.8
20160129144500,252.0,255.0,77.2727,54,57.2,0,69.2,70.8,67.8
20160129150000,252.0,252.0,76.3636,54,84.4,100,70.6,76.8,73.8
20160129151500,252.0,252.0,76.3636,54,77.9,100,71.9,76.8,73.8
20160129153000,252.0,252.0,76.3636,54,78.9,100,72.8,76.8,73.8
20160129154500,252.0,252.0,76.3636,54,80.4,100,73.4,76.4,73.4
20160129160000,252.0,260.4,78.9091,56,58.8,100,72.5,76.4,73.4
20160129161500,252.0,260.4,78.9091,56,76.3,100,72.6,76.4,73.4
20160129163000,252.0,260.4,78.9091,56,64.9,100,72.7,75.7,72.7
20160129164500,252.0,260.4,78.9091,56,72.0,100,72.5,76.0,73.0
20160129170000,252.0,260.4,78.9091,56,58.7,100,72.8,76.0,73.0
20160129171500,252.0,255.0,77.2727,56,70.7,100,71.7,76.0,73.0
20160129173000,252.0,260.4,78.9091,55,63.6,100,72.7,76.0,73.0
20160129174500,252.0,260.4,78.9091,55,72.0,100,72.8,76.0,73.0
20160129180000,252.0,260.4,78.9091,55,72.0,100,73.3,76.1,73.1
20160129181500,252.0,260.4,78.9091,55,57.1,100,72.6,76.4,73.4
20160129183000,252.0,260.4,78.9091,55,72.8,100,72.0,76.0,73.0
20160129184500,252.0,260.4,78.9091,55,67.2,100,72.6,76.0,73.0
20160129190000,252.0,255.0,77.2727,55,76.8,100,72.7,76.0,73.0
20160129191500,252.0,242.4,73.4545,55,72.0,100,73.2,76.0,73.0
20160129193000,252.0,242.4,73.4545,55,56.8,100,72.4,76.0,73.0
20160129194500,252.0,242.4,73.4545,55,73.0,100,71.9,76.0,73.0
20160129200000,252.0,245.4,74.3636,55,74.7,100,72.7,76.0,73.0
20160129201500,252.0,248.4,75.2727,55,70.1,100,72.8,76.0,73.0
20160129203000,252.0,248.4,75.2727,55,69.2,100,72.6,76.0,73.0
20160129204500,252.0,252.0,76.3636,55,75.9,100,72.6,76.0,73.0
20160129210000,252.0,248.4,75.2727,55,75.9,100,72.7,76.0,73.0
20160129211500,252.0,248.4,75.2727,55,75.9,100,72.9,76.4,73.4
20160129213000,252.0,248.4,75.2727,55,75.9,100,73.1,76.1,73.1
20160129214500,252.0,260.4,78.9091,57,56.0,100,71.9,75.7,72.7
20160129220000,252.0,260.4,78.9091,57,70.9,100,71.8,75.7,72.7
20160129221500,252.0,260.4,78.9091,57,74.8,100,72.1,75.7,72.7
20160129223000,252.0,263.4,79.8182,57,59.1,100,72.1,76.0,73.0
20160129224500,252.0,260.4,78.9091,56,73.0,100,71.5,76.0,73.0
20160129230000,252.0,260.4,78.9091,56,75.9,100,72.2,76.4,73.4
20160129231500,252.0,260.4,78.9091,56,81.1,100,72.6,76.2,73.2
20160129233000,252.0,260.4,78.9091,56,57.5,100,71.7,76.0,73.0
20160129234500,252.0,260.4,78.9091,56,74.8,100,71.9,75.7,72.7
20160130000000,252.0,255.0,77.2727,55,72.4,100,72.1,75.0,72.0
20160130001500,252.0,258.0,78.1818,55,74.4,100,72.2,76.0,73.0
20160130003000,252.0,255.0,77.2727,55,76.3,100,72.4,76.0,73.0
20160130004500,252.0,263.4,79.8182,56,57.9,100,71.3,75.6,72.6
20160130010000,252.0,260.4,78.9091,56,78.7,100,71.8,76.1,73.1
20160130011500,252.0,260.4,78.9091,55,56.3,100,71.3,74.7,71.7
20160130013000,252.0,260.4,78.9091,55,74.0,100,71.1,75.7,72.7
20160130014500,252.0,260.4,78.9091,55,74.0,100,71.8,75.7,72.7
20160130020000,252.0,260.4,78.9091,55,75.4,100,72.2,75.5,72.5
20160130021500,252.0,260.4,78.9091,55,57.2,100,71.3,75.0,72.0
20160130023000,252.0,260.4,78.9091,55,76.3,100,71.6,76.0,73.0
20160130024500,252.0,260.4,78.9091,55,76.3,100,72.1,76.0,73.0
20160130030000,252.0,263.4,79.8182,56,58.7,100,71.5,75.0,72.0
20160130031500,252.0,260.4,78.9091,56,78.3,100,71.2,75.7,72.7
20160130033000,252.0,260.4,78.9091,56,77.3,100,71.7,75.0,72.0
20160130034500,252.0,260.4,78.9091,54,80.6,100,72.0,75.7,72.7
20160130040000,252.0,260.4,78.9091,55,71.5,0,72.3,75.0,72.0
20160130041500,252.0,260.4,78.9091,55,70.1,100,71.1,75.4,72.4
20160130043000,252.0,260.4,78.9091,55,73.9,100,71.9,75.7,72.7
20160130044500,252.0,260.4,78.9091,55,71.7,100,72.3,75.7,72.7
20160130050000,252.0,260.4,78.9091,55,56.8,100,71.8,76.0,73.0
20160130051500,252.0,260.4,78.9091,55,61.4,100,71.9,75.7,72.7
20160130053000,252.0,260.4,78.9091,55,79.2,100,72.3,75.7,72.7
20160130054500,252.0,260.4,78.9091,55,74.3,100,71.3,75.7,72.7
20160130060000,252.0,260.4,78.9091,55,69.5,100,72.1,76.0,73.0
20160130061500,252.0,260.4,78.9091,55,77.5,100,72.6,76.0,73.0
20160130063000,252.0,260.4,78.9091,55,77.5,100,72.7,76.0,73.0
20160130064500,252.0,260.4,78.9091,55,76.2,100,72.9,76.0,73.0
20160130070000,252.0,260.4,78.9091,55,73.1,100,73.1,76.0,73.0
20160130071500,252.0,260.4,78.9091,55,57.5,100,71.7,76.0,73.0
20160130073000,252.0,260.4,78.9091,55,70.0,100,72.2,76.0,73.0
20160130074500,252.0,260.4,78.9091,55,58.9,100,71.8,76.0,73.0
20160130080000,252.0,260.4,78.9091,55,76.0,100,72.1,76.0,73.0
20160130081500,252.0,245.4,74.3636,55,76.0,100,72.6,76.0,73.0
20160130083000,252.0,248.4,75.2727,54,76.8,100,71.6,76.0,73.0
20160130084500,252.0,248.4,75.2727,54,74.7,100,72.6,76.0,73.0
20160130090000,252.0,245.4,74.3636,54,58.9,100,72.6,76.0,73.0
20160130091500,252.0,245.4,74.3636,54,70.6,100,71.9,76.0,73.0
20160130093000,252.0,260.4,78.9091,56,59.1,100,71.8,76.0,73.0
20160130094500,252.0,260.4,78.9091,56,75.2,100,72.4,76.0,73.0
20160130100000,252.0,260.4,78.9091,56,66.8,100,72.6,76.0,73.0
20160130101500,252.0,260.4,78.9091,56,58.9,100,71.9,76.0,73.0
20160130103000,252.0,260.4,78.9091,56,68.4,100,72.6,76.0,73.0
20160130104500,252.0,263.4,79.8182,56,72.0,100,72.8,76.0,73.0
20160130110000,252.0,260.4,78.9091,55,58.2,100,72.3,76.0,73.0
20160130111500,252.0,260.4,78.9091,55,72.4,100,72.1,76.0,73.0
20160130113000,252.0,260.4,78.9091,55,67.3,100,72.6,76.0,73.0
20160130114500,252.0,263.4,79.8182,55,67.3,100,72.6,76.0,73.0
20160130120000,252.0,260.4,78.9091,54,73.7,100,72.9,75.7,72.7
20160130121500,252.0,260.4,78.9091,54,71.5,100,72.1,76.0,73.0
20160130123000,252.0,260.4,78.9091,54,60.0,100,72.5,76.0,73.0
20160130124500,252.0,260.4,78.9091,54,71.3,100,72.5,76.0,73.0
20160130130000,252.0,260.4,78.9091,54,73.4,100,72.4,76.0,73.0
20160130131500,252.0,260.4,78.9091,54,69.2,100,73.0,76.0,73.0
20160130133000,252.0,260.4,78.9091,54,69.2,100,73.1,76.0,73.0
20160130134500,252.0,260.4,78.9091,54,57.9,100,71.9,75.4,72.4
20160130140000,252.0,260.4,78.9091,54,76.4,100,72.4,76.0,73.0
20160130141500,252.0,263.4,79.8182,55,58.4,100,71.8,75.4,72.4
20160130143000,252.0,260.4,78.9091,54,69.5,100,71.9,75.7,72.7
20160130144500,252.0,260.4,78.9091,54,70.2,100,72.6,75.9,72.9
20160130150000,252.0,260.4,78.9091,54,58.4,100,71.8,75.4,72.4
20160130151500,252.0,260.4,78.9091,54,67.0,100,72.4,76.0,73.0
20160130153000,252.0,260.4,78.9091,54,63.2,100,72.4,75.3,72.3
20160130154500,252.0,260.4,78.9091,54,69.7,100,72.7,75.8,72.8
20160130160000,252.0,260.4,78.9091,54,72.4,100,72.9,76.0,73.0
20160130161500,252.0,260.4,78.9091,54,58.0,100,72.4,75.4,72.4
20160130163000,252.0,260.4,78.9091,54,58.0,100,71.6,75.4,72.4
20160130164500,252.0,260.4,78.9091,54,70.5,100,71.7,75.4,72.4
20160130170000,252.0,260.4,78.9091,54,68.1,100,71.9,76.0,73.0
20160130171500,252.0,260.4,78.9091,54,62.1,0,73.1,76.0,73.0
20160130173000,252.0,260.4,78.9091,54,57.9,100,71.8,76.0,73.0
20160130174500,252.0,260.4,78.9091,54,70.1,100,72.6,76.0,73.0
20160130180000,252.0,252.0,76.3636,54,69.0,100,72.4,76.0,73.0
20160130181500,252.0,248.4,75.2727,54,69.7,100,73.2,76.0,73.0
20160130183000,252.0,248.4,75.2727,54,58.4,0,73.1,76.0,73.0
20160130184500,252.0,252.0,76.3636,55,58.4,100,71.9,75.9,72.9
20160130190000,252.0,252.0,76.3636,55,77.7,100,72.5,76.0,73.0
20160130191500,252.0,248.4,75.2727,55,66.2,100,72.4,76.0,73.0
20160130193000,252.0,245.4,74.3636,55,71.1,100,73.2,76.0,73.0
20160130194500,252.0,248.4,75.2727,55,58.0,100,72.2,76.0,73.0
20160130200000,252.0,248.4,75.2727,55,72.5,100,71.9,76.0,73.0
20160130201500,252.0,283.2,85.8182,61,61.6,0,72.6,75.0,72.0
20160130203000,252.0,269.4,81.6364,56,72.0,100,71.9,76.0,73.0
20160130204500,252.0,248.4,75.2727,53,69.1,100,72.7,76.0,73.0
20160130210000,252.0,252.0,76.3636,53,73.4,100,72.5,76.0,73.0
20160130211500,252.0,252.0,76.3636,53,78.2,100,73.1,76.0,73.0
20160130213000,252.0,248.4,75.2727,53,57.6,100,72.3,76.0,73.0
20160130214500,252.0,245.4,74.3636,53,61.2,100,72.0,75.0,72.0
20160130220000,252.0,260.4,78.9091,56,58.1,100,71.9,76.0,73.0
20160130221500,252.0,260.4,78.9091,56,76.3,100,72.2,76.0,73.0
20160130223000,252.0,260.4,78.9091,56,71.0,100,72.7,76.0,73.0
20160130224500,252.0,263.4,79.8182,56,69.7,100,72.6,76.0,73.0
20160130230000,252.0,258.0,78.1818,55,80.6,100,72.8,76.0,73.0
20160130231500,252.0,255.0,77.2727,54,65.6,0,73.3,76.0,73.0
20160130233000,252.0,258.0,78.1818,54,59.4,100,71.7,76.0,73.0
20160130234500,252.0,255.0,77.2727,54,72.8,100,72.6,76.0,73.0
20160131000000,252.0,258.0,78.1818,54,72.0,100,72.6,76.0,73.0
20160131001500,252.0,258.0,78.1818,54,70.0,100,72.5,76.0,73.0
20160131003000,252.0,255.0,77.2727,54,77.2,100,72.8,75.7,72.7
20160131004500,252.0,258.0,78.1818,54,70.1,100,72.9,76.0,73.0
20160131010000,252.0,255.0,77.2727,54,72.5,100,72.7,76.0,73.0
20160131011500,252.0,255.0,77.2727,54,75.0,100,72.9,76.0,73.0
20160131013000,252.0,255.0,77.2727,54,75.0,100,72.8,76.0,73.0
20160131014500,252.0,255.0,77.2727,54,69.2,100,72.8,76.0,73.0
20160131020000,252.0,255.0,77.2727,54,70.1,100,72.8,75.7,72.7
20160131021500,252.0,258.0,78.1818,54,58.8,0,72.9,75.7,72.7
20160131023000,252.0,258.0,78.1818,54,58.8,100,71.6,75.7,72.7
20160131024500,252.0,258.0,78.1818,54,72.0,100,72.1,75.7,72.7
20160131030000,252.0,258.0,78.1818,54,69.0,100,71.4,75.7,72.7
20160131031500,252.0,258.0,78.1818,54,77.7,100,72.3,75.7,72.7
20160131033000,252.0,258.0,78.1818,54,70.5,100,72.4,76.0,73.0
20160131034500,252.0,258.0,78.1818,54,77.7,100,72.7,75.7,72.7
20160131040000,252.0,258.0,78.1818,54,58.8,0,72.8,75.7,72.7
20160131041500,252.0,258.0,78.1818,54,62.8,100,71.4,74.8,71.8
20160131043000,252.0,258.0,78.1818,54,72.9,100,71.7,75.7,72.7
20160131044500,252.0,258.0,78.1818,54,74.0,100,72.5,76.0,73.0
20160131050000,252.0,258.0,78.1818,54,77.5,100,72.9,76.0,73.0
20160131051500,252.0,258.0,78.1818,54,77.5,100,73.2,76.0,73.0
20160131053000,252.0,258.0,78.1818,54,58.8,0,73.1,76.0,73.0
20160131054500,252.0,258.0,78.1818,54,72.0,100,71.6,76.0,73.0
20160131060000,252.0,258.0,78.1818,54,72.0,100,72.4,76.0,73.0
20160131061500,252.0,258.0,78.1818,54,72.0,100,72.7,76.0,73.0
20160131063000,252.0,258.0,78.1818,54,72.0,100,72.8,76.0,73.0
20160131064500,252.0,258.0,78.1818,54,58.8,0,73.1,76.0,73.0
20160131070000,252.0,258.0,78.1818,54,69.3,100,71.7,76.0,73.0
20160131071500,252.0,258.0,78.1818,54,70.1,100,72.6,76.0,73.0
20160131073000,252.0,258.0,78.1818,54,70.1,100,72.4,76.0,73.0
20160131074500,252.0,245.4,74.3636,55,77.6,100,72.6,76.0,73.0
20160131080000,252.0,255.0,77.2727,55,73.9,100,73.1,76.0,73.0
20160131081500,252.0,258.0,78.1818,55,78.7,100,73.2,76.0,73.0
20160131083000,252.0,258.0,78.1818,55,58.4,0,72.9,76.0,73.0
20160131084500,252.0,258.0,78.1818,55,68.1,100,71.7,76.0,73.0
20160131090000,252.0,258.0,78.1818,55,71.1,100,72.6,76.0,73.0
20160131091500,252.0,258.0,78.1818,55,68.1,100,72.6,76.0,73.0
20160131093000,252.0,245.4,74.3636,52,70.1,100,72.6,76.0,73.0
20160131094500,252.0,245.4,74.3636,52,73.5,100,72.9,76.0,73.0
20160131100000,252.0,255.0,77.2727,54,58.8,100,72.9,74.7,71.7
20160131101500,252.0,260.4,78.9091,54,58.8,100,71.8,76.0,73.0
20160131103000,252.0,260.4,78.9091,54,62.5,100,72.7,75.8,72.8
20160131104500,252.0,263.4,79.8182,55,58.4,100,71.7,74.9,71.9
20160131110000,252.0,260.4,78.9091,55,66.6,100,71.8,76.0,73.0
20160131111500,252.0,260.4,78.9091,55,59.6,100,72.6,75.7,72.7
20160131113000,252.0,260.4,78.9091,56,59.6,100,71.7,74.7,71.7
20160131114500,252.0,260.4,78.9091,56,71.5,100,71.6,74.9,71.9
20160131120000,252.0,255.0,77.2727,56,59.1,100,71.5,74.7,71.7
20160131121500,252.0,255.0,77.2727,56,59.9,100,71.3,75.0,72.0
20160131123000,252.0,258.0,78.1818,56,74.8,100,73.1,76.0,73.0
20160131124500,252.0,258.0,78.1818,56,59.6,100,72.5,76.0,73.0
20160131130000,252.0,255.0,77.2727,56,63.3,100,71.9,76.0,73.0
20160131131500,252.0,255.0,77.2727,56,60.8,100,72.6,76.0,73.0
20160131133000,252.0,255.0,77.2727,56,72.0,100,72.8,76.0,73.0
20160131134500,252.0,258.0,78.1818,56,60.4,0,72.9,76.0,73.0
20160131140000,252.0,258.0,78.1818,56,60.4,100,72.1,76.0,73.0
20160131141500,252.0,258.0,78.1818,56,70.1,100,72.4,76.0,73.0
20160131143000,252.0,258.0,78.1818,56,64.0,100,72.6,76.0,73.0
20160131144500,252.0,258.0,78.1818,56,71.1,100,73.0,76.0,73.0
20160131150000,252.0,258.0,78.1818,56,60.0,0,73.1,76.0,73.0
20160131151500,252.0,258.0,78.1818,56,60.0,100,72.3,76.0,73.0
20160131153000,252.0,258.0,78.1818,56,66.7,100,72.1,76.0,73.0
20160131154500,252.0,267.0,80.9091,57,67.7,100,72.5,76.0,73.0
20160131160000,252.0,260.4,78.9091,55,67.7,100,72.6,76.0,73.0
20160131161500,252.0,260.4,78.9091,55,71.3,100,72.7,75.8,72.8
20160131163000,252.0,260.4,78.9091,55,60.5,0,72.4,75.7,72.7
20160131164500,252.0,260.4,78.9091,54,60.5,100,71.9,75.7,72.7
20160131170000,252.0,260.4,78.9091,54,72.0,100,72.1,75.7,72.7
20160131171500,252.0,260.4,78.9091,54,61.2,100,72.2,75.7,72.7
20160131173000,252.0,255.0,77.2727,54,70.5,100,72.6,75.7,72.7
20160131174500,252.0,255.0,77.2727,54,60.0,0,72.8,75.7,72.7
20160131180000,252.0,258.0,78.1818,54,60.0,100,72.2,75.7,72.7
20160131181500,252.0,255.0,77.2727,54,60.0,100,71.8,75.7,72.7
20160131183000,252.0,255.0,77.2727,54,68.6,100,72.3,75.7,72.7
20160131184500,252.0,255.0,77.2727,54,64.0,100,72.3,75.7,72.7
20160131190000,252.0,255.0,77.2727,54,69.7,100,72.6,75.7,72.7
20160131191500,252.0,258.0,78.1818,54,59.2,100,72.3,75.7,72.7
20160131193000,252.0,252.0,76.3636,54,65.2,100,71.8,75.7,72.7
20160131194500,252.0,252.0,76.3636,54,65.2,100,72.2,75.7,72.7
20160131200000,252.0,252.0,76.3636,54,66.3,100,72.2,75.7,72.7
20160131201500,252.0,263.4,79.8182,56,58.8,100,71.6,74.7,71.7
20160131203000,252.0,260.4,78.9091,56,76.8,100,71.7,75.7,72.7
20160131204500,252.0,263.4,79.8182,56,63.2,100,72.2,75.7,72.7
20160131210000,252.0,263.4,79.8182,56,71.5,100,72.4,74.9,71.9
20160131211500,252.0,260.4,78.9091,56,73.9,100,71.9,75.9,72.9
20160131213000,252.0,260.4,78.9091,56,70.3,100,72.4,76.0,73.0
20160131214500,252.0,260.4,78.9091,56,66.1,100,71.4,75.7,72.7
20160131220000,252.0,263.4,79.8182,56,70.6,100,72.1,75.7,72.7
20160131221500,252.0,260.4,78.9091,56,71.6,100,72.4,75.7,72.7
20160131223000,252.0,260.4,78.9091,56,74.4,100,72.5,75.7,72.7
20160131224500,252.0,260.4,78.9091,56,70.6,100,72.4,75.7,72.7
20160131230000,252.0,260.4,78.9091,56,70.6,100,72.6,75.7,72.7
20160131231500,252.0,260.4,78.9091,56,70.6,100,72.4,75.7,72.7
20160131233000,252.0,245.4,74.3636,53,70.6,100,72.4,75.7,72.7
20160131234500,252.0,245.4,74.3636,53,74.4,100,72.5,75.7,72.7
20160201000000,252.0,258.0,78.1818,55,74.4,100,72.4,75.7,72.7
20160201001500,252.0,258.0,78.1818,55,69.7,100,72.4,75.7,72.7
20160201003000,252.0,263.4,79.8182,55,73.1,100,72.4,75.7,72.7
20160201004500,252.0,260.4,78.9091,55,73.1,100,72.4,75.7,72.7
20160201010000,252.0,260.4,78.9091,55,71.6,100,72.4,75.7,72.7
20160201011500,252.0,260.4,78.9091,55,75.4,100,72.6,75.7,72.7
20160201013000,252.0,263.4,79.8182,55,77.2,100,72.6,75.7,72.7
20160201014500,252.0,258.0,78.1818,55,72.9,100,72.7,75.7,72.7
20160201020000,252.0,263.4,79.8182,55,72.9,100,72.8,75.7,72.7
20160201021500,252.0,260.4,78.9091,55,78.0,100,72.7,75.7,72.7
20160201023000,252.0,260.4,78.9091,55,73.8,100,72.7,76.0,73.0
20160201024500,252.0,260.4,78.9091,55,72.0,100,72.7,76.0,73.0
20160201030000,252.0,255.0,77.2727,55,79.1,100,72.7,76.0,73.0
20160201031500,252.0,258.0,78.1818,55,77.2,100,72.7,76.0,73.0
20160201033000,252.0,252.0,76.3636,55,73.9,100,72.8,76.0,73.0
20160201034500,252.0,258.0,78.1818,55,82.5,100,73.2,76.0,73.0
20160201040000,252.0,263.4,79.8182,55,57.9,100,71.7,76.0,73.0
20160201041500,252.0,260.4,78.9091,55,79.1,100,72.1,75.9,72.9
20160201043000,252.0,260.4,78.9091,55,76.5,100,72.4,75.8,72.8
20160201044500,252.0,260.4,78.9091,55,72.4,100,72.4,75.7,72.7
20160201050000,252.0,260.4,78.9091,55,78.6,100,72.5,75.7,72.7
20160201051500,252.0,260.4,78.9091,55,74.8,100,72.5,75.7,72.7
20160201053000,252.0,260.4,78.9091,55,73.0,100,72.7,75.7,72.7
20160201054500,252.0,260.4,78.9091,55,81.1,100,72.9,75.7,72.7
20160201060000,252.0,260.4,78.9091,55,58.3,100,71.4,75.7,72.7
20160201061500,252.0,260.4,78.9091,55,73.0,100,71.7,75.7,72.7
20160201063000,252.0,260.4,78.9091,55,80.1,100,72.2,75.7,72.7
20160201064500,252.0,260.4,78.9091,55,73.9,100,72.6,75.7,72.7
20160201070000,252.0,260.4,78.9091,55,82.0,100,72.8,75.7,72.7
20160201071500,252.0,260.4,78.9091,55,58.0,100,71.7,75.7,72.7
20160201073000,252.0,252.0,76.3636,55,72.7,100,71.7,75.7,72.7
20160201074500,252.0,258.0,78.1818,55,73.5,100,72.2,75.7,72.7
20160201080000,252.0,255.0,77.2727,55,79.1,100,72.3,75.8,72.8
20160201081500,252.0,258.0,78.1818,55,77.4,100,72.4,75.7,72.7
20160201083000,252.0,258.0,78.1818,55,73.0,100,72.4,75.7,72.7
20160201084500,252.0,255.0,77.2727,55,74.5,100,72.6,75.7,72.7
20160201090000,252.0,252.0,76.3636,55,79.2,100,72.6,75.7,72.7
20160201091500,252.0,248.4,75.2727,57,80.2,100,72.6,75.7,72.7
20160201093000,252.0,260.4,78.9091,56,75.4,100,72.7,75.7,72.7
20160201094500,252.0,260.4,78.9091,56,74.0,100,72.7,75.7,72.7
20160201100000,252.0,260.4,78.9091,56,73.0,100,72.7,75.7,72.7
20160201101500,252.0,260.4,78.9091,56,74.4,100,72.6,75.7,72.7
20160201103000,252.0,260.4,78.9091,55,58.7,100,71.7,76.0,73.0
20160201104500,252.0,260.4,78.9091,55,81.5,100,72.1,75.7,72.7
20160201110000,252.0,260.4,78.9091,55,77.8,100,72.9,75.7,72.7
20160201111500,252.0,263.4,79.8182,56,58.4,100,72.3,75.7,72.7
20160201113000,252.0,258.0,78.1818,56,80.4,100,72.0,75.7,72.7
20160201114500,252.0,258.0,78.1818,56,72.0,100,72.6,75.7,72.7
20160201120000,252.0,263.4,79.8182,56,77.1,100,72.5,75.7,72.7
20160201121500,252.0,260.4,78.9091,55,72.0,100,72.4,75.7,72.7
20160201123000,252.0,260.4,78.9091,55,75.3,100,72.4,75.7,72.7
20160201124500,252.0,260.4,78.9091,55,73.5,100,72.4,75.7,72.7
20160201130000,252.0,260.4,78.9091,55,73.5,100,72.5,75.7,72.7
20160201131500,252.0,260.4,78.9091,55,73.5,100,72.6,75.8,72.8
20160201133000,252.0,260.4,78.9091,54,80.4,100,72.4,76.0,73.0
20160201134500,252.0,263.4,79.8182,54,85.6,100,73.1,76.0,73.0
20160201140000,252.0,263.4,79.8182,54,58.6,100,71.8,75.9,72.9
20160201141500,252.0,260.4,78.9091,54,73.9,100,71.9,75.7,72.7
20160201143000,252.0,260.4,78.9091,54,71.0,100,72.1,76.0,73.0
20160201144500,252.0,260.4,78.9091,54,72.5,100,72.3,76.0,73.0
20160201150000,252.0,255.0,77.2727,54,84.9,100,72.6,76.0,73.0
20160201151500,252.0,258.0,78.1818,54,59.2,0,73.1,76.0,73.0
20160201153000,252.0,255.0,77.2727,54,71.3,100,71.6,76.0,73.0
20160201154500,252.0,255.0,77.2727,54,82.5,100,72.2,75.8,72.8
20160201160000,252.0,258.0,78.1818,54,78.7,100,72.9,75.8,72.8
20160201161500,252.0,258.0,78.1818,54,58.8,100,71.7,75.7,72.7
20160201163000,252.0,258.0,78.1818,54,74.0,100,71.8,75.7,72.7
20160201164500,252.0,258.0,78.1818,54,82.0,100,72.3,75.7,72.7
20160201170000,252.0,258.0,78.1818,54,75.8,100,72.8,75.7,72.7
20160201171500,252.0,258.0,78.1818,54,73.5,100,72.7,75.7,72.7
20160201173000,252.0,255.0,77.2727,54,83.7,100,73.0,75.7,72.7
20160201174500,252.0,255.0,77.2727,54,58.7,100,71.7,75.7,72.7
20160201180000,252.0,258.0,78.1818,54,80.9,100,71.8,75.7,72.7
20160201181500,252.0,255.0,77.2727,54,73.5,100,72.3,75.7,72.7
20160201183000,252.0,263.4,79.8182,55,58.4,0,71.8,74.7,71.7
20160201184500,252.0,260.4,78.9091,54,74.0,100,71.4,75.7,72.7
20160201190000,252.0,255.0,77.2727,52,75.9,100,71.9,75.7,72.7
20160201191500,252.0,316.8,96.0,63,63.3,0,72.5,73.7,70.7
20160201193000,252.0,258.0,78.1818,55,58.0,0,71.3,73.6,70.6
20160201194500,252.0,255.0,77.2727,55,58.0,0,70.8,73.6,70.6
20160201200000,252.0,258.0,78.1818,54,58.0,100,70.3,73.6,70.6
20160201201500,252.0,258.0,78.1818,54,58.6,100,70.1,73.6,70.6
20160201203000,252.0,258.0,78.1818,54,58.6,100,69.9,73.6,70.6
20160201204500,252.0,258.0,78.1818,54,68.4,100,70.0,73.6,70.6
20160201210000,252.0,263.4,79.8182,53,71.6,100,70.7,73.6,70.6
20160201211500,252.0,248.4,75.2727,53,66.8,100,70.8,73.6,70.6
20160201213000,252.0,248.4,75.2727,53,66.8,100,70.9,73.6,70.6
20160201214500,252.0,242.4,73.4545,54,58.0,100,70.3,73.6,70.6
20160201220000,252.0,245.4,74.3636,55,58.7,100,70.0,73.6,70.6
20160201221500,252.0,242.4,73.4545,55,58.7,100,69.8,73.6,70.6
20160201223000,252.0,248.4,75.2727,55,70.5,100,70.2,73.6,70.6
20160201224500,252.0,245.4,74.3636,55,64.0,100,70.3,73.6,70.6
20160201230000,252.0,245.4,74.3636,55,64.9,100,70.4,73.6,70.6
20160201231500,252.0,245.4,74.3636,55,64.9,100,70.7,73.6,70.6
20160201233000,252.0,242.4,73.4545,55,67.2,100,70.6,73.6,70.6
20160201234500,252.0,245.4,74.3636,55,63.2,100,70.4,73.6,70.6
20160202000000,252.0,252.0,76.3636,55,64.0,100,70.3,73.6,70.6
20160202001500,252.0,252.0,76.3636,54,68.9,100,70.3,73.6,70.6
20160202003000,252.0,245.4,74.3636,54,72.4,100,70.5,73.6,70.6
20160202004500,252.0,258.0,78.1818,53,59.2,0,70.9,73.6,70.6
20160202010000,252.0,252.0,76.3636,53,58.4,100,70.1,73.6,70.6
20160202011500,252.0,255.0,77.2727,53,58.4,100,69.8,73.6,70.6
20160202013000,252.0,255.0,77.2727,53,66.3,100,69.9,73.6,70.6
20160202014500,252.0,258.0,78.1818,53,69.3,100,70.3,73.6,70.6
20160202020000,252.0,258.0,78.1818,53,66.3,100,70.5,73.6,70.6
20160202021500,252.0,258.0,78.1818,53,70.1,100,70.5,73.6,70.6
20160202023000,252.0,252.0,76.3636,53,65.8,100,70.6,73.6,70.6
20160202024500,252.0,255.0,77.2727,53,65.8,100,70.6,73.6,70.6
20160202030000,252.0,255.0,77.2727,53,66.7,100,70.8,73.6,70.6
20160202031500,252.0,258.0,78.1818,53,69.6,100,70.8,73.6,70.6
20160202033000,252.0,258.0,78.1818,53,59.2,100,70.8,73.6,70.6
20160202034500,252.0,258.0,78.1818,53,58.0,100,70.2,73.6,70.6
20160202040000,252.0,258.0,78.1818,53,58.0,100,69.8,73.6,70.6
20160202041500,252.0,258.0,78.1818,53,67.2,100,69.8,73.6,70.6
20160202043000,252.0,255.0,77.2727,53,70.4,100,70.7,73.6,70.6
20160202044500,252.0,258.0,78.1818,53,59.2,0,70.8,73.6,70.6
20160202050000,252.0,255.0,77.2727,53,57.6,100,70.0,73.6,70.6
20160202051500,252.0,255.0,77.2727,53,58.7,100,69.9,73.6,70.6
20160202053000,252.0,252.0,76.3636,53,70.1,100,69.8,73.6,70.6
20160202054500,252.0,245.4,74.3636,53,68.7,100,70.5,73.6,70.6
20160202060000,252.0,245.4,74.3636,53,70.1,100,70.8,73.6,70.6
20160202061500,252.0,245.4,74.3636,53,58.4,100,70.2,73.6,70.6
20160202063000,252.0,245.4,74.3636,53,58.4,100,69.9,73.6,70.6
20160202064500,252.0,245.4,74.3636,53,67.4,100,69.8,73.6,70.6
20160202070000,252.0,248.4,75.2727,54,68.2,100,70.3,73.6,70.6
20160202071500,252.0,252.0,76.3636,54,66.3,100,70.5,73.6,70.6
20160202073000,252.0,252.0,76.3636,54,67.8,100,70.5,73.6,70.6
20160202074500,252.0,258.0,78.1818,54,69.1,100,70.6,73.6,70.6
20160202080000,252.0,255.0,77.2727,54,70.1,100,70.7,73.6,70.6
20160202081500,252.0,255.0,77.2727,54,59.2,0,70.7,73.6,70.6
20160202083000,252.0,258.0,78.1818,54,58.3,100,70.0,73.6,70.6
20160202084500,252.0,258.0,78.1818,54,58.3,100,69.8,73.6,70.6
