PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160210110000,252.0,263.4,79.8182,54,64.5,0,72.0,74.7,71.7
20160210111500,252.0,258.0,78.1818,53,60.5,100,70.3,74.7,71.7
20160210113000,252.0,258.0,78.1818,53,72.0,100,71.2,74.7,71.7
20160210114500,252.0,258.0,78.1818,53,70.6,100,71.6,74.7,71.7
20160210120000,252.0,252.0,76.3636,53,72.9,100,71.3,74.7,71.7
20160210121500,252.0,252.0,76.3636,53,67.3,100,71.4,74.7,71.7
20160210123000,252.0,252.0,76.3636,53,70.8,100,71.3,74.7,71.7
20160210124500,252.0,255.0,77.2727,53,69.7,100,71.6,74.7,71.7
20160210130000,252.0,252.0,76.3636,53,79.1,100,71.5,74.7,71.7
20160210131500,252.0,252.0,76.3636,53,58.3,0,71.6,74.7,71.7
20160210133000,252.0,255.0,77.2727,53,64.8,100,70.4,74.7,71.7
20160210134500,252.0,252.0,76.3636,53,78.8,100,71.1,74.7,71.7
20160210140000,252.0,255.0,77.2727,53,73.0,100,72.0,74.7,71.7
20160210141500,252.0,255.0,77.2727,53,59.9,100,70.6,74.7,71.7
20160210143000,252.0,245.4,74.3636,54,76.5,100,71.2,74.7,71.7
20160210144500,252.0,248.4,75.2727,54,65.3,100,71.1,74.7,71.7
20160210150000,252.0,245.4,74.3636,54,79.6,100,71.8,74.7,71.7
20160210151500,252.0,252.0,76.3636,54,58.8,100,70.9,74.7,71.7
20160210153000,252.0,245.4,74.3636,54,72.0,100,70.7,74.7,71.7
20160210154500,252.0,248.4,75.2727,54,72.0,100,71.4,74.7,71.7
20160210160000,252.0,245.4,74.3636,54,70.5,100,71.4,74.7,71.7
20160210161500,252.0,248.4,75.2727,54,69.1,100,71.4,74.7,71.7
20160210163000,252.0,248.4,75.2727,54,66.4,100,71.4,74.7,71.7
20160210164500,252.0,248.4,75.2727,54,70.3,100,71.5,74.7,71.7
20160210170000,252.0,252.0,76.3636,54,70.3,100,71.4,74.7,71.7
20160210171500,252.0,248.4,75.2727,54,69.1,100,71.4,74.7,71.7
20160210173000,252.0,248.4,75.2727,54,66.8,100,71.5,74.7,71.7
20160210174500,252.0,248.4,75.2727,54,69.7,100,71.5,74.7,71.7
20160210180000,252.0,252.0,76.3636,54,69.7,100,71.4,74.7,71.7
20160210181500,252.0,248.4,75.2727,54,67.7,100,71.4,74.7,71.7
20160210183000,252.0,252.0,76.3636,54,67.7,100,71.4,74.7,71.7
20160210184500,252.0,252.0,76.3636,54,74.5,100,71.7,74.7,71.7
20160210190000,252.0,248.4,75.2727,54,59.6,0,71.8,74.7,71.7
20160210191500,252.0,245.4,74.3636,53,58.0,100,70.5,74.7,71.7
20160210193000,252.0,242.4,73.4545,55,77.3,100,71.2,74.7,71.7
20160210194500,252.0,245.4,74.3636,55,74.9,100,71.3,74.7,71.7
20160210200000,252.0,242.4,73.4545,55,75.8,100,71.4,74.7,71.7
20160210201500,252.0,242.4,73.4545,55,74.6,100,71.5,74.7,71.7
20160210203000,252.0,242.4,73.4545,55,74.6,100,71.4,74.7,71.7
20160210204500,252.0,245.4,74.3636,55,77.8,100,71.7,74.7,71.7
20160210210000,252.0,245.4,74.3636,55,72.0,100,71.7,74.7,71.7
20160210211500,252.0,245.4,74.3636,55,72.9,100,71.8,74.7,71.7
20160210213000,252.0,263.4,79.8182,55,58.4,0,71.8,74.7,71.7
20160210214500,252.0,258.0,78.1818,54,77.2,100,70.7,77.1,74.1
20160210220000,252.0,258.0,78.1818,54,78.3,100,71.6,77.1,74.1
20160210221500,252.0,258.0,78.1818,54,80.1,100,71.9,77.1,74.1
20160210223000,252.0,258.0,78.1818,54,79.2,100,72.1,77.1,74.1
20160210224500,252.0,258.0,78.1818,54,79.2,100,72.4,77.1,74.1
20160210230000,252.0,258.0,78.1818,54,80.2,100,72.6,77.1,74.1
20160210231500,252.0,258.0,78.1818,54,80.2,100,72.8,77.1,74.1
20160210233000,252.0,258.0,78.1818,54,80.2,100,72.9,77.1,74.1
20160210234500,252.0,258.0,78.1818,54,78.8,100,72.7,77.1,74.1
20160211000000,252.0,258.0,78.1818,54,78.8,100,72.7,77.1,74.1
20160211001500,252.0,258.0,78.1818,54,79.6,100,72.6,77.1,74.1
20160211003000,252.0,258.0,78.1818,54,58.1,0,72.2,75.3,72.3
20160211004500,252.0,252.0,76.3636,55,57.1,100,71.2,75.3,72.3
20160211010000,252.0,252.0,76.3636,55,74.1,100,71.6,75.2,72.2
20160211011500,252.0,255.0,77.2727,55,62.4,100,71.8,75.2,72.2
20160211013000,252.0,252.0,76.3636,55,75.8,100,71.7,75.1,72.1
20160211014500,252.0,321.6,97.4545,67,59.9,0,71.8,72.8,69.8
20160211020000,252.0,260.4,78.9091,55,56.1,0,70.7,72.8,69.8
20160211021500,252.0,263.4,79.8182,55,57.9,0,70.1,72.8,69.8
20160211023000,252.0,263.4,79.8182,55,56.0,0,69.7,72.8,69.8
20160211024500,252.0,260.4,78.9091,55,57.4,100,69.4,72.8,69.8
20160211030000,252.0,260.4,78.9091,55,58.4,100,69.2,72.8,69.8
20160211031500,252.0,260.4,78.9091,55,57.1,100,69.1,72.8,69.8
20160211033000,252.0,260.4,78.9091,55,69.6,100,69.3,72.8,69.8
20160211034500,252.0,260.4,78.9091,55,64.9,100,69.8,72.8,69.8
20160211040000,252.0,260.4,78.9091,55,67.7,100,69.9,72.8,69.8
20160211041500,252.0,260.4,78.9091,55,67.7,100,70.0,72.8,69.8
20160211043000,252.0,260.4,78.9091,55,56.3,100,69.8,72.8,69.8
20160211044500,252.0,260.4,78.9091,54,56.9,100,69.3,72.8,69.8
20160211050000,252.0,260.4,78.9091,54,58.7,100,69.0,72.8,69.8
20160211051500,252.0,263.4,79.8182,54,69.0,100,69.2,72.8,69.8
20160211053000,252.0,260.4,78.9091,54,65.9,100,69.7,72.8,69.8
20160211054500,252.0,260.4,78.9091,54,65.9,100,69.8,72.8,69.8
20160211060000,252.0,260.4,78.9091,54,67.1,100,69.8,72.8,69.8
20160211061500,252.0,260.4,78.9091,54,69.1,100,69.9,72.8,69.8
20160211063000,252.0,260.4,78.9091,54,64.2,100,70.0,72.8,69.8
20160211064500,252.0,260.4,78.9091,54,56.0,100,69.3,72.8,69.8
20160211070000,252.0,260.4,78.9091,54,57.5,100,68.9,72.8,69.8
20160211071500,252.0,260.4,78.9091,54,68.1,100,69.5,72.8,69.8
20160211073000,252.0,260.4,78.9091,54,61.5,100,69.4,72.8,69.8
20160211074500,252.0,248.4,75.2727,54,68.7,100,69.6,72.8,69.8
20160211080000,252.0,248.4,75.2727,54,72.9,100,69.9,72.8,69.8
20160211081500,252.0,248.4,75.2727,54,57.9,100,69.6,72.8,69.8
20160211083000,252.0,252.0,76.3636,54,57.9,100,69.2,72.8,69.8
20160211084500,252.0,252.0,76.3636,54,58.5,100,69.1,72.8,69.8
20160211090000,252.0,248.4,75.2727,54,70.2,100,69.4,72.7,69.7
20160211091500,252.0,248.4,75.2727,54,68.6,100,69.8,72.7,69.7
20160211093000,252.0,248.4,75.2727,54,66.2,100,69.9,72.7,69.7
20160211094500,252.0,248.4,75.2727,54,58.0,0,69.5,72.7,69.7
20160211100000,252.0,248.4,75.2727,54,58.0,100,69.2,72.7,69.7
20160211101500,252.0,252.0,76.3636,54,58.0,100,69.1,72.6,69.6
20160211103000,252.0,255.0,77.2727,54,58.0,100,69.1,72.6,69.6
20160211104500,252.0,252.0,76.3636,54,58.7,100,69.1,72.5,69.5
20160211110000,252.0,252.0,76.3636,54,58.7,100,69.1,72.3,69.3
20160211111500,252.0,255.0,77.2727,54,58.7,100,69.2,72.3,69.3
20160211113000,252.0,255.0,77.2727,54,58.7,100,69.2,72.3,69.3
20160211114500,252.0,255.0,77.2727,54,58.7,100,69.2,72.3,69.3
20160211120000,252.0,260.4,78.9091,53,58.7,100,69.2,72.3,69.3
20160211121500,252.0,255.0,77.2727,53,58.7,100,69.3,72.3,69.3
20160211123000,252.0,252.0,76.3636,53,58.0,100,69.3,72.3,69.3
20160211124500,252.0,252.0,76.3636,53,58.0,100,69.4,72.3,69.3
20160211130000,252.0,242.4,73.4545,53,58.0,100,69.5,72.3,69.3
20160211131500,252.0,248.4,75.2727,54,58.0,0,69.6,72.3,69.3
20160211133000,252.0,252.0,76.3636,54,58.0,0,69.6,72.3,69.3
20160211134500,252.0,255.0,77.2727,54,58.0,0,69.4,72.3,69.3
20160211140000,252.0,260.4,78.9091,54,58.0,0,69.3,72.3,69.3
20160211141500,252.0,263.4,79.8182,54,58.0,0,69.1,72.3,69.3
20160211143000,252.0,260.4,78.9091,53,58.0,0,69.1,72.3,69.3
20160211144500,252.0,260.4,78.9091,52,58.0,100,69.0,72.3,69.3
20160211150000,252.0,260.4,78.9091,52,58.0,100,68.9,72.3,69.3
20160211151500,252.0,260.4,78.9091,52,58.0,100,68.9,72.3,69.3
20160211153000,252.0,260.4,78.9091,52,58.0,100,68.8,72.3,69.3
20160211154500,252.0,260.4,78.9091,52,58.7,100,68.8,72.3,69.3
20160211160000,252.0,260.4,78.9091,52,59.5,100,68.8,72.3,69.3
20160211161500,252.0,260.4,78.9091,52,61.2,100,69.1,72.3,69.3
20160211163000,252.0,260.4,78.9091,52,61.2,100,69.2,72.3,69.3
20160211164500,252.0,260.4,78.9091,52,61.2,100,69.1,72.3,69.3
20160211170000,252.0,260.4,78.9091,52,61.2,100,69.2,72.2,69.2
20160211171500,252.0,260.4,78.9091,52,61.2,100,69.1,72.2,69.2
20160211173000,252.0,260.4,78.9091,52,61.2,100,69.2,72.2,69.2
20160211174500,252.0,260.4,78.9091,52,60.4,100,69.2,72.2,69.2
20160211180000,252.0,252.0,76.3636,52,60.4,100,69.1,72.2,69.2
20160211181500,252.0,252.0,76.3636,52,60.4,100,69.1,72.2,69.2
20160211183000,252.0,255.0,77.2727,52,60.4,100,69.1,72.2,69.2
20160211184500,252.0,255.0,77.2727,52,60.4,100,69.1,72.2,69.2
20160211190000,252.0,255.0,77.2727,52,60.4,100,69.1,72.2,69.2
20160211191500,252.0,252.0,76.3636,54,60.4,100,69.2,72.2,69.2
20160211193000,252.0,252.0,76.3636,54,60.4,100,69.2,72.2,69.2
20160211194500,252.0,258.0,78.1818,54,60.4,100,69.2,72.2,69.2
20160211200000,252.0,258.0,78.1818,53,60.4,100,69.3,72.2,69.2
20160211201500,252.0,258.0,78.1818,53,60.4,100,69.3,72.2,69.2
20160211203000,252.0,258.0,78.1818,53,60.4,100,69.3,72.2,69.2
20160211204500,252.0,258.0,78.1818,53,60.4,100,69.3,72.2,69.2
20160211210000,252.0,255.0,77.2727,53,60.4,100,69.3,72.2,69.2
20160211211500,252.0,255.0,77.2727,53,60.4,100,69.2,72.2,69.2
20160211213000,252.0,252.0,76.3636,53,59.6,100,69.2,72.2,69.2
20160211214500,252.0,258.0,78.1818,53,59.6,100,69.2,72.2,69.2
20160211220000,252.0,258.0,78.1818,53,59.6,100,69.1,72.2,69.2
20160211221500,252.0,255.0,77.2727,53,59.6,100,69.1,72.2,69.2
20160211223000,252.0,255.0,77.2727,53,59.6,100,69.1,72.2,69.2
20160211224500,252.0,255.0,77.2727,53,59.6,100,69.1,72.2,69.2
20160211230000,252.0,252.0,76.3636,53,59.6,100,69.1,72.2,69.2
20160211231500,252.0,252.0,76.3636,53,59.6,100,69.1,72.2,69.2
20160211233000,252.0,252.0,76.3636,53,59.6,100,69.0,72.2,69.2
20160211234500,252.0,252.0,76.3636,53,59.6,100,68.9,72.2,69.2
20160212000000,252.0,252.0,76.3636,53,59.6,100,68.9,72.2,69.2
20160212001500,252.0,252.0,76.3636,53,59.6,100,68.9,72.2,69.2
20160212003000,252.0,248.4,75.2727,53,59.6,100,68.9,72.2,69.2
20160212004500,252.0,252.0,76.3636,53,59.6,100,68.9,72.2,69.2
20160212010000,252.0,252.0,76.3636,53,59.6,100,69.0,72.2,69.2
20160212011500,252.0,248.4,75.2727,53,59.6,100,68.9,72.2,69.2
20160212013000,252.0,248.4,75.2727,53,60.3,100,69.0,72.0,69.0
20160212014500,252.0,248.4,75.2727,53,60.3,100,68.9,71.9,68.9
20160212020000,252.0,248.4,75.2727,53,58.0,0,69.1,71.8,68.8
20160212021500,252.0,245.4,74.3636,53,58.0,0,68.8,71.8,68.8
20160212023000,252.0,252.0,76.3636,53,58.0,0,68.6,71.8,68.8
20160212024500,252.0,252.0,76.3636,53,58.0,0,68.6,71.8,68.8
20160212030000,252.0,252.0,76.3636,53,57.4,100,68.5,71.8,68.8
20160212031500,252.0,252.0,76.3636,53,57.4,100,68.4,71.8,68.8
20160212033000,252.0,255.0,77.2727,53,57.4,100,68.4,71.8,68.8
20160212034500,252.0,245.4,74.3636,54,57.4,100,68.3,71.8,68.8
20160212040000,252.0,248.4,75.2727,54,58.0,100,68.2,71.8,68.8
20160212041500,252.0,252.0,76.3636,54,66.8,100,68.4,71.8,68.8
20160212043000,252.0,255.0,77.2727,54,67.6,100,68.9,71.8,68.8
20160212044500,252.0,255.0,77.2727,54,57.3,0,68.7,71.8,68.8
20160212050000,252.0,258.0,78.1818,54,57.3,100,68.3,71.8,68.8
20160212051500,252.0,255.0,77.2727,54,57.3,100,68.2,71.8,68.8
20160212053000,252.0,255.0,77.2727,54,57.3,100,68.1,71.8,68.8
20160212054500,252.0,255.0,77.2727,54,66.7,100,68.2,71.8,68.8
20160212060000,252.0,283.2,85.8182,59,60.4,0,68.9,71.3,68.3
20160212061500,252.0,263.4,79.8182,55,56.7,0,68.4,70.9,67.9
20160212063000,252.0,260.4,78.9091,54,56.7,0,68.2,71.3,68.3
20160212064500,252.0,274.8,83.2727,56,56.7,0,68.1,70.8,67.8
20160212070000,252.0,260.4,78.9091,54,56.7,100,68.0,71.3,68.3
20160212071500,252.0,260.4,78.9091,54,56.7,100,67.9,71.3,68.3
20160212073000,252.0,260.4,78.9091,54,56.7,100,67.8,71.3,68.3
20160212074500,252.0,260.4,78.9091,54,57.5,100,67.7,71.3,68.3
20160212080000,252.0,260.4,78.9091,54,57.5,100,67.7,71.3,68.3
20160212081500,252.0,260.4,78.9091,54,66.8,100,68.2,71.3,68.3
20160212083000,252.0,260.4,78.9091,54,57.6,0,68.4,71.3,68.3
20160212084500,252.0,260.4,78.9091,54,56.8,100,67.9,71.3,68.3
20160212090000,252.0,260.4,78.9091,54,57.5,100,67.8,71.3,68.3
20160212091500,252.0,255.0,77.2727,54,57.5,100,67.8,71.3,68.3
20160212093000,252.0,258.0,78.1818,54,58.3,100,67.7,71.3,68.3
20160212094500,252.0,255.0,77.2727,54,58.3,100,67.9,71.3,68.3
20160212100000,252.0,260.4,78.9091,54,60.5,100,68.2,71.4,68.4
20160212101500,252.0,260.4,78.9091,54,60.5,100,68.3,71.4,68.4
20160212103000,252.0,260.4,78.9091,54,60.5,100,68.4,71.3,68.3
20160212104500,252.0,260.4,78.9091,54,57.5,0,68.4,71.3,68.3
20160212110000,252.0,260.4,78.9091,54,57.5,0,68.3,71.3,68.3
20160212111500,252.0,260.4,78.9091,54,57.5,0,68.4,71.3,68.3
20160212113000,252.0,260.4,78.9091,54,57.5,0,68.5,71.3,68.3
20160212114500,252.0,260.4,78.9091,54,57.5,0,68.6,71.3,68.3
20160212120000,252.0,260.4,78.9091,54,57.5,0,68.7,71.3,68.3
20160212121500,252.0,260.4,78.9091,54,57.5,0,68.6,71.3,68.3
20160212123000,252.0,260.4,78.9091,54,57.5,0,68.7,71.3,68.3
20160212124500,252.0,260.4,78.9091,54,57.5,0,68.7,71.3,68.3
20160212130000,252.0,260.4,78.9091,54,57.5,0,68.7,71.3,68.3
20160212131500,252.0,260.4,78.9091,54,57.5,0,68.8,71.3,68.3
20160212133000,252.0,260.4,78.9091,54,57.5,0,68.8,71.3,68.3
20160212134500,252.0,260.4,78.9091,54,57.5,0,68.9,71.3,68.3
20160212140000,252.0,260.4,78.9091,54,57.5,0,68.9,71.3,68.3
20160212141500,252.0,260.4,78.9091,54,57.5,0,69.0,71.3,68.3
20160212143000,252.0,260.4,78.9091,54,57.5,0,69.1,71.3,68.3
20160212144500,252.0,260.4,78.9091,54,57.5,0,69.2,71.3,68.3
20160212150000,252.0,260.4,78.9091,54,57.5,0,69.1,71.2,68.2
20160212151500,252.0,263.4,79.8182,55,57.5,0,68.9,71.3,68.3
20160212153000,252.0,258.0,78.1818,54,57.5,0,68.9,71.3,68.3
20160212154500,252.0,258.0,78.1818,54,57.5,0,68.9,71.3,68.3
20160212160000,252.0,258.0,78.1818,54,57.5,0,68.8,70.9,67.9
20160212161500,252.0,258.0,78.1818,54,57.5,0,68.8,71.3,68.3
20160212163000,252.0,263.4,79.8182,54,57.5,0,68.8,71.3,68.3
20160212164500,252.0,260.4,78.9091,54,57.5,0,68.8,71.3,68.3
20160212170000,252.0,260.4,78.9091,54,57.5,0,68.8,71.3,68.3
20160212171500,252.0,260.4,78.9091,54,57.5,0,68.8,71.3,68.3
20160212173000,252.0,260.4,78.9091,54,57.5,0,68.8,71.3,68.3
20160212174500,252.0,260.4,78.9091,54,57.5,0,68.8,71.3,68.3
20160212180000,252.0,260.4,78.9091,54,57.5,0,68.7,71.3,68.3
20160212181500,252.0,263.4,79.8182,54,57.5,0,68.7,71.3,68.3
20160212183000,252.0,258.0,78.1818,53,56.8,0,68.7,71.3,68.3
20160212184500,252.0,258.0,78.1818,53,56.8,0,68.7,71.3,68.3
20160212190000,252.0,242.4,73.4545,53,56.8,0,68.7,71.3,68.3
20160212191500,252.0,260.4,78.9091,56,56.8,0,68.7,70.9,67.9
20160212193000,252.0,260.4,78.9091,56,56.8,0,68.7,70.8,67.8
20160212194500,252.0,260.4,78.9091,55,56.8,0,68.4,70.8,67.8
20160212200000,252.0,263.4,79.8182,55,56.8,0,68.3,70.8,67.8
20160212201500,252.0,260.4,78.9091,55,56.8,0,68.2,70.8,67.8
20160212203000,252.0,260.4,78.9091,54,56.8,0,68.1,70.8,67.8
20160212204500,252.0,263.4,79.8182,54,56.8,0,67.9,70.8,67.8
20160212210000,252.0,260.4,78.9091,54,56.8,0,67.8,70.9,67.9
20160212211500,252.0,260.4,78.9091,54,56.8,100,67.8,70.9,67.9
20160212213000,252.0,260.4,78.9091,54,56.8,100,67.8,70.9,67.9
20160212214500,252.0,245.4,74.3636,54,56.8,100,67.9,70.9,67.9
20160212220000,252.0,242.4,73.4545,54,56.8,100,68.1,70.9,67.9
20160212221500,252.0,245.4,74.3636,54,56.2,100,67.9,70.9,67.9
20160212223000,252.0,245.4,74.3636,55,56.2,100,68.0,70.9,67.9
20160212224500,252.0,255.0,77.2727,55,56.2,100,67.8,70.9,67.9
20160212230000,252.0,258.0,78.1818,54,56.2,100,67.7,70.9,67.9
20160212231500,252.0,248.4,75.2727,54,56.2,100,67.6,70.9,67.9
20160212233000,252.0,242.4,73.4545,54,56.2,100,67.7,70.9,67.9
20160212234500,252.0,245.4,74.3636,54,56.2,100,67.6,70.8,67.8
20160213000000,252.0,252.0,76.3636,54,56.2,100,67.5,70.8,67.8
20160213001500,252.0,255.0,77.2727,54,56.2,100,67.4,70.8,67.8
20160213003000,252.0,255.0,77.2727,54,56.2,100,67.3,70.8,67.8
20160213004500,252.0,255.0,77.2727,54,56.2,100,67.3,70.8,67.8
20160213010000,252.0,255.0,77.2727,54,57.5,100,67.3,70.8,67.8
20160213011500,252.0,255.0,77.2727,53,68.1,100,67.7,70.6,67.6
20160213013000,252.0,252.0,76.3636,53,56.8,100,67.4,70.8,67.8
20160213014500,252.0,255.0,77.2727,53,56.8,100,67.2,70.8,67.8
20160213020000,252.0,248.4,75.2727,53,57.5,100,67.1,70.8,67.8
20160213021500,252.0,252.0,76.3636,53,80.1,100,67.4,71.3,68.3
20160213023000,252.0,252.0,76.3636,53,57.6,0,68.4,71.3,68.3
20160213024500,252.0,252.0,76.3636,53,57.6,100,67.7,71.3,68.3
20160213030000,252.0,252.0,76.3636,53,57.6,100,67.6,71.3,68.3
20160213031500,252.0,255.0,77.2727,53,59.1,100,67.6,71.3,68.3
20160213033000,252.0,255.0,77.2727,53,64.9,100,68.4,71.3,68.3
20160213034500,252.0,248.4,75.2727,53,56.8,0,68.3,71.3,68.3
20160213040000,252.0,252.0,76.3636,53,56.8,100,67.9,71.3,68.3
20160213041500,252.0,252.0,76.3636,53,58.0,100,67.9,71.3,68.3
20160213043000,252.0,245.4,74.3636,53,56.0,100,67.9,71.3,68.3
20160213044500,252.0,242.4,73.4545,56,57.7,100,68.1,71.3,68.3
20160213050000,252.0,248.4,75.2727,56,56.4,100,68.1,71.3,68.3
20160213051500,252.0,248.4,75.2727,56,57.5,100,67.9,71.3,68.3
20160213053000,252.0,252.0,76.3636,56,57.5,100,67.7,71.3,68.3
20160213054500,252.0,248.4,75.2727,56,65.8,100,67.9,71.3,68.3
20160213060000,252.0,252.0,76.3636,56,64.9,100,68.4,71.3,68.3
20160213061500,252.0,252.0,76.3636,56,64.9,100,68.4,71.3,68.3
20160213063000,252.0,252.0,76.3636,56,64.1,0,68.6,71.3,68.3
20160213064500,252.0,255.0,77.2727,56,56.0,100,67.9,71.3,68.3
20160213070000,252.0,248.4,75.2727,56,56.7,100,67.5,71.3,68.3
20160213071500,252.0,252.0,76.3636,56,66.8,100,67.5,71.3,68.3
20160213073000,252.0,252.0,76.3636,56,62.9,100,68.2,71.3,68.3
20160213074500,252.0,255.0,77.2727,56,64.4,100,68.2,71.3,68.3
20160213080000,252.0,255.0,77.2727,56,62.4,100,68.2,71.3,68.3
20160213081500,252.0,260.4,78.9091,56,63.6,100,68.2,71.3,68.3
20160213083000,252.0,260.4,78.9091,56,63.6,100,68.1,71.3,68.3
20160213084500,252.0,263.4,79.8182,56,62.8,100,68.2,71.3,68.3
20160213090000,252.0,263.4,79.8182,55,62.8,100,68.1,71.3,68.3
20160213091500,252.0,260.4,78.9091,53,64.0,100,68.0,71.3,68.3
20160213093000,252.0,260.4,78.9091,53,64.8,100,68.1,71.4,68.4
20160213094500,252.0,260.4,78.9091,53,64.0,100,68.2,71.4,68.4
20160213100000,252.0,260.4,78.9091,53,63.2,100,68.3,71.4,68.4
20160213101500,252.0,260.4,78.9091,53,63.2,100,68.4,71.4,68.4
20160213103000,252.0,260.4,78.9091,53,63.2,100,68.5,71.4,68.4
20160213104500,252.0,260.4,78.9091,53,60.5,0,68.7,71.4,68.4
20160213110000,252.0,260.4,78.9091,53,57.2,0,68.2,71.4,68.4
20160213111500,252.0,260.4,78.9091,53,57.2,100,67.9,71.4,68.4
20160213113000,252.0,260.4,78.9091,53,58.2,100,67.9,71.4,68.4
20160213114500,252.0,260.4,78.9091,53,58.2,100,67.9,71.4,68.4
20160213120000,252.0,260.4,78.9091,53,59.1,100,67.9,71.4,68.4
20160213121500,252.0,260.4,78.9091,53,59.1,100,67.9,71.4,68.4
20160213123000,252.0,260.4,78.9091,53,59.1,100,68.1,71.4,68.4
20160213124500,252.0,260.4,78.9091,53,63.3,0,68.7,71.4,68.4
20160213130000,252.0,260.4,78.9091,53,57.7,0,68.3,71.4,68.4
20160213131500,252.0,260.4,78.9091,53,57.7,0,68.2,71.4,68.4
20160213133000,252.0,260.4,78.9091,53,58.7,0,68.3,71.4,68.4
20160213134500,252.0,260.4,78.9091,53,58.7,0,68.3,71.4,68.4
20160213140000,252.0,252.0,76.3636,53,57.9,0,68.2,71.4,68.4
20160213141500,252.0,252.0,76.3636,53,56.5,0,68.2,71.4,68.4
20160213143000,252.0,252.0,76.3636,53,56.5,0,68.2,71.4,68.4
20160213144500,252.0,252.0,76.3636,53,58.6,0,68.3,71.4,68.4
20160213150000,252.0,252.0,76.3636,53,58.6,0,68.5,71.4,68.4
20160213151500,252.0,252.0,76.3636,53,56.3,0,68.6,71.4,68.4
20160213153000,252.0,252.0,76.3636,53,56.3,0,68.8,71.4,68.4
20160213154500,252.0,252.0,76.3636,53,58.8,0,68.8,71.4,68.4
20160213160000,252.0,248.4,75.2727,53,58.8,0,68.9,71.4,68.4
20160213161500,252.0,252.0,76.3636,53,56.3,0,68.8,71.4,68.4
20160213163000,252.0,252.0,76.3636,53,56.3,0,68.8,71.4,68.4
20160213164500,252.0,252.0,76.3636,53,57.6,0,68.8,71.4,68.4
20160213170000,252.0,248.4,75.2727,53,58.3,0,68.8,71.4,68.4
20160213171500,252.0,248.4,75.2727,53,56.5,0,68.7,71.4,68.4
20160213173000,252.0,248.4,75.2727,53,56.5,0,68.6,71.4,68.4
20160213174500,252.0,252.0,76.3636,53,56.5,0,68.5,71.4,68.4
20160213180000,252.0,242.4,73.4545,53,57.5,0,68.6,71.4,68.4
20160213181500,252.0,242.4,73.4545,53,55.6,0,68.6,71.4,68.4
20160213183000,252.0,245.4,74.3636,53,57.2,0,68.6,71.4,68.4
20160213184500,252.0,242.4,73.4545,54,56.4,0,68.4,71.4,68.4
20160213190000,252.0,242.4,73.4545,54,55.6,0,68.5,71.4,68.4
20160213191500,252.0,245.4,74.3636,55,57.9,0,68.4,71.4,68.4
20160213193000,252.0,245.4,74.3636,55,56.3,0,68.3,71.4,68.4
20160213194500,252.0,248.4,75.2727,55,56.3,0,68.3,71.4,68.4
20160213200000,252.0,248.4,75.2727,55,57.7,0,68.2,71.4,68.4
20160213201500,252.0,255.0,77.2727,55,55.8,0,68.2,71.4,68.4
20160213203000,252.0,248.4,75.2727,55,55.8,0,68.2,71.4,68.4
20160213204500,252.0,248.4,75.2727,55,57.4,0,68.2,71.4,68.4
20160213210000,252.0,245.4,74.3636,55,57.4,100,68.1,71.4,68.4
20160213211500,252.0,248.4,75.2727,55,56.2,100,67.9,71.4,68.4
20160213213000,252.0,255.0,77.2727,55,56.2,100,67.9,71.4,68.4
20160213214500,252.0,260.4,78.9091,55,58.4,100,67.7,71.4,68.4
20160213220000,252.0,263.4,79.8182,55,67.6,100,68.1,71.4,68.4
20160213221500,252.0,255.0,77.2727,54,61.1,0,68.7,71.4,68.4
20160213223000,252.0,258.0,78.1818,54,57.5,100,68.0,71.4,68.4
20160213224500,252.0,258.0,78.1818,54,56.7,100,67.7,71.4,68.4
20160213230000,252.0,258.0,78.1818,54,57.6,100,67.6,71.4,68.4
20160213231500,252.0,258.0,78.1818,54,68.1,100,68.2,70.9,67.9
20160213233000,252.0,258.0,78.1818,54,55.6,100,67.7,71.3,68.3
20160213234500,252.0,258.0,78.1818,54,58.3,100,67.4,71.2,68.2
20160214000000,252.0,255.0,77.2727,54,68.0,100,67.9,71.3,68.3
20160214001500,252.0,258.0,78.1818,54,61.6,100,68.2,71.2,68.2
20160214003000,252.0,258.0,78.1818,54,63.2,100,68.3,71.3,68.3
20160214004500,252.0,258.0,78.1818,54,61.5,100,68.4,71.3,68.3
20160214010000,252.0,258.0,78.1818,54,57.5,0,68.3,71.3,68.3
20160214011500,252.0,258.0,78.1818,54,55.2,100,67.8,71.3,68.3
20160214013000,252.0,258.0,78.1818,54,57.6,100,67.6,71.3,68.3
20160214014500,252.0,258.0,78.1818,54,64.4,100,67.6,71.3,68.3
20160214020000,252.0,258.0,78.1818,54,64.4,100,68.1,71.3,68.3
20160214021500,252.0,258.0,78.1818,54,64.4,100,68.2,71.3,68.3
20160214023000,252.0,258.0,78.1818,54,62.8,100,68.3,71.3,68.3
20160214024500,252.0,258.0,78.1818,54,64.0,100,68.3,71.3,68.3
20160214030000,252.0,255.0,77.2727,54,64.0,100,68.4,71.3,68.3
20160214031500,252.0,258.0,78.1818,54,55.9,100,67.9,71.3,68.3
20160214033000,252.0,258.0,78.1818,54,56.8,100,67.5,71.3,68.3
20160214034500,252.0,258.0,78.1818,54,66.0,100,67.5,71.3,68.3
20160214040000,252.0,258.0,78.1818,54,64.4,100,68.2,71.3,68.3
20160214041500,252.0,263.4,79.8182,54,55.5,100,67.8,71.3,68.3
20160214043000,252.0,255.0,77.2727,54,56.3,100,67.4,71.3,68.3
20160214044500,252.0,258.0,78.1818,54,71.9,100,67.8,71.3,68.3
20160214050000,252.0,258.0,78.1818,54,63.2,100,68.1,71.3,68.3
20160214051500,252.0,258.0,78.1818,54,62.0,100,68.1,71.3,68.3
20160214053000,252.0,258.0,78.1818,54,62.7,100,68.1,71.3,68.3
20160214054500,252.0,258.0,78.1818,54,63.6,100,68.1,71.3,68.3
20160214060000,252.0,258.0,78.1818,54,63.6,100,68.1,71.3,68.3
20160214061500,252.0,258.0,78.1818,54,61.3,100,68.1,71.3,68.3
20160214063000,252.0,258.0,78.1818,54,60.4,100,68.1,71.3,68.3
20160214064500,252.0,258.0,78.1818,54,60.4,100,68.1,71.3,68.3
20160214070000,252.0,258.0,78.1818,54,62.8,100,68.1,71.3,68.3
20160214071500,252.0,252.0,76.3636,54,63.5,100,68.1,71.3,68.3
20160214073000,252.0,260.4,78.9091,55,56.4,100,67.8,71.3,68.3
20160214074500,252.0,260.4,78.9091,55,56.4,100,67.6,71.3,68.3
20160214080000,252.0,260.4,78.9091,55,58.0,100,67.6,71.3,68.3
20160214081500,252.0,255.0,77.2727,55,65.8,100,68.2,71.3,68.3
20160214083000,252.0,255.0,77.2727,55,56.4,0,68.3,71.3,68.3
20160214084500,252.0,255.0,77.2727,55,57.5,0,68.1,71.3,68.3
20160214090000,252.0,260.4,78.9091,55,56.0,100,67.9,71.2,68.2
20160214091500,252.0,260.4,78.9091,55,57.0,100,68.0,71.3,68.3
20160214093000,252.0,260.4,78.9091,55,57.9,100,67.9,71.3,68.3
20160214094500,252.0,260.4,78.9091,55,56.4,100,68.1,71.3,68.3
20160214100000,252.0,260.4,78.9091,55,58.0,100,68.1,71.3,68.3
20160214101500,252.0,260.4,78.9091,55,56.8,100,68.1,71.3,68.3
20160214103000,252.0,260.4,78.9091,56,57.5,0,68.1,70.9,67.9
20160214104500,252.0,260.4,78.9091,55,57.5,0,68.1,71.1,68.1
20160214110000,252.0,260.4,78.9091,55,56.8,0,68.0,71.0,68.0
20160214111500,252.0,260.4,78.9091,55,56.8,100,68.0,71.3,68.3
20160214113000,252.0,260.4,78.9091,55,56.8,100,68.1,71.3,68.3
20160214114500,252.0,260.4,78.9091,55,56.8,0,68.1,70.4,67.4
20160214120000,252.0,260.4,78.9091,55,56.8,0,68.1,70.4,67.4
20160214121500,252.0,260.4,78.9091,55,57.5,0,68.1,70.4,67.4
20160214123000,252.0,260.4,78.9091,55,57.5,0,68.1,70.4,67.4
20160214124500,252.0,260.4,78.9091,55,57.5,0,68.1,70.4,67.4
20160214130000,252.0,260.4,78.9091,55,57.5,0,68.1,70.4,67.4
20160214131500,252.0,260.4,78.9091,55,57.5,0,68.1,70.4,67.4
20160214133000,252.0,260.4,78.9091,55,56.8,0,68.1,70.4,67.4
20160214134500,252.0,260.4,78.9091,55,57.9,0,68.2,70.4,67.4
20160214140000,252.0,260.4,78.9091,55,57.9,0,68.3,70.4,67.4
20160214141500,252.0,260.4,78.9091,55,56.8,0,68.3,70.4,67.4
20160214143000,252.0,260.4,78.9091,55,56.8,0,68.2,70.4,67.4
20160214144500,252.0,260.4,78.9091,55,56.8,0,68.3,70.4,67.4
20160214150000,252.0,260.4,78.9091,55,57.5,0,68.3,70.4,67.4
20160214151500,252.0,260.4,78.9091,55,57.5,0,68.3,70.4,67.4
20160214153000,252.0,263.4,79.8182,56,57.5,0,68.2,70.4,67.4
20160214154500,252.0,267.0,80.9091,56,57.5,0,68.2,70.3,67.3
20160214160000,252.0,263.4,79.8182,56,57.5,0,68.3,70.8,67.8
20160214161500,252.0,260.4,78.9091,55,57.5,0,68.1,69.8,66.8
20160214163000,252.0,267.0,80.9091,57,57.5,0,67.9,70.0,67.0
20160214164500,252.0,260.4,78.9091,55,56.7,0,68.0,70.8,67.8
20160214170000,252.0,260.4,78.9091,55,56.7,0,67.9,70.8,67.8
20160214171500,252.0,260.4,78.9091,55,56.7,100,67.8,71.2,68.2
20160214173000,252.0,260.4,78.9091,55,57.5,100,67.7,71.3,68.3
20160214174500,252.0,260.4,78.9091,55,57.5,100,67.7,71.3,68.3
20160214180000,252.0,260.4,78.9091,55,57.5,100,67.8,71.3,68.3
20160214181500,252.0,260.4,78.9091,55,58.7,100,67.9,71.3,68.3
20160214183000,252.0,260.4,78.9091,55,58.0,100,68.1,71.3,68.3
20160214184500,252.0,260.4,78.9091,55,58.0,100,68.1,71.3,68.3
20160214190000,252.0,260.4,78.9091,55,60.3,100,68.2,71.3,68.3
20160214191500,252.0,260.4,78.9091,55,60.3,100,68.4,71.3,68.3
20160214193000,252.0,260.4,78.9091,55,57.2,0,68.4,71.3,68.3
20160214194500,252.0,245.4,74.3636,55,57.2,0,68.2,71.3,68.3
20160214200000,252.0,255.0,77.2727,56,56.4,0,68.4,71.0,68.0
20160214201500,252.0,255.0,77.2727,56,56.4,0,68.4,70.9,67.9
20160214203000,252.0,252.0,76.3636,56,56.4,0,68.3,70.9,67.9
20160214204500,252.0,258.0,78.1818,56,56.4,0,68.3,70.9,67.9
20160214210000,252.0,258.0,78.1818,56,56.4,0,68.2,70.9,67.9
20160214211500,252.0,252.0,76.3636,54,56.4,0,68.1,70.9,67.9
20160214213000,252.0,252.0,76.3636,54,56.4,0,68.1,70.9,67.9
20160214214500,252.0,252.0,76.3636,54,56.4,0,67.9,70.9,67.9
20160214220000,252.0,245.4,74.3636,54,56.4,0,67.8,70.9,67.9
20160214221500,252.0,245.4,74.3636,54,56.4,0,67.8,70.9,67.9
20160214223000,252.0,245.4,74.3636,54,56.4,0,67.7,70.9,67.9
20160214224500,252.0,248.4,75.2727,54,57.0,0,67.7,70.9,67.9
20160214230000,252.0,252.0,76.3636,54,57.0,100,67.6,70.9,67.9
20160214231500,252.0,258.0,78.1818,54,57.0,100,67.6,70.9,67.9
20160214233000,252.0,258.0,78.1818,54,57.0,100,67.5,70.9,67.9
20160214234500,252.0,258.0,78.1818,54,57.0,100,67.5,70.9,67.9
20160215000000,252.0,258.0,78.1818,54,57.0,100,67.5,70.4,67.4
20160215001500,252.0,258.0,78.1818,55,57.0,0,67.4,70.4,67.4
20160215003000,252.0,258.0,78.1818,55,57.0,0,67.4,70.4,67.4
20160215004500,252.0,258.0,78.1818,56,57.0,100,67.4,71.3,68.3
20160215010000,252.0,258.0,78.1818,56,59.9,100,67.6,71.3,68.3
20160215011500,252.0,258.0,78.1818,56,65.8,100,68.2,71.3,68.3
20160215013000,252.0,263.4,79.8182,57,56.8,0,68.0,70.8,67.8
20160215014500,252.0,263.4,79.8182,55,56.8,0,67.7,70.4,67.4
20160215020000,252.0,263.4,79.8182,56,56.8,0,67.6,70.4,67.4
20160215021500,252.0,263.4,79.8182,56,56.8,0,67.5,70.4,67.4
20160215023000,252.0,258.0,78.1818,56,56.8,0,67.4,70.4,67.4
20160215024500,252.0,258.0,78.1818,56,56.8,0,67.4,70.4,67.4
20160215030000,252.0,258.0,78.1818,56,56.8,0,67.4,70.4,67.4
20160215031500,252.0,258.0,78.1818,56,56.8,0,67.3,70.4,67.4
20160215033000,252.0,258.0,78.1818,56,56.8,0,67.4,70.4,67.4
20160215034500,252.0,258.0,78.1818,56,56.8,0,67.5,70.4,67.4
20160215040000,252.0,263.4,79.8182,56,56.8,100,67.4,70.9,67.9
20160215041500,252.0,260.4,78.9091,55,56.8,100,67.3,71.3,68.3
20160215043000,252.0,260.4,78.9091,55,60.8,100,67.6,71.3,68.3
20160215044500,252.0,260.4,78.9091,55,67.9,100,68.1,71.3,68.3
20160215050000,252.0,260.4,78.9091,55,57.2,0,68.4,71.3,68.3
20160215051500,252.0,260.4,78.9091,55,56.6,100,67.8,71.3,68.3
20160215053000,252.0,260.4,78.9091,55,56.6,100,67.7,71.3,68.3
20160215054500,252.0,260.4,78.9091,55,56.6,100,67.6,71.3,68.3
20160215060000,252.0,260.4,78.9091,55,70.5,100,67.8,71.3,68.3
20160215061500,252.0,260.4,78.9091,55,56.8,100,68.3,71.3,68.3
20160215063000,252.0,260.4,78.9091,55,57.5,100,67.8,71.1,68.1
20160215064500,252.0,260.4,78.9091,55,56.8,100,67.7,71.3,68.3
20160215070000,252.0,260.4,78.9091,55,56.8,100,67.6,71.3,68.3
20160215071500,252.0,255.0,77.2727,55,56.8,100,67.6,70.8,67.8
20160215073000,252.0,258.0,78.1818,55,58.8,100,68.2,71.4,68.4
20160215074500,252.0,258.0,78.1818,56,59.4,100,67.8,71.4,68.4
20160215080000,252.0,263.4,79.8182,56,58.2,100,68.4,71.3,68.3
20160215081500,252.0,263.4,79.8182,54,56.8,100,67.8,71.3,68.3
20160215083000,252.0,255.0,77.2727,54,57.5,100,67.8,71.4,68.4
20160215084500,252.0,255.0,77.2727,54,57.5,100,67.8,71.4,68.4
20160215090000,252.0,255.0,77.2727,54,58.4,100,67.9,71.4,68.4
20160215091500,252.0,252.0,76.3636,54,65.3,100,68.1,71.4,68.4
20160215093000,252.0,252.0,76.3636,54,64.6,0,68.7,71.4,68.4
20160215094500,252.0,260.4,78.9091,56,56.8,100,68.2,71.4,68.4
20160215100000,252.0,260.4,78.9091,56,56.8,100,67.9,71.5,68.5
20160215101500,252.0,260.4,78.9091,56,57.9,100,67.9,71.4,68.4
20160215103000,252.0,260.4,78.9091,56,57.9,100,67.9,71.3,68.3
20160215104500,252.0,263.4,79.8182,56,57.9,100,67.8,71.3,68.3
20160215110000,252.0,258.0,78.1818,55,57.9,100,67.9,71.0,68.0
20160215111500,252.0,258.0,78.1818,55,57.1,0,68.1,70.9,67.9
20160215113000,252.0,258.0,78.1818,55,57.1,100,68.2,71.0,68.0
20160215114500,252.0,258.0,78.1818,55,57.1,100,68.4,70.9,67.9
20160215120000,252.0,267.0,80.9091,56,57.1,0,68.5,70.9,67.9
20160215121500,252.0,260.4,78.9091,56,57.1,0,68.6,70.9,67.9
20160215123000,252.0,263.4,79.8182,55,57.1,0,68.7,70.4,67.4
20160215124500,252.0,269.4,81.6364,57,57.1,0,68.8,70.9,67.9
20160215130000,252.0,260.4,78.9091,56,57.1,0,68.9,70.7,67.7
20160215131500,252.0,260.4,78.9091,56,57.1,0,68.9,70.4,67.4
20160215133000,252.0,263.4,79.8182,57,57.1,0,68.9,70.9,67.9
20160215134500,252.0,260.4,78.9091,56,57.1,0,69.1,70.8,67.8
20160215140000,252.0,260.4,78.9091,55,57.1,0,69.1,70.8,67.8
20160215141500,252.0,260.4,78.9091,55,57.1,0,69.2,70.8,67.8
20160215143000,252.0,260.4,78.9091,55,57.1,0,69.3,70.8,67.8
20160215144500,252.0,260.4,78.9091,56,57.1,0,69.4,70.9,67.9
20160215150000,252.0,260.4,78.9091,56,57.1,0,69.6,70.8,67.8
20160215151500,252.0,260.4,78.9091,56,57.1,0,69.6,70.8,67.8
20160215153000,252.0,263.4,79.8182,55,57.1,0,69.5,70.9,67.9
20160215154500,252.0,263.4,79.8182,55,57.1,0,69.6,71.3,68.3
20160215160000,252.0,269.4,81.6364,56,57.1,0,69.7,70.9,67.9
20160215161500,252.0,258.0,78.1818,55,57.1,0,69.7,71.8,68.8
20160215163000,252.0,258.0,78.1818,55,86.2,100,70.6,80.0,78.0
20160215164500,252.0,263.4,79.8182,55,83.5,100,72.8,80.0,78.0
20160215170000,252.0,258.0,78.1818,54,79.8,100,73.8,80.0,78.0
20160215171500,252.0,258.0,78.1818,54,77.7,100,74.5,80.0,78.0
20160215173000,252.0,258.0,78.1818,54,77.7,100,75.0,80.0,78.0
20160215174500,252.0,258.0,78.1818,54,78.7,100,75.5,80.0,78.0
20160215180000,252.0,263.4,79.8182,54,83.2,100,75.9,80.0,78.0
20160215181500,252.0,260.4,78.9091,54,87.9,100,76.2,80.0,78.0
20160215183000,252.0,260.4,78.9091,54,83.7,100,76.4,80.0,78.0
20160215184500,252.0,260.4,78.9091,54,77.3,100,76.5,80.0,78.0
20160215190000,252.0,260.4,78.9091,54,79.4,100,76.7,80.0,78.0
20160215191500,252.0,260.4,78.9091,55,56.4,0,74.5,75.0,72.0
20160215193000,252.0,260.4,78.9091,55,56.4,0,72.9,75.0,72.0
20160215194500,252.0,260.4,78.9091,55,56.4,0,72.3,75.0,72.0
20160215200000,252.0,260.4,78.9091,55,56.4,0,71.8,75.0,72.0
20160215201500,252.0,260.4,78.9091,55,56.4,100,71.4,75.0,72.0
20160215203000,252.0,260.4,78.9091,55,57.0,100,71.2,75.0,72.0
20160215204500,252.0,242.4,73.4545,55,68.7,100,71.4,75.0,72.0
20160215210000,252.0,248.4,75.2727,55,70.5,100,71.9,75.0,72.0
20160215211500,252.0,252.0,76.3636,55,68.0,100,71.9,75.0,72.0
20160215213000,252.0,252.0,76.3636,55,66.3,100,71.9,75.0,72.0
20160215214500,252.0,258.0,78.1818,55,70.1,100,71.9,75.0,72.0
20160215220000,252.0,255.0,77.2727,55,67.7,100,71.8,75.0,72.0
20160215221500,252.0,255.0,77.2727,55,67.7,100,71.7,75.0,72.0
20160215223000,252.0,255.0,77.2727,55,70.1,100,71.7,75.0,72.0
20160215224500,252.0,255.0,77.2727,55,67.6,100,71.6,75.0,72.0
20160215230000,252.0,260.4,78.9091,55,70.6,100,71.9,75.0,72.0
20160215231500,252.0,260.4,78.9091,55,75.3,100,72.1,75.0,72.0
20160215233000,252.0,260.4,78.9091,55,69.7,100,72.1,75.0,72.0
20160215234500,252.0,260.4,78.9091,55,75.3,100,72.1,75.0,72.0
20160216000000,252.0,260.4,78.9091,55,69.7,100,72.1,75.0,72.0
20160216001500,252.0,255.0,77.2727,54,74.8,100,72.1,75.0,72.0
20160216003000,252.0,255.0,77.2727,54,74.8,100,72.2,75.0,72.0
20160216004500,252.0,258.0,78.1818,54,59.6,0,72.2,75.0,72.0
20160216010000,252.0,258.0,78.1818,54,58.3,100,70.8,75.0,72.0
20160216011500,252.0,255.0,77.2727,54,79.6,100,71.5,75.0,72.0
20160216013000,252.0,258.0,78.1818,54,70.1,100,71.7,75.0,72.0
20160216014500,252.0,255.0,77.2727,54,74.9,100,71.7,75.0,72.0
20160216020000,252.0,258.0,78.1818,54,60.0,0,72.3,75.0,72.0
20160216021500,252.0,258.0,78.1818,54,57.2,100,70.8,75.0,72.0
20160216023000,252.0,255.0,77.2727,54,73.3,100,71.5,75.0,72.0
20160216024500,252.0,255.0,77.2727,54,65.8,100,71.7,75.0,72.0
20160216030000,252.0,252.0,76.3636,54,72.2,100,71.6,75.0,72.0
20160216031500,252.0,255.0,77.2727,54,73.7,100,71.8,75.0,72.0
20160216033000,252.0,255.0,77.2727,54,74.8,100,71.9,75.0,72.0
20160216034500,252.0,258.0,78.1818,54,74.8,100,71.9,75.0,72.0
20160216040000,252.0,258.0,78.1818,54,74.8,100,72.0,75.0,72.0
20160216041500,252.0,258.0,78.1818,54,74.8,100,72.0,75.0,72.0
20160216043000,252.0,258.0,78.1818,54,74.8,100,72.1,75.0,72.0
20160216044500,252.0,258.0,78.1818,54,74.8,100,72.1,75.0,72.0
20160216050000,252.0,258.0,78.1818,54,73.5,100,72.1,75.0,72.0
20160216051500,252.0,258.0,78.1818,54,73.5,100,72.1,75.0,72.0
20160216053000,252.0,258.0,78.1818,54,74.3,100,72.1,75.0,72.0
20160216054500,252.0,258.0,78.1818,54,74.3,100,72.1,75.0,72.0
20160216060000,252.0,258.0,78.1818,54,74.3,100,72.1,75.0,72.0
20160216061500,252.0,258.0,78.1818,54,74.3,100,72.0,75.0,72.0
20160216063000,252.0,258.0,78.1818,54,70.1,100,72.0,75.0,72.0
20160216064500,252.0,258.0,78.1818,54,70.1,100,72.1,75.0,72.0
20160216070000,252.0,258.0,78.1818,54,70.1,100,72.0,75.0,72.0
20160216071500,252.0,258.0,78.1818,54,70.1,100,72.0,75.0,72.0
20160216073000,252.0,258.0,78.1818,54,74.4,100,72.0,75.0,72.0
20160216074500,252.0,258.0,78.1818,54,74.4,100,72.0,75.0,72.0
20160216080000,252.0,258.0,78.1818,54,72.5,100,72.1,75.0,72.0
20160216081500,252.0,258.0,78.1818,54,72.5,100,71.9,75.0,72.0
20160216083000,252.0,258.0,78.1818,54,73.3,100,71.9,75.0,72.0
20160216084500,252.0,258.0,78.1818,54,75.5,100,71.9,75.0,72.0
20160216090000,252.0,255.0,77.2727,54,70.5,100,72.0,75.0,72.0
20160216091500,252.0,255.0,77.2727,54,72.1,100,72.1,75.0,72.0
20160216093000,252.0,255.0,77.2727,54,76.8,100,72.0,75.0,72.0
20160216094500,252.0,255.0,77.2727,54,74.8,100,72.0,75.0,72.0
20160216100000,252.0,255.0,77.2727,54,70.6,100,72.1,75.0,72.0
20160216101500,252.0,255.0,77.2727,54,72.5,100,72.1,75.0,72.0
20160216103000,252.0,255.0,77.2727,54,77.2,100,72.1,75.0,72.0
20160216104500,252.0,255.0,77.2727,54,75.8,100,72.1,75.0,72.0
20160216110000,252.0,255.0,77.2727,54,71.0,100,72.2,75.0,72.0
20160216111500,252.0,258.0,78.1818,54,58.3,100,71.4,75.0,72.0
20160216113000,252.0,258.0,78.1818,54,73.8,100,70.8,75.0,72.0
20160216114500,252.0,258.0,78.1818,54,70.5,100,71.7,75.0,72.0
20160216120000,252.0,255.0,77.2727,54,68.1,100,71.4,75.0,72.0
20160216121500,252.0,255.0,77.2727,54,70.1,100,71.9,75.0,72.0
20160216123000,252.0,252.0,76.3636,54,73.9,100,72.1,75.0,72.0
20160216124500,252.0,248.4,75.2727,54,73.9,100,72.2,75.0,72.0
20160216130000,252.0,252.0,76.3636,54,58.4,100,71.4,75.0,72.0
20160216131500,252.0,248.4,75.2727,55,59.5,100,70.9,75.0,72.0
20160216133000,252.0,248.4,75.2727,55,72.4,100,71.7,75.0,72.0
20160216134500,252.0,248.4,75.2727,55,63.6,100,71.7,75.0,72.0
20160216140000,252.0,248.4,75.2727,55,72.0,100,71.8,75.0,72.0
20160216141500,252.0,248.4,75.2727,55,73.5,100,72.1,75.0,72.0
20160216143000,252.0,252.0,76.3636,55,76.9,100,72.2,75.0,72.0
20160216144500,252.0,255.0,77.2727,55,58.8,100,70.9,75.0,72.0
20160216150000,252.0,255.0,77.2727,55,73.9,100,71.4,75.0,72.0
20160216151500,252.0,260.4,78.9091,55,70.5,100,71.3,75.0,72.0
20160216153000,252.0,260.4,78.9091,55,74.6,100,71.9,75.0,72.0
20160216154500,252.0,260.4,78.9091,54,79.7,100,72.1,75.0,72.0
20160216160000,252.0,263.4,79.8182,54,58.4,100,71.7,75.0,72.0
20160216161500,252.0,258.0,78.1818,53,67.2,100,70.8,75.0,72.0
20160216163000,252.0,258.0,78.1818,53,73.0,100,71.7,75.0,72.0
20160216164500,252.0,258.0,78.1818,53,69.1,100,71.7,75.0,72.0
20160216170000,252.0,258.0,78.1818,53,68.2,100,71.6,75.0,72.0
20160216171500,252.0,258.0,78.1818,53,70.1,100,71.7,75.0,72.0
20160216173000,252.0,258.0,78.1818,53,73.6,100,71.7,75.0,72.0
20160216174500,252.0,258.0,78.1818,53,73.6,100,71.8,75.0,72.0
20160216180000,252.0,258.0,78.1818,53,69.1,100,71.8,75.0,72.0
20160216181500,252.0,258.0,78.1818,53,69.1,100,71.9,75.0,72.0
20160216183000,252.0,258.0,78.1818,53,72.4,100,71.9,75.0,72.0
20160216184500,252.0,258.0,78.1818,53,72.4,100,71.9,75.0,72.0
20160216190000,252.0,258.0,78.1818,53,67.7,100,72.1,75.0,72.0
20160216191500,252.0,258.0,78.1818,53,70.6,100,72.2,75.0,72.0
20160216193000,252.0,258.0,78.1818,53,58.3,0,71.9,75.0,72.0
20160216194500,252.0,252.0,76.3636,53,58.3,100,71.0,75.0,72.0
20160216200000,252.0,258.0,78.1818,53,69.7,100,71.4,75.0,72.0
20160216201500,252.0,258.0,78.1818,53,64.0,100,71.6,75.0,72.0
20160216203000,252.0,258.0,78.1818,53,75.8,100,71.8,75.0,72.0
20160216204500,252.0,258.0,78.1818,53,73.4,100,72.2,75.0,72.0
20160216210000,252.0,258.0,78.1818,53,57.9,100,71.2,75.0,72.0
20160216211500,252.0,258.0,78.1818,53,70.6,100,71.0,75.0,72.0
20160216213000,252.0,258.0,78.1818,53,70.6,100,71.7,75.0,72.0
20160216214500,252.0,258.0,78.1818,53,68.3,100,71.6,75.0,72.0
20160216220000,252.0,258.0,78.1818,53,66.3,100,71.7,75.0,72.0
20160216221500,252.0,258.0,78.1818,53,73.0,100,71.7,75.0,72.0
20160216223000,252.0,258.0,78.1818,53,72.0,100,71.7,75.0,72.0
20160216224500,252.0,258.0,78.1818,53,69.1,100,71.8,75.0,72.0
20160216230000,252.0,258.0,78.1818,53,68.2,100,71.9,75.0,72.0
20160216231500,252.0,258.0,78.1818,53,72.3,100,71.8,75.0,72.0
20160216233000,252.0,258.0,78.1818,53,72.3,100,71.8,75.0,72.0
20160216234500,252.0,258.0,78.1818,53,68.1,100,71.8,75.0,72.0
20160217000000,252.0,258.0,78.1818,53,68.1,100,71.8,75.0,72.0
20160217001500,252.0,258.0,78.1818,53,72.4,100,71.7,75.0,72.0
20160217003000,252.0,258.0,78.1818,53,70.4,100,71.8,75.0,72.0
20160217004500,252.0,258.0,78.1818,53,68.3,100,71.8,75.0,72.0
20160217010000,252.0,255.0,77.2727,53,72.7,100,71.8,75.0,72.0
20160217011500,252.0,258.0,78.1818,53,71.5,100,71.8,75.0,72.0
20160217013000,252.0,258.0,78.1818,53,67.7,100,71.7,75.0,72.0
20160217014500,252.0,258.0,78.1818,53,69.7,100,71.8,75.0,72.0
20160217020000,252.0,255.0,77.2727,53,72.5,100,71.9,75.0,72.0
20160217021500,252.0,258.0,78.1818,53,75.3,100,72.0,75.0,72.0
20160217023000,252.0,258.0,78.1818,53,69.2,100,72.1,75.0,72.0
20160217024500,252.0,258.0,78.1818,53,74.9,100,72.1,75.0,72.0
20160217030000,252.0,258.0,78.1818,53,71.5,100,72.2,75.0,72.0
20160217031500,252.0,258.0,78.1818,53,75.3,100,72.1,75.0,72.0
20160217033000,252.0,258.0,78.1818,53,70.1,100,72.1,75.0,72.0
20160217034500,252.0,255.0,77.2727,53,75.3,100,72.1,75.0,72.0
20160217040000,252.0,299.4,90.7273,60,56.8,0,71.5,72.8,69.8
20160217041500,252.0,260.4,78.9091,54,56.8,0,70.4,72.8,69.8
20160217043000,252.0,260.4,78.9091,54,56.8,0,69.8,72.8,69.8
20160217044500,252.0,245.4,74.3636,53,55.5,0,69.6,72.7,69.7
20160217050000,252.0,245.4,74.3636,58,56.3,100,69.2,72.7,69.7
20160217051500,252.0,258.0,78.1818,67,58.1,100,69.1,72.7,69.7
20160217053000,252.0,263.4,79.8182,63,59.1,100,68.9,72.7,69.7
20160217054500,252.0,260.4,78.9091,63,73.5,100,69.5,72.7,69.7
20160217060000,252.0,260.4,78.9091,63,69.2,100,69.8,72.7,69.7
20160217061500,252.0,260.4,78.9091,63,71.0,100,69.9,72.7,69.7
20160217063000,252.0,260.4,78.9091,63,56.3,100,69.3,72.7,69.7
20160217064500,252.0,263.4,79.8182,63,58.3,100,68.9,72.7,69.7
20160217070000,252.0,260.4,78.9091,63,74.4,100,69.0,72.7,69.7
20160217071500,252.0,267.0,80.9091,63,62.0,100,69.4,72.7,69.7
20160217073000,252.0,263.4,79.8182,62,67.5,100,69.3,72.7,69.7
20160217074500,252.0,260.4,78.9091,62,63.8,100,69.6,72.7,69.7
20160217080000,252.0,260.4,78.9091,62,67.7,100,69.6,72.7,69.7
20160217081500,252.0,260.4,78.9091,62,66.8,100,69.8,72.7,69.7
20160217083000,252.0,260.4,78.9091,61,68.1,100,69.7,72.7,69.7
20160217084500,252.0,255.0,77.2727,61,64.4,100,69.8,72.7,69.7
20160217090000,252.0,258.0,78.1818,61,65.8,100,69.9,72.7,69.7
20160217091500,252.0,258.0,78.1818,61,67.3,100,69.9,72.7,69.7
20160217093000,252.0,258.0,78.1818,61,56.8,100,69.2,72.7,69.7
20160217094500,252.0,258.0,78.1818,61,58.0,100,68.8,72.7,69.7
20160217100000,252.0,258.0,78.1818,61,65.8,100,69.4,72.7,69.7
20160217101500,252.0,258.0,78.1818,61,64.4,100,69.2,72.7,69.7
20160217103000,252.0,255.0,77.2727,61,67.7,100,69.6,72.7,69.7
20160217104500,252.0,258.0,78.1818,61,67.7,100,69.6,72.7,69.7
20160217110000,252.0,255.0,77.2727,61,67.7,100,69.7,72.7,69.7
20160217111500,252.0,258.0,78.1818,61,66.3,100,69.8,72.7,69.7
20160217113000,252.0,258.0,78.1818,61,66.3,100,69.9,72.7,69.7
20160217114500,252.0,255.0,77.2727,61,68.2,100,69.9,72.7,69.7
20160217120000,252.0,258.0,78.1818,61,69.6,100,69.9,72.7,69.7
20160217121500,252.0,255.0,77.2727,61,68.6,100,69.9,72.7,69.7
20160217123000,252.0,255.0,77.2727,61,58.4,100,69.8,72.7,69.7
20160217124500,252.0,255.0,77.2727,61,57.5,100,69.1,72.7,69.7
20160217130000,252.0,255.0,77.2727,61,58.4,100,68.8,72.7,69.7
20160217131500,252.0,255.0,77.2727,61,70.6,100,69.4,72.7,69.7
20160217133000,252.0,252.0,76.3636,61,69.8,100,70.0,72.7,69.7
20160217134500,252.0,252.0,76.3636,61,57.9,100,69.4,72.7,69.7
20160217140000,252.0,258.0,78.1818,61,57.9,100,69.1,72.7,69.7
20160217141500,252.0,255.0,77.2727,61,59.5,100,69.0,72.7,69.7
20160217143000,252.0,255.0,77.2727,61,63.2,100,69.1,72.7,69.7
20160217144500,252.0,255.0,77.2727,61,63.2,100,69.2,72.7,69.7
20160217150000,252.0,258.0,78.1818,61,59.6,0,69.9,72.7,69.7
20160217151500,252.0,258.0,78.1818,61,59.6,0,69.7,72.7,69.7
20160217153000,252.0,258.0,78.1818,61,58.4,0,69.7,72.7,69.7
20160217154500,252.0,258.0,78.1818,61,58.4,100,69.3,72.7,69.7
20160217160000,252.0,258.0,78.1818,61,59.1,100,69.2,72.7,69.7
20160217161500,252.0,258.0,78.1818,61,59.1,100,69.2,72.7,69.7
20160217163000,252.0,258.0,78.1818,61,59.1,100,69.2,72.7,69.7
20160217164500,252.0,255.0,77.2727,61,60.7,100,69.1,72.7,69.7
20160217170000,252.0,258.0,78.1818,61,65.8,100,69.7,72.7,69.7
20160217171500,252.0,255.0,77.2727,61,57.9,0,69.6,72.7,69.7
20160217173000,252.0,255.0,77.2727,61,57.9,100,69.2,72.7,69.7
20160217174500,252.0,255.0,77.2727,61,59.2,100,69.2,72.7,69.7
20160217180000,252.0,258.0,78.1818,61,59.2,100,69.2,72.7,69.7
20160217181500,252.0,258.0,78.1818,61,59.9,100,69.1,72.7,69.7
20160217183000,252.0,255.0,77.2727,61,61.9,100,69.3,72.7,69.7
20160217184500,252.0,255.0,77.2727,61,69.6,100,69.6,72.7,69.7
20160217190000,252.0,255.0,77.2727,61,58.7,0,69.8,72.7,69.7
20160217191500,252.0,255.0,77.2727,61,57.9,100,69.4,72.7,69.7
20160217193000,252.0,252.0,76.3636,61,57.9,100,69.5,72.7,69.7
20160217194500,252.0,248.4,75.2727,61,56.8,100,69.4,72.7,69.7
20160217200000,252.0,263.4,79.8182,61,57.6,100,69.2,72.7,69.7
20160217201500,252.0,260.4,78.9091,61,57.6,100,68.9,72.7,69.7
20160217203000,252.0,260.4,78.9091,60,65.6,100,69.1,72.7,69.7
20160217204500,252.0,260.4,78.9091,60,64.4,100,69.8,72.7,69.7
20160217210000,252.0,260.4,78.9091,60,61.6,0,70.0,72.7,69.7
20160217211500,252.0,263.4,79.8182,60,57.1,100,69.2,72.7,69.7
20160217213000,252.0,260.4,78.9091,60,57.1,100,69.0,72.7,69.7
20160217214500,252.0,260.4,78.9091,60,66.5,100,68.9,72.7,69.7
20160217220000,252.0,260.4,78.9091,60,63.8,100,69.6,72.7,69.7
20160217221500,252.0,260.4,78.9091,60,62.8,100,69.5,72.7,69.7
20160217223000,252.0,242.4,73.4545,60,62.8,100,69.6,72.7,69.7
20160217224500,252.0,245.4,74.3636,61,63.6,100,69.6,72.7,69.7
20160217230000,252.0,245.4,74.3636,61,63.6,100,69.6,72.7,69.7
20160217231500,252.0,245.4,74.3636,61,62.9,100,69.6,72.7,69.7
20160217233000,252.0,245.4,74.3636,61,62.9,100,69.5,72.7,69.7
20160217234500,252.0,252.0,76.3636,61,62.9,100,69.3,72.7,69.7
20160218000000,252.0,252.0,76.3636,61,65.3,100,69.3,72.7,69.7
20160218001500,252.0,245.4,74.3636,63,76.7,100,70.0,72.8,69.8
20160218003000,252.0,255.0,77.2727,62,56.7,100,69.2,72.8,69.8
20160218004500,252.0,258.0,78.1818,62,65.9,100,68.7,72.8,69.8
20160218010000,252.0,258.0,78.1818,62,57.6,100,69.4,72.8,69.8
20160218011500,252.0,255.0,77.2727,62,72.4,100,69.7,72.8,69.8
20160218013000,252.0,258.0,78.1818,62,57.2,100,69.4,72.8,69.8
20160218014500,252.0,258.0,78.1818,62,58.2,100,68.7,72.8,69.8
20160218020000,252.0,255.0,77.2727,62,72.5,100,69.5,72.8,69.8
20160218021500,252.0,245.4,74.3636,62,67.6,100,69.2,72.8,69.8
20160218023000,252.0,255.0,77.2727,62,75.9,100,69.9,72.8,69.8
20160218024500,252.0,258.0,78.1818,62,56.9,100,69.1,72.8,69.8
20160218030000,252.0,255.0,77.2727,62,71.6,100,68.7,72.8,69.8
20160218031500,252.0,255.0,77.2727,62,67.0,100,69.7,72.8,69.8
20160218033000,252.0,255.0,77.2727,62,70.2,100,69.6,72.8,69.8
20160218034500,252.0,255.0,77.2727,62,68.1,100,69.6,72.8,69.8
20160218040000,252.0,255.0,77.2727,62,71.0,100,69.7,72.8,69.8
20160218041500,252.0,255.0,77.2727,61,66.7,100,69.7,72.8,69.8
20160218043000,252.0,255.0,77.2727,61,71.0,100,69.7,72.8,69.8
20160218044500,252.0,252.0,76.3636,61,71.0,100,69.7,72.8,69.8
20160218050000,252.0,255.0,77.2727,61,69.2,100,69.8,72.8,69.8
20160218051500,252.0,248.4,75.2727,61,66.7,100,69.9,72.8,69.8
20160218053000,252.0,255.0,77.2727,62,70.1,100,69.8,72.8,69.8
20160218054500,252.0,260.4,78.9091,62,70.1,100,69.9,72.8,69.8
20160218060000,252.0,260.4,78.9091,62,70.1,100,69.9,72.8,69.8
20160218061500,252.0,260.4,78.9091,62,68.9,100,69.9,72.8,69.8
20160218063000,252.0,260.4,78.9091,62,68.9,100,69.9,72.8,69.8
20160218064500,252.0,248.4,75.2727,62,68.9,100,70.0,72.8,69.8
20160218070000,252.0,258.0,78.1818,62,55.9,100,69.3,72.8,69.8
20160218071500,252.0,258.0,78.1818,62,60.1,100,68.7,72.8,69.8
20160218073000,252.0,252.0,76.3636,62,61.5,100,69.6,72.8,69.8
20160218074500,252.0,255.0,77.2727,62,75.2,100,69.5,72.8,69.8
20160218080000,252.0,255.0,77.2727,62,57.9,0,69.7,72.8,69.8
20160218081500,252.0,255.0,77.2727,62,57.9,100,69.2,72.8,69.8
20160218083000,252.0,255.0,77.2727,62,57.1,100,69.1,72.8,69.8
20160218084500,252.0,248.4,75.2727,63,63.6,100,69.1,72.8,69.8
20160218090000,252.0,252.0,76.3636,63,68.5,100,70.0,72.8,69.8
20160218091500,252.0,258.0,78.1818,63,57.2,0,69.6,72.8,69.8
20160218093000,252.0,258.0,78.1818,63,57.9,100,69.3,72.8,69.8
20160218094500,252.0,258.0,78.1818,63,58.5,100,69.3,72.8,69.8
20160218100000,252.0,258.0,78.1818,63,58.5,100,69.3,72.8,69.8
20160218101500,252.0,255.0,77.2727,63,60.8,100,69.2,72.8,69.8
20160218103000,252.0,258.0,78.1818,63,69.1,100,69.9,72.8,69.8
20160218104500,252.0,258.0,78.1818,63,58.4,0,69.8,72.8,69.8
20160218110000,252.0,258.0,78.1818,63,57.6,100,69.4,72.8,69.8
20160218111500,252.0,258.0,78.1818,63,58.3,100,69.3,72.8,69.8
20160218113000,252.0,258.0,78.1818,63,58.3,100,69.3,72.8,69.8
20160218114500,252.0,258.0,78.1818,63,58.3,100,69.3,72.8,69.8
20160218120000,252.0,263.4,79.8182,63,58.3,100,69.3,72.8,69.8
20160218121500,252.0,260.4,78.9091,63,61.9,100,69.4,72.8,69.8
20160218123000,252.0,260.4,78.9091,63,61.9,100,69.6,72.8,69.8
20160218124500,252.0,260.4,78.9091,63,61.9,100,69.7,72.8,69.8
20160218130000,252.0,260.4,78.9091,62,61.9,100,69.8,72.8,69.8
20160218131500,252.0,260.4,78.9091,61,61.2,100,69.9,72.8,69.8
20160218133000,252.0,260.4,78.9091,61,61.2,100,69.9,72.8,69.8
20160218134500,252.0,260.4,78.9091,61,58.4,100,69.9,72.8,69.8
