PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160218140000,252.0,245.4,74.3636,62,58.4,0,70.0,72.8,69.8
20160218141500,252.0,258.0,78.1818,62,58.4,0,69.9,72.8,69.8
20160218143000,252.0,263.4,79.8182,61,58.4,0,69.8,72.8,69.8
20160218144500,252.0,258.0,78.1818,60,58.4,0,69.8,72.8,69.8
20160218150000,252.0,255.0,77.2727,60,58.4,0,69.7,72.8,69.8
20160218151500,252.0,258.0,78.1818,60,58.4,0,69.6,72.8,69.8
20160218153000,252.0,255.0,77.2727,60,58.4,0,69.6,72.8,69.8
20160218154500,252.0,252.0,76.3636,60,58.4,100,69.4,72.8,69.8
20160218160000,252.0,252.0,76.3636,60,58.4,100,69.3,72.8,69.8
20160218161500,252.0,252.0,76.3636,60,59.4,100,69.3,72.8,69.8
20160218163000,252.0,255.0,77.2727,60,58.4,100,69.3,72.8,69.8
20160218164500,252.0,252.0,76.3636,60,59.5,100,69.2,72.8,69.8
20160218170000,252.0,255.0,77.2727,60,67.3,100,69.6,72.8,69.8
20160218171500,252.0,255.0,77.2727,60,60.8,100,70.0,72.8,69.8
20160218173000,252.0,258.0,78.1818,60,58.0,100,69.5,72.8,69.8
20160218174500,252.0,255.0,77.2727,60,58.0,100,69.2,72.8,69.8
20160218180000,252.0,252.0,76.3636,60,59.1,100,69.2,72.8,69.8
20160218181500,252.0,255.0,77.2727,60,60.4,100,69.2,72.8,69.8
20160218183000,252.0,248.4,75.2727,60,68.2,100,69.9,72.8,69.8
20160218184500,252.0,248.4,75.2727,60,57.5,100,69.4,72.8,69.8
20160218190000,252.0,248.4,75.2727,60,58.3,100,69.2,72.8,69.8
20160218191500,252.0,252.0,76.3636,60,58.3,100,69.1,72.8,69.8
20160218193000,252.0,252.0,76.3636,60,68.2,100,69.3,72.8,69.8
20160218194500,252.0,252.0,76.3636,60,68.2,100,70.0,72.8,69.8
20160218200000,252.0,252.0,76.3636,60,57.9,100,69.3,72.8,69.8
20160218201500,252.0,255.0,77.2727,60,57.9,100,69.1,72.8,69.8
20160218203000,252.0,245.4,74.3636,61,58.7,100,69.2,72.8,69.8
20160218204500,252.0,245.4,74.3636,61,65.8,100,69.3,72.8,69.8
20160218210000,252.0,245.4,74.3636,61,64.8,100,69.8,72.8,69.8
20160218211500,252.0,245.4,74.3636,61,64.8,100,69.9,72.8,69.8
20160218213000,252.0,245.4,74.3636,61,58.0,100,69.7,72.8,69.8
20160218214500,252.0,245.4,74.3636,61,57.2,100,69.3,72.8,69.8
20160218220000,252.0,248.4,75.2727,61,57.2,100,69.1,72.8,69.8
20160218221500,252.0,248.4,75.2727,61,71.6,100,69.1,72.8,69.8
20160218223000,252.0,255.0,77.2727,61,66.4,100,69.8,72.8,69.8
20160218224500,252.0,245.4,74.3636,60,69.6,100,69.9,72.8,69.8
20160218230000,252.0,245.4,74.3636,60,58.0,0,69.9,72.8,69.8
20160218231500,252.0,245.4,74.3636,60,56.8,100,69.2,72.8,69.8
20160218233000,252.0,245.4,74.3636,61,58.3,100,69.0,72.8,69.8
20160218234500,252.0,255.0,77.2727,61,72.4,100,69.4,72.8,69.8
20160219000000,252.0,258.0,78.1818,61,61.6,100,69.4,72.8,69.8
20160219001500,252.0,258.0,78.1818,61,66.3,100,69.6,72.8,69.8
20160219003000,252.0,258.0,78.1818,61,68.1,100,69.7,72.8,69.8
20160219004500,252.0,258.0,78.1818,61,64.4,100,69.9,72.8,69.8
20160219010000,252.0,258.0,78.1818,61,66.3,100,70.0,72.8,69.8
20160219011500,252.0,258.0,78.1818,61,67.2,100,70.0,72.8,69.8
20160219013000,252.0,258.0,78.1818,61,57.6,100,69.9,72.8,69.8
20160219014500,252.0,255.0,77.2727,61,57.6,100,69.1,72.8,69.8
20160219020000,252.0,255.0,77.2727,61,63.2,100,68.9,72.8,69.8
20160219021500,252.0,255.0,77.2727,61,67.2,100,69.6,72.8,69.8
20160219023000,252.0,258.0,78.1818,61,69.1,100,69.3,72.8,69.8
20160219024500,252.0,258.0,78.1818,61,58.4,0,70.0,72.8,69.8
20160219030000,252.0,248.4,75.2727,61,57.5,100,69.1,72.8,69.8
20160219031500,252.0,255.0,77.2727,61,64.7,100,68.9,72.8,69.8
20160219033000,252.0,255.0,77.2727,61,63.7,100,69.7,72.8,69.8
20160219034500,252.0,252.0,76.3636,61,63.7,100,69.4,72.8,69.8
20160219040000,252.0,255.0,77.2727,61,66.1,100,69.6,72.8,69.8
20160219041500,252.0,255.0,77.2727,61,65.3,100,69.8,72.8,69.8
20160219043000,252.0,255.0,77.2727,61,68.2,100,69.8,72.8,69.8
20160219044500,252.0,258.0,78.1818,61,66.2,100,69.9,72.8,69.8
20160219050000,252.0,258.0,78.1818,61,66.2,100,70.1,72.8,69.8
20160219051500,252.0,258.0,78.1818,61,57.1,100,69.2,72.8,69.8
20160219053000,252.0,258.0,78.1818,61,58.3,100,68.8,72.8,69.8
20160219054500,252.0,248.4,75.2727,61,65.5,100,69.3,72.8,69.8
20160219060000,252.0,248.4,75.2727,61,68.2,100,69.6,72.8,69.8
20160219061500,252.0,252.0,76.3636,61,67.2,100,69.7,72.8,69.8
20160219063000,252.0,248.4,75.2727,61,66.1,100,69.9,72.8,69.8
20160219064500,252.0,248.4,75.2727,61,67.3,100,69.9,72.8,69.8
20160219070000,252.0,248.4,75.2727,61,65.7,100,70.0,72.8,69.8
20160219071500,252.0,248.4,75.2727,61,56.8,100,69.3,72.8,69.8
20160219073000,252.0,252.0,76.3636,61,56.8,100,69.0,72.8,69.8
20160219074500,252.0,248.4,75.2727,61,68.7,100,69.2,72.8,69.8
20160219080000,252.0,245.4,74.3636,61,63.2,100,69.7,72.8,69.8
20160219081500,252.0,245.4,74.3636,61,63.2,100,69.6,72.8,69.8
20160219083000,252.0,252.0,76.3636,61,63.2,100,69.4,72.8,69.8
20160219084500,252.0,255.0,77.2727,61,67.2,100,69.5,72.8,69.8
20160219090000,252.0,252.0,76.3636,61,64.9,100,69.9,72.8,69.8
20160219091500,252.0,252.0,76.3636,61,66.8,100,70.0,72.8,69.8
20160219093000,252.0,252.0,76.3636,61,57.2,100,69.4,72.8,69.8
20160219094500,252.0,252.0,76.3636,61,58.3,100,69.1,72.8,69.8
20160219100000,252.0,245.4,74.3636,61,67.7,100,69.2,72.8,69.8
20160219101500,252.0,245.4,74.3636,61,58.4,100,69.4,72.8,69.8
20160219103000,252.0,245.4,74.3636,61,71.1,100,69.6,72.8,69.8
20160219104500,252.0,245.4,74.3636,61,58.4,0,70.0,72.8,69.8
20160219110000,252.0,245.4,74.3636,61,57.6,100,69.4,72.8,69.8
20160219111500,252.0,245.4,74.3636,61,58.3,100,69.0,72.8,69.8
20160219113000,252.0,242.4,73.4545,61,67.7,100,69.2,72.8,69.8
20160219114500,252.0,242.4,73.4545,61,64.0,100,69.7,72.8,69.8
20160219120000,252.0,245.4,74.3636,61,64.9,100,69.6,72.8,69.8
20160219121500,252.0,245.4,74.3636,61,64.9,100,69.6,72.8,69.8
20160219123000,252.0,242.4,73.4545,61,63.6,100,69.7,72.8,69.8
20160219124500,252.0,245.4,74.3636,61,64.4,100,69.7,72.8,69.8
20160219130000,252.0,260.4,78.9091,61,64.4,100,69.6,72.8,69.8
20160219131500,252.0,260.4,78.9091,61,63.6,100,69.6,72.8,69.8
20160219133000,252.0,252.0,76.3636,61,63.6,100,69.6,72.8,69.8
20160219134500,252.0,248.4,75.2727,61,63.6,100,69.7,72.8,69.8
20160219140000,252.0,245.4,74.3636,61,65.3,100,69.8,72.8,69.8
20160219141500,252.0,248.4,75.2727,61,63.6,100,69.8,72.8,69.8
20160219143000,252.0,248.4,75.2727,61,63.6,100,69.8,72.8,69.8
20160219144500,252.0,245.4,74.3636,61,64.4,100,69.8,72.8,69.8
20160219150000,252.0,245.4,74.3636,61,64.4,100,69.8,72.8,69.8
20160219151500,252.0,242.4,73.4545,61,63.6,100,69.9,72.8,69.8
20160219153000,252.0,245.4,74.3636,61,63.6,100,69.8,72.8,69.8
20160219154500,252.0,245.4,74.3636,61,64.8,100,69.8,72.8,69.8
20160219160000,252.0,245.4,74.3636,61,64.0,100,69.7,72.8,69.8
20160219161500,252.0,248.4,75.2727,61,63.2,100,69.7,72.8,69.8
20160219163000,252.0,248.4,75.2727,61,63.2,100,69.7,72.8,69.8
20160219164500,252.0,248.4,75.2727,61,64.4,100,69.6,72.8,69.8
20160219170000,252.0,260.4,78.9091,60,69.4,100,69.5,72.8,69.8
20160219171500,252.0,260.4,78.9091,60,72.5,100,70.0,72.8,69.8
20160219173000,252.0,260.4,78.9091,60,57.2,100,69.3,72.8,69.8
20160219174500,252.0,260.4,78.9091,60,57.9,100,68.9,72.8,69.8
20160219180000,252.0,260.4,78.9091,60,70.6,100,69.2,72.8,69.8
20160219181500,252.0,260.4,78.9091,60,64.8,100,69.2,72.8,69.8
20160219183000,252.0,260.4,78.9091,60,69.6,100,70.0,72.8,69.8
20160219184500,252.0,260.4,78.9091,60,57.2,100,69.3,72.8,69.8
20160219190000,252.0,260.4,78.9091,60,57.9,100,68.9,72.8,69.8
20160219191500,252.0,252.0,76.3636,60,61.9,100,69.2,72.8,69.8
20160219193000,252.0,258.0,78.1818,60,61.9,100,69.8,72.8,69.8
20160219194500,252.0,255.0,77.2727,60,62.6,100,69.8,72.8,69.8
20160219200000,252.0,255.0,77.2727,60,63.6,100,69.8,72.8,69.8
20160219201500,252.0,258.0,78.1818,60,62.8,100,69.8,72.8,69.8
20160219203000,252.0,255.0,77.2727,60,62.0,100,69.8,72.8,69.8
20160219204500,252.0,258.0,78.1818,60,62.8,100,69.8,72.8,69.8
20160219210000,252.0,255.0,77.2727,60,62.8,100,69.7,72.8,69.8
20160219211500,252.0,258.0,78.1818,60,62.8,100,69.7,72.8,69.8
20160219213000,252.0,258.0,78.1818,60,62.0,100,69.7,72.8,69.8
20160219214500,252.0,258.0,78.1818,60,62.8,100,69.7,72.8,69.8
20160219220000,252.0,258.0,78.1818,60,62.8,100,69.6,72.8,69.8
20160219221500,252.0,255.0,77.2727,60,62.8,100,69.5,72.8,69.8
20160219223000,252.0,258.0,78.1818,60,61.6,100,69.4,72.8,69.8
20160219224500,252.0,258.0,78.1818,60,67.6,100,69.8,72.8,69.8
20160219230000,252.0,258.0,78.1818,60,56.8,100,69.5,72.8,69.8
20160219231500,252.0,245.4,74.3636,60,57.5,100,69.1,72.8,69.8
20160219233000,252.0,245.4,74.3636,60,66.7,100,69.0,72.8,69.8
20160219234500,252.0,248.4,75.2727,60,66.7,100,69.7,72.8,69.8
20160220000000,252.0,255.0,77.2727,60,68.7,100,69.8,72.8,69.8
20160220001500,252.0,255.0,77.2727,60,66.3,100,69.8,72.8,69.8
20160220003000,252.0,255.0,77.2727,60,65.4,100,69.8,72.8,69.8
20160220004500,252.0,260.4,78.9091,60,68.7,100,69.9,72.8,69.8
20160220010000,252.0,260.4,78.9091,60,68.7,100,69.9,72.8,69.8
20160220011500,252.0,260.4,78.9091,60,65.8,100,69.9,72.8,69.8
20160220013000,252.0,260.4,78.9091,60,65.8,100,70.0,72.8,69.8
20160220014500,252.0,260.4,78.9091,60,68.2,100,70.0,72.8,69.8
20160220020000,252.0,260.4,78.9091,60,57.2,100,69.2,72.8,69.8
20160220021500,252.0,260.4,78.9091,60,57.9,100,68.9,72.8,69.8
20160220023000,252.0,260.4,78.9091,60,67.2,100,69.6,72.8,69.8
20160220024500,252.0,260.4,78.9091,60,67.2,100,69.3,72.8,69.8
20160220030000,252.0,260.4,78.9091,60,68.2,100,69.8,72.8,69.8
20160220031500,252.0,260.4,78.9091,60,68.2,100,70.0,72.8,69.8
20160220033000,252.0,260.4,78.9091,60,56.8,100,69.3,72.8,69.8
20160220034500,252.0,260.4,78.9091,60,57.9,100,68.9,72.8,69.8
20160220040000,252.0,255.0,77.2727,60,69.9,100,69.4,72.8,69.8
20160220041500,252.0,258.0,78.1818,60,69.1,100,69.7,72.8,69.8
20160220043000,252.0,258.0,78.1818,60,65.8,100,69.9,72.8,69.8
20160220044500,252.0,255.0,77.2727,60,65.8,100,70.0,72.8,69.8
20160220050000,252.0,260.4,78.9091,60,57.0,100,69.4,72.8,69.8
20160220051500,252.0,260.4,78.9091,60,57.0,100,69.1,72.8,69.8
20160220053000,252.0,260.4,78.9091,60,66.7,100,69.0,72.8,69.8
20160220054500,252.0,260.4,78.9091,60,67.9,100,69.7,72.8,69.8
20160220060000,252.0,260.4,78.9091,60,67.9,100,69.8,72.8,69.8
20160220061500,252.0,260.4,78.9091,60,65.3,100,69.9,72.8,69.8
20160220063000,252.0,255.0,77.2727,60,66.3,100,70.0,72.8,69.8
20160220064500,252.0,258.0,78.1818,60,68.7,100,70.0,72.8,69.8
20160220070000,252.0,258.0,78.1818,60,57.1,100,69.3,72.8,69.8
20160220071500,252.0,255.0,77.2727,60,57.1,100,68.9,72.8,69.8
20160220073000,252.0,258.0,78.1818,60,71.4,100,69.3,72.8,69.8
20160220074500,252.0,248.4,75.2727,60,62.7,100,69.3,72.8,69.8
20160220080000,252.0,245.4,74.3636,61,69.7,100,69.7,72.8,69.8
20160220081500,252.0,245.4,74.3636,62,72.4,100,70.0,72.8,69.8
20160220083000,252.0,245.4,74.3636,62,57.2,100,69.3,72.8,69.8
20160220084500,252.0,245.4,74.3636,62,58.0,100,68.9,72.8,69.8
20160220090000,252.0,245.4,74.3636,62,73.8,100,69.3,72.8,69.8
20160220091500,252.0,245.4,74.3636,62,63.5,100,69.6,72.8,69.8
20160220093000,252.0,245.4,74.3636,62,63.5,100,69.4,72.8,69.8
20160220094500,252.0,248.4,75.2727,62,68.4,100,69.6,72.8,69.8
20160220100000,252.0,248.4,75.2727,62,69.4,100,69.7,72.8,69.8
20160220101500,252.0,245.4,74.3636,62,66.2,100,69.8,72.8,69.8
20160220103000,252.0,245.4,74.3636,62,67.7,100,69.8,72.8,69.8
20160220104500,252.0,248.4,75.2727,62,69.6,100,69.7,72.8,69.8
20160220110000,252.0,248.4,75.2727,62,67.7,100,69.8,72.8,69.8
20160220111500,252.0,248.4,75.2727,62,66.3,100,69.8,72.8,69.8
20160220113000,252.0,252.0,76.3636,62,68.7,100,69.8,72.8,69.8
20160220114500,252.0,252.0,76.3636,62,68.7,100,69.8,72.8,69.8
20160220120000,252.0,255.0,77.2727,62,65.8,100,69.9,72.8,69.8
20160220121500,252.0,252.0,76.3636,62,67.3,100,69.9,72.8,69.8
20160220123000,252.0,252.0,76.3636,62,69.8,100,69.9,72.8,69.8
20160220124500,252.0,248.4,75.2727,62,68.2,100,70.0,72.8,69.8
20160220130000,252.0,258.0,78.1818,61,58.0,100,69.8,72.8,69.8
20160220131500,252.0,258.0,78.1818,61,58.0,100,69.6,72.8,69.8
20160220133000,252.0,258.0,78.1818,61,58.0,100,69.3,72.8,69.8
20160220134500,252.0,258.0,78.1818,61,58.7,100,69.3,72.8,69.8
20160220140000,252.0,258.0,78.1818,61,58.7,100,69.3,72.8,69.8
20160220141500,252.0,242.4,73.4545,61,59.5,100,69.3,72.8,69.8
20160220143000,252.0,245.4,74.3636,61,74.4,100,70.0,72.8,69.8
20160220144500,252.0,242.4,73.4545,61,58.0,0,69.6,72.8,69.8
20160220150000,252.0,245.4,74.3636,61,58.0,100,69.3,72.8,69.8
20160220151500,252.0,245.4,74.3636,61,58.0,100,69.1,72.8,69.8
20160220153000,252.0,248.4,75.2727,61,59.5,100,69.1,72.8,69.8
20160220154500,252.0,245.4,74.3636,61,69.2,100,69.6,72.8,69.8
20160220160000,252.0,252.0,76.3636,61,71.1,100,70.0,72.8,69.8
20160220161500,252.0,252.0,76.3636,61,57.2,100,69.4,72.8,69.8
20160220163000,252.0,252.0,76.3636,61,57.9,100,69.0,72.8,69.8
20160220164500,252.0,252.0,76.3636,61,68.7,100,69.1,72.8,69.8
20160220170000,252.0,258.0,78.1818,61,69.7,100,69.7,72.8,69.8
20160220171500,252.0,258.0,78.1818,61,69.7,100,69.8,72.8,69.8
20160220173000,252.0,258.0,78.1818,61,66.7,100,69.9,72.8,69.8
20160220174500,252.0,258.0,78.1818,61,66.7,100,70.0,72.8,69.8
20160220180000,252.0,258.0,78.1818,61,69.2,100,70.0,72.8,69.8
20160220181500,252.0,255.0,77.2727,61,57.2,100,69.3,72.8,69.8
20160220183000,252.0,258.0,78.1818,61,57.9,100,68.9,72.8,69.8
20160220184500,252.0,255.0,77.2727,61,69.7,100,69.4,72.8,69.8
20160220190000,252.0,260.4,78.9091,61,68.2,100,69.7,72.8,69.8
20160220191500,252.0,260.4,78.9091,61,68.2,100,69.7,72.8,69.8
20160220193000,252.0,260.4,78.9091,61,65.3,100,69.7,72.8,69.8
20160220194500,252.0,260.4,78.9091,61,66.3,100,69.8,72.8,69.8
20160220200000,252.0,260.4,78.9091,61,68.7,100,69.8,72.8,69.8
20160220201500,252.0,260.4,78.9091,61,67.7,100,69.9,72.8,69.8
20160220203000,252.0,260.4,78.9091,60,65.3,100,70.0,72.8,69.8
20160220204500,252.0,260.4,78.9091,60,57.2,100,69.7,72.8,69.8
20160220210000,252.0,260.4,78.9091,60,57.2,100,69.3,72.8,69.8
20160220211500,252.0,260.4,78.9091,60,57.2,100,69.3,72.8,69.8
20160220213000,252.0,260.4,78.9091,60,57.9,100,69.2,72.8,69.8
20160220214500,252.0,260.4,78.9091,60,59.9,100,69.2,72.8,69.8
20160220220000,252.0,260.4,78.9091,60,66.2,100,69.6,72.8,69.8
20160220221500,252.0,260.4,78.9091,60,64.4,100,69.9,72.8,69.8
20160220223000,252.0,260.4,78.9091,60,64.4,100,70.0,72.8,69.8
20160220224500,252.0,242.4,73.4545,60,57.2,100,69.6,72.8,69.8
20160220230000,252.0,245.4,74.3636,61,57.2,100,69.2,72.8,69.8
20160220231500,252.0,245.4,74.3636,61,57.9,100,69.1,72.8,69.8
20160220233000,252.0,245.4,74.3636,61,67.3,100,69.3,72.8,69.8
20160220234500,252.0,248.4,75.2727,61,67.3,100,69.8,72.8,69.8
20160221000000,252.0,252.0,76.3636,61,69.0,100,69.9,72.8,69.8
20160221001500,252.0,248.4,75.2727,61,65.8,100,70.0,72.8,69.8
20160221003000,252.0,252.0,76.3636,61,57.6,100,69.6,72.8,69.8
20160221004500,252.0,248.4,75.2727,61,57.6,100,69.1,72.8,69.8
20160221010000,252.0,248.4,75.2727,61,68.0,100,68.9,72.8,69.8
20160221011500,252.0,248.4,75.2727,61,66.8,100,69.7,72.8,69.8
20160221013000,252.0,260.4,78.9091,61,69.2,100,69.8,72.8,69.8
20160221014500,252.0,252.0,76.3636,61,69.2,100,69.8,72.8,69.8
20160221020000,252.0,258.0,78.1818,61,65.3,100,69.9,72.8,69.8
20160221021500,252.0,258.0,78.1818,61,67.7,100,69.9,72.8,69.8
20160221023000,252.0,258.0,78.1818,61,69.1,100,69.9,72.8,69.8
20160221024500,252.0,258.0,78.1818,61,66.2,100,70.0,72.8,69.8
20160221030000,252.0,255.0,77.2727,61,58.0,100,69.8,72.8,69.8
20160221031500,252.0,258.0,78.1818,61,58.0,100,69.2,72.8,69.8
20160221033000,252.0,258.0,78.1818,61,58.7,100,68.9,72.8,69.8
20160221034500,252.0,258.0,78.1818,61,68.7,100,69.6,72.8,69.8
20160221040000,252.0,258.0,78.1818,61,68.7,100,69.7,72.8,69.8
20160221041500,252.0,258.0,78.1818,61,68.7,100,69.8,72.8,69.8
20160221043000,252.0,258.0,78.1818,61,65.3,100,69.8,72.8,69.8
20160221044500,252.0,258.0,78.1818,61,68.2,100,69.9,72.8,69.8
20160221050000,252.0,255.0,77.2727,61,68.2,100,69.9,72.8,69.8
20160221051500,252.0,258.0,78.1818,61,65.3,100,70.0,72.8,69.8
20160221053000,252.0,258.0,78.1818,61,67.3,100,70.0,72.8,69.8
20160221054500,252.0,258.0,78.1818,61,57.2,100,69.4,72.8,69.8
20160221060000,252.0,258.0,78.1818,61,57.9,100,69.0,72.8,69.8
20160221061500,252.0,258.0,78.1818,61,67.3,100,69.1,72.8,69.8
20160221063000,252.0,258.0,78.1818,61,69.1,100,69.6,72.8,69.8
20160221064500,252.0,258.0,78.1818,61,67.4,100,69.7,72.8,69.8
20160221070000,252.0,255.0,77.2727,61,65.3,100,69.8,72.8,69.8
20160221071500,252.0,258.0,78.1818,61,66.3,100,69.9,72.8,69.8
20160221073000,252.0,258.0,78.1818,61,68.6,100,69.9,72.8,69.8
20160221074500,252.0,258.0,78.1818,61,66.7,100,70.0,72.8,69.8
20160221080000,252.0,258.0,78.1818,61,57.6,100,69.5,72.8,69.8
20160221081500,252.0,258.0,78.1818,61,57.6,100,69.1,72.8,69.8
20160221083000,252.0,258.0,78.1818,61,67.6,100,69.0,72.8,69.8
20160221084500,252.0,258.0,78.1818,61,62.0,100,69.6,72.8,69.8
20160221090000,252.0,258.0,78.1818,61,66.0,100,69.3,72.8,69.8
20160221091500,252.0,245.4,74.3636,61,76.4,100,69.9,72.8,69.8
20160221093000,252.0,255.0,77.2727,61,57.6,100,69.3,72.8,69.8
20160221094500,252.0,242.4,73.4545,62,58.3,100,68.9,72.8,69.8
20160221100000,252.0,258.0,78.1818,62,69.7,100,69.3,72.8,69.8
20160221101500,252.0,255.0,77.2727,62,60.4,100,69.5,72.8,69.8
20160221103000,252.0,258.0,78.1818,62,60.4,100,69.4,72.8,69.8
20160221104500,252.0,258.0,78.1818,62,64.4,100,69.7,72.8,69.8
20160221110000,252.0,255.0,77.2727,62,65.8,100,69.8,72.8,69.8
20160221111500,252.0,255.0,77.2727,62,58.4,100,70.0,72.8,69.8
20160221113000,252.0,258.0,78.1818,62,57.6,0,69.9,72.8,69.8
20160221114500,252.0,255.0,77.2727,62,57.6,0,69.9,72.8,69.8
20160221120000,252.0,248.4,75.2727,62,57.6,0,69.8,72.8,69.8
20160221121500,252.0,248.4,75.2727,62,57.6,0,69.7,72.8,69.8
20160221123000,252.0,248.4,75.2727,62,57.6,0,69.6,72.8,69.8
20160221124500,252.0,258.0,78.1818,60,57.6,100,69.4,72.8,69.8
20160221130000,252.0,258.0,78.1818,61,57.6,100,69.3,72.8,69.8
20160221131500,252.0,258.0,78.1818,61,57.6,100,69.5,72.8,69.8
20160221133000,252.0,255.0,77.2727,61,57.6,100,69.7,72.8,69.8
20160221134500,252.0,255.0,77.2727,61,57.6,100,69.8,72.8,69.8
20160221140000,252.0,255.0,77.2727,61,57.6,100,69.8,72.8,69.8
20160221141500,252.0,252.0,76.3636,61,57.6,100,69.8,72.8,69.8
20160221143000,252.0,252.0,76.3636,61,57.6,100,69.7,72.8,69.8
20160221144500,252.0,255.0,77.2727,61,57.6,100,69.6,72.8,69.8
20160221150000,252.0,255.0,77.2727,61,57.6,100,69.6,72.8,69.8
20160221151500,252.0,255.0,77.2727,61,57.6,100,69.6,72.8,69.8
20160221153000,252.0,252.0,76.3636,61,57.6,100,69.6,72.8,69.8
20160221154500,252.0,255.0,77.2727,61,57.6,100,69.6,72.8,69.8
20160221160000,252.0,255.0,77.2727,61,57.6,100,69.6,72.8,69.8
20160221161500,252.0,252.0,76.3636,61,57.6,100,69.7,72.8,69.8
20160221163000,252.0,255.0,77.2727,61,57.6,100,69.7,72.8,69.8
20160221164500,252.0,255.0,77.2727,61,57.6,100,69.7,72.8,69.8
20160221170000,252.0,255.0,77.2727,61,57.6,100,69.8,72.8,69.8
20160221171500,252.0,255.0,77.2727,61,57.6,100,70.0,72.8,69.8
20160221173000,252.0,255.0,77.2727,61,57.6,0,70.1,72.8,69.8
20160221174500,252.0,255.0,77.2727,61,57.6,0,70.2,72.8,69.8
20160221180000,252.0,255.0,77.2727,61,57.6,0,70.3,72.8,69.8
20160221181500,252.0,255.0,77.2727,61,57.6,0,70.4,72.8,69.8
20160221183000,252.0,252.0,76.3636,61,57.6,0,70.4,72.8,69.8
20160221184500,252.0,245.4,74.3636,63,57.6,0,70.4,72.8,69.8
20160221190000,252.0,255.0,77.2727,63,57.6,0,70.2,72.8,69.8
20160221191500,252.0,258.0,78.1818,63,57.6,0,70.1,72.8,69.8
20160221193000,252.0,258.0,78.1818,63,56.8,0,69.9,72.8,69.8
20160221194500,252.0,258.0,78.1818,63,56.8,0,69.8,72.8,69.8
20160221200000,252.0,258.0,78.1818,62,56.8,0,69.7,72.8,69.8
20160221201500,252.0,258.0,78.1818,62,57.5,0,69.8,72.8,69.8
20160221203000,252.0,258.0,78.1818,62,57.5,0,69.7,72.8,69.8
20160221204500,252.0,258.0,78.1818,62,57.5,0,69.6,72.8,69.8
20160221210000,252.0,258.0,78.1818,62,57.5,0,69.6,72.8,69.8
20160221211500,252.0,258.0,78.1818,62,57.5,0,69.6,72.8,69.8
20160221213000,252.0,258.0,78.1818,62,57.5,100,69.4,72.8,69.8
20160221214500,252.0,258.0,78.1818,62,57.5,100,69.3,72.8,69.8
20160221220000,252.0,258.0,78.1818,62,57.5,100,69.2,72.8,69.8
20160221221500,252.0,258.0,78.1818,62,58.1,100,69.2,72.8,69.8
20160221223000,252.0,255.0,77.2727,62,66.8,100,69.6,72.8,69.8
20160221224500,252.0,258.0,78.1818,62,68.1,100,70.0,72.8,69.8
20160221230000,252.0,258.0,78.1818,62,57.2,0,69.6,72.8,69.8
20160221231500,252.0,258.0,78.1818,62,57.2,100,69.3,72.8,69.8
20160221233000,252.0,258.0,78.1818,62,57.2,100,69.1,72.8,69.8
20160221234500,252.0,258.0,78.1818,62,58.3,100,69.1,72.8,69.8
20160222000000,252.0,258.0,78.1818,62,66.7,100,69.7,72.8,69.8
20160222001500,252.0,258.0,78.1818,62,57.2,0,69.8,72.8,69.8
20160222003000,252.0,258.0,78.1818,62,57.2,100,69.3,72.8,69.8
20160222004500,252.0,258.0,78.1818,62,57.2,100,69.1,72.8,69.8
20160222010000,252.0,258.0,78.1818,62,61.1,100,69.1,72.8,69.8
20160222011500,252.0,255.0,77.2727,62,72.5,100,69.7,72.8,69.8
20160222013000,252.0,258.0,78.1818,62,57.2,0,69.8,72.8,69.8
20160222014500,252.0,258.0,78.1818,62,57.2,100,69.2,72.8,69.8
20160222020000,252.0,258.0,78.1818,62,57.2,100,69.1,72.8,69.8
20160222021500,252.0,258.0,78.1818,62,66.7,100,69.1,72.8,69.8
20160222023000,252.0,258.0,78.1818,62,85.6,100,70.2,76.1,73.1
20160222024500,252.0,258.0,78.1818,62,78.3,100,70.6,76.2,73.2
20160222030000,252.0,258.0,78.1818,62,82.2,100,70.8,76.4,73.4
20160222031500,252.0,252.0,76.3636,62,88.0,100,71.2,76.4,73.4
20160222033000,252.0,255.0,77.2727,62,79.1,100,71.6,76.2,73.2
20160222034500,252.0,255.0,77.2727,62,81.6,100,72.0,76.4,73.4
20160222040000,252.0,321.6,97.4545,74,57.2,0,71.5,70.0,67.0
20160222041500,252.0,304.8,92.3636,71,57.2,0,70.5,70.0,67.0
20160222043000,252.0,312.6,94.7273,72,57.2,0,70.1,69.4,66.4
20160222044500,252.0,312.6,94.7273,72,57.2,0,69.7,69.4,66.4
20160222050000,252.0,312.6,94.7273,72,57.2,0,69.6,69.4,66.4
20160222051500,252.0,312.6,94.7273,72,57.2,0,69.6,69.5,66.5
20160222053000,252.0,312.6,94.7273,72,57.2,0,69.3,69.5,66.5
20160222054500,252.0,301.8,91.4545,70,57.2,0,69.1,69.5,66.5
20160222060000,252.0,286.2,86.7273,67,57.2,0,69.1,69.4,66.4
20160222061500,252.0,274.8,83.2727,65,57.2,0,69.0,69.4,66.4
20160222063000,252.0,260.4,78.9091,62,57.2,0,69.0,69.4,66.4
20160222064500,252.0,260.4,78.9091,62,57.2,0,69.0,69.4,66.4
20160222070000,252.0,260.4,78.9091,62,57.2,0,69.0,69.4,66.4
20160222071500,252.0,260.4,78.9091,62,57.2,0,69.0,69.4,66.4
20160222073000,252.0,260.4,78.9091,62,57.2,0,68.9,69.4,66.4
20160222074500,252.0,260.4,78.9091,62,57.2,0,69.1,69.4,66.4
20160222080000,252.0,260.4,78.9091,62,57.2,0,69.0,69.4,66.4
20160222081500,252.0,260.4,78.9091,62,57.2,0,68.9,69.4,66.4
20160222083000,252.0,260.4,78.9091,62,57.2,0,68.8,69.4,66.4
20160222084500,252.0,260.4,78.9091,62,57.2,0,68.7,69.5,66.5
20160222090000,252.0,260.4,78.9091,62,57.2,0,68.9,69.5,66.5
20160222091500,252.0,260.4,78.9091,62,57.2,0,68.8,69.5,66.5
20160222093000,252.0,260.4,78.9091,62,57.2,0,68.7,69.5,66.5
20160222094500,252.0,260.4,78.9091,62,57.2,0,68.6,69.5,66.5
20160222100000,252.0,260.4,78.9091,62,78.3,100,68.8,76.5,73.5
20160222101500,252.0,260.4,78.9091,62,86.9,100,70.7,77.1,74.1
20160222103000,252.0,260.4,78.9091,62,88.0,100,71.7,77.1,74.1
20160222104500,252.0,260.4,78.9091,62,80.2,100,72.1,77.1,74.1
20160222110000,252.0,260.4,78.9091,62,79.2,100,72.5,77.1,74.1
20160222111500,252.0,260.4,78.9091,62,82.6,100,72.6,77.3,74.3
20160222113000,252.0,260.4,78.9091,62,88.1,100,72.9,77.4,74.4
20160222114500,252.0,263.4,79.8182,62,84.3,100,73.3,77.4,74.4
20160222120000,252.0,263.4,79.8182,62,78.7,100,73.7,77.4,74.4
20160222121500,252.0,258.0,78.1818,61,79.8,100,74.0,77.4,74.4
20160222123000,252.0,258.0,78.1818,61,86.2,100,74.2,77.4,74.4
20160222124500,252.0,258.0,78.1818,61,87.4,100,74.3,77.4,74.4
20160222130000,252.0,255.0,77.2727,61,80.1,100,74.5,77.4,74.4
20160222131500,252.0,255.0,77.2727,61,72.1,100,74.6,77.4,74.4
20160222133000,252.0,258.0,78.1818,61,58.3,100,73.3,77.4,74.4
20160222134500,252.0,255.0,77.2727,61,81.0,100,73.6,77.4,74.4
20160222140000,252.0,258.0,78.1818,61,75.1,100,74.1,77.4,74.4
20160222141500,252.0,255.0,77.2727,61,74.0,100,74.2,77.3,74.3
20160222143000,252.0,255.0,77.2727,61,57.6,100,73.9,77.1,74.1
20160222144500,252.0,255.0,77.2727,61,62.2,100,72.9,77.1,74.1
20160222150000,252.0,255.0,77.2727,61,67.3,100,73.8,77.1,74.1
20160222151500,252.0,255.0,77.2727,61,69.2,100,74.1,77.4,74.4
20160222153000,252.0,252.0,76.3636,61,82.2,100,74.0,79.6,76.6
20160222154500,252.0,252.0,76.3636,61,89.8,100,74.4,79.7,76.7
20160222160000,252.0,252.0,76.3636,61,84.8,100,74.5,79.7,76.7
20160222161500,252.0,255.0,77.2727,61,78.7,100,74.7,79.7,76.7
20160222163000,252.0,252.0,76.3636,61,82.6,100,74.8,79.7,76.7
20160222164500,252.0,252.0,76.3636,61,89.2,100,75.0,79.7,76.7
20160222170000,252.0,248.4,75.2727,61,83.5,100,75.1,79.7,76.7
20160222171500,252.0,248.4,75.2727,61,79.2,100,75.1,79.4,76.4
20160222173000,252.0,252.0,76.3636,61,81.6,100,75.4,79.1,76.1
20160222174500,252.0,252.0,76.3636,61,89.2,100,75.4,79.1,76.1
20160222180000,252.0,248.4,75.2727,61,83.0,100,75.4,78.9,75.9
20160222181500,252.0,260.4,78.9091,63,57.6,100,74.5,77.8,74.8
20160222183000,252.0,260.4,78.9091,63,74.7,100,73.4,77.8,74.8
20160222184500,252.0,260.4,78.9091,63,76.3,100,74.4,77.8,74.8
20160222190000,252.0,260.4,78.9091,63,66.8,100,74.5,77.8,74.8
20160222191500,252.0,260.4,78.9091,63,76.7,100,74.4,77.8,74.8
20160222193000,252.0,260.4,78.9091,63,77.7,100,74.5,77.8,74.8
20160222194500,252.0,263.4,79.8182,63,71.6,100,74.5,77.8,74.8
20160222200000,252.0,260.4,78.9091,62,77.7,100,74.4,77.8,74.8
20160222201500,252.0,260.4,78.9091,62,84.9,100,74.1,77.8,74.8
20160222203000,252.0,260.4,78.9091,62,82.5,100,74.2,77.8,74.8
20160222204500,252.0,260.4,78.9091,62,77.3,100,74.2,77.8,74.8
20160222210000,252.0,260.4,78.9091,62,84.2,100,74.1,77.8,74.8
20160222211500,252.0,260.4,78.9091,62,84.2,100,75.1,77.8,74.8
20160222213000,252.0,263.4,79.8182,62,71.0,100,73.2,77.8,74.8
20160222214500,252.0,263.4,79.8182,61,81.5,100,74.1,77.8,74.8
20160222220000,252.0,260.4,78.9091,61,79.1,100,74.4,77.8,74.8
20160222221500,252.0,260.4,78.9091,61,74.4,100,74.6,77.8,74.8
20160222223000,252.0,260.4,78.9091,61,81.5,100,74.7,77.8,74.8
20160222224500,252.0,263.4,79.8182,61,78.7,100,74.8,77.8,74.8
20160222230000,252.0,245.4,74.3636,60,75.5,100,74.8,77.8,74.8
20160222231500,252.0,245.4,74.3636,60,82.0,100,74.8,77.8,74.8
20160222233000,252.0,245.4,74.3636,60,77.6,100,74.9,77.8,74.8
20160222234500,252.0,245.4,74.3636,60,76.4,100,75.0,77.8,74.8
20160223000000,252.0,245.4,74.3636,60,82.0,100,75.0,77.8,74.8
20160223001500,252.0,245.4,74.3636,60,57.9,100,73.6,77.8,74.8
20160223003000,252.0,245.4,74.3636,60,76.8,100,73.9,77.8,74.8
20160223004500,252.0,245.4,74.3636,60,81.5,100,74.3,77.8,74.8
20160223010000,252.0,242.4,73.4545,60,77.2,100,74.6,77.8,74.8
20160223011500,252.0,245.4,74.3636,60,74.4,100,74.7,77.8,74.8
20160223013000,252.0,245.4,74.3636,60,81.2,100,74.8,77.8,74.8
20160223014500,252.0,245.4,74.3636,60,81.2,100,74.8,77.8,74.8
20160223020000,252.0,245.4,74.3636,60,74.8,100,75.0,77.8,74.8
20160223021500,252.0,242.4,73.4545,60,77.5,100,75.0,77.8,74.8
20160223023000,252.0,245.4,74.3636,60,58.4,100,73.6,77.8,74.8
20160223024500,252.0,245.4,74.3636,61,78.2,100,74.0,77.8,74.8
20160223030000,252.0,245.4,74.3636,61,75.7,100,74.5,77.8,74.8
20160223031500,252.0,245.4,74.3636,61,80.6,100,74.6,77.8,74.8
20160223033000,252.0,245.4,74.3636,61,78.2,100,74.6,77.8,74.8
20160223034500,252.0,245.4,74.3636,61,73.5,100,74.7,77.8,74.8
20160223040000,252.0,245.4,74.3636,61,80.2,100,74.7,77.8,74.8
20160223041500,252.0,245.4,74.3636,61,78.1,100,74.7,77.8,74.8
20160223043000,252.0,245.4,74.3636,61,74.0,100,74.7,77.8,74.8
20160223044500,252.0,248.4,75.2727,61,80.2,100,74.8,77.8,74.8
20160223050000,252.0,245.4,74.3636,61,77.2,100,74.8,77.8,74.8
20160223051500,252.0,245.4,74.3636,61,74.0,100,74.8,77.8,74.8
20160223053000,252.0,245.4,74.3636,62,81.1,100,74.7,77.8,74.8
20160223054500,252.0,245.4,74.3636,62,78.2,100,74.5,77.8,74.8
20160223060000,252.0,248.4,75.2727,62,74.0,100,74.5,77.8,74.8
20160223061500,252.0,245.4,74.3636,62,79.2,100,74.5,77.8,74.8
20160223063000,252.0,245.4,74.3636,62,80.7,100,74.5,77.8,74.8
20160223064500,252.0,248.4,75.2727,62,76.1,100,74.5,77.8,74.8
20160223070000,252.0,252.0,76.3636,62,74.9,100,74.8,77.8,74.8
20160223071500,252.0,260.4,78.9091,63,80.8,100,74.8,77.8,74.8
20160223073000,252.0,260.4,78.9091,63,79.5,100,74.8,77.8,74.8
20160223074500,252.0,260.4,78.9091,63,74.0,100,75.0,77.8,74.8
20160223080000,252.0,260.4,78.9091,63,80.2,100,75.0,77.8,74.8
20160223081500,252.0,260.4,78.9091,63,58.7,100,73.4,77.8,74.8
20160223083000,252.0,260.4,78.9091,63,73.5,100,74.1,77.8,74.8
20160223084500,252.0,260.4,78.9091,63,74.9,100,74.5,77.8,74.8
20160223090000,252.0,260.4,78.9091,63,78.5,100,74.5,77.8,74.8
20160223091500,252.0,260.4,78.9091,63,80.6,100,74.6,77.8,74.8
20160223093000,252.0,260.4,78.9091,63,80.6,100,74.7,77.8,74.8
20160223094500,252.0,260.4,78.9091,63,80.6,100,74.8,77.8,74.8
20160223100000,252.0,260.4,78.9091,63,80.6,100,74.8,77.8,74.8
20160223101500,252.0,260.4,78.9091,63,74.3,100,74.9,77.8,74.8
20160223103000,252.0,260.4,78.9091,63,76.7,100,75.0,77.8,74.8
20160223104500,252.0,260.4,78.9091,63,58.4,100,73.8,77.8,74.8
20160223110000,252.0,260.4,78.9091,63,81.1,100,73.9,77.8,74.8
20160223111500,252.0,260.4,78.9091,63,78.3,100,74.5,77.8,74.8
20160223113000,252.0,260.4,78.9091,63,78.3,100,74.6,77.8,74.8
20160223114500,252.0,260.4,78.9091,63,72.9,100,74.6,77.8,74.8
20160223120000,252.0,255.0,77.2727,63,74.0,100,74.8,77.8,74.8
20160223121500,252.0,258.0,78.1818,63,79.1,100,74.8,77.8,74.8
20160223123000,252.0,258.0,78.1818,63,75.4,100,74.8,77.8,74.8
20160223124500,252.0,255.0,77.2727,63,77.7,100,74.4,77.8,74.8
20160223130000,252.0,255.0,77.2727,63,88.6,100,73.6,77.8,74.8
20160223131500,252.0,255.0,77.2727,63,88.6,100,73.4,77.8,74.8
20160223133000,252.0,255.0,77.2727,63,89.9,100,73.4,77.8,74.8
20160223134500,252.0,255.0,77.2727,63,88.1,100,73.3,77.8,74.8
20160223140000,252.0,324.0,98.1818,76,58.0,0,72.8,65.0,58.3
20160223141500,252.0,324.0,98.1818,76,58.0,0,71.9,65.0,58.4
20160223143000,252.0,324.0,98.1818,76,56.8,0,71.1,65.0,56.0
20160223144500,252.0,218.4,66.1818,100,62.4,0,71.2,65.0,56.0
20160223150000,252.0,340.8,103.2727,66,57.1,0,70.3,65.0,56.0
20160223151500,252.0,340.8,103.2727,66,57.1,0,69.8,65.0,57.6
20160223153000,252.0,340.8,103.2727,66,57.1,0,69.5,65.0,57.6
20160223154500,252.0,336.0,101.8182,66,57.1,0,69.2,65.0,58.3
20160223160000,252.0,336.0,101.8182,66,57.1,0,68.9,65.0,58.3
20160223161500,252.0,340.8,103.2727,66,57.1,0,68.8,65.0,58.2
20160223163000,252.0,340.8,103.2727,66,57.1,0,68.6,65.0,57.6
20160223164500,252.0,340.8,103.2727,66,57.1,0,68.4,65.0,57.6
20160223170000,252.0,340.8,103.2727,66,57.1,0,68.2,65.0,57.6
20160223171500,252.0,340.8,103.2727,66,57.1,0,68.1,65.0,57.6
20160223173000,252.0,333.6,101.0909,65,57.1,0,67.9,65.0,56.9
20160223174500,252.0,333.6,101.0909,65,57.1,0,67.8,65.0,57.5
20160223180000,252.0,333.6,101.0909,65,57.1,0,67.8,65.0,56.9
20160223181500,252.0,333.6,101.0909,65,57.1,0,67.8,65.0,56.9
20160223183000,252.0,333.6,101.0909,65,56.4,0,67.6,65.0,56.9
20160223184500,252.0,333.6,101.0909,65,56.4,0,67.6,65.0,56.9
20160223190000,252.0,333.6,101.0909,65,56.4,0,67.6,65.0,57.5
20160223191500,252.0,321.6,97.4545,66,56.4,0,67.6,65.0,57.5
20160223193000,252.0,321.6,97.4545,66,56.4,0,67.7,65.0,58.6
20160223194500,252.0,321.6,97.4545,66,56.4,0,67.7,65.0,59.0
20160223200000,252.0,321.6,97.4545,66,56.4,0,67.7,65.0,59.0
20160223201500,252.0,321.6,97.4545,66,56.4,0,67.5,65.0,59.0
20160223203000,252.0,327.0,99.0909,66,56.4,0,67.5,65.0,58.8
20160223204500,252.0,327.0,99.0909,66,56.4,0,67.3,65.0,58.6
20160223210000,252.0,327.0,99.0909,66,56.4,0,67.1,65.0,58.5
20160223211500,252.0,331.8,100.5455,66,56.4,0,67.0,65.0,58.6
20160223213000,252.0,331.8,100.5455,66,56.4,0,66.8,65.0,58.6
20160223214500,252.0,331.8,100.5455,66,56.4,0,66.7,65.0,58.7
20160223220000,252.0,331.8,100.5455,66,56.4,0,66.6,65.0,58.8
20160223221500,252.0,321.6,97.4545,67,56.4,0,66.6,65.0,58.9
20160223223000,252.0,321.6,97.4545,68,56.4,0,66.6,65.0,58.9
20160223224500,252.0,321.6,97.4545,68,57.2,0,66.4,65.0,59.0
20160223230000,252.0,321.6,97.4545,68,57.2,0,66.3,65.0,59.0
20160223231500,252.0,321.6,97.4545,69,57.2,0,66.3,65.0,59.0
20160223233000,252.0,321.6,97.4545,69,57.2,0,66.2,65.0,59.0
20160223234500,252.0,328.8,99.6364,69,57.2,0,66.1,65.0,59.0
20160224000000,252.0,328.8,99.6364,69,55.6,0,66.0,65.0,59.0
20160224001500,252.0,324.0,98.1818,69,56.7,0,66.0,65.0,59.0
20160224003000,252.0,328.8,99.6364,69,56.0,0,65.8,65.0,59.0
20160224004500,252.0,328.8,99.6364,69,56.0,0,65.8,65.0,59.0
20160224010000,252.0,333.6,101.0909,69,57.1,0,65.7,65.0,59.0
20160224011500,252.0,333.6,101.0909,69,55.4,0,65.6,65.0,59.0
20160224013000,252.0,327.0,99.0909,69,56.3,0,65.6,65.0,59.0
20160224014500,252.0,327.0,99.0909,69,56.3,0,65.5,65.0,59.0
20160224020000,252.0,327.0,99.0909,68,55.4,0,65.5,65.0,59.0
20160224021500,252.0,327.0,99.0909,68,55.4,0,65.4,65.0,59.0
20160224023000,252.0,327.0,99.0909,68,56.7,0,65.3,65.0,59.0
20160224024500,252.0,333.6,101.0909,68,56.1,0,65.2,65.0,59.0
20160224030000,252.0,333.6,101.0909,68,55.2,0,65.1,65.0,59.0
20160224031500,252.0,328.8,99.6364,68,55.2,0,65.1,65.0,59.0
20160224033000,252.0,328.8,99.6364,68,55.9,0,65.0,65.0,59.0
20160224034500,252.0,328.8,99.6364,68,55.9,0,64.8,65.0,59.0
20160224040000,252.0,328.8,99.6364,68,56.7,0,64.8,65.0,59.0
20160224041500,252.0,316.8,96.0,66,56.7,0,64.8,65.0,59.0
20160224043000,252.0,324.0,98.1818,66,56.7,0,64.8,65.0,59.0
20160224044500,252.0,319.8,96.9091,66,56.7,0,64.8,65.0,59.0
20160224050000,252.0,324.0,98.1818,66,56.7,0,64.8,65.0,59.0
20160224051500,252.0,319.8,96.9091,65,56.7,0,64.7,65.0,59.0
20160224053000,252.0,319.8,96.9091,65,56.7,0,64.8,65.0,59.0
20160224054500,252.0,314.4,95.2727,65,56.7,0,64.8,65.0,59.0
20160224060000,252.0,314.4,95.2727,65,56.7,0,64.8,65.0,59.0
20160224061500,252.0,314.4,95.2727,65,56.7,0,64.7,65.0,59.0
20160224063000,252.0,314.4,95.2727,65,56.7,0,64.8,65.0,59.0
20160224064500,252.0,314.4,95.2727,65,56.7,0,64.8,65.0,59.0
20160224070000,252.0,314.4,95.2727,65,56.7,0,64.7,65.0,59.0
20160224071500,252.0,307.2,93.0909,63,56.7,0,64.6,65.0,59.0
20160224073000,252.0,301.8,91.4545,62,55.1,0,64.7,65.0,59.0
20160224074500,252.0,289.2,87.6364,60,55.1,0,64.7,65.0,59.0
20160224080000,252.0,289.2,87.6364,61,55.1,0,64.7,65.0,59.0
20160224081500,252.0,289.2,87.6364,61,55.1,0,64.8,65.0,59.0
20160224083000,252.0,294.0,89.0909,61,55.1,0,64.9,65.0,59.0
20160224084500,252.0,312.6,94.7273,65,55.1,0,65.5,65.0,59.0
20160224090000,252.0,321.6,97.4545,67,55.1,0,65.7,65.0,59.0
20160224091500,252.0,321.6,97.4545,67,55.1,0,66.0,65.0,59.0
20160224093000,252.0,321.6,97.4545,71,55.7,0,66.1,65.0,59.0
20160224094500,252.0,328.8,99.6364,71,55.7,0,66.2,65.0,59.0
20160224100000,252.0,324.0,98.1818,71,55.7,0,66.3,65.0,59.0
20160224101500,252.0,324.0,98.1818,71,55.7,0,66.4,65.0,59.0
20160224103000,252.0,324.0,98.1818,71,56.7,0,66.6,65.0,59.0
20160224104500,252.0,324.0,98.1818,71,56.7,0,66.6,65.0,59.0
20160224110000,252.0,324.0,98.1818,71,55.6,0,66.6,65.0,59.0
20160224111500,252.0,338.4,102.5455,71,57.5,0,66.6,65.0,59.0
20160224113000,252.0,338.4,102.5455,70,56.1,0,66.7,65.0,59.0
20160224114500,252.0,333.6,101.0909,69,57.5,0,66.7,65.0,59.0
20160224120000,252.0,333.6,101.0909,69,56.3,0,66.7,65.0,59.0
20160224121500,252.0,333.6,101.0909,69,57.2,0,66.8,65.0,59.0
20160224123000,252.0,333.6,101.0909,69,57.2,0,66.9,65.0,59.0
20160224124500,252.0,333.6,101.0909,69,57.2,0,66.9,65.0,59.0
20160224130000,252.0,333.6,101.0909,69,57.2,0,67.2,65.0,59.0
20160224131500,252.0,333.6,101.0909,69,56.3,0,67.4,65.0,59.0
20160224133000,252.0,333.6,101.0909,69,57.2,0,67.6,65.0,59.0
20160224134500,252.0,328.8,99.6364,69,57.2,0,67.7,65.0,59.0
20160224140000,252.0,333.6,101.0909,69,57.2,0,67.9,65.0,59.0
20160224141500,252.0,333.6,101.0909,69,56.4,0,68.1,65.0,58.9
20160224143000,252.0,333.6,101.0909,69,57.3,0,68.0,65.0,59.0
20160224144500,252.0,333.6,101.0909,69,56.3,0,67.9,65.0,59.0
20160224150000,252.0,338.4,102.5455,68,57.5,0,67.8,65.0,59.0
20160224151500,252.0,338.4,102.5455,68,56.4,0,67.8,65.0,59.0
20160224153000,252.0,331.8,100.5455,68,57.5,0,67.9,65.0,59.0
20160224154500,252.0,331.8,100.5455,68,56.3,0,67.8,65.0,59.0
20160224160000,252.0,336.0,101.8182,68,56.3,0,67.8,65.0,59.0
20160224161500,252.0,336.0,101.8182,68,56.3,0,67.8,65.0,59.0
20160224163000,252.0,336.0,101.8182,68,57.6,0,67.9,65.0,59.0
20160224164500,252.0,336.0,101.8182,68,57.6,0,67.8,65.0,59.0
20160224170000,252.0,336.0,101.8182,68,57.6,0,67.8,65.0,59.0
20160224171500,252.0,336.0,101.8182,68,56.3,0,67.7,65.0,59.0
20160224173000,252.0,336.0,101.8182,67,56.3,0,67.7,65.0,59.0
20160224174500,252.0,336.0,101.8182,67,57.3,0,67.7,65.0,59.0
20160224180000,252.0,336.0,101.8182,67,56.3,0,67.7,65.0,59.0
20160224181500,252.0,336.0,101.8182,67,56.3,0,67.6,65.0,59.0
20160224183000,252.0,336.0,101.8182,67,57.4,0,67.6,65.0,59.0
20160224184500,252.0,336.0,101.8182,67,55.9,0,67.6,65.0,59.0
20160224190000,252.0,336.0,101.8182,67,55.9,0,67.6,65.0,59.0
20160224191500,252.0,336.0,101.8182,67,56.8,0,67.5,65.0,59.0
20160224193000,252.0,336.0,101.8182,67,56.8,0,67.6,65.0,59.0
20160224194500,252.0,260.4,78.9091,54,82.3,100,67.7,73.6,70.6
20160224200000,252.0,260.4,78.9091,54,80.3,100,69.6,73.7,70.7
20160224201500,252.0,260.4,78.9091,54,85.9,100,70.4,73.7,70.7
20160224203000,252.0,260.4,78.9091,54,76.6,100,71.0,73.9,70.9
20160224204500,252.0,260.4,78.9091,54,56.3,100,70.0,73.9,70.9
20160224210000,252.0,260.4,78.9091,54,70.9,100,70.0,73.9,70.9
20160224211500,252.0,260.4,78.9091,54,58.6,100,70.3,73.9,70.9
20160224213000,252.0,260.4,78.9091,54,75.3,100,70.6,73.9,70.9
20160224214500,252.0,260.4,78.9091,54,68.8,100,70.9,73.9,70.9
20160224220000,252.0,260.4,78.9091,54,73.6,100,71.0,73.8,70.8
20160224221500,252.0,260.4,78.9091,54,56.3,100,70.1,73.9,70.9
20160224223000,252.0,260.4,78.9091,54,73.4,100,69.8,73.9,70.9
20160224224500,252.0,260.4,78.9091,54,68.1,100,70.5,73.8,70.8
20160224230000,252.0,260.4,78.9091,54,66.8,100,70.5,73.8,70.8
20160224231500,252.0,260.4,78.9091,54,72.9,100,70.4,73.8,70.8
20160224233000,252.0,260.4,78.9091,54,72.9,100,70.5,73.7,70.7
20160224234500,252.0,260.4,78.9091,54,68.1,100,70.6,73.8,70.8
20160225000000,252.0,260.4,78.9091,54,66.8,100,70.7,73.7,70.7
20160225001500,252.0,260.4,78.9091,54,71.5,100,70.7,73.8,70.8
20160225003000,252.0,260.4,78.9091,54,71.5,100,70.6,73.8,70.8
20160225004500,252.0,260.4,78.9091,54,66.5,100,70.7,73.8,70.8
20160225010000,252.0,248.4,75.2727,54,71.6,100,70.7,73.7,70.7
20160225011500,252.0,252.0,76.3636,54,71.6,100,70.5,73.7,70.7
20160225013000,252.0,252.0,76.3636,54,71.6,100,70.5,73.8,70.8
20160225014500,252.0,245.4,74.3636,54,68.4,100,70.6,73.7,70.7
20160225020000,252.0,245.4,74.3636,54,73.5,100,70.6,73.7,70.7
20160225021500,252.0,248.4,75.2727,55,73.5,100,70.5,73.7,70.7
20160225023000,252.0,245.4,74.3636,56,71.5,100,70.6,73.7,70.7
20160225024500,252.0,248.4,75.2727,56,68.3,100,70.5,73.6,70.6
20160225030000,252.0,248.4,75.2727,56,72.1,100,70.5,73.7,70.7
20160225031500,252.0,248.4,75.2727,56,73.5,100,70.4,73.6,70.6
20160225033000,252.0,245.4,74.3636,56,72.5,100,70.4,73.6,70.6
20160225034500,252.0,260.4,78.9091,55,68.3,100,70.5,73.6,70.6
20160225040000,252.0,260.4,78.9091,55,72.9,100,70.8,73.6,70.6
20160225041500,252.0,263.4,79.8182,55,55.6,100,70.3,73.6,70.6
20160225043000,252.0,260.4,78.9091,54,57.4,100,69.5,73.6,70.6
20160225044500,252.0,260.4,78.9091,54,68.5,100,70.0,73.6,70.6
20160225050000,252.0,260.4,78.9091,54,73.4,100,70.3,73.6,70.6
20160225051500,252.0,260.4,78.9091,54,71.5,100,70.3,73.6,70.6
20160225053000,252.0,260.4,78.9091,54,70.1,100,70.3,73.7,70.7
20160225054500,252.0,260.4,78.9091,54,68.2,100,70.4,73.6,70.6
20160225060000,252.0,260.4,78.9091,54,72.0,100,70.3,73.6,70.6
20160225061500,252.0,260.4,78.9091,54,70.5,100,70.3,73.6,70.6
20160225063000,252.0,260.4,78.9091,54,66.3,100,70.4,73.6,70.6
20160225064500,252.0,260.4,78.9091,54,72.4,100,70.3,73.6,70.6
20160225070000,252.0,255.0,77.2727,54,71.3,100,70.3,73.6,70.6
20160225071500,252.0,255.0,77.2727,54,68.6,100,70.3,73.6,70.6
20160225073000,252.0,255.0,77.2727,55,67.7,100,70.4,73.6,70.6
20160225074500,252.0,248.4,75.2727,56,73.0,100,70.5,73.6,70.6
20160225080000,252.0,252.0,76.3636,56,73.0,100,70.6,73.6,70.6
20160225081500,252.0,255.0,77.2727,56,73.0,100,70.7,73.6,70.6
20160225083000,252.0,252.0,76.3636,56,70.1,100,70.8,73.6,70.6
20160225084500,252.0,252.0,76.3636,56,70.1,100,70.8,73.6,70.6
20160225090000,252.0,255.0,77.2727,56,58.3,100,70.1,73.6,70.6
20160225091500,252.0,255.0,77.2727,56,64.8,100,69.5,73.6,70.6
20160225093000,252.0,255.0,77.2727,56,68.2,100,70.3,73.6,70.6
20160225094500,252.0,255.0,77.2727,56,72.0,100,70.3,73.6,70.6
20160225100000,252.0,252.0,76.3636,56,68.6,100,70.4,73.6,70.6
20160225101500,252.0,252.0,76.3636,56,72.4,100,70.4,73.6,70.6
20160225103000,252.0,252.0,76.3636,56,67.2,100,70.5,73.6,70.6
20160225104500,252.0,252.0,76.3636,56,71.1,100,70.5,73.6,70.6
20160225110000,252.0,255.0,77.2727,56,67.6,100,70.7,73.6,70.6
20160225111500,252.0,255.0,77.2727,56,71.1,100,70.7,73.6,70.6
20160225113000,252.0,252.0,76.3636,56,71.1,100,70.7,73.6,70.6
20160225114500,252.0,255.0,77.2727,56,68.2,100,70.8,73.6,70.6
20160225120000,252.0,252.0,76.3636,56,72.0,100,70.8,73.6,70.6
20160225121500,252.0,255.0,77.2727,56,69.6,100,70.8,73.6,70.6
20160225123000,252.0,252.0,76.3636,56,67.2,100,70.8,73.6,70.6
20160225124500,252.0,258.0,78.1818,56,57.9,0,70.3,73.6,70.6
20160225130000,252.0,255.0,77.2727,56,58.5,100,69.7,73.6,70.6
20160225131500,252.0,255.0,77.2727,56,74.3,100,70.0,73.6,70.6
20160225133000,252.0,258.0,78.1818,56,63.2,100,70.3,73.6,70.6
20160225134500,252.0,258.0,78.1818,56,67.7,100,70.1,73.6,70.6
20160225140000,252.0,258.0,78.1818,56,73.0,100,70.6,73.6,70.6
20160225141500,252.0,255.0,77.2727,56,74.9,100,70.8,73.6,70.6
20160225143000,252.0,258.0,78.1818,56,58.4,100,70.0,73.6,70.6
20160225144500,252.0,258.0,78.1818,56,60.3,100,69.7,73.6,70.6
20160225150000,252.0,255.0,77.2727,56,77.8,100,70.1,73.6,70.6
20160225151500,252.0,258.0,78.1818,56,71.1,100,70.7,73.6,70.6
20160225153000,252.0,255.0,77.2727,56,68.2,100,70.7,73.6,70.6
20160225154500,252.0,258.0,78.1818,56,68.2,100,70.8,73.6,70.6
20160225160000,252.0,258.0,78.1818,56,57.5,100,70.1,73.6,70.6
20160225161500,252.0,258.0,78.1818,56,59.6,100,69.8,73.6,70.6
20160225163000,252.0,258.0,78.1818,56,72.9,100,70.2,73.6,70.6
20160225164500,252.0,258.0,78.1818,56,62.2,100,70.3,73.6,70.6
20160225170000,252.0,258.0,78.1818,56,62.2,100,70.1,73.6,70.6
20160225171500,252.0,258.0,78.1818,56,68.2,100,70.7,73.6,70.6
20160225173000,252.0,258.0,78.1818,56,58.0,0,70.8,73.6,70.6
20160225174500,252.0,263.4,79.8182,56,58.8,100,69.9,73.6,70.6
20160225180000,252.0,260.4,78.9091,56,63.9,100,69.6,73.6,70.6
20160225181500,252.0,263.4,79.8182,56,71.0,100,70.4,73.6,70.6
20160225183000,252.0,260.4,78.9091,56,62.0,100,70.1,73.6,70.6
20160225184500,252.0,260.4,78.9091,56,76.3,100,70.7,73.6,70.6
20160225190000,252.0,260.4,78.9091,55,57.9,100,70.2,73.6,70.6
20160225191500,252.0,260.4,78.9091,55,58.7,100,69.7,73.6,70.6
20160225193000,252.0,260.4,78.9091,55,73.9,100,69.9,73.6,70.6
20160225194500,252.0,260.4,78.9091,55,71.0,100,70.5,73.6,70.6
20160225200000,252.0,260.4,78.9091,55,66.7,100,70.7,73.6,70.6
20160225201500,252.0,260.4,78.9091,55,66.7,100,70.8,73.6,70.6
20160225203000,252.0,260.4,78.9091,55,57.7,100,70.2,73.6,70.6
20160225204500,252.0,260.4,78.9091,55,58.4,100,69.8,73.6,70.6
20160225210000,252.0,260.4,78.9091,55,71.3,100,69.7,73.6,70.6
20160225211500,252.0,260.4,78.9091,55,70.1,100,70.5,73.6,70.6
20160225213000,252.0,263.4,79.8182,55,66.7,100,70.6,73.6,70.6
20160225214500,252.0,260.4,78.9091,54,70.6,100,70.7,73.6,70.6
20160225220000,252.0,260.4,78.9091,54,70.6,100,70.7,73.6,70.6
20160225221500,252.0,255.0,77.2727,54,65.8,100,70.7,73.6,70.6
20160225223000,252.0,252.0,76.3636,54,72.4,100,70.6,73.6,70.6
20160225224500,252.0,248.4,75.2727,54,66.4,100,70.7,73.6,70.6
20160225230000,252.0,242.4,73.4545,54,72.0,100,70.6,73.6,70.6
20160225231500,252.0,248.4,75.2727,56,69.2,100,70.6,73.6,70.6
20160225233000,252.0,255.0,77.2727,56,71.1,100,70.4,73.6,70.6
20160225234500,252.0,252.0,76.3636,56,70.1,100,70.5,73.6,70.6
20160226000000,252.0,248.4,75.2727,56,71.1,100,70.5,73.6,70.6
20160226001500,252.0,252.0,76.3636,56,70.1,100,70.5,73.6,70.6
20160226003000,252.0,255.0,77.2727,56,71.0,100,70.3,73.6,70.6
20160226004500,252.0,255.0,77.2727,56,71.0,100,70.4,73.6,70.6
20160226010000,252.0,255.0,77.2727,56,65.8,100,70.3,73.6,70.6
20160226011500,252.0,245.4,74.3636,56,71.0,100,70.2,73.6,70.6
20160226013000,252.0,255.0,77.2727,56,73.5,100,70.3,73.6,70.6
20160226014500,252.0,255.0,77.2727,56,67.7,100,70.4,73.6,70.6
20160226020000,252.0,260.4,78.9091,56,75.8,100,70.3,73.6,70.6
20160226021500,252.0,260.4,78.9091,56,77.7,100,70.6,73.6,70.6
20160226023000,252.0,263.4,79.8182,56,69.7,100,70.7,73.6,70.6
20160226024500,252.0,263.4,79.8182,56,75.3,100,70.7,73.6,70.6
20160226030000,252.0,263.4,79.8182,56,68.6,100,70.7,73.6,70.6
20160226031500,252.0,260.4,78.9091,56,68.6,100,70.7,73.6,70.6
20160226033000,252.0,260.4,78.9091,56,71.4,100,70.8,73.6,70.6
20160226034500,252.0,260.4,78.9091,55,56.0,100,70.0,73.6,70.6
20160226040000,252.0,260.4,78.9091,55,67.5,100,69.4,73.6,70.6
20160226041500,252.0,255.0,77.2727,55,74.0,100,70.1,73.6,70.6
20160226043000,252.0,258.0,78.1818,55,74.0,100,70.2,73.6,70.6
20160226044500,252.0,258.0,78.1818,55,69.0,100,70.4,73.6,70.6
20160226050000,252.0,258.0,78.1818,55,75.4,100,70.4,73.6,70.6
20160226051500,252.0,258.0,78.1818,55,68.8,100,70.4,73.6,70.6
20160226053000,252.0,258.0,78.1818,55,76.6,100,70.5,73.6,70.6
20160226054500,252.0,258.0,78.1818,55,78.3,100,70.5,73.6,70.6
20160226060000,252.0,258.0,78.1818,55,74.3,100,70.6,73.6,70.6
20160226061500,252.0,258.0,78.1818,55,75.8,100,70.5,73.6,70.6
20160226063000,252.0,258.0,78.1818,55,68.7,100,70.5,73.6,70.6
20160226064500,252.0,258.0,78.1818,55,74.4,100,70.5,73.6,70.6
20160226070000,252.0,258.0,78.1818,55,73.4,100,70.5,73.6,70.6
20160226071500,252.0,258.0,78.1818,55,70.7,100,70.7,73.6,70.6
20160226073000,252.0,258.0,78.1818,55,58.4,0,70.7,73.6,70.6
20160226074500,252.0,258.0,78.1818,55,58.4,100,69.4,73.6,70.6
20160226080000,252.0,258.0,78.1818,55,78.3,100,70.1,73.6,70.6
20160226081500,252.0,255.0,77.2727,55,69.1,100,70.3,73.6,70.6
20160226083000,252.0,258.0,78.1818,55,69.1,100,70.2,73.6,70.6
20160226084500,252.0,258.0,78.1818,55,72.9,100,70.2,73.6,70.6
20160226090000,252.0,258.0,78.1818,55,74.9,100,70.7,73.6,70.6
20160226091500,252.0,258.0,78.1818,55,55.6,100,70.0,73.6,70.6
20160226093000,252.0,255.0,77.2727,55,68.4,100,69.4,73.6,70.6
20160226094500,252.0,248.4,75.2727,56,70.4,100,70.4,73.6,70.6
20160226100000,252.0,252.0,76.3636,56,62.1,100,70.2,73.6,70.6
20160226101500,252.0,248.4,75.2727,56,74.9,100,70.6,73.6,70.6
20160226103000,252.0,252.0,76.3636,56,56.7,100,70.2,73.6,70.6
20160226104500,252.0,252.0,76.3636,56,58.2,100,69.7,73.6,70.6
20160226110000,252.0,248.4,75.2727,56,76.8,100,70.2,73.6,70.6
20160226111500,252.0,248.4,75.2727,56,63.2,100,70.4,73.6,70.6
20160226113000,252.0,252.0,76.3636,56,65.3,100,70.3,73.6,70.6
20160226114500,252.0,248.4,75.2727,56,64.0,100,70.3,73.6,70.6
20160226120000,252.0,248.4,75.2727,56,63.2,100,70.3,73.6,70.6
20160226121500,252.0,252.0,76.3636,56,66.3,100,70.4,73.6,70.6
20160226123000,252.0,248.4,75.2727,56,69.6,100,70.8,73.6,70.6
20160226124500,252.0,252.0,76.3636,56,56.8,100,70.3,73.6,70.6
20160226130000,252.0,252.0,76.3636,56,57.6,100,69.8,73.6,70.6
20160226131500,252.0,260.4,78.9091,56,65.8,100,69.8,73.6,70.6
20160226133000,252.0,260.4,78.9091,55,69.2,100,70.4,73.6,70.6
20160226134500,252.0,260.4,78.9091,55,62.4,100,70.4,73.6,70.6
20160226140000,252.0,260.4,78.9091,55,62.4,100,70.5,73.6,70.6
20160226141500,252.0,260.4,78.9091,55,65.8,100,70.5,73.6,70.6
20160226143000,252.0,260.4,78.9091,55,64.3,100,70.7,73.6,70.6
20160226144500,252.0,260.4,78.9091,55,62.8,100,70.8,73.6,70.6
20160226150000,252.0,260.4,78.9091,55,63.6,100,70.7,73.6,70.6
20160226151500,252.0,260.4,78.9091,55,62.4,100,70.8,73.6,70.6
20160226153000,252.0,260.4,78.9091,55,62.4,100,70.8,73.6,70.6
20160226154500,252.0,260.4,78.9091,55,64.7,100,70.7,73.6,70.6
20160226160000,252.0,252.0,76.3636,55,64.7,100,70.7,73.6,70.6
20160226161500,252.0,248.4,75.2727,55,64.7,100,70.8,73.6,70.6
20160226163000,252.0,248.4,75.2727,55,64.0,100,70.8,73.6,70.6
