PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160305191500,252.0,258.0,78.1818,57,56.8,0,69.0,70.8,67.8
20160305193000,252.0,258.0,78.1818,57,56.8,0,68.9,70.8,67.8
20160305194500,252.0,258.0,78.1818,57,56.8,0,68.8,70.8,67.8
20160305200000,252.0,274.8,83.2727,59,56.8,0,68.8,69.9,66.9
20160305201500,252.0,260.4,78.9091,57,56.8,0,68.8,70.8,67.8
20160305203000,252.0,260.4,78.9091,57,56.8,0,68.7,70.8,67.8
20160305204500,252.0,263.4,79.8182,57,56.8,0,68.6,70.8,67.8
20160305210000,252.0,263.4,79.8182,57,56.8,0,68.6,70.8,67.8
20160305211500,252.0,260.4,78.9091,56,56.8,0,68.4,70.8,67.8
20160305213000,252.0,260.4,78.9091,56,56.8,0,68.4,70.8,67.8
20160305214500,252.0,260.4,78.9091,55,56.8,0,68.3,70.8,67.8
20160305220000,252.0,260.4,78.9091,55,56.8,0,68.2,70.8,67.8
20160305221500,252.0,260.4,78.9091,55,56.0,0,68.1,70.8,67.8
20160305223000,252.0,263.4,79.8182,55,56.0,0,68.1,70.8,67.8
20160305224500,252.0,260.4,78.9091,55,56.0,0,67.9,70.8,67.8
20160305230000,252.0,260.4,78.9091,55,56.0,0,67.9,70.8,67.8
20160305231500,252.0,263.4,79.8182,55,56.0,0,67.8,70.8,67.8
20160305233000,252.0,263.4,79.8182,55,56.0,0,67.8,70.8,67.8
20160305234500,252.0,263.4,79.8182,55,56.0,0,67.8,70.8,67.8
20160306000000,252.0,260.4,78.9091,54,56.0,0,67.8,70.8,67.8
20160306001500,252.0,260.4,78.9091,54,56.0,0,67.9,70.8,67.8
20160306003000,252.0,260.4,78.9091,54,56.0,0,67.9,70.8,67.8
20160306004500,252.0,260.4,78.9091,54,56.0,0,67.9,70.8,67.8
20160306010000,252.0,260.4,78.9091,54,56.0,0,67.8,70.8,67.8
20160306011500,252.0,260.4,78.9091,54,56.0,0,67.9,70.8,67.8
20160306013000,252.0,255.0,77.2727,54,56.0,0,67.8,70.8,67.8
20160306014500,252.0,260.4,78.9091,54,56.0,0,67.8,70.8,67.8
20160306020000,252.0,248.4,75.2727,54,56.0,0,67.7,70.8,67.8
20160306021500,252.0,258.0,78.1818,54,56.0,0,67.6,70.8,67.8
20160306023000,252.0,258.0,78.1818,54,56.0,100,67.4,70.8,67.8
20160306024500,252.0,258.0,78.1818,54,57.0,100,67.3,70.8,67.8
20160306030000,252.0,258.0,78.1818,54,56.2,100,67.3,70.8,67.8
20160306031500,252.0,263.4,79.8182,55,56.9,100,67.2,70.8,67.8
20160306033000,252.0,258.0,78.1818,54,56.9,100,67.2,70.5,67.5
20160306034500,252.0,258.0,78.1818,54,60.3,100,67.2,70.8,67.8
20160306040000,252.0,258.0,78.1818,54,61.1,100,67.6,70.8,67.8
20160306041500,252.0,258.0,78.1818,54,60.0,100,67.6,70.8,67.8
20160306043000,252.0,258.0,78.1818,54,61.8,100,67.7,70.8,67.8
20160306044500,252.0,258.0,78.1818,54,61.8,100,67.7,70.8,67.8
20160306050000,252.0,258.0,78.1818,54,61.1,100,67.7,70.8,67.8
20160306051500,252.0,258.0,78.1818,54,61.1,100,67.7,70.8,67.8
20160306053000,252.0,258.0,78.1818,54,61.1,100,67.8,70.8,67.8
20160306054500,252.0,258.0,78.1818,54,61.1,100,67.7,70.8,67.8
20160306060000,252.0,258.0,78.1818,54,61.1,100,67.7,70.8,67.8
20160306061500,252.0,258.0,78.1818,54,61.9,100,67.8,70.8,67.8
20160306063000,252.0,258.0,78.1818,54,61.1,100,67.7,70.7,67.7
20160306064500,252.0,263.4,79.8182,55,56.8,0,67.4,70.4,67.4
20160306070000,252.0,263.4,79.8182,55,56.8,0,67.2,69.4,66.4
20160306071500,252.0,260.4,78.9091,55,56.0,0,66.9,69.7,66.7
20160306073000,252.0,267.0,80.9091,58,60.2,100,67.4,70.0,67.0
20160306074500,252.0,260.4,78.9091,58,56.0,0,67.2,70.2,67.2
20160306080000,252.0,272.4,82.5455,61,57.1,0,67.1,69.1,66.1
20160306081500,252.0,263.4,79.8182,57,57.1,0,67.2,70.4,67.4
20160306083000,252.0,260.4,78.9091,58,57.1,100,67.2,70.0,67.0
20160306084500,252.0,263.4,79.8182,58,57.1,0,67.2,69.0,66.0
20160306090000,252.0,263.4,79.8182,58,57.1,100,67.2,70.7,67.7
20160306091500,252.0,263.4,79.8182,57,57.1,100,67.2,70.8,67.8
20160306093000,252.0,260.4,78.9091,57,57.1,100,67.2,70.8,67.8
20160306094500,252.0,263.4,79.8182,57,57.1,100,67.3,70.8,67.8
20160306100000,252.0,248.4,75.2727,54,57.1,100,67.4,70.4,67.4
20160306101500,252.0,312.6,94.7273,66,57.1,0,67.4,69.0,66.0
20160306103000,252.0,260.4,78.9091,56,57.1,100,67.3,70.4,67.4
20160306104500,252.0,321.6,97.4545,67,57.1,0,67.3,68.9,65.9
20160306110000,252.0,263.4,79.8182,56,57.1,100,67.4,70.4,67.4
20160306111500,252.0,260.4,78.9091,56,57.1,100,67.4,70.5,67.5
20160306113000,252.0,260.4,78.9091,56,57.1,100,67.4,70.4,67.4
20160306114500,252.0,260.4,78.9091,56,57.9,100,67.4,70.4,67.4
20160306120000,252.0,252.0,76.3636,55,57.2,100,67.5,70.4,67.4
20160306121500,252.0,248.4,75.2727,54,57.9,100,67.5,70.4,67.4
20160306123000,252.0,255.0,77.2727,56,57.3,0,67.5,70.0,67.0
20160306124500,252.0,255.0,77.2727,56,57.3,0,67.6,70.4,67.4
20160306130000,252.0,255.0,77.2727,56,58.3,0,67.6,70.4,67.4
20160306131500,252.0,252.0,76.3636,56,58.3,0,67.7,70.4,67.4
20160306133000,252.0,255.0,77.2727,56,58.3,0,67.9,70.4,67.4
20160306134500,252.0,255.0,77.2727,56,58.3,0,68.0,70.4,67.4
20160306140000,252.0,260.4,78.9091,57,57.5,0,68.1,70.0,67.0
20160306141500,252.0,260.4,78.9091,57,57.5,0,68.2,69.9,66.9
20160306143000,252.0,260.4,78.9091,57,57.5,0,68.3,70.4,67.4
20160306144500,252.0,260.4,78.9091,57,58.3,0,68.3,70.4,67.4
20160306150000,252.0,260.4,78.9091,57,58.3,0,68.4,70.4,67.4
20160306151500,252.0,260.4,78.9091,57,58.3,0,68.6,70.0,67.0
20160306153000,252.0,260.4,78.9091,57,57.2,0,68.7,70.4,67.4
20160306154500,252.0,245.4,74.3636,57,57.2,0,68.7,70.4,67.4
20160306160000,252.0,245.4,74.3636,57,57.2,0,68.7,70.4,67.4
20160306161500,252.0,245.4,74.3636,57,58.1,0,68.6,70.4,67.4
20160306163000,252.0,245.4,74.3636,57,58.1,0,68.6,70.4,67.4
20160306164500,252.0,269.4,81.6364,62,58.1,0,68.4,70.0,67.0
20160306170000,252.0,258.0,78.1818,60,57.5,0,68.2,70.0,67.0
20160306171500,252.0,258.0,78.1818,60,57.5,0,68.1,70.0,67.0
20160306173000,252.0,263.4,79.8182,60,57.5,0,68.0,70.0,67.0
20160306174500,252.0,260.4,78.9091,60,56.8,0,67.8,70.4,67.4
20160306180000,252.0,260.4,78.9091,60,56.8,0,67.7,70.0,67.0
20160306181500,252.0,263.4,79.8182,56,57.9,0,67.6,70.0,67.0
20160306183000,252.0,263.4,79.8182,56,56.4,0,67.4,70.4,67.4
20160306184500,252.0,260.4,78.9091,56,56.4,0,67.3,70.1,67.1
20160306190000,252.0,260.4,78.9091,56,57.9,0,67.4,70.0,67.0
20160306191500,252.0,260.4,78.9091,59,56.0,0,67.6,70.4,67.4
20160306193000,252.0,260.4,78.9091,59,56.7,0,67.6,70.4,67.4
20160306194500,252.0,260.4,78.9091,59,57.9,0,67.6,70.4,67.4
20160306200000,252.0,260.4,78.9091,59,56.1,0,67.5,70.0,67.0
20160306201500,252.0,260.4,78.9091,60,57.2,0,67.5,70.4,67.4
20160306203000,252.0,263.4,79.8182,60,57.2,0,67.3,70.4,67.4
20160306204500,252.0,260.4,78.9091,60,56.4,0,67.3,70.4,67.4
20160306210000,252.0,260.4,78.9091,60,56.4,0,67.2,70.4,67.4
20160306211500,252.0,263.4,79.8182,59,56.4,100,67.1,70.4,67.4
20160306213000,252.0,260.4,78.9091,56,56.4,100,67.1,70.4,67.4
20160306214500,252.0,260.4,78.9091,56,56.4,100,67.2,70.4,67.4
20160306220000,252.0,260.4,78.9091,56,56.4,100,67.4,70.4,67.4
20160306221500,252.0,260.4,78.9091,56,57.2,100,67.6,70.4,67.4
20160306223000,252.0,260.4,78.9091,56,55.6,0,67.8,70.4,67.4
20160306224500,252.0,260.4,78.9091,56,57.1,0,67.9,70.4,67.4
20160306230000,252.0,260.4,78.9091,56,57.1,0,67.9,70.4,67.4
20160306231500,252.0,260.4,78.9091,56,56.0,0,67.8,70.4,67.4
20160306233000,252.0,260.4,78.9091,56,56.0,0,67.7,70.4,67.4
20160306234500,252.0,260.4,78.9091,56,56.0,0,67.9,70.4,67.4
20160307000000,252.0,263.4,79.8182,56,56.0,0,67.7,70.4,67.4
20160307001500,252.0,260.4,78.9091,56,57.2,0,67.6,70.4,67.4
20160307003000,252.0,255.0,77.2727,56,57.2,0,67.6,70.4,67.4
20160307004500,252.0,252.0,76.3636,56,56.3,0,67.6,70.4,67.4
20160307010000,252.0,255.0,77.2727,56,56.3,0,67.7,70.4,67.4
20160307011500,252.0,255.0,77.2727,56,56.3,0,67.6,70.4,67.4
20160307013000,252.0,255.0,77.2727,56,56.3,0,67.6,70.4,67.4
20160307014500,252.0,255.0,77.2727,56,56.3,0,67.6,70.4,67.4
20160307020000,252.0,255.0,77.2727,56,56.3,0,67.6,70.4,67.4
20160307021500,252.0,255.0,77.2727,56,56.3,0,67.7,70.4,67.4
20160307023000,252.0,258.0,78.1818,56,56.3,0,67.7,70.4,67.4
20160307024500,252.0,255.0,77.2727,56,56.3,0,67.7,70.4,67.4
20160307030000,252.0,258.0,78.1818,56,56.3,0,67.7,70.4,67.4
20160307031500,252.0,258.0,78.1818,56,56.3,0,67.8,70.4,67.4
20160307033000,252.0,255.0,77.2727,56,56.3,0,67.8,70.4,67.4
20160307034500,252.0,258.0,78.1818,56,56.3,0,67.7,70.4,67.4
20160307040000,252.0,255.0,77.2727,56,56.3,0,67.6,70.4,67.4
20160307041500,252.0,258.0,78.1818,56,56.3,0,67.4,70.4,67.4
20160307043000,252.0,255.0,77.2727,56,56.3,0,67.6,70.4,67.4
20160307044500,252.0,258.0,78.1818,56,56.3,0,67.7,70.4,67.4
20160307050000,252.0,258.0,78.1818,56,56.3,0,67.6,70.4,67.4
20160307051500,252.0,255.0,77.2727,56,56.3,0,67.4,70.4,67.4
20160307053000,252.0,258.0,78.1818,56,56.3,0,67.5,70.4,67.4
20160307054500,252.0,255.0,77.2727,56,56.3,0,67.7,70.4,67.4
20160307060000,252.0,255.0,77.2727,56,56.3,0,67.7,70.4,67.4
20160307061500,252.0,255.0,77.2727,56,56.3,0,67.8,70.4,67.4
20160307063000,252.0,252.0,76.3636,56,56.3,0,67.8,70.4,67.4
20160307064500,252.0,260.4,78.9091,56,56.3,0,67.6,70.4,67.4
20160307070000,252.0,248.4,75.2727,54,56.3,0,67.4,70.4,67.4
20160307071500,252.0,248.4,75.2727,54,57.0,0,67.5,70.4,67.4
20160307073000,252.0,252.0,76.3636,54,57.0,0,67.6,70.4,67.4
20160307074500,252.0,248.4,75.2727,54,57.0,0,67.7,70.4,67.4
20160307080000,252.0,248.4,75.2727,54,57.0,0,67.8,70.4,67.4
20160307081500,252.0,245.4,74.3636,54,57.0,0,67.8,70.4,67.4
20160307083000,252.0,245.4,74.3636,55,57.0,0,67.7,70.4,67.4
20160307084500,252.0,242.4,73.4545,55,57.0,0,67.8,70.4,67.4
20160307090000,252.0,248.4,75.2727,56,57.0,0,67.8,70.4,67.4
20160307091500,252.0,252.0,76.3636,56,56.4,0,68.1,70.4,67.4
20160307093000,252.0,248.4,75.2727,56,57.0,0,68.3,70.4,67.4
20160307094500,252.0,252.0,76.3636,56,56.4,0,68.6,70.4,67.4
20160307100000,252.0,245.4,74.3636,56,57.1,0,68.7,70.4,67.4
20160307101500,252.0,255.0,77.2727,56,57.1,0,68.9,70.4,67.4
20160307103000,252.0,252.0,76.3636,56,57.1,0,69.1,70.4,67.4
20160307104500,252.0,252.0,76.3636,56,57.1,0,69.3,70.4,67.4
20160307110000,252.0,248.4,75.2727,56,56.4,0,69.6,70.4,67.4
20160307111500,252.0,252.0,76.3636,56,56.4,0,69.7,70.4,67.4
20160307113000,252.0,255.0,77.2727,56,56.4,0,69.9,70.4,67.4
20160307114500,252.0,252.0,76.3636,56,56.4,0,70.1,70.4,67.4
20160307120000,252.0,258.0,78.1818,57,56.4,0,70.2,70.4,67.4
20160307121500,252.0,258.0,78.1818,57,56.4,0,70.3,70.4,67.4
20160307123000,252.0,267.0,80.9091,57,57.1,0,70.5,70.4,67.4
20160307124500,252.0,267.0,80.9091,57,57.1,0,70.7,70.4,67.4
20160307130000,252.0,278.4,84.3636,59,57.1,0,70.8,70.4,67.4
20160307131500,252.0,289.2,87.6364,61,57.1,0,70.8,70.4,67.4
20160307133000,252.0,301.8,91.4545,63,57.1,0,70.8,70.4,67.4
20160307134500,252.0,309.6,93.8182,65,57.1,0,70.8,70.4,67.4
20160307140000,252.0,321.6,97.4545,68,57.1,0,70.6,70.4,67.4
20160307141500,252.0,321.6,97.4545,68,57.1,0,70.5,70.4,67.4
20160307143000,252.0,316.8,96.0,71,57.1,0,70.3,70.4,67.4
20160307144500,252.0,299.4,90.7273,65,57.1,0,69.9,70.4,67.4
20160307150000,252.0,269.4,81.6364,59,57.1,0,69.8,70.4,67.4
20160307151500,252.0,260.4,78.9091,58,57.1,0,69.7,70.4,67.4
20160307153000,252.0,260.4,78.9091,58,57.1,0,69.6,70.4,67.4
20160307154500,252.0,260.4,78.9091,58,57.1,0,69.4,70.4,67.4
20160307160000,252.0,260.4,78.9091,58,57.1,0,69.3,70.4,67.4
20160307161500,252.0,260.4,78.9091,58,57.1,0,69.1,70.4,67.4
20160307163000,252.0,260.4,78.9091,57,57.1,0,68.9,70.4,67.4
20160307164500,252.0,260.4,78.9091,57,57.1,0,68.8,70.3,67.3
20160307170000,252.0,263.4,79.8182,56,57.1,0,68.7,70.4,67.4
20160307171500,252.0,260.4,78.9091,55,56.4,0,68.6,70.1,67.1
20160307173000,252.0,260.4,78.9091,55,56.4,0,68.4,70.0,67.0
20160307174500,252.0,260.4,78.9091,55,56.4,0,68.4,70.0,67.0
20160307180000,252.0,260.4,78.9091,55,56.4,0,68.3,70.0,67.0
20160307181500,252.0,260.4,78.9091,55,56.4,0,68.3,70.0,67.0
20160307183000,252.0,260.4,78.9091,55,56.4,0,68.2,70.0,67.0
20160307184500,252.0,260.4,78.9091,55,56.4,0,68.2,70.0,67.0
20160307190000,252.0,260.4,78.9091,55,56.4,0,68.1,70.0,67.0
20160307191500,252.0,260.4,78.9091,55,56.4,0,68.1,70.0,67.0
20160307193000,252.0,260.4,78.9091,55,56.4,0,68.1,70.0,67.0
20160307194500,252.0,260.4,78.9091,55,56.4,0,68.0,70.0,67.0
20160307200000,252.0,248.4,75.2727,56,56.4,0,68.0,70.0,67.0
20160307201500,252.0,248.4,75.2727,57,56.4,0,68.0,70.0,67.0
20160307203000,252.0,252.0,76.3636,57,56.4,0,67.9,70.0,67.0
20160307204500,252.0,248.4,75.2727,57,56.4,0,67.8,70.0,67.0
20160307210000,252.0,248.4,75.2727,57,56.4,0,67.7,70.0,67.0
20160307211500,252.0,248.4,75.2727,57,56.4,0,67.7,70.0,67.0
20160307213000,252.0,252.0,76.3636,57,56.4,0,67.6,70.0,67.0
20160307214500,252.0,248.4,75.2727,57,56.4,0,67.6,70.0,67.0
20160307220000,252.0,248.4,75.2727,57,56.4,0,67.5,70.0,67.0
20160307221500,252.0,252.0,76.3636,57,56.4,0,67.4,70.0,67.0
20160307223000,252.0,248.4,75.2727,57,56.4,0,67.3,70.0,67.0
20160307224500,252.0,260.4,78.9091,58,56.4,100,67.2,70.8,67.8
20160307230000,252.0,301.8,91.4545,65,57.2,0,67.2,68.8,65.8
20160307231500,252.0,312.6,94.7273,67,56.4,0,67.2,68.9,65.9
20160307233000,252.0,263.4,79.8182,57,57.1,0,67.3,69.4,66.4
20160307234500,252.0,263.4,79.8182,59,57.1,0,67.2,69.0,66.0
20160308000000,252.0,258.0,78.1818,55,57.1,0,67.1,69.0,66.0
20160308001500,252.0,258.0,78.1818,55,57.1,0,66.9,69.0,66.0
20160308003000,252.0,258.0,78.1818,55,57.1,0,66.9,69.5,66.5
20160308004500,252.0,272.4,82.5455,57,57.1,0,66.9,69.1,66.1
20160308010000,252.0,260.4,78.9091,56,57.1,0,66.8,69.5,66.5
20160308011500,252.0,260.4,78.9091,56,57.1,0,66.8,69.5,66.5
20160308013000,252.0,260.4,78.9091,56,57.1,0,66.8,69.5,66.5
20160308014500,252.0,260.4,78.9091,56,57.1,0,66.7,69.5,66.5
20160308020000,252.0,260.4,78.9091,56,57.1,0,66.7,69.5,66.5
20160308021500,252.0,248.4,75.2727,56,57.1,0,66.8,69.5,66.5
20160308023000,252.0,260.4,78.9091,56,57.1,0,66.8,69.5,66.5
20160308024500,252.0,260.4,78.9091,56,57.1,0,66.8,69.5,66.5
20160308030000,252.0,260.4,78.9091,56,57.1,0,66.8,69.5,66.5
20160308031500,252.0,260.4,78.9091,56,57.1,0,66.8,69.5,66.5
20160308033000,252.0,255.0,77.2727,56,57.1,0,66.8,69.5,66.5
20160308034500,252.0,245.4,74.3636,56,57.1,0,66.9,69.5,66.5
20160308040000,252.0,252.0,76.3636,56,57.1,0,66.9,69.4,66.4
20160308041500,252.0,248.4,75.2727,57,57.1,0,66.9,69.4,66.4
20160308043000,252.0,263.4,79.8182,58,57.1,0,66.9,69.0,66.0
20160308044500,252.0,260.4,78.9091,57,56.4,100,66.8,69.9,66.9
20160308050000,252.0,260.4,78.9091,57,56.4,100,66.7,70.4,67.4
20160308051500,252.0,260.4,78.9091,57,57.5,100,66.9,70.4,67.4
20160308053000,252.0,255.0,77.2727,57,57.5,100,67.0,70.4,67.4
20160308054500,252.0,255.0,77.2727,57,58.3,100,67.1,70.4,67.4
20160308060000,252.0,255.0,77.2727,57,58.3,100,67.1,70.4,67.4
20160308061500,252.0,252.0,76.3636,57,59.9,100,67.2,70.8,67.8
20160308063000,252.0,252.0,76.3636,57,66.8,100,67.6,70.8,67.8
20160308064500,252.0,255.0,77.2727,58,57.2,0,67.7,70.4,67.4
20160308070000,252.0,255.0,77.2727,58,57.2,0,67.3,70.4,67.4
20160308071500,252.0,263.4,79.8182,59,57.2,0,67.2,70.8,67.8
20160308073000,252.0,263.4,79.8182,58,57.2,100,67.2,70.4,67.4
20160308074500,252.0,260.4,78.9091,57,57.9,100,67.3,70.9,67.9
20160308080000,252.0,263.4,79.8182,55,64.9,100,67.7,70.9,67.9
20160308081500,252.0,263.4,79.8182,56,57.2,0,67.7,70.4,67.4
20160308083000,252.0,258.0,78.1818,54,57.2,0,67.6,70.4,67.4
20160308084500,252.0,252.0,76.3636,54,57.2,0,67.8,70.4,67.4
20160308090000,252.0,260.4,78.9091,56,57.2,0,67.5,70.4,67.4
20160308091500,252.0,260.4,78.9091,56,57.2,0,67.4,70.5,67.5
20160308093000,252.0,263.4,79.8182,56,57.2,100,67.4,70.8,67.8
20160308094500,252.0,263.4,79.8182,56,57.2,100,67.5,70.8,67.8
20160308100000,252.0,258.0,78.1818,55,57.2,100,67.4,70.8,67.8
20160308101500,252.0,258.0,78.1818,55,57.2,100,67.4,70.8,67.8
20160308103000,252.0,258.0,78.1818,55,57.2,100,67.3,70.8,67.8
20160308104500,252.0,255.0,77.2727,55,57.2,100,67.5,70.4,67.4
20160308110000,252.0,258.0,78.1818,55,57.2,100,67.6,70.0,67.0
20160308111500,252.0,267.0,80.9091,57,57.2,0,67.5,69.5,66.5
20160308113000,252.0,260.4,78.9091,56,57.2,0,67.7,69.4,66.4
20160308114500,252.0,260.4,78.9091,56,57.2,0,67.9,69.9,66.9
20160308120000,252.0,260.4,78.9091,56,57.2,0,67.9,69.9,66.9
20160308121500,252.0,260.4,78.9091,56,57.2,0,68.1,69.9,66.9
20160308123000,252.0,260.4,78.9091,56,57.2,0,68.3,69.9,66.9
20160308124500,252.0,286.2,86.7273,60,57.2,0,68.6,69.9,66.9
20160308130000,252.0,267.0,80.9091,57,57.2,0,68.4,69.5,66.5
20160308131500,252.0,278.4,84.3636,58,57.2,0,68.4,69.6,66.6
20160308133000,252.0,260.4,78.9091,59,57.2,0,68.7,69.9,66.9
20160308134500,252.0,267.0,80.9091,59,57.2,0,68.7,69.5,66.5
20160308140000,252.0,267.0,80.9091,60,57.2,0,68.8,69.5,66.5
20160308141500,252.0,263.4,79.8182,59,57.2,0,68.7,69.9,66.9
20160308143000,252.0,263.4,79.8182,59,57.2,0,69.0,69.9,66.9
20160308144500,252.0,274.8,83.2727,61,57.2,0,68.6,69.5,66.5
20160308150000,252.0,260.4,78.9091,57,57.2,0,68.5,69.9,66.9
20160308151500,252.0,260.4,78.9091,56,57.2,0,68.3,69.9,66.9
20160308153000,252.0,263.4,79.8182,57,57.2,0,68.2,69.9,66.9
20160308154500,252.0,260.4,78.9091,57,57.2,0,68.3,69.9,66.9
20160308160000,252.0,263.4,79.8182,57,57.2,0,68.3,69.9,66.9
20160308161500,252.0,260.4,78.9091,57,57.2,0,68.3,69.9,66.9
20160308163000,252.0,260.4,78.9091,57,57.2,0,68.3,69.9,66.9
20160308164500,252.0,260.4,78.9091,57,57.2,0,68.1,69.9,66.9
20160308170000,252.0,260.4,78.9091,57,57.2,0,67.9,69.9,66.9
20160308171500,252.0,260.4,78.9091,57,57.2,0,67.9,69.9,66.9
20160308173000,252.0,260.4,78.9091,57,57.2,0,68.0,69.9,66.9
20160308174500,252.0,260.4,78.9091,57,57.2,0,67.9,69.9,66.9
20160308180000,252.0,260.4,78.9091,57,57.2,0,67.9,69.9,66.9
20160308181500,252.0,260.4,78.9091,57,57.2,0,67.6,70.0,67.0
20160308183000,252.0,260.4,78.9091,57,57.2,0,67.7,70.0,67.0
20160308184500,252.0,260.4,78.9091,57,57.2,0,67.6,70.0,67.0
20160308190000,252.0,260.4,78.9091,57,57.2,0,67.6,70.0,67.0
20160308191500,252.0,260.4,78.9091,57,57.2,0,67.6,70.0,67.0
20160308193000,252.0,255.0,77.2727,57,57.2,0,67.8,70.0,67.0
20160308194500,252.0,260.4,78.9091,59,57.2,0,67.7,70.0,67.0
20160308200000,252.0,263.4,79.8182,59,57.2,0,67.6,70.0,67.0
20160308201500,252.0,258.0,78.1818,59,57.2,0,67.7,70.0,67.0
20160308203000,252.0,258.0,78.1818,59,57.2,0,68.0,70.0,67.0
20160308204500,252.0,258.0,78.1818,55,56.4,0,67.4,70.0,67.0
20160308210000,252.0,258.0,78.1818,55,56.4,0,67.2,70.0,67.0
20160308211500,252.0,258.0,78.1818,55,57.0,0,67.3,70.0,67.0
20160308213000,252.0,258.0,78.1818,55,57.0,0,67.3,70.0,67.0
20160308214500,252.0,258.0,78.1818,55,57.0,0,67.2,70.0,67.0
20160308220000,252.0,258.0,78.1818,55,57.0,0,67.2,70.0,67.0
20160308221500,252.0,258.0,78.1818,55,57.0,0,67.2,70.0,67.0
20160308223000,252.0,258.0,78.1818,55,57.0,0,67.2,70.0,67.0
20160308224500,252.0,258.0,78.1818,55,57.0,0,67.4,70.0,67.0
20160308230000,252.0,258.0,78.1818,55,57.0,0,67.5,70.0,67.0
20160308231500,252.0,248.4,75.2727,55,57.0,0,67.7,70.0,67.0
20160308233000,252.0,260.4,78.9091,55,57.0,0,67.8,70.0,67.0
20160308234500,252.0,260.4,78.9091,55,57.0,0,67.6,70.0,67.0
20160309000000,252.0,260.4,78.9091,55,57.0,0,67.6,70.0,67.0
20160309001500,252.0,260.4,78.9091,55,57.0,0,67.5,70.0,67.0
20160309003000,252.0,255.0,77.2727,55,57.0,0,67.4,70.0,67.0
20160309004500,252.0,255.0,77.2727,55,57.0,0,67.3,70.0,67.0
20160309010000,252.0,258.0,78.1818,55,57.0,0,67.3,70.0,67.0
20160309011500,252.0,255.0,77.2727,55,57.0,0,67.3,70.0,67.0
20160309013000,252.0,255.0,77.2727,55,57.0,0,67.2,70.0,67.0
20160309014500,252.0,252.0,76.3636,55,57.0,0,67.4,70.0,67.0
20160309020000,252.0,248.4,75.2727,55,57.0,0,67.3,70.0,67.0
20160309021500,252.0,252.0,76.3636,55,57.0,0,67.3,70.0,67.0
20160309023000,252.0,252.0,76.3636,55,57.0,0,67.4,70.0,67.0
20160309024500,252.0,252.0,76.3636,55,56.4,0,67.3,70.0,67.0
20160309030000,252.0,252.0,76.3636,55,57.1,0,67.4,70.0,67.0
20160309031500,252.0,248.4,75.2727,55,57.1,0,67.4,70.0,67.0
20160309033000,252.0,255.0,77.2727,55,57.1,0,67.4,70.0,67.0
20160309034500,252.0,255.0,77.2727,55,56.4,0,67.4,70.0,67.0
20160309040000,252.0,255.0,77.2727,55,57.1,0,67.5,70.0,67.0
20160309041500,252.0,260.4,78.9091,56,57.1,0,67.4,70.0,67.0
20160309044500,252.0,252.0,76.3636,55,57.1,0,67.4,69.9,66.9
20160309050000,252.0,291.6,88.3636,72,57.1,0,67.8,69.9,66.9
20160309051500,252.0,263.4,79.8182,66,58.9,0,67.4,69.9,66.9
20160309053000,252.0,263.4,79.8182,63,56.4,0,67.2,69.8,66.8
20160309054500,252.0,260.4,78.9091,62,57.1,0,67.3,69.6,66.6
20160309060000,252.0,263.4,79.8182,62,57.1,0,67.4,69.8,66.8
20160309061500,252.0,263.4,79.8182,62,57.1,0,67.5,69.5,66.5
20160309063000,252.0,260.4,78.9091,62,57.1,0,67.5,69.5,66.5
20160309064500,252.0,260.4,78.9091,64,57.1,0,67.8,69.5,66.5
20160309070000,252.0,260.4,78.9091,64,57.1,100,67.8,71.3,68.3
20160309071500,252.0,274.8,83.2727,67,57.1,0,67.7,70.4,67.4
20160309073000,252.0,263.4,79.8182,64,57.1,0,67.7,70.0,67.0
20160309074500,252.0,260.4,78.9091,62,57.1,100,68.1,70.9,67.9
20160309080000,252.0,260.4,78.9091,62,57.1,100,67.6,70.9,67.9
20160309081500,252.0,260.4,78.9091,62,57.1,100,67.6,70.9,67.9
20160309083000,252.0,260.4,78.9091,61,57.1,100,67.4,70.9,67.9
20160309084500,252.0,260.4,78.9091,61,57.1,100,67.6,70.9,67.9
20160309090000,252.0,260.4,78.9091,61,65.7,100,67.8,71.3,68.3
20160309091500,252.0,255.0,77.2727,61,57.2,100,67.9,71.0,68.0
20160309093000,252.0,255.0,77.2727,61,57.2,100,67.7,70.9,67.9
20160309094500,252.0,258.0,78.1818,61,57.2,100,67.9,71.3,68.3
20160309100000,252.0,258.0,78.1818,61,57.2,100,67.7,70.9,67.9
20160309101500,252.0,255.0,77.2727,61,57.2,100,67.7,71.3,68.3
20160309103000,252.0,255.0,77.2727,61,57.2,100,68.3,71.3,68.3
20160309104500,252.0,258.0,78.1818,61,57.2,100,67.9,71.3,68.3
20160309110000,252.0,258.0,78.1818,61,57.2,100,67.8,71.3,68.3
20160309111500,252.0,258.0,78.1818,61,57.2,100,67.8,70.8,67.8
20160309113000,252.0,258.0,78.1818,61,57.2,100,67.7,70.4,67.4
20160309114500,252.0,258.0,78.1818,61,59.3,0,68.0,70.8,67.8
20160309120000,252.0,258.0,78.1818,62,59.3,0,68.4,71.3,68.3
20160309121500,252.0,263.4,79.8182,62,57.6,0,68.1,71.3,68.3
20160309123000,252.0,269.4,81.6364,63,57.6,0,67.8,70.4,67.4
20160309124500,252.0,263.4,79.8182,62,57.6,0,67.9,70.8,67.8
20160309130000,252.0,258.0,78.1818,61,57.6,100,67.7,71.3,68.3
20160309131500,252.0,258.0,78.1818,61,57.6,100,67.7,71.3,68.3
20160309133000,252.0,263.4,79.8182,62,57.6,100,67.6,70.8,67.8
20160309134500,252.0,260.4,78.9091,61,57.6,100,67.6,70.8,67.8
20160309140000,252.0,263.4,79.8182,61,57.6,100,67.4,71.1,68.1
20160309141500,252.0,260.4,78.9091,60,57.6,100,67.8,71.3,68.3
20160309143000,252.0,263.4,79.8182,60,58.3,100,67.7,71.3,68.3
20160309144500,252.0,260.4,78.9091,60,57.6,100,67.8,70.8,67.8
20160309150000,252.0,260.4,78.9091,59,57.6,100,67.8,70.9,67.9
20160309151500,252.0,255.0,77.2727,59,57.6,100,67.7,70.9,67.9
20160309153000,252.0,258.0,78.1818,59,57.6,100,67.8,70.9,67.9
20160309154500,252.0,255.0,77.2727,59,57.6,100,67.7,71.3,68.3
20160309160000,252.0,255.0,77.2727,59,57.6,100,67.6,71.0,68.0
20160309161500,252.0,252.0,76.3636,59,57.6,100,67.6,70.8,67.8
20160309163000,252.0,248.4,75.2727,59,57.6,100,67.7,70.8,67.8
20160309164500,252.0,248.4,75.2727,59,57.6,100,67.7,70.9,67.9
20160309170000,252.0,248.4,75.2727,59,57.6,100,67.6,70.9,67.9
20160309171500,252.0,248.4,75.2727,59,57.6,100,67.6,70.9,67.9
20160309173000,252.0,252.0,76.3636,59,57.6,100,67.4,70.9,67.9
20160309174500,252.0,252.0,76.3636,59,58.7,100,67.5,70.9,67.9
20160309180000,252.0,248.4,75.2727,59,70.4,100,67.6,71.3,68.3
20160309181500,252.0,258.0,78.1818,60,57.6,0,68.4,70.7,67.7
20160309183000,252.0,258.0,78.1818,60,57.6,100,67.8,71.2,68.2
20160309184500,252.0,258.0,78.1818,60,57.6,100,67.6,70.9,67.9
20160309190000,252.0,263.4,79.8182,59,57.6,100,67.4,70.9,67.9
20160309191500,252.0,260.4,78.9091,59,57.6,100,67.4,71.1,68.1
20160309193000,252.0,260.4,78.9091,59,57.6,100,67.4,70.8,67.8
20160309194500,252.0,260.4,78.9091,59,64.0,100,68.2,71.3,68.3
20160309200000,252.0,260.4,78.9091,59,64.0,100,68.3,71.3,68.3
20160309201500,252.0,260.4,78.9091,59,64.0,100,68.4,71.3,68.3
20160309203000,252.0,260.4,78.9091,59,57.2,0,68.1,70.8,67.8
20160309204500,252.0,255.0,77.2727,59,79.9,100,68.0,74.3,71.3
20160309210000,252.0,258.0,78.1818,59,78.6,100,69.5,74.5,71.5
20160309211500,252.0,258.0,78.1818,59,81.6,100,70.0,74.5,71.5
20160309213000,252.0,258.0,78.1818,59,89.8,100,70.3,74.6,71.6
20160309214500,252.0,258.0,78.1818,59,87.4,100,70.4,74.6,71.6
20160309220000,252.0,312.6,94.7273,67,57.6,0,70.9,72.8,69.8
20160309221500,252.0,260.4,78.9091,59,57.6,0,69.8,72.8,69.8
20160309223000,252.0,260.4,78.9091,59,57.6,100,69.3,72.8,69.8
20160309224500,252.0,260.4,78.9091,59,57.6,100,69.1,72.8,69.8
20160309230000,252.0,260.4,78.9091,59,69.2,100,69.2,72.8,69.8
20160309231500,252.0,263.4,79.8182,59,62.9,100,69.6,72.8,69.8
20160309233000,252.0,260.4,78.9091,59,62.9,100,69.5,72.8,69.8
20160309234500,252.0,260.4,78.9091,59,64.4,100,69.5,72.8,69.8
20160310000000,252.0,260.4,78.9091,59,63.6,100,69.5,72.8,69.8
20160310001500,252.0,260.4,78.9091,59,62.8,100,69.6,72.8,69.8
20160310003000,252.0,260.4,78.9091,59,62.8,100,69.8,72.8,69.8
20160310004500,252.0,260.4,78.9091,59,63.6,100,69.9,72.8,69.8
20160310010000,252.0,260.4,78.9091,59,64.4,100,69.9,72.8,69.8
20160310011500,252.0,260.4,78.9091,59,64.4,100,69.9,72.8,69.8
20160310013000,252.0,260.4,78.9091,59,62.8,100,69.9,72.8,69.8
20160310014500,252.0,260.4,78.9091,59,62.8,100,69.8,72.8,69.8
20160310020000,252.0,260.4,78.9091,59,64.1,100,69.8,72.8,69.8
20160310021500,252.0,260.4,78.9091,59,64.1,100,69.8,72.8,69.8
20160310023000,252.0,260.4,78.9091,59,62.8,100,69.8,72.8,69.8
20160310024500,252.0,260.4,78.9091,59,63.6,100,69.8,72.8,69.8
20160310030000,252.0,260.4,78.9091,59,64.4,100,69.7,72.8,69.8
20160310031500,252.0,260.4,78.9091,59,63.6,100,69.9,72.8,69.8
20160310033000,252.0,260.4,78.9091,59,62.8,100,70.0,72.8,69.8
20160310034500,252.0,263.4,79.8182,59,57.6,100,70.0,72.8,69.8
20160310040000,252.0,260.4,78.9091,59,57.6,100,69.7,72.8,69.8
20160310041500,252.0,260.4,78.9091,59,57.6,100,69.6,72.8,69.8
20160310043000,252.0,260.4,78.9091,59,57.6,100,69.6,72.8,69.8
20160310044500,252.0,260.4,78.9091,59,57.6,100,69.5,72.8,69.8
20160310050000,252.0,260.4,78.9091,59,57.6,100,69.2,72.8,69.8
20160310051500,252.0,260.4,78.9091,59,57.6,100,69.2,72.8,69.8
20160310053000,252.0,260.4,78.9091,59,63.5,100,69.1,72.8,69.8
20160310054500,252.0,260.4,78.9091,59,64.4,100,69.6,72.8,69.8
20160310060000,252.0,260.4,78.9091,59,64.4,100,69.8,72.8,69.8
20160310061500,252.0,260.4,78.9091,59,57.6,0,69.8,72.7,69.7
20160310063000,252.0,260.4,78.9091,59,57.6,0,69.5,72.7,69.7
20160310064500,252.0,260.4,78.9091,59,57.6,0,69.4,72.6,69.6
20160310070000,252.0,260.4,78.9091,59,57.6,0,69.4,72.4,69.4
20160310071500,252.0,260.4,78.9091,59,57.6,0,69.2,72.3,69.3
20160310073000,252.0,242.4,73.4545,60,57.6,100,68.9,72.3,69.3
20160310074500,252.0,242.4,73.4545,60,57.6,100,68.8,72.3,69.3
20160310080000,252.0,242.4,73.4545,60,57.6,100,68.8,72.3,69.3
20160310081500,252.0,245.4,74.3636,60,58.3,100,68.7,72.3,69.3
20160310083000,252.0,248.4,75.2727,60,59.5,100,68.7,72.3,69.3
20160310084500,252.0,245.4,74.3636,60,69.0,100,69.1,72.3,69.3
20160310090000,252.0,248.4,75.2727,60,68.3,100,69.5,72.3,69.3
20160310091500,252.0,248.4,75.2727,60,57.6,100,68.9,72.3,69.3
20160310093000,252.0,252.0,76.3636,60,57.6,100,68.7,72.3,69.3
20160310094500,252.0,248.4,75.2727,60,57.6,100,68.6,72.2,69.2
20160310100000,252.0,245.4,74.3636,60,62.4,100,68.6,72.2,69.2
20160310101500,252.0,248.4,75.2727,60,73.1,100,69.1,72.2,69.2
20160310103000,252.0,252.0,76.3636,60,58.0,0,69.3,72.2,69.2
20160310104500,252.0,248.4,75.2727,60,58.0,100,68.6,71.9,68.9
20160310110000,252.0,252.0,76.3636,60,58.0,100,68.4,72.2,69.2
20160310111500,252.0,248.4,75.2727,60,66.7,100,68.6,72.0,69.0
20160310113000,252.0,248.4,75.2727,60,62.0,100,68.8,71.8,68.8
20160310114500,252.0,263.4,79.8182,62,57.9,100,68.6,72.2,69.2
20160310120000,252.0,260.4,78.9091,62,59.1,100,68.4,72.2,69.2
20160310121500,252.0,260.4,78.9091,61,57.9,100,68.4,71.8,68.8
20160310123000,252.0,260.4,78.9091,61,57.9,100,68.4,71.8,68.8
20160310124500,252.0,263.4,79.8182,61,57.9,100,68.4,71.8,68.8
20160310130000,252.0,260.4,78.9091,61,57.9,100,68.3,71.8,68.8
20160310131500,252.0,260.4,78.9091,61,64.4,100,68.3,71.8,68.8
20160310133000,252.0,260.4,78.9091,61,64.4,100,68.9,71.8,68.8
20160310134500,252.0,260.4,78.9091,61,57.6,100,68.3,71.8,68.8
20160310140000,252.0,263.4,79.8182,61,57.6,100,68.2,71.4,68.4
20160310141500,252.0,255.0,77.2727,59,57.6,100,68.1,71.3,68.3
20160310143000,300.0,0.0,0.0,50,72.4,100,69.2,72.2,69.2
20160310144500,252.0,94.2,28.5455,89,75.7,0,69.9,72.2,69.2
20160310150000,252.0,260.4,78.9091,52,57.2,0,69.2,72.2,69.2
20160310151500,252.0,260.4,78.9091,52,57.2,100,68.9,72.2,69.2
20160310153000,252.0,260.4,78.9091,52,57.2,100,68.9,72.2,69.2
20160310154500,252.0,260.4,78.9091,52,57.2,100,69.1,72.2,69.2
20160310160000,252.0,260.4,78.9091,52,57.2,100,69.1,72.2,69.2
20160310161500,252.0,255.0,77.2727,52,57.2,100,69.2,72.2,69.2
20160310163000,252.0,255.0,77.2727,52,57.2,100,69.2,72.2,69.2
20160310164500,252.0,258.0,78.1818,52,57.2,100,69.4,72.2,69.2
20160310170000,252.0,258.0,78.1818,52,57.2,100,69.4,72.2,69.2
20160310171500,252.0,255.0,77.2727,52,57.2,0,69.4,72.2,69.2
20160310173000,252.0,255.0,77.2727,52,57.2,0,69.6,72.2,69.2
20160310174500,252.0,255.0,77.2727,52,57.2,0,69.5,72.2,69.2
20160310180000,252.0,258.0,78.1818,52,57.2,0,69.4,72.2,69.2
20160310181500,252.0,255.0,77.2727,52,57.2,0,69.4,72.2,69.2
20160310183000,252.0,255.0,77.2727,52,57.2,0,69.5,72.2,69.2
20160310184500,252.0,255.0,77.2727,52,57.2,0,69.5,72.2,69.2
20160310190000,252.0,255.0,77.2727,52,57.2,0,69.5,72.2,69.2
20160310191500,252.0,239.4,72.5455,52,57.2,0,69.6,72.2,69.2
20160310193000,252.0,248.4,75.2727,53,57.2,0,69.4,72.2,69.2
20160310194500,252.0,258.0,78.1818,53,57.2,0,69.2,72.2,69.2
20160310200000,252.0,263.4,79.8182,53,57.2,0,69.1,72.2,69.2
20160310201500,252.0,258.0,78.1818,53,57.2,100,68.9,72.2,69.2
20160310203000,252.0,258.0,78.1818,53,57.2,100,68.7,72.2,69.2
20160310204500,252.0,258.0,78.1818,53,57.2,100,68.7,72.2,69.2
20160310210000,252.0,258.0,78.1818,53,57.9,100,68.7,72.2,69.2
20160310211500,252.0,258.0,78.1818,53,57.9,100,68.7,72.2,69.2
20160310213000,252.0,258.0,78.1818,53,59.5,100,68.8,72.2,69.2
20160310214500,252.0,258.0,78.1818,53,65.7,100,68.8,72.2,69.2
20160310220000,252.0,258.0,78.1818,53,61.4,0,69.6,72.2,69.2
20160310221500,252.0,258.0,78.1818,53,57.2,100,68.8,72.2,69.2
20160310223000,252.0,258.0,78.1818,53,57.2,100,68.7,72.2,69.2
20160310224500,252.0,258.0,78.1818,53,57.2,100,68.6,72.2,69.2
20160310230000,252.0,258.0,78.1818,53,59.1,100,68.6,72.2,69.2
20160310231500,252.0,258.0,78.1818,53,65.9,100,69.0,72.2,69.2
20160310233000,252.0,258.0,78.1818,53,57.3,0,69.2,72.2,69.2
20160310234500,252.0,258.0,78.1818,53,57.3,100,68.7,72.2,69.2
20160311000000,252.0,258.0,78.1818,53,57.3,100,68.6,72.2,69.2
20160311001500,252.0,258.0,78.1818,53,58.3,100,68.6,72.2,69.2
20160311003000,252.0,258.0,78.1818,53,64.8,100,68.6,72.2,69.2
20160311004500,252.0,258.0,78.1818,53,66.3,100,69.2,72.2,69.2
20160311010000,252.0,258.0,78.1818,53,57.6,0,69.3,72.2,69.2
20160311011500,252.0,258.0,78.1818,53,57.6,100,68.8,72.2,69.2
20160311013000,252.0,258.0,78.1818,53,57.6,100,68.7,72.2,69.2
20160311014500,252.0,258.0,78.1818,53,57.6,100,68.6,72.2,69.2
20160311020000,252.0,258.0,78.1818,53,58.7,100,68.6,72.2,69.2
20160311021500,252.0,258.0,78.1818,53,68.6,100,68.8,72.2,69.2
20160311023000,252.0,258.0,78.1818,53,65.3,100,69.4,72.2,69.2
20160311024500,252.0,258.0,78.1818,53,57.6,0,69.1,72.2,69.2
20160311030000,252.0,255.0,77.2727,53,57.6,100,68.7,72.2,69.2
20160311031500,252.0,252.0,76.3636,53,57.6,100,68.7,72.2,69.2
20160311033000,252.0,255.0,77.2727,53,57.6,100,68.6,72.2,69.2
20160311034500,252.0,255.0,77.2727,53,59.1,100,68.6,72.2,69.2
20160311040000,252.0,255.0,77.2727,53,65.3,100,69.1,72.2,69.2
20160311041500,252.0,255.0,77.2727,53,66.8,100,69.4,72.2,69.2
20160311043000,252.0,255.0,77.2727,53,56.8,100,68.8,72.2,69.2
20160311044500,252.0,255.0,77.2727,53,56.8,100,68.5,72.2,69.2
20160311050000,252.0,255.0,77.2727,53,61.1,100,68.4,72.2,69.2
20160311051500,252.0,255.0,77.2727,53,63.3,100,69.1,72.2,69.2
20160311053000,252.0,255.0,77.2727,53,64.4,100,69.1,72.2,69.2
20160311054500,252.0,258.0,78.1818,53,64.4,100,69.1,72.2,69.2
20160311060000,252.0,258.0,78.1818,53,63.2,100,69.2,72.2,69.2
20160311061500,252.0,258.0,78.1818,53,63.2,100,69.3,72.2,69.2
20160311063000,252.0,258.0,78.1818,53,64.4,100,69.4,72.2,69.2
20160311064500,252.0,258.0,78.1818,53,57.6,0,69.3,72.2,69.2
20160311070000,252.0,258.0,78.1818,53,56.8,100,68.9,72.2,69.2
20160311071500,252.0,258.0,78.1818,53,56.8,100,68.6,72.2,69.2
20160311073000,252.0,258.0,78.1818,53,57.5,100,68.4,72.2,69.2
20160311074500,252.0,258.0,78.1818,53,71.5,100,68.9,72.2,69.2
20160311080000,252.0,258.0,78.1818,53,65.3,100,69.4,72.2,69.2
20160311081500,252.0,258.0,78.1818,53,56.8,100,68.8,72.2,69.2
20160311083000,252.0,258.0,78.1818,53,56.8,100,68.4,72.2,69.2
20160311084500,252.0,258.0,78.1818,53,59.9,100,68.4,72.2,69.2
20160311090000,252.0,258.0,78.1818,53,63.2,100,69.1,72.2,69.2
20160311091500,252.0,255.0,77.2727,53,64.0,100,69.3,72.2,69.2
20160311093000,252.0,258.0,78.1818,53,57.6,0,69.4,72.2,69.2
20160311094500,252.0,255.0,77.2727,53,57.6,100,68.9,72.2,69.2
20160311100000,252.0,252.0,76.3636,53,57.6,100,68.8,72.2,69.2
20160311101500,252.0,252.0,76.3636,53,57.6,100,68.8,72.2,69.2
20160311103000,252.0,252.0,76.3636,53,57.6,100,68.9,72.2,69.2
20160311104500,252.0,252.0,76.3636,53,57.6,100,68.9,72.2,69.2
20160311110000,252.0,255.0,77.2727,53,57.6,100,69.0,72.2,69.2
20160311111500,252.0,255.0,77.2727,53,57.6,100,69.0,72.2,69.2
20160311113000,252.0,252.0,76.3636,53,57.6,100,69.1,72.2,69.2
20160311114500,252.0,248.4,75.2727,53,57.6,100,69.1,72.2,69.2
20160311120000,252.0,248.4,75.2727,53,57.6,100,69.2,72.2,69.2
20160311121500,252.0,245.4,74.3636,53,57.6,100,69.2,72.2,69.2
20160311123000,252.0,248.4,75.2727,53,57.6,100,69.1,72.2,69.2
20160311124500,252.0,248.4,75.2727,53,57.6,100,69.1,72.2,69.2
20160311130000,252.0,248.4,75.2727,53,57.6,100,69.1,72.2,69.2
20160311131500,252.0,252.0,76.3636,53,56.8,100,69.1,72.2,69.2
20160311133000,252.0,252.0,76.3636,53,56.8,100,69.1,72.2,69.2
20160311134500,252.0,252.0,76.3636,53,57.5,100,69.1,72.2,69.2
20160311140000,252.0,252.0,76.3636,53,57.5,100,69.1,72.2,69.2
20160311141500,252.0,252.0,76.3636,53,57.5,100,68.9,72.2,69.2
20160311143000,252.0,252.0,76.3636,53,57.5,100,69.1,72.2,69.2
20160311144500,252.0,252.0,76.3636,53,56.8,100,69.1,72.2,69.2
20160311150000,252.0,255.0,77.2727,53,56.8,100,69.1,72.2,69.2
20160311151500,252.0,258.0,78.1818,53,56.8,100,69.0,72.2,69.2
20160311153000,252.0,255.0,77.2727,53,56.8,100,69.0,72.2,69.2
20160311154500,252.0,258.0,78.1818,53,56.8,100,68.9,72.2,69.2
20160311160000,252.0,258.0,78.1818,53,56.8,100,68.9,72.2,69.2
20160311161500,252.0,258.0,78.1818,53,56.8,100,68.9,72.2,69.2
20160311163000,252.0,258.0,78.1818,53,56.8,100,69.0,72.2,69.2
20160311164500,252.0,258.0,78.1818,53,56.8,100,69.1,72.2,69.2
20160311170000,252.0,258.0,78.1818,53,56.8,100,69.1,72.2,69.2
20160311171500,252.0,258.0,78.1818,53,56.8,100,69.2,72.2,69.2
20160311173000,252.0,258.0,78.1818,53,56.8,100,69.1,72.2,69.2
20160311174500,252.0,258.0,78.1818,53,56.8,100,69.0,72.2,69.2
20160311180000,252.0,258.0,78.1818,53,56.8,100,69.0,72.2,69.2
20160311181500,252.0,258.0,78.1818,53,56.8,100,68.9,72.2,69.2
20160311183000,252.0,258.0,78.1818,53,56.8,100,68.8,72.2,69.2
20160311184500,252.0,258.0,78.1818,53,57.6,100,68.7,72.2,69.2
20160311190000,252.0,258.0,78.1818,53,58.4,100,68.8,72.2,69.2
20160311191500,252.0,258.0,78.1818,53,60.0,100,69.1,72.2,69.2
20160311193000,252.0,248.4,75.2727,53,60.0,100,69.2,72.2,69.2
20160311194500,252.0,245.4,74.3636,53,60.0,100,69.4,72.2,69.2
20160311200000,252.0,245.4,74.3636,53,60.0,100,69.4,72.2,69.2
20160311201500,252.0,245.4,74.3636,53,60.0,100,69.4,72.2,69.2
20160311203000,252.0,245.4,74.3636,53,60.0,100,69.3,72.2,69.2
20160311204500,252.0,245.4,74.3636,53,60.0,100,69.2,72.2,69.2
20160311210000,252.0,248.4,75.2727,53,60.0,100,69.2,72.2,69.2
20160311211500,252.0,245.4,74.3636,53,60.0,100,69.1,72.2,69.2
20160311213000,252.0,248.4,75.2727,53,60.0,100,69.1,72.2,69.2
20160311214500,252.0,255.0,77.2727,53,64.8,100,68.9,72.2,69.2
20160311220000,252.0,258.0,78.1818,53,68.1,100,69.3,72.2,69.2
20160311221500,252.0,258.0,78.1818,53,56.8,0,69.1,72.2,69.2
20160311223000,252.0,258.0,78.1818,53,56.8,100,68.5,72.2,69.2
20160311224500,252.0,258.0,78.1818,53,57.5,100,68.3,72.2,69.2
20160311230000,252.0,258.0,78.1818,53,67.2,100,68.9,72.2,69.2
20160311231500,252.0,258.0,78.1818,53,63.2,100,69.1,72.2,69.2
20160311233000,252.0,239.4,72.5455,52,64.8,100,69.2,72.2,69.2
20160311234500,252.0,245.4,74.3636,53,64.0,100,69.3,72.2,69.2
20160312000000,252.0,242.4,73.4545,53,63.2,100,69.4,72.2,69.2
20160312001500,252.0,245.4,74.3636,53,64.8,100,69.5,72.2,69.2
20160312003000,252.0,245.4,74.3636,53,56.8,100,69.0,72.2,69.2
20160312004500,252.0,245.4,74.3636,54,56.8,100,68.6,72.2,69.2
20160312010000,252.0,242.4,73.4545,54,57.5,100,68.4,72.2,69.2
20160312011500,252.0,242.4,73.4545,54,65.8,100,68.8,72.2,69.2
20160312013000,252.0,245.4,74.3636,54,65.8,100,69.1,72.2,69.2
20160312014500,252.0,248.4,75.2727,54,63.6,100,69.2,72.2,69.2
20160312020000,252.0,248.4,75.2727,54,65.3,100,69.4,72.2,69.2
20160312021500,252.0,248.4,75.2727,54,65.3,100,69.4,72.2,69.2
20160312023000,252.0,248.4,75.2727,54,57.2,0,69.0,72.2,69.2
20160312024500,252.0,248.4,75.2727,54,57.2,100,68.6,72.2,69.2
20160312030000,252.0,248.4,75.2727,54,57.2,100,68.4,72.2,69.2
20160312031500,252.0,245.4,74.3636,54,66.3,100,68.6,72.2,69.2
20160312033000,252.0,248.4,75.2727,54,64.0,100,68.9,71.9,68.9
20160312034500,252.0,248.4,75.2727,54,56.8,0,68.7,71.8,68.8
20160312040000,252.0,248.4,75.2727,54,56.8,100,68.4,72.2,69.2
20160312041500,252.0,245.4,74.3636,54,65.8,100,68.4,72.2,69.2
20160312043000,252.0,242.4,73.4545,54,63.6,100,69.1,72.2,69.2
20160312044500,252.0,242.4,73.4545,54,62.4,100,69.1,72.2,69.2
20160312050000,252.0,242.4,73.4545,54,63.6,100,69.1,72.2,69.2
20160312051500,252.0,245.4,74.3636,55,63.6,100,69.1,72.2,69.2
20160312053000,252.0,245.4,74.3636,55,62.8,100,69.2,72.2,69.2
20160312054500,252.0,245.4,74.3636,55,64.0,100,69.2,72.2,69.2
20160312060000,252.0,245.4,74.3636,55,63.2,100,69.2,72.2,69.2
20160312061500,252.0,245.4,74.3636,55,63.2,100,69.3,72.2,69.2
20160312063000,252.0,263.4,79.8182,57,57.6,0,69.1,71.8,68.8
20160312064500,252.0,260.4,78.9091,57,57.6,0,68.7,71.9,68.9
20160312070000,252.0,263.4,79.8182,57,57.6,100,68.3,72.2,69.2
20160312071500,252.0,260.4,78.9091,57,69.1,100,68.7,72.2,69.2
20160312073000,252.0,260.4,78.9091,57,58.0,100,68.7,72.2,69.2
20160312074500,252.0,255.0,77.2727,57,72.5,100,69.3,72.2,69.2
20160312080000,252.0,263.4,79.8182,57,57.6,100,68.9,72.2,69.2
20160312081500,252.0,260.4,78.9091,56,57.6,100,68.4,72.2,69.2
20160312083000,252.0,260.4,78.9091,56,68.6,100,68.5,72.2,69.2
20160312084500,252.0,263.4,79.8182,56,58.0,100,68.8,72.2,69.2
20160312090000,252.0,260.4,78.9091,56,71.7,100,69.1,72.2,69.2
20160312091500,252.0,260.4,78.9091,55,57.1,0,69.2,72.2,69.2
20160312093000,252.0,260.4,78.9091,55,57.1,100,68.4,72.2,69.2
20160312094500,252.0,260.4,78.9091,54,62.7,100,68.3,72.2,69.2
20160312100000,252.0,260.4,78.9091,54,63.7,100,69.0,72.2,69.2
20160312101500,252.0,260.4,78.9091,54,63.7,100,69.1,72.2,69.2
20160312103000,252.0,255.0,77.2727,54,63.7,100,69.2,72.2,69.2
20160312104500,252.0,258.0,78.1818,54,62.8,100,69.3,72.2,69.2
20160312110000,252.0,258.0,78.1818,54,62.8,100,69.4,72.2,69.2
20160312111500,252.0,258.0,78.1818,54,57.2,0,69.0,72.2,69.2
20160312113000,252.0,245.4,74.3636,54,57.2,100,68.9,72.2,69.2
20160312114500,252.0,258.0,78.1818,54,57.2,100,68.9,72.2,69.2
20160312120000,252.0,258.0,78.1818,54,57.2,100,68.7,72.2,69.2
20160312121500,252.0,255.0,77.2727,54,57.2,100,68.6,72.2,69.2
20160312123000,252.0,255.0,77.2727,54,57.2,100,68.9,72.2,69.2
20160312124500,252.0,258.0,78.1818,54,57.2,100,68.7,72.2,69.2
20160312130000,252.0,255.0,77.2727,54,59.9,100,68.7,72.2,69.2
20160312131500,252.0,255.0,77.2727,54,64.4,100,69.3,72.2,69.2
20160312133000,252.0,258.0,78.1818,54,57.2,0,69.2,72.2,69.2
20160312134500,252.0,255.0,77.2727,54,57.2,100,68.9,72.2,69.2
20160312140000,252.0,258.0,78.1818,54,57.2,100,68.7,72.2,69.2
20160312141500,252.0,258.0,78.1818,54,57.2,100,68.5,72.2,69.2
20160312143000,252.0,258.0,78.1818,54,58.7,100,68.6,72.2,69.2
20160312144500,252.0,258.0,78.1818,54,68.6,100,69.1,72.2,69.2
20160312150000,252.0,258.0,78.1818,54,58.0,0,69.4,72.2,69.2
20160312151500,252.0,258.0,78.1818,54,57.2,100,68.9,72.2,69.2
20160312153000,252.0,258.0,78.1818,54,57.2,100,68.8,72.2,69.2
20160312154500,252.0,258.0,78.1818,54,57.2,100,68.8,72.2,69.2
20160312160000,252.0,258.0,78.1818,54,57.2,100,68.7,72.2,69.2
20160312161500,252.0,258.0,78.1818,54,57.9,100,68.6,72.2,69.2
20160312163000,252.0,258.0,78.1818,54,81.0,100,69.8,76.7,73.7
20160312164500,252.0,258.0,78.1818,54,79.2,100,71.2,76.7,73.7
20160312170000,252.0,258.0,78.1818,54,82.0,100,72.2,76.7,73.7
20160312171500,252.0,263.4,79.8182,54,87.2,100,72.6,76.7,73.7
20160312173000,252.0,263.4,79.8182,54,86.2,100,73.2,76.8,73.8
20160312174500,252.0,260.4,78.9091,54,78.7,100,73.8,76.8,73.8
20160312180000,252.0,260.4,78.9091,54,81.3,100,72.8,76.8,73.8
20160312181500,252.0,260.4,78.9091,54,89.2,100,72.9,76.8,73.8
20160312183000,252.0,260.4,78.9091,54,85.0,100,74.1,76.8,73.8
20160312184500,252.0,260.4,78.9091,54,58.3,100,72.5,76.8,73.8
20160312190000,252.0,260.4,78.9091,54,78.8,100,73.1,76.8,73.8
20160312191500,252.0,260.4,78.9091,54,75.3,100,73.5,76.8,73.8
20160312193000,252.0,260.4,78.9091,54,70.0,100,73.4,76.8,73.8
20160312194500,252.0,260.4,78.9091,54,74.6,100,73.6,76.8,73.8
20160312200000,252.0,255.0,77.2727,54,74.6,100,74.0,76.8,73.8
20160312201500,252.0,255.0,77.2727,54,73.3,100,74.0,76.8,73.8
20160312203000,252.0,245.4,74.3636,52,57.2,100,73.2,76.8,73.8
20160312204500,252.0,245.4,74.3636,52,82.0,100,72.8,76.8,73.8
20160312210000,252.0,245.4,74.3636,52,77.7,100,73.4,76.8,73.8
20160312211500,252.0,242.4,73.4545,52,72.4,100,73.6,76.8,73.8
20160312213000,252.0,245.4,74.3636,52,76.2,100,73.5,76.8,73.8
20160312214500,252.0,245.4,74.3636,52,70.1,100,73.5,76.8,73.8
20160312220000,252.0,242.4,73.4545,52,77.3,100,73.5,76.8,73.8
20160312221500,252.0,242.4,73.4545,52,77.3,100,73.6,76.8,73.8
20160312223000,252.0,245.4,74.3636,53,72.4,100,73.6,76.8,73.8
20160312224500,252.0,245.4,74.3636,53,73.8,100,73.6,76.8,73.8
20160312230000,252.0,248.4,75.2727,53,77.7,100,73.6,76.8,73.8
20160312231500,252.0,248.4,75.2727,53,73.2,100,73.6,76.8,73.8
20160312233000,252.0,248.4,75.2727,53,74.0,100,73.6,76.8,73.8
20160312234500,252.0,248.4,75.2727,53,77.2,100,73.6,76.8,73.8
20160313000000,252.0,245.4,74.3636,53,72.3,100,73.6,76.8,73.8
20160313001500,252.0,248.4,75.2727,53,77.4,100,73.6,76.8,73.8
20160313003000,252.0,248.4,75.2727,53,77.4,100,73.6,76.8,73.8
20160313004500,252.0,248.4,75.2727,53,72.0,100,73.6,76.8,73.8
20160313011500,252.0,248.4,75.2727,53,77.2,100,73.6,76.8,73.8
20160313013000,252.0,248.4,75.2727,53,71.0,100,73.6,76.8,73.8
20160313014500,252.0,248.4,75.2727,53,74.5,100,73.6,76.8,73.8
20160313030000,252.0,248.4,75.2727,53,76.6,100,73.6,76.8,73.8
20160313031500,252.0,248.4,75.2727,53,70.6,100,73.6,76.8,73.8
20160313033000,252.0,248.4,75.2727,53,75.9,100,73.6,76.8,73.8
20160313034500,252.0,248.4,75.2727,53,75.9,100,73.6,76.8,73.8
20160313040000,252.0,248.4,75.2727,53,70.1,100,73.6,76.8,73.8
20160313041500,252.0,248.4,75.2727,53,77.7,100,73.6,76.8,73.8
20160313043000,252.0,245.4,74.3636,53,72.9,100,73.6,76.8,73.8
20160313044500,252.0,248.4,75.2727,53,72.9,100,73.6,76.8,73.8
20160313050000,252.0,248.4,75.2727,53,77.3,100,73.6,76.8,73.8
20160313051500,252.0,248.4,75.2727,53,73.3,100,73.6,76.8,73.8
20160313053000,252.0,248.4,75.2727,53,73.3,100,73.6,76.8,73.8
20160313054500,252.0,245.4,74.3636,53,77.2,100,73.6,76.8,73.8
20160313060000,252.0,245.4,74.3636,53,71.9,100,73.6,76.8,73.8
20160313061500,252.0,245.4,74.3636,53,73.2,100,73.6,76.8,73.8
20160313063000,252.0,245.4,74.3636,53,76.8,100,73.5,76.8,73.8
20160313064500,252.0,245.4,74.3636,53,71.1,100,73.6,76.8,73.8
20160313070000,252.0,245.4,74.3636,53,78.2,100,73.6,76.7,73.7
20160313071500,252.0,248.4,75.2727,53,75.8,100,73.6,76.7,73.7
20160313073000,252.0,258.0,78.1818,56,71.1,100,73.7,76.6,73.6
20160313074500,252.0,258.0,78.1818,56,77.3,100,73.7,76.5,73.5
20160313080000,252.0,258.0,78.1818,56,58.3,100,72.2,76.4,73.4
20160313081500,252.0,255.0,77.2727,56,74.0,100,72.8,76.4,73.4
20160313083000,252.0,258.0,78.1818,56,71.0,100,72.8,76.4,73.4
20160313084500,252.0,255.0,77.2727,56,81.7,100,73.2,76.4,73.4
20160313090000,252.0,255.0,77.2727,56,58.8,0,73.4,76.4,73.4
20160313091500,252.0,255.0,77.2727,56,69.7,100,72.1,76.4,73.4
20160313093000,252.0,255.0,77.2727,56,76.5,100,73.1,76.4,73.4
20160313094500,252.0,248.4,75.2727,53,73.4,100,73.1,76.4,73.4
20160313100000,252.0,248.4,75.2727,53,68.2,100,73.0,76.4,73.4
20160313101500,252.0,248.4,75.2727,53,79.7,100,73.1,76.4,73.4
20160313103000,252.0,248.4,75.2727,53,79.7,100,73.5,76.4,73.4
20160313104500,252.0,252.0,76.3636,53,57.6,100,72.8,76.4,73.4
20160313110000,252.0,248.4,75.2727,53,76.6,100,72.5,76.4,73.4
20160313111500,252.0,248.4,75.2727,53,60.0,100,73.1,76.4,73.4
20160313113000,252.0,258.0,78.1818,56,71.6,100,73.2,76.4,73.4
20160313114500,252.0,258.0,78.1818,56,71.6,100,73.6,76.4,73.4
20160313120000,252.0,258.0,78.1818,56,57.6,100,72.8,76.4,73.4
20160313121500,252.0,258.0,78.1818,56,73.9,100,72.4,76.4,73.4
20160313123000,252.0,258.0,78.1818,56,63.2,100,73.1,76.4,73.4
20160313124500,252.0,258.0,78.1818,56,71.6,100,73.2,76.4,73.4
20160313130000,252.0,258.0,78.1818,56,71.6,100,73.6,76.4,73.4
20160313131500,252.0,258.0,78.1818,56,57.9,100,72.6,76.4,73.4
20160313133000,252.0,258.0,78.1818,56,76.8,100,72.7,76.4,73.4
20160313134500,252.0,258.0,78.1818,56,63.7,100,73.2,76.4,73.4
20160313140000,252.0,258.0,78.1818,56,71.6,100,73.0,76.4,73.4
20160313141500,252.0,245.4,74.3636,53,71.6,100,73.4,76.4,73.4
20160313143000,252.0,245.4,74.3636,53,58.4,0,73.6,76.4,73.4
20160313144500,252.0,245.4,74.3636,53,58.4,100,72.6,76.4,73.4
20160313150000,252.0,242.4,73.4545,53,72.8,100,72.7,76.4,73.4
20160313151500,252.0,245.4,74.3636,53,67.7,100,73.2,76.4,73.4
20160313153000,252.0,245.4,74.3636,53,64.8,100,72.9,76.4,73.4
20160313154500,252.0,260.4,78.9091,56,71.5,100,73.1,76.4,73.4
20160313160000,252.0,260.4,78.9091,56,69.7,100,73.2,76.4,73.4
20160313161500,252.0,263.4,79.8182,56,69.7,100,73.3,76.4,73.4
20160313163000,252.0,260.4,78.9091,56,69.7,100,73.4,76.4,73.4
20160313164500,252.0,263.4,79.8182,56,70.5,100,73.4,76.4,73.4
20160313170000,252.0,260.4,78.9091,56,70.5,100,73.4,76.4,73.4
20160313171500,252.0,263.4,79.8182,56,69.7,100,73.5,76.4,73.4
20160313173000,252.0,258.0,78.1818,56,69.7,100,73.6,76.4,73.4
20160313174500,252.0,258.0,78.1818,56,72.1,100,73.6,76.4,73.4
20160313180000,252.0,258.0,78.1818,56,74.0,100,73.6,76.4,73.4
20160313181500,252.0,258.0,78.1818,56,72.0,100,73.6,76.4,73.4
20160313183000,252.0,258.0,78.1818,56,57.6,100,72.7,76.4,73.4
20160313184500,252.0,258.0,78.1818,56,74.6,100,72.5,76.4,73.4
20160313190000,252.0,258.0,78.1818,56,69.2,100,73.1,76.4,73.4
20160313191500,252.0,252.0,76.3636,53,67.6,100,73.1,76.4,73.4
20160313193000,252.0,248.4,75.2727,53,67.6,100,73.1,76.4,73.4
20160313194500,252.0,248.4,75.2727,53,70.2,100,73.0,76.4,73.4
20160313200000,252.0,248.4,75.2727,54,76.1,100,73.2,76.4,73.4
20160313201500,252.0,252.0,76.3636,54,72.1,100,73.5,76.4,73.4
20160313203000,252.0,245.4,74.3636,54,72.1,100,73.6,76.4,73.4
20160313204500,252.0,258.0,78.1818,54,58.0,100,72.8,76.4,73.4
20160313210000,252.0,255.0,77.2727,54,77.2,100,72.3,76.4,73.4
20160313211500,252.0,255.0,77.2727,54,75.8,100,73.0,76.4,73.4
20160313213000,252.0,248.4,75.2727,54,68.4,100,73.1,76.4,73.4
20160313214500,252.0,258.0,78.1818,54,72.0,100,73.1,76.4,73.4
20160313220000,252.0,248.4,75.2727,54,72.0,100,72.9,76.4,73.4
20160313221500,252.0,260.4,78.9091,54,71.1,100,73.3,76.4,73.4
20160313223000,252.0,260.4,78.9091,54,74.2,100,73.4,76.4,73.4
20160313224500,252.0,260.4,78.9091,54,77.2,100,73.6,76.4,73.4
20160313230000,252.0,252.0,76.3636,54,58.0,0,73.4,76.4,73.4
20160313231500,252.0,255.0,77.2727,54,58.7,100,72.2,76.4,73.4
20160313233000,252.0,252.0,76.3636,54,74.0,100,72.9,76.4,73.4
20160313234500,252.0,258.0,78.1818,54,71.5,100,73.1,76.4,73.4
20160314000000,252.0,252.0,76.3636,54,68.1,100,73.1,76.4,73.4
20160314001500,252.0,255.0,77.2727,54,71.6,100,73.1,76.4,73.4
20160314003000,252.0,248.4,75.2727,54,77.7,100,73.3,76.4,73.4
