PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160322033000,252.0,248.4,75.2727,54,71.1,100,70.7,74.0,71.0
20160322034500,252.0,248.4,75.2727,54,69.7,100,70.7,74.0,71.0
20160322040000,252.0,248.4,75.2727,54,69.7,100,70.7,74.0,71.0
20160322041500,252.0,248.4,75.2727,54,71.6,100,70.7,74.0,71.0
20160322043000,252.0,245.4,74.3636,54,71.6,100,70.8,74.0,71.0
20160322044500,252.0,245.4,74.3636,54,70.5,100,70.8,74.0,71.0
20160322050000,252.0,245.4,74.3636,54,70.5,100,70.8,74.0,71.0
20160322051500,252.0,245.4,74.3636,54,69.5,100,70.8,74.0,71.0
20160322053000,252.0,245.4,74.3636,54,72.0,100,70.8,74.0,71.0
20160322054500,252.0,245.4,74.3636,54,72.0,100,70.8,74.0,71.0
20160322060000,252.0,245.4,74.3636,55,70.5,100,70.8,74.0,71.0
20160322061500,252.0,245.4,74.3636,55,70.5,100,70.8,74.0,71.0
20160322063000,252.0,245.4,74.3636,55,70.5,100,70.9,74.0,71.0
20160322064500,252.0,245.4,74.3636,55,71.6,100,70.9,74.0,71.0
20160322070000,252.0,245.4,74.3636,55,71.6,100,70.9,74.0,71.0
20160322071500,252.0,245.4,74.3636,55,71.6,100,70.9,74.0,71.0
20160322073000,252.0,242.4,73.4545,55,71.6,100,71.0,74.0,71.0
20160322074500,252.0,245.4,74.3636,55,68.6,100,71.0,74.0,71.0
20160322080000,252.0,245.4,74.3636,55,70.8,100,71.3,74.0,71.0
20160322081500,252.0,245.4,74.3636,55,56.4,100,70.3,74.0,71.0
20160322083000,252.0,245.4,74.3636,55,68.3,100,70.0,74.0,71.0
20160322084500,252.0,245.4,74.3636,55,60.1,100,70.7,74.0,71.0
20160322090000,252.0,245.4,74.3636,55,74.9,100,70.8,74.0,71.0
20160322091500,252.0,245.4,74.3636,55,56.8,0,70.8,74.0,71.0
20160322093000,252.0,245.4,74.3636,55,59.1,100,69.9,74.0,71.0
20160322094500,252.0,245.4,74.3636,55,68.2,100,70.7,74.0,71.0
20160322100000,252.0,245.4,74.3636,55,64.0,100,70.5,74.0,71.0
20160322101500,252.0,242.4,73.4545,55,73.2,100,70.8,74.0,71.0
20160322103000,252.0,245.4,74.3636,55,59.2,0,71.3,74.0,71.0
20160322104500,252.0,245.4,74.3636,55,56.8,100,70.4,74.0,71.0
20160322110000,252.0,242.4,73.4545,55,59.5,100,70.1,74.0,71.0
20160322111500,252.0,245.4,74.3636,55,71.6,100,70.6,74.0,71.0
20160322113000,252.0,245.4,74.3636,55,63.8,100,70.8,74.0,71.0
20160322114500,252.0,245.4,74.3636,55,66.7,100,70.7,74.0,71.0
20160322120000,252.0,245.4,74.3636,55,64.8,100,70.7,74.0,71.0
20160322121500,252.0,245.4,74.3636,55,64.8,100,70.7,74.0,71.0
20160322123000,252.0,245.4,74.3636,55,66.2,100,70.8,74.0,71.0
20160322124500,252.0,242.4,73.4545,55,63.6,100,70.9,74.0,71.0
20160322130000,252.0,242.4,73.4545,55,65.8,100,70.9,74.0,71.0
20160322131500,252.0,245.4,74.3636,55,64.4,100,71.0,74.0,71.0
20160322133000,252.0,248.4,75.2727,55,63.6,100,71.0,74.0,71.0
20160322134500,252.0,245.4,74.3636,55,64.4,100,71.0,74.0,71.0
20160322140000,252.0,245.4,74.3636,55,64.4,100,71.0,73.9,70.9
20160322141500,252.0,248.4,75.2727,55,64.4,100,71.0,73.9,70.9
20160322143000,252.0,248.4,75.2727,55,63.6,100,70.9,73.9,70.9
20160322144500,252.0,248.4,75.2727,55,63.6,100,70.9,73.9,70.9
20160322150000,252.0,245.4,74.3636,55,64.4,100,70.9,73.9,70.9
20160322151500,252.0,245.4,74.3636,55,65.3,100,70.9,73.9,70.9
20160322153000,252.0,248.4,75.2727,55,64.4,100,70.9,73.9,70.9
20160322154500,252.0,248.4,75.2727,55,64.4,100,70.8,73.9,70.9
20160322160000,252.0,252.0,76.3636,55,64.4,100,70.9,73.9,70.9
20160322161500,252.0,252.0,76.3636,55,64.4,100,70.9,73.9,70.9
20160322163000,252.0,252.0,76.3636,55,64.4,100,71.1,73.9,70.9
20160322164500,252.0,252.0,76.3636,55,58.7,0,70.8,73.9,70.9
20160322170000,252.0,255.0,77.2727,55,58.7,100,70.5,73.9,70.9
20160322171500,252.0,252.0,76.3636,55,58.7,100,70.4,73.9,70.9
20160322173000,252.0,252.0,76.3636,55,58.7,100,70.3,73.8,70.8
20160322174500,252.0,252.0,76.3636,55,58.7,100,70.2,73.8,70.8
20160322180000,252.0,255.0,77.2727,55,60.4,100,70.3,73.8,70.8
20160322181500,252.0,252.0,76.3636,55,66.7,100,70.9,73.7,70.7
20160322183000,252.0,252.0,76.3636,55,57.5,100,70.5,73.7,70.7
20160322184500,252.0,252.0,76.3636,55,56.8,100,70.3,73.7,70.7
20160322190000,252.0,255.0,77.2727,55,57.6,100,70.3,73.7,70.7
20160322191500,252.0,245.4,74.3636,55,58.3,100,70.2,73.7,70.7
20160322193000,252.0,245.4,74.3636,55,57.5,100,70.2,73.7,70.7
20160322194500,252.0,245.4,74.3636,55,66.3,100,70.2,73.7,70.7
20160322200000,252.0,242.4,73.4545,55,64.4,100,70.5,73.6,70.6
20160322201500,252.0,248.4,75.2727,55,63.6,100,70.7,73.6,70.6
20160322203000,252.0,245.4,74.3636,55,66.2,100,70.7,73.6,70.6
20160322204500,252.0,245.4,74.3636,55,66.2,100,70.7,73.7,70.7
20160322210000,252.0,252.0,76.3636,55,64.0,100,70.5,73.7,70.7
20160322211500,252.0,258.0,78.1818,55,64.8,100,70.5,73.6,70.6
20160322213000,252.0,258.0,78.1818,55,63.5,100,70.4,73.6,70.6
20160322214500,252.0,258.0,78.1818,55,62.8,100,70.4,73.6,70.6
20160322220000,252.0,258.0,78.1818,55,62.8,100,70.3,73.6,70.6
20160322221500,252.0,258.0,78.1818,55,63.7,100,70.3,73.6,70.6
20160322223000,252.0,258.0,78.1818,55,63.7,100,70.3,73.6,70.6
20160322224500,252.0,255.0,77.2727,55,64.4,100,70.3,73.6,70.6
20160322230000,252.0,255.0,77.2727,55,66.3,100,70.5,73.6,70.6
20160322231500,252.0,255.0,77.2727,55,66.3,100,70.8,73.6,70.6
20160322233000,252.0,255.0,77.2727,55,69.1,100,70.8,73.6,70.6
20160322234500,252.0,258.0,78.1818,55,69.1,100,70.8,73.6,70.6
20160323000000,252.0,258.0,78.1818,55,57.9,100,70.0,73.6,70.6
20160323001500,252.0,258.0,78.1818,55,57.9,100,69.6,73.6,70.6
20160323003000,252.0,258.0,78.1818,55,68.7,100,70.3,73.6,70.6
20160323004500,252.0,258.0,78.1818,55,63.4,100,70.2,73.6,70.6
20160323010000,252.0,258.0,78.1818,55,66.8,100,70.3,73.6,70.6
20160323011500,252.0,258.0,78.1818,55,68.8,100,70.5,73.6,70.6
20160323013000,252.0,258.0,78.1818,55,68.8,100,70.5,73.6,70.6
20160323014500,252.0,258.0,78.1818,55,67.2,100,70.6,73.6,70.6
20160323020000,252.0,258.0,78.1818,55,66.1,100,70.7,73.6,70.6
20160323021500,252.0,258.0,78.1818,55,68.8,100,70.7,73.6,70.6
20160323023000,252.0,258.0,78.1818,55,66.5,100,70.8,73.6,70.6
20160323024500,252.0,258.0,78.1818,55,66.5,100,70.8,73.6,70.6
20160323030000,252.0,255.0,77.2727,55,67.7,100,70.8,73.6,70.6
20160323031500,252.0,255.0,77.2727,55,68.6,100,70.8,73.6,70.6
20160323033000,252.0,258.0,78.1818,55,66.2,100,70.8,73.6,70.6
20160323034500,252.0,258.0,78.1818,55,66.2,100,70.8,73.6,70.6
20160323040000,252.0,258.0,78.1818,55,68.2,100,70.8,73.6,70.6
20160323041500,252.0,258.0,78.1818,55,56.8,100,70.0,73.6,70.6
20160323043000,252.0,258.0,78.1818,55,58.7,100,69.6,73.6,70.6
20160323044500,252.0,258.0,78.1818,55,63.2,100,70.4,73.6,70.6
20160323050000,252.0,258.0,78.1818,55,69.0,100,70.3,73.6,70.6
20160323051500,252.0,258.0,78.1818,55,72.9,100,70.8,73.6,70.6
20160323053000,252.0,258.0,78.1818,55,57.6,0,70.5,73.6,70.6
20160323054500,252.0,258.0,78.1818,55,57.6,100,69.8,73.6,70.6
20160323060000,252.0,258.0,78.1818,55,74.4,100,69.8,73.6,70.6
20160323061500,252.0,258.0,78.1818,55,64.4,100,70.3,73.6,70.6
20160323063000,252.0,255.0,77.2727,55,67.7,100,70.2,73.6,70.6
20160323064500,252.0,252.0,76.3636,55,66.2,100,70.4,73.6,70.6
20160323070000,252.0,252.0,76.3636,55,66.2,100,70.5,73.6,70.6
20160323071500,252.0,252.0,76.3636,56,67.2,100,70.7,73.6,70.6
20160323073000,252.0,258.0,78.1818,56,68.6,100,70.7,73.6,70.6
20160323074500,252.0,258.0,78.1818,56,58.0,0,70.4,73.6,70.6
20160323080000,252.0,255.0,77.2727,56,58.0,100,69.7,73.6,70.6
20160323081500,252.0,258.0,78.1818,56,64.3,100,69.7,73.6,70.6
20160323083000,252.0,258.0,78.1818,56,65.3,100,70.4,73.6,70.6
20160323084500,252.0,258.0,78.1818,56,68.7,100,70.1,73.6,70.6
20160323090000,252.0,258.0,78.1818,56,69.7,100,70.5,73.6,70.6
20160323091500,252.0,258.0,78.1818,56,69.7,100,70.8,73.6,70.6
20160323093000,252.0,258.0,78.1818,56,57.6,0,70.4,73.6,70.6
20160323094500,252.0,258.0,78.1818,56,57.6,100,69.7,73.6,70.6
20160323100000,252.0,258.0,78.1818,56,69.1,100,70.0,73.6,70.6
20160323101500,252.0,263.4,79.8182,56,62.9,100,70.4,73.6,70.6
20160323103000,252.0,260.4,78.9091,56,62.9,100,70.2,73.6,70.6
20160323104500,252.0,260.4,78.9091,56,76.4,100,70.6,73.6,70.6
20160323110000,252.0,260.4,78.9091,56,57.6,0,70.5,73.6,70.6
20160323111500,252.0,260.4,78.9091,56,57.6,100,69.8,73.6,70.6
20160323113000,252.0,260.4,78.9091,56,73.4,100,69.7,73.6,70.6
20160323114500,252.0,260.4,78.9091,56,71.6,100,70.5,73.6,70.6
20160323120000,252.0,260.4,78.9091,56,68.8,100,70.7,73.6,70.6
20160323121500,252.0,260.4,78.9091,56,70.6,100,70.7,73.6,70.6
20160323123000,252.0,260.4,78.9091,56,69.7,100,70.7,73.6,70.6
20160323124500,252.0,260.4,78.9091,56,69.7,100,70.7,73.6,70.6
20160323130000,252.0,260.4,78.9091,56,67.7,100,70.7,73.6,70.6
20160323131500,252.0,260.4,78.9091,56,67.7,100,70.7,73.6,70.6
20160323133000,252.0,260.4,78.9091,56,67.7,100,70.7,73.6,70.6
20160323134500,252.0,260.4,78.9091,56,67.7,100,70.7,73.6,70.6
20160323140000,252.0,260.4,78.9091,56,69.1,100,70.7,73.6,70.6
20160323141500,252.0,260.4,78.9091,56,71.0,100,70.7,73.6,70.6
20160323143000,252.0,260.4,78.9091,56,69.7,100,70.7,73.6,70.6
20160323144500,252.0,260.4,78.9091,56,67.7,100,70.7,73.6,70.6
20160323150000,252.0,260.4,78.9091,56,67.7,100,70.7,73.6,70.6
20160323151500,252.0,260.4,78.9091,56,70.1,100,70.6,73.6,70.6
20160323153000,252.0,255.0,77.2727,56,71.1,100,70.7,73.6,70.6
20160323154500,252.0,258.0,78.1818,56,68.2,100,70.8,73.6,70.6
20160323160000,252.0,258.0,78.1818,56,70.0,100,70.8,73.6,70.6
20160323161500,252.0,263.4,79.8182,54,70.0,100,70.8,73.6,70.6
20160323163000,252.0,258.0,78.1818,53,59.2,0,70.9,73.6,70.6
20160323164500,252.0,258.0,78.1818,53,57.6,0,70.4,73.6,70.6
20160323170000,252.0,263.4,79.8182,53,57.6,100,70.3,73.6,70.6
20160323171500,252.0,260.4,78.9091,53,57.6,100,70.3,73.6,70.6
20160323173000,252.0,263.4,79.8182,53,57.6,100,70.3,73.6,70.6
20160323174500,252.0,252.0,76.3636,53,57.6,100,70.3,73.6,70.6
20160323180000,252.0,245.4,74.3636,53,57.6,100,70.0,73.6,70.6
20160323181500,252.0,242.4,73.4545,53,66.2,100,69.9,73.6,70.6
20160323183000,252.0,245.4,74.3636,53,66.2,100,70.4,73.6,70.6
20160323184500,252.0,245.4,74.3636,53,67.2,100,70.5,73.6,70.6
20160323190000,252.0,242.4,73.4545,53,69.6,100,70.6,73.6,70.6
20160323191500,252.0,242.4,73.4545,53,66.6,100,70.7,73.6,70.6
20160323193000,252.0,245.4,74.3636,53,66.6,100,70.8,73.6,70.6
20160323194500,252.0,245.4,74.3636,53,69.3,100,70.8,73.6,70.6
20160323200000,252.0,248.4,75.2727,53,58.4,0,70.8,73.6,70.6
20160323201500,252.0,245.4,74.3636,53,57.6,100,70.0,73.6,70.6
20160323203000,252.0,252.0,76.3636,53,59.1,100,69.7,73.6,70.6
20160323204500,252.0,252.0,76.3636,53,69.7,100,70.3,73.6,70.6
20160323210000,252.0,248.4,75.2727,53,64.4,100,70.3,73.6,70.6
20160323211500,252.0,248.4,75.2727,53,64.4,100,70.3,73.5,70.5
20160323213000,252.0,252.0,76.3636,53,63.6,100,70.2,73.5,70.5
20160323214500,252.0,252.0,76.3636,53,63.6,100,70.2,73.5,70.5
20160323220000,252.0,252.0,76.3636,53,66.8,100,70.2,73.5,70.5
20160323221500,252.0,252.0,76.3636,53,66.8,100,70.3,73.4,70.4
20160323223000,252.0,252.0,76.3636,53,66.8,100,70.4,73.4,70.4
20160323224500,252.0,252.0,76.3636,53,68.9,100,70.4,73.3,70.3
20160323230000,252.0,248.4,75.2727,53,58.4,100,70.4,73.3,70.3
20160323231500,252.0,248.4,75.2727,53,58.4,100,69.6,73.2,70.2
20160323233000,252.0,245.4,74.3636,53,66.9,100,69.3,73.2,70.2
20160323234500,252.0,245.4,74.3636,53,64.4,100,70.0,73.2,70.2
20160324000000,252.0,248.4,75.2727,53,65.8,100,69.9,73.2,70.2
20160324001500,252.0,245.4,74.3636,53,65.8,100,69.9,73.2,70.2
20160324003000,252.0,248.4,75.2727,53,66.7,100,69.9,73.2,70.2
20160324004500,252.0,248.4,75.2727,53,66.7,100,69.9,73.2,70.2
20160324010000,252.0,245.4,74.3636,53,70.5,100,70.0,73.2,70.2
20160324011500,252.0,245.4,74.3636,53,69.6,100,70.1,73.2,70.2
20160324013000,252.0,245.4,74.3636,53,67.7,100,70.2,73.2,70.2
20160324014500,252.0,245.4,74.3636,53,67.7,100,70.3,73.2,70.2
20160324020000,252.0,245.4,74.3636,53,67.7,100,70.3,73.2,70.2
20160324021500,252.0,248.4,75.2727,54,67.7,100,70.3,73.2,70.2
20160324023000,252.0,248.4,75.2727,54,66.7,100,70.3,73.2,70.2
20160324024500,252.0,248.4,75.2727,54,66.7,100,70.3,73.2,70.2
20160324030000,252.0,248.4,75.2727,54,66.7,100,70.3,73.2,70.2
20160324031500,252.0,245.4,74.3636,54,66.7,100,70.3,73.2,70.2
20160324033000,252.0,255.0,77.2727,54,66.7,100,70.3,73.2,70.2
20160324034500,252.0,248.4,75.2727,54,67.8,100,70.3,73.2,70.2
20160324040000,252.0,252.0,76.3636,54,59.4,100,70.2,73.1,70.1
20160324041500,252.0,260.4,78.9091,55,57.2,100,69.4,73.1,70.1
20160324043000,252.0,255.0,77.2727,55,69.7,100,69.1,73.1,70.1
20160324044500,252.0,258.0,78.1818,55,68.4,100,69.5,73.1,70.1
20160324050000,252.0,258.0,78.1818,55,69.2,100,69.8,73.1,70.1
20160324051500,252.0,258.0,78.1818,55,71.0,100,70.0,73.1,70.1
20160324053000,252.0,258.0,78.1818,55,57.6,100,69.8,73.1,70.1
20160324054500,252.0,258.0,78.1818,55,57.6,100,69.1,73.1,70.1
20160324060000,252.0,258.0,78.1818,55,73.9,100,69.7,73.1,70.1
20160324061500,252.0,258.0,78.1818,55,65.8,100,69.8,73.1,70.1
20160324063000,252.0,258.0,78.1818,55,64.2,100,69.7,73.1,70.1
20160324064500,252.0,255.0,77.2727,55,69.7,100,69.8,73.1,70.1
20160324070000,252.0,258.0,78.1818,55,73.0,100,70.2,73.1,70.1
20160324071500,252.0,255.0,77.2727,55,64.6,0,70.4,73.1,70.1
20160324073000,252.0,260.4,78.9091,56,57.2,100,69.4,73.1,70.1
20160324074500,252.0,260.4,78.9091,56,68.8,100,68.9,73.1,70.1
20160324080000,252.0,263.4,79.8182,55,68.8,100,69.8,72.8,69.8
20160324081500,252.0,263.4,79.8182,55,65.3,100,69.6,73.1,70.1
20160324083000,252.0,260.4,78.9091,55,70.5,100,69.9,73.1,70.1
20160324084500,252.0,252.0,76.3636,55,73.4,100,70.3,73.1,70.1
20160324090000,252.0,252.0,76.3636,55,57.5,0,69.8,73.1,70.1
20160324091500,252.0,255.0,77.2727,55,58.1,100,69.5,73.1,70.1
20160324093000,252.0,252.0,76.3636,55,58.1,100,69.2,73.1,70.1
20160324094500,252.0,252.0,76.3636,55,66.6,100,69.6,73.1,70.1
20160324100000,252.0,255.0,77.2727,55,72.5,100,69.9,73.1,70.1
20160324101500,252.0,255.0,77.2727,55,71.6,100,70.2,73.1,70.1
20160324103000,252.0,255.0,77.2727,55,73.8,100,70.3,73.2,70.2
20160324104500,252.0,255.0,77.2727,55,58.0,100,69.9,73.2,70.2
20160324110000,252.0,255.0,77.2727,55,58.0,100,69.2,73.2,70.2
20160324111500,252.0,252.0,76.3636,55,74.0,100,69.7,73.2,70.2
20160324113000,252.0,255.0,77.2727,55,64.4,100,69.8,73.2,70.2
20160324114500,252.0,260.4,78.9091,54,72.9,100,70.2,73.3,70.3
20160324120000,252.0,255.0,77.2727,54,78.7,100,70.3,73.4,70.4
20160324121500,252.0,258.0,78.1818,54,74.3,100,70.4,73.5,70.5
20160324123000,252.0,255.0,77.2727,54,59.2,100,70.4,73.4,70.4
20160324124500,252.0,258.0,78.1818,54,58.3,100,69.5,73.3,70.3
20160324130000,252.0,258.0,78.1818,53,65.3,100,69.6,73.3,70.3
20160324131500,252.0,258.0,78.1818,53,66.5,100,70.0,73.3,70.3
20160324133000,252.0,255.0,77.2727,53,66.5,100,70.3,73.3,70.3
20160324134500,252.0,255.0,77.2727,53,60.8,0,70.5,73.2,70.2
20160324140000,252.0,252.0,76.3636,53,58.0,0,70.2,73.2,70.2
20160324141500,252.0,245.4,74.3636,53,58.0,0,70.2,73.2,70.2
20160324143000,252.0,245.4,74.3636,53,58.0,0,70.3,73.2,70.2
20160324144500,252.0,245.4,74.3636,53,58.0,0,70.3,73.2,70.2
20160324150000,252.0,245.4,74.3636,53,58.0,0,70.3,73.2,70.2
20160324151500,252.0,248.4,75.2727,53,58.0,0,70.4,73.2,70.2
20160324153000,252.0,248.4,75.2727,53,58.0,0,70.4,73.2,70.2
20160324154500,252.0,248.4,75.2727,53,58.0,0,70.4,73.2,70.2
20160324160000,252.0,260.4,78.9091,53,57.2,0,70.5,73.2,70.2
20160324161500,252.0,260.4,78.9091,53,57.2,0,70.4,73.2,70.2
20160324163000,252.0,260.4,78.9091,53,57.2,0,70.4,73.2,70.2
20160324164500,252.0,260.4,78.9091,53,57.2,0,70.4,73.2,70.2
20160324170000,252.0,263.4,79.8182,53,57.2,0,70.5,73.2,70.2
20160324171500,252.0,260.4,78.9091,53,57.2,0,70.4,73.2,70.2
20160324173000,252.0,260.4,78.9091,53,57.2,0,70.4,73.2,70.2
20160324174500,252.0,260.4,78.9091,53,57.2,0,70.5,73.2,70.2
20160324180000,252.0,260.4,78.9091,53,57.2,0,70.5,73.2,70.2
20160324181500,252.0,245.4,74.3636,53,57.2,0,70.3,73.2,70.2
20160324183000,252.0,248.4,75.2727,53,57.2,0,70.0,73.2,70.2
20160324184500,252.0,245.4,74.3636,53,57.2,100,69.8,73.2,70.2
20160324190000,252.0,248.4,75.2727,53,57.2,100,69.7,73.2,70.2
20160324191500,252.0,248.4,75.2727,53,57.2,100,69.6,73.2,70.2
20160324193000,252.0,245.4,74.3636,53,61.1,100,69.4,73.2,70.2
20160324194500,252.0,245.4,74.3636,53,62.8,100,70.0,73.2,70.2
20160324200000,252.0,248.4,75.2727,53,62.8,100,69.9,73.2,70.2
20160324201500,252.0,245.4,74.3636,53,64.0,100,69.8,73.2,70.2
20160324203000,252.0,252.0,76.3636,53,65.3,100,70.1,73.2,70.2
20160324204500,252.0,248.4,75.2727,53,66.2,100,70.2,73.2,70.2
20160324210000,252.0,252.0,76.3636,53,65.5,100,70.2,73.2,70.2
20160324211500,252.0,252.0,76.3636,53,67.7,100,70.1,73.2,70.2
20160324213000,252.0,252.0,76.3636,53,67.0,100,70.0,73.2,70.2
20160324214500,252.0,252.0,76.3636,53,64.9,100,70.0,73.2,70.2
20160324220000,252.0,252.0,76.3636,53,66.2,100,70.0,73.2,70.2
20160324221500,252.0,252.0,76.3636,53,67.7,100,70.0,73.2,70.2
20160324223000,252.0,248.4,75.2727,53,65.6,100,69.9,73.2,70.2
20160324224500,252.0,252.0,76.3636,53,64.9,100,69.9,73.2,70.2
20160324230000,252.0,252.0,76.3636,53,70.7,100,70.0,73.2,70.2
20160324231500,252.0,248.4,75.2727,53,73.5,100,70.2,73.2,70.2
20160324233000,252.0,252.0,76.3636,53,70.6,100,70.3,73.2,70.2
20160324234500,252.0,248.4,75.2727,53,70.6,100,70.4,73.2,70.2
20160325000000,252.0,248.4,75.2727,53,72.9,100,70.4,73.2,70.2
20160325001500,252.0,252.0,76.3636,53,56.8,100,69.6,73.2,70.2
20160325003000,252.0,248.4,75.2727,53,66.1,100,69.1,73.2,70.2
20160325004500,252.0,252.0,76.3636,53,68.3,100,69.9,73.2,70.2
20160325010000,252.0,252.0,76.3636,53,64.0,100,69.7,73.2,70.2
20160325011500,252.0,248.4,75.2727,53,76.3,100,70.0,73.2,70.2
20160325013000,252.0,248.4,75.2727,53,71.6,100,70.3,73.2,70.2
20160325014500,252.0,248.4,75.2727,53,71.6,0,70.4,73.2,70.2
20160325020000,252.0,252.0,76.3636,53,57.1,100,69.2,73.2,70.2
20160325021500,252.0,245.4,74.3636,53,78.2,100,69.4,73.2,70.2
20160325023000,252.0,245.4,74.3636,53,71.0,100,69.8,73.2,70.2
20160325024500,252.0,248.4,75.2727,53,76.8,100,70.0,73.2,70.2
20160325030000,252.0,245.4,74.3636,53,68.7,100,70.2,73.2,70.2
20160325031500,252.0,245.4,74.3636,53,58.3,100,69.2,73.1,70.1
20160325033000,252.0,245.4,74.3636,54,69.2,100,69.4,73.1,70.1
20160325034500,252.0,242.4,73.4545,54,83.1,100,69.8,73.5,70.5
20160325040000,252.0,245.4,74.3636,54,81.7,100,69.7,73.4,70.4
20160325041500,252.0,245.4,74.3636,54,88.6,100,69.7,73.2,70.2
20160325043000,252.0,245.4,74.3636,54,77.3,100,69.9,73.2,70.2
20160325044500,252.0,242.4,73.4545,54,88.1,100,70.0,73.2,70.2
20160325050000,252.0,245.4,74.3636,55,77.3,100,70.1,73.2,70.2
20160325051500,252.0,260.4,78.9091,58,57.9,0,70.2,72.8,69.8
20160325053000,252.0,260.4,78.9091,58,57.9,100,69.4,72.7,69.7
20160325054500,252.0,260.4,78.9091,58,55.7,100,68.9,72.3,69.3
20160325060000,252.0,260.4,78.9091,58,60.0,100,69.0,72.3,69.3
20160325061500,252.0,260.4,78.9091,58,57.2,100,68.6,72.3,69.3
20160325063000,252.0,260.4,78.9091,56,68.4,100,69.3,72.7,69.7
20160325064500,252.0,260.4,78.9091,54,78.2,100,70.1,73.1,70.1
20160325070000,252.0,260.4,78.9091,54,56.4,0,69.8,73.1,70.1
20160325071500,252.0,255.0,77.2727,54,57.1,100,69.3,73.1,70.1
20160325073000,252.0,252.0,76.3636,55,73.7,100,69.3,73.1,70.1
20160325074500,252.0,255.0,77.2727,55,63.4,100,70.0,73.1,70.1
20160325080000,252.0,255.0,77.2727,55,64.9,100,70.0,73.1,70.1
20160325081500,252.0,255.0,77.2727,55,64.0,100,70.0,73.1,70.1
20160325083000,252.0,252.0,76.3636,55,64.0,100,70.2,73.1,70.1
20160325084500,252.0,252.0,76.3636,55,65.3,100,70.3,73.1,70.1
20160325090000,252.0,252.0,76.3636,55,64.4,100,70.3,73.1,70.1
20160325091500,252.0,252.0,76.3636,55,63.6,100,70.2,73.1,70.1
20160325093000,252.0,248.4,75.2727,55,64.4,100,70.0,73.1,70.1
20160325094500,252.0,252.0,76.3636,55,65.7,100,70.2,73.1,70.1
20160325100000,252.0,252.0,76.3636,55,64.4,100,70.3,73.1,70.1
20160325101500,252.0,255.0,77.2727,55,57.6,0,70.1,73.1,70.1
20160325103000,252.0,260.4,78.9091,55,57.6,0,69.9,73.1,70.1
20160325104500,252.0,260.4,78.9091,54,58.3,0,69.9,73.1,70.1
20160325110000,252.0,260.4,78.9091,54,58.3,0,70.0,73.1,70.1
20160325111500,252.0,263.4,79.8182,54,57.6,0,70.0,73.1,70.1
20160325113000,252.0,260.4,78.9091,54,57.6,0,70.0,73.1,70.1
20160325114500,252.0,263.4,79.8182,54,57.6,0,70.1,73.1,70.1
20160325120000,252.0,260.4,78.9091,54,89.2,100,70.6,76.7,73.7
20160325121500,252.0,260.4,78.9091,54,85.9,100,72.2,76.7,73.7
20160325123000,252.0,260.4,78.9091,54,79.2,100,73.1,76.7,73.7
20160325124500,252.0,260.4,78.9091,54,81.1,100,74.0,76.7,73.7
20160325130000,252.0,263.4,79.8182,54,58.4,100,72.4,76.7,73.7
20160325131500,252.0,260.4,78.9091,54,79.6,100,73.1,76.7,73.7
20160325133000,252.0,263.4,79.8182,54,71.0,100,73.2,76.7,73.7
20160325134500,252.0,260.4,78.9091,54,69.6,100,73.3,76.7,73.7
20160325140000,252.0,260.4,78.9091,54,69.6,100,73.4,76.7,73.7
20160325141500,252.0,248.4,75.2727,54,71.1,100,73.6,76.7,73.7
20160325143000,252.0,248.4,75.2727,54,69.9,100,73.6,76.7,73.7
20160325144500,252.0,248.4,75.2727,54,74.4,100,73.6,76.7,73.7
20160325150000,252.0,245.4,74.3636,54,70.5,100,73.6,76.7,73.7
20160325151500,252.0,248.4,75.2727,54,70.5,100,73.5,76.7,73.7
20160325153000,252.0,252.0,76.3636,54,73.9,100,73.4,76.7,73.7
20160325154500,252.0,255.0,77.2727,54,74.8,100,73.4,76.7,73.7
20160325160000,252.0,255.0,77.2727,54,70.1,100,73.4,76.7,73.7
20160325161500,252.0,255.0,77.2727,54,73.8,100,73.5,76.7,73.7
20160325163000,252.0,255.0,77.2727,54,76.9,100,73.6,76.7,73.7
20160325164500,252.0,260.4,78.9091,54,71.1,100,73.7,76.7,73.7
20160325170000,252.0,260.4,78.9091,54,73.8,100,73.7,76.7,73.7
20160325171500,252.0,260.4,78.9091,54,75.2,100,73.7,76.7,73.7
20160325173000,252.0,260.4,78.9091,54,71.1,100,73.8,76.7,73.7
20160325174500,252.0,255.0,77.2727,54,77.6,100,73.8,76.7,73.7
20160325180000,252.0,252.0,76.3636,54,71.5,100,73.9,76.7,73.7
20160325181500,252.0,255.0,77.2727,54,58.0,100,73.1,76.7,73.7
20160325183000,252.0,255.0,77.2727,54,76.8,100,72.7,76.7,73.7
20160325184500,252.0,255.0,77.2727,54,72.0,100,73.3,76.7,73.7
20160325190000,252.0,319.8,96.9091,66,58.4,0,73.2,72.3,69.3
20160325191500,252.0,267.0,80.9091,56,57.2,0,71.8,72.7,69.7
20160325193000,252.0,260.4,78.9091,55,57.9,0,71.3,72.7,69.7
20160325194500,252.0,263.4,79.8182,55,57.2,0,70.9,73.1,70.1
20160325200000,252.0,260.4,78.9091,54,57.2,0,70.5,72.8,69.8
20160325201500,252.0,260.4,78.9091,54,57.2,0,70.3,72.8,69.8
20160325203000,252.0,260.4,78.9091,54,57.2,0,70.1,72.8,69.8
20160325204500,252.0,263.4,79.8182,54,57.2,0,69.8,72.8,69.8
20160325210000,252.0,263.4,79.8182,54,57.2,0,69.7,72.8,69.8
20160325211500,252.0,245.4,74.3636,53,57.2,0,69.6,72.8,69.8
20160325213000,252.0,245.4,74.3636,53,57.9,100,69.4,72.8,69.8
20160325214500,252.0,245.4,74.3636,53,57.1,100,69.3,72.8,69.8
20160325220000,252.0,245.4,74.3636,53,57.1,100,69.4,72.8,69.8
20160325221500,252.0,242.4,73.4545,53,58.3,100,69.6,72.8,69.8
20160325223000,252.0,245.4,74.3636,53,56.8,100,69.5,72.8,69.8
20160325224500,252.0,252.0,76.3636,53,57.9,100,69.4,72.8,69.8
20160325230000,252.0,252.0,76.3636,53,59.1,100,69.3,72.8,69.8
20160325231500,252.0,252.0,76.3636,53,59.1,100,69.3,72.8,69.8
20160325233000,252.0,248.4,75.2727,53,68.6,100,69.7,72.8,69.8
20160325234500,252.0,255.0,77.2727,53,56.4,0,69.8,72.7,69.7
20160326000000,252.0,252.0,76.3636,53,56.4,100,69.3,72.7,69.7
20160326001500,252.0,252.0,76.3636,53,57.6,100,69.2,72.7,69.7
20160326003000,252.0,248.4,75.2727,53,58.7,100,69.1,72.7,69.7
20160326004500,252.0,248.4,75.2727,53,61.1,100,69.0,72.7,69.7
20160326010000,252.0,248.4,75.2727,53,66.2,100,69.5,72.7,69.7
20160326011500,252.0,248.4,75.2727,53,64.9,100,69.7,72.7,69.7
20160326013000,252.0,248.4,75.2727,53,66.8,100,69.9,72.7,69.7
20160326014500,252.0,248.4,75.2727,53,58.4,100,69.8,72.7,69.7
20160326020000,252.0,248.4,75.2727,53,58.4,100,69.3,72.7,69.7
20160326021500,252.0,248.4,75.2727,53,58.4,100,69.1,72.7,69.7
20160326023000,252.0,248.4,75.2727,53,57.8,100,68.9,72.7,69.7
20160326024500,252.0,252.0,76.3636,53,71.5,100,69.3,72.7,69.7
20160326030000,252.0,252.0,76.3636,53,67.4,100,69.8,72.7,69.7
20160326031500,252.0,252.0,76.3636,53,56.8,0,69.6,72.7,69.7
20160326033000,252.0,252.0,76.3636,53,57.9,100,69.1,72.7,69.7
20160326034500,252.0,252.0,76.3636,53,58.7,100,68.9,72.7,69.7
20160326040000,252.0,245.4,74.3636,53,73.9,100,69.1,72.8,69.8
20160326041500,252.0,248.4,75.2727,53,68.6,100,69.8,72.8,69.8
20160326043000,252.0,252.0,76.3636,53,56.4,0,69.7,72.8,69.8
20160326044500,252.0,252.0,76.3636,53,56.4,100,69.2,72.8,69.8
20160326050000,252.0,252.0,76.3636,53,58.4,100,69.1,72.8,69.8
20160326051500,252.0,252.0,76.3636,53,71.2,100,69.1,72.8,69.8
20160326053000,252.0,248.4,75.2727,53,71.2,100,69.8,72.8,69.8
20160326054500,252.0,248.4,75.2727,53,58.4,100,70.0,72.8,69.8
20160326060000,252.0,248.4,75.2727,53,58.4,100,69.3,72.8,69.8
20160326061500,252.0,248.4,75.2727,53,57.1,100,69.1,72.8,69.8
20160326063000,252.0,248.4,75.2727,53,57.1,100,69.1,72.8,69.8
20160326064500,252.0,248.4,75.2727,54,72.4,100,69.4,72.8,69.8
20160326070000,252.0,252.0,76.3636,54,67.3,100,70.0,72.8,69.8
20160326071500,252.0,252.0,76.3636,54,56.8,0,69.6,72.8,69.8
20160326073000,252.0,252.0,76.3636,54,58.3,100,69.1,72.8,69.8
20160326074500,252.0,252.0,76.3636,54,60.3,100,68.9,72.8,69.8
20160326080000,252.0,252.0,76.3636,54,65.0,100,69.7,72.8,69.8
20160326081500,252.0,252.0,76.3636,55,58.0,0,69.3,72.3,69.3
20160326083000,252.0,260.4,78.9091,55,58.0,100,68.9,72.7,69.7
20160326084500,252.0,260.4,78.9091,55,72.4,100,68.8,72.7,69.7
20160326090000,252.0,260.4,78.9091,55,57.8,100,69.2,72.7,69.7
20160326091500,252.0,260.4,78.9091,55,58.7,100,68.8,72.7,69.7
20160326093000,252.0,255.0,77.2727,55,66.8,100,69.4,72.7,69.7
20160326094500,252.0,255.0,77.2727,55,64.4,100,69.6,72.7,69.7
20160326100000,252.0,258.0,78.1818,55,58.0,100,69.2,72.7,69.7
20160326101500,252.0,258.0,78.1818,55,58.0,100,69.1,72.7,69.7
20160326103000,252.0,258.0,78.1818,55,58.0,100,68.9,72.3,69.3
20160326104500,252.0,255.0,77.2727,55,58.0,100,68.9,72.3,69.3
20160326110000,252.0,255.0,77.2727,55,72.0,100,69.4,72.7,69.7
20160326111500,252.0,260.4,78.9091,56,57.6,100,69.2,72.7,69.7
20160326113000,252.0,260.4,78.9091,56,57.6,100,68.9,72.7,69.7
20160326114500,252.0,260.4,78.9091,56,61.1,100,68.9,72.7,69.7
20160326120000,252.0,255.0,77.2727,56,63.6,100,69.7,72.7,69.7
20160326121500,252.0,252.0,76.3636,56,57.6,100,69.1,72.7,69.7
20160326123000,252.0,252.0,76.3636,56,58.4,100,69.1,72.7,69.7
20160326124500,252.0,248.4,75.2727,56,58.4,100,69.1,72.7,69.7
20160326130000,252.0,248.4,75.2727,56,60.0,100,69.3,72.7,69.7
20160326131500,252.0,248.4,75.2727,56,60.0,100,69.6,72.7,69.7
20160326133000,252.0,252.0,76.3636,56,60.0,100,69.6,72.7,69.7
20160326134500,252.0,248.4,75.2727,56,60.0,100,69.7,72.7,69.7
20160326140000,252.0,248.4,75.2727,56,60.0,100,69.8,72.7,69.7
20160326141500,252.0,248.4,75.2727,56,60.0,100,69.9,72.7,69.7
20160326143000,252.0,248.4,75.2727,56,58.4,100,69.9,72.7,69.7
20160326144500,252.0,260.4,78.9091,56,58.4,100,69.8,72.7,69.7
20160326150000,252.0,260.4,78.9091,53,57.6,100,69.6,72.7,69.7
20160326151500,252.0,255.0,77.2727,53,57.6,100,69.5,72.7,69.7
20160326153000,252.0,255.0,77.2727,53,57.6,100,69.4,72.7,69.7
20160326154500,252.0,252.0,76.3636,53,58.3,100,69.4,72.7,69.7
20160326160000,252.0,252.0,76.3636,53,58.3,100,69.5,72.7,69.7
20160326161500,252.0,255.0,77.2727,53,58.3,100,69.6,72.7,69.7
20160326163000,252.0,260.4,78.9091,55,58.3,100,69.6,72.7,69.7
20160326164500,252.0,260.4,78.9091,55,58.3,100,69.4,72.6,69.6
20160326170000,252.0,260.4,78.9091,55,58.3,0,69.4,72.4,69.4
20160326171500,252.0,260.4,78.9091,55,58.3,100,69.5,72.7,69.7
20160326173000,252.0,263.4,79.8182,55,57.7,100,69.3,72.7,69.7
20160326174500,252.0,258.0,78.1818,55,57.7,100,69.3,72.7,69.7
20160326180000,252.0,255.0,77.2727,55,58.3,100,69.4,72.7,69.7
20160326181500,252.0,255.0,77.2727,55,58.3,100,69.4,72.7,69.7
20160326183000,252.0,252.0,76.3636,55,58.3,100,69.4,72.7,69.7
20160326184500,252.0,252.0,76.3636,55,58.3,100,69.4,72.7,69.7
20160326190000,252.0,248.4,75.2727,55,58.3,100,69.4,72.7,69.7
20160326191500,252.0,248.4,75.2727,55,58.3,100,69.5,72.7,69.7
20160326193000,252.0,248.4,75.2727,55,58.3,100,69.6,72.7,69.7
20160326194500,252.0,252.0,76.3636,55,58.3,100,69.6,72.7,69.7
20160326200000,252.0,255.0,77.2727,55,58.3,100,69.3,72.8,69.8
20160326201500,252.0,248.4,75.2727,55,67.8,100,70.2,73.1,70.1
20160326203000,252.0,252.0,76.3636,55,57.4,100,69.8,73.1,70.1
20160326204500,252.0,255.0,77.2727,55,57.4,100,69.3,73.1,70.1
20160326210000,252.0,263.4,79.8182,55,59.5,100,69.2,73.1,70.1
20160326211500,252.0,260.4,78.9091,54,63.6,100,70.0,73.1,70.1
20160326213000,252.0,260.4,78.9091,54,64.8,100,69.8,73.1,70.1
20160326214500,252.0,260.4,78.9091,54,63.6,100,69.9,73.1,70.1
20160326220000,252.0,260.4,78.9091,54,63.6,100,69.8,72.8,69.8
20160326221500,252.0,255.0,77.2727,54,57.8,100,69.6,72.7,69.7
20160326223000,252.0,255.0,77.2727,54,57.8,100,69.2,72.7,69.7
20160326224500,252.0,255.0,77.2727,54,57.8,100,69.1,72.7,69.7
20160326230000,252.0,258.0,78.1818,54,66.3,100,69.3,72.7,69.7
20160326231500,252.0,255.0,77.2727,54,63.7,100,69.6,72.7,69.7
20160326233000,252.0,258.0,78.1818,54,63.7,100,69.6,72.7,69.7
20160326234500,252.0,258.0,78.1818,54,64.4,100,69.6,72.7,69.7
20160327000000,252.0,255.0,77.2727,54,62.8,100,69.6,72.7,69.7
20160327001500,252.0,260.4,78.9091,54,58.0,100,69.4,72.7,69.7
20160327003000,252.0,260.4,78.9091,54,58.0,100,68.9,72.7,69.7
20160327004500,252.0,260.4,78.9091,54,68.3,100,69.2,72.7,69.7
20160327010000,252.0,260.4,78.9091,54,71.1,100,69.4,72.7,69.7
20160327011500,252.0,260.4,78.9091,54,57.6,100,69.1,72.7,69.7
20160327013000,252.0,263.4,79.8182,54,58.7,100,68.7,72.7,69.7
20160327014500,252.0,263.4,79.8182,54,68.7,100,69.4,72.7,69.7
20160327020000,252.0,260.4,78.9091,54,62.8,100,69.5,72.7,69.7
20160327021500,252.0,260.4,78.9091,54,64.4,100,69.3,72.7,69.7
20160327023000,252.0,260.4,78.9091,54,65.3,100,69.5,72.7,69.7
20160327024500,252.0,260.4,78.9091,54,68.6,100,69.7,72.7,69.7
20160327030000,252.0,260.4,78.9091,54,66.0,100,69.8,72.8,69.8
20160327031500,252.0,260.4,78.9091,54,67.2,100,69.8,72.8,69.8
20160327033000,252.0,260.4,78.9091,54,67.2,100,69.9,72.8,69.8
20160327034500,252.0,260.4,78.9091,54,65.4,100,69.9,72.8,69.8
20160327040000,252.0,260.4,78.9091,54,68.6,100,70.0,72.8,69.8
20160327041500,252.0,260.4,78.9091,54,66.3,100,70.0,72.8,69.8
20160327043000,252.0,260.4,78.9091,54,58.0,100,69.5,72.8,69.8
20160327044500,252.0,260.4,78.9091,54,58.0,100,69.1,72.8,69.8
20160327050000,252.0,260.4,78.9091,54,64.4,100,68.9,72.8,69.8
20160327051500,252.0,260.4,78.9091,54,61.6,100,69.6,72.8,69.8
20160327053000,252.0,260.4,78.9091,54,65.8,100,69.4,72.8,69.8
20160327054500,252.0,260.4,78.9091,54,64.4,100,69.7,72.8,69.8
20160327060000,252.0,260.4,78.9091,54,57.6,100,69.5,72.8,69.8
20160327061500,252.0,260.4,78.9091,54,58.3,100,69.1,72.8,69.8
20160327063000,252.0,260.4,78.9091,54,58.3,100,69.4,72.8,69.8
20160327064500,252.0,260.4,78.9091,54,77.6,100,69.3,72.8,69.8
20160327070000,252.0,260.4,78.9091,54,67.9,100,70.1,72.8,69.8
20160327071500,252.0,255.0,77.2727,54,57.5,100,69.3,72.8,69.8
20160327073000,252.0,258.0,78.1818,54,57.5,100,69.1,72.8,69.8
20160327074500,252.0,255.0,77.2727,55,67.7,100,69.2,72.8,69.8
20160327080000,252.0,258.0,78.1818,55,62.8,100,69.6,72.8,69.8
20160327081500,252.0,258.0,78.1818,55,62.8,100,69.6,72.8,69.8
20160327083000,252.0,258.0,78.1818,55,62.8,100,69.7,72.8,69.8
20160327084500,252.0,258.0,78.1818,55,62.8,100,69.9,72.8,69.8
20160327090000,252.0,258.0,78.1818,55,62.8,100,70.0,72.8,69.8
20160327091500,252.0,258.0,78.1818,55,63.6,100,69.9,72.8,69.8
20160327093000,252.0,255.0,77.2727,55,58.0,0,69.9,72.8,69.8
20160327094500,252.0,255.0,77.2727,55,58.0,0,69.5,72.8,69.8
20160327100000,252.0,255.0,77.2727,55,57.2,100,69.5,72.8,69.8
20160327101500,252.0,255.0,77.2727,55,57.2,100,69.3,72.8,69.8
20160327103000,252.0,255.0,77.2727,55,57.2,100,69.9,72.8,69.8
20160327104500,252.0,255.0,77.2727,55,57.2,100,70.1,72.8,69.8
20160327110000,252.0,255.0,77.2727,55,57.9,0,70.1,72.8,69.8
20160327111500,252.0,255.0,77.2727,55,57.9,0,70.3,72.8,69.8
20160327113000,252.0,255.0,77.2727,55,57.9,0,70.4,72.8,69.8
20160327114500,252.0,255.0,77.2727,55,57.2,0,70.4,72.8,69.8
20160327120000,252.0,255.0,77.2727,55,57.2,0,70.5,72.8,69.8
20160327121500,252.0,258.0,78.1818,55,57.2,0,70.5,72.8,69.8
20160327123000,252.0,258.0,78.1818,55,57.2,0,70.6,72.8,69.8
20160327124500,252.0,258.0,78.1818,55,57.9,0,70.7,72.8,69.8
20160327130000,252.0,258.0,78.1818,55,57.9,0,70.7,72.8,69.8
20160327131500,252.0,245.4,74.3636,53,57.9,0,70.8,72.8,69.8
20160327133000,252.0,242.4,73.4545,53,57.9,0,70.8,72.8,69.8
20160327134500,252.0,245.4,74.3636,53,57.2,0,70.9,72.8,69.8
20160327140000,252.0,245.4,74.3636,53,57.2,0,70.9,72.8,69.8
20160327141500,252.0,248.4,75.2727,54,57.2,0,70.9,72.8,69.8
20160327143000,252.0,248.4,75.2727,54,57.2,0,71.0,72.8,69.8
20160327144500,252.0,248.4,75.2727,54,57.2,0,70.9,72.8,69.8
20160327150000,252.0,252.0,76.3636,54,57.2,0,71.0,72.8,69.8
20160327151500,252.0,252.0,76.3636,54,57.2,0,71.0,72.8,69.8
20160327153000,252.0,252.0,76.3636,54,57.2,0,71.0,72.8,69.8
20160327154500,252.0,252.0,76.3636,54,57.2,0,71.1,72.8,69.8
20160327160000,252.0,255.0,77.2727,55,57.2,0,71.1,72.7,69.7
20160327161500,252.0,255.0,77.2727,55,57.2,0,71.1,72.7,69.7
20160327163000,252.0,255.0,77.2727,55,57.2,0,71.1,72.7,69.7
20160327164500,252.0,252.0,76.3636,55,57.2,0,71.1,72.7,69.7
20160327170000,252.0,252.0,76.3636,55,57.2,0,71.2,72.7,69.7
20160327171500,252.0,252.0,76.3636,55,57.2,0,71.1,72.7,69.7
20160327173000,252.0,252.0,76.3636,55,57.2,0,71.2,72.7,69.7
20160327174500,252.0,252.0,76.3636,55,57.2,0,71.2,72.7,69.7
20160327180000,252.0,248.4,75.2727,55,57.2,0,71.2,72.7,69.7
20160327181500,252.0,248.4,75.2727,55,57.2,0,71.2,72.7,69.7
20160327183000,252.0,248.4,75.2727,56,57.2,0,71.1,72.7,69.7
20160327184500,252.0,248.4,75.2727,56,57.2,0,70.8,72.7,69.7
20160327190000,252.0,248.4,75.2727,56,57.2,0,70.5,72.7,69.7
20160327191500,252.0,252.0,76.3636,56,57.2,0,70.3,72.7,69.7
20160327193000,252.0,252.0,76.3636,56,57.2,0,70.0,72.7,69.7
20160327194500,252.0,252.0,76.3636,56,57.2,0,69.8,72.7,69.7
20160327200000,252.0,252.0,76.3636,56,57.2,0,69.7,72.7,69.7
20160327201500,252.0,260.4,78.9091,57,57.2,100,69.6,72.7,69.7
20160327203000,252.0,260.4,78.9091,57,57.2,100,69.3,72.7,69.7
20160327204500,252.0,260.4,78.9091,57,57.2,100,69.2,72.7,69.7
20160327210000,252.0,260.4,78.9091,57,57.2,100,69.2,72.7,69.7
20160327211500,252.0,263.4,79.8182,57,58.3,100,69.1,72.7,69.7
20160327213000,252.0,260.4,78.9091,57,60.9,100,69.1,72.7,69.7
20160327214500,252.0,263.4,79.8182,57,68.1,100,69.7,72.7,69.7
20160327220000,252.0,263.4,79.8182,57,58.8,0,69.9,72.7,69.7
20160327221500,252.0,260.4,78.9091,56,56.7,100,69.2,72.7,69.7
20160327223000,252.0,263.4,79.8182,56,57.5,100,68.9,72.7,69.7
20160327224500,252.0,258.0,78.1818,56,62.6,100,68.9,72.7,69.7
20160327230000,252.0,258.0,78.1818,56,64.4,100,69.6,72.7,69.7
20160327231500,252.0,258.0,78.1818,56,63.6,100,69.5,72.7,69.7
20160327233000,252.0,263.4,79.8182,56,62.8,100,69.5,72.7,69.7
20160327234500,252.0,260.4,78.9091,56,62.8,100,69.5,72.7,69.7
20160328000000,252.0,260.4,78.9091,56,62.8,100,69.5,72.7,69.7
20160328001500,252.0,263.4,79.8182,56,62.8,100,69.4,72.7,69.7
20160328003000,252.0,258.0,78.1818,54,64.0,100,69.4,72.7,69.7
20160328004500,252.0,258.0,78.1818,54,64.0,100,69.4,72.7,69.7
20160328010000,252.0,258.0,78.1818,54,62.8,100,69.5,72.7,69.7
20160328011500,252.0,258.0,78.1818,54,62.8,100,69.6,72.7,69.7
20160328013000,252.0,258.0,78.1818,54,62.8,100,69.7,72.7,69.7
20160328014500,252.0,258.0,78.1818,55,56.8,100,69.4,72.7,69.7
20160328020000,252.0,258.0,78.1818,54,56.8,100,69.1,72.7,69.7
20160328021500,252.0,258.0,78.1818,54,57.5,100,69.1,72.7,69.7
20160328023000,252.0,258.0,78.1818,54,58.4,100,69.1,72.7,69.7
20160328024500,252.0,258.0,78.1818,54,65.3,100,69.6,72.7,69.7
20160328030000,252.0,258.0,78.1818,54,58.0,0,69.9,72.7,69.7
20160328031500,252.0,258.0,78.1818,54,56.8,100,69.3,72.7,69.7
20160328033000,252.0,258.0,78.1818,54,57.9,100,68.9,72.7,69.7
20160328034500,252.0,258.0,78.1818,54,63.5,100,68.9,72.7,69.7
20160328040000,252.0,255.0,77.2727,54,64.8,100,69.6,72.7,69.7
20160328041500,252.0,255.0,77.2727,54,64.8,100,69.7,72.7,69.7
20160328043000,252.0,258.0,78.1818,54,63.2,100,69.7,72.7,69.7
20160328044500,252.0,258.0,78.1818,54,63.2,100,69.8,72.7,69.7
20160328050000,252.0,258.0,78.1818,55,57.0,100,69.4,72.7,69.7
20160328051500,252.0,258.0,78.1818,55,57.0,100,69.1,72.7,69.7
20160328053000,252.0,258.0,78.1818,55,60.4,100,68.9,72.7,69.7
20160328054500,252.0,258.0,78.1818,55,65.4,100,69.6,72.7,69.7
20160328060000,252.0,258.0,78.1818,55,62.4,100,69.4,72.7,69.7
20160328061500,252.0,258.0,78.1818,55,63.2,100,69.5,72.7,69.7
20160328063000,252.0,263.4,79.8182,55,63.2,100,69.6,72.7,69.7
20160328064500,252.0,252.0,76.3636,54,62.0,100,69.6,72.7,69.7
20160328070000,252.0,248.4,75.2727,54,62.0,100,69.7,72.7,69.7
20160328071500,252.0,252.0,76.3636,54,62.0,100,69.8,72.7,69.7
20160328073000,252.0,258.0,78.1818,54,62.8,100,69.8,72.7,69.7
20160328074500,252.0,255.0,77.2727,54,63.6,100,69.8,72.7,69.7
20160328080000,252.0,248.4,75.2727,55,58.0,0,69.8,72.7,69.7
20160328081500,252.0,252.0,76.3636,55,57.2,100,69.4,72.7,69.7
20160328083000,252.0,252.0,76.3636,55,57.2,100,69.2,72.7,69.7
20160328084500,252.0,258.0,78.1818,55,57.9,100,69.0,72.7,69.7
20160328090000,252.0,258.0,78.1818,53,64.8,100,68.9,72.7,69.7
20160328091500,252.0,255.0,77.2727,53,62.8,100,69.6,72.7,69.7
20160328093000,252.0,258.0,78.1818,53,62.8,100,69.7,72.7,69.7
20160328094500,252.0,255.0,77.2727,53,63.7,100,69.9,72.7,69.7
20160328100000,252.0,252.0,76.3636,53,57.2,0,69.7,72.7,69.7
20160328101500,252.0,255.0,77.2727,53,57.2,0,69.5,72.7,69.7
20160328103000,252.0,252.0,76.3636,53,57.2,100,69.4,72.7,69.7
20160328104500,252.0,258.0,78.1818,53,57.2,100,69.4,72.7,69.7
20160328110000,252.0,258.0,78.1818,53,57.9,100,69.3,72.7,69.7
20160328111500,252.0,255.0,77.2727,53,57.9,100,69.4,72.7,69.7
20160328113000,252.0,255.0,77.2727,53,57.9,100,69.5,72.7,69.7
20160328114500,252.0,255.0,77.2727,53,57.9,100,69.4,72.7,69.7
20160328120000,252.0,255.0,77.2727,53,57.9,100,69.4,72.7,69.7
20160328121500,252.0,252.0,76.3636,53,57.9,100,69.5,72.7,69.7
20160328123000,252.0,252.0,76.3636,53,57.9,100,69.5,72.7,69.7
20160328124500,252.0,252.0,76.3636,53,57.9,100,69.6,72.7,69.7
20160328130000,252.0,248.4,75.2727,53,57.9,100,69.6,72.7,69.7
20160328131500,252.0,252.0,76.3636,53,57.9,100,69.7,72.7,69.7
20160328133000,252.0,248.4,75.2727,53,57.9,100,69.7,72.7,69.7
20160328134500,252.0,252.0,76.3636,53,57.9,100,69.8,72.7,69.7
20160328140000,252.0,248.4,75.2727,53,57.9,100,69.9,72.7,69.7
20160328141500,252.0,248.4,75.2727,54,57.9,0,70.0,72.7,69.7
20160328143000,252.0,248.4,75.2727,54,57.3,0,69.9,72.7,69.7
20160328144500,252.0,248.4,75.2727,54,57.9,0,69.8,72.7,69.7
20160328150000,252.0,260.4,78.9091,56,57.2,0,69.6,72.3,69.3
20160328151500,252.0,263.4,79.8182,56,57.2,100,69.4,72.7,69.7
20160328153000,252.0,258.0,78.1818,56,57.2,100,69.3,72.7,69.7
20160328154500,252.0,258.0,78.1818,56,57.2,100,69.2,72.7,69.7
20160328160000,252.0,258.0,78.1818,56,57.2,100,69.2,72.7,69.7
20160328161500,252.0,258.0,78.1818,56,58.0,100,69.2,72.7,69.7
20160328163000,252.0,258.0,78.1818,56,58.0,100,69.3,72.7,69.7
20160328164500,252.0,258.0,78.1818,56,60.3,100,69.3,72.7,69.7
20160328170000,252.0,258.0,78.1818,56,60.3,100,69.4,72.7,69.7
20160328171500,252.0,258.0,78.1818,56,64.9,100,69.9,72.7,69.7
20160328173000,252.0,258.0,78.1818,56,57.6,100,69.4,72.7,69.7
20160328174500,252.0,258.0,78.1818,56,57.6,100,69.2,72.7,69.7
20160328180000,252.0,258.0,78.1818,55,57.6,100,69.1,72.7,69.7
20160328181500,252.0,258.0,78.1818,55,58.7,100,68.9,72.7,69.7
20160328183000,252.0,258.0,78.1818,55,62.8,100,69.6,72.7,69.7
20160328184500,252.0,258.0,78.1818,54,62.8,100,69.6,72.7,69.7
20160328190000,252.0,258.0,78.1818,54,62.8,100,69.7,72.7,69.7
20160328191500,252.0,258.0,78.1818,54,63.6,100,69.7,72.7,69.7
20160328193000,252.0,258.0,78.1818,54,63.6,100,69.8,72.7,69.7
20160328194500,252.0,258.0,78.1818,54,62.8,100,69.8,72.7,69.7
20160328200000,252.0,258.0,78.1818,54,62.8,100,69.7,72.7,69.7
20160328201500,252.0,258.0,78.1818,54,62.8,100,69.9,72.7,69.7
20160328203000,252.0,258.0,78.1818,54,56.8,100,69.3,72.7,69.7
20160328204500,252.0,263.4,79.8182,54,56.8,100,69.1,72.7,69.7
20160328210000,252.0,260.4,78.9091,54,58.7,100,68.9,72.7,69.7
20160328211500,252.0,260.4,78.9091,54,68.5,100,69.6,72.7,69.7
20160328213000,252.0,260.4,78.9091,54,69.9,100,69.9,72.7,69.7
20160328214500,252.0,260.4,78.9091,54,57.2,100,69.4,72.7,69.7
20160328220000,252.0,260.4,78.9091,54,57.2,100,68.9,72.7,69.7
20160328221500,252.0,260.4,78.9091,54,67.4,100,68.9,72.7,69.7
20160328223000,252.0,260.4,78.9091,54,61.6,100,69.5,72.7,69.7
20160328224500,252.0,260.4,78.9091,54,64.8,100,69.2,72.7,69.7
20160328230000,252.0,255.0,77.2727,54,67.3,100,69.6,72.7,69.7
20160328231500,252.0,255.0,77.2727,54,71.0,100,69.8,72.7,69.7
20160328233000,252.0,255.0,77.2727,54,57.6,0,69.7,72.7,69.7
20160328234500,252.0,255.0,77.2727,54,57.6,100,68.9,72.7,69.7
20160329000000,252.0,255.0,77.2727,54,72.0,100,68.8,72.7,69.7
20160329001500,252.0,252.0,76.3636,54,65.3,100,69.6,72.7,69.7
20160329003000,252.0,260.4,78.9091,53,63.6,100,69.3,72.7,69.7
20160329004500,252.0,260.4,78.9091,53,63.6,100,69.4,72.7,69.7
20160329010000,252.0,260.4,78.9091,53,63.6,100,69.4,72.7,69.7
20160329011500,252.0,260.4,78.9091,53,57.2,100,69.2,72.3,69.3
20160329013000,252.0,260.4,78.9091,53,57.2,100,68.9,72.7,69.7
20160329014500,252.0,260.4,78.9091,53,65.3,100,69.2,72.7,69.7
20160329020000,252.0,260.4,78.9091,53,63.2,100,69.4,72.7,69.7
20160329021500,252.0,260.4,78.9091,53,63.2,100,69.3,72.7,69.7
20160329023000,252.0,260.4,78.9091,53,65.3,100,69.4,72.7,69.7
20160329024500,252.0,260.4,78.9091,53,68.6,100,69.6,72.7,69.7
20160329030000,252.0,260.4,78.9091,53,67.3,100,69.8,72.7,69.7
20160329031500,252.0,260.4,78.9091,53,65.3,100,69.8,72.7,69.7
20160329033000,252.0,260.4,78.9091,53,65.3,100,69.9,72.7,69.7
20160329034500,252.0,255.0,77.2727,53,67.3,100,70.0,72.7,69.7
20160329040000,252.0,258.0,78.1818,53,56.4,100,69.2,72.7,69.7
20160329041500,252.0,258.0,78.1818,53,57.5,100,68.8,72.7,69.7
20160329043000,252.0,258.0,78.1818,53,67.7,100,69.4,72.7,69.7
20160329044500,252.0,258.0,78.1818,53,65.7,100,69.1,72.7,69.7
20160329050000,252.0,258.0,78.1818,53,68.1,100,69.7,72.7,69.7
20160329051500,252.0,258.0,78.1818,53,59.7,0,70.0,72.7,69.7
20160329053000,252.0,258.0,78.1818,53,56.8,100,69.1,72.7,69.7
20160329054500,252.0,258.0,78.1818,53,57.6,100,68.8,72.7,69.7
20160329060000,252.0,258.0,78.1818,53,73.1,100,69.4,72.7,69.7
20160329061500,252.0,255.0,77.2727,53,62.4,100,69.3,72.7,69.7
20160329063000,252.0,255.0,77.2727,53,65.8,100,69.5,72.7,69.7
20160329064500,252.0,255.0,77.2727,53,65.8,100,69.6,72.7,69.7
20160329070000,252.0,242.4,73.4545,53,67.2,100,69.7,72.7,69.7
20160329071500,252.0,242.4,73.4545,53,68.7,100,69.8,72.7,69.7
20160329073000,252.0,245.4,74.3636,54,65.8,100,69.9,72.7,69.7
20160329074500,252.0,242.4,73.4545,54,65.8,100,69.9,72.7,69.7
20160329080000,252.0,245.4,74.3636,54,61.2,100,69.9,72.7,69.7
20160329081500,252.0,248.4,75.2727,54,57.6,100,69.3,72.7,69.7
20160329083000,252.0,245.4,74.3636,54,57.6,100,69.0,72.7,69.7
20160329084500,252.0,248.4,75.2727,54,57.6,100,68.8,72.2,69.2
20160329090000,252.0,245.4,74.3636,54,57.6,100,68.7,71.8,68.8
20160329091500,252.0,248.4,75.2727,54,64.0,100,69.3,72.3,69.3
20160329093000,252.0,260.4,78.9091,55,57.2,100,68.9,72.2,69.2
20160329094500,252.0,260.4,78.9091,55,59.9,100,68.7,72.7,69.7
20160329100000,252.0,260.4,78.9091,55,68.2,100,69.5,72.7,69.7
20160329101500,252.0,260.4,78.9091,55,64.4,100,69.4,72.7,69.7
20160329103000,252.0,260.4,78.9091,55,63.2,100,69.4,72.7,69.7
20160329104500,252.0,260.4,78.9091,55,64.0,100,69.4,72.7,69.7
20160329110000,252.0,260.4,78.9091,55,65.8,100,69.6,72.7,69.7
20160329111500,252.0,260.4,78.9091,55,63.6,100,69.6,72.7,69.7
20160329113000,252.0,260.4,78.9091,55,64.5,100,69.6,72.7,69.7
20160329114500,252.0,260.4,78.9091,55,63.6,100,69.6,72.7,69.7
20160329120000,252.0,260.4,78.9091,55,63.6,100,69.7,72.7,69.7
20160329121500,252.0,260.4,78.9091,55,65.3,100,69.7,72.7,69.7
20160329123000,252.0,260.4,78.9091,55,63.6,100,69.7,72.7,69.7
20160329124500,252.0,260.4,78.9091,55,63.6,100,69.8,72.7,69.7
20160329130000,252.0,260.4,78.9091,55,64.7,100,69.8,72.7,69.7
20160329131500,252.0,260.4,78.9091,55,64.0,100,69.9,72.7,69.7
20160329133000,252.0,260.4,78.9091,55,64.8,100,69.9,72.7,69.7
20160329134500,252.0,260.4,78.9091,55,64.0,100,69.9,72.7,69.7
20160329140000,252.0,263.4,79.8182,55,57.6,100,69.5,72.7,69.7
20160329141500,252.0,263.4,79.8182,55,57.6,100,69.3,72.7,69.7
20160329143000,252.0,260.4,78.9091,55,57.6,100,69.2,72.7,69.7
20160329144500,252.0,263.4,79.8182,55,57.6,100,69.3,72.3,69.3
20160329150000,252.0,258.0,78.1818,55,57.6,100,69.3,72.4,69.4
20160329151500,252.0,258.0,78.1818,55,57.6,100,69.3,72.6,69.6
20160329153000,252.0,258.0,78.1818,55,57.6,100,69.6,72.7,69.7
20160329154500,252.0,258.0,78.1818,55,57.6,100,69.4,72.7,69.7
20160329160000,252.0,258.0,78.1818,55,57.6,100,69.6,72.7,69.7
20160329161500,252.0,258.0,78.1818,55,57.6,100,69.7,72.7,69.7
20160329163000,252.0,258.0,78.1818,55,57.6,100,69.7,72.7,69.7
20160329164500,252.0,258.0,78.1818,55,57.6,0,69.6,72.3,69.3
20160329170000,252.0,263.4,79.8182,55,57.6,0,69.3,72.3,69.3
20160329171500,252.0,260.4,78.9091,55,57.6,100,69.5,72.7,69.7
20160329173000,252.0,260.4,78.9091,55,57.6,100,69.6,72.7,69.7
20160329174500,252.0,263.4,79.8182,55,57.6,100,69.7,72.7,69.7
20160329180000,252.0,260.4,78.9091,55,57.6,100,69.9,72.7,69.7
20160329181500,252.0,260.4,78.9091,55,57.6,0,70.2,72.7,69.7
20160329183000,252.0,260.4,78.9091,55,57.6,0,70.0,72.7,69.7
20160329184500,252.0,260.4,78.9091,55,56.8,0,69.5,72.7,69.7
20160329190000,252.0,263.4,79.8182,55,56.8,100,69.2,72.7,69.7
20160329191500,252.0,260.4,78.9091,55,56.8,100,69.3,72.7,69.7
20160329193000,252.0,260.4,78.9091,55,56.8,100,69.2,72.7,69.7
20160329194500,252.0,260.4,78.9091,55,57.5,100,69.2,72.7,69.7
20160329200000,252.0,260.4,78.9091,55,58.1,100,69.2,72.7,69.7
20160329201500,252.0,260.4,78.9091,55,61.1,100,69.3,72.7,69.7
20160329203000,252.0,260.4,78.9091,55,61.1,100,69.4,72.7,69.7
20160329204500,252.0,260.4,78.9091,55,61.1,100,69.4,72.7,69.7
20160329210000,252.0,260.4,78.9091,55,72.4,100,69.7,72.7,69.7
20160329211500,252.0,263.4,79.8182,55,57.2,0,69.6,72.7,69.7
20160329213000,252.0,258.0,78.1818,54,57.2,100,69.2,72.7,69.7
20160329214500,252.0,258.0,78.1818,54,57.2,100,69.1,72.7,69.7
20160329220000,252.0,258.0,78.1818,54,57.2,100,69.1,72.7,69.7
20160329221500,252.0,258.0,78.1818,54,58.3,100,69.1,72.7,69.7
20160329223000,252.0,258.0,78.1818,54,65.3,100,69.3,72.7,69.7
20160329224500,252.0,258.0,78.1818,54,68.6,100,69.9,72.7,69.7
20160329230000,252.0,258.0,78.1818,54,57.2,0,69.6,72.7,69.7
20160329231500,252.0,258.0,78.1818,54,57.2,100,69.2,72.7,69.7
20160329233000,252.0,258.0,78.1818,54,57.2,100,69.2,72.7,69.7
20160329234500,252.0,263.4,79.8182,55,57.2,100,68.9,72.1,69.1
20160330000000,252.0,260.4,78.9091,55,57.2,100,68.8,72.2,69.2
20160330001500,252.0,260.4,78.9091,55,57.2,100,68.7,71.8,68.8
20160330003000,252.0,267.0,80.9091,56,57.2,0,68.6,70.8,67.8
20160330004500,252.0,263.4,79.8182,57,57.2,0,68.4,71.3,68.3
20160330010000,252.0,260.4,78.9091,56,57.2,0,68.4,71.6,68.6
20160330011500,252.0,260.4,78.9091,56,57.2,100,68.3,72.2,69.2
20160330013000,252.0,272.4,82.5455,58,57.2,0,68.2,70.5,67.5
20160330014500,252.0,260.4,78.9091,55,57.2,0,68.2,71.3,68.3
20160330020000,252.0,260.4,78.9091,55,57.2,0,68.4,71.3,68.3
20160330021500,252.0,263.4,79.8182,55,57.2,100,68.4,71.7,68.7
20160330023000,252.0,260.4,78.9091,55,57.2,100,68.6,71.8,68.8
20160330024500,252.0,260.4,78.9091,55,57.2,100,68.4,71.8,68.8
20160330030000,252.0,263.4,79.8182,55,57.2,100,68.4,71.8,68.8
20160330031500,252.0,258.0,78.1818,55,81.1,100,69.2,77.1,74.1
20160330033000,252.0,258.0,78.1818,55,88.9,100,70.7,77.1,74.1
20160330034500,252.0,258.0,78.1818,55,83.7,100,71.0,77.1,74.1
20160330040000,252.0,258.0,78.1818,55,79.2,100,71.3,77.1,74.1
20160330041500,252.0,258.0,78.1818,55,82.6,100,71.6,77.1,74.1
20160330043000,252.0,258.0,78.1818,55,88.3,100,71.6,77.1,74.1
20160330044500,252.0,258.0,78.1818,55,79.7,100,71.6,77.1,74.1
20160330050000,252.0,258.0,78.1818,55,80.7,100,71.6,77.1,74.1
20160330051500,252.0,258.0,78.1818,55,89.0,100,71.7,77.1,74.1
20160330053000,252.0,258.0,78.1818,55,85.6,100,71.8,77.1,74.1
20160330054500,252.0,258.0,78.1818,55,78.7,100,71.9,77.1,74.1
