PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160330060000,252.0,258.0,78.1818,55,81.6,100,71.9,77.1,74.1
20160330061500,252.0,252.0,76.3636,55,89.8,100,71.9,77.1,74.1
20160330063000,252.0,255.0,77.2727,55,81.0,100,72.1,77.1,74.1
20160330064500,252.0,255.0,77.2727,55,81.0,100,72.2,77.1,74.1
20160330070000,252.0,255.0,77.2727,55,89.3,100,72.9,77.1,74.1
20160330071500,252.0,258.0,78.1818,55,58.0,100,72.4,75.7,72.7
20160330073000,252.0,258.0,78.1818,55,58.7,100,71.8,75.7,72.7
20160330074500,252.0,255.0,77.2727,55,74.4,100,72.0,75.7,72.7
20160330080000,252.0,255.0,77.2727,55,74.4,100,72.1,75.7,72.7
20160330081500,252.0,255.0,77.2727,55,78.3,100,72.1,75.7,72.7
20160330083000,252.0,255.0,77.2727,55,78.3,100,72.2,75.7,72.7
20160330084500,252.0,252.0,76.3636,55,79.7,100,72.3,75.7,72.7
20160330090000,252.0,255.0,77.2727,55,88.0,100,72.6,75.7,72.7
20160330091500,252.0,309.6,93.8182,83,63.7,0,72.8,75.7,72.7
20160330093000,252.0,260.4,78.9091,53,57.9,100,72.0,75.7,72.7
20160330094500,252.0,252.0,76.3636,53,69.1,100,71.6,75.7,72.7
20160330100000,252.0,252.0,76.3636,53,72.5,100,72.3,75.7,72.7
20160330101500,252.0,258.0,78.1818,53,72.5,100,72.6,75.7,72.7
20160330103000,252.0,255.0,77.2727,53,72.5,100,72.4,75.7,72.7
20160330104500,252.0,258.0,78.1818,53,68.7,100,72.4,75.7,72.7
20160330110000,252.0,255.0,77.2727,53,68.7,100,72.4,75.7,72.7
20160330111500,252.0,255.0,77.2727,53,68.7,100,72.4,75.7,72.7
20160330113000,252.0,255.0,77.2727,53,69.7,100,72.6,75.7,72.7
20160330114500,252.0,258.0,78.1818,53,68.7,100,72.6,75.7,72.7
20160330120000,252.0,255.0,77.2727,53,72.0,100,72.6,75.7,72.7
20160330121500,252.0,252.0,76.3636,53,69.2,100,72.6,75.7,72.7
20160330123000,252.0,252.0,76.3636,53,69.2,100,72.6,75.7,72.7
20160330124500,252.0,255.0,77.2727,53,69.2,100,72.7,75.7,72.7
20160330130000,252.0,258.0,78.1818,53,71.5,100,72.7,75.7,72.7
20160330131500,252.0,258.0,78.1818,53,68.7,100,72.7,75.7,72.7
20160330133000,252.0,258.0,78.1818,53,70.9,100,72.7,75.7,72.7
20160330134500,252.0,258.0,78.1818,53,69.7,100,72.7,75.7,72.7
20160330140000,252.0,258.0,78.1818,53,68.2,100,72.6,75.7,72.7
20160330141500,252.0,289.2,87.6364,94,79.6,100,72.8,75.7,72.7
20160330143000,252.0,258.0,78.1818,53,58.0,100,72.4,75.7,72.7
20160330144500,252.0,258.0,78.1818,53,58.0,100,71.9,75.7,72.7
20160330150000,252.0,258.0,78.1818,53,76.8,100,71.8,75.7,72.7
20160330151500,252.0,252.0,76.3636,53,73.5,100,72.6,75.7,72.7
20160330153000,252.0,258.0,78.1818,53,72.5,100,72.9,75.7,72.7
20160330154500,252.0,258.0,78.1818,53,58.8,0,72.9,75.7,72.7
20160330160000,252.0,255.0,77.2727,53,58.8,100,71.7,75.7,72.7
20160330161500,252.0,255.0,77.2727,53,76.3,100,72.0,75.7,72.7
20160330163000,252.0,258.0,78.1818,53,71.1,100,72.5,75.7,72.7
20160330164500,252.0,258.0,78.1818,53,67.7,100,72.4,75.7,72.7
20160330170000,252.0,258.0,78.1818,53,71.0,100,72.7,75.7,72.7
20160330171500,252.0,248.4,75.2727,53,69.7,100,73.0,75.7,72.7
20160330173000,252.0,255.0,77.2727,53,58.0,100,72.4,75.7,72.7
20160330174500,252.0,255.0,77.2727,53,58.0,100,72.1,75.7,72.7
20160330180000,252.0,255.0,77.2727,53,58.7,100,72.0,75.7,72.7
20160330181500,252.0,252.0,76.3636,53,79.6,100,72.1,75.7,72.7
20160330183000,252.0,255.0,77.2727,53,71.6,100,72.7,75.7,72.7
20160330184500,252.0,255.0,77.2727,53,71.6,100,72.8,75.7,72.7
20160330190000,252.0,255.0,77.2727,53,71.6,100,72.9,75.7,72.7
20160330191500,252.0,252.0,76.3636,53,58.3,100,71.9,75.7,72.7
20160330193000,252.0,248.4,75.2727,53,73.9,100,71.8,75.7,72.7
20160330194500,252.0,248.4,75.2727,53,69.6,100,72.4,75.7,72.7
20160330200000,252.0,245.4,74.3636,53,72.0,100,72.2,75.7,72.7
20160330201500,252.0,245.4,74.3636,53,77.2,100,72.6,75.7,72.7
20160330203000,252.0,245.4,74.3636,53,72.5,100,72.7,75.7,72.7
20160330204500,252.0,252.0,76.3636,53,72.5,100,72.8,75.7,72.7
20160330210000,252.0,252.0,76.3636,53,61.0,0,72.9,75.7,72.7
20160330211500,252.0,252.0,76.3636,53,58.3,100,71.9,75.7,72.7
20160330213000,252.0,242.4,73.4545,52,72.8,100,71.9,75.7,72.7
20160330214500,252.0,245.4,74.3636,56,76.8,100,72.4,75.7,72.7
20160330220000,252.0,245.4,74.3636,56,68.7,100,72.4,75.7,72.7
20160330221500,252.0,181.2,54.9091,69,75.7,100,72.3,75.7,72.7
20160330223000,252.0,245.4,74.3636,53,74.0,100,72.3,75.7,72.7
20160330224500,252.0,245.4,74.3636,53,84.9,100,72.2,75.7,72.7
20160330230000,252.0,242.4,73.4545,53,78.8,100,72.1,75.7,72.7
20160330231500,252.0,245.4,74.3636,53,84.4,100,72.1,75.7,72.7
20160330233000,252.0,245.4,74.3636,54,79.9,100,72.2,75.7,72.7
20160330234500,252.0,248.4,75.2727,54,81.6,100,72.2,75.7,72.7
20160331000000,252.0,248.4,75.2727,54,84.7,100,72.1,75.7,72.7
20160331001500,252.0,248.4,75.2727,54,80.7,100,72.2,75.7,72.7
20160331003000,252.0,248.4,75.2727,54,89.2,100,72.2,75.7,72.7
20160331004500,252.0,252.0,76.3636,54,80.2,100,72.2,75.7,72.7
20160331010000,252.0,252.0,76.3636,54,86.9,100,72.2,75.7,72.7
20160331011500,252.0,252.0,76.3636,54,80.1,100,72.2,75.7,72.7
20160331013000,252.0,252.0,76.3636,54,82.6,100,72.2,75.7,72.7
20160331014500,252.0,245.4,74.3636,54,83.7,100,72.2,75.7,72.7
20160331020000,252.0,248.4,75.2727,54,81.6,100,72.2,75.7,72.7
20160331021500,252.0,248.4,75.2727,54,89.2,100,72.2,75.7,72.7
20160331023000,252.0,248.4,75.2727,54,80.7,100,72.2,75.7,72.7
20160331024500,252.0,248.4,75.2727,54,89.2,100,72.2,75.7,72.7
20160331030000,252.0,248.4,75.2727,54,80.2,100,72.3,75.7,72.7
20160331031500,252.0,248.4,75.2727,54,83.2,100,72.3,75.7,72.7
20160331033000,252.0,242.4,73.4545,54,86.0,100,72.3,75.7,72.7
20160331034500,252.0,245.4,74.3636,54,82.1,100,72.3,75.7,72.7
20160331040000,252.0,242.4,73.4545,54,89.8,100,72.4,75.7,72.7
20160331041500,252.0,245.4,74.3636,54,81.6,100,72.4,75.7,72.7
20160331043000,252.0,245.4,74.3636,54,88.6,100,72.4,75.7,72.7
20160331044500,252.0,242.4,73.4545,54,81.1,100,72.4,75.7,72.7
20160331050000,252.0,248.4,75.2727,54,84.1,100,72.4,75.7,72.7
20160331051500,252.0,242.4,73.4545,54,82.4,100,72.4,75.7,72.7
20160331053000,252.0,245.4,74.3636,54,82.4,100,72.4,75.7,72.7
20160331054500,252.0,245.4,74.3636,54,89.2,100,72.4,75.7,72.7
20160331060000,252.0,263.4,79.8182,57,81.6,100,72.3,75.7,72.7
20160331061500,252.0,263.4,79.8182,55,86.1,100,72.2,75.7,72.7
20160331063000,252.0,260.4,78.9091,54,82.1,100,72.2,75.7,72.7
20160331064500,252.0,252.0,76.3636,54,82.1,100,72.2,75.7,72.7
20160331070000,252.0,252.0,76.3636,54,87.0,100,72.6,75.7,72.7
20160331071500,252.0,314.4,95.2727,66,58.1,0,72.8,73.9,70.9
20160331073000,252.0,260.4,78.9091,56,58.1,0,71.8,73.9,70.9
20160331074500,252.0,260.4,78.9091,56,58.1,0,71.5,73.9,70.9
20160331080000,252.0,260.4,78.9091,56,58.1,0,71.2,73.9,70.9
20160331081500,252.0,260.4,78.9091,56,58.1,0,70.9,73.9,70.9
20160331083000,252.0,321.6,97.4545,68,58.1,0,70.5,70.9,67.9
20160331084500,252.0,280.8,85.0909,59,57.2,0,70.2,70.9,67.9
20160331090000,252.0,260.4,78.9091,55,57.2,0,70.3,70.9,67.9
20160331091500,252.0,260.4,78.9091,55,57.9,0,70.2,71.3,68.3
20160331093000,252.0,260.4,78.9091,55,57.9,0,69.9,71.3,68.3
20160331094500,252.0,263.4,79.8182,55,57.9,0,70.0,71.3,68.3
20160331100000,252.0,260.4,78.9091,55,57.9,0,69.9,71.2,68.2
20160331101500,252.0,260.4,78.9091,55,57.9,0,69.5,71.2,68.2
20160331103000,252.0,260.4,78.9091,55,57.9,0,70.0,71.2,68.2
20160331104500,252.0,260.4,78.9091,55,57.9,0,69.7,71.2,68.2
20160331110000,252.0,260.4,78.9091,55,57.9,0,69.3,71.3,68.3
20160331111500,252.0,260.4,78.9091,55,57.9,0,69.3,71.1,68.1
20160331113000,252.0,260.4,78.9091,55,57.9,0,69.5,71.0,68.0
20160331114500,252.0,260.4,78.9091,55,57.9,0,69.2,71.0,68.0
20160331120000,252.0,260.4,78.9091,55,57.9,0,69.5,71.0,68.0
20160331121500,252.0,260.4,78.9091,55,57.9,0,69.7,71.0,68.0
20160331123000,252.0,260.4,78.9091,54,57.9,0,69.1,71.0,68.0
20160331124500,252.0,260.4,78.9091,54,57.9,0,69.2,70.9,67.9
20160331130000,252.0,260.4,78.9091,54,57.9,0,69.3,70.9,67.9
20160331131500,252.0,260.4,78.9091,54,57.9,0,69.6,70.9,67.9
20160331133000,252.0,260.4,78.9091,54,57.9,0,69.7,70.9,67.9
20160331134500,252.0,260.4,78.9091,54,57.9,0,69.9,70.9,67.9
20160331140000,252.0,260.4,78.9091,54,57.2,0,69.9,71.0,68.0
20160331141500,252.0,260.4,78.9091,54,57.2,0,69.8,70.9,67.9
20160331143000,252.0,260.4,78.9091,54,57.2,0,69.8,70.9,67.9
20160331144500,252.0,263.4,79.8182,54,57.2,0,69.8,70.9,67.9
20160331150000,252.0,260.4,78.9091,54,57.2,0,69.9,70.9,67.9
20160331151500,252.0,260.4,78.9091,54,57.2,0,69.7,70.9,67.9
20160331153000,252.0,260.4,78.9091,54,57.2,0,69.7,70.9,67.9
20160331154500,252.0,260.4,78.9091,54,57.2,0,69.7,70.9,67.9
20160331160000,252.0,263.4,79.8182,54,57.2,0,69.7,70.9,67.9
20160331161500,252.0,260.4,78.9091,54,57.2,0,69.7,70.9,67.9
20160331163000,252.0,260.4,78.9091,54,57.2,0,69.6,70.9,67.9
20160331164500,252.0,263.4,79.8182,54,57.2,0,69.2,70.9,67.9
20160331170000,252.0,260.4,78.9091,54,57.2,0,69.1,70.9,67.9
20160331171500,252.0,263.4,79.8182,54,57.2,0,68.9,70.9,67.9
20160331173000,252.0,263.4,79.8182,54,57.2,0,68.8,70.9,67.9
20160331174500,252.0,260.4,78.9091,54,57.2,0,68.8,70.9,67.9
20160331180000,252.0,263.4,79.8182,54,57.2,0,68.7,70.9,67.9
20160331181500,252.0,260.4,78.9091,54,57.2,0,68.7,70.9,67.9
20160331183000,252.0,260.4,78.9091,54,57.2,0,68.6,70.9,67.9
20160331184500,252.0,263.4,79.8182,54,57.2,0,68.6,70.9,67.9
20160331190000,252.0,260.4,78.9091,54,57.2,0,68.7,70.9,67.9
20160331191500,252.0,260.4,78.9091,54,57.2,0,68.7,70.9,67.9
20160331193000,252.0,260.4,78.9091,54,57.2,0,68.7,70.9,67.9
20160331194500,252.0,260.4,78.9091,54,57.2,0,68.6,70.9,67.9
20160331200000,252.0,260.4,78.9091,54,57.2,0,68.6,70.9,67.9
20160331201500,252.0,260.4,78.9091,54,57.2,0,68.4,70.9,67.9
20160331203000,252.0,260.4,78.9091,54,57.2,0,68.4,70.9,67.9
20160331204500,252.0,260.4,78.9091,54,57.2,0,68.4,70.9,67.9
20160331210000,252.0,260.4,78.9091,54,57.2,0,68.3,70.9,67.9
20160331211500,252.0,260.4,78.9091,54,57.2,0,68.3,70.9,67.9
20160331213000,252.0,260.4,78.9091,54,57.2,0,68.3,70.9,67.9
20160331214500,252.0,260.4,78.9091,54,57.2,0,68.4,70.9,67.9
20160331220000,252.0,260.4,78.9091,54,57.2,0,68.4,70.9,67.9
20160331221500,252.0,260.4,78.9091,54,57.2,0,68.4,70.9,67.9
20160331223000,252.0,260.4,78.9091,54,57.2,0,68.4,70.9,67.9
20160331224500,252.0,260.4,78.9091,54,57.2,0,68.4,70.9,67.9
20160331230000,252.0,260.4,78.9091,54,57.2,0,68.3,70.9,67.9
20160331231500,252.0,260.4,78.9091,54,57.2,0,68.3,70.9,67.9
20160331233000,252.0,252.0,76.3636,51,57.2,0,68.2,70.9,67.9
20160331234500,252.0,242.4,73.4545,52,57.2,0,68.2,70.9,67.9
20160401000000,252.0,245.4,74.3636,52,57.2,0,68.3,70.9,67.9
20160401001500,252.0,245.4,74.3636,52,57.2,0,68.4,70.9,67.9
20160401003000,252.0,248.4,75.2727,53,57.2,0,68.5,70.9,67.9
20160401004500,252.0,245.4,74.3636,53,57.2,0,68.4,70.9,67.9
20160401010000,252.0,242.4,73.4545,54,57.2,0,68.4,70.9,67.9
20160401011500,252.0,242.4,73.4545,54,57.2,0,68.4,70.9,67.9
20160401013000,252.0,242.4,73.4545,54,57.2,0,68.4,70.9,67.9
20160401014500,252.0,258.0,78.1818,54,57.2,0,68.3,70.9,67.9
20160401020000,252.0,258.0,78.1818,54,57.2,0,68.2,70.9,67.9
20160401021500,252.0,258.0,78.1818,54,57.2,0,68.2,70.9,67.9
20160401023000,252.0,258.0,78.1818,54,57.2,0,68.2,70.9,67.9
20160401024500,252.0,258.0,78.1818,54,57.2,0,68.3,70.9,67.9
20160401030000,252.0,248.4,75.2727,54,57.2,0,68.3,70.9,67.9
20160401031500,252.0,260.4,78.9091,54,57.2,0,68.2,70.9,67.9
20160401033000,252.0,260.4,78.9091,54,57.2,0,68.1,70.9,67.9
20160401034500,252.0,260.4,78.9091,54,57.2,0,68.1,70.9,67.9
20160401040000,252.0,255.0,77.2727,54,57.2,0,68.1,70.9,67.9
20160401041500,252.0,255.0,77.2727,54,57.2,0,68.0,70.9,67.9
20160401043000,252.0,255.0,77.2727,54,57.2,0,67.9,70.9,67.9
20160401044500,252.0,255.0,77.2727,54,57.2,0,67.9,70.9,67.9
20160401050000,252.0,255.0,77.2727,54,57.2,0,68.0,70.9,67.9
20160401051500,252.0,255.0,77.2727,54,57.2,0,67.9,70.9,67.9
20160401053000,252.0,255.0,77.2727,54,57.2,0,68.0,70.9,67.9
20160401054500,252.0,252.0,76.3636,54,57.2,0,67.9,70.9,67.9
20160401060000,252.0,252.0,76.3636,54,57.2,0,68.0,70.9,67.9
20160401061500,252.0,255.0,77.2727,54,57.2,0,68.1,70.9,67.9
20160401063000,252.0,255.0,77.2727,54,57.2,0,68.1,70.9,67.9
20160401064500,252.0,255.0,77.2727,54,57.2,0,68.1,70.9,67.9
20160401070000,252.0,255.0,77.2727,54,57.2,0,68.0,70.9,67.9
20160401071500,252.0,252.0,76.3636,54,57.2,0,67.9,70.9,67.9
20160401073000,252.0,252.0,76.3636,54,57.2,0,67.9,70.9,67.9
20160401074500,252.0,258.0,78.1818,53,57.2,0,67.9,70.9,67.9
20160401080000,252.0,258.0,78.1818,56,57.2,0,67.8,70.9,67.9
20160401081500,252.0,263.4,79.8182,55,57.2,0,67.8,70.9,67.9
20160401083000,252.0,260.4,78.9091,54,57.2,0,67.7,70.9,67.9
20160401084500,252.0,260.4,78.9091,53,56.4,100,67.6,70.9,67.9
20160401090000,252.0,263.4,79.8182,53,56.4,100,67.4,70.9,67.9
20160401091500,252.0,263.4,79.8182,53,57.1,100,67.4,70.9,67.9
20160401093000,252.0,260.4,78.9091,53,57.1,100,67.4,70.9,67.9
20160401094500,252.0,263.4,79.8182,53,57.9,100,67.4,70.9,67.9
20160401100000,252.0,263.4,79.8182,53,58.7,100,67.4,70.9,67.9
20160401101500,252.0,260.4,78.9091,53,61.2,100,67.7,70.9,67.9
20160401103000,252.0,260.4,78.9091,52,61.2,100,67.9,70.9,67.9
20160401104500,252.0,255.0,77.2727,52,61.2,100,68.1,70.9,67.9
20160401110000,252.0,255.0,77.2727,52,57.2,0,68.1,70.9,67.9
20160401111500,252.0,255.0,77.2727,52,57.2,0,67.9,70.9,67.9
20160401113000,252.0,252.0,76.3636,52,57.2,0,68.1,70.9,67.9
20160401114500,252.0,248.4,75.2727,52,57.2,0,68.1,70.9,67.9
20160401120000,252.0,248.4,75.2727,52,57.2,0,68.1,70.9,67.9
20160401121500,252.0,248.4,75.2727,52,57.2,0,67.9,70.9,67.9
20160401123000,252.0,252.0,76.3636,52,57.2,0,68.1,70.9,67.9
20160401124500,252.0,248.4,75.2727,52,57.2,0,68.1,70.9,67.9
20160401130000,252.0,248.4,75.2727,52,57.2,0,68.1,70.9,67.9
20160401131500,252.0,248.4,75.2727,52,57.2,0,68.1,70.9,67.9
20160401133000,252.0,252.0,76.3636,52,57.2,0,67.9,70.9,67.9
20160401134500,252.0,252.0,76.3636,52,57.2,0,67.9,70.9,67.9
20160401140000,252.0,248.4,75.2727,52,57.2,0,67.9,70.9,67.9
20160401141500,252.0,245.4,74.3636,52,57.2,0,67.9,70.9,67.9
20160401143000,252.0,248.4,75.2727,52,56.4,0,68.0,70.9,67.9
20160401144500,252.0,248.4,75.2727,52,56.4,0,67.9,70.9,67.9
20160401150000,252.0,255.0,77.2727,52,56.4,0,68.0,70.9,67.9
20160401151500,252.0,248.4,75.2727,52,56.4,0,68.0,70.9,67.9
20160401153000,252.0,252.0,76.3636,52,56.4,0,67.9,70.9,67.9
20160401154500,252.0,255.0,77.2727,52,56.4,0,67.8,70.9,67.9
20160401160000,252.0,252.0,76.3636,52,56.4,0,67.7,70.9,67.9
20160401161500,252.0,255.0,77.2727,52,56.4,0,67.7,70.9,67.9
20160401163000,252.0,252.0,76.3636,52,56.4,100,67.6,70.9,67.9
20160401164500,252.0,255.0,77.2727,52,56.4,100,67.6,70.9,67.9
20160401170000,252.0,252.0,76.3636,52,56.4,100,67.5,70.9,67.9
20160401171500,252.0,252.0,76.3636,52,56.4,100,67.5,70.9,67.9
20160401173000,252.0,248.4,75.2727,52,57.1,100,67.6,70.9,67.9
20160401174500,252.0,255.0,77.2727,52,57.1,100,67.7,70.9,67.9
20160401180000,252.0,252.0,76.3636,52,57.1,100,67.7,70.9,67.9
20160401181500,252.0,255.0,77.2727,52,57.1,100,67.7,70.9,67.9
20160401183000,252.0,252.0,76.3636,52,57.1,100,67.7,70.9,67.9
20160401184500,252.0,255.0,77.2727,52,57.1,100,67.7,70.9,67.9
20160401190000,252.0,255.0,77.2727,52,57.1,100,67.7,70.9,67.9
20160401191500,252.0,252.0,76.3636,52,57.1,100,67.6,70.9,67.9
20160401193000,252.0,252.0,76.3636,52,57.1,100,67.6,70.9,67.9
20160401194500,252.0,252.0,76.3636,52,57.1,100,67.6,70.9,67.9
20160401200000,252.0,252.0,76.3636,52,57.1,100,67.7,70.9,67.9
20160401201500,252.0,252.0,76.3636,52,57.1,100,67.7,70.9,67.9
20160401203000,252.0,252.0,76.3636,52,57.1,100,67.8,70.9,67.9
20160401204500,252.0,252.0,76.3636,52,57.1,100,67.9,70.9,67.9
20160401210000,252.0,248.4,75.2727,55,57.1,100,68.0,70.9,67.9
20160401211500,252.0,260.4,78.9091,55,57.1,100,67.9,70.9,67.9
20160401213000,252.0,260.4,78.9091,55,57.1,100,67.8,70.9,67.9
20160401214500,252.0,260.4,78.9091,55,57.1,100,67.7,70.9,67.9
20160401220000,252.0,260.4,78.9091,55,57.1,100,67.7,70.9,67.9
20160401221500,252.0,260.4,78.9091,55,57.1,100,67.6,70.9,67.9
20160401223000,252.0,260.4,78.9091,55,57.1,100,67.6,70.9,67.9
20160401224500,252.0,260.4,78.9091,55,57.9,100,67.5,70.9,67.9
20160401230000,252.0,260.4,78.9091,54,57.9,100,67.5,70.9,67.9
20160401231500,252.0,260.4,78.9091,54,61.1,100,67.5,70.9,67.9
20160401233000,252.0,260.4,78.9091,54,61.1,100,67.8,70.9,67.9
20160401234500,252.0,260.4,78.9091,54,61.1,100,68.0,70.9,67.9
20160402000000,252.0,260.4,78.9091,54,61.9,100,68.1,70.9,67.9
20160402001500,252.0,260.4,78.9091,54,57.6,0,68.0,70.9,67.9
20160402003000,252.0,248.4,75.2727,54,56.5,0,67.9,70.9,67.9
20160402004500,252.0,245.4,74.3636,54,55.6,0,67.7,70.9,67.9
20160402010000,252.0,245.4,74.3636,54,57.1,100,67.6,70.9,67.9
20160402011500,252.0,252.0,76.3636,54,82.1,100,68.8,74.6,71.6
20160402013000,252.0,252.0,76.3636,54,86.7,100,69.7,74.6,71.6
20160402014500,252.0,255.0,77.2727,54,80.8,100,70.4,74.6,71.6
20160402020000,252.0,258.0,78.1818,54,88.6,100,71.0,74.6,71.6
20160402021500,252.0,258.0,78.1818,54,79.8,100,71.6,74.6,71.6
20160402023000,252.0,258.0,78.1818,54,58.4,0,71.8,74.6,71.6
20160402024500,252.0,258.0,78.1818,54,73.5,100,70.2,74.6,71.6
20160402030000,252.0,258.0,78.1818,54,76.2,100,71.2,74.6,71.6
20160402031500,252.0,255.0,77.2727,54,70.1,100,71.3,74.6,71.6
20160402033000,252.0,255.0,77.2727,54,74.4,100,71.3,74.6,71.6
20160402034500,252.0,258.0,78.1818,54,72.9,100,71.4,74.6,71.6
20160402040000,252.0,258.0,78.1818,54,69.7,100,71.3,74.6,71.6
20160402041500,252.0,258.0,78.1818,54,73.9,100,71.3,74.6,71.6
20160402043000,252.0,258.0,78.1818,54,71.5,100,71.3,74.6,71.6
20160402044500,252.0,258.0,78.1818,54,77.6,100,71.3,74.6,71.6
20160402050000,252.0,258.0,78.1818,54,72.4,100,71.5,74.6,71.6
20160402051500,252.0,255.0,77.2727,54,76.4,100,71.6,74.6,71.6
20160402053000,252.0,258.0,78.1818,54,76.4,100,71.7,74.6,71.6
20160402054500,252.0,258.0,78.1818,54,76.4,100,71.8,74.6,71.6
20160402060000,252.0,258.0,78.1818,54,56.5,100,70.5,74.6,71.6
20160402061500,252.0,258.0,78.1818,54,76.8,100,70.8,74.6,71.6
20160402063000,252.0,258.0,78.1818,54,73.0,100,71.3,74.6,71.6
20160402064500,252.0,258.0,78.1818,54,75.3,100,71.1,74.6,71.6
20160402070000,252.0,258.0,78.1818,54,76.8,100,71.4,74.6,71.6
20160402071500,252.0,258.0,78.1818,54,72.8,100,71.6,74.6,71.6
20160402073000,252.0,258.0,78.1818,54,77.9,100,71.6,74.6,71.6
20160402074500,252.0,258.0,78.1818,54,72.9,100,71.6,74.6,71.6
20160402080000,252.0,258.0,78.1818,54,77.7,100,71.6,74.6,71.6
20160402081500,252.0,248.4,75.2727,54,72.0,100,71.7,74.6,71.6
20160402083000,252.0,260.4,78.9091,54,76.9,100,71.7,74.6,71.6
20160402084500,252.0,260.4,78.9091,54,72.1,100,71.7,74.6,71.6
20160402090000,252.0,260.4,78.9091,54,77.7,100,71.7,74.6,71.6
20160402091500,252.0,260.4,78.9091,54,58.0,0,71.6,74.6,71.6
20160402093000,252.0,260.4,78.9091,54,58.7,100,70.5,74.6,71.6
20160402094500,252.0,260.4,78.9091,54,65.5,100,71.3,74.6,71.6
20160402100000,252.0,252.0,76.3636,54,72.9,100,71.1,74.6,71.6
20160402101500,252.0,252.0,76.3636,54,60.4,0,71.9,74.6,71.6
20160402103000,252.0,248.4,75.2727,54,58.0,100,70.8,74.6,71.6
20160402104500,252.0,245.4,74.3636,54,69.6,100,70.7,74.6,71.6
20160402110000,252.0,245.4,74.3636,54,68.6,100,71.3,74.6,71.6
20160402111500,252.0,245.4,74.3636,54,62.2,100,71.3,74.6,71.6
20160402113000,252.0,245.4,74.3636,54,77.2,100,71.2,74.6,71.6
20160402114500,252.0,245.4,74.3636,54,71.5,100,71.7,74.6,71.6
20160402120000,252.0,248.4,75.2727,54,57.2,100,71.3,74.6,71.6
20160402121500,252.0,248.4,75.2727,54,58.7,100,70.7,74.6,71.6
20160402123000,252.0,252.0,76.3636,54,70.1,100,70.8,74.6,71.6
20160402124500,252.0,252.0,76.3636,54,73.9,100,71.5,74.6,71.6
20160402130000,252.0,252.0,76.3636,54,69.2,100,71.8,74.6,71.6
20160402131500,252.0,252.0,76.3636,54,58.7,100,71.2,74.6,71.6
20160402133000,252.0,255.0,77.2727,54,58.7,100,70.8,74.6,71.6
20160402134500,252.0,255.0,77.2727,54,73.5,100,70.9,74.6,71.6
20160402140000,252.0,258.0,78.1818,54,63.2,100,71.4,74.6,71.6
20160402141500,252.0,245.4,74.3636,54,65.3,100,71.4,74.6,71.6
20160402143000,252.0,245.4,74.3636,54,64.4,100,71.3,74.6,71.6
20160402144500,252.0,242.4,73.4545,54,64.4,100,71.2,74.6,71.6
20160402150000,252.0,245.4,74.3636,54,73.4,100,71.6,74.6,71.6
20160402151500,252.0,245.4,74.3636,54,70.6,100,71.7,74.6,71.6
20160402153000,252.0,242.4,73.4545,54,74.3,100,71.9,74.6,71.6
20160402154500,252.0,245.4,74.3636,54,58.0,100,70.9,74.6,71.6
20160402160000,252.0,242.4,73.4545,54,64.6,100,70.5,74.6,71.6
20160402161500,252.0,245.4,74.3636,55,67.8,100,71.3,74.6,71.6
20160402163000,252.0,248.4,75.2727,55,64.8,100,71.2,74.6,71.6
20160402164500,252.0,252.0,76.3636,55,72.9,100,71.3,74.6,71.6
20160402170000,252.0,263.4,79.8182,54,72.9,100,71.7,74.6,71.6
20160402171500,252.0,258.0,78.1818,54,59.2,100,71.3,74.6,71.6
20160402173000,252.0,255.0,77.2727,54,59.9,100,70.7,74.6,71.6
20160402174500,252.0,252.0,76.3636,54,68.8,100,70.9,74.6,71.6
20160402180000,252.0,252.0,76.3636,54,68.1,100,71.2,74.6,71.6
20160402181500,252.0,248.4,75.2727,54,70.1,100,71.3,74.6,71.6
20160402183000,252.0,248.4,75.2727,54,67.5,100,71.4,74.6,71.6
20160402184500,252.0,242.4,73.4545,54,67.5,100,71.4,74.6,71.6
20160402190000,252.0,248.4,75.2727,55,68.9,100,71.4,74.6,71.6
20160402191500,252.0,260.4,78.9091,55,65.9,100,71.4,74.6,71.6
20160402193000,252.0,260.4,78.9091,55,68.1,100,71.4,74.6,71.6
20160402194500,252.0,260.4,78.9091,55,64.5,100,71.4,74.6,71.6
20160402200000,252.0,260.4,78.9091,55,68.1,100,71.4,74.6,71.6
20160402201500,252.0,260.4,78.9091,55,66.7,100,71.3,74.6,71.6
20160402203000,252.0,252.0,76.3636,55,67.7,100,71.3,74.6,71.6
20160402204500,252.0,258.0,78.1818,55,71.9,100,71.4,74.6,71.6
20160402210000,252.0,258.0,78.1818,54,67.8,100,71.6,74.6,71.6
20160402211500,252.0,258.0,78.1818,54,73.2,100,71.6,74.6,71.6
20160402213000,252.0,258.0,78.1818,54,69.8,100,71.7,74.6,71.6
20160402214500,252.0,258.0,78.1818,54,68.2,100,71.7,74.6,71.6
20160402220000,252.0,258.0,78.1818,54,73.4,100,71.7,74.6,71.6
20160402221500,252.0,258.0,78.1818,54,68.1,100,71.7,74.6,71.6
20160402223000,252.0,263.4,79.8182,54,72.0,100,71.7,74.6,71.6
20160402224500,252.0,258.0,78.1818,54,69.5,100,71.7,74.6,71.6
20160402230000,252.0,255.0,77.2727,54,68.7,100,71.7,74.6,71.6
20160402231500,252.0,267.0,80.9091,57,57.6,0,70.5,71.4,68.4
20160402233000,252.0,260.4,78.9091,55,57.0,0,69.9,71.4,68.4
20160402234500,252.0,252.0,76.3636,55,56.4,0,69.6,71.4,68.4
20160403000000,252.0,260.4,78.9091,55,57.4,0,69.2,71.4,68.4
20160403001500,252.0,260.4,78.9091,55,56.3,0,69.0,71.4,68.4
20160403003000,252.0,260.4,78.9091,55,57.1,0,68.8,71.4,68.4
20160403004500,252.0,260.4,78.9091,55,56.4,0,68.7,71.4,68.4
20160403010000,252.0,252.0,76.3636,55,56.4,0,68.4,71.4,68.4
20160403011500,252.0,260.4,78.9091,55,57.5,0,68.3,71.4,68.4
20160403013000,252.0,255.0,77.2727,55,55.6,0,68.2,71.4,68.4
20160403014500,252.0,255.0,77.2727,55,57.1,100,68.0,71.4,68.4
20160403020000,252.0,258.0,78.1818,55,57.1,100,67.9,70.9,67.9
20160403021500,252.0,258.0,78.1818,55,56.0,100,67.8,70.9,67.9
20160403023000,252.0,258.0,78.1818,54,57.5,100,67.7,70.9,67.9
20160403024500,252.0,258.0,78.1818,54,56.8,100,67.6,70.9,67.9
20160403030000,252.0,263.4,79.8182,54,55.9,100,67.5,70.9,67.9
20160403031500,252.0,258.0,78.1818,53,56.5,100,67.5,70.9,67.9
20160403033000,252.0,258.0,78.1818,53,58.0,100,67.4,70.9,67.9
20160403034500,252.0,258.0,78.1818,53,56.8,100,67.6,70.9,67.9
20160403040000,252.0,258.0,78.1818,53,56.8,100,67.4,70.9,67.9
20160403041500,252.0,258.0,78.1818,53,65.1,100,67.4,70.9,67.9
20160403043000,252.0,258.0,78.1818,53,58.4,0,68.2,70.9,67.9
20160403044500,252.0,255.0,77.2727,53,56.0,100,67.6,70.9,67.9
20160403050000,252.0,258.0,78.1818,53,56.0,100,67.3,70.9,67.9
20160403051500,252.0,245.4,74.3636,53,56.0,100,67.2,70.9,67.9
20160403053000,252.0,252.0,76.3636,53,59.5,100,67.3,70.9,67.9
20160403054500,252.0,258.0,78.1818,53,70.1,100,67.4,70.9,67.9
20160403060000,252.0,255.0,77.2727,53,67.2,100,68.1,70.9,67.9
20160403061500,252.0,258.0,78.1818,53,56.3,0,67.7,70.9,67.9
20160403063000,252.0,258.0,78.1818,53,56.9,100,67.3,70.9,67.9
20160403064500,252.0,258.0,78.1818,53,57.5,100,67.2,70.9,67.9
20160403070000,252.0,258.0,78.1818,53,59.5,100,67.2,70.9,67.9
20160403071500,252.0,258.0,78.1818,53,70.1,100,67.8,70.9,67.9
20160403073000,252.0,255.0,77.2727,53,57.9,0,68.1,70.9,67.9
20160403074500,252.0,245.4,74.3636,54,56.8,100,67.4,70.9,67.9
20160403080000,252.0,248.4,75.2727,54,56.8,100,67.3,70.9,67.9
20160403081500,252.0,245.4,74.3636,54,56.8,100,67.2,70.4,67.4
20160403083000,252.0,263.4,79.8182,55,57.8,0,67.1,70.0,67.0
20160403084500,252.0,263.4,79.8182,55,56.0,0,67.1,69.9,66.9
20160403090000,252.0,263.4,79.8182,55,57.9,100,67.1,70.4,67.4
20160403091500,252.0,255.0,77.2727,55,56.4,100,67.0,70.4,67.4
20160403093000,252.0,258.0,78.1818,55,58.3,100,66.9,70.4,67.4
20160403094500,252.0,258.0,78.1818,55,56.8,100,67.1,70.4,67.4
20160403100000,252.0,258.0,78.1818,56,58.7,0,67.1,69.8,66.8
20160403101500,252.0,258.0,78.1818,56,57.1,0,67.2,69.9,66.9
20160403103000,252.0,263.4,79.8182,57,58.4,0,67.3,69.9,66.9
20160403104500,252.0,263.4,79.8182,57,58.4,0,67.4,69.9,66.9
20160403110000,252.0,286.2,86.7273,63,57.1,0,67.4,69.3,66.3
20160403111500,252.0,267.0,80.9091,57,57.1,0,67.6,69.9,66.9
20160403113000,252.0,267.0,80.9091,57,57.1,0,67.7,69.8,66.8
20160403114500,252.0,267.0,80.9091,57,58.2,0,67.7,70.0,67.0
20160403120000,252.0,272.4,82.5455,59,58.2,0,67.9,69.8,66.8
20160403121500,252.0,260.4,78.9091,57,58.2,0,67.9,70.4,67.4
20160403123000,252.0,260.4,78.9091,57,58.2,0,68.0,70.4,67.4
20160403124500,252.0,260.4,78.9091,57,58.2,0,68.1,70.4,67.4
20160403130000,252.0,263.4,79.8182,57,58.2,0,68.2,70.4,67.4
20160403131500,252.0,260.4,78.9091,56,58.2,0,68.3,70.6,67.6
20160403133000,252.0,260.4,78.9091,55,58.2,0,68.4,70.6,67.6
20160403134500,252.0,260.4,78.9091,55,58.2,0,68.5,70.6,67.6
20160403140000,252.0,260.4,78.9091,55,57.6,0,68.6,70.6,67.6
20160403141500,252.0,260.4,78.9091,55,58.2,0,68.7,70.8,67.8
20160403143000,252.0,260.4,78.9091,55,58.2,0,68.7,70.8,67.8
20160403144500,252.0,260.4,78.9091,55,57.6,0,68.9,70.8,67.8
20160403150000,252.0,260.4,78.9091,55,57.6,0,69.1,70.8,67.8
20160403151500,252.0,260.4,78.9091,55,58.4,0,69.2,70.8,67.8
20160403153000,252.0,255.0,77.2727,55,57.6,0,69.2,70.8,67.8
20160403154500,252.0,258.0,78.1818,55,57.6,0,69.4,70.8,67.8
20160403160000,252.0,258.0,78.1818,55,58.2,0,69.6,70.8,67.8
20160403161500,252.0,258.0,78.1818,55,58.9,0,69.7,70.8,67.8
20160403163000,252.0,258.0,78.1818,55,58.9,0,70.0,70.8,67.8
20160403164500,252.0,258.0,78.1818,55,58.9,0,70.1,70.8,67.8
20160403170000,252.0,255.0,77.2727,55,58.9,0,70.3,70.8,67.8
20160403171500,252.0,258.0,78.1818,55,58.9,0,70.4,70.8,67.8
20160403173000,252.0,258.0,78.1818,55,58.9,0,70.4,70.8,67.8
20160403174500,252.0,258.0,78.1818,55,58.9,0,70.5,70.8,67.8
20160403180000,252.0,258.0,78.1818,55,58.9,0,70.5,70.8,67.8
20160403181500,252.0,258.0,78.1818,55,58.9,0,70.4,70.8,67.8
20160403183000,252.0,258.0,78.1818,55,57.2,0,70.3,70.8,67.8
20160403184500,252.0,258.0,78.1818,55,57.2,0,70.2,70.8,67.8
20160403190000,252.0,258.0,78.1818,55,57.2,0,70.2,70.8,67.8
20160403191500,252.0,258.0,78.1818,54,57.9,0,70.2,70.8,67.8
20160403193000,252.0,258.0,78.1818,55,56.8,0,70.0,70.8,67.8
20160403194500,252.0,248.4,75.2727,55,56.8,0,69.9,70.8,67.8
20160403200000,252.0,252.0,76.3636,55,56.8,0,69.8,70.8,67.8
20160403201500,252.0,252.0,76.3636,55,57.6,0,69.7,70.8,67.8
20160403203000,252.0,255.0,77.2727,55,56.6,0,69.6,70.8,67.8
20160403204500,252.0,263.4,79.8182,54,57.7,0,69.4,70.8,67.8
20160403210000,252.0,260.4,78.9091,54,56.4,0,69.2,70.8,67.8
20160403211500,252.0,260.4,78.9091,53,56.4,0,69.2,70.8,67.8
20160403213000,252.0,260.4,78.9091,53,57.5,0,69.1,70.8,67.8
20160403214500,252.0,260.4,78.9091,53,56.8,0,68.9,70.8,67.8
20160403220000,252.0,260.4,78.9091,53,56.8,0,68.9,70.8,67.8
20160403221500,252.0,260.4,78.9091,53,57.5,0,68.8,70.7,67.7
20160403223000,252.0,260.4,78.9091,53,56.4,0,68.8,70.8,67.8
20160403224500,252.0,260.4,78.9091,53,56.4,0,68.7,70.7,67.7
20160403230000,252.0,255.0,77.2727,53,57.5,0,68.7,70.6,67.6
20160403231500,252.0,255.0,77.2727,53,56.8,0,68.8,70.6,67.6
20160403233000,252.0,255.0,77.2727,53,56.0,0,68.8,70.6,67.6
20160403234500,252.0,255.0,77.2727,53,56.0,0,68.7,70.5,67.5
20160404000000,252.0,252.0,76.3636,53,57.1,0,68.6,70.4,67.4
20160404001500,252.0,258.0,78.1818,54,57.1,0,68.6,70.4,67.4
20160404003000,252.0,258.0,78.1818,54,57.1,0,68.4,70.4,67.4
20160404004500,252.0,258.0,78.1818,54,56.4,0,68.6,70.4,67.4
20160404010000,252.0,258.0,78.1818,54,56.4,0,68.4,70.4,67.4
20160404011500,252.0,258.0,78.1818,54,55.6,0,68.3,70.4,67.4
20160404013000,252.0,258.0,78.1818,54,57.5,0,68.2,70.4,67.4
20160404014500,252.0,258.0,78.1818,54,56.4,0,68.2,70.4,67.4
20160404020000,252.0,258.0,78.1818,54,55.6,0,68.2,70.4,67.4
20160404021500,252.0,258.0,78.1818,54,55.6,0,68.1,70.4,67.4
20160404023000,252.0,258.0,78.1818,54,55.6,0,68.1,70.4,67.4
20160404024500,252.0,258.0,78.1818,54,57.1,0,67.9,70.4,67.4
20160404030000,252.0,258.0,78.1818,54,57.1,0,67.9,70.4,67.4
20160404031500,252.0,258.0,78.1818,54,55.2,0,67.8,70.4,67.4
20160404033000,252.0,258.0,78.1818,54,56.3,0,67.7,70.4,67.4
20160404034500,252.0,258.0,78.1818,54,57.1,0,67.7,70.4,67.4
20160404040000,252.0,258.0,78.1818,54,56.0,0,67.6,70.4,67.4
20160404041500,252.0,258.0,78.1818,54,55.2,0,67.5,70.4,67.4
20160404043000,252.0,258.0,78.1818,54,56.6,0,67.4,70.4,67.4
20160404044500,252.0,258.0,78.1818,54,56.6,0,67.4,70.4,67.4
20160404050000,252.0,258.0,78.1818,54,55.2,0,67.3,70.4,67.4
20160404051500,252.0,258.0,78.1818,54,56.7,0,67.3,70.4,67.4
20160404053000,252.0,258.0,78.1818,54,56.7,0,67.3,70.4,67.4
20160404054500,252.0,258.0,78.1818,54,55.6,0,67.3,70.4,67.4
20160404060000,252.0,258.0,78.1818,54,55.6,0,67.3,70.4,67.4
20160404061500,252.0,258.0,78.1818,54,55.6,0,67.2,70.4,67.4
20160404063000,252.0,258.0,78.1818,54,56.8,0,67.2,70.4,67.4
20160404064500,252.0,258.0,78.1818,54,56.8,0,67.2,70.4,67.4
20160404070000,252.0,258.0,78.1818,54,56.8,0,67.2,70.4,67.4
20160404071500,252.0,258.0,78.1818,54,78.3,100,68.4,76.9,73.9
20160404073000,252.0,252.0,76.3636,54,86.7,100,69.7,76.9,73.9
20160404074500,252.0,255.0,77.2727,54,81.7,100,70.3,76.8,73.8
20160404080000,252.0,255.0,77.2727,54,85.6,100,70.8,76.8,73.8
20160404081500,252.0,245.4,74.3636,54,80.6,100,71.2,76.8,73.8
20160404083000,252.0,245.4,74.3636,54,87.4,100,71.4,76.8,73.8
20160404084500,252.0,242.4,73.4545,54,81.6,100,71.7,76.8,73.8
20160404090000,252.0,245.4,74.3636,54,88.6,100,72.4,76.8,73.8
20160404091500,252.0,245.4,74.3636,54,80.7,100,72.8,76.8,73.8
20160404093000,252.0,245.4,74.3636,54,88.6,100,73.1,76.8,73.8
20160404094500,252.0,245.4,74.3636,54,81.1,100,73.2,76.8,73.8
20160404100000,252.0,245.4,74.3636,54,90.4,100,73.3,76.8,73.8
20160404101500,252.0,245.4,74.3636,54,80.7,100,73.7,76.8,73.8
20160404103000,252.0,258.0,78.1818,54,85.3,100,73.8,76.8,73.8
20160404104500,252.0,258.0,78.1818,54,80.6,100,73.9,76.8,73.8
20160404110000,252.0,258.0,78.1818,54,58.7,100,73.1,76.8,73.8
20160404111500,252.0,258.0,78.1818,54,78.4,100,72.7,76.8,73.8
20160404113000,252.0,258.0,78.1818,54,78.4,100,73.3,76.8,73.8
20160404114500,252.0,255.0,77.2727,54,82.5,100,73.6,76.8,73.8
20160404120000,252.0,255.0,77.2727,54,77.7,100,74.0,76.8,73.8
20160404121500,252.0,255.0,77.2727,54,57.6,100,73.1,76.8,73.8
20160404123000,252.0,255.0,77.2727,54,74.4,100,72.8,76.8,73.8
20160404124500,252.0,255.0,77.2727,54,77.4,100,73.3,76.8,73.8
20160404130000,252.0,252.0,76.3636,54,77.4,100,73.5,76.8,73.8
20160404131500,252.0,252.0,76.3636,54,77.4,100,73.7,76.8,73.8
20160404133000,252.0,255.0,77.2727,54,75.4,100,74.0,76.8,73.8
20160404134500,252.0,252.0,76.3636,54,59.1,100,73.1,76.8,73.8
20160404140000,252.0,252.0,76.3636,54,76.9,100,72.9,76.8,73.8
20160404141500,252.0,252.0,76.3636,54,70.1,100,73.6,76.8,73.8
20160404143000,252.0,248.4,75.2727,54,71.7,100,73.6,76.8,73.8
20160404144500,252.0,245.4,74.3636,54,69.7,100,73.6,76.8,73.8
20160404150000,252.0,245.4,74.3636,54,69.7,100,73.6,76.8,73.8
20160404151500,252.0,245.4,74.3636,54,72.5,100,73.6,76.8,73.8
20160404153000,252.0,245.4,74.3636,54,69.1,100,73.6,76.8,73.8
20160404154500,252.0,245.4,74.3636,54,72.6,100,73.6,76.8,73.8
20160404160000,252.0,245.4,74.3636,54,69.2,100,73.8,76.8,73.8
20160404161500,252.0,245.4,74.3636,54,70.1,100,73.8,76.8,73.8
20160404163000,252.0,245.4,74.3636,54,70.1,100,74.0,76.8,73.8
20160404164500,252.0,248.4,75.2727,54,69.1,100,74.0,76.8,73.8
20160404170000,252.0,252.0,76.3636,54,59.2,100,73.8,76.8,73.8
20160404171500,252.0,252.0,76.3636,54,59.2,100,72.9,76.8,73.8
20160404173000,252.0,255.0,77.2727,54,72.4,100,73.2,76.8,73.8
20160404174500,252.0,258.0,78.1818,54,69.3,100,73.6,76.8,73.8
20160404180000,252.0,258.0,78.1818,54,68.1,100,73.6,76.8,73.8
20160404181500,252.0,258.0,78.1818,54,69.7,100,73.7,76.8,73.8
20160404183000,252.0,258.0,78.1818,54,67.7,100,73.8,76.8,73.8
20160404184500,252.0,258.0,78.1818,54,67.7,100,73.8,76.8,73.8
20160404190000,252.0,263.4,79.8182,54,71.0,100,73.7,76.8,73.8
20160404191500,252.0,260.4,78.9091,54,67.8,100,73.7,76.8,73.8
20160404193000,252.0,260.4,78.9091,54,67.8,100,73.7,76.8,73.8
20160404194500,252.0,260.4,78.9091,54,69.7,100,73.6,76.8,73.8
20160404200000,252.0,245.4,74.3636,54,67.9,100,73.7,76.8,73.8
20160404201500,252.0,245.4,74.3636,54,69.1,100,73.7,76.8,73.8
20160404203000,252.0,245.4,74.3636,54,68.2,100,73.7,76.8,73.8
20160404204500,252.0,245.4,74.3636,54,67.0,100,73.4,76.8,73.8
20160404210000,252.0,248.4,75.2727,54,72.0,100,73.4,76.8,73.8
20160404211500,252.0,245.4,74.3636,54,75.7,100,73.6,76.8,73.8
20160404213000,252.0,245.4,74.3636,54,72.6,100,73.7,76.8,73.8
20160404214500,252.0,245.4,74.3636,54,73.4,100,73.7,76.8,73.8
20160404220000,252.0,242.4,73.4545,54,71.6,100,73.8,76.8,73.8
20160404221500,252.0,245.4,74.3636,55,76.8,100,73.7,76.8,73.8
20160404223000,252.0,248.4,75.2727,55,71.1,100,73.7,76.8,73.8
20160404224500,252.0,245.4,74.3636,55,73.5,100,73.7,76.8,73.8
20160404230000,252.0,245.4,74.3636,55,73.5,100,73.6,76.8,73.8
20160404231500,252.0,245.4,74.3636,55,72.0,100,73.6,76.8,73.8
20160404233000,252.0,245.4,74.3636,55,76.1,100,73.5,76.8,73.8
20160404234500,252.0,245.4,74.3636,55,73.0,100,73.5,76.8,73.8
20160405000000,252.0,245.4,74.3636,55,76.9,100,73.6,76.8,73.8
20160405001500,252.0,245.4,74.3636,55,74.2,100,73.6,76.8,73.8
20160405003000,252.0,252.0,76.3636,55,74.2,100,73.6,76.8,73.8
20160405004500,252.0,252.0,76.3636,55,77.6,100,73.6,76.8,73.8
20160405010000,252.0,258.0,78.1818,55,73.5,100,73.6,76.8,73.8
20160405011500,252.0,258.0,78.1818,55,78.3,100,73.6,76.8,73.8
20160405013000,252.0,258.0,78.1818,55,72.0,100,73.5,76.8,73.8
20160405014500,252.0,258.0,78.1818,55,76.4,100,73.6,76.8,73.8
20160405020000,252.0,258.0,78.1818,55,78.7,100,73.6,76.8,73.8
20160405021500,252.0,258.0,78.1818,55,74.5,100,73.7,76.8,73.8
20160405023000,252.0,258.0,78.1818,55,79.7,100,73.7,76.8,73.8
20160405024500,252.0,258.0,78.1818,55,74.8,100,73.7,76.8,73.8
20160405030000,252.0,258.0,78.1818,55,74.8,100,73.7,76.8,73.8
20160405031500,252.0,258.0,78.1818,55,81.1,100,73.7,76.8,73.8
20160405033000,252.0,258.0,78.1818,55,74.4,100,73.7,76.8,73.8
20160405034500,252.0,255.0,77.2727,55,75.9,100,73.7,76.8,73.8
20160405040000,252.0,255.0,77.2727,55,81.1,100,73.6,76.8,73.8
20160405041500,252.0,255.0,77.2727,55,74.9,100,73.7,76.8,73.8
20160405043000,252.0,255.0,77.2727,55,76.9,100,73.7,76.8,73.8
20160405044500,252.0,252.0,76.3636,55,80.4,100,73.6,76.8,73.8
20160405050000,252.0,258.0,78.1818,55,75.8,100,73.6,76.8,73.8
20160405051500,252.0,258.0,78.1818,55,75.8,100,73.6,76.8,73.8
20160405053000,252.0,258.0,78.1818,55,80.1,100,73.6,76.8,73.8
20160405054500,252.0,258.0,78.1818,55,74.0,100,73.6,76.8,73.8
20160405060000,252.0,258.0,78.1818,55,75.9,100,73.6,76.8,73.8
20160405061500,252.0,258.0,78.1818,55,79.6,100,73.5,76.8,73.8
20160405063000,252.0,258.0,78.1818,55,74.8,100,73.4,76.8,73.8
20160405064500,252.0,258.0,78.1818,55,82.0,100,73.5,76.8,73.8
20160405070000,252.0,255.0,77.2727,55,75.9,100,73.5,76.8,73.8
20160405071500,252.0,258.0,78.1818,55,83.8,100,73.4,76.8,73.8
20160405073000,252.0,258.0,78.1818,55,77.8,100,73.4,76.8,73.8
20160405074500,252.0,255.0,77.2727,55,86.8,100,73.4,76.8,73.8
20160405080000,252.0,263.4,79.8182,54,77.2,100,73.6,76.8,73.8
20160405081500,252.0,260.4,78.9091,54,85.8,100,73.9,76.8,73.8
20160405083000,252.0,260.4,78.9091,54,58.0,0,74.0,76.8,73.8
20160405084500,252.0,255.0,77.2727,54,58.7,100,72.7,76.8,73.8
20160405090000,252.0,252.0,76.3636,54,81.1,100,73.2,76.8,73.8
20160405091500,252.0,252.0,76.3636,54,74.8,100,73.7,76.8,73.8
20160405093000,252.0,255.0,77.2727,54,74.8,100,73.8,76.8,73.8
20160405094500,252.0,255.0,77.2727,54,70.1,100,73.8,76.8,73.8
20160405100000,252.0,258.0,78.1818,54,72.5,100,73.8,76.8,73.8
20160405101500,252.0,258.0,78.1818,54,72.5,100,73.8,76.8,73.8
20160405103000,252.0,258.0,78.1818,54,70.6,100,73.8,76.8,73.8
20160405104500,252.0,258.0,78.1818,54,74.4,100,73.8,76.8,73.8
20160405110000,252.0,258.0,78.1818,54,70.6,100,73.8,76.8,73.8
20160405111500,252.0,258.0,78.1818,54,73.2,100,73.9,76.8,73.8
20160405113000,252.0,258.0,78.1818,54,71.6,100,73.8,76.8,73.8
20160405114500,252.0,258.0,78.1818,54,70.3,100,73.8,76.8,73.8
20160405120000,252.0,255.0,77.2727,54,72.9,100,73.8,76.8,73.8
20160405121500,252.0,255.0,77.2727,54,74.8,100,73.8,76.8,73.8
20160405123000,252.0,258.0,78.1818,54,74.8,100,73.9,76.8,73.8
20160405124500,252.0,258.0,78.1818,54,72.8,100,74.0,76.8,73.8
20160405130000,252.0,255.0,77.2727,54,70.9,100,74.0,76.8,73.8
20160405131500,252.0,255.0,77.2727,54,70.9,100,74.0,76.8,73.8
20160405133000,252.0,255.0,77.2727,54,71.8,100,74.0,76.8,73.8
20160405134500,252.0,252.0,76.3636,54,59.3,0,74.0,76.8,73.8
20160405140000,252.0,255.0,77.2727,54,59.3,100,72.7,76.8,73.8
20160405141500,252.0,252.0,76.3636,54,72.9,100,73.2,76.8,73.8
20160405143000,252.0,252.0,76.3636,54,68.2,100,73.4,76.8,73.8
20160405144500,252.0,248.4,75.2727,54,68.2,100,73.4,76.8,73.8
20160405150000,252.0,248.4,75.2727,54,68.2,100,73.6,76.8,73.8
20160405151500,252.0,248.4,75.2727,54,69.7,100,73.7,76.8,73.8
20160405153000,252.0,248.4,75.2727,54,69.7,100,73.8,76.8,73.8
20160405154500,252.0,248.4,75.2727,54,69.7,100,73.8,76.8,73.8
20160405160000,252.0,248.4,75.2727,54,69.7,100,73.9,76.8,73.8
20160405161500,252.0,245.4,74.3636,54,69.7,100,74.0,76.8,73.8
20160405163000,252.0,248.4,75.2727,54,58.4,0,73.6,76.8,73.8
20160405164500,252.0,248.4,75.2727,54,58.4,100,72.9,76.8,73.8
20160405170000,252.0,248.4,75.2727,54,74.8,100,73.2,76.8,73.8
20160405171500,252.0,248.4,75.2727,54,64.4,100,73.6,76.8,73.8
20160405173000,252.0,245.4,74.3636,54,69.1,100,73.3,76.8,73.8
20160405174500,252.0,248.4,75.2727,54,69.1,100,73.6,76.8,73.8
20160405180000,252.0,245.4,74.3636,54,70.2,100,73.7,76.8,73.8
20160405181500,252.0,248.4,75.2727,54,70.2,100,73.8,76.8,73.8
20160405183000,252.0,245.4,74.3636,54,70.2,100,74.0,76.8,73.8
20160405184500,252.0,248.4,75.2727,54,70.2,100,74.1,76.8,73.8
20160405190000,252.0,248.4,75.2727,54,58.7,100,73.1,76.8,73.8
20160405191500,252.0,248.4,75.2727,54,71.1,100,72.9,76.8,73.8
20160405193000,252.0,245.4,74.3636,54,67.7,100,73.6,76.8,73.8
20160405194500,252.0,252.0,76.3636,54,68.4,100,73.5,76.8,73.8
20160405200000,252.0,252.0,76.3636,54,70.1,100,73.4,76.8,73.8
20160405201500,252.0,252.0,76.3636,54,74.2,100,73.5,76.8,73.8
20160405203000,252.0,248.4,75.2727,54,76.3,100,73.7,76.8,73.8
20160405204500,252.0,252.0,76.3636,54,71.7,100,73.9,76.8,73.8
20160405210000,252.0,252.0,76.3636,54,70.6,100,74.0,76.8,73.8
20160405211500,252.0,252.0,76.3636,54,68.9,100,74.1,76.8,73.8
20160405213000,252.0,252.0,76.3636,54,58.0,100,72.7,76.8,73.8
20160405214500,252.0,252.0,76.3636,54,72.5,100,73.2,76.8,73.8
20160405220000,252.0,252.0,76.3636,54,67.7,100,73.4,76.8,73.8
20160405221500,252.0,252.0,76.3636,54,73.1,100,73.3,76.8,73.8
20160405223000,252.0,252.0,76.3636,54,77.1,100,73.6,76.8,73.8
20160405224500,252.0,255.0,77.2727,54,71.6,100,73.8,76.8,73.8
20160405230000,252.0,258.0,78.1818,54,70.6,100,73.8,76.8,73.8
20160405231500,252.0,258.0,78.1818,54,76.3,100,73.8,76.8,73.8
20160405233000,252.0,255.0,77.2727,54,70.6,100,73.9,76.8,73.8
20160405234500,252.0,255.0,77.2727,54,74.1,100,74.0,76.8,73.8
20160406000000,252.0,255.0,77.2727,54,75.2,100,74.1,76.8,73.8
20160406001500,252.0,255.0,77.2727,54,57.9,100,72.7,76.8,73.8
20160406003000,252.0,255.0,77.2727,54,77.2,100,73.3,76.8,73.8
20160406004500,252.0,255.0,77.2727,54,68.2,100,73.3,76.8,73.8
20160406010000,252.0,255.0,77.2727,54,74.3,100,73.4,76.8,73.8
20160406011500,252.0,255.0,77.2727,54,76.8,100,73.7,76.8,73.8
20160406013000,252.0,255.0,77.2727,54,71.7,100,73.8,76.8,73.8
20160406014500,252.0,255.0,77.2727,54,71.7,100,73.9,76.8,73.8
20160406020000,252.0,255.0,77.2727,54,75.9,100,74.0,76.8,73.8
20160406021500,252.0,258.0,78.1818,54,70.1,100,74.0,76.8,73.8
20160406023000,252.0,255.0,77.2727,54,74.8,100,74.0,76.8,73.8
20160406024500,252.0,258.0,78.1818,54,59.5,0,74.0,76.8,73.8
20160406030000,252.0,255.0,77.2727,54,64.1,100,72.4,76.8,73.8
20160406031500,252.0,255.0,77.2727,54,64.1,100,73.5,76.8,73.8
20160406033000,252.0,255.0,77.2727,54,74.9,100,73.5,76.8,73.8
20160406034500,252.0,255.0,77.2727,54,78.8,100,74.0,76.8,73.8
20160406040000,252.0,255.0,77.2727,54,57.2,100,73.4,76.8,73.8
20160406041500,252.0,255.0,77.2727,54,78.7,100,72.7,76.8,73.8
20160406043000,252.0,255.0,77.2727,54,69.2,100,73.6,76.8,73.8
20160406044500,252.0,242.4,73.4545,52,57.2,100,72.6,76.7,73.7
20160406050000,252.0,260.4,78.9091,58,72.6,100,73.1,76.7,73.7
20160406051500,252.0,267.0,80.9091,58,81.0,100,73.2,76.7,73.7
20160406053000,252.0,260.4,78.9091,64,76.5,100,73.9,76.7,73.7
20160406054500,252.0,260.4,78.9091,64,57.9,100,72.3,76.7,73.7
20160406060000,252.0,260.4,78.9091,64,77.2,100,73.2,76.7,73.7
20160406061500,252.0,260.4,78.9091,64,66.8,100,73.2,76.7,73.7
20160406063000,252.0,260.4,78.9091,64,76.8,100,73.4,76.7,73.7
20160406064500,252.0,252.0,76.3636,64,74.1,100,73.7,76.7,73.7
20160406070000,252.0,255.0,77.2727,64,72.0,100,73.9,76.7,73.7
20160406071500,252.0,255.0,77.2727,64,57.1,100,73.1,76.7,73.7
20160406073000,252.0,255.0,77.2727,64,73.4,100,72.6,76.7,73.7
20160406074500,252.0,255.0,77.2727,64,76.7,100,73.4,76.7,73.7
20160406080000,252.0,255.0,77.2727,64,73.3,100,73.4,76.7,73.7
20160406081500,252.0,260.4,78.9091,64,70.1,100,73.4,76.7,73.7
20160406083000,252.0,260.4,78.9091,64,74.8,100,73.3,76.7,73.7
20160406084500,252.0,260.4,78.9091,64,78.3,100,73.3,76.7,73.7
20160406090000,252.0,255.0,77.2727,64,72.5,100,73.5,76.7,73.7
20160406091500,252.0,255.0,77.2727,64,79.1,100,73.6,76.7,73.7
20160406093000,252.0,255.0,77.2727,64,73.9,100,73.7,76.7,73.7
20160406094500,252.0,255.0,77.2727,64,73.9,100,73.6,76.7,73.7
20160406100000,252.0,260.4,78.9091,63,76.2,100,73.7,76.7,73.7
20160406101500,252.0,260.4,78.9091,63,77.0,100,73.7,76.7,73.7
20160406103000,252.0,260.4,78.9091,63,72.5,100,73.8,76.7,73.7
20160406104500,252.0,260.4,78.9091,63,75.8,100,73.7,76.7,73.7
20160406110000,252.0,263.4,79.8182,63,76.8,100,73.7,76.7,73.7
20160406111500,252.0,260.4,78.9091,62,72.5,100,73.7,76.7,73.7
20160406113000,252.0,260.4,78.9091,62,72.5,100,73.6,76.7,73.7
20160406114500,252.0,260.4,78.9091,62,79.1,100,73.7,76.7,73.7
20160406120000,252.0,263.4,79.8182,62,77.3,100,73.7,76.7,73.7
20160406121500,252.0,260.4,78.9091,62,73.5,100,73.7,76.7,73.7
20160406123000,252.0,260.4,78.9091,62,73.5,100,73.4,76.7,73.7
20160406124500,252.0,260.4,78.9091,62,84.3,100,72.9,76.7,73.7
20160406130000,252.0,260.4,78.9091,62,87.3,100,72.8,76.7,73.7
20160406131500,252.0,260.4,78.9091,62,83.0,100,72.9,76.7,73.7
20160406133000,252.0,260.4,78.9091,62,83.0,100,72.6,76.7,73.7
20160406134500,252.0,260.4,78.9091,62,79.6,100,72.6,76.7,73.7
20160406140000,252.0,260.4,78.9091,62,87.9,100,72.5,76.7,73.7
20160406141500,252.0,260.4,78.9091,62,83.9,100,72.7,76.7,73.7
20160406143000,252.0,260.4,78.9091,62,79.7,100,72.6,76.7,73.7
20160406144500,252.0,245.4,74.3636,60,79.7,100,72.6,76.7,73.7
20160406150000,252.0,242.4,73.4545,60,80.7,100,72.5,76.7,73.7
20160406151500,252.0,242.4,73.4545,60,80.7,100,72.5,76.7,73.7
20160406153000,252.0,245.4,74.3636,60,90.5,100,72.5,76.7,73.7
20160406154500,252.0,245.4,74.3636,60,81.2,100,72.4,76.7,73.7
20160406160000,252.0,242.4,73.4545,60,81.2,100,72.3,76.7,73.7
20160406161500,252.0,242.4,73.4545,60,89.7,100,72.2,76.7,73.7
20160406163000,252.0,245.4,74.3636,60,80.7,100,72.2,76.7,73.7
20160406164500,252.0,245.4,74.3636,60,80.7,100,72.3,76.7,73.7
20160406170000,252.0,245.4,74.3636,60,90.4,100,72.3,76.7,73.7
20160406171500,252.0,248.4,75.2727,60,80.7,100,72.3,76.7,73.7
20160406173000,252.0,245.4,74.3636,60,80.7,100,72.4,76.7,73.7
20160406174500,252.0,248.4,75.2727,60,89.2,100,72.4,76.7,73.7
20160406180000,252.0,245.4,74.3636,60,82.2,100,72.3,76.7,73.7
20160406181500,252.0,245.4,74.3636,60,79.8,100,72.4,76.7,73.7
20160406183000,252.0,245.4,74.3636,60,89.8,100,72.3,76.7,73.7
20160406184500,252.0,245.4,74.3636,60,80.5,100,72.4,76.7,73.7
20160406190000,252.0,245.4,74.3636,60,85.0,100,72.4,76.7,73.7
20160406191500,252.0,245.4,74.3636,60,83.6,100,72.7,76.7,73.7
20160406193000,252.0,245.4,74.3636,61,80.0,100,72.7,76.7,73.7
20160406194500,252.0,245.4,74.3636,61,91.1,100,72.7,76.7,73.7
20160406200000,252.0,267.0,80.9091,63,57.6,0,72.2,73.6,70.6
20160406201500,252.0,260.4,78.9091,63,57.6,0,71.5,73.6,70.6
20160406203000,252.0,260.4,78.9091,63,57.6,0,71.1,73.6,70.6
20160406204500,252.0,263.4,79.8182,63,57.6,0,70.7,73.6,70.6
20160406210000,252.0,260.4,78.9091,63,56.8,0,70.4,73.6,70.6
20160406211500,252.0,263.4,79.8182,63,56.8,100,70.0,73.6,70.6
20160406213000,252.0,260.4,78.9091,63,57.9,100,69.9,73.5,70.5
20160406214500,252.0,263.4,79.8182,61,57.9,100,69.8,73.5,70.5
20160406220000,252.0,260.4,78.9091,61,65.3,100,70.2,73.5,70.5
20160406221500,252.0,267.0,80.9091,61,67.2,100,70.5,73.5,70.5
20160406223000,252.0,260.4,78.9091,61,67.2,100,70.6,73.5,70.5
20160406224500,252.0,260.4,78.9091,61,65.3,100,70.7,73.5,70.5
20160406230000,252.0,260.4,78.9091,61,68.2,100,70.7,73.5,70.5
20160406231500,252.0,260.4,78.9091,61,65.3,100,70.7,73.5,70.5
20160406233000,252.0,260.4,78.9091,60,57.2,0,69.9,71.4,68.4
20160406234500,252.0,260.4,78.9091,60,57.2,0,69.4,71.4,68.4
20160407000000,252.0,260.4,78.9091,60,57.2,0,69.2,71.4,68.4
20160407001500,252.0,260.4,78.9091,60,57.2,0,68.9,71.4,68.4
20160407003000,252.0,260.4,78.9091,60,57.2,0,68.7,71.4,68.4
20160407004500,252.0,260.4,78.9091,60,57.2,0,68.6,71.4,68.4
20160407010000,252.0,260.4,78.9091,60,57.2,0,68.4,71.4,68.4
20160407011500,252.0,260.4,78.9091,60,57.2,0,68.3,71.4,68.4
20160407013000,252.0,260.4,78.9091,60,57.2,0,68.2,71.4,68.4
20160407014500,252.0,260.4,78.9091,60,57.2,0,68.2,71.4,68.4
20160407020000,252.0,260.4,78.9091,60,57.2,100,68.0,71.4,68.4
20160407021500,252.0,260.4,78.9091,60,57.2,100,67.9,71.4,68.4
20160407023000,252.0,260.4,78.9091,60,57.2,100,67.8,71.4,68.4
20160407024500,252.0,260.4,78.9091,60,58.7,100,67.8,71.4,68.4
20160407030000,252.0,263.4,79.8182,60,61.2,100,68.1,71.4,68.4
20160407031500,252.0,260.4,78.9091,60,61.2,100,68.2,71.4,68.4
20160407033000,252.0,260.4,78.9091,60,61.2,100,68.2,71.4,68.4
20160407034500,252.0,263.4,79.8182,60,61.2,100,68.2,71.4,68.4
20160407040000,252.0,260.4,78.9091,58,62.1,100,68.3,71.4,68.4
20160407041500,252.0,260.4,78.9091,58,61.4,100,68.2,71.4,68.4
20160407043000,252.0,260.4,78.9091,58,61.4,100,68.2,71.4,68.4
20160407044500,252.0,260.4,78.9091,58,61.4,100,68.2,71.4,68.4
20160407050000,252.0,260.4,78.9091,58,61.4,100,68.3,71.4,68.4
20160407051500,252.0,260.4,78.9091,58,61.4,100,68.2,71.4,68.4
20160407053000,252.0,260.4,78.9091,58,61.4,100,68.2,71.4,68.4
20160407054500,252.0,260.4,78.9091,58,60.4,100,68.3,71.4,68.4
20160407060000,252.0,260.4,78.9091,58,61.1,100,68.2,71.4,68.4
20160407061500,252.0,260.4,78.9091,58,61.1,100,68.2,71.4,68.4
20160407063000,252.0,260.4,78.9091,58,61.1,100,68.3,71.4,68.4
20160407064500,252.0,260.4,78.9091,58,61.1,100,68.2,71.4,68.4
20160407070000,252.0,260.4,78.9091,58,61.1,100,68.1,71.4,68.4
20160407071500,252.0,260.4,78.9091,58,61.1,100,68.2,71.4,68.4
20160407073000,252.0,260.4,78.9091,58,61.1,100,68.1,71.4,68.4
20160407074500,252.0,260.4,78.9091,58,61.1,100,68.2,71.4,68.4
20160407080000,252.0,260.4,78.9091,58,61.1,100,68.2,71.4,68.4
20160407081500,252.0,260.4,78.9091,58,61.1,100,68.2,71.4,68.4
20160407083000,252.0,260.4,78.9091,58,61.1,100,68.2,71.4,68.4
20160407084500,252.0,255.0,77.2727,58,61.1,100,68.2,71.4,68.4
20160407090000,252.0,255.0,77.2727,58,61.1,100,68.2,71.4,68.4
20160407091500,252.0,252.0,76.3636,58,61.1,100,68.2,71.4,68.4
