PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160407093000,252.0,252.0,76.3636,58,61.1,100,68.2,71.4,68.4
20160407094500,252.0,248.4,75.2727,58,61.1,100,68.3,71.4,68.4
20160407100000,252.0,245.4,74.3636,58,61.1,100,68.3,71.4,68.4
20160407101500,252.0,245.4,74.3636,58,62.0,100,68.3,71.4,68.4
20160407103000,252.0,248.4,75.2727,58,62.0,100,68.3,71.4,68.4
20160407104500,252.0,245.4,74.3636,58,62.0,100,68.3,71.4,68.4
20160407110000,252.0,245.4,74.3636,58,62.0,100,68.4,71.4,68.4
20160407111500,252.0,245.4,74.3636,58,62.0,100,68.3,71.4,68.4
20160407113000,252.0,245.4,74.3636,58,62.0,100,68.3,71.4,68.4
20160407114500,252.0,248.4,75.2727,58,62.0,100,68.3,71.4,68.4
20160407120000,252.0,248.4,75.2727,58,62.0,100,68.3,71.4,68.4
20160407121500,252.0,252.0,76.3636,58,62.0,100,68.3,71.4,68.4
20160407123000,252.0,242.4,73.4545,58,62.0,100,68.3,71.4,68.4
20160407124500,252.0,245.4,74.3636,58,62.8,100,68.3,71.4,68.4
20160407130000,252.0,245.4,74.3636,58,61.5,100,68.3,71.4,68.4
20160407131500,252.0,260.4,78.9091,61,61.5,100,68.3,71.4,68.4
20160407133000,252.0,260.4,78.9091,61,61.5,100,68.3,71.4,68.4
20160407134500,252.0,260.4,78.9091,61,61.5,100,68.4,71.4,68.4
20160407140000,252.0,260.4,78.9091,61,62.3,100,68.4,71.4,68.4
20160407141500,252.0,260.4,78.9091,61,61.1,100,68.5,71.4,68.4
20160407143000,252.0,260.4,78.9091,61,61.8,100,68.6,71.4,68.4
20160407144500,252.0,260.4,78.9091,61,61.1,100,68.6,71.4,68.4
20160407150000,252.0,260.4,78.9091,61,59.3,0,68.6,71.4,68.4
20160407151500,252.0,260.4,78.9091,61,58.0,0,68.3,71.4,68.4
20160407153000,252.0,252.0,76.3636,58,58.0,0,68.3,71.4,68.4
20160407154500,252.0,245.4,74.3636,58,58.0,0,68.3,71.4,68.4
20160407160000,252.0,258.0,78.1818,61,58.0,0,68.3,71.4,68.4
20160407161500,252.0,255.0,77.2727,61,58.7,0,68.4,71.4,68.4
20160407163000,252.0,258.0,78.1818,61,58.7,0,68.4,71.4,68.4
20160407164500,252.0,258.0,78.1818,61,58.7,0,68.6,71.4,68.4
20160407170000,252.0,263.4,79.8182,61,58.7,0,68.6,71.4,68.4
20160407171500,252.0,258.0,78.1818,60,58.7,0,68.6,71.4,68.4
20160407173000,252.0,258.0,78.1818,60,58.7,0,68.6,71.4,68.4
20160407174500,252.0,258.0,78.1818,60,58.7,0,68.6,71.4,68.4
20160407180000,252.0,258.0,78.1818,60,58.0,0,68.6,71.4,68.4
20160407181500,252.0,258.0,78.1818,60,58.0,0,68.6,71.4,68.4
20160407183000,252.0,258.0,78.1818,60,58.0,0,68.4,71.4,68.4
20160407184500,252.0,258.0,78.1818,60,58.0,0,68.3,71.4,68.4
20160407190000,252.0,258.0,78.1818,60,58.0,0,68.2,71.4,68.4
20160407191500,252.0,258.0,78.1818,60,58.0,100,68.1,71.4,68.4
20160407193000,252.0,258.0,78.1818,60,58.0,100,68.1,71.4,68.4
20160407194500,252.0,258.0,78.1818,60,58.0,100,68.0,71.4,68.4
20160407200000,252.0,258.0,78.1818,60,58.0,100,67.9,71.4,68.4
20160407201500,252.0,258.0,78.1818,60,58.0,100,68.0,71.4,68.4
20160407203000,252.0,258.0,78.1818,60,58.0,100,68.0,71.4,68.4
20160407204500,252.0,255.0,77.2727,60,58.0,100,67.9,71.4,68.4
20160407210000,252.0,252.0,76.3636,60,60.8,100,68.1,71.4,68.4
20160407211500,252.0,252.0,76.3636,60,60.8,100,68.2,71.4,68.4
20160407213000,252.0,248.4,75.2727,60,60.8,100,68.3,71.4,68.4
20160407214500,252.0,260.4,78.9091,60,60.8,100,68.3,71.4,68.4
20160407220000,252.0,260.4,78.9091,59,60.0,100,68.3,71.4,68.4
20160407221500,252.0,260.4,78.9091,59,60.0,100,68.2,71.4,68.4
20160407223000,252.0,260.4,78.9091,59,60.0,100,68.2,71.4,68.4
20160407224500,252.0,260.4,78.9091,59,60.0,100,68.3,71.4,68.4
20160407230000,252.0,260.4,78.9091,59,60.7,100,68.2,71.4,68.4
20160407231500,252.0,260.4,78.9091,59,60.7,100,68.2,71.4,68.4
20160407233000,252.0,260.4,78.9091,59,60.7,100,68.2,71.4,68.4
20160407234500,252.0,260.4,78.9091,59,60.7,100,68.2,71.4,68.4
20160408000000,252.0,260.4,78.9091,59,60.7,100,68.2,71.4,68.4
20160408001500,252.0,260.4,78.9091,59,60.7,100,68.2,71.4,68.4
20160408003000,252.0,260.4,78.9091,59,60.0,100,68.1,71.4,68.4
20160408004500,252.0,260.4,78.9091,59,60.0,100,68.1,71.4,68.4
20160408010000,252.0,260.4,78.9091,59,65.3,100,68.2,71.4,68.4
20160408011500,252.0,255.0,77.2727,59,59.2,0,68.7,71.4,68.4
20160408013000,252.0,252.0,76.3636,59,57.2,100,68.1,71.4,68.4
20160408014500,252.0,255.0,77.2727,59,57.2,100,67.8,71.4,68.4
20160408020000,252.0,255.0,77.2727,59,57.2,100,67.7,71.4,68.4
20160408021500,252.0,252.0,76.3636,59,70.1,100,67.8,71.4,68.4
20160408023000,252.0,248.4,75.2727,59,70.1,100,68.6,71.4,68.4
20160408024500,252.0,252.0,76.3636,59,56.8,100,68.1,71.4,68.4
20160408030000,252.0,255.0,77.2727,59,56.8,100,67.7,71.4,68.4
20160408031500,252.0,258.0,78.1818,59,57.5,100,67.6,71.4,68.4
20160408033000,252.0,258.0,78.1818,59,72.9,100,68.1,71.4,68.4
20160408034500,252.0,258.0,78.1818,59,58.8,0,68.6,71.4,68.4
20160408040000,252.0,258.0,78.1818,59,57.2,100,67.8,71.4,68.4
20160408041500,252.0,258.0,78.1818,59,57.2,100,67.6,71.4,68.4
20160408043000,252.0,255.0,77.2727,59,69.6,100,67.6,71.4,68.4
20160408044500,252.0,252.0,76.3636,59,67.3,100,68.5,71.4,68.4
20160408050000,252.0,252.0,76.3636,59,57.6,0,68.2,71.4,68.4
20160408051500,252.0,252.0,76.3636,59,56.8,100,67.7,71.4,68.4
20160408053000,252.0,252.0,76.3636,59,57.5,100,67.6,71.4,68.4
20160408054500,252.0,252.0,76.3636,59,72.0,100,67.9,71.4,68.4
20160408060000,252.0,252.0,76.3636,59,66.0,100,68.6,71.4,68.4
20160408061500,252.0,248.4,75.2727,59,56.7,0,68.2,71.4,68.4
20160408063000,252.0,252.0,76.3636,59,57.6,100,67.7,71.4,68.4
20160408064500,252.0,252.0,76.3636,59,57.6,100,67.6,71.4,68.4
20160408070000,252.0,252.0,76.3636,59,68.4,100,68.2,71.4,68.4
20160408071500,252.0,252.0,76.3636,59,62.8,100,68.2,71.4,68.4
20160408073000,252.0,252.0,76.3636,59,63.6,100,68.1,71.4,68.4
20160408074500,252.0,252.0,76.3636,59,63.6,100,68.1,71.4,68.4
20160408080000,252.0,248.4,75.2727,60,63.6,100,68.2,71.4,68.4
20160408081500,252.0,245.4,74.3636,60,63.6,100,68.2,71.4,68.4
20160408083000,252.0,245.4,74.3636,60,63.6,100,68.3,71.4,68.4
20160408084500,252.0,245.4,74.3636,60,63.6,100,68.4,71.4,68.4
20160408090000,252.0,245.4,74.3636,60,63.6,100,68.6,71.4,68.4
20160408091500,252.0,248.4,75.2727,60,58.0,100,68.6,71.4,68.4
20160408093000,252.0,248.4,75.2727,60,58.0,100,68.2,71.4,68.4
20160408094500,252.0,252.0,76.3636,60,57.2,100,68.1,71.4,68.4
20160408100000,252.0,252.0,76.3636,60,58.0,100,68.0,71.4,68.4
20160408101500,252.0,252.0,76.3636,60,58.0,100,68.1,71.4,68.4
20160408103000,252.0,252.0,76.3636,60,58.0,100,68.1,71.4,68.4
20160408104500,252.0,252.0,76.3636,60,58.0,100,68.2,71.4,68.4
20160408110000,252.0,248.4,75.2727,60,58.0,100,68.4,71.4,68.4
20160408111500,252.0,248.4,75.2727,60,59.1,100,68.4,71.4,68.4
20160408113000,252.0,252.0,76.3636,60,57.6,100,68.6,71.4,68.4
20160408114500,252.0,252.0,76.3636,60,57.6,100,68.5,71.4,68.4
20160408120000,252.0,252.0,76.3636,60,58.9,100,68.4,71.4,68.4
20160408121500,252.0,252.0,76.3636,60,58.3,0,68.7,71.4,68.4
20160408123000,252.0,252.0,76.3636,60,58.3,0,68.9,71.4,68.4
20160408124500,252.0,252.0,76.3636,60,58.3,0,68.9,71.4,68.4
20160408130000,252.0,252.0,76.3636,60,59.1,0,69.0,71.4,68.4
20160408131500,252.0,248.4,75.2727,60,59.1,0,69.3,71.4,68.4
20160408133000,252.0,252.0,76.3636,60,57.6,0,69.0,71.4,68.4
20160408134500,252.0,252.0,76.3636,60,57.6,0,69.2,71.4,68.4
20160408140000,252.0,255.0,77.2727,60,57.6,0,69.2,71.4,68.4
20160408141500,252.0,255.0,77.2727,60,57.6,0,69.3,71.4,68.4
20160408143000,252.0,263.4,79.8182,60,57.6,0,69.4,71.4,68.4
20160408144500,252.0,260.4,78.9091,59,57.6,0,69.6,71.4,68.4
20160408150000,252.0,260.4,78.9091,59,79.1,100,70.1,77.8,74.8
20160408151500,252.0,260.4,78.9091,59,80.1,100,71.8,77.8,74.8
20160408153000,252.0,260.4,78.9091,59,82.9,100,72.9,77.8,74.8
20160408154500,252.0,260.4,78.9091,59,81.1,100,73.7,77.8,74.8
20160408160000,252.0,260.4,78.9091,59,82.3,100,74.3,77.8,74.8
20160408161500,252.0,260.4,78.9091,59,82.3,100,74.7,77.8,74.8
20160408163000,252.0,255.0,77.2727,59,90.1,100,75.0,77.8,74.8
20160408164500,252.0,258.0,78.1818,59,59.9,100,73.8,77.8,74.8
20160408170000,252.0,258.0,78.1818,59,80.6,100,73.8,77.8,74.8
20160408171500,252.0,255.0,77.2727,59,80.6,100,74.5,77.8,74.8
20160408173000,252.0,258.0,78.1818,59,75.9,100,74.6,77.8,74.8
20160408174500,252.0,255.0,77.2727,59,78.7,100,74.6,77.8,74.8
20160408180000,252.0,255.0,77.2727,59,77.8,100,74.6,77.8,74.8
20160408181500,252.0,258.0,78.1818,59,73.9,100,74.8,77.8,74.8
20160408183000,252.0,258.0,78.1818,59,78.8,100,74.7,77.8,74.8
20160408184500,252.0,258.0,78.1818,59,75.3,100,74.7,77.8,74.8
20160408190000,252.0,258.0,78.1818,59,73.0,100,74.7,77.8,74.8
20160408191500,252.0,258.0,78.1818,59,78.8,100,74.7,77.8,74.8
20160408193000,252.0,252.0,76.3636,59,73.0,100,74.7,77.8,74.8
20160408194500,252.0,248.4,75.2727,59,73.0,100,74.8,77.8,74.8
20160408200000,252.0,248.4,75.2727,59,73.0,100,74.8,77.8,74.8
20160408201500,252.0,248.4,75.2727,59,75.1,100,74.8,77.8,74.8
20160408203000,252.0,242.4,73.4545,59,75.1,100,74.8,77.8,74.8
20160408204500,252.0,245.4,74.3636,61,73.9,100,74.8,77.8,74.8
20160408210000,252.0,245.4,74.3636,61,73.9,100,74.8,77.8,74.8
20160408211500,252.0,245.4,74.3636,61,74.8,100,74.7,77.8,74.8
20160408213000,252.0,245.4,74.3636,61,74.8,100,74.7,77.8,74.8
20160408214500,252.0,245.4,74.3636,61,76.2,100,74.6,77.8,74.8
20160408220000,252.0,245.4,74.3636,61,76.2,100,74.5,77.8,74.8
20160408221500,252.0,248.4,75.2727,61,74.5,100,74.5,77.8,74.8
20160408223000,252.0,245.4,74.3636,61,76.4,100,74.5,77.8,74.8
20160408224500,252.0,248.4,75.2727,61,76.4,100,74.5,77.8,74.8
20160408230000,252.0,248.4,75.2727,61,78.5,100,74.5,77.8,74.8
20160408231500,252.0,248.4,75.2727,61,83.8,100,74.5,77.8,74.8
20160408233000,252.0,245.4,74.3636,61,83.8,100,74.6,77.8,74.8
20160408234500,252.0,248.4,75.2727,61,77.2,100,74.6,77.8,74.8
20160409000000,252.0,248.4,75.2727,61,81.5,100,74.5,77.8,74.8
20160409001500,252.0,245.4,74.3636,61,80.3,100,74.5,77.8,74.8
20160409003000,252.0,248.4,75.2727,61,83.7,100,74.6,77.8,74.8
20160409004500,252.0,248.4,75.2727,61,83.7,100,74.6,77.8,74.8
20160409010000,252.0,248.4,75.2727,61,78.8,100,74.6,77.8,74.8
20160409011500,252.0,252.0,76.3636,61,79.6,100,74.5,77.8,74.8
20160409013000,252.0,248.4,75.2727,61,83.4,100,74.5,77.8,74.8
20160409014500,252.0,260.4,78.9091,61,83.4,100,74.5,77.8,74.8
20160409020000,252.0,260.4,78.9091,61,83.4,100,74.5,77.8,74.8
20160409021500,252.0,260.4,78.9091,61,83.4,100,74.6,77.8,74.8
20160409023000,252.0,255.0,77.2727,60,80.5,100,74.7,77.8,74.8
20160409024500,252.0,255.0,77.2727,60,76.5,100,74.8,77.8,74.8
20160409030000,252.0,258.0,78.1818,60,84.9,100,74.8,77.8,74.8
20160409031500,252.0,258.0,78.1818,60,79.6,100,74.8,77.8,74.8
20160409033000,252.0,255.0,77.2727,60,76.8,100,75.0,77.8,74.8
20160409034500,252.0,258.0,78.1818,60,84.3,100,75.0,77.8,74.8
20160409040000,252.0,258.0,78.1818,60,58.7,100,73.4,77.8,74.8
20160409041500,252.0,258.0,78.1818,60,79.5,100,74.2,77.8,74.8
20160409043000,252.0,255.0,77.2727,60,73.4,100,74.5,77.8,74.8
20160409044500,252.0,255.0,77.2727,60,71.6,100,74.3,77.8,74.8
20160409050000,252.0,258.0,78.1818,60,81.1,100,74.5,77.8,74.8
20160409051500,252.0,255.0,77.2727,60,72.5,100,74.7,77.8,74.8
20160409053000,252.0,255.0,77.2727,60,80.1,100,74.9,77.8,74.8
20160409054500,252.0,255.0,77.2727,60,74.4,100,75.0,77.8,74.8
20160409060000,252.0,258.0,78.1818,60,58.3,100,73.9,77.8,74.8
20160409061500,252.0,255.0,77.2727,60,77.7,100,74.0,77.8,74.8
20160409063000,252.0,255.0,77.2727,60,73.0,100,74.5,77.8,74.8
20160409064500,252.0,255.0,77.2727,60,75.3,100,74.5,77.8,74.8
20160409070000,252.0,252.0,76.3636,60,71.8,100,74.4,77.8,74.8
20160409071500,252.0,248.4,75.2727,60,80.2,100,74.6,77.8,74.8
20160409073000,252.0,252.0,76.3636,60,73.7,100,74.8,77.8,74.8
20160409074500,252.0,252.0,76.3636,60,79.3,100,75.0,77.8,74.8
20160409080000,252.0,258.0,78.1818,62,58.4,0,74.6,77.8,74.8
20160409081500,252.0,258.0,78.1818,62,73.4,100,73.7,77.8,74.8
20160409083000,252.0,255.0,77.2727,62,78.3,100,74.5,77.8,74.8
20160409084500,252.0,255.0,77.2727,62,72.6,100,74.5,77.8,74.8
20160409090000,252.0,258.0,78.1818,62,71.4,100,74.6,77.8,74.8
20160409091500,252.0,258.0,78.1818,62,73.5,100,74.6,77.8,74.8
20160409093000,252.0,258.0,78.1818,62,76.3,100,74.6,77.8,74.8
20160409094500,252.0,258.0,78.1818,62,71.4,100,74.6,77.8,74.8
20160409100000,252.0,258.0,78.1818,62,71.4,100,74.5,77.8,74.8
20160409101500,252.0,258.0,78.1818,62,71.4,100,74.5,77.8,74.8
20160409103000,252.0,255.0,77.2727,62,70.1,100,74.5,77.8,74.8
20160409104500,252.0,260.4,78.9091,62,75.9,100,74.6,77.8,74.8
20160409110000,252.0,260.4,78.9091,62,75.9,100,74.6,77.8,74.8
20160409111500,252.0,260.4,78.9091,61,70.5,100,74.6,77.8,74.8
20160409113000,252.0,263.4,79.8182,61,74.6,100,74.6,77.8,74.8
20160409114500,252.0,260.4,78.9091,61,75.8,100,74.6,77.8,74.8
20160409120000,252.0,260.4,78.9091,61,71.0,100,74.7,77.8,74.8
20160409121500,252.0,248.4,75.2727,59,75.3,100,74.7,77.8,74.8
20160409123000,252.0,242.4,73.4545,59,75.3,100,74.6,77.8,74.8
20160409124500,252.0,242.4,73.4545,59,76.3,100,74.7,77.8,74.8
20160409130000,252.0,255.0,77.2727,59,73.9,100,74.7,77.8,74.8
20160409131500,252.0,255.0,77.2727,59,73.9,100,74.7,77.8,74.8
20160409133000,252.0,248.4,75.2727,59,77.5,100,74.7,77.8,74.8
20160409134500,252.0,245.4,74.3636,59,76.1,100,74.8,77.8,74.8
20160409140000,252.0,248.4,75.2727,59,60.8,0,75.0,77.8,74.8
20160409141500,252.0,260.4,78.9091,60,58.2,100,73.6,77.8,74.8
20160409143000,252.0,260.4,78.9091,60,77.9,100,74.2,77.8,74.8
20160409144500,252.0,260.4,78.9091,60,67.3,100,74.5,77.8,74.8
20160409150000,252.0,260.4,78.9091,60,67.3,100,74.5,77.8,74.8
20160409151500,252.0,260.4,78.9091,60,67.3,100,74.5,77.8,74.8
20160409153000,252.0,260.4,78.9091,60,69.2,100,74.5,77.8,74.8
20160409154500,252.0,255.0,77.2727,60,71.4,100,74.5,77.8,74.8
20160409160000,252.0,255.0,77.2727,60,71.4,100,74.5,77.8,74.8
20160409161500,252.0,258.0,78.1818,60,73.6,100,74.7,77.8,74.8
20160409163000,252.0,255.0,77.2727,60,75.8,100,74.8,77.8,74.8
20160409164500,252.0,255.0,77.2727,60,72.0,100,74.9,77.8,74.8
20160409170000,252.0,255.0,77.2727,60,69.6,100,74.9,77.8,74.8
20160409171500,252.0,255.0,77.2727,60,69.6,100,74.9,77.8,74.8
20160409173000,252.0,258.0,78.1818,60,68.2,100,74.8,77.8,74.8
20160409174500,252.0,258.0,78.1818,60,69.7,100,74.8,77.8,74.8
20160409180000,252.0,255.0,77.2727,60,69.7,100,74.8,77.8,74.8
20160409181500,252.0,255.0,77.2727,60,68.6,100,74.8,77.8,74.8
20160409183000,252.0,252.0,76.3636,60,68.6,100,74.8,77.8,74.8
20160409184500,252.0,248.4,75.2727,60,70.8,100,74.8,77.8,74.8
20160409190000,252.0,245.4,74.3636,60,70.8,100,74.8,77.8,74.8
20160409191500,252.0,248.4,75.2727,60,72.8,100,74.8,77.8,74.8
20160409193000,252.0,248.4,75.2727,61,74.4,100,75.0,77.8,74.8
20160409194500,252.0,252.0,76.3636,61,69.2,100,75.0,77.8,74.8
20160409200000,252.0,252.0,76.3636,61,69.2,100,74.8,77.8,74.8
20160409201500,252.0,260.4,78.9091,60,68.2,100,74.7,77.8,74.8
20160409203000,252.0,260.4,78.9091,60,68.2,100,74.6,77.8,74.8
20160409204500,252.0,260.4,78.9091,60,73.4,100,74.4,77.8,74.8
20160409210000,252.0,260.4,78.9091,60,76.8,100,74.7,77.8,74.8
20160409211500,252.0,260.4,78.9091,60,76.8,100,74.8,77.8,74.8
20160409213000,252.0,260.4,78.9091,60,75.7,100,75.0,77.8,74.8
20160409214500,252.0,260.4,78.9091,60,75.7,100,75.0,77.8,74.8
20160409220000,252.0,260.4,78.9091,60,81.1,100,75.0,77.8,74.8
20160409221500,252.0,260.4,78.9091,60,81.1,100,75.0,77.8,74.8
20160409223000,252.0,260.4,78.9091,60,80.2,100,75.0,77.8,74.8
20160409224500,252.0,260.4,78.9091,60,75.7,100,75.0,77.8,74.8
20160409230000,252.0,260.4,78.9091,60,75.7,100,75.0,77.8,74.8
20160409231500,252.0,260.4,78.9091,60,82.2,100,75.0,77.8,74.8
20160409233000,252.0,255.0,77.2727,60,82.2,100,75.0,77.8,74.8
20160409234500,252.0,255.0,77.2727,60,77.1,100,74.9,77.8,74.8
20160410000000,252.0,258.0,78.1818,60,73.9,100,74.8,77.8,74.8
20160410001500,252.0,258.0,78.1818,60,73.9,100,74.8,77.8,74.8
20160410003000,252.0,255.0,77.2727,60,73.9,100,74.8,77.8,74.8
20160410004500,252.0,255.0,77.2727,60,73.9,100,74.7,77.8,74.8
20160410010000,252.0,255.0,77.2727,60,75.4,100,74.7,77.8,74.8
20160410011500,252.0,252.0,76.3636,60,79.5,100,74.7,77.8,74.8
20160410013000,252.0,252.0,76.3636,60,82.0,100,74.6,77.8,74.8
20160410014500,252.0,252.0,76.3636,60,80.9,100,74.6,77.8,74.8
20160410020000,252.0,255.0,77.2727,60,75.4,100,74.6,77.8,74.8
20160410021500,252.0,258.0,78.1818,60,77.4,100,74.6,77.8,74.8
20160410023000,252.0,258.0,78.1818,60,81.5,100,74.7,77.8,74.8
20160410024500,252.0,258.0,78.1818,60,75.4,100,74.9,77.8,74.8
20160410030000,252.0,258.0,78.1818,60,57.8,100,74.3,77.8,74.8
20160410031500,252.0,258.0,78.1818,60,79.1,100,73.8,77.8,74.8
20160410033000,252.0,255.0,77.2727,60,77.2,100,74.3,77.8,74.8
20160410034500,252.0,252.0,76.3636,60,70.9,100,74.6,77.8,74.8
20160410040000,252.0,252.0,76.3636,60,75.0,100,74.5,77.8,74.8
20160410041500,252.0,248.4,75.2727,60,78.7,100,74.4,77.8,74.8
20160410043000,252.0,248.4,75.2727,60,76.3,100,74.5,77.8,74.8
20160410044500,252.0,248.4,75.2727,60,73.0,100,74.6,77.8,74.8
20160410050000,252.0,248.4,75.2727,60,78.7,100,74.7,77.8,74.8
20160410051500,252.0,248.4,75.2727,60,72.9,100,74.8,77.8,74.8
20160410053000,252.0,245.4,74.3636,60,77.8,100,74.8,77.8,74.8
20160410054500,252.0,245.4,74.3636,60,80.1,100,74.9,77.8,74.8
20160410060000,252.0,248.4,75.2727,60,74.0,100,75.0,77.8,74.8
20160410061500,252.0,248.4,75.2727,60,76.9,100,75.0,77.8,74.8
20160410063000,252.0,248.4,75.2727,60,78.7,100,75.0,77.8,74.8
20160410064500,252.0,248.4,75.2727,60,72.8,100,75.0,77.8,74.8
20160410070000,252.0,245.4,74.3636,60,74.4,100,75.0,77.8,74.8
20160410071500,252.0,248.4,75.2727,60,79.1,100,75.0,77.8,74.8
20160410073000,252.0,252.0,76.3636,60,74.8,100,75.0,77.8,74.8
20160410074500,252.0,252.0,76.3636,60,74.8,100,75.0,77.8,74.8
20160410080000,252.0,252.0,76.3636,60,79.6,100,74.9,77.8,74.8
20160410081500,252.0,252.0,76.3636,60,73.6,100,75.0,77.8,74.8
20160410083000,252.0,252.0,76.3636,60,73.6,100,75.1,77.8,74.8
20160410084500,252.0,255.0,77.2727,60,59.1,100,73.4,77.8,74.8
20160410090000,252.0,255.0,77.2727,60,79.1,100,74.1,77.8,74.8
20160410091500,252.0,255.0,77.2727,60,73.6,100,74.5,77.8,74.8
20160410093000,252.0,255.0,77.2727,60,70.1,100,74.5,77.8,74.8
20160410094500,252.0,255.0,77.2727,60,75.8,100,74.3,77.8,74.8
20160410100000,252.0,252.0,76.3636,60,78.2,100,74.5,77.8,74.8
20160410101500,252.0,252.0,76.3636,60,78.2,100,74.6,77.8,74.8
20160410103000,252.0,252.0,76.3636,60,79.6,100,74.6,77.8,74.8
20160410104500,252.0,252.0,76.3636,60,75.0,100,74.7,77.8,74.8
20160410110000,252.0,252.0,76.3636,60,73.0,100,74.9,77.8,74.8
20160410111500,252.0,248.4,75.2727,60,73.0,100,74.9,77.8,74.8
20160410113000,252.0,248.4,75.2727,60,77.6,100,74.9,77.8,74.8
20160410114500,252.0,248.4,75.2727,60,75.9,100,75.0,77.8,74.8
20160410120000,252.0,248.4,75.2727,60,73.0,100,75.0,77.8,74.8
20160410121500,252.0,248.4,75.2727,60,80.1,100,75.0,77.8,74.8
20160410123000,252.0,248.4,75.2727,60,74.1,100,75.0,77.8,74.8
20160410124500,252.0,248.4,75.2727,60,76.6,100,74.9,77.8,74.8
20160410130000,252.0,248.4,75.2727,60,77.9,100,75.0,77.8,74.8
20160410131500,252.0,252.0,76.3636,60,58.8,0,74.8,77.8,74.8
20160410133000,252.0,252.0,76.3636,60,58.8,100,73.7,77.8,74.8
20160410134500,252.0,248.4,75.2727,60,72.0,100,74.0,77.8,74.8
20160410140000,252.0,245.4,74.3636,60,80.5,100,74.3,77.8,74.8
20160410141500,252.0,248.4,75.2727,60,78.3,100,74.6,77.8,74.8
20160410143000,252.0,248.4,75.2727,60,79.8,100,74.7,77.8,74.8
20160410144500,252.0,245.4,74.3636,60,79.8,100,74.8,77.8,74.8
20160410150000,252.0,245.4,74.3636,60,75.8,100,75.0,77.8,74.8
20160410151500,252.0,252.0,76.3636,60,67.6,0,75.1,77.8,74.8
20160410153000,252.0,248.4,75.2727,60,57.9,100,74.0,77.8,74.8
20160410154500,252.0,248.4,75.2727,60,74.0,100,73.9,77.8,74.8
20160410160000,252.0,248.4,75.2727,60,74.0,100,74.6,77.8,74.8
20160410161500,252.0,248.4,75.2727,60,71.9,100,74.8,77.8,74.8
20160410163000,252.0,245.4,74.3636,60,71.9,100,74.9,77.8,74.8
20160410164500,252.0,248.4,75.2727,60,75.8,100,74.9,77.8,74.8
20160410170000,252.0,248.4,75.2727,60,71.6,100,75.0,77.8,74.8
20160410171500,252.0,248.4,75.2727,60,70.1,100,74.8,77.8,74.8
20160410173000,252.0,248.4,75.2727,60,76.3,100,74.8,77.8,74.8
20160410174500,252.0,248.4,75.2727,60,73.5,100,74.8,77.8,74.8
20160410180000,252.0,248.4,75.2727,60,71.6,100,74.7,77.8,74.8
20160410181500,252.0,248.4,75.2727,60,70.1,100,74.7,77.8,74.8
20160410183000,252.0,248.4,75.2727,60,74.2,100,74.6,77.8,74.8
20160410184500,252.0,248.4,75.2727,60,73.0,100,74.7,77.8,74.8
20160410190000,252.0,242.4,73.4545,60,70.6,100,74.8,77.8,74.8
20160410191500,252.0,245.4,74.3636,60,72.3,100,74.8,77.8,74.8
20160410193000,252.0,245.4,74.3636,60,74.0,100,74.8,77.8,74.8
20160410194500,252.0,245.4,74.3636,60,70.1,100,74.8,77.8,74.8
20160410200000,252.0,245.4,74.3636,60,75.3,100,74.7,77.8,74.8
20160410201500,252.0,248.4,75.2727,60,73.5,100,74.7,77.8,74.8
20160410203000,252.0,245.4,74.3636,60,71.1,100,74.7,77.8,74.8
20160410204500,252.0,248.4,75.2727,60,71.1,100,74.6,77.8,74.8
20160410210000,252.0,252.0,76.3636,60,71.1,100,74.6,77.8,74.8
20160410211500,252.0,248.4,75.2727,60,71.1,100,74.5,77.8,74.8
20160410213000,252.0,248.4,75.2727,60,74.2,100,74.5,77.8,74.8
20160410214500,252.0,248.4,75.2727,60,69.9,100,74.5,77.8,74.8
20160410220000,252.0,248.4,75.2727,60,72.4,100,74.5,77.8,74.8
20160410221500,252.0,252.0,76.3636,60,76.8,100,74.5,77.8,74.8
20160410223000,252.0,252.0,76.3636,60,76.8,100,74.5,77.8,74.8
20160410224500,252.0,252.0,76.3636,60,76.8,100,74.5,77.8,74.8
20160410230000,252.0,248.4,75.2727,60,74.0,100,74.5,77.8,74.8
20160410231500,252.0,252.0,76.3636,60,71.3,100,74.6,77.8,74.8
20160410233000,252.0,248.4,75.2727,60,76.6,100,74.6,77.8,74.8
20160410234500,252.0,252.0,76.3636,60,73.0,100,74.6,77.8,74.8
20160411000000,252.0,252.0,76.3636,60,71.1,100,74.6,77.8,74.8
20160411001500,252.0,252.0,76.3636,60,76.3,100,74.6,77.8,74.8
20160411003000,252.0,248.4,75.2727,60,76.3,100,74.6,77.8,74.8
20160411004500,252.0,252.0,76.3636,60,77.2,100,74.6,77.8,74.8
20160411010000,252.0,252.0,76.3636,60,77.2,100,74.6,77.8,74.8
20160411011500,252.0,248.4,75.2727,60,76.3,100,74.6,77.8,74.8
20160411013000,252.0,248.4,75.2727,60,75.3,100,74.6,77.8,74.8
20160411014500,252.0,248.4,75.2727,60,75.3,100,74.6,77.8,74.8
20160411020000,252.0,248.4,75.2727,60,72.9,100,74.5,77.8,74.8
20160411021500,252.0,248.4,75.2727,60,71.1,100,74.5,77.8,74.8
20160411023000,252.0,252.0,76.3636,60,74.0,100,74.5,77.8,74.8
20160411024500,252.0,248.4,75.2727,60,77.6,100,74.5,77.8,74.8
20160411030000,252.0,248.4,75.2727,60,76.8,100,74.5,77.8,74.8
20160411031500,252.0,248.4,75.2727,60,74.8,100,74.6,77.8,74.8
20160411033000,252.0,248.4,75.2727,60,73.4,100,74.6,77.7,74.7
20160411034500,252.0,248.4,75.2727,60,72.4,100,74.7,77.8,74.8
20160411040000,252.0,248.4,75.2727,60,71.1,100,74.7,77.8,74.8
20160411041500,252.0,248.4,75.2727,60,71.1,100,74.7,77.7,74.7
20160411043000,252.0,248.4,75.2727,60,72.5,100,74.7,77.8,74.8
20160411044500,252.0,248.4,75.2727,60,75.7,100,74.6,77.7,74.7
20160411050000,252.0,248.4,75.2727,60,75.7,100,74.6,77.7,74.7
20160411051500,252.0,248.4,75.2727,60,71.1,100,74.6,77.7,74.7
20160411053000,252.0,248.4,75.2727,60,72.1,100,74.6,77.7,74.7
20160411054500,252.0,248.4,75.2727,60,75.9,100,74.6,77.7,74.7
20160411060000,252.0,245.4,74.3636,60,76.8,100,74.6,77.7,74.7
20160411061500,252.0,245.4,74.3636,60,71.4,100,74.6,77.7,74.7
20160411063000,252.0,245.4,74.3636,60,71.4,100,74.6,77.7,74.7
20160411064500,252.0,245.4,74.3636,60,71.4,100,74.6,77.6,74.6
20160411070000,252.0,248.4,75.2727,60,72.5,100,74.6,77.6,74.6
20160411071500,252.0,319.8,96.9091,78,60.4,0,74.3,65.0,61.8
20160411073000,252.0,327.0,99.0909,79,57.6,0,72.5,65.0,61.8
20160411074500,252.0,327.0,99.0909,79,57.6,0,71.6,65.0,61.8
20160411080000,252.0,327.0,99.0909,79,57.6,0,71.1,65.0,61.8
20160411081500,252.0,342.6,103.8182,81,57.6,0,70.6,65.0,61.8
20160411083000,252.0,338.4,102.5455,80,57.6,0,70.2,65.0,61.8
20160411084500,252.0,338.4,102.5455,80,57.6,0,70.0,65.0,61.8
20160411090000,252.0,338.4,102.5455,79,57.6,0,69.7,65.0,61.8
20160411091500,252.0,338.4,102.5455,77,57.6,0,69.6,65.0,61.8
20160411093000,252.0,338.4,102.5455,77,57.6,0,69.3,65.0,61.8
20160411094500,252.0,338.4,102.5455,77,57.6,0,69.3,65.0,61.8
20160411100000,252.0,338.4,102.5455,77,57.6,0,69.1,65.0,61.8
20160411101500,252.0,31.2,9.4545,100,57.6,0,69.0,65.0,61.8
20160411103000,252.0,340.8,103.2727,70,57.6,0,69.1,65.0,61.8
20160411104500,252.0,340.8,103.2727,69,57.6,0,68.8,65.0,61.8
20160411110000,252.0,340.8,103.2727,68,57.6,0,68.7,65.0,61.8
20160411111500,252.0,340.8,103.2727,68,57.6,0,68.4,65.0,61.8
20160411113000,252.0,340.8,103.2727,68,57.6,0,68.4,65.0,61.8
20160411114500,252.0,340.8,103.2727,68,57.6,0,68.3,65.0,61.8
20160411120000,252.0,340.8,103.2727,68,57.6,0,68.3,65.0,61.8
20160411121500,252.0,340.8,103.2727,67,57.6,0,68.3,65.0,61.8
20160411123000,252.0,340.8,103.2727,67,57.6,0,68.3,65.0,61.8
20160411124500,252.0,333.6,101.0909,67,57.6,0,68.3,65.0,61.3
20160411130000,252.0,333.6,101.0909,67,57.6,0,68.2,65.0,61.3
20160411131500,252.0,333.6,101.0909,67,57.6,0,68.2,65.0,60.6
20160411133000,252.0,333.6,101.0909,67,57.6,0,68.1,65.0,60.6
20160411134500,252.0,333.6,101.0909,67,57.6,0,68.0,65.0,61.3
20160411140000,252.0,333.6,101.0909,67,57.6,0,68.1,65.0,61.3
20160411141500,252.0,333.6,101.0909,67,57.6,0,68.1,65.0,61.3
20160411143000,252.0,333.6,101.0909,67,57.6,0,68.1,65.0,61.3
20160411144500,252.0,333.6,101.0909,67,57.6,0,68.1,65.0,61.3
20160411150000,252.0,333.6,101.0909,64,57.6,0,68.0,65.0,61.3
20160411151500,252.0,333.6,101.0909,64,57.6,0,68.1,65.0,61.3
20160411153000,252.0,333.6,101.0909,64,57.6,0,68.1,65.0,61.3
20160411154500,252.0,333.6,101.0909,64,57.6,0,68.2,65.0,61.3
20160411160000,252.0,333.6,101.0909,64,57.6,0,68.2,65.0,61.3
20160411161500,252.0,333.6,101.0909,64,57.6,0,68.2,65.0,61.3
20160411163000,252.0,328.8,99.6364,64,57.6,0,68.6,65.0,61.8
20160411164500,252.0,336.0,101.8182,67,57.6,0,68.7,65.0,61.8
20160411170000,252.0,336.0,101.8182,67,57.6,0,68.6,65.0,61.8
20160411171500,252.0,286.2,86.7273,100,61.6,0,69.4,65.0,61.8
20160411173000,252.0,321.6,97.4545,64,57.2,0,69.1,65.0,61.8
20160411174500,252.0,321.6,97.4545,64,57.2,0,69.0,65.0,61.8
20160411180000,252.0,327.0,99.0909,66,57.2,0,68.9,65.0,61.8
20160411181500,252.0,327.0,99.0909,66,57.2,0,68.8,65.0,61.8
20160411183000,252.0,327.0,99.0909,68,57.2,0,69.0,65.0,61.8
20160411184500,252.0,338.4,102.5455,68,57.2,0,68.8,65.0,61.8
20160411190000,252.0,327.0,99.0909,70,57.2,0,68.9,65.0,61.8
20160411191500,252.0,338.4,102.5455,69,57.2,0,68.9,65.0,61.8
20160411193000,252.0,338.4,102.5455,69,57.2,0,68.9,65.0,61.8
20160411194500,252.0,338.4,102.5455,69,57.2,0,68.8,65.0,61.8
20160411200000,252.0,338.4,102.5455,69,57.2,0,68.7,65.0,61.8
20160411201500,252.0,338.4,102.5455,69,57.2,0,68.6,65.0,61.8
20160411203000,252.0,263.4,79.8182,56,58.0,0,69.3,71.8,68.8
20160411204500,252.0,255.0,77.2727,55,58.0,0,69.2,71.8,68.8
20160411210000,252.0,255.0,77.2727,55,58.0,0,69.2,71.8,68.8
20160411211500,252.0,255.0,77.2727,55,58.0,0,69.1,71.8,68.8
20160411213000,252.0,255.0,77.2727,55,57.2,0,68.9,71.8,68.8
20160411214500,252.0,255.0,77.2727,55,57.2,0,68.9,71.8,68.8
20160411220000,252.0,260.4,78.9091,55,57.2,0,68.7,71.8,68.8
20160411221500,252.0,263.4,79.8182,54,57.2,0,68.7,71.8,68.8
20160411223000,252.0,260.4,78.9091,54,57.2,0,68.7,71.8,68.8
20160411224500,252.0,260.4,78.9091,54,57.2,0,68.7,71.8,68.8
20160411230000,252.0,260.4,78.9091,54,57.2,0,68.9,71.8,68.8
20160411231500,252.0,260.4,78.9091,54,57.2,0,68.7,71.8,68.8
20160411233000,252.0,260.4,78.9091,53,57.2,0,68.6,71.8,68.8
20160411234500,252.0,260.4,78.9091,53,57.2,0,68.6,71.8,68.8
20160412000000,252.0,260.4,78.9091,54,57.2,0,68.6,71.8,68.8
20160412001500,252.0,263.4,79.8182,54,57.2,0,68.6,71.8,68.8
20160412003000,252.0,260.4,78.9091,54,57.2,100,68.5,71.8,68.8
20160412004500,252.0,263.4,79.8182,54,57.2,100,68.5,71.8,68.8
20160412010000,252.0,260.4,78.9091,54,57.2,100,68.5,71.3,68.3
20160412011500,252.0,260.4,78.9091,54,57.2,100,68.4,71.8,68.8
20160412013000,252.0,260.4,78.9091,54,57.2,0,68.4,70.9,67.9
20160412014500,252.0,269.4,81.6364,55,57.2,0,68.4,70.9,67.9
20160412020000,252.0,260.4,78.9091,53,57.2,0,68.8,70.9,67.9
20160412021500,252.0,260.4,78.9091,53,57.2,0,68.9,70.9,67.9
20160412023000,252.0,260.4,78.9091,55,57.2,0,68.6,70.9,67.9
20160412024500,252.0,260.4,78.9091,54,57.2,0,68.6,70.9,67.9
20160412030000,252.0,263.4,79.8182,54,57.2,0,68.8,70.9,67.9
20160412031500,252.0,260.4,78.9091,53,57.2,0,68.6,70.9,67.9
20160412033000,252.0,269.4,81.6364,55,57.2,0,68.4,71.5,68.5
20160412034500,252.0,263.4,79.8182,54,57.2,0,68.4,70.9,67.9
20160412040000,252.0,263.4,79.8182,54,57.2,100,68.4,71.6,68.6
20160412041500,252.0,260.4,78.9091,54,57.2,0,68.3,70.9,67.9
20160412043000,252.0,260.4,78.9091,54,57.2,0,68.3,70.9,67.9
20160412044500,252.0,263.4,79.8182,54,57.2,0,68.3,70.9,67.9
20160412050000,252.0,260.4,78.9091,54,57.2,0,68.3,70.9,67.9
20160412051500,252.0,263.4,79.8182,54,57.2,0,68.3,70.9,67.9
20160412053000,252.0,260.4,78.9091,54,57.2,0,68.2,70.9,67.9
20160412054500,252.0,260.4,78.9091,53,57.9,100,68.6,71.8,68.8
20160412060000,252.0,260.4,78.9091,53,57.9,100,68.3,71.8,68.8
20160412061500,252.0,260.4,78.9091,53,57.9,100,68.3,71.8,68.8
20160412063000,252.0,260.4,78.9091,53,68.7,100,68.6,72.1,69.1
20160412064500,252.0,260.4,78.9091,53,59.2,100,68.7,72.0,69.0
20160412070000,252.0,260.4,78.9091,53,59.2,100,68.6,71.8,68.8
20160412071500,252.0,260.4,78.9091,54,58.0,100,68.5,71.6,68.6
20160412073000,252.0,260.4,78.9091,54,58.0,100,68.4,71.8,68.8
20160412074500,252.0,260.4,78.9091,54,58.0,100,68.4,71.4,68.4
20160412080000,252.0,260.4,78.9091,55,58.0,100,68.3,71.4,68.4
20160412081500,252.0,274.8,83.2727,59,57.2,0,68.3,71.4,68.4
20160412083000,252.0,260.4,78.9091,56,57.2,0,68.2,70.9,67.9
20160412084500,252.0,260.4,78.9091,56,57.9,100,68.3,70.9,67.9
20160412090000,252.0,260.4,78.9091,56,57.2,0,68.1,71.3,68.3
20160412091500,252.0,260.4,78.9091,57,57.2,100,68.1,71.3,68.3
20160412093000,252.0,263.4,79.8182,56,57.2,100,67.9,71.3,68.3
20160412094500,252.0,263.4,79.8182,56,57.2,100,67.9,70.9,67.9
20160412100000,252.0,260.4,78.9091,55,57.2,100,68.0,71.3,68.3
20160412101500,252.0,260.4,78.9091,55,57.9,100,67.9,70.9,67.9
20160412103000,252.0,260.4,78.9091,55,57.9,100,67.9,71.0,68.0
20160412104500,252.0,260.4,78.9091,54,57.9,100,68.0,70.9,67.9
20160412110000,252.0,260.4,78.9091,54,57.9,100,67.9,71.3,68.3
20160412111500,252.0,260.4,78.9091,54,57.9,100,67.9,71.3,68.3
20160412113000,252.0,274.8,83.2727,55,58.5,0,68.1,70.8,67.8
20160412114500,252.0,263.4,79.8182,53,57.9,0,68.4,70.8,67.8
20160412120000,252.0,260.4,78.9091,53,57.3,0,68.5,70.8,67.8
20160412121500,252.0,291.6,88.3636,56,57.9,0,68.7,70.8,67.8
20160412123000,252.0,267.0,80.9091,54,57.9,0,68.9,70.9,67.9
20160412124500,252.0,258.0,78.1818,53,57.9,0,69.1,71.3,68.3
20160412130000,252.0,258.0,78.1818,53,57.9,0,69.2,70.8,67.8
20160412131500,252.0,255.0,77.2727,54,57.9,0,69.3,71.8,68.8
20160412133000,252.0,263.4,79.8182,54,57.9,0,69.3,72.2,69.2
20160412134500,252.0,258.0,78.1818,53,57.9,0,69.4,72.0,69.0
20160412140000,252.0,255.0,77.2727,53,57.9,0,69.7,72.1,69.1
20160412141500,252.0,255.0,77.2727,53,57.9,0,69.8,72.0,69.0
20160412143000,252.0,255.0,77.2727,54,57.9,0,69.8,71.9,68.9
20160412144500,252.0,252.0,76.3636,54,57.2,0,70.0,71.9,68.9
20160412150000,252.0,258.0,78.1818,54,57.2,0,70.0,72.0,69.0
20160412151500,252.0,258.0,78.1818,54,57.2,0,70.2,71.9,68.9
20160412153000,252.0,258.0,78.1818,54,57.2,0,70.3,71.9,68.9
20160412154500,252.0,258.0,78.1818,54,57.2,0,70.3,71.9,68.9
20160412160000,252.0,255.0,77.2727,54,57.2,0,70.4,71.8,68.8
20160412161500,252.0,260.4,78.9091,54,57.2,0,70.4,71.9,68.9
20160412163000,252.0,263.4,79.8182,54,57.2,0,70.5,71.8,68.8
20160412164500,252.0,260.4,78.9091,54,57.2,0,70.5,71.9,68.9
20160412170000,252.0,260.4,78.9091,54,57.2,0,70.7,71.8,68.8
20160412171500,252.0,260.4,78.9091,54,57.2,0,70.7,71.8,68.8
20160412173000,252.0,260.4,78.9091,54,57.2,0,70.8,71.8,68.8
20160412174500,252.0,260.4,78.9091,53,57.2,0,70.8,71.8,68.8
20160412180000,252.0,260.4,78.9091,53,57.2,0,70.8,71.8,68.8
20160412181500,252.0,260.4,78.9091,53,57.2,0,70.9,71.8,68.8
20160412183000,252.0,260.4,78.9091,53,57.2,0,70.9,71.8,68.8
20160412184500,252.0,260.4,78.9091,53,57.2,0,70.9,71.8,68.8
20160412190000,252.0,263.4,79.8182,54,57.2,0,70.9,71.8,68.8
20160412191500,252.0,258.0,78.1818,53,57.2,0,70.7,71.8,68.8
20160412193000,252.0,258.0,78.1818,53,57.2,0,70.5,71.8,68.8
20160412194500,252.0,245.4,74.3636,53,57.2,0,70.3,71.8,68.8
20160412200000,252.0,260.4,78.9091,55,57.2,0,70.2,71.8,68.8
20160412201500,252.0,260.4,78.9091,55,57.2,0,70.0,71.8,68.8
20160412203000,252.0,260.4,78.9091,55,57.2,0,69.9,71.8,68.8
20160412204500,252.0,260.4,78.9091,55,57.2,0,69.7,71.8,68.8
20160412210000,252.0,260.4,78.9091,56,57.2,0,69.6,71.4,68.4
20160412211500,252.0,260.4,78.9091,56,57.2,0,69.4,71.8,68.8
20160412213000,252.0,263.4,79.8182,56,57.2,0,69.2,71.8,68.8
20160412214500,252.0,258.0,78.1818,55,57.2,0,69.1,71.8,68.8
20160412220000,252.0,258.0,78.1818,55,57.2,0,68.9,71.8,68.8
20160412221500,252.0,258.0,78.1818,55,57.2,0,68.8,71.8,68.8
20160412223000,252.0,263.4,79.8182,54,57.2,0,68.6,71.8,68.8
20160412224500,252.0,263.4,79.8182,53,57.2,0,68.6,71.8,68.8
20160412230000,252.0,260.4,78.9091,53,57.2,0,68.6,71.8,68.8
20160412231500,252.0,260.4,78.9091,53,57.2,100,68.4,71.8,68.8
20160412233000,252.0,260.4,78.9091,53,57.2,100,68.4,71.8,68.8
20160412234500,252.0,260.4,78.9091,53,57.2,100,68.4,71.8,68.8
20160413000000,252.0,260.4,78.9091,53,57.2,100,68.4,71.8,68.8
20160413001500,252.0,260.4,78.9091,53,57.2,100,68.4,71.8,68.8
20160413003000,252.0,260.4,78.9091,53,57.9,100,68.4,71.8,68.8
20160413004500,252.0,260.4,78.9091,53,57.9,100,68.4,71.8,68.8
20160413010000,252.0,260.4,78.9091,53,60.3,100,68.4,71.8,68.8
20160413011500,252.0,260.4,78.9091,53,60.3,100,68.6,71.8,68.8
20160413013000,252.0,260.4,78.9091,53,61.1,100,68.7,71.8,68.8
20160413014500,252.0,260.4,78.9091,53,61.1,100,68.7,71.8,68.8
20160413020000,252.0,260.4,78.9091,53,61.1,100,68.7,71.8,68.8
20160413021500,252.0,260.4,78.9091,53,60.4,100,68.8,71.8,68.8
20160413023000,252.0,260.4,78.9091,53,60.4,100,68.8,71.8,68.8
20160413024500,252.0,260.4,78.9091,53,60.4,100,68.8,71.8,68.8
20160413030000,252.0,260.4,78.9091,53,60.4,100,68.8,71.8,68.8
20160413031500,252.0,260.4,78.9091,53,60.4,100,68.7,71.8,68.8
20160413033000,252.0,260.4,78.9091,53,60.4,100,68.7,71.8,68.8
20160413034500,252.0,260.4,78.9091,53,60.4,100,68.7,71.8,68.8
20160413040000,252.0,260.4,78.9091,53,60.4,100,68.7,71.8,68.8
20160413041500,252.0,260.4,78.9091,53,60.4,100,68.7,71.8,68.8
20160413043000,252.0,260.4,78.9091,53,60.4,100,68.7,71.8,68.8
20160413044500,252.0,255.0,77.2727,53,60.4,100,68.6,71.8,68.8
20160413050000,252.0,258.0,78.1818,53,60.4,100,68.7,71.8,68.8
20160413051500,252.0,258.0,78.1818,53,60.4,100,68.6,71.8,68.8
20160413053000,252.0,258.0,78.1818,53,60.4,100,68.6,71.8,68.8
20160413054500,252.0,258.0,78.1818,53,57.0,0,68.6,71.8,68.8
20160413060000,252.0,258.0,78.1818,53,57.0,100,68.4,71.6,68.6
20160413061500,252.0,258.0,78.1818,53,57.0,100,68.3,71.8,68.8
20160413063000,252.0,258.0,78.1818,53,57.0,100,68.3,71.4,68.4
20160413064500,252.0,258.0,78.1818,53,57.0,100,68.2,71.8,68.8
20160413070000,252.0,258.0,78.1818,53,60.3,100,68.2,71.8,68.8
20160413071500,252.0,258.0,78.1818,53,67.3,100,68.8,71.8,68.8
20160413073000,252.0,258.0,78.1818,53,56.8,0,68.9,71.8,68.8
20160413074500,252.0,258.0,78.1818,53,56.8,0,68.6,71.8,68.8
20160413080000,252.0,258.0,78.1818,53,56.8,0,68.7,71.6,68.6
20160413081500,252.0,258.0,78.1818,53,56.8,0,68.7,71.8,68.8
20160413083000,252.0,263.4,79.8182,53,56.8,0,68.8,71.8,68.8
20160413084500,252.0,263.4,79.8182,53,56.8,0,68.7,71.8,68.8
20160413090000,252.0,263.4,79.8182,53,56.8,100,68.5,71.8,68.8
20160413091500,252.0,260.4,78.9091,53,56.8,100,68.3,71.8,68.8
20160413093000,252.0,260.4,78.9091,53,56.8,100,68.3,71.8,68.8
20160413094500,252.0,260.4,78.9091,53,56.8,100,68.3,71.8,68.8
20160413100000,252.0,260.4,78.9091,53,58.0,100,68.3,71.8,68.8
20160413101500,252.0,260.4,78.9091,53,58.7,100,68.3,71.8,68.8
20160413103000,252.0,260.4,78.9091,53,61.2,100,68.7,71.8,68.8
20160413104500,252.0,260.4,78.9091,53,61.2,100,68.9,71.8,68.8
20160413110000,252.0,260.4,78.9091,53,60.4,0,69.1,71.8,68.8
20160413111500,252.0,263.4,79.8182,54,57.2,0,68.8,71.8,68.8
20160413113000,252.0,260.4,78.9091,54,57.2,0,68.8,71.8,68.8
20160413114500,252.0,260.4,78.9091,54,57.2,0,68.7,71.8,68.8
20160413120000,252.0,260.4,78.9091,54,57.2,0,68.7,71.8,68.8
20160413121500,252.0,260.4,78.9091,54,57.2,0,68.6,71.8,68.8
20160413123000,252.0,260.4,78.9091,54,57.2,0,68.6,71.8,68.8
20160413124500,252.0,260.4,78.9091,54,57.2,0,68.6,71.8,68.8
20160413130000,252.0,260.4,78.9091,54,57.2,0,68.6,71.8,68.8
20160413131500,252.0,260.4,78.9091,54,57.2,0,68.6,71.8,68.8
20160413133000,252.0,260.4,78.9091,54,57.2,0,68.6,71.8,68.8
20160413134500,252.0,260.4,78.9091,54,57.2,0,68.6,71.8,68.8
20160413140000,252.0,260.4,78.9091,54,57.2,100,68.5,71.8,68.8
20160413141500,252.0,260.4,78.9091,54,57.2,100,68.6,71.8,68.8
20160413143000,252.0,260.4,78.9091,54,57.2,100,68.6,71.8,68.8
20160413144500,252.0,260.4,78.9091,54,57.2,100,68.6,71.8,68.8
20160413150000,252.0,260.4,78.9091,54,57.2,100,68.7,71.8,68.8
20160413151500,252.0,260.4,78.9091,53,57.2,100,68.6,71.8,68.8
20160413153000,252.0,260.4,78.9091,53,57.2,100,68.6,71.8,68.8
20160413154500,252.0,248.4,75.2727,53,57.2,100,68.6,71.8,68.8
20160413160000,252.0,252.0,76.3636,53,57.2,100,68.7,71.8,68.8
20160413161500,252.0,248.4,75.2727,53,57.2,100,68.7,71.8,68.8
20160413163000,252.0,248.4,75.2727,53,57.2,100,68.8,71.8,68.8
20160413164500,252.0,248.4,75.2727,53,57.2,100,68.7,71.8,68.8
20160413170000,252.0,248.4,75.2727,53,57.2,100,68.7,71.8,68.8
20160413171500,252.0,248.4,75.2727,53,57.2,100,68.7,71.8,68.8
20160413173000,252.0,260.4,78.9091,53,57.2,100,68.7,71.8,68.8
20160413174500,252.0,260.4,78.9091,53,57.2,100,68.7,71.8,68.8
20160413180000,252.0,260.4,78.9091,53,57.2,100,68.7,71.8,68.8
20160413181500,252.0,260.4,78.9091,53,57.2,100,68.7,71.8,68.8
20160413183000,252.0,260.4,78.9091,53,57.2,100,68.7,71.8,68.8
20160413184500,252.0,255.0,77.2727,53,57.2,100,68.7,71.8,68.8
20160413190000,252.0,255.0,77.2727,53,57.2,100,68.6,71.8,68.8
20160413191500,252.0,255.0,77.2727,53,57.2,100,68.6,71.8,68.8
20160413193000,252.0,252.0,76.3636,53,57.2,100,68.5,71.8,68.8
20160413194500,252.0,252.0,76.3636,53,57.2,100,68.5,71.8,68.8
20160413200000,252.0,252.0,76.3636,53,57.2,100,68.4,71.8,68.8
20160413201500,252.0,255.0,77.2727,53,57.2,100,68.4,71.8,68.8
20160413203000,252.0,245.4,74.3636,53,57.2,100,68.4,71.6,68.6
20160413204500,252.0,248.4,75.2727,53,57.2,100,68.4,71.6,68.6
20160413210000,252.0,248.4,75.2727,53,57.2,100,68.5,71.8,68.8
20160413211500,252.0,248.4,75.2727,53,57.2,100,68.6,71.8,68.8
20160413213000,252.0,252.0,76.3636,53,57.2,100,68.6,71.8,68.8
20160413214500,252.0,242.4,73.4545,54,57.2,100,68.6,71.8,68.8
20160413220000,252.0,245.4,74.3636,54,57.2,100,68.6,71.8,68.8
20160413221500,252.0,252.0,76.3636,53,57.2,100,68.6,71.8,68.8
20160413223000,252.0,252.0,76.3636,53,57.9,100,68.4,71.8,68.8
20160413224500,252.0,248.4,75.2727,53,57.9,100,68.4,71.8,68.8
20160413230000,252.0,248.4,75.2727,53,58.8,100,68.4,71.8,68.8
20160413231500,252.0,248.4,75.2727,53,60.8,100,68.6,71.4,68.4
20160413233000,252.0,252.0,76.3636,53,60.8,100,68.6,71.8,68.8
20160413234500,252.0,245.4,74.3636,54,60.8,100,68.6,71.8,68.8
20160414000000,252.0,245.4,74.3636,54,60.8,100,68.6,71.8,68.8
20160414001500,252.0,245.4,74.3636,54,60.8,100,68.6,71.8,68.8
20160414003000,252.0,248.4,75.2727,54,60.8,100,68.6,71.8,68.8
20160414004500,252.0,245.4,74.3636,54,60.8,100,68.6,71.8,68.8
20160414010000,252.0,245.4,74.3636,54,60.8,100,68.6,71.8,68.8
20160414011500,252.0,248.4,75.2727,54,60.8,100,68.5,71.8,68.8
20160414013000,252.0,248.4,75.2727,54,72.5,100,69.1,71.8,68.8
20160414014500,252.0,245.4,74.3636,54,57.1,0,68.6,71.8,68.8
20160414020000,252.0,248.4,75.2727,54,57.1,100,68.2,71.8,68.8
20160414021500,252.0,248.4,75.2727,54,57.1,100,68.1,71.8,68.8
20160414023000,252.0,245.4,74.3636,54,63.3,100,68.1,71.8,68.8
20160414024500,252.0,248.4,75.2727,54,70.1,100,68.9,71.8,68.8
20160414030000,252.0,248.4,75.2727,54,56.8,100,68.4,71.8,68.8
20160414031500,252.0,248.4,75.2727,54,56.8,100,68.1,71.8,68.8
20160414033000,252.0,245.4,74.3636,54,60.7,100,67.9,71.8,68.8
20160414034500,252.0,245.4,74.3636,54,63.7,100,68.6,71.8,68.8
20160414040000,252.0,245.4,74.3636,54,64.4,100,68.6,71.8,68.8
20160414041500,252.0,245.4,74.3636,54,62.8,100,68.7,71.8,68.8
20160414043000,252.0,248.4,75.2727,54,64.4,100,68.6,71.8,68.8
20160414044500,252.0,248.4,75.2727,54,62.9,100,68.7,71.8,68.8
20160414050000,252.0,248.4,75.2727,54,64.0,100,68.7,71.8,68.8
20160414051500,252.0,248.4,75.2727,54,64.0,100,68.7,71.8,68.8
20160414053000,252.0,248.4,75.2727,54,64.0,100,68.7,71.8,68.8
20160414054500,252.0,248.4,75.2727,54,64.0,100,68.7,71.8,68.8
20160414060000,252.0,252.0,76.3636,54,63.2,100,68.8,71.8,68.8
20160414061500,252.0,248.4,75.2727,54,64.8,100,68.8,71.8,68.8
20160414063000,252.0,248.4,75.2727,54,63.6,100,68.9,71.8,68.8
20160414064500,252.0,248.4,75.2727,54,63.6,100,68.8,71.8,68.8
20160414070000,252.0,248.4,75.2727,54,63.6,100,68.9,71.8,68.8
20160414071500,252.0,252.0,76.3636,54,63.6,100,68.8,71.8,68.8
20160414073000,252.0,248.4,75.2727,54,63.6,100,68.8,71.8,68.8
20160414074500,252.0,252.0,76.3636,54,63.6,100,68.8,71.8,68.8
20160414080000,252.0,252.0,76.3636,54,63.6,100,68.8,71.8,68.8
20160414081500,252.0,252.0,76.3636,54,63.6,100,68.8,71.8,68.8
20160414083000,252.0,252.0,76.3636,54,63.6,100,68.8,71.8,68.8
20160414084500,252.0,245.4,74.3636,54,63.6,100,68.8,71.8,68.8
20160414090000,252.0,260.4,78.9091,56,62.8,100,68.8,71.8,68.8
20160414091500,252.0,260.4,78.9091,55,63.6,100,68.7,71.8,68.8
20160414093000,252.0,260.4,78.9091,55,62.8,100,68.7,71.8,68.8
20160414094500,252.0,260.4,78.9091,55,64.0,100,68.6,71.8,68.8
20160414100000,252.0,260.4,78.9091,53,63.2,100,68.7,71.8,68.8
20160414101500,252.0,263.4,79.8182,53,63.2,100,68.8,71.8,68.8
20160414103000,252.0,258.0,78.1818,53,58.3,0,69.1,71.8,68.8
20160414104500,252.0,258.0,78.1818,53,57.5,0,68.7,71.8,68.8
20160414110000,252.0,255.0,77.2727,53,57.5,0,68.6,71.8,68.8
20160414111500,252.0,255.0,77.2727,53,57.5,100,68.4,71.8,68.8
20160414113000,252.0,255.0,77.2727,53,57.5,100,68.5,71.8,68.8
20160414114500,252.0,255.0,77.2727,53,57.5,100,68.6,71.8,68.8
20160414120000,252.0,255.0,77.2727,53,57.5,100,68.6,71.8,68.8
20160414121500,252.0,255.0,77.2727,53,57.5,100,68.6,71.8,68.8
20160414123000,252.0,255.0,77.2727,53,57.5,100,68.6,71.8,68.8
20160414124500,252.0,258.0,78.1818,53,57.5,100,68.6,71.8,68.8
20160414130000,252.0,258.0,78.1818,53,57.5,100,68.6,71.8,68.8
20160414131500,252.0,258.0,78.1818,53,57.5,100,68.4,71.8,68.8
20160414133000,252.0,258.0,78.1818,53,57.5,100,68.4,71.8,68.8
20160414134500,252.0,258.0,78.1818,53,57.5,100,68.4,71.8,68.8
20160414140000,252.0,258.0,78.1818,53,57.5,100,68.5,71.8,68.8
20160414141500,252.0,258.0,78.1818,53,58.3,100,68.5,71.8,68.8
20160414143000,252.0,258.0,78.1818,53,58.3,100,68.6,71.8,68.8
20160414144500,252.0,258.0,78.1818,53,58.3,100,68.6,71.8,68.8
20160414150000,252.0,258.0,78.1818,53,58.3,100,68.7,71.8,68.8
20160414151500,252.0,258.0,78.1818,53,58.3,100,68.8,71.8,68.8
20160414153000,252.0,258.0,78.1818,53,57.4,0,69.2,71.8,68.8
20160414154500,252.0,255.0,77.2727,53,57.4,100,69.3,72.7,69.7
20160414160000,252.0,260.4,78.9091,53,57.4,0,70.3,72.7,69.7
20160414161500,252.0,260.4,78.9091,53,57.4,0,70.3,72.7,69.7
20160414163000,252.0,260.4,78.9091,53,57.4,0,70.3,72.7,69.7
20160414164500,252.0,255.0,77.2727,53,57.4,0,70.5,72.7,69.7
20160414170000,252.0,260.4,78.9091,54,57.4,0,71.2,72.7,69.7
20160414171500,252.0,263.4,79.8182,53,57.4,0,71.5,72.7,69.7
20160414173000,252.0,260.4,78.9091,53,57.4,0,72.1,72.7,69.7
20160414174500,252.0,260.4,78.9091,53,57.4,0,72.1,72.7,69.7
20160414180000,252.0,260.4,78.9091,53,57.4,0,71.9,72.7,69.7
20160414181500,252.0,263.4,79.8182,53,57.4,0,71.7,72.7,69.7
20160414183000,252.0,260.4,78.9091,53,57.4,0,71.7,72.7,69.7
20160414184500,252.0,263.4,79.8182,53,57.4,0,71.6,72.7,69.7
20160414190000,252.0,260.4,78.9091,53,57.4,0,71.6,72.7,69.7
20160414191500,252.0,260.4,78.9091,53,57.4,0,72.1,72.7,69.7
20160414193000,252.0,286.2,86.7273,57,56.8,0,72.7,72.7,69.7
20160414194500,252.0,283.2,85.8182,60,56.8,0,72.9,72.7,69.7
20160414200000,252.0,319.8,96.9091,67,56.8,0,72.8,69.0,66.0
20160414201500,252.0,319.8,96.9091,67,56.8,0,72.0,69.0,66.0
20160414203000,252.0,319.8,96.9091,67,56.8,0,71.2,69.0,66.0
20160414204500,252.0,324.0,98.1818,67,56.8,0,70.8,67.8,64.8
20160414210000,252.0,258.0,78.1818,55,56.8,0,70.5,70.8,67.8
20160414211500,252.0,258.0,78.1818,55,56.8,0,70.3,70.8,67.8
20160414213000,252.0,255.0,77.2727,55,56.8,0,70.1,70.8,67.8
20160414214500,252.0,255.0,77.2727,55,56.8,0,70.0,70.8,67.8
20160414220000,252.0,255.0,77.2727,55,56.8,0,69.8,70.8,67.8
20160414221500,252.0,260.4,78.9091,56,56.8,0,69.6,70.8,67.8
20160414223000,252.0,260.4,78.9091,57,56.8,0,69.4,70.6,67.6
20160414224500,252.0,260.4,78.9091,56,56.8,0,69.2,70.8,67.8
20160414230000,252.0,260.4,78.9091,56,56.8,0,69.1,70.8,67.8
20160414231500,252.0,267.0,80.9091,56,56.8,0,68.9,70.8,67.8
20160414233000,252.0,252.0,76.3636,53,56.8,0,68.9,70.8,67.8
20160414234500,252.0,252.0,76.3636,53,56.8,0,68.9,70.8,67.8
20160415000000,252.0,245.4,74.3636,53,56.8,0,68.8,70.8,67.8
20160415001500,252.0,242.4,73.4545,53,56.8,0,68.8,70.8,67.8
20160415003000,252.0,319.8,96.9091,67,56.8,0,71.0,70.8,67.8
20160415004500,252.0,324.0,98.1818,69,56.8,0,71.6,70.8,67.8
20160415010000,252.0,301.8,91.4545,64,56.8,0,71.0,70.8,67.8
20160415011500,252.0,301.8,91.4545,63,56.8,0,70.9,70.8,67.8
20160415013000,252.0,319.8,96.9091,68,56.8,0,71.0,70.2,67.2
20160415014500,252.0,289.2,87.6364,61,56.8,0,71.1,70.8,67.8
20160415020000,252.0,289.2,87.6364,61,56.8,0,70.5,70.5,67.5
20160415021500,252.0,263.4,79.8182,56,56.8,0,69.7,70.8,67.8
20160415023000,252.0,263.4,79.8182,56,56.8,0,69.3,70.8,67.8
20160415024500,252.0,267.0,80.9091,57,56.8,0,69.2,70.4,67.4
20160415030000,252.0,263.4,79.8182,56,56.8,0,68.8,70.8,67.8
20160415031500,252.0,263.4,79.8182,56,56.8,0,68.8,70.8,67.8
20160415033000,252.0,260.4,78.9091,56,56.8,0,68.7,70.8,67.8
20160415034500,252.0,260.4,78.9091,56,56.8,0,68.6,70.8,67.8
20160415040000,252.0,260.4,78.9091,56,56.8,0,68.6,70.8,67.8
20160415041500,252.0,260.4,78.9091,56,56.8,0,68.7,70.8,67.8
20160415043000,252.0,260.4,78.9091,56,56.8,0,68.7,70.8,67.8
20160415044500,252.0,260.4,78.9091,56,56.8,0,68.7,70.8,67.8
20160415050000,252.0,263.4,79.8182,56,56.8,0,68.6,70.8,67.8
20160415051500,252.0,260.4,78.9091,56,56.8,0,68.6,70.8,67.8
20160415053000,252.0,260.4,78.9091,56,56.8,0,68.4,70.8,67.8
20160415054500,252.0,312.6,94.7273,66,56.8,0,69.8,70.8,67.8
20160415060000,252.0,304.8,92.3636,64,56.8,0,70.0,70.8,67.8
20160415061500,252.0,314.4,95.2727,66,56.8,0,70.8,70.8,67.8
20160415063000,252.0,314.4,95.2727,66,56.8,0,70.7,70.8,67.8
20160415064500,252.0,314.4,95.2727,64,56.8,0,70.5,70.8,67.8
20160415070000,252.0,304.8,92.3636,61,56.8,0,70.4,70.8,67.8
20160415071500,252.0,260.4,78.9091,54,56.8,0,69.9,70.8,67.8
20160415073000,252.0,252.0,76.3636,54,56.8,0,69.6,70.8,67.8
20160415074500,252.0,255.0,77.2727,54,56.8,0,69.6,70.8,67.8
20160415080000,252.0,248.4,75.2727,55,56.8,0,69.3,70.8,67.8
20160415081500,252.0,248.4,75.2727,55,56.8,0,69.2,70.8,67.8
20160415083000,252.0,248.4,75.2727,55,56.8,0,69.3,70.8,67.8
20160415084500,252.0,252.0,76.3636,55,56.8,0,69.1,70.8,67.8
20160415090000,252.0,248.4,75.2727,55,56.8,0,69.2,70.8,67.8
20160415091500,252.0,252.0,76.3636,55,56.8,0,69.2,70.8,67.8
20160415093000,252.0,248.4,75.2727,55,57.5,0,69.1,70.8,67.8
20160415094500,252.0,248.4,75.2727,55,56.8,0,69.1,70.8,67.8
20160415100000,252.0,319.8,96.9091,69,57.5,0,71.0,70.8,67.8
20160415101500,252.0,299.4,90.7273,64,57.5,0,70.9,70.8,67.8
20160415103000,252.0,299.4,90.7273,61,56.8,0,70.9,70.8,67.8
20160415104500,252.0,304.8,92.3636,62,56.8,0,71.5,70.8,67.8
20160415110000,252.0,304.8,92.3636,62,56.8,0,70.8,70.8,67.8
20160415111500,252.0,278.4,84.3636,57,56.8,0,70.2,70.8,67.8
20160415113000,252.0,258.0,78.1818,54,56.8,0,69.7,70.8,67.8
20160415114500,252.0,258.0,78.1818,54,56.8,0,69.6,70.8,67.8
20160415120000,252.0,255.0,77.2727,54,56.8,0,69.3,70.8,67.8
20160415121500,252.0,255.0,77.2727,54,56.8,0,69.6,70.8,67.8
20160415123000,252.0,255.0,77.2727,54,56.8,0,69.6,70.8,67.8
20160415124500,252.0,255.0,77.2727,54,56.8,0,69.6,70.8,67.8
