PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160415130000,252.0,258.0,78.1818,54,56.8,0,69.4,70.8,67.8
20160415131500,252.0,286.2,86.7273,59,56.8,0,70.3,70.8,67.8
20160415133000,252.0,324.0,98.1818,65,56.8,0,71.3,70.8,67.8
20160415134500,252.0,324.0,98.1818,65,56.8,0,71.7,70.8,67.8
20160415140000,252.0,319.8,96.9091,65,56.8,0,71.9,70.8,67.8
20160415141500,252.0,291.6,88.3636,60,56.8,0,71.1,70.8,67.8
20160415143000,252.0,291.6,88.3636,60,56.8,0,71.1,70.8,67.8
20160415144500,252.0,291.6,88.3636,60,56.8,0,70.9,70.8,67.8
20160415150000,252.0,260.4,78.9091,55,56.8,0,70.2,70.8,67.8
20160415151500,252.0,260.4,78.9091,55,56.8,0,69.8,70.8,67.8
20160415153000,252.0,260.4,78.9091,55,56.8,0,69.7,70.8,67.8
20160415154500,252.0,260.4,78.9091,55,57.5,0,69.7,70.8,67.8
20160415160000,252.0,260.4,78.9091,55,56.8,0,69.6,70.8,67.8
20160415161500,252.0,260.4,78.9091,55,56.8,0,69.5,70.8,67.8
20160415163000,252.0,260.4,78.9091,55,56.8,0,69.6,70.8,67.8
20160415164500,252.0,260.4,78.9091,55,56.8,0,69.6,70.8,67.8
20160415170000,252.0,324.0,98.1818,65,57.5,0,72.1,70.8,67.8
20160415171500,252.0,319.8,96.9091,65,56.8,0,73.5,70.8,67.8
20160415173000,252.0,319.8,96.9091,65,56.8,0,73.6,70.8,67.8
20160415174500,252.0,289.2,87.6364,59,56.8,0,71.9,70.8,67.8
20160415180000,252.0,274.8,83.2727,56,56.8,0,71.0,70.8,67.8
20160415181500,252.0,260.4,78.9091,55,56.8,0,70.4,70.8,67.8
20160415183000,252.0,260.4,78.9091,55,56.8,0,70.1,70.8,67.8
20160415184500,252.0,260.4,78.9091,55,56.8,0,70.0,70.8,67.8
20160415190000,252.0,260.4,78.9091,55,56.8,0,69.8,70.8,67.8
20160415191500,252.0,260.4,78.9091,55,56.8,0,69.7,70.8,67.8
20160415193000,252.0,260.4,78.9091,55,56.8,0,69.5,70.8,67.8
20160415194500,252.0,260.4,78.9091,54,56.8,0,69.7,70.8,67.8
20160415200000,252.0,255.0,77.2727,54,56.8,0,69.8,70.8,67.8
20160415201500,252.0,252.0,76.3636,54,56.8,0,69.9,70.8,67.8
20160415203000,252.0,248.4,75.2727,54,56.8,0,70.0,70.8,67.8
20160415204500,252.0,245.4,74.3636,54,56.8,0,70.1,70.8,67.8
20160415210000,252.0,252.0,76.3636,55,56.8,0,69.8,70.8,67.8
20160415211500,252.0,248.4,75.2727,55,56.8,0,69.7,70.8,67.8
20160415213000,252.0,258.0,78.1818,56,56.8,0,70.1,70.8,67.8
20160415214500,252.0,321.6,97.4545,68,56.8,0,70.0,67.9,64.9
20160415220000,252.0,321.6,97.4545,68,56.8,0,69.4,67.8,64.8
20160415221500,252.0,321.6,97.4545,68,56.8,0,69.1,67.8,64.8
20160415223000,252.0,321.6,97.4545,68,56.8,0,68.9,67.8,64.8
20160415224500,252.0,321.6,97.4545,68,56.8,0,68.7,67.8,64.8
20160415230000,252.0,321.6,97.4545,68,56.8,0,68.6,67.8,64.8
20160415231500,252.0,327.0,99.0909,68,56.8,0,68.4,67.8,64.8
20160415233000,252.0,327.0,99.0909,68,56.8,0,68.4,67.8,64.8
20160415234500,252.0,327.0,99.0909,68,56.8,0,68.2,67.8,64.8
20160416000000,252.0,331.8,100.5455,68,56.8,0,68.1,67.8,64.8
20160416001500,252.0,327.0,99.0909,67,56.8,0,67.9,67.8,64.8
20160416003000,252.0,327.0,99.0909,67,56.8,0,67.8,67.8,64.8
20160416004500,252.0,327.0,99.0909,67,56.8,0,67.7,67.8,64.8
20160416010000,252.0,327.0,99.0909,67,56.8,0,67.7,67.8,64.8
20160416011500,252.0,327.0,99.0909,67,56.8,0,67.6,67.8,64.8
20160416013000,252.0,321.6,97.4545,65,56.8,0,67.6,67.8,64.8
20160416014500,252.0,321.6,97.4545,65,56.8,0,67.5,67.8,64.8
20160416020000,252.0,304.8,92.3636,62,56.8,0,67.4,67.8,64.8
20160416021500,252.0,291.6,88.3636,59,56.8,0,67.4,67.8,64.8
20160416023000,252.0,267.0,80.9091,55,56.8,0,67.4,67.8,64.8
20160416024500,252.0,260.4,78.9091,54,56.8,0,67.4,67.8,64.8
20160416030000,252.0,260.4,78.9091,54,56.8,0,67.4,67.8,64.8
20160416031500,252.0,260.4,78.9091,54,56.8,0,67.5,67.8,64.8
20160416033000,252.0,260.4,78.9091,54,56.8,0,67.5,67.7,64.7
20160416034500,252.0,260.4,78.9091,54,56.8,0,67.6,67.8,64.8
20160416040000,252.0,260.4,78.9091,54,56.8,0,67.6,67.7,64.7
20160416041500,252.0,260.4,78.9091,54,56.8,0,67.6,67.7,64.7
20160416043000,252.0,260.4,78.9091,54,56.8,0,67.6,67.8,64.8
20160416044500,252.0,260.4,78.9091,54,56.8,0,67.6,67.6,64.6
20160416050000,252.0,260.4,78.9091,54,56.8,0,67.5,67.6,64.6
20160416051500,252.0,260.4,78.9091,54,56.8,0,67.5,67.8,64.8
20160416053000,252.0,263.4,79.8182,54,56.8,0,67.6,67.8,64.8
20160416054500,252.0,260.4,78.9091,54,56.8,0,67.5,67.8,64.8
20160416060000,252.0,260.4,78.9091,54,56.8,0,67.5,67.8,64.8
20160416061500,252.0,263.4,79.8182,54,56.8,0,67.4,67.8,64.8
20160416063000,252.0,260.4,78.9091,54,56.8,0,67.4,67.8,64.8
20160416064500,252.0,260.4,78.9091,54,56.8,0,68.1,67.8,64.8
20160416070000,252.0,324.0,98.1818,65,56.8,0,68.8,67.8,64.8
20160416071500,252.0,324.0,98.1818,65,56.8,0,68.8,67.8,64.8
20160416073000,252.0,324.0,98.1818,65,56.8,0,68.8,67.8,64.8
20160416074500,252.0,324.0,98.1818,65,56.8,0,68.6,67.8,64.8
20160416080000,252.0,324.0,98.1818,65,56.8,0,68.2,67.8,64.8
20160416081500,252.0,319.8,96.9091,62,56.8,0,68.0,67.8,64.8
20160416083000,252.0,319.8,96.9091,62,56.8,0,68.1,67.8,64.8
20160416084500,252.0,319.8,96.9091,62,56.8,0,68.0,67.8,64.8
20160416090000,252.0,319.8,96.9091,62,56.8,0,67.7,67.8,64.8
20160416091500,252.0,319.8,96.9091,62,56.8,0,67.7,67.8,64.8
20160416093000,252.0,319.8,96.9091,62,56.8,0,67.8,67.8,64.8
20160416094500,252.0,319.8,96.9091,62,56.8,0,67.7,67.8,64.8
20160416100000,252.0,319.8,96.9091,62,56.8,0,68.1,67.8,64.8
20160416101500,252.0,319.8,96.9091,63,56.8,0,68.6,67.8,64.8
20160416103000,252.0,324.0,98.1818,63,56.8,0,68.7,67.8,64.8
20160416104500,252.0,324.0,98.1818,63,56.8,0,68.5,67.8,64.8
20160416110000,252.0,324.0,98.1818,63,56.8,0,68.5,67.8,64.8
20160416111500,252.0,324.0,98.1818,63,56.8,0,68.6,67.8,64.8
20160416113000,252.0,324.0,98.1818,63,56.8,0,68.6,67.8,64.8
20160416114500,252.0,324.0,98.1818,63,56.8,0,68.6,67.8,64.8
20160416120000,252.0,324.0,98.1818,63,56.8,0,68.8,67.8,64.8
20160416121500,252.0,324.0,98.1818,64,56.8,0,68.7,67.8,64.8
20160416123000,252.0,324.0,98.1818,64,56.8,0,68.8,67.8,64.8
20160416124500,252.0,324.0,98.1818,64,56.8,0,68.8,67.8,64.8
20160416130000,252.0,324.0,98.1818,64,56.8,0,68.8,67.8,64.8
20160416131500,252.0,324.0,98.1818,64,56.8,0,68.8,67.8,64.8
20160416133000,252.0,324.0,98.1818,64,56.8,0,68.8,67.8,64.8
20160416134500,252.0,258.0,78.1818,53,88.6,100,70.0,74.3,71.3
20160416140000,252.0,258.0,78.1818,53,80.2,100,71.2,74.5,71.5
20160416141500,252.0,258.0,78.1818,53,58.4,0,71.8,74.5,71.5
20160416143000,252.0,258.0,78.1818,53,57.5,100,70.8,74.5,71.5
20160416144500,252.0,258.0,78.1818,53,57.5,100,70.5,74.3,71.3
20160416150000,252.0,258.0,78.1818,53,64.5,100,70.7,74.3,71.3
20160416151500,252.0,258.0,78.1818,53,71.7,100,71.4,74.6,71.6
20160416153000,252.0,258.0,78.1818,53,58.8,0,71.8,74.6,71.6
20160416154500,252.0,248.4,75.2727,53,57.9,100,71.0,74.6,71.6
20160416160000,252.0,260.4,78.9091,53,58.7,100,70.7,74.6,71.6
20160416161500,252.0,260.4,78.9091,53,69.2,100,71.2,74.6,71.6
20160416163000,252.0,260.4,78.9091,53,63.6,100,71.3,74.6,71.6
20160416164500,252.0,260.4,78.9091,53,65.3,100,71.2,74.6,71.6
20160416170000,252.0,260.4,78.9091,53,67.7,100,71.4,74.6,71.6
20160416171500,252.0,260.4,78.9091,53,65.8,100,71.7,74.6,71.6
20160416173000,252.0,260.4,78.9091,53,66.8,100,71.7,74.6,71.6
20160416174500,252.0,260.4,78.9091,53,66.8,100,71.7,74.6,71.6
20160416180000,252.0,260.4,78.9091,53,66.8,100,71.6,74.6,71.6
20160416181500,252.0,260.4,78.9091,53,57.9,0,72.0,74.6,71.6
20160416183000,252.0,260.4,78.9091,53,57.9,0,71.9,74.6,71.6
20160416184500,252.0,321.6,97.4545,64,57.2,0,71.1,69.5,66.5
20160416190000,252.0,321.6,97.4545,64,57.2,0,70.5,69.5,66.5
20160416191500,252.0,321.6,97.4545,64,57.2,0,70.1,69.5,66.5
20160416193000,252.0,321.6,97.4545,63,57.2,0,69.7,69.5,66.5
20160416194500,252.0,316.8,96.0,63,57.2,0,69.6,69.5,66.5
20160416200000,252.0,316.8,96.0,63,57.2,0,69.5,69.5,66.5
20160416201500,252.0,316.8,96.0,63,57.2,0,69.4,69.5,66.5
20160416203000,252.0,316.8,96.0,62,57.2,0,69.2,69.5,66.5
20160416204500,252.0,297.0,90.0,58,57.2,0,69.1,69.5,66.5
20160416210000,252.0,289.2,87.6364,57,57.2,0,69.4,69.5,66.5
20160416211500,252.0,289.2,87.6364,57,57.2,0,69.6,69.5,66.5
20160416213000,252.0,289.2,87.6364,57,57.2,0,69.7,69.5,66.5
20160416214500,252.0,289.2,87.6364,57,57.2,0,69.7,69.5,66.5
20160416220000,252.0,289.2,87.6364,57,57.2,0,69.7,69.5,66.5
20160416221500,252.0,289.2,87.6364,57,57.2,0,69.5,69.5,66.5
20160416223000,252.0,283.2,85.8182,57,57.2,0,69.6,69.5,66.5
20160416224500,252.0,286.2,86.7273,57,57.2,0,69.4,69.5,66.5
20160416230000,252.0,283.2,85.8182,56,57.2,0,69.1,69.5,66.5
20160416231500,252.0,260.4,78.9091,54,57.2,0,69.1,69.5,66.5
20160416233000,252.0,260.4,78.9091,54,57.2,0,69.0,69.5,66.5
20160416234500,252.0,260.4,78.9091,54,57.2,0,68.9,69.5,66.5
20160417000000,252.0,263.4,79.8182,54,57.2,0,68.9,69.5,66.5
20160417001500,252.0,263.4,79.8182,54,57.2,0,68.8,69.5,66.5
20160417003000,252.0,258.0,78.1818,53,57.2,0,68.8,69.5,66.5
20160417004500,252.0,258.0,78.1818,53,57.2,0,68.8,69.5,66.5
20160417010000,252.0,258.0,78.1818,53,57.2,0,68.7,69.5,66.5
20160417011500,252.0,258.0,78.1818,53,57.2,0,68.5,69.5,66.5
20160417013000,252.0,258.0,78.1818,53,57.2,0,68.6,69.5,66.5
20160417014500,252.0,258.0,78.1818,53,57.2,0,68.6,69.5,66.5
20160417020000,252.0,258.0,78.1818,53,57.2,0,68.6,69.5,66.5
20160417021500,252.0,258.0,78.1818,53,57.2,0,68.5,69.5,66.5
20160417023000,252.0,258.0,78.1818,53,57.2,0,68.4,69.5,66.5
20160417024500,252.0,258.0,78.1818,53,57.2,0,68.4,69.5,66.5
20160417030000,252.0,258.0,78.1818,53,57.2,0,68.3,69.5,66.5
20160417031500,252.0,258.0,78.1818,53,57.2,0,68.3,69.5,66.5
20160417033000,252.0,258.0,78.1818,53,57.2,0,68.3,69.5,66.5
20160417034500,252.0,263.4,79.8182,53,57.2,0,68.3,69.5,66.5
20160417040000,252.0,260.4,78.9091,53,57.2,0,68.3,69.5,66.5
20160417041500,252.0,260.4,78.9091,53,57.2,0,68.3,69.5,66.5
20160417043000,252.0,260.4,78.9091,53,57.2,0,68.5,69.5,66.5
20160417044500,252.0,260.4,78.9091,53,57.2,0,68.4,69.5,66.5
20160417050000,252.0,260.4,78.9091,53,57.2,0,68.4,69.5,66.5
20160417051500,252.0,260.4,78.9091,53,57.2,0,68.3,69.5,66.5
20160417053000,252.0,260.4,78.9091,53,57.2,0,68.3,69.5,66.5
20160417054500,252.0,260.4,78.9091,53,57.2,0,68.2,69.5,66.5
20160417060000,252.0,260.4,78.9091,53,57.2,0,68.2,69.5,66.5
20160417061500,252.0,260.4,78.9091,53,57.2,0,68.3,69.5,66.5
20160417063000,252.0,260.4,78.9091,53,57.2,0,68.2,69.5,66.5
20160417064500,252.0,260.4,78.9091,53,57.2,0,68.2,69.5,66.5
20160417070000,252.0,260.4,78.9091,53,57.2,0,68.3,69.5,66.5
20160417071500,252.0,260.4,78.9091,53,57.2,0,68.2,69.5,66.5
20160417073000,252.0,260.4,78.9091,53,57.2,0,68.3,69.5,66.5
20160417074500,252.0,255.0,77.2727,53,57.2,0,68.3,69.5,66.5
20160417080000,252.0,245.4,74.3636,54,57.2,0,68.2,69.5,66.5
20160417081500,252.0,248.4,75.2727,54,57.2,0,68.2,69.5,66.5
20160417083000,252.0,248.4,75.2727,54,57.2,0,68.1,69.5,66.5
20160417084500,252.0,258.0,78.1818,56,57.2,0,68.5,69.5,66.5
20160417090000,252.0,258.0,78.1818,56,57.2,0,68.2,69.5,66.5
20160417091500,252.0,258.0,78.1818,56,57.2,0,68.3,69.5,66.5
20160417093000,252.0,258.0,78.1818,56,57.2,0,68.1,69.5,66.5
20160417094500,252.0,258.0,78.1818,56,57.2,0,68.1,69.5,66.5
20160417100000,252.0,258.0,78.1818,56,57.2,0,68.1,69.5,66.5
20160417101500,252.0,258.0,78.1818,56,57.2,0,68.8,69.5,66.5
20160417103000,252.0,258.0,78.1818,56,57.2,0,68.6,69.5,66.5
20160417104500,252.0,258.0,78.1818,56,57.2,0,68.4,69.5,66.5
20160417110000,252.0,258.0,78.1818,54,57.2,0,68.3,69.5,66.5
20160417111500,252.0,258.0,78.1818,54,57.2,0,68.4,69.5,66.5
20160417113000,252.0,255.0,77.2727,54,57.2,0,68.5,69.5,66.5
20160417114500,252.0,255.0,77.2727,54,57.2,0,68.7,69.5,66.5
20160417120000,252.0,255.0,77.2727,54,57.2,0,68.8,69.5,66.5
20160417121500,252.0,258.0,78.1818,54,57.2,0,69.1,69.5,66.5
20160417123000,252.0,258.0,78.1818,54,57.2,0,69.3,69.5,66.5
20160417124500,252.0,258.0,78.1818,54,57.2,0,69.3,69.5,66.5
20160417130000,252.0,258.0,78.1818,54,57.2,0,69.3,69.5,66.5
20160417131500,252.0,258.0,78.1818,54,57.2,0,69.6,69.5,66.5
20160417133000,252.0,258.0,78.1818,54,57.2,0,69.7,69.5,66.5
20160417134500,252.0,263.4,79.8182,55,57.2,0,69.8,69.5,66.5
20160417140000,252.0,280.8,85.0909,58,57.2,0,69.9,69.5,66.5
20160417141500,252.0,316.8,96.0,65,57.2,0,70.0,69.5,66.5
20160417143000,252.0,316.8,96.0,64,57.2,0,69.6,69.5,66.5
20160417144500,252.0,304.8,92.3636,64,57.2,0,69.6,69.5,66.5
20160417150000,252.0,304.8,92.3636,64,57.2,0,69.5,69.5,66.5
20160417151500,252.0,304.8,92.3636,64,57.2,0,69.4,69.5,66.5
20160417153000,252.0,304.8,92.3636,64,57.2,0,69.3,69.5,66.5
20160417154500,252.0,304.8,92.3636,64,57.2,0,69.3,69.5,66.5
20160417160000,252.0,304.8,92.3636,64,57.2,0,69.4,69.5,66.5
20160417161500,252.0,304.8,92.3636,64,57.2,0,69.4,69.5,66.5
20160417163000,252.0,304.8,92.3636,64,57.2,0,69.6,69.5,66.5
20160417164500,252.0,304.8,92.3636,64,57.2,0,69.6,69.5,66.5
20160417170000,252.0,304.8,92.3636,64,57.2,0,69.7,69.5,66.5
20160417171500,252.0,309.6,93.8182,65,57.2,0,69.9,69.5,66.5
20160417173000,252.0,321.6,97.4545,68,57.2,0,70.2,69.5,66.5
20160417174500,252.0,321.6,97.4545,68,57.2,0,70.3,69.5,66.5
20160417180000,252.0,316.8,96.0,71,57.2,0,70.3,69.5,66.5
20160417181500,252.0,324.0,98.1818,71,57.2,0,70.3,69.5,66.5
20160417183000,252.0,324.0,98.1818,71,57.2,0,70.2,69.5,66.5
20160417184500,252.0,324.0,98.1818,70,57.2,0,69.9,69.5,66.5
20160417190000,252.0,319.8,96.9091,70,57.2,0,69.4,69.5,66.5
20160417191500,252.0,319.8,96.9091,69,57.2,0,69.2,69.5,66.5
20160417193000,252.0,304.8,92.3636,66,57.2,0,69.1,69.5,66.5
20160417194500,252.0,280.8,85.0909,60,57.2,0,69.0,69.5,66.5
20160417200000,252.0,263.4,79.8182,57,57.2,0,69.0,69.5,66.5
20160417201500,252.0,260.4,78.9091,56,56.4,0,68.9,69.5,66.5
20160417203000,252.0,260.4,78.9091,56,56.4,0,68.8,69.5,66.5
20160417204500,252.0,260.4,78.9091,56,56.4,0,68.8,69.5,66.5
20160417210000,252.0,263.4,79.8182,56,56.4,0,68.7,69.5,66.5
20160417211500,252.0,258.0,78.1818,55,56.4,0,68.6,69.5,66.5
20160417213000,252.0,263.4,79.8182,55,56.4,0,68.6,69.5,66.5
20160417214500,252.0,260.4,78.9091,55,56.4,0,68.4,69.5,66.5
20160417220000,252.0,260.4,78.9091,55,86.8,100,69.6,73.9,70.9
20160417221500,252.0,260.4,78.9091,55,78.7,100,70.8,73.9,70.9
20160417223000,252.0,263.4,79.8182,55,57.2,0,69.8,71.3,68.3
20160417224500,252.0,260.4,78.9091,55,57.2,0,69.2,71.3,68.3
20160417230000,252.0,260.4,78.9091,55,57.2,0,69.0,71.3,68.3
20160417231500,252.0,263.4,79.8182,55,57.2,0,68.8,71.3,68.3
20160417233000,252.0,260.4,78.9091,55,57.2,0,68.6,71.3,68.3
20160417234500,252.0,260.4,78.9091,55,57.2,0,68.4,71.3,68.3
20160418000000,252.0,260.4,78.9091,55,57.2,0,68.3,71.3,68.3
20160418001500,252.0,260.4,78.9091,55,57.2,0,68.3,71.3,68.3
20160418003000,252.0,260.4,78.9091,55,57.2,0,68.3,71.3,68.3
20160418004500,252.0,263.4,79.8182,55,57.2,0,68.2,71.3,68.3
20160418010000,252.0,260.4,78.9091,55,57.2,100,68.1,71.3,68.3
20160418011500,252.0,260.4,78.9091,55,57.2,100,68.0,71.3,68.3
20160418013000,252.0,260.4,78.9091,55,57.2,100,67.9,71.3,68.3
20160418014500,252.0,260.4,78.9091,55,57.2,100,67.9,71.3,68.3
20160418020000,252.0,260.4,78.9091,55,57.2,100,67.9,71.3,68.3
20160418021500,252.0,263.4,79.8182,55,57.2,100,67.9,71.3,68.3
20160418023000,252.0,260.4,78.9091,55,57.2,100,67.9,71.3,68.3
20160418024500,252.0,263.4,79.8182,55,58.3,100,67.8,71.3,68.3
20160418030000,252.0,260.4,78.9091,55,58.3,100,67.9,71.3,68.3
20160418031500,252.0,263.4,79.8182,55,61.2,100,68.2,71.3,68.3
20160418033000,252.0,258.0,78.1818,53,62.0,100,68.3,71.3,68.3
20160418034500,252.0,255.0,77.2727,53,62.0,100,68.3,71.3,68.3
20160418040000,252.0,258.0,78.1818,53,61.2,100,68.4,71.3,68.3
20160418041500,252.0,255.0,77.2727,53,56.8,0,68.3,71.3,68.3
20160418043000,252.0,252.0,76.3636,53,56.8,0,68.2,71.3,68.3
20160418044500,252.0,252.0,76.3636,53,56.8,0,68.0,71.3,68.3
20160418050000,252.0,252.0,76.3636,53,56.8,100,67.9,71.3,68.3
20160418051500,252.0,252.0,76.3636,53,56.8,100,67.9,71.3,68.3
20160418053000,252.0,255.0,77.2727,53,56.8,100,67.9,71.3,68.3
20160418054500,252.0,255.0,77.2727,53,56.8,100,67.8,71.3,68.3
20160418060000,252.0,255.0,77.2727,53,57.5,100,67.8,71.3,68.3
20160418061500,252.0,255.0,77.2727,53,57.5,100,67.9,71.3,68.3
20160418063000,252.0,255.0,77.2727,53,58.3,100,67.9,71.3,68.3
20160418064500,252.0,255.0,77.2727,53,59.2,100,67.9,71.2,68.2
20160418070000,252.0,255.0,77.2727,53,61.2,100,68.1,71.2,68.2
20160418071500,252.0,255.0,77.2727,53,61.2,100,68.1,71.2,68.2
20160418073000,252.0,255.0,77.2727,53,61.2,100,68.2,71.1,68.1
20160418074500,252.0,255.0,77.2727,53,58.0,0,68.4,71.1,68.1
20160418080000,252.0,255.0,77.2727,53,57.2,0,68.1,71.1,68.1
20160418081500,252.0,255.0,77.2727,53,57.2,0,68.1,71.1,68.1
20160418083000,252.0,252.0,76.3636,53,57.2,0,68.4,71.1,68.1
20160418084500,252.0,252.0,76.3636,53,57.2,0,68.3,71.0,68.0
20160418090000,252.0,252.0,76.3636,54,57.2,0,68.1,71.1,68.1
20160418091500,252.0,260.4,78.9091,54,57.2,0,68.4,71.0,68.0
20160418093000,252.0,260.4,78.9091,54,57.2,0,68.4,71.0,68.0
20160418094500,252.0,255.0,77.2727,55,57.2,0,68.7,71.1,68.1
20160418100000,252.0,263.4,79.8182,53,57.2,0,68.4,71.0,68.0
20160418101500,252.0,263.4,79.8182,53,57.2,0,69.2,71.1,68.1
20160418103000,252.0,263.4,79.8182,53,57.2,0,69.2,71.1,68.1
20160418104500,252.0,258.0,78.1818,53,57.2,0,69.6,71.1,68.1
20160418110000,252.0,258.0,78.1818,53,57.2,0,69.7,71.1,68.1
20160418111500,252.0,258.0,78.1818,53,57.2,0,69.8,71.1,68.1
20160418113000,252.0,263.4,79.8182,53,57.2,0,70.2,71.0,68.0
20160418114500,252.0,260.4,78.9091,53,57.2,0,69.8,71.0,68.0
20160418120000,252.0,260.4,78.9091,53,57.2,0,69.8,71.0,68.0
20160418121500,252.0,260.4,78.9091,53,57.2,0,69.6,71.0,68.0
20160418123000,252.0,260.4,78.9091,53,57.2,0,69.7,71.0,68.0
20160418124500,252.0,260.4,78.9091,53,57.2,0,69.7,71.1,68.1
20160418130000,252.0,260.4,78.9091,53,57.2,0,69.7,71.0,68.0
20160418131500,252.0,260.4,78.9091,53,57.2,0,69.8,71.0,68.0
20160418133000,252.0,260.4,78.9091,53,57.2,0,69.5,71.0,68.0
20160418134500,252.0,260.4,78.9091,53,57.2,0,69.4,71.1,68.1
20160418140000,252.0,263.4,79.8182,54,57.2,0,69.9,71.0,68.0
20160418141500,252.0,258.0,78.1818,53,57.2,0,70.0,71.0,68.0
20160418143000,252.0,258.0,78.1818,53,57.2,0,70.2,71.0,68.0
20160418144500,252.0,258.0,78.1818,53,57.2,0,70.0,71.0,68.0
20160418150000,252.0,258.0,78.1818,53,57.2,0,69.8,71.0,68.0
20160418151500,252.0,258.0,78.1818,53,57.2,0,69.6,70.9,67.9
20160418153000,252.0,258.0,78.1818,55,57.2,0,69.4,71.0,68.0
20160418154500,252.0,258.0,78.1818,55,57.2,0,69.3,70.9,67.9
20160418160000,252.0,258.0,78.1818,54,57.2,0,69.4,71.0,68.0
20160418161500,252.0,258.0,78.1818,54,57.2,0,69.3,71.0,68.0
20160418163000,252.0,263.4,79.8182,53,57.2,0,69.7,71.0,68.0
20160418164500,252.0,260.4,78.9091,53,57.2,0,69.5,71.0,68.0
20160418170000,252.0,260.4,78.9091,53,57.2,0,69.3,71.0,68.0
20160418171500,252.0,260.4,78.9091,53,57.2,0,69.3,70.9,67.9
20160418173000,252.0,260.4,78.9091,53,57.2,0,69.3,71.0,68.0
20160418174500,252.0,260.4,78.9091,53,57.2,0,69.2,70.9,67.9
20160418180000,252.0,260.4,78.9091,53,57.2,0,69.4,70.9,67.9
20160418181500,252.0,260.4,78.9091,53,57.2,0,70.1,70.9,67.9
20160418183000,252.0,260.4,78.9091,53,57.2,0,69.9,71.0,68.0
20160418184500,252.0,260.4,78.9091,53,57.2,0,69.9,71.0,68.0
20160418190000,252.0,260.4,78.9091,53,57.2,0,69.8,70.9,67.9
20160418191500,252.0,260.4,78.9091,53,57.2,0,69.8,70.9,67.9
20160418193000,252.0,260.4,78.9091,53,57.2,0,69.7,70.9,67.9
20160418194500,252.0,260.4,78.9091,53,57.2,0,69.7,70.9,67.9
20160418200000,252.0,260.4,78.9091,53,57.2,0,69.8,70.9,67.9
20160418201500,252.0,260.4,78.9091,53,57.2,0,70.0,70.9,67.9
20160418203000,252.0,255.0,77.2727,53,57.2,0,70.0,70.9,67.9
20160418204500,252.0,248.4,75.2727,54,57.2,0,70.1,70.9,67.9
20160418210000,252.0,319.8,96.9091,68,56.4,0,69.9,65.0,61.3
20160418211500,252.0,319.8,96.9091,68,56.4,0,69.6,65.0,61.8
20160418213000,252.0,319.8,96.9091,68,56.4,0,69.2,65.0,61.8
20160418214500,252.0,324.0,98.1818,69,56.4,0,69.1,65.0,61.8
20160418220000,252.0,324.0,98.1818,69,56.4,0,68.9,65.0,61.8
20160418221500,252.0,324.0,98.1818,69,56.4,0,68.7,65.0,61.8
20160418223000,252.0,324.0,98.1818,69,56.4,0,68.6,65.0,61.8
20160418224500,252.0,324.0,98.1818,69,56.4,0,68.6,65.0,61.8
20160418230000,252.0,324.0,98.1818,69,56.4,0,68.4,65.0,61.8
20160418231500,252.0,328.8,99.6364,67,56.4,0,68.3,65.0,61.8
20160418233000,252.0,328.8,99.6364,67,56.4,0,68.2,65.0,61.8
20160418234500,252.0,260.4,78.9091,54,80.0,100,69.6,80.0,78.0
20160419000000,252.0,260.4,78.9091,54,81.1,100,70.5,80.0,78.0
20160419001500,252.0,327.0,99.0909,66,58.3,0,70.7,69.0,66.0
20160419003000,252.0,321.6,97.4545,66,57.2,0,69.9,69.0,66.0
20160419004500,252.0,321.6,97.4545,66,57.2,0,69.7,65.0,61.3
20160419010000,252.0,321.6,97.4545,66,57.2,0,69.3,65.0,61.3
20160419011500,252.0,321.6,97.4545,66,57.2,0,69.1,65.0,61.3
20160419013000,252.0,321.6,97.4545,66,57.2,0,69.0,65.0,59.9
20160419014500,252.0,321.6,97.4545,66,57.2,0,68.9,65.0,59.8
20160419020000,252.0,321.6,97.4545,66,57.2,0,68.7,65.0,60.5
20160419021500,252.0,321.6,97.4545,66,57.2,0,68.6,65.0,60.5
20160419023000,252.0,321.6,97.4545,66,57.2,0,68.6,65.0,60.5
20160419024500,252.0,321.6,97.4545,66,57.2,0,68.7,65.0,60.5
20160419030000,252.0,321.6,97.4545,66,57.2,0,68.4,65.0,60.5
20160419031500,252.0,321.6,97.4545,66,56.4,0,68.4,65.0,61.3
20160419033000,252.0,321.6,97.4545,66,56.4,0,68.2,65.0,60.3
20160419034500,252.0,321.6,97.4545,66,56.4,0,68.2,65.0,60.4
20160419040000,252.0,321.6,97.4545,67,56.4,0,68.1,65.0,59.9
20160419041500,252.0,321.6,97.4545,67,56.4,0,68.1,65.0,60.5
20160419043000,252.0,321.6,97.4545,67,56.4,0,68.1,65.0,60.2
20160419044500,252.0,321.6,97.4545,68,56.4,0,68.0,65.0,59.8
20160419050000,252.0,321.6,97.4545,68,56.4,0,67.9,65.0,59.1
20160419051500,252.0,321.6,97.4545,68,56.4,0,67.9,65.0,59.8
20160419053000,252.0,321.6,97.4545,68,56.4,0,68.1,65.0,59.8
20160419054500,252.0,321.6,97.4545,68,56.4,0,68.1,65.0,59.8
20160419060000,252.0,321.6,97.4545,68,56.4,0,68.0,65.0,59.8
20160419061500,252.0,328.8,99.6364,68,56.4,0,68.1,65.0,59.1
20160419063000,252.0,328.8,99.6364,68,56.4,0,68.0,65.0,59.0
20160419064500,252.0,328.8,99.6364,68,56.4,0,67.7,65.0,59.0
20160419070000,252.0,338.4,102.5455,70,56.4,0,67.6,65.0,59.9
20160419071500,252.0,338.4,102.5455,69,57.1,0,67.6,65.0,60.5
20160419073000,252.0,338.4,102.5455,68,57.1,0,67.6,65.0,60.5
20160419074500,252.0,338.4,102.5455,68,57.1,0,67.7,65.0,60.4
20160419080000,252.0,338.4,102.5455,68,57.1,0,68.1,65.0,60.3
20160419081500,252.0,338.4,102.5455,67,57.1,0,67.7,65.0,60.2
20160419083000,252.0,331.8,100.5455,66,57.1,0,67.6,65.0,60.3
20160419084500,252.0,331.8,100.5455,66,57.1,0,67.5,65.0,59.9
20160419090000,252.0,331.8,100.5455,66,57.1,0,67.6,65.0,59.8
20160419091500,252.0,331.8,100.5455,66,57.1,0,67.9,65.0,58.3
20160419093000,252.0,331.8,100.5455,66,56.4,0,68.4,65.0,59.8
20160419094500,252.0,336.0,101.8182,66,56.4,0,68.7,65.0,59.8
20160419100000,252.0,331.8,100.5455,66,56.4,0,69.5,65.0,59.8
20160419101500,252.0,331.8,100.5455,66,56.4,0,69.6,65.0,59.8
20160419103000,252.0,324.0,98.1818,67,57.1,0,69.8,65.0,59.8
20160419104500,252.0,324.0,98.1818,67,57.1,0,70.0,65.0,59.9
20160419110000,252.0,324.0,98.1818,67,57.1,0,70.2,65.0,60.5
20160419111500,252.0,328.8,99.6364,67,57.1,0,69.4,65.0,60.5
20160419113000,252.0,328.8,99.6364,67,57.1,0,69.1,65.0,60.5
20160419114500,252.0,328.8,99.6364,67,57.1,0,68.9,65.0,60.5
20160419120000,252.0,333.6,101.0909,67,56.4,0,68.8,65.0,60.5
20160419121500,252.0,333.6,101.0909,67,56.4,0,68.7,65.0,60.5
20160419123000,252.0,333.6,101.0909,67,56.4,0,68.6,65.0,60.5
20160419124500,252.0,333.6,101.0909,65,57.1,0,68.6,65.0,60.5
20160419130000,252.0,328.8,99.6364,65,57.1,0,68.6,65.0,60.5
20160419131500,252.0,328.8,99.6364,65,57.1,0,68.7,65.0,60.5
20160419133000,252.0,328.8,99.6364,65,57.1,0,68.6,65.0,60.5
20160419134500,252.0,328.8,99.6364,65,57.1,0,68.7,65.0,60.5
20160419140000,252.0,328.8,99.6364,65,57.1,0,68.7,65.0,60.5
20160419141500,252.0,328.8,99.6364,65,57.1,0,68.9,65.0,60.5
20160419143000,252.0,328.8,99.6364,65,57.1,0,68.7,65.0,61.3
20160419144500,252.0,321.6,97.4545,66,57.1,0,68.8,65.0,61.3
20160419150000,252.0,316.8,96.0,66,57.1,0,68.9,65.0,61.3
20160419151500,252.0,324.0,98.1818,68,57.1,0,68.9,65.0,61.3
20160419153000,252.0,324.0,98.1818,68,57.1,0,68.9,65.0,61.3
20160419154500,252.0,324.0,98.1818,68,57.1,0,68.8,65.0,61.3
20160419160000,252.0,324.0,98.1818,68,57.1,0,68.8,65.0,61.3
20160419161500,252.0,324.0,98.1818,68,57.1,0,68.4,65.0,61.3
20160419163000,252.0,324.0,98.1818,68,57.1,0,68.3,65.0,61.3
20160419164500,252.0,324.0,98.1818,68,57.1,0,68.3,65.0,61.3
20160419170000,252.0,324.0,98.1818,68,57.1,0,68.4,65.0,61.3
20160419171500,252.0,319.8,96.9091,68,57.1,0,68.2,65.0,61.3
20160419173000,252.0,319.8,96.9091,68,57.1,0,68.4,65.0,61.3
20160419174500,252.0,319.8,96.9091,68,57.1,0,68.9,65.0,61.3
20160419180000,252.0,319.8,96.9091,68,57.1,0,68.9,65.0,61.3
20160419181500,252.0,319.8,96.9091,68,57.1,0,69.1,65.0,61.3
20160419183000,252.0,324.0,98.1818,68,57.1,0,69.3,65.0,61.3
20160419184500,252.0,324.0,98.1818,68,57.1,0,69.3,65.0,61.3
20160419190000,252.0,324.0,98.1818,68,57.1,0,68.8,65.0,61.3
20160419191500,252.0,324.0,98.1818,68,57.1,0,68.4,65.0,61.3
20160419193000,252.0,324.0,98.1818,68,57.1,0,68.3,65.0,61.3
20160419194500,252.0,324.0,98.1818,68,57.1,0,68.7,65.0,61.3
20160419200000,252.0,324.0,98.1818,68,57.1,0,68.7,65.0,61.3
20160419201500,252.0,331.8,100.5455,68,57.1,0,68.6,65.0,61.3
20160419203000,252.0,331.8,100.5455,68,57.1,0,68.5,65.0,61.3
20160419204500,252.0,331.8,100.5455,68,57.1,0,68.4,65.0,61.3
20160419210000,252.0,331.8,100.5455,68,57.1,0,68.4,65.0,61.3
20160419211500,252.0,331.8,100.5455,68,57.1,0,68.4,65.0,60.9
20160419213000,252.0,331.8,100.5455,68,57.1,0,68.3,65.0,61.3
20160419214500,252.0,331.8,100.5455,68,56.4,0,68.4,65.0,61.3
20160419220000,252.0,331.8,100.5455,68,56.4,0,68.3,65.0,61.3
20160419221500,252.0,331.8,100.5455,68,56.4,0,68.2,65.0,61.3
20160419223000,252.0,331.8,100.5455,68,56.4,0,68.2,65.0,61.1
20160419224500,252.0,331.8,100.5455,68,56.4,0,68.3,65.0,61.3
20160419230000,252.0,331.8,100.5455,68,56.4,0,68.4,65.0,61.3
20160419231500,252.0,324.0,98.1818,65,56.4,0,68.3,65.0,61.3
20160419233000,252.0,324.0,98.1818,65,56.4,0,68.3,65.0,61.3
20160419234500,252.0,324.0,98.1818,66,56.4,0,68.3,65.0,61.3
20160420000000,252.0,324.0,98.1818,67,56.4,0,68.2,65.0,61.3
20160420001500,252.0,324.0,98.1818,67,56.4,0,68.3,65.0,61.3
20160420003000,252.0,324.0,98.1818,67,57.0,0,68.4,65.0,61.3
20160420004500,252.0,324.0,98.1818,67,57.0,0,68.4,65.0,61.3
20160420010000,252.0,324.0,98.1818,68,57.0,0,68.9,65.0,61.3
20160420011500,252.0,324.0,98.1818,72,57.0,0,68.7,65.0,60.6
20160420013000,252.0,328.8,99.6364,72,57.0,0,68.6,65.0,61.3
20160420014500,252.0,328.8,99.6364,72,57.0,0,68.4,65.0,61.3
20160420020000,252.0,328.8,99.6364,72,57.0,0,68.3,65.0,61.3
20160420021500,252.0,328.8,99.6364,72,57.0,0,68.3,65.0,61.3
20160420023000,252.0,328.8,99.6364,72,57.0,0,68.3,65.0,61.3
20160420024500,252.0,321.6,97.4545,72,57.0,0,68.2,65.0,61.3
20160420030000,252.0,321.6,97.4545,72,57.0,0,68.1,65.0,61.3
20160420031500,252.0,321.6,97.4545,72,57.0,0,68.1,65.0,61.3
20160420033000,252.0,321.6,97.4545,72,57.0,0,68.2,65.0,61.3
20160420034500,252.0,321.6,97.4545,72,57.0,0,68.1,65.0,61.3
20160420040000,252.0,321.6,97.4545,72,57.0,0,68.1,65.0,61.3
20160420041500,252.0,321.6,97.4545,72,57.0,0,67.9,65.0,61.3
20160420043000,252.0,321.6,97.4545,72,57.0,0,67.9,65.0,61.3
20160420044500,252.0,321.6,97.4545,72,57.0,0,67.9,65.0,61.3
20160420050000,252.0,321.6,97.4545,72,57.0,0,67.8,65.0,61.3
20160420051500,252.0,321.6,97.4545,72,57.0,0,67.9,65.0,61.3
20160420053000,252.0,321.6,97.4545,72,57.0,0,67.8,65.0,60.8
20160420054500,252.0,321.6,97.4545,72,57.0,0,67.8,65.0,61.3
20160420060000,252.0,328.8,99.6364,72,57.0,0,67.7,65.0,61.3
20160420061500,252.0,328.8,99.6364,72,57.0,0,67.5,65.0,61.3
20160420063000,252.0,324.0,98.1818,72,56.4,0,67.6,65.0,61.0
20160420064500,252.0,324.0,98.1818,72,56.4,0,67.4,65.0,60.9
20160420070000,252.0,324.0,98.1818,72,56.4,0,67.4,65.0,61.3
20160420071500,252.0,324.0,98.1818,72,56.4,0,67.4,65.0,61.3
20160420073000,252.0,342.6,103.8182,75,57.1,0,67.4,65.0,61.3
20160420074500,252.0,338.4,102.5455,72,56.4,0,67.3,65.0,61.3
20160420080000,252.0,338.4,102.5455,69,56.4,0,67.3,65.0,61.3
20160420081500,252.0,338.4,102.5455,68,56.4,0,67.4,65.0,61.3
20160420083000,252.0,333.6,101.0909,67,56.4,0,67.5,65.0,61.3
20160420084500,252.0,327.0,99.0909,67,57.1,0,67.4,65.0,61.3
20160420090000,252.0,327.0,99.0909,67,57.1,0,67.8,65.0,61.3
20160420091500,252.0,327.0,99.0909,67,57.1,0,67.6,65.0,61.3
20160420093000,252.0,327.0,99.0909,67,57.1,0,67.4,65.0,61.3
20160420094500,252.0,327.0,99.0909,67,57.1,0,67.3,65.0,61.3
20160420100000,252.0,327.0,99.0909,67,57.1,0,67.4,65.0,61.3
20160420101500,252.0,327.0,99.0909,67,57.1,0,67.4,65.0,61.3
20160420103000,252.0,333.6,101.0909,67,57.1,0,67.7,65.0,61.3
20160420104500,252.0,333.6,101.0909,67,57.1,0,67.4,65.0,61.3
20160420110000,252.0,333.6,101.0909,67,57.1,0,67.3,65.0,61.3
20160420111500,252.0,327.0,99.0909,67,57.1,0,67.3,65.0,61.3
20160420113000,252.0,327.0,99.0909,67,57.1,0,67.3,65.0,61.3
20160420114500,252.0,338.4,102.5455,66,56.4,0,67.2,65.0,61.3
20160420120000,252.0,338.4,102.5455,66,56.4,0,67.2,65.0,61.3
20160420121500,252.0,338.4,102.5455,66,57.1,0,67.3,65.0,61.3
20160420123000,252.0,338.4,102.5455,66,57.1,0,67.4,65.0,61.3
20160420124500,252.0,338.4,102.5455,66,57.1,0,67.3,65.0,61.3
20160420130000,252.0,338.4,102.5455,66,57.1,0,67.4,65.0,61.3
20160420131500,252.0,321.6,97.4545,66,57.1,0,67.7,65.0,61.3
20160420133000,252.0,321.6,97.4545,66,57.1,0,67.6,65.0,61.3
20160420134500,252.0,321.6,97.4545,67,57.1,0,67.9,65.0,61.3
20160420140000,252.0,321.6,97.4545,68,57.1,0,67.8,65.0,61.3
20160420141500,252.0,321.6,97.4545,68,57.1,0,67.9,65.0,61.4
20160420143000,252.0,321.6,97.4545,68,57.1,0,67.9,65.0,61.3
20160420144500,252.0,321.6,97.4545,68,57.1,0,67.8,65.0,61.3
20160420150000,252.0,321.6,97.4545,68,57.1,0,67.8,65.0,61.3
20160420151500,252.0,321.6,97.4545,68,57.1,0,67.9,65.0,61.3
20160420153000,252.0,321.6,97.4545,68,57.1,0,67.8,65.0,61.3
20160420154500,252.0,321.6,97.4545,68,57.1,0,67.8,65.0,61.3
20160420160000,252.0,321.6,97.4545,68,57.1,0,67.9,65.0,61.3
20160420161500,252.0,327.0,99.0909,68,57.1,0,68.0,65.0,61.3
20160420163000,252.0,327.0,99.0909,68,57.1,0,68.1,65.0,61.3
20160420164500,252.0,327.0,99.0909,68,57.1,0,68.2,65.0,61.3
20160420170000,252.0,327.0,99.0909,68,57.1,0,68.3,65.0,61.3
20160420171500,252.0,331.8,100.5455,68,57.1,0,68.5,65.0,61.3
20160420173000,252.0,331.8,100.5455,68,57.1,0,68.3,65.0,61.3
20160420174500,252.0,331.8,100.5455,68,56.4,0,68.3,65.0,61.3
20160420180000,252.0,331.8,100.5455,68,56.4,0,68.3,65.0,61.3
20160420181500,252.0,331.8,100.5455,68,56.4,0,68.7,65.0,61.3
20160420183000,252.0,331.8,100.5455,68,56.4,0,68.5,65.0,61.3
20160420184500,252.0,331.8,100.5455,68,56.4,0,68.3,65.0,61.3
20160420190000,252.0,336.0,101.8182,66,56.4,0,68.1,65.0,61.3
20160420191500,252.0,336.0,101.8182,66,56.4,0,68.2,65.0,61.3
20160420193000,252.0,336.0,101.8182,66,56.4,0,68.2,65.0,61.3
20160420194500,252.0,336.0,101.8182,66,56.4,0,68.2,65.0,61.3
20160420200000,252.0,336.0,101.8182,66,56.4,0,68.2,65.0,61.3
20160420201500,252.0,336.0,101.8182,66,56.4,0,68.1,65.0,61.3
20160420203000,252.0,336.0,101.8182,66,56.4,0,68.2,65.0,61.3
20160420204500,252.0,336.0,101.8182,66,56.4,0,68.1,65.0,61.3
20160420210000,252.0,336.0,101.8182,66,56.4,0,68.2,65.0,61.3
20160420211500,252.0,336.0,101.8182,66,56.4,0,67.9,65.0,61.3
20160420213000,252.0,336.0,101.8182,66,56.4,0,67.8,65.0,61.3
20160420214500,252.0,336.0,101.8182,66,56.4,0,67.8,65.0,61.3
20160420220000,252.0,331.8,100.5455,66,56.4,0,67.7,65.0,61.3
20160420221500,252.0,331.8,100.5455,66,56.4,0,67.6,65.0,61.3
20160420223000,252.0,307.2,93.0909,62,56.4,0,67.7,66.6,63.6
20160420224500,252.0,319.8,96.9091,64,56.4,0,67.7,66.6,63.6
20160420230000,252.0,319.8,96.9091,64,56.4,0,67.9,66.7,63.7
20160420231500,252.0,307.2,93.0909,62,56.4,0,68.7,67.2,64.2
20160420233000,252.0,307.2,93.0909,65,56.4,0,68.4,67.2,64.2
20160420234500,252.0,307.2,93.0909,66,56.4,0,68.3,67.2,64.2
20160421000000,252.0,307.2,93.0909,65,56.4,0,68.2,67.2,64.2
20160421001500,252.0,321.6,97.4545,69,56.4,0,68.2,66.7,63.7
20160421003000,252.0,307.2,93.0909,65,56.4,0,68.2,67.2,64.2
20160421004500,252.0,321.6,97.4545,70,56.4,0,68.2,66.7,63.7
20160421010000,252.0,321.6,97.4545,68,56.4,0,68.1,67.2,64.2
20160421011500,252.0,321.6,97.4545,69,56.4,0,68.0,66.7,63.7
20160421013000,252.0,301.8,91.4545,64,56.4,0,68.0,66.6,63.6
20160421014500,252.0,319.8,96.9091,68,56.4,0,67.8,66.1,63.1
20160421020000,252.0,319.8,96.9091,68,56.4,0,67.8,66.7,63.7
20160421021500,252.0,319.8,96.9091,68,56.4,0,67.7,66.7,63.7
20160421023000,252.0,319.8,96.9091,68,56.4,0,67.7,66.7,63.7
20160421024500,252.0,319.8,96.9091,68,56.4,0,67.7,66.7,63.7
20160421030000,252.0,319.8,96.9091,68,57.1,0,67.8,66.6,63.6
20160421031500,252.0,319.8,96.9091,69,56.5,0,67.7,66.6,63.6
20160421033000,252.0,319.8,96.9091,69,56.5,0,67.7,66.6,63.6
20160421034500,252.0,319.8,96.9091,69,56.5,0,67.5,66.6,63.6
20160421040000,252.0,324.0,98.1818,70,56.5,0,67.4,66.6,63.6
20160421041500,252.0,324.0,98.1818,70,56.5,0,67.4,66.6,63.6
20160421043000,252.0,331.8,100.5455,68,56.5,0,67.3,66.6,63.6
20160421044500,252.0,327.0,99.0909,68,56.5,0,67.4,66.6,63.6
20160421050000,252.0,327.0,99.0909,68,56.5,0,67.3,66.6,63.6
20160421051500,252.0,327.0,99.0909,68,56.5,0,67.2,66.6,63.6
20160421053000,252.0,327.0,99.0909,68,56.5,0,67.1,66.6,63.6
20160421054500,252.0,327.0,99.0909,68,56.5,0,67.1,66.6,63.6
20160421060000,252.0,331.8,100.5455,68,56.5,0,67.0,66.6,63.6
20160421061500,252.0,331.8,100.5455,68,56.5,0,67.0,66.6,63.6
20160421063000,252.0,331.8,100.5455,68,56.5,0,66.9,66.6,63.6
20160421064500,252.0,331.8,100.5455,68,56.5,0,66.8,66.6,63.6
20160421070000,252.0,331.8,100.5455,68,56.5,0,66.9,66.6,63.6
20160421071500,252.0,331.8,100.5455,68,56.5,0,66.8,66.6,63.6
20160421073000,252.0,331.8,100.5455,68,56.5,0,66.8,66.6,63.6
20160421074500,252.0,331.8,100.5455,68,56.5,0,67.2,66.6,63.6
20160421080000,252.0,327.0,99.0909,67,56.5,0,66.9,66.6,63.6
20160421081500,252.0,327.0,99.0909,67,56.5,0,66.9,66.6,63.6
20160421083000,252.0,327.0,99.0909,67,56.5,0,66.8,66.6,63.6
20160421084500,252.0,327.0,99.0909,73,56.5,0,66.9,66.6,63.6
20160421090000,252.0,331.8,100.5455,71,56.5,0,67.0,66.6,63.6
20160421091500,252.0,331.8,100.5455,70,56.5,0,67.1,66.6,63.6
20160421093000,252.0,331.8,100.5455,70,56.5,0,67.3,66.6,63.6
20160421094500,252.0,331.8,100.5455,70,56.5,0,67.1,66.6,63.6
20160421100000,252.0,331.8,100.5455,70,57.1,0,67.1,66.6,63.6
20160421101500,252.0,331.8,100.5455,70,57.1,0,67.2,66.6,63.6
20160421103000,252.0,331.8,100.5455,70,57.1,0,67.2,66.6,63.6
20160421104500,252.0,331.8,100.5455,70,57.1,0,67.1,66.6,63.6
20160421110000,252.0,327.0,99.0909,70,57.1,0,67.0,66.6,63.6
20160421111500,252.0,327.0,99.0909,70,56.4,0,67.1,66.6,63.6
20160421113000,252.0,327.0,99.0909,70,56.4,0,67.1,66.6,63.6
20160421114500,252.0,269.4,81.6364,58,56.4,0,67.2,66.6,63.6
20160421120000,252.0,297.0,90.0,63,57.1,0,67.2,66.6,63.6
20160421121500,252.0,331.8,100.5455,65,57.1,0,67.2,66.1,63.1
20160421123000,252.0,331.8,100.5455,65,57.1,0,67.5,66.1,63.1
20160421124500,252.0,331.8,100.5455,65,57.1,0,67.6,66.1,63.1
20160421130000,252.0,331.8,100.5455,65,57.1,0,67.7,66.1,63.1
20160421131500,252.0,331.8,100.5455,65,57.1,0,67.9,66.1,63.1
20160421133000,252.0,321.6,97.4545,64,57.1,0,68.2,66.1,63.1
20160421134500,252.0,321.6,97.4545,64,57.1,0,68.3,66.1,63.1
20160421140000,252.0,321.6,97.4545,64,57.1,0,68.5,66.1,63.1
20160421141500,252.0,321.6,97.4545,64,57.1,0,68.8,66.1,63.1
20160421143000,252.0,321.6,97.4545,64,57.1,0,69.1,66.3,63.3
20160421144500,252.0,321.6,97.4545,64,57.1,0,68.9,66.2,63.2
20160421150000,252.0,321.6,97.4545,64,57.1,0,68.7,66.1,63.1
20160421151500,252.0,321.6,97.4545,64,57.1,0,68.9,66.0,63.0
20160421153000,252.0,321.6,97.4545,64,57.1,0,68.8,66.2,63.2
20160421154500,252.0,321.6,97.4545,65,57.1,0,68.7,66.2,63.2
20160421160000,252.0,321.6,97.4545,65,57.1,0,68.7,66.1,63.1
20160421161500,252.0,321.6,97.4545,65,57.1,0,68.7,66.1,63.1
20160421163000,252.0,321.6,97.4545,66,57.1,0,68.7,66.1,63.1
20160421164500,252.0,321.6,97.4545,66,57.1,0,68.7,66.1,63.1
20160421170000,252.0,321.6,97.4545,66,56.4,0,68.6,66.1,63.1
20160421171500,252.0,327.0,99.0909,66,56.4,0,68.3,66.1,63.1
20160421173000,252.0,327.0,99.0909,66,56.4,0,68.1,66.1,63.1
20160421174500,252.0,263.4,79.8182,55,84.9,100,68.3,74.5,71.5
20160421180000,252.0,260.4,78.9091,54,58.8,100,70.3,74.2,71.2
20160421181500,252.0,263.4,79.8182,54,80.4,100,70.6,75.0,72.0
20160421183000,252.0,321.6,97.4545,65,56.8,0,70.7,68.5,65.5
20160421184500,252.0,321.6,97.4545,69,56.8,0,70.2,68.5,65.5
20160421190000,252.0,321.6,97.4545,70,56.8,0,70.1,68.5,65.5
20160421191500,252.0,327.0,99.0909,70,56.8,0,69.5,68.5,65.5
20160421193000,252.0,327.0,99.0909,70,56.8,0,69.2,68.5,65.5
20160421194500,252.0,327.0,99.0909,70,56.8,0,68.8,68.5,65.5
20160421200000,252.0,327.0,99.0909,70,56.8,0,68.7,68.5,65.5
20160421201500,252.0,327.0,99.0909,70,56.8,0,68.6,68.5,65.5
20160421203000,252.0,327.0,99.0909,70,56.8,0,68.4,68.5,65.5
20160421204500,252.0,327.0,99.0909,70,56.8,0,68.4,68.5,65.5
20160421210000,252.0,327.0,99.0909,70,56.8,0,68.2,68.5,65.5
20160421211500,252.0,312.6,94.7273,68,56.8,0,68.1,68.5,65.5
20160421213000,252.0,297.0,90.0,64,56.8,0,68.1,68.5,65.5
20160421214500,252.0,289.2,87.6364,62,56.8,0,68.1,68.5,65.5
20160421220000,252.0,272.4,82.5455,59,56.8,0,68.1,68.5,65.5
20160421221500,252.0,258.0,78.1818,56,56.8,0,68.0,68.5,65.5
20160421223000,252.0,258.0,78.1818,56,89.2,100,70.0,77.1,74.1
20160421224500,252.0,316.8,96.0,68,57.5,0,70.4,69.5,66.5
20160421230000,252.0,269.4,81.6364,58,56.8,0,69.2,69.5,66.5
20160421231500,252.0,263.4,79.8182,56,56.8,0,68.8,69.5,66.5
20160421233000,252.0,263.4,79.8182,56,56.8,0,68.6,69.5,66.5
20160421234500,252.0,260.4,78.9091,56,56.8,0,68.3,69.5,66.5
20160422000000,252.0,260.4,78.9091,56,56.8,0,68.2,69.5,66.5
20160422001500,252.0,260.4,78.9091,56,56.8,0,68.1,69.5,66.5
20160422003000,252.0,263.4,79.8182,56,56.8,0,68.2,69.5,66.5
20160422004500,252.0,260.4,78.9091,56,56.8,0,68.0,69.5,66.5
20160422010000,252.0,260.4,78.9091,56,56.8,0,67.9,69.5,66.5
20160422011500,252.0,263.4,79.8182,56,56.8,0,67.8,69.5,66.5
20160422013000,252.0,260.4,78.9091,56,56.8,0,67.8,69.5,66.5
20160422014500,252.0,260.4,78.9091,56,56.8,0,67.8,69.5,66.5
20160422020000,252.0,260.4,78.9091,56,56.8,0,67.7,69.5,66.5
20160422021500,252.0,260.4,78.9091,56,56.8,0,67.7,69.5,66.5
20160422023000,252.0,260.4,78.9091,56,56.8,0,67.6,69.5,66.5
20160422024500,252.0,263.4,79.8182,56,56.8,0,67.6,69.5,66.5
20160422030000,252.0,260.4,78.9091,56,56.8,0,67.4,69.5,66.5
20160422031500,252.0,260.4,78.9091,55,56.8,0,67.5,69.5,66.5
20160422033000,252.0,260.4,78.9091,55,56.8,0,67.3,69.5,66.5
20160422034500,252.0,260.4,78.9091,55,56.8,0,67.2,69.5,66.5
20160422040000,252.0,260.4,78.9091,55,56.8,0,67.1,69.5,66.5
20160422041500,252.0,260.4,78.9091,55,56.8,0,67.1,69.5,66.5
20160422043000,252.0,260.4,78.9091,55,56.8,0,67.0,69.5,66.5
20160422044500,252.0,260.4,78.9091,55,56.8,0,67.0,69.5,66.5
20160422050000,252.0,263.4,79.8182,55,56.8,0,67.0,69.5,66.5
20160422051500,252.0,263.4,79.8182,55,56.8,0,67.1,69.5,66.5
20160422053000,252.0,263.4,79.8182,55,56.8,0,66.9,69.5,66.5
20160422054500,252.0,258.0,78.1818,54,56.8,0,67.0,69.5,66.5
20160422060000,252.0,263.4,79.8182,54,56.8,0,66.8,69.5,66.5
20160422061500,252.0,260.4,78.9091,54,56.8,0,66.9,69.5,66.5
20160422063000,252.0,260.4,78.9091,54,56.8,0,66.8,69.5,66.5
20160422064500,252.0,260.4,78.9091,54,56.8,0,66.9,69.5,66.5
20160422070000,252.0,260.4,78.9091,54,56.8,0,66.9,69.5,66.5
20160422071500,252.0,260.4,78.9091,54,56.8,0,66.9,69.5,66.5
20160422073000,252.0,260.4,78.9091,54,56.8,0,66.9,69.5,66.5
20160422074500,252.0,260.4,78.9091,54,56.8,0,67.2,69.5,66.5
20160422080000,252.0,260.4,78.9091,54,56.8,0,67.6,69.5,66.5
20160422081500,252.0,260.4,78.9091,54,56.8,0,67.8,69.5,66.5
20160422083000,252.0,248.4,75.2727,55,56.8,0,68.1,69.5,66.5
20160422084500,252.0,252.0,76.3636,55,56.8,0,67.9,69.5,66.5
20160422090000,252.0,252.0,76.3636,55,56.8,0,67.7,69.5,66.5
20160422091500,252.0,248.4,75.2727,55,56.8,0,67.7,69.5,66.5
20160422093000,252.0,255.0,77.2727,56,56.8,0,68.1,69.5,66.5
20160422094500,252.0,255.0,77.2727,56,56.8,0,67.9,69.5,66.5
20160422100000,252.0,260.4,78.9091,56,56.8,0,67.9,69.5,66.5
20160422101500,252.0,260.4,78.9091,56,56.8,0,67.9,69.5,66.5
20160422103000,252.0,260.4,78.9091,54,56.8,0,68.2,69.5,66.5
20160422104500,252.0,245.4,74.3636,52,57.5,0,68.3,69.5,66.5
20160422110000,252.0,283.2,85.8182,58,57.5,0,69.2,69.5,66.5
20160422111500,252.0,260.4,78.9091,54,56.8,0,68.8,69.5,66.5
20160422113000,252.0,269.4,81.6364,56,56.8,0,69.0,69.5,66.5
20160422114500,252.0,260.4,78.9091,55,56.8,0,69.1,69.5,66.5
20160422120000,252.0,260.4,78.9091,55,56.8,0,68.9,69.5,66.5
20160422121500,252.0,260.4,78.9091,55,56.8,0,69.1,69.5,66.5
20160422123000,252.0,255.0,77.2727,55,56.8,0,68.9,69.5,66.5
20160422124500,252.0,263.4,79.8182,57,56.8,0,69.1,69.5,66.5
20160422130000,252.0,263.4,79.8182,56,56.8,0,69.0,69.5,66.5
20160422131500,252.0,263.4,79.8182,56,56.8,0,68.9,69.5,66.5
20160422133000,252.0,260.4,78.9091,56,56.8,0,69.1,69.5,66.5
20160422134500,252.0,260.4,78.9091,56,56.8,0,69.0,69.5,66.5
20160422140000,252.0,263.4,79.8182,56,57.5,0,68.9,69.5,66.5
20160422141500,252.0,269.4,81.6364,57,57.5,0,69.4,69.5,66.5
20160422143000,252.0,272.4,82.5455,57,57.5,0,69.6,69.5,66.5
20160422144500,252.0,272.4,82.5455,58,57.5,0,69.6,69.5,66.5
20160422150000,252.0,272.4,82.5455,58,57.5,0,69.2,69.5,66.5
20160422151500,252.0,263.4,79.8182,56,57.5,0,68.9,69.5,66.5
20160422153000,252.0,260.4,78.9091,56,56.9,0,69.2,69.5,66.5
20160422154500,252.0,263.4,79.8182,56,56.9,0,69.2,69.5,66.5
20160422160000,252.0,263.4,79.8182,55,56.9,0,69.6,69.5,66.5
20160422161500,252.0,260.4,78.9091,55,57.5,0,69.8,69.5,66.5
20160422163000,252.0,272.4,82.5455,57,57.5,0,69.5,69.5,66.5
20160422164500,252.0,269.4,81.6364,57,57.5,0,69.6,69.5,66.5
20160422170000,252.0,269.4,81.6364,57,57.5,0,69.5,69.5,66.5
20160422171500,252.0,272.4,82.5455,57,57.5,0,69.7,69.5,66.5
20160422173000,252.0,269.4,81.6364,57,57.5,0,69.7,69.5,66.5
20160422174500,252.0,274.8,83.2727,57,57.5,0,69.8,69.5,66.5
20160422180000,252.0,297.0,90.0,61,57.5,0,69.8,69.5,66.5
20160422181500,252.0,301.8,91.4545,61,56.8,0,69.8,69.5,66.5
20160422183000,252.0,301.8,91.4545,61,56.8,0,69.5,69.5,66.5
20160422184500,252.0,301.8,91.4545,61,56.8,0,69.4,69.5,66.5
20160422190000,252.0,301.8,91.4545,61,56.8,0,69.2,69.5,66.5
20160422191500,252.0,297.0,90.0,61,56.8,0,69.2,69.5,66.5
20160422193000,252.0,297.0,90.0,61,56.8,0,69.7,69.5,66.5
20160422194500,252.0,301.8,91.4545,61,56.8,0,69.7,69.5,66.5
20160422200000,252.0,301.8,91.4545,61,56.8,0,69.8,69.5,66.5
20160422201500,252.0,301.8,91.4545,61,56.8,0,69.8,69.5,66.5
20160422203000,252.0,301.8,91.4545,61,56.8,0,69.8,69.5,66.5
20160422204500,252.0,321.6,97.4545,64,56.8,0,69.8,69.5,66.5
20160422210000,252.0,321.6,97.4545,64,56.8,0,69.8,69.5,66.5
20160422211500,252.0,321.6,97.4545,65,56.8,0,69.8,69.5,66.5
20160422213000,252.0,321.6,97.4545,65,56.8,0,69.7,69.5,66.5
20160422214500,252.0,321.6,97.4545,65,56.8,0,69.7,69.5,66.5
20160422220000,252.0,321.6,97.4545,65,56.8,0,69.7,69.5,66.5
20160422221500,252.0,321.6,97.4545,65,56.8,0,69.7,69.5,66.5
20160422223000,252.0,321.6,97.4545,65,56.8,0,69.7,69.5,66.5
20160422224500,252.0,321.6,97.4545,65,56.8,0,70.2,69.5,66.5
20160422230000,252.0,309.6,93.8182,62,56.8,0,69.6,69.5,66.5
20160422231500,252.0,294.0,89.0909,62,56.8,0,69.3,69.5,66.5
20160422233000,252.0,289.2,87.6364,61,56.8,0,69.1,69.5,66.5
20160422234500,252.0,286.2,86.7273,58,56.8,0,69.1,69.5,66.5
20160423000000,252.0,258.0,78.1818,54,56.8,0,69.1,69.5,66.5
20160423001500,252.0,252.0,76.3636,54,56.8,0,69.1,69.5,66.5
20160423003000,252.0,248.4,75.2727,54,56.8,0,69.1,69.5,66.5
20160423004500,252.0,248.4,75.2727,54,56.8,0,69.1,69.5,66.5
20160423010000,252.0,252.0,76.3636,54,56.8,0,68.9,69.5,66.5
20160423011500,252.0,252.0,76.3636,54,56.8,0,68.9,69.5,66.5
20160423013000,252.0,252.0,76.3636,54,56.2,0,68.8,69.5,66.5
20160423014500,252.0,248.4,75.2727,54,56.2,0,68.8,69.5,66.5
20160423020000,252.0,248.4,75.2727,54,56.2,0,68.7,69.5,66.5
20160423021500,252.0,252.0,76.3636,54,56.2,0,68.7,69.5,66.5
20160423023000,252.0,248.4,75.2727,54,56.2,0,68.6,69.5,66.5
20160423024500,252.0,252.0,76.3636,54,56.2,0,68.6,69.5,66.5
20160423030000,252.0,252.0,76.3636,54,56.2,0,68.6,69.5,66.5
20160423031500,252.0,252.0,76.3636,54,56.2,0,68.5,69.5,66.5
20160423033000,252.0,252.0,76.3636,54,56.2,0,68.4,69.5,66.5
20160423034500,252.0,252.0,76.3636,54,56.2,0,68.4,69.5,66.5
20160423040000,252.0,252.0,76.3636,54,56.2,0,68.4,69.5,66.5
20160423041500,252.0,252.0,76.3636,54,56.2,0,68.3,69.5,66.5
20160423043000,252.0,255.0,77.2727,54,56.2,0,68.2,69.5,66.5
20160423044500,252.0,258.0,78.1818,54,56.2,0,68.1,69.5,66.5
20160423050000,252.0,255.0,77.2727,54,56.2,0,68.1,69.5,66.5
20160423051500,252.0,255.0,77.2727,54,56.2,0,68.2,69.5,66.5
20160423053000,252.0,255.0,77.2727,54,56.2,0,68.2,69.5,66.5
20160423054500,252.0,255.0,77.2727,54,56.2,0,68.2,69.5,66.5
20160423060000,252.0,255.0,77.2727,54,56.2,0,68.1,69.5,66.5
20160423061500,252.0,255.0,77.2727,54,56.2,0,68.0,69.5,66.5
20160423063000,252.0,255.0,77.2727,54,56.2,0,68.0,69.5,66.5
20160423064500,252.0,252.0,76.3636,55,56.2,0,68.0,69.5,66.5
20160423070000,252.0,260.4,78.9091,55,56.2,0,67.9,69.5,66.5
20160423071500,252.0,263.4,79.8182,54,56.2,0,67.9,69.5,66.5
20160423073000,252.0,258.0,78.1818,54,56.2,0,68.1,69.5,66.5
20160423074500,252.0,252.0,76.3636,54,56.2,0,67.9,69.5,66.5
20160423080000,252.0,252.0,76.3636,55,56.2,0,67.9,69.5,66.5
20160423081500,252.0,252.0,76.3636,55,56.2,0,67.9,69.5,66.5
20160423083000,252.0,258.0,78.1818,55,56.2,0,67.9,69.5,66.5
20160423084500,252.0,258.0,78.1818,55,56.2,0,68.4,69.5,66.5
20160423090000,252.0,258.0,78.1818,55,57.1,0,68.9,69.5,66.5
20160423091500,252.0,258.0,78.1818,55,57.1,0,68.8,69.5,66.5
20160423093000,252.0,258.0,78.1818,55,57.1,0,68.7,69.5,66.5
20160423094500,252.0,263.4,79.8182,56,57.1,0,68.9,69.5,66.5
20160423100000,252.0,269.4,81.6364,57,57.1,0,69.3,69.5,66.5
20160423101500,252.0,269.4,81.6364,57,57.1,0,69.1,69.5,66.5
20160423103000,252.0,260.4,78.9091,56,57.1,0,68.8,69.5,66.5
20160423104500,252.0,263.4,79.8182,56,57.1,0,68.7,69.5,66.5
20160423110000,252.0,260.4,78.9091,56,57.1,0,68.6,69.5,66.5
20160423111500,252.0,260.4,78.9091,56,57.1,0,68.6,69.5,66.5
20160423113000,252.0,260.4,78.9091,56,57.1,0,68.6,69.5,66.5
20160423114500,252.0,260.4,78.9091,55,57.1,0,68.7,69.5,66.5
20160423120000,252.0,260.4,78.9091,55,57.1,0,68.6,69.5,66.5
20160423121500,252.0,260.4,78.9091,55,57.1,0,68.3,69.5,66.5
20160423123000,252.0,260.4,78.9091,55,57.1,0,68.3,69.5,66.5
20160423124500,252.0,260.4,78.9091,55,57.1,0,68.6,69.5,66.5
20160423130000,252.0,255.0,77.2727,55,57.1,0,68.6,69.5,66.5
20160423131500,252.0,255.0,77.2727,55,57.1,0,68.6,69.5,66.5
20160423133000,252.0,255.0,77.2727,55,57.1,0,68.3,69.5,66.5
20160423134500,252.0,260.4,78.9091,55,57.1,0,68.2,69.5,66.5
20160423140000,252.0,260.4,78.9091,55,57.1,0,68.2,69.5,66.5
20160423141500,252.0,260.4,78.9091,55,57.1,0,68.8,69.5,66.5
20160423143000,252.0,260.4,78.9091,55,57.1,0,69.0,69.5,66.5
20160423144500,252.0,260.4,78.9091,56,57.9,0,69.2,69.5,66.5
20160423150000,252.0,260.4,78.9091,56,57.9,0,69.1,69.5,66.5
20160423151500,252.0,260.4,78.9091,56,57.2,0,69.0,69.5,66.5
20160423153000,252.0,260.4,78.9091,56,57.2,0,68.8,69.5,66.5
20160423154500,252.0,260.4,78.9091,56,57.2,0,68.8,69.5,66.5
20160423160000,252.0,260.4,78.9091,56,58.0,0,69.1,69.5,66.5
20160423161500,252.0,260.4,78.9091,56,58.0,0,69.1,69.5,66.5
20160423163000,252.0,260.4,78.9091,56,57.2,0,69.0,69.5,66.5
20160423164500,252.0,260.4,78.9091,56,57.2,0,69.1,69.5,66.5
20160423170000,252.0,260.4,78.9091,56,57.2,0,69.3,69.5,66.5
20160423171500,252.0,263.4,79.8182,56,57.9,0,69.4,69.5,66.5
20160423173000,252.0,263.4,79.8182,56,57.9,0,69.4,69.5,66.5
20160423174500,252.0,260.4,78.9091,56,57.9,0,69.4,69.5,66.5
20160423180000,252.0,260.4,78.9091,56,57.9,0,69.6,69.5,66.5
20160423181500,252.0,263.4,79.8182,56,57.9,0,69.7,69.5,66.5
20160423183000,252.0,260.4,78.9091,56,57.9,0,69.6,69.5,66.5
20160423184500,252.0,263.4,79.8182,56,57.9,0,69.6,69.5,66.5
20160423190000,252.0,263.4,79.8182,56,57.9,0,69.7,69.5,66.5
20160423191500,252.0,267.0,80.9091,56,57.2,0,69.6,69.5,66.5
20160423193000,252.0,263.4,79.8182,56,57.2,0,69.6,69.5,66.5
20160423194500,252.0,263.4,79.8182,56,57.2,0,69.4,69.5,66.5
20160423200000,252.0,263.4,79.8182,56,57.2,0,69.5,69.5,66.5
