PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160423201500,252.0,263.4,79.8182,56,57.2,0,69.3,69.5,66.5
20160423203000,252.0,263.4,79.8182,56,57.2,0,69.2,69.5,66.5
20160423204500,252.0,263.4,79.8182,56,57.2,0,69.3,69.5,66.5
20160423210000,252.0,260.4,78.9091,56,57.2,0,69.3,69.5,66.5
20160423211500,252.0,263.4,79.8182,56,57.2,0,69.3,69.5,66.5
20160423213000,252.0,267.0,80.9091,56,56.4,0,69.2,69.5,66.5
20160423214500,252.0,260.4,78.9091,55,56.4,0,69.1,69.5,66.5
20160423220000,252.0,260.4,78.9091,55,56.4,0,69.1,69.5,66.5
20160423221500,252.0,260.4,78.9091,55,56.4,0,68.9,69.5,66.5
20160423223000,252.0,260.4,78.9091,55,56.4,0,69.1,69.5,66.5
20160423224500,252.0,245.4,74.3636,52,56.4,0,69.2,69.5,66.5
20160423230000,252.0,252.0,76.3636,53,56.4,0,69.3,69.5,66.5
20160423231500,252.0,252.0,76.3636,53,56.4,0,69.6,69.5,66.5
20160423233000,252.0,252.0,76.3636,53,56.4,0,69.7,69.5,66.5
20160423234500,252.0,252.0,76.3636,53,56.4,0,69.3,69.5,66.5
20160424000000,252.0,255.0,77.2727,54,56.4,0,69.1,69.5,66.5
20160424001500,252.0,252.0,76.3636,54,56.4,0,69.1,69.5,66.5
20160424003000,252.0,267.0,80.9091,56,56.4,0,69.6,69.5,66.5
20160424004500,252.0,267.0,80.9091,56,56.4,0,69.1,69.5,66.5
20160424010000,252.0,260.4,78.9091,55,56.4,0,68.8,69.5,66.5
20160424011500,252.0,263.4,79.8182,55,56.4,0,68.6,69.5,66.5
20160424013000,252.0,260.4,78.9091,55,56.4,0,68.6,69.5,66.5
20160424014500,252.0,260.4,78.9091,55,56.4,0,68.7,69.5,66.5
20160424020000,252.0,260.4,78.9091,55,56.4,0,68.9,69.5,66.5
20160424021500,252.0,260.4,78.9091,55,56.4,0,68.9,69.5,66.5
20160424023000,252.0,260.4,78.9091,55,56.4,0,68.9,69.5,66.5
20160424024500,252.0,263.4,79.8182,55,56.4,0,68.9,69.5,66.5
20160424030000,252.0,263.4,79.8182,55,56.4,0,68.9,69.5,66.5
20160424031500,252.0,260.4,78.9091,55,56.4,0,69.0,69.5,66.5
20160424033000,252.0,260.4,78.9091,55,56.4,0,69.1,69.5,66.5
20160424034500,252.0,260.4,78.9091,55,56.4,0,69.1,69.5,66.5
20160424040000,252.0,260.4,78.9091,55,56.4,0,69.2,69.5,66.5
20160424041500,252.0,260.4,78.9091,55,56.4,0,69.2,69.5,66.5
20160424043000,252.0,260.4,78.9091,55,56.4,0,68.9,69.5,66.5
20160424044500,252.0,260.4,78.9091,55,56.4,0,68.8,69.5,66.5
20160424050000,252.0,260.4,78.9091,55,56.4,0,68.7,69.5,66.5
20160424051500,252.0,260.4,78.9091,55,56.4,0,68.6,69.5,66.5
20160424053000,252.0,260.4,78.9091,55,56.4,0,68.6,69.5,66.5
20160424054500,252.0,260.4,78.9091,55,56.4,0,68.7,69.5,66.5
20160424060000,252.0,260.4,78.9091,55,56.4,0,68.7,69.5,66.5
20160424061500,252.0,260.4,78.9091,55,56.4,0,68.9,69.5,66.5
20160424063000,252.0,260.4,78.9091,55,56.4,0,68.9,69.5,66.5
20160424064500,252.0,260.4,78.9091,55,56.4,0,69.0,69.5,66.5
20160424070000,252.0,260.4,78.9091,55,56.4,0,69.1,69.5,66.5
20160424071500,252.0,260.4,78.9091,55,56.4,0,69.2,69.5,66.5
20160424073000,252.0,260.4,78.9091,55,56.4,0,69.2,69.5,66.5
20160424074500,252.0,260.4,78.9091,55,56.4,0,69.1,69.5,66.5
20160424080000,252.0,255.0,77.2727,55,56.4,0,68.9,69.5,66.5
20160424081500,252.0,255.0,77.2727,55,56.4,0,68.9,69.5,66.5
20160424083000,252.0,255.0,77.2727,55,56.4,0,68.8,69.5,66.5
20160424084500,252.0,255.0,77.2727,55,56.4,0,68.4,69.5,66.5
20160424090000,252.0,258.0,78.1818,55,57.0,0,68.4,69.5,66.5
20160424091500,252.0,255.0,77.2727,55,57.0,0,67.6,69.4,66.4
20160424093000,252.0,258.0,78.1818,55,57.0,0,68.2,69.4,66.4
20160424094500,252.0,258.0,78.1818,55,56.4,0,68.2,69.4,66.4
20160424100000,252.0,258.0,78.1818,55,56.4,0,68.5,69.4,66.4
20160424101500,252.0,258.0,78.1818,55,56.4,0,68.7,69.4,66.4
20160424103000,252.0,255.0,77.2727,55,57.1,0,69.1,69.4,66.4
20160424104500,252.0,258.0,78.1818,55,56.4,0,69.3,69.4,66.4
20160424110000,252.0,258.0,78.1818,55,56.4,0,69.5,69.4,66.4
20160424111500,252.0,258.0,78.1818,55,56.4,0,69.7,69.4,66.4
20160424113000,252.0,269.4,81.6364,58,56.4,0,69.8,69.4,66.4
20160424114500,252.0,291.6,88.3636,61,56.4,0,69.8,69.4,66.4
20160424120000,252.0,314.4,95.2727,66,57.1,0,69.8,69.4,66.4
20160424121500,252.0,321.6,97.4545,67,57.1,0,69.9,69.4,66.4
20160424123000,252.0,321.6,97.4545,67,57.1,0,69.9,69.4,66.4
20160424124500,252.0,321.6,97.4545,67,57.1,0,70.0,69.4,66.4
20160424130000,252.0,321.6,97.4545,67,57.1,0,70.0,69.4,66.4
20160424131500,252.0,258.0,78.1818,56,81.1,100,71.6,78.8,75.8
20160424133000,252.0,258.0,78.1818,56,79.7,100,72.8,78.8,75.8
20160424134500,252.0,255.0,77.2727,56,87.6,100,73.7,78.8,75.8
20160424140000,252.0,258.0,78.1818,56,83.3,100,74.3,78.8,75.8
20160424141500,252.0,255.0,77.2727,56,79.7,100,74.7,78.8,75.8
20160424143000,252.0,255.0,77.2727,56,82.4,100,75.0,78.8,75.8
20160424144500,252.0,252.0,76.3636,56,91.1,100,75.4,78.8,75.8
20160424150000,252.0,255.0,77.2727,56,85.6,100,75.6,78.8,75.8
20160424151500,252.0,252.0,76.3636,56,73.5,0,75.9,78.8,75.8
20160424153000,252.0,255.0,77.2727,56,69.9,100,74.3,78.8,75.8
20160424154500,252.0,252.0,76.3636,56,78.2,100,75.0,78.8,75.8
20160424160000,252.0,255.0,77.2727,56,84.3,100,75.4,78.8,75.8
20160424161500,252.0,255.0,77.2727,56,83.3,100,75.7,78.8,75.8
20160424163000,252.0,255.0,77.2727,56,58.0,100,75.2,78.7,75.7
20160424164500,252.0,255.0,77.2727,56,82.7,100,74.5,78.7,75.7
20160424170000,252.0,255.0,77.2727,56,82.7,100,75.1,78.7,75.7
20160424171500,252.0,255.0,77.2727,56,76.9,100,75.4,78.7,75.7
20160424173000,252.0,255.0,77.2727,56,58.8,0,75.6,78.6,75.6
20160424174500,252.0,258.0,78.1818,56,80.5,100,74.2,78.6,75.6
20160424180000,252.0,255.0,77.2727,56,79.6,100,74.8,78.6,75.6
20160424181500,252.0,258.0,78.1818,56,83.7,100,75.2,78.6,75.6
20160424183000,252.0,255.0,77.2727,56,78.7,100,75.5,78.6,75.6
20160424184500,252.0,255.0,77.2727,56,76.2,100,75.5,78.6,75.6
20160424190000,252.0,260.4,78.9091,56,76.2,100,75.6,78.6,75.6
20160424191500,252.0,260.4,78.9091,56,73.2,0,75.6,78.6,75.6
20160424193000,252.0,260.4,78.9091,56,70.6,100,74.1,78.6,75.6
20160424194500,252.0,248.4,75.2727,56,77.8,100,74.7,78.6,75.6
20160424200000,252.0,252.0,76.3636,56,78.7,100,74.6,78.6,75.6
20160424201500,252.0,252.0,76.3636,56,80.2,100,74.3,78.6,75.6
20160424203000,252.0,252.0,76.3636,56,80.2,100,74.1,78.6,75.6
20160424204500,252.0,252.0,76.3636,56,87.2,100,73.9,78.6,75.6
20160424210000,252.0,255.0,77.2727,56,89.4,100,73.7,78.6,75.6
20160424211500,252.0,263.4,79.8182,56,56.8,0,72.9,75.4,72.4
20160424213000,252.0,260.4,78.9091,56,56.8,100,72.1,75.4,72.4
20160424214500,252.0,260.4,78.9091,56,58.3,100,71.4,75.4,72.4
20160424220000,252.0,260.4,78.9091,56,68.1,100,71.9,75.4,72.4
20160424221500,252.0,260.4,78.9091,56,68.1,100,72.0,75.4,72.4
20160424223000,252.0,260.4,78.9091,56,68.1,100,72.0,75.4,72.4
20160424224500,252.0,255.0,77.2727,56,72.5,100,72.2,75.4,72.4
20160424230000,252.0,258.0,78.1818,56,72.5,100,72.3,75.4,72.4
20160424231500,252.0,258.0,78.1818,56,68.7,100,72.3,75.4,72.4
20160424233000,252.0,258.0,78.1818,56,71.0,100,72.2,75.4,72.4
20160424234500,252.0,255.0,77.2727,56,72.0,100,72.2,75.4,72.4
20160425000000,252.0,258.0,78.1818,56,68.7,100,72.2,75.4,72.4
20160425001500,252.0,258.0,78.1818,56,71.3,100,72.2,75.4,72.4
20160425003000,252.0,263.4,79.8182,55,71.3,100,72.1,75.4,72.4
20160425004500,252.0,263.4,79.8182,55,68.7,100,72.1,75.4,72.4
20160425010000,252.0,258.0,78.1818,55,72.9,100,72.1,75.4,72.4
20160425011500,252.0,258.0,78.1818,55,74.0,100,72.1,75.4,72.4
20160425013000,252.0,258.0,78.1818,55,78.2,100,72.4,75.4,72.4
20160425014500,252.0,255.0,77.2727,55,78.2,100,72.5,75.4,72.4
20160425020000,252.0,258.0,78.1818,55,73.5,100,72.6,75.4,72.4
20160425021500,252.0,258.0,78.1818,55,80.4,100,72.6,75.4,72.4
20160425023000,252.0,286.2,86.7273,60,56.8,0,71.6,71.5,68.5
20160425024500,252.0,267.0,80.9091,56,56.8,0,70.3,71.4,68.4
20160425030000,252.0,263.4,79.8182,56,56.8,0,69.7,71.4,68.4
20160425031500,252.0,255.0,77.2727,56,56.8,0,69.3,71.4,68.4
20160425033000,252.0,260.4,78.9091,55,56.8,0,69.0,71.4,68.4
20160425034500,252.0,260.4,78.9091,55,56.8,0,68.8,71.4,68.4
20160425040000,252.0,260.4,78.9091,55,56.8,0,68.7,71.4,68.4
20160425041500,252.0,260.4,78.9091,55,56.8,0,68.4,71.4,68.4
20160425043000,252.0,260.4,78.9091,55,56.8,0,68.3,71.4,68.4
20160425044500,252.0,260.4,78.9091,55,56.8,0,68.2,71.4,68.4
20160425050000,252.0,255.0,77.2727,55,56.8,100,68.1,71.4,68.4
20160425051500,252.0,258.0,78.1818,55,56.8,100,68.0,71.4,68.4
20160425053000,252.0,255.0,77.2727,55,57.5,100,67.9,71.4,68.4
20160425054500,252.0,258.0,78.1818,55,57.5,100,68.0,71.4,68.4
20160425060000,252.0,255.0,77.2727,55,57.5,100,67.9,71.4,68.4
20160425061500,252.0,255.0,77.2727,55,58.3,100,68.1,71.4,68.4
20160425063000,252.0,255.0,77.2727,55,60.7,100,68.0,71.4,68.4
20160425064500,252.0,248.4,75.2727,55,60.7,100,68.2,71.4,68.4
20160425070000,252.0,255.0,77.2727,55,60.7,100,68.2,71.4,68.4
20160425071500,252.0,255.0,77.2727,55,60.7,100,68.2,71.4,68.4
20160425073000,252.0,255.0,77.2727,56,60.0,100,68.3,71.3,68.3
20160425074500,252.0,255.0,77.2727,56,60.7,100,68.3,71.3,68.3
20160425080000,252.0,260.4,78.9091,56,57.6,0,68.1,71.3,68.3
20160425081500,252.0,260.4,78.9091,56,57.6,100,67.9,71.4,68.4
20160425083000,252.0,260.4,78.9091,56,57.6,100,67.9,71.4,68.4
20160425084500,252.0,260.4,78.9091,56,58.3,100,67.8,71.4,68.4
20160425090000,252.0,260.4,78.9091,56,58.3,100,67.9,71.4,68.4
20160425091500,252.0,260.4,78.9091,56,61.5,100,68.0,71.4,68.4
20160425093000,252.0,260.4,78.9091,56,61.5,100,68.3,71.4,68.4
20160425094500,252.0,260.4,78.9091,56,61.5,100,68.3,71.4,68.4
20160425100000,252.0,260.4,78.9091,56,61.5,100,68.3,71.4,68.4
20160425101500,252.0,263.4,79.8182,56,61.5,100,68.4,71.4,68.4
20160425103000,252.0,260.4,78.9091,56,61.5,100,68.5,71.4,68.4
20160425104500,252.0,263.4,79.8182,56,58.0,0,68.5,71.4,68.4
20160425110000,252.0,260.4,78.9091,56,58.0,0,68.2,71.4,68.4
20160425111500,252.0,260.4,78.9091,56,58.0,100,68.1,71.4,68.4
20160425113000,252.0,260.4,78.9091,56,58.0,100,68.0,71.4,68.4
20160425114500,252.0,260.4,78.9091,56,58.7,100,67.9,71.6,68.6
20160425120000,252.0,263.4,79.8182,56,58.7,100,68.0,71.4,68.4
20160425121500,252.0,260.4,78.9091,56,58.7,100,68.1,71.4,68.4
20160425123000,252.0,260.4,78.9091,56,58.7,100,68.0,71.4,68.4
20160425124500,252.0,260.4,78.9091,56,58.7,100,68.1,71.4,68.4
20160425130000,252.0,260.4,78.9091,56,58.7,100,68.1,71.4,68.4
20160425131500,252.0,263.4,79.8182,56,58.7,100,68.2,71.4,68.4
20160425133000,252.0,258.0,78.1818,56,58.7,100,68.2,71.4,68.4
20160425134500,252.0,258.0,78.1818,56,58.7,100,68.3,71.4,68.4
20160425140000,252.0,258.0,78.1818,52,58.7,100,68.2,71.3,68.3
20160425141500,252.0,245.4,74.3636,53,57.9,100,68.2,71.4,68.4
20160425143000,252.0,248.4,75.2727,53,57.9,100,68.2,71.4,68.4
20160425144500,252.0,242.4,73.4545,53,57.9,100,68.2,71.8,68.8
20160425150000,252.0,245.4,74.3636,54,58.7,100,68.3,71.8,68.8
20160425151500,252.0,245.4,74.3636,54,58.7,100,68.4,71.8,68.8
20160425153000,252.0,248.4,75.2727,54,58.7,100,68.5,71.8,68.8
20160425154500,252.0,248.4,75.2727,54,58.7,100,68.4,71.4,68.4
20160425160000,252.0,245.4,74.3636,54,58.7,100,68.6,71.4,68.4
20160425161500,252.0,258.0,78.1818,54,58.7,0,68.7,71.4,68.4
20160425163000,252.0,255.0,77.2727,54,58.7,0,68.7,71.4,68.4
20160425164500,252.0,255.0,77.2727,54,58.0,0,68.7,71.4,68.4
20160425170000,252.0,255.0,77.2727,54,58.0,0,68.7,71.4,68.4
20160425171500,252.0,255.0,77.2727,54,58.0,0,68.7,71.4,68.4
20160425173000,252.0,248.4,75.2727,54,58.0,0,68.8,71.4,68.4
20160425174500,252.0,248.4,75.2727,54,58.0,0,68.7,71.7,68.7
20160425180000,252.0,255.0,77.2727,55,58.0,0,68.7,71.5,68.5
20160425181500,252.0,263.4,79.8182,56,58.0,0,68.8,71.6,68.6
20160425183000,252.0,263.4,79.8182,56,57.2,0,68.7,71.6,68.6
20160425184500,252.0,263.4,79.8182,55,57.9,0,68.7,71.4,68.4
20160425190000,252.0,258.0,78.1818,55,57.9,0,68.8,71.4,68.4
20160425191500,252.0,258.0,78.1818,55,57.9,0,68.9,71.4,68.4
20160425193000,252.0,258.0,78.1818,55,57.9,0,69.1,71.4,68.4
20160425194500,252.0,258.0,78.1818,55,57.9,0,69.1,71.4,68.4
20160425200000,252.0,258.0,78.1818,55,57.9,0,69.2,71.4,68.4
20160425201500,252.0,255.0,77.2727,55,57.9,0,69.2,71.4,68.4
20160425203000,252.0,255.0,77.2727,55,57.9,0,69.3,71.4,68.4
20160425204500,252.0,255.0,77.2727,55,57.9,0,69.3,71.4,68.4
20160425210000,252.0,255.0,77.2727,55,57.9,0,69.3,71.4,68.4
20160425211500,252.0,255.0,77.2727,55,57.9,0,69.4,71.4,68.4
20160425213000,252.0,252.0,76.3636,55,57.9,0,69.4,71.4,68.4
20160425214500,252.0,252.0,76.3636,55,57.2,0,69.4,71.4,68.4
20160425220000,252.0,252.0,76.3636,55,57.2,0,69.4,71.4,68.4
20160425221500,252.0,252.0,76.3636,55,57.2,0,69.6,71.4,68.4
20160425223000,252.0,252.0,76.3636,55,57.2,0,69.6,71.4,68.4
20160425224500,252.0,255.0,77.2727,55,57.2,0,69.6,71.4,68.4
20160425230000,252.0,258.0,78.1818,55,57.2,0,69.6,71.4,68.4
20160425231500,252.0,255.0,77.2727,55,57.2,0,69.4,71.4,68.4
20160425233000,252.0,248.4,75.2727,55,57.2,0,69.3,71.4,68.4
20160425234500,252.0,260.4,78.9091,57,57.2,0,69.2,71.4,68.4
20160426000000,252.0,260.4,78.9091,56,57.2,0,69.1,71.4,68.4
20160426001500,252.0,263.4,79.8182,56,57.2,0,69.0,71.4,68.4
20160426003000,252.0,258.0,78.1818,55,57.2,0,68.9,71.4,68.4
20160426004500,252.0,258.0,78.1818,55,57.2,0,68.9,71.4,68.4
20160426010000,252.0,258.0,78.1818,54,57.2,0,68.9,71.4,68.4
20160426011500,252.0,258.0,78.1818,54,57.2,0,69.0,71.4,68.4
20160426013000,252.0,258.0,78.1818,54,57.2,0,68.9,71.4,68.4
20160426014500,252.0,255.0,77.2727,54,57.2,0,68.9,71.4,68.4
20160426020000,252.0,258.0,78.1818,54,57.2,0,68.9,71.4,68.4
20160426021500,252.0,263.4,79.8182,55,57.2,0,68.8,70.4,67.4
20160426023000,252.0,260.4,78.9091,54,57.2,0,68.9,70.4,67.4
20160426024500,252.0,260.4,78.9091,54,57.2,0,68.9,70.4,67.4
20160426030000,252.0,242.4,73.4545,55,57.2,0,68.9,70.4,67.4
20160426031500,252.0,252.0,76.3636,55,57.2,0,68.7,70.4,67.4
20160426033000,252.0,252.0,76.3636,55,57.2,0,68.6,70.4,67.4
20160426034500,252.0,252.0,76.3636,55,57.2,0,68.4,70.4,67.4
20160426040000,252.0,258.0,78.1818,55,57.2,0,68.4,70.4,67.4
20160426041500,252.0,258.0,78.1818,55,57.2,0,68.3,70.4,67.4
20160426043000,252.0,258.0,78.1818,55,57.2,0,68.2,70.4,67.4
20160426044500,252.0,258.0,78.1818,55,57.2,0,68.1,70.4,67.4
20160426050000,252.0,258.0,78.1818,55,57.2,0,68.1,70.4,67.4
20160426051500,252.0,258.0,78.1818,55,57.2,0,68.2,70.4,67.4
20160426053000,252.0,255.0,77.2727,55,57.2,0,68.2,70.4,67.4
20160426054500,252.0,255.0,77.2727,55,57.2,0,68.1,70.4,67.4
20160426060000,252.0,255.0,77.2727,55,57.2,0,68.1,70.4,67.4
20160426061500,252.0,255.0,77.2727,55,57.2,0,67.9,70.4,67.4
20160426063000,252.0,258.0,78.1818,55,57.2,0,67.9,70.4,67.4
20160426064500,252.0,258.0,78.1818,55,57.2,0,67.8,70.4,67.4
20160426070000,252.0,258.0,78.1818,55,57.2,0,67.8,70.4,67.4
20160426071500,252.0,258.0,78.1818,55,57.2,0,67.8,70.4,67.4
20160426073000,252.0,258.0,78.1818,55,57.2,0,67.8,70.4,67.4
20160426074500,252.0,248.4,75.2727,55,57.2,0,67.8,70.4,67.4
20160426080000,252.0,248.4,75.2727,55,57.2,0,67.8,70.4,67.4
20160426081500,252.0,245.4,74.3636,55,57.2,0,67.8,70.3,67.3
20160426083000,252.0,252.0,76.3636,55,57.2,0,67.8,70.4,67.4
20160426084500,252.0,248.4,75.2727,55,57.2,0,67.8,70.4,67.4
20160426090000,252.0,255.0,77.2727,56,57.2,0,67.9,70.3,67.3
20160426091500,252.0,255.0,77.2727,56,57.2,0,67.8,70.3,67.3
20160426093000,252.0,260.4,78.9091,56,57.2,0,67.7,70.3,67.3
20160426094500,252.0,260.4,78.9091,56,57.2,0,67.7,70.3,67.3
20160426100000,252.0,260.4,78.9091,56,57.2,0,67.7,70.3,67.3
20160426101500,252.0,260.4,78.9091,56,57.2,0,67.7,70.3,67.3
20160426103000,252.0,260.4,78.9091,56,57.2,0,67.7,70.2,67.2
20160426104500,252.0,263.4,79.8182,56,57.2,0,67.7,70.3,67.3
20160426110000,252.0,258.0,78.1818,56,57.2,0,67.6,70.2,67.2
20160426111500,252.0,263.4,79.8182,56,57.2,0,67.8,70.2,67.2
20160426113000,252.0,260.4,78.9091,56,57.2,0,67.8,70.2,67.2
20160426114500,252.0,263.4,79.8182,56,57.2,0,67.7,70.2,67.2
20160426120000,252.0,260.4,78.9091,56,57.2,0,67.7,70.2,67.2
20160426121500,252.0,263.4,79.8182,56,57.2,0,67.7,70.1,67.1
20160426123000,252.0,260.4,78.9091,56,57.2,0,67.8,70.1,67.1
20160426124500,252.0,260.4,78.9091,56,57.2,0,67.7,70.1,67.1
20160426130000,252.0,263.4,79.8182,56,57.2,0,67.7,70.1,67.1
20160426131500,252.0,260.4,78.9091,56,57.2,0,67.8,70.1,67.1
20160426133000,252.0,260.4,78.9091,56,57.2,0,67.8,70.1,67.1
20160426134500,252.0,260.4,78.9091,56,57.2,0,67.7,70.1,67.1
20160426140000,252.0,260.4,78.9091,55,57.2,0,67.7,70.0,67.0
20160426141500,252.0,260.4,78.9091,55,57.2,0,67.7,70.1,67.1
20160426143000,252.0,260.4,78.9091,55,57.2,0,67.7,70.1,67.1
20160426144500,252.0,260.4,78.9091,55,57.2,0,67.7,70.1,67.1
20160426150000,252.0,260.4,78.9091,55,57.2,0,67.7,70.1,67.1
20160426151500,252.0,260.4,78.9091,55,57.2,0,67.8,70.0,67.0
20160426153000,252.0,260.4,78.9091,55,57.2,0,67.8,70.0,67.0
20160426154500,252.0,260.4,78.9091,55,57.8,0,67.8,70.0,67.0
20160426160000,252.0,260.4,78.9091,55,57.2,0,67.8,70.0,67.0
20160426161500,252.0,260.4,78.9091,55,57.2,0,67.9,70.0,67.0
20160426163000,252.0,260.4,78.9091,55,57.2,0,67.9,70.1,67.1
20160426164500,252.0,260.4,78.9091,55,57.2,0,67.9,70.0,67.0
20160426170000,252.0,260.4,78.9091,54,57.2,0,67.9,70.0,67.0
20160426171500,252.0,260.4,78.9091,54,57.2,0,68.0,70.0,67.0
20160426173000,252.0,260.4,78.9091,54,57.2,0,68.1,70.0,67.0
20160426174500,252.0,260.4,78.9091,54,57.2,0,68.2,70.0,67.0
20160426180000,252.0,260.4,78.9091,54,57.2,0,68.2,70.0,67.0
20160426181500,252.0,260.4,78.9091,54,57.2,0,68.2,70.0,67.0
20160426183000,252.0,260.4,78.9091,54,57.2,0,68.1,70.0,67.0
20160426184500,252.0,260.4,78.9091,54,57.2,0,68.1,70.0,67.0
20160426190000,252.0,260.4,78.9091,54,56.4,0,68.1,70.0,67.0
20160426191500,252.0,260.4,78.9091,54,56.4,0,67.9,70.0,67.0
20160426193000,252.0,260.4,78.9091,54,56.4,0,67.9,70.0,67.0
20160426194500,252.0,255.0,77.2727,54,56.4,0,67.9,70.0,67.0
20160426200000,252.0,255.0,77.2727,54,56.4,0,67.8,70.0,67.0
20160426201500,252.0,255.0,77.2727,54,56.4,0,67.8,70.0,67.0
20160426203000,252.0,255.0,77.2727,54,56.4,0,67.9,70.0,67.0
20160426204500,252.0,255.0,77.2727,54,56.4,0,67.8,70.0,67.0
20160426210000,252.0,255.0,77.2727,54,56.4,0,67.8,70.0,67.0
20160426211500,252.0,258.0,78.1818,54,56.4,0,67.7,70.0,67.0
20160426213000,252.0,258.0,78.1818,54,56.4,0,67.8,70.0,67.0
20160426214500,252.0,255.0,77.2727,54,57.1,0,67.8,70.0,67.0
20160426220000,252.0,252.0,76.3636,54,57.1,0,68.0,70.0,67.0
20160426221500,252.0,252.0,76.3636,54,57.1,0,68.1,70.0,67.0
20160426223000,252.0,252.0,76.3636,54,57.1,0,68.2,70.0,67.0
20160426224500,252.0,252.0,76.3636,54,57.1,0,68.3,70.0,67.0
20160426230000,252.0,245.4,74.3636,54,57.1,0,68.5,70.0,67.0
20160426231500,252.0,248.4,75.2727,55,57.1,0,68.6,70.0,67.0
20160426233000,252.0,245.4,74.3636,55,57.1,0,68.7,70.0,67.0
20160426234500,252.0,258.0,78.1818,55,57.1,0,68.7,70.0,67.0
20160427000000,252.0,258.0,78.1818,55,57.1,0,68.7,70.0,67.0
20160427001500,252.0,255.0,77.2727,55,57.1,0,68.7,70.0,67.0
20160427003000,252.0,255.0,77.2727,55,57.1,0,68.7,70.0,67.0
20160427004500,252.0,258.0,78.1818,55,57.1,0,68.7,70.0,67.0
20160427010000,252.0,258.0,78.1818,55,57.1,0,68.7,70.0,67.0
20160427011500,252.0,248.4,75.2727,55,57.1,0,68.6,70.0,67.0
20160427013000,252.0,258.0,78.1818,55,57.1,0,68.6,70.0,67.0
20160427014500,252.0,258.0,78.1818,55,57.1,0,68.5,70.0,67.0
20160427020000,252.0,258.0,78.1818,55,57.1,0,68.4,70.0,67.0
20160427021500,252.0,258.0,78.1818,55,57.1,0,68.4,70.0,67.0
20160427023000,252.0,258.0,78.1818,55,57.1,0,68.4,70.0,67.0
20160427024500,252.0,258.0,78.1818,55,57.1,0,68.4,70.0,67.0
20160427030000,252.0,258.0,78.1818,55,57.1,0,68.4,70.0,67.0
20160427031500,252.0,258.0,78.1818,55,57.1,0,68.3,70.0,67.0
20160427033000,252.0,258.0,78.1818,55,57.1,0,68.2,70.0,67.0
20160427034500,252.0,258.0,78.1818,55,57.1,0,68.3,70.0,67.0
20160427040000,252.0,258.0,78.1818,55,57.1,0,68.4,70.0,67.0
20160427041500,252.0,258.0,78.1818,55,57.1,0,68.3,70.0,67.0
20160427043000,252.0,258.0,78.1818,55,57.1,0,68.2,70.0,67.0
20160427044500,252.0,258.0,78.1818,55,57.1,0,68.2,70.0,67.0
20160427050000,252.0,258.0,78.1818,55,57.1,0,68.2,70.0,67.0
20160427051500,252.0,258.0,78.1818,55,57.1,0,68.2,70.0,67.0
20160427053000,252.0,255.0,77.2727,55,57.1,0,68.2,70.0,67.0
20160427054500,252.0,252.0,76.3636,55,57.1,0,68.2,70.0,67.0
20160427060000,252.0,252.0,76.3636,55,57.1,0,68.2,70.0,67.0
20160427061500,252.0,252.0,76.3636,55,57.1,0,68.2,70.0,67.0
20160427063000,252.0,248.4,75.2727,55,57.1,0,68.2,70.0,67.0
20160427064500,252.0,252.0,76.3636,55,57.1,0,68.1,70.0,67.0
20160427070000,252.0,252.0,76.3636,55,57.1,0,68.1,70.0,67.0
20160427071500,252.0,258.0,78.1818,55,57.1,0,68.1,70.0,67.0
20160427073000,252.0,255.0,77.2727,55,57.1,0,68.0,70.0,67.0
20160427074500,252.0,248.4,75.2727,55,57.1,0,68.1,70.0,67.0
20160427080000,252.0,248.4,75.2727,55,57.1,0,68.1,70.0,67.0
20160427081500,252.0,248.4,75.2727,55,57.1,0,68.1,70.0,67.0
20160427083000,252.0,248.4,75.2727,55,57.1,0,68.1,70.0,67.0
20160427084500,252.0,248.4,75.2727,55,57.1,0,68.1,70.0,67.0
20160427090000,252.0,248.4,75.2727,55,57.1,0,68.1,70.0,67.0
20160427091500,252.0,252.0,76.3636,55,57.1,0,68.1,70.0,67.0
20160427093000,252.0,255.0,77.2727,56,57.1,0,67.9,70.0,67.0
20160427094500,252.0,255.0,77.2727,56,57.1,0,67.9,70.0,67.0
20160427100000,252.0,255.0,77.2727,56,57.1,0,67.9,70.0,67.0
20160427101500,252.0,255.0,77.2727,56,57.1,0,67.8,70.0,67.0
20160427103000,252.0,258.0,78.1818,56,57.1,0,67.8,70.0,67.0
20160427104500,252.0,258.0,78.1818,56,57.1,0,67.8,70.0,67.0
20160427110000,252.0,258.0,78.1818,56,57.1,0,67.8,70.0,67.0
20160427111500,252.0,258.0,78.1818,56,57.1,0,67.7,70.0,67.0
20160427113000,252.0,263.4,79.8182,55,57.1,0,67.7,70.0,67.0
20160427114500,252.0,260.4,78.9091,54,57.1,0,67.6,70.0,67.0
20160427120000,252.0,255.0,77.2727,53,57.1,0,67.7,70.0,67.0
20160427121500,252.0,258.0,78.1818,53,56.4,0,67.9,70.0,67.0
20160427123000,252.0,255.0,77.2727,53,56.4,0,68.1,70.0,67.0
20160427124500,252.0,255.0,77.2727,53,57.1,0,68.2,70.0,67.0
20160427130000,252.0,258.0,78.1818,53,57.1,0,68.3,70.0,67.0
20160427131500,252.0,258.0,78.1818,53,57.1,0,68.4,70.0,67.0
20160427133000,252.0,255.0,77.2727,53,56.4,0,68.5,70.0,67.0
20160427134500,252.0,258.0,78.1818,53,56.4,0,68.7,70.0,67.0
20160427140000,252.0,258.0,78.1818,53,56.4,0,68.8,70.0,67.0
20160427141500,252.0,258.0,78.1818,53,56.4,0,68.9,70.0,67.0
20160427143000,252.0,255.0,77.2727,53,57.2,0,69.0,70.0,67.0
20160427144500,252.0,255.0,77.2727,53,57.2,0,69.1,70.0,67.0
20160427150000,252.0,255.0,77.2727,53,57.2,0,69.2,70.0,67.0
20160427151500,252.0,255.0,77.2727,53,57.2,0,69.3,70.0,67.0
20160427153000,252.0,252.0,76.3636,53,57.2,0,69.4,70.0,67.0
20160427154500,252.0,252.0,76.3636,53,57.2,0,69.6,70.0,67.0
20160427160000,252.0,260.4,78.9091,55,57.2,0,69.8,70.0,67.0
20160427161500,252.0,260.4,78.9091,55,57.2,0,69.8,70.0,67.0
20160427163000,252.0,260.4,78.9091,55,57.2,0,69.8,70.0,67.0
20160427164500,252.0,260.4,78.9091,55,57.2,0,70.0,70.0,67.0
20160427170000,252.0,263.4,79.8182,55,57.2,0,70.0,70.0,67.0
20160427171500,252.0,260.4,78.9091,55,57.2,0,70.1,70.0,67.0
20160427173000,252.0,263.4,79.8182,55,57.2,0,70.1,70.0,67.0
20160427174500,252.0,263.4,79.8182,55,57.2,0,70.2,70.0,67.0
20160427180000,252.0,260.4,78.9091,55,57.2,0,70.0,70.0,67.0
20160427181500,252.0,263.4,79.8182,55,57.2,0,69.9,70.0,67.0
20160427183000,252.0,263.4,79.8182,55,78.8,100,70.8,75.7,72.7
20160427184500,252.0,260.4,78.9091,55,81.1,100,71.9,75.5,72.5
20160427190000,252.0,260.4,78.9091,55,77.8,100,72.5,75.4,72.4
20160427191500,252.0,248.4,75.2727,53,58.0,100,72.7,75.7,72.7
20160427193000,252.0,242.4,73.4545,53,66.7,100,71.4,75.6,72.6
20160427194500,252.0,321.6,97.4545,71,59.2,0,71.7,70.0,67.0
20160427200000,252.0,294.0,89.0909,64,56.8,0,70.5,70.0,67.0
20160427201500,252.0,278.4,84.3636,61,56.8,0,70.0,70.0,67.0
20160427203000,252.0,272.4,82.5455,60,56.8,0,69.7,70.0,67.0
20160427204500,252.0,258.0,78.1818,57,56.8,0,69.5,70.0,67.0
20160427210000,252.0,258.0,78.1818,57,56.8,0,69.4,70.0,67.0
20160427211500,252.0,263.4,79.8182,56,56.8,0,69.2,70.0,67.0
20160427213000,252.0,260.4,78.9091,54,56.8,0,69.1,70.0,67.0
20160427214500,252.0,260.4,78.9091,54,56.8,0,68.9,70.0,67.0
20160427220000,252.0,260.4,78.9091,54,56.8,0,68.7,70.0,67.0
20160427221500,252.0,263.4,79.8182,54,56.8,0,68.6,70.0,67.0
20160427223000,252.0,258.0,78.1818,54,56.8,0,68.4,70.0,67.0
20160427224500,252.0,255.0,77.2727,54,56.8,0,68.4,70.0,67.0
20160427230000,252.0,258.0,78.1818,54,56.8,0,68.3,70.0,67.0
20160427231500,252.0,255.0,77.2727,54,56.8,0,68.3,70.0,67.0
20160427233000,252.0,258.0,78.1818,53,78.7,100,68.7,74.3,71.3
20160427234500,252.0,258.0,78.1818,53,76.8,100,70.0,74.3,71.3
20160428000000,252.0,258.0,78.1818,53,80.1,100,70.7,74.3,71.3
20160428001500,252.0,258.0,78.1818,53,80.1,100,71.1,74.3,71.3
20160428003000,252.0,258.0,78.1818,53,78.5,100,71.3,74.3,71.3
20160428004500,252.0,258.0,78.1818,53,59.6,0,71.4,74.3,71.3
20160428010000,252.0,258.0,78.1818,53,58.3,100,70.2,74.3,71.3
20160428011500,252.0,255.0,77.2727,53,72.4,100,70.6,74.3,71.3
20160428013000,252.0,248.4,75.2727,53,72.4,100,71.0,74.3,71.3
20160428014500,252.0,248.4,75.2727,53,70.1,100,71.1,74.3,71.3
20160428020000,252.0,245.4,74.3636,53,71.0,100,71.2,74.3,71.3
20160428021500,252.0,245.4,74.3636,54,71.0,100,71.3,74.3,71.3
20160428023000,252.0,255.0,77.2727,54,70.1,100,71.3,74.3,71.3
20160428024500,252.0,255.0,77.2727,54,70.1,100,71.3,74.3,71.3
20160428030000,252.0,255.0,77.2727,54,70.1,100,71.3,74.3,71.3
20160428031500,252.0,255.0,77.2727,54,70.1,100,71.3,74.3,71.3
20160428033000,252.0,255.0,77.2727,54,70.1,100,71.4,74.3,71.3
20160428034500,252.0,255.0,77.2727,54,70.1,100,71.4,74.3,71.3
20160428040000,252.0,255.0,77.2727,54,70.1,100,71.4,74.3,71.3
20160428041500,252.0,252.0,76.3636,54,70.1,100,71.5,74.3,71.3
20160428043000,252.0,252.0,76.3636,54,57.6,100,70.9,74.3,71.3
20160428044500,252.0,248.4,75.2727,54,58.7,100,70.3,74.3,71.3
20160428050000,252.0,252.0,76.3636,54,72.0,100,70.7,74.3,71.3
20160428051500,252.0,245.4,74.3636,54,70.1,100,71.1,74.3,71.3
20160428053000,252.0,255.0,77.2727,54,70.1,100,71.2,74.3,71.3
20160428054500,252.0,245.4,74.3636,54,70.1,100,71.3,74.3,71.3
20160428060000,252.0,248.4,75.2727,54,70.1,100,71.4,74.3,71.3
20160428061500,252.0,245.4,74.3636,54,71.0,100,71.4,74.3,71.3
20160428063000,252.0,255.0,77.2727,54,70.1,100,71.4,74.3,71.3
20160428064500,252.0,252.0,76.3636,54,70.1,100,71.5,74.3,71.3
20160428070000,252.0,252.0,76.3636,54,70.1,100,71.5,74.3,71.3
20160428071500,252.0,252.0,76.3636,54,57.6,100,70.8,74.3,71.3
20160428073000,252.0,255.0,77.2727,54,59.1,100,70.3,74.3,71.3
20160428074500,252.0,255.0,77.2727,54,70.6,100,70.8,74.3,71.3
20160428080000,252.0,255.0,77.2727,54,70.6,100,71.1,74.3,71.3
20160428081500,252.0,255.0,77.2727,54,69.7,100,71.3,74.3,71.3
20160428083000,252.0,255.0,77.2727,54,70.6,100,71.4,74.3,71.3
20160428084500,252.0,255.0,77.2727,54,62.7,0,71.6,74.3,71.3
20160428090000,252.0,252.0,76.3636,54,58.0,100,70.8,74.3,71.3
20160428091500,252.0,252.0,76.3636,54,59.1,100,70.4,74.3,71.3
20160428093000,252.0,248.4,75.2727,54,71.2,100,70.8,74.3,71.3
20160428094500,252.0,248.4,75.2727,54,71.2,100,71.2,74.3,71.3
20160428100000,252.0,248.4,75.2727,54,71.2,100,71.3,74.3,71.3
20160428101500,252.0,248.4,75.2727,54,70.1,100,71.4,74.3,71.3
20160428103000,252.0,248.4,75.2727,54,70.1,100,71.5,74.3,71.3
20160428104500,252.0,248.4,75.2727,54,58.0,100,71.2,74.3,71.3
20160428110000,252.0,252.0,76.3636,54,58.0,100,70.7,74.3,71.3
20160428111500,252.0,252.0,76.3636,54,58.8,100,70.5,74.3,71.3
20160428113000,252.0,252.0,76.3636,54,66.8,100,70.8,74.3,71.3
20160428114500,252.0,252.0,76.3636,54,65.3,100,71.0,74.3,71.3
20160428120000,252.0,255.0,77.2727,54,67.9,100,71.0,74.3,71.3
20160428121500,252.0,258.0,78.1818,54,66.8,100,71.2,74.3,71.3
20160428123000,252.0,258.0,78.1818,54,66.8,100,71.2,74.3,71.3
20160428124500,252.0,258.0,78.1818,54,66.8,100,71.2,74.3,71.3
20160428130000,252.0,258.0,78.1818,54,66.8,100,71.2,74.3,71.3
20160428131500,252.0,258.0,78.1818,54,66.8,100,71.3,74.3,71.3
20160428133000,252.0,258.0,78.1818,54,59.2,0,71.6,74.3,71.3
20160428134500,252.0,263.4,79.8182,54,58.0,0,71.2,74.3,71.3
20160428140000,252.0,258.0,78.1818,54,58.0,0,71.1,74.3,71.3
20160428141500,252.0,258.0,78.1818,54,57.2,100,71.0,74.3,71.3
20160428143000,252.0,258.0,78.1818,54,58.0,100,71.1,74.3,71.3
20160428144500,252.0,255.0,77.2727,54,58.0,100,71.2,74.3,71.3
20160428150000,252.0,255.0,77.2727,54,58.0,100,71.1,74.3,71.3
20160428151500,252.0,255.0,77.2727,54,58.0,100,70.8,74.3,71.3
20160428153000,252.0,255.0,77.2727,54,58.0,100,70.7,74.3,71.3
20160428154500,252.0,255.0,77.2727,54,58.8,100,70.7,74.3,71.3
20160428160000,252.0,258.0,78.1818,54,60.2,100,70.7,74.3,71.3
20160428161500,252.0,255.0,77.2727,54,63.6,100,71.2,74.3,71.3
20160428163000,252.0,255.0,77.2727,54,63.6,100,71.4,74.3,71.3
20160428164500,252.0,258.0,78.1818,54,58.0,0,71.4,74.3,71.3
20160428170000,252.0,258.0,78.1818,54,57.2,100,70.8,74.3,71.3
20160428171500,252.0,258.0,78.1818,54,58.2,100,70.7,74.3,71.3
20160428173000,252.0,258.0,78.1818,54,58.2,100,70.5,74.3,71.3
20160428174500,252.0,258.0,78.1818,54,63.6,100,70.9,74.3,71.3
20160428180000,252.0,258.0,78.1818,53,63.6,100,71.2,74.3,71.3
20160428181500,252.0,258.0,78.1818,53,63.6,100,71.3,74.3,71.3
20160428183000,252.0,258.0,78.1818,53,63.6,100,71.3,74.3,71.3
20160428184500,252.0,258.0,78.1818,53,63.6,100,71.3,74.3,71.3
20160428190000,252.0,258.0,78.1818,53,62.8,100,71.4,74.3,71.3
20160428191500,252.0,258.0,78.1818,53,63.6,100,71.4,74.3,71.3
20160428193000,252.0,258.0,78.1818,53,57.2,100,71.1,74.2,71.2
20160428194500,252.0,258.0,78.1818,53,57.9,100,70.7,74.3,71.3
20160428200000,252.0,258.0,78.1818,53,57.9,100,70.5,74.3,71.3
20160428201500,252.0,255.0,77.2727,53,62.8,100,70.7,74.3,71.3
20160428203000,252.0,248.4,75.2727,54,64.0,100,71.0,74.2,71.2
20160428204500,252.0,248.4,75.2727,54,64.0,100,71.1,74.2,71.2
20160428210000,252.0,255.0,77.2727,54,64.0,100,71.1,74.2,71.2
20160428211500,252.0,255.0,77.2727,54,64.0,100,71.0,74.3,71.3
20160428213000,252.0,252.0,76.3636,54,64.0,100,70.9,74.2,71.2
20160428214500,252.0,252.0,76.3636,54,64.8,100,70.9,74.2,71.2
20160428220000,252.0,255.0,77.2727,54,66.8,100,71.2,74.2,71.2
20160428221500,252.0,252.0,76.3636,54,66.8,100,71.3,74.2,71.2
20160428223000,252.0,252.0,76.3636,54,66.8,100,71.4,74.2,71.2
20160428224500,252.0,252.0,76.3636,54,57.6,100,70.9,74.2,71.2
20160428230000,252.0,263.4,79.8182,56,58.3,100,70.3,74.2,71.2
20160428231500,252.0,263.4,79.8182,56,68.7,100,70.5,74.1,71.1
20160428233000,252.0,263.4,79.8182,56,66.7,100,70.8,74.2,71.2
20160428234500,252.0,263.4,79.8182,56,66.7,100,70.9,74.2,71.2
20160429000000,252.0,258.0,78.1818,56,66.7,100,70.9,74.2,71.2
20160429001500,252.0,258.0,78.1818,56,66.7,100,70.9,74.2,71.2
20160429003000,252.0,258.0,78.1818,56,66.7,100,70.9,74.1,71.1
20160429004500,252.0,258.0,78.1818,55,66.7,100,70.9,74.2,71.2
20160429010000,252.0,263.4,79.8182,55,66.7,100,70.9,74.2,71.2
20160429011500,252.0,260.4,78.9091,55,66.7,100,70.9,74.1,71.1
20160429013000,252.0,263.4,79.8182,55,66.7,100,70.9,74.1,71.1
20160429014500,252.0,260.4,78.9091,54,71.0,100,71.0,74.1,71.1
20160429020000,252.0,263.4,79.8182,54,70.1,100,71.2,74.1,71.1
20160429021500,252.0,260.4,78.9091,54,59.2,100,71.3,74.1,71.1
20160429023000,252.0,260.4,78.9091,54,57.9,100,70.2,74.1,71.1
20160429024500,252.0,260.4,78.9091,54,71.1,100,70.3,74.1,71.1
20160429030000,252.0,260.4,78.9091,54,68.7,100,70.7,74.0,71.0
20160429031500,252.0,255.0,77.2727,53,70.1,100,70.8,74.1,71.1
20160429033000,252.0,252.0,76.3636,53,70.1,100,70.9,74.1,71.1
20160429034500,252.0,255.0,77.2727,53,69.2,100,71.0,74.1,71.1
20160429040000,252.0,245.4,74.3636,53,69.2,100,71.2,74.1,71.1
20160429041500,252.0,248.4,75.2727,53,57.9,0,71.2,74.0,71.0
20160429043000,252.0,248.4,75.2727,53,57.9,100,70.2,74.0,71.0
20160429044500,252.0,245.4,74.3636,53,67.7,100,70.2,74.0,71.0
20160429050000,252.0,248.4,75.2727,53,67.7,100,70.7,74.0,71.0
20160429051500,252.0,245.4,74.3636,53,63.2,100,70.7,74.0,71.0
20160429053000,252.0,242.4,73.4545,53,65.8,100,70.7,74.0,71.0
20160429054500,252.0,245.4,74.3636,54,65.8,100,70.7,74.0,71.0
20160429060000,252.0,245.4,74.3636,54,65.8,100,70.7,74.0,71.0
20160429061500,252.0,245.4,74.3636,54,68.7,100,70.9,74.0,71.0
20160429063000,252.0,242.4,73.4545,54,68.7,100,71.0,74.0,71.0
20160429064500,252.0,245.4,74.3636,54,68.7,100,71.2,74.0,71.0
20160429070000,252.0,245.4,74.3636,54,57.6,100,70.7,74.0,71.0
20160429071500,252.0,245.4,74.3636,54,58.3,100,70.2,74.0,71.0
20160429073000,252.0,248.4,75.2727,54,66.7,100,70.2,74.0,71.0
20160429074500,252.0,248.4,75.2727,54,71.2,100,70.8,74.0,71.0
20160429080000,252.0,242.4,73.4545,55,70.1,100,71.0,74.0,71.0
20160429081500,252.0,242.4,73.4545,55,67.3,100,71.1,74.0,71.0
20160429083000,252.0,245.4,74.3636,55,68.1,100,71.3,74.0,71.0
20160429084500,252.0,245.4,74.3636,55,57.6,100,70.4,74.0,71.0
20160429090000,252.0,245.4,74.3636,55,58.7,100,70.0,74.0,71.0
20160429091500,252.0,245.4,74.3636,55,69.1,100,70.5,74.0,71.0
20160429093000,252.0,245.4,74.3636,55,65.8,100,70.9,74.0,71.0
20160429094500,252.0,248.4,75.2727,55,69.1,100,70.9,74.0,71.0
20160429100000,252.0,245.4,74.3636,55,65.3,100,71.0,74.0,71.0
20160429101500,252.0,248.4,75.2727,55,67.7,100,70.8,74.0,71.0
20160429103000,252.0,245.4,74.3636,55,65.8,100,71.0,74.0,71.0
20160429104500,252.0,245.4,74.3636,55,64.0,100,70.8,74.0,71.0
20160429110000,252.0,260.4,78.9091,54,66.7,100,70.5,74.0,71.0
20160429111500,252.0,260.4,78.9091,54,66.7,100,70.9,74.0,71.0
20160429113000,252.0,263.4,79.8182,54,64.4,100,70.9,74.0,71.0
20160429114500,252.0,258.0,78.1818,54,67.7,100,70.7,74.0,71.0
20160429120000,252.0,258.0,78.1818,54,68.6,100,71.0,74.0,71.0
20160429121500,252.0,258.0,78.1818,54,67.3,100,71.2,74.0,71.0
20160429123000,252.0,258.0,78.1818,54,58.0,100,70.7,74.0,71.0
20160429124500,252.0,258.0,78.1818,54,58.7,100,70.2,74.0,71.0
20160429130000,252.0,258.0,78.1818,54,65.8,100,70.4,74.0,71.0
20160429131500,252.0,258.0,78.1818,54,65.8,100,70.7,74.0,71.0
20160429133000,252.0,258.0,78.1818,54,62.4,100,70.7,74.0,71.0
20160429134500,252.0,258.0,78.1818,54,62.4,100,70.6,74.0,71.0
20160429140000,252.0,258.0,78.1818,54,64.4,100,70.8,74.0,71.0
20160429141500,252.0,258.0,78.1818,54,62.8,100,70.9,74.0,71.0
20160429143000,252.0,258.0,78.1818,54,66.3,100,70.9,74.0,71.0
20160429144500,252.0,258.0,78.1818,54,62.8,100,70.9,74.0,71.0
20160429150000,252.0,258.0,78.1818,54,67.7,100,70.9,74.0,71.0
20160429151500,252.0,258.0,78.1818,54,64.0,100,71.0,74.0,71.0
20160429153000,252.0,258.0,78.1818,54,64.0,100,71.0,74.0,71.0
20160429154500,252.0,258.0,78.1818,54,64.0,100,71.2,74.0,71.0
20160429160000,252.0,258.0,78.1818,54,64.0,100,71.2,74.0,71.0
20160429161500,252.0,255.0,77.2727,54,57.6,100,70.7,74.0,71.0
20160429163000,252.0,260.4,78.9091,54,58.3,100,70.5,74.0,71.0
20160429164500,252.0,260.4,78.9091,54,58.3,100,70.3,74.0,71.0
20160429170000,252.0,260.4,78.9091,54,59.1,100,70.4,74.0,71.0
20160429171500,252.0,245.4,74.3636,54,67.7,100,70.7,74.0,71.0
20160429173000,252.0,245.4,74.3636,54,67.7,100,71.2,74.0,71.0
20160429174500,252.0,245.4,74.3636,54,58.4,0,71.2,74.0,71.0
20160429180000,252.0,242.4,73.4545,54,57.8,100,70.5,74.0,71.0
20160429181500,252.0,245.4,74.3636,54,58.7,100,70.4,74.0,71.0
20160429183000,252.0,248.4,75.2727,54,58.7,100,70.3,74.0,71.0
20160429184500,252.0,245.4,74.3636,54,65.8,100,70.5,74.0,71.0
20160429190000,252.0,245.4,74.3636,54,65.8,100,70.8,74.0,71.0
20160429191500,252.0,245.4,74.3636,54,65.8,100,70.9,74.0,71.0
20160429193000,252.0,248.4,75.2727,54,65.8,100,70.9,74.0,71.0
20160429194500,252.0,248.4,75.2727,54,65.8,100,70.9,74.0,71.0
20160429200000,252.0,301.8,91.4545,63,58.0,0,70.7,72.3,69.3
20160429201500,252.0,260.4,78.9091,56,58.0,0,70.2,72.3,69.3
20160429203000,252.0,260.4,78.9091,56,58.0,0,69.9,72.3,69.3
20160429204500,252.0,260.4,78.9091,56,58.0,0,69.7,72.3,69.3
20160429210000,252.0,260.4,78.9091,56,58.0,0,69.6,72.3,69.3
20160429211500,252.0,260.4,78.9091,56,58.0,0,69.4,72.3,69.3
20160429213000,252.0,260.4,78.9091,56,58.0,0,69.2,72.3,69.3
20160429214500,252.0,260.4,78.9091,56,57.2,0,69.1,72.3,69.3
20160429220000,252.0,260.4,78.9091,56,57.2,100,68.9,72.3,69.3
20160429221500,252.0,260.4,78.9091,56,57.2,100,68.9,72.3,69.3
20160429223000,252.0,260.4,78.9091,56,57.9,100,68.8,72.3,69.3
20160429224500,252.0,260.4,78.9091,56,57.9,100,68.7,72.3,69.3
20160429230000,252.0,260.4,78.9091,56,60.7,100,68.7,72.3,69.3
20160429231500,252.0,260.4,78.9091,56,64.9,100,69.1,72.3,69.3
20160429233000,252.0,260.4,78.9091,56,64.9,100,69.3,72.3,69.3
20160429234500,252.0,260.4,78.9091,56,64.9,100,69.3,72.3,69.3
20160430000000,252.0,260.4,78.9091,56,64.9,100,69.4,72.3,69.3
20160430001500,252.0,260.4,78.9091,56,64.9,100,69.4,72.3,69.3
20160430003000,252.0,260.4,78.9091,56,64.9,100,69.5,72.3,69.3
20160430004500,252.0,260.4,78.9091,56,58.0,0,69.4,72.3,69.3
20160430010000,252.0,260.4,78.9091,54,58.0,100,68.9,72.3,69.3
20160430011500,252.0,260.4,78.9091,54,58.0,100,68.7,72.3,69.3
20160430013000,252.0,260.4,78.9091,54,58.0,100,68.7,72.3,69.3
20160430014500,252.0,255.0,77.2727,54,65.2,100,68.7,72.3,69.3
20160430020000,252.0,260.4,78.9091,54,67.7,100,69.2,72.3,69.3
20160430021500,252.0,260.4,78.9091,54,68.6,100,69.5,72.3,69.3
20160430023000,252.0,260.4,78.9091,54,57.2,0,69.1,72.3,69.3
20160430024500,252.0,263.4,79.8182,54,57.2,100,69.0,72.3,69.3
20160430030000,252.0,260.4,78.9091,54,57.2,100,68.9,72.3,69.3
20160430031500,252.0,260.4,78.9091,53,57.2,100,68.9,72.3,69.3
20160430033000,252.0,260.4,78.9091,53,57.2,100,68.9,72.3,69.3
20160430034500,252.0,242.4,73.4545,54,57.9,100,69.1,72.3,69.3
20160430040000,252.0,252.0,76.3636,54,57.9,100,69.0,72.3,69.3
20160430041500,252.0,260.4,78.9091,54,57.9,100,68.9,72.3,69.3
20160430043000,252.0,263.4,79.8182,54,57.9,100,68.9,72.3,69.3
20160430044500,252.0,258.0,78.1818,54,57.9,100,68.9,72.3,69.3
20160430050000,252.0,258.0,78.1818,54,61.9,100,68.8,72.3,69.3
20160430051500,252.0,258.0,78.1818,54,64.8,100,69.3,72.3,69.3
20160430053000,252.0,258.0,78.1818,54,64.8,100,69.4,72.3,69.3
20160430054500,252.0,258.0,78.1818,54,64.8,100,69.5,72.3,69.3
20160430060000,252.0,258.0,78.1818,54,57.2,0,69.1,72.3,69.3
20160430061500,252.0,258.0,78.1818,54,57.2,100,68.9,72.3,69.3
20160430063000,252.0,258.0,78.1818,54,57.2,100,68.8,72.3,69.3
20160430064500,252.0,258.0,78.1818,54,57.9,100,68.7,72.3,69.3
20160430070000,252.0,258.0,78.1818,54,58.7,100,68.7,72.3,69.3
20160430071500,252.0,258.0,78.1818,54,64.9,100,69.0,72.3,69.3
20160430073000,252.0,258.0,78.1818,54,64.9,100,69.2,72.3,69.3
20160430074500,252.0,258.0,78.1818,54,64.9,100,69.3,72.3,69.3
20160430080000,252.0,258.0,78.1818,54,64.9,100,69.4,72.3,69.3
20160430081500,252.0,242.4,73.4545,54,58.4,0,69.5,72.3,69.3
20160430083000,252.0,248.4,75.2727,54,57.6,100,68.9,72.3,69.3
20160430084500,252.0,255.0,77.2727,54,57.6,100,68.7,72.3,69.3
20160430090000,252.0,255.0,77.2727,54,57.6,100,68.6,72.3,69.3
20160430091500,252.0,255.0,77.2727,54,71.0,100,68.7,72.3,69.3
20160430093000,252.0,255.0,77.2727,54,66.8,100,69.2,72.3,69.3
20160430094500,252.0,252.0,76.3636,54,66.8,100,69.3,72.3,69.3
20160430100000,252.0,242.4,73.4545,54,66.8,100,69.4,72.3,69.3
20160430101500,252.0,248.4,75.2727,54,66.8,100,69.5,72.3,69.3
20160430103000,252.0,252.0,76.3636,54,58.0,0,69.2,72.3,69.3
20160430104500,252.0,245.4,74.3636,54,58.0,100,68.6,72.3,69.3
20160430110000,252.0,245.4,74.3636,54,58.7,100,68.6,72.3,69.3
20160430111500,252.0,245.4,74.3636,54,64.8,100,68.7,72.3,69.3
20160430113000,252.0,245.4,74.3636,54,68.2,100,69.1,72.3,69.3
20160430114500,252.0,245.4,74.3636,54,68.2,100,69.2,72.3,69.3
20160430120000,252.0,245.4,74.3636,54,68.2,100,69.4,72.3,69.3
20160430121500,252.0,245.4,74.3636,54,58.0,0,69.4,72.3,69.3
20160430123000,252.0,245.4,74.3636,54,58.0,100,68.7,72.3,69.3
20160430124500,252.0,245.4,74.3636,54,58.0,100,68.5,72.3,69.3
20160430130000,252.0,245.4,74.3636,54,64.9,100,68.7,72.3,69.3
20160430131500,252.0,245.4,74.3636,54,64.9,100,68.9,72.3,69.3
20160430133000,252.0,248.4,75.2727,54,64.9,100,69.0,72.3,69.3
20160430134500,252.0,248.4,75.2727,54,64.9,100,69.0,72.3,69.3
20160430140000,252.0,248.4,75.2727,54,64.9,100,69.1,72.3,69.3
20160430141500,252.0,255.0,77.2727,54,64.9,100,69.1,72.3,69.3
20160430143000,252.0,252.0,76.3636,54,64.9,100,69.1,72.3,69.3
20160430144500,252.0,255.0,77.2727,54,64.9,100,69.1,72.3,69.3
20160430150000,252.0,258.0,78.1818,54,64.9,100,69.2,72.3,69.3
20160430151500,252.0,258.0,78.1818,54,64.9,100,69.3,72.3,69.3
20160430153000,252.0,258.0,78.1818,54,64.9,100,69.5,72.3,69.3
20160430154500,252.0,258.0,78.1818,54,57.6,0,69.3,72.3,69.3
20160430160000,252.0,258.0,78.1818,54,57.6,0,69.2,72.3,69.3
20160430161500,252.0,255.0,77.2727,54,57.6,0,69.2,72.3,69.3
20160430163000,252.0,258.0,78.1818,54,57.6,0,69.2,72.3,69.3
20160430164500,252.0,255.0,77.2727,54,57.6,0,69.3,72.2,69.2
20160430170000,252.0,252.0,76.3636,54,57.6,0,69.3,72.2,69.2
20160430171500,252.0,255.0,77.2727,54,57.6,0,69.4,72.2,69.2
20160430173000,252.0,255.0,77.2727,54,57.6,0,69.3,72.2,69.2
20160430174500,252.0,258.0,78.1818,54,57.6,0,69.2,72.2,69.2
20160430180000,252.0,255.0,77.2727,54,57.6,0,69.1,72.2,69.2
20160430181500,252.0,255.0,77.2727,54,57.6,100,69.0,72.2,69.2
20160430183000,252.0,255.0,77.2727,54,57.6,100,68.9,72.2,69.2
20160430184500,252.0,255.0,77.2727,54,57.6,100,68.9,72.2,69.2
20160430190000,252.0,248.4,75.2727,54,56.8,0,69.0,72.2,69.2
20160430191500,252.0,245.4,74.3636,54,56.8,0,69.1,72.2,69.2
20160430193000,252.0,252.0,76.3636,54,56.8,0,69.1,72.2,69.2
20160430194500,252.0,252.0,76.3636,54,56.8,0,69.1,72.2,69.2
20160430200000,252.0,255.0,77.2727,54,56.8,0,69.1,72.2,69.2
20160430201500,252.0,258.0,78.1818,55,56.8,0,69.0,72.2,69.2
20160430203000,252.0,258.0,78.1818,55,56.8,100,68.9,72.2,69.2
20160430204500,252.0,258.0,78.1818,55,56.8,100,68.9,72.2,69.2
20160430210000,252.0,258.0,78.1818,55,56.8,100,68.9,72.2,69.2
20160430211500,252.0,258.0,78.1818,55,56.8,100,68.9,72.1,69.1
20160430213000,252.0,258.0,78.1818,55,57.5,100,68.9,72.1,69.1
20160430214500,252.0,258.0,78.1818,55,57.5,100,68.9,72.1,69.1
20160430220000,252.0,263.4,79.8182,55,57.5,100,68.9,72.1,69.1
20160430221500,252.0,263.4,79.8182,55,57.5,100,68.9,72.1,69.1
20160430223000,252.0,260.4,78.9091,55,57.5,100,68.9,72.1,69.1
20160430224500,252.0,260.4,78.9091,55,57.5,100,68.9,72.0,69.0
20160430230000,252.0,260.4,78.9091,55,57.5,100,68.9,72.0,69.0
20160430231500,252.0,260.4,78.9091,55,57.5,100,68.9,71.9,68.9
20160430233000,252.0,260.4,78.9091,55,57.5,100,68.9,71.9,68.9
20160430234500,252.0,260.4,78.9091,55,57.5,100,68.9,71.9,68.9
20160501000000,252.0,255.0,77.2727,55,57.5,100,68.9,71.8,68.8
20160501001500,252.0,258.0,78.1818,55,57.5,100,68.9,71.9,68.9
20160501003000,252.0,255.0,77.2727,55,57.5,100,68.9,71.8,68.8
20160501004500,252.0,258.0,78.1818,55,57.5,100,68.9,71.8,68.8
20160501010000,252.0,258.0,78.1818,55,57.5,100,68.9,71.8,68.8
20160501011500,252.0,258.0,78.1818,55,57.5,100,68.9,71.8,68.8
20160501013000,252.0,258.0,78.1818,55,57.5,100,68.9,71.8,68.8
20160501014500,252.0,258.0,78.1818,55,57.5,100,68.9,71.8,68.8
20160501020000,252.0,258.0,78.1818,55,57.5,100,68.9,71.8,68.8
20160501021500,252.0,258.0,78.1818,55,57.5,100,68.9,71.8,68.8
20160501023000,252.0,258.0,78.1818,55,57.5,100,68.9,71.8,68.8
20160501024500,252.0,307.2,93.0909,65,57.5,0,69.0,70.4,67.4
20160501030000,252.0,260.4,78.9091,55,57.5,0,68.8,70.4,67.4
20160501031500,252.0,260.4,78.9091,55,57.5,0,68.8,70.4,67.4
20160501033000,252.0,260.4,78.9091,55,57.5,0,68.7,70.4,67.4
20160501034500,252.0,260.4,78.9091,55,57.5,0,68.6,70.4,67.4
20160501040000,252.0,260.4,78.9091,55,57.5,0,68.6,70.4,67.4
20160501041500,252.0,260.4,78.9091,55,57.5,0,68.4,70.4,67.4
20160501043000,252.0,255.0,77.2727,55,57.5,0,68.4,70.4,67.4
20160501044500,252.0,255.0,77.2727,55,57.5,0,68.3,70.4,67.4
20160501050000,252.0,255.0,77.2727,55,57.5,0,68.3,70.4,67.4
20160501051500,252.0,255.0,77.2727,55,57.5,0,68.5,70.4,67.4
20160501053000,252.0,255.0,77.2727,55,57.5,0,68.3,70.4,67.4
20160501054500,252.0,255.0,77.2727,55,57.5,0,68.2,70.4,67.4
20160501060000,252.0,255.0,77.2727,55,57.5,0,68.1,70.4,67.4
20160501061500,252.0,255.0,77.2727,55,57.5,0,68.1,70.4,67.4
20160501063000,252.0,255.0,77.2727,55,57.5,0,68.0,70.4,67.4
20160501064500,252.0,255.0,77.2727,55,57.5,0,67.9,70.4,67.4
20160501070000,252.0,255.0,77.2727,55,57.5,0,67.9,70.4,67.4
20160501071500,252.0,245.4,74.3636,53,57.5,0,67.9,70.4,67.4
20160501073000,252.0,242.4,73.4545,53,57.5,0,67.9,70.4,67.4
20160501074500,252.0,245.4,74.3636,54,57.5,0,67.9,70.4,67.4
20160501080000,252.0,248.4,75.2727,54,57.5,0,67.8,70.4,67.4
20160501081500,252.0,242.4,73.4545,54,57.5,0,67.9,70.4,67.4
20160501083000,252.0,245.4,74.3636,54,57.5,0,67.9,70.4,67.4
20160501084500,252.0,242.4,73.4545,54,57.5,0,67.9,70.4,67.4
20160501090000,252.0,248.4,75.2727,54,57.5,0,67.9,70.4,67.4
20160501091500,252.0,248.4,75.2727,54,57.5,0,67.8,70.4,67.4
20160501093000,252.0,252.0,76.3636,54,57.5,0,67.8,70.4,67.4
20160501094500,252.0,252.0,76.3636,54,57.5,0,67.9,70.4,67.4
20160501100000,252.0,255.0,77.2727,54,56.6,0,67.9,70.4,67.4
20160501101500,252.0,255.0,77.2727,54,56.6,0,67.9,70.4,67.4
20160501103000,252.0,258.0,78.1818,54,56.6,0,67.9,70.4,67.4
20160501104500,252.0,258.0,78.1818,54,56.6,0,67.9,70.4,67.4
20160501110000,252.0,258.0,78.1818,54,56.6,0,68.0,70.4,67.4
20160501111500,252.0,258.0,78.1818,54,56.6,0,68.1,70.4,67.4
20160501113000,252.0,258.0,78.1818,54,56.6,0,68.1,70.4,67.4
20160501114500,252.0,263.4,79.8182,54,56.6,0,68.1,70.4,67.4
20160501120000,252.0,260.4,78.9091,54,56.6,0,68.1,70.4,67.4
20160501121500,252.0,260.4,78.9091,54,56.6,0,68.2,70.4,67.4
20160501123000,252.0,260.4,78.9091,54,56.6,0,68.1,70.4,67.4
20160501124500,252.0,260.4,78.9091,54,56.6,0,68.2,70.4,67.4
20160501130000,252.0,260.4,78.9091,54,56.6,0,68.2,70.4,67.4
20160501131500,252.0,260.4,78.9091,54,56.6,0,68.2,70.4,67.4
20160501133000,252.0,260.4,78.9091,54,56.6,0,68.2,70.4,67.4
20160501134500,252.0,260.4,78.9091,54,56.6,0,68.3,70.4,67.4
20160501140000,252.0,260.4,78.9091,54,56.6,0,68.3,70.4,67.4
20160501141500,252.0,260.4,78.9091,54,56.6,0,68.4,70.4,67.4
20160501143000,252.0,260.4,78.9091,54,56.6,0,68.4,70.4,67.4
20160501144500,252.0,260.4,78.9091,54,56.6,0,68.4,70.4,67.4
20160501150000,252.0,260.4,78.9091,54,56.6,0,68.5,70.4,67.4
20160501151500,252.0,260.4,78.9091,54,56.6,0,68.5,70.4,67.4
20160501153000,252.0,260.4,78.9091,54,56.6,0,68.5,70.4,67.4
20160501154500,252.0,260.4,78.9091,54,56.6,0,68.5,70.4,67.4
20160501160000,252.0,260.4,78.9091,54,56.6,0,68.5,70.4,67.4
20160501161500,252.0,260.4,78.9091,54,56.6,0,68.6,70.4,67.4
20160501163000,252.0,260.4,78.9091,56,57.2,0,68.6,70.4,67.4
20160501164500,252.0,260.4,78.9091,55,57.2,0,68.6,70.4,67.4
20160501170000,252.0,263.4,79.8182,55,56.4,0,68.5,70.4,67.4
20160501171500,252.0,263.4,79.8182,54,56.4,0,68.5,70.4,67.4
20160501173000,252.0,260.4,78.9091,54,56.4,0,68.6,70.4,67.4
20160501174500,252.0,260.4,78.9091,53,56.4,0,68.6,70.4,67.4
20160501180000,252.0,260.4,78.9091,53,56.4,0,68.5,70.4,67.4
20160501181500,252.0,252.0,76.3636,53,56.4,0,68.5,70.4,67.4
20160501183000,252.0,248.4,75.2727,53,56.4,0,68.6,70.4,67.4
20160501184500,252.0,242.4,73.4545,54,57.1,0,68.7,70.4,67.4
20160501190000,252.0,245.4,74.3636,55,57.1,0,68.6,70.4,67.4
20160501191500,252.0,245.4,74.3636,55,57.1,0,68.4,70.4,67.4
20160501193000,252.0,245.4,74.3636,55,57.1,0,68.3,70.4,67.4
20160501194500,252.0,245.4,74.3636,55,57.1,0,68.2,70.4,67.4
20160501200000,252.0,245.4,74.3636,55,57.1,0,68.1,70.4,67.4
20160501201500,252.0,245.4,74.3636,55,57.1,0,68.0,70.4,67.4
20160501203000,252.0,252.0,76.3636,56,56.4,0,67.9,70.4,67.4
20160501204500,252.0,252.0,76.3636,56,56.4,0,67.8,70.4,67.4
20160501210000,252.0,255.0,77.2727,56,56.4,0,67.7,70.4,67.4
20160501211500,252.0,263.4,79.8182,56,56.4,0,67.6,70.4,67.4
20160501213000,252.0,260.4,78.9091,55,56.4,0,67.6,70.4,67.4
20160501214500,252.0,260.4,78.9091,55,56.4,0,67.7,70.4,67.4
20160501220000,252.0,260.4,78.9091,55,56.4,0,67.7,70.4,67.4
20160501221500,252.0,260.4,78.9091,55,56.4,0,67.7,70.4,67.4
20160501223000,252.0,260.4,78.9091,55,56.4,0,67.7,70.4,67.4
20160501224500,252.0,248.4,75.2727,55,56.4,0,67.7,70.4,67.4
20160501230000,252.0,248.4,75.2727,55,56.4,0,67.6,70.4,67.4
20160501231500,252.0,248.4,75.2727,55,56.4,0,67.6,70.4,67.4
20160501233000,252.0,248.4,75.2727,55,56.4,0,67.5,70.4,67.4
20160501234500,252.0,248.4,75.2727,55,56.4,0,67.5,70.4,67.4
20160502000000,252.0,248.4,75.2727,55,56.4,0,67.6,70.4,67.4
20160502001500,252.0,248.4,75.2727,55,56.4,0,67.6,70.4,67.4
20160502003000,252.0,248.4,75.2727,55,56.4,0,67.6,70.4,67.4
20160502004500,252.0,248.4,75.2727,55,56.4,0,67.6,70.4,67.4
20160502010000,252.0,252.0,76.3636,55,56.4,0,67.7,70.4,67.4
