PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160502011500,252.0,252.0,76.3636,55,56.4,0,67.6,70.4,67.4
20160502013000,252.0,255.0,77.2727,55,56.4,0,67.4,70.4,67.4
20160502014500,252.0,255.0,77.2727,55,56.4,0,67.4,70.4,67.4
20160502020000,252.0,252.0,76.3636,55,56.4,0,67.4,70.4,67.4
20160502021500,252.0,255.0,77.2727,55,56.4,0,67.4,70.4,67.4
20160502023000,252.0,255.0,77.2727,55,56.4,0,67.3,70.4,67.4
20160502024500,252.0,258.0,78.1818,55,56.4,0,67.2,70.4,67.4
20160502030000,252.0,255.0,77.2727,55,56.4,0,67.2,70.4,67.4
20160502031500,252.0,255.0,77.2727,55,56.4,100,67.1,70.4,67.4
20160502033000,252.0,255.0,77.2727,55,56.4,100,67.0,70.4,67.4
20160502034500,252.0,258.0,78.1818,55,56.4,100,67.0,70.4,67.4
20160502040000,252.0,258.0,78.1818,55,56.4,100,67.0,70.4,67.4
20160502041500,252.0,258.0,78.1818,55,57.1,100,67.1,70.4,67.4
20160502043000,252.0,258.0,78.1818,54,57.1,100,67.1,70.4,67.4
20160502044500,252.0,258.0,78.1818,54,57.1,100,67.2,70.4,67.4
20160502050000,252.0,258.0,78.1818,54,57.1,100,67.3,70.4,67.4
20160502051500,252.0,258.0,78.1818,54,57.1,100,67.4,70.4,67.4
20160502053000,252.0,255.0,77.2727,54,57.1,100,67.4,70.4,67.4
20160502054500,252.0,252.0,76.3636,54,57.1,100,67.6,70.4,67.4
20160502060000,252.0,252.0,76.3636,54,56.4,100,67.6,70.4,67.4
20160502061500,252.0,263.4,79.8182,56,56.4,0,67.7,69.9,66.9
20160502063000,252.0,258.0,78.1818,55,56.4,0,67.8,69.9,66.9
20160502064500,252.0,258.0,78.1818,55,56.4,0,67.9,70.0,67.0
20160502070000,252.0,258.0,78.1818,55,56.4,0,67.9,70.0,67.0
20160502071500,252.0,258.0,78.1818,55,56.4,0,68.1,70.0,67.0
20160502073000,252.0,258.0,78.1818,55,56.4,0,68.2,70.0,67.0
20160502074500,252.0,248.4,75.2727,57,56.4,0,68.5,70.0,67.0
20160502080000,252.0,258.0,78.1818,57,56.4,0,68.4,70.0,67.0
20160502081500,252.0,258.0,78.1818,57,56.4,0,68.1,70.0,67.0
20160502083000,252.0,258.0,78.1818,57,56.4,0,68.1,70.0,67.0
20160502084500,252.0,258.0,78.1818,57,56.4,0,67.9,70.0,67.0
20160502090000,252.0,258.0,78.1818,57,56.4,0,67.8,70.0,67.0
20160502091500,252.0,258.0,78.1818,57,56.4,0,67.8,70.0,67.0
20160502093000,252.0,255.0,77.2727,57,56.4,0,67.9,70.0,67.0
20160502094500,252.0,258.0,78.1818,57,56.4,0,67.9,70.0,67.0
20160502100000,252.0,258.0,78.1818,57,56.4,0,68.0,70.0,67.0
20160502101500,252.0,258.0,78.1818,57,56.4,0,68.1,70.0,67.0
20160502103000,252.0,258.0,78.1818,57,56.4,0,68.0,70.0,67.0
20160502104500,252.0,258.0,78.1818,57,56.4,0,67.8,70.0,67.0
20160502110000,252.0,258.0,78.1818,57,56.4,0,67.8,70.0,67.0
20160502111500,252.0,258.0,78.1818,57,56.4,0,68.1,70.0,67.0
20160502113000,252.0,258.0,78.1818,57,56.4,0,68.1,70.0,67.0
20160502114500,252.0,258.0,78.1818,57,56.4,0,68.1,70.0,67.0
20160502120000,252.0,258.0,78.1818,57,57.0,0,68.1,70.0,67.0
20160502121500,252.0,258.0,78.1818,57,57.0,0,68.1,70.0,67.0
20160502123000,252.0,255.0,77.2727,57,57.0,0,68.2,70.0,67.0
20160502124500,252.0,258.0,78.1818,57,57.0,0,68.2,70.0,67.0
20160502130000,252.0,258.0,78.1818,57,56.4,0,68.1,70.0,67.0
20160502131500,252.0,258.0,78.1818,57,56.4,0,68.1,70.0,67.0
20160502133000,252.0,258.0,78.1818,57,56.4,0,68.1,70.0,67.0
20160502134500,252.0,258.0,78.1818,57,57.1,0,68.1,70.0,67.0
20160502140000,252.0,258.0,78.1818,57,57.1,0,68.2,70.0,67.0
20160502141500,252.0,258.0,78.1818,57,57.1,0,68.2,70.0,67.0
20160502143000,252.0,255.0,77.2727,57,57.1,0,68.2,70.0,67.0
20160502144500,252.0,255.0,77.2727,57,57.1,0,68.3,70.0,67.0
20160502150000,252.0,258.0,78.1818,57,56.4,0,68.3,70.0,67.0
20160502151500,252.0,255.0,77.2727,57,56.4,0,68.3,70.0,67.0
20160502153000,252.0,255.0,77.2727,57,56.4,0,68.4,70.0,67.0
20160502154500,252.0,255.0,77.2727,57,57.1,0,68.4,70.0,67.0
20160502160000,252.0,255.0,77.2727,57,57.1,0,68.4,70.0,67.0
20160502161500,252.0,255.0,77.2727,57,57.1,0,68.6,70.0,67.0
20160502163000,252.0,255.0,77.2727,57,57.1,0,68.7,70.0,67.0
20160502164500,252.0,255.0,77.2727,57,57.1,0,68.8,70.0,67.0
20160502170000,252.0,255.0,77.2727,57,57.1,0,69.0,70.0,67.0
20160502171500,252.0,255.0,77.2727,57,57.1,0,69.0,70.0,67.0
20160502173000,252.0,255.0,77.2727,57,57.1,0,69.1,70.0,67.0
20160502174500,252.0,255.0,77.2727,57,57.1,0,69.3,70.0,67.0
20160502180000,252.0,255.0,77.2727,57,57.1,0,69.4,70.0,67.0
20160502181500,252.0,258.0,78.1818,57,57.1,0,69.4,70.0,67.0
20160502183000,252.0,258.0,78.1818,57,57.1,0,69.4,70.0,67.0
20160502184500,252.0,258.0,78.1818,57,57.1,0,69.3,70.0,67.0
20160502190000,252.0,258.0,78.1818,57,57.1,0,69.2,70.0,67.0
20160502191500,252.0,258.0,78.1818,58,57.1,0,69.2,70.0,67.0
20160502193000,252.0,258.0,78.1818,58,57.1,0,69.1,70.0,67.0
20160502194500,252.0,258.0,78.1818,58,57.1,0,68.9,70.0,67.0
20160502200000,252.0,258.0,78.1818,58,57.1,0,68.8,70.0,67.0
20160502201500,252.0,258.0,78.1818,58,56.4,0,68.8,70.0,67.0
20160502203000,252.0,258.0,78.1818,58,56.4,0,68.6,70.0,67.0
20160502204500,252.0,258.0,78.1818,58,56.4,0,68.5,70.0,67.0
20160502210000,252.0,258.0,78.1818,58,56.4,0,68.3,70.0,67.0
20160502211500,252.0,258.0,78.1818,58,56.4,0,68.2,70.0,67.0
20160502213000,252.0,258.0,78.1818,58,56.4,0,68.1,70.0,67.0
20160502214500,252.0,258.0,78.1818,58,56.4,0,67.9,70.0,67.0
20160502220000,252.0,258.0,78.1818,58,56.4,0,67.8,70.0,67.0
20160502221500,252.0,258.0,78.1818,57,56.4,0,67.8,70.0,67.0
20160502223000,252.0,255.0,77.2727,57,56.4,0,67.7,70.0,67.0
20160502224500,252.0,255.0,77.2727,57,56.4,0,67.7,70.0,67.0
20160502230000,252.0,258.0,78.1818,57,56.4,0,67.6,70.0,67.0
20160502231500,252.0,255.0,77.2727,57,56.4,0,67.5,70.0,67.0
20160502233000,252.0,258.0,78.1818,57,56.4,0,67.4,70.0,67.0
20160502234500,252.0,252.0,76.3636,57,56.4,0,67.3,70.0,67.0
20160503000000,252.0,255.0,77.2727,57,56.4,0,67.3,70.0,67.0
20160503001500,252.0,255.0,77.2727,57,56.4,0,67.3,70.0,67.0
20160503003000,252.0,255.0,77.2727,57,56.4,0,67.2,70.0,67.0
20160503004500,252.0,258.0,78.1818,57,56.4,0,67.2,70.0,67.0
20160503010000,252.0,255.0,77.2727,57,56.4,0,67.2,70.0,67.0
20160503011500,252.0,255.0,77.2727,57,56.4,0,67.2,70.0,67.0
20160503013000,252.0,255.0,77.2727,57,56.4,0,67.2,70.0,67.0
20160503014500,252.0,255.0,77.2727,57,56.4,0,67.1,70.0,67.0
20160503020000,252.0,255.0,77.2727,57,56.4,0,67.1,70.0,67.0
20160503021500,252.0,258.0,78.1818,57,56.4,0,67.1,70.0,67.0
20160503023000,252.0,258.0,78.1818,57,56.4,0,66.9,70.0,67.0
20160503024500,252.0,263.4,79.8182,55,56.4,0,66.8,70.0,67.0
20160503030000,252.0,260.4,78.9091,55,56.4,0,66.8,70.0,67.0
20160503031500,252.0,260.4,78.9091,55,56.4,0,66.8,70.0,67.0
20160503033000,252.0,260.4,78.9091,55,56.4,0,66.8,70.0,67.0
20160503034500,252.0,260.4,78.9091,55,56.4,100,66.7,70.0,67.0
20160503040000,252.0,260.4,78.9091,55,56.4,100,66.7,70.0,67.0
20160503041500,252.0,260.4,78.9091,55,56.4,100,66.7,70.0,67.0
20160503043000,252.0,260.4,78.9091,55,56.4,100,66.7,70.0,67.0
20160503044500,252.0,260.4,78.9091,55,56.4,100,66.7,70.0,67.0
20160503050000,252.0,260.4,78.9091,55,56.4,100,66.7,70.0,67.0
20160503051500,252.0,260.4,78.9091,55,56.4,100,66.7,70.0,67.0
20160503053000,252.0,260.4,78.9091,55,56.4,100,66.7,70.0,67.0
20160503054500,252.0,260.4,78.9091,55,56.4,100,66.8,70.0,67.0
20160503060000,252.0,252.0,76.3636,55,56.4,100,66.8,70.0,67.0
20160503061500,252.0,248.4,75.2727,55,56.4,100,66.8,70.0,67.0
20160503063000,252.0,248.4,75.2727,55,56.4,100,66.8,70.0,67.0
20160503064500,252.0,248.4,75.2727,55,57.1,100,66.9,70.0,67.0
20160503070000,252.0,248.4,75.2727,55,57.1,100,66.9,70.0,67.0
20160503071500,252.0,248.4,75.2727,55,57.1,100,66.9,70.0,67.0
20160503073000,252.0,248.4,75.2727,55,57.1,100,67.0,70.0,67.0
20160503074500,252.0,248.4,75.2727,55,57.1,100,66.9,70.0,67.0
20160503080000,252.0,248.4,75.2727,55,56.4,100,66.9,70.0,67.0
20160503081500,252.0,245.4,74.3636,55,56.4,100,67.0,70.0,67.0
20160503083000,252.0,258.0,78.1818,57,56.4,100,66.9,70.0,67.0
20160503084500,252.0,258.0,78.1818,57,56.4,100,66.9,70.0,67.0
20160503090000,252.0,258.0,78.1818,57,56.4,100,66.9,70.0,67.0
20160503091500,252.0,258.0,78.1818,57,56.4,100,66.8,70.0,67.0
20160503093000,252.0,258.0,78.1818,57,56.4,100,66.8,70.0,67.0
20160503094500,252.0,258.0,78.1818,57,56.4,100,66.9,70.0,67.0
20160503100000,252.0,258.0,78.1818,57,56.4,100,66.8,70.0,67.0
20160503101500,252.0,258.0,78.1818,57,56.4,100,66.8,70.0,67.0
20160503103000,252.0,263.4,79.8182,57,56.4,100,66.8,70.0,67.0
20160503104500,252.0,260.4,78.9091,56,57.1,100,66.8,70.0,67.0
20160503110000,252.0,260.4,78.9091,55,57.1,100,66.8,70.0,67.0
20160503111500,252.0,245.4,74.3636,53,57.1,100,66.9,70.0,67.0
20160503113000,252.0,248.4,75.2727,54,57.1,100,66.9,70.0,67.0
20160503114500,252.0,252.0,76.3636,54,57.1,100,66.9,70.0,67.0
20160503120000,252.0,252.0,76.3636,54,57.1,100,67.1,70.0,67.0
20160503121500,252.0,248.4,75.2727,54,57.1,100,67.1,70.0,67.0
20160503123000,252.0,248.4,75.2727,54,57.1,100,67.2,70.0,67.0
20160503124500,252.0,248.4,75.2727,54,57.1,0,67.3,70.0,67.0
20160503130000,252.0,248.4,75.2727,54,57.1,0,67.3,70.0,67.0
20160503131500,252.0,248.4,75.2727,54,57.1,0,67.4,70.0,67.0
20160503133000,252.0,245.4,74.3636,54,57.1,0,67.4,70.0,67.0
20160503134500,252.0,242.4,73.4545,54,57.1,0,67.4,70.0,67.0
20160503140000,252.0,245.4,74.3636,54,57.1,0,67.3,70.0,67.0
20160503141500,252.0,245.4,74.3636,54,57.1,0,67.4,70.0,67.0
20160503143000,252.0,245.4,74.3636,54,57.1,0,67.4,70.0,67.0
20160503144500,252.0,245.4,74.3636,55,57.1,0,67.4,70.0,67.0
20160503150000,252.0,245.4,74.3636,55,57.1,0,67.6,70.0,67.0
20160503151500,252.0,245.4,74.3636,55,57.1,0,67.6,70.0,67.0
20160503153000,252.0,245.4,74.3636,55,57.1,0,67.6,70.0,67.0
20160503154500,252.0,252.0,76.3636,55,57.1,0,67.6,70.0,67.0
20160503160000,252.0,252.0,76.3636,55,57.1,0,67.7,70.0,67.0
20160503161500,252.0,255.0,77.2727,55,57.1,0,67.8,70.0,67.0
20160503163000,252.0,258.0,78.1818,55,57.1,0,67.9,70.0,67.0
20160503164500,252.0,255.0,77.2727,55,57.1,0,67.9,70.0,67.0
20160503170000,252.0,258.0,78.1818,55,57.1,0,67.9,70.0,67.0
20160503171500,252.0,258.0,78.1818,55,57.1,0,67.9,70.0,67.0
20160503173000,252.0,258.0,78.1818,55,57.1,0,67.9,70.0,67.0
20160503174500,252.0,258.0,78.1818,55,57.1,0,68.2,70.0,67.0
20160503180000,252.0,258.0,78.1818,55,57.1,0,68.2,70.0,67.0
20160503181500,252.0,255.0,77.2727,55,57.1,0,68.2,70.0,67.0
20160503183000,252.0,255.0,77.2727,55,57.1,0,68.2,70.0,67.0
20160503184500,252.0,255.0,77.2727,55,57.1,0,68.2,70.0,67.0
20160503190000,252.0,258.0,78.1818,55,57.1,0,68.2,70.0,67.0
20160503191500,252.0,255.0,77.2727,55,56.4,0,68.1,70.0,67.0
20160503193000,252.0,255.0,77.2727,55,56.4,0,68.1,70.0,67.0
20160503194500,252.0,258.0,78.1818,55,56.4,0,68.1,70.0,67.0
20160503200000,252.0,258.0,78.1818,55,56.4,0,68.0,70.0,67.0
20160503201500,252.0,258.0,78.1818,55,56.4,0,67.9,70.0,67.0
20160503203000,252.0,245.4,74.3636,56,56.4,0,67.9,70.0,67.0
20160503204500,252.0,263.4,79.8182,56,56.4,0,67.7,70.0,67.0
20160503210000,252.0,260.4,78.9091,56,56.4,0,67.6,70.0,67.0
20160503211500,252.0,260.4,78.9091,56,56.4,0,67.4,70.0,67.0
20160503213000,252.0,260.4,78.9091,56,56.4,0,67.3,70.0,67.0
20160503214500,252.0,260.4,78.9091,55,56.4,0,67.2,70.0,67.0
20160503220000,252.0,260.4,78.9091,55,56.4,0,67.1,70.0,67.0
20160503221500,252.0,263.4,79.8182,55,56.4,0,67.1,70.0,67.0
20160503223000,252.0,260.4,78.9091,55,56.4,0,67.1,70.0,67.0
20160503224500,252.0,263.4,79.8182,55,56.4,0,67.1,70.0,67.0
20160503230000,252.0,263.4,79.8182,54,56.4,0,67.1,70.0,67.0
20160503231500,252.0,260.4,78.9091,54,56.4,0,67.1,70.0,67.0
20160503233000,252.0,260.4,78.9091,54,56.4,0,67.1,70.0,67.0
20160503234500,252.0,260.4,78.9091,54,56.4,0,67.1,70.0,67.0
20160504000000,252.0,242.4,73.4545,53,56.4,0,67.0,70.0,67.0
20160504001500,252.0,242.4,73.4545,53,56.4,0,67.1,70.0,67.0
20160504003000,252.0,245.4,74.3636,53,56.4,0,67.1,70.0,67.0
20160504004500,252.0,248.4,75.2727,53,56.4,0,67.1,70.0,67.0
20160504010000,252.0,242.4,73.4545,53,56.4,0,67.1,70.0,67.0
20160504011500,252.0,245.4,74.3636,53,56.4,0,67.1,70.0,67.0
20160504013000,252.0,248.4,75.2727,53,56.4,0,67.1,70.0,67.0
20160504014500,252.0,248.4,75.2727,53,56.4,0,67.1,70.0,67.0
20160504020000,252.0,248.4,75.2727,53,56.4,0,67.1,70.0,67.0
20160504021500,252.0,245.4,74.3636,53,56.4,0,66.9,70.0,67.0
20160504023000,252.0,245.4,74.3636,53,56.4,0,66.9,70.0,67.0
20160504024500,252.0,242.4,73.4545,53,56.4,0,66.9,70.0,67.0
20160504030000,252.0,242.4,73.4545,53,56.4,0,66.9,69.9,66.9
20160504031500,252.0,242.4,73.4545,54,56.4,0,66.9,69.9,66.9
20160504033000,252.0,245.4,74.3636,54,56.4,0,66.9,69.9,66.9
20160504034500,252.0,245.4,74.3636,54,56.4,0,66.9,69.9,66.9
20160504040000,252.0,248.4,75.2727,54,56.4,0,66.9,69.9,66.9
20160504041500,252.0,248.4,75.2727,54,56.4,0,66.9,69.9,66.9
20160504043000,252.0,252.0,76.3636,54,56.4,0,66.8,69.9,66.9
20160504044500,252.0,252.0,76.3636,54,56.4,0,66.8,69.9,66.9
20160504050000,252.0,255.0,77.2727,54,56.4,0,66.7,69.9,66.9
20160504051500,252.0,255.0,77.2727,54,56.4,0,66.7,69.9,66.9
20160504053000,252.0,255.0,77.2727,54,56.4,0,66.7,69.9,66.9
20160504054500,252.0,255.0,77.2727,54,56.4,100,66.6,69.9,66.9
20160504060000,252.0,255.0,77.2727,54,55.6,100,66.6,69.9,66.9
20160504061500,252.0,255.0,77.2727,54,56.3,100,66.6,69.9,66.9
20160504063000,252.0,255.0,77.2727,54,56.3,100,66.4,69.9,66.9
20160504064500,252.0,255.0,77.2727,54,56.3,100,66.5,69.9,66.9
20160504070000,252.0,255.0,77.2727,54,56.3,100,66.6,69.9,66.9
20160504071500,252.0,255.0,77.2727,54,56.3,100,66.6,69.9,66.9
20160504073000,252.0,255.0,77.2727,54,56.3,100,66.7,69.9,66.9
20160504074500,252.0,255.0,77.2727,54,56.3,100,66.7,69.9,66.9
20160504080000,252.0,252.0,76.3636,54,56.3,100,66.8,69.9,66.9
20160504081500,252.0,258.0,78.1818,56,56.3,100,66.8,69.9,66.9
20160504083000,252.0,258.0,78.1818,56,56.3,100,66.8,69.9,66.9
20160504084500,252.0,258.0,78.1818,56,56.3,100,66.8,69.9,66.9
20160504090000,252.0,258.0,78.1818,56,56.3,100,66.8,69.9,66.9
20160504091500,252.0,258.0,78.1818,56,57.1,100,66.8,69.9,66.9
20160504093000,252.0,258.0,78.1818,56,57.1,100,66.8,69.9,66.9
20160504094500,252.0,258.0,78.1818,56,57.1,100,66.8,69.9,66.9
20160504100000,252.0,258.0,78.1818,56,57.1,100,66.8,69.9,66.9
20160504101500,252.0,258.0,78.1818,56,57.1,100,66.8,69.9,66.9
20160504103000,252.0,258.0,78.1818,56,57.1,100,66.8,69.9,66.9
20160504104500,252.0,258.0,78.1818,56,57.1,100,66.8,69.9,66.9
20160504110000,252.0,258.0,78.1818,56,57.1,100,66.8,69.9,66.9
20160504111500,252.0,258.0,78.1818,56,57.1,100,66.7,69.9,66.9
20160504113000,252.0,258.0,78.1818,56,57.1,100,66.8,69.9,66.9
20160504114500,252.0,258.0,78.1818,56,57.1,100,66.8,69.9,66.9
20160504120000,252.0,258.0,78.1818,56,57.1,100,66.9,69.9,66.9
20160504121500,252.0,258.0,78.1818,56,57.1,100,66.9,69.9,66.9
20160504123000,252.0,258.0,78.1818,56,57.1,100,67.0,69.9,66.9
20160504124500,252.0,258.0,78.1818,56,57.1,100,67.1,69.9,66.9
20160504130000,252.0,258.0,78.1818,56,57.1,100,67.1,69.9,66.9
20160504131500,252.0,258.0,78.1818,56,57.1,100,67.1,69.9,66.9
20160504133000,252.0,258.0,78.1818,56,57.1,0,67.2,69.9,66.9
20160504134500,252.0,258.0,78.1818,56,57.1,0,67.4,69.9,66.9
20160504140000,252.0,258.0,78.1818,56,57.1,0,67.2,69.9,66.9
20160504141500,252.0,263.4,79.8182,56,57.1,0,67.2,69.9,66.9
20160504143000,252.0,260.4,78.9091,56,57.1,0,67.3,69.9,66.9
20160504144500,252.0,260.4,78.9091,56,57.9,0,67.4,69.9,66.9
20160504150000,252.0,260.4,78.9091,56,57.2,0,67.4,69.9,66.9
20160504151500,252.0,260.4,78.9091,56,57.2,0,67.4,69.9,66.9
20160504153000,252.0,263.4,79.8182,56,57.2,0,67.4,69.9,66.9
20160504154500,252.0,263.4,79.8182,56,57.2,0,67.6,69.9,66.9
20160504160000,252.0,263.4,79.8182,56,57.2,0,67.7,69.9,66.9
20160504161500,252.0,263.4,79.8182,56,57.9,0,67.8,69.9,66.9
20160504163000,252.0,263.4,79.8182,56,57.2,0,67.9,69.9,66.9
20160504164500,252.0,260.4,78.9091,55,57.2,0,67.9,69.9,66.9
20160504170000,252.0,260.4,78.9091,55,57.2,0,68.0,69.9,66.9
20160504171500,252.0,260.4,78.9091,55,57.2,0,68.1,69.9,66.9
20160504173000,252.0,260.4,78.9091,55,57.2,0,68.1,69.9,66.9
20160504174500,252.0,263.4,79.8182,55,58.0,0,68.2,69.9,66.9
20160504180000,252.0,260.4,78.9091,55,57.2,0,68.2,69.9,66.9
20160504181500,252.0,260.4,78.9091,55,57.9,0,68.3,69.9,66.9
20160504183000,252.0,260.4,78.9091,55,57.9,0,68.3,69.9,66.9
20160504184500,252.0,260.4,78.9091,55,57.2,0,68.4,69.9,66.9
20160504190000,252.0,260.4,78.9091,55,57.2,0,68.3,69.9,66.9
20160504191500,252.0,260.4,78.9091,55,57.2,0,68.1,69.9,66.9
20160504193000,252.0,263.4,79.8182,55,57.2,0,68.1,69.9,66.9
20160504194500,252.0,260.4,78.9091,55,57.2,0,67.8,69.9,66.9
20160504200000,252.0,260.4,78.9091,55,57.2,0,67.7,69.9,66.9
20160504201500,252.0,263.4,79.8182,55,56.4,0,67.7,69.9,66.9
20160504203000,252.0,260.4,78.9091,55,56.4,0,67.8,69.9,66.9
20160504204500,252.0,263.4,79.8182,55,56.4,0,68.0,69.9,66.9
20160504210000,252.0,260.4,78.9091,55,56.4,0,68.1,69.9,66.9
20160504211500,252.0,252.0,76.3636,55,56.4,0,68.0,69.9,66.9
20160504213000,252.0,248.4,75.2727,55,56.4,0,67.9,69.9,66.9
20160504214500,252.0,248.4,75.2727,55,56.4,0,67.8,69.9,66.9
20160504220000,252.0,248.4,75.2727,55,56.4,0,67.7,69.9,66.9
20160504221500,252.0,248.4,75.2727,55,56.4,0,67.7,69.9,66.9
20160504223000,252.0,248.4,75.2727,55,56.4,0,67.6,69.9,66.9
20160504224500,252.0,260.4,78.9091,54,56.4,0,67.5,69.9,66.9
20160504230000,252.0,260.4,78.9091,54,56.4,0,67.4,69.9,66.9
20160504231500,252.0,260.4,78.9091,54,56.4,0,67.4,69.9,66.9
20160504233000,252.0,263.4,79.8182,54,56.4,0,67.2,69.9,66.9
20160504234500,252.0,263.4,79.8182,54,56.4,0,67.2,69.9,66.9
20160505000000,252.0,260.4,78.9091,54,56.4,0,67.1,69.9,66.9
20160505001500,252.0,260.4,78.9091,54,56.4,0,67.1,69.9,66.9
20160505003000,252.0,260.4,78.9091,54,56.4,0,67.1,69.9,66.9
20160505004500,252.0,260.4,78.9091,54,56.4,0,67.1,69.9,66.9
20160505010000,252.0,260.4,78.9091,54,56.4,0,67.1,69.9,66.9
20160505011500,252.0,260.4,78.9091,54,56.4,0,67.0,69.9,66.9
20160505013000,252.0,263.4,79.8182,54,56.4,0,67.0,69.9,66.9
20160505014500,252.0,258.0,78.1818,54,56.4,0,66.9,69.9,66.9
20160505020000,252.0,258.0,78.1818,54,56.4,0,66.9,69.9,66.9
20160505021500,252.0,258.0,78.1818,54,56.4,0,66.8,69.9,66.9
20160505023000,252.0,258.0,78.1818,54,56.4,0,66.8,69.9,66.9
20160505024500,252.0,255.0,77.2727,54,56.4,0,66.7,69.9,66.9
20160505030000,252.0,255.0,77.2727,54,56.4,100,66.6,69.9,66.9
20160505031500,252.0,258.0,78.1818,54,56.4,100,66.6,69.9,66.9
20160505033000,252.0,258.0,78.1818,54,56.4,100,66.6,69.9,66.9
20160505034500,252.0,255.0,77.2727,54,56.4,100,66.6,69.9,66.9
20160505040000,252.0,255.0,77.2727,54,56.4,100,66.6,69.8,66.8
20160505041500,252.0,258.0,78.1818,54,56.4,100,66.6,69.9,66.9
20160505043000,252.0,255.0,77.2727,54,56.4,100,66.6,69.9,66.9
20160505044500,252.0,252.0,76.3636,54,56.4,100,66.6,69.9,66.9
20160505050000,252.0,252.0,76.3636,54,56.4,100,66.7,69.9,66.9
20160505051500,252.0,252.0,76.3636,54,56.4,100,66.8,69.9,66.9
20160505053000,252.0,248.4,75.2727,54,56.4,100,66.8,69.9,66.9
20160505054500,252.0,248.4,75.2727,54,56.4,100,66.8,69.9,66.9
20160505060000,252.0,248.4,75.2727,54,56.4,100,66.8,69.9,66.9
20160505061500,252.0,248.4,75.2727,54,56.4,100,66.7,69.9,66.9
20160505063000,252.0,248.4,75.2727,54,56.4,100,66.7,69.9,66.9
20160505064500,252.0,248.4,75.2727,54,56.4,100,66.7,69.9,66.9
20160505070000,252.0,248.4,75.2727,54,56.4,100,66.6,69.9,66.9
20160505071500,252.0,248.4,75.2727,54,56.4,100,66.6,69.9,66.9
20160505073000,252.0,248.4,75.2727,54,56.4,100,66.6,69.8,66.8
20160505074500,252.0,248.4,75.2727,54,56.4,100,66.7,69.9,66.9
20160505080000,252.0,245.4,74.3636,54,56.4,100,66.7,69.9,66.9
20160505081500,252.0,245.4,74.3636,54,56.4,100,66.7,69.9,66.9
20160505083000,252.0,245.4,74.3636,54,56.4,100,66.7,69.9,66.9
20160505084500,252.0,245.4,74.3636,54,56.4,100,66.7,69.9,66.9
20160505090000,252.0,245.4,74.3636,54,56.4,100,66.8,69.9,66.9
20160505091500,252.0,248.4,75.2727,54,56.4,100,66.9,69.9,66.9
20160505093000,252.0,248.4,75.2727,54,56.4,100,66.9,69.8,66.8
20160505094500,252.0,245.4,74.3636,54,56.4,100,67.0,69.9,66.9
20160505100000,252.0,248.4,75.2727,54,56.4,100,67.0,69.9,66.9
20160505101500,252.0,245.4,74.3636,54,56.4,0,67.1,69.9,66.9
20160505103000,252.0,245.4,74.3636,54,57.1,0,67.1,69.9,66.9
20160505104500,252.0,252.0,76.3636,55,57.1,0,67.0,69.9,66.9
20160505110000,252.0,252.0,76.3636,55,57.1,0,67.0,69.8,66.8
20160505111500,252.0,252.0,76.3636,55,57.1,0,67.0,69.9,66.9
20160505113000,252.0,255.0,77.2727,55,57.1,0,66.9,69.9,66.9
20160505114500,252.0,258.0,78.1818,55,57.1,0,66.9,69.9,66.9
20160505120000,252.0,255.0,77.2727,55,57.1,0,66.9,69.9,66.9
20160505121500,252.0,258.0,78.1818,55,57.1,0,66.9,69.9,66.9
20160505123000,252.0,255.0,77.2727,55,57.1,0,66.9,69.9,66.9
20160505124500,252.0,255.0,77.2727,55,57.1,0,67.1,69.9,66.9
20160505130000,252.0,255.0,77.2727,55,57.1,0,67.2,69.9,66.9
20160505131500,252.0,255.0,77.2727,55,57.1,0,67.1,69.9,66.9
20160505133000,252.0,255.0,77.2727,55,57.1,0,67.1,69.9,66.9
20160505134500,252.0,255.0,77.2727,55,57.1,0,67.2,69.9,66.9
20160505140000,252.0,252.0,76.3636,55,57.1,0,67.2,69.9,66.9
20160505141500,252.0,255.0,77.2727,55,57.1,0,67.2,69.9,66.9
20160505143000,252.0,255.0,77.2727,55,57.7,0,67.2,69.9,66.9
20160505144500,252.0,255.0,77.2727,55,57.7,0,67.2,69.9,66.9
20160505150000,252.0,255.0,77.2727,55,57.7,0,67.3,69.9,66.9
20160505151500,252.0,258.0,78.1818,55,57.7,0,67.4,69.9,66.9
20160505153000,252.0,255.0,77.2727,55,57.7,0,67.6,69.9,66.9
20160505154500,252.0,252.0,76.3636,55,57.7,0,67.6,69.9,66.9
20160505160000,252.0,255.0,77.2727,55,57.7,0,67.7,69.9,66.9
20160505161500,252.0,255.0,77.2727,55,57.7,0,67.8,69.9,66.9
20160505163000,252.0,252.0,76.3636,55,57.7,0,67.9,69.9,66.9
20160505164500,252.0,255.0,77.2727,55,57.7,0,68.1,69.9,66.9
20160505170000,252.0,258.0,78.1818,55,57.7,0,68.1,69.9,66.9
20160505171500,252.0,252.0,76.3636,55,57.7,0,68.1,69.9,66.9
20160505173000,252.0,255.0,77.2727,55,57.7,0,68.2,69.9,66.9
20160505174500,252.0,252.0,76.3636,55,57.7,0,68.6,69.9,66.9
20160505180000,252.0,252.0,76.3636,55,57.7,0,68.8,69.9,66.9
20160505181500,252.0,255.0,77.2727,55,57.7,0,69.1,69.9,66.9
20160505183000,252.0,255.0,77.2727,55,57.7,0,69.3,69.9,66.9
20160505184500,252.0,255.0,77.2727,55,57.7,0,69.4,69.9,66.9
20160505190000,252.0,258.0,78.1818,55,56.9,0,69.6,69.9,66.9
20160505191500,252.0,258.0,78.1818,55,56.9,0,69.6,69.9,66.9
20160505193000,252.0,258.0,78.1818,55,56.9,0,69.7,69.9,66.9
20160505194500,252.0,258.0,78.1818,56,57.5,0,69.4,69.9,66.9
20160505200000,252.0,258.0,78.1818,56,57.5,0,69.2,69.9,66.9
20160505201500,252.0,255.0,77.2727,56,57.5,0,69.1,69.9,66.9
20160505203000,252.0,258.0,78.1818,56,56.5,0,68.8,69.9,66.9
20160505204500,252.0,258.0,78.1818,56,56.5,0,68.6,69.9,66.9
20160505210000,252.0,255.0,77.2727,56,57.1,0,68.4,69.9,66.9
20160505211500,252.0,258.0,78.1818,56,57.1,0,68.2,69.9,66.9
20160505213000,252.0,258.0,78.1818,56,56.4,0,68.1,69.9,66.9
20160505214500,252.0,258.0,78.1818,56,57.1,0,67.8,69.9,66.9
20160505220000,252.0,263.4,79.8182,56,56.4,0,67.8,69.9,66.9
20160505221500,252.0,260.4,78.9091,55,56.4,0,67.6,69.9,66.9
20160505223000,252.0,260.4,78.9091,55,56.4,0,67.5,69.9,66.9
20160505224500,252.0,260.4,78.9091,55,56.4,0,67.3,69.9,66.9
20160505230000,252.0,260.4,78.9091,54,56.4,0,67.3,69.9,66.9
20160505231500,252.0,252.0,76.3636,54,56.4,0,67.2,69.9,66.9
20160505233000,252.0,252.0,76.3636,54,56.4,0,67.1,69.9,66.9
20160505234500,252.0,248.4,75.2727,54,56.4,0,67.0,69.9,66.9
20160506000000,252.0,260.4,78.9091,54,56.4,0,66.8,69.9,66.9
20160506001500,252.0,260.4,78.9091,54,56.4,0,66.7,69.9,66.9
20160506003000,252.0,260.4,78.9091,54,56.4,0,66.7,69.9,66.9
20160506004500,252.0,260.4,78.9091,54,56.4,100,66.6,69.9,66.9
20160506010000,252.0,260.4,78.9091,54,56.4,100,66.6,69.9,66.9
20160506011500,252.0,260.4,78.9091,54,56.4,100,66.6,69.9,66.9
20160506013000,252.0,260.4,78.9091,54,56.4,100,66.5,69.9,66.9
20160506014500,252.0,260.4,78.9091,54,56.4,100,66.4,69.9,66.9
20160506020000,252.0,260.4,78.9091,54,56.4,100,66.4,69.9,66.9
20160506021500,252.0,260.4,78.9091,54,57.5,100,66.4,69.8,66.8
20160506023000,252.0,260.4,78.9091,54,56.8,100,66.6,69.9,66.9
20160506024500,252.0,260.4,78.9091,54,57.4,100,66.6,69.9,66.9
20160506030000,252.0,260.4,78.9091,54,57.4,100,66.6,69.9,66.9
20160506031500,252.0,260.4,78.9091,54,57.4,100,66.6,69.8,66.8
20160506033000,252.0,260.4,78.9091,54,58.3,100,66.7,69.9,66.9
20160506034500,252.0,260.4,78.9091,54,57.6,100,66.7,69.8,66.8
20160506040000,252.0,260.4,78.9091,54,57.6,100,66.8,69.9,66.9
20160506041500,252.0,260.4,78.9091,54,58.3,100,66.8,69.7,66.7
20160506043000,252.0,260.4,78.9091,54,56.0,0,66.8,69.7,66.7
20160506044500,252.0,260.4,78.9091,54,56.0,0,66.7,69.8,66.8
20160506050000,252.0,255.0,77.2727,54,56.0,0,66.7,69.8,66.8
20160506051500,252.0,258.0,78.1818,54,56.0,100,66.6,69.8,66.8
20160506053000,252.0,255.0,77.2727,54,56.0,100,66.5,69.9,66.9
20160506054500,252.0,255.0,77.2727,54,56.0,100,66.4,69.8,66.8
20160506060000,252.0,255.0,77.2727,54,57.1,100,66.4,69.9,66.9
20160506061500,252.0,255.0,77.2727,54,87.5,100,67.2,73.9,70.9
20160506063000,252.0,255.0,77.2727,54,88.6,100,67.8,75.0,72.0
20160506064500,252.0,260.4,78.9091,54,84.0,100,68.1,75.0,72.0
20160506070000,252.0,260.4,78.9091,54,80.6,100,68.4,75.0,72.0
20160506071500,252.0,255.0,77.2727,54,89.8,100,68.7,75.0,72.0
20160506073000,252.0,255.0,77.2727,54,88.0,100,69.8,74.5,71.5
20160506074500,252.0,252.0,76.3636,54,88.0,100,70.8,74.3,71.3
20160506080000,252.0,252.0,76.3636,54,62.5,0,71.2,73.9,70.9
20160506081500,252.0,252.0,76.3636,54,58.2,100,69.7,73.6,70.6
20160506083000,252.0,252.0,76.3636,54,81.2,100,70.7,74.6,71.6
20160506084500,252.0,252.0,76.3636,54,83.6,100,71.4,75.0,72.0
20160506090000,252.0,252.0,76.3636,54,83.6,100,71.8,75.0,72.0
20160506091500,252.0,252.0,76.3636,54,83.6,100,72.1,75.0,72.0
20160506093000,252.0,252.0,76.3636,54,57.2,100,71.7,75.0,72.0
20160506094500,252.0,252.0,76.3636,54,75.5,100,70.8,75.0,72.0
20160506100000,252.0,248.4,75.2727,54,75.5,100,71.6,75.0,72.0
20160506101500,252.0,248.4,75.2727,54,79.1,100,71.8,75.0,72.0
20160506103000,252.0,248.4,75.2727,54,74.0,100,71.8,75.0,72.0
20160506104500,252.0,248.4,75.2727,54,74.0,100,72.0,75.0,72.0
20160506110000,252.0,242.4,73.4545,54,78.4,100,72.1,75.0,72.0
20160506111500,252.0,245.4,74.3636,54,73.0,100,72.1,75.0,72.0
20160506113000,252.0,245.4,74.3636,54,77.7,100,72.2,75.0,72.0
20160506114500,252.0,245.4,74.3636,54,59.2,0,72.2,75.0,72.0
20160506120000,252.0,255.0,77.2727,54,61.2,100,70.7,75.0,72.0
20160506121500,252.0,255.0,77.2727,54,75.3,100,71.4,75.0,72.0
20160506123000,252.0,255.0,77.2727,54,79.3,100,71.8,75.0,72.0
20160506124500,252.0,258.0,78.1818,54,73.1,100,71.8,75.0,72.0
20160506130000,252.0,255.0,77.2727,54,72.1,100,72.0,75.0,72.0
20160506131500,252.0,255.0,77.2727,54,70.7,100,72.2,75.0,72.0
20160506133000,252.0,255.0,77.2727,54,58.0,0,71.7,75.0,72.0
20160506134500,252.0,255.0,77.2727,54,59.1,100,70.9,75.0,72.0
20160506140000,252.0,252.0,76.3636,54,74.3,100,71.6,75.0,72.0
20160506141500,252.0,255.0,77.2727,54,64.5,100,71.6,75.0,72.0
20160506143000,252.0,255.0,77.2727,54,72.3,100,71.7,75.0,72.0
20160506144500,252.0,255.0,77.2727,54,73.1,100,72.1,75.0,72.0
20160506150000,252.0,245.4,74.3636,54,58.8,0,72.4,75.0,72.0
20160506151500,252.0,255.0,77.2727,55,58.0,100,71.3,74.7,71.7
20160506153000,252.0,255.0,77.2727,55,58.0,100,71.0,74.3,71.3
20160506154500,252.0,255.0,77.2727,55,58.0,100,70.7,74.6,71.6
20160506160000,252.0,255.0,77.2727,55,65.1,100,70.6,74.6,71.6
20160506161500,252.0,255.0,77.2727,55,62.0,100,71.4,74.6,71.6
20160506163000,252.0,255.0,77.2727,55,69.1,100,71.2,74.6,71.6
20160506164500,252.0,255.0,77.2727,55,69.1,100,71.8,74.6,71.6
20160506170000,252.0,255.0,77.2727,55,58.3,0,71.4,74.6,71.6
20160506171500,252.0,258.0,78.1818,55,58.3,100,71.1,74.6,71.6
20160506173000,252.0,255.0,77.2727,55,59.1,100,71.0,74.6,71.6
20160506174500,252.0,258.0,78.1818,55,66.3,100,71.0,74.9,71.9
20160506180000,252.0,258.0,78.1818,55,59.6,100,71.6,74.7,71.7
20160506181500,252.0,258.0,78.1818,55,60.4,100,71.4,74.7,71.7
20160506183000,252.0,255.0,77.2727,55,59.4,100,71.4,74.7,71.7
20160506184500,252.0,258.0,78.1818,55,60.3,100,71.2,74.7,71.7
20160506190000,252.0,255.0,77.2727,55,66.3,100,71.8,74.7,71.7
20160506191500,252.0,255.0,77.2727,55,68.1,100,71.9,74.7,71.7
20160506193000,252.0,258.0,78.1818,55,58.3,100,71.3,74.7,71.7
20160506194500,252.0,258.0,78.1818,55,58.3,100,71.0,74.7,71.7
20160506200000,252.0,245.4,74.3636,53,67.6,100,70.9,74.7,71.7
20160506201500,252.0,258.0,78.1818,55,64.9,100,71.5,74.7,71.7
20160506203000,252.0,263.4,79.8182,55,64.2,100,71.2,74.7,71.7
20160506204500,252.0,258.0,78.1818,54,68.6,100,71.6,74.7,71.7
20160506210000,252.0,255.0,77.2727,54,67.3,100,71.7,74.7,71.7
20160506211500,252.0,255.0,77.2727,54,66.3,100,71.9,74.7,71.7
20160506213000,252.0,255.0,77.2727,54,67.7,100,71.9,74.7,71.7
20160506214500,252.0,255.0,77.2727,54,64.9,100,71.9,74.7,71.7
20160506220000,252.0,252.0,76.3636,54,69.0,100,71.9,74.7,71.7
20160506221500,252.0,252.0,76.3636,54,57.2,100,71.6,74.7,71.7
20160506223000,252.0,245.4,74.3636,55,58.3,100,70.9,74.6,71.6
20160506224500,252.0,245.4,74.3636,55,66.7,100,70.7,74.6,71.6
20160506230000,252.0,248.4,75.2727,55,64.0,100,71.4,74.6,71.6
20160506231500,252.0,248.4,75.2727,55,63.2,100,71.1,74.6,71.6
20160506233000,252.0,245.4,74.3636,55,70.1,100,71.6,74.6,71.6
20160506234500,252.0,248.4,75.2727,55,58.0,100,70.6,74.6,71.6
20160507000000,252.0,252.0,76.3636,55,69.8,100,71.0,74.6,71.6
20160507001500,252.0,248.4,75.2727,55,62.4,100,71.2,74.6,71.6
20160507003000,252.0,248.4,75.2727,55,75.6,100,71.4,74.6,71.6
20160507004500,252.0,248.4,75.2727,55,60.1,0,71.7,74.6,71.6
20160507010000,252.0,255.0,77.2727,57,58.7,100,70.4,74.6,71.6
20160507011500,252.0,255.0,77.2727,57,70.6,100,71.0,74.6,71.6
20160507013000,252.0,258.0,78.1818,57,68.6,100,71.4,74.6,71.6
20160507014500,252.0,255.0,77.2727,57,71.1,100,71.2,74.6,71.6
20160507020000,252.0,255.0,77.2727,57,70.1,100,71.2,74.6,71.6
20160507021500,252.0,255.0,77.2727,57,73.9,100,71.3,74.6,71.6
20160507023000,252.0,255.0,77.2727,57,70.5,100,71.4,74.6,71.6
20160507024500,252.0,255.0,77.2727,57,68.2,100,71.5,74.6,71.6
20160507030000,252.0,255.0,77.2727,57,71.4,100,71.5,74.6,71.6
20160507031500,252.0,255.0,77.2727,57,72.4,100,71.5,74.6,71.6
20160507033000,252.0,258.0,78.1818,57,68.6,100,71.6,74.6,71.6
20160507034500,252.0,258.0,78.1818,57,68.6,100,71.5,74.6,71.6
20160507040000,252.0,258.0,78.1818,57,73.4,100,71.4,74.6,71.6
20160507041500,252.0,258.0,78.1818,57,69.6,100,71.4,74.6,71.6
20160507043000,252.0,258.0,78.1818,57,67.7,100,71.4,74.6,71.6
20160507044500,252.0,258.0,78.1818,57,67.7,100,71.4,74.6,71.6
20160507050000,252.0,263.4,79.8182,57,74.0,100,71.3,74.6,71.6
20160507051500,252.0,260.4,78.9091,56,75.8,100,71.6,74.6,71.6
20160507053000,252.0,263.4,79.8182,56,71.5,100,71.7,74.6,71.6
20160507054500,252.0,260.4,78.9091,55,72.6,100,71.8,74.6,71.6
20160507060000,252.0,260.4,78.9091,55,57.5,100,70.5,74.6,71.6
20160507061500,252.0,260.4,78.9091,55,72.1,100,71.0,74.6,71.6
20160507063000,252.0,260.4,78.9091,55,66.7,100,71.0,74.6,71.6
20160507064500,252.0,260.4,78.9091,55,77.6,100,71.4,74.6,71.6
20160507070000,252.0,260.4,78.9091,55,72.0,100,71.8,74.6,71.6
20160507071500,252.0,260.4,78.9091,55,57.5,100,70.9,74.6,71.6
20160507073000,252.0,260.4,78.9091,55,78.7,100,70.6,74.6,71.6
20160507074500,252.0,260.4,78.9091,55,66.8,100,71.3,74.6,71.6
20160507080000,252.0,260.4,78.9091,55,69.2,100,71.2,74.6,71.6
20160507081500,252.0,255.0,77.2727,55,72.0,100,71.3,74.6,71.6
20160507083000,252.0,252.0,76.3636,55,72.9,100,71.7,74.6,71.6
20160507084500,252.0,252.0,76.3636,55,57.6,100,71.0,74.6,71.6
20160507090000,252.0,252.0,76.3636,55,79.2,100,70.5,74.6,71.6
20160507091500,252.0,248.4,75.2727,55,69.1,100,71.3,74.6,71.6
20160507093000,252.0,245.4,74.3636,55,67.8,100,71.2,74.6,71.6
20160507094500,252.0,248.4,75.2727,56,69.2,100,71.2,74.6,71.6
20160507100000,252.0,252.0,76.3636,56,76.8,100,71.3,74.6,71.6
20160507101500,252.0,252.0,76.3636,56,78.2,100,71.6,74.6,71.6
20160507103000,252.0,255.0,77.2727,56,76.3,100,71.8,74.6,71.6
20160507104500,252.0,255.0,77.2727,56,57.6,100,71.0,74.6,71.6
20160507110000,252.0,255.0,77.2727,56,71.6,100,70.7,74.6,71.6
20160507111500,252.0,260.4,78.9091,55,71.6,100,71.3,74.6,71.6
20160507113000,252.0,260.4,78.9091,55,68.7,100,71.4,74.6,71.6
20160507114500,252.0,260.4,78.9091,55,68.7,100,71.3,74.6,71.6
20160507120000,252.0,260.4,78.9091,55,68.7,100,71.2,74.6,71.6
20160507121500,252.0,260.4,78.9091,55,68.7,100,71.3,74.6,71.6
20160507123000,252.0,260.4,78.9091,55,69.7,100,71.4,74.6,71.6
20160507124500,252.0,260.4,78.9091,55,69.7,100,71.6,74.6,71.6
20160507130000,252.0,260.4,78.9091,55,69.7,100,71.6,74.6,71.6
20160507131500,252.0,260.4,78.9091,55,69.7,100,71.7,74.6,71.6
20160507133000,252.0,260.4,78.9091,55,69.7,100,71.7,74.6,71.6
20160507134500,252.0,260.4,78.9091,55,69.7,100,71.7,74.6,71.6
20160507140000,252.0,255.0,77.2727,55,69.7,100,71.8,74.6,71.6
20160507141500,252.0,255.0,77.2727,55,58.0,100,71.3,74.6,71.6
20160507143000,252.0,255.0,77.2727,55,59.5,100,70.7,74.6,71.6
20160507144500,252.0,255.0,77.2727,55,70.1,100,70.8,74.6,71.6
20160507150000,252.0,255.0,77.2727,55,70.1,100,71.3,74.6,71.6
20160507151500,252.0,255.0,77.2727,55,74.8,100,71.6,74.6,71.6
20160507153000,252.0,255.0,77.2727,55,71.1,100,71.7,74.6,71.6
20160507154500,252.0,255.0,77.2727,55,58.0,0,71.7,74.6,71.6
20160507160000,252.0,255.0,77.2727,55,58.0,100,71.2,74.6,71.6
20160507161500,252.0,255.0,77.2727,55,59.1,100,70.8,74.6,71.6
20160507163000,252.0,255.0,77.2727,55,71.3,100,70.9,74.6,71.6
20160507164500,252.0,255.0,77.2727,55,68.2,100,71.5,74.6,71.6
20160507170000,252.0,260.4,78.9091,55,71.2,100,71.7,74.6,71.6
20160507171500,252.0,260.4,78.9091,55,58.8,0,71.7,74.6,71.6
20160507173000,252.0,255.0,77.2727,55,58.8,100,71.2,74.6,71.6
20160507174500,252.0,255.0,77.2727,55,58.8,100,71.0,74.6,71.6
20160507180000,252.0,255.0,77.2727,55,58.8,100,71.1,74.6,71.6
20160507181500,252.0,258.0,78.1818,55,58.8,100,71.2,74.6,71.6
20160507183000,252.0,258.0,78.1818,55,60.7,100,71.1,74.6,71.6
20160507184500,252.0,263.4,79.8182,55,65.8,100,71.2,74.6,71.6
20160507190000,252.0,260.4,78.9091,55,67.7,100,71.5,74.6,71.6
20160507191500,252.0,260.4,78.9091,55,66.8,100,71.6,74.6,71.6
20160507193000,252.0,260.4,78.9091,55,65.3,100,71.7,74.6,71.6
20160507194500,252.0,260.4,78.9091,55,65.3,100,71.7,74.6,71.6
20160507200000,252.0,260.4,78.9091,55,68.1,100,71.6,74.6,71.6
20160507201500,252.0,260.4,78.9091,55,65.8,100,71.7,74.6,71.6
20160507203000,252.0,260.4,78.9091,55,64.9,100,71.6,74.6,71.6
20160507204500,252.0,255.0,77.2727,55,67.7,100,71.6,74.6,71.6
20160507210000,252.0,258.0,78.1818,55,65.3,100,71.6,74.6,71.6
20160507211500,252.0,258.0,78.1818,55,65.3,100,71.6,74.6,71.6
20160507213000,252.0,258.0,78.1818,55,67.7,100,71.5,74.6,71.6
20160507214500,252.0,258.0,78.1818,55,65.3,100,71.5,74.6,71.6
20160507220000,252.0,258.0,78.1818,55,65.3,100,71.5,74.6,71.6
20160507221500,252.0,258.0,78.1818,55,67.7,100,71.4,74.6,71.6
20160507223000,252.0,258.0,78.1818,55,64.9,100,71.4,74.6,71.6
20160507224500,252.0,258.0,78.1818,55,65.9,100,71.3,74.6,71.6
20160507230000,252.0,258.0,78.1818,55,67.7,100,71.3,74.6,71.6
20160507231500,252.0,258.0,78.1818,55,67.7,100,71.3,74.6,71.6
20160507233000,252.0,258.0,78.1818,55,67.7,100,71.6,74.6,71.6
20160507234500,252.0,258.0,78.1818,55,67.7,100,71.7,74.6,71.6
20160508000000,252.0,255.0,77.2727,55,70.0,100,71.8,74.6,71.6
20160508001500,252.0,258.0,78.1818,55,57.6,0,71.6,74.6,71.6
20160508003000,252.0,258.0,78.1818,55,57.6,100,70.7,74.6,71.6
20160508004500,252.0,255.0,77.2727,55,70.5,100,71.1,74.6,71.6
20160508010000,252.0,258.0,78.1818,55,62.9,100,71.1,74.6,71.6
20160508011500,252.0,255.0,77.2727,55,72.8,100,71.3,74.6,71.6
20160508013000,252.0,255.0,77.2727,55,72.8,100,71.6,74.6,71.6
20160508014500,252.0,258.0,78.1818,55,72.8,100,71.7,74.6,71.6
20160508020000,252.0,255.0,77.2727,55,71.0,100,71.8,74.6,71.6
20160508021500,252.0,255.0,77.2727,55,58.4,100,71.8,74.6,71.6
20160508023000,252.0,255.0,77.2727,55,58.4,100,70.6,74.6,71.6
20160508024500,252.0,255.0,77.2727,55,75.3,100,71.1,74.6,71.6
20160508030000,252.0,252.0,76.3636,55,73.6,100,71.1,74.6,71.6
20160508031500,252.0,252.0,76.3636,55,73.6,100,71.6,74.6,71.6
20160508033000,252.0,255.0,77.2727,55,57.2,100,71.0,74.3,71.3
20160508034500,252.0,255.0,77.2727,55,58.2,100,70.3,74.3,71.3
20160508040000,252.0,252.0,76.3636,55,73.4,100,70.8,74.3,71.3
20160508041500,252.0,245.4,74.3636,55,62.8,100,71.0,74.3,71.3
20160508043000,252.0,248.4,75.2727,56,67.7,100,70.8,74.3,71.3
20160508044500,252.0,248.4,75.2727,56,71.6,100,71.4,74.3,71.3
20160508050000,252.0,252.0,76.3636,56,57.2,100,70.8,74.3,71.3
20160508051500,252.0,252.0,76.3636,56,59.9,100,70.2,74.3,71.3
20160508053000,252.0,255.0,77.2727,56,59.2,100,70.9,73.9,70.9
20160508054500,252.0,252.0,76.3636,56,70.1,100,71.0,73.9,70.9
20160508060000,252.0,252.0,76.3636,56,57.2,0,70.8,73.9,70.9
20160508061500,252.0,255.0,77.2727,56,61.7,100,70.0,74.3,71.3
20160508063000,252.0,252.0,76.3636,56,65.8,100,71.0,74.3,71.3
20160508064500,252.0,255.0,77.2727,56,69.2,100,70.8,74.3,71.3
20160508070000,252.0,252.0,76.3636,56,73.0,100,71.1,74.3,71.3
20160508071500,252.0,252.0,76.3636,56,73.0,100,71.3,74.3,71.3
20160508073000,252.0,258.0,78.1818,56,61.3,0,71.6,74.3,71.3
20160508074500,252.0,258.0,78.1818,56,57.5,100,70.3,74.3,71.3
20160508080000,252.0,258.0,78.1818,56,76.3,100,70.7,74.3,71.3
20160508081500,252.0,258.0,78.1818,56,65.3,100,71.0,74.3,71.3
20160508083000,252.0,258.0,78.1818,56,68.7,100,70.9,74.3,71.3
20160508084500,252.0,255.0,77.2727,56,69.9,100,71.2,74.3,71.3
20160508090000,252.0,258.0,78.1818,56,68.7,100,71.4,74.3,71.3
20160508091500,252.0,255.0,77.2727,56,57.6,100,71.0,74.3,71.3
20160508093000,252.0,258.0,78.1818,56,58.3,100,70.3,74.3,71.3
20160508094500,252.0,255.0,77.2727,56,73.8,100,70.8,74.3,71.3
20160508100000,252.0,255.0,77.2727,56,70.0,100,71.1,74.5,71.5
20160508101500,252.0,255.0,77.2727,56,68.2,100,71.2,74.6,71.6
20160508103000,252.0,258.0,78.1818,56,72.7,100,71.4,74.6,71.6
20160508104500,252.0,255.0,77.2727,56,69.7,100,71.6,74.6,71.6
20160508110000,252.0,255.0,77.2727,56,68.9,100,71.7,74.6,71.6
20160508111500,252.0,252.0,76.3636,56,73.0,100,71.7,74.6,71.6
20160508113000,252.0,252.0,76.3636,56,73.0,100,71.8,74.6,71.6
20160508114500,252.0,255.0,77.2727,56,57.6,100,71.0,74.6,71.6
20160508120000,252.0,252.0,76.3636,56,63.2,100,70.5,74.6,71.6
20160508121500,252.0,252.0,76.3636,56,73.3,100,71.2,74.6,71.6
20160508123000,252.0,252.0,76.3636,56,64.8,100,71.3,74.6,71.6
20160508124500,252.0,252.0,76.3636,56,64.8,100,71.2,74.6,71.6
20160508130000,252.0,248.4,75.2727,56,76.4,100,71.4,74.6,71.6
20160508131500,252.0,248.4,75.2727,56,58.0,0,71.5,74.6,71.6
20160508133000,252.0,248.4,75.2727,56,58.0,100,70.7,74.6,71.6
20160508134500,252.0,252.0,76.3636,56,66.3,100,70.9,74.6,71.6
20160508140000,252.0,252.0,76.3636,56,73.9,100,71.3,74.6,71.6
20160508141500,252.0,248.4,75.2727,56,70.1,100,71.6,74.6,71.6
20160508143000,252.0,248.4,75.2727,56,61.2,100,71.8,74.6,71.6
20160508144500,252.0,248.4,75.2727,56,57.9,100,71.2,74.6,71.6
20160508150000,252.0,248.4,75.2727,56,58.7,100,70.7,74.6,71.6
20160508151500,252.0,252.0,76.3636,56,69.6,100,70.9,74.6,71.6
20160508153000,252.0,248.4,75.2727,56,73.4,100,71.4,74.6,71.6
20160508154500,252.0,248.4,75.2727,56,73.4,100,71.7,74.6,71.6
20160508160000,252.0,252.0,76.3636,56,57.6,0,71.6,74.6,71.6
20160508161500,252.0,252.0,76.3636,56,57.6,100,70.9,74.6,71.6
20160508163000,252.0,252.0,76.3636,56,59.1,100,70.7,74.6,71.6
20160508164500,252.0,248.4,75.2727,56,66.8,100,71.2,74.6,71.6
20160508170000,252.0,252.0,76.3636,56,66.8,100,71.4,74.6,71.6
20160508171500,252.0,252.0,76.3636,56,69.1,100,71.6,74.6,71.6
20160508173000,252.0,252.0,76.3636,56,58.9,0,71.7,74.5,71.5
20160508174500,252.0,252.0,76.3636,56,57.6,0,71.1,74.3,71.3
20160508180000,252.0,248.4,75.2727,56,57.6,100,70.8,74.3,71.3
20160508181500,252.0,252.0,76.3636,56,57.6,100,70.7,74.3,71.3
20160508183000,252.0,248.4,75.2727,56,59.9,100,70.6,74.3,71.3
20160508184500,252.0,248.4,75.2727,56,66.2,100,70.8,74.3,71.3
20160508190000,252.0,248.4,75.2727,56,66.2,100,71.0,74.3,71.3
20160508191500,252.0,258.0,78.1818,57,74.0,100,71.3,74.6,71.6
20160508193000,252.0,263.4,79.8182,56,70.5,100,71.7,74.6,71.6
20160508194500,252.0,263.4,79.8182,55,57.2,0,71.4,74.6,71.6
20160508200000,252.0,263.4,79.8182,55,58.3,100,70.6,74.6,71.6
20160508201500,252.0,255.0,77.2727,54,69.3,100,71.1,74.6,71.6
20160508203000,252.0,260.4,78.9091,54,63.6,100,71.2,74.6,71.6
20160508204500,252.0,260.4,78.9091,54,63.6,100,71.2,74.6,71.6
20160508210000,252.0,255.0,77.2727,54,68.7,100,71.4,74.6,71.6
20160508211500,252.0,258.0,78.1818,54,69.9,100,71.7,74.6,71.6
20160508213000,252.0,258.0,78.1818,54,58.0,100,71.7,74.6,71.6
20160508214500,252.0,258.0,78.1818,54,58.0,100,70.7,74.6,71.6
20160508220000,252.0,242.4,73.4545,53,75.3,100,70.9,74.6,71.6
20160508221500,252.0,245.4,74.3636,53,64.8,100,71.4,74.6,71.6
20160508223000,252.0,245.4,74.3636,54,64.0,100,71.2,74.6,71.6
20160508224500,252.0,242.4,73.4545,54,74.0,100,71.2,74.6,71.6
20160508230000,252.0,245.4,74.3636,54,69.3,100,71.6,74.6,71.6
20160508231500,252.0,245.4,74.3636,54,72.9,100,71.8,74.6,71.6
20160508233000,252.0,248.4,75.2727,54,58.0,0,71.6,74.6,71.6
20160508234500,252.0,245.4,74.3636,54,58.0,100,70.7,74.6,71.6
20160509000000,252.0,245.4,74.3636,54,73.9,100,70.8,74.6,71.6
20160509001500,252.0,245.4,74.3636,54,72.5,100,71.3,74.6,71.6
20160509003000,252.0,245.4,74.3636,54,69.2,100,71.6,74.6,71.6
20160509004500,252.0,245.4,74.3636,54,71.9,100,71.7,74.6,71.6
20160509010000,252.0,245.4,74.3636,54,70.8,100,71.8,74.6,71.6
20160509011500,252.0,245.4,74.3636,54,57.5,100,70.9,74.6,71.6
20160509013000,252.0,245.4,74.3636,54,69.9,100,70.5,74.6,71.6
20160509014500,252.0,248.4,75.2727,55,68.7,100,71.3,74.6,71.6
20160509020000,252.0,245.4,74.3636,55,63.2,100,71.3,74.6,71.6
20160509021500,252.0,245.4,74.3636,55,67.7,100,71.2,74.6,71.6
20160509023000,252.0,245.4,74.3636,55,68.7,100,71.4,74.6,71.6
20160509024500,252.0,245.4,74.3636,55,70.9,100,71.6,74.6,71.6
20160509030000,252.0,248.4,75.2727,55,69.1,100,71.7,74.6,71.6
20160509031500,252.0,252.0,76.3636,55,69.1,100,71.8,74.6,71.6
20160509033000,252.0,255.0,77.2727,55,57.6,100,71.2,74.6,71.6
20160509034500,252.0,255.0,77.2727,55,59.5,100,70.5,74.6,71.6
20160509040000,252.0,255.0,77.2727,55,70.6,100,71.2,74.6,71.6
20160509041500,252.0,255.0,77.2727,55,63.2,100,71.2,74.6,71.6
20160509043000,252.0,255.0,77.2727,55,74.1,100,71.2,74.6,71.6
20160509044500,252.0,255.0,77.2727,55,70.9,100,71.7,74.6,71.6
20160509050000,252.0,255.0,77.2727,55,57.2,100,70.9,74.5,71.5
20160509051500,252.0,255.0,77.2727,55,60.7,100,70.4,74.4,71.4
20160509053000,252.0,252.0,76.3636,55,66.3,100,71.1,74.4,71.4
20160509054500,252.0,245.4,74.3636,55,74.7,100,70.8,74.3,71.3
20160509060000,252.0,245.4,74.3636,55,75.9,100,71.4,74.3,71.3
20160509061500,252.0,245.4,74.3636,55,57.2,100,70.7,74.3,71.3
20160509063000,252.0,245.4,74.3636,55,59.5,100,70.3,74.3,71.3
20160509064500,252.0,245.4,74.3636,55,71.9,100,71.0,74.3,71.3
20160509070000,252.0,245.4,74.3636,55,64.0,100,71.0,74.3,71.3
20160509071500,252.0,245.4,74.3636,55,65.4,100,70.8,74.3,71.3
20160509073000,252.0,245.4,74.3636,55,73.0,100,71.3,74.3,71.3
20160509074500,252.0,248.4,75.2727,55,58.0,0,71.2,74.3,71.3
20160509080000,252.0,252.0,76.3636,55,58.0,100,70.3,74.3,71.3
20160509081500,252.0,255.0,77.2727,55,73.5,100,70.8,74.3,71.3
20160509083000,252.0,255.0,77.2727,55,64.4,100,71.0,74.3,71.3
20160509084500,252.0,252.0,76.3636,55,63.6,100,71.0,74.3,71.3
20160509090000,252.0,252.0,76.3636,55,63.6,100,70.9,74.3,71.3
20160509091500,252.0,252.0,76.3636,55,73.4,100,71.2,74.3,71.3
20160509093000,252.0,255.0,77.2727,56,57.6,100,71.0,74.3,71.3
20160509094500,252.0,255.0,77.2727,56,58.3,100,70.3,74.3,71.3
20160509100000,252.0,255.0,77.2727,56,71.1,100,70.7,74.3,71.3
20160509101500,252.0,255.0,77.2727,56,67.3,100,71.2,74.3,71.3
20160509103000,252.0,255.0,77.2727,56,67.3,100,71.0,74.3,71.3
20160509104500,252.0,258.0,78.1818,56,69.6,100,71.1,74.3,71.3
20160509110000,252.0,252.0,76.3636,56,69.6,100,71.0,74.3,71.3
20160509111500,252.0,258.0,78.1818,56,68.7,100,71.0,74.3,71.3
20160509113000,252.0,258.0,78.1818,56,66.8,100,71.2,74.3,71.3
20160509114500,252.0,258.0,78.1818,56,66.8,100,71.1,74.3,71.3
20160509120000,252.0,258.0,78.1818,54,66.8,100,71.0,74.3,71.3
20160509121500,252.0,258.0,78.1818,54,66.8,100,71.2,74.0,71.0
20160509123000,252.0,263.4,79.8182,54,57.5,100,71.0,74.3,71.3
20160509124500,252.0,245.4,74.3636,54,57.5,100,70.9,74.3,71.3
20160509130000,252.0,245.4,74.3636,55,57.5,100,70.6,74.3,71.3
20160509131500,252.0,245.4,74.3636,55,67.7,100,70.8,74.6,71.6
20160509133000,252.0,245.4,74.3636,55,69.7,100,71.4,74.6,71.6
20160509134500,252.0,245.4,74.3636,55,72.8,100,71.6,74.6,71.6
20160509140000,252.0,245.4,74.3636,55,70.1,100,71.6,74.5,71.5
20160509141500,252.0,245.4,74.3636,55,57.9,100,70.8,74.5,71.5
20160509143000,252.0,245.4,74.3636,55,68.6,100,70.8,74.6,71.6
20160509144500,252.0,248.4,75.2727,55,68.6,100,71.1,74.6,71.6
20160509150000,252.0,248.4,75.2727,55,68.6,100,71.3,74.6,71.6
20160509151500,252.0,245.4,74.3636,55,71.0,100,71.4,74.6,71.6
20160509153000,252.0,245.4,74.3636,55,72.9,100,71.6,74.6,71.6
20160509154500,252.0,258.0,78.1818,55,71.2,100,71.6,74.6,71.6
20160509160000,252.0,258.0,78.1818,55,71.2,100,71.6,74.6,71.6
20160509161500,252.0,258.0,78.1818,55,68.2,100,71.8,74.6,71.6
20160509163000,252.0,263.4,79.8182,55,57.6,0,71.6,74.6,71.6
20160509164500,252.0,258.0,78.1818,55,57.6,100,71.3,74.6,71.6
20160509170000,252.0,258.0,78.1818,55,57.6,100,71.2,74.6,71.6
20160509171500,252.0,258.0,78.1818,55,57.6,100,71.2,74.6,71.6
20160509173000,252.0,258.0,78.1818,55,57.6,100,71.2,74.6,71.6
20160509174500,252.0,258.0,78.1818,55,58.3,100,71.1,74.6,71.6
20160509180000,252.0,258.0,78.1818,54,58.3,100,71.2,74.6,71.6
20160509181500,252.0,258.0,78.1818,54,58.3,100,71.2,74.6,71.6
20160509183000,252.0,258.0,78.1818,54,59.1,100,71.2,74.6,71.6
20160509184500,252.0,258.0,78.1818,54,60.8,100,71.4,74.6,71.6
20160509190000,252.0,245.4,74.3636,55,60.8,100,71.7,74.6,71.6
20160509191500,252.0,245.4,74.3636,55,61.6,100,71.7,74.6,71.6
20160509193000,252.0,245.4,74.3636,55,61.6,100,71.4,74.6,71.6
20160509194500,252.0,245.4,74.3636,55,61.6,100,71.3,74.6,71.6
20160509200000,252.0,248.4,75.2727,55,68.6,100,71.7,74.6,71.6
20160509201500,252.0,248.4,75.2727,55,68.6,100,71.8,74.6,71.6
20160509203000,252.0,252.0,76.3636,55,57.6,100,71.2,74.6,71.6
20160509204500,252.0,252.0,76.3636,55,57.6,100,70.9,74.6,71.6
20160509210000,252.0,258.0,78.1818,55,72.4,100,70.8,74.6,71.6
20160509211500,252.0,319.8,96.9091,66,58.4,0,71.3,71.8,68.8
20160509213000,252.0,263.4,79.8182,55,57.2,0,70.4,71.8,68.8
20160509214500,252.0,260.4,78.9091,54,57.2,0,70.1,71.8,68.8
20160509220000,252.0,260.4,78.9091,54,57.2,0,69.9,71.8,68.8
20160509221500,252.0,260.4,78.9091,54,57.2,0,69.7,71.8,68.8
20160509223000,252.0,260.4,78.9091,54,57.2,0,69.6,71.4,68.4
20160509224500,252.0,260.4,78.9091,54,57.2,0,69.5,71.4,68.4
20160509230000,252.0,260.4,78.9091,54,57.2,0,69.7,71.4,68.4
20160509231500,252.0,260.4,78.9091,54,57.2,0,69.4,71.4,68.4
20160509233000,252.0,260.4,78.9091,54,57.2,0,69.3,71.4,68.4
20160509234500,252.0,260.4,78.9091,54,57.2,0,69.1,71.4,68.4
20160510000000,252.0,260.4,78.9091,54,57.2,0,69.1,71.4,68.4
20160510001500,252.0,255.0,77.2727,54,57.2,0,68.9,71.4,68.4
20160510003000,252.0,255.0,77.2727,54,57.2,0,68.9,71.4,68.4
20160510004500,252.0,255.0,77.2727,54,57.2,0,68.8,71.4,68.4
20160510010000,252.0,255.0,77.2727,54,57.2,0,68.8,71.4,68.4
20160510011500,252.0,255.0,77.2727,54,57.2,0,68.8,71.4,68.4
20160510013000,252.0,255.0,77.2727,54,57.2,0,68.7,71.4,68.4
20160510014500,252.0,255.0,77.2727,54,57.2,0,68.7,71.4,68.4
20160510020000,252.0,255.0,77.2727,54,57.2,0,68.7,71.4,68.4
20160510021500,252.0,252.0,76.3636,54,57.2,0,68.7,71.4,68.4
20160510023000,252.0,252.0,76.3636,54,57.2,0,68.6,71.4,68.4
20160510024500,252.0,255.0,77.2727,54,57.2,0,68.7,71.4,68.4
20160510030000,252.0,255.0,77.2727,54,57.2,0,68.6,71.4,68.4
20160510031500,252.0,252.0,76.3636,54,57.2,0,68.6,71.4,68.4
20160510033000,252.0,252.0,76.3636,54,57.2,0,68.5,71.0,68.0
20160510034500,252.0,260.4,78.9091,56,57.2,0,68.4,70.9,67.9
20160510040000,252.0,260.4,78.9091,56,57.2,0,68.4,70.9,67.9
20160510041500,252.0,260.4,78.9091,56,57.2,0,68.4,70.9,67.9
20160510043000,252.0,260.4,78.9091,56,57.2,0,68.4,70.9,67.9
20160510044500,252.0,260.4,78.9091,56,57.2,0,68.5,70.9,67.9
20160510050000,252.0,260.4,78.9091,56,57.2,0,68.3,70.8,67.8
