PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160510051500,252.0,260.4,78.9091,56,57.2,0,68.7,70.4,67.4
20160510053000,252.0,267.0,80.9091,57,57.2,0,68.4,70.8,67.8
20160510054500,252.0,260.4,78.9091,56,57.2,0,68.4,70.8,67.8
20160510060000,252.0,263.4,79.8182,56,57.2,0,68.4,70.6,67.6
20160510061500,252.0,263.4,79.8182,57,57.2,0,68.6,70.8,67.8
20160510063000,252.0,260.4,78.9091,56,57.2,0,68.6,70.8,67.8
20160510064500,252.0,263.4,79.8182,57,57.2,0,68.6,70.8,67.8
20160510070000,252.0,260.4,78.9091,57,57.2,0,68.4,70.8,67.8
20160510071500,252.0,260.4,78.9091,57,57.2,0,68.4,70.8,67.8
20160510073000,252.0,260.4,78.9091,57,57.2,0,68.4,70.8,67.8
20160510074500,252.0,260.4,78.9091,57,57.2,0,68.4,70.8,67.8
20160510080000,252.0,260.4,78.9091,57,57.2,0,68.3,70.8,67.8
20160510081500,252.0,260.4,78.9091,56,57.2,0,68.4,70.8,67.8
20160510083000,252.0,260.4,78.9091,56,57.2,0,68.4,70.8,67.8
20160510084500,252.0,260.4,78.9091,56,57.2,0,68.3,70.8,67.8
20160510090000,252.0,260.4,78.9091,56,57.2,0,68.3,70.8,67.8
20160510091500,252.0,260.4,78.9091,56,57.2,0,68.3,70.8,67.8
20160510093000,252.0,263.4,79.8182,56,57.2,0,68.2,70.8,67.8
20160510094500,252.0,260.4,78.9091,56,57.2,0,68.2,70.8,67.8
20160510100000,252.0,260.4,78.9091,55,57.2,0,68.2,70.8,67.8
20160510101500,252.0,260.4,78.9091,55,57.2,0,68.1,70.8,67.8
20160510103000,252.0,260.4,78.9091,55,57.2,0,68.2,70.8,67.8
20160510104500,252.0,260.4,78.9091,55,57.2,0,68.2,70.8,67.8
20160510110000,252.0,263.4,79.8182,55,57.2,0,68.2,70.8,67.8
20160510111500,252.0,260.4,78.9091,55,57.2,0,68.3,70.8,67.8
20160510113000,252.0,260.4,78.9091,55,57.2,0,68.5,70.8,67.8
20160510114500,252.0,263.4,79.8182,55,57.2,0,68.6,70.8,67.8
20160510120000,252.0,260.4,78.9091,54,57.2,0,68.6,70.8,67.8
20160510121500,252.0,260.4,78.9091,54,57.2,0,68.7,70.8,67.8
20160510123000,252.0,255.0,77.2727,54,57.2,0,68.9,70.8,67.8
20160510124500,252.0,263.4,79.8182,55,57.2,0,69.1,70.9,67.9
20160510130000,252.0,258.0,78.1818,55,57.9,0,69.1,70.9,67.9
20160510131500,252.0,258.0,78.1818,55,57.9,0,69.2,70.9,67.9
20160510133000,252.0,258.0,78.1818,55,57.9,0,69.3,70.9,67.9
20160510134500,252.0,258.0,78.1818,55,57.9,0,69.4,70.9,67.9
20160510140000,252.0,258.0,78.1818,55,57.9,0,69.5,70.9,67.9
20160510141500,252.0,258.0,78.1818,55,57.9,0,69.6,70.9,67.9
20160510143000,252.0,258.0,78.1818,55,57.9,0,69.7,70.9,67.9
20160510144500,252.0,258.0,78.1818,55,57.9,0,69.8,70.9,67.9
20160510150000,252.0,258.0,78.1818,55,57.9,0,69.9,70.9,67.9
20160510151500,252.0,258.0,78.1818,55,57.9,0,70.0,70.9,67.9
20160510153000,252.0,258.0,78.1818,55,57.9,0,70.1,70.9,67.9
20160510154500,252.0,255.0,77.2727,55,57.2,0,70.2,70.9,67.9
20160510160000,252.0,258.0,78.1818,55,57.2,0,70.3,70.9,67.9
20160510161500,252.0,245.4,74.3636,55,57.2,0,70.3,70.9,67.9
20160510163000,252.0,252.0,76.3636,55,57.9,0,70.2,70.9,67.9
20160510164500,252.0,248.4,75.2727,55,57.9,0,70.1,70.9,67.9
20160510170000,252.0,252.0,76.3636,55,57.2,0,70.0,70.9,67.9
20160510171500,252.0,252.0,76.3636,55,57.2,0,70.0,70.9,67.9
20160510173000,252.0,260.4,78.9091,54,57.2,0,70.0,70.9,67.9
20160510174500,252.0,260.4,78.9091,54,57.2,0,70.0,70.9,67.9
20160510180000,252.0,260.4,78.9091,54,57.9,0,70.0,70.9,67.9
20160510181500,252.0,260.4,78.9091,54,57.9,0,70.0,70.9,67.9
20160510183000,252.0,260.4,78.9091,54,57.9,0,69.9,70.9,67.9
20160510184500,252.0,260.4,78.9091,54,57.9,0,69.8,70.9,67.9
20160510190000,252.0,242.4,73.4545,54,57.9,0,69.8,70.9,67.9
20160510191500,252.0,245.4,74.3636,54,57.9,0,69.8,70.9,67.9
20160510193000,252.0,252.0,76.3636,55,57.9,0,69.7,70.9,67.9
20160510194500,252.0,263.4,79.8182,55,57.2,0,69.6,70.9,67.9
20160510200000,252.0,260.4,78.9091,55,57.2,0,69.4,70.9,67.9
20160510201500,252.0,260.4,78.9091,54,57.2,0,69.3,70.9,67.9
20160510203000,252.0,260.4,78.9091,54,57.2,0,69.3,70.9,67.9
20160510204500,252.0,260.4,78.9091,54,57.2,0,69.2,70.9,67.9
20160510210000,252.0,260.4,78.9091,54,57.2,0,69.2,70.9,67.9
20160510211500,252.0,255.0,77.2727,54,57.2,0,69.2,70.9,67.9
20160510213000,252.0,258.0,78.1818,54,57.2,0,69.1,70.9,67.9
20160510214500,252.0,258.0,78.1818,54,57.2,0,69.0,70.9,67.9
20160510220000,252.0,258.0,78.1818,54,57.2,0,68.9,70.9,67.9
20160510221500,252.0,263.4,79.8182,54,57.2,0,68.8,70.9,67.9
20160510223000,252.0,260.4,78.9091,54,57.2,0,68.7,70.9,67.9
20160510224500,252.0,260.4,78.9091,54,57.2,0,68.6,70.9,67.9
20160510230000,252.0,260.4,78.9091,54,57.2,0,68.6,70.9,67.9
20160510231500,252.0,260.4,78.9091,54,57.2,0,68.5,70.9,67.9
20160510233000,252.0,260.4,78.9091,54,57.2,0,68.4,70.9,67.9
20160510234500,252.0,260.4,78.9091,54,57.2,0,68.4,70.9,67.9
20160511000000,252.0,260.4,78.9091,54,57.2,0,68.3,70.9,67.9
20160511001500,252.0,260.4,78.9091,54,57.2,0,68.3,70.9,67.9
20160511003000,252.0,260.4,78.9091,54,57.2,0,68.3,70.9,67.9
20160511004500,252.0,260.4,78.9091,54,57.2,0,68.2,70.9,67.9
20160511010000,252.0,252.0,76.3636,54,57.2,0,68.2,70.9,67.9
20160511011500,252.0,255.0,77.2727,54,57.2,0,68.2,70.9,67.9
20160511013000,252.0,252.0,76.3636,54,57.2,0,68.1,70.9,67.9
20160511014500,252.0,252.0,76.3636,54,57.2,0,68.1,70.9,67.9
20160511020000,252.0,252.0,76.3636,54,57.2,0,68.1,70.9,67.9
20160511021500,252.0,248.4,75.2727,54,57.2,0,68.1,70.9,67.9
20160511023000,252.0,248.4,75.2727,54,57.2,0,68.1,70.9,67.9
20160511024500,252.0,245.4,74.3636,54,57.2,0,68.0,70.9,67.9
20160511030000,252.0,245.4,74.3636,54,57.2,0,68.1,70.9,67.9
20160511031500,252.0,248.4,75.2727,54,57.2,0,67.9,70.9,67.9
20160511033000,252.0,245.4,74.3636,54,57.2,0,67.9,70.9,67.9
20160511034500,252.0,248.4,75.2727,54,57.2,0,67.9,70.9,67.9
20160511040000,252.0,245.4,74.3636,54,57.2,0,67.8,70.9,67.9
20160511041500,252.0,245.4,74.3636,54,57.2,0,67.8,70.9,67.9
20160511043000,252.0,248.4,75.2727,54,57.2,0,67.7,70.8,67.8
20160511044500,252.0,242.4,73.4545,51,56.8,0,67.8,70.8,67.8
20160511050000,252.0,245.4,74.3636,61,58.4,0,68.0,70.9,67.9
20160511051500,252.0,239.4,72.5455,71,56.9,0,67.8,70.9,67.9
20160511053000,252.0,260.4,78.9091,60,56.9,0,67.9,70.9,67.9
20160511054500,252.0,260.4,78.9091,60,56.9,0,67.7,70.9,67.9
20160511060000,252.0,252.0,76.3636,60,56.9,0,67.7,70.9,67.9
20160511061500,252.0,248.4,75.2727,60,56.9,0,67.7,70.9,67.9
20160511063000,252.0,248.4,75.2727,60,56.9,0,67.7,70.9,67.9
20160511064500,252.0,248.4,75.2727,60,56.9,100,67.6,70.9,67.9
20160511070000,252.0,248.4,75.2727,60,56.9,0,67.7,70.9,67.9
20160511071500,252.0,245.4,74.3636,60,56.9,0,67.7,70.9,67.9
20160511073000,252.0,248.4,75.2727,60,56.9,0,67.7,70.8,67.8
20160511074500,252.0,267.0,80.9091,62,56.9,0,67.6,70.4,67.4
20160511080000,252.0,260.4,78.9091,62,56.9,0,67.6,70.8,67.8
20160511081500,252.0,260.4,78.9091,61,56.9,0,67.6,70.8,67.8
20160511083000,252.0,260.4,78.9091,61,56.9,0,67.7,70.4,67.4
20160511084500,252.0,260.4,78.9091,61,56.9,0,67.6,70.4,67.4
20160511090000,252.0,260.4,78.9091,61,56.9,0,67.6,70.4,67.4
20160511091500,252.0,260.4,78.9091,61,56.9,0,67.6,70.4,67.4
20160511093000,252.0,260.4,78.9091,61,57.5,0,67.7,70.4,67.4
20160511094500,252.0,263.4,79.8182,61,57.5,0,67.7,70.4,67.4
20160511100000,252.0,263.4,79.8182,61,56.9,0,67.6,70.4,67.4
20160511101500,252.0,260.4,78.9091,61,56.9,0,67.6,70.4,67.4
20160511103000,252.0,260.4,78.9091,61,57.5,0,67.8,70.8,67.8
20160511104500,252.0,263.4,79.8182,60,57.5,0,67.7,70.4,67.4
20160511110000,252.0,263.4,79.8182,60,56.8,0,67.8,70.8,67.8
20160511111500,252.0,260.4,78.9091,60,56.8,0,67.9,70.8,67.8
20160511113000,252.0,260.4,78.9091,60,57.5,0,68.0,70.8,67.8
20160511114500,252.0,260.4,78.9091,60,57.5,0,68.2,70.8,67.8
20160511120000,252.0,260.4,78.9091,60,57.5,0,68.1,70.8,67.8
20160511121500,252.0,260.4,78.9091,60,57.5,0,68.1,70.8,67.8
20160511123000,252.0,260.4,78.9091,60,57.5,0,68.1,70.8,67.8
20160511124500,252.0,260.4,78.9091,60,57.5,0,68.1,70.8,67.8
20160511130000,252.0,260.4,78.9091,60,57.5,0,68.2,70.8,67.8
20160511131500,252.0,260.4,78.9091,60,57.5,0,68.2,70.8,67.8
20160511133000,252.0,263.4,79.8182,60,57.5,0,68.2,70.8,67.8
20160511134500,252.0,260.4,78.9091,60,57.5,0,68.3,70.8,67.8
20160511140000,252.0,260.4,78.9091,59,57.5,0,68.3,70.8,67.8
20160511141500,252.0,260.4,78.9091,59,57.5,0,68.3,70.8,67.8
20160511143000,252.0,255.0,77.2727,59,57.5,0,68.6,70.8,67.8
20160511144500,252.0,258.0,78.1818,59,57.5,0,68.6,70.8,67.8
20160511150000,252.0,255.0,77.2727,59,57.5,0,68.7,70.8,67.8
20160511151500,252.0,255.0,77.2727,59,57.5,0,68.8,70.8,67.8
20160511153000,252.0,252.0,76.3636,59,57.5,0,68.9,70.8,67.8
20160511154500,252.0,255.0,77.2727,59,57.5,0,69.1,70.8,67.8
20160511160000,252.0,252.0,76.3636,59,57.5,0,68.9,70.8,67.8
20160511161500,252.0,255.0,77.2727,59,57.5,0,68.9,70.8,67.8
20160511163000,252.0,255.0,77.2727,59,57.5,0,68.8,70.8,67.8
20160511164500,252.0,255.0,77.2727,59,56.9,0,68.9,70.8,67.8
20160511170000,252.0,260.4,78.9091,60,56.9,0,68.9,70.8,67.8
20160511171500,252.0,260.4,78.9091,60,56.9,0,68.8,70.8,67.8
20160511173000,252.0,260.4,78.9091,60,56.9,0,68.8,70.8,67.8
20160511174500,252.0,260.4,78.9091,60,56.9,0,68.8,70.8,67.8
20160511180000,252.0,260.4,78.9091,60,56.9,0,68.8,70.8,67.8
20160511181500,252.0,260.4,78.9091,60,56.9,0,68.8,70.8,67.8
20160511183000,252.0,260.4,78.9091,60,56.9,0,68.8,70.8,67.8
20160511184500,252.0,260.4,78.9091,60,56.9,0,68.9,70.8,67.8
20160511190000,252.0,255.0,77.2727,60,56.9,0,68.9,70.8,67.8
20160511191500,252.0,255.0,77.2727,60,56.9,0,68.9,70.8,67.8
20160511193000,252.0,255.0,77.2727,60,56.9,0,69.0,70.8,67.8
20160511194500,252.0,245.4,74.3636,60,56.9,0,68.8,70.8,67.8
20160511200000,252.0,245.4,74.3636,60,56.9,0,68.8,70.8,67.8
20160511201500,252.0,255.0,77.2727,61,56.9,0,68.7,70.8,67.8
20160511203000,252.0,258.0,78.1818,61,56.9,0,68.6,70.7,67.7
20160511204500,252.0,248.4,75.2727,59,56.9,0,68.4,70.4,67.4
20160511210000,252.0,242.4,73.4545,59,56.9,0,68.4,70.8,67.8
20160511211500,252.0,258.0,78.1818,61,56.9,0,68.3,70.8,67.8
20160511213000,252.0,258.0,78.1818,61,56.9,0,68.2,70.5,67.5
20160511214500,252.0,258.0,78.1818,61,56.9,0,68.2,70.4,67.4
20160511220000,252.0,258.0,78.1818,61,56.9,0,68.1,70.4,67.4
20160511221500,252.0,258.0,78.1818,61,56.9,0,68.0,70.4,67.4
20160511223000,252.0,263.4,79.8182,61,56.9,0,67.9,70.4,67.4
20160511224500,252.0,258.0,78.1818,61,56.9,0,67.9,70.4,67.4
20160511230000,252.0,258.0,78.1818,61,56.9,0,67.8,70.7,67.7
20160511231500,252.0,258.0,78.1818,61,56.9,0,67.8,70.7,67.7
20160511233000,252.0,258.0,78.1818,61,56.9,0,67.7,70.5,67.5
20160511234500,252.0,258.0,78.1818,61,56.9,0,67.7,70.4,67.4
20160512000000,252.0,258.0,78.1818,61,56.9,0,67.6,70.7,67.7
20160512001500,252.0,258.0,78.1818,61,56.9,0,67.6,70.6,67.6
20160512003000,252.0,258.0,78.1818,61,56.9,0,67.4,70.4,67.4
20160512004500,252.0,258.0,78.1818,61,56.9,0,67.3,70.4,67.4
20160512010000,252.0,258.0,78.1818,61,56.9,0,67.3,70.4,67.4
20160512011500,252.0,258.0,78.1818,61,56.9,0,67.2,70.4,67.4
20160512013000,252.0,258.0,78.1818,61,56.9,0,67.3,70.4,67.4
20160512014500,252.0,258.0,78.1818,61,56.9,100,67.1,70.4,67.4
20160512020000,252.0,258.0,78.1818,61,56.9,0,67.2,70.4,67.4
20160512021500,252.0,258.0,78.1818,61,56.9,0,67.2,70.4,67.4
20160512023000,252.0,258.0,78.1818,61,56.9,100,67.1,70.4,67.4
20160512024500,252.0,258.0,78.1818,61,56.9,100,67.1,70.4,67.4
20160512030000,252.0,255.0,77.2727,61,56.9,100,67.1,70.4,67.4
20160512031500,252.0,255.0,77.2727,61,56.9,100,67.0,70.7,67.7
20160512033000,252.0,255.0,77.2727,61,56.9,100,67.1,70.4,67.4
20160512034500,252.0,258.0,78.1818,61,56.9,100,67.1,70.4,67.4
20160512040000,252.0,248.4,75.2727,61,56.9,100,67.1,70.4,67.4
20160512041500,252.0,245.4,74.3636,61,56.9,100,67.1,70.4,67.4
20160512043000,252.0,248.4,75.2727,61,56.9,100,67.1,70.4,67.4
20160512044500,252.0,248.4,75.2727,61,56.9,100,67.1,70.4,67.4
20160512050000,252.0,248.4,75.2727,61,56.9,100,67.1,70.4,67.4
20160512051500,252.0,248.4,75.2727,61,56.9,100,67.1,70.4,67.4
20160512053000,252.0,248.4,75.2727,61,57.6,100,67.1,70.4,67.4
20160512054500,252.0,252.0,76.3636,61,57.6,100,67.1,70.4,67.4
20160512060000,252.0,260.4,78.9091,60,57.6,100,67.0,70.4,67.4
20160512061500,252.0,260.4,78.9091,60,57.6,100,67.0,70.4,67.4
20160512063000,252.0,260.4,78.9091,60,57.6,100,67.1,70.4,67.4
20160512064500,252.0,263.4,79.8182,60,57.6,100,67.2,70.4,67.4
20160512070000,252.0,260.4,78.9091,60,57.6,100,67.3,70.4,67.4
20160512071500,252.0,260.4,78.9091,60,57.6,100,67.5,70.4,67.4
20160512073000,252.0,263.4,79.8182,60,57.6,0,67.7,70.4,67.4
20160512074500,252.0,260.4,78.9091,60,57.6,0,67.8,70.4,67.4
20160512080000,252.0,260.4,78.9091,60,57.6,0,67.8,70.4,67.4
20160512081500,252.0,260.4,78.9091,60,57.6,0,67.9,70.4,67.4
20160512083000,252.0,260.4,78.9091,60,57.6,0,68.1,70.4,67.4
20160512084500,252.0,260.4,78.9091,60,57.6,0,68.3,70.4,67.4
20160512090000,252.0,255.0,77.2727,60,57.6,0,68.3,70.4,67.4
20160512091500,252.0,255.0,77.2727,60,57.6,0,68.5,70.4,67.4
20160512093000,252.0,255.0,77.2727,60,57.6,0,68.4,70.4,67.4
20160512094500,252.0,255.0,77.2727,60,57.6,0,68.6,70.6,67.6
20160512100000,252.0,255.0,77.2727,60,57.6,0,68.4,70.8,67.8
20160512101500,252.0,258.0,78.1818,60,57.6,0,68.3,70.8,67.8
20160512103000,252.0,255.0,77.2727,60,57.6,0,68.3,70.8,67.8
20160512104500,252.0,255.0,77.2727,60,57.6,0,68.3,70.8,67.8
20160512110000,252.0,252.0,76.3636,60,57.6,0,68.4,70.8,67.8
20160512111500,252.0,252.0,76.3636,60,57.6,0,68.3,70.8,67.8
20160512113000,252.0,252.0,76.3636,60,57.6,0,68.5,70.8,67.8
20160512114500,252.0,252.0,76.3636,60,57.6,0,68.6,70.8,67.8
20160512120000,252.0,255.0,77.2727,60,56.8,0,68.6,70.8,67.8
20160512121500,252.0,258.0,78.1818,60,56.8,0,68.6,70.8,67.8
20160512123000,252.0,258.0,78.1818,60,57.9,0,68.7,70.8,67.8
20160512124500,252.0,258.0,78.1818,60,57.9,0,68.7,70.8,67.8
20160512130000,252.0,258.0,78.1818,60,57.9,0,68.4,70.8,67.8
20160512131500,252.0,258.0,78.1818,59,57.9,0,68.6,70.8,67.8
20160512133000,252.0,258.0,78.1818,59,57.9,0,68.6,70.8,67.8
20160512134500,252.0,258.0,78.1818,59,56.4,0,68.6,70.8,67.8
20160512140000,252.0,258.0,78.1818,59,57.3,0,68.6,70.8,67.8
20160512141500,252.0,258.0,78.1818,59,57.3,0,68.8,70.8,67.8
20160512143000,252.0,258.0,78.1818,59,57.3,0,68.9,70.8,67.8
20160512144500,252.0,255.0,77.2727,59,57.3,0,69.1,70.8,67.8
20160512150000,252.0,258.0,78.1818,59,57.3,0,69.2,70.8,67.8
20160512151500,252.0,258.0,78.1818,59,57.3,0,69.3,70.8,67.8
20160512153000,252.0,258.0,78.1818,59,57.3,0,69.3,70.8,67.8
20160512154500,252.0,258.0,78.1818,59,57.3,0,69.4,70.8,67.8
20160512160000,252.0,258.0,78.1818,59,57.3,0,69.5,70.8,67.8
20160512161500,252.0,258.0,78.1818,59,57.3,0,69.6,70.8,67.8
20160512163000,252.0,255.0,77.2727,59,57.3,0,69.6,70.8,67.8
20160512164500,252.0,255.0,77.2727,59,57.3,0,69.6,70.8,67.8
20160512170000,252.0,255.0,77.2727,59,57.3,0,69.7,70.8,67.8
20160512171500,252.0,258.0,78.1818,59,57.3,0,69.7,70.8,67.8
20160512173000,252.0,255.0,77.2727,59,57.9,0,69.7,70.8,67.8
20160512174500,252.0,255.0,77.2727,59,57.9,0,69.8,70.8,67.8
20160512180000,252.0,258.0,78.1818,59,57.9,0,69.8,70.8,67.8
20160512181500,252.0,267.0,80.9091,62,57.2,0,69.7,70.4,67.4
20160512183000,252.0,260.4,78.9091,59,57.2,0,69.6,70.1,67.1
20160512184500,252.0,263.4,79.8182,61,57.2,0,69.6,70.4,67.4
20160512190000,252.0,260.4,78.9091,60,57.2,0,69.5,70.4,67.4
20160512191500,252.0,260.4,78.9091,60,57.2,0,69.3,70.4,67.4
20160512193000,252.0,248.4,75.2727,61,57.2,0,69.4,70.4,67.4
20160512194500,252.0,252.0,76.3636,61,57.2,0,69.4,70.4,67.4
20160512200000,252.0,252.0,76.3636,61,57.2,0,69.3,70.4,67.4
20160512201500,252.0,260.4,78.9091,63,57.2,0,69.1,70.4,67.4
20160512203000,252.0,260.4,78.9091,63,57.2,0,69.0,70.4,67.4
20160512204500,252.0,260.4,78.9091,63,57.2,0,68.9,70.4,67.4
20160512210000,252.0,260.4,78.9091,63,57.2,0,68.8,70.4,67.4
20160512211500,252.0,263.4,79.8182,63,57.2,0,68.7,70.4,67.4
20160512213000,252.0,260.4,78.9091,63,57.2,0,68.6,70.4,67.4
20160512214500,252.0,260.4,78.9091,63,57.2,0,68.6,70.4,67.4
20160512220000,252.0,260.4,78.9091,63,57.2,0,68.4,70.4,67.4
20160512221500,252.0,260.4,78.9091,63,57.2,0,68.3,70.4,67.4
20160512223000,252.0,260.4,78.9091,63,57.2,0,68.2,70.4,67.4
20160512224500,252.0,260.4,78.9091,63,57.2,0,68.2,70.4,67.4
20160512230000,252.0,260.4,78.9091,63,57.2,0,68.1,70.4,67.4
20160512231500,252.0,260.4,78.9091,63,57.2,0,68.1,70.4,67.4
20160512233000,252.0,260.4,78.9091,63,57.2,0,68.1,70.4,67.4
20160512234500,252.0,260.4,78.9091,63,57.2,0,67.9,70.4,67.4
20160513000000,252.0,260.4,78.9091,63,57.2,0,67.8,70.4,67.4
20160513001500,252.0,260.4,78.9091,63,57.2,0,67.8,70.4,67.4
20160513003000,252.0,260.4,78.9091,63,57.2,0,67.7,70.4,67.4
20160513004500,252.0,267.0,80.9091,64,57.2,0,67.6,70.4,67.4
20160513010000,252.0,260.4,78.9091,63,56.4,0,67.6,70.4,67.4
20160513011500,252.0,260.4,78.9091,61,56.4,0,67.5,70.6,67.6
20160513013000,252.0,260.4,78.9091,60,56.4,0,67.5,70.4,67.4
20160513014500,252.0,260.4,78.9091,59,56.4,0,67.6,70.4,67.4
20160513020000,252.0,260.4,78.9091,59,56.4,0,67.7,70.4,67.4
20160513021500,252.0,260.4,78.9091,59,56.4,0,67.7,70.4,67.4
20160513023000,252.0,260.4,78.9091,59,56.4,0,67.7,70.4,67.4
20160513024500,252.0,260.4,78.9091,59,56.4,0,67.8,70.4,67.4
20160513030000,252.0,255.0,77.2727,59,56.4,0,67.8,70.4,67.4
20160513031500,252.0,258.0,78.1818,59,57.1,0,67.8,70.4,67.4
20160513033000,252.0,258.0,78.1818,59,57.1,0,67.8,70.4,67.4
20160513034500,252.0,258.0,78.1818,59,57.1,0,67.8,70.4,67.4
20160513040000,252.0,255.0,77.2727,59,57.1,0,67.8,70.4,67.4
20160513041500,252.0,252.0,76.3636,59,56.4,0,67.8,70.4,67.4
20160513043000,252.0,245.4,74.3636,59,56.4,0,67.8,70.4,67.4
20160513044500,252.0,248.4,75.2727,59,56.4,0,67.7,70.4,67.4
20160513050000,252.0,255.0,77.2727,59,56.4,0,67.8,70.4,67.4
20160513051500,252.0,258.0,78.1818,59,56.4,0,67.7,70.4,67.4
20160513053000,252.0,258.0,78.1818,59,56.4,0,67.7,70.4,67.4
20160513054500,252.0,252.0,76.3636,61,56.4,0,67.8,70.4,67.4
20160513060000,252.0,252.0,76.3636,61,56.4,0,67.8,70.4,67.4
20160513061500,252.0,252.0,76.3636,61,56.4,0,67.7,70.4,67.4
20160513063000,252.0,255.0,77.2727,61,56.4,0,67.6,70.4,67.4
20160513064500,252.0,255.0,77.2727,61,56.4,0,67.6,70.4,67.4
20160513070000,252.0,255.0,77.2727,61,57.1,0,67.5,70.4,67.4
20160513071500,252.0,252.0,76.3636,61,57.1,0,67.7,70.4,67.4
20160513073000,252.0,260.4,78.9091,61,57.1,0,67.9,70.4,67.4
20160513074500,252.0,260.4,78.9091,61,57.1,0,67.8,70.4,67.4
20160513080000,252.0,260.4,78.9091,61,57.1,0,67.7,70.8,67.8
20160513081500,252.0,255.0,77.2727,61,57.1,0,67.7,70.8,67.8
20160513083000,252.0,255.0,77.2727,61,57.1,0,67.6,70.8,67.8
20160513084500,252.0,252.0,76.3636,61,57.1,100,67.5,70.6,67.6
20160513090000,252.0,252.0,76.3636,61,57.1,100,67.5,70.4,67.4
20160513091500,252.0,252.0,76.3636,61,57.1,100,67.5,70.4,67.4
20160513093000,252.0,263.4,79.8182,59,56.5,100,67.4,70.4,67.4
20160513094500,252.0,263.4,79.8182,59,56.5,100,67.4,70.4,67.4
20160513100000,252.0,260.4,78.9091,59,57.1,100,67.4,70.4,67.4
20160513101500,252.0,260.4,78.9091,59,57.1,100,67.4,70.4,67.4
20160513103000,252.0,255.0,77.2727,60,57.1,100,67.5,70.4,67.4
20160513104500,252.0,255.0,77.2727,60,57.1,100,67.3,70.4,67.4
20160513110000,252.0,255.0,77.2727,60,57.1,100,67.4,70.4,67.4
20160513111500,252.0,252.0,76.3636,60,57.1,100,67.3,70.4,67.4
20160513113000,252.0,255.0,77.2727,60,57.1,100,67.3,70.4,67.4
20160513114500,252.0,255.0,77.2727,60,57.1,100,67.4,70.4,67.4
20160513120000,252.0,255.0,77.2727,60,57.1,100,67.4,70.4,67.4
20160513121500,252.0,252.0,76.3636,60,57.1,100,67.5,70.4,67.4
20160513123000,252.0,255.0,77.2727,60,57.1,100,67.6,70.4,67.4
20160513124500,252.0,255.0,77.2727,60,57.1,100,67.6,70.4,67.4
20160513130000,252.0,255.0,77.2727,60,57.1,0,67.7,70.4,67.4
20160513131500,252.0,255.0,77.2727,60,57.1,0,67.7,70.4,67.4
20160513133000,252.0,255.0,77.2727,60,57.1,0,67.6,70.4,67.4
20160513134500,252.0,255.0,77.2727,60,57.1,0,67.6,70.4,67.4
20160513140000,252.0,255.0,77.2727,60,57.1,0,67.7,70.4,67.4
20160513141500,252.0,255.0,77.2727,60,57.1,0,67.7,70.4,67.4
20160513143000,252.0,255.0,77.2727,60,57.1,0,67.7,70.4,67.4
20160513144500,252.0,258.0,78.1818,60,57.1,0,67.7,70.4,67.4
20160513150000,252.0,258.0,78.1818,60,57.1,0,67.7,70.4,67.4
20160513151500,252.0,263.4,79.8182,61,57.1,0,67.7,70.8,67.8
20160513153000,252.0,260.4,78.9091,61,57.1,0,67.8,70.8,67.8
20160513154500,252.0,260.4,78.9091,60,57.1,0,67.9,70.7,67.7
20160513160000,252.0,260.4,78.9091,60,57.1,0,67.9,70.4,67.4
20160513161500,252.0,255.0,77.2727,60,57.1,0,68.1,70.4,67.4
20160513163000,252.0,255.0,77.2727,60,57.1,0,68.1,70.4,67.4
20160513164500,252.0,258.0,78.1818,60,57.1,0,68.2,70.4,67.4
20160513170000,252.0,258.0,78.1818,60,57.1,0,68.4,70.4,67.4
20160513171500,252.0,258.0,78.1818,60,57.1,0,68.6,70.4,67.4
20160513173000,252.0,258.0,78.1818,60,57.1,0,68.8,70.4,67.4
20160513174500,252.0,258.0,78.1818,60,57.1,0,68.9,70.4,67.4
20160513180000,252.0,258.0,78.1818,60,57.1,0,69.1,70.4,67.4
20160513181500,252.0,258.0,78.1818,60,57.1,0,69.3,70.4,67.4
20160513183000,252.0,263.4,79.8182,60,57.1,0,69.4,70.4,67.4
20160513184500,252.0,260.4,78.9091,59,57.1,0,69.4,70.4,67.4
20160513190000,252.0,260.4,78.9091,59,57.1,0,69.5,70.4,67.4
20160513191500,252.0,263.4,79.8182,62,57.1,0,69.8,71.8,68.8
20160513193000,252.0,260.4,78.9091,61,57.1,0,69.7,72.2,69.2
20160513194500,252.0,260.4,78.9091,61,57.1,0,69.7,72.2,69.2
20160513200000,252.0,260.4,78.9091,61,57.1,0,69.7,72.2,69.2
20160513201500,252.0,260.4,78.9091,61,57.1,0,69.6,72.2,69.2
20160513203000,252.0,260.4,78.9091,61,56.4,0,69.4,72.2,69.2
20160513204500,252.0,263.4,79.8182,61,56.4,0,69.2,71.8,68.8
20160513210000,252.0,260.4,78.9091,61,56.4,0,69.1,71.8,68.8
20160513211500,252.0,260.4,78.9091,61,56.4,0,68.9,71.8,68.8
20160513213000,252.0,255.0,77.2727,61,56.4,0,68.8,71.8,68.8
20160513214500,252.0,272.4,82.5455,63,56.4,0,68.7,71.3,68.3
20160513220000,252.0,263.4,79.8182,61,56.4,100,68.4,71.8,68.8
20160513221500,252.0,263.4,79.8182,61,56.4,100,68.4,71.8,68.8
20160513223000,252.0,260.4,78.9091,61,57.5,100,68.3,71.8,68.8
20160513224500,252.0,260.4,78.9091,61,57.5,100,68.4,71.7,68.7
20160513230000,252.0,260.4,78.9091,61,58.8,100,68.4,71.8,68.8
20160513231500,252.0,260.4,78.9091,61,60.3,100,68.4,71.8,68.8
20160513233000,252.0,260.4,78.9091,61,60.3,100,68.6,71.8,68.8
20160513234500,252.0,260.4,78.9091,61,60.3,100,68.6,71.8,68.8
20160514000000,252.0,260.4,78.9091,61,60.3,100,68.6,71.8,68.8
20160514001500,252.0,260.4,78.9091,61,60.3,100,68.4,71.8,68.8
20160514003000,252.0,260.4,78.9091,61,56.8,100,68.4,71.8,68.8
20160514004500,252.0,263.4,79.8182,61,57.5,100,68.1,71.8,68.8
20160514010000,252.0,263.4,79.8182,60,58.3,100,68.1,71.8,68.8
20160514011500,252.0,263.4,79.8182,59,66.6,100,68.6,71.8,68.8
20160514013000,252.0,258.0,78.1818,59,65.3,100,68.8,71.8,68.8
20160514014500,252.0,258.0,78.1818,59,56.8,100,68.6,71.8,68.8
20160514020000,252.0,242.4,73.4545,58,57.5,100,68.2,71.8,68.8
20160514021500,252.0,242.4,73.4545,58,57.5,100,68.1,71.8,68.8
20160514023000,252.0,245.4,74.3636,59,63.9,100,68.1,71.8,68.8
20160514024500,252.0,242.4,73.4545,59,65.2,100,68.7,71.8,68.8
20160514030000,252.0,245.4,74.3636,59,61.8,0,68.8,71.8,68.8
20160514031500,252.0,245.4,74.3636,59,56.8,100,68.3,71.8,68.8
20160514033000,252.0,245.4,74.3636,59,57.7,100,68.1,71.8,68.8
20160514034500,252.0,248.4,75.2727,59,58.4,100,68.1,71.8,68.8
20160514040000,252.0,245.4,74.3636,59,67.2,100,68.6,71.8,68.8
20160514041500,252.0,242.4,73.4545,59,64.8,0,68.9,71.8,68.8
20160514043000,252.0,245.4,74.3636,59,56.4,100,68.3,71.8,68.8
20160514044500,252.0,245.4,74.3636,59,57.5,100,68.1,71.8,68.8
20160514050000,252.0,248.4,75.2727,59,62.4,100,68.0,71.8,68.8
20160514051500,252.0,245.4,74.3636,59,63.2,100,68.7,71.8,68.8
20160514053000,252.0,248.4,75.2727,59,63.2,100,68.8,71.8,68.8
20160514054500,252.0,248.4,75.2727,59,57.1,100,68.2,71.8,68.8
20160514060000,252.0,252.0,76.3636,59,57.1,100,68.1,71.8,68.8
20160514061500,252.0,248.4,75.2727,59,67.7,100,68.2,71.8,68.8
20160514063000,252.0,248.4,75.2727,59,65.3,100,68.7,71.8,68.8
20160514064500,252.0,252.0,76.3636,59,65.3,100,68.8,71.8,68.8
20160514070000,252.0,248.4,75.2727,61,65.3,100,68.9,71.8,68.8
20160514071500,252.0,258.0,78.1818,61,56.8,100,68.4,71.7,68.7
20160514073000,252.0,258.0,78.1818,61,56.8,100,68.1,71.4,68.4
20160514074500,252.0,258.0,78.1818,61,57.5,100,67.9,71.4,68.4
20160514080000,252.0,258.0,78.1818,61,64.8,100,67.9,71.4,68.4
20160514081500,252.0,258.0,78.1818,61,69.6,100,68.0,71.8,68.8
20160514083000,252.0,258.0,78.1818,61,68.0,100,68.7,71.8,68.8
20160514084500,252.0,258.0,78.1818,61,67.3,100,68.9,71.8,68.8
20160514090000,252.0,258.0,78.1818,61,57.6,0,68.8,71.6,68.6
20160514091500,252.0,258.0,78.1818,61,56.8,100,68.4,71.8,68.8
20160514093000,252.0,258.0,78.1818,61,57.5,100,68.3,71.8,68.8
20160514094500,252.0,258.0,78.1818,61,57.5,100,68.3,71.8,68.8
20160514100000,252.0,258.0,78.1818,61,57.5,100,68.4,71.8,68.8
20160514101500,252.0,248.4,75.2727,58,58.3,100,68.4,71.5,68.5
20160514103000,252.0,248.4,75.2727,58,58.3,100,68.6,71.8,68.8
20160514104500,252.0,248.4,75.2727,58,58.3,100,68.7,71.8,68.8
20160514110000,252.0,245.4,74.3636,58,58.3,100,68.7,71.8,68.8
20160514111500,252.0,245.4,74.3636,58,58.3,100,68.8,71.8,68.8
20160514113000,252.0,260.4,78.9091,61,57.6,0,68.8,71.5,68.5
20160514114500,252.0,252.0,76.3636,61,57.6,0,68.8,71.4,68.4
20160514120000,252.0,260.4,78.9091,61,57.6,0,68.9,71.4,68.4
20160514121500,252.0,260.4,78.9091,61,57.6,0,68.9,71.4,68.4
20160514123000,252.0,260.4,78.9091,61,57.6,0,69.0,71.8,68.8
20160514124500,252.0,255.0,77.2727,61,57.6,0,69.1,71.8,68.8
20160514130000,252.0,258.0,78.1818,61,57.6,0,69.2,71.8,68.8
20160514131500,252.0,258.0,78.1818,61,57.6,0,69.2,71.8,68.8
20160514133000,252.0,258.0,78.1818,61,57.6,0,69.3,71.8,68.8
20160514134500,252.0,245.4,74.3636,58,57.6,0,69.3,71.8,68.8
20160514140000,252.0,242.4,73.4545,58,57.6,0,69.5,71.8,68.8
20160514141500,252.0,263.4,79.8182,61,57.6,0,69.5,71.4,68.4
20160514143000,252.0,260.4,78.9091,61,57.6,0,69.6,71.8,68.8
20160514144500,252.0,260.4,78.9091,61,57.6,0,69.6,71.3,68.3
20160514150000,252.0,269.4,81.6364,62,57.6,0,69.6,70.8,67.8
20160514151500,252.0,263.4,79.8182,62,57.6,0,69.5,70.9,67.9
20160514153000,252.0,260.4,78.9091,61,57.6,0,69.6,71.4,68.4
20160514154500,252.0,260.4,78.9091,61,57.6,0,69.7,71.8,68.8
20160514160000,252.0,260.4,78.9091,61,57.6,0,69.8,71.8,68.8
20160514161500,252.0,263.4,79.8182,62,57.6,0,69.8,71.4,68.4
20160514163000,252.0,260.4,78.9091,61,57.6,0,70.0,71.8,68.8
20160514164500,252.0,260.4,78.9091,61,57.6,0,70.1,71.8,68.8
20160514170000,252.0,263.4,79.8182,61,57.6,0,70.2,71.8,68.8
20160514171500,252.0,260.4,78.9091,61,57.6,0,70.3,71.8,68.8
20160514173000,252.0,260.4,78.9091,61,57.6,0,70.5,71.8,68.8
20160514174500,252.0,260.4,78.9091,61,57.6,0,70.6,71.8,68.8
20160514180000,252.0,260.4,78.9091,61,57.6,0,70.7,71.8,68.8
20160514181500,252.0,260.4,78.9091,61,57.6,0,70.9,71.8,68.8
20160514183000,252.0,260.4,78.9091,61,57.6,0,70.8,71.8,68.8
20160514184500,252.0,260.4,78.9091,61,57.6,0,70.8,71.8,68.8
20160514190000,252.0,252.0,76.3636,63,57.6,0,70.8,71.8,68.8
20160514191500,252.0,252.0,76.3636,63,57.6,0,70.7,71.8,68.8
20160514193000,252.0,255.0,77.2727,63,57.6,0,70.3,71.8,68.8
20160514194500,252.0,258.0,78.1818,63,57.6,0,70.2,71.8,68.8
20160514200000,252.0,258.0,78.1818,61,56.8,0,70.0,71.3,68.3
20160514201500,252.0,258.0,78.1818,61,57.5,0,69.8,71.3,68.3
20160514203000,252.0,258.0,78.1818,61,57.5,0,69.8,71.3,68.3
20160514204500,252.0,263.4,79.8182,62,57.5,0,69.6,71.3,68.3
20160514210000,252.0,260.4,78.9091,61,56.8,0,69.5,71.3,68.3
20160514211500,252.0,260.4,78.9091,62,56.8,0,69.3,71.3,68.3
20160514213000,252.0,309.6,93.8182,71,56.8,0,69.1,70.8,67.8
20160514214500,252.0,286.2,86.7273,66,56.8,0,69.0,69.9,66.9
20160514220000,252.0,283.2,85.8182,65,57.5,0,68.8,69.9,66.9
20160514221500,252.0,263.4,79.8182,62,57.5,0,68.8,70.4,67.4
20160514223000,252.0,269.4,81.6364,63,57.5,0,68.8,70.0,67.0
20160514224500,252.0,260.4,78.9091,58,57.5,0,68.7,70.4,67.4
20160514230000,252.0,260.4,78.9091,58,57.5,0,68.8,70.8,67.8
20160514231500,252.0,260.4,78.9091,58,57.5,0,68.6,70.8,67.8
20160514233000,252.0,260.4,78.9091,58,57.5,0,68.6,70.8,67.8
20160514234500,252.0,260.4,78.9091,58,57.5,0,68.6,70.7,67.7
20160515000000,252.0,260.4,78.9091,58,56.8,0,68.4,70.4,67.4
20160515001500,252.0,260.4,78.9091,58,56.8,0,68.3,70.4,67.4
20160515003000,252.0,260.4,78.9091,58,56.8,0,68.3,70.4,67.4
20160515004500,252.0,260.4,78.9091,58,56.8,0,68.4,70.8,67.8
20160515010000,252.0,260.4,78.9091,59,56.8,0,68.3,70.4,67.4
20160515011500,252.0,260.4,78.9091,59,56.8,0,68.2,70.4,67.4
20160515013000,252.0,260.4,78.9091,59,56.8,0,68.2,70.8,67.8
20160515014500,252.0,260.4,78.9091,59,56.8,0,68.2,70.4,67.4
20160515020000,252.0,260.4,78.9091,59,56.8,0,68.2,70.4,67.4
20160515021500,252.0,263.4,79.8182,59,56.8,0,68.2,70.7,67.7
20160515023000,252.0,260.4,78.9091,59,56.8,0,68.2,70.8,67.8
20160515024500,252.0,263.4,79.8182,58,56.8,0,68.2,70.8,67.8
20160515030000,252.0,260.4,78.9091,58,56.8,0,68.2,70.7,67.7
20160515031500,252.0,260.4,78.9091,58,56.8,0,68.2,70.5,67.5
20160515033000,252.0,260.4,78.9091,58,56.8,0,68.2,70.4,67.4
20160515034500,252.0,260.4,78.9091,58,56.8,0,68.2,70.4,67.4
20160515040000,252.0,260.4,78.9091,58,56.8,0,68.1,70.4,67.4
20160515041500,252.0,260.4,78.9091,58,56.8,0,67.9,70.4,67.4
20160515043000,252.0,260.4,78.9091,58,56.8,0,67.9,70.4,67.4
20160515044500,252.0,260.4,78.9091,58,56.8,0,67.9,70.4,67.4
20160515050000,252.0,260.4,78.9091,58,56.8,0,67.8,70.4,67.4
20160515051500,252.0,260.4,78.9091,58,56.8,0,67.8,70.4,67.4
20160515053000,252.0,260.4,78.9091,58,56.8,0,67.9,70.4,67.4
20160515054500,252.0,260.4,78.9091,58,56.8,0,67.8,70.4,67.4
20160515060000,252.0,260.4,78.9091,59,56.8,0,67.8,70.4,67.4
20160515061500,252.0,263.4,79.8182,59,56.8,0,67.8,70.4,67.4
20160515063000,252.0,260.4,78.9091,59,56.8,0,67.8,70.4,67.4
20160515064500,252.0,263.4,79.8182,59,56.8,0,67.8,70.4,67.4
20160515070000,252.0,260.4,78.9091,59,56.8,0,67.7,70.4,67.4
20160515071500,252.0,263.4,79.8182,59,56.8,0,67.7,70.1,67.1
20160515073000,252.0,260.4,78.9091,59,56.8,0,67.7,70.4,67.4
20160515074500,252.0,263.4,79.8182,59,56.8,0,67.7,70.4,67.4
20160515080000,252.0,260.4,78.9091,59,56.8,0,67.7,70.4,67.4
20160515081500,252.0,263.4,79.8182,59,56.8,0,67.7,70.4,67.4
20160515083000,252.0,260.4,78.9091,59,56.8,0,67.7,70.4,67.4
20160515084500,252.0,260.4,78.9091,59,56.8,0,67.7,70.4,67.4
20160515090000,252.0,260.4,78.9091,59,56.8,0,67.7,70.4,67.4
20160515091500,252.0,260.4,78.9091,59,56.8,0,67.7,70.4,67.4
20160515093000,252.0,263.4,79.8182,59,56.8,0,67.7,70.4,67.4
20160515094500,252.0,263.4,79.8182,59,56.8,0,67.7,70.4,67.4
20160515100000,252.0,260.4,78.9091,58,56.8,0,67.7,70.4,67.4
20160515101500,252.0,260.4,78.9091,58,56.8,0,67.7,70.4,67.4
20160515103000,252.0,260.4,78.9091,58,56.8,0,67.7,70.4,67.4
20160515104500,252.0,260.4,78.9091,58,56.8,0,67.7,70.4,67.4
20160515110000,252.0,260.4,78.9091,58,56.8,0,67.7,70.4,67.4
20160515111500,252.0,260.4,78.9091,58,56.8,0,67.8,70.4,67.4
20160515113000,252.0,260.4,78.9091,58,56.8,0,67.8,70.4,67.4
20160515114500,252.0,263.4,79.8182,59,56.8,0,67.8,70.4,67.4
20160515120000,252.0,260.4,78.9091,59,57.5,0,67.9,70.4,67.4
20160515121500,252.0,267.0,80.9091,60,57.5,0,67.9,70.4,67.4
20160515123000,252.0,260.4,78.9091,60,57.5,0,67.9,70.0,67.0
20160515124500,252.0,260.4,78.9091,62,57.5,0,68.0,70.4,67.4
20160515130000,252.0,260.4,78.9091,62,56.8,0,68.1,70.4,67.4
20160515131500,252.0,260.4,78.9091,63,56.8,0,68.2,70.4,67.4
20160515133000,252.0,269.4,81.6364,64,56.8,0,68.4,70.0,67.0
20160515134500,252.0,269.4,81.6364,64,57.5,0,68.4,70.0,67.0
20160515140000,252.0,263.4,79.8182,63,57.5,0,68.6,70.0,67.0
20160515141500,252.0,260.4,78.9091,63,57.5,0,68.7,70.4,67.4
20160515143000,252.0,260.4,78.9091,63,57.5,0,68.8,70.4,67.4
20160515144500,252.0,260.4,78.9091,63,57.5,0,68.9,70.4,67.4
20160515150000,252.0,260.4,78.9091,63,56.8,0,68.9,70.4,67.4
20160515151500,252.0,267.0,80.9091,64,57.5,0,69.0,70.0,67.0
20160515153000,252.0,260.4,78.9091,63,57.5,0,69.2,70.0,67.0
20160515154500,252.0,283.2,85.8182,66,57.5,0,69.4,69.9,66.9
20160515160000,252.0,272.4,82.5455,64,57.5,0,69.4,69.5,66.5
20160515161500,252.0,260.4,78.9091,63,57.5,0,69.6,69.5,66.5
20160515163000,252.0,260.4,78.9091,63,57.5,0,69.5,69.9,66.9
20160515164500,252.0,260.4,78.9091,63,57.5,0,69.4,69.5,66.5
20160515170000,252.0,260.4,78.9091,63,56.8,0,69.3,69.9,66.9
20160515171500,252.0,260.4,78.9091,63,56.8,0,69.3,69.9,66.9
20160515173000,252.0,260.4,78.9091,63,56.8,0,69.3,69.9,66.9
20160515174500,252.0,260.4,78.9091,63,56.8,0,69.2,69.9,66.9
20160515180000,252.0,267.0,80.9091,64,56.8,0,69.1,69.5,66.5
20160515181500,252.0,272.4,82.5455,65,56.8,0,69.0,70.4,67.4
20160515183000,252.0,260.4,78.9091,60,56.8,0,68.9,70.4,67.4
20160515184500,252.0,263.4,79.8182,60,56.8,0,69.1,70.3,67.3
20160515190000,252.0,260.4,78.9091,60,56.8,0,69.2,70.4,67.4
20160515191500,252.0,260.4,78.9091,60,56.8,0,69.3,70.4,67.4
20160515193000,252.0,248.4,75.2727,60,56.8,0,69.3,70.4,67.4
20160515194500,252.0,248.4,75.2727,60,56.8,0,69.3,70.4,67.4
20160515200000,252.0,248.4,75.2727,60,56.8,0,69.1,70.4,67.4
20160515201500,252.0,248.4,75.2727,60,56.8,0,69.1,70.4,67.4
20160515203000,252.0,294.0,89.0909,68,56.8,0,68.9,69.2,66.2
20160515204500,252.0,260.4,78.9091,62,56.8,0,68.8,70.4,67.4
20160515210000,252.0,260.4,78.9091,62,56.8,0,68.7,70.4,67.4
20160515211500,252.0,260.4,78.9091,62,56.8,0,68.7,70.4,67.4
20160515213000,252.0,260.4,78.9091,62,56.8,0,68.7,70.4,67.4
20160515214500,252.0,260.4,78.9091,62,56.8,0,68.6,70.4,67.4
20160515220000,252.0,260.4,78.9091,62,56.8,0,68.5,70.4,67.4
20160515221500,252.0,260.4,78.9091,62,56.8,0,68.4,70.4,67.4
20160515223000,252.0,260.4,78.9091,62,56.8,0,68.4,70.4,67.4
20160515224500,252.0,260.4,78.9091,62,56.8,0,68.3,70.4,67.4
20160515230000,252.0,260.4,78.9091,62,56.8,0,68.3,70.4,67.4
20160515231500,252.0,260.4,78.9091,62,56.8,0,68.2,70.4,67.4
20160515233000,252.0,260.4,78.9091,62,56.8,0,68.1,70.4,67.4
20160515234500,252.0,260.4,78.9091,62,56.8,0,68.1,70.4,67.4
20160516000000,252.0,260.4,78.9091,60,56.8,0,67.9,70.4,67.4
20160516001500,252.0,260.4,78.9091,60,56.8,0,67.9,70.4,67.4
20160516003000,252.0,263.4,79.8182,59,56.8,0,67.9,70.4,67.4
20160516004500,252.0,260.4,78.9091,59,56.8,0,67.9,70.4,67.4
20160516010000,252.0,260.4,78.9091,59,56.8,0,68.0,70.4,67.4
20160516011500,252.0,260.4,78.9091,59,56.8,0,68.0,70.4,67.4
20160516013000,252.0,260.4,78.9091,59,56.8,0,68.0,70.4,67.4
20160516014500,252.0,255.0,77.2727,59,56.8,0,68.1,70.4,67.4
20160516020000,252.0,258.0,78.1818,59,56.8,0,68.1,70.4,67.4
20160516021500,252.0,255.0,77.2727,59,56.8,0,68.1,70.2,67.2
20160516023000,252.0,248.4,75.2727,60,56.8,0,68.1,70.0,67.0
20160516024500,252.0,248.4,75.2727,60,56.8,0,68.1,70.1,67.1
20160516030000,252.0,248.4,75.2727,60,56.8,0,68.1,70.0,67.0
20160516031500,252.0,260.4,78.9091,60,56.8,0,67.9,70.3,67.3
20160516033000,252.0,260.4,78.9091,60,56.8,0,67.9,70.0,67.0
20160516034500,252.0,260.4,78.9091,60,56.8,0,67.9,70.1,67.1
20160516040000,252.0,260.4,78.9091,60,56.8,0,67.9,70.1,67.1
20160516041500,252.0,260.4,78.9091,60,56.8,0,67.9,70.3,67.3
20160516043000,252.0,260.4,78.9091,60,56.8,0,67.9,70.1,67.1
20160516044500,252.0,260.4,78.9091,60,56.8,0,67.9,70.1,67.1
20160516050000,252.0,255.0,77.2727,60,56.8,0,67.9,70.1,67.1
20160516051500,252.0,252.0,76.3636,60,56.8,0,67.8,70.0,67.0
20160516053000,252.0,252.0,76.3636,60,56.8,0,67.7,70.4,67.4
20160516054500,252.0,252.0,76.3636,62,56.8,0,67.7,70.3,67.3
20160516060000,252.0,260.4,78.9091,61,56.8,0,67.6,70.4,67.4
20160516061500,252.0,263.4,79.8182,61,56.8,0,67.6,70.4,67.4
20160516063000,252.0,260.4,78.9091,60,56.8,0,67.4,70.4,67.4
20160516064500,252.0,260.4,78.9091,60,56.8,0,67.4,70.4,67.4
20160516070000,252.0,263.4,79.8182,60,56.8,0,67.4,70.3,67.3
20160516071500,252.0,260.4,78.9091,60,56.8,0,67.4,70.0,67.0
20160516073000,252.0,260.4,78.9091,60,56.8,0,67.3,70.0,67.0
20160516074500,252.0,248.4,75.2727,59,56.8,100,67.4,70.4,67.4
20160516080000,252.0,260.4,78.9091,62,56.8,0,67.4,70.0,67.0
20160516081500,252.0,260.4,78.9091,62,56.8,0,67.4,70.0,67.0
20160516083000,252.0,263.4,79.8182,62,56.8,0,67.4,70.3,67.3
20160516084500,252.0,260.4,78.9091,62,56.8,0,67.4,70.0,67.0
20160516090000,252.0,263.4,79.8182,62,56.8,0,67.3,70.0,67.0
20160516091500,252.0,260.4,78.9091,62,56.8,0,67.4,70.4,67.4
20160516093000,252.0,263.4,79.8182,62,56.8,0,67.4,70.4,67.4
20160516094500,252.0,258.0,78.1818,61,56.8,0,67.4,70.4,67.4
20160516100000,252.0,258.0,78.1818,61,56.8,0,67.3,70.4,67.4
20160516101500,252.0,263.4,79.8182,60,56.8,0,67.4,70.4,67.4
20160516103000,252.0,263.4,79.8182,60,56.8,0,67.3,70.4,67.4
20160516104500,252.0,260.4,78.9091,59,56.8,0,67.3,70.4,67.4
20160516110000,252.0,260.4,78.9091,59,56.8,0,67.4,70.4,67.4
20160516111500,252.0,260.4,78.9091,59,56.8,0,67.3,70.4,67.4
20160516113000,252.0,263.4,79.8182,59,56.8,0,67.4,70.4,67.4
20160516114500,252.0,263.4,79.8182,58,56.8,0,67.4,70.4,67.4
20160516120000,252.0,260.4,78.9091,58,56.8,0,67.4,70.4,67.4
20160516121500,252.0,260.4,78.9091,58,56.8,0,67.4,70.4,67.4
20160516123000,252.0,260.4,78.9091,58,56.8,0,67.4,70.4,67.4
20160516124500,252.0,260.4,78.9091,58,56.8,0,67.4,70.4,67.4
20160516130000,252.0,255.0,77.2727,58,56.8,0,67.4,70.4,67.4
20160516131500,252.0,258.0,78.1818,58,56.8,0,67.6,70.4,67.4
20160516133000,252.0,258.0,78.1818,58,56.8,0,67.4,70.4,67.4
20160516134500,252.0,255.0,77.2727,58,56.8,0,67.8,70.4,67.4
20160516140000,252.0,255.0,77.2727,58,56.8,0,67.9,70.4,67.4
20160516141500,252.0,255.0,77.2727,58,56.8,0,68.2,70.4,67.4
20160516143000,252.0,252.0,76.3636,58,56.8,0,68.4,70.4,67.4
20160516144500,252.0,252.0,76.3636,58,56.8,0,68.6,70.4,67.4
20160516150000,252.0,252.0,76.3636,58,56.8,0,68.7,70.4,67.4
20160516151500,252.0,252.0,76.3636,58,56.8,0,68.9,70.4,67.4
20160516153000,252.0,252.0,76.3636,58,56.8,0,69.0,70.4,67.4
20160516154500,252.0,248.4,75.2727,58,56.8,0,69.1,70.4,67.4
20160516160000,252.0,248.4,75.2727,58,56.8,0,69.2,70.4,67.4
20160516161500,252.0,252.0,76.3636,58,56.8,0,69.2,70.4,67.4
20160516163000,252.0,252.0,76.3636,58,56.8,0,69.2,70.4,67.4
20160516164500,252.0,255.0,77.2727,58,56.8,0,69.3,70.4,67.4
20160516170000,252.0,255.0,77.2727,58,56.8,0,69.4,70.4,67.4
20160516171500,252.0,252.0,76.3636,58,56.8,0,69.4,70.4,67.4
20160516173000,252.0,255.0,77.2727,58,56.8,0,69.5,70.4,67.4
20160516174500,252.0,255.0,77.2727,58,56.8,0,69.6,70.4,67.4
20160516180000,252.0,255.0,77.2727,58,56.8,0,69.6,70.4,67.4
20160516181500,252.0,258.0,78.1818,58,56.8,0,69.5,70.4,67.4
20160516183000,252.0,258.0,78.1818,58,56.8,0,69.6,70.4,67.4
20160516184500,252.0,255.0,77.2727,58,56.8,0,69.7,70.4,67.4
20160516190000,252.0,255.0,77.2727,58,56.8,0,69.7,70.4,67.4
20160516191500,252.0,258.0,78.1818,58,56.8,0,69.7,70.4,67.4
20160516193000,252.0,258.0,78.1818,58,56.8,0,69.7,70.4,67.4
20160516194500,252.0,258.0,78.1818,58,56.8,0,69.6,70.4,67.4
20160516200000,252.0,245.4,74.3636,59,56.8,0,69.6,70.4,67.4
20160516201500,252.0,242.4,73.4545,59,56.8,0,69.5,70.4,67.4
20160516203000,252.0,260.4,78.9091,62,56.8,0,69.1,70.4,67.4
20160516204500,252.0,260.4,78.9091,61,56.8,0,68.9,70.4,67.4
20160516210000,252.0,260.4,78.9091,61,56.8,0,68.7,70.4,67.4
20160516211500,252.0,260.4,78.9091,61,56.8,0,68.6,70.4,67.4
20160516213000,252.0,260.4,78.9091,61,56.8,0,68.3,70.4,67.4
20160516214500,252.0,260.4,78.9091,61,56.8,0,68.2,70.4,67.4
20160516220000,252.0,260.4,78.9091,61,56.8,0,68.1,70.4,67.4
20160516221500,252.0,260.4,78.9091,61,56.8,0,68.1,70.4,67.4
20160516223000,252.0,260.4,78.9091,61,56.8,0,67.9,70.4,67.4
20160516224500,252.0,260.4,78.9091,61,56.8,0,67.9,70.4,67.4
20160516230000,252.0,263.4,79.8182,61,56.8,0,67.7,70.4,67.4
20160516231500,252.0,260.4,78.9091,58,56.8,0,67.6,70.4,67.4
20160516233000,252.0,260.4,78.9091,58,56.8,0,67.5,70.4,67.4
20160516234500,252.0,260.4,78.9091,58,56.8,0,67.4,70.4,67.4
20160517000000,252.0,260.4,78.9091,58,56.8,0,67.4,70.4,67.4
20160517001500,252.0,260.4,78.9091,58,56.8,0,67.3,70.4,67.4
20160517003000,252.0,260.4,78.9091,58,56.8,0,67.3,70.4,67.4
20160517004500,252.0,260.4,78.9091,58,56.8,0,67.2,70.4,67.4
20160517010000,252.0,242.4,73.4545,57,56.8,0,67.3,70.4,67.4
20160517011500,252.0,248.4,75.2727,59,56.8,0,67.3,70.4,67.4
20160517013000,252.0,248.4,75.2727,59,56.8,0,67.3,70.4,67.4
20160517014500,252.0,248.4,75.2727,59,56.8,0,67.3,70.4,67.4
20160517020000,252.0,248.4,75.2727,59,56.8,0,67.4,70.4,67.4
20160517021500,252.0,248.4,75.2727,59,56.8,0,67.4,70.4,67.4
20160517023000,252.0,248.4,75.2727,59,56.8,0,67.3,70.4,67.4
20160517024500,252.0,248.4,75.2727,60,56.8,0,67.3,70.4,67.4
20160517030000,252.0,245.4,74.3636,60,56.8,0,67.3,70.4,67.4
20160517031500,252.0,248.4,75.2727,60,56.8,0,67.2,70.4,67.4
20160517033000,252.0,248.4,75.2727,60,56.8,0,67.2,70.4,67.4
20160517034500,252.0,248.4,75.2727,60,56.8,0,67.3,70.4,67.4
20160517040000,252.0,245.4,74.3636,60,56.8,0,67.2,70.4,67.4
20160517041500,252.0,245.4,74.3636,60,56.8,0,67.2,70.4,67.4
20160517043000,252.0,252.0,76.3636,60,56.8,0,67.2,70.4,67.4
20160517044500,252.0,258.0,78.1818,60,56.8,0,67.2,70.4,67.4
20160517050000,252.0,255.0,77.2727,60,56.8,0,67.2,70.4,67.4
20160517051500,252.0,258.0,78.1818,60,56.8,100,67.1,70.4,67.4
20160517053000,252.0,258.0,78.1818,60,56.8,100,67.1,70.4,67.4
20160517054500,252.0,255.0,77.2727,60,56.8,100,67.0,70.4,67.4
20160517060000,252.0,258.0,78.1818,60,56.8,100,67.0,70.4,67.4
20160517061500,252.0,258.0,78.1818,60,56.8,100,67.1,70.4,67.4
20160517063000,252.0,255.0,77.2727,60,56.8,100,67.1,70.4,67.4
20160517064500,252.0,252.0,76.3636,60,56.8,100,67.1,70.4,67.4
20160517070000,252.0,255.0,77.2727,60,56.8,100,67.1,70.4,67.4
20160517071500,252.0,252.0,76.3636,60,56.8,100,67.2,70.4,67.4
20160517073000,252.0,242.4,73.4545,59,56.8,100,67.2,70.4,67.4
20160517074500,252.0,258.0,78.1818,59,56.8,100,67.2,70.4,67.4
20160517080000,252.0,258.0,78.1818,59,56.8,100,67.1,70.4,67.4
20160517081500,252.0,248.4,75.2727,59,57.5,100,67.2,70.4,67.4
20160517083000,252.0,255.0,77.2727,59,57.5,100,67.2,70.4,67.4
20160517084500,252.0,255.0,77.2727,59,57.5,100,67.3,70.4,67.4
20160517090000,252.0,252.0,76.3636,59,57.5,100,67.5,70.4,67.4
20160517091500,252.0,248.4,75.2727,59,57.5,100,67.4,70.4,67.4
20160517093000,252.0,248.4,75.2727,59,57.5,100,67.4,70.4,67.4
20160517094500,252.0,245.4,74.3636,59,57.5,100,67.4,70.4,67.4
20160517100000,252.0,242.4,73.4545,59,56.8,100,67.4,70.4,67.4
20160517101500,252.0,245.4,74.3636,59,56.8,100,67.3,70.4,67.4
20160517103000,252.0,242.4,73.4545,59,57.5,100,67.3,70.4,67.4
20160517104500,252.0,248.4,75.2727,60,57.5,100,67.4,70.4,67.4
20160517110000,252.0,248.4,75.2727,60,57.5,100,67.5,70.4,67.4
20160517111500,252.0,252.0,76.3636,60,57.5,0,67.5,70.2,67.2
20160517113000,252.0,260.4,78.9091,61,57.5,0,67.4,70.0,67.0
20160517114500,252.0,260.4,78.9091,62,57.5,0,67.4,70.1,67.1
20160517120000,252.0,260.4,78.9091,62,57.5,0,67.4,70.0,67.0
20160517121500,252.0,260.4,78.9091,62,57.5,0,67.6,70.0,67.0
20160517123000,252.0,260.4,78.9091,62,57.5,0,67.6,70.0,67.0
20160517124500,252.0,260.4,78.9091,62,57.5,0,67.6,70.0,67.0
20160517130000,252.0,260.4,78.9091,61,57.5,0,67.7,69.9,66.9
20160517131500,252.0,260.4,78.9091,61,57.5,0,67.7,70.1,67.1
20160517133000,252.0,260.4,78.9091,61,57.5,0,67.7,70.0,67.0
20160517134500,252.0,263.4,79.8182,61,56.8,0,67.6,70.0,67.0
20160517140000,252.0,260.4,78.9091,60,56.8,0,67.6,70.0,67.0
20160517141500,252.0,260.4,78.9091,60,56.8,0,67.7,70.0,67.0
20160517143000,252.0,260.4,78.9091,60,57.5,0,67.7,70.0,67.0
20160517144500,252.0,260.4,78.9091,60,57.5,0,67.8,70.0,67.0
20160517150000,252.0,263.4,79.8182,60,57.5,0,67.8,70.0,67.0
20160517151500,252.0,260.4,78.9091,60,57.5,0,67.9,70.0,67.0
20160517153000,252.0,263.4,79.8182,60,57.5,0,67.9,70.0,67.0
20160517154500,252.0,255.0,77.2727,60,57.5,0,67.9,70.0,67.0
20160517160000,252.0,258.0,78.1818,60,57.5,0,68.1,70.0,67.0
20160517161500,252.0,263.4,79.8182,61,57.5,0,68.2,69.9,66.9
20160517163000,252.0,260.4,78.9091,60,57.5,0,68.3,70.3,67.3
20160517164500,252.0,260.4,78.9091,59,57.5,0,68.4,70.1,67.1
20160517170000,252.0,260.4,78.9091,59,57.5,0,68.5,70.0,67.0
20160517171500,252.0,260.4,78.9091,58,57.5,0,68.6,70.0,67.0
20160517173000,252.0,260.4,78.9091,58,57.5,0,68.6,70.3,67.3
20160517174500,252.0,260.4,78.9091,58,57.5,0,68.7,70.2,67.2
20160517180000,252.0,260.4,78.9091,58,57.5,0,68.7,70.1,67.1
20160517181500,252.0,260.4,78.9091,59,57.5,0,68.8,70.0,67.0
20160517183000,252.0,260.4,78.9091,59,57.5,0,68.7,70.0,67.0
20160517184500,252.0,260.4,78.9091,59,56.8,0,68.7,70.0,67.0
20160517190000,252.0,260.4,78.9091,59,56.8,0,68.6,70.0,67.0
20160517191500,252.0,260.4,78.9091,59,56.8,0,68.6,70.4,67.4
20160517193000,252.0,260.4,78.9091,59,56.8,0,68.6,70.4,67.4
20160517194500,252.0,260.4,78.9091,59,56.8,0,68.4,70.4,67.4
20160517200000,252.0,260.4,78.9091,59,56.8,0,68.4,70.4,67.4
20160517201500,252.0,260.4,78.9091,59,56.8,0,68.3,70.4,67.4
20160517203000,252.0,260.4,78.9091,59,56.8,0,68.3,70.4,67.4
20160517204500,252.0,263.4,79.8182,59,56.8,0,68.2,70.4,67.4
20160517210000,252.0,263.4,79.8182,59,56.8,0,68.1,70.4,67.4
20160517211500,252.0,263.4,79.8182,59,56.8,0,68.0,70.4,67.4
20160517213000,252.0,260.4,78.9091,59,56.8,0,67.9,70.4,67.4
20160517214500,252.0,260.4,78.9091,59,56.8,0,67.8,70.4,67.4
20160517220000,252.0,263.4,79.8182,59,56.8,0,67.8,70.4,67.4
20160517221500,252.0,263.4,79.8182,59,56.8,0,67.8,70.4,67.4
20160517223000,252.0,239.4,72.5455,58,56.8,0,67.8,70.4,67.4
20160517224500,252.0,242.4,73.4545,58,56.8,0,67.9,70.4,67.4
20160517230000,252.0,245.4,74.3636,59,56.8,0,67.8,70.4,67.4
20160517231500,252.0,245.4,74.3636,59,56.8,0,67.8,70.4,67.4
20160517233000,252.0,248.4,75.2727,59,56.8,0,67.8,70.4,67.4
20160517234500,252.0,245.4,74.3636,59,56.8,0,67.7,70.4,67.4
20160518000000,252.0,248.4,75.2727,60,56.8,0,67.7,70.4,67.4
20160518001500,252.0,248.4,75.2727,60,56.8,0,67.6,70.4,67.4
20160518003000,252.0,248.4,75.2727,60,56.8,0,67.7,70.4,67.4
20160518004500,252.0,248.4,75.2727,60,56.8,0,67.6,70.4,67.4
20160518010000,252.0,248.4,75.2727,60,56.8,0,67.6,70.4,67.4
20160518011500,252.0,248.4,75.2727,60,56.8,0,67.6,70.4,67.4
20160518013000,252.0,248.4,75.2727,60,56.8,0,67.7,70.4,67.4
20160518014500,252.0,248.4,75.2727,60,56.8,0,67.4,70.4,67.4
20160518020000,252.0,248.4,75.2727,60,56.8,0,67.6,70.4,67.4
20160518021500,252.0,248.4,75.2727,60,56.8,0,67.5,70.4,67.4
20160518023000,252.0,248.4,75.2727,60,56.8,0,67.6,70.4,67.4
20160518024500,252.0,248.4,75.2727,60,56.8,0,67.6,70.4,67.4
20160518030000,252.0,248.4,75.2727,60,56.8,0,67.6,70.4,67.4
20160518031500,252.0,248.4,75.2727,60,57.5,0,67.7,70.4,67.4
20160518033000,252.0,252.0,76.3636,60,56.3,0,67.7,70.4,67.4
20160518034500,252.0,252.0,76.3636,60,56.3,0,67.6,70.4,67.4
20160518040000,252.0,252.0,76.3636,60,56.3,0,67.6,70.4,67.4
20160518041500,252.0,252.0,76.3636,60,56.3,0,67.6,70.4,67.4
20160518043000,252.0,252.0,76.3636,60,56.3,0,67.6,70.4,67.4
20160518044500,252.0,252.0,76.3636,60,56.3,0,67.6,70.4,67.4
20160518050000,252.0,252.0,76.3636,60,56.3,0,67.6,70.4,67.4
20160518051500,252.0,252.0,76.3636,60,56.3,0,67.6,70.4,67.4
20160518053000,252.0,252.0,76.3636,60,56.3,0,67.5,70.4,67.4
20160518054500,252.0,255.0,77.2727,60,56.3,0,67.4,70.4,67.4
20160518060000,252.0,255.0,77.2727,60,56.3,0,67.4,70.4,67.4
20160518061500,252.0,252.0,76.3636,60,56.3,0,67.3,70.4,67.4
20160518063000,252.0,255.0,77.2727,60,57.1,0,67.4,70.4,67.4
20160518064500,252.0,252.0,76.3636,60,56.4,0,67.3,70.4,67.4
20160518070000,252.0,252.0,76.3636,60,56.4,0,67.4,70.4,67.4
20160518071500,252.0,252.0,76.3636,60,56.4,0,67.5,70.4,67.4
20160518073000,252.0,248.4,75.2727,60,56.4,0,67.4,70.4,67.4
20160518074500,252.0,260.4,78.9091,63,57.2,0,67.6,70.4,67.4
20160518080000,252.0,252.0,76.3636,61,57.2,0,67.7,70.4,67.4
20160518081500,252.0,252.0,76.3636,61,57.2,0,67.9,70.4,67.4
20160518083000,252.0,252.0,76.3636,61,57.2,0,67.7,70.4,67.4
20160518084500,252.0,255.0,77.2727,61,57.2,0,67.6,70.4,67.4
20160518090000,252.0,255.0,77.2727,61,57.2,0,67.6,70.4,67.4
20160518091500,252.0,255.0,77.2727,61,57.2,0,67.5,70.4,67.4
20160518093000,252.0,252.0,76.3636,61,57.2,0,67.4,70.4,67.4
20160518094500,252.0,252.0,76.3636,61,57.2,0,67.3,70.4,67.4
20160518100000,252.0,255.0,77.2727,61,57.2,0,67.3,70.4,67.4
20160518101500,252.0,258.0,78.1818,61,57.2,0,67.4,70.4,67.4
20160518103000,252.0,258.0,78.1818,61,57.2,0,67.5,70.4,67.4
20160518104500,252.0,258.0,78.1818,61,57.2,0,67.3,70.4,67.4
20160518110000,252.0,263.4,79.8182,61,57.2,0,67.2,70.4,67.4
20160518111500,252.0,260.4,78.9091,60,57.2,0,67.2,70.4,67.4
20160518113000,252.0,263.4,79.8182,60,57.2,0,67.2,70.4,67.4
20160518114500,252.0,260.4,78.9091,59,57.2,0,67.2,70.4,67.4
20160518120000,252.0,260.4,78.9091,59,57.2,100,67.1,70.4,67.4
