PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160518121500,252.0,260.4,78.9091,59,57.2,0,67.2,70.4,67.4
20160518123000,252.0,260.4,78.9091,58,57.2,0,67.2,70.4,67.4
20160518124500,252.0,260.4,78.9091,58,56.4,0,67.2,70.4,67.4
20160518130000,252.0,260.4,78.9091,58,56.4,0,67.2,70.4,67.4
20160518131500,252.0,260.4,78.9091,58,56.4,0,67.3,70.4,67.4
20160518133000,252.0,255.0,77.2727,58,56.4,0,67.3,70.4,67.4
20160518134500,252.0,260.4,78.9091,59,57.1,100,67.7,70.9,67.9
20160518140000,252.0,260.4,78.9091,59,57.1,100,67.8,70.9,67.9
20160518141500,252.0,260.4,78.9091,59,57.1,100,67.9,70.9,67.9
20160518143000,252.0,260.4,78.9091,59,57.1,100,68.2,70.9,67.9
20160518144500,252.0,255.0,77.2727,59,57.1,0,68.2,70.9,67.9
20160518150000,252.0,255.0,77.2727,59,57.1,0,68.3,70.9,67.9
20160518151500,252.0,255.0,77.2727,59,57.1,0,68.4,70.9,67.9
20160518153000,252.0,252.0,76.3636,59,57.1,0,68.7,70.9,67.9
20160518154500,252.0,252.0,76.3636,59,57.1,0,68.8,70.9,67.9
20160518160000,252.0,252.0,76.3636,59,57.1,0,68.9,70.9,67.9
20160518161500,252.0,245.4,74.3636,59,57.1,0,68.9,70.8,67.8
20160518163000,252.0,248.4,75.2727,59,57.1,0,69.0,70.8,67.8
20160518164500,252.0,248.4,75.2727,59,57.1,0,69.1,70.8,67.8
20160518170000,252.0,248.4,75.2727,59,57.1,0,69.2,70.8,67.8
20160518171500,252.0,248.4,75.2727,59,57.1,0,69.2,70.8,67.8
20160518173000,252.0,248.4,75.2727,59,57.1,0,69.3,70.8,67.8
20160518174500,252.0,248.4,75.2727,59,57.1,0,69.4,70.8,67.8
20160518180000,252.0,245.4,74.3636,60,57.1,0,69.6,70.8,67.8
20160518181500,252.0,245.4,74.3636,60,57.1,0,69.6,70.8,67.8
20160518183000,252.0,245.4,74.3636,60,57.1,0,69.6,70.8,67.8
20160518184500,252.0,245.4,74.3636,60,57.1,0,69.4,70.8,67.8
20160518190000,252.0,245.4,74.3636,60,57.1,0,69.3,70.8,67.8
20160518191500,252.0,245.4,74.3636,60,57.1,0,69.3,70.8,67.8
20160518193000,252.0,248.4,75.2727,60,57.1,0,69.1,70.8,67.8
20160518194500,252.0,260.4,78.9091,60,56.4,0,68.9,70.8,67.8
20160518200000,252.0,260.4,78.9091,59,56.4,0,68.7,70.8,67.8
20160518201500,252.0,260.4,78.9091,59,56.4,0,68.7,70.8,67.8
20160518203000,252.0,260.4,78.9091,59,56.4,0,68.8,70.8,67.8
20160518204500,252.0,255.0,77.2727,59,56.4,0,68.9,70.8,67.8
20160518210000,252.0,252.0,76.3636,60,56.4,0,69.0,70.8,67.8
20160518211500,252.0,248.4,75.2727,60,57.1,0,68.9,70.8,67.8
20160518213000,252.0,248.4,75.2727,60,56.4,0,68.9,70.8,67.8
20160518214500,252.0,252.0,76.3636,60,56.4,0,68.8,70.8,67.8
20160518220000,252.0,252.0,76.3636,60,56.4,0,68.7,70.8,67.8
20160518221500,252.0,252.0,76.3636,60,57.5,0,68.7,70.8,67.8
20160518223000,252.0,252.0,76.3636,60,56.4,0,68.6,70.8,67.8
20160518224500,252.0,252.0,76.3636,60,56.4,0,68.6,70.8,67.8
20160518230000,252.0,252.0,76.3636,60,56.4,0,68.5,70.8,67.8
20160518231500,252.0,252.0,76.3636,60,56.4,0,68.4,70.8,67.8
20160518233000,252.0,252.0,76.3636,60,56.4,0,68.4,70.8,67.8
20160518234500,252.0,252.0,76.3636,60,56.4,0,68.3,70.8,67.8
20160519000000,252.0,248.4,75.2727,60,56.4,0,68.2,70.8,67.8
20160519001500,252.0,248.4,75.2727,60,56.4,0,68.1,70.8,67.8
20160519003000,252.0,248.4,75.2727,60,56.4,0,68.0,70.8,67.8
20160519004500,252.0,252.0,76.3636,60,56.4,0,67.9,70.8,67.8
20160519010000,252.0,260.4,78.9091,60,56.4,0,67.8,70.8,67.8
20160519011500,252.0,260.4,78.9091,60,56.4,0,67.6,70.8,67.8
20160519013000,252.0,260.4,78.9091,60,56.4,0,67.6,70.8,67.8
20160519014500,252.0,260.4,78.9091,60,56.4,100,67.4,70.8,67.8
20160519020000,252.0,260.4,78.9091,59,56.4,100,67.4,70.8,67.8
20160519021500,252.0,260.4,78.9091,59,56.4,100,67.3,70.8,67.8
20160519023000,252.0,260.4,78.9091,59,57.1,100,67.4,70.8,67.8
20160519024500,252.0,260.4,78.9091,59,57.1,100,67.4,70.8,67.8
20160519030000,252.0,260.4,78.9091,59,57.1,100,67.4,70.8,67.8
20160519031500,252.0,255.0,77.2727,59,57.9,100,67.4,70.8,67.8
20160519033000,252.0,255.0,77.2727,59,60.3,100,67.4,70.8,67.8
20160519034500,252.0,258.0,78.1818,59,60.3,100,67.7,70.8,67.8
20160519040000,252.0,258.0,78.1818,59,60.3,100,67.7,70.8,67.8
20160519041500,252.0,258.0,78.1818,59,60.3,100,67.8,70.8,67.8
20160519043000,252.0,258.0,78.1818,59,60.3,100,67.8,70.8,67.8
20160519044500,252.0,252.0,76.3636,59,60.3,100,67.8,70.8,67.8
20160519050000,252.0,258.0,78.1818,59,59.6,100,67.8,70.8,67.8
20160519051500,252.0,258.0,78.1818,59,59.6,100,67.9,70.8,67.8
20160519053000,252.0,258.0,78.1818,59,56.8,0,67.9,70.8,67.8
20160519054500,252.0,258.0,78.1818,59,56.8,0,67.9,70.8,67.8
20160519060000,252.0,258.0,78.1818,59,56.8,0,68.0,70.8,67.8
20160519061500,252.0,258.0,78.1818,59,56.8,0,68.1,70.8,67.8
20160519063000,252.0,258.0,78.1818,59,56.8,0,68.2,70.8,67.8
20160519064500,252.0,258.0,78.1818,59,56.8,0,68.2,70.8,67.8
20160519070000,252.0,258.0,78.1818,59,56.8,0,68.3,70.8,67.8
20160519071500,252.0,255.0,77.2727,59,56.8,0,68.4,70.8,67.8
20160519073000,252.0,255.0,77.2727,59,56.8,0,68.5,70.8,67.8
20160519074500,252.0,245.4,74.3636,60,56.8,0,68.6,70.8,67.8
20160519080000,252.0,252.0,76.3636,60,56.8,0,68.4,70.8,67.8
20160519081500,252.0,248.4,75.2727,60,56.8,0,68.4,70.8,67.8
20160519083000,252.0,252.0,76.3636,60,56.8,0,68.3,70.8,67.8
20160519084500,252.0,252.0,76.3636,60,56.8,0,68.2,70.8,67.8
20160519090000,252.0,248.4,75.2727,60,56.8,0,68.2,70.8,67.8
20160519091500,252.0,248.4,75.2727,60,56.8,0,68.1,70.8,67.8
20160519093000,252.0,248.4,75.2727,60,56.8,0,68.1,70.8,67.8
20160519094500,252.0,248.4,75.2727,60,56.8,0,68.0,70.8,67.8
20160519100000,252.0,248.4,75.2727,60,56.8,0,67.9,70.8,67.8
20160519101500,252.0,252.0,76.3636,60,56.8,0,67.9,70.8,67.8
20160519103000,252.0,248.4,75.2727,60,56.8,0,67.9,70.8,67.8
20160519104500,252.0,248.4,75.2727,60,56.8,0,67.8,70.8,67.8
20160519110000,252.0,252.0,76.3636,60,57.5,0,67.8,70.8,67.8
20160519111500,252.0,248.4,75.2727,60,57.5,0,67.8,70.8,67.8
20160519113000,252.0,260.4,78.9091,60,57.5,0,67.7,70.8,67.8
20160519114500,252.0,260.4,78.9091,60,57.5,0,67.7,70.8,67.8
20160519120000,252.0,260.4,78.9091,60,57.5,0,67.8,70.8,67.8
20160519121500,252.0,260.4,78.9091,60,57.5,0,67.8,70.8,67.8
20160519123000,252.0,260.4,78.9091,60,57.5,0,67.9,70.8,67.8
20160519124500,252.0,255.0,77.2727,60,57.5,0,68.1,70.8,67.8
20160519130000,252.0,245.4,74.3636,57,56.7,0,68.2,70.8,67.8
20160519131500,252.0,242.4,73.4545,57,56.7,0,68.5,70.8,67.8
20160519133000,252.0,252.0,76.3636,60,56.7,0,68.6,70.8,67.8
20160519134500,252.0,255.0,77.2727,60,56.7,0,68.8,70.8,67.8
20160519140000,252.0,245.4,74.3636,61,57.5,0,68.9,70.8,67.8
20160519141500,252.0,248.4,75.2727,61,57.5,0,68.9,70.8,67.8
20160519143000,252.0,252.0,76.3636,61,57.5,0,68.8,70.8,67.8
20160519144500,252.0,255.0,77.2727,61,57.5,0,68.7,70.8,67.8
20160519150000,252.0,255.0,77.2727,61,57.5,0,68.6,70.8,67.8
20160519151500,252.0,260.4,78.9091,60,57.5,0,68.6,70.8,67.8
20160519153000,252.0,260.4,78.9091,60,56.8,0,68.5,70.8,67.8
20160519154500,252.0,260.4,78.9091,60,56.8,0,68.4,70.8,67.8
20160519160000,252.0,248.4,75.2727,60,57.5,0,68.4,70.8,67.8
20160519161500,252.0,245.4,74.3636,60,57.5,0,68.4,70.8,67.8
20160519163000,252.0,242.4,73.4545,60,57.5,0,68.3,70.8,67.8
20160519164500,252.0,242.4,73.4545,60,56.8,0,68.2,70.8,67.8
20160519170000,252.0,242.4,73.4545,60,56.8,0,68.3,70.8,67.8
20160519171500,252.0,255.0,77.2727,62,56.8,0,68.2,70.8,67.8
20160519173000,252.0,263.4,79.8182,61,56.8,0,68.2,70.8,67.8
20160519174500,252.0,258.0,78.1818,61,56.8,0,68.2,70.8,67.8
20160519180000,252.0,255.0,77.2727,61,56.8,0,68.1,70.8,67.8
20160519181500,252.0,260.4,78.9091,61,56.8,0,68.1,70.8,67.8
20160519183000,252.0,260.4,78.9091,61,56.8,0,67.9,70.8,67.8
20160519184500,252.0,255.0,77.2727,61,57.4,0,67.9,70.8,67.8
20160519190000,252.0,260.4,78.9091,61,56.8,0,67.9,70.8,67.8
20160519191500,252.0,260.4,78.9091,61,56.8,0,67.9,70.8,67.8
20160519193000,252.0,255.0,77.2727,61,56.8,0,67.8,70.8,67.8
20160519194500,252.0,258.0,78.1818,61,56.8,0,67.8,70.8,67.8
20160519200000,252.0,258.0,78.1818,61,56.8,0,67.7,70.8,67.8
20160519201500,252.0,255.0,77.2727,61,56.8,0,67.7,70.8,67.8
20160519203000,252.0,260.4,78.9091,61,56.8,0,67.6,70.8,67.8
20160519204500,252.0,263.4,79.8182,61,56.8,0,67.7,70.8,67.8
20160519210000,252.0,260.4,78.9091,60,56.8,0,67.6,70.8,67.8
20160519211500,252.0,260.4,78.9091,60,56.8,0,67.7,70.8,67.8
20160519213000,252.0,260.4,78.9091,60,56.8,0,67.7,70.8,67.8
20160519214500,252.0,260.4,78.9091,60,56.8,0,67.6,70.8,67.8
20160519220000,252.0,260.4,78.9091,60,56.8,0,67.6,70.8,67.8
20160519221500,252.0,260.4,78.9091,60,56.8,0,67.6,70.8,67.8
20160519223000,252.0,260.4,78.9091,60,56.8,0,67.6,70.8,67.8
20160519224500,252.0,255.0,77.2727,60,56.8,100,67.5,70.8,67.8
20160519230000,252.0,260.4,78.9091,60,56.8,100,67.5,70.8,67.8
20160519231500,252.0,255.0,77.2727,60,56.8,100,67.4,70.8,67.8
20160519233000,252.0,252.0,76.3636,60,56.8,100,67.4,70.8,67.8
20160519234500,252.0,255.0,77.2727,60,56.8,100,67.4,70.8,67.8
20160520000000,252.0,260.4,78.9091,60,57.5,100,67.4,70.8,67.8
20160520001500,252.0,260.4,78.9091,60,57.5,100,67.4,70.8,67.8
20160520003000,252.0,260.4,78.9091,60,60.7,100,67.4,70.8,67.8
20160520004500,252.0,260.4,78.9091,60,60.7,100,67.7,70.8,67.8
20160520010000,252.0,260.4,78.9091,60,60.0,100,67.8,70.8,67.8
20160520011500,252.0,263.4,79.8182,60,60.0,100,67.8,70.8,67.8
20160520013000,252.0,263.4,79.8182,60,60.0,100,67.8,70.8,67.8
20160520014500,252.0,263.4,79.8182,60,60.0,100,67.8,70.8,67.8
20160520020000,252.0,263.4,79.8182,60,60.0,100,67.9,70.8,67.8
20160520021500,252.0,263.4,79.8182,60,60.0,100,67.9,70.8,67.8
20160520023000,252.0,260.4,78.9091,59,60.0,100,67.9,70.8,67.8
20160520024500,252.0,260.4,78.9091,59,60.7,100,67.9,70.8,67.8
20160520030000,252.0,260.4,78.9091,59,60.7,100,67.9,70.8,67.8
20160520031500,252.0,260.4,78.9091,59,60.7,100,67.9,70.8,67.8
20160520033000,252.0,260.4,78.9091,60,58.0,0,67.9,70.8,67.8
20160520034500,252.0,260.4,78.9091,60,56.8,0,67.7,70.8,67.8
20160520040000,252.0,260.4,78.9091,60,56.8,100,67.5,70.8,67.8
20160520041500,252.0,260.4,78.9091,60,56.8,100,67.4,70.8,67.8
20160520043000,252.0,260.4,78.9091,60,56.8,100,67.3,70.8,67.8
20160520044500,252.0,260.4,78.9091,60,56.8,100,67.3,70.8,67.8
20160520050000,252.0,260.4,78.9091,60,57.5,100,67.3,70.8,67.8
20160520051500,252.0,263.4,79.8182,60,57.5,100,67.3,70.8,67.8
20160520053000,252.0,258.0,78.1818,60,66.2,100,67.4,70.8,67.8
20160520054500,252.0,258.0,78.1818,60,67.3,100,68.0,70.8,67.8
20160520060000,252.0,258.0,78.1818,60,56.8,0,67.7,70.8,67.8
20160520061500,252.0,258.0,78.1818,60,56.8,0,67.6,70.8,67.8
20160520063000,252.0,255.0,77.2727,60,56.8,0,67.6,70.8,67.8
20160520064500,252.0,258.0,78.1818,60,56.8,100,67.5,70.8,67.8
20160520070000,252.0,258.0,78.1818,61,56.8,100,67.3,70.8,67.8
20160520071500,252.0,263.4,79.8182,60,56.8,100,67.3,70.8,67.8
20160520073000,252.0,260.4,78.9091,58,56.8,100,67.3,70.8,67.8
20160520074500,252.0,245.4,74.3636,58,56.8,100,67.4,70.8,67.8
20160520080000,252.0,245.4,74.3636,58,57.6,100,67.5,70.8,67.8
20160520081500,252.0,245.4,74.3636,58,57.6,100,67.6,70.8,67.8
20160520083000,252.0,245.4,74.3636,58,57.6,100,67.6,70.8,67.8
20160520084500,252.0,245.4,74.3636,58,57.6,100,67.6,70.8,67.8
20160520090000,252.0,245.4,74.3636,58,58.2,100,67.7,70.8,67.8
20160520091500,252.0,242.4,73.4545,58,57.6,100,67.7,70.8,67.8
20160520093000,252.0,245.4,74.3636,58,57.6,100,67.7,70.8,67.8
20160520094500,252.0,245.4,74.3636,58,57.6,100,67.7,70.8,67.8
20160520100000,252.0,245.4,74.3636,58,57.6,100,67.7,70.8,67.8
20160520101500,252.0,248.4,75.2727,58,57.6,100,67.7,70.8,67.8
20160520103000,252.0,248.4,75.2727,58,57.6,100,67.7,70.8,67.8
20160520104500,252.0,248.4,75.2727,58,57.6,100,67.8,70.8,67.8
20160520110000,252.0,248.4,75.2727,58,57.6,100,67.8,70.8,67.8
20160520111500,252.0,248.4,75.2727,58,56.7,100,67.8,70.8,67.8
20160520113000,252.0,260.4,78.9091,60,56.7,0,67.7,70.8,67.8
20160520114500,252.0,260.4,78.9091,60,56.7,0,67.8,70.8,67.8
20160520120000,252.0,260.4,78.9091,60,56.7,0,67.7,70.8,67.8
20160520121500,252.0,260.4,78.9091,60,56.7,0,67.7,70.8,67.8
20160520123000,252.0,260.4,78.9091,60,57.4,0,67.8,70.8,67.8
20160520124500,252.0,263.4,79.8182,61,57.4,0,67.8,70.8,67.8
20160520130000,252.0,263.4,79.8182,61,57.4,0,67.9,70.8,67.8
20160520131500,252.0,263.4,79.8182,61,57.4,0,67.9,70.8,67.8
20160520133000,252.0,263.4,79.8182,61,57.4,0,67.9,70.8,67.8
20160520134500,252.0,260.4,78.9091,60,57.4,0,67.8,70.8,67.8
20160520140000,252.0,260.4,78.9091,60,57.4,0,67.8,70.8,67.8
20160520141500,252.0,263.4,79.8182,60,57.4,0,67.8,70.8,67.8
20160520143000,252.0,260.4,78.9091,60,57.4,0,68.0,70.8,67.8
20160520144500,252.0,260.4,78.9091,60,57.4,0,68.1,70.8,67.8
20160520150000,252.0,260.4,78.9091,60,57.4,0,68.2,70.8,67.8
20160520151500,252.0,263.4,79.8182,60,57.4,0,68.2,70.8,67.8
20160520153000,252.0,263.4,79.8182,60,56.8,0,68.2,70.8,67.8
20160520154500,252.0,263.4,79.8182,60,56.8,0,68.3,70.8,67.8
20160520160000,252.0,260.4,78.9091,60,56.8,0,68.4,70.8,67.8
20160520161500,252.0,260.4,78.9091,60,56.8,0,68.6,70.8,67.8
20160520163000,252.0,260.4,78.9091,60,86.5,100,69.1,77.1,74.1
20160520164500,252.0,260.4,78.9091,60,85.2,100,71.0,77.1,74.1
20160520170000,252.0,260.4,78.9091,60,80.0,100,72.3,77.1,74.1
20160520171500,252.0,260.4,78.9091,60,80.0,100,73.2,77.1,74.1
20160520173000,252.0,260.4,78.9091,60,80.0,100,74.0,77.1,74.1
20160520174500,252.0,260.4,78.9091,60,62.7,0,74.5,77.1,74.1
20160520180000,252.0,260.4,78.9091,60,58.3,100,72.9,77.1,74.1
20160520181500,252.0,260.4,78.9091,60,77.1,100,73.4,77.1,74.1
20160520183000,252.0,260.4,78.9091,60,77.1,100,73.9,77.1,74.1
20160520184500,252.0,260.4,78.9091,60,73.9,100,74.0,77.1,74.1
20160520190000,252.0,260.4,78.9091,60,71.1,100,74.0,77.1,74.1
20160520191500,252.0,321.6,97.4545,71,62.9,0,74.0,67.2,64.2
20160520193000,252.0,321.6,97.4545,73,57.6,0,72.8,67.8,64.8
20160520194500,252.0,327.0,99.0909,73,57.6,0,71.9,67.8,64.8
20160520200000,252.0,327.0,99.0909,73,57.6,0,71.3,67.8,64.8
20160520201500,252.0,327.0,99.0909,73,57.6,0,70.8,67.8,64.8
20160520203000,252.0,336.0,101.8182,73,56.8,0,70.3,67.8,64.8
20160520204500,252.0,336.0,101.8182,73,56.8,0,69.8,67.8,64.8
20160520210000,252.0,336.0,101.8182,72,56.8,0,69.7,67.8,64.8
20160520211500,252.0,340.8,103.2727,71,56.8,0,69.4,67.8,64.8
20160520213000,252.0,340.8,103.2727,70,56.8,0,69.2,67.8,64.8
20160520214500,252.0,331.8,100.5455,69,56.8,0,69.1,67.8,64.8
20160520220000,252.0,324.0,98.1818,68,56.8,0,68.9,67.3,64.3
20160520221500,252.0,299.4,90.7273,67,56.8,0,68.8,67.8,64.8
20160520223000,252.0,319.8,96.9091,72,56.8,0,68.8,67.3,64.3
20160520224500,252.0,319.8,96.9091,74,56.8,0,68.7,67.8,64.8
20160520230000,252.0,319.8,96.9091,74,56.8,0,68.6,67.3,64.3
20160520231500,252.0,319.8,96.9091,74,56.8,0,68.6,67.3,64.3
20160520233000,252.0,319.8,96.9091,74,56.8,0,68.4,67.3,64.3
20160520234500,252.0,312.6,94.7273,72,56.8,0,68.4,67.8,64.8
20160521000000,252.0,321.6,97.4545,74,56.8,0,68.4,67.8,64.8
20160521001500,252.0,321.6,97.4545,74,56.8,0,68.3,67.8,64.8
20160521003000,252.0,327.0,99.0909,74,56.8,0,68.2,67.8,64.8
20160521004500,252.0,327.0,99.0909,74,56.8,0,68.2,67.8,64.8
20160521010000,252.0,327.0,99.0909,74,56.8,0,68.1,67.8,64.8
20160521011500,252.0,327.0,99.0909,74,56.8,0,68.1,67.8,64.8
20160521013000,252.0,327.0,99.0909,74,56.8,0,68.1,67.8,64.8
20160521014500,252.0,331.8,100.5455,73,56.8,0,67.9,67.8,64.8
20160521020000,252.0,331.8,100.5455,73,56.8,0,67.8,67.8,64.8
20160521021500,252.0,331.8,100.5455,73,56.8,0,67.7,67.8,64.8
20160521023000,252.0,331.8,100.5455,72,56.8,0,67.6,67.8,64.8
20160521024500,252.0,319.8,96.9091,70,56.8,0,67.5,67.8,64.8
20160521030000,252.0,309.6,93.8182,68,56.8,0,67.4,67.8,64.8
20160521031500,252.0,304.8,92.3636,67,56.8,0,67.5,67.8,64.8
20160521033000,252.0,297.0,90.0,65,56.8,0,67.5,67.8,64.8
20160521034500,252.0,283.2,85.8182,63,56.8,0,67.5,67.8,64.8
20160521040000,252.0,283.2,85.8182,63,56.8,0,67.5,67.8,64.8
20160521041500,252.0,278.4,84.3636,62,56.8,0,67.4,67.8,64.8
20160521043000,252.0,269.4,81.6364,61,56.8,0,67.5,67.8,64.8
20160521044500,252.0,263.4,79.8182,59,56.8,0,67.6,67.8,64.8
20160521050000,252.0,258.0,78.1818,59,56.8,0,67.6,67.7,64.7
20160521051500,252.0,258.0,78.1818,59,56.8,0,67.6,67.6,64.6
20160521053000,252.0,258.0,78.1818,59,56.8,0,67.6,67.3,64.3
20160521054500,252.0,258.0,78.1818,59,56.8,0,67.6,67.3,64.3
20160521060000,252.0,258.0,78.1818,59,56.8,0,67.6,67.4,64.4
20160521061500,252.0,263.4,79.8182,60,56.8,0,67.6,67.3,64.3
20160521063000,252.0,272.4,82.5455,61,56.8,0,67.6,67.3,64.3
20160521064500,252.0,272.4,82.5455,63,56.8,0,67.6,67.3,64.3
20160521070000,252.0,289.2,87.6364,65,56.8,0,67.6,67.3,64.3
20160521071500,252.0,289.2,87.6364,64,56.8,0,67.5,67.3,64.3
20160521073000,252.0,289.2,87.6364,63,56.8,0,67.4,67.3,64.3
20160521074500,252.0,289.2,87.6364,63,56.8,0,67.4,67.3,64.3
20160521080000,252.0,289.2,87.6364,63,56.8,0,67.4,67.3,64.3
20160521081500,252.0,286.2,86.7273,63,56.8,0,67.6,67.3,64.3
20160521083000,252.0,299.4,90.7273,65,56.8,0,67.7,67.3,64.3
20160521084500,252.0,319.8,96.9091,69,56.8,0,67.8,67.3,64.3
20160521090000,252.0,319.8,96.9091,74,56.8,0,67.9,67.3,64.3
20160521091500,252.0,319.8,96.9091,74,56.8,0,67.8,67.3,64.3
20160521093000,252.0,319.8,96.9091,74,56.8,0,67.7,67.3,64.3
20160521094500,252.0,319.8,96.9091,75,56.8,0,67.7,67.3,64.3
20160521100000,252.0,328.8,99.6364,75,57.5,0,67.6,67.3,64.3
20160521101500,252.0,333.6,101.0909,75,57.5,0,67.5,67.3,64.3
20160521103000,252.0,327.0,99.0909,75,57.5,0,67.6,67.3,64.3
20160521104500,252.0,327.0,99.0909,75,57.5,0,67.6,67.3,64.3
20160521110000,252.0,331.8,100.5455,75,57.5,0,67.6,67.3,64.3
20160521111500,252.0,331.8,100.5455,75,57.5,0,67.5,67.2,64.2
20160521113000,252.0,327.0,99.0909,75,57.5,0,67.5,67.2,64.2
20160521114500,252.0,327.0,99.0909,75,57.5,0,67.4,67.2,64.2
20160521120000,252.0,327.0,99.0909,75,56.7,0,67.5,67.2,64.2
20160521121500,252.0,327.0,99.0909,75,56.7,0,67.5,67.2,64.2
20160521123000,252.0,327.0,99.0909,75,57.5,0,67.5,67.2,64.2
20160521124500,252.0,327.0,99.0909,75,57.5,0,67.6,67.2,64.2
20160521130000,252.0,327.0,99.0909,75,57.5,0,67.6,67.2,64.2
20160521131500,252.0,327.0,99.0909,75,57.5,0,67.6,67.2,64.2
20160521133000,252.0,327.0,99.0909,75,57.5,0,67.7,67.2,64.2
20160521134500,252.0,327.0,99.0909,75,57.5,0,67.9,67.2,64.2
20160521140000,252.0,327.0,99.0909,75,57.5,0,68.1,67.3,64.3
20160521141500,252.0,327.0,99.0909,75,57.5,0,68.3,67.4,64.4
20160521143000,252.0,327.0,99.0909,75,57.5,0,68.4,67.4,64.4
20160521144500,252.0,327.0,99.0909,74,57.5,0,68.6,67.6,64.6
20160521150000,252.0,327.0,99.0909,74,57.5,0,68.8,67.7,64.7
20160521151500,252.0,327.0,99.0909,74,57.5,0,68.9,67.7,64.7
20160521153000,252.0,327.0,99.0909,74,57.5,0,69.2,67.8,64.8
20160521154500,252.0,327.0,99.0909,73,57.5,0,69.3,67.8,64.8
20160521160000,252.0,327.0,99.0909,73,57.5,0,69.5,67.8,64.8
20160521161500,252.0,327.0,99.0909,73,57.5,0,69.6,67.8,64.8
20160521163000,252.0,327.0,99.0909,73,57.5,0,69.8,67.8,64.8
20160521164500,252.0,327.0,99.0909,73,57.5,0,69.8,67.8,64.8
20160521170000,252.0,327.0,99.0909,73,57.5,0,69.8,67.8,64.8
20160521171500,252.0,327.0,99.0909,73,57.5,0,69.8,67.7,64.7
20160521173000,252.0,327.0,99.0909,73,56.8,0,69.8,67.7,64.7
20160521174500,252.0,327.0,99.0909,73,56.8,0,69.8,67.6,64.6
20160521180000,252.0,327.0,99.0909,73,56.8,0,69.9,67.6,64.6
20160521181500,252.0,327.0,99.0909,73,56.8,0,69.4,67.6,64.6
20160521183000,252.0,327.0,99.0909,73,56.8,0,69.3,67.6,64.6
20160521184500,252.0,327.0,99.0909,73,56.8,0,69.2,67.5,64.5
20160521190000,252.0,321.6,97.4545,72,56.8,0,69.0,67.4,64.4
20160521191500,252.0,321.6,97.4545,72,56.8,0,69.1,67.4,64.4
20160521193000,252.0,321.6,97.4545,72,56.8,0,69.0,67.4,64.4
20160521194500,252.0,321.6,97.4545,73,56.8,0,68.8,67.4,64.4
20160521200000,252.0,327.0,99.0909,73,56.8,0,68.8,67.4,64.4
20160521201500,252.0,321.6,97.4545,75,56.8,0,69.0,67.3,64.3
20160521203000,252.0,321.6,97.4545,75,56.8,0,68.9,67.3,64.3
20160521204500,252.0,333.6,101.0909,73,56.8,0,68.8,67.3,64.3
20160521210000,252.0,321.6,97.4545,73,56.8,0,68.8,67.3,64.3
20160521211500,252.0,321.6,97.4545,74,56.8,0,68.7,67.3,64.3
20160521213000,252.0,321.6,97.4545,74,56.8,0,68.6,67.3,64.3
20160521214500,252.0,321.6,97.4545,74,56.8,0,68.4,67.3,64.3
20160521220000,252.0,321.6,97.4545,74,56.8,0,68.5,67.3,64.3
20160521221500,252.0,321.6,97.4545,74,56.8,0,68.2,67.3,64.3
20160521223000,252.0,321.6,97.4545,74,56.8,0,68.1,67.3,64.3
20160521224500,252.0,321.6,97.4545,74,56.8,0,68.0,67.3,64.3
20160521230000,252.0,321.6,97.4545,74,56.8,0,67.9,67.3,64.3
20160521231500,252.0,321.6,97.4545,74,56.8,0,67.8,67.3,64.3
20160521233000,252.0,321.6,97.4545,74,56.8,0,67.7,67.3,64.3
20160521234500,252.0,321.6,97.4545,74,56.8,0,67.7,67.3,64.3
20160522000000,252.0,327.0,99.0909,74,56.8,0,67.6,67.3,64.3
20160522001500,252.0,331.8,100.5455,74,56.8,0,67.5,67.3,64.3
20160522003000,252.0,331.8,100.5455,74,56.8,0,67.4,67.3,64.3
20160522004500,252.0,331.8,100.5455,74,56.8,0,67.3,67.3,64.3
20160522010000,252.0,331.8,100.5455,73,56.8,0,67.3,67.3,64.3
20160522011500,252.0,331.8,100.5455,72,56.8,0,67.3,67.3,64.3
20160522013000,252.0,331.8,100.5455,72,56.8,0,67.2,67.3,64.3
20160522014500,252.0,331.8,100.5455,72,56.8,0,67.2,67.3,64.3
20160522020000,252.0,331.8,100.5455,72,56.8,0,67.2,67.3,64.3
20160522021500,252.0,331.8,100.5455,72,56.8,0,67.2,67.3,64.3
20160522023000,252.0,331.8,100.5455,72,56.8,0,67.2,67.3,64.3
20160522024500,252.0,331.8,100.5455,72,56.8,0,67.3,67.3,64.3
20160522030000,252.0,331.8,100.5455,72,56.8,0,67.2,67.3,64.3
20160522031500,252.0,331.8,100.5455,72,56.8,0,67.1,67.3,64.3
20160522033000,252.0,331.8,100.5455,72,56.8,0,67.2,67.3,64.3
20160522034500,252.0,331.8,100.5455,72,56.8,0,67.1,67.3,64.3
20160522040000,252.0,331.8,100.5455,71,56.8,0,67.2,67.3,64.3
20160522041500,252.0,331.8,100.5455,71,56.8,0,67.1,67.3,64.3
20160522043000,252.0,331.8,100.5455,70,56.8,0,67.0,67.3,64.3
20160522044500,252.0,321.6,97.4545,70,56.8,0,67.1,67.3,64.3
20160522050000,252.0,327.0,99.0909,70,56.8,0,67.0,67.3,64.3
20160522051500,252.0,321.6,97.4545,70,56.8,0,67.1,67.3,64.3
20160522053000,252.0,316.8,96.0,68,56.8,0,67.0,67.3,64.3
20160522054500,252.0,316.8,96.0,68,56.8,0,67.0,67.3,64.3
20160522060000,252.0,307.2,93.0909,66,56.8,0,67.0,67.3,64.3
20160522061500,252.0,260.4,78.9091,59,56.8,0,67.1,69.9,66.9
20160522063000,252.0,260.4,78.9091,59,56.8,0,67.2,69.9,66.9
20160522064500,252.0,260.4,78.9091,59,56.8,0,67.4,69.9,66.9
20160522070000,252.0,260.4,78.9091,59,56.8,0,67.4,69.9,66.9
20160522071500,252.0,248.4,75.2727,59,56.8,0,67.4,69.9,66.9
20160522073000,252.0,248.4,75.2727,59,56.8,0,67.5,69.9,66.9
20160522074500,252.0,248.4,75.2727,59,56.8,0,67.5,69.9,66.9
20160522080000,252.0,283.2,85.8182,65,56.8,0,67.4,66.6,63.6
20160522081500,252.0,272.4,82.5455,63,56.8,0,67.5,66.8,63.8
20160522083000,252.0,267.0,80.9091,60,56.8,0,67.6,67.8,64.8
20160522084500,252.0,263.4,79.8182,60,56.8,0,67.6,68.4,65.4
20160522090000,252.0,280.8,85.0909,62,56.8,0,67.6,67.4,64.4
20160522091500,252.0,286.2,86.7273,62,56.8,0,67.6,67.8,64.8
20160522093000,252.0,260.4,78.9091,58,56.8,0,67.6,67.8,64.8
20160522094500,252.0,274.8,83.2727,61,56.8,0,67.7,67.9,64.9
20160522100000,252.0,260.4,78.9091,58,56.8,0,67.6,68.4,65.4
20160522101500,252.0,260.4,78.9091,58,56.8,0,67.6,68.4,65.4
20160522103000,252.0,260.4,78.9091,59,56.8,0,67.7,68.4,65.4
20160522104500,252.0,260.4,78.9091,59,56.8,0,67.7,68.4,65.4
20160522110000,252.0,274.8,83.2727,61,56.8,0,67.7,67.9,64.9
20160522111500,252.0,280.8,85.0909,62,56.8,0,67.8,67.8,64.8
20160522113000,252.0,312.6,94.7273,68,56.8,0,68.0,67.6,64.6
20160522114500,252.0,319.8,96.9091,69,56.8,0,68.1,67.3,64.3
20160522120000,252.0,297.0,90.0,66,56.8,0,68.4,68.3,65.3
20160522121500,252.0,301.8,91.4545,65,56.8,0,68.0,68.4,65.4
20160522123000,252.0,263.4,79.8182,59,56.8,0,67.9,68.4,65.4
20160522124500,252.0,260.4,78.9091,58,56.8,0,68.1,68.9,65.9
20160522130000,252.0,301.8,91.4545,65,56.8,0,67.8,67.2,64.2
20160522131500,252.0,260.4,78.9091,58,56.8,0,67.9,68.4,65.4
20160522133000,252.0,260.4,78.9091,58,73.2,100,68.2,79.9,76.9
20160522134500,252.0,260.4,78.9091,58,79.7,100,70.3,79.4,76.4
20160522140000,252.0,260.4,78.9091,58,79.7,100,71.6,79.7,76.7
20160522141500,252.0,260.4,78.9091,58,79.7,100,72.4,79.6,76.6
20160522143000,252.0,260.4,78.9091,58,80.5,100,73.2,79.9,76.9
20160522144500,252.0,260.4,78.9091,58,86.1,100,73.9,79.9,76.9
20160522150000,252.0,255.0,77.2727,58,89.4,100,74.5,79.9,76.9
20160522151500,252.0,255.0,77.2727,58,81.5,100,75.0,79.7,76.7
20160522153000,252.0,252.0,76.3636,58,80.2,100,75.5,79.9,76.9
20160522154500,252.0,255.0,77.2727,58,80.2,100,75.9,79.9,76.9
20160522160000,252.0,255.0,77.2727,58,80.2,100,76.2,79.9,76.9
20160522161500,252.0,255.0,77.2727,58,80.2,100,76.6,79.9,76.9
20160522163000,252.0,255.0,77.2727,58,80.2,100,77.0,79.9,76.9
20160522164500,252.0,255.0,77.2727,58,58.6,100,75.5,79.9,76.9
20160522170000,252.0,255.0,77.2727,58,75.9,100,75.8,79.7,76.7
20160522171500,252.0,255.0,77.2727,58,76.8,100,76.2,79.6,76.6
20160522173000,252.0,255.0,77.2727,58,76.8,100,76.4,79.7,76.7
20160522174500,252.0,255.0,77.2727,61,60.8,0,76.8,79.6,76.6
20160522180000,252.0,255.0,77.2727,61,80.1,100,75.1,79.6,76.6
20160522181500,252.0,255.0,77.2727,61,84.0,100,75.8,79.9,76.9
20160522183000,252.0,258.0,78.1818,61,85.7,100,76.2,79.9,76.9
20160522184500,252.0,255.0,77.2727,61,80.2,100,76.5,79.7,76.7
20160522190000,252.0,255.0,77.2727,61,80.2,100,76.6,79.9,76.9
20160522191500,252.0,258.0,78.1818,61,62.6,0,76.8,79.7,76.7
20160522193000,252.0,258.0,78.1818,61,77.8,100,75.4,79.9,76.9
20160522194500,252.0,258.0,78.1818,61,85.6,100,75.7,79.7,76.7
20160522200000,252.0,258.0,78.1818,61,85.6,100,76.1,79.7,76.7
20160522201500,252.0,245.4,74.3636,58,83.3,100,76.2,79.4,76.4
20160522203000,252.0,245.4,74.3636,58,87.5,100,76.4,79.6,76.6
20160522204500,252.0,248.4,75.2727,59,86.5,100,76.4,79.6,76.6
20160522210000,252.0,245.4,74.3636,59,84.4,100,76.5,79.6,76.6
20160522211500,252.0,258.0,78.1818,60,58.0,0,76.2,79.4,76.4
20160522213000,252.0,255.0,77.2727,60,76.4,100,74.9,79.4,76.4
20160522214500,252.0,255.0,77.2727,60,79.2,100,75.5,79.8,76.8
20160522220000,252.0,258.0,78.1818,60,79.2,100,76.0,79.4,76.4
20160522221500,252.0,267.0,80.9091,61,61.8,0,76.1,79.3,76.3
20160522223000,252.0,258.0,78.1818,61,58.4,100,74.9,78.8,75.8
20160522224500,252.0,258.0,78.1818,61,78.3,100,75.2,79.3,76.3
20160522230000,252.0,258.0,78.1818,61,79.8,100,75.7,79.3,76.3
20160522231500,252.0,258.0,78.1818,61,87.3,100,75.9,79.3,76.3
20160522233000,252.0,258.0,78.1818,61,79.7,100,76.0,79.6,76.6
20160522234500,252.0,258.0,78.1818,61,79.7,100,76.1,79.6,76.6
20160523000000,252.0,245.4,74.3636,61,89.8,100,76.3,79.6,76.6
20160523001500,252.0,248.4,75.2727,61,82.1,100,76.4,79.6,76.6
20160523003000,252.0,248.4,75.2727,61,80.5,100,76.5,79.6,76.6
20160523004500,252.0,245.4,74.3636,61,81.7,100,76.5,79.6,76.6
20160523010000,252.0,248.4,75.2727,61,89.8,100,76.6,79.6,76.6
20160523011500,252.0,248.4,75.2727,61,58.7,100,75.1,79.6,76.6
20160523013000,252.0,252.0,76.3636,61,77.1,100,75.5,79.6,76.6
20160523014500,252.0,248.4,75.2727,61,88.0,100,75.9,79.6,76.6
20160523020000,252.0,248.4,75.2727,61,79.0,100,76.1,79.6,76.6
20160523021500,252.0,248.4,75.2727,61,86.6,100,76.2,79.6,76.6
20160523023000,252.0,252.0,76.3636,61,81.1,100,76.3,79.6,76.6
20160523024500,252.0,252.0,76.3636,61,79.5,100,76.4,79.6,76.6
20160523030000,252.0,248.4,75.2727,61,88.7,100,76.4,79.6,76.6
20160523031500,252.0,248.4,75.2727,61,79.2,100,76.5,79.6,76.6
20160523033000,252.0,248.4,75.2727,61,82.0,100,76.6,79.6,76.6
20160523034500,252.0,245.4,74.3636,61,84.6,100,76.6,79.6,76.6
20160523040000,252.0,248.4,75.2727,61,78.7,100,76.5,79.6,76.6
20160523041500,252.0,248.4,75.2727,61,87.6,100,76.5,79.6,76.6
20160523043000,252.0,248.4,75.2727,61,79.8,100,76.6,79.6,76.6
20160523044500,252.0,255.0,77.2727,61,81.0,100,76.5,79.6,76.6
20160523050000,252.0,258.0,78.1818,61,84.0,100,76.5,79.6,76.6
20160523051500,252.0,258.0,78.1818,61,78.3,100,76.5,79.6,76.6
20160523053000,252.0,258.0,78.1818,61,87.5,100,76.4,79.6,76.6
20160523054500,252.0,258.0,78.1818,61,78.7,100,76.4,79.6,76.6
20160523060000,252.0,258.0,78.1818,61,85.5,100,76.4,79.6,76.6
20160523061500,252.0,258.0,78.1818,61,81.2,100,76.3,79.6,76.6
20160523063000,252.0,258.0,78.1818,61,80.0,100,76.2,79.6,76.6
20160523064500,252.0,258.0,78.1818,61,87.0,100,76.0,79.7,76.7
20160523070000,252.0,258.0,78.1818,61,79.2,100,75.9,79.7,76.7
20160523071500,252.0,258.0,78.1818,61,87.0,100,76.0,79.7,76.7
20160523073000,252.0,252.0,76.3636,61,82.1,100,75.9,79.7,76.7
20160523074500,252.0,252.0,76.3636,61,80.7,100,76.2,79.7,76.7
20160523080000,252.0,252.0,76.3636,61,80.7,100,76.3,79.7,76.7
20160523081500,252.0,252.0,76.3636,61,80.7,100,76.3,79.7,76.7
20160523083000,252.0,252.0,76.3636,61,83.7,100,76.1,79.7,76.7
20160523084500,252.0,252.0,76.3636,61,88.8,100,76.2,79.7,76.7
20160523090000,252.0,252.0,76.3636,61,91.1,100,76.1,79.7,76.7
20160523091500,252.0,252.0,76.3636,61,91.1,100,76.0,79.8,76.8
20160523093000,252.0,252.0,76.3636,61,87.3,100,75.8,79.8,76.8
20160523094500,252.0,258.0,78.1818,61,81.9,100,75.9,79.9,76.9
20160523100000,252.0,255.0,77.2727,61,80.2,100,75.9,79.9,76.9
20160523101500,252.0,258.0,78.1818,61,80.2,100,75.9,79.9,76.9
20160523103000,252.0,258.0,78.1818,61,80.2,100,75.9,79.9,76.9
20160523104500,252.0,258.0,78.1818,61,81.6,100,76.0,79.9,76.9
20160523110000,252.0,255.0,77.2727,61,88.1,100,76.0,79.9,76.9
20160523111500,252.0,258.0,78.1818,61,85.1,100,75.6,79.9,76.9
20160523113000,252.0,255.0,77.2727,61,80.7,100,75.5,79.9,76.9
20160523114500,252.0,255.0,77.2727,61,80.7,100,75.8,79.9,76.9
20160523120000,252.0,258.0,78.1818,61,84.8,100,76.0,79.9,76.9
20160523121500,252.0,258.0,78.1818,61,89.2,100,76.1,79.9,76.9
20160523123000,252.0,255.0,77.2727,61,80.7,100,75.6,79.9,76.9
20160523124500,252.0,255.0,77.2727,61,80.7,100,75.5,79.9,76.9
20160523130000,252.0,242.4,73.4545,59,90.4,100,75.2,79.9,76.9
20160523131500,252.0,242.4,73.4545,59,81.1,100,75.4,79.9,76.9
20160523133000,252.0,245.4,74.3636,59,81.1,100,75.4,79.9,76.9
20160523134500,252.0,242.4,73.4545,59,91.1,100,75.4,79.9,76.9
20160523140000,252.0,245.4,74.3636,59,80.2,100,75.2,79.9,76.9
20160523141500,252.0,245.4,74.3636,59,81.6,100,75.0,79.9,76.9
20160523143000,252.0,245.4,74.3636,59,80.2,100,75.0,79.8,76.8
20160523144500,252.0,242.4,73.4545,59,81.6,100,74.9,79.8,76.8
20160523150000,252.0,242.4,73.4545,59,89.1,100,75.2,79.7,76.7
20160523151500,252.0,245.4,74.3636,59,82.0,100,75.2,79.8,76.8
20160523153000,252.0,242.4,73.4545,59,87.4,100,75.0,79.9,76.9
20160523154500,252.0,245.4,74.3636,60,82.0,100,75.0,79.9,76.9
20160523160000,252.0,242.4,73.4545,60,86.4,100,74.9,79.9,76.9
20160523161500,252.0,242.4,73.4545,60,82.0,100,75.0,79.9,76.9
20160523163000,252.0,245.4,74.3636,60,87.2,100,75.0,79.9,76.9
20160523164500,252.0,245.4,74.3636,60,80.7,100,75.0,79.9,76.9
20160523170000,252.0,245.4,74.3636,60,85.6,100,75.3,79.9,76.9
20160523171500,252.0,242.4,73.4545,60,81.0,100,75.5,79.9,76.9
20160523173000,252.0,242.4,73.4545,60,82.5,100,75.6,79.9,76.9
20160523174500,252.0,245.4,74.3636,60,91.7,100,75.6,79.9,76.9
20160523180000,252.0,239.4,72.5455,60,81.6,100,75.6,79.8,76.8
20160523181500,252.0,252.0,76.3636,61,81.6,100,75.6,79.8,76.8
20160523183000,252.0,252.0,76.3636,61,87.3,100,75.7,79.8,76.8
20160523184500,252.0,252.0,76.3636,61,81.6,100,75.8,79.9,76.9
20160523190000,252.0,321.6,97.4545,75,58.0,0,75.6,70.0,67.0
20160523191500,252.0,321.6,97.4545,75,58.0,0,74.3,70.0,67.0
20160523193000,252.0,321.6,97.4545,75,58.0,0,73.5,70.0,67.0
20160523194500,252.0,321.6,97.4545,75,58.0,0,72.8,70.0,67.0
20160523200000,252.0,321.6,97.4545,75,57.2,0,72.3,70.0,67.0
20160523201500,252.0,321.6,97.4545,75,57.2,0,71.9,70.0,67.0
20160523203000,252.0,321.6,97.4545,75,57.2,0,71.4,70.0,67.0
20160523204500,252.0,327.0,99.0909,75,57.2,0,71.2,70.0,67.0
20160523210000,252.0,327.0,99.0909,75,57.2,0,70.8,70.0,67.0
20160523211500,252.0,327.0,99.0909,75,57.2,0,70.4,70.0,67.0
20160523213000,252.0,319.8,96.9091,74,57.2,0,70.1,70.0,67.0
20160523214500,252.0,319.8,96.9091,74,57.2,0,70.0,70.0,67.0
20160523220000,252.0,319.8,96.9091,73,57.2,0,69.7,70.0,67.0
20160523221500,252.0,297.0,90.0,69,57.2,0,69.6,70.0,67.0
20160523223000,252.0,280.8,85.0909,65,57.2,0,69.5,70.0,67.0
20160523224500,252.0,260.4,78.9091,62,57.2,0,69.4,70.0,67.0
20160523230000,252.0,260.4,78.9091,62,57.2,0,69.3,70.0,67.0
20160523231500,252.0,263.4,79.8182,62,57.2,0,69.3,70.0,67.0
20160523233000,252.0,260.4,78.9091,62,57.2,0,69.2,70.0,67.0
20160523234500,252.0,260.4,78.9091,61,57.2,0,69.0,70.0,67.0
20160524000000,252.0,260.4,78.9091,61,57.2,0,68.9,70.0,67.0
20160524001500,252.0,255.0,77.2727,61,57.2,0,68.9,70.0,67.0
20160524003000,252.0,255.0,77.2727,61,57.2,0,68.8,70.0,67.0
20160524004500,252.0,255.0,77.2727,61,57.2,0,68.8,70.0,67.0
20160524010000,252.0,248.4,75.2727,61,57.2,0,68.9,70.0,67.0
20160524011500,252.0,248.4,75.2727,61,57.2,0,68.7,70.0,67.0
20160524013000,252.0,248.4,75.2727,61,57.2,0,68.7,70.0,67.0
20160524014500,252.0,252.0,76.3636,61,57.2,0,68.7,70.0,67.0
20160524020000,252.0,248.4,75.2727,61,57.2,0,68.6,70.0,67.0
20160524021500,252.0,248.4,75.2727,61,57.2,0,68.6,70.0,67.0
20160524023000,252.0,252.0,76.3636,61,57.2,0,68.5,70.0,67.0
20160524024500,252.0,248.4,75.2727,61,57.2,0,68.4,70.0,67.0
20160524030000,252.0,248.4,75.2727,61,57.2,0,68.4,70.0,67.0
20160524031500,252.0,248.4,75.2727,61,56.4,0,68.4,70.0,67.0
20160524033000,252.0,248.4,75.2727,61,56.4,0,68.3,70.0,67.0
20160524034500,252.0,248.4,75.2727,61,56.4,0,68.3,70.0,67.0
20160524040000,252.0,252.0,76.3636,61,57.0,0,68.2,70.0,67.0
20160524041500,252.0,252.0,76.3636,61,57.0,0,68.3,70.0,67.0
20160524043000,252.0,252.0,76.3636,61,57.0,0,68.2,70.0,67.0
20160524044500,252.0,252.0,76.3636,61,57.0,0,68.1,70.0,67.0
20160524050000,252.0,252.0,76.3636,61,57.0,0,68.1,70.0,67.0
20160524051500,252.0,255.0,77.2727,61,57.0,0,68.0,70.0,67.0
20160524053000,252.0,252.0,76.3636,61,57.0,0,67.9,70.0,67.0
20160524054500,252.0,263.4,79.8182,60,57.0,0,67.8,70.0,67.0
20160524060000,252.0,263.4,79.8182,60,57.0,0,67.8,70.0,67.0
20160524061500,252.0,258.0,78.1818,60,57.0,0,67.8,70.0,67.0
20160524063000,252.0,286.2,86.7273,63,57.0,0,67.7,69.9,66.9
20160524064500,252.0,263.4,79.8182,60,57.0,0,67.8,69.9,66.9
20160524070000,252.0,260.4,78.9091,60,57.0,0,67.8,69.9,66.9
20160524071500,252.0,255.0,77.2727,60,57.0,0,67.8,69.9,66.9
20160524073000,252.0,260.4,78.9091,60,57.0,0,67.9,69.9,66.9
20160524074500,252.0,255.0,77.2727,61,57.0,0,67.9,69.8,66.8
20160524080000,252.0,258.0,78.1818,61,57.0,0,67.9,69.8,66.8
20160524081500,252.0,263.4,79.8182,61,57.0,0,67.9,69.7,66.7
20160524083000,252.0,258.0,78.1818,60,57.0,0,67.9,69.6,66.6
20160524084500,252.0,258.0,78.1818,60,57.0,0,67.9,69.5,66.5
20160524090000,252.0,258.0,78.1818,60,57.0,0,67.9,69.6,66.6
20160524091500,252.0,258.0,78.1818,60,57.0,0,67.9,69.5,66.5
20160524093000,252.0,248.4,75.2727,59,57.0,0,68.0,69.5,66.5
20160524094500,252.0,248.4,75.2727,59,57.0,0,67.9,69.5,66.5
20160524100000,252.0,248.4,75.2727,59,57.0,0,67.9,69.5,66.5
20160524101500,252.0,252.0,76.3636,59,57.0,0,68.0,69.5,66.5
20160524103000,252.0,248.4,75.2727,59,57.0,0,68.0,69.5,66.5
20160524104500,252.0,248.4,75.2727,59,57.0,0,67.9,69.5,66.5
20160524110000,252.0,274.8,83.2727,63,57.0,0,67.9,69.0,66.0
20160524111500,252.0,263.4,79.8182,60,57.0,0,67.9,69.4,66.4
20160524113000,252.0,274.8,83.2727,62,57.0,0,67.9,69.0,66.0
20160524114500,252.0,263.4,79.8182,60,57.0,0,67.8,69.3,66.3
20160524120000,252.0,260.4,78.9091,60,57.0,0,67.8,69.0,66.0
20160524121500,252.0,263.4,79.8182,60,57.0,0,67.8,69.2,66.2
20160524123000,252.0,263.4,79.8182,60,57.0,0,67.8,69.2,66.2
20160524124500,252.0,263.4,79.8182,61,57.0,0,67.8,69.3,66.3
20160524130000,252.0,272.4,82.5455,62,57.0,0,67.9,69.0,66.0
20160524131500,252.0,267.0,80.9091,61,57.0,0,67.8,69.0,66.0
20160524133000,252.0,260.4,78.9091,60,57.0,0,67.9,69.4,66.4
20160524134500,252.0,267.0,80.9091,61,57.0,0,68.1,69.0,66.0
20160524140000,252.0,260.4,78.9091,60,57.0,0,68.0,69.4,66.4
20160524141500,252.0,260.4,78.9091,60,57.0,0,68.1,69.4,66.4
20160524143000,252.0,260.4,78.9091,59,57.0,0,68.1,69.4,66.4
20160524144500,252.0,260.4,78.9091,59,57.0,0,68.1,69.4,66.4
20160524150000,252.0,260.4,78.9091,59,57.0,0,68.1,69.4,66.4
20160524151500,252.0,255.0,77.2727,59,57.0,0,68.2,69.4,66.4
20160524153000,252.0,255.0,77.2727,59,57.0,0,68.2,69.4,66.4
20160524154500,252.0,263.4,79.8182,61,57.0,0,68.2,69.4,66.4
20160524160000,252.0,258.0,78.1818,60,57.0,0,68.2,69.4,66.4
20160524161500,252.0,258.0,78.1818,60,57.0,0,68.3,69.4,66.4
20160524163000,252.0,258.0,78.1818,60,57.0,0,68.3,69.4,66.4
20160524164500,252.0,258.0,78.1818,60,57.0,0,68.4,69.4,66.4
20160524170000,252.0,258.0,78.1818,60,57.6,0,68.5,69.4,66.4
20160524171500,252.0,263.4,79.8182,60,57.6,0,68.5,69.4,66.4
20160524173000,252.0,260.4,78.9091,60,57.6,0,68.6,69.4,66.4
20160524174500,252.0,263.4,79.8182,60,57.6,0,68.7,69.4,66.4
20160524180000,252.0,260.4,78.9091,60,57.6,0,68.7,69.4,66.4
20160524181500,252.0,260.4,78.9091,60,57.6,0,68.7,69.4,66.4
20160524183000,252.0,260.4,78.9091,61,57.6,0,68.8,69.3,66.3
20160524184500,252.0,260.4,78.9091,60,57.6,0,68.9,69.4,66.4
20160524190000,252.0,260.4,78.9091,60,57.6,0,68.9,69.4,66.4
20160524191500,252.0,260.4,78.9091,60,57.6,0,68.9,69.4,66.4
20160524193000,252.0,260.4,78.9091,60,57.6,0,68.8,69.4,66.4
20160524194500,252.0,252.0,76.3636,60,57.6,0,68.8,69.4,66.4
20160524200000,252.0,248.4,75.2727,61,57.6,0,68.8,69.4,66.4
20160524201500,252.0,252.0,76.3636,60,57.6,0,68.8,69.4,66.4
20160524203000,252.0,263.4,79.8182,60,57.6,0,68.8,69.4,66.4
20160524204500,252.0,263.4,79.8182,58,56.8,0,68.6,69.4,66.4
20160524210000,252.0,258.0,78.1818,58,56.8,0,68.6,69.4,66.4
20160524211500,252.0,258.0,78.1818,58,56.8,0,68.6,69.4,66.4
20160524213000,252.0,258.0,78.1818,58,56.8,0,68.6,69.4,66.4
20160524214500,252.0,263.4,79.8182,59,56.8,0,68.6,69.4,66.4
20160524220000,252.0,260.4,78.9091,59,56.8,0,68.4,69.4,66.4
20160524221500,252.0,267.0,80.9091,60,56.8,0,68.3,69.4,66.4
20160524223000,252.0,260.4,78.9091,58,56.8,0,68.3,69.4,66.4
20160524224500,252.0,263.4,79.8182,59,56.8,0,68.4,69.4,66.4
20160524230000,252.0,260.4,78.9091,59,56.8,0,68.3,69.4,66.4
20160524231500,252.0,263.4,79.8182,59,56.8,0,68.2,69.0,66.0
20160524233000,252.0,263.4,79.8182,59,56.8,0,68.2,69.3,66.3
20160524234500,252.0,269.4,81.6364,60,56.8,0,68.2,69.0,66.0
20160525000000,252.0,263.4,79.8182,59,56.8,0,68.1,69.1,66.1
20160525001500,252.0,260.4,78.9091,59,56.8,0,68.1,69.4,66.4
20160525003000,252.0,260.4,78.9091,59,56.8,0,68.1,69.4,66.4
20160525004500,252.0,260.4,78.9091,59,56.8,0,68.1,69.4,66.4
20160525010000,252.0,260.4,78.9091,59,56.8,0,68.0,69.4,66.4
20160525011500,252.0,260.4,78.9091,59,56.8,0,68.1,69.4,66.4
20160525013000,252.0,260.4,78.9091,59,56.8,0,68.1,69.4,66.4
20160525014500,252.0,260.4,78.9091,59,56.8,0,68.1,69.4,66.4
20160525020000,252.0,260.4,78.9091,59,56.8,0,68.1,69.4,66.4
20160525021500,252.0,260.4,78.9091,59,56.8,0,68.0,69.4,66.4
20160525023000,252.0,260.4,78.9091,59,56.8,0,68.0,69.4,66.4
20160525024500,252.0,260.4,78.9091,59,56.8,0,67.8,69.4,66.4
20160525030000,252.0,260.4,78.9091,59,56.8,0,67.8,69.4,66.4
20160525031500,252.0,260.4,78.9091,59,56.8,0,67.8,69.4,66.4
20160525033000,252.0,260.4,78.9091,59,56.8,0,67.8,69.4,66.4
20160525034500,252.0,260.4,78.9091,59,56.8,0,67.7,69.4,66.4
20160525040000,252.0,260.4,78.9091,59,56.8,0,67.7,69.4,66.4
20160525041500,252.0,263.4,79.8182,59,56.8,0,67.7,69.4,66.4
20160525043000,252.0,263.4,79.8182,59,56.8,0,67.7,69.1,66.1
20160525044500,252.0,263.4,79.8182,59,56.8,0,67.7,69.4,66.4
20160525050000,252.0,260.4,78.9091,59,56.8,0,67.6,69.4,66.4
20160525051500,252.0,260.4,78.9091,59,56.8,0,67.6,69.4,66.4
20160525053000,252.0,260.4,78.9091,59,56.8,0,67.6,69.4,66.4
20160525054500,252.0,260.4,78.9091,59,56.8,0,67.6,69.4,66.4
20160525060000,252.0,260.4,78.9091,59,56.8,0,67.6,69.4,66.4
20160525061500,252.0,260.4,78.9091,59,56.8,0,67.7,69.4,66.4
20160525063000,252.0,260.4,78.9091,59,56.8,0,67.8,69.4,66.4
20160525064500,252.0,260.4,78.9091,59,56.8,0,68.0,69.4,66.4
20160525070000,252.0,260.4,78.9091,59,57.5,0,68.2,69.4,66.4
20160525071500,252.0,260.4,78.9091,59,86.8,100,69.4,76.4,73.4
20160525073000,252.0,255.0,77.2727,59,79.7,100,70.7,76.7,73.7
20160525074500,252.0,255.0,77.2727,59,81.6,100,71.6,76.7,73.7
20160525080000,252.0,255.0,77.2727,59,89.6,100,72.4,76.7,73.7
20160525081500,252.0,255.0,77.2727,59,80.2,100,72.9,76.8,73.8
20160525083000,252.0,255.0,77.2727,59,81.6,100,73.3,76.8,73.8
20160525084500,252.0,255.0,77.2727,59,90.2,100,73.6,76.8,73.8
20160525090000,252.0,255.0,77.2727,59,80.7,100,73.8,76.8,73.8
20160525091500,252.0,252.0,76.3636,59,91.1,100,73.9,76.8,73.8
20160525093000,252.0,255.0,77.2727,59,64.0,0,74.1,76.8,73.8
20160525094500,252.0,258.0,78.1818,59,59.5,100,72.7,77.0,74.0
20160525100000,252.0,255.0,77.2727,59,77.8,100,73.0,76.8,73.8
20160525101500,252.0,255.0,77.2727,59,77.8,100,73.4,77.1,74.1
20160525103000,252.0,255.0,77.2727,59,77.8,100,73.6,76.8,73.8
20160525104500,252.0,252.0,76.3636,59,76.8,100,73.8,76.8,73.8
20160525110000,252.0,252.0,76.3636,59,82.7,100,73.8,76.8,73.8
20160525111500,252.0,255.0,77.2727,59,75.9,100,74.0,76.8,73.8
20160525113000,252.0,255.0,77.2727,59,83.7,100,73.8,76.8,73.8
20160525114500,252.0,255.0,77.2727,59,57.6,100,73.2,76.7,73.7
20160525120000,252.0,255.0,77.2727,59,73.4,100,72.6,76.8,73.8
20160525121500,252.0,252.0,76.3636,59,76.4,100,73.2,76.7,73.7
20160525123000,252.0,255.0,77.2727,59,72.9,100,73.3,76.7,73.7
20160525124500,252.0,252.0,76.3636,59,72.9,100,73.7,76.7,73.7
20160525130000,252.0,252.0,76.3636,59,79.3,100,73.8,76.7,73.7
20160525131500,252.0,255.0,77.2727,59,57.6,100,73.2,76.7,73.7
20160525133000,252.0,255.0,77.2727,59,59.9,100,72.6,76.7,73.7
20160525134500,252.0,252.0,76.3636,59,66.3,100,73.1,76.4,73.4
20160525140000,252.0,252.0,76.3636,59,73.0,100,73.2,76.7,73.7
20160525141500,252.0,255.0,77.2727,59,73.0,100,73.9,76.7,73.7
20160525143000,252.0,255.0,77.2727,59,58.0,100,73.2,76.7,73.7
20160525144500,252.0,255.0,77.2727,59,59.1,100,72.7,76.7,73.7
20160525150000,252.0,255.0,77.2727,59,69.8,100,73.1,76.7,73.7
20160525151500,252.0,255.0,77.2727,59,64.5,100,73.7,76.6,73.6
20160525153000,252.0,255.0,77.2727,59,62.8,100,73.6,76.7,73.7
20160525154500,252.0,255.0,77.2727,59,62.8,100,73.6,76.7,73.7
20160525160000,252.0,255.0,77.2727,59,63.6,100,73.7,76.7,73.7
20160525161500,252.0,260.4,78.9091,59,58.0,100,73.1,76.7,73.7
20160525163000,252.0,260.4,78.9091,59,58.7,100,72.9,76.4,73.4
20160525164500,252.0,260.4,78.9091,59,58.7,100,72.9,76.4,73.4
20160525170000,252.0,260.4,78.9091,59,60.0,100,73.2,76.4,73.4
20160525171500,252.0,260.4,78.9091,59,67.7,100,73.5,76.4,73.4
20160525173000,252.0,260.4,78.9091,59,57.6,100,73.3,76.3,73.3
20160525174500,252.0,260.4,78.9091,59,58.3,100,72.9,76.7,73.7
20160525180000,252.0,260.4,78.9091,59,65.0,100,73.0,76.7,73.7
20160525181500,252.0,260.4,78.9091,59,57.6,100,73.2,76.4,73.4
20160525183000,252.0,260.4,78.9091,59,58.7,100,73.0,76.7,73.7
20160525184500,252.0,260.4,78.9091,59,58.7,100,73.1,76.8,73.8
20160525190000,252.0,260.4,78.9091,59,66.2,100,73.4,76.8,73.8
20160525191500,252.0,260.4,78.9091,59,64.4,100,73.8,76.8,73.8
20160525193000,252.0,260.4,78.9091,59,66.7,100,73.9,76.8,73.8
20160525194500,252.0,248.4,75.2727,59,65.3,100,74.0,76.8,73.8
20160525200000,252.0,245.4,74.3636,59,67.2,100,74.0,76.8,73.8
20160525201500,252.0,245.4,74.3636,59,58.7,100,73.7,76.7,73.7
20160525203000,252.0,245.4,74.3636,59,58.7,100,72.9,76.7,73.7
20160525204500,252.0,242.4,73.4545,59,72.0,100,72.9,76.7,73.7
20160525210000,252.0,245.4,74.3636,59,70.6,100,73.5,76.7,73.7
20160525211500,252.0,245.4,74.3636,59,67.7,100,73.5,76.7,73.7
20160525213000,252.0,242.4,73.4545,59,70.1,100,73.4,76.7,73.7
20160525214500,252.0,245.4,74.3636,59,67.8,100,73.4,76.7,73.7
20160525220000,252.0,245.4,74.3636,59,69.1,100,73.3,76.7,73.7
20160525221500,252.0,242.4,73.4545,59,72.0,100,73.3,76.7,73.7
20160525223000,252.0,245.4,74.3636,59,75.8,100,73.6,76.7,73.7
20160525224500,252.0,258.0,78.1818,59,71.6,100,73.6,76.7,73.7
20160525230000,252.0,258.0,78.1818,59,75.9,100,73.6,76.7,73.7
20160525231500,252.0,242.4,73.4545,58,71.5,100,73.8,76.7,73.7
20160525233000,252.0,245.4,74.3636,59,71.5,100,74.0,76.7,73.7
20160525234500,252.0,245.4,74.3636,59,57.6,100,73.1,76.7,73.7
20160526000000,252.0,242.4,73.4545,59,72.0,100,72.6,76.7,73.7
20160526001500,252.0,242.4,73.4545,59,77.8,100,73.4,76.7,73.7
20160526003000,252.0,263.4,79.8182,63,57.6,100,72.9,76.7,73.7
20160526004500,252.0,260.4,78.9091,63,73.0,100,72.7,76.7,73.7
20160526010000,252.0,260.4,78.9091,63,77.2,100,73.2,76.7,73.7
20160526011500,252.0,260.4,78.9091,63,71.6,100,73.4,76.7,73.7
20160526013000,252.0,260.4,78.9091,63,73.0,100,73.6,76.7,73.7
20160526014500,252.0,260.4,78.9091,63,77.2,100,73.7,76.7,73.7
20160526020000,252.0,260.4,78.9091,63,68.6,0,74.0,76.8,73.8
20160526021500,252.0,260.4,78.9091,63,57.9,100,72.8,76.8,73.8
20160526023000,252.0,263.4,79.8182,63,75.0,100,73.1,76.8,73.8
20160526024500,252.0,263.4,79.8182,63,63.2,100,73.6,76.8,73.8
20160526030000,252.0,260.4,78.9091,63,71.6,100,73.4,76.8,73.8
20160526031500,252.0,263.4,79.8182,62,71.6,100,74.1,76.8,73.8
20160526033000,252.0,263.4,79.8182,62,57.9,100,73.1,76.8,73.8
20160526034500,252.0,258.0,78.1818,61,69.1,100,72.7,76.8,73.8
20160526040000,252.0,248.4,75.2727,61,58.7,100,73.3,76.8,73.8
20160526041500,252.0,245.4,74.3636,61,77.2,100,73.6,76.8,73.8
20160526043000,252.0,258.0,78.1818,61,75.1,100,74.0,76.8,73.8
20160526044500,252.0,258.0,78.1818,60,57.6,100,72.9,76.8,73.8
20160526050000,252.0,258.0,78.1818,60,76.2,100,72.9,76.8,73.8
20160526051500,252.0,258.0,78.1818,60,63.6,100,73.6,76.8,73.8
20160526053000,252.0,258.0,78.1818,60,73.3,100,73.3,76.8,73.8
20160526054500,252.0,258.0,78.1818,60,73.3,100,73.8,76.8,73.8
20160526060000,252.0,258.0,78.1818,60,68.9,0,74.1,76.8,73.8
20160526061500,252.0,258.0,78.1818,60,57.9,100,72.7,76.8,73.8
20160526063000,252.0,258.0,78.1818,60,74.4,100,73.1,76.8,73.8
20160526064500,252.0,258.0,78.1818,60,72.0,100,73.6,76.8,73.8
20160526070000,252.0,258.0,78.1818,60,70.6,100,73.4,76.8,73.8
20160526071500,252.0,263.4,79.8182,60,71.5,100,73.5,76.8,73.8
20160526073000,252.0,252.0,76.3636,60,74.8,100,73.6,76.8,73.8
20160526074500,252.0,255.0,77.2727,60,73.5,100,73.8,76.8,73.8
20160526080000,252.0,255.0,77.2727,60,72.0,100,74.0,76.8,73.8
20160526081500,252.0,255.0,77.2727,60,75.5,100,74.0,76.8,73.8
20160526083000,252.0,258.0,78.1818,60,58.0,100,73.3,76.8,73.8
20160526084500,252.0,255.0,77.2727,60,79.1,100,72.7,76.8,73.8
20160526090000,252.0,260.4,78.9091,60,74.4,100,73.5,76.8,73.8
20160526091500,252.0,260.4,78.9091,60,71.6,100,73.6,76.8,73.8
20160526093000,252.0,263.4,79.8182,60,71.6,100,73.6,76.8,73.8
20160526094500,252.0,263.4,79.8182,60,70.6,100,73.7,76.8,73.8
20160526100000,252.0,260.4,78.9091,60,75.0,100,73.6,76.8,73.8
20160526101500,252.0,263.4,79.8182,60,71.1,100,73.7,76.8,73.8
20160526103000,252.0,260.4,78.9091,60,74.8,100,73.8,76.8,73.8
20160526104500,252.0,260.4,78.9091,60,71.6,100,73.8,76.8,73.8
20160526110000,252.0,260.4,78.9091,60,57.6,100,73.5,76.8,73.8
20160526111500,252.0,248.4,75.2727,60,57.6,100,72.3,76.8,73.8
20160526113000,252.0,248.4,75.2727,60,56.9,100,71.8,76.8,73.8
20160526114500,252.0,248.4,75.2727,60,56.9,100,71.5,76.8,73.8
20160526120000,252.0,252.0,76.3636,60,56.9,100,71.1,76.8,73.8
20160526121500,252.0,248.4,75.2727,60,57.9,100,71.2,76.8,73.8
20160526123000,252.0,248.4,75.2727,60,57.9,100,71.0,76.8,73.8
20160526124500,252.0,248.4,75.2727,60,57.2,100,71.0,76.8,73.8
20160526130000,252.0,248.4,75.2727,60,57.2,100,70.5,76.8,73.8
20160526131500,252.0,248.4,75.2727,60,57.2,100,70.3,76.8,73.8
20160526133000,252.0,252.0,76.3636,60,57.2,100,70.2,76.8,73.8
20160526134500,252.0,252.0,76.3636,60,57.2,100,70.0,76.8,73.8
20160526140000,252.0,252.0,76.3636,60,57.2,100,70.0,76.8,73.8
20160526141500,252.0,252.0,76.3636,60,57.2,100,69.9,76.8,73.8
20160526143000,252.0,252.0,76.3636,60,57.2,100,70.0,76.8,73.8
20160526144500,252.0,252.0,76.3636,60,57.2,100,69.9,76.8,73.8
20160526150000,252.0,255.0,77.2727,60,57.2,100,69.8,76.8,73.8
20160526151500,252.0,252.0,76.3636,60,57.2,100,69.9,76.8,73.8
20160526153000,252.0,258.0,78.1818,60,57.2,100,69.9,76.8,73.8
20160526154500,252.0,255.0,77.2727,60,57.2,100,69.9,76.8,73.8
20160526160000,252.0,252.0,76.3636,60,57.2,100,70.0,76.8,73.8
20160526161500,252.0,255.0,77.2727,60,57.2,100,69.8,76.8,73.8
20160526163000,252.0,252.0,76.3636,60,57.2,100,69.9,76.8,73.8
20160526164500,252.0,252.0,76.3636,60,57.2,100,69.9,76.8,73.8
20160526170000,252.0,252.0,76.3636,60,57.2,100,69.9,76.8,73.8
