PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160526171500,252.0,248.4,75.2727,60,57.2,100,69.8,76.8,73.8
20160526173000,252.0,252.0,76.3636,60,57.2,100,69.7,76.8,73.8
20160526174500,252.0,252.0,76.3636,60,57.2,100,69.6,76.8,73.8
20160526180000,252.0,252.0,76.3636,60,57.2,100,69.7,76.8,73.8
20160526181500,252.0,252.0,76.3636,60,57.2,100,69.6,76.8,73.8
20160526183000,252.0,252.0,76.3636,60,57.2,100,69.4,76.8,73.8
20160526184500,252.0,252.0,76.3636,60,57.2,100,69.4,76.8,73.8
20160526190000,252.0,255.0,77.2727,60,57.2,100,69.4,76.8,73.8
20160526191500,252.0,252.0,76.3636,60,57.2,100,69.4,76.8,73.8
20160526193000,252.0,255.0,77.2727,60,57.2,100,69.3,76.8,73.8
20160526194500,252.0,255.0,77.2727,60,57.2,100,69.3,76.8,73.8
20160526200000,252.0,255.0,77.2727,60,57.2,100,69.2,76.8,73.8
20160526201500,252.0,255.0,77.2727,60,57.2,100,69.1,76.8,73.8
20160526203000,252.0,255.0,77.2727,60,57.2,100,69.1,76.8,73.8
20160526204500,252.0,252.0,76.3636,60,57.2,100,69.0,76.8,73.8
20160526210000,252.0,252.0,76.3636,60,57.2,100,68.9,76.8,73.8
20160526211500,252.0,255.0,77.2727,60,57.2,100,68.8,76.8,73.8
20160526213000,252.0,255.0,77.2727,60,57.2,100,68.8,76.8,73.8
20160526214500,252.0,255.0,77.2727,60,57.2,100,68.7,76.8,73.8
20160526220000,252.0,255.0,77.2727,60,57.2,100,68.7,76.8,73.8
20160526221500,252.0,245.4,74.3636,57,56.4,100,68.7,76.8,73.8
20160526223000,252.0,245.4,74.3636,57,56.4,100,68.7,76.8,73.8
20160526224500,252.0,245.4,74.3636,57,56.4,100,68.7,76.8,73.8
20160526230000,252.0,242.4,73.4545,57,56.4,100,68.6,76.8,73.8
20160526231500,252.0,245.4,74.3636,57,56.4,100,68.7,76.8,73.8
20160526233000,252.0,242.4,73.4545,57,56.4,100,68.6,76.8,73.8
20160526234500,252.0,242.4,73.4545,57,56.4,100,68.7,76.8,73.8
20160527000000,252.0,242.4,73.4545,57,56.4,100,68.7,76.8,73.8
20160527001500,252.0,242.4,73.4545,57,56.4,100,68.6,76.8,73.8
20160527003000,252.0,242.4,73.4545,58,56.4,100,68.6,76.8,73.8
20160527004500,252.0,245.4,74.3636,58,57.0,100,68.7,76.8,73.8
20160527010000,252.0,245.4,74.3636,58,57.0,100,68.6,76.8,73.8
20160527011500,252.0,248.4,75.2727,58,56.4,100,68.5,76.8,73.8
20160527013000,252.0,248.4,75.2727,58,56.4,100,68.4,76.8,73.8
20160527014500,252.0,248.4,75.2727,58,56.4,100,68.3,76.8,73.8
20160527020000,252.0,252.0,76.3636,58,56.4,100,68.3,76.8,73.8
20160527021500,252.0,248.4,75.2727,58,56.4,100,68.3,76.8,73.8
20160527023000,252.0,248.4,75.2727,58,56.4,100,68.3,76.8,73.8
20160527024500,252.0,248.4,75.2727,58,56.4,100,68.3,76.8,73.8
20160527030000,252.0,248.4,75.2727,58,56.4,100,68.3,76.8,73.8
20160527031500,252.0,248.4,75.2727,58,56.4,100,68.2,76.8,73.8
20160527033000,252.0,248.4,75.2727,58,56.4,100,68.2,76.8,73.8
20160527034500,252.0,248.4,75.2727,58,56.4,100,68.2,76.8,73.8
20160527040000,252.0,245.4,74.3636,58,56.4,100,68.2,76.8,73.8
20160527041500,252.0,242.4,73.4545,59,56.4,100,68.2,76.8,73.8
20160527043000,252.0,242.4,73.4545,59,56.4,100,68.2,76.8,73.8
20160527044500,252.0,245.4,74.3636,59,56.4,100,68.2,76.8,73.8
20160527050000,252.0,245.4,74.3636,59,56.4,100,68.1,76.8,73.8
20160527051500,252.0,242.4,73.4545,59,56.4,100,68.1,76.8,73.8
20160527053000,252.0,242.4,73.4545,59,56.4,100,68.1,76.8,73.8
20160527054500,252.0,242.4,73.4545,59,56.4,100,68.1,76.8,73.8
20160527060000,252.0,245.4,74.3636,59,56.4,100,68.1,76.8,73.8
20160527061500,252.0,242.4,73.4545,59,56.4,100,68.2,76.8,73.8
20160527063000,252.0,242.4,73.4545,59,56.4,100,68.1,76.8,73.8
20160527064500,252.0,245.4,74.3636,59,56.4,100,68.1,76.8,73.8
20160527070000,252.0,245.4,74.3636,59,56.4,100,68.3,76.8,73.8
20160527071500,252.0,242.4,73.4545,61,56.4,100,68.6,76.8,73.8
20160527073000,252.0,242.4,73.4545,61,75.3,100,69.3,76.8,73.8
20160527074500,252.0,245.4,74.3636,61,77.7,100,70.2,76.8,73.8
20160527080000,252.0,245.4,74.3636,64,80.2,100,70.9,76.8,73.8
20160527081500,252.0,263.4,79.8182,63,88.9,100,71.4,76.8,73.8
20160527083000,252.0,260.4,78.9091,62,80.1,100,71.9,76.8,73.8
20160527084500,252.0,260.4,78.9091,62,80.1,100,72.2,76.8,73.8
20160527090000,252.0,260.4,78.9091,62,80.1,100,72.4,76.8,73.8
20160527091500,252.0,263.4,79.8182,61,83.6,100,72.8,76.8,73.8
20160527093000,252.0,260.4,78.9091,60,85.8,100,73.2,76.8,73.8
20160527094500,252.0,260.4,78.9091,60,90.4,100,73.6,76.8,73.8
20160527100000,252.0,260.4,78.9091,60,82.2,100,73.6,76.8,73.8
20160527101500,252.0,260.4,78.9091,60,88.4,100,73.8,76.8,73.8
20160527103000,252.0,260.4,78.9091,60,59.6,100,74.0,76.8,73.8
20160527104500,252.0,260.4,78.9091,59,59.6,100,72.6,76.8,73.8
20160527110000,252.0,267.0,80.9091,59,77.2,100,72.9,76.8,73.8
20160527111500,252.0,245.4,74.3636,59,82.2,100,73.1,76.8,73.8
20160527113000,252.0,242.4,73.4545,59,80.1,100,73.3,76.8,73.8
20160527114500,252.0,245.4,74.3636,60,83.2,100,72.4,76.8,73.8
20160527120000,252.0,245.4,74.3636,60,92.5,100,72.3,76.8,73.8
20160527121500,252.0,245.4,74.3636,61,83.8,100,72.1,76.8,73.8
20160527123000,252.0,245.4,74.3636,61,86.2,100,72.1,76.8,73.8
20160527124500,252.0,245.4,74.3636,61,92.8,100,71.9,76.8,73.8
20160527130000,252.0,245.4,74.3636,61,82.6,100,71.8,76.8,73.8
20160527131500,252.0,248.4,75.2727,61,84.4,100,71.7,76.8,73.8
20160527133000,252.0,263.4,79.8182,62,88.5,100,71.8,76.8,73.8
20160527134500,252.0,263.4,79.8182,62,82.6,100,71.9,76.8,73.8
20160527140000,252.0,260.4,78.9091,62,90.5,100,71.9,76.8,73.8
20160527141500,252.0,260.4,78.9091,62,82.0,100,71.9,76.8,73.8
20160527143000,252.0,260.4,78.9091,62,86.3,100,71.9,76.8,73.8
20160527144500,252.0,260.4,78.9091,62,82.5,100,71.9,76.8,73.8
20160527150000,252.0,255.0,77.2727,62,85.0,100,71.9,76.8,73.8
20160527151500,252.0,255.0,77.2727,62,85.0,100,71.9,76.8,73.8
20160527153000,252.0,258.0,78.1818,62,83.2,100,72.0,76.8,73.8
20160527154500,252.0,258.0,78.1818,62,91.6,100,72.1,76.8,73.8
20160527160000,252.0,258.0,78.1818,62,82.2,100,72.2,76.8,73.8
20160527161500,252.0,258.0,78.1818,62,87.1,100,72.2,76.8,73.8
20160527163000,252.0,258.0,78.1818,62,81.8,100,72.2,76.8,73.8
20160527164500,252.0,258.0,78.1818,62,84.5,100,72.2,76.8,73.8
20160527170000,252.0,267.0,80.9091,61,87.2,100,72.3,76.8,73.8
20160527171500,252.0,255.0,77.2727,60,81.6,100,72.3,76.8,73.8
20160527173000,252.0,252.0,76.3636,60,83.8,100,72.2,76.8,73.8
20160527174500,252.0,252.0,76.3636,60,85.8,100,72.2,76.8,73.8
20160527180000,252.0,252.0,76.3636,60,91.1,100,72.1,76.8,73.8
20160527181500,252.0,252.0,76.3636,60,81.6,100,72.1,76.8,73.8
20160527183000,252.0,248.4,75.2727,60,82.6,100,72.1,76.8,73.8
20160527184500,252.0,252.0,76.3636,60,88.8,100,72.2,76.8,73.8
20160527190000,252.0,252.0,76.3636,60,86.8,100,72.2,76.8,73.8
20160527191500,252.0,248.4,75.2727,60,82.1,100,72.2,76.8,73.8
20160527193000,252.0,242.4,73.4545,60,90.3,100,72.2,76.8,73.8
20160527194500,252.0,260.4,78.9091,62,57.2,0,71.9,74.0,71.0
20160527200000,252.0,260.4,78.9091,62,57.2,0,71.4,74.0,71.0
20160527201500,252.0,255.0,77.2727,62,57.2,0,70.9,74.0,71.0
20160527203000,252.0,255.0,77.2727,62,57.2,100,70.6,74.0,71.0
20160527204500,252.0,255.0,77.2727,62,57.9,100,70.3,74.0,71.0
20160527210000,252.0,258.0,78.1818,62,58.7,100,70.2,74.0,71.0
20160527211500,252.0,255.0,77.2727,62,68.6,100,70.5,74.0,71.0
20160527213000,252.0,255.0,77.2727,62,67.7,100,70.8,74.0,71.0
20160527214500,252.0,255.0,77.2727,62,67.7,100,70.8,74.0,71.0
20160527220000,252.0,280.8,85.0909,66,57.6,0,70.7,72.2,69.2
20160527221500,252.0,260.4,78.9091,62,56.8,0,69.9,72.2,69.2
20160527223000,252.0,260.4,78.9091,62,56.8,0,69.5,72.2,69.2
20160527224500,252.0,263.4,79.8182,62,56.8,0,69.3,72.2,69.2
20160527230000,252.0,260.4,78.9091,62,56.8,0,69.1,72.2,69.2
20160527231500,252.0,260.4,78.9091,62,56.8,100,68.9,72.2,69.2
20160527233000,252.0,263.4,79.8182,62,56.8,100,68.7,72.2,69.2
20160527234500,252.0,260.4,78.9091,62,57.6,100,68.6,72.2,69.2
20160528000000,252.0,260.4,78.9091,62,58.3,100,68.6,72.2,69.2
20160528001500,252.0,260.4,78.9091,62,66.3,100,68.7,72.2,69.2
20160528003000,252.0,260.4,78.9091,62,72.5,100,69.5,72.3,69.3
20160528004500,252.0,260.4,78.9091,59,57.5,100,68.9,72.7,69.7
20160528010000,252.0,260.4,78.9091,59,68.9,100,68.9,72.7,69.7
20160528011500,252.0,260.4,78.9091,59,63.2,100,69.4,72.3,69.3
20160528013000,252.0,260.4,78.9091,59,63.2,100,69.3,72.3,69.3
20160528014500,252.0,260.4,78.9091,59,62.1,100,69.3,72.3,69.3
20160528020000,252.0,260.4,78.9091,59,62.1,100,69.3,72.3,69.3
20160528021500,252.0,252.0,76.3636,59,62.1,100,69.3,72.3,69.3
20160528023000,252.0,248.4,75.2727,59,62.1,100,69.3,72.3,69.3
20160528024500,252.0,248.4,75.2727,59,62.1,100,69.4,72.3,69.3
20160528030000,252.0,248.4,75.2727,59,62.1,100,69.4,72.3,69.3
20160528031500,252.0,252.0,76.3636,59,62.1,100,69.4,72.3,69.3
20160528033000,252.0,252.0,76.3636,59,62.1,100,69.4,72.5,69.5
20160528034500,252.0,252.0,76.3636,59,62.1,100,69.3,72.6,69.6
20160528040000,252.0,252.0,76.3636,59,67.7,100,69.6,72.7,69.7
20160528041500,252.0,252.0,76.3636,59,67.7,100,69.7,72.7,69.7
20160528043000,252.0,252.0,76.3636,59,66.9,100,69.7,72.7,69.7
20160528044500,252.0,252.0,76.3636,59,66.9,100,69.7,72.7,69.7
20160528050000,252.0,252.0,76.3636,59,66.9,100,69.8,72.7,69.7
20160528051500,252.0,252.0,76.3636,59,65.8,100,69.8,72.6,69.6
20160528053000,252.0,258.0,78.1818,59,57.6,100,69.4,72.6,69.6
20160528054500,252.0,258.0,78.1818,59,57.6,100,69.1,72.4,69.4
20160528060000,252.0,258.0,78.1818,59,57.6,100,68.9,72.4,69.4
20160528061500,252.0,255.0,77.2727,59,57.6,100,68.8,72.3,69.3
20160528063000,252.0,258.0,78.1818,59,58.3,100,68.7,72.3,69.3
20160528064500,252.0,255.0,77.2727,59,65.4,100,69.1,72.3,69.3
20160528070000,252.0,255.0,77.2727,59,65.4,100,69.2,72.3,69.3
20160528071500,252.0,260.4,78.9091,59,64.4,100,69.4,72.3,69.3
20160528073000,252.0,248.4,75.2727,60,58.0,0,69.4,72.3,69.3
20160528074500,252.0,255.0,77.2727,60,57.2,0,69.2,72.3,69.3
20160528080000,252.0,248.4,75.2727,60,57.2,0,69.1,72.3,69.3
20160528081500,252.0,248.4,75.2727,60,57.2,100,69.0,72.3,69.3
20160528083000,252.0,260.4,78.9091,59,57.2,100,68.9,72.3,69.3
20160528084500,252.0,260.4,78.9091,59,57.2,100,68.9,72.2,69.2
20160528090000,252.0,248.4,75.2727,59,57.2,100,68.8,72.2,69.2
20160528091500,252.0,252.0,76.3636,59,57.9,100,68.8,72.2,69.2
20160528093000,252.0,255.0,77.2727,59,57.9,100,68.7,72.2,69.2
20160528094500,252.0,263.4,79.8182,58,57.9,100,68.8,72.2,69.2
20160528100000,252.0,260.4,78.9091,58,57.9,100,68.9,72.2,69.2
20160528101500,252.0,260.4,78.9091,58,57.9,100,69.2,72.2,69.2
20160528103000,252.0,263.4,79.8182,58,57.9,100,69.3,72.2,69.2
20160528104500,252.0,260.4,78.9091,58,57.9,100,69.4,72.2,69.2
20160528110000,252.0,260.4,78.9091,58,57.9,100,69.3,72.3,69.3
20160528111500,252.0,260.4,78.9091,58,57.9,100,69.3,72.3,69.3
20160528113000,252.0,260.4,78.9091,58,57.9,100,69.2,72.3,69.3
20160528114500,252.0,260.4,78.9091,58,57.9,100,69.2,72.3,69.3
20160528120000,252.0,260.4,78.9091,58,57.9,100,69.1,72.3,69.3
20160528121500,252.0,260.4,78.9091,58,57.9,100,69.1,72.3,69.3
20160528123000,252.0,260.4,78.9091,58,57.9,100,69.2,72.3,69.3
20160528124500,252.0,255.0,77.2727,58,57.9,100,69.2,72.3,69.3
20160528130000,252.0,258.0,78.1818,58,57.9,100,69.2,72.3,69.3
20160528131500,252.0,258.0,78.1818,58,57.9,100,69.2,72.3,69.3
20160528133000,252.0,258.0,78.1818,58,57.9,100,69.2,72.3,69.3
20160528134500,252.0,258.0,78.1818,58,57.9,100,69.3,72.3,69.3
20160528140000,252.0,258.0,78.1818,58,57.9,100,69.4,72.3,69.3
20160528141500,252.0,258.0,78.1818,58,57.9,100,69.4,72.3,69.3
20160528143000,252.0,258.0,78.1818,58,57.9,0,69.7,72.3,69.3
20160528144500,252.0,255.0,77.2727,58,57.9,0,69.8,72.3,69.3
20160528150000,252.0,258.0,78.1818,58,57.9,0,70.0,72.3,69.3
20160528151500,252.0,258.0,78.1818,58,57.9,0,70.2,72.3,69.3
20160528153000,252.0,248.4,75.2727,58,58.7,0,70.3,72.3,69.3
20160528154500,252.0,248.4,75.2727,58,58.0,0,70.5,72.3,69.3
20160528160000,252.0,248.4,75.2727,59,58.0,0,70.7,72.2,69.2
20160528161500,252.0,260.4,78.9091,60,58.0,0,70.8,72.2,69.2
20160528163000,252.0,260.4,78.9091,59,58.0,0,70.8,72.2,69.2
20160528164500,252.0,255.0,77.2727,59,58.0,0,70.8,72.7,69.7
20160528170000,252.0,258.0,78.1818,59,58.0,0,70.9,72.7,69.7
20160528171500,252.0,255.0,77.2727,59,58.0,0,71.0,72.7,69.7
20160528173000,252.0,252.0,76.3636,59,58.0,0,71.2,72.7,69.7
20160528174500,252.0,252.0,76.3636,59,58.0,0,71.2,72.7,69.7
20160528180000,252.0,260.4,78.9091,59,58.0,0,71.0,72.7,69.7
20160528181500,252.0,260.4,78.9091,59,58.0,0,70.9,72.7,69.7
20160528183000,252.0,260.4,78.9091,59,58.0,0,70.9,72.7,69.7
20160528184500,252.0,260.4,78.9091,59,58.0,0,70.9,72.7,69.7
20160528190000,252.0,260.4,78.9091,59,58.0,0,70.8,72.7,69.7
20160528191500,252.0,260.4,78.9091,59,58.0,0,70.8,72.7,69.7
20160528193000,252.0,260.4,78.9091,59,58.0,0,70.6,72.7,69.7
20160528194500,252.0,260.4,78.9091,59,58.0,0,70.5,72.7,69.7
20160528200000,252.0,260.4,78.9091,59,58.0,0,70.4,72.7,69.7
20160528201500,252.0,260.4,78.9091,59,58.0,0,70.3,72.7,69.7
20160528203000,252.0,255.0,77.2727,59,58.0,0,70.3,72.7,69.7
20160528204500,252.0,258.0,78.1818,59,58.0,0,70.2,72.7,69.7
20160528210000,252.0,289.2,87.6364,64,57.2,0,70.2,71.3,68.3
20160528211500,252.0,260.4,78.9091,60,57.2,0,70.0,71.3,68.3
20160528213000,252.0,260.4,78.9091,60,57.2,0,69.9,71.3,68.3
20160528214500,252.0,263.4,79.8182,60,57.2,0,69.9,71.3,68.3
20160528220000,252.0,263.4,79.8182,60,57.2,0,69.9,71.3,68.3
20160528221500,252.0,263.4,79.8182,60,57.2,0,69.8,71.3,68.3
20160528223000,252.0,260.4,78.9091,59,57.2,0,69.7,71.3,68.3
20160528224500,252.0,263.4,79.8182,59,57.2,0,69.6,71.3,68.3
20160528230000,252.0,260.4,78.9091,59,57.2,0,69.4,71.3,68.3
20160528231500,252.0,263.4,79.8182,59,57.2,0,69.5,71.3,68.3
20160528233000,252.0,260.4,78.9091,59,57.2,0,69.4,71.3,68.3
20160528234500,252.0,260.4,78.9091,59,57.2,0,69.3,71.3,68.3
20160529000000,252.0,260.4,78.9091,59,57.2,0,69.4,71.3,68.3
20160529001500,252.0,263.4,79.8182,59,57.2,0,69.2,71.3,68.3
20160529003000,252.0,263.4,79.8182,59,57.2,0,69.1,71.3,68.3
20160529004500,252.0,263.4,79.8182,59,57.2,0,69.1,71.3,68.3
20160529010000,252.0,260.4,78.9091,59,57.2,0,69.1,71.3,68.3
20160529011500,252.0,263.4,79.8182,59,57.2,0,69.0,71.3,68.3
20160529013000,252.0,258.0,78.1818,59,57.2,0,68.9,71.3,68.3
20160529014500,252.0,263.4,79.8182,59,57.2,0,68.8,71.3,68.3
20160529020000,252.0,260.4,78.9091,59,57.2,0,68.7,71.3,68.3
20160529021500,252.0,260.4,78.9091,58,57.2,0,68.7,71.3,68.3
20160529023000,252.0,260.4,78.9091,58,57.2,0,68.7,71.3,68.3
20160529024500,252.0,260.4,78.9091,58,57.2,0,68.7,71.3,68.3
20160529030000,252.0,263.4,79.8182,58,57.2,0,68.8,71.3,68.3
20160529031500,252.0,263.4,79.8182,58,57.2,0,68.8,71.3,68.3
20160529033000,252.0,260.4,78.9091,58,57.2,0,68.8,71.3,68.3
20160529034500,252.0,260.4,78.9091,58,57.2,0,68.7,71.3,68.3
20160529040000,252.0,260.4,78.9091,58,57.2,0,68.7,71.3,68.3
20160529041500,252.0,260.4,78.9091,58,57.2,0,68.7,71.3,68.3
20160529043000,252.0,260.4,78.9091,58,57.2,0,68.6,71.3,68.3
20160529044500,252.0,260.4,78.9091,58,57.2,0,68.5,71.3,68.3
20160529050000,252.0,260.4,78.9091,58,57.2,0,68.4,71.3,68.3
20160529051500,252.0,263.4,79.8182,59,57.2,0,68.4,71.1,68.1
20160529053000,252.0,260.4,78.9091,58,57.2,0,68.5,71.3,68.3
20160529054500,252.0,260.4,78.9091,58,57.2,0,68.7,71.3,68.3
20160529060000,252.0,260.4,78.9091,58,57.2,0,69.0,71.3,68.3
20160529061500,252.0,260.4,78.9091,58,57.2,0,69.0,71.3,68.3
20160529063000,252.0,260.4,78.9091,58,57.2,0,69.1,71.3,68.3
20160529064500,252.0,260.4,78.9091,58,57.2,0,69.1,71.3,68.3
20160529070000,252.0,260.4,78.9091,58,57.2,0,69.2,71.3,68.3
20160529071500,252.0,260.4,78.9091,58,57.2,0,69.3,71.3,68.3
20160529073000,252.0,263.4,79.8182,61,57.2,0,69.3,70.9,67.9
20160529074500,252.0,258.0,78.1818,61,57.2,0,69.1,71.3,68.3
20160529080000,252.0,258.0,78.1818,61,57.2,0,69.1,71.3,68.3
20160529081500,252.0,258.0,78.1818,61,57.2,0,68.9,71.3,68.3
20160529083000,252.0,258.0,78.1818,61,57.2,0,68.8,71.1,68.1
20160529084500,252.0,258.0,78.1818,61,57.2,0,68.8,71.3,68.3
20160529090000,252.0,258.0,78.1818,61,57.2,0,68.6,71.3,68.3
20160529091500,252.0,258.0,78.1818,59,57.2,0,68.6,71.3,68.3
20160529093000,252.0,258.0,78.1818,59,57.2,0,68.5,70.9,67.9
20160529094500,252.0,258.0,78.1818,59,57.2,0,68.6,71.3,68.3
20160529100000,252.0,258.0,78.1818,59,57.2,0,68.5,71.3,68.3
20160529101500,252.0,258.0,78.1818,59,57.9,0,68.6,71.3,68.3
20160529103000,252.0,258.0,78.1818,59,57.9,0,68.7,71.3,68.3
20160529104500,252.0,258.0,78.1818,59,57.9,0,68.9,71.3,68.3
20160529110000,252.0,258.0,78.1818,59,57.9,0,69.0,71.3,68.3
20160529111500,252.0,245.4,74.3636,59,57.9,0,69.1,71.3,68.3
20160529113000,252.0,242.4,73.4545,59,57.9,0,69.2,71.3,68.3
20160529114500,252.0,252.0,76.3636,60,57.9,0,69.3,71.3,68.3
20160529120000,252.0,248.4,75.2727,61,57.9,0,69.5,71.3,68.3
20160529121500,252.0,245.4,74.3636,61,57.9,0,69.6,71.3,68.3
20160529123000,252.0,245.4,74.3636,61,57.9,0,69.7,71.3,68.3
20160529124500,252.0,245.4,74.3636,61,57.9,0,69.8,71.3,68.3
20160529130000,252.0,252.0,76.3636,61,57.9,0,69.9,71.3,68.3
20160529131500,252.0,252.0,76.3636,61,57.9,0,69.9,71.3,68.3
20160529133000,252.0,252.0,76.3636,61,57.9,0,70.0,71.3,68.3
20160529134500,252.0,252.0,76.3636,61,57.9,0,70.2,71.3,68.3
20160529140000,252.0,252.0,76.3636,61,57.9,0,70.2,71.3,68.3
20160529141500,252.0,252.0,76.3636,61,57.9,0,70.3,71.3,68.3
20160529143000,252.0,252.0,76.3636,61,57.9,0,70.4,71.3,68.3
20160529144500,252.0,252.0,76.3636,61,57.9,0,70.5,71.3,68.3
20160529150000,252.0,252.0,76.3636,61,57.9,0,70.3,71.3,68.3
20160529151500,252.0,252.0,76.3636,61,57.9,0,70.3,71.3,68.3
20160529153000,252.0,252.0,76.3636,61,57.9,0,70.5,71.3,68.3
20160529154500,252.0,252.0,76.3636,61,57.9,0,70.7,71.3,68.3
20160529160000,252.0,252.0,76.3636,61,57.9,0,70.8,71.3,68.3
20160529161500,252.0,260.4,78.9091,63,57.9,0,70.9,71.3,68.3
20160529163000,252.0,260.4,78.9091,63,57.9,0,70.9,71.3,68.3
20160529164500,252.0,263.4,79.8182,62,57.9,0,71.0,71.3,68.3
20160529170000,252.0,260.4,78.9091,61,57.9,0,71.0,71.3,68.3
20160529171500,252.0,260.4,78.9091,61,57.9,0,71.0,71.3,68.3
20160529173000,252.0,260.4,78.9091,61,57.9,0,71.0,71.3,68.3
20160529174500,252.0,263.4,79.8182,61,57.9,0,71.0,71.3,68.3
20160529180000,252.0,263.4,79.8182,61,57.9,0,71.0,71.3,68.3
20160529181500,252.0,260.4,78.9091,61,57.9,0,71.0,71.3,68.3
20160529183000,252.0,260.4,78.9091,61,57.9,0,71.0,71.3,68.3
20160529184500,252.0,260.4,78.9091,61,57.9,0,71.0,71.3,68.3
20160529190000,252.0,260.4,78.9091,61,57.9,0,70.8,70.9,67.9
20160529191500,252.0,269.4,81.6364,62,57.2,0,70.7,70.9,67.9
20160529193000,252.0,272.4,82.5455,63,57.2,0,70.7,71.0,68.0
20160529194500,252.0,260.4,78.9091,62,57.2,0,70.7,71.1,68.1
20160529200000,252.0,263.4,79.8182,62,57.9,0,70.5,71.3,68.3
20160529201500,252.0,260.4,78.9091,62,57.2,0,70.4,71.3,68.3
20160529203000,252.0,260.4,78.9091,62,57.2,0,70.4,71.3,68.3
20160529204500,252.0,263.4,79.8182,61,57.2,0,70.3,71.3,68.3
20160529210000,252.0,258.0,78.1818,60,57.2,0,70.3,71.3,68.3
20160529211500,252.0,258.0,78.1818,60,57.2,0,70.1,71.3,68.3
20160529213000,252.0,258.0,78.1818,60,57.2,0,70.0,71.3,68.3
20160529214500,252.0,258.0,78.1818,60,57.2,0,69.8,71.3,68.3
20160529220000,252.0,258.0,78.1818,60,57.2,0,69.7,71.3,68.3
20160529221500,252.0,258.0,78.1818,60,57.2,0,69.7,71.3,68.3
20160529223000,252.0,258.0,78.1818,60,57.2,0,69.7,71.3,68.3
20160529224500,252.0,258.0,78.1818,60,57.2,0,69.6,70.9,67.9
20160529230000,252.0,258.0,78.1818,59,57.2,0,69.5,70.8,67.8
20160529231500,252.0,258.0,78.1818,59,57.2,0,69.5,70.8,67.8
20160529233000,252.0,258.0,78.1818,59,57.2,0,69.4,71.3,68.3
20160529234500,252.0,263.4,79.8182,60,57.2,0,69.3,70.9,67.9
20160530000000,252.0,263.4,79.8182,60,57.2,0,69.3,70.9,67.9
20160530001500,252.0,260.4,78.9091,59,57.2,0,69.2,70.9,67.9
20160530003000,252.0,263.4,79.8182,59,57.2,0,69.2,70.9,67.9
20160530004500,252.0,258.0,78.1818,59,57.2,0,69.1,70.9,67.9
20160530010000,252.0,258.0,78.1818,59,57.2,0,69.1,70.9,67.9
20160530011500,252.0,258.0,78.1818,59,57.2,0,68.9,70.8,67.8
20160530013000,252.0,258.0,78.1818,59,57.2,0,68.9,70.8,67.8
20160530014500,252.0,258.0,78.1818,59,57.2,0,68.9,70.8,67.8
20160530020000,252.0,258.0,78.1818,59,57.2,0,68.8,70.8,67.8
20160530021500,252.0,258.0,78.1818,59,57.2,0,68.8,70.8,67.8
20160530023000,252.0,258.0,78.1818,59,57.2,0,68.7,70.9,67.9
20160530024500,252.0,258.0,78.1818,59,57.2,0,68.7,71.0,68.0
20160530030000,252.0,258.0,78.1818,59,57.2,0,68.7,70.8,67.8
20160530031500,252.0,258.0,78.1818,59,57.2,0,68.6,71.0,68.0
20160530033000,252.0,258.0,78.1818,59,57.2,0,68.5,70.9,67.9
20160530034500,252.0,258.0,78.1818,59,57.2,0,68.5,71.1,68.1
20160530040000,252.0,258.0,78.1818,59,57.2,0,68.4,70.8,67.8
20160530041500,252.0,258.0,78.1818,59,57.2,0,68.4,71.3,68.3
20160530043000,252.0,258.0,78.1818,59,57.2,0,68.4,71.3,68.3
20160530044500,252.0,258.0,78.1818,59,57.2,0,68.4,71.3,68.3
20160530050000,252.0,258.0,78.1818,59,57.2,0,68.4,70.9,67.9
20160530051500,252.0,258.0,78.1818,59,57.2,0,68.4,70.9,67.9
20160530053000,252.0,263.4,79.8182,60,57.2,0,68.4,70.8,67.8
20160530054500,252.0,258.0,78.1818,60,57.2,0,68.6,71.3,68.3
20160530060000,252.0,258.0,78.1818,60,57.2,0,68.6,71.3,68.3
20160530061500,252.0,258.0,78.1818,60,57.2,0,68.7,71.3,68.3
20160530063000,252.0,258.0,78.1818,60,57.2,0,68.8,71.3,68.3
20160530064500,252.0,258.0,78.1818,60,57.2,0,68.7,71.3,68.3
20160530070000,252.0,258.0,78.1818,60,57.2,0,68.7,71.1,68.1
20160530071500,252.0,258.0,78.1818,60,57.2,0,68.8,70.6,67.6
20160530073000,252.0,258.0,78.1818,59,57.2,0,68.8,71.0,68.0
20160530074500,252.0,258.0,78.1818,59,57.2,0,68.7,70.8,67.8
20160530080000,252.0,263.4,79.8182,61,57.2,0,68.8,70.7,67.7
20160530081500,252.0,258.0,78.1818,60,57.2,0,68.7,70.9,67.9
20160530083000,252.0,263.4,79.8182,61,57.2,0,68.6,70.8,67.8
20160530084500,252.0,260.4,78.9091,61,57.2,0,68.6,71.3,68.3
20160530090000,252.0,260.4,78.9091,61,57.2,0,68.6,71.3,68.3
20160530091500,252.0,260.4,78.9091,61,57.2,0,68.7,71.3,68.3
20160530093000,252.0,263.4,79.8182,61,57.2,0,68.7,71.2,68.2
20160530094500,252.0,260.4,78.9091,60,57.2,0,68.7,70.9,67.9
20160530100000,252.0,260.4,78.9091,60,57.2,0,68.7,70.8,67.8
20160530101500,252.0,260.4,78.9091,60,57.2,0,68.8,70.9,67.9
20160530103000,252.0,260.4,78.9091,59,57.2,0,68.9,70.9,67.9
20160530104500,252.0,260.4,78.9091,59,57.2,0,69.1,70.9,67.9
20160530110000,252.0,260.4,78.9091,59,57.2,0,69.2,70.9,67.9
20160530111500,252.0,263.4,79.8182,59,57.2,0,69.1,70.8,67.8
20160530113000,252.0,260.4,78.9091,59,57.2,0,69.2,70.7,67.7
20160530114500,252.0,263.4,79.8182,59,57.2,0,69.1,70.8,67.8
20160530120000,252.0,260.4,78.9091,59,57.2,0,69.2,70.8,67.8
20160530121500,252.0,263.4,79.8182,59,57.2,0,69.1,70.8,67.8
20160530123000,252.0,263.4,79.8182,59,57.2,0,69.4,70.8,67.8
20160530124500,252.0,260.4,78.9091,59,57.2,0,69.5,70.9,67.9
20160530130000,252.0,263.4,79.8182,59,57.9,0,69.6,71.2,68.2
20160530131500,252.0,258.0,78.1818,58,57.9,0,69.7,71.3,68.3
20160530133000,252.0,258.0,78.1818,58,57.9,0,69.5,71.3,68.3
20160530134500,252.0,258.0,78.1818,58,57.9,0,69.5,71.3,68.3
20160530140000,252.0,258.0,78.1818,58,57.9,0,69.4,71.3,68.3
20160530141500,252.0,258.0,78.1818,58,57.2,0,69.4,71.3,68.3
20160530143000,252.0,258.0,78.1818,58,57.2,0,69.6,71.3,68.3
20160530144500,252.0,258.0,78.1818,58,57.2,0,69.6,71.3,68.3
20160530150000,252.0,258.0,78.1818,58,57.2,0,69.6,71.2,68.2
20160530151500,252.0,258.0,78.1818,58,57.2,0,69.7,71.1,68.1
20160530153000,252.0,258.0,78.1818,58,57.9,0,69.8,71.1,68.1
20160530154500,252.0,258.0,78.1818,58,57.9,0,69.9,70.9,67.9
20160530160000,252.0,258.0,78.1818,58,57.9,0,70.1,70.9,67.9
20160530161500,252.0,258.0,78.1818,58,57.9,0,70.3,70.9,67.9
20160530163000,252.0,258.0,78.1818,58,57.9,0,70.4,70.9,67.9
20160530164500,252.0,258.0,78.1818,58,57.9,0,70.5,71.2,68.2
20160530170000,252.0,258.0,78.1818,58,57.9,0,70.5,71.3,68.3
20160530171500,252.0,258.0,78.1818,58,57.9,0,70.5,71.2,68.2
20160530173000,252.0,263.4,79.8182,58,57.9,0,70.7,70.9,67.9
20160530174500,252.0,260.4,78.9091,58,57.9,0,70.7,70.9,67.9
20160530180000,252.0,267.0,80.9091,59,57.9,0,70.8,70.9,67.9
20160530181500,252.0,267.0,80.9091,59,57.9,0,70.8,70.9,67.9
20160530183000,252.0,260.4,78.9091,58,57.9,0,70.8,71.2,68.2
20160530184500,252.0,263.4,79.8182,58,57.9,0,70.8,71.3,68.3
20160530190000,252.0,263.4,79.8182,58,57.9,0,70.7,71.3,68.3
20160530191500,252.0,263.4,79.8182,58,57.9,0,70.5,71.3,68.3
20160530193000,252.0,263.4,79.8182,58,57.2,0,70.4,71.3,68.3
20160530194500,252.0,260.4,78.9091,58,57.2,0,70.3,71.3,68.3
20160530200000,252.0,263.4,79.8182,58,57.2,0,70.3,71.3,68.3
20160530201500,252.0,260.4,78.9091,58,57.2,0,70.1,71.3,68.3
20160530203000,252.0,263.4,79.8182,58,57.2,0,70.2,71.3,68.3
20160530204500,252.0,263.4,79.8182,58,57.2,0,70.2,71.3,68.3
20160530210000,252.0,263.4,79.8182,58,57.2,0,70.2,71.1,68.1
20160530211500,252.0,263.4,79.8182,58,57.2,0,70.1,70.9,67.9
20160530213000,252.0,263.4,79.8182,58,57.2,0,69.9,70.9,67.9
20160530214500,252.0,263.4,79.8182,58,57.2,0,70.0,70.9,67.9
20160530220000,252.0,263.4,79.8182,58,57.2,0,69.7,70.9,67.9
20160530221500,252.0,260.4,78.9091,58,57.2,0,69.6,70.9,67.9
20160530223000,252.0,260.4,78.9091,58,57.2,0,69.5,70.9,67.9
20160530224500,252.0,260.4,78.9091,58,57.2,0,69.5,70.9,67.9
20160530230000,252.0,260.4,78.9091,58,57.2,0,69.5,70.8,67.8
20160530231500,252.0,269.4,81.6364,57,57.2,0,69.6,70.8,67.8
20160530233000,252.0,260.4,78.9091,60,57.2,0,69.6,70.8,67.8
20160530234500,252.0,260.4,78.9091,60,57.2,0,69.6,70.8,67.8
20160531000000,252.0,267.0,80.9091,62,57.2,0,69.6,70.4,67.4
20160531001500,252.0,263.4,79.8182,62,57.2,0,69.4,70.8,67.8
20160531003000,252.0,263.4,79.8182,62,57.2,0,69.4,70.8,67.8
20160531004500,252.0,260.4,78.9091,61,57.2,0,69.4,70.8,67.8
20160531010000,252.0,263.4,79.8182,62,57.2,0,69.5,70.4,67.4
20160531011500,252.0,269.4,81.6364,65,57.2,0,69.5,70.4,67.4
20160531013000,252.0,263.4,79.8182,65,57.2,0,69.4,70.5,67.5
20160531014500,252.0,258.0,78.1818,65,57.2,0,69.3,70.8,67.8
20160531020000,252.0,258.0,78.1818,65,57.2,0,69.3,70.8,67.8
20160531021500,252.0,258.0,78.1818,62,57.2,0,69.2,70.8,67.8
20160531023000,252.0,263.4,79.8182,62,57.2,0,69.2,70.8,67.8
20160531024500,252.0,263.4,79.8182,62,57.2,0,69.2,70.8,67.8
20160531030000,252.0,263.4,79.8182,61,57.2,0,69.2,70.8,67.8
20160531031500,252.0,260.4,78.9091,61,57.2,0,69.2,70.8,67.8
20160531033000,252.0,260.4,78.9091,61,57.2,0,69.2,70.8,67.8
20160531034500,252.0,260.4,78.9091,61,57.2,0,69.2,70.8,67.8
20160531040000,252.0,260.4,78.9091,61,57.2,0,69.1,70.8,67.8
20160531041500,252.0,260.4,78.9091,61,57.2,0,69.1,70.8,67.8
20160531043000,252.0,260.4,78.9091,61,57.2,0,69.1,70.8,67.8
20160531044500,252.0,260.4,78.9091,61,57.2,0,69.1,70.8,67.8
20160531050000,252.0,260.4,78.9091,61,57.2,0,69.1,70.8,67.8
20160531051500,252.0,260.4,78.9091,61,57.2,0,69.2,70.8,67.8
20160531053000,252.0,260.4,78.9091,61,57.2,0,69.1,70.8,67.8
20160531054500,252.0,272.4,82.5455,62,57.2,0,69.1,70.4,67.4
20160531060000,252.0,260.4,78.9091,61,57.2,0,69.1,70.4,67.4
20160531061500,252.0,260.4,78.9091,61,57.2,0,69.1,70.4,67.4
20160531063000,252.0,260.4,78.9091,61,57.2,0,69.0,70.8,67.8
20160531064500,252.0,267.0,80.9091,62,57.2,0,68.9,70.7,67.7
20160531070000,252.0,267.0,80.9091,62,57.2,0,69.0,70.4,67.4
20160531071500,252.0,263.4,79.8182,61,57.2,0,69.1,70.4,67.4
20160531073000,252.0,263.4,79.8182,60,57.2,0,69.2,70.4,67.4
20160531074500,252.0,269.4,81.6364,61,57.2,0,69.3,70.4,67.4
20160531080000,252.0,260.4,78.9091,59,57.2,0,69.2,70.4,67.4
20160531081500,252.0,267.0,80.9091,60,57.2,0,69.2,70.4,67.4
20160531083000,252.0,263.4,79.8182,60,57.2,0,69.1,70.4,67.4
20160531084500,252.0,260.4,78.9091,59,57.2,0,69.2,70.4,67.4
20160531090000,252.0,269.4,81.6364,61,57.2,0,68.9,70.8,67.8
20160531091500,252.0,260.4,78.9091,59,57.2,0,69.0,70.8,67.8
20160531093000,252.0,267.0,80.9091,60,57.2,0,69.1,70.8,67.8
20160531094500,252.0,260.4,78.9091,59,57.2,0,69.2,70.4,67.4
20160531100000,252.0,263.4,79.8182,60,57.2,0,69.1,70.8,67.8
20160531101500,252.0,263.4,79.8182,60,57.2,0,69.1,70.8,67.8
20160531103000,252.0,260.4,78.9091,59,57.2,0,69.2,70.9,67.9
20160531104500,252.0,260.4,78.9091,59,57.2,0,69.3,70.9,67.9
20160531110000,252.0,260.4,78.9091,59,57.2,0,69.3,70.9,67.9
20160531111500,252.0,260.4,78.9091,59,57.2,0,69.3,70.9,67.9
20160531113000,252.0,260.4,78.9091,59,57.2,0,69.5,70.9,67.9
20160531114500,252.0,260.4,78.9091,59,57.2,0,69.6,70.9,67.9
20160531120000,252.0,260.4,78.9091,59,57.2,0,69.6,70.9,67.9
20160531121500,252.0,255.0,77.2727,59,57.2,0,69.5,70.9,67.9
20160531123000,252.0,255.0,77.2727,59,57.9,0,69.6,70.9,67.9
20160531124500,252.0,255.0,77.2727,59,57.9,0,69.6,70.9,67.9
20160531130000,252.0,252.0,76.3636,59,57.9,0,69.6,70.9,67.9
20160531131500,252.0,252.0,76.3636,59,57.2,0,69.5,70.9,67.9
20160531133000,252.0,255.0,77.2727,59,57.2,0,69.4,70.9,67.9
20160531134500,252.0,252.0,76.3636,59,57.9,0,69.6,70.9,67.9
20160531140000,252.0,255.0,77.2727,59,57.9,0,69.6,70.9,67.9
20160531141500,252.0,255.0,77.2727,59,57.2,0,69.7,70.9,67.9
20160531143000,252.0,255.0,77.2727,59,57.2,0,69.7,70.9,67.9
20160531144500,252.0,252.0,76.3636,59,57.2,0,69.8,70.9,67.9
20160531150000,252.0,258.0,78.1818,60,57.2,0,70.3,70.9,67.9
20160531151500,252.0,258.0,78.1818,60,57.2,0,70.3,70.9,67.9
20160531153000,252.0,258.0,78.1818,60,57.2,0,70.3,70.9,67.9
20160531154500,252.0,258.0,78.1818,60,57.2,0,70.4,70.9,67.9
20160531160000,252.0,263.4,79.8182,60,57.9,0,70.5,71.0,68.0
20160531161500,252.0,260.4,78.9091,60,57.9,0,70.8,71.1,68.1
20160531163000,252.0,263.4,79.8182,60,57.9,0,70.8,70.9,67.9
20160531164500,252.0,263.4,79.8182,60,57.9,0,71.1,71.0,68.0
20160531170000,252.0,263.4,79.8182,60,57.9,0,71.1,71.0,68.0
20160531171500,252.0,267.0,80.9091,61,57.9,0,71.3,71.0,68.0
20160531173000,252.0,283.2,85.8182,63,57.9,0,71.3,70.9,67.9
20160531174500,252.0,289.2,87.6364,65,57.9,0,71.2,70.9,67.9
20160531180000,252.0,309.6,93.8182,68,57.9,0,71.3,70.9,67.9
20160531181500,252.0,319.8,96.9091,70,57.9,0,71.3,70.9,67.9
20160531183000,252.0,319.8,96.9091,70,57.2,0,71.3,70.9,67.9
20160531184500,252.0,319.8,96.9091,70,57.2,0,71.3,70.9,67.9
20160531190000,252.0,319.8,96.9091,70,57.2,0,71.3,70.9,67.9
20160531191500,252.0,319.8,96.9091,70,57.2,0,71.2,70.9,67.9
20160531193000,252.0,319.8,96.9091,73,57.2,0,71.1,70.9,67.9
20160531194500,252.0,319.8,96.9091,73,57.2,0,70.9,70.9,67.9
20160531200000,252.0,319.8,96.9091,73,57.2,0,70.7,70.9,67.9
20160531201500,252.0,319.8,96.9091,72,57.2,0,70.5,70.9,67.9
20160531203000,252.0,278.4,84.3636,65,57.2,0,70.3,70.9,67.9
20160531204500,252.0,260.4,78.9091,61,57.2,0,70.4,70.9,67.9
20160531210000,252.0,260.4,78.9091,61,57.2,0,70.3,70.9,67.9
20160531211500,252.0,260.4,78.9091,61,57.2,0,70.2,70.9,67.9
20160531213000,252.0,260.4,78.9091,61,57.2,0,70.1,70.9,67.9
20160531214500,252.0,260.4,78.9091,61,57.2,0,69.9,70.9,67.9
20160531220000,252.0,260.4,78.9091,61,57.2,0,69.8,70.9,67.9
20160531221500,252.0,252.0,76.3636,59,57.2,0,69.9,70.9,67.9
20160531223000,252.0,252.0,76.3636,59,57.2,0,70.0,70.9,67.9
20160531224500,252.0,252.0,76.3636,59,57.2,0,69.9,70.9,67.9
20160531230000,252.0,255.0,77.2727,59,57.2,0,69.7,70.9,67.9
20160531231500,252.0,255.0,77.2727,59,57.2,0,69.7,70.9,67.9
20160531233000,252.0,255.0,77.2727,59,57.2,0,69.6,70.9,67.9
20160531234500,252.0,258.0,78.1818,59,57.2,0,69.3,70.9,67.9
20160601000000,252.0,258.0,78.1818,59,57.2,0,69.3,70.9,67.9
20160601001500,252.0,258.0,78.1818,59,57.2,0,69.2,70.9,67.9
20160601003000,252.0,258.0,78.1818,59,57.2,0,69.1,70.9,67.9
20160601004500,252.0,258.0,78.1818,59,57.2,0,69.1,70.9,67.9
20160601010000,252.0,255.0,77.2727,59,57.2,0,69.1,70.9,67.9
20160601011500,252.0,255.0,77.2727,59,57.2,0,69.1,70.9,67.9
20160601013000,252.0,252.0,76.3636,59,57.2,0,69.0,70.9,67.9
20160601014500,252.0,252.0,76.3636,59,57.2,0,68.9,70.9,67.9
20160601020000,252.0,252.0,76.3636,59,57.2,0,68.9,70.9,67.9
20160601021500,252.0,252.0,76.3636,59,57.2,0,68.9,70.9,67.9
20160601023000,252.0,252.0,76.3636,59,57.2,0,68.9,70.9,67.9
20160601024500,252.0,252.0,76.3636,59,57.2,0,68.9,70.9,67.9
20160601030000,252.0,252.0,76.3636,59,57.2,0,68.8,70.9,67.9
20160601031500,252.0,248.4,75.2727,59,57.2,0,68.8,70.9,67.9
20160601033000,252.0,248.4,75.2727,59,57.2,0,68.8,70.9,67.9
20160601034500,252.0,248.4,75.2727,59,57.2,0,68.8,70.9,67.9
20160601040000,252.0,248.4,75.2727,59,57.2,0,68.8,70.9,67.9
20160601041500,252.0,248.4,75.2727,59,57.2,0,68.9,70.9,67.9
20160601043000,252.0,248.4,75.2727,59,57.2,0,68.8,70.9,67.9
20160601044500,252.0,248.4,75.2727,59,57.2,0,68.7,70.9,67.9
20160601050000,252.0,248.4,75.2727,59,57.2,0,68.8,70.9,67.9
20160601051500,252.0,248.4,75.2727,59,57.2,0,68.7,70.9,67.9
20160601053000,252.0,248.4,75.2727,59,57.2,0,68.7,70.9,67.9
20160601054500,252.0,248.4,75.2727,59,57.2,0,68.7,70.9,67.9
20160601060000,252.0,248.4,75.2727,59,57.2,0,68.7,70.9,67.9
20160601061500,252.0,252.0,76.3636,59,57.2,0,68.7,70.9,67.9
20160601063000,252.0,248.4,75.2727,59,57.2,0,68.7,70.9,67.9
20160601064500,252.0,252.0,76.3636,59,57.2,0,68.7,70.9,67.9
20160601070000,252.0,248.4,75.2727,59,57.2,0,68.8,70.9,67.9
20160601071500,252.0,248.4,75.2727,59,57.2,0,68.9,70.9,67.9
20160601073000,252.0,260.4,78.9091,61,57.2,0,68.8,70.9,67.9
20160601074500,252.0,260.4,78.9091,61,57.2,0,68.6,70.9,67.9
20160601080000,252.0,260.4,78.9091,61,57.2,0,68.8,70.9,67.9
20160601081500,252.0,260.4,78.9091,61,57.2,0,68.7,70.9,67.9
20160601083000,252.0,260.4,78.9091,61,57.2,0,68.6,70.9,67.9
20160601084500,252.0,260.4,78.9091,61,57.2,0,68.3,70.9,67.9
20160601090000,252.0,263.4,79.8182,61,57.2,0,68.3,70.9,67.9
20160601091500,252.0,260.4,78.9091,61,57.2,0,68.3,70.9,67.9
20160601093000,252.0,260.4,78.9091,61,57.2,0,68.2,70.9,67.9
20160601094500,252.0,260.4,78.9091,61,57.2,0,68.3,70.9,67.9
20160601100000,252.0,260.4,78.9091,61,57.2,0,68.2,70.9,67.9
20160601101500,252.0,260.4,78.9091,61,57.2,0,68.2,70.9,67.9
20160601103000,252.0,260.4,78.9091,61,57.2,0,68.1,70.9,67.9
20160601104500,252.0,260.4,78.9091,61,57.2,0,68.1,70.9,67.9
20160601110000,252.0,260.4,78.9091,61,57.2,0,68.1,70.9,67.9
20160601111500,252.0,263.4,79.8182,61,57.2,0,67.9,70.9,67.9
20160601113000,252.0,260.4,78.9091,61,57.2,0,67.9,70.9,67.9
20160601114500,252.0,260.4,78.9091,61,57.2,0,67.9,70.9,67.9
20160601120000,252.0,260.4,78.9091,61,57.2,0,67.8,70.9,67.9
20160601121500,252.0,263.4,79.8182,61,57.2,0,67.8,70.9,67.9
20160601123000,252.0,260.4,78.9091,61,57.2,0,67.8,70.9,67.9
20160601124500,252.0,255.0,77.2727,57,56.4,0,67.9,70.9,67.9
20160601130000,252.0,245.4,74.3636,58,56.4,0,67.9,70.9,67.9
20160601131500,252.0,248.4,75.2727,59,56.4,0,67.9,70.9,67.9
20160601133000,252.0,248.4,75.2727,59,56.4,0,67.9,70.9,67.9
20160601134500,252.0,248.4,75.2727,59,56.4,0,67.9,70.9,67.9
20160601140000,252.0,248.4,75.2727,59,57.1,0,67.9,70.9,67.9
20160601141500,252.0,252.0,76.3636,59,57.1,0,67.9,70.9,67.9
20160601143000,252.0,248.4,75.2727,59,57.1,0,67.9,70.9,67.9
20160601144500,252.0,242.4,73.4545,59,57.1,0,67.9,70.9,67.9
20160601150000,252.0,242.4,73.4545,59,57.1,0,67.9,70.9,67.9
20160601151500,252.0,245.4,74.3636,59,57.1,0,68.1,70.9,67.9
20160601153000,252.0,242.4,73.4545,59,57.1,0,68.2,70.9,67.9
20160601154500,252.0,258.0,78.1818,63,57.1,0,68.1,70.8,67.8
20160601160000,252.0,258.0,78.1818,63,57.1,0,68.2,70.8,67.8
20160601161500,252.0,258.0,78.1818,63,57.1,0,68.2,70.8,67.8
20160601163000,252.0,263.4,79.8182,63,57.1,0,68.3,70.8,67.8
20160601164500,252.0,263.4,79.8182,63,57.1,0,68.3,70.8,67.8
20160601170000,252.0,260.4,78.9091,63,57.1,0,68.3,70.8,67.8
20160601171500,252.0,260.4,78.9091,62,57.1,0,68.4,70.8,67.8
20160601173000,252.0,260.4,78.9091,62,57.1,0,68.4,70.8,67.8
20160601174500,252.0,260.4,78.9091,62,57.1,0,68.3,70.8,67.8
20160601180000,252.0,260.4,78.9091,62,57.1,0,68.2,70.8,67.8
20160601181500,252.0,260.4,78.9091,62,57.1,0,68.3,70.8,67.8
20160601183000,252.0,260.4,78.9091,62,57.1,0,68.4,70.8,67.8
20160601184500,252.0,260.4,78.9091,62,57.1,0,68.3,70.8,67.8
20160601190000,252.0,263.4,79.8182,60,57.1,0,68.5,70.8,67.8
20160601191500,252.0,255.0,77.2727,60,57.1,0,68.8,71.3,68.3
20160601193000,252.0,258.0,78.1818,59,57.1,0,68.7,70.8,67.8
20160601194500,252.0,258.0,78.1818,59,57.1,0,68.7,70.8,67.8
20160601200000,252.0,258.0,78.1818,59,57.1,0,68.7,70.8,67.8
20160601201500,252.0,258.0,78.1818,59,57.1,0,68.7,71.1,68.1
20160601203000,252.0,263.4,79.8182,60,57.1,0,68.7,70.8,67.8
20160601204500,252.0,263.4,79.8182,60,57.1,0,68.6,70.8,67.8
20160601210000,252.0,263.4,79.8182,60,57.1,0,68.6,70.8,67.8
20160601211500,252.0,263.4,79.8182,60,56.4,0,68.5,70.9,67.9
20160601213000,252.0,260.4,78.9091,59,57.1,0,68.6,70.8,67.8
20160601214500,252.0,260.4,78.9091,59,57.1,0,68.6,70.8,67.8
20160601220000,252.0,263.4,79.8182,60,57.1,0,68.7,70.8,67.8
20160601221500,252.0,260.4,78.9091,60,57.1,0,68.6,70.8,67.8
20160601223000,252.0,263.4,79.8182,60,57.1,0,68.6,70.8,67.8
20160601224500,252.0,260.4,78.9091,60,57.1,0,68.6,70.8,67.8
20160601230000,252.0,263.4,79.8182,60,57.1,0,68.6,70.8,67.8
20160601231500,252.0,263.4,79.8182,60,57.1,0,68.6,70.8,67.8
20160601233000,252.0,258.0,78.1818,59,57.1,0,68.5,70.8,67.8
20160601234500,252.0,258.0,78.1818,59,57.1,0,68.4,70.8,67.8
20160602000000,252.0,258.0,78.1818,59,57.1,0,68.4,70.8,67.8
20160602001500,252.0,258.0,78.1818,59,57.1,0,68.4,70.8,67.8
20160602003000,252.0,258.0,78.1818,59,57.1,0,68.4,70.8,67.8
20160602004500,252.0,258.0,78.1818,59,57.1,0,68.5,70.8,67.8
20160602010000,252.0,258.0,78.1818,59,57.1,0,68.4,70.8,67.8
20160602011500,252.0,258.0,78.1818,59,57.1,0,68.3,70.8,67.8
20160602013000,252.0,258.0,78.1818,59,57.1,0,68.3,70.8,67.8
20160602014500,252.0,258.0,78.1818,60,57.1,0,68.3,70.8,67.8
20160602020000,252.0,263.4,79.8182,60,57.1,0,68.2,70.8,67.8
20160602021500,252.0,260.4,78.9091,60,57.1,0,68.2,70.8,67.8
20160602023000,252.0,263.4,79.8182,60,57.1,0,68.2,70.8,67.8
20160602024500,252.0,260.4,78.9091,60,57.1,0,68.2,70.8,67.8
20160602030000,252.0,260.4,78.9091,60,57.1,0,68.2,70.8,67.8
20160602031500,252.0,260.4,78.9091,60,57.1,0,68.3,70.8,67.8
20160602033000,252.0,260.4,78.9091,60,57.1,0,68.3,70.8,67.8
20160602034500,252.0,260.4,78.9091,60,57.1,0,68.3,70.8,67.8
20160602040000,252.0,260.4,78.9091,60,57.1,0,68.3,70.8,67.8
20160602041500,252.0,263.4,79.8182,60,57.1,0,68.3,70.8,67.8
20160602043000,252.0,263.4,79.8182,60,57.1,0,68.2,70.8,67.8
20160602044500,252.0,260.4,78.9091,60,57.1,0,68.3,70.8,67.8
20160602050000,252.0,260.4,78.9091,60,57.1,0,68.2,70.8,67.8
20160602051500,252.0,260.4,78.9091,60,57.1,0,68.3,70.8,67.8
20160602053000,252.0,260.4,78.9091,60,57.1,0,68.3,70.8,67.8
20160602054500,252.0,260.4,78.9091,60,57.1,0,68.3,70.8,67.8
20160602060000,252.0,252.0,76.3636,60,57.1,0,68.3,70.8,67.8
20160602061500,252.0,255.0,77.2727,60,57.1,0,68.3,70.8,67.8
20160602063000,252.0,252.0,76.3636,60,57.1,0,68.3,70.8,67.8
20160602064500,252.0,255.0,77.2727,60,57.1,0,68.3,70.8,67.8
20160602070000,252.0,255.0,77.2727,60,57.1,0,68.3,70.8,67.8
20160602071500,252.0,255.0,77.2727,60,57.1,0,68.3,70.8,67.8
20160602073000,252.0,255.0,77.2727,60,57.1,0,68.3,70.8,67.8
20160602074500,252.0,245.4,74.3636,60,57.1,0,68.4,70.8,67.8
20160602080000,252.0,242.4,73.4545,62,57.1,0,68.4,70.8,67.8
20160602081500,252.0,263.4,79.8182,61,57.1,0,68.4,70.8,67.8
20160602083000,252.0,263.4,79.8182,61,57.1,0,68.3,70.8,67.8
20160602084500,252.0,242.4,73.4545,59,57.1,0,68.4,70.8,67.8
20160602090000,252.0,245.4,74.3636,60,57.1,0,68.6,70.8,67.8
20160602091500,252.0,263.4,79.8182,62,57.1,0,68.6,70.8,67.8
20160602093000,252.0,258.0,78.1818,60,57.1,0,68.6,70.8,67.8
20160602094500,252.0,263.4,79.8182,60,57.1,0,68.5,70.8,67.8
20160602100000,252.0,260.4,78.9091,59,57.1,0,68.4,70.4,67.4
20160602101500,252.0,260.4,78.9091,59,57.1,0,68.6,70.8,67.8
20160602103000,252.0,263.4,79.8182,59,57.1,0,68.6,70.8,67.8
20160602104500,252.0,260.4,78.9091,59,57.1,0,68.6,70.8,67.8
20160602110000,252.0,260.4,78.9091,59,57.1,0,68.6,70.8,67.8
20160602111500,252.0,260.4,78.9091,59,57.1,0,68.7,70.8,67.8
20160602113000,252.0,263.4,79.8182,59,57.1,0,68.7,70.8,67.8
20160602114500,252.0,263.4,79.8182,59,57.1,0,68.8,70.8,67.8
20160602120000,252.0,260.4,78.9091,59,57.1,0,68.8,70.8,67.8
20160602121500,252.0,260.4,78.9091,59,57.1,0,68.8,70.8,67.8
20160602123000,252.0,260.4,78.9091,59,57.1,0,68.9,70.8,67.8
20160602124500,252.0,260.4,78.9091,59,57.1,0,68.9,70.8,67.8
20160602130000,252.0,260.4,78.9091,59,57.1,0,68.9,70.8,67.8
20160602131500,252.0,260.4,78.9091,59,57.1,0,69.1,70.8,67.8
20160602133000,252.0,260.4,78.9091,59,57.1,0,69.2,70.8,67.8
20160602134500,252.0,255.0,77.2727,59,57.1,0,69.2,70.8,67.8
20160602140000,252.0,258.0,78.1818,59,57.1,0,69.2,70.8,67.8
20160602141500,252.0,258.0,78.1818,59,57.1,0,69.3,70.8,67.8
20160602143000,252.0,255.0,77.2727,59,57.1,0,69.3,70.8,67.8
20160602144500,252.0,255.0,77.2727,59,57.1,0,69.4,70.8,67.8
20160602150000,252.0,255.0,77.2727,59,57.1,0,69.6,70.8,67.8
20160602151500,252.0,260.4,78.9091,60,57.1,0,69.6,70.4,67.4
20160602153000,252.0,263.4,79.8182,60,57.1,0,69.6,70.4,67.4
20160602154500,252.0,263.4,79.8182,60,57.1,0,69.7,70.4,67.4
20160602160000,252.0,258.0,78.1818,59,57.1,0,69.7,70.4,67.4
20160602161500,252.0,258.0,78.1818,59,57.1,0,69.7,70.8,67.8
20160602163000,252.0,258.0,78.1818,59,57.1,0,69.7,70.8,67.8
20160602164500,252.0,258.0,78.1818,59,57.1,0,69.8,70.8,67.8
20160602170000,252.0,258.0,78.1818,59,57.1,0,69.8,70.8,67.8
20160602171500,252.0,258.0,78.1818,59,57.1,0,69.8,70.8,67.8
20160602173000,252.0,258.0,78.1818,59,57.1,0,69.8,70.8,67.8
20160602174500,252.0,258.0,78.1818,59,57.1,0,69.8,70.8,67.8
20160602180000,252.0,263.4,79.8182,59,57.1,0,69.8,70.8,67.8
20160602181500,252.0,260.4,78.9091,59,57.1,0,69.8,70.8,67.8
20160602183000,252.0,260.4,78.9091,59,57.1,0,69.7,70.8,67.8
20160602184500,252.0,260.4,78.9091,59,57.1,0,69.7,70.8,67.8
20160602190000,252.0,260.4,78.9091,59,57.1,0,69.7,70.8,67.8
20160602191500,252.0,260.4,78.9091,59,57.1,0,69.7,70.8,67.8
20160602193000,252.0,260.4,78.9091,59,57.1,0,69.7,70.8,67.8
20160602194500,252.0,260.4,78.9091,59,57.1,0,69.6,70.8,67.8
20160602200000,252.0,260.4,78.9091,59,57.1,0,69.4,70.8,67.8
20160602201500,252.0,260.4,78.9091,59,57.1,0,69.3,70.8,67.8
20160602203000,252.0,260.4,78.9091,59,57.1,0,69.3,70.8,67.8
20160602204500,252.0,260.4,78.9091,59,57.1,0,69.3,70.8,67.8
20160602210000,252.0,260.4,78.9091,59,57.1,0,69.3,70.8,67.8
20160602211500,252.0,260.4,78.9091,59,57.1,0,69.2,70.8,67.8
20160602213000,252.0,260.4,78.9091,59,57.1,0,69.1,70.8,67.8
20160602214500,252.0,260.4,78.9091,59,57.1,0,69.1,70.4,67.4
20160602220000,252.0,260.4,78.9091,59,57.1,0,69.1,70.8,67.8
20160602221500,252.0,260.4,78.9091,59,57.1,0,69.1,70.8,67.8
20160602223000,252.0,255.0,77.2727,59,57.1,0,69.1,70.8,67.8
20160602224500,252.0,258.0,78.1818,59,57.1,0,69.1,70.8,67.8
20160602230000,252.0,258.0,78.1818,59,57.1,0,69.1,70.8,67.8
20160602231500,252.0,258.0,78.1818,59,57.1,0,69.1,70.8,67.8
20160602233000,252.0,258.0,78.1818,59,57.1,0,68.9,70.8,67.8
20160602234500,252.0,258.0,78.1818,59,57.1,0,69.0,70.8,67.8
20160603000000,252.0,258.0,78.1818,60,57.1,0,69.0,70.8,67.8
20160603001500,252.0,255.0,77.2727,60,57.1,0,68.9,70.8,67.8
20160603003000,252.0,255.0,77.2727,60,57.1,0,68.9,70.8,67.8
20160603004500,252.0,255.0,77.2727,60,57.1,0,68.9,70.8,67.8
20160603010000,252.0,252.0,76.3636,60,57.1,0,69.0,70.8,67.8
20160603011500,252.0,252.0,76.3636,60,57.1,0,68.9,70.8,67.8
20160603013000,252.0,248.4,75.2727,60,57.1,0,68.9,70.8,67.8
20160603014500,252.0,248.4,75.2727,60,57.1,0,69.0,70.8,67.8
20160603020000,252.0,248.4,75.2727,60,57.1,0,69.0,70.8,67.8
20160603021500,252.0,252.0,76.3636,60,57.1,0,68.9,70.8,67.8
20160603023000,252.0,248.4,75.2727,60,57.1,0,68.9,70.8,67.8
20160603024500,252.0,252.0,76.3636,60,57.1,0,68.9,70.8,67.8
20160603030000,252.0,248.4,75.2727,60,57.1,0,68.9,70.8,67.8
20160603031500,252.0,248.4,75.2727,60,57.1,0,69.0,70.8,67.8
20160603033000,252.0,252.0,76.3636,60,57.1,0,68.9,70.6,67.6
20160603034500,252.0,258.0,78.1818,61,57.1,0,68.7,70.7,67.7
20160603040000,252.0,258.0,78.1818,61,57.1,0,68.7,70.7,67.7
20160603041500,252.0,258.0,78.1818,61,57.1,0,68.7,70.5,67.5
20160603043000,252.0,255.0,77.2727,61,57.1,0,68.7,70.5,67.5
20160603044500,252.0,258.0,78.1818,61,57.1,0,68.6,70.5,67.5
20160603050000,252.0,258.0,78.1818,61,57.1,0,68.5,70.4,67.4
20160603051500,252.0,258.0,78.1818,61,57.1,0,68.4,70.8,67.8
20160603053000,252.0,258.0,78.1818,61,57.1,0,68.3,70.8,67.8
20160603054500,252.0,258.0,78.1818,61,57.1,0,68.2,70.4,67.4
20160603060000,252.0,255.0,77.2727,61,57.1,0,68.2,70.4,67.4
20160603061500,252.0,258.0,78.1818,61,57.1,0,68.1,70.8,67.8
20160603063000,252.0,258.0,78.1818,61,57.1,0,68.1,70.4,67.4
20160603064500,252.0,255.0,77.2727,61,57.1,0,68.0,70.4,67.4
20160603070000,252.0,255.0,77.2727,61,57.1,0,67.9,70.8,67.8
20160603071500,252.0,258.0,78.1818,61,57.1,0,67.9,70.8,67.8
20160603073000,252.0,258.0,78.1818,61,57.1,0,67.9,70.8,67.8
20160603074500,252.0,258.0,78.1818,61,57.1,0,67.9,70.8,67.8
20160603080000,252.0,258.0,78.1818,61,57.1,0,67.8,70.8,67.8
20160603081500,252.0,258.0,78.1818,61,57.1,0,67.9,70.8,67.8
20160603083000,252.0,258.0,78.1818,61,57.1,0,67.9,70.8,67.8
20160603084500,252.0,258.0,78.1818,61,57.1,0,68.0,70.8,67.8
20160603090000,252.0,258.0,78.1818,61,57.1,0,68.1,70.8,67.8
20160603091500,252.0,255.0,77.2727,61,57.1,0,68.1,70.8,67.8
20160603093000,252.0,255.0,77.2727,61,57.1,0,68.2,70.4,67.4
20160603094500,252.0,255.0,77.2727,61,57.1,0,68.2,70.4,67.4
20160603100000,252.0,255.0,77.2727,61,57.1,0,68.1,70.4,67.4
20160603101500,252.0,252.0,76.3636,61,57.1,0,68.1,70.4,67.4
20160603103000,252.0,252.0,76.3636,61,57.1,0,67.9,70.4,67.4
20160603104500,252.0,255.0,77.2727,61,57.1,0,68.1,70.7,67.7
20160603110000,252.0,260.4,78.9091,62,57.1,0,67.9,70.4,67.4
20160603111500,252.0,260.4,78.9091,62,57.1,0,67.9,70.4,67.4
20160603113000,252.0,260.4,78.9091,61,57.1,0,67.9,70.4,67.4
20160603114500,252.0,260.4,78.9091,61,57.1,0,68.1,70.4,67.4
20160603120000,252.0,260.4,78.9091,61,57.1,0,68.1,70.4,67.4
20160603121500,252.0,260.4,78.9091,61,57.1,0,68.1,70.4,67.4
20160603123000,252.0,260.4,78.9091,61,57.1,0,67.9,70.8,67.8
20160603124500,252.0,260.4,78.9091,61,57.1,0,68.1,70.8,67.8
20160603130000,252.0,260.4,78.9091,61,57.1,0,68.0,70.8,67.8
20160603131500,252.0,255.0,77.2727,61,57.1,0,67.9,70.8,67.8
20160603133000,252.0,255.0,77.2727,61,57.1,0,67.9,70.8,67.8
20160603134500,252.0,255.0,77.2727,61,57.1,0,67.9,70.8,67.8
20160603140000,252.0,258.0,78.1818,61,57.1,0,68.1,70.8,67.8
20160603141500,252.0,255.0,77.2727,61,57.1,0,68.2,70.8,67.8
20160603143000,252.0,255.0,77.2727,61,57.9,0,68.2,70.6,67.6
20160603144500,252.0,255.0,77.2727,61,57.2,0,68.2,70.7,67.7
20160603150000,252.0,255.0,77.2727,61,57.2,0,68.1,70.6,67.6
20160603151500,252.0,258.0,78.1818,61,57.2,0,68.1,70.4,67.4
20160603153000,252.0,258.0,78.1818,61,57.2,0,68.1,70.4,67.4
20160603154500,252.0,255.0,77.2727,61,57.2,0,67.9,70.4,67.4
20160603160000,252.0,258.0,78.1818,61,57.2,0,67.9,70.4,67.4
20160603161500,252.0,258.0,78.1818,61,57.2,0,67.8,70.4,67.4
20160603163000,252.0,258.0,78.1818,61,57.2,0,67.7,70.4,67.4
20160603164500,252.0,258.0,78.1818,61,57.2,0,67.7,70.4,67.4
20160603170000,252.0,258.0,78.1818,61,57.2,0,67.7,70.4,67.4
20160603171500,252.0,263.4,79.8182,62,57.2,0,67.6,70.6,67.6
20160603173000,252.0,260.4,78.9091,62,57.2,0,67.6,70.7,67.7
20160603174500,252.0,260.4,78.9091,62,57.2,0,67.7,70.5,67.5
20160603180000,252.0,260.4,78.9091,62,57.2,0,67.8,70.5,67.5
20160603181500,252.0,260.4,78.9091,62,57.2,0,67.8,70.4,67.4
20160603183000,252.0,263.4,79.8182,62,57.2,0,67.8,70.4,67.4
20160603184500,252.0,260.4,78.9091,62,57.2,0,67.7,70.4,67.4
20160603190000,252.0,260.4,78.9091,62,57.2,0,67.6,70.4,67.4
20160603191500,252.0,263.4,79.8182,62,56.6,0,67.6,70.4,67.4
20160603193000,252.0,258.0,78.1818,62,57.2,0,67.6,70.4,67.4
20160603194500,252.0,263.4,79.8182,62,57.2,0,67.6,70.4,67.4
20160603200000,252.0,260.4,78.9091,62,57.2,0,67.4,70.4,67.4
20160603201500,252.0,263.4,79.8182,62,57.2,0,67.3,70.4,67.4
20160603203000,252.0,258.0,78.1818,62,57.2,0,67.4,70.4,67.4
20160603204500,252.0,258.0,78.1818,62,57.2,0,67.3,70.4,67.4
20160603210000,252.0,258.0,78.1818,62,57.2,0,67.4,70.4,67.4
20160603211500,252.0,258.0,78.1818,62,57.2,0,67.3,70.4,67.4
20160603213000,252.0,258.0,78.1818,62,57.2,0,67.2,70.4,67.4
20160603214500,252.0,258.0,78.1818,62,57.2,0,67.2,70.4,67.4
20160603220000,252.0,258.0,78.1818,62,57.2,0,67.2,70.4,67.4
20160603221500,252.0,258.0,78.1818,61,57.2,0,67.2,70.4,67.4
20160603223000,252.0,242.4,73.4545,58,57.2,0,67.2,70.4,67.4
20160603224500,252.0,263.4,79.8182,60,57.2,100,67.3,70.4,67.4
20160603230000,252.0,263.4,79.8182,60,57.2,100,67.6,70.4,67.4
20160603231500,252.0,258.0,78.1818,60,56.5,0,67.8,70.4,67.4
20160603233000,252.0,263.4,79.8182,60,56.5,0,67.7,70.4,67.4
