PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160603234500,252.0,263.4,79.8182,60,56.5,0,67.8,70.4,67.4
20160604000000,252.0,263.4,79.8182,60,56.5,0,67.8,70.4,67.4
20160604001500,252.0,260.4,78.9091,60,56.5,0,67.8,70.4,67.4
20160604003000,252.0,260.4,78.9091,60,56.5,0,67.8,70.4,67.4
20160604004500,252.0,263.4,79.8182,60,56.5,0,67.8,70.4,67.4
20160604010000,252.0,252.0,76.3636,60,56.5,0,67.9,70.4,67.4
20160604011500,252.0,252.0,76.3636,60,56.5,0,67.9,70.4,67.4
20160604013000,252.0,245.4,74.3636,60,56.5,0,67.9,70.4,67.4
20160604014500,252.0,245.4,74.3636,60,56.5,0,67.9,70.4,67.4
20160604020000,252.0,248.4,75.2727,60,56.5,0,67.9,70.4,67.4
20160604021500,252.0,245.4,74.3636,60,56.5,0,67.9,70.4,67.4
20160604023000,252.0,260.4,78.9091,63,56.5,0,67.8,70.4,67.4
20160604024500,252.0,263.4,79.8182,63,56.5,0,67.8,70.4,67.4
20160604030000,252.0,260.4,78.9091,63,56.5,0,67.8,70.4,67.4
20160604031500,252.0,260.4,78.9091,63,56.5,0,67.8,70.4,67.4
20160604033000,252.0,260.4,78.9091,63,56.5,0,67.8,70.4,67.4
20160604034500,252.0,260.4,78.9091,63,56.5,0,67.8,70.4,67.4
20160604040000,252.0,263.4,79.8182,63,56.5,0,67.8,70.4,67.4
20160604041500,252.0,263.4,79.8182,63,56.5,0,67.7,70.4,67.4
20160604043000,252.0,263.4,79.8182,63,56.5,0,67.7,70.4,67.4
20160604044500,252.0,260.4,78.9091,63,56.5,0,67.7,70.4,67.4
20160604050000,252.0,260.4,78.9091,63,56.5,0,67.7,70.4,67.4
20160604051500,252.0,260.4,78.9091,62,56.5,0,67.7,70.4,67.4
20160604053000,252.0,260.4,78.9091,62,56.5,0,67.8,70.4,67.4
20160604054500,252.0,263.4,79.8182,62,56.5,0,67.8,70.4,67.4
20160604060000,252.0,260.4,78.9091,62,56.5,0,67.8,70.4,67.4
20160604061500,252.0,263.4,79.8182,62,56.5,0,67.8,70.4,67.4
20160604063000,252.0,260.4,78.9091,62,56.5,0,67.8,70.4,67.4
20160604064500,252.0,263.4,79.8182,62,57.2,0,67.7,70.4,67.4
20160604070000,252.0,267.0,80.9091,61,57.2,0,67.7,70.4,67.4
20160604071500,252.0,263.4,79.8182,61,57.2,0,67.6,70.4,67.4
20160604073000,252.0,260.4,78.9091,61,57.2,0,67.6,70.4,67.4
20160604074500,252.0,260.4,78.9091,61,57.2,0,67.6,70.4,67.4
20160604080000,252.0,260.4,78.9091,61,57.2,0,67.6,70.4,67.4
20160604081500,252.0,260.4,78.9091,61,57.2,0,67.6,70.4,67.4
20160604083000,252.0,263.4,79.8182,61,57.2,0,67.5,70.3,67.3
20160604084500,252.0,260.4,78.9091,61,57.2,0,67.6,70.4,67.4
20160604090000,252.0,260.4,78.9091,61,57.2,0,67.6,70.4,67.4
20160604091500,252.0,260.4,78.9091,61,57.2,0,67.6,70.3,67.3
20160604093000,252.0,260.4,78.9091,60,57.2,0,67.6,70.4,67.4
20160604094500,252.0,260.4,78.9091,60,57.2,0,67.5,70.4,67.4
20160604100000,252.0,260.4,78.9091,60,57.2,0,67.4,70.4,67.4
20160604101500,252.0,260.4,78.9091,60,57.2,0,67.6,70.4,67.4
20160604103000,252.0,260.4,78.9091,61,57.2,0,67.6,70.4,67.4
20160604104500,252.0,260.4,78.9091,61,57.2,0,67.6,70.4,67.4
20160604110000,252.0,263.4,79.8182,61,57.2,100,67.6,70.8,67.8
20160604111500,252.0,258.0,78.1818,60,57.2,100,67.6,70.8,67.8
20160604113000,252.0,242.4,73.4545,58,57.2,100,67.6,70.8,67.8
20160604114500,252.0,245.4,74.3636,59,57.2,100,67.8,70.8,67.8
20160604120000,252.0,245.4,74.3636,59,57.2,100,67.8,70.8,67.8
20160604121500,252.0,245.4,74.3636,59,57.2,100,67.9,70.8,67.8
20160604123000,252.0,245.4,74.3636,59,56.5,100,67.7,70.8,67.8
20160604124500,252.0,260.4,78.9091,62,56.5,100,67.8,70.8,67.8
20160604130000,252.0,260.4,78.9091,62,57.1,100,67.8,70.8,67.8
20160604131500,252.0,263.4,79.8182,62,57.1,100,67.7,70.8,67.8
20160604133000,252.0,260.4,78.9091,61,57.1,100,67.8,70.8,67.8
20160604134500,252.0,260.4,78.9091,61,56.4,100,67.8,70.8,67.8
20160604140000,252.0,260.4,78.9091,59,56.4,100,67.7,70.8,67.8
20160604141500,252.0,260.4,78.9091,59,56.4,100,67.7,70.8,67.8
20160604143000,252.0,255.0,77.2727,59,57.1,100,67.7,70.8,67.8
20160604144500,252.0,258.0,78.1818,59,56.4,100,67.7,70.8,67.8
20160604150000,252.0,258.0,78.1818,59,57.1,100,67.6,70.8,67.8
20160604151500,252.0,258.0,78.1818,59,57.1,100,67.7,70.8,67.8
20160604153000,252.0,258.0,78.1818,59,57.1,100,67.6,70.8,67.8
20160604154500,252.0,258.0,78.1818,59,57.1,100,67.6,70.8,67.8
20160604160000,252.0,255.0,77.2727,59,57.1,100,67.6,70.8,67.8
20160604161500,252.0,258.0,78.1818,59,57.1,100,67.5,70.8,67.8
20160604163000,252.0,258.0,78.1818,59,57.1,100,67.5,70.8,67.8
20160604164500,252.0,258.0,78.1818,59,57.1,100,67.6,70.8,67.8
20160604170000,252.0,255.0,77.2727,59,57.1,100,67.7,70.8,67.8
20160604171500,252.0,255.0,77.2727,59,57.1,100,67.8,70.8,67.8
20160604173000,252.0,255.0,77.2727,59,57.1,100,68.0,70.8,67.8
20160604174500,252.0,255.0,77.2727,59,57.1,0,68.1,70.8,67.8
20160604180000,252.0,258.0,78.1818,59,57.1,0,68.2,70.8,67.8
20160604181500,252.0,258.0,78.1818,59,57.1,0,68.2,70.8,67.8
20160604183000,252.0,258.0,78.1818,59,57.1,0,68.4,70.8,67.8
20160604184500,252.0,255.0,77.2727,59,57.1,0,68.4,70.8,67.8
20160604190000,252.0,258.0,78.1818,59,57.1,0,68.4,70.8,67.8
20160604191500,252.0,255.0,77.2727,59,57.1,0,68.6,70.8,67.8
20160604193000,252.0,245.4,74.3636,60,57.1,0,68.8,70.8,67.8
20160604194500,252.0,248.4,75.2727,61,57.1,0,69.0,70.8,67.8
20160604200000,252.0,258.0,78.1818,61,57.1,0,68.8,70.8,67.8
20160604201500,252.0,258.0,78.1818,61,57.1,0,68.7,70.7,67.7
20160604203000,252.0,248.4,75.2727,61,57.1,0,68.6,70.8,67.8
20160604204500,252.0,248.4,75.2727,61,57.1,0,68.5,70.8,67.8
20160604210000,252.0,252.0,76.3636,61,57.1,0,68.4,70.8,67.8
20160604211500,252.0,260.4,78.9091,60,57.1,0,68.2,70.7,67.7
20160604213000,252.0,260.4,78.9091,60,57.1,0,68.1,70.6,67.6
20160604214500,252.0,245.4,74.3636,59,57.1,0,68.2,70.6,67.6
20160604220000,252.0,258.0,78.1818,61,57.1,0,68.1,70.6,67.6
20160604221500,252.0,248.4,75.2727,61,57.1,0,68.1,70.5,67.5
20160604223000,252.0,248.4,75.2727,61,57.1,0,68.1,70.5,67.5
20160604224500,252.0,252.0,76.3636,61,57.1,0,68.1,70.5,67.5
20160604230000,252.0,255.0,77.2727,61,57.1,0,68.1,70.4,67.4
20160604231500,252.0,255.0,77.2727,61,57.1,0,68.1,70.4,67.4
20160604233000,252.0,258.0,78.1818,61,57.1,0,67.8,70.5,67.5
20160604234500,252.0,258.0,78.1818,61,57.1,0,67.9,70.5,67.5
20160605000000,252.0,255.0,77.2727,61,57.1,0,67.9,70.4,67.4
20160605001500,252.0,252.0,76.3636,62,57.1,0,67.9,70.4,67.4
20160605003000,252.0,248.4,75.2727,62,57.1,0,67.9,70.4,67.4
20160605004500,252.0,258.0,78.1818,63,57.1,0,68.0,70.4,67.4
20160605010000,252.0,258.0,78.1818,63,57.1,0,67.9,70.4,67.4
20160605011500,252.0,263.4,79.8182,63,57.1,0,67.8,70.4,67.4
20160605013000,252.0,258.0,78.1818,62,57.1,0,67.7,70.4,67.4
20160605014500,252.0,263.4,79.8182,62,57.1,0,67.7,70.4,67.4
20160605020000,252.0,260.4,78.9091,61,57.1,0,67.6,70.4,67.4
20160605021500,252.0,260.4,78.9091,61,57.1,0,67.6,70.4,67.4
20160605023000,252.0,260.4,78.9091,61,57.1,0,67.6,70.4,67.4
20160605024500,252.0,260.4,78.9091,60,57.1,0,67.4,70.4,67.4
20160605030000,252.0,260.4,78.9091,60,57.1,0,67.3,70.4,67.4
20160605031500,252.0,260.4,78.9091,60,57.1,0,67.4,70.4,67.4
20160605033000,252.0,260.4,78.9091,60,57.1,0,67.4,70.4,67.4
20160605034500,252.0,260.4,78.9091,60,57.1,0,67.5,70.4,67.4
20160605040000,252.0,255.0,77.2727,60,57.1,0,67.6,70.4,67.4
20160605041500,252.0,258.0,78.1818,60,57.1,0,67.7,70.4,67.4
20160605043000,252.0,258.0,78.1818,60,57.1,0,67.8,70.4,67.4
20160605044500,252.0,258.0,78.1818,60,57.1,0,67.9,70.4,67.4
20160605050000,252.0,258.0,78.1818,60,57.1,0,68.0,70.4,67.4
20160605051500,252.0,258.0,78.1818,60,57.1,0,68.0,70.4,67.4
20160605053000,252.0,258.0,78.1818,60,57.1,0,68.1,70.4,67.4
20160605054500,252.0,258.0,78.1818,60,57.1,0,68.1,70.4,67.4
20160605060000,252.0,258.0,78.1818,60,57.1,0,68.1,70.4,67.4
20160605061500,252.0,258.0,78.1818,60,57.1,0,68.1,70.4,67.4
20160605063000,252.0,258.0,78.1818,60,57.1,0,68.2,70.4,67.4
20160605064500,252.0,258.0,78.1818,60,57.1,0,68.2,70.4,67.4
20160605070000,252.0,258.0,78.1818,60,57.1,0,68.3,70.4,67.4
20160605071500,252.0,258.0,78.1818,60,57.1,0,68.3,70.4,67.4
20160605073000,252.0,258.0,78.1818,60,57.1,0,68.3,70.4,67.4
20160605074500,252.0,258.0,78.1818,60,57.1,0,68.5,70.4,67.4
20160605080000,252.0,255.0,77.2727,61,57.1,0,68.5,70.4,67.4
20160605081500,252.0,255.0,77.2727,61,57.1,0,68.5,70.4,67.4
20160605083000,252.0,258.0,78.1818,61,57.1,0,68.6,70.4,67.4
20160605084500,252.0,258.0,78.1818,61,57.1,0,68.5,70.4,67.4
20160605090000,252.0,255.0,77.2727,61,57.1,0,68.6,70.4,67.4
20160605091500,252.0,260.4,78.9091,61,57.1,0,68.4,70.4,67.4
20160605093000,252.0,263.4,79.8182,61,57.1,0,68.3,70.4,67.4
20160605094500,252.0,260.4,78.9091,61,57.1,0,68.3,70.4,67.4
20160605100000,252.0,260.4,78.9091,61,57.1,0,68.3,70.4,67.4
20160605101500,252.0,260.4,78.9091,61,57.1,0,68.4,70.4,67.4
20160605103000,252.0,255.0,77.2727,61,57.1,0,68.4,70.4,67.4
20160605104500,252.0,260.4,78.9091,61,57.1,0,68.5,70.4,67.4
20160605110000,252.0,260.4,78.9091,61,57.1,0,68.5,70.4,67.4
20160605111500,252.0,260.4,78.9091,61,57.1,0,68.5,70.4,67.4
20160605113000,252.0,260.4,78.9091,61,57.1,0,68.6,70.4,67.4
20160605114500,252.0,263.4,79.8182,61,57.1,0,68.6,70.4,67.4
20160605120000,252.0,260.4,78.9091,61,57.1,0,68.5,70.4,67.4
20160605121500,252.0,263.4,79.8182,61,57.1,0,68.6,70.4,67.4
20160605123000,252.0,260.4,78.9091,60,57.1,0,68.6,70.4,67.4
20160605124500,252.0,260.4,78.9091,60,57.1,0,68.6,70.4,67.4
20160605130000,252.0,260.4,78.9091,60,57.1,0,68.7,70.4,67.4
20160605131500,252.0,260.4,78.9091,60,57.1,0,68.8,70.4,67.4
20160605133000,252.0,260.4,78.9091,60,57.1,0,68.9,70.4,67.4
20160605134500,252.0,260.4,78.9091,60,57.1,0,68.9,70.4,67.4
20160605140000,252.0,263.4,79.8182,60,57.1,0,68.9,70.4,67.4
20160605141500,252.0,260.4,78.9091,60,57.1,0,68.9,70.4,67.4
20160605143000,252.0,263.4,79.8182,60,57.1,0,69.0,70.4,67.4
20160605144500,252.0,260.4,78.9091,60,57.1,0,68.9,70.4,67.4
20160605150000,252.0,260.4,78.9091,60,57.1,0,68.9,70.4,67.4
20160605151500,252.0,263.4,79.8182,60,57.1,0,68.9,70.4,67.4
20160605153000,252.0,260.4,78.9091,60,57.1,0,69.1,70.4,67.4
20160605154500,252.0,260.4,78.9091,60,57.1,0,69.2,70.4,67.4
20160605160000,252.0,263.4,79.8182,60,57.1,0,69.4,70.4,67.4
20160605161500,252.0,260.4,78.9091,60,57.1,0,69.4,70.4,67.4
20160605163000,252.0,260.4,78.9091,60,57.1,0,69.4,70.4,67.4
20160605164500,252.0,260.4,78.9091,60,57.1,0,69.4,70.4,67.4
20160605170000,252.0,255.0,77.2727,60,57.1,0,69.4,70.4,67.4
20160605171500,252.0,258.0,78.1818,60,57.1,0,69.3,70.4,67.4
20160605173000,252.0,255.0,77.2727,60,57.1,0,69.3,70.4,67.4
20160605174500,252.0,255.0,77.2727,60,57.1,0,69.4,70.4,67.4
20160605180000,252.0,255.0,77.2727,60,57.1,0,69.7,70.4,67.4
20160605181500,252.0,255.0,77.2727,60,57.8,0,69.8,70.4,67.4
20160605183000,252.0,255.0,77.2727,60,57.8,0,69.9,70.4,67.4
20160605184500,252.0,252.0,76.3636,60,57.8,0,70.0,70.4,67.4
20160605190000,252.0,255.0,77.2727,60,57.2,0,69.9,70.4,67.4
20160605191500,252.0,248.4,75.2727,60,57.2,0,69.8,70.4,67.4
20160605193000,252.0,252.0,76.3636,60,57.2,0,69.7,70.4,67.4
20160605194500,252.0,248.4,75.2727,60,57.2,0,69.6,70.4,67.4
20160605200000,252.0,252.0,76.3636,60,57.2,0,69.6,70.4,67.4
20160605201500,252.0,252.0,76.3636,60,57.2,0,69.6,70.4,67.4
20160605203000,252.0,260.4,78.9091,61,57.2,0,69.4,70.4,67.4
20160605204500,252.0,260.4,78.9091,61,57.2,0,69.3,70.4,67.4
20160605210000,252.0,263.4,79.8182,61,57.2,0,69.3,70.4,67.4
20160605211500,252.0,260.4,78.9091,61,57.2,0,69.2,70.4,67.4
20160605213000,252.0,255.0,77.2727,61,57.2,0,69.2,70.4,67.4
20160605214500,252.0,255.0,77.2727,62,57.2,0,69.3,70.2,67.2
20160605220000,252.0,260.4,78.9091,62,57.2,0,69.2,70.4,67.4
20160605221500,252.0,260.4,78.9091,62,57.2,0,69.1,70.4,67.4
20160605223000,252.0,252.0,76.3636,59,57.2,0,69.0,70.4,67.4
20160605224500,252.0,245.4,74.3636,59,57.2,0,68.9,70.4,67.4
20160605230000,252.0,245.4,74.3636,59,57.2,0,68.8,70.4,67.4
20160605231500,252.0,255.0,77.2727,60,57.2,0,68.8,70.4,67.4
20160605233000,252.0,255.0,77.2727,60,57.2,0,68.7,70.4,67.4
20160605234500,252.0,255.0,77.2727,60,57.2,0,68.7,70.4,67.4
20160606000000,252.0,252.0,76.3636,60,57.2,0,68.7,70.4,67.4
20160606001500,252.0,248.4,75.2727,60,57.2,0,68.7,70.4,67.4
20160606003000,252.0,252.0,76.3636,60,57.2,0,68.6,70.4,67.4
20160606004500,252.0,252.0,76.3636,60,57.2,0,68.6,70.4,67.4
20160606010000,252.0,255.0,77.2727,60,57.2,0,68.5,70.4,67.4
20160606011500,252.0,255.0,77.2727,60,57.2,0,68.4,70.4,67.4
20160606013000,252.0,260.4,78.9091,61,57.2,0,68.3,70.4,67.4
20160606014500,252.0,260.4,78.9091,61,57.2,0,68.3,70.0,67.0
20160606020000,252.0,260.4,78.9091,61,57.2,0,68.2,70.4,67.4
20160606021500,252.0,260.4,78.9091,60,57.2,0,68.2,70.2,67.2
20160606023000,252.0,260.4,78.9091,60,57.2,0,68.2,70.1,67.1
20160606024500,252.0,260.4,78.9091,60,57.2,0,68.1,70.2,67.2
20160606030000,252.0,245.4,74.3636,61,57.2,0,68.2,69.9,66.9
20160606031500,252.0,263.4,79.8182,64,57.2,0,68.2,70.4,67.4
20160606033000,252.0,260.4,78.9091,64,57.2,0,68.1,70.4,67.4
20160606034500,252.0,260.4,78.9091,64,57.2,0,68.2,70.4,67.4
20160606040000,252.0,263.4,79.8182,64,57.2,0,68.1,70.4,67.4
20160606041500,252.0,260.4,78.9091,64,57.2,0,68.2,70.4,67.4
20160606043000,252.0,260.4,78.9091,64,57.2,0,68.1,70.4,67.4
20160606044500,252.0,260.4,78.9091,64,57.2,0,68.1,70.4,67.4
20160606050000,252.0,260.4,78.9091,64,57.2,0,68.1,70.4,67.4
20160606051500,252.0,260.4,78.9091,64,57.2,0,67.9,70.4,67.4
20160606053000,252.0,260.4,78.9091,64,57.2,0,67.9,70.4,67.4
20160606054500,252.0,260.4,78.9091,64,57.2,0,67.9,70.4,67.4
20160606060000,252.0,260.4,78.9091,64,57.2,0,67.8,70.4,67.4
20160606061500,252.0,260.4,78.9091,64,57.2,0,67.8,70.4,67.4
20160606063000,252.0,260.4,78.9091,63,57.2,0,67.7,70.4,67.4
20160606064500,252.0,263.4,79.8182,63,57.2,0,67.8,70.4,67.4
20160606070000,252.0,260.4,78.9091,63,57.2,0,67.7,70.5,67.5
20160606071500,252.0,260.4,78.9091,63,57.2,0,67.7,70.4,67.4
20160606073000,252.0,260.4,78.9091,63,57.2,0,67.7,70.4,67.4
20160606074500,252.0,260.4,78.9091,62,57.2,0,67.7,70.4,67.4
20160606080000,252.0,260.4,78.9091,62,57.2,0,67.7,70.4,67.4
20160606081500,252.0,260.4,78.9091,62,57.2,0,67.6,70.4,67.4
20160606083000,252.0,260.4,78.9091,62,57.2,0,67.6,70.4,67.4
20160606084500,252.0,260.4,78.9091,62,57.2,0,67.6,70.4,67.4
20160606090000,252.0,260.4,78.9091,62,57.2,0,67.6,70.4,67.4
20160606091500,252.0,260.4,78.9091,62,57.2,0,67.6,70.4,67.4
20160606093000,252.0,263.4,79.8182,62,57.2,0,67.4,70.4,67.4
20160606094500,252.0,260.4,78.9091,62,57.2,0,67.4,70.4,67.4
20160606100000,252.0,260.4,78.9091,62,57.2,0,67.4,70.4,67.4
20160606101500,252.0,260.4,78.9091,62,57.2,0,67.5,70.4,67.4
20160606103000,252.0,260.4,78.9091,62,57.2,0,67.5,70.4,67.4
20160606104500,252.0,260.4,78.9091,62,57.2,0,67.5,70.4,67.4
20160606110000,252.0,260.4,78.9091,62,57.2,0,67.5,70.4,67.4
20160606111500,252.0,260.4,78.9091,62,57.2,0,67.6,70.4,67.4
20160606113000,252.0,242.4,73.4545,58,57.2,0,67.8,70.4,67.4
20160606114500,252.0,245.4,74.3636,60,57.2,0,67.7,70.4,67.4
20160606120000,252.0,245.4,74.3636,60,57.2,0,67.8,70.4,67.4
20160606121500,252.0,245.4,74.3636,60,57.2,0,67.8,70.4,67.4
20160606123000,252.0,248.4,75.2727,60,57.2,0,67.8,70.4,67.4
20160606124500,252.0,245.4,74.3636,60,57.2,0,67.8,70.4,67.4
20160606130000,252.0,255.0,77.2727,61,57.2,0,67.8,70.4,67.4
20160606131500,252.0,252.0,76.3636,61,57.2,0,67.7,70.4,67.4
20160606133000,252.0,255.0,77.2727,61,57.2,0,67.8,70.4,67.4
20160606134500,252.0,255.0,77.2727,61,57.2,0,67.7,70.4,67.4
20160606140000,252.0,248.4,75.2727,61,57.2,0,67.7,70.4,67.4
20160606141500,252.0,252.0,76.3636,61,57.2,0,67.8,70.4,67.4
20160606143000,252.0,252.0,76.3636,61,57.2,0,67.7,70.4,67.4
20160606144500,252.0,252.0,76.3636,61,57.2,0,67.8,70.4,67.4
20160606150000,252.0,248.4,75.2727,61,57.2,0,67.8,70.4,67.4
20160606151500,252.0,245.4,74.3636,61,57.2,0,67.9,70.4,67.4
20160606153000,252.0,248.4,75.2727,61,57.2,0,67.9,70.4,67.4
20160606154500,252.0,248.4,75.2727,61,57.2,0,67.9,70.4,67.4
20160606160000,252.0,252.0,76.3636,62,57.2,0,68.1,70.4,67.4
20160606161500,252.0,252.0,76.3636,62,57.2,0,68.1,70.4,67.4
20160606163000,252.0,252.0,76.3636,62,57.2,0,68.2,70.4,67.4
20160606164500,252.0,258.0,78.1818,60,57.2,0,68.2,70.4,67.4
20160606170000,252.0,258.0,78.1818,60,57.2,0,68.3,70.4,67.4
20160606171500,252.0,258.0,78.1818,60,57.2,0,68.5,70.4,67.4
20160606173000,252.0,258.0,78.1818,60,57.2,0,68.7,70.4,67.4
20160606174500,252.0,258.0,78.1818,60,57.2,0,68.9,70.4,67.4
20160606180000,252.0,258.0,78.1818,60,57.2,0,69.1,70.4,67.4
20160606181500,252.0,258.0,78.1818,60,57.2,0,69.7,70.4,67.4
20160606183000,252.0,258.0,78.1818,60,57.2,0,70.0,70.4,67.4
20160606184500,252.0,263.4,79.8182,60,57.2,0,70.3,70.4,67.4
20160606190000,252.0,280.8,85.0909,63,57.2,0,70.5,70.4,67.4
20160606191500,252.0,274.8,83.2727,62,57.2,0,70.5,70.4,67.4
20160606193000,252.0,269.4,81.6364,64,57.2,0,70.5,70.4,67.4
20160606194500,252.0,269.4,81.6364,64,57.2,0,70.4,70.4,67.4
20160606200000,252.0,269.4,81.6364,64,57.2,0,70.3,70.4,67.4
20160606201500,252.0,269.4,81.6364,64,57.2,0,70.1,70.4,67.4
20160606203000,252.0,260.4,78.9091,63,57.2,0,69.9,70.4,67.4
20160606204500,252.0,260.4,78.9091,63,57.2,0,69.9,70.4,67.4
20160606210000,252.0,260.4,78.9091,63,57.2,0,69.7,70.4,67.4
20160606211500,252.0,260.4,78.9091,63,57.2,0,69.6,70.4,67.4
20160606213000,252.0,260.4,78.9091,63,57.2,0,69.6,70.4,67.4
20160606214500,252.0,260.4,78.9091,63,57.2,0,69.4,70.4,67.4
20160606220000,252.0,263.4,79.8182,63,57.2,0,69.3,70.4,67.4
20160606221500,252.0,260.4,78.9091,63,57.2,0,69.2,70.4,67.4
20160606223000,252.0,260.4,78.9091,63,57.2,0,69.1,70.4,67.4
20160606224500,252.0,263.4,79.8182,63,57.2,0,69.0,70.4,67.4
20160606230000,252.0,260.4,78.9091,63,57.2,0,68.9,70.4,67.4
20160606231500,252.0,260.4,78.9091,63,57.2,0,68.8,70.4,67.4
20160606233000,252.0,260.4,78.9091,63,57.2,0,68.7,70.4,67.4
20160606234500,252.0,260.4,78.9091,60,57.2,0,68.6,70.4,67.4
20160607000000,252.0,260.4,78.9091,60,57.2,0,68.6,70.4,67.4
20160607001500,252.0,260.4,78.9091,60,57.2,0,68.5,70.4,67.4
20160607003000,252.0,260.4,78.9091,60,57.2,0,68.4,70.4,67.4
20160607004500,252.0,260.4,78.9091,60,57.2,0,68.4,70.4,67.4
20160607010000,252.0,260.4,78.9091,60,57.2,0,68.4,70.4,67.4
20160607011500,252.0,260.4,78.9091,60,57.2,0,68.4,70.4,67.4
20160607013000,252.0,260.4,78.9091,60,57.2,0,68.4,70.4,67.4
20160607014500,252.0,260.4,78.9091,60,57.2,0,68.4,70.4,67.4
20160607020000,252.0,260.4,78.9091,60,57.2,0,68.3,70.4,67.4
20160607021500,252.0,260.4,78.9091,61,57.2,0,68.3,70.4,67.4
20160607023000,252.0,263.4,79.8182,61,57.2,0,68.3,70.4,67.4
20160607024500,252.0,258.0,78.1818,60,57.2,0,68.3,70.4,67.4
20160607030000,252.0,258.0,78.1818,60,57.2,0,68.3,70.4,67.4
20160607031500,252.0,258.0,78.1818,60,57.2,0,68.3,70.4,67.4
20160607033000,252.0,258.0,78.1818,60,57.2,0,68.3,70.4,67.4
20160607034500,252.0,258.0,78.1818,60,57.2,0,68.2,70.4,67.4
20160607040000,252.0,258.0,78.1818,60,57.2,0,68.2,70.4,67.4
20160607041500,252.0,258.0,78.1818,61,57.2,0,68.2,70.4,67.4
20160607043000,252.0,263.4,79.8182,61,57.2,0,68.3,70.4,67.4
20160607044500,252.0,260.4,78.9091,61,57.2,0,68.2,70.4,67.4
20160607050000,252.0,263.4,79.8182,61,57.2,0,68.2,70.4,67.4
20160607051500,252.0,263.4,79.8182,61,57.2,0,68.2,70.4,67.4
20160607053000,252.0,260.4,78.9091,61,57.2,0,68.1,70.4,67.4
20160607054500,252.0,260.4,78.9091,60,57.2,0,68.1,70.4,67.4
20160607060000,252.0,260.4,78.9091,60,56.4,0,68.1,70.4,67.4
20160607061500,252.0,260.4,78.9091,60,57.1,0,68.1,70.4,67.4
20160607063000,252.0,255.0,77.2727,60,57.1,0,68.1,70.4,67.4
20160607064500,252.0,255.0,77.2727,60,57.1,0,68.1,70.4,67.4
20160607070000,252.0,258.0,78.1818,60,57.1,0,68.1,70.4,67.4
20160607071500,252.0,255.0,77.2727,60,57.1,0,68.1,70.2,67.2
20160607073000,252.0,255.0,77.2727,62,57.1,0,68.2,70.4,67.4
20160607074500,252.0,263.4,79.8182,62,57.1,0,68.1,70.4,67.4
20160607080000,252.0,260.4,78.9091,61,57.1,0,68.1,70.4,67.4
20160607081500,252.0,260.4,78.9091,61,57.1,0,68.0,70.4,67.4
20160607083000,252.0,263.4,79.8182,61,57.1,0,67.9,70.4,67.4
20160607084500,252.0,260.4,78.9091,60,57.1,0,67.9,70.4,67.4
20160607090000,252.0,260.4,78.9091,60,57.1,0,68.1,70.4,67.4
20160607091500,252.0,260.4,78.9091,59,57.1,0,68.1,70.4,67.4
20160607093000,252.0,263.4,79.8182,59,57.1,0,68.0,70.4,67.4
20160607094500,252.0,258.0,78.1818,58,57.1,0,68.0,70.3,67.3
20160607100000,252.0,258.0,78.1818,59,57.1,0,67.9,70.1,67.1
20160607101500,252.0,258.0,78.1818,59,57.1,0,67.9,70.0,67.0
20160607103000,252.0,258.0,78.1818,59,57.1,0,67.9,70.0,67.0
20160607104500,252.0,258.0,78.1818,59,57.1,0,67.8,70.4,67.4
20160607110000,252.0,258.0,78.1818,59,57.1,0,67.8,70.4,67.4
20160607111500,252.0,258.0,78.1818,59,57.1,0,67.9,70.4,67.4
20160607113000,252.0,255.0,77.2727,59,57.1,0,68.1,70.4,67.4
20160607114500,252.0,255.0,77.2727,59,57.1,0,68.1,70.4,67.4
20160607120000,252.0,258.0,78.1818,59,57.1,0,68.3,70.4,67.4
20160607121500,252.0,255.0,77.2727,59,57.1,0,68.5,70.4,67.4
20160607123000,252.0,255.0,77.2727,59,57.1,0,68.6,70.4,67.4
20160607124500,252.0,252.0,76.3636,59,57.1,0,68.7,70.4,67.4
20160607130000,252.0,255.0,77.2727,59,57.1,0,68.8,70.4,67.4
20160607131500,252.0,252.0,76.3636,59,57.1,0,69.1,70.4,67.4
20160607133000,252.0,242.4,73.4545,58,57.1,0,69.2,70.4,67.4
20160607134500,252.0,242.4,73.4545,58,57.1,0,69.3,70.4,67.4
20160607140000,252.0,245.4,74.3636,59,57.1,0,69.3,70.4,67.4
20160607141500,252.0,248.4,75.2727,60,57.1,0,69.6,70.4,67.4
20160607143000,252.0,245.4,74.3636,60,57.1,0,69.8,70.4,67.4
20160607144500,252.0,252.0,76.3636,61,57.1,0,69.8,70.4,67.4
20160607150000,252.0,252.0,76.3636,61,57.1,0,69.8,70.4,67.4
20160607151500,252.0,252.0,76.3636,61,57.9,0,69.9,70.4,67.4
20160607153000,252.0,252.0,76.3636,61,57.9,0,70.0,70.4,67.4
20160607154500,252.0,252.0,76.3636,61,57.9,0,70.2,70.4,67.4
20160607160000,252.0,272.4,82.5455,62,57.9,0,70.4,70.4,67.4
20160607161500,252.0,263.4,79.8182,61,57.9,0,70.5,70.4,67.4
20160607163000,252.0,267.0,80.9091,61,57.9,0,70.5,70.4,67.4
20160607164500,252.0,267.0,80.9091,61,57.9,0,70.7,70.3,67.3
20160607170000,252.0,297.0,90.0,66,57.9,0,70.6,69.9,66.9
20160607171500,252.0,319.8,96.9091,70,57.9,0,70.7,69.9,66.9
20160607173000,252.0,319.8,96.9091,70,57.9,0,70.8,69.9,66.9
20160607174500,252.0,319.8,96.9091,70,57.2,0,70.9,69.9,66.9
20160607180000,252.0,324.0,98.1818,71,57.2,0,71.0,69.9,66.9
20160607181500,252.0,324.0,98.1818,71,57.2,0,71.0,69.9,66.9
20160607183000,252.0,324.0,98.1818,72,57.2,0,71.2,69.9,66.9
20160607184500,252.0,324.0,98.1818,72,57.2,0,71.3,69.9,66.9
20160607190000,252.0,324.0,98.1818,72,57.2,0,71.3,69.9,66.9
20160607191500,252.0,314.4,95.2727,72,57.2,0,71.2,69.9,66.9
20160607193000,252.0,324.0,98.1818,74,57.2,0,71.1,69.9,66.9
20160607194500,252.0,328.8,99.6364,74,57.2,0,71.0,69.9,66.9
20160607200000,252.0,328.8,99.6364,74,57.2,0,70.8,69.9,66.9
20160607201500,252.0,321.6,97.4545,70,57.2,0,70.5,69.9,66.9
20160607203000,252.0,321.6,97.4545,72,57.2,0,70.2,69.9,66.9
20160607204500,252.0,321.6,97.4545,71,57.2,0,69.9,69.9,66.9
20160607210000,252.0,321.6,97.4545,71,56.4,0,69.8,69.9,66.9
20160607211500,252.0,309.6,93.8182,69,56.4,0,69.5,69.9,66.9
20160607213000,252.0,289.2,87.6364,65,57.0,0,69.4,69.9,66.9
20160607214500,252.0,267.0,80.9091,62,57.0,0,69.4,69.9,66.9
20160607220000,252.0,258.0,78.1818,60,57.0,0,69.4,69.9,66.9
20160607221500,252.0,258.0,78.1818,59,57.0,0,69.2,69.9,66.9
20160607223000,252.0,258.0,78.1818,59,57.0,0,69.2,69.9,66.9
20160607224500,252.0,258.0,78.1818,59,57.0,0,69.1,69.9,66.9
20160607230000,252.0,258.0,78.1818,59,57.0,0,69.1,69.9,66.9
20160607231500,252.0,258.0,78.1818,59,57.0,0,68.9,69.9,66.9
20160607233000,252.0,258.0,78.1818,59,57.0,0,68.8,69.9,66.9
20160607234500,252.0,252.0,76.3636,59,57.0,0,68.8,69.9,66.9
20160608000000,252.0,255.0,77.2727,59,57.0,0,68.9,69.9,66.9
20160608001500,252.0,255.0,77.2727,59,57.0,0,68.9,69.9,66.9
20160608003000,252.0,252.0,76.3636,59,56.4,0,68.8,69.9,66.9
20160608004500,252.0,255.0,77.2727,59,56.4,0,68.8,69.9,66.9
20160608010000,252.0,255.0,77.2727,59,56.4,0,68.8,69.9,66.9
20160608011500,252.0,252.0,76.3636,59,56.4,0,68.7,69.9,66.9
20160608013000,252.0,255.0,77.2727,59,56.4,0,68.7,69.9,66.9
20160608014500,252.0,255.0,77.2727,59,56.4,0,68.7,69.9,66.9
20160608020000,252.0,252.0,76.3636,59,57.1,0,68.7,69.9,66.9
20160608021500,252.0,252.0,76.3636,59,57.1,0,68.7,69.9,66.9
20160608023000,252.0,248.4,75.2727,59,57.1,0,68.7,69.9,66.9
20160608024500,252.0,291.6,88.3636,66,57.1,0,68.7,69.4,66.4
20160608030000,252.0,280.8,85.0909,65,57.1,0,68.4,69.5,66.5
20160608031500,252.0,260.4,78.9091,62,57.1,0,68.4,70.4,67.4
20160608033000,252.0,260.4,78.9091,62,56.4,0,68.4,70.4,67.4
20160608034500,252.0,260.4,78.9091,63,57.1,0,68.4,70.4,67.4
20160608040000,252.0,278.4,84.3636,65,57.1,0,68.3,69.6,66.6
20160608041500,252.0,260.4,78.9091,62,57.1,0,68.3,70.4,67.4
20160608054500,252.0,258.0,78.1818,60,56.4,0,68.3,70.4,67.4
20160608060000,252.0,255.0,77.2727,60,56.4,0,68.2,70.4,67.4
20160608061500,252.0,255.0,77.2727,60,57.1,0,68.2,70.4,67.4
20160608063000,252.0,255.0,77.2727,60,57.1,0,68.2,70.4,67.4
20160608064500,252.0,255.0,77.2727,62,57.1,0,68.2,70.4,67.4
20160608070000,252.0,245.4,74.3636,58,57.1,0,68.2,70.4,67.4
20160608071500,252.0,255.0,77.2727,61,57.1,0,68.1,70.4,67.4
20160608073000,252.0,258.0,78.1818,61,57.1,0,68.1,70.4,67.4
20160608074500,252.0,258.0,78.1818,61,57.1,0,68.1,70.4,67.4
20160608080000,252.0,263.4,79.8182,61,57.1,0,68.1,70.4,67.4
20160608081500,252.0,260.4,78.9091,60,57.1,0,68.1,70.4,67.4
20160608083000,252.0,260.4,78.9091,60,57.1,0,68.1,70.4,67.4
20160608084500,252.0,263.4,79.8182,60,57.1,0,68.2,70.4,67.4
20160608090000,252.0,258.0,78.1818,59,57.1,0,68.7,70.4,67.4
20160608091500,252.0,258.0,78.1818,59,57.1,0,69.1,70.4,67.4
20160608093000,252.0,258.0,78.1818,59,57.1,0,69.2,70.4,67.4
20160608094500,252.0,258.0,78.1818,59,57.1,0,69.5,70.4,67.4
20160608100000,252.0,258.0,78.1818,59,57.1,0,69.6,70.4,67.4
20160608101500,252.0,258.0,78.1818,59,57.1,0,69.7,70.4,67.4
20160608103000,252.0,258.0,78.1818,59,57.1,0,69.7,70.4,67.4
20160608104500,252.0,258.0,78.1818,59,57.1,0,70.0,70.4,67.4
20160608110000,252.0,263.4,79.8182,60,57.1,0,70.0,70.4,67.4
20160608111500,252.0,263.4,79.8182,60,57.1,0,69.9,70.4,67.4
20160608113000,252.0,260.4,78.9091,59,57.1,0,69.7,70.4,67.4
20160608114500,252.0,260.4,78.9091,59,57.1,0,69.7,70.4,67.4
20160608120000,252.0,260.4,78.9091,59,57.1,0,69.9,70.4,67.4
20160608121500,252.0,260.4,78.9091,59,57.1,0,70.0,70.4,67.4
20160608123000,252.0,260.4,78.9091,59,57.1,0,70.2,70.4,67.4
20160608124500,252.0,260.4,78.9091,59,57.1,0,70.3,70.4,67.4
20160608130000,252.0,260.4,78.9091,59,57.1,0,70.4,70.4,67.4
20160608131500,252.0,260.4,78.9091,59,57.1,0,70.3,70.4,67.4
20160608133000,252.0,260.4,78.9091,59,57.1,0,70.4,70.4,67.4
20160608134500,252.0,269.4,81.6364,61,57.1,0,70.7,70.4,67.4
20160608140000,252.0,278.4,84.3636,62,57.1,0,70.7,70.4,67.4
20160608141500,252.0,278.4,84.3636,60,57.1,0,70.3,70.4,67.4
20160608143000,252.0,274.8,83.2727,63,57.1,0,70.8,70.4,67.4
20160608144500,252.0,291.6,88.3636,66,57.1,0,70.7,70.4,67.4
20160608150000,252.0,301.8,91.4545,68,57.1,0,70.6,70.4,67.4
20160608151500,252.0,301.8,91.4545,68,57.1,0,70.5,70.4,67.4
20160608153000,252.0,301.8,91.4545,68,57.1,0,70.5,70.4,67.4
20160608154500,252.0,301.8,91.4545,68,57.1,0,70.4,70.4,67.4
20160608160000,252.0,297.0,90.0,68,57.1,0,70.5,70.4,67.4
20160608161500,252.0,309.6,93.8182,71,57.1,0,70.7,70.4,67.4
20160608163000,252.0,319.8,96.9091,73,57.1,0,70.8,70.4,67.4
20160608164500,252.0,319.8,96.9091,74,57.1,0,70.5,70.4,67.4
20160608170000,252.0,319.8,96.9091,74,57.1,0,70.5,70.4,67.4
20160608171500,252.0,319.8,96.9091,74,57.1,0,70.5,70.4,67.4
20160608173000,252.0,319.8,96.9091,74,57.1,0,70.4,70.4,67.4
20160608174500,252.0,319.8,96.9091,74,57.1,0,70.5,70.4,67.4
20160608180000,252.0,319.8,96.9091,74,57.1,0,70.3,70.4,67.4
20160608181500,252.0,319.8,96.9091,74,57.1,0,70.4,70.4,67.4
20160608183000,252.0,319.8,96.9091,74,57.1,0,70.2,70.4,67.4
20160608184500,252.0,319.8,96.9091,73,57.1,0,70.0,70.4,67.4
20160608190000,252.0,297.0,90.0,69,57.1,0,70.0,70.4,67.4
20160608191500,252.0,286.2,86.7273,67,57.1,0,70.1,70.4,67.4
20160608193000,252.0,283.2,85.8182,67,57.1,0,70.2,70.4,67.4
20160608194500,252.0,278.4,84.3636,66,57.1,0,70.2,70.4,67.4
20160608200000,252.0,263.4,79.8182,63,57.1,0,70.1,70.4,67.4
20160608201500,252.0,260.4,78.9091,63,57.1,0,70.1,70.4,67.4
20160608203000,252.0,263.4,79.8182,63,57.1,0,69.9,70.4,67.4
20160608204500,252.0,260.4,78.9091,62,57.1,0,69.9,70.4,67.4
20160608210000,252.0,260.4,78.9091,62,57.1,0,69.9,70.4,67.4
20160608211500,252.0,260.4,78.9091,62,57.1,0,69.7,70.4,67.4
20160608213000,252.0,260.4,78.9091,61,57.1,0,69.6,70.4,67.4
20160608214500,252.0,260.4,78.9091,61,57.1,0,69.5,70.4,67.4
20160608220000,252.0,260.4,78.9091,61,57.1,0,69.6,70.4,67.4
20160608221500,252.0,260.4,78.9091,61,57.1,0,69.4,70.4,67.4
20160608223000,252.0,260.4,78.9091,61,57.1,0,69.3,70.4,67.4
20160608224500,252.0,260.4,78.9091,61,57.1,0,69.1,70.4,67.4
20160608230000,252.0,260.4,78.9091,61,57.1,0,69.1,70.4,67.4
20160608231500,252.0,260.4,78.9091,61,57.1,0,69.1,70.4,67.4
20160608233000,252.0,260.4,78.9091,61,57.1,0,69.1,70.4,67.4
20160608234500,252.0,260.4,78.9091,61,57.1,0,69.1,70.4,67.4
20160609000000,252.0,260.4,78.9091,61,57.1,0,68.9,70.4,67.4
20160609001500,252.0,260.4,78.9091,61,57.1,0,68.8,70.4,67.4
20160609003000,252.0,260.4,78.9091,61,57.1,0,68.7,70.4,67.4
20160609004500,252.0,260.4,78.9091,61,57.1,0,68.7,70.4,67.4
20160609010000,252.0,260.4,78.9091,61,57.1,0,68.7,70.4,67.4
20160609011500,252.0,260.4,78.9091,61,57.1,0,68.6,70.4,67.4
20160609013000,252.0,260.4,78.9091,61,57.1,0,68.6,70.4,67.4
20160609014500,252.0,260.4,78.9091,61,57.1,0,68.5,70.4,67.4
20160609020000,252.0,260.4,78.9091,61,57.1,0,68.5,70.4,67.4
20160609021500,252.0,260.4,78.9091,61,56.4,0,68.4,70.4,67.4
20160609023000,252.0,263.4,79.8182,61,57.1,0,68.3,70.4,67.4
20160609024500,252.0,260.4,78.9091,61,57.1,0,68.3,70.4,67.4
20160609030000,252.0,260.4,78.9091,61,57.1,0,68.2,70.4,67.4
20160609031500,252.0,260.4,78.9091,61,56.4,0,68.2,70.4,67.4
20160609033000,252.0,260.4,78.9091,60,56.4,0,68.2,70.4,67.4
20160609034500,252.0,260.4,78.9091,60,56.4,0,68.1,70.4,67.4
20160609040000,252.0,260.4,78.9091,60,56.4,0,67.9,70.4,67.4
20160609041500,252.0,260.4,78.9091,60,56.4,0,67.9,70.4,67.4
20160609043000,252.0,260.4,78.9091,59,56.4,0,67.9,70.4,67.4
20160609044500,252.0,260.4,78.9091,59,56.4,0,67.8,70.4,67.4
20160609050000,252.0,260.4,78.9091,59,56.4,0,67.9,70.4,67.4
20160609051500,252.0,260.4,78.9091,59,56.4,0,68.1,70.4,67.4
20160609053000,252.0,260.4,78.9091,59,56.4,0,68.2,70.4,67.4
20160609054500,252.0,260.4,78.9091,59,56.4,0,68.2,70.4,67.4
20160609060000,252.0,260.4,78.9091,59,56.4,0,68.3,70.4,67.4
20160609061500,252.0,260.4,78.9091,59,56.4,0,68.4,70.0,67.0
20160609063000,252.0,260.4,78.9091,59,57.1,0,68.6,70.4,67.4
20160609064500,252.0,260.4,78.9091,59,57.1,0,68.6,70.4,67.4
20160609070000,252.0,260.4,78.9091,59,57.1,0,68.6,70.4,67.4
20160609071500,252.0,255.0,77.2727,59,57.1,0,68.7,70.4,67.4
20160609073000,252.0,255.0,77.2727,59,57.1,0,69.0,70.4,67.4
20160609074500,252.0,258.0,78.1818,62,57.1,0,69.1,70.4,67.4
20160609080000,252.0,258.0,78.1818,62,57.1,0,69.0,70.4,67.4
20160609081500,252.0,263.4,79.8182,62,57.1,0,69.1,70.4,67.4
20160609083000,252.0,260.4,78.9091,61,57.1,0,69.1,70.4,67.4
20160609084500,252.0,263.4,79.8182,61,57.1,0,69.2,70.4,67.4
20160609090000,252.0,248.4,75.2727,61,57.1,0,69.3,70.4,67.4
20160609091500,252.0,260.4,78.9091,61,57.1,0,69.3,70.4,67.4
20160609093000,252.0,260.4,78.9091,60,57.1,0,69.2,70.4,67.4
20160609094500,252.0,260.4,78.9091,60,57.1,0,69.1,70.4,67.4
20160609100000,252.0,263.4,79.8182,60,57.1,0,69.1,70.4,67.4
20160609101500,252.0,263.4,79.8182,59,57.1,0,69.1,70.4,67.4
20160609103000,252.0,263.4,79.8182,59,57.1,0,68.9,70.4,67.4
20160609104500,252.0,260.4,78.9091,59,57.1,0,69.0,70.4,67.4
20160609110000,252.0,260.4,78.9091,58,57.1,0,69.0,70.4,67.4
20160609111500,252.0,260.4,78.9091,58,57.1,0,69.0,70.4,67.4
20160609113000,252.0,260.4,78.9091,58,57.1,0,69.1,70.4,67.4
20160609114500,252.0,260.4,78.9091,58,57.1,0,69.1,70.4,67.4
20160609120000,252.0,255.0,77.2727,58,57.1,0,69.1,70.4,67.4
20160609121500,252.0,255.0,77.2727,58,57.1,0,69.2,70.4,67.4
20160609123000,252.0,258.0,78.1818,58,57.1,0,69.1,70.4,67.4
20160609124500,252.0,255.0,77.2727,58,57.1,0,69.2,70.4,67.4
20160609130000,252.0,255.0,77.2727,58,57.1,0,69.3,70.4,67.4
20160609131500,252.0,258.0,78.1818,58,57.1,0,69.2,70.4,67.4
20160609133000,252.0,258.0,78.1818,58,57.1,0,69.3,70.4,67.4
20160609134500,252.0,258.0,78.1818,58,57.1,0,69.2,70.4,67.4
20160609140000,252.0,258.0,78.1818,58,57.1,0,69.2,70.4,67.4
20160609141500,252.0,258.0,78.1818,58,57.1,0,69.2,70.4,67.4
20160609143000,252.0,258.0,78.1818,58,57.1,0,69.4,70.4,67.4
20160609144500,252.0,258.0,78.1818,58,57.1,0,69.5,70.4,67.4
20160609150000,252.0,258.0,78.1818,58,57.1,0,69.5,70.4,67.4
20160609151500,252.0,258.0,78.1818,58,57.1,0,69.6,70.4,67.4
20160609153000,252.0,258.0,78.1818,59,57.1,0,69.7,70.4,67.4
20160609154500,252.0,258.0,78.1818,59,57.1,0,69.7,70.4,67.4
20160609160000,252.0,258.0,78.1818,59,57.1,0,69.6,70.4,67.4
20160609161500,252.0,258.0,78.1818,59,57.1,0,69.6,70.4,67.4
20160609163000,252.0,258.0,78.1818,59,57.1,0,69.4,70.4,67.4
20160609164500,252.0,258.0,78.1818,59,57.1,0,69.5,70.4,67.4
20160609170000,252.0,258.0,78.1818,59,57.1,0,69.4,70.4,67.4
20160609171500,252.0,258.0,78.1818,59,57.1,0,69.3,70.4,67.4
20160609173000,252.0,255.0,77.2727,59,57.1,0,69.3,70.4,67.4
20160609174500,252.0,258.0,78.1818,59,57.1,0,69.3,70.4,67.4
20160609180000,252.0,255.0,77.2727,59,57.1,0,69.4,70.4,67.4
20160609181500,252.0,255.0,77.2727,59,57.1,0,69.6,70.4,67.4
20160609183000,252.0,278.4,84.3636,63,57.1,0,69.4,69.9,66.9
20160609184500,252.0,260.4,78.9091,60,57.1,0,69.6,70.4,67.4
20160609190000,252.0,260.4,78.9091,60,57.1,0,69.7,70.4,67.4
20160609191500,252.0,255.0,77.2727,60,57.1,0,69.6,70.4,67.4
20160609193000,252.0,260.4,78.9091,60,57.1,0,69.8,70.4,67.4
20160609194500,252.0,260.4,78.9091,59,57.1,0,69.6,70.4,67.4
20160609200000,252.0,260.4,78.9091,59,57.1,0,69.5,70.4,67.4
20160609201500,252.0,260.4,78.9091,59,57.1,0,69.4,70.4,67.4
20160609203000,252.0,263.4,79.8182,59,56.4,0,69.3,70.4,67.4
20160609204500,252.0,260.4,78.9091,59,56.4,0,69.2,70.4,67.4
20160609210000,252.0,263.4,79.8182,59,56.4,0,69.2,70.2,67.2
20160609211500,252.0,263.4,79.8182,59,56.4,0,69.1,70.4,67.4
20160609213000,252.0,260.4,78.9091,59,56.4,0,68.9,70.4,67.4
20160609214500,252.0,260.4,78.9091,59,56.4,0,68.9,70.4,67.4
20160609220000,252.0,260.4,78.9091,59,57.1,0,68.9,70.4,67.4
20160609221500,252.0,260.4,78.9091,59,57.1,0,68.8,70.4,67.4
20160609223000,252.0,245.4,74.3636,59,56.4,0,68.9,70.4,67.4
20160609224500,252.0,252.0,76.3636,60,56.4,0,68.9,70.4,67.4
20160609230000,252.0,252.0,76.3636,60,56.4,0,68.9,70.4,67.4
20160609231500,252.0,252.0,76.3636,60,56.4,0,68.9,70.4,67.4
20160609233000,252.0,248.4,75.2727,60,56.4,0,68.9,70.4,67.4
20160609234500,252.0,248.4,75.2727,60,56.4,0,68.9,70.4,67.4
20160610000000,252.0,248.4,75.2727,60,56.4,0,68.9,70.4,67.4
20160610001500,252.0,245.4,74.3636,60,56.4,0,68.9,70.4,67.4
20160610003000,252.0,248.4,75.2727,60,57.1,0,68.9,70.4,67.4
20160610004500,252.0,248.4,75.2727,60,57.1,0,68.9,70.4,67.4
20160610010000,252.0,252.0,76.3636,60,57.1,0,68.8,70.4,67.4
20160610011500,252.0,248.4,75.2727,60,57.1,0,68.8,70.4,67.4
20160610013000,252.0,248.4,75.2727,60,57.1,0,68.8,70.4,67.4
20160610014500,252.0,248.4,75.2727,60,57.1,0,68.8,70.4,67.4
20160610020000,252.0,248.4,75.2727,60,57.1,0,68.8,70.4,67.4
20160610021500,252.0,248.4,75.2727,60,57.1,0,68.7,70.4,67.4
20160610023000,252.0,245.4,74.3636,60,56.4,0,68.7,70.4,67.4
20160610024500,252.0,245.4,74.3636,60,56.4,0,68.7,70.4,67.4
20160610030000,252.0,245.4,74.3636,60,57.1,0,68.7,70.4,67.4
20160610031500,252.0,245.4,74.3636,60,57.1,0,68.7,70.4,67.4
20160610033000,252.0,245.4,74.3636,60,57.1,0,68.7,70.4,67.4
20160610034500,252.0,242.4,73.4545,60,57.1,0,68.7,70.4,67.4
20160610040000,252.0,242.4,73.4545,60,57.1,0,68.7,70.4,67.4
20160610041500,252.0,242.4,73.4545,60,57.1,0,68.7,70.4,67.4
20160610043000,252.0,242.4,73.4545,60,57.1,0,68.7,70.4,67.4
20160610044500,252.0,245.4,74.3636,60,57.1,0,68.6,70.4,67.4
20160610050000,252.0,242.4,73.4545,60,57.1,0,68.6,70.4,67.4
20160610051500,252.0,248.4,75.2727,61,57.1,0,68.6,70.4,67.4
20160610053000,252.0,248.4,75.2727,61,57.1,0,68.5,70.4,67.4
20160610054500,252.0,248.4,75.2727,61,57.1,0,68.5,70.4,67.4
20160610060000,252.0,248.4,75.2727,61,57.1,0,68.5,70.4,67.4
20160610061500,252.0,248.4,75.2727,61,57.1,0,68.6,70.4,67.4
20160610063000,252.0,245.4,74.3636,61,57.1,0,68.5,70.4,67.4
20160610064500,252.0,248.4,75.2727,61,57.1,0,68.5,70.4,67.4
20160610070000,252.0,260.4,78.9091,61,57.1,0,68.4,70.4,67.4
20160610071500,252.0,260.4,78.9091,61,57.1,0,68.3,70.4,67.4
20160610073000,252.0,260.4,78.9091,60,57.1,0,68.4,70.4,67.4
20160610074500,252.0,245.4,74.3636,60,57.1,0,68.6,70.4,67.4
20160610080000,252.0,258.0,78.1818,62,57.1,0,68.7,70.4,67.4
20160610081500,252.0,258.0,78.1818,62,57.1,0,68.7,70.4,67.4
20160610083000,252.0,255.0,77.2727,62,57.1,0,68.7,70.4,67.4
20160610084500,252.0,258.0,78.1818,62,57.1,0,68.7,70.4,67.4
20160610090000,252.0,258.0,78.1818,63,57.1,0,68.8,70.4,67.4
20160610091500,252.0,258.0,78.1818,63,57.1,0,68.7,70.4,67.4
20160610093000,252.0,258.0,78.1818,63,57.1,0,68.7,70.4,67.4
20160610094500,252.0,258.0,78.1818,63,57.1,0,68.6,70.4,67.4
20160610100000,252.0,258.0,78.1818,63,57.1,0,68.6,70.4,67.4
20160610101500,252.0,258.0,78.1818,63,57.1,0,68.3,70.4,67.4
20160610103000,252.0,258.0,78.1818,63,57.1,0,68.1,70.4,67.4
20160610104500,252.0,258.0,78.1818,62,57.1,0,68.1,70.4,67.4
20160610110000,252.0,258.0,78.1818,62,57.1,0,68.1,70.4,67.4
20160610111500,252.0,263.4,79.8182,62,57.1,0,67.9,70.4,67.4
20160610113000,252.0,260.4,78.9091,62,57.1,0,67.9,70.4,67.4
20160610114500,252.0,263.4,79.8182,59,57.1,0,68.0,70.4,67.4
20160610120000,252.0,263.4,79.8182,59,57.1,0,67.9,70.4,67.4
20160610121500,252.0,260.4,78.9091,59,57.1,0,68.1,70.4,67.4
20160610123000,252.0,260.4,78.9091,59,57.1,0,68.2,70.4,67.4
20160610124500,252.0,242.4,73.4545,59,57.1,0,68.2,70.4,67.4
20160610130000,252.0,248.4,75.2727,60,57.1,0,68.3,70.4,67.4
20160610131500,252.0,245.4,74.3636,60,57.1,0,68.4,70.4,67.4
20160610133000,252.0,252.0,76.3636,61,57.1,0,68.4,70.4,67.4
20160610134500,252.0,255.0,77.2727,61,57.1,0,68.4,70.4,67.4
20160610140000,252.0,255.0,77.2727,61,57.1,0,68.4,70.4,67.4
20160610141500,252.0,248.4,75.2727,61,57.1,0,68.5,70.4,67.4
20160610143000,252.0,258.0,78.1818,61,57.1,0,68.8,70.4,67.4
20160610144500,252.0,258.0,78.1818,61,57.1,0,69.1,70.4,67.4
20160610150000,252.0,258.0,78.1818,61,57.1,0,69.2,70.4,67.4
20160610151500,252.0,258.0,78.1818,61,57.1,0,69.5,70.4,67.4
20160610153000,252.0,258.0,78.1818,61,57.1,0,69.6,70.4,67.4
20160610154500,252.0,258.0,78.1818,61,57.1,0,69.6,70.4,67.4
20160610160000,252.0,258.0,78.1818,61,57.1,0,69.5,70.4,67.4
20160610161500,252.0,258.0,78.1818,61,57.1,0,69.3,70.4,67.4
20160610163000,252.0,258.0,78.1818,61,57.1,0,69.4,70.4,67.4
20160610164500,252.0,258.0,78.1818,61,57.1,0,69.3,70.4,67.4
20160610170000,252.0,258.0,78.1818,61,57.1,0,69.3,70.4,67.4
20160610171500,252.0,258.0,78.1818,61,57.1,0,69.3,70.4,67.4
20160610173000,252.0,258.0,78.1818,61,57.1,0,69.4,70.4,67.4
20160610174500,252.0,258.0,78.1818,61,57.1,0,69.6,70.4,67.4
20160610180000,252.0,258.0,78.1818,61,57.1,0,69.8,70.4,67.4
20160610181500,252.0,258.0,78.1818,61,57.1,0,69.9,70.4,67.4
20160610183000,252.0,258.0,78.1818,61,57.1,0,70.2,70.4,67.4
20160610184500,252.0,258.0,78.1818,61,57.1,0,70.3,70.4,67.4
20160610190000,252.0,258.0,78.1818,61,57.1,0,70.2,70.4,67.4
20160610191500,252.0,258.0,78.1818,61,57.1,0,70.2,70.4,67.4
20160610193000,252.0,258.0,78.1818,61,57.1,0,69.9,70.4,67.4
20160610194500,252.0,255.0,77.2727,61,57.1,0,69.8,70.4,67.4
20160610200000,252.0,258.0,78.1818,62,57.1,0,69.8,70.4,67.4
20160610201500,252.0,258.0,78.1818,62,57.1,0,69.6,70.4,67.4
20160610203000,252.0,258.0,78.1818,62,57.1,0,69.5,70.4,67.4
20160610204500,252.0,258.0,78.1818,61,57.1,0,69.3,70.4,67.4
20160610210000,252.0,255.0,77.2727,61,57.1,0,69.3,70.4,67.4
20160610211500,252.0,258.0,78.1818,61,57.1,0,69.2,70.4,67.4
20160610213000,252.0,255.0,77.2727,61,57.1,0,69.2,70.4,67.4
20160610214500,252.0,255.0,77.2727,61,57.1,0,69.1,70.4,67.4
20160610220000,252.0,255.0,77.2727,61,57.1,0,69.0,70.4,67.4
20160610221500,252.0,255.0,77.2727,61,57.1,0,69.2,70.4,67.4
20160610223000,252.0,258.0,78.1818,61,57.1,0,69.2,70.4,67.4
20160610224500,252.0,258.0,78.1818,61,57.1,0,69.2,70.4,67.4
20160610230000,252.0,258.0,78.1818,61,57.1,0,69.3,70.4,67.4
20160610231500,252.0,258.0,78.1818,61,57.1,0,69.3,70.4,67.4
20160610233000,252.0,258.0,78.1818,60,57.1,0,69.4,70.4,67.4
20160610234500,252.0,258.0,78.1818,60,57.1,0,69.4,70.4,67.4
20160611000000,252.0,258.0,78.1818,60,57.1,0,69.4,70.4,67.4
20160611001500,252.0,258.0,78.1818,60,57.1,0,69.5,70.4,67.4
20160611003000,252.0,258.0,78.1818,60,57.1,0,69.5,70.4,67.4
20160611004500,252.0,258.0,78.1818,60,57.1,0,69.4,70.4,67.4
20160611010000,252.0,263.4,79.8182,60,57.1,0,69.3,70.4,67.4
20160611011500,252.0,263.4,79.8182,60,57.1,0,69.3,70.4,67.4
20160611013000,252.0,263.4,79.8182,60,57.1,0,69.2,70.4,67.4
20160611014500,252.0,260.4,78.9091,60,57.1,0,69.2,70.4,67.4
20160611020000,252.0,260.4,78.9091,60,57.1,0,69.1,70.4,67.4
20160611021500,252.0,260.4,78.9091,60,57.1,0,69.1,70.4,67.4
20160611023000,252.0,263.4,79.8182,60,57.1,0,69.0,70.4,67.4
20160611024500,252.0,260.4,78.9091,60,57.1,0,68.9,70.4,67.4
20160611030000,252.0,260.4,78.9091,60,57.1,0,68.9,70.4,67.4
20160611031500,252.0,260.4,78.9091,60,57.1,0,68.8,70.4,67.4
20160611033000,252.0,260.4,78.9091,60,57.1,0,68.7,70.4,67.4
20160611034500,252.0,260.4,78.9091,60,57.1,0,68.7,70.4,67.4
20160611040000,252.0,263.4,79.8182,60,57.1,0,68.6,70.4,67.4
20160611041500,252.0,263.4,79.8182,60,57.1,0,68.7,70.4,67.4
20160611043000,252.0,260.4,78.9091,60,57.1,0,68.7,70.4,67.4
20160611044500,252.0,260.4,78.9091,60,57.1,0,68.8,70.4,67.4
20160611050000,252.0,260.4,78.9091,60,57.1,0,68.9,70.4,67.4
20160611051500,252.0,263.4,79.8182,60,57.1,0,68.9,70.4,67.4
20160611053000,252.0,263.4,79.8182,60,57.1,0,69.0,70.4,67.4
20160611054500,252.0,258.0,78.1818,59,57.1,0,69.1,70.4,67.4
20160611060000,252.0,258.0,78.1818,59,57.1,0,69.2,70.4,67.4
20160611061500,252.0,258.0,78.1818,59,57.1,0,69.2,70.4,67.4
20160611063000,252.0,258.0,78.1818,59,57.1,0,69.3,70.4,67.4
20160611064500,252.0,258.0,78.1818,59,57.1,0,69.3,70.4,67.4
20160611070000,252.0,258.0,78.1818,59,57.1,0,69.4,70.4,67.4
20160611071500,252.0,258.0,78.1818,59,57.1,0,69.4,70.4,67.4
20160611073000,252.0,258.0,78.1818,59,57.1,0,69.3,70.4,67.4
20160611074500,252.0,248.4,75.2727,60,57.1,0,69.4,70.4,67.4
20160611080000,252.0,248.4,75.2727,60,57.1,0,69.3,70.4,67.4
20160611081500,252.0,245.4,74.3636,60,57.1,0,69.2,70.4,67.4
20160611083000,252.0,245.4,74.3636,61,57.1,0,69.0,70.4,67.4
20160611084500,252.0,248.4,75.2727,61,57.1,0,69.0,70.4,67.4
20160611090000,252.0,248.4,75.2727,61,57.1,0,68.9,70.4,67.4
20160611091500,252.0,248.4,75.2727,61,57.1,0,68.6,70.4,67.4
20160611093000,252.0,248.4,75.2727,61,57.1,0,68.5,70.4,67.4
20160611094500,252.0,248.4,75.2727,61,57.1,0,68.4,70.4,67.4
20160611100000,252.0,248.4,75.2727,61,57.1,0,68.6,70.4,67.4
20160611101500,252.0,248.4,75.2727,61,57.1,0,68.4,70.4,67.4
20160611103000,252.0,252.0,76.3636,61,57.1,0,68.4,70.4,67.4
20160611104500,252.0,252.0,76.3636,61,57.1,0,68.4,70.4,67.4
20160611110000,252.0,252.0,76.3636,61,57.1,0,68.4,70.4,67.4
20160611111500,252.0,260.4,78.9091,60,57.1,0,68.6,70.4,67.4
20160611113000,252.0,263.4,79.8182,59,57.1,0,68.8,70.4,67.4
20160611114500,252.0,260.4,78.9091,59,57.1,0,68.9,70.4,67.4
20160611120000,252.0,260.4,78.9091,59,57.1,0,69.1,70.4,67.4
20160611121500,252.0,260.4,78.9091,59,57.1,0,69.3,70.4,67.4
20160611123000,252.0,255.0,77.2727,59,57.1,0,69.4,70.4,67.4
20160611124500,252.0,258.0,78.1818,59,57.1,0,69.6,70.4,67.4
20160611130000,252.0,258.0,78.1818,59,57.1,0,69.7,70.4,67.4
20160611131500,252.0,258.0,78.1818,59,57.1,0,69.8,70.4,67.4
20160611133000,252.0,258.0,78.1818,59,57.1,0,69.9,70.4,67.4
20160611134500,252.0,258.0,78.1818,59,57.1,0,70.0,70.4,67.4
20160611140000,252.0,258.0,78.1818,59,57.1,0,70.0,70.4,67.4
20160611141500,252.0,248.4,75.2727,61,57.1,0,70.3,70.4,67.4
20160611143000,252.0,267.0,80.9091,61,57.1,0,70.2,70.4,67.4
20160611144500,252.0,267.0,80.9091,61,57.1,0,70.3,70.4,67.4
20160611150000,252.0,267.0,80.9091,61,57.1,0,70.4,70.4,67.4
20160611151500,252.0,267.0,80.9091,61,57.1,0,70.4,70.4,67.4
20160611153000,252.0,263.4,79.8182,61,57.1,0,70.6,70.4,67.4
20160611154500,252.0,299.4,90.7273,68,57.1,0,70.7,70.0,67.0
20160611160000,252.0,309.6,93.8182,69,57.1,0,70.7,70.4,67.4
20160611161500,252.0,309.6,93.8182,69,57.1,0,70.7,70.4,67.4
20160611163000,252.0,309.6,93.8182,69,57.1,0,70.7,70.4,67.4
20160611164500,252.0,319.8,96.9091,72,57.1,0,70.7,70.4,67.4
20160611170000,252.0,319.8,96.9091,72,57.8,0,70.8,70.4,67.4
20160611171500,252.0,319.8,96.9091,72,57.8,0,70.9,70.4,67.4
20160611173000,252.0,324.0,98.1818,72,57.2,0,71.0,70.4,67.4
20160611174500,252.0,324.0,98.1818,72,57.2,0,71.0,70.4,67.4
20160611180000,252.0,319.8,96.9091,72,57.2,0,71.2,70.4,67.4
20160611181500,252.0,319.8,96.9091,73,57.2,0,71.2,70.4,67.4
20160611183000,252.0,319.8,96.9091,74,57.2,0,71.4,70.4,67.4
20160611184500,252.0,319.8,96.9091,74,57.2,0,71.4,70.4,67.4
20160611190000,252.0,327.0,99.0909,78,57.2,0,71.3,70.4,67.4
20160611191500,252.0,327.0,99.0909,78,57.2,0,71.0,70.4,67.4
20160611193000,252.0,327.0,99.0909,78,57.2,0,70.8,70.4,67.4
20160611194500,252.0,331.8,100.5455,76,57.2,0,70.7,70.4,67.4
20160611200000,252.0,331.8,100.5455,75,57.2,0,70.3,70.4,67.4
20160611201500,252.0,321.6,97.4545,73,57.2,0,70.1,70.4,67.4
20160611203000,252.0,291.6,88.3636,67,57.2,0,69.9,70.4,67.4
20160611204500,252.0,263.4,79.8182,60,57.2,0,69.8,70.4,67.4
20160611210000,252.0,258.0,78.1818,60,57.2,0,69.8,70.4,67.4
20160611211500,252.0,258.0,78.1818,60,57.2,0,69.6,70.4,67.4
20160611213000,252.0,255.0,77.2727,60,57.2,0,69.6,70.4,67.4
20160611214500,252.0,258.0,78.1818,60,57.2,0,69.3,70.4,67.4
20160611220000,252.0,258.0,78.1818,60,57.2,0,69.3,70.4,67.4
20160611221500,252.0,258.0,78.1818,60,57.2,0,69.2,70.4,67.4
20160611223000,252.0,258.0,78.1818,60,57.2,0,69.2,70.4,67.4
20160611224500,252.0,258.0,78.1818,60,57.2,0,69.1,70.4,67.4
20160611230000,252.0,258.0,78.1818,61,57.2,0,69.0,70.4,67.4
20160611231500,252.0,258.0,78.1818,61,57.2,0,68.9,70.4,67.4
20160611233000,252.0,258.0,78.1818,61,57.2,0,68.8,70.4,67.4
20160611234500,252.0,258.0,78.1818,61,57.2,0,68.7,70.4,67.4
20160612000000,252.0,258.0,78.1818,61,57.2,0,68.7,70.4,67.4
20160612001500,252.0,258.0,78.1818,61,57.2,0,68.7,70.4,67.4
20160612003000,252.0,258.0,78.1818,61,57.2,0,68.6,70.4,67.4
20160612004500,252.0,263.4,79.8182,61,57.2,0,68.6,70.4,67.4
20160612010000,252.0,260.4,78.9091,60,57.2,0,68.4,70.4,67.4
20160612011500,252.0,260.4,78.9091,59,57.2,0,68.4,70.4,67.4
20160612013000,252.0,260.4,78.9091,59,57.2,0,68.4,70.4,67.4
20160612014500,252.0,260.4,78.9091,59,57.2,0,68.3,70.4,67.4
20160612020000,252.0,260.4,78.9091,59,57.2,0,68.3,70.4,67.4
20160612021500,252.0,263.4,79.8182,59,57.2,0,68.3,70.4,67.4
20160612023000,252.0,260.4,78.9091,59,57.2,0,68.2,70.4,67.4
20160612024500,252.0,260.4,78.9091,59,57.2,0,68.1,70.4,67.4
20160612030000,252.0,260.4,78.9091,59,57.2,0,68.1,70.4,67.4
20160612031500,252.0,260.4,78.9091,58,57.2,0,68.1,70.4,67.4
20160612033000,252.0,260.4,78.9091,58,57.2,0,68.1,70.4,67.4
20160612034500,252.0,260.4,78.9091,58,57.2,0,68.1,70.4,67.4
20160612040000,252.0,260.4,78.9091,59,57.2,0,68.1,70.4,67.4
20160612041500,252.0,260.4,78.9091,59,57.2,0,68.1,70.4,67.4
20160612043000,252.0,260.4,78.9091,59,57.2,0,68.0,70.4,67.4
20160612044500,252.0,263.4,79.8182,60,57.2,0,68.0,70.4,67.4
20160612050000,252.0,263.4,79.8182,59,57.2,0,67.9,70.4,67.4
20160612051500,252.0,260.4,78.9091,59,57.2,0,67.9,70.4,67.4
20160612053000,252.0,260.4,78.9091,59,57.2,0,67.8,70.4,67.4
20160612054500,252.0,263.4,79.8182,59,57.2,0,67.8,70.4,67.4
20160612060000,252.0,260.4,78.9091,59,57.2,0,67.8,70.1,67.1
20160612061500,252.0,260.4,78.9091,59,57.2,0,67.7,70.4,67.4
20160612063000,252.0,260.4,78.9091,59,57.2,0,67.7,70.4,67.4
20160612064500,252.0,269.4,81.6364,60,57.2,0,68.0,70.1,67.1
20160612070000,252.0,260.4,78.9091,59,57.2,0,68.2,70.0,67.0
20160612071500,252.0,245.4,74.3636,59,57.2,0,68.1,70.4,67.4
20160612073000,252.0,245.4,74.3636,59,57.2,0,68.2,70.4,67.4
20160612074500,252.0,260.4,78.9091,62,57.2,0,68.2,70.2,67.2
20160612080000,252.0,255.0,77.2727,62,57.2,0,68.1,70.3,67.3
20160612081500,252.0,263.4,79.8182,64,57.2,0,68.1,70.0,67.0
20160612083000,252.0,263.4,79.8182,64,57.2,0,68.1,70.4,67.4
