PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160612084500,252.0,263.4,79.8182,64,57.2,0,67.9,70.4,67.4
20160612090000,252.0,260.4,78.9091,62,57.2,0,68.0,69.9,66.9
20160612091500,252.0,260.4,78.9091,61,57.2,0,68.1,70.4,67.4
20160612093000,252.0,269.4,81.6364,63,57.2,0,68.1,70.2,67.2
20160612094500,252.0,263.4,79.8182,61,57.2,0,68.1,70.4,67.4
20160612100000,252.0,263.4,79.8182,61,57.2,0,68.0,70.4,67.4
20160612101500,252.0,263.4,79.8182,61,57.2,0,67.9,70.4,67.4
20160612103000,252.0,263.4,79.8182,61,57.2,0,67.9,70.4,67.4
20160612104500,252.0,267.0,80.9091,60,57.2,0,67.9,70.4,67.4
20160612110000,252.0,258.0,78.1818,60,57.2,0,67.9,70.4,67.4
20160612111500,252.0,252.0,76.3636,58,57.2,0,67.9,70.4,67.4
20160612113000,252.0,252.0,76.3636,58,57.2,0,68.1,70.4,67.4
20160612114500,252.0,252.0,76.3636,58,57.2,0,68.3,70.4,67.4
20160612120000,252.0,252.0,76.3636,58,57.2,0,68.4,70.4,67.4
20160612121500,252.0,252.0,76.3636,58,57.2,0,68.6,70.4,67.4
20160612123000,252.0,260.4,78.9091,60,57.2,0,68.6,70.4,67.4
20160612124500,252.0,260.4,78.9091,60,57.2,0,68.7,70.4,67.4
20160612130000,252.0,260.4,78.9091,60,57.2,0,68.8,70.4,67.4
20160612131500,252.0,255.0,77.2727,60,57.2,0,68.8,70.4,67.4
20160612133000,252.0,258.0,78.1818,60,57.2,0,68.7,70.4,67.4
20160612134500,252.0,258.0,78.1818,60,57.2,0,68.7,70.4,67.4
20160612140000,252.0,258.0,78.1818,60,57.2,0,68.8,70.4,67.4
20160612141500,252.0,258.0,78.1818,60,57.2,0,68.9,70.4,67.4
20160612143000,252.0,258.0,78.1818,60,57.2,0,69.0,70.4,67.4
20160612144500,252.0,255.0,77.2727,60,57.2,0,69.1,70.4,67.4
20160612150000,252.0,255.0,77.2727,60,57.2,0,69.2,70.4,67.4
20160612151500,252.0,252.0,76.3636,60,57.2,0,69.3,70.4,67.4
20160612153000,252.0,252.0,76.3636,60,57.2,0,69.3,70.4,67.4
20160612154500,252.0,248.4,75.2727,61,57.2,0,69.4,70.4,67.4
20160612160000,252.0,258.0,78.1818,62,57.2,0,69.2,70.4,67.4
20160612161500,252.0,258.0,78.1818,62,57.2,0,69.1,70.4,67.4
20160612163000,252.0,258.0,78.1818,62,57.2,0,69.1,70.4,67.4
20160612164500,252.0,258.0,78.1818,62,57.2,0,68.9,70.4,67.4
20160612170000,252.0,263.4,79.8182,62,57.2,0,68.8,70.4,67.4
20160612171500,252.0,260.4,78.9091,62,57.2,0,68.7,70.4,67.4
20160612173000,252.0,260.4,78.9091,61,57.2,0,68.7,70.4,67.4
20160612174500,252.0,260.4,78.9091,61,57.2,0,68.7,70.4,67.4
20160612180000,252.0,260.4,78.9091,61,57.2,0,68.6,70.4,67.4
20160612181500,252.0,260.4,78.9091,61,57.2,0,68.5,70.4,67.4
20160612183000,252.0,260.4,78.9091,61,57.2,0,68.4,70.4,67.4
20160612184500,252.0,260.4,78.9091,61,57.2,0,68.3,70.4,67.4
20160612190000,252.0,260.4,78.9091,61,57.2,0,68.2,70.4,67.4
20160612191500,252.0,260.4,78.9091,61,57.2,0,68.2,70.4,67.4
20160612193000,252.0,260.4,78.9091,61,57.2,0,68.2,70.4,67.4
20160612194500,252.0,260.4,78.9091,61,57.2,0,68.1,70.4,67.4
20160612200000,252.0,260.4,78.9091,61,57.2,0,68.2,70.4,67.4
20160612201500,252.0,260.4,78.9091,61,57.2,0,68.0,70.4,67.4
20160612203000,252.0,260.4,78.9091,61,57.2,0,68.1,70.4,67.4
20160612204500,252.0,260.4,78.9091,61,57.2,0,68.1,70.4,67.4
20160612210000,252.0,260.4,78.9091,61,57.2,0,67.9,70.4,67.4
20160612211500,252.0,248.4,75.2727,62,57.2,0,67.9,70.4,67.4
20160612213000,252.0,258.0,78.1818,62,57.2,0,67.9,70.4,67.4
20160612214500,252.0,258.0,78.1818,62,57.2,0,67.9,70.4,67.4
20160612220000,252.0,258.0,78.1818,62,57.2,0,67.8,70.4,67.4
20160612221500,252.0,267.0,80.9091,64,57.2,0,68.2,70.4,67.4
20160612223000,252.0,260.4,78.9091,62,57.2,0,68.3,70.4,67.4
20160612224500,252.0,263.4,79.8182,62,57.2,0,68.4,70.4,67.4
20160612230000,252.0,263.4,79.8182,62,57.2,0,68.3,70.4,67.4
20160612231500,252.0,263.4,79.8182,62,57.2,0,68.1,70.4,67.4
20160612233000,252.0,263.4,79.8182,62,57.2,0,67.8,70.4,67.4
20160612234500,252.0,267.0,80.9091,63,57.2,0,67.7,70.4,67.4
20160613000000,252.0,267.0,80.9091,63,57.2,0,67.8,70.4,67.4
20160613001500,252.0,263.4,79.8182,64,57.2,0,67.7,70.4,67.4
20160613003000,252.0,278.4,84.3636,68,57.2,0,67.7,70.4,67.4
20160613004500,252.0,263.4,79.8182,59,57.2,0,67.6,70.4,67.4
20160613010000,252.0,267.0,80.9091,60,57.2,0,67.5,70.4,67.4
20160613011500,252.0,260.4,78.9091,58,57.2,0,67.5,70.4,67.4
20160613013000,252.0,263.4,79.8182,58,57.2,0,67.4,70.4,67.4
20160613014500,252.0,153.0,46.3636,64,57.2,0,67.5,70.0,67.0
20160613020000,252.0,269.4,81.6364,62,57.2,0,67.4,70.4,67.4
20160613021500,252.0,255.0,77.2727,57,57.2,0,67.4,70.4,67.4
20160613023000,252.0,255.0,77.2727,57,57.2,0,67.5,70.4,67.4
20160613024500,252.0,255.0,77.2727,57,57.2,0,67.6,70.4,67.4
20160613030000,252.0,258.0,78.1818,58,57.2,0,67.6,70.0,67.0
20160613031500,252.0,263.4,79.8182,59,57.2,0,67.6,69.9,66.9
20160613033000,252.0,260.4,78.9091,58,57.2,0,67.6,70.4,67.4
20160613034500,252.0,260.4,78.9091,58,57.2,0,67.6,70.4,67.4
20160613040000,252.0,260.4,78.9091,58,57.2,0,67.6,70.4,67.4
20160613041500,252.0,260.4,78.9091,58,57.2,0,67.6,70.4,67.4
20160613043000,252.0,260.4,78.9091,58,57.2,0,67.6,70.4,67.4
20160613044500,252.0,260.4,78.9091,58,57.2,0,67.6,70.4,67.4
20160613050000,252.0,260.4,78.9091,58,57.2,0,67.6,70.4,67.4
20160613051500,252.0,260.4,78.9091,58,57.2,0,67.6,70.4,67.4
20160613053000,252.0,255.0,77.2727,58,57.2,0,67.6,70.4,67.4
20160613054500,252.0,258.0,78.1818,58,57.2,0,67.6,70.4,67.4
20160613060000,252.0,255.0,77.2727,58,57.2,0,67.7,70.4,67.4
20160613061500,252.0,255.0,77.2727,58,57.2,0,67.7,70.4,67.4
20160613063000,252.0,258.0,78.1818,58,57.2,0,68.0,70.4,67.4
20160613064500,252.0,255.0,77.2727,58,57.2,0,68.3,70.4,67.4
20160613070000,252.0,242.4,73.4545,58,57.2,0,68.6,70.4,67.4
20160613071500,252.0,242.4,73.4545,60,57.2,0,68.8,70.4,67.4
20160613073000,252.0,248.4,75.2727,61,57.2,0,69.1,70.4,67.4
20160613074500,252.0,258.0,78.1818,62,57.2,0,69.3,70.4,67.4
20160613080000,252.0,255.0,77.2727,62,57.2,0,69.3,70.4,67.4
20160613081500,252.0,255.0,77.2727,62,57.2,0,69.4,70.4,67.4
20160613083000,252.0,255.0,77.2727,62,57.2,0,69.4,70.4,67.4
20160613084500,252.0,255.0,77.2727,62,57.2,0,69.4,70.4,67.4
20160613090000,252.0,255.0,77.2727,62,57.2,0,69.6,70.4,67.4
20160613091500,252.0,258.0,78.1818,62,57.2,0,69.6,70.4,67.4
20160613093000,252.0,258.0,78.1818,62,57.2,0,69.5,70.4,67.4
20160613094500,252.0,258.0,78.1818,62,57.2,0,69.6,70.4,67.4
20160613100000,252.0,258.0,78.1818,62,57.2,0,69.7,70.4,67.4
20160613101500,252.0,258.0,78.1818,62,57.2,0,69.6,70.4,67.4
20160613103000,252.0,258.0,78.1818,62,57.2,0,69.6,70.4,67.4
20160613104500,252.0,258.0,78.1818,62,57.2,0,69.9,70.4,67.4
20160613110000,252.0,258.0,78.1818,62,57.2,0,69.9,70.4,67.4
20160613111500,252.0,258.0,78.1818,64,57.2,0,69.7,70.4,67.4
20160613113000,252.0,258.0,78.1818,64,57.2,0,69.6,70.4,67.4
20160613114500,252.0,258.0,78.1818,64,57.2,0,69.6,70.4,67.4
20160613120000,252.0,263.4,79.8182,63,57.2,0,69.6,70.4,67.4
20160613121500,252.0,260.4,78.9091,61,57.2,0,69.7,70.4,67.4
20160613123000,252.0,260.4,78.9091,61,57.2,0,69.7,70.4,67.4
20160613124500,252.0,260.4,78.9091,61,57.2,0,69.9,70.4,67.4
20160613130000,252.0,260.4,78.9091,61,57.2,0,70.0,70.4,67.4
20160613131500,252.0,260.4,78.9091,61,57.2,0,69.7,70.4,67.4
20160613133000,252.0,260.4,78.9091,61,57.2,0,69.6,70.4,67.4
20160613134500,252.0,260.4,78.9091,61,57.2,0,69.6,70.4,67.4
20160613140000,252.0,260.4,78.9091,61,57.2,0,69.8,70.4,67.4
20160613141500,252.0,260.4,78.9091,61,57.2,0,69.8,70.4,67.4
20160613143000,252.0,260.4,78.9091,61,57.2,0,69.7,70.4,67.4
20160613144500,252.0,260.4,78.9091,61,57.2,0,69.8,70.4,67.4
20160613150000,252.0,260.4,78.9091,61,57.2,0,69.8,70.4,67.4
20160613151500,252.0,260.4,78.9091,61,57.2,0,69.7,70.4,67.4
20160613153000,252.0,260.4,78.9091,61,57.2,0,69.8,70.4,67.4
20160613154500,252.0,260.4,78.9091,61,57.2,0,69.8,70.4,67.4
20160613160000,252.0,260.4,78.9091,61,57.2,0,69.8,70.4,67.4
20160613161500,252.0,260.4,78.9091,61,57.2,0,69.7,70.4,67.4
20160613163000,252.0,260.4,78.9091,61,57.2,0,69.7,70.4,67.4
20160613164500,252.0,260.4,78.9091,61,57.2,0,69.7,70.4,67.4
20160613170000,252.0,260.4,78.9091,61,57.2,0,69.8,70.4,67.4
20160613171500,252.0,260.4,78.9091,61,57.2,0,69.8,70.4,67.4
20160613173000,252.0,260.4,78.9091,62,57.2,0,69.9,70.4,67.4
20160613174500,252.0,260.4,78.9091,62,57.2,0,69.9,70.4,67.4
20160613180000,252.0,255.0,77.2727,62,57.2,0,69.9,70.4,67.4
20160613181500,252.0,258.0,78.1818,62,57.2,0,69.7,70.4,67.4
20160613183000,252.0,258.0,78.1818,62,57.2,0,69.7,70.4,67.4
20160613184500,252.0,258.0,78.1818,62,57.2,0,69.6,70.4,67.4
20160613190000,252.0,242.4,73.4545,63,57.2,0,69.8,70.4,67.4
20160613191500,252.0,242.4,73.4545,63,57.2,0,69.7,70.4,67.4
20160613193000,252.0,255.0,77.2727,63,57.2,0,69.6,70.4,67.4
20160613194500,252.0,255.0,77.2727,63,57.2,0,69.4,70.4,67.4
20160613200000,252.0,255.0,77.2727,63,57.2,0,69.3,70.4,67.4
20160613201500,252.0,255.0,77.2727,63,57.2,0,69.2,70.4,67.4
20160613203000,252.0,255.0,77.2727,63,57.2,0,69.2,70.4,67.4
20160613204500,252.0,255.0,77.2727,63,57.2,0,69.1,70.4,67.4
20160613210000,252.0,255.0,77.2727,63,57.2,0,69.0,70.4,67.4
20160613211500,252.0,255.0,77.2727,63,57.2,0,68.9,70.4,67.4
20160613213000,252.0,255.0,77.2727,63,57.2,0,68.9,70.4,67.4
20160613214500,252.0,255.0,77.2727,63,57.2,0,68.8,70.4,67.4
20160613220000,252.0,255.0,77.2727,63,57.2,0,68.8,70.4,67.4
20160613221500,252.0,255.0,77.2727,63,57.2,0,68.7,70.4,67.4
20160613223000,252.0,255.0,77.2727,63,57.2,0,68.7,70.4,67.4
20160613224500,252.0,255.0,77.2727,63,57.2,0,68.6,70.4,67.4
20160613230000,252.0,255.0,77.2727,63,57.2,0,68.6,70.4,67.4
20160613231500,252.0,258.0,78.1818,63,57.2,0,68.5,70.4,67.4
20160613233000,252.0,252.0,76.3636,63,57.2,0,68.5,70.4,67.4
20160613234500,252.0,252.0,76.3636,63,57.2,0,68.4,70.4,67.4
20160614000000,252.0,255.0,77.2727,63,57.2,0,68.4,70.4,67.4
20160614001500,252.0,260.4,78.9091,63,57.2,0,68.4,70.4,67.4
20160614003000,252.0,260.4,78.9091,63,57.2,0,68.3,70.4,67.4
20160614004500,252.0,260.4,78.9091,63,57.2,0,68.2,70.4,67.4
20160614010000,252.0,263.4,79.8182,63,57.2,0,68.2,70.4,67.4
20160614011500,252.0,263.4,79.8182,63,57.2,0,68.1,70.4,67.4
20160614013000,252.0,260.4,78.9091,63,57.2,0,68.1,70.4,67.4
20160614014500,252.0,260.4,78.9091,63,57.2,0,68.2,70.4,67.4
20160614020000,252.0,260.4,78.9091,63,57.2,0,68.2,70.4,67.4
20160614021500,252.0,260.4,78.9091,63,57.2,0,68.2,70.4,67.4
20160614023000,252.0,269.4,81.6364,64,57.2,0,68.2,70.0,67.0
20160614024500,252.0,263.4,79.8182,63,57.2,0,68.1,70.4,67.4
20160614030000,252.0,263.4,79.8182,63,57.2,0,68.1,70.4,67.4
20160614031500,252.0,260.4,78.9091,63,57.2,0,68.2,70.4,67.4
20160614033000,252.0,260.4,78.9091,63,57.2,0,68.1,70.4,67.4
20160614034500,252.0,260.4,78.9091,63,57.2,0,68.1,70.4,67.4
20160614040000,252.0,260.4,78.9091,63,57.2,0,68.1,70.4,67.4
20160614041500,252.0,260.4,78.9091,63,57.2,0,68.1,70.4,67.4
20160614043000,252.0,260.4,78.9091,63,57.2,0,68.2,70.4,67.4
20160614044500,252.0,260.4,78.9091,63,57.2,0,68.1,70.4,67.4
20160614050000,252.0,260.4,78.9091,63,57.2,0,68.1,70.4,67.4
20160614051500,252.0,260.4,78.9091,63,57.2,0,68.1,70.4,67.4
20160614053000,252.0,260.4,78.9091,63,57.2,0,68.1,70.4,67.4
20160614054500,252.0,260.4,78.9091,63,57.2,0,68.1,70.4,67.4
20160614060000,252.0,260.4,78.9091,63,57.2,0,68.1,70.4,67.4
20160614061500,252.0,260.4,78.9091,63,57.2,0,68.1,70.4,67.4
20160614063000,252.0,260.4,78.9091,63,57.2,0,68.1,70.4,67.4
20160614064500,252.0,242.4,73.4545,64,57.2,0,68.1,70.4,67.4
20160614070000,252.0,263.4,79.8182,63,57.2,0,68.1,70.4,67.4
20160614071500,252.0,260.4,78.9091,62,57.2,0,68.1,70.4,67.4
20160614073000,252.0,260.4,78.9091,62,57.2,0,68.2,70.4,67.4
20160614074500,252.0,260.4,78.9091,62,57.2,0,68.3,70.4,67.4
20160614080000,252.0,263.4,79.8182,62,57.2,0,68.3,70.4,67.4
20160614081500,252.0,260.4,78.9091,61,57.2,0,68.3,70.4,67.4
20160614083000,252.0,263.4,79.8182,61,57.2,0,68.4,70.4,67.4
20160614084500,252.0,260.4,78.9091,61,57.2,0,68.4,70.4,67.4
20160614090000,252.0,260.4,78.9091,61,57.2,0,68.4,70.4,67.4
20160614091500,252.0,260.4,78.9091,61,57.2,0,68.4,70.4,67.4
20160614093000,252.0,260.4,78.9091,61,57.2,0,68.4,70.4,67.4
20160614094500,252.0,260.4,78.9091,61,57.2,0,68.3,70.4,67.4
20160614100000,252.0,260.4,78.9091,61,57.2,0,68.4,70.4,67.4
20160614101500,252.0,260.4,78.9091,61,57.2,0,68.5,70.4,67.4
20160614103000,252.0,260.4,78.9091,61,57.2,0,68.6,70.4,67.4
20160614104500,252.0,260.4,78.9091,61,57.2,0,68.7,70.4,67.4
20160614110000,252.0,260.4,78.9091,61,57.2,0,68.8,70.4,67.4
20160614111500,252.0,260.4,78.9091,61,57.2,0,68.9,70.4,67.4
20160614113000,252.0,260.4,78.9091,61,57.2,0,69.0,70.4,67.4
20160614114500,252.0,260.4,78.9091,61,57.2,0,68.9,70.4,67.4
20160614120000,252.0,260.4,78.9091,61,57.2,0,69.0,70.4,67.4
20160614121500,252.0,260.4,78.9091,61,57.2,0,68.9,70.4,67.4
20160614123000,252.0,260.4,78.9091,61,57.2,0,69.0,70.4,67.4
20160614124500,252.0,260.4,78.9091,61,57.2,0,69.2,70.4,67.4
20160614130000,252.0,260.4,78.9091,61,57.2,0,69.2,70.4,67.4
20160614131500,252.0,255.0,77.2727,61,57.2,0,69.1,70.4,67.4
20160614133000,252.0,255.0,77.2727,61,57.2,0,69.1,70.4,67.4
20160614134500,252.0,255.0,77.2727,61,57.2,0,69.0,70.4,67.4
20160614140000,252.0,260.4,78.9091,61,57.2,0,69.1,70.4,67.4
20160614141500,252.0,260.4,78.9091,61,57.2,0,69.1,70.4,67.4
20160614143000,252.0,260.4,78.9091,61,57.2,0,69.1,70.4,67.4
20160614144500,252.0,260.4,78.9091,61,57.2,0,69.2,70.4,67.4
20160614150000,252.0,255.0,77.2727,61,57.2,0,69.1,70.4,67.4
20160614151500,252.0,255.0,77.2727,61,57.2,0,69.2,70.4,67.4
20160614153000,252.0,255.0,77.2727,61,57.2,0,69.3,70.4,67.4
20160614154500,252.0,258.0,78.1818,61,57.2,0,69.4,70.4,67.4
20160614160000,252.0,258.0,78.1818,61,57.2,0,69.3,70.4,67.4
20160614161500,252.0,255.0,77.2727,61,57.2,0,69.4,70.4,67.4
20160614163000,252.0,255.0,77.2727,61,57.2,0,69.4,70.4,67.4
20160614164500,252.0,260.4,78.9091,61,57.2,0,69.4,70.4,67.4
20160614170000,252.0,260.4,78.9091,61,57.2,0,69.3,70.4,67.4
20160614171500,252.0,255.0,77.2727,61,57.2,0,69.3,70.4,67.4
20160614173000,252.0,260.4,78.9091,61,57.2,0,69.3,70.4,67.4
20160614174500,252.0,260.4,78.9091,61,57.2,0,69.3,70.4,67.4
20160614180000,252.0,260.4,78.9091,61,57.2,0,69.2,70.4,67.4
20160614181500,252.0,260.4,78.9091,61,57.2,0,69.2,70.4,67.4
20160614183000,252.0,263.4,79.8182,61,57.2,0,69.0,70.4,67.4
20160614184500,252.0,260.4,78.9091,60,57.2,0,68.9,70.4,67.4
20160614190000,252.0,260.4,78.9091,60,57.2,0,68.9,70.4,67.4
20160614191500,252.0,260.4,78.9091,60,57.2,0,68.9,70.4,67.4
20160614193000,252.0,255.0,77.2727,60,57.2,0,68.9,70.4,67.4
20160614194500,252.0,255.0,77.2727,60,57.2,0,68.9,70.4,67.4
20160614200000,252.0,258.0,78.1818,60,57.2,0,68.9,70.4,67.4
20160614201500,252.0,258.0,78.1818,60,57.2,0,68.8,70.4,67.4
20160614203000,252.0,258.0,78.1818,60,57.2,0,68.8,70.4,67.4
20160614204500,252.0,255.0,77.2727,60,57.2,0,68.7,70.4,67.4
20160614210000,252.0,258.0,78.1818,60,57.2,0,68.7,70.4,67.4
20160614211500,252.0,255.0,77.2727,60,57.2,0,68.7,70.4,67.4
20160614213000,252.0,258.0,78.1818,60,57.2,0,68.7,70.4,67.4
20160614214500,252.0,258.0,78.1818,60,57.2,0,68.7,70.4,67.4
20160614220000,252.0,255.0,77.2727,60,57.2,0,68.7,70.4,67.4
20160614221500,252.0,258.0,78.1818,60,57.2,0,68.7,70.4,67.4
20160614223000,252.0,258.0,78.1818,60,57.2,0,68.6,70.4,67.4
20160614224500,252.0,258.0,78.1818,60,57.2,0,68.7,70.4,67.4
20160614230000,252.0,258.0,78.1818,60,57.2,0,68.7,70.4,67.4
20160614231500,252.0,248.4,75.2727,59,57.2,0,68.7,70.4,67.4
20160614233000,252.0,245.4,74.3636,59,57.2,0,68.8,70.4,67.4
20160614234500,252.0,248.4,75.2727,59,57.2,0,68.8,70.4,67.4
20160615000000,252.0,245.4,74.3636,59,57.2,0,68.7,70.4,67.4
20160615001500,252.0,248.4,75.2727,59,57.2,0,68.7,70.4,67.4
20160615003000,252.0,248.4,75.2727,59,57.2,0,68.7,70.4,67.4
20160615004500,252.0,245.4,74.3636,59,57.2,0,68.6,70.4,67.4
20160615010000,252.0,248.4,75.2727,59,57.2,0,68.6,70.4,67.4
20160615011500,252.0,245.4,74.3636,59,57.2,0,68.6,70.4,67.4
20160615013000,252.0,245.4,74.3636,59,57.2,0,68.4,70.4,67.4
20160615014500,252.0,248.4,75.2727,59,57.2,0,68.4,70.4,67.4
20160615020000,252.0,248.4,75.2727,59,57.2,0,68.3,70.4,67.4
20160615021500,252.0,248.4,75.2727,59,57.2,0,68.3,70.4,67.4
20160615023000,252.0,248.4,75.2727,59,57.2,0,68.2,70.4,67.4
20160615024500,252.0,248.4,75.2727,59,57.2,0,68.2,70.4,67.4
20160615030000,252.0,252.0,76.3636,59,57.2,0,68.1,70.4,67.4
20160615031500,252.0,252.0,76.3636,59,57.2,0,68.2,70.4,67.4
20160615033000,252.0,248.4,75.2727,59,57.2,0,68.1,70.4,67.4
20160615034500,252.0,252.0,76.3636,59,57.2,0,68.2,70.4,67.4
20160615040000,252.0,242.4,73.4545,61,57.2,0,68.2,70.4,67.4
20160615041500,252.0,245.4,74.3636,61,57.2,0,68.2,70.4,67.4
20160615043000,252.0,245.4,74.3636,61,57.2,0,68.2,70.4,67.4
20160615044500,252.0,245.4,74.3636,61,57.2,0,68.2,70.4,67.4
20160615050000,252.0,242.4,73.4545,61,57.2,0,68.2,70.4,67.4
20160615051500,252.0,245.4,74.3636,62,57.2,0,68.2,70.4,67.4
20160615053000,252.0,245.4,74.3636,62,57.2,0,68.2,70.4,67.4
20160615054500,252.0,248.4,75.2727,62,57.2,0,68.1,70.4,67.4
20160615060000,252.0,248.4,75.2727,62,57.2,0,68.1,70.4,67.4
20160615061500,252.0,245.4,74.3636,62,57.2,0,68.1,70.4,67.4
20160615063000,252.0,248.4,75.2727,62,57.2,0,68.1,70.4,67.4
20160615064500,252.0,248.4,75.2727,62,57.2,0,68.1,70.4,67.4
20160615070000,252.0,245.4,74.3636,62,57.2,0,68.1,70.4,67.4
20160615071500,252.0,245.4,74.3636,62,57.2,0,68.4,70.4,67.4
20160615073000,252.0,248.4,75.2727,63,57.2,0,68.4,70.4,67.4
20160615074500,252.0,248.4,75.2727,63,57.2,0,68.4,70.4,67.4
20160615080000,252.0,245.4,74.3636,63,57.2,0,68.4,70.4,67.4
20160615081500,252.0,263.4,79.8182,64,57.2,0,68.3,70.4,67.4
20160615083000,252.0,260.4,78.9091,63,57.2,0,68.2,70.4,67.4
20160615084500,252.0,260.4,78.9091,63,57.2,0,68.1,70.4,67.4
20160615090000,252.0,260.4,78.9091,63,57.2,0,68.0,70.4,67.4
20160615091500,252.0,260.4,78.9091,63,57.2,0,68.1,70.4,67.4
20160615093000,252.0,260.4,78.9091,63,57.2,0,68.0,70.4,67.4
20160615094500,252.0,260.4,78.9091,63,57.2,0,67.9,70.4,67.4
20160615100000,252.0,260.4,78.9091,63,57.2,0,67.9,70.4,67.4
20160615101500,252.0,260.4,78.9091,63,57.2,0,67.9,70.4,67.4
20160615103000,252.0,260.4,78.9091,63,57.2,0,67.9,70.4,67.4
20160615104500,252.0,260.4,78.9091,63,57.2,0,67.9,70.4,67.4
20160615110000,252.0,260.4,78.9091,63,57.2,0,67.9,70.4,67.4
20160615111500,252.0,260.4,78.9091,63,57.2,0,68.0,70.4,67.4
20160615113000,252.0,260.4,78.9091,63,57.2,0,67.9,70.4,67.4
20160615114500,252.0,260.4,78.9091,63,57.2,0,67.9,70.4,67.4
20160615120000,252.0,260.4,78.9091,63,57.2,0,67.9,70.3,67.3
20160615121500,252.0,263.4,79.8182,63,57.2,0,68.0,70.4,67.4
20160615123000,252.0,252.0,76.3636,64,55.2,0,67.9,70.0,67.0
20160615124500,252.0,252.0,76.3636,66,55.2,0,67.8,70.4,67.4
20160615130000,252.0,252.0,76.3636,67,55.2,0,67.8,70.4,67.4
20160615131500,252.0,258.0,78.1818,67,55.2,0,67.7,70.3,67.3
20160615133000,252.0,258.0,78.1818,67,55.2,0,67.9,70.4,67.4
20160615134500,252.0,242.4,73.4545,68,55.2,0,67.9,70.4,67.4
20160615140000,252.0,239.4,72.5455,0,55.2,0,68.0,70.4,67.4
20160615141500,252.0,274.8,83.2727,64,56.0,0,68.1,70.4,67.4
20160615143000,252.0,252.0,76.3636,61,56.0,0,68.2,70.4,67.4
20160615144500,252.0,263.4,79.8182,68,56.0,0,68.2,70.4,67.4
20160615150000,252.0,164.4,49.8182,72,56.0,0,68.2,70.4,67.4
20160615151500,252.0,280.8,85.0909,80,56.0,0,68.2,70.4,67.4
20160615153000,252.0,291.6,88.3636,69,56.0,0,68.2,69.4,66.4
20160615154500,300.0,0.0,0.0,52,60.7,0,69.2,69.9,66.9
20160615160000,252.0,309.6,93.8182,71,56.0,0,69.2,69.9,66.9
20160615161500,252.0,269.4,81.6364,59,56.0,0,69.2,69.9,66.9
20160615163000,252.0,269.4,81.6364,58,56.0,0,69.4,69.9,66.9
20160615164500,252.0,301.8,91.4545,74,56.0,0,69.8,69.9,66.9
20160615170000,252.0,286.2,86.7273,61,56.0,0,70.0,69.9,66.9
20160615171500,252.0,211.2,64.0,58,56.0,0,70.1,69.9,66.9
20160615173000,252.0,260.4,78.9091,54,56.0,0,70.2,69.9,66.9
20160615174500,252.0,0.0,0.0,100,60.7,0,70.8,70.4,67.4
20160615180000,252.0,307.2,93.0909,100,56.8,0,71.2,70.4,67.4
20160615181500,252.0,307.2,93.0909,72,55.6,0,70.4,70.4,67.4
20160615183000,252.0,314.4,95.2727,85,55.6,0,70.2,70.4,67.4
20160615184500,252.0,297.0,90.0,71,55.6,0,70.0,70.0,67.0
20160615190000,252.0,286.2,86.7273,66,55.6,0,69.9,70.0,67.0
20160615191500,252.0,263.4,79.8182,60,55.6,0,69.8,70.4,67.4
20160615193000,252.0,269.4,81.6364,61,55.6,0,69.6,70.4,67.4
20160615194500,252.0,263.4,79.8182,67,55.6,0,69.6,70.4,67.4
20160615200000,252.0,263.4,79.8182,59,55.6,0,69.1,70.4,67.4
20160615201500,252.0,269.4,81.6364,59,55.6,0,68.9,70.0,67.0
20160615203000,252.0,278.4,84.3636,64,55.6,0,68.7,70.0,67.0
20160615204500,252.0,269.4,81.6364,60,55.6,0,68.6,70.4,67.4
20160615210000,252.0,58.8,17.8182,55,63.6,0,69.2,70.4,67.4
20160615211500,252.0,263.4,79.8182,59,55.6,0,69.1,70.4,67.4
20160615213000,252.0,263.4,79.8182,58,55.6,0,68.8,70.4,67.4
20160615214500,252.0,267.0,80.9091,59,55.6,0,68.4,70.4,67.4
20160615220000,252.0,183.0,55.4545,64,55.6,0,68.4,70.4,67.4
20160615221500,252.0,269.4,81.6364,60,55.6,0,68.2,70.4,67.4
20160615223000,252.0,263.4,79.8182,57,55.6,0,68.1,70.3,67.3
20160615224500,252.0,260.4,78.9091,55,55.6,0,68.1,70.4,67.4
20160615230000,252.0,263.4,79.8182,55,55.6,0,67.9,70.4,67.4
20160615231500,252.0,263.4,79.8182,55,55.6,0,67.8,70.4,67.4
20160615233000,252.0,263.4,79.8182,55,55.6,0,67.7,70.4,67.4
20160615234500,252.0,269.4,81.6364,57,54.7,0,67.6,70.4,67.4
20160616000000,252.0,260.4,78.9091,54,55.5,0,67.6,70.4,67.4
20160616001500,252.0,260.4,78.9091,54,55.5,0,67.4,70.4,67.4
20160616003000,252.0,260.4,78.9091,54,55.5,0,67.4,70.4,67.4
20160616004500,252.0,260.4,78.9091,53,55.5,0,67.3,70.4,67.4
20160616010000,252.0,260.4,78.9091,53,55.5,0,67.2,70.4,67.4
20160616011500,252.0,263.4,79.8182,53,55.5,0,67.2,70.4,67.4
20160616013000,252.0,260.4,78.9091,53,55.5,100,67.1,70.4,67.4
20160616014500,252.0,260.4,78.9091,53,55.5,100,67.1,70.4,67.4
20160616020000,252.0,260.4,78.9091,53,55.5,100,67.1,70.4,67.4
20160616021500,252.0,260.4,78.9091,53,55.5,100,66.9,70.4,67.4
20160616023000,252.0,260.4,78.9091,53,55.5,100,67.1,70.4,67.4
20160616024500,252.0,263.4,79.8182,52,55.5,100,67.1,70.4,67.4
20160616030000,252.0,263.4,79.8182,51,55.5,100,67.1,70.4,67.4
20160616031500,252.0,263.4,79.8182,51,56.3,100,67.1,70.4,67.4
20160616033000,252.0,260.4,78.9091,51,56.3,100,67.0,70.2,67.2
20160616034500,252.0,260.4,78.9091,51,59.1,100,67.3,70.2,67.2
20160616040000,252.0,260.4,78.9091,51,59.1,100,67.4,70.3,67.3
20160616041500,252.0,260.4,78.9091,51,55.6,100,67.2,70.2,67.2
20160616043000,252.0,260.4,78.9091,51,55.6,100,67.1,70.1,67.1
20160616044500,252.0,260.4,78.9091,51,55.6,100,66.9,70.0,67.0
20160616050000,252.0,260.4,78.9091,51,55.6,100,66.9,70.0,67.0
20160616051500,252.0,260.4,78.9091,51,55.6,100,66.8,70.1,67.1
20160616053000,252.0,260.4,78.9091,51,55.6,100,66.8,70.0,67.0
20160616054500,252.0,260.4,78.9091,51,55.6,100,66.8,70.0,67.0
20160616060000,252.0,260.4,78.9091,51,55.6,100,66.7,70.1,67.1
20160616061500,252.0,260.4,78.9091,51,55.6,100,66.8,70.1,67.1
20160616063000,252.0,260.4,78.9091,51,56.7,100,66.9,70.4,67.4
20160616064500,252.0,260.4,78.9091,51,57.5,100,66.9,70.4,67.4
20160616070000,252.0,260.4,78.9091,51,57.5,100,67.1,70.4,67.4
20160616071500,252.0,252.0,76.3636,51,57.5,100,67.2,70.0,67.0
20160616073000,252.0,245.4,74.3636,51,56.4,0,67.4,70.1,67.1
20160616074500,252.0,252.0,76.3636,53,56.4,100,67.1,70.4,67.4
20160616080000,252.0,255.0,77.2727,56,56.4,100,67.0,70.4,67.4
20160616081500,252.0,260.4,78.9091,57,56.4,100,66.9,70.0,67.0
20160616083000,252.0,242.4,73.4545,57,55.6,100,67.0,70.0,67.0
20160616084500,252.0,245.4,74.3636,58,56.3,100,67.0,70.0,67.0
20160616090000,252.0,245.4,74.3636,58,56.3,100,67.0,70.4,67.4
20160616091500,252.0,245.4,74.3636,58,56.3,100,67.1,70.4,67.4
20160616093000,252.0,245.4,74.3636,58,56.3,100,67.1,70.4,67.4
20160616094500,252.0,248.4,75.2727,58,56.3,100,67.1,70.4,67.4
20160616100000,252.0,248.4,75.2727,58,56.3,100,67.2,70.4,67.4
20160616101500,252.0,245.4,74.3636,58,56.3,100,67.1,70.4,67.4
20160616103000,252.0,248.4,75.2727,58,56.3,100,67.1,70.0,67.0
20160616104500,252.0,245.4,74.3636,58,56.3,100,67.1,70.0,67.0
20160616110000,252.0,248.4,75.2727,58,56.3,100,67.1,70.0,67.0
20160616111500,252.0,245.4,74.3636,58,56.3,100,66.9,70.0,67.0
20160616113000,252.0,245.4,74.3636,58,56.3,100,67.0,70.4,67.4
20160616114500,252.0,252.0,76.3636,58,56.3,100,67.0,70.4,67.4
20160616120000,252.0,248.4,75.2727,58,59.6,100,67.1,70.4,67.4
20160616121500,252.0,245.4,74.3636,58,56.0,0,67.3,70.0,67.0
20160616123000,252.0,245.4,74.3636,58,56.0,0,67.1,70.0,67.0
20160616124500,252.0,248.4,75.2727,58,56.0,0,67.1,70.0,67.0
20160616130000,252.0,248.4,75.2727,58,56.0,0,67.2,70.0,67.0
20160616131500,252.0,245.4,74.3636,58,56.0,0,67.2,70.0,67.0
20160616133000,252.0,260.4,78.9091,62,56.0,0,67.2,70.0,67.0
20160616134500,252.0,263.4,79.8182,62,56.0,0,67.3,70.0,67.0
20160616140000,252.0,260.4,78.9091,61,56.0,0,67.3,70.0,67.0
20160616141500,252.0,260.4,78.9091,61,56.0,0,67.4,70.0,67.0
20160616143000,252.0,260.4,78.9091,61,56.0,0,67.4,70.0,67.0
20160616144500,252.0,260.4,78.9091,61,56.0,0,67.4,70.0,67.0
20160616150000,252.0,260.4,78.9091,61,56.0,0,67.4,70.0,67.0
20160616151500,252.0,260.4,78.9091,61,56.0,0,67.6,70.0,67.0
20160616153000,252.0,260.4,78.9091,61,56.0,0,67.6,70.0,67.0
20160616154500,252.0,263.4,79.8182,62,56.0,0,67.7,70.0,67.0
20160616160000,252.0,260.4,78.9091,61,56.0,0,67.8,70.0,67.0
20160616161500,252.0,260.4,78.9091,61,56.0,0,67.8,70.0,67.0
20160616163000,252.0,260.4,78.9091,61,56.0,0,68.0,70.0,67.0
20160616164500,252.0,260.4,78.9091,61,56.0,0,68.2,70.0,67.0
20160616170000,252.0,263.4,79.8182,61,56.0,0,68.3,70.0,67.0
20160616171500,252.0,258.0,78.1818,61,56.0,0,68.4,70.4,67.4
20160616173000,252.0,258.0,78.1818,61,56.0,0,68.5,70.4,67.4
20160616174500,252.0,258.0,78.1818,61,56.0,0,68.6,70.4,67.4
20160616180000,252.0,258.0,78.1818,61,56.0,0,68.6,70.4,67.4
20160616181500,252.0,258.0,78.1818,61,56.0,0,68.8,70.4,67.4
20160616183000,252.0,258.0,78.1818,61,56.0,0,68.8,70.2,67.2
20160616184500,252.0,263.4,79.8182,60,56.0,0,68.9,69.9,66.9
20160616190000,252.0,263.4,79.8182,60,56.0,0,68.9,70.4,67.4
20160616191500,252.0,260.4,78.9091,60,56.0,0,68.9,70.4,67.4
20160616193000,252.0,260.4,78.9091,60,56.0,0,68.8,70.4,67.4
20160616194500,252.0,260.4,78.9091,60,56.0,0,68.7,70.4,67.4
20160616200000,252.0,260.4,78.9091,60,56.0,0,68.6,70.4,67.4
20160616201500,252.0,260.4,78.9091,60,56.0,0,68.5,70.3,67.3
20160616203000,252.0,255.0,77.2727,60,55.2,0,68.4,70.3,67.3
20160616204500,252.0,260.4,78.9091,62,55.2,0,68.3,70.0,67.0
20160616210000,252.0,260.4,78.9091,62,55.2,0,68.2,70.4,67.4
20160616211500,252.0,260.4,78.9091,61,55.2,0,68.1,70.4,67.4
20160616213000,252.0,263.4,79.8182,60,55.2,0,68.1,70.4,67.4
20160616214500,252.0,260.4,78.9091,59,55.2,0,67.9,70.4,67.4
20160616220000,252.0,263.4,79.8182,58,55.2,0,67.9,70.4,67.4
20160616221500,252.0,263.4,79.8182,58,55.2,0,67.7,70.4,67.4
20160616223000,252.0,260.4,78.9091,57,55.2,0,67.7,70.4,67.4
20160616224500,252.0,263.4,79.8182,57,55.2,0,67.7,70.4,67.4
20160616230000,252.0,263.4,79.8182,57,55.2,0,67.7,70.4,67.4
20160616231500,252.0,258.0,78.1818,56,55.2,0,67.7,70.4,67.4
20160616233000,252.0,258.0,78.1818,56,55.2,0,67.7,70.4,67.4
20160616234500,252.0,258.0,78.1818,56,55.2,0,67.6,70.4,67.4
20160617000000,252.0,258.0,78.1818,56,55.2,0,67.7,70.4,67.4
20160617001500,252.0,258.0,78.1818,56,55.2,0,67.7,70.4,67.4
20160617003000,252.0,258.0,78.1818,56,55.2,0,67.6,70.4,67.4
20160617004500,252.0,245.4,74.3636,57,55.2,0,67.7,70.4,67.4
20160617010000,252.0,242.4,73.4545,58,55.2,0,67.7,70.4,67.4
20160617011500,252.0,242.4,73.4545,60,55.9,0,67.7,70.4,67.4
20160617013000,252.0,245.4,74.3636,61,55.9,0,67.7,70.4,67.4
20160617014500,252.0,242.4,73.4545,61,55.9,0,67.7,70.4,67.4
20160617020000,252.0,248.4,75.2727,61,55.9,0,67.7,70.4,67.4
20160617021500,252.0,248.4,75.2727,61,55.9,0,67.7,70.4,67.4
20160617023000,252.0,245.4,74.3636,61,55.9,0,67.7,70.4,67.4
20160617024500,252.0,248.4,75.2727,61,55.9,0,67.8,70.4,67.4
20160617030000,252.0,248.4,75.2727,61,55.9,0,67.7,70.4,67.4
20160617031500,252.0,248.4,75.2727,61,55.9,0,67.7,70.4,67.4
20160617033000,252.0,248.4,75.2727,61,55.2,0,67.7,70.4,67.4
20160617034500,252.0,248.4,75.2727,61,55.2,0,67.6,70.4,67.4
20160617040000,252.0,252.0,76.3636,61,55.2,0,67.6,70.4,67.4
20160617041500,252.0,252.0,76.3636,61,55.2,0,67.5,70.4,67.4
20160617043000,252.0,255.0,77.2727,61,55.2,0,67.4,70.4,67.4
20160617044500,252.0,255.0,77.2727,61,55.2,0,67.4,70.4,67.4
20160617050000,252.0,252.0,76.3636,61,55.2,0,67.4,70.4,67.4
20160617051500,252.0,255.0,77.2727,61,55.2,0,67.4,70.4,67.4
20160617053000,252.0,258.0,78.1818,61,55.2,0,67.4,70.4,67.4
20160617054500,252.0,258.0,78.1818,61,55.2,0,67.4,70.4,67.4
20160617060000,252.0,258.0,78.1818,61,55.2,0,67.3,70.4,67.4
20160617061500,252.0,258.0,78.1818,61,55.2,0,67.3,70.4,67.4
20160617063000,252.0,255.0,77.2727,61,55.2,0,67.4,70.4,67.4
20160617064500,252.0,255.0,77.2727,61,55.2,0,67.4,70.4,67.4
20160617070000,252.0,260.4,78.9091,61,55.2,0,67.3,70.4,67.4
20160617071500,252.0,260.4,78.9091,61,55.2,0,67.3,70.4,67.4
20160617073000,252.0,260.4,78.9091,61,55.2,0,67.3,70.4,67.4
20160617074500,252.0,260.4,78.9091,61,55.9,0,67.3,70.4,67.4
20160617080000,252.0,260.4,78.9091,61,55.9,0,67.3,70.4,67.4
20160617081500,252.0,260.4,78.9091,61,55.9,0,67.3,70.4,67.4
20160617083000,252.0,260.4,78.9091,61,55.9,0,67.4,70.4,67.4
20160617084500,252.0,260.4,78.9091,61,55.2,0,67.6,70.4,67.4
20160617090000,252.0,263.4,79.8182,61,55.2,0,67.9,70.4,67.4
20160617091500,252.0,260.4,78.9091,60,55.2,0,68.2,70.4,67.4
20160617093000,252.0,260.4,78.9091,60,55.2,0,68.4,70.4,67.4
20160617094500,252.0,260.4,78.9091,60,55.2,0,68.7,70.4,67.4
20160617100000,252.0,260.4,78.9091,60,55.2,0,68.8,70.4,67.4
20160617101500,252.0,260.4,78.9091,60,55.2,0,69.0,70.4,67.4
20160617103000,252.0,263.4,79.8182,60,55.2,0,69.1,70.4,67.4
20160617104500,252.0,263.4,79.8182,60,55.2,0,69.3,70.4,67.4
20160617110000,252.0,260.4,78.9091,59,55.2,0,69.4,70.4,67.4
20160617111500,252.0,263.4,79.8182,59,55.2,0,69.6,70.4,67.4
20160617113000,252.0,263.4,79.8182,59,55.8,0,69.7,70.4,67.4
20160617114500,252.0,263.4,79.8182,59,55.8,0,69.8,70.4,67.4
20160617120000,252.0,260.4,78.9091,59,79.7,100,70.7,77.1,74.1
20160617121500,252.0,260.4,78.9091,59,76.4,100,71.8,77.1,74.1
20160617123000,252.0,260.4,78.9091,59,78.7,100,72.7,77.1,74.1
20160617124500,252.0,260.4,78.9091,59,75.4,100,73.1,77.1,74.1
20160617130000,252.0,260.4,78.9091,59,79.3,100,73.3,77.1,74.1
20160617131500,252.0,260.4,78.9091,59,88.0,100,73.5,77.1,74.1
20160617133000,252.0,260.4,78.9091,59,91.2,100,74.1,77.1,74.1
20160617134500,252.0,260.4,78.9091,59,77.8,100,74.3,77.1,74.1
20160617140000,252.0,260.4,78.9091,59,56.4,100,73.4,77.1,74.1
20160617141500,252.0,260.4,78.9091,59,72.0,100,73.1,77.1,74.1
20160617143000,252.0,260.4,78.9091,59,72.0,100,73.4,77.1,74.1
20160617144500,252.0,260.4,78.9091,59,74.4,100,73.9,77.1,74.1
20160617150000,252.0,260.4,78.9091,59,76.3,100,74.3,77.1,74.1
20160617151500,252.0,260.4,78.9091,59,73.5,100,74.3,77.1,74.1
20160617153000,252.0,260.4,78.9091,59,57.2,0,74.1,77.1,74.1
20160617154500,252.0,260.4,78.9091,59,57.9,100,73.0,77.1,74.1
20160617160000,252.0,260.4,78.9091,59,67.7,100,73.4,77.1,74.1
20160617161500,252.0,260.4,78.9091,59,77.2,100,73.8,77.1,74.1
20160617163000,252.0,260.4,78.9091,59,71.1,100,74.2,77.1,74.1
20160617164500,252.0,260.4,78.9091,59,71.1,100,74.3,77.1,74.1
20160617170000,252.0,260.4,78.9091,59,56.4,0,73.9,77.1,74.1
20160617171500,252.0,263.4,79.8182,59,59.5,100,72.9,77.1,74.1
20160617173000,252.0,260.4,78.9091,57,70.6,100,73.6,77.1,74.1
20160617174500,252.0,260.4,78.9091,57,63.2,100,73.9,77.1,74.1
20160617180000,252.0,260.4,78.9091,57,64.4,100,73.7,77.1,74.1
20160617181500,252.0,260.4,78.9091,57,66.2,100,73.7,77.1,74.1
20160617183000,252.0,255.0,77.2727,57,69.1,100,74.1,77.1,74.1
20160617184500,252.0,258.0,78.1818,57,69.1,100,74.3,77.1,74.1
20160617190000,252.0,258.0,78.1818,57,56.0,100,73.5,77.1,74.1
20160617191500,252.0,258.0,78.1818,57,67.4,100,72.9,77.1,74.1
20160617193000,252.0,258.0,78.1818,57,68.7,100,73.8,77.1,74.1
20160617194500,252.0,258.0,78.1818,57,71.5,100,73.8,77.1,74.1
20160617200000,252.0,258.0,78.1818,57,68.2,100,73.8,77.1,74.1
20160617201500,252.0,258.0,78.1818,57,68.2,100,73.8,77.1,74.1
20160617203000,252.0,258.0,78.1818,57,70.1,100,73.8,77.1,74.1
20160617204500,252.0,258.0,78.1818,57,72.0,100,73.8,77.1,74.1
20160617210000,252.0,258.0,78.1818,57,69.6,100,73.8,77.1,74.1
20160617211500,252.0,242.4,73.4545,56,69.6,100,73.9,77.1,74.1
20160617213000,252.0,242.4,73.4545,57,69.6,100,74.0,77.1,74.1
20160617214500,252.0,242.4,73.4545,57,69.6,100,74.1,77.1,74.1
20160617220000,252.0,242.4,73.4545,58,69.6,100,74.2,77.0,74.0
20160617221500,252.0,248.4,75.2727,58,56.8,100,74.0,76.9,73.9
20160617223000,252.0,242.4,73.4545,58,56.8,100,72.9,76.9,73.9
20160617224500,252.0,245.4,74.3636,59,75.7,100,73.2,76.8,73.8
20160617230000,252.0,242.4,73.4545,59,66.8,100,73.6,76.8,73.8
20160617231500,252.0,245.4,74.3636,59,66.8,100,73.4,76.8,73.8
20160617233000,252.0,245.4,74.3636,59,75.9,100,73.5,76.8,73.8
20160617234500,252.0,245.4,74.3636,59,75.9,100,73.8,76.8,73.8
20160618000000,252.0,245.4,74.3636,59,75.9,100,74.0,76.8,73.8
20160618001500,252.0,245.4,74.3636,59,56.4,100,73.6,76.8,73.8
20160618003000,252.0,245.4,74.3636,59,57.9,100,72.7,76.8,73.8
20160618004500,252.0,245.4,74.3636,59,76.8,100,73.3,76.8,73.8
20160618010000,252.0,242.4,73.4545,59,71.4,100,73.7,76.8,73.8
20160618011500,252.0,242.4,73.4545,59,71.4,100,73.9,76.8,73.8
20160618013000,252.0,245.4,74.3636,59,71.4,100,74.0,76.8,73.8
20160618014500,252.0,242.4,73.4545,59,75.9,100,74.0,76.8,73.8
20160618020000,252.0,245.4,74.3636,59,56.4,100,72.9,76.8,73.8
20160618021500,252.0,242.4,73.4545,59,79.8,100,72.9,76.8,73.8
20160618023000,252.0,245.4,74.3636,59,70.2,100,73.6,76.8,73.8
20160618024500,252.0,242.4,73.4545,59,70.2,100,73.3,76.8,73.8
20160618030000,252.0,245.4,74.3636,59,71.6,100,73.6,76.8,73.8
20160618031500,252.0,242.4,73.4545,59,77.2,100,73.8,76.8,73.8
20160618033000,252.0,242.4,73.4545,61,72.2,100,74.1,76.8,73.8
20160618034500,252.0,248.4,75.2727,61,57.1,100,72.8,76.8,73.8
20160618040000,252.0,248.4,75.2727,61,77.8,100,73.1,76.8,73.8
20160618041500,252.0,245.4,74.3636,61,73.0,100,73.6,76.8,73.8
20160618043000,252.0,245.4,74.3636,61,73.0,100,73.4,76.8,73.8
20160618044500,252.0,245.4,74.3636,61,70.3,100,73.4,76.8,73.8
20160618050000,252.0,245.4,74.3636,61,72.5,100,73.6,76.8,73.8
20160618051500,252.0,255.0,77.2727,61,76.9,100,73.7,76.8,73.8
20160618053000,252.0,258.0,78.1818,61,76.9,100,73.8,76.8,73.8
20160618054500,252.0,258.0,78.1818,61,71.6,100,73.8,76.8,73.8
20160618060000,252.0,258.0,78.1818,61,71.6,100,73.8,76.8,73.8
20160618061500,252.0,258.0,78.1818,61,76.9,100,73.9,76.8,73.8
20160618063000,252.0,258.0,78.1818,61,74.0,100,74.0,76.8,73.8
20160618064500,252.0,255.0,77.2727,61,72.0,100,74.0,76.8,73.8
20160618070000,252.0,260.4,78.9091,62,76.9,100,74.0,76.8,73.8
20160618071500,252.0,260.4,78.9091,62,72.5,100,74.0,76.8,73.8
20160618073000,252.0,260.4,78.9091,62,57.1,100,72.8,76.8,73.8
20160618074500,252.0,260.4,78.9091,62,80.2,100,73.0,76.8,73.8
20160618080000,252.0,260.4,78.9091,62,72.5,100,73.5,76.8,73.8
20160618081500,252.0,263.4,79.8182,62,75.7,100,73.3,76.8,73.8
20160618083000,252.0,260.4,78.9091,61,77.7,100,73.6,76.8,73.8
20160618084500,252.0,260.4,78.9091,60,71.5,100,73.7,76.8,73.8
20160618090000,252.0,260.4,78.9091,60,77.3,100,73.8,76.8,73.8
20160618091500,252.0,260.4,78.9091,60,73.4,100,74.0,76.8,73.8
20160618093000,252.0,263.4,79.8182,59,56.4,100,73.4,76.8,73.8
20160618094500,252.0,260.4,78.9091,59,67.7,100,72.6,76.8,73.8
20160618100000,252.0,263.4,79.8182,59,71.1,100,73.4,76.8,73.8
20160618101500,252.0,263.4,79.8182,58,75.8,100,73.6,76.8,73.8
20160618103000,252.0,260.4,78.9091,58,69.7,100,73.8,76.8,73.8
20160618104500,252.0,260.4,78.9091,58,69.7,100,74.0,76.8,73.8
20160618110000,252.0,260.4,78.9091,58,56.4,0,73.4,76.8,73.8
20160618111500,252.0,260.4,78.9091,58,63.8,100,72.6,76.8,73.8
20160618113000,252.0,260.4,78.9091,58,72.5,100,73.4,76.8,73.8
20160618114500,252.0,260.4,78.9091,58,65.3,100,73.4,76.8,73.8
20160618120000,252.0,260.4,78.9091,58,71.6,100,73.6,76.8,73.8
20160618121500,252.0,260.4,78.9091,58,71.6,100,73.9,76.8,73.8
20160618123000,252.0,260.4,78.9091,58,56.4,0,73.8,76.8,73.8
20160618124500,252.0,260.4,78.9091,58,56.4,100,72.8,76.8,73.8
20160618130000,252.0,255.0,77.2727,58,71.6,100,73.2,76.8,73.8
20160618131500,252.0,260.4,78.9091,58,68.1,100,73.6,76.7,73.7
20160618133000,252.0,260.4,78.9091,58,66.8,100,73.4,76.7,73.7
20160618134500,252.0,260.4,78.9091,58,68.6,100,73.4,76.7,73.7
20160618140000,252.0,260.4,78.9091,58,70.1,100,73.5,76.7,73.7
20160618141500,252.0,255.0,77.2727,58,70.1,100,73.6,76.6,73.6
20160618143000,252.0,255.0,77.2727,58,67.3,100,73.6,76.5,73.5
20160618144500,252.0,255.0,77.2727,58,57.1,100,72.7,76.4,73.4
20160618150000,252.0,255.0,77.2727,58,69.1,100,72.5,76.4,73.4
20160618151500,252.0,255.0,77.2727,58,61.2,100,73.1,76.4,73.4
20160618153000,252.0,255.0,77.2727,58,68.4,100,72.9,76.4,73.4
20160618154500,252.0,255.0,77.2727,58,71.9,100,73.2,76.4,73.4
20160618160000,252.0,255.0,77.2727,58,67.7,100,73.4,76.4,73.4
20160618161500,252.0,258.0,78.1818,58,67.7,100,73.6,76.4,73.4
20160618163000,252.0,255.0,77.2727,58,72.9,100,73.6,76.4,73.4
20160618164500,252.0,258.0,78.1818,58,57.2,0,73.6,76.4,73.4
20160618170000,252.0,258.0,78.1818,58,57.2,100,72.7,76.4,73.4
20160618171500,252.0,255.0,77.2727,58,59.4,100,72.4,76.4,73.4
20160618173000,252.0,255.0,77.2727,58,68.6,100,73.1,76.4,73.4
20160618174500,252.0,255.0,77.2727,58,62.4,100,73.1,76.4,73.4
20160618180000,252.0,255.0,77.2727,58,65.8,100,73.1,76.4,73.4
20160618181500,252.0,255.0,77.2727,58,67.7,100,73.2,76.4,73.4
20160618183000,252.0,252.0,76.3636,58,65.8,100,73.2,76.4,73.4
20160618184500,252.0,245.4,74.3636,58,65.8,100,73.2,76.4,73.4
20160618190000,252.0,242.4,73.4545,59,64.9,100,73.2,76.4,73.4
20160618191500,252.0,245.4,74.3636,59,64.9,100,73.2,76.4,73.4
20160618193000,252.0,245.4,74.3636,59,65.8,100,73.2,76.4,73.4
20160618194500,252.0,245.4,74.3636,59,68.3,100,73.3,76.4,73.4
20160618200000,252.0,245.4,74.3636,59,65.3,100,73.3,76.4,73.4
20160618201500,252.0,245.4,74.3636,59,65.3,100,73.3,76.4,73.4
20160618203000,252.0,245.4,74.3636,59,65.3,100,73.2,76.4,73.4
20160618204500,252.0,245.4,74.3636,59,66.3,100,73.1,76.4,73.4
20160618210000,252.0,245.4,74.3636,59,67.3,100,73.1,76.4,73.4
20160618211500,252.0,245.4,74.3636,59,67.3,100,73.1,76.4,73.4
20160618213000,252.0,245.4,74.3636,59,72.9,100,73.1,76.4,73.4
20160618214500,252.0,248.4,75.2727,59,71.5,100,73.4,76.4,73.4
20160618220000,252.0,258.0,78.1818,58,68.1,100,73.5,76.4,73.4
20160618221500,252.0,255.0,77.2727,58,68.1,100,73.6,76.4,73.4
20160618223000,252.0,255.0,77.2727,58,68.1,100,73.6,76.4,73.4
20160618224500,252.0,242.4,73.4545,58,57.6,100,73.6,76.4,73.4
20160618230000,252.0,245.4,74.3636,58,57.6,100,72.4,76.4,73.4
20160618231500,252.0,242.4,73.4545,59,78.7,100,72.8,76.4,73.4
20160618233000,252.0,245.4,74.3636,59,63.2,100,73.1,76.4,73.4
20160618234500,252.0,242.4,73.4545,59,77.5,100,72.9,76.4,73.4
20160619000000,252.0,242.4,73.4545,59,77.5,100,73.3,76.4,73.4
20160619001500,252.0,245.4,74.3636,59,76.6,100,73.5,76.4,73.4
20160619003000,252.0,242.4,73.4545,59,71.6,100,73.6,76.4,73.4
20160619004500,252.0,242.4,73.4545,59,58.6,100,73.6,76.4,73.4
20160619010000,252.0,242.4,73.4545,59,56.7,100,72.3,76.4,73.4
20160619011500,252.0,245.4,74.3636,59,76.9,100,72.7,76.4,73.4
20160619013000,252.0,245.4,74.3636,59,75.8,100,73.2,76.4,73.4
20160619014500,252.0,248.4,75.2727,59,74.4,100,73.2,76.4,73.4
20160619020000,252.0,252.0,76.3636,59,70.2,100,73.1,76.4,73.4
20160619021500,252.0,255.0,77.2727,59,70.2,100,73.1,76.4,73.4
20160619023000,252.0,258.0,78.1818,59,70.2,100,73.1,76.4,73.4
20160619024500,252.0,258.0,78.1818,59,70.2,100,73.2,76.4,73.4
20160619030000,252.0,258.0,78.1818,59,72.8,100,73.1,76.4,73.4
20160619031500,252.0,258.0,78.1818,59,74.4,100,73.1,76.4,73.4
20160619033000,252.0,258.0,78.1818,59,74.4,100,73.1,76.4,73.4
20160619034500,252.0,258.0,78.1818,59,72.4,100,73.2,76.4,73.4
20160619040000,252.0,258.0,78.1818,59,72.4,100,73.2,76.4,73.4
20160619041500,252.0,258.0,78.1818,59,73.4,100,73.2,76.4,73.4
20160619043000,252.0,258.0,78.1818,59,73.4,100,73.1,76.4,73.4
20160619044500,252.0,255.0,77.2727,59,73.4,100,73.2,76.4,73.4
20160619050000,252.0,260.4,78.9091,59,72.4,100,73.2,76.4,73.4
20160619051500,252.0,260.4,78.9091,59,72.4,100,73.2,76.4,73.4
20160619053000,252.0,260.4,78.9091,59,72.4,100,73.2,76.4,73.4
20160619054500,252.0,260.4,78.9091,59,71.5,100,73.2,76.4,73.4
20160619060000,252.0,260.4,78.9091,59,69.1,100,73.2,76.4,73.4
20160619061500,252.0,260.4,78.9091,59,69.1,100,73.2,76.4,73.4
20160619063000,252.0,260.4,78.9091,59,69.1,100,73.2,76.4,73.4
20160619064500,252.0,260.4,78.9091,59,69.1,100,73.1,76.4,73.4
20160619070000,252.0,260.4,78.9091,59,69.1,100,73.1,76.4,73.4
20160619071500,252.0,260.4,78.9091,59,69.1,100,73.2,76.4,73.4
20160619073000,252.0,260.4,78.9091,59,69.1,100,73.2,76.4,73.4
20160619074500,252.0,260.4,78.9091,59,69.1,100,73.2,76.4,73.4
20160619080000,252.0,260.4,78.9091,59,70.1,100,73.2,76.4,73.4
20160619081500,252.0,260.4,78.9091,59,72.7,100,73.2,76.4,73.4
20160619083000,252.0,260.4,78.9091,59,74.8,100,73.2,76.4,73.4
20160619084500,252.0,260.4,78.9091,59,71.0,100,73.2,76.4,73.4
20160619090000,252.0,260.4,78.9091,59,69.2,100,73.2,76.4,73.4
20160619091500,252.0,260.4,78.9091,59,69.2,100,73.3,76.4,73.4
20160619093000,252.0,245.4,74.3636,59,73.7,100,73.3,76.4,73.4
20160619094500,252.0,242.4,73.4545,60,70.4,100,73.4,76.4,73.4
20160619100000,252.0,245.4,74.3636,60,70.4,100,73.4,76.4,73.4
20160619101500,252.0,245.4,74.3636,60,75.8,100,73.4,76.4,73.4
20160619103000,252.0,245.4,74.3636,60,69.2,100,73.3,76.4,73.4
20160619104500,252.0,245.4,74.3636,60,70.6,100,73.3,76.4,73.4
20160619110000,252.0,245.4,74.3636,60,68.7,100,73.2,76.4,73.4
20160619111500,252.0,245.4,74.3636,60,70.6,100,73.2,76.4,73.4
20160619113000,252.0,252.0,76.3636,60,70.6,100,73.0,76.4,73.4
20160619114500,252.0,255.0,77.2727,60,71.6,100,73.1,76.4,73.4
20160619120000,252.0,255.0,77.2727,60,76.7,100,73.2,76.4,73.4
20160619121500,252.0,260.4,78.9091,60,69.7,100,73.2,76.4,73.4
20160619123000,252.0,260.4,78.9091,60,71.6,100,73.3,76.4,73.4
20160619124500,252.0,260.4,78.9091,60,76.3,100,73.5,76.4,73.4
20160619130000,252.0,260.4,78.9091,60,58.0,0,73.7,76.4,73.4
20160619131500,252.0,260.4,78.9091,60,56.3,100,72.7,76.4,73.4
20160619133000,252.0,255.0,77.2727,60,65.0,100,72.3,76.4,73.4
20160619134500,252.0,255.0,77.2727,60,68.2,100,73.2,76.4,73.4
20160619140000,252.0,255.0,77.2727,60,61.6,100,73.1,76.4,73.4
20160619141500,252.0,255.0,77.2727,60,61.6,100,73.1,76.4,73.4
20160619143000,252.0,255.0,77.2727,60,62.8,100,73.2,76.4,73.4
20160619144500,252.0,255.0,77.2727,60,66.7,100,73.1,76.4,73.4
20160619150000,252.0,255.0,77.2727,60,68.2,100,73.6,76.4,73.4
20160619151500,252.0,258.0,78.1818,60,56.7,100,72.9,76.4,73.4
20160619153000,252.0,255.0,77.2727,60,56.7,100,72.6,76.4,73.4
20160619154500,252.0,255.0,77.2727,60,64.0,100,72.6,76.4,73.4
20160619160000,252.0,255.0,77.2727,60,63.2,100,73.4,76.4,73.4
20160619161500,252.0,252.0,76.3636,60,63.2,100,73.3,76.4,73.4
20160619163000,252.0,252.0,76.3636,60,63.2,100,73.3,76.4,73.4
20160619164500,252.0,252.0,76.3636,60,63.2,100,73.4,76.4,73.4
20160619170000,252.0,252.0,76.3636,60,62.0,100,73.4,76.4,73.4
20160619171500,252.0,252.0,76.3636,60,62.0,100,73.3,76.4,73.4
20160619173000,252.0,252.0,76.3636,60,62.0,100,73.3,76.4,73.4
20160619174500,252.0,255.0,77.2727,60,62.0,100,73.2,76.4,73.4
20160619180000,252.0,252.0,76.3636,60,62.0,100,73.2,76.4,73.4
20160619181500,252.0,252.0,76.3636,60,62.0,100,73.1,76.4,73.4
20160619183000,252.0,248.4,75.2727,60,62.0,100,73.2,76.4,73.4
20160619184500,252.0,248.4,75.2727,60,62.0,100,73.2,76.4,73.4
20160619190000,252.0,252.0,76.3636,60,62.0,100,73.2,76.4,73.4
20160619191500,252.0,248.4,75.2727,60,62.0,100,73.2,76.4,73.4
20160619193000,252.0,245.4,74.3636,60,62.0,100,73.2,76.4,73.4
20160619194500,252.0,248.4,75.2727,61,62.0,100,73.2,76.4,73.4
20160619200000,252.0,245.4,74.3636,61,62.8,100,73.1,76.4,73.4
20160619201500,252.0,245.4,74.3636,61,65.5,100,73.1,76.4,73.4
20160619203000,252.0,248.4,75.2727,61,67.7,100,73.2,76.4,73.4
20160619204500,252.0,248.4,75.2727,61,66.3,100,73.2,76.4,73.4
20160619210000,252.0,248.4,75.2727,61,64.9,100,73.1,76.4,73.4
20160619211500,252.0,248.4,75.2727,61,67.2,100,73.1,76.4,73.4
20160619213000,252.0,248.4,75.2727,61,71.2,100,73.1,76.4,73.4
20160619214500,252.0,252.0,76.3636,61,75.7,100,73.4,76.4,73.4
20160619220000,252.0,252.0,76.3636,61,56.3,0,72.9,76.2,73.2
20160619221500,252.0,258.0,78.1818,61,56.3,100,72.1,76.1,73.1
20160619223000,252.0,258.0,78.1818,61,73.1,100,72.6,76.1,73.1
20160619224500,252.0,263.4,79.8182,60,62.4,100,72.8,76.1,73.1
20160619230000,252.0,260.4,78.9091,60,79.3,100,72.6,76.1,73.1
20160619231500,252.0,260.4,78.9091,60,75.8,100,73.2,76.1,73.1
20160619233000,252.0,260.4,78.9091,60,56.4,0,72.8,75.7,72.7
20160619234500,252.0,260.4,78.9091,60,56.4,100,71.9,76.0,73.0
20160620000000,252.0,260.4,78.9091,60,68.2,100,72.3,75.7,72.7
20160620001500,252.0,260.4,78.9091,60,74.1,100,72.5,76.0,73.0
20160620003000,252.0,260.4,78.9091,60,71.6,100,72.9,76.0,73.0
20160620004500,252.0,260.4,78.9091,60,56.4,100,72.7,76.0,73.0
20160620010000,252.0,255.0,77.2727,60,60.2,100,71.8,76.0,73.0
20160620011500,252.0,258.0,78.1818,60,76.5,100,72.5,76.0,73.0
20160620013000,252.0,258.0,78.1818,60,70.5,100,72.9,76.0,73.0
20160620014500,252.0,258.0,78.1818,60,56.8,0,72.8,75.7,72.7
20160620020000,252.0,258.0,78.1818,60,56.8,100,71.7,75.7,72.7
20160620021500,252.0,255.0,77.2727,60,80.1,100,72.1,75.7,72.7
20160620023000,252.0,258.0,78.1818,60,69.2,100,72.4,76.0,73.0
20160620024500,252.0,255.0,77.2727,60,74.7,100,72.8,76.0,73.0
20160620030000,252.0,258.0,78.1818,60,72.9,100,73.1,76.0,73.0
20160620031500,252.0,258.0,78.1818,60,61.2,0,73.2,75.8,72.8
20160620033000,252.0,258.0,78.1818,60,56.3,100,71.9,75.7,72.7
20160620034500,252.0,258.0,78.1818,60,71.1,100,72.2,76.0,73.0
20160620040000,252.0,255.0,77.2727,60,75.9,100,72.7,76.0,73.0
20160620041500,252.0,255.0,77.2727,60,70.3,100,72.9,76.0,73.0
20160620043000,252.0,255.0,77.2727,60,75.9,100,73.0,76.0,73.0
20160620044500,252.0,255.0,77.2727,60,70.1,100,73.1,76.0,73.0
20160620050000,252.0,252.0,76.3636,60,74.9,100,73.2,76.0,73.0
20160620051500,252.0,255.0,77.2727,60,70.5,100,73.2,76.0,73.0
20160620053000,252.0,255.0,77.2727,60,56.0,100,72.6,76.0,73.0
20160620054500,252.0,252.0,76.3636,60,66.5,100,71.9,76.0,73.0
20160620060000,252.0,255.0,77.2727,60,77.7,100,72.6,76.0,73.0
20160620061500,252.0,252.0,76.3636,60,69.7,100,72.8,76.0,73.0
20160620063000,252.0,252.0,76.3636,60,68.5,100,72.7,75.7,72.7
20160620064500,252.0,252.0,76.3636,60,70.1,100,72.7,75.7,72.7
20160620070000,252.0,248.4,75.2727,60,68.5,100,72.7,75.7,72.7
20160620071500,252.0,252.0,76.3636,60,72.0,100,72.8,75.7,72.7
20160620073000,252.0,248.4,75.2727,60,69.7,100,72.8,75.7,72.7
20160620074500,252.0,267.0,80.9091,63,72.5,100,72.8,75.7,72.7
20160620080000,252.0,260.4,78.9091,63,72.5,100,72.7,75.7,72.7
20160620081500,252.0,263.4,79.8182,63,70.6,100,72.7,75.7,72.7
20160620083000,252.0,258.0,78.1818,62,69.4,100,72.7,75.7,72.7
20160620084500,252.0,258.0,78.1818,62,69.4,100,72.7,75.7,72.7
20160620090000,252.0,263.4,79.8182,62,71.0,100,72.7,75.7,72.7
20160620091500,252.0,255.0,77.2727,62,68.2,100,72.7,75.7,72.7
20160620093000,252.0,260.4,78.9091,62,68.9,100,72.7,75.7,72.7
20160620094500,252.0,260.4,78.9091,62,72.4,100,72.7,75.7,72.7
20160620100000,252.0,260.4,78.9091,62,70.5,100,72.8,75.7,72.7
20160620101500,252.0,260.4,78.9091,62,68.3,100,72.9,75.7,72.7
20160620103000,252.0,263.4,79.8182,62,56.4,0,72.7,75.7,72.7
20160620104500,252.0,260.4,78.9091,62,56.4,100,72.2,75.7,72.7
20160620110000,252.0,263.4,79.8182,61,56.4,100,72.2,75.7,72.7
20160620111500,252.0,260.4,78.9091,60,56.4,100,72.2,75.7,72.7
20160620113000,252.0,260.4,78.9091,60,57.1,100,72.2,75.7,72.7
20160620114500,252.0,260.4,78.9091,60,61.9,100,72.2,75.7,72.7
20160620120000,252.0,260.4,78.9091,59,63.6,100,72.3,75.7,72.7
20160620121500,252.0,263.4,79.8182,59,63.6,100,72.6,75.7,72.7
20160620123000,252.0,260.4,78.9091,58,63.6,100,72.8,75.7,72.7
20160620124500,252.0,263.4,79.8182,58,56.8,100,72.9,75.7,72.7
20160620130000,252.0,260.4,78.9091,58,56.0,100,72.7,75.7,72.7
20160620131500,252.0,260.4,78.9091,57,56.0,100,72.5,75.7,72.7
20160620133000,252.0,260.4,78.9091,57,56.7,100,72.2,75.7,72.7
20160620134500,252.0,252.0,76.3636,57,56.7,100,72.2,75.7,72.7
