PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160707000000,252.0,260.4,78.9091,67,55.0,0,67.8,70.4,67.4
20160707001500,252.0,260.4,78.9091,67,55.0,0,67.8,70.4,67.4
20160707003000,252.0,260.4,78.9091,67,55.0,0,67.8,70.4,67.4
20160707004500,252.0,260.4,78.9091,67,55.0,0,67.7,70.4,67.4
20160707010000,252.0,260.4,78.9091,67,55.0,0,67.7,70.4,67.4
20160707011500,252.0,263.4,79.8182,67,55.0,0,67.7,70.4,67.4
20160707013000,252.0,263.4,79.8182,67,55.0,0,67.6,70.4,67.4
20160707014500,252.0,260.4,78.9091,67,55.0,0,67.6,70.4,67.4
20160707020000,252.0,260.4,78.9091,66,55.0,0,67.6,70.4,67.4
20160707021500,252.0,263.4,79.8182,66,55.0,0,67.6,70.4,67.4
20160707023000,252.0,263.4,79.8182,66,55.0,0,67.5,70.4,67.4
20160707024500,252.0,260.4,78.9091,65,55.0,0,67.5,70.4,67.4
20160707030000,252.0,260.4,78.9091,65,55.0,0,67.6,70.4,67.4
20160707031500,252.0,260.4,78.9091,65,55.0,0,67.4,70.4,67.4
20160707033000,252.0,260.4,78.9091,65,55.0,0,67.4,70.4,67.4
20160707034500,252.0,260.4,78.9091,65,55.0,0,67.4,70.4,67.4
20160707040000,252.0,260.4,78.9091,65,55.0,0,67.4,70.4,67.4
20160707041500,252.0,260.4,78.9091,65,55.0,0,67.4,70.4,67.4
20160707043000,252.0,260.4,78.9091,65,55.0,0,67.4,70.4,67.4
20160707044500,252.0,260.4,78.9091,65,55.0,0,67.4,70.4,67.4
20160707050000,252.0,260.4,78.9091,66,55.0,0,67.4,70.4,67.4
20160707051500,252.0,260.4,78.9091,65,55.0,0,67.3,70.0,67.0
20160707053000,252.0,260.4,78.9091,65,55.0,0,67.3,70.0,67.0
20160707054500,252.0,260.4,78.9091,65,55.0,0,67.3,70.0,67.0
20160707060000,252.0,260.4,78.9091,65,55.0,0,67.2,70.0,67.0
20160707061500,252.0,245.4,74.3636,66,55.0,0,67.3,70.3,67.3
20160707063000,252.0,245.4,74.3636,66,55.0,0,67.4,70.3,67.3
20160707064500,252.0,252.0,76.3636,67,55.0,0,67.4,70.2,67.2
20160707070000,252.0,248.4,75.2727,67,55.0,0,67.5,70.3,67.3
20160707071500,252.0,252.0,76.3636,67,55.6,0,67.5,70.3,67.3
20160707073000,252.0,255.0,77.2727,67,55.6,0,67.4,70.1,67.1
20160707074500,252.0,255.0,77.2727,67,55.6,0,67.4,70.0,67.0
20160707080000,252.0,255.0,77.2727,67,55.6,0,67.4,70.0,67.0
20160707081500,252.0,255.0,77.2727,67,55.6,0,67.7,70.0,67.0
20160707083000,252.0,255.0,77.2727,67,55.6,0,67.8,70.0,67.0
20160707084500,252.0,255.0,77.2727,67,55.6,0,68.1,70.0,67.0
20160707090000,252.0,255.0,77.2727,67,55.6,0,67.9,70.0,67.0
20160707091500,252.0,252.0,76.3636,67,55.6,0,67.9,70.0,67.0
20160707093000,252.0,245.4,74.3636,67,55.6,0,68.2,70.0,67.0
20160707094500,252.0,248.4,75.2727,67,55.6,0,68.2,70.0,67.0
20160707100000,252.0,252.0,76.3636,68,55.6,0,68.2,70.0,67.0
20160707101500,252.0,252.0,76.3636,68,55.6,0,68.2,70.0,67.0
20160707103000,252.0,252.0,76.3636,68,55.6,0,68.2,70.0,67.0
20160707104500,252.0,252.0,76.3636,68,55.6,0,68.1,70.0,67.0
20160707110000,252.0,252.0,76.3636,68,55.6,0,68.1,70.0,67.0
20160707111500,252.0,267.0,80.9091,68,55.6,0,67.8,70.0,67.0
20160707113000,252.0,267.0,80.9091,68,55.6,0,67.8,70.0,67.0
20160707114500,252.0,267.0,80.9091,66,55.6,0,67.8,70.0,67.0
20160707120000,252.0,263.4,79.8182,63,55.6,0,67.7,70.0,67.0
20160707121500,252.0,267.0,80.9091,65,55.6,0,67.6,70.0,67.0
20160707123000,252.0,272.4,82.5455,65,55.6,0,67.7,70.0,67.0
20160707124500,252.0,242.4,73.4545,63,55.6,0,67.6,70.0,67.0
20160707130000,252.0,248.4,75.2727,64,55.6,0,67.6,70.0,67.0
20160707131500,252.0,242.4,73.4545,64,55.6,0,67.6,70.0,67.0
20160707133000,252.0,242.4,73.4545,64,55.6,0,67.7,70.0,67.0
20160707134500,252.0,245.4,74.3636,64,55.6,0,67.8,70.0,67.0
20160707140000,252.0,245.4,74.3636,64,55.6,0,67.8,70.0,67.0
20160707141500,252.0,245.4,74.3636,64,55.6,0,67.8,70.0,67.0
20160707143000,252.0,242.4,73.4545,64,55.6,0,67.8,70.0,67.0
20160707144500,252.0,245.4,74.3636,65,55.6,0,67.8,70.0,67.0
20160707150000,252.0,245.4,74.3636,65,55.6,0,67.8,70.0,67.0
20160707151500,252.0,245.4,74.3636,65,55.6,0,67.8,70.0,67.0
20160707153000,252.0,235.8,71.4545,68,55.6,0,68.0,69.9,66.9
20160707154500,252.0,260.4,78.9091,68,55.6,0,67.8,69.9,66.9
20160707160000,252.0,263.4,79.8182,68,55.6,0,67.8,69.9,66.9
20160707161500,252.0,260.4,78.9091,64,55.6,0,67.9,69.9,66.9
20160707163000,252.0,260.4,78.9091,63,55.6,0,67.9,69.9,66.9
20160707164500,252.0,255.0,77.2727,63,55.6,0,68.1,69.9,66.9
20160707170000,252.0,255.0,77.2727,63,55.6,0,68.2,69.9,66.9
20160707171500,252.0,255.0,77.2727,63,55.6,0,68.2,69.9,66.9
20160707173000,252.0,258.0,78.1818,63,55.6,0,68.3,69.9,66.9
20160707174500,252.0,258.0,78.1818,63,55.6,0,68.4,69.9,66.9
20160707180000,252.0,258.0,78.1818,63,55.6,0,68.4,69.9,66.9
20160707181500,252.0,258.0,78.1818,63,55.6,0,68.6,69.9,66.9
20160707183000,252.0,258.0,78.1818,63,55.6,0,68.6,69.9,66.9
20160707184500,252.0,255.0,77.2727,63,55.6,0,68.7,69.9,66.9
20160707190000,252.0,255.0,77.2727,63,55.6,0,68.7,69.9,66.9
20160707191500,252.0,252.0,76.3636,63,55.6,0,68.8,69.9,66.9
20160707193000,252.0,255.0,77.2727,63,55.6,0,68.7,69.9,66.9
20160707194500,252.0,255.0,77.2727,63,55.6,0,68.6,69.9,66.9
20160707200000,252.0,255.0,77.2727,63,55.6,0,68.4,69.9,66.9
20160707201500,252.0,252.0,76.3636,63,55.6,0,68.3,69.9,66.9
20160707203000,252.0,252.0,76.3636,63,55.6,0,68.3,69.9,66.9
20160707204500,252.0,252.0,76.3636,63,55.6,0,68.3,69.9,66.9
20160707210000,252.0,260.4,78.9091,65,54.8,0,68.2,69.9,66.9
20160707211500,252.0,260.4,78.9091,65,54.8,0,68.2,69.9,66.9
20160707213000,252.0,260.4,78.9091,65,54.8,0,68.1,69.9,66.9
20160707214500,252.0,260.4,78.9091,65,54.8,0,68.1,69.9,66.9
20160707220000,252.0,260.4,78.9091,65,54.8,0,67.9,69.9,66.9
20160707221500,252.0,260.4,78.9091,65,54.8,0,67.9,69.9,66.9
20160707223000,252.0,260.4,78.9091,65,54.8,0,67.9,69.9,66.9
20160707224500,252.0,263.4,79.8182,67,54.8,0,67.9,69.9,66.9
20160707230000,252.0,260.4,78.9091,66,54.8,0,67.9,69.9,66.9
20160707231500,252.0,263.4,79.8182,67,54.8,0,67.8,69.7,66.7
20160707233000,252.0,260.4,78.9091,66,54.8,0,67.8,69.9,66.9
20160707234500,252.0,263.4,79.8182,65,54.8,0,67.8,69.5,66.5
20160708000000,252.0,263.4,79.8182,65,54.8,0,67.7,69.9,66.9
20160708001500,252.0,258.0,78.1818,64,54.8,0,67.7,69.9,66.9
20160708003000,252.0,258.0,78.1818,64,54.8,0,67.6,69.9,66.9
20160708004500,252.0,258.0,78.1818,64,54.8,0,67.6,69.9,66.9
20160708010000,252.0,258.0,78.1818,64,55.5,0,67.6,69.9,66.9
20160708011500,252.0,258.0,78.1818,64,55.5,0,67.6,69.9,66.9
20160708013000,252.0,258.0,78.1818,64,55.5,0,67.6,69.9,66.9
20160708014500,252.0,263.4,79.8182,66,55.5,0,67.6,69.9,66.9
20160708020000,252.0,263.4,79.8182,65,55.5,0,67.6,69.9,66.9
20160708021500,252.0,260.4,78.9091,65,55.5,0,67.5,69.9,66.9
20160708023000,252.0,260.4,78.9091,65,55.5,0,67.6,69.9,66.9
20160708024500,252.0,263.4,79.8182,65,55.5,0,67.5,69.9,66.9
20160708030000,252.0,258.0,78.1818,65,55.5,0,67.6,69.9,66.9
20160708031500,252.0,258.0,78.1818,65,55.5,0,67.6,69.9,66.9
20160708033000,252.0,258.0,78.1818,65,54.7,0,67.6,69.9,66.9
20160708034500,252.0,258.0,78.1818,65,54.7,0,67.6,69.9,66.9
20160708040000,252.0,258.0,78.1818,65,54.7,0,67.6,69.9,66.9
20160708041500,252.0,258.0,78.1818,65,55.5,0,67.5,69.9,66.9
20160708043000,252.0,263.4,79.8182,65,55.5,0,67.6,69.5,66.5
20160708044500,252.0,260.4,78.9091,64,55.5,0,67.6,69.5,66.5
20160708050000,252.0,260.4,78.9091,64,55.5,0,67.5,69.5,66.5
20160708051500,252.0,260.4,78.9091,64,55.5,0,67.4,69.9,66.9
20160708053000,252.0,260.4,78.9091,64,55.5,0,67.4,69.9,66.9
20160708054500,252.0,260.4,78.9091,64,55.5,0,67.4,69.9,66.9
20160708060000,252.0,263.4,79.8182,64,55.5,0,67.3,69.9,66.9
20160708061500,252.0,272.4,82.5455,68,55.5,0,67.3,69.4,66.4
20160708063000,252.0,263.4,79.8182,65,55.5,0,67.2,69.9,66.9
20160708064500,252.0,263.4,79.8182,65,55.5,0,67.2,69.9,66.9
20160708070000,252.0,260.4,78.9091,64,55.5,0,67.1,69.9,66.9
20160708071500,252.0,255.0,77.2727,64,55.5,0,67.2,69.9,66.9
20160708073000,252.0,252.0,76.3636,67,55.5,0,67.3,69.9,66.9
20160708074500,252.0,274.8,83.2727,73,55.5,0,67.3,69.4,66.4
20160708080000,252.0,260.4,78.9091,69,55.5,0,67.3,69.9,66.9
20160708081500,252.0,263.4,79.8182,68,55.5,0,67.3,69.9,66.9
20160708083000,252.0,260.4,78.9091,68,55.5,0,67.2,69.9,66.9
20160708084500,252.0,222.0,67.2727,67,55.5,0,67.2,69.9,66.9
20160708090000,252.0,267.0,80.9091,66,55.5,0,67.1,69.9,66.9
20160708091500,252.0,272.4,82.5455,68,57.2,100,67.2,70.4,67.4
20160708093000,252.0,255.0,77.2727,61,57.2,100,67.3,70.4,67.4
20160708094500,252.0,258.0,78.1818,61,57.2,100,67.4,70.8,67.8
20160708100000,252.0,258.0,78.1818,61,57.2,100,67.6,70.8,67.8
20160708101500,252.0,258.0,78.1818,61,57.2,100,67.6,70.8,67.8
20160708103000,252.0,255.0,77.2727,61,57.2,100,67.7,70.8,67.8
20160708104500,252.0,258.0,78.1818,61,57.2,100,67.8,70.5,67.5
20160708110000,252.0,258.0,78.1818,63,55.9,0,67.7,70.8,67.8
20160708111500,252.0,258.0,78.1818,63,55.9,0,67.8,70.8,67.8
20160708113000,252.0,258.0,78.1818,63,55.9,0,67.9,70.8,67.8
20160708114500,252.0,258.0,78.1818,63,55.9,0,68.0,70.8,67.8
20160708120000,252.0,255.0,77.2727,63,55.9,0,68.1,70.8,67.8
20160708121500,252.0,242.4,73.4545,63,55.9,0,68.2,70.8,67.8
20160708123000,252.0,245.4,74.3636,64,55.9,0,68.1,70.8,67.8
20160708124500,252.0,263.4,79.8182,67,55.9,0,68.0,69.9,66.9
20160708130000,252.0,263.4,79.8182,67,55.9,0,67.9,69.9,66.9
20160708131500,252.0,260.4,78.9091,65,55.9,0,67.9,69.9,66.9
20160708133000,252.0,260.4,78.9091,66,55.9,0,67.8,69.9,66.9
20160708134500,252.0,260.4,78.9091,66,55.9,0,67.9,69.8,66.8
20160708140000,252.0,260.4,78.9091,66,55.9,0,67.9,69.9,66.9
20160708141500,252.0,269.4,81.6364,68,55.9,0,67.9,69.9,66.9
20160708143000,252.0,260.4,78.9091,67,55.9,0,68.0,70.3,67.3
20160708144500,252.0,263.4,79.8182,66,55.9,0,67.9,70.0,67.0
20160708150000,252.0,260.4,78.9091,66,55.9,0,68.0,70.0,67.0
20160708151500,252.0,260.4,78.9091,66,55.9,0,68.0,70.0,67.0
20160708153000,252.0,274.8,83.2727,73,55.9,0,68.1,69.2,66.2
20160708154500,252.0,269.4,81.6364,70,55.9,0,68.1,69.9,66.9
20160708160000,252.0,255.0,77.2727,69,55.9,0,68.2,70.4,67.4
20160708161500,252.0,263.4,79.8182,71,55.9,0,68.3,70.4,67.4
20160708163000,252.0,263.4,79.8182,71,55.9,0,68.4,69.9,66.9
20160708164500,252.0,263.4,79.8182,71,55.9,0,68.4,69.9,66.9
20160708170000,252.0,260.4,78.9091,71,55.9,0,68.6,69.9,66.9
20160708171500,252.0,263.4,79.8182,71,55.9,0,68.6,69.9,66.9
20160708173000,252.0,263.4,79.8182,71,55.9,0,68.7,69.9,66.9
20160708174500,252.0,263.4,79.8182,71,55.9,0,68.7,69.9,66.9
20160708180000,252.0,263.4,79.8182,71,55.9,0,68.8,69.9,66.9
20160708181500,252.0,260.4,78.9091,71,55.9,0,68.9,69.9,66.9
20160708183000,252.0,294.0,89.0909,88,56.7,0,68.9,67.9,64.9
20160708184500,252.0,294.0,89.0909,85,56.7,0,68.9,67.6,64.6
20160708190000,252.0,260.4,78.9091,66,55.6,0,68.9,69.4,66.4
20160708191500,252.0,260.4,78.9091,65,55.6,0,68.8,69.8,66.8
20160708193000,252.0,260.4,78.9091,65,55.6,0,68.7,70.0,67.0
20160708194500,252.0,260.4,78.9091,65,55.6,0,68.6,70.0,67.0
20160708200000,252.0,260.4,78.9091,64,55.6,0,68.6,69.9,66.9
20160708201500,252.0,289.2,87.6364,71,56.3,0,68.4,69.5,66.5
20160708203000,252.0,267.0,80.9091,66,55.6,0,68.4,69.0,66.0
20160708204500,252.0,274.8,83.2727,66,55.6,0,68.2,69.0,66.0
20160708210000,252.0,260.4,78.9091,62,55.6,0,68.2,69.2,66.2
20160708211500,252.0,291.6,88.3636,70,55.6,0,68.1,68.9,65.9
20160708213000,252.0,263.4,79.8182,59,55.6,0,67.9,67.8,64.8
20160708214500,252.0,260.4,78.9091,58,55.6,0,67.9,68.4,65.4
20160708220000,252.0,260.4,78.9091,58,55.6,0,67.9,68.4,65.4
20160708221500,252.0,321.6,97.4545,73,55.6,0,67.8,65.4,62.4
20160708223000,252.0,297.0,90.0,66,55.6,0,67.7,66.7,63.7
20160708224500,252.0,267.0,80.9091,59,55.6,0,67.6,67.2,64.2
20160708230000,252.0,272.4,82.5455,61,55.6,0,67.6,67.2,64.2
20160708231500,252.0,263.4,79.8182,59,55.6,0,67.6,68.4,65.4
20160708233000,252.0,272.4,82.5455,60,55.6,0,67.6,67.3,64.3
20160708234500,252.0,314.4,95.2727,72,55.6,0,67.4,66.6,63.6
20160709000000,252.0,289.2,87.6364,66,55.6,0,67.6,68.3,65.3
20160709001500,252.0,314.4,95.2727,71,55.6,0,67.4,67.8,64.8
20160709003000,252.0,307.2,93.0909,69,55.6,0,67.3,66.6,63.6
20160709004500,252.0,278.4,84.3636,61,55.6,0,67.3,66.8,63.8
20160709010000,252.0,267.0,80.9091,59,55.6,0,67.4,70.4,67.4
20160709011500,252.0,267.0,80.9091,60,55.6,0,67.4,69.5,66.5
20160709013000,252.0,258.0,78.1818,58,55.6,0,67.4,69.9,66.9
20160709014500,252.0,263.4,79.8182,59,55.6,0,67.4,69.9,66.9
20160709020000,252.0,260.4,78.9091,59,55.6,0,67.4,69.9,66.9
20160709021500,252.0,260.4,78.9091,59,55.6,0,67.3,70.4,67.4
20160709023000,252.0,255.0,77.2727,59,55.6,0,67.4,70.4,67.4
20160709024500,252.0,263.4,79.8182,61,55.6,0,67.3,69.9,66.9
20160709030000,252.0,263.4,79.8182,61,55.6,100,67.4,70.4,67.4
20160709031500,252.0,260.4,78.9091,61,55.6,0,67.4,70.0,67.0
20160709033000,252.0,260.4,78.9091,61,55.6,0,67.4,69.9,66.9
20160709034500,252.0,260.4,78.9091,61,55.6,0,67.3,70.1,67.1
20160709040000,252.0,267.0,80.9091,61,55.6,0,67.4,70.4,67.4
20160709041500,252.0,260.4,78.9091,61,55.6,0,67.3,70.0,67.0
20160709043000,252.0,263.4,79.8182,63,55.6,100,67.3,70.4,67.4
20160709044500,252.0,260.4,78.9091,61,55.6,100,67.3,70.4,67.4
20160709050000,252.0,263.4,79.8182,61,55.6,100,67.3,70.4,67.4
20160709051500,252.0,260.4,78.9091,60,55.6,100,67.2,70.4,67.4
20160709053000,252.0,263.4,79.8182,60,55.6,100,67.2,70.4,67.4
20160709054500,252.0,260.4,78.9091,60,55.6,100,67.2,70.4,67.4
20160709060000,252.0,263.4,79.8182,60,55.6,0,67.2,69.9,66.9
20160709061500,252.0,267.0,80.9091,60,55.6,0,67.4,69.9,66.9
20160709063000,252.0,260.4,78.9091,59,55.6,0,67.7,69.9,66.9
20160709064500,252.0,260.4,78.9091,59,55.6,0,67.9,70.0,67.0
20160709070000,252.0,260.4,78.9091,59,55.6,0,68.1,70.4,67.4
20160709071500,252.0,260.4,78.9091,59,55.6,0,68.3,69.9,66.9
20160709073000,252.0,260.4,78.9091,60,55.6,0,68.4,69.9,66.9
20160709074500,252.0,263.4,79.8182,60,55.6,0,68.4,69.9,66.9
20160709080000,252.0,260.4,78.9091,60,55.6,0,68.4,69.4,66.4
20160709081500,252.0,272.4,82.5455,63,55.6,0,68.4,69.4,66.4
20160709083000,252.0,263.4,79.8182,61,55.6,0,68.3,69.2,66.2
20160709084500,252.0,297.0,90.0,67,55.6,0,68.2,67.8,64.8
20160709090000,252.0,314.4,95.2727,77,55.6,0,68.1,66.7,63.7
20160709091500,252.0,263.4,79.8182,60,55.6,0,68.2,69.9,66.9
20160709093000,252.0,260.4,78.9091,60,55.6,0,68.3,69.9,66.9
20160709094500,252.0,263.4,79.8182,60,55.6,0,68.4,69.9,66.9
20160709100000,252.0,260.4,78.9091,60,55.6,0,68.5,69.9,66.9
20160709101500,252.0,263.4,79.8182,60,55.6,0,68.6,69.9,66.9
20160709103000,252.0,260.4,78.9091,60,55.6,0,68.6,69.9,66.9
20160709104500,252.0,260.4,78.9091,60,55.6,0,68.7,69.9,66.9
20160709110000,252.0,260.4,78.9091,60,55.6,0,68.7,69.9,66.9
20160709111500,252.0,260.4,78.9091,60,55.6,0,68.8,69.9,66.9
20160709113000,252.0,260.4,78.9091,60,55.6,0,68.8,69.9,66.9
20160709114500,252.0,260.4,78.9091,61,55.6,0,68.8,69.9,66.9
20160709120000,252.0,267.0,80.9091,63,55.6,0,68.8,69.7,66.7
20160709121500,252.0,260.4,78.9091,61,55.6,0,68.6,69.9,66.9
20160709123000,252.0,260.4,78.9091,61,55.6,0,68.6,69.9,66.9
20160709124500,252.0,260.4,78.9091,61,55.6,0,68.4,69.9,66.9
20160709130000,252.0,252.0,76.3636,61,55.6,0,68.5,69.9,66.9
20160709131500,252.0,258.0,78.1818,61,55.6,0,68.6,69.9,66.9
20160709133000,252.0,258.0,78.1818,61,55.6,0,68.7,69.9,66.9
20160709134500,252.0,258.0,78.1818,61,55.6,0,68.7,69.8,66.8
20160709140000,252.0,258.0,78.1818,62,55.6,0,68.8,70.4,67.4
20160709141500,252.0,263.4,79.8182,62,55.6,0,68.9,70.4,67.4
20160709143000,252.0,260.4,78.9091,62,55.6,0,68.9,70.4,67.4
20160709144500,252.0,263.4,79.8182,62,55.6,0,68.9,70.4,67.4
20160709150000,252.0,260.4,78.9091,61,55.6,0,68.8,70.4,67.4
20160709151500,252.0,260.4,78.9091,61,55.6,0,68.7,70.4,67.4
20160709153000,252.0,260.4,78.9091,61,55.6,0,68.8,70.4,67.4
20160709154500,252.0,260.4,78.9091,61,55.6,0,68.8,70.4,67.4
20160709160000,252.0,260.4,78.9091,61,55.6,0,68.8,70.4,67.4
20160709161500,252.0,260.4,78.9091,61,55.6,0,68.8,70.1,67.1
20160709163000,252.0,260.4,78.9091,61,55.6,0,68.8,70.0,67.0
20160709164500,252.0,260.4,78.9091,61,55.6,0,68.9,70.0,67.0
20160709170000,252.0,263.4,79.8182,61,55.6,0,69.1,69.9,66.9
20160709171500,252.0,248.4,75.2727,61,55.6,0,69.2,70.4,67.4
20160709173000,252.0,267.0,80.9091,60,55.6,0,69.3,70.4,67.4
20160709174500,252.0,260.4,78.9091,59,55.6,0,69.2,70.4,67.4
20160709180000,252.0,260.4,78.9091,59,55.6,0,68.9,70.4,67.4
20160709181500,252.0,260.4,78.9091,59,55.6,0,68.9,70.4,67.4
20160709183000,252.0,260.4,78.9091,59,55.6,0,68.8,70.4,67.4
20160709184500,252.0,260.4,78.9091,59,55.6,0,68.8,70.4,67.4
20160709190000,252.0,260.4,78.9091,59,55.6,0,68.9,70.4,67.4
20160709191500,252.0,260.4,78.9091,59,55.6,0,68.9,70.4,67.4
20160709193000,252.0,260.4,78.9091,59,55.6,0,69.2,70.4,67.4
20160709194500,252.0,260.4,78.9091,59,55.6,0,69.1,70.4,67.4
20160709200000,252.0,260.4,78.9091,59,55.6,0,69.0,70.4,67.4
20160709201500,252.0,260.4,78.9091,59,55.6,0,68.9,70.4,67.4
20160709203000,252.0,260.4,78.9091,59,55.6,0,68.9,70.4,67.4
20160709204500,252.0,260.4,78.9091,59,55.6,0,68.9,70.4,67.4
20160709210000,252.0,260.4,78.9091,59,55.6,0,68.8,70.4,67.4
20160709211500,252.0,260.4,78.9091,59,55.6,0,68.9,70.4,67.4
20160709213000,252.0,260.4,78.9091,59,55.6,0,68.9,70.4,67.4
20160709214500,252.0,260.4,78.9091,59,55.6,0,69.1,70.4,67.4
20160709220000,252.0,260.4,78.9091,59,55.6,0,69.1,70.4,67.4
20160709221500,252.0,260.4,78.9091,59,55.6,0,69.2,70.4,67.4
20160709223000,252.0,260.4,78.9091,59,54.8,0,69.2,70.4,67.4
20160709224500,252.0,260.4,78.9091,59,55.5,0,69.1,70.4,67.4
20160709230000,252.0,260.4,78.9091,59,55.5,0,69.1,70.4,67.4
20160709231500,252.0,260.4,78.9091,59,55.5,0,69.0,70.4,67.4
20160709233000,252.0,260.4,78.9091,59,55.5,0,68.9,70.4,67.4
20160709234500,252.0,260.4,78.9091,59,55.5,0,68.8,70.4,67.4
20160710000000,252.0,260.4,78.9091,59,55.5,0,68.8,70.4,67.4
20160710001500,252.0,260.4,78.9091,59,55.5,0,68.8,70.4,67.4
20160710003000,252.0,260.4,78.9091,59,55.5,0,68.9,70.4,67.4
20160710004500,252.0,260.4,78.9091,59,55.5,0,69.0,70.4,67.4
20160710010000,252.0,260.4,78.9091,59,55.5,0,69.1,70.4,67.4
20160710011500,252.0,260.4,78.9091,59,55.5,0,68.9,70.4,67.4
20160710013000,252.0,260.4,78.9091,59,54.8,0,68.8,70.4,67.4
20160710014500,252.0,260.4,78.9091,59,54.8,0,68.7,70.4,67.4
20160710020000,252.0,260.4,78.9091,59,54.8,0,68.6,70.4,67.4
20160710021500,252.0,260.4,78.9091,59,54.8,0,68.5,70.4,67.4
20160710023000,252.0,260.4,78.9091,59,54.8,0,68.6,70.4,67.4
20160710024500,252.0,260.4,78.9091,59,54.8,0,68.7,70.4,67.4
20160710030000,252.0,260.4,78.9091,59,54.8,0,68.8,70.4,67.4
20160710031500,252.0,260.4,78.9091,59,54.8,0,68.8,70.4,67.4
20160710033000,252.0,260.4,78.9091,59,54.8,0,68.7,70.4,67.4
20160710034500,252.0,260.4,78.9091,59,54.8,0,68.6,70.4,67.4
20160710040000,252.0,260.4,78.9091,59,55.5,0,68.4,70.4,67.4
20160710041500,252.0,274.8,83.2727,63,55.5,0,68.3,69.4,66.4
20160710043000,252.0,260.4,78.9091,59,55.5,0,68.4,69.9,66.9
20160710044500,252.0,269.4,81.6364,62,55.5,0,68.5,69.5,66.5
20160710050000,252.0,260.4,78.9091,60,55.5,0,68.6,69.5,66.5
20160710051500,252.0,263.4,79.8182,60,55.5,0,68.7,69.9,66.9
20160710053000,252.0,252.0,76.3636,60,55.5,0,68.7,69.9,66.9
20160710054500,252.0,252.0,76.3636,60,55.5,0,68.6,69.9,66.9
20160710060000,252.0,252.0,76.3636,60,55.5,0,68.6,69.9,66.9
20160710061500,252.0,252.0,76.3636,60,55.5,0,68.6,69.9,66.9
20160710063000,252.0,252.0,76.3636,60,55.5,0,68.5,69.9,66.9
20160710064500,252.0,260.4,78.9091,60,55.5,0,68.4,69.9,66.9
20160710070000,252.0,260.4,78.9091,61,55.5,0,68.3,69.9,66.9
20160710071500,252.0,260.4,78.9091,61,55.5,0,68.4,69.9,66.9
20160710073000,252.0,267.0,80.9091,63,55.5,0,68.4,70.4,67.4
20160710074500,252.0,260.4,78.9091,63,55.5,0,68.7,70.4,67.4
20160710080000,252.0,263.4,79.8182,63,55.5,0,68.8,70.4,67.4
20160710081500,252.0,263.4,79.8182,62,55.5,0,69.0,70.4,67.4
20160710083000,252.0,258.0,78.1818,62,55.5,0,69.2,70.4,67.4
20160710084500,252.0,258.0,78.1818,62,55.5,0,69.3,70.4,67.4
20160710090000,252.0,258.0,78.1818,62,55.5,0,69.4,70.4,67.4
20160710091500,252.0,258.0,78.1818,62,55.5,0,69.5,70.4,67.4
20160710093000,252.0,258.0,78.1818,62,55.5,0,69.7,70.4,67.4
20160710094500,252.0,258.0,78.1818,62,55.5,0,69.7,70.4,67.4
20160710100000,252.0,263.4,79.8182,62,55.5,0,69.7,70.4,67.4
20160710101500,252.0,260.4,78.9091,62,55.5,0,69.8,70.4,67.4
20160710103000,252.0,260.4,78.9091,61,55.5,0,69.8,70.4,67.4
20160710104500,252.0,269.4,81.6364,63,55.5,0,69.8,69.9,66.9
20160710110000,252.0,269.4,81.6364,63,55.5,0,69.9,69.9,66.9
20160710111500,252.0,272.4,82.5455,63,55.5,0,70.0,69.9,66.9
20160710113000,252.0,272.4,82.5455,63,55.5,0,70.0,69.9,66.9
20160710114500,252.0,272.4,82.5455,63,55.5,0,70.1,70.0,67.0
20160710120000,252.0,263.4,79.8182,60,55.5,0,70.2,70.4,67.4
20160710121500,252.0,260.4,78.9091,60,55.5,0,70.2,70.4,67.4
20160710123000,252.0,260.4,78.9091,60,55.5,0,70.3,70.4,67.4
20160710124500,252.0,260.4,78.9091,60,55.5,0,70.3,70.4,67.4
20160710130000,252.0,283.2,85.8182,65,55.5,0,70.3,69.9,66.9
20160710131500,252.0,321.6,97.4545,80,56.7,0,70.3,68.9,65.9
20160710133000,252.0,291.6,88.3636,67,56.7,0,70.3,69.9,66.9
20160710134500,252.0,297.0,90.0,70,55.9,0,70.4,70.3,67.3
20160710140000,252.0,301.8,91.4545,71,55.9,0,70.4,70.0,67.0
20160710141500,252.0,307.2,93.0909,73,55.9,0,70.3,70.4,67.4
20160710143000,252.0,314.4,95.2727,68,55.2,0,70.3,70.4,67.4
20160710144500,252.0,299.4,90.7273,68,55.2,0,70.3,70.4,67.4
20160710150000,252.0,299.4,90.7273,68,55.9,0,70.4,70.3,67.3
20160710151500,252.0,319.8,96.9091,76,55.9,0,70.5,70.2,67.2
20160710153000,252.0,319.8,96.9091,76,55.9,0,70.5,70.0,67.0
20160710154500,252.0,324.0,98.1818,76,55.9,0,70.5,70.0,67.0
20160710160000,252.0,324.0,98.1818,76,55.9,0,70.4,70.0,67.0
20160710161500,252.0,319.8,96.9091,76,55.9,0,70.4,70.0,67.0
20160710163000,252.0,319.8,96.9091,76,55.9,0,70.3,70.0,67.0
20160710164500,252.0,319.8,96.9091,77,55.9,0,70.3,70.0,67.0
20160710170000,252.0,319.8,96.9091,77,55.9,0,70.4,70.0,67.0
20160710171500,252.0,319.8,96.9091,77,55.9,0,70.3,70.0,67.0
20160710173000,252.0,319.8,96.9091,77,55.9,0,70.3,70.0,67.0
20160710174500,252.0,324.0,98.1818,80,55.9,0,70.3,70.0,67.0
20160710180000,252.0,324.0,98.1818,80,55.9,0,70.3,70.0,67.0
20160710181500,252.0,324.0,98.1818,80,55.9,0,70.3,70.0,67.0
20160710183000,252.0,324.0,98.1818,80,55.9,0,70.3,70.0,67.0
20160710184500,252.0,307.2,93.0909,72,55.2,0,70.3,70.4,67.4
20160710190000,252.0,307.2,93.0909,72,55.2,0,70.3,70.0,67.0
20160710191500,252.0,307.2,93.0909,75,55.2,0,70.2,69.9,66.9
20160710193000,252.0,307.2,93.0909,94,57.0,0,70.1,69.5,66.5
20160710194500,252.0,307.2,93.0909,99,57.0,0,70.0,70.0,67.0
20160710200000,252.0,294.0,89.0909,76,56.0,0,69.8,70.1,67.1
20160710201500,252.0,263.4,79.8182,64,55.2,0,69.8,70.1,67.1
20160710203000,252.0,267.0,80.9091,64,55.2,0,69.8,70.4,67.4
20160710204500,252.0,263.4,79.8182,65,55.2,0,69.8,70.4,67.4
20160710210000,252.0,260.4,78.9091,63,55.2,0,69.7,70.4,67.4
20160710211500,252.0,260.4,78.9091,63,55.2,0,69.5,70.4,67.4
20160710213000,252.0,263.4,79.8182,63,55.2,0,69.3,70.3,67.3
20160710214500,252.0,260.4,78.9091,63,55.2,0,69.2,70.4,67.4
20160710220000,252.0,263.4,79.8182,64,55.2,0,69.1,70.4,67.4
20160710221500,252.0,263.4,79.8182,64,55.2,0,68.9,70.4,67.4
20160710223000,252.0,260.4,78.9091,62,55.2,0,68.9,70.4,67.4
20160710224500,252.0,260.4,78.9091,61,55.2,0,68.9,70.4,67.4
20160710230000,252.0,260.4,78.9091,61,55.2,0,68.9,70.4,67.4
20160710231500,252.0,263.4,79.8182,61,55.2,0,68.9,70.4,67.4
20160710233000,252.0,260.4,78.9091,60,55.2,0,68.8,70.4,67.4
20160710234500,252.0,260.4,78.9091,60,55.2,0,68.7,70.4,67.4
20160711000000,252.0,263.4,79.8182,60,55.2,0,68.6,70.4,67.4
20160711001500,252.0,258.0,78.1818,58,55.2,0,68.6,70.4,67.4
20160711003000,252.0,255.0,77.2727,58,55.2,0,68.6,70.4,67.4
20160711004500,252.0,255.0,77.2727,58,55.2,0,68.7,70.4,67.4
20160711010000,252.0,255.0,77.2727,58,55.2,0,68.7,70.4,67.4
20160711011500,252.0,255.0,77.2727,58,55.2,0,68.6,70.4,67.4
20160711013000,252.0,255.0,77.2727,58,55.2,0,68.6,70.4,67.4
20160711014500,252.0,252.0,76.3636,58,55.2,0,68.6,70.4,67.4
20160711020000,252.0,255.0,77.2727,58,55.2,0,68.6,70.4,67.4
20160711021500,252.0,255.0,77.2727,58,55.2,0,68.6,70.4,67.4
20160711023000,252.0,263.4,79.8182,60,55.2,0,68.5,70.4,67.4
20160711024500,252.0,263.4,79.8182,60,55.2,0,68.4,70.4,67.4
20160711030000,252.0,260.4,78.9091,60,55.2,0,68.4,70.4,67.4
20160711031500,252.0,260.4,78.9091,60,55.2,0,68.4,70.4,67.4
20160711033000,252.0,260.4,78.9091,60,55.2,0,68.3,70.4,67.4
20160711034500,252.0,263.4,79.8182,60,55.2,0,68.3,70.4,67.4
20160711040000,252.0,272.4,82.5455,62,55.2,0,68.3,70.1,67.1
20160711041500,252.0,263.4,79.8182,59,55.2,0,68.3,70.4,67.4
20160711043000,252.0,263.4,79.8182,59,55.2,0,68.3,70.4,67.4
20160711044500,252.0,267.0,80.9091,60,55.2,0,68.2,69.9,66.9
20160711050000,252.0,289.2,87.6364,66,55.2,0,68.2,69.9,66.9
20160711051500,252.0,301.8,91.4545,70,55.2,0,68.1,69.0,66.0
20160711053000,252.0,263.4,79.8182,61,55.2,0,68.1,69.4,66.4
20160711054500,252.0,263.4,79.8182,60,55.2,0,68.1,69.4,66.4
20160711060000,252.0,263.4,79.8182,60,55.2,0,68.2,69.4,66.4
20160711061500,252.0,263.4,79.8182,60,55.2,0,68.2,69.4,66.4
20160711063000,252.0,260.4,78.9091,59,55.2,0,68.2,69.4,66.4
20160711064500,252.0,260.4,78.9091,59,55.2,0,68.2,69.4,66.4
20160711070000,252.0,255.0,77.2727,62,55.2,0,68.1,69.4,66.4
20160711071500,252.0,255.0,77.2727,62,55.2,0,68.1,69.4,66.4
20160711073000,252.0,258.0,78.1818,62,55.2,0,68.0,69.4,66.4
20160711074500,252.0,258.0,78.1818,62,55.2,0,67.9,69.4,66.4
20160711080000,252.0,258.0,78.1818,62,55.2,0,68.0,69.4,66.4
20160711081500,252.0,258.0,78.1818,62,55.2,0,68.1,69.4,66.4
20160711083000,252.0,258.0,78.1818,62,55.8,0,67.9,69.4,66.4
20160711084500,252.0,258.0,78.1818,62,55.2,0,68.0,69.4,66.4
20160711090000,252.0,258.0,78.1818,62,55.2,0,68.0,69.4,66.4
20160711091500,252.0,258.0,78.1818,62,55.2,0,67.9,69.4,66.4
20160711093000,252.0,258.0,78.1818,62,55.9,0,68.0,69.4,66.4
20160711094500,252.0,258.0,78.1818,62,55.9,0,68.0,69.4,66.4
20160711100000,252.0,255.0,77.2727,62,55.9,0,68.2,69.4,66.4
20160711101500,252.0,258.0,78.1818,62,55.9,0,68.3,69.4,66.4
20160711103000,252.0,258.0,78.1818,62,55.9,0,68.3,69.4,66.4
20160711104500,252.0,258.0,78.1818,62,55.9,0,68.4,69.4,66.4
20160711110000,252.0,258.0,78.1818,62,55.9,0,68.3,69.4,66.4
20160711111500,252.0,258.0,78.1818,62,55.9,0,68.4,69.4,66.4
20160711113000,252.0,258.0,78.1818,62,55.9,0,68.4,69.5,66.5
20160711114500,252.0,272.4,82.5455,65,55.9,0,68.3,69.5,66.5
20160711120000,252.0,260.4,78.9091,62,55.9,0,68.4,69.4,66.4
20160711121500,252.0,260.4,78.9091,62,55.9,0,68.5,69.6,66.6
20160711123000,252.0,263.4,79.8182,61,55.9,0,68.7,69.5,66.5
20160711124500,252.0,263.4,79.8182,61,55.9,0,68.8,69.6,66.6
20160711130000,252.0,267.0,80.9091,62,55.9,0,68.9,69.5,66.5
20160711131500,252.0,260.4,78.9091,60,55.9,0,69.0,69.6,66.6
20160711133000,252.0,255.0,77.2727,60,55.9,0,68.9,69.9,66.9
20160711134500,252.0,255.0,77.2727,60,55.9,0,69.1,69.9,66.9
20160711140000,252.0,255.0,77.2727,60,55.9,0,69.2,69.9,66.9
20160711141500,252.0,255.0,77.272727,60,55.900002,0,68.900002,69.900002,66.900002
20160711143000,252.0,258.0,78.181818,60,55.900002,0,69.0,69.900002,66.900002
20160711144500,252.0,258.0,78.181818,60,55.900002,0,69.099998,70.0,67.0
20160711150000,252.0,263.399994,79.81818,60,55.900002,0,69.099998,70.0,67.0
20160711151500,252.0,263.399994,79.81818,59,55.900002,0,69.099998,70.0,67.0
20160711153000,252.0,260.399994,78.909089,59,55.900002,0,69.199997,70.0,67.0
20160711154500,252.0,263.399994,79.81818,59,55.200001,0,69.199997,70.0,67.0
20160711160000,252.0,258.0,78.181818,59,55.200001,0,69.099998,70.0,67.0
20160711161500,252.0,258.0,78.181818,59,55.200001,0,69.199997,70.0,67.0
20160711163000,252.0,263.399994,79.81818,59,55.200001,0,69.099998,70.0,67.0
20160711164500,252.0,263.399994,79.81818,57,55.200001,0,69.099998,70.0,67.0
20160711170000,252.0,263.399994,79.81818,57,55.200001,0,68.900002,70.0,67.0
20160711171500,252.0,263.399994,79.81818,57,55.200001,0,68.800003,70.0,67.0
20160711173000,252.0,260.399994,78.909089,57,55.200001,0,68.800003,70.0,67.0
20160711174500,252.0,260.399994,78.909089,57,55.200001,0,68.900002,70.0,67.0
20160711180000,252.0,260.399994,78.909089,57,55.200001,0,69.0,70.0,67.0
20160711181500,252.0,260.399994,78.909089,57,55.200001,0,69.199997,70.0,67.0
20160711183000,252.0,260.399994,78.909089,57,55.200001,0,69.199997,70.0,67.0
20160711184500,252.0,260.399994,78.909089,57,55.200001,0,69.099998,70.0,67.0
20160711190000,252.0,260.399994,78.909089,57,55.200001,0,69.199997,70.0,67.0
20160711191500,252.0,260.399994,78.909089,57,55.200001,0,68.900002,70.0,67.0
20160711193000,252.0,260.399994,78.909089,57,55.200001,0,68.900002,70.0,67.0
20160711194500,252.0,260.399994,78.909089,57,55.200001,0,68.800003,70.0,67.0
20160711200000,252.0,260.399994,78.909089,57,55.200001,0,68.800003,70.0,67.0
20160711201500,252.0,260.399994,78.909089,57,55.200001,0,68.699997,70.0,67.0
20160711203000,252.0,260.399994,78.909089,57,55.200001,0,68.599998,70.0,67.0
20160711204500,252.0,260.399994,78.909089,57,55.200001,0,68.5,70.0,67.0
20160711210000,252.0,260.399994,78.909089,57,55.200001,0,68.599998,70.0,67.0
20160711211500,252.0,248.399994,75.272725,56,55.200001,0,68.699997,70.0,67.0
20160711213000,252.0,248.399994,75.272725,57,55.200001,0,68.900002,70.0,67.0
20160711214500,252.0,248.399994,75.272725,59,55.200001,0,68.900002,70.0,67.0
20160711220000,252.0,242.399994,73.454544,60,55.200001,0,68.900002,70.0,67.0
20160711221500,252.0,252.0,76.363636,61,55.200001,0,69.099998,70.0,67.0
20160711223000,252.0,252.0,76.363636,61,55.200001,0,69.099998,70.0,67.0
20160711224500,252.0,252.0,76.363636,61,55.200001,0,68.900002,70.0,67.0
20160711230000,252.0,252.0,76.363636,61,55.200001,0,68.900002,70.0,67.0
20160711231500,252.0,255.0,77.272727,61,55.200001,0,68.900002,70.0,67.0
20160711233000,252.0,255.0,77.272727,61,55.200001,0,68.900002,70.0,67.0
20160711234500,252.0,252.0,76.363636,61,55.200001,0,68.900002,70.0,67.0
20160712000000,252.0,248.399994,75.272725,61,55.200001,0,68.900002,70.0,67.0
20160712001500,252.0,252.0,76.363636,61,55.200001,0,68.900002,70.0,67.0
20160712003000,252.0,252.0,76.363636,61,55.200001,0,68.800003,70.0,67.0
20160712004500,252.0,252.0,76.363636,61,55.200001,0,68.699997,70.0,67.0
20160712010000,252.0,252.0,76.363636,61,55.200001,0,68.699997,70.0,67.0
20160712011500,252.0,252.0,76.363636,61,55.200001,0,68.699997,70.0,67.0
20160712013000,252.0,252.0,76.363636,61,55.200001,0,68.699997,70.0,67.0
20160712014500,252.0,255.0,77.272727,61,55.200001,0,68.699997,70.0,67.0
20160712020000,252.0,255.0,77.272727,61,55.200001,0,68.699997,70.0,67.0
20160712021500,252.0,255.0,77.272727,61,55.200001,0,68.699997,70.0,67.0
20160712023000,252.0,255.0,77.272727,61,55.200001,0,68.599998,70.0,67.0
20160712024500,252.0,255.0,77.272727,61,55.200001,0,68.599998,70.0,67.0
20160712030000,252.0,255.0,77.272727,61,55.200001,0,68.599998,70.0,67.0
20160712031500,252.0,255.0,77.272727,61,55.200001,0,68.599998,70.0,67.0
20160712033000,252.0,255.0,77.272727,61,55.200001,0,68.5,70.0,67.0
20160712034500,252.0,255.0,77.272727,61,55.200001,0,68.400002,70.0,67.0
20160712040000,252.0,255.0,77.272727,61,55.200001,0,68.400002,70.0,67.0
20160712041500,252.0,258.0,78.181818,61,55.200001,0,68.400002,70.0,67.0
20160712043000,252.0,255.0,77.272727,61,55.200001,0,68.400002,70.0,67.0
20160712044500,252.0,255.0,77.272727,61,55.200001,0,68.400002,70.0,67.0
20160712050000,252.0,258.0,78.181818,61,55.200001,0,68.300003,70.0,67.0
20160712051500,252.0,258.0,78.181818,61,55.200001,0,68.400002,70.0,67.0
20160712053000,252.0,255.0,77.272727,61,55.200001,0,68.400002,70.0,67.0
20160712054500,252.0,258.0,78.181818,61,55.200001,0,68.5,70.0,67.0
20160712060000,252.0,258.0,78.181818,61,55.200001,0,68.5,70.0,67.0
20160712061500,252.0,263.399994,79.81818,62,55.200001,0,68.400002,69.900002,66.900002
20160712063000,252.0,260.399994,78.909089,62,55.200001,0,68.400002,69.900002,66.900002
20160712064500,252.0,260.399994,78.909089,62,55.200001,0,68.400002,69.900002,66.900002
20160712070000,252.0,255.0,77.272727,62,55.200001,0,68.599998,69.900002,66.900002
20160712071500,252.0,260.399994,78.909089,64,55.200001,0,68.800003,69.900002,66.900002
20160712073000,252.0,263.399994,79.81818,64,55.200001,0,68.5,69.900002,66.900002
20160712074500,252.0,260.399994,78.909089,63,55.200001,0,68.599998,69.900002,66.900002
20160712080000,252.0,263.399994,79.81818,63,55.900002,0,68.400002,69.900002,66.900002
20160712081500,252.0,260.399994,78.909089,63,55.200001,0,68.599998,69.900002,66.900002
20160712083000,252.0,263.399994,79.81818,61,55.200001,0,68.5,69.900002,66.900002
20160712084500,252.0,260.399994,78.909089,60,55.200001,0,68.599998,69.900002,66.900002
20160712090000,252.0,274.799988,83.272724,66,55.200001,0,68.599998,69.900002,66.900002
20160712091500,252.0,274.799988,83.272724,63,55.200001,0,68.400002,69.900002,66.900002
20160712093000,252.0,269.399994,81.636362,61,55.200001,0,68.300003,69.900002,66.900002
20160712094500,252.0,269.399994,81.636362,59,55.200001,0,68.300003,69.900002,66.900002
20160712100000,252.0,196.199997,59.454545,57,55.200001,0,68.199997,69.900002,66.900002
20160712101500,252.0,159.600006,48.363638,58,55.200001,0,68.400002,69.900002,66.900002
20160712103000,252.0,263.399994,79.81818,55,55.200001,0,68.400002,69.900002,66.900002
20160712104500,252.0,248.399994,75.272725,56,55.200001,0,68.599998,69.900002,66.900002
20160712110000,252.0,267.0,80.909091,63,56.0,0,68.599998,70.0,67.0
20160712111500,252.0,252.0,76.363636,56,56.0,0,68.699997,70.0,67.0
20160712113000,252.0,248.399994,75.272725,56,56.0,0,68.800003,70.0,67.0
20160712114500,252.0,248.399994,75.272725,56,56.0,0,68.699997,70.0,67.0
20160712120000,252.0,248.399994,75.272725,56,56.0,0,68.800003,70.0,67.0
20160712121500,252.0,255.0,77.272727,57,56.0,0,68.699997,70.0,67.0
20160712123000,252.0,248.399994,75.272725,57,56.0,0,69.099998,70.0,67.0
20160712124500,252.0,252.0,76.363636,57,56.0,0,68.900002,70.0,67.0
20160712130000,252.0,252.0,76.363636,58,56.0,0,69.0,70.0,67.0
20160712131500,252.0,252.0,76.363636,58,56.0,0,69.300003,70.0,67.0
20160712133000,252.0,255.0,77.272727,59,56.0,0,69.5,70.0,67.0
20160712134500,252.0,260.399994,78.909089,60,56.0,0,69.400002,70.0,67.0
20160712140000,252.0,255.0,77.272727,60,56.0,0,69.400002,70.0,67.0
20160712141500,252.0,255.0,77.272727,60,55.200001,0,69.300003,70.0,67.0
20160712143000,252.0,252.0,76.363636,60,55.200001,0,69.300003,70.0,67.0
20160712144500,252.0,248.399994,75.272725,60,55.200001,0,69.300003,70.0,67.0
20160712150000,252.0,255.0,77.272727,61,55.900002,0,69.400002,70.0,67.0
20160712151500,252.0,260.399994,78.909089,60,55.900002,0,69.5,70.0,67.0
20160712153000,252.0,263.399994,79.81818,60,55.900002,0,69.599998,70.0,67.0
20160712154500,252.0,274.799988,83.272724,61,55.900002,0,69.400002,70.0,67.0
20160712160000,252.0,269.399994,81.636362,59,55.900002,0,69.599998,70.0,67.0
20160712161500,252.0,225.600006,68.363638,57,55.900002,0,69.599998,70.0,67.0
20160712163000,252.0,192.0,58.181818,56,55.900002,0,69.599998,70.0,67.0
20160712164500,252.0,0.0,0.0,100,63.599998,0,69.900002,70.0,67.0
20160712170000,252.0,316.799988,95.999996,100,56.799999,0,70.199997,70.0,67.0
20160712171500,252.0,316.799988,95.999996,72,56.0,0,69.599998,70.0,67.0
20160712173000,252.0,294.0,89.090909,73,55.200001,0,69.599998,70.0,67.0
20160712174500,252.0,301.799988,91.454542,66,55.799999,0,69.699997,70.0,67.0
20160712180000,252.0,301.799988,91.454542,65,55.799999,0,69.699997,70.0,67.0
20160712181500,252.0,307.200012,93.090913,67,55.799999,0,69.800003,70.0,67.0
20160712183000,252.0,307.200012,93.090913,65,55.799999,0,69.900002,70.0,67.0
20160712184500,252.0,314.399994,95.272725,72,55.799999,0,70.0,70.0,67.0
20160712190000,252.0,314.399994,95.272725,68,55.799999,0,70.0,70.0,67.0
20160712191500,252.0,297.0,90.0,64,55.799999,0,69.800003,70.0,67.0
20160712193000,252.0,304.799988,92.363633,65,55.799999,0,69.699997,70.0,67.0
20160712194500,252.0,289.200012,87.636367,64,55.799999,0,69.599998,70.0,67.0
20160712200000,252.0,283.200012,85.818186,60,55.799999,0,69.699997,70.0,67.0
20160712201500,252.0,278.399994,84.363635,60,55.799999,0,69.699997,70.0,67.0
20160712203000,252.0,272.399994,82.545453,59,55.799999,0,69.699997,70.0,67.0
20160712204500,252.0,269.399994,81.636362,60,55.799999,0,69.699997,70.0,67.0
20160712210000,252.0,278.399994,84.363635,63,55.799999,0,69.699997,70.0,67.0
20160712211500,252.0,260.399994,78.909089,57,55.799999,0,69.599998,70.0,67.0
20160712213000,252.0,267.0,80.909091,57,55.799999,0,69.5,70.0,67.0
20160712214500,252.0,272.399994,82.545453,59,55.200001,0,69.599998,70.0,67.0
20160712220000,252.0,242.399994,73.454544,56,55.200001,0,69.400002,70.0,67.0
20160712221500,252.0,263.399994,79.81818,56,55.200001,0,69.300003,70.0,67.0
20160712223000,252.0,267.0,80.909091,57,55.200001,0,69.300003,70.0,67.0
20160712224500,252.0,267.0,80.909091,58,55.200001,0,69.400002,70.0,67.0
20160712230000,252.0,272.399994,82.545453,59,55.200001,0,69.400002,70.0,67.0
20160712231500,252.0,269.399994,81.636362,59,55.200001,0,69.300003,70.0,67.0
20160712233000,252.0,280.799988,85.090905,61,55.900002,0,69.300003,70.0,67.0
20160712234500,252.0,280.799988,85.090905,62,55.900002,0,69.300003,70.0,67.0
20160713000000,252.0,274.799988,83.272724,61,55.900002,0,69.199997,70.0,67.0
20160713001500,252.0,274.799988,83.272724,60,55.900002,0,69.199997,70.0,67.0
20160713003000,252.0,274.799988,83.272724,60,55.900002,0,69.099998,70.0,67.0
20160713004500,252.0,267.0,80.909091,56,55.900002,0,69.099998,70.0,67.0
20160713010000,252.0,267.0,80.909091,56,55.900002,0,69.099998,70.0,67.0
20160713011500,252.0,267.0,80.909091,56,55.200001,0,68.900002,70.0,67.0
20160713013000,252.0,267.0,80.909091,59,55.200001,0,68.800003,70.0,67.0
20160713014500,252.0,200.399994,60.727271,60,55.200001,0,68.800003,70.0,67.0
20160713020000,252.0,263.399994,79.81818,55,55.200001,0,68.800003,70.0,67.0
20160713021500,252.0,267.0,80.909091,56,55.200001,0,68.800003,70.0,67.0
20160713023000,252.0,267.0,80.909091,57,55.200001,0,68.699997,70.0,67.0
20160713024500,252.0,245.399994,74.363635,60,55.200001,0,68.800003,70.0,67.0
20160713030000,252.0,242.399994,73.454544,66,55.200001,0,68.800003,70.0,67.0
20160713031500,252.0,242.399994,73.454544,72,55.200001,0,68.699997,70.0,67.0
20160713033000,252.0,242.399994,73.454544,79,56.0,0,68.800003,70.0,67.0
20160713034500,252.0,242.399994,73.454544,79,56.0,0,68.800003,70.0,67.0
20160713040000,252.0,245.399994,74.363635,79,56.0,0,68.800003,70.0,67.0
20160713041500,252.0,242.399994,73.454544,79,56.0,0,68.800003,70.0,67.0
20160713043000,252.0,242.399994,73.454544,85,56.700001,0,68.800003,70.0,67.0
20160713044500,252.0,242.399994,73.454544,86,56.700001,0,68.800003,70.0,67.0
20160713050000,252.0,245.399994,74.363635,87,56.700001,0,68.699997,70.0,67.0
20160713051500,252.0,242.399994,73.454544,87,56.700001,0,68.699997,70.0,67.0
20160713053000,252.0,242.399994,73.454544,89,56.700001,0,68.699997,70.0,67.0
20160713054500,252.0,242.399994,73.454544,91,56.700001,0,68.699997,70.0,67.0
20160713060000,252.0,239.399994,72.545453,100,56.700001,0,68.699997,70.0,67.0
20160713061500,252.0,289.200012,87.636367,92,57.5,0,68.699997,70.0,67.0
20160713063000,252.0,260.399994,78.909089,58,55.599998,0,68.599998,70.0,67.0
20160713064500,252.0,248.399994,75.272725,58,55.599998,0,68.599998,70.0,67.0
20160713070000,252.0,248.399994,75.272725,61,55.599998,0,68.5,70.0,67.0
20160713071500,252.0,255.0,77.272727,63,54.700001,0,68.599998,70.0,67.0
20160713073000,252.0,255.0,77.272727,63,54.700001,0,68.699997,70.0,67.0
20160713074500,252.0,248.399994,75.272725,63,55.900002,0,68.800003,70.0,67.0
20160713080000,252.0,258.0,78.181818,64,55.900002,0,69.099998,70.0,67.0
20160713081500,252.0,255.0,77.272727,64,55.900002,0,68.900002,70.0,67.0
20160713083000,252.0,272.399994,82.545453,67,55.900002,0,68.900002,70.0,67.0
20160713084500,252.0,269.399994,81.636362,66,55.900002,0,68.800003,70.0,67.0
20160713090000,252.0,278.399994,84.363635,70,55.900002,0,69.199997,70.0,67.0
20160713091500,252.0,267.0,80.909091,65,55.900002,0,68.900002,70.0,67.0
20160713093000,252.0,267.0,80.909091,65,55.900002,0,69.099998,70.0,67.0
20160713094500,252.0,248.399994,75.272725,71,55.900002,0,69.300003,70.0,67.0
20160713100000,252.0,267.0,80.909091,63,55.900002,0,69.099998,70.0,67.0
20160713101500,252.0,274.799988,83.272724,68,55.900002,0,69.099998,70.0,67.0
20160713103000,252.0,269.399994,81.636362,66,55.900002,0,68.900002,70.0,67.0
20160713104500,252.0,269.399994,81.636362,65,55.900002,0,69.099998,70.0,67.0
20160713110000,252.0,214.800003,65.09091,64,55.900002,0,69.099998,70.0,67.0
20160713111500,252.0,188.399994,57.090907,100,58.0,0,69.400002,70.0,67.0
20160713113000,252.0,263.399994,79.81818,100,57.200001,0,69.300003,70.0,67.0
20160713114500,252.0,263.399994,79.81818,79,56.0,0,69.099998,70.0,67.0
20160713120000,252.0,80.400002,24.363637,100,63.200001,0,69.400002,70.0,67.0
20160713121500,252.0,269.399994,81.636362,63,56.0,0,69.400002,70.0,67.0
20160713123000,252.0,260.399994,78.909089,60,56.0,0,69.300003,70.0,67.0
20160713124500,252.0,245.399994,74.363635,61,55.099998,0,69.400002,70.0,67.0
20160713130000,252.0,248.399994,75.272725,66,55.900002,0,69.400002,70.0,67.0
20160713131500,252.0,239.399994,72.545453,71,55.900002,0,69.599998,70.0,67.0
20160713133000,252.0,248.399994,75.272725,76,55.900002,0,69.5,70.0,67.0
20160713134500,252.0,258.0,78.181818,82,55.900002,0,69.300003,70.0,67.0
20160713140000,252.0,258.0,78.181818,69,55.900002,0,69.300003,70.0,67.0
20160713141500,252.0,263.399994,79.81818,69,55.900002,0,69.199997,70.0,67.0
20160713143000,252.0,260.399994,78.909089,70,55.900002,0,69.5,70.0,67.0
20160713144500,252.0,263.399994,79.81818,70,55.900002,0,69.199997,70.0,67.0
20160713150000,252.0,260.399994,78.909089,70,55.900002,0,69.199997,70.0,67.0
20160713151500,252.0,260.399994,78.909089,70,55.900002,0,69.599998,70.0,67.0
20160713153000,252.0,263.399994,79.81818,70,55.900002,0,69.599998,70.0,67.0
20160713154500,252.0,263.399994,79.81818,68,55.900002,0,69.599998,70.0,67.0
20160713160000,252.0,260.399994,78.909089,68,55.900002,0,69.5,70.0,67.0
20160713161500,252.0,263.399994,79.81818,70,55.900002,0,69.699997,70.0,67.0
20160713163000,252.0,267.0,80.909091,72,55.200001,0,69.699997,70.0,67.0
20160713164500,252.0,263.399994,79.81818,68,55.200001,0,69.5,70.0,67.0
20160713170000,252.0,260.399994,78.909089,68,55.200001,0,69.400002,70.0,67.0
20160713171500,252.0,260.399994,78.909089,68,55.200001,0,69.400002,70.0,67.0
20160713173000,252.0,260.399994,78.909089,68,55.200001,0,69.300003,70.0,67.0
20160713174500,252.0,263.399994,79.81818,68,55.200001,0,69.300003,70.0,67.0
20160713180000,252.0,260.399994,78.909089,68,55.200001,0,69.199997,70.0,67.0
20160713181500,252.0,255.0,77.272727,68,55.200001,0,69.300003,70.0,67.0
20160713183000,252.0,255.0,77.272727,68,55.200001,0,69.300003,70.0,67.0
20160713184500,252.0,255.0,77.272727,68,55.200001,0,69.300003,70.0,67.0
20160713190000,252.0,255.0,77.272727,68,55.200001,0,69.199997,70.0,67.0
20160713191500,252.0,255.0,77.272727,68,55.200001,0,69.199997,70.0,67.0
20160713193000,252.0,258.0,78.181818,68,55.200001,0,69.099998,70.0,67.0
20160713194500,252.0,255.0,77.272727,68,55.200001,0,69.099998,70.0,67.0
20160713200000,252.0,255.0,77.272727,68,55.200001,0,69.099998,70.0,67.0
20160713201500,252.0,255.0,77.272727,68,55.200001,0,69.099998,70.0,67.0
20160713203000,252.0,255.0,77.272727,68,55.200001,0,69.099998,70.0,67.0
20160713204500,252.0,258.0,78.181818,68,55.200001,0,69.0,70.0,67.0
20160713210000,252.0,258.0,78.181818,68,55.200001,0,69.0,70.0,67.0
20160713211500,252.0,255.0,77.272727,68,55.200001,0,68.900002,70.0,67.0
20160713213000,252.0,255.0,77.272727,68,55.200001,0,68.900002,70.0,67.0
20160713214500,252.0,255.0,77.272727,68,55.200001,0,68.900002,70.0,67.0
20160713220000,252.0,258.0,78.181818,68,55.200001,0,68.800003,70.0,67.0
20160713221500,252.0,255.0,77.272727,68,55.200001,0,68.699997,70.0,67.0
20160713223000,252.0,255.0,77.272727,68,55.200001,0,68.699997,70.0,67.0
20160713224500,252.0,255.0,77.272727,68,55.200001,0,68.699997,70.0,67.0
20160713230000,252.0,255.0,77.272727,68,55.200001,0,68.699997,70.0,67.0
20160713231500,252.0,255.0,77.272727,68,55.200001,0,68.599998,70.0,67.0
20160713233000,252.0,255.0,77.272727,68,55.200001,0,68.599998,70.0,67.0
20160713234500,252.0,255.0,77.272727,68,55.200001,0,68.5,70.0,67.0
20160714000000,252.0,258.0,78.181818,68,55.200001,0,68.400002,70.0,67.0
20160714001500,252.0,258.0,78.181818,68,55.200001,0,68.699997,70.0,67.0
20160714003000,252.0,258.0,78.181818,68,55.200001,0,68.800003,70.0,67.0
20160714004500,252.0,258.0,78.181818,68,55.200001,0,68.900002,70.0,67.0
20160714010000,252.0,258.0,78.181818,68,55.200001,0,69.0,70.0,67.0
20160714011500,252.0,258.0,78.181818,68,55.200001,0,69.099998,70.0,67.0
20160714013000,252.0,258.0,78.181818,68,55.200001,0,69.199997,70.0,67.0
20160714014500,252.0,258.0,78.181818,68,55.200001,0,69.199997,70.0,67.0
20160714020000,252.0,258.0,78.181818,68,55.200001,0,69.099998,70.0,67.0
20160714021500,252.0,258.0,78.181818,68,55.200001,0,69.099998,70.0,67.0
20160714023000,252.0,258.0,78.181818,68,55.200001,0,69.099998,70.0,67.0
20160714024500,252.0,263.399994,79.81818,68,55.200001,0,69.0,70.0,67.0
20160714030000,252.0,263.399994,79.81818,68,55.200001,0,68.900002,70.0,67.0
20160714031500,252.0,263.399994,79.81818,68,55.200001,0,68.900002,70.0,67.0
20160714033000,252.0,260.399994,78.909089,67,55.200001,0,68.900002,70.0,67.0
20160714034500,252.0,260.399994,78.909089,67,55.200001,0,68.800003,70.0,67.0
20160714040000,252.0,260.399994,78.909089,67,55.200001,0,68.800003,70.0,67.0
20160714041500,252.0,260.399994,78.909089,67,55.200001,0,68.800003,70.0,67.0
20160714043000,252.0,263.399994,79.81818,67,55.200001,0,68.800003,70.0,67.0
20160714044500,252.0,263.399994,79.81818,67,55.200001,0,68.800003,70.0,67.0
20160714050000,252.0,260.399994,78.909089,67,55.200001,0,68.699997,70.0,67.0
20160714051500,252.0,260.399994,78.909089,67,55.200001,0,68.699997,70.0,67.0
20160714053000,252.0,260.399994,78.909089,66,55.200001,0,68.699997,70.0,67.0
20160714054500,252.0,260.399994,78.909089,66,55.200001,0,68.599998,70.0,67.0
20160714060000,252.0,260.399994,78.909089,66,55.200001,0,68.599998,70.0,67.0
20160714061500,252.0,263.399994,79.81818,66,55.200001,0,68.599998,70.0,67.0
20160714063000,252.0,260.399994,78.909089,66,55.200001,0,68.5,70.0,67.0
20160714064500,252.0,260.399994,78.909089,66,55.200001,0,68.400002,70.0,67.0
20160714070000,252.0,263.399994,79.81818,66,55.200001,0,68.300003,70.0,67.0
20160714071500,252.0,260.399994,78.909089,66,55.200001,0,68.300003,70.0,67.0
20160714073000,252.0,263.399994,79.81818,66,55.200001,0,68.300003,70.0,67.0
20160714074500,252.0,260.399994,78.909089,66,55.200001,0,68.300003,70.0,67.0
20160714080000,252.0,260.399994,78.909089,66,55.200001,0,68.400002,70.0,67.0
20160714081500,252.0,260.399994,78.909089,66,55.900002,0,68.400002,70.0,67.0
20160714083000,252.0,260.399994,78.909089,66,55.200001,0,68.300003,70.0,67.0
20160714084500,252.0,260.399994,78.909089,64,55.200001,0,68.400002,70.0,67.0
20160714090000,252.0,260.399994,78.909089,64,55.200001,0,68.400002,70.0,67.0
20160714091500,252.0,260.399994,78.909089,64,55.200001,0,68.400002,70.0,67.0
20160714093000,252.0,260.399994,78.909089,64,55.900002,0,68.5,70.0,67.0
20160714094500,252.0,260.399994,78.909089,64,55.900002,0,68.599998,70.0,67.0
20160714100000,252.0,260.399994,78.909089,64,55.900002,0,68.599998,70.0,67.0
20160714101500,252.0,260.399994,78.909089,64,55.900002,0,68.599998,70.0,67.0
20160714103000,252.0,260.399994,78.909089,64,55.900002,0,68.599998,70.0,67.0
20160714104500,252.0,260.399994,78.909089,64,55.900002,0,68.699997,70.0,67.0
20160714110000,252.0,260.399994,78.909089,64,55.900002,0,68.699997,70.0,67.0
20160714111500,252.0,260.399994,78.909089,64,55.900002,0,68.699997,70.0,67.0
20160714113000,252.0,260.399994,78.909089,64,55.900002,0,68.699997,70.0,67.0
20160714114500,252.0,260.399994,78.909089,64,55.900002,0,68.699997,70.0,67.0
20160714120000,252.0,260.399994,78.909089,63,55.200001,0,68.599998,70.0,67.0
20160714121500,252.0,260.399994,78.909089,63,55.200001,0,68.699997,70.0,67.0
20160714123000,252.0,260.399994,78.909089,63,55.200001,0,68.800003,70.0,67.0
20160714124500,252.0,260.399994,78.909089,63,55.200001,0,68.800003,70.0,67.0
20160714130000,252.0,260.399994,78.909089,63,55.200001,0,68.699997,70.0,67.0
20160714131500,252.0,260.399994,78.909089,63,55.200001,0,68.599998,70.0,67.0
20160714133000,252.0,260.399994,78.909089,63,55.200001,0,68.599998,70.0,67.0
20160714134500,252.0,263.399994,79.81818,63,55.200001,0,68.5,70.0,67.0
