PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160714140000,252.0,263.399994,79.81818,63,55.200001,0,68.400002,70.0,67.0
20160714141500,252.0,260.399994,78.909089,63,55.200001,0,68.5,70.0,67.0
20160714143000,252.0,263.399994,79.81818,63,55.200001,0,68.599998,70.0,67.0
20160714144500,252.0,260.399994,78.909089,63,55.200001,0,68.699997,70.0,67.0
20160714150000,252.0,260.399994,78.909089,62,55.200001,0,68.800003,70.0,67.0
20160714151500,252.0,260.399994,78.909089,62,55.200001,0,68.800003,70.0,67.0
20160714153000,252.0,263.399994,79.81818,62,55.200001,0,68.699997,70.0,67.0
20160714154500,252.0,260.399994,78.909089,62,55.200001,0,68.800003,70.0,67.0
20160714160000,252.0,260.399994,78.909089,62,55.200001,0,68.800003,70.0,67.0
20160714161500,252.0,263.399994,79.81818,62,55.200001,0,68.699997,70.0,67.0
20160714163000,252.0,260.399994,78.909089,61,55.200001,0,68.699997,70.0,67.0
20160714164500,252.0,260.399994,78.909089,61,55.200001,0,68.800003,70.0,67.0
20160714170000,252.0,260.399994,78.909089,61,55.200001,0,68.699997,70.0,67.0
20160714171500,252.0,260.399994,78.909089,61,55.200001,0,68.599998,70.0,67.0
20160714173000,252.0,260.399994,78.909089,61,55.200001,0,68.599998,70.0,67.0
20160714174500,252.0,260.399994,78.909089,61,55.200001,0,68.599998,70.0,67.0
20160714180000,252.0,260.399994,78.909089,61,55.200001,0,68.599998,70.0,67.0
20160714181500,252.0,255.0,77.272727,61,55.200001,0,68.599998,70.0,67.0
20160714183000,252.0,255.0,77.272727,61,55.200001,0,68.699997,70.0,67.0
20160714184500,252.0,255.0,77.272727,61,55.200001,0,68.599998,70.0,67.0
20160714190000,252.0,255.0,77.272727,61,55.200001,0,68.699997,70.0,67.0
20160714191500,252.0,255.0,77.272727,61,55.200001,0,68.699997,70.0,67.0
20160714193000,252.0,255.0,77.272727,61,55.200001,0,68.699997,70.0,67.0
20160714194500,252.0,258.0,78.181818,61,55.200001,0,68.599998,70.0,67.0
20160714200000,252.0,258.0,78.181818,61,55.200001,0,68.599998,70.0,67.0
20160714201500,252.0,252.0,76.363636,61,55.200001,0,68.699997,70.0,67.0
20160714203000,252.0,248.399994,75.272725,61,55.200001,0,68.599998,70.0,67.0
20160714204500,252.0,248.399994,75.272725,61,55.200001,0,68.599998,70.0,67.0
20160714210000,252.0,252.0,76.363636,61,55.200001,0,68.699997,70.0,67.0
20160714211500,252.0,252.0,76.363636,61,55.200001,0,68.699997,70.0,67.0
20160714213000,252.0,258.0,78.181818,61,55.200001,0,68.699997,70.0,67.0
20160714214500,252.0,255.0,77.272727,61,55.200001,0,68.800003,70.0,67.0
20160714220000,252.0,255.0,77.272727,61,55.200001,0,68.699997,70.0,67.0
20160714221500,252.0,258.0,78.181818,61,55.200001,0,68.599998,70.0,67.0
20160714223000,252.0,258.0,78.181818,61,55.200001,0,68.5,70.0,67.0
20160714224500,252.0,252.0,76.363636,61,55.200001,0,68.5,70.0,67.0
20160714230000,252.0,252.0,76.363636,61,55.200001,0,68.5,70.0,67.0
20160714231500,252.0,252.0,76.363636,61,55.200001,0,68.400002,70.0,67.0
20160714233000,252.0,252.0,76.363636,61,55.200001,0,68.400002,70.0,67.0
20160714234500,252.0,252.0,76.363636,61,55.200001,0,68.300003,70.0,67.0
20160715000000,252.0,255.0,77.272727,61,55.200001,0,68.300003,70.0,67.0
20160715001500,252.0,255.0,77.272727,61,55.200001,0,68.300003,70.0,67.0
20160715003000,252.0,255.0,77.272727,61,55.200001,0,68.300003,70.0,67.0
20160715004500,252.0,252.0,76.363636,61,55.200001,0,68.300003,70.0,67.0
20160715010000,252.0,252.0,76.363636,61,55.200001,0,68.199997,70.0,67.0
20160715011500,252.0,255.0,77.272727,61,55.200001,0,68.199997,70.0,67.0
20160715013000,252.0,255.0,77.272727,61,55.200001,0,68.199997,70.0,67.0
20160715014500,252.0,255.0,77.272727,61,55.200001,0,68.300003,70.0,67.0
20160715020000,252.0,255.0,77.272727,61,55.200001,0,68.400002,70.0,67.0
20160715021500,252.0,255.0,77.272727,61,55.200001,0,68.5,70.0,67.0
20160715023000,252.0,255.0,77.272727,61,55.200001,0,68.599998,70.0,67.0
20160715024500,252.0,255.0,77.272727,61,55.200001,0,68.699997,70.0,67.0
20160715030000,252.0,255.0,77.272727,61,55.200001,0,68.800003,70.0,67.0
20160715031500,252.0,255.0,77.272727,61,55.200001,0,68.900002,70.0,67.0
20160715033000,252.0,245.399994,74.363635,61,55.200001,0,68.900002,70.0,67.0
20160715034500,252.0,245.399994,74.363635,61,55.200001,0,68.800003,70.0,67.0
20160715040000,252.0,242.399994,73.454544,61,55.200001,0,68.800003,70.0,67.0
20160715041500,252.0,248.399994,75.272725,62,55.200001,0,68.800003,70.0,67.0
20160715043000,252.0,255.0,77.272727,62,55.200001,0,68.599998,70.0,67.0
20160715044500,252.0,255.0,77.272727,62,55.200001,0,68.599998,70.0,67.0
20160715050000,252.0,252.0,76.363636,62,55.200001,0,68.5,70.0,67.0
20160715051500,252.0,252.0,76.363636,62,55.200001,0,68.5,70.0,67.0
20160715053000,252.0,255.0,77.272727,62,55.200001,0,68.400002,70.0,67.0
20160715054500,252.0,255.0,77.272727,62,55.200001,0,68.400002,70.0,67.0
20160715060000,252.0,255.0,77.272727,62,55.200001,0,68.300003,70.0,67.0
20160715061500,252.0,252.0,76.363636,62,55.200001,0,68.400002,70.0,67.0
20160715063000,252.0,255.0,77.272727,62,55.200001,0,68.300003,70.0,67.0
20160715064500,252.0,255.0,77.272727,62,55.200001,0,68.300003,70.0,67.0
20160715070000,252.0,255.0,77.272727,62,55.200001,0,68.300003,70.0,67.0
20160715071500,252.0,255.0,77.272727,62,55.200001,0,68.199997,70.0,67.0
20160715073000,252.0,258.0,78.181818,62,55.200001,0,68.199997,70.0,67.0
20160715074500,252.0,258.0,78.181818,62,55.200001,0,68.400002,70.0,67.0
20160715080000,252.0,258.0,78.181818,62,55.200001,0,68.599998,70.0,67.0
20160715081500,252.0,258.0,78.181818,62,55.200001,0,68.699997,70.0,67.0
20160715083000,252.0,255.0,77.272727,62,55.200001,0,68.800003,70.0,67.0
20160715084500,252.0,255.0,77.272727,62,55.200001,0,68.699997,70.0,67.0
20160715090000,252.0,252.0,76.363636,62,55.200001,0,68.699997,70.0,67.0
20160715091500,252.0,252.0,76.363636,62,55.200001,0,68.699997,70.0,67.0
20160715093000,252.0,252.0,76.363636,62,55.200001,0,68.800003,70.0,67.0
20160715094500,252.0,255.0,77.272727,62,55.200001,0,68.900002,70.0,67.0
20160715100000,252.0,252.0,76.363636,62,55.200001,0,69.0,70.0,67.0
20160715101500,252.0,252.0,76.363636,62,55.200001,0,69.099998,70.0,67.0
20160715103000,252.0,252.0,76.363636,62,55.200001,0,69.099998,70.0,67.0
20160715104500,252.0,248.399994,75.272725,62,55.900002,0,69.099998,70.0,67.0
20160715110000,252.0,248.399994,75.272725,62,55.900002,0,68.900002,70.0,67.0
20160715111500,252.0,258.0,78.181818,63,55.900002,0,68.900002,70.0,67.0
20160715113000,252.0,258.0,78.181818,63,55.900002,0,68.900002,70.0,67.0
20160715114500,252.0,255.0,77.272727,63,55.900002,0,69.099998,70.0,67.0
20160715120000,252.0,255.0,77.272727,63,55.099998,0,69.099998,70.0,67.0
20160715121500,252.0,258.0,78.181818,63,55.099998,0,69.099998,70.0,67.0
20160715123000,252.0,255.0,77.272727,63,55.099998,0,69.199997,70.0,67.0
20160715124500,252.0,258.0,78.181818,63,55.099998,0,69.199997,70.0,67.0
20160715130000,252.0,258.0,78.181818,63,55.099998,0,69.099998,70.0,67.0
20160715131500,252.0,258.0,78.181818,63,55.099998,0,69.0,70.0,67.0
20160715133000,252.0,258.0,78.181818,63,55.099998,0,69.099998,70.0,67.0
20160715134500,252.0,258.0,78.181818,63,55.099998,0,69.099998,70.0,67.0
20160715140000,252.0,258.0,78.181818,63,55.099998,0,69.099998,70.0,67.0
20160715141500,252.0,258.0,78.181818,63,55.099998,0,69.199997,70.0,67.0
20160715143000,252.0,255.0,77.272727,63,55.099998,0,69.300003,70.0,67.0
20160715144500,252.0,258.0,78.181818,63,55.099998,0,69.300003,70.0,67.0
20160715150000,252.0,255.0,77.272727,63,55.099998,0,69.099998,70.0,67.0
20160715151500,252.0,260.399994,78.909089,63,55.099998,0,69.099998,70.0,67.0
20160715153000,252.0,260.399994,78.909089,63,55.099998,0,69.0,70.0,67.0
20160715154500,252.0,260.399994,78.909089,63,55.099998,0,69.0,70.0,67.0
20160715160000,252.0,260.399994,78.909089,63,55.099998,0,69.199997,70.0,67.0
20160715161500,252.0,260.399994,78.909089,63,55.099998,0,69.199997,70.0,67.0
20160715163000,252.0,260.399994,78.909089,63,55.099998,0,69.300003,70.0,67.0
20160715164500,252.0,260.399994,78.909089,63,55.099998,0,69.199997,70.0,67.0
20160715170000,252.0,260.399994,78.909089,61,55.099998,0,69.099998,70.0,67.0
20160715171500,252.0,260.399994,78.909089,60,55.099998,0,69.099998,70.0,67.0
20160715173000,252.0,260.399994,78.909089,60,55.099998,0,69.199997,70.0,67.0
20160715174500,252.0,260.399994,78.909089,60,55.099998,0,69.400002,70.0,67.0
20160715180000,252.0,260.399994,78.909089,60,55.099998,0,69.400002,70.0,67.0
20160715181500,252.0,260.399994,78.909089,60,55.099998,0,69.699997,70.0,67.0
20160715183000,252.0,260.399994,78.909089,60,55.099998,0,69.800003,70.0,67.0
20160715184500,252.0,269.399994,81.636362,62,55.099998,0,69.900002,70.0,67.0
20160715190000,252.0,269.399994,81.636362,63,55.099998,0,70.0,70.0,67.0
20160715191500,252.0,269.399994,81.636362,63,55.099998,0,70.099998,70.0,67.0
20160715193000,252.0,269.399994,81.636362,66,55.099998,0,70.199997,70.0,67.0
20160715194500,252.0,272.399994,82.545453,73,55.900002,0,70.099998,70.0,67.0
20160715200000,252.0,272.399994,82.545453,73,55.900002,0,70.0,70.0,67.0
20160715201500,252.0,272.399994,82.545453,73,55.900002,0,69.800003,70.0,67.0
20160715203000,252.0,272.399994,82.545453,73,55.900002,0,69.699997,70.0,67.0
20160715204500,252.0,263.399994,79.81818,68,55.200001,0,69.5,70.0,67.0
20160715210000,252.0,260.399994,78.909089,68,55.200001,0,69.400002,70.0,67.0
20160715211500,252.0,263.399994,79.81818,68,55.200001,0,69.300003,70.0,67.0
20160715213000,252.0,263.399994,79.81818,68,55.200001,0,69.199997,70.0,67.0
20160715214500,252.0,260.399994,78.909089,67,55.200001,0,69.099998,70.0,67.0
20160715220000,252.0,260.399994,78.909089,67,55.200001,0,69.099998,70.0,67.0
20160715221500,252.0,260.399994,78.909089,67,55.200001,0,68.900002,70.0,67.0
20160715223000,252.0,260.399994,78.909089,67,55.200001,0,68.900002,70.0,67.0
20160715224500,252.0,260.399994,78.909089,67,55.200001,0,68.900002,70.0,67.0
20160715230000,252.0,260.399994,78.909089,67,55.200001,0,68.699997,70.0,67.0
20160715231500,252.0,260.399994,78.909089,67,55.200001,0,68.699997,70.0,67.0
20160715233000,252.0,260.399994,78.909089,67,55.200001,0,68.599998,70.0,67.0
20160715234500,252.0,260.399994,78.909089,67,55.200001,0,68.5,70.0,67.0
20160716000000,252.0,263.399994,79.81818,67,55.200001,0,68.400002,70.0,67.0
20160716001500,252.0,260.399994,78.909089,67,55.200001,0,68.300003,70.0,67.0
20160716003000,252.0,260.399994,78.909089,67,55.200001,0,68.300003,70.0,67.0
20160716004500,252.0,260.399994,78.909089,67,55.200001,0,68.300003,70.0,67.0
20160716010000,252.0,260.399994,78.909089,67,55.200001,0,68.199997,70.0,67.0
20160716011500,252.0,260.399994,78.909089,66,55.200001,0,68.099998,70.0,67.0
20160716013000,252.0,260.399994,78.909089,66,55.200001,0,68.099998,70.0,67.0
20160716014500,252.0,260.399994,78.909089,66,55.200001,0,68.099998,70.0,67.0
20160716020000,252.0,260.399994,78.909089,66,55.200001,0,68.099998,70.0,67.0
20160716021500,252.0,260.399994,78.909089,66,55.200001,0,67.900002,70.0,67.0
20160716023000,252.0,260.399994,78.909089,66,55.200001,0,67.900002,70.0,67.0
20160716024500,252.0,260.399994,78.909089,66,55.200001,0,67.900002,70.0,67.0
20160716030000,252.0,260.399994,78.909089,66,55.200001,0,67.900002,70.0,67.0
20160716031500,252.0,263.399994,79.81818,66,55.200001,0,67.900002,70.0,67.0
20160716033000,252.0,263.399994,79.81818,63,54.599998,0,67.800003,70.0,67.0
20160716034500,252.0,263.399994,79.81818,62,54.599998,0,67.900002,70.0,67.0
20160716040000,252.0,263.399994,79.81818,62,54.599998,0,68.099998,70.0,67.0
20160716041500,252.0,263.399994,79.81818,62,54.599998,0,68.099998,70.0,67.0
20160716043000,252.0,263.399994,79.81818,62,54.599998,0,68.300003,70.0,67.0
20160716044500,252.0,263.399994,79.81818,62,54.599998,0,68.400002,70.0,67.0
20160716050000,252.0,263.399994,79.81818,62,54.599998,0,68.5,70.0,67.0
20160716051500,252.0,263.399994,79.81818,62,54.599998,0,68.599998,70.0,67.0
20160716053000,252.0,260.399994,78.909089,62,54.599998,0,68.599998,70.0,67.0
20160716054500,252.0,263.399994,79.81818,62,54.599998,0,68.699997,70.0,67.0
20160716060000,252.0,252.0,76.363636,62,54.599998,0,68.900002,70.0,67.0
20160716061500,252.0,252.0,76.363636,62,54.599998,0,68.900002,70.0,67.0
20160716063000,252.0,255.0,77.272727,62,54.599998,0,68.900002,70.0,67.0
20160716064500,252.0,255.0,77.272727,62,54.599998,0,68.800003,70.0,67.0
20160716070000,252.0,252.0,76.363636,65,54.599998,0,68.599998,70.0,67.0
20160716071500,252.0,258.0,78.181818,65,55.5,0,68.400002,70.0,67.0
20160716073000,252.0,263.399994,79.81818,61,54.700001,0,68.300003,70.0,67.0
20160716074500,252.0,263.399994,79.81818,61,54.700001,0,68.199997,70.0,67.0
20160716080000,252.0,260.399994,78.909089,61,54.700001,0,68.099998,70.0,67.0
20160716081500,252.0,260.399994,78.909089,61,54.700001,0,68.199997,70.0,67.0
20160716083000,252.0,260.399994,78.909089,61,55.5,0,68.099998,70.0,67.0
20160716084500,252.0,260.399994,78.909089,61,55.5,0,68.099998,70.0,67.0
20160716090000,252.0,260.399994,78.909089,61,55.5,0,68.199997,70.0,67.0
20160716091500,252.0,260.399994,78.909089,61,55.5,0,68.199997,70.0,67.0
20160716093000,252.0,255.0,77.272727,61,55.5,0,68.199997,70.0,67.0
20160716094500,252.0,252.0,76.363636,61,55.5,0,68.099998,70.0,67.0
20160716100000,252.0,248.399994,75.272725,61,55.5,0,68.099998,70.0,67.0
20160716101500,252.0,255.0,77.272727,61,55.5,0,68.099998,70.0,67.0
20160716103000,252.0,255.0,77.272727,61,55.5,0,68.199997,70.0,67.0
20160716104500,252.0,255.0,77.272727,61,55.5,0,68.400002,70.0,67.0
20160716110000,252.0,252.0,76.363636,61,54.900002,0,68.5,70.0,67.0
20160716111500,252.0,255.0,77.272727,61,54.900002,0,68.599998,70.0,67.0
20160716113000,252.0,245.399994,74.363635,61,55.599998,0,68.800003,70.0,67.0
20160716114500,252.0,252.0,76.363636,64,55.599998,0,68.800003,70.0,67.0
20160716120000,252.0,255.0,77.272727,65,55.599998,0,69.0,70.0,67.0
20160716121500,252.0,248.399994,75.272725,65,55.599998,0,69.099998,70.0,67.0
20160716123000,252.0,252.0,76.363636,65,54.799999,0,69.199997,70.0,67.0
20160716124500,252.0,255.0,77.272727,65,54.799999,0,69.199997,70.0,67.0
20160716130000,252.0,252.0,76.363636,65,55.5,0,69.0,70.0,67.0
20160716131500,252.0,258.0,78.181818,65,55.5,0,69.199997,70.0,67.0
20160716133000,252.0,269.399994,81.636362,69,55.5,0,69.400002,70.0,67.0
20160716134500,252.0,263.399994,79.81818,67,55.5,0,69.300003,70.0,67.0
20160716140000,252.0,263.399994,79.81818,66,54.799999,0,69.300003,70.0,67.0
20160716141500,252.0,263.399994,79.81818,65,55.5,0,69.300003,70.0,67.0
20160716143000,252.0,260.399994,78.909089,65,55.5,0,69.199997,70.0,67.0
20160716144500,252.0,260.399994,78.909089,64,55.5,0,69.400002,70.0,67.0
20160716150000,252.0,263.399994,79.81818,64,55.5,0,69.300003,70.0,67.0
20160716151500,252.0,263.399994,79.81818,64,54.799999,0,69.199997,70.0,67.0
20160716153000,252.0,263.399994,79.81818,64,54.799999,0,69.199997,70.0,67.0
20160716154500,252.0,260.399994,78.909089,62,54.799999,0,69.199997,70.0,67.0
20160716160000,252.0,260.399994,78.909089,62,54.799999,0,69.199997,70.0,67.0
20160716161500,252.0,260.399994,78.909089,62,54.799999,0,69.099998,70.0,67.0
20160716163000,252.0,260.399994,78.909089,62,54.799999,0,69.199997,70.0,67.0
20160716164500,252.0,260.399994,78.909089,62,54.799999,0,69.199997,70.0,67.0
20160716170000,252.0,260.399994,78.909089,62,54.799999,0,69.199997,70.0,67.0
20160716171500,252.0,263.399994,79.81818,62,54.799999,0,69.300003,70.0,67.0
20160716173000,252.0,260.399994,78.909089,61,54.799999,0,69.300003,70.0,67.0
20160716174500,252.0,263.399994,79.81818,61,55.5,0,69.699997,70.0,67.0
20160716180000,252.0,260.399994,78.909089,61,55.5,0,69.699997,69.900002,66.900002
20160716181500,252.0,263.399994,79.81818,61,55.5,0,69.800003,69.5,66.5
20160716183000,252.0,263.399994,79.81818,61,55.5,0,69.800003,69.900002,66.900002
20160716184500,252.0,258.0,78.181818,61,55.5,0,69.699997,69.699997,66.699997
20160716190000,252.0,258.0,78.181818,61,55.5,0,69.800003,69.800003,66.800003
20160716191500,252.0,258.0,78.181818,61,55.5,0,69.599998,69.599998,66.599998
20160716193000,252.0,258.0,78.181818,61,55.5,0,69.599998,69.699997,66.699997
20160716194500,252.0,255.0,77.272727,63,55.5,0,69.599998,69.900002,66.900002
20160716200000,252.0,255.0,77.272727,66,55.5,0,69.599998,69.5,66.5
20160716201500,252.0,260.399994,78.909089,68,55.5,0,69.599998,69.400002,66.400002
20160716203000,252.0,263.399994,79.81818,68,55.5,0,69.599998,69.400002,66.400002
20160716204500,252.0,267.0,80.909091,68,55.5,0,69.599998,69.5,66.5
20160716210000,252.0,267.0,80.909091,68,55.5,0,69.699997,69.5,66.5
20160716211500,252.0,272.399994,82.545453,68,55.5,0,69.400002,69.5,66.5
20160716213000,252.0,272.399994,82.545453,68,54.700001,0,69.300003,69.5,66.5
20160716214500,252.0,269.399994,81.636362,66,54.700001,0,69.199997,69.5,66.5
20160716220000,252.0,269.399994,81.636362,66,54.700001,0,69.300003,69.5,66.5
20160716221500,252.0,269.399994,81.636362,66,54.700001,0,69.400002,69.5,66.5
20160716223000,252.0,269.399994,81.636362,65,54.700001,0,69.400002,69.599998,66.599998
20160716224500,252.0,263.399994,79.81818,64,54.700001,0,69.5,69.900002,66.900002
20160716230000,252.0,260.399994,78.909089,62,54.700001,0,69.5,69.900002,66.900002
20160716231500,252.0,267.0,80.909091,64,54.700001,0,69.599998,69.900002,66.900002
20160716233000,252.0,272.399994,82.545453,65,54.700001,0,69.5,69.900002,66.900002
20160716234500,252.0,260.399994,78.909089,63,54.700001,0,69.400002,69.900002,66.900002
20160717000000,252.0,260.399994,78.909089,63,54.700001,0,69.5,69.900002,66.900002
20160717001500,252.0,260.399994,78.909089,63,54.700001,0,69.5,69.900002,66.900002
20160717003000,252.0,260.399994,78.909089,61,54.700001,0,69.5,69.900002,66.900002
20160717004500,252.0,260.399994,78.909089,61,54.700001,0,69.400002,69.900002,66.900002
20160717010000,252.0,260.399994,78.909089,61,54.700001,0,69.400002,69.900002,66.900002
20160717011500,252.0,260.399994,78.909089,61,54.700001,0,69.300003,69.900002,66.900002
20160717013000,252.0,260.399994,78.909089,61,54.700001,0,69.400002,69.900002,66.900002
20160717014500,252.0,255.0,77.272727,61,54.700001,0,69.400002,69.900002,66.900002
20160717020000,252.0,255.0,77.272727,61,54.700001,0,69.599998,69.900002,66.900002
20160717021500,252.0,260.399994,78.909089,62,54.700001,0,69.5,69.900002,66.900002
20160717023000,252.0,260.399994,78.909089,62,54.700001,0,69.599998,69.900002,66.900002
20160717024500,252.0,263.399994,79.81818,62,54.700001,0,69.400002,69.900002,66.900002
20160717030000,252.0,263.399994,79.81818,62,54.700001,0,69.300003,69.900002,66.900002
20160717031500,252.0,263.399994,79.81818,64,54.700001,0,69.300003,69.5,66.5
20160717033000,252.0,260.399994,78.909089,62,54.700001,0,69.400002,69.900002,66.900002
20160717034500,252.0,260.399994,78.909089,62,54.700001,0,69.400002,69.900002,66.900002
20160717040000,252.0,260.399994,78.909089,62,54.700001,0,69.400002,69.5,66.5
20160717041500,252.0,260.399994,78.909089,62,54.700001,0,69.5,69.5,66.5
20160717043000,252.0,260.399994,78.909089,62,54.700001,0,69.400002,69.900002,66.900002
20160717044500,252.0,263.399994,79.81818,62,54.700001,0,69.300003,69.900002,66.900002
20160717050000,252.0,258.0,78.181818,62,54.700001,0,69.300003,69.900002,66.900002
20160717051500,252.0,258.0,78.181818,62,54.700001,0,69.300003,69.900002,66.900002
20160717053000,252.0,258.0,78.181818,62,54.700001,0,69.300003,69.900002,66.900002
20160717054500,252.0,258.0,78.181818,62,54.700001,0,69.300003,69.900002,66.900002
20160717060000,252.0,258.0,78.181818,62,54.700001,0,69.300003,69.900002,66.900002
20160717061500,252.0,258.0,78.181818,62,54.700001,0,69.400002,69.900002,66.900002
20160717063000,252.0,258.0,78.181818,62,54.700001,0,69.400002,69.900002,66.900002
20160717064500,252.0,258.0,78.181818,62,54.700001,0,69.5,69.900002,66.900002
20160717070000,252.0,258.0,78.181818,62,54.700001,0,69.400002,69.900002,66.900002
20160717071500,252.0,255.0,77.272727,62,55.5,0,69.5,69.900002,66.900002
20160717073000,252.0,255.0,77.272727,62,54.700001,0,69.400002,69.900002,66.900002
20160717074500,252.0,255.0,77.272727,62,54.700001,0,69.400002,69.900002,66.900002
20160717080000,252.0,255.0,77.272727,62,55.5,0,69.5,69.900002,66.900002
20160717081500,252.0,260.399994,78.909089,64,55.5,0,69.599998,69.900002,66.900002
20160717083000,252.0,260.399994,78.909089,64,55.5,0,69.599998,69.900002,66.900002
20160717084500,252.0,260.399994,78.909089,64,55.5,0,69.699997,69.5,66.5
20160717090000,252.0,255.0,77.272727,65,55.5,0,69.699997,69.900002,66.900002
20160717091500,252.0,255.0,77.272727,66,55.5,0,69.599998,69.900002,66.900002
20160717093000,252.0,258.0,78.181818,66,55.5,0,69.699997,69.900002,66.900002
20160717094500,252.0,258.0,78.181818,66,55.5,0,69.599998,69.900002,66.900002
20160717100000,252.0,258.0,78.181818,66,55.5,0,69.599998,70.400002,67.400002
20160717101500,252.0,258.0,78.181818,66,55.5,0,69.599998,70.400002,67.400002
20160717103000,252.0,263.399994,79.81818,66,55.5,0,69.599998,70.199997,67.199997
20160717104500,252.0,260.399994,78.909089,65,54.700001,0,69.599998,70.199997,67.199997
20160717110000,252.0,260.399994,78.909089,65,55.5,0,69.599998,70.0,67.0
20160717111500,252.0,260.399994,78.909089,65,55.5,0,69.699997,69.900002,66.900002
20160717113000,252.0,263.399994,79.81818,65,55.5,0,69.699997,70.0,67.0
20160717114500,252.0,260.399994,78.909089,65,55.5,0,69.699997,70.0,67.0
20160717120000,252.0,260.399994,78.909089,65,55.5,0,69.699997,70.0,67.0
20160717121500,252.0,260.399994,78.909089,65,55.5,100,69.599998,76.0,73.0
20160717123000,252.0,255.0,77.272727,65,83.199997,100,71.5,76.0,73.0
20160717124500,252.0,260.399994,78.909089,65,80.699997,100,72.599998,76.0,73.0
20160717130000,252.0,260.399994,78.909089,65,56.799999,0,72.800003,76.0,73.0
20160717131500,252.0,263.399994,79.81818,65,56.799999,100,72.199997,76.0,73.0
20160717133000,252.0,260.399994,78.909089,63,66.199997,100,72.099998,76.0,73.0
20160717134500,252.0,263.399994,79.81818,63,71.599998,100,72.699997,76.0,73.0
20160717140000,252.0,260.399994,78.909089,63,71.599998,100,72.900002,76.0,73.0
20160717141500,252.0,263.399994,79.81818,63,75.699997,100,73.099998,76.0,73.0
20160717143000,252.0,260.399994,78.909089,63,74.099998,100,73.300003,76.0,73.0
20160717144500,252.0,260.399994,78.909089,63,56.099998,100,72.199997,76.0,73.0
20160717150000,252.0,260.399994,78.909089,63,60.700001,100,72.099998,76.0,73.0
20160717151500,252.0,260.399994,78.909089,63,63.299999,100,72.400002,75.699997,72.699997
20160717153000,252.0,263.399994,79.81818,63,58.0,100,72.099998,75.699997,72.699997
20160717154500,252.0,260.399994,78.909089,63,66.300003,100,72.699997,75.699997,72.699997
20160717160000,252.0,260.399994,78.909089,63,66.300003,100,72.800003,75.699997,72.699997
20160717161500,252.0,260.399994,78.909089,63,66.300003,100,72.800003,75.699997,72.699997
20160717163000,252.0,260.399994,78.909089,63,65.300003,100,72.800003,75.699997,72.699997
20160717164500,252.0,255.0,77.272727,63,65.300003,100,72.800003,75.699997,72.699997
20160717170000,252.0,252.0,76.363636,63,69.099998,100,72.900002,75.699997,72.699997
20160717171500,252.0,255.0,77.272727,63,56.0,100,72.599998,75.699997,72.699997
20160717173000,252.0,255.0,77.272727,63,56.0,100,71.900002,75.699997,72.699997
20160717174500,252.0,255.0,77.272727,63,74.0,100,71.900002,75.699997,72.699997
20160717180000,252.0,255.0,77.272727,63,72.099998,100,72.5,75.699997,72.699997
20160717181500,252.0,258.0,78.181818,63,64.400002,100,72.400002,75.699997,72.699997
20160717183000,252.0,255.0,77.272727,63,64.400002,100,72.599998,75.800003,72.800003
20160717184500,252.0,258.0,78.181818,63,63.400002,100,72.599998,75.699997,72.699997
20160717190000,252.0,255.0,77.272727,63,63.400002,100,72.599998,75.800003,72.800003
20160717191500,252.0,255.0,77.272727,63,63.400002,100,72.599998,75.699997,72.699997
20160717193000,252.0,248.399994,75.272725,63,66.300003,100,72.599998,75.699997,72.699997
20160717194500,252.0,263.399994,79.81818,63,63.599998,100,72.599998,75.699997,72.699997
20160717200000,252.0,263.399994,79.81818,63,63.599998,100,72.5,75.699997,72.699997
20160717201500,252.0,260.399994,78.909089,62,63.599998,100,72.400002,75.699997,72.699997
20160717203000,252.0,252.0,76.363636,62,66.199997,100,72.400002,75.699997,72.699997
20160717204500,252.0,248.399994,75.272725,62,64.0,100,72.400002,75.699997,72.699997
20160717210000,252.0,248.399994,75.272725,62,64.0,100,72.400002,75.699997,72.699997
20160717211500,252.0,248.399994,75.272725,62,64.0,100,72.400002,75.699997,72.699997
20160717213000,252.0,248.399994,75.272725,62,69.699997,100,72.400002,75.699997,72.699997
20160717214500,252.0,248.399994,75.272725,62,66.300003,100,72.599998,75.699997,72.699997
20160717220000,252.0,248.399994,75.272725,62,65.400002,100,72.599998,75.699997,72.699997
20160717221500,252.0,245.399994,74.363635,62,67.199997,100,72.5,75.699997,72.699997
20160717223000,252.0,248.399994,75.272725,62,69.099998,100,72.400002,75.699997,72.699997
20160717224500,252.0,252.0,76.363636,62,65.800003,100,72.400002,75.699997,72.699997
20160717230000,252.0,252.0,76.363636,62,68.599998,100,72.5,75.699997,72.699997
20160717231500,252.0,248.399994,75.272725,62,74.599998,100,72.599998,75.699997,72.699997
20160717233000,252.0,245.399994,74.363635,62,71.599998,100,72.699997,75.699997,72.699997
20160717234500,252.0,245.399994,74.363635,62,69.199997,100,72.800003,75.699997,72.699997
20160718000000,252.0,245.399994,74.363635,62,69.199997,100,72.800003,75.699997,72.699997
20160718001500,252.0,248.399994,75.272725,62,74.0,100,72.800003,75.699997,72.699997
20160718003000,252.0,248.399994,75.272725,62,68.699997,100,72.800003,75.699997,72.699997
20160718004500,252.0,248.399994,75.272725,62,70.0,100,72.800003,75.699997,72.699997
20160718010000,252.0,248.399994,75.272725,62,70.0,100,72.800003,75.699997,72.699997
20160718011500,252.0,248.399994,75.272725,62,69.199997,100,72.800003,75.699997,72.699997
20160718013000,252.0,252.0,76.363636,62,69.199997,100,72.800003,75.699997,72.699997
20160718014500,252.0,248.399994,75.272725,62,74.199997,100,72.800003,75.699997,72.699997
20160718020000,252.0,248.399994,75.272725,62,70.199997,100,72.800003,75.699997,72.699997
20160718021500,252.0,248.399994,75.272725,62,68.699997,100,72.800003,75.699997,72.699997
20160718023000,252.0,252.0,76.363636,62,69.599998,100,72.699997,75.699997,72.699997
20160718024500,252.0,248.399994,75.272725,62,72.300003,100,72.699997,75.699997,72.699997
20160718030000,252.0,248.399994,75.272725,62,68.699997,100,72.699997,75.699997,72.699997
20160718031500,252.0,245.399994,74.363635,62,70.599998,100,72.699997,75.699997,72.699997
20160718033000,252.0,248.399994,75.272725,62,70.599998,100,72.699997,75.699997,72.699997
20160718034500,252.0,248.399994,75.272725,62,56.0,100,71.900002,75.699997,72.699997
20160718040000,252.0,252.0,76.363636,62,72.900002,100,71.599998,75.699997,72.699997
20160718041500,252.0,248.399994,75.272725,62,81.300003,100,72.400002,75.699997,72.699997
20160718043000,252.0,252.0,76.363636,62,74.0,100,72.699997,75.699997,72.699997
20160718044500,252.0,258.0,78.181818,62,56.799999,100,72.599998,75.699997,72.699997
20160718050000,252.0,255.0,77.272727,62,64.900002,100,71.400002,75.699997,72.699997
20160718051500,252.0,255.0,77.272727,62,74.0,100,72.300003,75.699997,72.699997
20160718053000,252.0,258.0,78.181818,62,72.099998,100,72.599998,75.699997,72.699997
20160718054500,252.0,258.0,78.181818,62,72.099998,100,72.599998,75.699997,72.699997
20160718060000,252.0,255.0,77.272727,62,70.599998,100,72.599998,75.699997,72.699997
20160718061500,252.0,255.0,77.272727,62,75.300003,100,72.699997,75.699997,72.699997
20160718063000,252.0,255.0,77.272727,62,70.5,100,72.699997,75.699997,72.699997
20160718064500,252.0,252.0,76.363636,62,70.5,100,72.599998,75.699997,72.699997
20160718070000,252.0,248.399994,75.272725,62,71.599998,100,72.699997,75.699997,72.699997
20160718071500,252.0,242.399994,73.454544,62,71.599998,100,72.699997,75.699997,72.699997
20160718073000,252.0,242.399994,73.454544,63,71.599998,100,72.900002,75.699997,72.699997
20160718074500,252.0,245.399994,74.363635,63,58.400002,100,72.800003,75.699997,72.699997
20160718080000,252.0,242.399994,73.454544,63,57.099998,100,72.0,75.699997,72.699997
20160718081500,252.0,242.399994,73.454544,63,72.300003,100,71.800003,75.699997,72.699997
20160718083000,252.0,258.0,78.181818,67,80.300003,100,72.300003,75.699997,72.699997
20160718084500,252.0,258.0,78.181818,67,74.400002,100,72.599998,75.699997,72.699997
20160718090000,252.0,267.0,80.909091,63,75.400002,100,72.800003,75.699997,72.699997
20160718091500,252.0,225.600006,68.363638,65,72.0,100,72.699997,75.699997,72.699997
20160718093000,252.0,267.0,80.909091,61,72.0,100,72.800003,75.699997,72.699997
20160718094500,252.0,272.399994,82.545453,66,76.599998,100,72.800003,75.699997,72.699997
20160718100000,252.0,267.0,80.909091,63,59.200001,0,73.0,75.699997,72.699997
20160718101500,252.0,260.399994,78.909089,65,57.099998,100,71.800003,75.699997,72.699997
20160718103000,252.0,260.399994,78.909089,65,70.599998,100,71.699997,75.699997,72.699997
20160718104500,252.0,260.399994,78.909089,65,84.900002,100,72.099998,75.699997,72.699997
20160718110000,252.0,255.0,77.272727,65,75.699997,100,72.599998,75.699997,72.699997
20160718111500,252.0,255.0,77.272727,65,85.599998,100,72.599998,75.699997,72.699997
20160718113000,252.0,255.0,77.272727,65,75.900002,100,72.900002,75.699997,72.699997
20160718114500,252.0,258.0,78.181818,65,56.400002,100,72.199997,75.699997,72.699997
20160718120000,252.0,255.0,77.272727,65,66.199997,100,71.400002,75.699997,72.699997
20160718121500,252.0,255.0,77.272727,65,70.099998,100,71.900002,75.699997,72.699997
20160718123000,252.0,252.0,76.363636,65,83.699997,100,72.199997,75.400002,72.400002
20160718124500,252.0,255.0,77.272727,65,60.099998,0,72.699997,75.400002,72.400002
20160718130000,252.0,258.0,78.181818,66,56.700001,100,72.0,75.699997,72.699997
20160718131500,252.0,255.0,77.272727,66,58.5,100,71.699997,75.699997,72.699997
20160718133000,252.0,258.0,78.181818,66,71.5,100,72.099998,75.699997,72.699997
20160718134500,252.0,255.0,77.272727,66,79.099998,100,72.199997,75.699997,72.699997
20160718140000,252.0,255.0,77.272727,66,76.400002,100,72.5,75.699997,72.699997
20160718141500,252.0,252.0,76.363636,66,80.199997,100,72.599998,75.699997,72.699997
20160718143000,252.0,252.0,76.363636,66,81.099998,100,72.800003,75.699997,72.699997
20160718144500,252.0,255.0,77.272727,66,57.200001,0,72.699997,75.699997,72.699997
20160718150000,252.0,255.0,77.272727,66,56.0,100,72.400002,75.699997,72.699997
20160718151500,252.0,258.0,78.181818,66,56.700001,100,71.800003,75.699997,72.699997
20160718153000,252.0,255.0,77.272727,66,73.0,100,71.900002,75.400002,72.400002
20160718154500,252.0,255.0,77.272727,66,73.0,100,72.300003,75.699997,72.699997
20160718160000,252.0,255.0,77.272727,66,76.800003,100,72.400002,75.699997,72.699997
20160718161500,252.0,252.0,76.363636,66,75.199997,100,72.400002,75.699997,72.699997
20160718163000,252.0,252.0,76.363636,66,73.5,100,72.599998,75.699997,72.699997
20160718164500,252.0,252.0,76.363636,66,75.900002,100,72.699997,75.699997,72.699997
20160718170000,252.0,252.0,76.363636,66,75.900002,100,72.699997,75.699997,72.699997
20160718171500,252.0,252.0,76.363636,66,73.900002,100,72.699997,75.699997,72.699997
20160718173000,252.0,252.0,76.363636,66,73.900002,100,72.699997,75.699997,72.699997
20160718174500,252.0,255.0,77.272727,66,73.900002,100,72.699997,75.699997,72.699997
20160718180000,252.0,252.0,76.363636,66,76.599998,100,72.800003,75.699997,72.699997
20160718181500,252.0,252.0,76.363636,66,79.5,100,72.900002,75.699997,72.699997
20160718183000,252.0,252.0,76.363636,66,73.5,100,72.900002,75.699997,72.699997
20160718184500,252.0,255.0,77.272727,66,56.0,0,72.699997,75.699997,72.699997
20160718190000,252.0,252.0,76.363636,66,56.0,100,72.199997,75.699997,72.699997
20160718191500,252.0,248.399994,75.272725,66,57.200001,100,71.699997,75.699997,72.699997
20160718193000,252.0,248.399994,75.272725,66,76.199997,100,72.099998,75.699997,72.699997
20160718194500,252.0,248.399994,75.272725,66,81.800003,100,72.599998,75.699997,72.699997
20160718200000,252.0,248.399994,75.272725,66,81.800003,100,72.800003,75.699997,72.699997
20160718201500,252.0,252.0,76.363636,66,57.200001,0,72.900002,75.699997,72.699997
20160718203000,252.0,252.0,76.363636,66,56.299999,100,71.800003,75.699997,72.699997
20160718204500,252.0,248.399994,75.272725,66,72.900002,100,71.699997,75.699997,72.699997
20160718210000,252.0,248.399994,75.272725,66,75.400002,100,72.5,75.699997,72.699997
20160718211500,252.0,280.799988,85.090905,100,58.0,0,72.0,71.300003,68.300003
20160718213000,252.0,280.799988,85.090905,100,58.0,0,71.199997,71.300003,68.300003
20160718214500,252.0,263.399994,79.81818,71,56.0,0,70.699997,71.300003,68.300003
20160718220000,252.0,263.399994,79.81818,71,56.0,0,70.400002,71.300003,68.300003
20160718221500,252.0,263.399994,79.81818,71,56.0,0,70.199997,71.300003,68.300003
20160718223000,252.0,263.399994,79.81818,70,56.0,0,70.0,71.300003,68.300003
20160718224500,252.0,260.399994,78.909089,70,56.0,0,69.900002,71.300003,68.300003
20160718230000,252.0,260.399994,78.909089,70,56.0,0,69.800003,71.300003,68.300003
20160718231500,252.0,263.399994,79.81818,71,56.0,0,69.699997,71.300003,68.300003
20160718233000,252.0,260.399994,78.909089,71,56.0,0,69.5,71.300003,68.300003
20160718234500,252.0,260.399994,78.909089,71,56.0,0,69.400002,71.300003,68.300003
20160719000000,252.0,263.399994,79.81818,71,56.0,0,69.400002,71.300003,68.300003
20160719001500,252.0,260.399994,78.909089,71,56.0,0,69.300003,71.300003,68.300003
20160719003000,252.0,263.399994,79.81818,71,56.0,0,69.300003,71.300003,68.300003
20160719004500,252.0,263.399994,79.81818,71,56.0,0,69.199997,71.300003,68.300003
20160719010000,252.0,260.399994,78.909089,71,56.0,0,69.099998,71.300003,68.300003
20160719011500,252.0,260.399994,78.909089,71,56.0,0,69.099998,71.300003,68.300003
20160719013000,252.0,260.399994,78.909089,71,56.0,0,68.900002,71.300003,68.300003
20160719014500,252.0,260.399994,78.909089,70,56.0,0,68.900002,71.300003,68.300003
20160719020000,252.0,263.399994,79.81818,70,56.0,0,68.800003,70.900002,67.900002
20160719021500,252.0,260.399994,78.909089,71,56.0,0,68.800003,71.300003,68.300003
20160719023000,252.0,263.399994,79.81818,71,56.0,0,68.800003,71.300003,68.300003
20160719024500,252.0,263.399994,79.81818,71,56.0,0,68.800003,71.300003,68.300003
20160719030000,252.0,260.399994,78.909089,71,56.0,0,68.699997,71.300003,68.300003
20160719031500,252.0,263.399994,79.81818,71,56.0,0,68.699997,71.300003,68.300003
20160719033000,252.0,263.399994,79.81818,71,56.0,0,68.599998,71.300003,68.300003
20160719034500,252.0,260.399994,78.909089,70,56.0,0,68.599998,71.300003,68.300003
20160719040000,252.0,260.399994,78.909089,71,56.0,0,68.5,70.900002,67.900002
20160719041500,252.0,260.399994,78.909089,71,56.0,0,68.400002,71.300003,68.300003
20160719043000,252.0,263.399994,79.81818,71,56.0,0,68.400002,71.300003,68.300003
20160719044500,252.0,260.399994,78.909089,70,56.0,0,68.400002,71.300003,68.300003
20160719050000,252.0,263.399994,79.81818,70,56.0,0,68.400002,71.300003,68.300003
20160719051500,252.0,260.399994,78.909089,70,56.0,0,68.300003,71.300003,68.300003
20160719053000,252.0,260.399994,78.909089,70,56.0,0,68.300003,71.300003,68.300003
20160719054500,252.0,260.399994,78.909089,70,56.0,0,68.300003,71.300003,68.300003
20160719060000,252.0,260.399994,78.909089,70,56.0,0,68.300003,71.300003,68.300003
20160719061500,252.0,263.399994,79.81818,70,56.0,0,68.199997,71.0,68.0
20160719063000,252.0,260.399994,78.909089,70,56.0,0,68.199997,71.300003,68.300003
20160719064500,252.0,260.399994,78.909089,70,56.0,0,68.199997,71.300003,68.300003
20160719070000,252.0,260.399994,78.909089,70,56.0,0,68.199997,71.300003,68.300003
20160719071500,252.0,260.399994,78.909089,70,56.0,0,68.300003,71.300003,68.300003
20160719073000,252.0,260.399994,78.909089,70,56.0,0,68.300003,71.300003,68.300003
20160719074500,252.0,260.399994,78.909089,70,56.0,0,68.300003,71.300003,68.300003
20160719080000,252.0,252.0,76.363636,70,56.0,0,68.400002,71.300003,68.300003
20160719081500,252.0,245.399994,74.363635,70,56.0,0,68.400002,71.300003,68.300003
20160719083000,252.0,242.399994,73.454544,71,56.0,0,68.400002,71.300003,68.300003
20160719084500,252.0,242.399994,73.454544,72,56.0,0,68.599998,71.300003,68.300003
20160719090000,252.0,242.399994,73.454544,73,56.0,0,68.599998,71.300003,68.300003
20160719091500,252.0,235.800003,71.454546,75,56.0,0,68.599998,71.300003,68.300003
20160719093000,252.0,248.399994,75.272725,79,56.799999,0,68.599998,71.300003,68.300003
20160719094500,252.0,263.399994,79.81818,79,56.799999,0,68.400002,71.300003,68.300003
20160719100000,252.0,260.399994,78.909089,79,56.799999,0,68.300003,71.300003,68.300003
20160719101500,252.0,263.399994,79.81818,77,56.799999,0,68.300003,71.300003,68.300003
20160719103000,252.0,263.399994,79.81818,72,56.0,0,68.599998,71.300003,68.300003
20160719104500,252.0,263.399994,79.81818,71,56.0,0,69.099998,71.300003,68.300003
20160719110000,252.0,263.399994,79.81818,69,56.0,0,69.199997,71.300003,68.300003
20160719111500,252.0,260.399994,78.909089,69,56.0,0,69.300003,71.300003,68.300003
20160719113000,252.0,263.399994,79.81818,68,56.0,0,69.300003,71.300003,68.300003
20160719114500,252.0,260.399994,78.909089,68,56.0,0,69.400002,71.300003,68.300003
20160719120000,252.0,260.399994,78.909089,68,56.0,0,69.5,71.300003,68.300003
20160719121500,252.0,260.399994,78.909089,68,56.0,0,69.699997,71.300003,68.300003
20160719123000,252.0,260.399994,78.909089,68,56.0,0,69.800003,71.300003,68.300003
20160719124500,252.0,263.399994,79.81818,68,56.0,0,69.800003,71.300003,68.300003
20160719130000,252.0,260.399994,78.909089,68,56.0,0,70.099998,71.300003,68.300003
20160719131500,252.0,260.399994,78.909089,68,56.0,0,70.199997,71.300003,68.300003
20160719133000,252.0,260.399994,78.909089,68,56.0,0,70.400002,71.300003,68.300003
20160719134500,252.0,260.399994,78.909089,68,56.0,0,70.5,71.300003,68.300003
20160719140000,252.0,252.0,76.363636,68,56.0,0,70.5,71.300003,68.300003
20160719141500,252.0,252.0,76.363636,68,56.0,0,70.300003,71.300003,68.300003
20160719143000,252.0,252.0,76.363636,68,56.0,0,70.199997,71.300003,68.300003
20160719144500,252.0,252.0,76.363636,68,56.0,0,70.099998,71.300003,68.300003
20160719150000,252.0,255.0,77.272727,68,56.0,0,70.0,71.300003,68.300003
20160719151500,252.0,258.0,78.181818,68,56.0,0,70.0,71.300003,68.300003
20160719153000,252.0,258.0,78.181818,68,56.0,0,70.300003,71.300003,68.300003
20160719154500,252.0,258.0,78.181818,68,56.0,0,70.699997,71.300003,68.300003
20160719160000,252.0,258.0,78.181818,68,56.0,0,70.800003,71.300003,68.300003
20160719161500,252.0,258.0,78.181818,68,56.0,0,71.0,71.300003,68.300003
20160719163000,252.0,258.0,78.181818,68,56.0,0,71.199997,71.300003,68.300003
20160719164500,252.0,258.0,78.181818,68,56.0,0,71.300003,71.300003,68.300003
20160719170000,252.0,258.0,78.181818,68,56.0,0,71.400002,71.300003,68.300003
20160719171500,252.0,258.0,78.181818,68,56.0,0,71.400002,71.300003,68.300003
20160719173000,252.0,258.0,78.181818,71,56.0,0,71.5,71.300003,68.300003
20160719174500,252.0,267.0,80.909091,74,56.0,0,71.599998,71.300003,68.300003
20160719180000,252.0,267.0,80.909091,82,57.099998,0,71.400002,71.300003,68.300003
20160719181500,252.0,267.0,80.909091,85,57.099998,0,71.599998,71.300003,68.300003
20160719183000,252.0,267.0,80.909091,100,58.299999,0,71.599998,71.300003,68.300003
20160719184500,252.0,263.399994,79.81818,100,58.299999,0,71.400002,71.300003,68.300003
20160719190000,252.0,263.399994,79.81818,100,57.599998,0,71.400002,71.300003,68.300003
20160719191500,252.0,267.0,80.909091,100,57.599998,0,71.300003,71.300003,68.300003
20160719193000,252.0,267.0,80.909091,100,57.599998,0,71.199997,71.300003,68.300003
20160719194500,252.0,263.399994,79.81818,100,57.599998,0,70.900002,71.300003,68.300003
20160719200000,252.0,263.399994,79.81818,86,57.599998,0,70.800003,71.300003,68.300003
20160719201500,252.0,263.399994,79.81818,85,56.799999,0,70.699997,71.300003,68.300003
20160719203000,252.0,263.399994,79.81818,85,56.799999,0,70.5,71.300003,68.300003
20160719204500,252.0,260.399994,78.909089,85,56.799999,0,70.300003,71.300003,68.300003
20160719210000,252.0,260.399994,78.909089,85,56.799999,0,70.199997,71.300003,68.300003
20160719211500,252.0,255.0,77.272727,85,56.799999,0,70.0,71.300003,68.300003
20160719213000,252.0,258.0,78.181818,85,56.799999,0,70.0,71.300003,68.300003
20160719214500,252.0,258.0,78.181818,85,56.799999,0,69.900002,71.300003,68.300003
20160719220000,252.0,258.0,78.181818,85,56.799999,0,69.800003,71.300003,68.300003
20160719221500,252.0,258.0,78.181818,85,56.799999,0,69.699997,71.300003,68.300003
20160719223000,252.0,258.0,78.181818,85,56.799999,0,69.599998,71.300003,68.300003
20160719224500,252.0,258.0,78.181818,85,56.799999,0,69.5,71.300003,68.300003
20160719230000,252.0,258.0,78.181818,85,56.799999,0,69.400002,71.300003,68.300003
20160719231500,252.0,258.0,78.181818,85,56.799999,0,69.300003,71.300003,68.300003
20160719233000,252.0,263.399994,79.81818,85,56.799999,0,69.199997,71.300003,68.300003
20160719234500,252.0,260.399994,78.909089,85,56.799999,0,69.199997,71.300003,68.300003
20160720000000,252.0,260.399994,78.909089,85,56.799999,0,69.099998,71.300003,68.300003
20160720001500,252.0,263.399994,79.81818,85,56.799999,0,69.099998,71.300003,68.300003
20160720003000,252.0,263.399994,79.81818,84,56.799999,0,69.0,71.300003,68.300003
20160720004500,252.0,260.399994,78.909089,84,56.799999,0,68.900002,71.300003,68.300003
20160720010000,252.0,263.399994,79.81818,84,56.799999,0,69.0,71.300003,68.300003
20160720011500,252.0,263.399994,79.81818,84,56.799999,0,68.800003,71.300003,68.300003
20160720013000,252.0,260.399994,78.909089,82,56.799999,0,68.800003,71.300003,68.300003
20160720014500,252.0,263.399994,79.81818,82,56.0,0,68.800003,71.300003,68.300003
20160720020000,252.0,260.399994,78.909089,82,56.0,0,68.699997,71.300003,68.300003
20160720021500,252.0,260.399994,78.909089,82,56.0,0,68.699997,71.300003,68.300003
20160720023000,252.0,260.399994,78.909089,82,56.0,0,68.699997,71.300003,68.300003
20160720024500,252.0,260.399994,78.909089,82,56.0,0,68.599998,71.300003,68.300003
20160720030000,252.0,260.399994,78.909089,82,56.0,0,68.599998,71.300003,68.300003
20160720031500,252.0,263.399994,79.81818,73,56.0,0,68.5,71.300003,68.300003
20160720033000,252.0,260.399994,78.909089,72,56.0,0,68.400002,71.300003,68.300003
20160720034500,252.0,263.399994,79.81818,72,56.0,0,68.400002,71.300003,68.300003
20160720040000,252.0,263.399994,79.81818,72,55.200001,0,68.400002,71.300003,68.300003
20160720041500,252.0,263.399994,79.81818,72,55.900002,0,68.400002,71.300003,68.300003
20160720043000,252.0,263.399994,79.81818,71,55.900002,0,68.400002,71.300003,68.300003
20160720044500,252.0,258.0,78.181818,71,55.900002,0,68.300003,71.300003,68.300003
20160720050000,252.0,258.0,78.181818,71,55.900002,0,68.199997,71.300003,68.300003
20160720051500,252.0,258.0,78.181818,71,55.900002,0,68.300003,71.300003,68.300003
20160720053000,252.0,258.0,78.181818,71,55.900002,0,68.199997,71.300003,68.300003
20160720054500,252.0,258.0,78.181818,71,55.900002,0,68.199997,71.300003,68.300003
20160720060000,252.0,258.0,78.181818,71,55.900002,0,68.099998,71.300003,68.300003
20160720061500,252.0,258.0,78.181818,71,55.200001,0,68.199997,71.300003,68.300003
20160720063000,252.0,255.0,77.272727,71,55.200001,0,68.199997,71.300003,68.300003
20160720064500,252.0,255.0,77.272727,71,55.900002,0,68.199997,71.300003,68.300003
20160720070000,252.0,255.0,77.272727,71,55.900002,0,68.199997,71.300003,68.300003
20160720071500,252.0,255.0,77.272727,71,55.900002,0,68.199997,71.300003,68.300003
20160720073000,252.0,255.0,77.272727,71,55.900002,0,68.199997,71.300003,68.300003
20160720074500,252.0,248.399994,75.272725,71,55.900002,0,68.199997,71.300003,68.300003
20160720080000,252.0,252.0,76.363636,71,55.900002,0,68.199997,71.300003,68.300003
20160720081500,252.0,248.399994,75.272725,71,55.900002,0,68.300003,71.300003,68.300003
20160720083000,252.0,245.399994,74.363635,71,55.900002,0,68.300003,71.300003,68.300003
20160720084500,252.0,245.399994,74.363635,71,55.900002,0,68.400002,71.300003,68.300003
20160720090000,252.0,245.399994,74.363635,71,55.900002,0,68.400002,71.300003,68.300003
20160720091500,252.0,245.399994,74.363635,71,55.900002,0,68.400002,71.300003,68.300003
20160720093000,252.0,252.0,76.363636,71,55.900002,0,68.400002,71.300003,68.300003
20160720094500,252.0,252.0,76.363636,71,55.900002,0,68.699997,71.300003,68.300003
20160720100000,252.0,252.0,76.363636,71,55.900002,0,68.900002,71.300003,68.300003
20160720101500,252.0,255.0,77.272727,71,55.900002,0,69.099998,71.300003,68.300003
20160720103000,252.0,252.0,76.363636,71,55.900002,0,69.300003,71.300003,68.300003
20160720104500,252.0,252.0,76.363636,71,55.900002,0,69.599998,71.300003,68.300003
20160720110000,252.0,255.0,77.272727,71,55.900002,0,69.699997,71.300003,68.300003
20160720111500,252.0,255.0,77.272727,71,55.900002,0,69.800003,71.300003,68.300003
20160720113000,252.0,255.0,77.272727,71,79.199997,100,70.099998,75.5,72.5
20160720114500,252.0,255.0,77.272727,71,76.800003,100,71.099998,76.400002,73.400002
20160720120000,252.0,258.0,78.181818,71,74.400002,100,71.400002,76.400002,73.400002
20160720121500,252.0,255.0,77.272727,71,79.699997,100,72.300003,76.400002,73.400002
20160720123000,252.0,258.0,78.181818,71,77.300003,100,72.699997,76.400002,73.400002
20160720124500,252.0,258.0,78.181818,71,74.0,100,72.699997,76.099998,73.099998
20160720130000,252.0,258.0,78.181818,71,81.599998,100,73.199997,76.099998,73.099998
20160720131500,252.0,258.0,78.181818,71,56.799999,0,72.900002,76.199997,73.199997
20160720133000,252.0,258.0,78.181818,71,70.5,100,72.199997,76.199997,73.199997
20160720134500,252.0,258.0,78.181818,71,72.5,100,72.599998,76.199997,73.199997
20160720140000,252.0,258.0,78.181818,71,78.400002,100,73.099998,76.300003,73.300003
20160720141500,252.0,258.0,78.181818,71,85.099998,100,73.400002,76.300003,73.300003
20160720143000,252.0,258.0,78.181818,71,56.400002,100,72.5,76.099998,73.099998
20160720144500,252.0,258.0,78.181818,71,74.5,100,72.400002,76.099998,73.099998
20160720150000,252.0,258.0,78.181818,71,70.599998,100,72.800003,76.400002,73.400002
20160720151500,252.0,258.0,78.181818,71,71.599998,100,73.199997,76.400002,73.400002
20160720153000,252.0,258.0,78.181818,71,79.300003,100,73.400002,76.400002,73.400002
20160720154500,252.0,258.0,78.181818,71,58.0,0,73.599998,76.400002,73.400002
20160720160000,252.0,258.0,78.181818,71,58.0,100,72.400002,76.400002,73.400002
20160720161500,252.0,258.0,78.181818,70,73.900002,100,72.699997,76.400002,73.400002
20160720163000,252.0,263.399994,79.81818,70,64.0,100,73.099998,76.400002,73.400002
20160720164500,252.0,260.399994,78.909089,69,70.599998,100,72.900002,76.400002,73.400002
20160720170000,252.0,260.399994,78.909089,69,71.599998,100,73.300003,76.400002,73.400002
20160720171500,252.0,260.399994,78.909089,67,70.599998,100,73.400002,76.400002,73.400002
20160720173000,252.0,260.399994,78.909089,67,73.099998,100,73.599998,76.400002,73.400002
20160720174500,252.0,263.399994,79.81818,67,56.400002,100,72.800003,76.400002,73.400002
20160720180000,252.0,260.399994,78.909089,67,63.900002,100,72.300003,76.400002,73.400002
20160720181500,252.0,260.399994,78.909089,67,69.599998,100,73.099998,76.400002,73.400002
20160720183000,252.0,260.399994,78.909089,67,63.599998,100,73.099998,76.400002,73.400002
20160720184500,252.0,260.399994,78.909089,67,67.699997,100,73.0,76.400002,73.400002
20160720190000,252.0,252.0,76.363636,67,72.5,100,73.400002,76.400002,73.400002
20160720191500,252.0,245.399994,74.363635,67,57.200001,0,73.199997,76.099998,73.099998
20160720193000,252.0,245.399994,74.363635,67,57.200001,100,72.400002,76.199997,73.199997
20160720194500,252.0,242.399994,73.454544,67,67.599998,100,72.199997,76.300003,73.300003
20160720200000,252.0,242.399994,73.454544,69,71.099998,100,73.099998,76.300003,73.300003
20160720201500,252.0,245.399994,74.363635,69,71.099998,100,73.300003,76.300003,73.300003
20160720203000,252.0,245.399994,74.363635,69,74.400002,100,73.300003,76.099998,73.099998
20160720204500,252.0,248.399994,75.272725,69,56.0,100,72.400002,76.099998,73.099998
20160720210000,252.0,248.399994,75.272725,69,70.599998,100,72.0,76.099998,73.099998
