PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160720211500,252.0,245.399994,74.363635,69,70.599998,100,72.900002,76.099998,73.099998
20160720213000,252.0,248.399994,75.272725,69,66.199997,100,72.599998,76.099998,73.099998
20160720214500,252.0,245.399994,74.363635,69,78.699997,100,73.400002,76.400002,73.400002
20160720220000,252.0,252.0,76.363636,69,56.400002,100,73.099998,76.400002,73.400002
20160720221500,252.0,248.399994,75.272725,69,71.099998,100,72.199997,76.400002,73.400002
20160720223000,252.0,248.399994,75.272725,69,74.0,100,73.099998,76.400002,73.400002
20160720224500,252.0,248.399994,75.272725,69,70.099998,100,73.199997,76.400002,73.400002
20160720230000,252.0,248.399994,75.272725,69,70.099998,100,73.199997,76.400002,73.400002
20160720231500,252.0,267.0,80.909091,82,62.099998,0,73.199997,75.400002,72.400002
20160720233000,252.0,263.399994,79.81818,74,56.799999,100,72.099998,76.0,73.0
20160720234500,252.0,260.399994,78.909089,74,70.5,100,72.099998,76.0,73.0
20160721000000,252.0,260.399994,78.909089,74,73.0,100,72.699997,75.699997,72.699997
20160721001500,252.0,260.399994,78.909089,74,57.599998,0,72.800003,75.699997,72.699997
20160721003000,252.0,260.399994,78.909089,74,57.599998,100,71.699997,75.699997,72.699997
20160721004500,252.0,260.399994,78.909089,74,64.300003,100,71.300003,75.300003,72.300003
20160721010000,252.0,260.399994,78.909089,74,59.900002,100,71.400002,75.0,72.0
20160721011500,252.0,260.399994,78.909089,74,75.900002,100,72.199997,75.300003,72.300003
20160721013000,252.0,260.399994,78.909089,74,56.799999,100,71.900002,75.400002,72.400002
20160721014500,252.0,260.399994,78.909089,74,62.599998,100,71.199997,75.400002,72.400002
20160721020000,252.0,260.399994,78.909089,74,72.099998,100,72.099998,75.300003,72.300003
20160721021500,252.0,263.399994,79.81818,74,63.599998,100,71.800003,75.199997,72.199997
20160721023000,252.0,263.399994,79.81818,70,72.300003,100,72.099998,75.300003,72.300003
20160721024500,252.0,260.399994,78.909089,70,72.300003,100,72.300003,75.300003,72.300003
20160721030000,252.0,260.399994,78.909089,70,74.400002,100,72.400002,75.300003,72.300003
20160721031500,252.0,263.399994,79.81818,70,56.400002,100,71.699997,75.300003,72.300003
20160721033000,252.0,260.399994,78.909089,70,63.5,100,71.199997,75.300003,72.300003
20160721034500,252.0,260.399994,78.909089,70,72.5,100,72.099998,75.300003,72.300003
20160721040000,252.0,263.399994,79.81818,70,67.699997,100,71.800003,75.300003,72.300003
20160721041500,252.0,255.0,77.272727,70,77.800003,100,72.5,75.400002,72.400002
20160721043000,252.0,260.399994,78.909089,70,56.400002,100,71.900002,75.400002,72.400002
20160721044500,252.0,260.399994,78.909089,70,72.699997,100,71.300003,75.400002,72.400002
20160721050000,252.0,260.399994,78.909089,70,68.199997,100,72.099998,75.300003,72.300003
20160721051500,252.0,255.0,77.272727,70,64.400002,100,71.800003,75.0,72.0
20160721053000,252.0,255.0,77.272727,70,73.5,100,72.0,75.300003,72.300003
20160721054500,252.0,255.0,77.272727,70,56.400002,0,71.900002,75.0,72.0
20160721060000,252.0,252.0,76.363636,70,61.5,100,71.099998,75.199997,72.199997
20160721061500,252.0,255.0,77.272727,70,64.0,100,71.599998,75.0,72.0
20160721063000,252.0,255.0,77.272727,70,74.400002,100,71.699997,75.300003,72.300003
20160721064500,252.0,248.399994,75.272725,70,81.300003,100,72.400002,75.300003,72.300003
20160721070000,252.0,252.0,76.363636,70,56.799999,100,71.900002,75.300003,72.300003
20160721071500,252.0,252.0,76.363636,70,58.299999,100,71.199997,75.300003,72.300003
20160721073000,252.0,252.0,76.363636,70,70.099998,100,71.699997,75.300003,72.300003
20160721074500,252.0,252.0,76.363636,70,74.800003,100,71.900002,75.300003,72.300003
20160721080000,252.0,252.0,76.363636,70,72.0,100,72.199997,75.300003,72.300003
20160721081500,252.0,242.399994,73.454544,71,72.0,100,72.300003,75.300003,72.300003
20160721083000,252.0,245.399994,74.363635,72,74.900002,100,72.400002,75.300003,72.300003
20160721084500,252.0,242.399994,73.454544,73,74.900002,100,72.5,75.300003,72.300003
20160721090000,252.0,245.399994,74.363635,73,57.200001,100,72.0,75.300003,72.300003
20160721091500,252.0,245.399994,74.363635,73,57.200001,100,71.400002,75.400002,72.400002
20160721093000,252.0,242.399994,73.454544,73,76.199997,100,71.900002,75.400002,72.400002
20160721094500,252.0,245.399994,74.363635,73,65.300003,100,72.199997,75.400002,72.400002
20160721100000,252.0,245.399994,74.363635,73,65.300003,100,72.0,75.400002,72.400002
20160721101500,252.0,242.399994,73.454544,73,65.300003,100,72.099998,75.400002,72.400002
20160721103000,252.0,242.399994,73.454544,74,73.199997,100,72.099998,75.400002,72.400002
20160721104500,252.0,248.399994,75.272725,74,70.599998,100,72.199997,75.400002,72.400002
20160721110000,252.0,245.399994,74.363635,74,73.0,100,72.400002,75.400002,72.400002
20160721111500,252.0,245.399994,74.363635,74,70.099998,100,72.5,75.400002,72.400002
20160721113000,252.0,245.399994,74.363635,74,76.800003,100,72.599998,75.400002,72.400002
20160721114500,252.0,252.0,76.363636,74,57.200001,100,72.099998,75.400002,72.400002
20160721120000,252.0,252.0,76.363636,74,57.200001,100,71.5,75.400002,72.400002
20160721121500,252.0,252.0,76.363636,74,72.800003,100,71.900002,75.400002,72.400002
20160721123000,252.0,252.0,76.363636,74,69.699997,100,72.099998,75.400002,72.400002
20160721124500,252.0,252.0,76.363636,74,65.800003,100,72.099998,75.400002,72.400002
20160721130000,252.0,255.0,77.272727,74,65.800003,100,72.099998,75.400002,72.400002
20160721131500,252.0,255.0,77.272727,74,67.300003,100,72.300003,75.400002,72.400002
20160721133000,252.0,255.0,77.272727,74,66.300003,100,72.199997,75.400002,72.400002
20160721134500,252.0,255.0,77.272727,74,64.400002,100,72.199997,75.400002,72.400002
20160721140000,252.0,258.0,78.181818,74,63.200001,100,72.099998,75.400002,72.400002
20160721141500,252.0,255.0,77.272727,74,69.199997,100,72.199997,75.400002,72.400002
20160721143000,252.0,255.0,77.272727,74,67.300003,100,72.400002,75.400002,72.400002
20160721144500,252.0,255.0,77.272727,74,65.800003,100,72.300003,75.400002,72.400002
20160721150000,252.0,255.0,77.272727,74,64.0,100,72.199997,75.400002,72.400002
20160721151500,252.0,255.0,77.272727,74,72.900002,100,72.199997,75.400002,72.400002
20160721153000,252.0,255.0,77.272727,74,68.099998,100,72.400002,75.400002,72.400002
20160721154500,252.0,255.0,77.272727,74,66.300003,100,72.5,75.400002,72.400002
20160721160000,252.0,255.0,77.272727,74,69.199997,100,72.599998,75.400002,72.400002
20160721161500,252.0,258.0,78.181818,74,69.199997,100,72.599998,75.400002,72.400002
20160721163000,252.0,255.0,77.272727,74,57.200001,0,72.199997,75.400002,72.400002
20160721164500,252.0,255.0,77.272727,74,57.200001,100,72.099998,75.400002,72.400002
20160721170000,252.0,252.0,76.363636,74,57.200001,100,71.699997,75.400002,72.400002
20160721171500,252.0,252.0,76.363636,74,59.099998,100,71.599998,75.400002,72.400002
20160721173000,252.0,252.0,76.363636,74,81.099998,100,72.099998,75.400002,72.400002
20160721174500,252.0,252.0,76.363636,74,72.5,100,72.599998,75.400002,72.400002
20160721180000,252.0,255.0,77.272727,74,56.400002,0,72.300003,75.400002,72.400002
20160721181500,252.0,255.0,77.272727,74,56.400002,100,71.599998,75.400002,72.400002
20160721183000,252.0,252.0,76.363636,74,71.0,100,71.599998,75.400002,72.400002
20160721184500,252.0,255.0,77.272727,74,72.0,100,72.099998,75.400002,72.400002
20160721190000,252.0,252.0,76.363636,74,72.0,100,72.400002,75.400002,72.400002
20160721191500,252.0,255.0,77.272727,74,70.5,100,72.5,75.400002,72.400002
20160721193000,252.0,255.0,77.272727,74,62.900002,0,72.699997,75.400002,72.400002
20160721194500,252.0,255.0,77.272727,74,56.0,100,71.900002,75.400002,72.400002
20160721200000,252.0,255.0,77.272727,74,57.099998,100,71.5,75.400002,72.400002
20160721201500,252.0,248.399994,75.272725,74,73.5,100,71.800003,75.400002,72.400002
20160721203000,252.0,248.399994,75.272725,74,73.5,100,72.300003,75.400002,72.400002
20160721204500,252.0,245.399994,74.363635,74,74.400002,100,72.5,75.400002,72.400002
20160721210000,252.0,248.399994,75.272725,74,65.800003,100,72.599998,75.400002,72.400002
20160721211500,252.0,260.399994,78.909089,69,56.0,100,71.800003,75.400002,72.400002
20160721213000,252.0,260.399994,78.909089,69,59.0,100,71.400002,75.400002,72.400002
20160721214500,252.0,260.399994,78.909089,69,74.900002,100,72.099998,75.400002,72.400002
20160721220000,252.0,260.399994,78.909089,69,70.699997,100,72.300003,75.400002,72.400002
20160721221500,252.0,260.399994,78.909089,69,70.699997,100,72.400002,75.400002,72.400002
20160721223000,252.0,260.399994,78.909089,69,68.699997,100,72.400002,75.400002,72.400002
20160721224500,252.0,260.399994,78.909089,69,68.699997,100,72.5,75.400002,72.400002
20160721230000,252.0,260.399994,78.909089,69,68.699997,100,72.599998,75.400002,72.400002
20160721231500,252.0,260.399994,78.909089,69,69.699997,100,72.599998,75.400002,72.400002
20160721233000,252.0,260.399994,78.909089,69,57.200001,0,72.599998,75.400002,72.400002
20160721234500,252.0,260.399994,78.909089,69,57.200001,100,71.699997,75.400002,72.400002
20160722000000,252.0,260.399994,78.909089,69,68.0,100,71.400002,75.400002,72.400002
20160722001500,252.0,260.399994,78.909089,69,70.599998,100,72.099998,75.400002,72.400002
20160722003000,252.0,260.399994,78.909089,69,64.400002,100,72.099998,75.400002,72.400002
20160722004500,252.0,260.399994,78.909089,69,72.5,100,72.0,75.400002,72.400002
20160722010000,252.0,260.399994,78.909089,69,72.5,100,72.199997,75.400002,72.400002
20160722011500,252.0,260.399994,78.909089,69,71.099998,100,72.400002,75.400002,72.400002
20160722013000,252.0,260.399994,78.909089,69,70.099998,100,72.599998,75.400002,72.400002
20160722014500,252.0,260.399994,78.909089,69,73.099998,100,72.599998,75.400002,72.400002
20160722020000,252.0,260.399994,78.909089,69,56.400002,0,72.300003,75.400002,72.400002
20160722021500,252.0,260.399994,78.909089,69,56.400002,100,71.5,75.400002,72.400002
20160722023000,252.0,260.399994,78.909089,69,72.0,100,71.699997,75.400002,72.400002
20160722024500,252.0,260.399994,78.909089,69,70.5,100,72.099998,75.400002,72.400002
20160722030000,252.0,260.399994,78.909089,69,69.199997,100,72.199997,75.400002,72.400002
20160722031500,252.0,260.399994,78.909089,69,73.400002,100,72.300003,75.400002,72.400002
20160722033000,252.0,255.0,77.272727,69,70.099998,100,72.400002,75.400002,72.400002
20160722034500,252.0,258.0,78.181818,69,69.199997,100,72.400002,75.400002,72.400002
20160722040000,252.0,258.0,78.181818,69,69.199997,100,72.400002,75.400002,72.400002
20160722041500,252.0,258.0,78.181818,69,69.199997,100,72.400002,75.400002,72.400002
20160722043000,252.0,255.0,77.272727,69,69.199997,100,72.400002,75.400002,72.400002
20160722044500,252.0,258.0,78.181818,69,70.599998,100,72.5,75.400002,72.400002
20160722050000,252.0,258.0,78.181818,69,73.400002,100,72.400002,75.400002,72.400002
20160722051500,252.0,258.0,78.181818,69,71.199997,100,72.400002,75.400002,72.400002
20160722053000,252.0,258.0,78.181818,69,68.699997,100,72.400002,75.400002,72.400002
20160722054500,252.0,258.0,78.181818,69,72.599998,100,72.400002,75.400002,72.400002
20160722060000,252.0,258.0,78.181818,69,71.099998,100,72.400002,75.400002,72.400002
20160722061500,252.0,258.0,78.181818,69,69.199997,100,72.400002,75.400002,72.400002
20160722063000,252.0,258.0,78.181818,69,70.699997,100,72.5,75.400002,72.400002
20160722064500,252.0,255.0,77.272727,69,73.900002,100,72.5,75.400002,72.400002
20160722070000,252.0,255.0,77.272727,69,72.800003,100,72.599998,75.400002,72.400002
20160722071500,252.0,258.0,78.181818,69,57.200001,0,72.699997,75.400002,72.400002
20160722073000,252.0,258.0,78.181818,69,57.200001,100,71.5,75.400002,72.400002
20160722074500,252.0,255.0,77.272727,69,70.099998,100,71.5,75.400002,72.400002
20160722080000,252.0,255.0,77.272727,69,74.0,100,72.199997,75.400002,72.400002
20160722081500,252.0,242.399994,73.454544,75,71.599998,100,72.300003,75.400002,72.400002
20160722083000,252.0,242.399994,73.454544,75,71.599998,100,72.400002,75.400002,72.400002
20160722084500,252.0,245.399994,74.363635,75,71.599998,100,72.400002,75.400002,72.400002
20160722090000,252.0,245.399994,74.363635,75,72.900002,100,72.400002,75.400002,72.400002
20160722091500,252.0,245.399994,74.363635,75,74.099998,100,72.5,75.400002,72.400002
20160722093000,252.0,245.399994,74.363635,75,59.700001,0,72.599998,75.400002,72.400002
20160722094500,252.0,248.399994,75.272725,75,57.099998,100,71.800003,75.400002,72.400002
20160722100000,252.0,248.399994,75.272725,75,61.0,100,71.5,75.400002,72.400002
20160722101500,252.0,248.399994,75.272725,75,67.699997,100,71.800003,75.400002,72.400002
20160722103000,252.0,252.0,76.363636,75,72.0,100,71.900002,75.400002,72.400002
20160722104500,252.0,248.399994,75.272725,75,70.199997,100,72.400002,75.300003,72.300003
20160722110000,252.0,252.0,76.363636,75,57.200001,100,71.599998,75.300003,72.300003
20160722111500,252.0,252.0,76.363636,75,68.0,100,71.199997,75.300003,72.300003
20160722113000,252.0,252.0,76.363636,75,69.199997,100,71.699997,75.300003,72.300003
20160722114500,252.0,248.399994,75.272725,75,72.0,100,72.099998,75.300003,72.300003
20160722120000,252.0,248.399994,75.272725,75,69.699997,100,72.199997,75.300003,72.300003
20160722121500,252.0,248.399994,75.272725,75,79.699997,100,72.400002,75.300003,72.300003
20160722123000,252.0,252.0,76.363636,75,59.400002,0,72.599998,75.300003,72.300003
20160722124500,252.0,255.0,77.272727,75,56.799999,100,71.900002,75.300003,72.300003
20160722130000,252.0,258.0,78.181818,75,57.5,100,71.599998,75.300003,72.300003
20160722131500,252.0,255.0,77.272727,75,70.099998,100,71.599998,75.300003,72.300003
20160722133000,252.0,258.0,78.181818,75,64.599998,100,72.199997,75.300003,72.300003
20160722134500,252.0,258.0,78.181818,75,63.599998,100,72.400002,75.300003,72.300003
20160722140000,252.0,258.0,78.181818,75,62.799999,100,72.400002,75.300003,72.300003
20160722141500,252.0,267.0,80.909091,75,56.400002,0,72.199997,75.300003,72.300003
20160722143000,252.0,263.399994,79.81818,74,56.400002,100,71.900002,75.300003,72.300003
20160722144500,252.0,258.0,78.181818,74,57.099998,100,71.699997,75.300003,72.300003
20160722150000,252.0,258.0,78.181818,74,57.900002,100,71.699997,75.300003,72.300003
20160722151500,252.0,258.0,78.181818,74,58.799999,100,71.800003,75.300003,72.300003
20160722153000,252.0,258.0,78.181818,74,67.699997,100,72.0,75.300003,72.300003
20160722154500,252.0,258.0,78.181818,74,63.400002,0,72.599998,75.300003,72.300003
20160722160000,252.0,258.0,78.181818,74,56.799999,100,71.900002,75.300003,72.300003
20160722161500,252.0,258.0,78.181818,74,57.5,100,71.699997,75.300003,72.300003
20160722163000,252.0,258.0,78.181818,74,57.5,100,71.5,75.300003,72.300003
20160722164500,252.0,258.0,78.181818,74,65.800003,100,71.800003,75.300003,72.300003
20160722170000,252.0,258.0,78.181818,74,66.900002,100,72.199997,75.300003,72.300003
20160722171500,252.0,258.0,78.181818,74,65.800003,100,72.400002,75.300003,72.300003
20160722173000,252.0,258.0,78.181818,74,57.599998,0,72.400002,75.300003,72.300003
20160722174500,252.0,263.399994,79.81818,74,56.799999,100,71.800003,75.300003,72.300003
20160722180000,252.0,260.399994,78.909089,74,57.5,100,71.599998,75.400002,72.400002
20160722181500,252.0,260.399994,78.909089,74,70.099998,100,72.0,75.400002,72.400002
20160722183000,252.0,260.399994,78.909089,74,63.599998,100,72.300003,75.400002,72.400002
20160722184500,252.0,263.399994,79.81818,73,63.599998,100,72.199997,75.400002,72.400002
20160722190000,252.0,258.0,78.181818,73,63.599998,100,72.300003,75.400002,72.400002
20160722191500,252.0,255.0,77.272727,73,63.599998,100,72.400002,75.400002,72.400002
20160722193000,252.0,255.0,77.272727,73,63.599998,100,72.400002,75.400002,72.400002
20160722194500,252.0,252.0,76.363636,73,63.599998,100,72.400002,75.400002,72.400002
20160722200000,252.0,252.0,76.363636,73,65.300003,100,72.400002,75.400002,72.400002
20160722201500,252.0,248.399994,75.272725,73,63.599998,100,72.400002,75.400002,72.400002
20160722203000,252.0,252.0,76.363636,73,65.800003,100,72.300003,75.400002,72.400002
20160722204500,252.0,248.399994,75.272725,73,63.599998,100,72.199997,75.400002,72.400002
20160722210000,252.0,248.399994,75.272725,73,63.599998,100,72.199997,75.400002,72.400002
20160722211500,252.0,248.399994,75.272725,73,63.599998,100,72.199997,75.400002,72.400002
20160722213000,252.0,252.0,76.363636,73,64.400002,100,72.099998,75.400002,72.400002
20160722214500,252.0,255.0,77.272727,73,63.200001,100,72.099998,75.400002,72.400002
20160722220000,252.0,252.0,76.363636,73,67.800003,100,72.0,75.400002,72.400002
20160722221500,252.0,255.0,77.272727,73,71.5,100,72.300003,75.400002,72.400002
20160722223000,252.0,255.0,77.272727,73,71.5,100,72.599998,75.400002,72.400002
20160722224500,252.0,269.399994,81.636362,100,61.900002,0,72.599998,72.300003,69.300003
20160722230000,252.0,272.399994,82.545453,100,58.799999,0,71.699997,72.199997,69.199997
20160722231500,252.0,263.399994,79.81818,78,57.200001,0,71.199997,72.199997,69.199997
20160722233000,252.0,267.0,80.909091,80,57.200001,0,70.900002,72.099998,69.099998
20160722234500,252.0,263.399994,79.81818,80,57.200001,0,70.699997,71.800003,68.800003
20160723000000,252.0,263.399994,79.81818,78,57.200001,0,70.400002,72.199997,69.199997
20160723001500,252.0,263.399994,79.81818,79,57.200001,0,70.300003,72.199997,69.199997
20160723003000,252.0,263.399994,79.81818,79,57.200001,0,70.099998,72.199997,69.199997
20160723004500,252.0,263.399994,79.81818,78,56.400002,0,69.900002,72.199997,69.199997
20160723010000,252.0,260.399994,78.909089,77,56.400002,0,69.900002,72.199997,69.199997
20160723011500,252.0,263.399994,79.81818,77,56.400002,0,69.800003,72.199997,69.199997
20160723013000,252.0,263.399994,79.81818,80,56.400002,0,69.699997,72.199997,69.199997
20160723014500,252.0,260.399994,78.909089,78,56.400002,0,69.599998,72.199997,69.199997
20160723020000,252.0,263.399994,79.81818,78,56.400002,0,69.599998,72.199997,69.199997
20160723021500,252.0,263.399994,79.81818,78,56.400002,0,69.400002,71.800003,68.800003
20160723023000,252.0,260.399994,78.909089,78,56.400002,0,69.300003,72.199997,69.199997
20160723024500,252.0,263.399994,79.81818,78,56.400002,0,69.300003,72.199997,69.199997
20160723030000,252.0,263.399994,79.81818,78,56.400002,0,69.199997,72.199997,69.199997
20160723031500,252.0,260.399994,78.909089,78,56.400002,0,69.199997,72.199997,69.199997
20160723033000,252.0,260.399994,78.909089,78,56.400002,0,69.099998,72.199997,69.199997
20160723034500,252.0,260.399994,78.909089,78,56.400002,0,69.099998,72.199997,69.199997
20160723040000,252.0,260.399994,78.909089,78,56.400002,0,69.0,72.199997,69.199997
20160723041500,252.0,260.399994,78.909089,78,56.400002,0,69.0,72.199997,69.199997
20160723043000,252.0,260.399994,78.909089,78,56.400002,100,68.900002,72.199997,69.199997
20160723044500,252.0,260.399994,78.909089,78,56.400002,100,69.0,72.199997,69.199997
20160723050000,252.0,260.399994,78.909089,78,56.400002,100,69.099998,72.199997,69.199997
20160723051500,252.0,260.399994,78.909089,78,56.400002,100,68.900002,72.199997,69.199997
20160723053000,252.0,260.399994,78.909089,78,56.400002,100,69.099998,72.199997,69.199997
20160723054500,252.0,260.399994,78.909089,78,56.400002,100,69.099998,72.199997,69.199997
20160723060000,252.0,260.399994,78.909089,78,56.400002,100,69.099998,72.199997,69.199997
20160723061500,252.0,260.399994,78.909089,78,56.400002,100,69.0,72.199997,69.199997
20160723063000,252.0,260.399994,78.909089,78,56.400002,100,68.900002,72.199997,69.199997
20160723064500,252.0,260.399994,78.909089,78,56.400002,100,69.0,72.199997,69.199997
20160723070000,252.0,260.399994,78.909089,78,56.400002,100,68.900002,72.199997,69.199997
20160723071500,252.0,260.399994,78.909089,78,56.400002,100,68.800003,72.199997,69.199997
20160723073000,252.0,260.399994,78.909089,78,57.400002,100,68.900002,72.199997,69.199997
20160723074500,252.0,260.399994,78.909089,78,57.400002,100,69.0,72.199997,69.199997
20160723080000,252.0,260.399994,78.909089,78,57.400002,100,68.900002,72.099998,69.099998
20160723081500,252.0,263.399994,79.81818,79,57.400002,0,69.0,71.800003,68.800003
20160723083000,252.0,260.399994,78.909089,76,57.400002,0,69.300003,71.800003,68.800003
20160723084500,252.0,263.399994,79.81818,76,56.400002,0,69.5,71.800003,68.800003
20160723090000,252.0,260.399994,78.909089,76,56.400002,0,69.699997,71.800003,68.800003
20160723091500,252.0,260.399994,78.909089,76,56.400002,0,69.800003,71.800003,68.800003
20160723093000,252.0,263.399994,79.81818,76,56.400002,0,69.900002,71.800003,68.800003
20160723094500,252.0,258.0,78.181818,76,56.400002,0,69.900002,71.800003,68.800003
20160723100000,252.0,258.0,78.181818,76,56.400002,0,69.699997,71.800003,68.800003
20160723101500,252.0,258.0,78.181818,76,57.099998,0,69.699997,71.800003,68.800003
20160723103000,252.0,258.0,78.181818,76,57.099998,0,69.699997,71.800003,68.800003
20160723104500,252.0,258.0,78.181818,76,56.0,0,69.5,71.800003,68.800003
20160723110000,252.0,258.0,78.181818,76,56.0,0,69.400002,71.800003,68.800003
20160723111500,252.0,258.0,78.181818,76,56.700001,0,69.400002,71.800003,68.800003
20160723113000,252.0,258.0,78.181818,76,56.700001,0,69.300003,71.800003,68.800003
20160723114500,252.0,258.0,78.181818,76,56.700001,0,69.300003,71.800003,68.800003
20160723120000,252.0,258.0,78.181818,76,56.700001,0,69.300003,71.800003,68.800003
20160723121500,252.0,263.399994,79.81818,75,56.700001,0,69.199997,71.800003,68.800003
20160723123000,252.0,260.399994,78.909089,74,56.700001,0,69.199997,71.900002,68.900002
20160723124500,252.0,267.0,80.909091,70,56.700001,0,69.300003,71.800003,68.800003
20160723130000,252.0,263.399994,79.81818,69,56.700001,0,69.199997,71.800003,68.800003
20160723131500,252.0,260.399994,78.909089,68,56.700001,0,69.199997,71.800003,68.800003
20160723133000,252.0,260.399994,78.909089,68,56.700001,0,69.199997,71.800003,68.800003
20160723134500,252.0,260.399994,78.909089,68,56.700001,0,69.199997,71.800003,68.800003
20160723140000,252.0,260.399994,78.909089,68,56.700001,0,69.199997,71.800003,68.800003
20160723141500,252.0,260.399994,78.909089,68,56.700001,0,69.099998,71.800003,68.800003
20160723143000,252.0,260.399994,78.909089,68,56.0,0,69.099998,71.800003,68.800003
20160723144500,252.0,255.0,77.272727,68,56.0,0,69.099998,71.800003,68.800003
20160723150000,252.0,252.0,76.363636,68,56.700001,0,69.099998,71.800003,68.800003
20160723151500,252.0,255.0,77.272727,68,56.700001,0,69.099998,71.800003,68.800003
20160723153000,252.0,255.0,77.272727,68,56.0,0,69.099998,71.800003,68.800003
20160723154500,252.0,258.0,78.181818,68,56.0,0,69.099998,71.800003,68.800003
20160723160000,252.0,258.0,78.181818,68,56.0,0,69.099998,71.800003,68.800003
20160723161500,252.0,258.0,78.181818,68,56.0,0,69.099998,71.800003,68.800003
20160723163000,252.0,255.0,77.272727,68,56.0,0,69.199997,71.800003,68.800003
20160723164500,252.0,258.0,78.181818,68,56.0,0,69.199997,71.800003,68.800003
20160723170000,252.0,258.0,78.181818,68,56.0,0,69.199997,71.800003,68.800003
20160723171500,252.0,258.0,78.181818,68,56.0,0,69.300003,71.800003,68.800003
20160723173000,252.0,258.0,78.181818,68,56.0,0,69.300003,71.800003,68.800003
20160723174500,252.0,258.0,78.181818,68,56.0,0,69.300003,71.800003,68.800003
20160723180000,252.0,258.0,78.181818,68,56.0,0,69.199997,71.800003,68.800003
20160723181500,252.0,258.0,78.181818,68,56.0,0,69.199997,71.800003,68.800003
20160723183000,252.0,258.0,78.181818,68,56.0,0,69.099998,71.800003,68.800003
20160723184500,252.0,258.0,78.181818,68,56.0,0,69.099998,71.800003,68.800003
20160723190000,252.0,263.399994,79.81818,70,56.0,0,68.900002,71.300003,68.300003
20160723191500,252.0,263.399994,79.81818,70,56.0,0,69.0,71.300003,68.300003
20160723193000,252.0,263.399994,79.81818,70,56.0,0,68.900002,71.300003,68.300003
20160723194500,252.0,260.399994,78.909089,69,56.0,0,68.900002,71.300003,68.300003
20160723200000,252.0,260.399994,78.909089,70,56.0,0,68.800003,71.400002,68.400002
20160723201500,252.0,260.399994,78.909089,69,56.0,0,68.800003,71.300003,68.300003
20160723203000,252.0,263.399994,79.81818,69,56.0,0,68.699997,71.300003,68.300003
20160723204500,252.0,263.399994,79.81818,69,56.0,0,68.699997,71.300003,68.300003
20160723210000,252.0,260.399994,78.909089,69,56.0,0,68.800003,71.300003,68.300003
20160723211500,252.0,260.399994,78.909089,69,56.0,0,68.699997,71.300003,68.300003
20160723213000,252.0,260.399994,78.909089,69,56.0,0,68.699997,71.300003,68.300003
20160723214500,252.0,260.399994,78.909089,71,56.0,0,68.699997,70.900002,67.900002
20160723220000,252.0,260.399994,78.909089,71,56.0,100,68.699997,71.800003,68.800003
20160723221500,252.0,260.399994,78.909089,71,56.0,100,68.699997,71.699997,68.699997
20160723223000,252.0,260.399994,78.909089,71,56.0,0,68.699997,71.400002,68.400002
20160723224500,252.0,260.399994,78.909089,71,56.0,100,68.699997,71.800003,68.800003
20160723230000,252.0,260.399994,78.909089,71,56.0,100,68.699997,71.800003,68.800003
20160723231500,252.0,260.399994,78.909089,71,56.0,100,68.699997,71.800003,68.800003
20160723233000,252.0,260.399994,78.909089,71,56.0,100,68.699997,71.800003,68.800003
20160723234500,252.0,260.399994,78.909089,71,56.0,100,68.599998,71.800003,68.800003
20160724000000,252.0,260.399994,78.909089,71,56.0,0,68.599998,71.800003,68.800003
20160724001500,252.0,267.0,80.909091,71,56.0,0,68.599998,71.800003,68.800003
20160724003000,252.0,263.399994,79.81818,72,56.0,0,68.599998,71.800003,68.800003
20160724004500,252.0,260.399994,78.909089,72,56.0,100,68.5,71.800003,68.800003
20160724010000,252.0,260.399994,78.909089,72,56.0,100,68.599998,71.800003,68.800003
20160724011500,252.0,260.399994,78.909089,72,56.0,100,68.5,71.5,68.5
20160724013000,252.0,260.399994,78.909089,72,56.0,100,68.5,71.800003,68.800003
20160724014500,252.0,260.399994,78.909089,72,56.0,100,68.400002,71.800003,68.800003
20160724020000,252.0,260.399994,78.909089,72,56.0,100,68.5,71.800003,68.800003
20160724021500,252.0,260.399994,78.909089,72,56.0,100,68.5,71.800003,68.800003
20160724023000,252.0,260.399994,78.909089,72,56.799999,100,68.5,71.400002,68.400002
20160724024500,252.0,260.399994,78.909089,72,56.799999,100,68.599998,71.800003,68.800003
20160724030000,252.0,260.399994,78.909089,72,56.799999,100,68.5,71.800003,68.800003
20160724031500,252.0,260.399994,78.909089,72,56.799999,100,68.400002,71.800003,68.800003
20160724033000,252.0,260.399994,78.909089,72,56.799999,100,68.400002,71.800003,68.800003
20160724034500,252.0,263.399994,79.81818,72,56.799999,100,68.400002,71.800003,68.800003
20160724040000,252.0,260.399994,78.909089,72,56.799999,100,68.400002,71.800003,68.800003
20160724041500,252.0,260.399994,78.909089,72,56.799999,100,68.400002,71.800003,68.800003
20160724043000,252.0,263.399994,79.81818,72,56.799999,100,68.400002,71.800003,68.800003
20160724044500,252.0,263.399994,79.81818,72,57.5,100,68.400002,71.800003,68.800003
20160724050000,252.0,260.399994,78.909089,72,57.5,100,68.599998,71.800003,68.800003
20160724051500,252.0,260.399994,78.909089,72,57.5,100,68.599998,71.800003,68.800003
20160724053000,252.0,263.399994,79.81818,72,57.5,100,68.599998,71.800003,68.800003
20160724054500,252.0,260.399994,78.909089,71,57.5,100,68.599998,71.800003,68.800003
20160724060000,252.0,260.399994,78.909089,71,57.5,100,68.599998,71.800003,68.800003
20160724061500,252.0,263.399994,79.81818,71,57.5,100,68.599998,71.800003,68.800003
20160724063000,252.0,260.399994,78.909089,71,57.5,100,68.599998,71.800003,68.800003
20160724064500,252.0,263.399994,79.81818,71,57.5,100,68.599998,71.800003,68.800003
20160724070000,252.0,260.399994,78.909089,71,57.5,100,68.599998,71.800003,68.800003
20160724071500,252.0,260.399994,78.909089,71,57.5,100,68.599998,71.800003,68.800003
20160724073000,252.0,260.399994,78.909089,71,57.5,100,68.599998,71.800003,68.800003
20160724074500,252.0,260.399994,78.909089,71,57.5,100,68.599998,71.800003,68.800003
20160724080000,252.0,263.399994,79.81818,74,56.400002,0,68.5,71.400002,68.400002
20160724081500,252.0,263.399994,79.81818,74,56.400002,0,68.599998,71.800003,68.800003
20160724083000,252.0,263.399994,79.81818,73,56.400002,100,68.400002,71.800003,68.800003
20160724084500,252.0,260.399994,78.909089,73,56.400002,100,68.400002,71.800003,68.800003
20160724090000,252.0,260.399994,78.909089,73,56.400002,100,68.300003,71.800003,68.800003
20160724091500,252.0,260.399994,78.909089,73,57.099998,100,68.300003,71.800003,68.800003
20160724093000,252.0,260.399994,78.909089,73,57.099998,100,68.400002,71.300003,68.300003
20160724094500,252.0,255.0,77.272727,73,57.099998,100,68.400002,71.300003,68.300003
20160724100000,252.0,255.0,77.272727,73,57.099998,100,68.400002,71.800003,68.800003
20160724101500,252.0,255.0,77.272727,73,57.099998,100,68.5,71.800003,68.800003
20160724103000,252.0,255.0,77.272727,73,57.099998,100,68.599998,71.800003,68.800003
20160724104500,252.0,255.0,77.272727,73,57.099998,100,68.599998,71.800003,68.800003
20160724110000,252.0,252.0,76.363636,73,57.099998,100,68.699997,71.800003,68.800003
20160724111500,252.0,258.0,78.181818,73,57.099998,100,68.699997,71.800003,68.800003
20160724113000,252.0,255.0,77.272727,73,57.099998,100,68.599998,71.800003,68.800003
20160724114500,252.0,252.0,76.363636,73,57.099998,100,68.699997,71.800003,68.800003
20160724120000,252.0,255.0,77.272727,73,57.099998,100,68.699997,71.800003,68.800003
20160724121500,252.0,255.0,77.272727,73,57.099998,100,68.699997,71.800003,68.800003
20160724123000,252.0,255.0,77.272727,73,57.099998,100,68.800003,71.800003,68.800003
20160724124500,252.0,263.399994,79.81818,80,57.099998,0,68.699997,71.300003,68.300003
20160724130000,252.0,263.399994,79.81818,78,57.099998,0,68.800003,71.400002,68.400002
20160724131500,252.0,260.399994,78.909089,78,57.099998,0,68.699997,71.800003,68.800003
20160724133000,252.0,263.399994,79.81818,78,56.400002,0,68.599998,71.800003,68.800003
20160724134500,252.0,263.399994,79.81818,77,56.400002,0,68.599998,71.300003,68.300003
20160724140000,252.0,263.399994,79.81818,76,56.400002,0,68.699997,71.800003,68.800003
20160724141500,252.0,263.399994,79.81818,75,56.400002,100,68.599998,71.800003,68.800003
20160724143000,252.0,260.399994,78.909089,75,56.400002,100,68.599998,71.800003,68.800003
20160724144500,252.0,260.399994,78.909089,75,56.400002,100,68.5,71.800003,68.800003
20160724150000,252.0,260.399994,78.909089,75,56.400002,100,68.599998,71.800003,68.800003
20160724151500,252.0,260.399994,78.909089,68,56.400002,100,68.599998,71.800003,68.800003
20160724153000,252.0,260.399994,78.909089,68,55.799999,100,68.400002,71.800003,68.800003
20160724154500,252.0,260.399994,78.909089,68,55.799999,100,68.5,71.800003,68.800003
20160724160000,252.0,260.399994,78.909089,68,55.799999,100,68.599998,71.800003,68.800003
20160724161500,252.0,260.399994,78.909089,68,55.799999,100,68.599998,71.800003,68.800003
20160724163000,252.0,260.399994,78.909089,68,55.799999,100,68.599998,71.800003,68.800003
20160724164500,252.0,260.399994,78.909089,68,55.799999,100,68.599998,71.800003,68.800003
20160724170000,252.0,260.399994,78.909089,68,56.700001,100,68.400002,71.800003,68.800003
20160724171500,252.0,260.399994,78.909089,68,56.700001,100,68.599998,71.800003,68.800003
20160724173000,252.0,260.399994,78.909089,68,56.700001,100,68.599998,71.800003,68.800003
20160724174500,252.0,260.399994,78.909089,68,56.700001,100,68.599998,71.800003,68.800003
20160724180000,252.0,260.399994,78.909089,69,56.0,100,68.599998,71.800003,68.800003
20160724181500,252.0,260.399994,78.909089,69,56.0,100,68.5,71.800003,68.800003
20160724183000,252.0,260.399994,78.909089,69,56.0,100,68.400002,71.800003,68.800003
20160724184500,252.0,260.399994,78.909089,69,56.700001,100,68.599998,71.400002,68.400002
20160724190000,252.0,260.399994,78.909089,69,56.700001,100,68.599998,71.800003,68.800003
20160724191500,252.0,260.399994,78.909089,69,56.700001,100,68.599998,71.800003,68.800003
20160724193000,252.0,260.399994,78.909089,69,56.700001,100,68.599998,71.800003,68.800003
20160724194500,252.0,260.399994,78.909089,69,56.700001,100,68.5,71.800003,68.800003
20160724200000,252.0,260.399994,78.909089,69,56.700001,100,68.599998,71.800003,68.800003
20160724201500,252.0,255.0,77.272727,69,56.700001,100,68.599998,71.800003,68.800003
20160724203000,252.0,258.0,78.181818,69,56.700001,100,68.599998,71.800003,68.800003
20160724204500,252.0,258.0,78.181818,69,56.700001,100,68.599998,71.800003,68.800003
20160724210000,252.0,263.399994,79.81818,68,56.700001,100,68.5,71.800003,68.800003
20160724211500,252.0,260.399994,78.909089,68,56.700001,100,68.599998,71.800003,68.800003
20160724213000,252.0,260.399994,78.909089,68,56.700001,100,68.599998,71.800003,68.800003
20160724214500,252.0,255.0,77.272727,68,56.700001,100,68.5,71.800003,68.800003
20160724220000,252.0,263.399994,79.81818,68,56.700001,100,68.599998,71.800003,68.800003
20160724221500,252.0,255.0,77.272727,68,56.700001,100,68.599998,71.800003,68.800003
20160724223000,252.0,260.399994,78.909089,68,56.700001,100,68.599998,71.800003,68.800003
20160724224500,252.0,260.399994,78.909089,68,56.700001,100,68.599998,71.800003,68.800003
20160724230000,252.0,260.399994,78.909089,68,56.700001,100,68.599998,71.800003,68.800003
20160724231500,252.0,260.399994,78.909089,68,56.700001,100,68.599998,71.800003,68.800003
20160724233000,252.0,260.399994,78.909089,68,56.700001,100,68.599998,71.800003,68.800003
20160724234500,252.0,260.399994,78.909089,68,56.700001,100,68.599998,71.800003,68.800003
20160725000000,252.0,260.399994,78.909089,68,56.700001,100,68.699997,71.800003,68.800003
20160725001500,252.0,260.399994,78.909089,68,56.700001,100,68.699997,71.800003,68.800003
20160725003000,252.0,260.399994,78.909089,68,56.700001,100,68.800003,71.800003,68.800003
20160725004500,252.0,260.399994,78.909089,68,56.700001,100,68.800003,71.800003,68.800003
20160725010000,252.0,260.399994,78.909089,68,56.700001,100,68.699997,71.800003,68.800003
20160725011500,252.0,260.399994,78.909089,68,56.700001,100,68.599998,71.800003,68.800003
20160725013000,252.0,260.399994,78.909089,68,56.700001,100,68.699997,71.800003,68.800003
20160725014500,252.0,255.0,77.272727,68,56.700001,100,68.599998,71.800003,68.800003
20160725020000,252.0,255.0,77.272727,68,56.700001,100,68.599998,71.800003,68.800003
20160725021500,252.0,258.0,78.181818,68,56.700001,100,68.599998,71.800003,68.800003
20160725023000,252.0,255.0,77.272727,68,56.700001,100,68.599998,71.800003,68.800003
20160725024500,252.0,255.0,77.272727,68,56.700001,100,68.599998,71.800003,68.800003
20160725030000,252.0,258.0,78.181818,68,56.700001,100,68.599998,71.800003,68.800003
20160725031500,252.0,258.0,78.181818,68,56.700001,100,68.599998,71.800003,68.800003
20160725033000,252.0,258.0,78.181818,68,56.700001,100,68.599998,71.800003,68.800003
20160725034500,252.0,258.0,78.181818,68,56.700001,100,68.599998,71.800003,68.800003
20160725040000,252.0,258.0,78.181818,68,56.700001,100,68.599998,71.800003,68.800003
20160725041500,252.0,258.0,78.181818,68,56.700001,100,68.599998,71.800003,68.800003
20160725043000,252.0,258.0,78.181818,70,56.700001,0,68.5,71.599998,68.599998
20160725044500,252.0,263.399994,79.81818,70,56.099998,0,68.400002,71.400002,68.400002
20160725050000,252.0,260.399994,78.909089,70,56.099998,100,68.400002,71.800003,68.800003
20160725051500,252.0,263.399994,79.81818,70,56.099998,100,68.400002,71.800003,68.800003
20160725053000,252.0,260.399994,78.909089,70,56.099998,100,68.599998,71.800003,68.800003
20160725054500,252.0,263.399994,79.81818,70,56.099998,100,68.599998,71.800003,68.800003
20160725060000,252.0,260.399994,78.909089,70,56.099998,100,68.5,71.800003,68.800003
20160725061500,252.0,263.399994,79.81818,70,56.099998,100,68.599998,71.800003,68.800003
20160725063000,252.0,260.399994,78.909089,70,56.099998,100,68.599998,71.800003,68.800003
20160725064500,252.0,260.399994,78.909089,70,56.099998,100,68.599998,71.800003,68.800003
20160725070000,252.0,255.0,77.272727,70,56.099998,100,68.599998,71.800003,68.800003
20160725071500,252.0,252.0,76.363636,70,56.099998,100,68.699997,71.800003,68.800003
20160725073000,252.0,252.0,76.363636,70,56.700001,100,68.699997,71.800003,68.800003
20160725074500,252.0,252.0,76.363636,70,56.700001,100,68.699997,71.800003,68.800003
20160725080000,252.0,258.0,78.181818,70,56.700001,100,68.699997,71.800003,68.800003
20160725081500,252.0,258.0,78.181818,70,56.700001,100,68.699997,71.800003,68.800003
20160725083000,252.0,258.0,78.181818,70,56.700001,100,68.599998,71.800003,68.800003
20160725084500,252.0,258.0,78.181818,70,56.700001,100,68.599998,71.800003,68.800003
20160725090000,252.0,258.0,78.181818,70,56.700001,100,68.599998,71.800003,68.800003
20160725091500,252.0,258.0,78.181818,70,56.700001,100,68.800003,71.800003,68.800003
20160725093000,252.0,255.0,77.272727,70,56.700001,100,68.900002,71.800003,68.800003
20160725094500,252.0,255.0,77.272727,70,56.700001,100,68.800003,71.800003,68.800003
20160725100000,252.0,255.0,77.272727,70,56.700001,100,68.800003,71.800003,68.800003
20160725101500,252.0,255.0,77.272727,70,56.700001,100,68.699997,71.800003,68.800003
20160725103000,252.0,248.399994,75.272725,70,56.700001,100,68.699997,71.800003,68.800003
20160725104500,252.0,248.399994,75.272725,70,56.700001,100,68.699997,71.800003,68.800003
20160725110000,252.0,252.0,76.363636,70,56.700001,100,68.699997,71.800003,68.800003
20160725111500,252.0,248.399994,75.272725,70,56.700001,100,68.699997,71.800003,68.800003
20160725113000,252.0,252.0,76.363636,70,56.700001,100,68.699997,71.800003,68.800003
20160725114500,252.0,248.399994,75.272725,70,56.700001,100,68.699997,71.800003,68.800003
20160725120000,252.0,252.0,76.363636,70,56.700001,100,68.699997,71.800003,68.800003
20160725121500,252.0,245.399994,74.363635,70,56.700001,100,68.699997,71.800003,68.800003
20160725123000,252.0,248.399994,75.272725,70,56.700001,100,68.800003,71.800003,68.800003
20160725124500,252.0,248.399994,75.272725,70,56.700001,100,68.800003,71.800003,68.800003
20160725130000,252.0,248.399994,75.272725,70,56.700001,100,68.900002,71.800003,68.800003
20160725131500,252.0,245.399994,74.363635,70,56.0,100,68.900002,71.800003,68.800003
20160725133000,252.0,245.399994,74.363635,70,56.0,100,68.800003,71.800003,68.800003
20160725134500,252.0,245.399994,74.363635,70,56.0,100,68.900002,71.800003,68.800003
20160725140000,252.0,245.399994,74.363635,70,56.0,100,68.699997,71.800003,68.800003
20160725141500,252.0,248.399994,75.272725,70,56.700001,100,68.900002,71.800003,68.800003
20160725143000,252.0,258.0,78.181818,88,57.5,0,68.900002,71.300003,68.300003
20160725144500,252.0,258.0,78.181818,88,57.5,0,69.0,71.400002,68.400002
20160725150000,252.0,258.0,78.181818,88,57.5,0,68.900002,71.599998,68.599998
20160725151500,252.0,258.0,78.181818,88,57.5,0,69.0,71.800003,68.800003
20160725153000,252.0,258.0,78.181818,88,57.5,0,69.099998,71.800003,68.800003
20160725154500,252.0,267.0,80.909091,83,57.5,0,69.199997,71.800003,68.800003
20160725160000,252.0,260.399994,78.909089,80,57.5,0,69.199997,71.800003,68.800003
20160725161500,252.0,260.399994,78.909089,78,57.5,0,69.099998,71.800003,68.800003
20160725163000,252.0,260.399994,78.909089,77,56.400002,0,69.099998,71.800003,68.800003
20160725164500,252.0,260.399994,78.909089,77,56.400002,0,69.099998,71.800003,68.800003
20160725170000,252.0,260.399994,78.909089,77,56.400002,0,69.099998,71.800003,68.800003
20160725171500,252.0,260.399994,78.909089,77,56.400002,0,69.099998,71.800003,68.800003
20160725173000,252.0,260.399994,78.909089,77,56.400002,0,69.099998,71.800003,68.800003
20160725174500,252.0,260.399994,78.909089,77,56.400002,0,68.900002,71.800003,68.800003
20160725180000,252.0,260.399994,78.909089,77,56.400002,0,68.900002,71.800003,68.800003
20160725181500,252.0,255.0,77.272727,77,56.400002,0,69.0,71.800003,68.800003
20160725183000,252.0,255.0,77.272727,77,56.400002,0,69.099998,71.800003,68.800003
20160725184500,252.0,258.0,78.181818,77,56.400002,0,69.099998,71.800003,68.800003
20160725190000,252.0,258.0,78.181818,77,56.400002,0,69.099998,71.800003,68.800003
20160725191500,252.0,258.0,78.181818,79,56.400002,0,68.900002,71.400002,68.400002
20160725193000,252.0,263.399994,79.81818,81,56.400002,0,68.800003,71.800003,68.800003
20160725194500,252.0,260.399994,78.909089,81,56.400002,0,68.699997,71.800003,68.800003
20160725200000,252.0,263.399994,79.81818,81,57.0,0,68.699997,71.800003,68.800003
20160725201500,252.0,260.399994,78.909089,81,57.0,0,68.699997,71.800003,68.800003
20160725203000,252.0,260.399994,78.909089,81,57.0,0,68.699997,71.800003,68.800003
20160725204500,252.0,260.399994,78.909089,81,57.0,0,68.599998,71.800003,68.800003
20160725210000,252.0,260.399994,78.909089,81,57.0,0,68.599998,71.800003,68.800003
20160725211500,252.0,260.399994,78.909089,82,57.0,0,68.599998,71.400002,68.400002
20160725213000,252.0,260.399994,78.909089,82,57.0,0,68.599998,71.300003,68.300003
20160725214500,252.0,260.399994,78.909089,83,57.0,0,68.5,71.400002,68.400002
20160725220000,252.0,260.399994,78.909089,88,57.0,0,68.5,71.300003,68.300003
20160725221500,252.0,263.399994,79.81818,88,57.0,0,68.400002,71.300003,68.300003
20160725223000,252.0,263.399994,79.81818,88,57.599998,0,68.400002,71.300003,68.300003
20160725224500,252.0,263.399994,79.81818,88,57.599998,0,68.400002,71.300003,68.300003
20160725230000,252.0,263.399994,79.81818,91,57.599998,0,68.300003,71.300003,68.300003
20160725231500,252.0,263.399994,79.81818,87,57.599998,0,68.300003,71.300003,68.300003
20160725233000,252.0,263.399994,79.81818,86,57.599998,0,68.300003,71.400002,68.400002
20160725234500,252.0,263.399994,79.81818,86,57.599998,0,68.199997,71.5,68.5
20160726000000,252.0,263.399994,79.81818,85,56.799999,100,68.199997,71.599998,68.599998
20160726001500,252.0,263.399994,79.81818,83,56.799999,100,68.199997,71.699997,68.699997
20160726003000,252.0,263.399994,79.81818,83,57.5,100,68.199997,71.699997,68.699997
20160726004500,252.0,260.399994,78.909089,83,57.5,100,68.199997,71.699997,68.699997
20160726010000,252.0,263.399994,79.81818,82,57.5,100,68.300003,71.699997,68.699997
20160726011500,252.0,263.399994,79.81818,80,58.299999,100,68.300003,71.800003,68.800003
20160726013000,252.0,263.399994,79.81818,80,58.299999,100,68.400002,71.699997,68.699997
20160726014500,252.0,260.399994,78.909089,79,60.299999,100,68.599998,71.800003,68.800003
20160726020000,252.0,260.399994,78.909089,79,60.299999,100,68.699997,71.800003,68.800003
20160726021500,252.0,263.399994,79.81818,79,59.599998,100,68.699997,71.800003,68.800003
20160726023000,252.0,263.399994,79.81818,79,59.599998,100,68.699997,71.800003,68.800003
20160726024500,252.0,260.399994,78.909089,78,59.599998,100,68.800003,71.800003,68.800003
20160726030000,252.0,260.399994,78.909089,78,59.599998,100,68.699997,71.800003,68.800003
20160726031500,252.0,260.399994,78.909089,78,59.599998,100,68.800003,71.800003,68.800003
20160726033000,252.0,260.399994,78.909089,77,59.599998,100,68.800003,71.800003,68.800003
20160726034500,252.0,260.399994,78.909089,77,59.599998,100,68.800003,71.800003,68.800003
20160726040000,252.0,260.399994,78.909089,77,59.599998,100,68.800003,71.800003,68.800003
20160726041500,252.0,260.399994,78.909089,77,59.599998,100,68.800003,71.800003,68.800003
20160726043000,252.0,260.399994,78.909089,77,58.799999,100,68.800003,71.800003,68.800003
20160726044500,252.0,260.399994,78.909089,77,58.799999,100,68.800003,71.800003,68.800003
20160726050000,252.0,260.399994,78.909089,77,58.799999,100,68.800003,71.699997,68.699997
20160726051500,252.0,260.399994,78.909089,77,58.799999,100,68.800003,71.699997,68.699997
20160726053000,252.0,255.0,77.272727,77,56.799999,0,68.699997,71.599998,68.599998
20160726054500,252.0,255.0,77.272727,77,56.799999,0,68.599998,71.699997,68.699997
20160726060000,252.0,258.0,78.181818,77,56.799999,0,68.400002,71.599998,68.599998
20160726061500,252.0,258.0,78.181818,77,56.799999,100,68.300003,71.400002,68.400002
20160726063000,252.0,258.0,78.181818,77,56.799999,100,68.300003,71.400002,68.400002
20160726064500,252.0,258.0,78.181818,77,56.799999,100,68.199997,71.300003,68.300003
20160726070000,252.0,258.0,78.181818,77,56.799999,100,68.300003,71.300003,68.300003
20160726071500,252.0,258.0,78.181818,80,56.799999,0,68.300003,71.300003,68.300003
20160726073000,252.0,258.0,78.181818,80,56.799999,0,68.300003,71.400002,68.400002
20160726074500,252.0,258.0,78.181818,82,56.799999,0,68.300003,71.400002,68.400002
20160726080000,252.0,258.0,78.181818,82,56.799999,100,68.199997,71.400002,68.400002
20160726081500,252.0,255.0,77.272727,82,56.799999,100,68.199997,71.599998,68.599998
20160726083000,252.0,260.399994,78.909089,82,56.799999,100,68.199997,71.599998,68.599998
20160726084500,252.0,260.399994,78.909089,82,57.5,100,68.199997,71.599998,68.599998
20160726090000,252.0,260.399994,78.909089,82,58.099998,100,68.199997,71.5,68.5
20160726091500,252.0,263.399994,79.81818,82,58.099998,100,68.199997,71.599998,68.599998
20160726093000,252.0,260.399994,78.909089,82,58.099998,100,68.300003,71.5,68.5
20160726094500,252.0,263.399994,79.81818,82,58.099998,100,68.400002,71.400002,68.400002
20160726100000,252.0,260.399994,78.909089,82,58.099998,100,68.400002,71.5,68.5
20160726101500,252.0,260.399994,78.909089,82,58.099998,100,68.400002,71.400002,68.400002
20160726103000,252.0,260.399994,78.909089,81,58.099998,100,68.300003,71.400002,68.400002
20160726104500,252.0,263.399994,79.81818,81,58.099998,100,68.300003,71.300003,68.300003
20160726110000,252.0,258.0,78.181818,81,58.099998,0,68.199997,71.300003,68.300003
20160726111500,252.0,258.0,78.181818,82,58.099998,100,68.199997,71.300003,68.300003
20160726113000,252.0,258.0,78.181818,87,58.099998,100,68.199997,71.300003,68.300003
20160726114500,252.0,258.0,78.181818,97,58.099998,100,68.199997,71.300003,68.300003
20160726120000,252.0,263.399994,79.81818,97,58.700001,100,68.0,71.699997,68.699997
20160726121500,252.0,260.399994,78.909089,97,59.5,100,68.199997,71.800003,68.800003
20160726123000,252.0,263.399994,79.81818,97,60.700001,100,68.199997,71.800003,68.800003
20160726124500,252.0,260.399994,78.909089,97,60.700001,100,68.400002,71.800003,68.800003
20160726130000,252.0,260.399994,78.909089,97,60.700001,100,68.400002,71.800003,68.800003
20160726131500,252.0,260.399994,78.909089,100,58.0,0,68.400002,71.099998,68.099998
20160726133000,252.0,260.399994,78.909089,100,58.0,100,68.199997,71.300003,68.300003
20160726134500,252.0,263.399994,79.81818,99,58.0,0,68.199997,70.800003,67.800003
20160726140000,252.0,263.399994,79.81818,84,58.0,0,68.199997,71.300003,68.300003
20160726141500,252.0,263.399994,79.81818,84,58.0,100,68.199997,71.300003,68.300003
20160726143000,252.0,263.399994,79.81818,82,58.0,100,68.099998,71.300003,68.300003
20160726144500,252.0,263.399994,79.81818,82,58.0,100,68.199997,71.300003,68.300003
20160726150000,252.0,260.399994,78.909089,82,57.200001,0,68.199997,71.199997,68.199997
20160726151500,252.0,263.399994,79.81818,93,58.0,0,68.199997,70.900002,67.900002
20160726153000,252.0,260.399994,78.909089,93,58.0,0,68.199997,71.300003,68.300003
20160726154500,252.0,260.399994,78.909089,100,58.700001,0,68.300003,70.800003,67.800003
20160726160000,252.0,263.399994,79.81818,100,58.700001,0,68.199997,70.800003,67.800003
20160726161500,252.0,260.399994,78.909089,100,58.700001,0,68.199997,70.900002,67.900002
20160726163000,252.0,263.399994,79.81818,100,58.700001,100,68.199997,71.300003,68.300003
20160726164500,252.0,263.399994,79.81818,100,58.700001,0,68.199997,70.800003,67.800003
20160726170000,252.0,263.399994,79.81818,85,57.200001,0,68.099998,70.900002,67.900002
20160726171500,252.0,263.399994,79.81818,83,57.200001,0,68.099998,70.699997,67.699997
20160726173000,252.0,263.399994,79.81818,81,57.200001,0,68.099998,70.800003,67.800003
20160726174500,252.0,260.399994,78.909089,79,57.200001,0,68.099998,71.300003,68.300003
20160726180000,252.0,260.399994,78.909089,79,57.200001,0,68.099998,71.300003,68.300003
20160726181500,252.0,260.399994,78.909089,79,57.200001,0,68.199997,71.300003,68.300003
20160726183000,252.0,260.399994,78.909089,79,57.200001,0,68.199997,71.300003,68.300003
20160726184500,252.0,263.399994,79.81818,79,57.200001,0,68.099998,71.300003,68.300003
