PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160801204500,252.0,258.0,78.181818,55,67.699997,100,70.400002,73.5,70.5
20160801210000,252.0,258.0,78.181818,55,70.099998,100,70.699997,73.5,70.5
20160801211500,252.0,255.0,77.272727,55,55.599998,0,70.300003,73.5,70.5
20160801213000,252.0,260.399994,78.909089,55,56.299999,100,69.800003,73.400002,70.400002
20160801214500,252.0,260.399994,78.909089,55,56.299999,100,69.699997,73.300003,70.300003
20160801220000,252.0,260.399994,78.909089,55,59.5,100,69.699997,73.199997,70.199997
20160801221500,252.0,260.399994,78.909089,55,59.5,100,69.699997,73.199997,70.199997
20160801223000,252.0,260.399994,78.909089,55,66.300003,100,70.0,73.199997,70.199997
20160801224500,252.0,260.399994,78.909089,55,64.599998,100,70.300003,73.199997,70.199997
20160801230000,252.0,260.399994,78.909089,55,64.599998,100,70.400002,73.199997,70.199997
20160801231500,252.0,260.399994,78.909089,55,56.0,100,70.300003,73.199997,70.199997
20160801233000,252.0,260.399994,78.909089,55,56.0,100,69.699997,73.199997,70.199997
20160801234500,252.0,260.399994,78.909089,55,56.0,100,69.599998,73.199997,70.199997
20160802000000,252.0,260.399994,78.909089,55,56.700001,100,69.5,73.199997,70.199997
20160802001500,252.0,260.399994,78.909089,55,67.199997,100,69.599998,73.199997,70.199997
20160802003000,252.0,260.399994,78.909089,55,68.199997,100,70.199997,73.199997,70.199997
20160802004500,252.0,260.399994,78.909089,55,61.400002,0,70.5,73.199997,70.199997
20160802010000,252.0,260.399994,78.909089,55,55.700001,100,69.900002,73.199997,70.199997
20160802011500,252.0,260.399994,78.909089,55,55.700001,100,69.599998,73.199997,70.199997
20160802013000,252.0,260.399994,78.909089,55,56.700001,100,69.400002,73.199997,70.199997
20160802014500,252.0,260.399994,78.909089,55,64.400002,100,69.800003,73.199997,70.199997
20160802020000,252.0,260.399994,78.909089,55,64.400002,100,70.099998,73.199997,70.199997
20160802021500,252.0,260.399994,78.909089,55,65.699997,100,70.199997,73.099998,70.099998
20160802023000,252.0,260.399994,78.909089,55,56.0,0,69.699997,72.800003,69.800003
20160802024500,252.0,260.399994,78.909089,55,56.0,100,69.400002,72.800003,69.800003
20160802030000,252.0,260.399994,78.909089,55,56.0,100,69.300003,73.099998,70.099998
20160802031500,252.0,260.399994,78.909089,55,64.400002,100,69.300003,73.099998,70.099998
20160802033000,252.0,255.0,77.272727,55,64.400002,100,69.800003,73.099998,70.099998
20160802034500,252.0,258.0,78.181818,55,62.200001,100,70.0,73.099998,70.099998
20160802040000,252.0,258.0,78.181818,55,62.200001,100,70.0,73.099998,70.099998
20160802041500,252.0,258.0,78.181818,55,63.200001,100,70.0,73.099998,70.099998
20160802043000,252.0,258.0,78.181818,55,63.200001,100,70.0,73.099998,70.099998
20160802044500,252.0,258.0,78.181818,55,62.099998,100,70.0,73.099998,70.099998
20160802050000,252.0,258.0,78.181818,55,62.099998,100,70.099998,73.099998,70.099998
20160802051500,252.0,258.0,78.181818,55,62.099998,100,70.099998,73.099998,70.099998
20160802053000,252.0,258.0,78.181818,55,63.200001,100,70.099998,73.099998,70.099998
20160802054500,252.0,258.0,78.181818,55,61.599998,100,70.0,73.099998,70.099998
20160802060000,252.0,255.0,77.272727,55,61.599998,100,70.099998,73.099998,70.099998
20160802061500,252.0,258.0,78.181818,49,63.200001,100,70.099998,73.300003,70.300003
20160802063000,252.0,258.0,78.181818,49,64.800003,100,70.099998,73.400002,70.400002
20160802064500,252.0,248.399994,75.272725,49,64.0,100,70.199997,73.400002,70.400002
20160802070000,252.0,248.399994,75.272725,49,66.400002,100,70.199997,73.300003,70.300003
20160802071500,252.0,245.399994,74.363635,49,67.900002,100,70.199997,73.400002,70.400002
20160802073000,252.0,263.399994,79.81818,51,56.799999,0,70.199997,72.699997,69.699997
20160802074500,252.0,245.399994,74.363635,52,56.799999,0,69.699997,72.699997,69.699997
20160802080000,252.0,255.0,77.272727,52,56.0,100,69.300003,72.699997,69.699997
20160802081500,252.0,260.399994,78.909089,56,56.0,100,69.199997,72.800003,69.800003
20160802083000,252.0,267.0,80.909091,59,56.0,100,69.099998,72.800003,69.800003
20160802084500,252.0,267.0,80.909091,61,58.400002,100,69.099998,72.800003,69.800003
20160802090000,252.0,267.0,80.909091,61,64.0,100,69.400002,72.800003,69.800003
20160802091500,252.0,267.0,80.909091,62,63.200001,100,69.599998,72.800003,69.800003
20160802093000,252.0,267.0,80.909091,61,63.200001,100,69.699997,72.800003,69.800003
20160802094500,252.0,267.0,80.909091,61,63.200001,100,69.699997,72.800003,69.800003
20160802100000,252.0,274.799988,83.272724,65,65.300003,100,69.699997,72.800003,69.800003
20160802101500,252.0,267.0,80.909091,69,66.199997,100,69.800003,72.800003,69.800003
20160802103000,252.0,272.399994,82.545453,73,65.300003,100,69.900002,72.800003,69.800003
20160802104500,252.0,248.399994,75.272725,72,64.400002,100,70.0,72.800003,69.800003
20160802110000,252.0,255.0,77.272727,72,56.400002,0,69.599998,72.800003,69.800003
20160802111500,252.0,252.0,76.363636,72,56.400002,100,69.199997,72.800003,69.800003
20160802113000,252.0,252.0,76.363636,72,57.099998,100,69.199997,72.800003,69.800003
20160802114500,252.0,248.399994,75.272725,72,57.099998,100,69.099998,72.800003,69.800003
20160802120000,252.0,242.399994,73.454544,75,62.799999,100,69.300003,72.800003,69.800003
20160802121500,252.0,242.399994,73.454544,80,71.599998,100,69.699997,72.800003,69.800003
20160802123000,252.0,242.399994,73.454544,83,66.699997,100,69.800003,72.800003,69.800003
20160802124500,252.0,242.399994,73.454544,85,71.599998,100,70.0,72.800003,69.800003
20160802130000,252.0,239.399994,72.545453,100,58.400002,100,69.699997,72.800003,69.800003
20160802131500,252.0,235.800003,71.454546,100,58.400002,100,69.400002,72.800003,69.800003
20160802133000,252.0,235.800003,71.454546,100,58.400002,100,69.300003,72.800003,69.800003
20160802134500,252.0,232.800003,70.545455,100,58.400002,100,69.199997,72.800003,69.800003
20160802140000,252.0,232.800003,70.545455,100,58.400002,100,69.199997,72.800003,69.800003
20160802141500,252.0,229.199997,69.454545,100,66.199997,100,69.599998,72.800003,69.800003
20160802143000,252.0,225.600006,68.363638,100,70.5,100,69.900002,72.800003,69.800003
20160802144500,252.0,229.199997,69.454545,100,60.0,100,70.0,72.800003,69.800003
20160802150000,252.0,225.600006,68.363638,100,59.200001,100,69.699997,72.800003,69.800003
20160802151500,252.0,225.600006,68.363638,100,59.200001,0,69.599998,72.699997,69.699997
20160802153000,252.0,225.600006,68.363638,100,59.200001,0,69.599998,72.699997,69.699997
20160802154500,252.0,225.600006,68.363638,100,59.200001,0,69.599998,72.300003,69.300003
20160802160000,252.0,229.199997,69.454545,100,59.200001,0,69.599998,72.300003,69.300003
20160802161500,252.0,225.600006,68.363638,100,59.200001,0,69.400002,72.300003,69.300003
20160802163000,252.0,225.600006,68.363638,100,59.200001,100,69.300003,72.699997,69.699997
20160802164500,252.0,225.600006,68.363638,100,59.200001,100,69.5,72.699997,69.699997
20160802170000,252.0,229.199997,69.454545,100,59.200001,100,69.599998,72.699997,69.699997
20160802171500,252.0,229.199997,69.454545,100,59.200001,100,69.5,72.699997,69.699997
20160802173000,252.0,229.199997,69.454545,100,58.400002,100,69.400002,72.699997,69.699997
20160802174500,252.0,229.199997,69.454545,100,58.400002,100,69.400002,72.699997,69.699997
20160802180000,252.0,229.199997,69.454545,100,59.099998,100,69.400002,72.699997,69.699997
20160802181500,252.0,229.199997,69.454545,100,59.099998,100,69.400002,72.699997,69.699997
20160802183000,252.0,229.199997,69.454545,100,59.099998,100,69.400002,72.699997,69.699997
20160802184500,252.0,232.800003,70.545455,100,59.099998,100,69.400002,72.699997,69.699997
20160802190000,252.0,232.800003,70.545455,100,59.099998,100,69.400002,72.699997,69.699997
20160802191500,252.0,229.199997,69.454545,100,59.099998,100,69.400002,72.699997,69.699997
20160802193000,252.0,232.800003,70.545455,100,59.099998,100,69.599998,72.699997,69.699997
20160802194500,252.0,232.800003,70.545455,100,59.099998,100,69.599998,72.699997,69.699997
20160802200000,252.0,235.800003,71.454546,100,59.099998,100,69.599998,72.699997,69.699997
20160802201500,252.0,235.800003,71.454546,100,59.099998,100,69.5,72.699997,69.699997
20160802203000,252.0,232.800003,70.545455,100,59.099998,100,69.5,72.699997,69.699997
20160802204500,252.0,235.800003,71.454546,100,59.099998,100,69.5,72.699997,69.699997
20160802210000,252.0,235.800003,71.454546,100,59.099998,100,69.599998,72.699997,69.699997
20160802211500,252.0,239.399994,72.545453,100,59.099998,100,69.599998,72.699997,69.699997
20160802213000,252.0,235.800003,71.454546,100,59.099998,100,69.5,72.699997,69.699997
20160802214500,252.0,239.399994,72.545453,100,59.099998,100,69.599998,72.699997,69.699997
20160802220000,252.0,239.399994,72.545453,100,59.099998,100,69.599998,72.699997,69.699997
20160802221500,252.0,239.399994,72.545453,100,59.099998,100,69.400002,72.699997,69.699997
20160802223000,252.0,239.399994,72.545453,100,59.099998,100,69.400002,72.699997,69.699997
20160802224500,252.0,239.399994,72.545453,100,60.0,100,69.400002,72.800003,69.800003
20160802230000,252.0,239.399994,72.545453,100,60.0,100,69.400002,72.800003,69.800003
20160802231500,252.0,239.399994,72.545453,100,60.0,100,69.400002,72.900002,69.900002
20160802233000,252.0,242.399994,73.454544,100,80.400002,100,70.300003,73.0,70.0
20160802234500,252.0,258.0,78.181818,100,58.0,0,69.800003,73.099998,70.099998
20160803000000,252.0,252.0,76.363636,100,58.0,100,69.599998,73.099998,70.099998
20160803001500,252.0,255.0,77.272727,100,59.900002,100,69.400002,73.099998,70.099998
20160803003000,252.0,255.0,77.272727,100,64.0,100,69.400002,73.099998,70.099998
20160803004500,252.0,255.0,77.272727,100,69.400002,100,69.900002,73.099998,70.099998
20160803010000,252.0,258.0,78.181818,100,69.400002,100,70.199997,73.099998,70.099998
20160803011500,252.0,258.0,78.181818,100,60.400002,0,70.300003,73.099998,70.099998
20160803013000,252.0,258.0,78.181818,100,58.299999,100,69.800003,73.099998,70.099998
20160803014500,252.0,258.0,78.181818,100,58.299999,100,69.599998,73.099998,70.099998
20160803020000,252.0,258.0,78.181818,100,59.099998,100,69.400002,73.099998,70.099998
20160803021500,252.0,258.0,78.181818,100,70.099998,100,69.400002,73.099998,70.099998
20160803023000,252.0,258.0,78.181818,100,68.599998,100,69.900002,73.099998,70.099998
20160803024500,252.0,258.0,78.181818,100,68.599998,100,70.099998,73.099998,70.099998
20160803030000,252.0,258.0,78.181818,100,67.699997,100,70.099998,73.099998,70.099998
20160803031500,252.0,258.0,78.181818,100,66.699997,100,70.199997,73.099998,70.099998
20160803033000,252.0,263.399994,79.81818,100,65.800003,100,70.199997,73.099998,70.099998
20160803034500,252.0,263.399994,79.81818,99,65.800003,100,70.199997,73.099998,70.099998
20160803040000,252.0,263.399994,79.81818,99,65.800003,100,70.199997,73.099998,70.099998
20160803041500,252.0,263.399994,79.81818,99,65.800003,100,70.300003,73.099998,70.099998
20160803043000,252.0,263.399994,79.81818,99,65.800003,100,70.199997,73.099998,70.099998
20160803044500,252.0,263.399994,79.81818,86,65.800003,100,70.199997,73.099998,70.099998
20160803050000,252.0,260.399994,78.909089,78,64.099998,100,70.300003,73.099998,70.099998
20160803051500,252.0,260.399994,78.909089,78,64.099998,100,70.300003,73.099998,70.099998
20160803053000,252.0,260.399994,78.909089,78,64.099998,100,70.300003,73.099998,70.099998
20160803054500,252.0,260.399994,78.909089,78,64.099998,100,70.300003,73.099998,70.099998
20160803060000,252.0,260.399994,78.909089,78,64.099998,100,70.300003,73.099998,70.099998
20160803061500,252.0,263.399994,79.81818,78,63.200001,100,70.199997,73.099998,70.099998
20160803063000,252.0,258.0,78.181818,78,83.800003,100,70.800003,75.0,72.0
20160803064500,252.0,258.0,78.181818,78,83.800003,100,71.199997,75.0,72.0
20160803070000,252.0,258.0,78.181818,78,85.0,100,71.300003,75.0,72.0
20160803071500,252.0,252.0,76.363636,78,86.199997,100,71.400002,75.0,72.0
20160803073000,252.0,252.0,76.363636,78,93.699997,100,71.599998,75.0,72.0
20160803074500,252.0,248.399994,75.272725,78,86.0,100,71.699997,75.0,72.0
20160803080000,252.0,239.399994,72.545453,83,88.699997,100,71.900002,75.0,72.0
20160803081500,252.0,232.800003,70.545455,100,98.900002,100,72.099998,75.0,72.0
20160803083000,252.0,229.199997,69.454545,100,91.099998,100,72.199997,75.0,72.0
20160803084500,252.0,235.800003,71.454546,100,59.599998,0,72.300003,75.0,72.0
20160803090000,252.0,232.800003,70.545455,100,58.0,100,71.699997,75.0,72.0
20160803091500,252.0,232.800003,70.545455,100,59.900002,100,71.099998,75.0,72.0
20160803093000,252.0,232.800003,70.545455,100,74.400002,100,71.400002,75.0,72.0
20160803094500,252.0,232.800003,70.545455,100,71.599998,100,71.699997,75.0,72.0
20160803100000,252.0,242.399994,73.454544,100,70.0,100,71.699997,75.0,72.0
20160803101500,252.0,252.0,76.363636,100,66.300003,100,71.599998,75.0,72.0
20160803103000,252.0,255.0,77.272727,100,79.599998,100,71.800003,75.0,72.0
20160803104500,252.0,258.0,78.181818,100,73.599998,100,72.300003,75.0,72.0
20160803110000,252.0,258.0,78.181818,100,58.0,100,71.400002,75.0,72.0
20160803111500,252.0,263.399994,79.81818,82,58.0,100,71.099998,75.0,72.0
20160803113000,252.0,263.399994,79.81818,77,68.800003,100,71.699997,75.0,72.0
20160803114500,252.0,260.399994,78.909089,77,57.900002,100,71.599998,75.0,72.0
20160803120000,252.0,260.399994,78.909089,77,68.199997,100,72.099998,75.0,72.0
20160803121500,252.0,260.399994,78.909089,77,56.799999,0,72.0,75.0,72.0
20160803123000,252.0,263.399994,79.81818,77,56.799999,100,71.300003,75.0,72.0
20160803124500,252.0,263.399994,79.81818,76,57.5,100,71.199997,75.0,72.0
20160803130000,252.0,245.399994,74.363635,74,61.099998,100,71.400002,75.0,72.0
20160803131500,252.0,242.399994,73.454544,76,66.300003,100,71.900002,75.0,72.0
20160803133000,252.0,242.399994,73.454544,77,58.0,0,72.199997,75.0,72.0
20160803134500,252.0,242.399994,73.454544,78,56.400002,100,71.5,75.0,72.0
20160803140000,252.0,242.399994,73.454544,79,57.200001,100,71.300003,75.0,72.0
20160803141500,252.0,229.199997,69.454545,100,60.400002,100,71.5,75.0,72.0
20160803143000,252.0,225.600006,68.363638,100,60.400002,100,71.5,75.0,72.0
20160803144500,252.0,225.600006,68.363638,100,60.400002,100,71.699997,75.0,72.0
20160803150000,252.0,225.600006,68.363638,100,61.299999,100,71.699997,75.0,72.0
20160803151500,252.0,225.600006,68.363638,100,62.799999,100,71.599998,75.0,72.0
20160803153000,252.0,229.199997,69.454545,100,60.0,0,72.199997,74.900002,71.900002
20160803154500,252.0,232.800003,70.545455,100,58.700001,100,71.699997,75.0,72.0
20160803160000,252.0,229.199997,69.454545,100,58.700001,100,71.5,74.900002,71.900002
20160803161500,252.0,229.199997,69.454545,100,58.700001,100,71.5,75.0,72.0
20160803163000,252.0,229.199997,69.454545,100,59.900002,100,71.400002,74.900002,71.900002
20160803164500,252.0,232.800003,70.545455,100,59.900002,100,71.300003,74.900002,71.900002
20160803170000,252.0,235.800003,71.454546,100,61.900002,100,71.300003,74.900002,71.900002
20160803171500,252.0,232.800003,70.545455,100,72.099998,100,71.900002,74.900002,71.900002
20160803173000,252.0,235.800003,71.454546,100,58.400002,0,71.699997,74.800003,71.800003
20160803174500,252.0,239.399994,72.545453,100,58.400002,100,71.400002,74.800003,71.800003
20160803180000,252.0,239.399994,72.545453,100,59.599998,100,71.400002,74.800003,71.800003
20160803181500,252.0,239.399994,72.545453,100,59.599998,100,71.400002,74.800003,71.800003
20160803183000,252.0,239.399994,72.545453,100,59.599998,100,71.400002,74.699997,71.699997
20160803184500,252.0,235.800003,71.454546,100,59.599998,100,71.400002,74.800003,71.800003
20160803190000,252.0,235.800003,71.454546,100,60.700001,100,71.400002,74.699997,71.699997
20160803191500,252.0,235.800003,71.454546,100,65.800003,100,71.699997,74.800003,71.800003
20160803193000,252.0,235.800003,71.454546,100,58.799999,0,71.800003,74.699997,71.699997
20160803194500,252.0,235.800003,71.454546,100,58.799999,100,71.300003,74.699997,71.699997
20160803200000,252.0,235.800003,71.454546,100,58.799999,100,71.199997,74.699997,71.699997
20160803201500,252.0,235.800003,71.454546,100,58.799999,100,71.199997,74.699997,71.699997
20160803203000,252.0,232.800003,70.545455,100,59.599998,100,71.0,74.699997,71.699997
20160803204500,252.0,232.800003,70.545455,100,61.200001,100,71.099998,74.699997,71.699997
20160803210000,252.0,229.199997,69.454545,100,68.699997,100,71.699997,74.699997,71.699997
20160803211500,252.0,239.399994,72.545453,100,68.699997,100,71.900002,74.699997,71.699997
20160803213000,252.0,239.399994,72.545453,100,58.400002,0,71.699997,74.699997,71.699997
20160803214500,252.0,235.800003,71.454546,100,58.400002,100,71.199997,74.699997,71.699997
20160803220000,252.0,225.600006,68.363638,100,59.200001,100,71.0,74.699997,71.699997
20160803221500,252.0,229.199997,69.454545,100,61.400002,100,71.0,74.699997,71.699997
20160803223000,252.0,229.199997,69.454545,100,71.099998,100,71.599998,74.699997,71.699997
20160803224500,252.0,229.199997,69.454545,100,78.699997,100,71.900002,74.699997,71.699997
20160803230000,252.0,229.199997,69.454545,100,58.0,100,71.400002,74.699997,71.699997
20160803231500,252.0,232.800003,70.545455,100,58.700001,100,71.0,74.699997,71.699997
20160803233000,252.0,232.800003,70.545455,100,60.200001,100,70.900002,74.699997,71.699997
20160803234500,252.0,232.800003,70.545455,100,79.599998,100,71.300003,74.699997,71.699997
20160804000000,252.0,232.800003,70.545455,100,75.400002,100,71.800003,74.699997,71.699997
20160804001500,252.0,232.800003,70.545455,100,61.599998,0,72.0,74.699997,71.699997
20160804003000,252.0,235.800003,71.454546,100,57.900002,100,71.199997,74.699997,71.699997
20160804004500,252.0,235.800003,71.454546,100,59.5,100,70.800003,74.699997,71.699997
20160804010000,252.0,232.800003,70.545455,100,73.5,100,71.300003,74.699997,71.699997
20160804011500,252.0,232.800003,70.545455,100,65.300003,100,71.599998,74.699997,71.699997
20160804013000,252.0,232.800003,70.545455,100,69.599998,100,71.400002,74.699997,71.699997
20160804014500,252.0,232.800003,70.545455,100,65.800003,100,71.400002,74.699997,71.699997
20160804020000,252.0,232.800003,70.545455,100,66.699997,100,71.400002,74.699997,71.699997
20160804021500,252.0,232.800003,70.545455,100,66.699997,100,71.400002,74.699997,71.699997
20160804023000,252.0,232.800003,70.545455,100,68.699997,100,71.400002,74.699997,71.699997
20160804024500,252.0,232.800003,70.545455,100,74.300003,100,71.599998,74.699997,71.699997
20160804030000,252.0,232.800003,70.545455,100,70.099998,100,71.599998,74.699997,71.699997
20160804031500,252.0,235.800003,71.454546,100,68.199997,100,71.699997,74.699997,71.699997
20160804033000,252.0,232.800003,70.545455,100,73.0,100,71.699997,74.699997,71.699997
20160804034500,252.0,235.800003,71.454546,100,68.199997,100,71.699997,74.699997,71.699997
20160804040000,252.0,232.800003,70.545455,100,74.400002,100,71.699997,74.699997,71.699997
20160804041500,252.0,232.800003,70.545455,100,69.199997,100,71.699997,74.699997,71.699997
20160804043000,252.0,235.800003,71.454546,100,72.400002,100,71.699997,74.699997,71.699997
20160804044500,252.0,235.800003,71.454546,100,69.199997,100,71.699997,74.699997,71.699997
20160804050000,252.0,232.800003,70.545455,100,70.5,100,71.699997,74.699997,71.699997
20160804051500,252.0,232.800003,70.545455,100,69.699997,100,71.800003,74.699997,71.699997
20160804053000,252.0,235.800003,71.454546,100,69.699997,100,71.699997,74.699997,71.699997
20160804054500,252.0,235.800003,71.454546,100,74.400002,100,71.699997,74.699997,71.699997
20160804060000,252.0,235.800003,71.454546,100,70.099998,100,71.699997,74.699997,71.699997
20160804061500,252.0,232.800003,70.545455,100,68.699997,100,71.699997,74.699997,71.699997
20160804063000,252.0,235.800003,71.454546,100,68.699997,100,71.699997,74.699997,71.699997
20160804064500,252.0,232.800003,70.545455,100,74.400002,100,71.699997,74.699997,71.699997
20160804070000,252.0,232.800003,70.545455,100,69.199997,100,71.699997,74.699997,71.699997
20160804071500,252.0,235.800003,71.454546,100,72.400002,100,71.699997,74.699997,71.699997
20160804073000,252.0,235.800003,71.454546,100,70.099998,100,71.699997,74.699997,71.699997
20160804074500,252.0,232.800003,70.545455,100,68.599998,100,71.800003,74.699997,71.699997
20160804080000,252.0,229.199997,69.454545,100,73.800003,100,71.800003,74.699997,71.699997
20160804081500,252.0,229.199997,69.454545,100,73.800003,100,71.800003,74.699997,71.699997
20160804083000,252.0,232.800003,70.545455,100,70.099998,100,71.800003,74.699997,71.699997
20160804084500,252.0,232.800003,70.545455,100,70.099998,100,71.800003,74.699997,71.699997
20160804090000,252.0,232.800003,70.545455,100,68.699997,100,72.0,74.699997,71.699997
20160804091500,252.0,232.800003,70.545455,100,58.700001,100,71.5,74.699997,71.699997
20160804093000,252.0,232.800003,70.545455,100,58.700001,100,71.199997,74.699997,71.699997
20160804094500,252.0,232.800003,70.545455,100,59.900002,100,71.199997,74.699997,71.699997
20160804100000,252.0,232.800003,70.545455,100,59.900002,100,71.199997,74.699997,71.699997
20160804101500,252.0,232.800003,70.545455,100,60.799999,100,71.199997,74.699997,71.699997
20160804103000,252.0,232.800003,70.545455,100,68.699997,100,71.599998,74.699997,71.699997
20160804104500,252.0,235.800003,71.454546,100,68.699997,100,71.900002,74.699997,71.699997
20160804110000,252.0,235.800003,71.454546,100,59.099998,100,71.400002,74.699997,71.699997
20160804111500,252.0,235.800003,71.454546,100,58.400002,100,71.0,74.699997,71.699997
20160804113000,252.0,239.399994,72.545453,100,68.599998,100,70.800003,74.699997,71.699997
20160804114500,252.0,239.399994,72.545453,100,64.900002,100,71.699997,74.699997,71.699997
20160804120000,252.0,239.399994,72.545453,100,64.900002,100,71.800003,74.699997,71.699997
20160804121500,252.0,239.399994,72.545453,100,64.0,100,71.699997,74.699997,71.699997
20160804123000,252.0,239.399994,72.545453,100,67.699997,100,71.699997,74.699997,71.699997
20160804124500,252.0,235.800003,71.454546,100,69.199997,100,71.900002,74.699997,71.699997
20160804130000,252.0,239.399994,72.545453,100,64.900002,100,71.900002,74.699997,71.699997
20160804131500,252.0,239.399994,72.545453,100,63.200001,100,71.800003,74.699997,71.699997
20160804133000,252.0,242.399994,73.454544,100,64.0,100,71.699997,74.699997,71.699997
20160804134500,252.0,239.399994,72.545453,100,58.799999,0,71.800003,74.699997,71.699997
20160804140000,252.0,242.399994,73.454544,100,58.799999,100,71.400002,74.699997,71.699997
20160804141500,252.0,242.399994,73.454544,100,58.799999,100,71.199997,74.699997,71.699997
20160804143000,252.0,242.399994,73.454544,100,59.900002,100,71.099998,74.699997,71.699997
20160804144500,252.0,242.399994,73.454544,100,59.900002,100,71.0,74.699997,71.699997
20160804150000,252.0,239.399994,72.545453,100,65.300003,100,71.400002,74.699997,71.699997
20160804151500,252.0,239.399994,72.545453,100,63.599998,100,71.599998,74.699997,71.699997
20160804153000,252.0,235.800003,71.454546,100,74.400002,100,72.0,74.699997,71.699997
20160804154500,252.0,235.800003,71.454546,100,58.0,0,71.699997,74.699997,71.699997
20160804160000,252.0,232.800003,70.545455,100,58.0,100,71.300003,74.699997,71.699997
20160804161500,252.0,232.800003,70.545455,100,59.5,100,71.199997,74.699997,71.699997
20160804163000,252.0,235.800003,71.454546,100,60.099998,100,71.300003,74.699997,71.699997
20160804164500,252.0,232.800003,70.545455,100,60.099998,100,71.300003,74.699997,71.699997
20160804170000,252.0,232.800003,70.545455,100,60.099998,100,71.400002,74.699997,71.699997
20160804171500,252.0,239.399994,72.545453,100,59.200001,100,71.300003,74.699997,71.699997
20160804173000,252.0,239.399994,72.545453,100,60.0,100,71.300003,74.699997,71.699997
20160804174500,252.0,239.399994,72.545453,100,60.0,100,71.400002,74.699997,71.699997
20160804180000,252.0,239.399994,72.545453,100,60.0,100,71.400002,74.699997,71.699997
20160804181500,252.0,239.399994,72.545453,100,60.0,100,71.400002,74.699997,71.699997
20160804183000,252.0,242.399994,73.454544,100,60.0,100,71.400002,74.699997,71.699997
20160804184500,252.0,242.399994,73.454544,100,62.400002,100,71.400002,74.699997,71.699997
20160804190000,252.0,242.399994,73.454544,100,66.300003,100,71.400002,74.699997,71.699997
20160804191500,252.0,242.399994,73.454544,100,66.300003,100,71.900002,74.699997,71.699997
20160804193000,252.0,242.399994,73.454544,100,58.799999,0,71.800003,74.699997,71.699997
20160804194500,252.0,245.399994,74.363635,100,58.799999,0,71.699997,74.699997,71.699997
20160804200000,252.0,242.399994,73.454544,100,58.799999,0,71.800003,74.699997,71.699997
20160804201500,252.0,242.399994,73.454544,100,58.0,0,71.599998,74.699997,71.699997
20160804203000,252.0,245.399994,74.363635,100,58.0,100,71.5,74.699997,71.699997
20160804204500,252.0,248.399994,75.272725,100,58.0,100,71.300003,74.699997,71.699997
20160804210000,252.0,248.399994,75.272725,100,58.0,100,71.300003,74.699997,71.699997
20160804211500,252.0,252.0,76.363636,100,58.0,100,71.199997,74.699997,71.699997
20160804213000,252.0,252.0,76.363636,100,58.0,100,71.400002,74.699997,71.699997
20160804214500,252.0,255.0,77.272727,100,58.0,100,71.300003,74.699997,71.699997
20160804220000,252.0,252.0,76.363636,100,58.900002,100,71.199997,74.699997,71.699997
20160804221500,252.0,255.0,77.272727,100,59.799999,100,71.199997,74.699997,71.699997
20160804223000,252.0,255.0,77.272727,100,70.099998,100,71.699997,74.699997,71.699997
20160804224500,252.0,255.0,77.272727,100,59.200001,0,71.900002,74.699997,71.699997
20160804230000,252.0,255.0,77.272727,100,58.299999,100,71.199997,74.699997,71.699997
20160804231500,252.0,255.0,77.272727,100,58.299999,100,71.0,74.699997,71.699997
20160804233000,252.0,252.0,76.363636,100,66.0,100,70.900002,74.699997,71.699997
20160804234500,252.0,252.0,76.363636,100,73.0,100,71.5,74.699997,71.699997
20160805000000,252.0,252.0,76.363636,100,71.099998,100,71.699997,74.699997,71.699997
20160805001500,252.0,252.0,76.363636,100,69.199997,100,71.800003,74.699997,71.699997
20160805003000,252.0,252.0,76.363636,100,68.199997,100,71.900002,74.699997,71.699997
20160805004500,252.0,258.0,78.181818,100,67.300003,100,71.900002,74.699997,71.699997
20160805010000,252.0,258.0,78.181818,100,58.0,0,71.699997,74.699997,71.699997
20160805011500,252.0,263.399994,79.81818,77,56.799999,100,70.900002,74.699997,71.699997
20160805013000,252.0,260.399994,78.909089,77,59.099998,100,70.800003,74.699997,71.699997
20160805014500,252.0,260.399994,78.909089,77,64.900002,100,71.300003,74.699997,71.699997
20160805020000,252.0,260.399994,78.909089,77,67.199997,100,71.400002,74.699997,71.699997
20160805021500,252.0,260.399994,78.909089,77,68.699997,100,71.5,74.699997,71.699997
20160805023000,252.0,260.399994,78.909089,77,66.300003,100,71.599998,74.699997,71.699997
20160805024500,252.0,260.399994,78.909089,77,64.900002,100,71.699997,74.699997,71.699997
20160805030000,252.0,260.399994,78.909089,77,64.900002,100,71.599998,74.699997,71.699997
20160805031500,252.0,260.399994,78.909089,77,68.699997,100,71.599998,74.699997,71.699997
20160805033000,252.0,260.399994,78.909089,77,65.400002,100,71.599998,74.699997,71.699997
20160805034500,252.0,260.399994,78.909089,77,65.400002,100,71.599998,74.699997,71.699997
20160805040000,252.0,255.0,77.272727,77,68.699997,100,71.599998,74.699997,71.699997
20160805041500,252.0,255.0,77.272727,77,65.300003,100,71.699997,74.699997,71.699997
20160805043000,252.0,258.0,78.181818,77,65.300003,100,71.599998,74.699997,71.699997
20160805044500,252.0,258.0,78.181818,77,68.699997,100,71.599998,74.699997,71.699997
20160805050000,252.0,258.0,78.181818,77,65.300003,100,71.599998,74.699997,71.699997
20160805051500,252.0,258.0,78.181818,77,64.400002,100,71.599998,74.699997,71.699997
20160805053000,252.0,258.0,78.181818,77,68.699997,100,71.599998,74.699997,71.699997
20160805054500,252.0,258.0,78.181818,77,65.300003,100,71.599998,74.699997,71.699997
20160805060000,252.0,258.0,78.181818,77,64.400002,100,71.599998,74.699997,71.699997
20160805061500,252.0,258.0,78.181818,77,64.400002,100,71.5,74.699997,71.699997
20160805063000,252.0,258.0,78.181818,77,66.099998,100,71.400002,74.699997,71.699997
20160805064500,252.0,258.0,78.181818,77,66.099998,100,71.400002,74.699997,71.699997
20160805070000,252.0,239.399994,72.545453,78,65.300003,100,71.599998,74.699997,71.699997
20160805071500,252.0,242.399994,73.454544,80,65.300003,100,71.699997,74.699997,71.699997
20160805073000,252.0,242.399994,73.454544,88,71.800003,100,71.699997,74.699997,71.699997
20160805074500,252.0,239.399994,72.545453,100,71.800003,100,71.699997,74.699997,71.699997
20160805080000,252.0,235.800003,71.454546,100,69.199997,100,71.800003,74.699997,71.699997
20160805081500,252.0,235.800003,71.454546,100,69.199997,100,71.900002,74.699997,71.699997
20160805083000,252.0,235.800003,71.454546,100,61.599998,0,71.900002,70.800003,67.800003
20160805084500,252.0,239.399994,72.545453,100,58.400002,0,71.199997,70.800003,67.800003
20160805090000,252.0,239.399994,72.545453,100,58.400002,0,71.199997,70.900002,67.900002
20160805091500,252.0,235.800003,71.454546,100,58.400002,0,71.099998,69.400002,66.400002
20160805093000,252.0,242.399994,73.454544,100,58.400002,0,70.800003,69.400002,66.400002
20160805094500,252.0,242.399994,73.454544,100,58.400002,0,70.5,70.400002,67.400002
20160805100000,252.0,242.399994,73.454544,100,58.400002,0,70.300003,70.400002,67.400002
20160805101500,252.0,242.399994,73.454544,100,58.400002,0,70.300003,70.400002,67.400002
20160805103000,252.0,242.399994,73.454544,100,58.400002,0,70.199997,70.400002,67.400002
20160805104500,252.0,242.399994,73.454544,100,57.599998,0,70.0,70.400002,67.400002
20160805110000,252.0,239.399994,72.545453,100,85.599998,100,71.400002,76.400002,73.400002
20160805111500,252.0,239.399994,72.545453,100,85.599998,100,72.400002,76.400002,73.400002
20160805113000,252.0,239.399994,72.545453,100,85.599998,100,72.900002,76.400002,73.400002
20160805114500,252.0,239.399994,72.545453,100,82.099998,100,73.400002,76.400002,73.400002
20160805120000,252.0,242.399994,73.454544,100,78.300003,100,73.5,76.400002,73.400002
20160805121500,252.0,242.399994,73.454544,100,75.0,100,73.599998,76.400002,73.400002
20160805123000,252.0,242.399994,73.454544,100,72.5,0,73.699997,76.400002,73.400002
20160805124500,252.0,245.399994,74.363635,100,57.299999,100,73.0,76.400002,73.400002
20160805130000,252.0,242.399994,73.454544,100,58.0,100,72.599998,76.400002,73.400002
20160805131500,252.0,242.399994,73.454544,100,68.099998,100,72.400002,76.400002,73.400002
20160805133000,252.0,242.399994,73.454544,100,77.800003,100,72.900002,76.400002,73.400002
20160805134500,252.0,239.399994,72.545453,100,74.900002,100,73.199997,76.400002,73.400002
20160805140000,252.0,239.399994,72.545453,100,91.099998,100,73.400002,76.400002,73.400002
20160805141500,252.0,258.0,78.181818,100,58.799999,100,73.0,76.400002,73.400002
20160805143000,252.0,258.0,78.181818,100,59.900002,100,72.199997,76.400002,73.400002
20160805144500,252.0,255.0,77.272727,100,86.800003,100,72.800003,76.400002,73.400002
20160805150000,252.0,258.0,78.181818,100,58.400002,0,72.300003,71.800003,68.800003
20160805151500,252.0,258.0,78.181818,100,58.400002,0,71.900002,71.800003,68.800003
20160805153000,252.0,258.0,78.181818,100,57.400002,0,71.599998,71.800003,68.800003
20160805154500,252.0,258.0,78.181818,100,56.799999,0,71.400002,71.800003,68.800003
20160805160000,252.0,258.0,78.181818,100,56.799999,0,71.300003,71.800003,68.800003
20160805161500,252.0,258.0,78.181818,80,56.0,0,71.199997,71.800003,68.800003
20160805173000,252.0,245.399994,74.363635,100,57.5,0,71.199997,71.800003,68.800003
20160805174500,252.0,245.399994,74.363635,100,57.5,0,70.5,71.800003,68.800003
20160805180000,252.0,242.399994,73.454544,100,57.5,0,70.199997,71.800003,68.800003
20160805181500,252.0,242.399994,73.454544,100,57.5,0,70.0,71.800003,68.800003
20160805183000,252.0,242.399994,73.454544,100,57.5,0,69.800003,71.800003,68.800003
20160805184500,252.0,239.399994,72.545453,100,57.5,0,69.699997,71.800003,68.800003
20160805190000,252.0,239.399994,72.545453,100,57.5,0,69.699997,71.800003,68.800003
20160805191500,252.0,239.399994,72.545453,100,57.5,0,69.599998,71.800003,68.800003
20160805193000,252.0,239.399994,72.545453,100,57.5,0,69.5,71.800003,68.800003
20160805194500,252.0,239.399994,72.545453,100,57.5,0,69.599998,71.800003,68.800003
20160805200000,252.0,239.399994,72.545453,100,57.5,0,69.599998,71.800003,68.800003
20160805201500,252.0,232.800003,70.545455,100,57.5,0,69.400002,71.800003,68.800003
20160805203000,252.0,235.800003,71.454546,100,57.5,0,69.400002,71.800003,68.800003
20160805204500,252.0,239.399994,72.545453,100,57.5,0,69.300003,71.800003,68.800003
20160805210000,252.0,239.399994,72.545453,100,57.5,0,69.199997,71.800003,68.800003
20160805211500,252.0,239.399994,72.545453,100,57.5,0,69.199997,71.800003,68.800003
20160805213000,252.0,239.399994,72.545453,100,57.5,0,69.0,71.800003,68.800003
20160805214500,252.0,239.399994,72.545453,100,57.5,0,69.0,71.800003,68.800003
20160805220000,252.0,239.399994,72.545453,100,57.5,0,68.900002,71.800003,68.800003
20160805221500,252.0,239.399994,72.545453,100,57.5,0,68.900002,71.800003,68.800003
20160805223000,252.0,239.399994,72.545453,100,57.5,0,68.800003,71.800003,68.800003
20160805224500,252.0,239.399994,72.545453,100,57.5,0,68.800003,71.800003,68.800003
20160805230000,252.0,239.399994,72.545453,100,57.5,0,68.699997,71.800003,68.800003
20160805231500,252.0,239.399994,72.545453,100,56.799999,0,68.599998,71.800003,68.800003
20160805233000,252.0,239.399994,72.545453,100,56.799999,0,68.599998,71.800003,68.800003
20160805234500,252.0,239.399994,72.545453,100,56.799999,0,68.599998,71.800003,68.800003
20160806000000,252.0,239.399994,72.545453,100,56.799999,100,68.5,71.800003,68.800003
20160806001500,252.0,242.399994,73.454544,100,56.799999,100,68.400002,71.800003,68.800003
20160806003000,252.0,242.399994,73.454544,100,57.900002,100,68.400002,71.800003,68.800003
20160806004500,252.0,242.399994,73.454544,100,57.900002,100,68.599998,71.800003,68.800003
20160806010000,252.0,242.399994,73.454544,100,57.900002,100,68.599998,71.800003,68.800003
20160806011500,252.0,242.399994,73.454544,100,57.900002,100,68.599998,71.800003,68.800003
20160806013000,252.0,242.399994,73.454544,100,57.900002,100,68.599998,71.800003,68.800003
20160806014500,252.0,242.399994,73.454544,100,57.900002,100,68.5,71.800003,68.800003
20160806020000,252.0,239.399994,72.545453,100,58.700001,100,68.5,71.800003,68.800003
20160806021500,252.0,242.399994,73.454544,100,58.700001,100,68.5,71.800003,68.800003
20160806023000,252.0,242.399994,73.454544,100,58.700001,100,68.5,71.800003,68.800003
20160806024500,252.0,242.399994,73.454544,100,58.700001,100,68.5,71.800003,68.800003
20160806030000,252.0,242.399994,73.454544,100,58.700001,100,68.5,71.800003,68.800003
20160806031500,252.0,242.399994,73.454544,100,59.5,100,68.5,71.800003,68.800003
20160806033000,252.0,242.399994,73.454544,100,59.5,100,68.599998,71.800003,68.800003
20160806034500,252.0,245.399994,74.363635,100,59.5,100,68.699997,71.800003,68.800003
20160806040000,252.0,242.399994,73.454544,100,59.5,100,68.699997,71.800003,68.800003
20160806041500,252.0,245.399994,74.363635,100,59.5,100,68.599998,71.800003,68.800003
20160806043000,252.0,242.399994,73.454544,100,59.5,100,68.599998,71.800003,68.800003
20160806044500,252.0,245.399994,74.363635,100,59.5,100,68.599998,71.800003,68.800003
20160806050000,252.0,242.399994,73.454544,100,59.5,100,68.599998,71.800003,68.800003
20160806051500,252.0,245.399994,74.363635,100,59.5,100,68.599998,71.800003,68.800003
20160806053000,252.0,245.399994,74.363635,100,59.5,100,68.599998,71.800003,68.800003
20160806054500,252.0,245.399994,74.363635,100,59.5,100,68.599998,71.800003,68.800003
20160806060000,252.0,242.399994,73.454544,100,59.5,100,68.5,71.800003,68.800003
20160806061500,252.0,242.399994,73.454544,100,60.400002,100,68.599998,71.800003,68.800003
20160806063000,252.0,242.399994,73.454544,100,60.400002,100,68.599998,71.800003,68.800003
20160806064500,252.0,242.399994,73.454544,100,60.400002,100,68.699997,71.800003,68.800003
20160806070000,252.0,242.399994,73.454544,100,60.400002,100,68.699997,71.800003,68.800003
20160806071500,252.0,242.399994,73.454544,100,60.400002,100,68.699997,71.800003,68.800003
20160806073000,252.0,242.399994,73.454544,100,60.400002,100,68.699997,71.800003,68.800003
20160806074500,252.0,239.399994,72.545453,100,60.400002,100,68.699997,71.800003,68.800003
20160806080000,252.0,239.399994,72.545453,100,60.400002,100,68.699997,71.800003,68.800003
20160806081500,252.0,239.399994,72.545453,100,60.400002,100,68.699997,71.800003,68.800003
20160806083000,252.0,235.800003,71.454546,100,60.400002,100,68.699997,71.800003,68.800003
20160806084500,252.0,235.800003,71.454546,100,60.400002,100,68.699997,71.800003,68.800003
20160806090000,252.0,235.800003,71.454546,100,60.400002,100,68.599998,71.800003,68.800003
20160806091500,252.0,232.800003,70.545455,100,60.400002,100,68.699997,71.800003,68.800003
20160806093000,252.0,235.800003,71.454546,100,60.400002,100,68.699997,71.800003,68.800003
20160806094500,252.0,232.800003,70.545455,100,60.400002,100,68.699997,71.800003,68.800003
20160806100000,252.0,235.800003,71.454546,100,60.400002,100,68.800003,71.800003,68.800003
20160806101500,252.0,242.399994,73.454544,100,60.400002,100,68.800003,71.800003,68.800003
20160806103000,252.0,245.399994,74.363635,100,58.799999,100,68.699997,71.800003,68.800003
20160806104500,252.0,242.399994,73.454544,100,59.799999,100,68.800003,71.800003,68.800003
20160806110000,252.0,245.399994,74.363635,100,58.799999,100,68.699997,71.800003,68.800003
20160806111500,252.0,245.399994,74.363635,100,59.900002,100,68.900002,71.800003,68.800003
20160806113000,252.0,245.399994,74.363635,100,58.400002,0,69.099998,71.800003,68.800003
20160806114500,252.0,245.399994,74.363635,100,58.400002,0,69.099998,71.800003,68.800003
20160806120000,252.0,245.399994,74.363635,100,58.400002,0,69.199997,71.800003,68.800003
20160806121500,252.0,248.399994,75.272725,100,58.400002,0,69.199997,71.800003,68.800003
20160806123000,252.0,248.399994,75.272725,100,57.599998,0,69.199997,71.800003,68.800003
20160806124500,252.0,248.399994,75.272725,100,57.599998,0,69.199997,71.800003,68.800003
20160806130000,252.0,248.399994,75.272725,100,56.799999,0,69.199997,71.800003,68.800003
20160806131500,252.0,248.399994,75.272725,100,57.900002,0,69.199997,71.800003,68.800003
20160806133000,252.0,248.399994,75.272725,100,57.299999,0,69.199997,71.800003,68.800003
20160806134500,252.0,248.399994,75.272725,100,57.299999,0,69.199997,71.800003,68.800003
20160806140000,252.0,245.399994,74.363635,100,56.700001,0,69.199997,71.800003,68.800003
20160806141500,252.0,245.399994,74.363635,100,56.700001,0,69.199997,71.800003,68.800003
20160806143000,252.0,245.399994,74.363635,100,57.900002,0,69.300003,71.800003,68.800003
20160806144500,252.0,245.399994,74.363635,100,57.200001,0,69.400002,71.800003,68.800003
20160806150000,252.0,245.399994,74.363635,100,57.200001,0,69.400002,71.800003,68.800003
20160806151500,252.0,245.399994,74.363635,100,57.900002,0,69.400002,71.800003,68.800003
20160806153000,252.0,245.399994,74.363635,100,57.900002,0,69.400002,71.800003,68.800003
20160806154500,252.0,245.399994,74.363635,100,57.200001,0,69.400002,71.800003,68.800003
20160806160000,252.0,248.399994,75.272725,100,57.200001,0,69.400002,71.800003,68.800003
20160806161500,252.0,248.399994,75.272725,100,57.200001,0,69.400002,71.800003,68.800003
20160806163000,252.0,248.399994,75.272725,100,57.200001,0,69.5,71.800003,68.800003
20160806164500,252.0,248.399994,75.272725,100,57.200001,0,69.599998,71.800003,68.800003
20160806170000,252.0,245.399994,74.363635,100,57.200001,0,69.699997,71.800003,68.800003
20160806171500,252.0,248.399994,75.272725,100,57.200001,0,69.699997,71.800003,68.800003
20160806173000,252.0,248.399994,75.272725,100,57.200001,0,69.800003,71.800003,68.800003
20160806174500,252.0,248.399994,75.272725,100,58.0,0,69.900002,71.800003,68.800003
20160806180000,252.0,245.399994,74.363635,100,57.200001,0,70.0,71.800003,68.800003
20160806181500,252.0,245.399994,74.363635,100,57.900002,0,70.199997,71.800003,68.800003
20160806183000,252.0,245.399994,74.363635,100,57.900002,0,70.199997,71.800003,68.800003
20160806184500,252.0,242.399994,73.454544,100,57.900002,0,70.199997,71.800003,68.800003
20160806190000,252.0,242.399994,73.454544,100,57.900002,0,70.099998,71.800003,68.800003
20160806191500,252.0,242.399994,73.454544,100,57.900002,0,70.0,71.800003,68.800003
20160806193000,252.0,242.399994,73.454544,100,57.900002,0,70.0,71.800003,68.800003
20160806194500,252.0,242.399994,73.454544,100,57.200001,0,69.900002,71.800003,68.800003
20160806200000,252.0,245.399994,74.363635,100,57.200001,0,69.800003,71.800003,68.800003
20160806201500,252.0,245.399994,74.363635,100,57.200001,0,69.699997,71.800003,68.800003
20160806203000,252.0,245.399994,74.363635,100,57.200001,0,69.599998,71.800003,68.800003
20160806204500,252.0,245.399994,74.363635,100,57.200001,0,69.599998,71.800003,68.800003
20160806210000,252.0,245.399994,74.363635,100,57.200001,0,69.599998,71.800003,68.800003
20160806211500,252.0,248.399994,75.272725,100,57.200001,0,69.599998,71.800003,68.800003
20160806213000,252.0,248.399994,75.272725,100,57.200001,0,69.400002,71.800003,68.800003
20160806214500,252.0,245.399994,74.363635,100,57.200001,0,69.400002,71.800003,68.800003
20160806220000,252.0,248.399994,75.272725,100,57.200001,0,69.400002,71.800003,68.800003
20160806221500,252.0,248.399994,75.272725,100,57.200001,0,69.400002,71.800003,68.800003
20160806223000,252.0,245.399994,74.363635,100,57.200001,0,69.300003,71.800003,68.800003
20160806224500,252.0,248.399994,75.272725,100,57.200001,0,69.199997,71.800003,68.800003
20160806230000,252.0,255.0,77.272727,100,57.200001,0,69.199997,71.800003,68.800003
20160806231500,252.0,258.0,78.181818,100,57.200001,0,69.099998,71.800003,68.800003
20160806233000,252.0,258.0,78.181818,100,57.200001,0,69.099998,71.800003,68.800003
20160806234500,252.0,258.0,78.181818,100,57.200001,0,69.099998,71.800003,68.800003
20160807000000,252.0,258.0,78.181818,100,57.200001,0,69.0,71.800003,68.800003
20160807001500,252.0,258.0,78.181818,100,57.200001,0,69.0,71.800003,68.800003
20160807003000,252.0,263.399994,79.81818,82,56.400002,0,68.900002,71.800003,68.800003
20160807004500,252.0,263.399994,79.81818,80,56.400002,0,68.900002,71.800003,68.800003
20160807010000,252.0,260.399994,78.909089,79,56.400002,0,68.900002,71.800003,68.800003
20160807011500,252.0,260.399994,78.909089,79,56.400002,0,68.900002,71.800003,68.800003
20160807013000,252.0,263.399994,79.81818,79,56.400002,0,68.900002,71.800003,68.800003
20160807014500,252.0,263.399994,79.81818,79,56.400002,0,68.900002,71.800003,68.800003
20160807020000,252.0,260.399994,78.909089,78,56.400002,0,68.800003,71.800003,68.800003
20160807021500,252.0,260.399994,78.909089,78,56.400002,0,68.800003,71.800003,68.800003
20160807023000,252.0,260.399994,78.909089,78,56.400002,0,68.800003,71.800003,68.800003
20160807024500,252.0,260.399994,78.909089,78,56.400002,0,68.800003,71.800003,68.800003
20160807030000,252.0,260.399994,78.909089,78,56.400002,0,68.800003,71.800003,68.800003
20160807031500,252.0,260.399994,78.909089,78,56.400002,0,68.699997,71.800003,68.800003
20160807033000,252.0,255.0,77.272727,77,56.400002,0,68.699997,71.800003,68.800003
20160807034500,252.0,258.0,78.181818,77,56.400002,0,68.699997,71.800003,68.800003
20160807040000,252.0,255.0,77.272727,77,56.400002,0,68.599998,71.800003,68.800003
20160807041500,252.0,255.0,77.272727,77,56.400002,0,68.599998,71.800003,68.800003
20160807043000,252.0,258.0,78.181818,77,56.400002,0,68.599998,71.800003,68.800003
20160807044500,252.0,258.0,78.181818,77,56.400002,0,68.599998,71.800003,68.800003
20160807050000,252.0,258.0,78.181818,77,56.400002,0,68.599998,71.800003,68.800003
20160807051500,252.0,258.0,78.181818,77,56.400002,100,68.5,71.800003,68.800003
20160807053000,252.0,258.0,78.181818,77,56.400002,100,68.5,71.800003,68.800003
20160807054500,252.0,258.0,78.181818,77,56.400002,100,68.400002,71.800003,68.800003
20160807060000,252.0,258.0,78.181818,77,56.400002,100,68.5,71.800003,68.800003
20160807061500,252.0,258.0,78.181818,77,56.400002,100,68.599998,71.800003,68.800003
20160807063000,252.0,258.0,78.181818,77,56.400002,100,68.599998,71.800003,68.800003
20160807064500,252.0,252.0,76.363636,77,56.400002,100,68.599998,71.800003,68.800003
20160807070000,252.0,258.0,78.181818,77,56.400002,100,68.599998,71.800003,68.800003
20160807071500,252.0,258.0,78.181818,77,56.400002,100,68.5,71.800003,68.800003
20160807073000,252.0,258.0,78.181818,77,56.400002,100,68.5,71.800003,68.800003
20160807074500,252.0,258.0,78.181818,77,57.0,100,68.599998,71.800003,68.800003
20160807080000,252.0,258.0,78.181818,77,57.0,100,68.599998,71.800003,68.800003
20160807081500,252.0,258.0,78.181818,77,57.0,100,68.5,71.800003,68.800003
20160807083000,252.0,258.0,78.181818,77,57.0,100,68.5,71.800003,68.800003
20160807084500,252.0,258.0,78.181818,77,57.0,100,68.699997,71.800003,68.800003
20160807090000,252.0,255.0,77.272727,77,57.0,100,68.900002,71.800003,68.800003
20160807091500,252.0,255.0,77.272727,77,57.0,0,69.099998,71.800003,68.800003
20160807093000,252.0,255.0,77.272727,77,56.400002,0,69.199997,71.800003,68.800003
20160807094500,252.0,255.0,77.272727,77,56.400002,0,69.400002,71.800003,68.800003
20160807100000,252.0,255.0,77.272727,77,56.400002,0,69.5,71.800003,68.800003
20160807101500,252.0,252.0,76.363636,77,56.400002,0,69.699997,71.800003,68.800003
20160807103000,252.0,255.0,77.272727,77,56.400002,0,69.800003,71.800003,68.800003
20160807104500,252.0,255.0,77.272727,77,56.400002,0,69.800003,71.800003,68.800003
20160807110000,252.0,252.0,76.363636,77,56.400002,0,70.0,71.800003,68.800003
20160807111500,252.0,248.399994,75.272725,77,56.400002,0,70.0,71.800003,68.800003
20160807113000,252.0,252.0,76.363636,77,56.400002,0,70.099998,71.800003,68.800003
20160807114500,252.0,248.399994,75.272725,77,56.400002,0,70.199997,71.800003,68.800003
20160807120000,252.0,248.399994,75.272725,79,57.099998,0,70.300003,71.800003,68.800003
20160807121500,252.0,248.399994,75.272725,79,57.099998,0,70.5,71.800003,68.800003
20160807123000,252.0,248.399994,75.272725,79,57.099998,0,70.599998,71.800003,68.800003
20160807124500,252.0,248.399994,75.272725,79,57.099998,0,70.699997,71.800003,68.800003
20160807130000,252.0,252.0,76.363636,79,57.099998,0,70.900002,71.800003,68.800003
20160807131500,252.0,252.0,76.363636,79,57.099998,0,71.0,71.800003,68.800003
20160807133000,252.0,248.399994,75.272725,79,57.099998,0,71.199997,71.800003,68.800003
20160807134500,252.0,252.0,76.363636,79,56.299999,0,71.199997,71.800003,68.800003
20160807140000,252.0,252.0,76.363636,79,56.299999,0,71.300003,71.800003,68.800003
20160807141500,252.0,239.399994,72.545453,79,56.299999,0,71.400002,71.800003,68.800003
20160807143000,252.0,242.399994,73.454544,100,57.599998,0,71.599998,71.800003,68.800003
20160807144500,252.0,245.399994,74.363635,100,57.599998,0,71.599998,71.800003,68.800003
20160807150000,252.0,245.399994,74.363635,100,57.599998,0,71.599998,71.800003,68.800003
20160807151500,252.0,248.399994,75.272725,100,57.599998,0,71.599998,71.800003,68.800003
20160807153000,252.0,245.399994,74.363635,100,57.599998,0,71.599998,71.800003,68.800003
20160807154500,252.0,248.399994,75.272725,100,57.599998,0,71.699997,71.800003,68.800003
20160807160000,252.0,248.399994,75.272725,100,57.599998,0,71.699997,71.800003,68.800003
20160807161500,252.0,248.399994,75.272725,100,57.599998,0,71.599998,71.800003,68.800003
20160807163000,252.0,248.399994,75.272725,100,57.599998,0,71.699997,71.800003,68.800003
20160807164500,252.0,248.399994,75.272725,100,57.599998,0,71.699997,71.800003,68.800003
20160807170000,252.0,248.399994,75.272725,100,57.599998,0,71.699997,71.800003,68.800003
20160807171500,252.0,245.399994,74.363635,100,57.599998,0,71.300003,71.800003,68.800003
20160807173000,252.0,245.399994,74.363635,100,57.599998,0,71.0,71.800003,68.800003
20160807174500,252.0,245.399994,74.363635,100,57.599998,0,70.800003,71.800003,68.800003
