PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160807180000,252.0,242.399994,73.454544,100,57.599998,0,70.599998,71.800003,68.800003
20160807181500,252.0,245.399994,74.363635,100,57.599998,0,70.5,71.800003,68.800003
20160807183000,252.0,245.399994,74.363635,100,57.599998,0,70.300003,71.800003,68.800003
20160807184500,252.0,245.399994,74.363635,100,57.599998,0,70.300003,71.800003,68.800003
20160807190000,252.0,248.399994,75.272725,100,57.599998,0,70.099998,71.800003,68.800003
20160807191500,252.0,245.399994,74.363635,100,57.599998,0,70.0,71.800003,68.800003
20160807193000,252.0,239.399994,72.545453,100,57.599998,0,69.900002,71.699997,68.699997
20160807194500,252.0,239.399994,72.545453,100,57.599998,0,69.900002,71.800003,68.800003
20160807200000,252.0,239.399994,72.545453,100,57.599998,0,69.800003,71.699997,68.699997
20160807201500,252.0,239.399994,72.545453,100,57.599998,0,69.800003,71.699997,68.699997
20160807203000,252.0,239.399994,72.545453,100,57.599998,0,69.699997,71.699997,68.699997
20160807204500,252.0,239.399994,72.545453,100,57.599998,0,69.699997,71.699997,68.699997
20160807210000,252.0,239.399994,72.545453,100,57.599998,0,69.599998,71.599998,68.599998
20160807211500,252.0,239.399994,72.545453,100,57.599998,0,69.5,71.699997,68.699997
20160807213000,252.0,235.800003,71.454546,100,94.5,100,70.199997,74.599998,71.599998
20160807214500,252.0,235.800003,71.454546,100,81.599998,100,71.199997,74.300003,71.300003
20160807220000,252.0,239.399994,72.545453,100,58.799999,0,71.400002,74.400002,71.400002
20160807221500,252.0,239.399994,72.545453,100,58.799999,100,70.5,74.300003,71.300003
20160807223000,252.0,239.399994,72.545453,100,65.300003,100,70.300003,74.300003,71.300003
20160807224500,252.0,242.399994,73.454544,100,77.699997,100,71.0,74.300003,71.300003
20160807230000,252.0,242.399994,73.454544,100,66.400002,100,71.0,74.300003,71.300003
20160807231500,252.0,242.399994,73.454544,100,65.199997,100,70.900002,74.300003,71.300003
20160807233000,252.0,239.399994,72.545453,100,73.5,100,71.0,74.300003,71.300003
20160807234500,252.0,239.399994,72.545453,100,75.900002,100,71.300003,74.300003,71.300003
20160808000000,252.0,245.399994,74.363635,100,60.400002,0,71.599998,74.300003,71.300003
20160808001500,252.0,245.399994,74.363635,100,58.700001,100,70.5,74.300003,71.300003
20160808003000,252.0,242.399994,73.454544,100,70.199997,100,70.300003,74.300003,71.300003
20160808004500,252.0,242.399994,73.454544,100,79.699997,100,71.0,74.300003,71.300003
20160808010000,252.0,245.399994,74.363635,100,70.599998,100,71.300003,74.300003,71.300003
20160808011500,252.0,245.399994,74.363635,100,75.099998,100,71.400002,74.300003,71.300003
20160808013000,252.0,245.399994,74.363635,100,70.599998,100,71.5,74.300003,71.300003
20160808014500,252.0,245.399994,74.363635,100,58.0,0,70.800003,74.0,71.0
20160808020000,252.0,245.399994,74.363635,100,59.5,100,70.300003,74.300003,71.300003
20160808021500,252.0,245.399994,74.363635,100,76.900002,100,70.699997,74.300003,71.300003
20160808023000,252.0,245.399994,74.363635,100,70.199997,100,71.199997,74.300003,71.300003
20160808024500,252.0,245.399994,74.363635,100,77.199997,100,71.199997,74.300003,71.300003
20160808030000,252.0,245.399994,74.363635,100,70.099998,100,71.400002,74.300003,71.300003
20160808031500,252.0,245.399994,74.363635,100,74.199997,100,71.599998,74.300003,71.300003
20160808033000,252.0,248.399994,75.272725,100,57.5,100,70.900002,74.300003,71.300003
20160808034500,252.0,248.399994,75.272725,100,58.700001,100,70.5,74.300003,71.300003
20160808040000,252.0,245.399994,74.363635,100,70.099998,100,70.5,74.300003,71.300003
20160808041500,252.0,245.399994,74.363635,100,68.199997,100,71.0,74.300003,71.300003
20160808043000,252.0,248.399994,75.272725,100,73.400002,100,71.199997,74.300003,71.300003
20160808044500,252.0,248.399994,75.272725,100,68.199997,100,71.300003,74.300003,71.300003
20160808050000,252.0,245.399994,74.363635,100,73.5,100,71.400002,74.300003,71.300003
20160808051500,252.0,248.399994,75.272725,100,68.199997,100,71.400002,74.300003,71.300003
20160808053000,252.0,248.399994,75.272725,100,72.5,100,71.400002,74.300003,71.300003
20160808054500,252.0,248.399994,75.272725,100,68.099998,100,71.400002,74.300003,71.300003
20160808060000,252.0,245.399994,74.363635,100,69.699997,100,71.5,74.300003,71.300003
20160808061500,252.0,245.399994,74.363635,100,59.599998,0,71.400002,74.300003,71.300003
20160808063000,252.0,248.399994,75.272725,100,58.799999,100,70.5,74.300003,71.300003
20160808064500,252.0,245.399994,74.363635,100,65.800003,100,70.300003,74.300003,71.300003
20160808070000,252.0,245.399994,74.363635,100,71.599998,100,71.099998,74.300003,71.300003
20160808071500,252.0,245.399994,74.363635,100,64.400002,100,70.900002,74.300003,71.300003
20160808073000,252.0,242.399994,73.454544,100,70.800003,100,70.900002,74.300003,71.300003
20160808074500,252.0,245.399994,74.363635,100,71.599998,100,71.199997,74.300003,71.300003
20160808080000,252.0,242.399994,73.454544,100,79.599998,100,71.400002,74.300003,71.300003
20160808081500,252.0,245.399994,74.363635,100,58.400002,100,70.900002,74.300003,71.300003
20160808083000,252.0,242.399994,73.454544,100,59.5,100,70.5,74.300003,71.300003
20160808084500,252.0,104.400002,31.636364,100,67.800003,100,71.0,74.300003,71.300003
20160808090000,252.0,232.800003,70.545455,100,59.599998,100,70.5,74.300003,71.300003
20160808091500,252.0,235.800003,71.454546,100,75.699997,100,71.0,74.300003,71.300003
20160808093000,252.0,235.800003,71.454546,100,78.199997,100,71.300003,74.300003,71.300003
20160808094500,252.0,235.800003,71.454546,100,73.5,100,71.5,74.300003,71.300003
20160808100000,252.0,239.399994,72.545453,100,58.0,100,70.800003,74.300003,71.300003
20160808101500,252.0,239.399994,72.545453,100,59.900002,100,70.400002,74.300003,71.300003
20160808103000,252.0,239.399994,72.545453,100,72.5,100,70.800003,74.300003,71.300003
20160808104500,252.0,242.399994,73.454544,100,65.800003,100,71.199997,74.300003,71.300003
20160808110000,252.0,242.399994,73.454544,100,60.0,0,70.800003,73.599998,70.599998
20160808111500,252.0,242.399994,73.454544,100,58.700001,100,70.300003,73.900002,70.900002
20160808113000,252.0,239.399994,72.545453,100,59.599998,100,70.0,73.900002,70.900002
20160808114500,252.0,239.399994,72.545453,100,70.099998,100,70.300003,73.900002,70.900002
20160808120000,252.0,278.399994,84.363635,73,63.599998,100,70.699997,73.599998,70.599998
20160808121500,252.0,260.399994,78.909089,64,63.599998,100,70.599998,73.599998,70.599998
20160808123000,252.0,260.399994,78.909089,70,63.599998,100,70.699997,73.599998,70.599998
20160808124500,252.0,260.399994,78.909089,72,63.599998,100,70.800003,73.599998,70.599998
20160808130000,252.0,260.399994,78.909089,71,56.799999,0,70.5,73.599998,70.599998
20160808131500,252.0,207.600006,62.909093,71,56.799999,100,70.300003,73.599998,70.599998
20160808133000,252.0,267.0,80.909091,71,56.799999,100,70.099998,73.900002,70.900002
20160808134500,252.0,242.399994,73.454544,72,58.299999,100,70.099998,73.900002,70.900002
20160808140000,252.0,242.399994,73.454544,73,69.699997,100,70.699997,73.599998,70.599998
20160808141500,252.0,245.399994,74.363635,74,57.200001,0,70.599998,73.599998,70.599998
20160808143000,252.0,242.399994,73.454544,74,57.200001,100,70.400002,73.599998,70.599998
20160808144500,252.0,242.399994,73.454544,75,56.400002,100,70.300003,73.5,70.5
20160808150000,252.0,245.399994,74.363635,76,56.400002,100,70.300003,73.599998,70.599998
20160808151500,252.0,248.399994,75.272725,76,56.400002,100,70.300003,74.300003,71.300003
20160808153000,252.0,242.399994,73.454544,76,58.0,100,70.800003,74.199997,71.199997
20160808154500,252.0,245.399994,74.363635,76,64.400002,100,71.0,74.0,71.0
20160808160000,252.0,245.399994,74.363635,76,60.0,0,71.599998,74.300003,71.300003
20160808161500,252.0,245.399994,74.363635,76,57.200001,0,71.300003,74.300003,71.300003
20160808163000,252.0,245.399994,74.363635,76,57.200001,0,71.199997,74.300003,71.300003
20160808164500,252.0,248.399994,75.272725,77,57.200001,0,71.199997,74.300003,71.300003
20160808170000,252.0,248.399994,75.272725,77,57.200001,0,71.199997,74.300003,71.300003
20160808171500,252.0,248.399994,75.272725,77,57.200001,0,71.300003,74.300003,71.300003
20160808173000,252.0,248.399994,75.272725,77,57.200001,0,71.400002,74.300003,71.300003
20160808174500,252.0,248.399994,75.272725,77,57.200001,0,71.400002,74.300003,71.300003
20160808180000,252.0,248.399994,75.272725,79,57.200001,0,71.400002,74.300003,71.300003
20160808181500,252.0,252.0,76.363636,79,57.200001,0,71.400002,74.300003,71.300003
20160808183000,252.0,252.0,76.363636,80,57.200001,0,71.300003,74.300003,71.300003
20160808184500,252.0,252.0,76.363636,80,57.200001,0,71.300003,74.300003,71.300003
20160808190000,252.0,252.0,76.363636,80,57.200001,0,71.300003,74.300003,71.300003
20160808191500,252.0,252.0,76.363636,80,57.200001,0,71.300003,74.300003,71.300003
20160808193000,252.0,248.399994,75.272725,80,57.200001,0,71.300003,74.300003,71.300003
20160808194500,252.0,248.399994,75.272725,80,57.200001,0,71.199997,74.300003,71.300003
20160808200000,252.0,252.0,76.363636,82,57.200001,100,71.0,74.300003,71.300003
20160808201500,252.0,248.399994,75.272725,82,57.200001,100,70.900002,74.300003,71.300003
20160808203000,252.0,248.399994,75.272725,82,57.200001,100,70.800003,74.300003,71.300003
20160808204500,252.0,248.399994,75.272725,82,57.200001,100,70.699997,74.300003,71.300003
20160808210000,252.0,245.399994,74.363635,82,57.900002,100,70.699997,74.300003,71.300003
20160808211500,252.0,245.399994,74.363635,82,65.300003,100,71.0,74.300003,71.300003
20160808213000,252.0,245.399994,74.363635,82,64.400002,100,71.400002,74.300003,71.300003
20160808214500,252.0,248.399994,75.272725,82,60.0,0,71.599998,74.300003,71.300003
20160808220000,252.0,248.399994,75.272725,82,56.799999,100,70.800003,74.300003,71.300003
20160808221500,252.0,245.399994,74.363635,82,57.900002,100,70.5,74.300003,71.300003
20160808223000,252.0,242.399994,73.454544,82,61.900002,100,70.599998,74.300003,71.300003
20160808224500,252.0,242.399994,73.454544,82,66.199997,100,71.199997,74.300003,71.300003
20160808230000,252.0,245.399994,74.363635,82,64.400002,100,71.199997,74.300003,71.300003
20160808231500,252.0,245.399994,74.363635,82,64.400002,100,71.199997,74.300003,71.300003
20160808233000,252.0,245.399994,74.363635,82,64.400002,100,71.199997,74.300003,71.300003
20160808234500,252.0,245.399994,74.363635,82,63.599998,100,71.199997,74.300003,71.300003
20160809000000,252.0,245.399994,74.363635,82,62.799999,100,71.199997,74.300003,71.300003
20160809001500,252.0,245.399994,74.363635,82,63.599998,100,71.199997,74.300003,71.300003
20160809003000,252.0,245.399994,74.363635,82,65.300003,100,71.199997,74.300003,71.300003
20160809004500,252.0,245.399994,74.363635,82,63.599998,100,71.199997,74.300003,71.300003
20160809010000,252.0,248.399994,75.272725,82,62.799999,100,71.099998,74.300003,71.300003
20160809011500,252.0,248.399994,75.272725,82,62.799999,100,71.0,74.300003,71.300003
20160809013000,252.0,248.399994,75.272725,82,64.599998,100,71.0,74.300003,71.300003
20160809014500,252.0,252.0,76.363636,82,63.200001,100,71.0,74.300003,71.300003
20160809020000,252.0,263.399994,79.81818,80,62.0,100,70.900002,74.300003,71.300003
20160809021500,252.0,255.0,77.272727,80,69.599998,100,71.0,74.300003,71.300003
20160809023000,252.0,255.0,77.272727,80,66.800003,100,71.199997,74.300003,71.300003
20160809024500,252.0,255.0,77.272727,80,65.599998,100,71.300003,74.300003,71.300003
20160809030000,252.0,252.0,76.363636,80,65.599998,100,71.300003,74.300003,71.300003
20160809031500,252.0,252.0,76.363636,80,69.199997,100,71.199997,74.300003,71.300003
20160809033000,252.0,258.0,78.181818,80,66.300003,100,71.300003,74.300003,71.300003
20160809034500,252.0,252.0,76.363636,79,64.900002,100,71.199997,74.300003,71.300003
20160809040000,252.0,248.399994,75.272725,79,64.900002,100,71.199997,74.300003,71.300003
20160809041500,252.0,248.399994,75.272725,79,64.900002,100,71.199997,74.300003,71.300003
20160809043000,252.0,248.399994,75.272725,79,68.099998,100,71.199997,74.300003,71.300003
20160809044500,252.0,252.0,76.363636,79,68.099998,100,71.199997,74.0,71.0
20160809050000,252.0,252.0,76.363636,79,65.900002,100,71.199997,74.099998,71.099998
20160809051500,252.0,252.0,76.363636,79,65.900002,100,71.199997,74.300003,71.300003
20160809053000,252.0,252.0,76.363636,79,69.900002,100,71.199997,74.300003,71.300003
20160809054500,252.0,252.0,76.363636,79,68.199997,100,71.199997,74.199997,71.199997
20160809060000,252.0,255.0,77.272727,79,65.800003,100,71.199997,74.300003,71.300003
20160809061500,252.0,255.0,77.272727,79,64.900002,100,71.199997,74.300003,71.300003
20160809063000,252.0,255.0,77.272727,79,64.900002,100,71.300003,74.300003,71.300003
20160809064500,252.0,255.0,77.272727,79,68.099998,100,71.199997,74.300003,71.300003
20160809070000,252.0,252.0,76.363636,79,68.099998,100,71.199997,74.300003,71.300003
20160809071500,252.0,252.0,76.363636,79,65.800003,100,71.199997,74.300003,71.300003
20160809073000,252.0,252.0,76.363636,79,65.800003,100,71.099998,74.300003,71.300003
20160809074500,252.0,252.0,76.363636,79,65.800003,100,71.099998,74.300003,71.300003
20160809080000,252.0,252.0,76.363636,79,65.800003,100,71.099998,74.300003,71.300003
20160809081500,252.0,248.399994,75.272725,79,65.800003,100,71.0,74.300003,71.300003
20160809083000,252.0,248.399994,75.272725,79,65.800003,100,71.199997,74.300003,71.300003
20160809084500,252.0,248.399994,75.272725,79,65.800003,100,71.400002,74.300003,71.300003
20160809090000,252.0,252.0,76.363636,79,58.0,0,71.400002,74.300003,71.300003
20160809091500,252.0,248.399994,75.272725,79,56.700001,100,71.0,74.300003,71.300003
20160809093000,252.0,248.399994,75.272725,79,56.700001,100,70.900002,74.300003,71.300003
20160809094500,252.0,245.399994,74.363635,79,56.700001,100,70.699997,74.300003,71.300003
20160809100000,252.0,245.399994,74.363635,79,57.900002,100,70.5,74.300003,71.300003
20160809101500,252.0,245.399994,74.363635,79,68.599998,100,70.900002,74.300003,71.300003
20160809103000,252.0,245.399994,74.363635,79,67.300003,100,71.300003,74.300003,71.300003
20160809104500,252.0,248.399994,75.272725,79,65.800003,100,71.300003,74.300003,71.300003
20160809110000,252.0,245.399994,74.363635,79,70.599998,100,71.300003,74.300003,71.300003
20160809111500,252.0,245.399994,74.363635,79,68.699997,100,71.5,74.300003,71.300003
20160809113000,252.0,248.399994,75.272725,79,57.200001,100,71.0,74.300003,71.300003
20160809114500,252.0,245.399994,74.363635,79,57.200001,100,70.5,74.300003,71.300003
20160809120000,252.0,245.399994,74.363635,79,69.699997,100,70.5,74.300003,71.300003
20160809121500,252.0,245.399994,74.363635,79,69.699997,100,71.0,74.300003,71.300003
20160809123000,252.0,248.399994,75.272725,79,66.300003,100,71.199997,74.300003,71.300003
20160809124500,252.0,248.399994,75.272725,79,64.800003,100,71.199997,74.300003,71.300003
20160809130000,252.0,245.399994,74.363635,79,66.800003,100,71.5,74.300003,71.300003
20160809131500,252.0,245.399994,74.363635,79,57.599998,0,71.300003,74.300003,71.300003
20160809133000,252.0,245.399994,74.363635,79,57.599998,0,71.099998,74.300003,71.300003
20160809134500,252.0,245.399994,74.363635,79,57.599998,100,70.800003,74.300003,71.300003
20160809140000,252.0,245.399994,74.363635,79,57.599998,100,70.599998,74.300003,71.300003
20160809141500,252.0,245.399994,74.363635,79,65.699997,100,70.5,74.300003,71.300003
20160809143000,252.0,245.399994,74.363635,79,64.0,100,71.199997,74.300003,71.300003
20160809144500,252.0,248.399994,75.272725,79,60.400002,0,71.300003,74.0,71.0
20160809150000,252.0,248.399994,75.272725,79,57.099998,100,70.699997,74.300003,71.300003
20160809151500,252.0,248.399994,75.272725,79,57.099998,100,70.800003,74.300003,71.300003
20160809153000,252.0,245.399994,74.363635,79,57.099998,100,70.699997,74.300003,71.300003
20160809154500,252.0,245.399994,74.363635,79,72.0,100,70.900002,74.300003,71.300003
20160809160000,252.0,245.399994,74.363635,79,60.0,0,71.599998,74.300003,71.300003
20160809161500,252.0,245.399994,74.363635,79,57.599998,100,71.0,74.300003,71.300003
20160809163000,252.0,245.399994,74.363635,79,57.599998,100,70.900002,74.300003,71.300003
20160809164500,252.0,245.399994,74.363635,79,57.599998,100,70.800003,74.300003,71.300003
20160809170000,252.0,245.399994,74.363635,79,57.599998,100,70.800003,74.300003,71.300003
20160809171500,252.0,242.399994,73.454544,79,57.599998,100,70.900002,74.300003,71.300003
20160809173000,252.0,242.399994,73.454544,79,60.400002,100,70.900002,74.300003,71.300003
20160809174500,252.0,245.399994,74.363635,79,60.400002,100,71.099998,74.300003,71.300003
20160809180000,252.0,245.399994,74.363635,79,60.400002,100,71.0,74.300003,71.300003
20160809181500,252.0,248.399994,75.272725,79,60.400002,100,71.099998,74.300003,71.300003
20160809183000,252.0,245.399994,74.363635,79,59.599998,100,71.0,74.300003,71.300003
20160809184500,252.0,248.399994,75.272725,79,59.599998,100,71.0,74.300003,71.300003
20160809190000,252.0,248.399994,75.272725,79,67.300003,100,71.300003,74.300003,71.300003
20160809191500,252.0,248.399994,75.272725,82,59.299999,0,71.599998,74.0,71.0
20160809193000,252.0,252.0,76.363636,83,57.099998,0,70.900002,74.0,71.0
20160809194500,252.0,252.0,76.363636,83,57.099998,100,70.699997,74.300003,71.300003
20160809200000,252.0,252.0,76.363636,83,57.900002,100,70.5,74.300003,71.300003
20160809201500,252.0,248.399994,75.272725,83,61.700001,100,70.900002,74.300003,71.300003
20160809203000,252.0,248.399994,75.272725,83,69.099998,100,71.0,74.300003,71.300003
20160809204500,252.0,248.399994,75.272725,83,69.099998,100,71.300003,74.300003,71.300003
20160809210000,252.0,248.399994,75.272725,83,68.199997,100,71.400002,74.300003,71.300003
20160809211500,252.0,252.0,76.363636,83,60.299999,0,71.599998,74.300003,71.300003
20160809213000,252.0,248.399994,75.272725,83,57.200001,100,70.900002,74.300003,71.300003
20160809214500,252.0,248.399994,75.272725,83,57.200001,100,70.699997,74.300003,71.300003
20160809220000,252.0,248.399994,75.272725,83,58.0,100,70.5,74.300003,71.300003
20160809221500,252.0,248.399994,75.272725,83,75.800003,100,71.0,74.300003,71.300003
20160809223000,252.0,248.399994,75.272725,83,71.400002,100,71.400002,74.300003,71.300003
20160809224500,252.0,252.0,76.363636,83,57.200001,100,71.0,74.300003,71.300003
20160809230000,252.0,248.399994,75.272725,83,57.200001,100,70.599998,74.300003,71.300003
20160809231500,252.0,252.0,76.363636,83,58.299999,100,70.5,74.300003,71.300003
20160809233000,252.0,248.399994,75.272725,83,74.800003,100,71.0,74.300003,71.300003
20160809234500,252.0,248.399994,75.272725,83,66.699997,100,71.199997,74.0,71.0
20160810000000,252.0,263.399994,79.81818,83,64.900002,100,71.199997,74.300003,71.300003
20160810001500,252.0,263.399994,79.81818,76,63.200001,100,71.300003,74.300003,71.300003
20160810003000,252.0,263.399994,79.81818,76,63.200001,100,71.199997,74.300003,71.300003
20160810004500,252.0,263.399994,79.81818,76,63.900002,100,71.300003,74.300003,71.300003
20160810010000,252.0,263.399994,79.81818,76,65.300003,100,71.300003,74.300003,71.300003
20160810011500,252.0,260.399994,78.909089,76,64.0,100,71.300003,74.300003,71.300003
20160810013000,252.0,260.399994,78.909089,76,64.0,100,71.300003,74.300003,71.300003
20160810014500,252.0,260.399994,78.909089,76,62.799999,100,71.300003,74.300003,71.300003
20160810020000,252.0,260.399994,78.909089,76,62.799999,100,71.300003,74.300003,71.300003
20160810021500,252.0,260.399994,78.909089,76,64.400002,100,71.300003,74.300003,71.300003
20160810023000,252.0,263.399994,79.81818,76,57.200001,0,71.199997,74.300003,71.300003
20160810024500,252.0,260.399994,78.909089,76,57.200001,100,70.599998,74.300003,71.300003
20160810030000,252.0,260.399994,78.909089,76,57.900002,100,70.400002,74.099998,71.099998
20160810031500,252.0,260.399994,78.909089,76,70.599998,100,71.0,74.300003,71.300003
20160810033000,252.0,260.399994,78.909089,76,62.599998,100,71.199997,74.300003,71.300003
20160810034500,252.0,260.399994,78.909089,76,64.0,100,71.099998,74.300003,71.300003
20160810040000,252.0,260.399994,78.909089,76,64.0,100,71.199997,74.300003,71.300003
20160810041500,252.0,260.399994,78.909089,76,62.700001,100,71.199997,74.300003,71.300003
20160810054500,252.0,232.800003,70.545455,100,75.400002,100,71.300003,74.300003,71.300003
20160810060000,252.0,235.800003,71.454546,100,60.799999,0,71.599998,74.300003,71.300003
20160810061500,252.0,242.399994,73.454544,100,57.900002,100,70.800003,74.300003,71.300003
20160810063000,252.0,252.0,76.363636,100,59.099998,100,70.5,74.300003,71.300003
20160810064500,252.0,252.0,76.363636,100,72.5,100,70.699997,74.300003,71.300003
20160810070000,252.0,255.0,77.272727,100,70.099998,100,71.199997,74.300003,71.300003
20160810071500,252.0,255.0,77.272727,100,75.900002,100,71.400002,74.300003,71.300003
20160810073000,252.0,255.0,77.272727,100,58.0,100,71.0,74.300003,71.300003
20160810074500,252.0,258.0,78.181818,100,58.0,100,70.5,74.300003,71.300003
20160810080000,252.0,255.0,77.272727,100,62.599998,100,70.300003,74.300003,71.300003
20160810081500,252.0,252.0,76.363636,100,70.099998,100,71.0,74.300003,71.300003
20160810083000,252.0,255.0,77.272727,100,73.800003,100,71.199997,74.300003,71.300003
20160810084500,252.0,258.0,78.181818,100,75.800003,100,71.400002,74.300003,71.300003
20160810090000,252.0,258.0,78.181818,100,69.599998,100,71.5,74.300003,71.300003
20160810091500,252.0,263.399994,79.81818,100,58.400002,0,71.199997,74.300003,71.300003
20160810093000,252.0,260.399994,78.909089,100,59.099998,100,70.5,74.300003,71.300003
20160810094500,252.0,260.399994,78.909089,99,61.5,100,70.400002,74.300003,71.300003
20160810100000,252.0,260.399994,78.909089,99,70.099998,100,71.0,74.300003,71.300003
20160810101500,252.0,260.399994,78.909089,99,64.400002,100,70.900002,74.300003,71.300003
20160810103000,252.0,260.399994,78.909089,99,67.699997,100,71.0,74.300003,71.300003
20160810104500,252.0,263.399994,79.81818,99,65.5,100,71.0,74.300003,71.300003
20160810110000,252.0,260.399994,78.909089,99,70.699997,100,71.0,74.300003,71.300003
20160810111500,252.0,260.399994,78.909089,99,77.900002,100,71.5,74.300003,71.300003
20160810113000,252.0,263.399994,79.81818,98,58.0,100,71.0,74.300003,71.300003
20160810114500,252.0,260.399994,78.909089,96,59.099998,100,70.5,74.300003,71.300003
20160810120000,252.0,260.399994,78.909089,96,66.699997,100,70.5,74.300003,71.300003
20160810121500,252.0,260.399994,78.909089,96,68.199997,100,70.900002,74.300003,71.300003
20160810123000,252.0,272.399994,82.545453,97,68.199997,100,71.199997,74.300003,71.300003
20160810124500,252.0,272.399994,82.545453,70,64.900002,100,71.199997,74.300003,71.300003
20160810130000,252.0,196.199997,59.454545,71,66.099998,100,71.199997,74.300003,71.300003
20160810131500,252.0,272.399994,82.545453,72,67.300003,100,71.300003,74.300003,71.300003
20160810133000,252.0,272.399994,82.545453,67,65.400002,100,71.300003,74.300003,71.300003
20160810134500,252.0,272.399994,82.545453,66,65.400002,100,71.300003,74.300003,71.300003
20160810140000,252.0,255.0,77.272727,68,65.400002,100,71.300003,74.300003,71.300003
20160810141500,252.0,252.0,76.363636,68,65.400002,100,71.400002,74.300003,71.300003
20160810143000,252.0,252.0,76.363636,68,56.0,0,71.199997,74.300003,71.300003
20160810144500,252.0,252.0,76.363636,68,56.0,100,70.5,74.300003,71.300003
20160810150000,252.0,248.399994,75.272725,68,59.299999,100,70.400002,74.300003,71.300003
20160810151500,252.0,252.0,76.363636,68,63.0,100,70.900002,74.0,71.0
20160810153000,252.0,248.399994,75.272725,68,63.0,100,70.900002,74.0,71.0
20160810154500,252.0,248.399994,75.272725,68,62.0,100,70.800003,74.0,71.0
20160810160000,252.0,252.0,76.363636,68,58.400002,100,70.800003,74.099998,71.099998
20160810161500,252.0,248.399994,75.272725,68,75.400002,100,70.699997,74.099998,71.099998
20160810163000,252.0,248.399994,75.272725,68,57.200001,0,71.400002,74.0,71.0
20160810164500,252.0,248.399994,75.272725,68,55.900002,100,70.5,74.199997,71.199997
20160810170000,252.0,248.399994,75.272725,68,55.900002,100,70.199997,74.0,71.0
20160810171500,252.0,245.399994,74.363635,68,70.099998,100,70.599998,74.0,71.0
20160810173000,252.0,248.399994,75.272725,68,59.5,100,70.699997,74.0,71.0
20160810174500,252.0,245.399994,74.363635,68,68.199997,100,71.099998,74.300003,71.300003
20160810180000,252.0,245.399994,74.363635,68,68.199997,100,71.400002,74.300003,71.300003
20160810181500,252.0,248.399994,75.272725,69,56.400002,0,71.099998,74.0,71.0
20160810183000,252.0,248.399994,75.272725,69,56.400002,100,70.5,74.0,71.0
20160810184500,252.0,245.399994,74.363635,69,57.099998,100,70.199997,74.0,71.0
20160810190000,252.0,245.399994,74.363635,69,66.599998,100,70.300003,74.0,71.0
20160810191500,252.0,245.399994,74.363635,69,68.699997,100,71.0,74.0,71.0
20160810193000,252.0,248.399994,75.272725,69,58.799999,0,71.300003,74.0,71.0
20160810194500,252.0,242.399994,73.454544,69,56.400002,100,70.5,74.0,71.0
20160810200000,252.0,245.399994,74.363635,69,56.400002,100,70.199997,74.0,71.0
20160810201500,252.0,242.399994,73.454544,69,68.199997,100,70.199997,74.0,71.0
20160810203000,252.0,242.399994,73.454544,70,68.199997,100,70.900002,74.0,71.0
20160810204500,252.0,267.0,80.909091,91,62.099998,0,71.199997,73.400002,70.400002
20160810210000,252.0,263.399994,79.81818,83,56.799999,0,70.400002,73.5,70.5
20160810211500,252.0,263.399994,79.81818,83,56.799999,100,70.0,73.5,70.5
20160810213000,252.0,260.399994,78.909089,82,57.5,100,69.900002,73.5,70.5
20160810214500,252.0,263.399994,79.81818,82,57.5,100,69.800003,73.5,70.5
20160810220000,252.0,260.399994,78.909089,82,66.199997,100,69.900002,73.5,70.5
20160810221500,252.0,263.399994,79.81818,82,67.699997,100,70.300003,73.400002,70.400002
20160810223000,252.0,263.399994,79.81818,79,58.0,100,70.400002,73.199997,70.199997
20160810224500,252.0,263.399994,79.81818,78,56.400002,100,69.699997,73.199997,70.199997
20160810230000,252.0,260.399994,78.909089,78,56.400002,100,69.599998,73.199997,70.199997
20160810231500,252.0,260.399994,78.909089,77,57.900002,100,69.5,73.199997,70.199997
20160810233000,252.0,260.399994,78.909089,77,67.300003,100,70.0,73.199997,70.199997
20160810234500,252.0,263.399994,79.81818,74,65.800003,100,70.300003,73.199997,70.199997
20160811000000,252.0,260.399994,78.909089,73,69.099998,100,70.300003,73.199997,70.199997
20160811001500,252.0,260.399994,78.909089,73,58.0,100,70.400002,73.199997,70.199997
20160811003000,252.0,260.399994,78.909089,73,56.0,100,69.800003,73.199997,70.199997
20160811004500,252.0,260.399994,78.909089,73,56.0,100,69.699997,73.199997,70.199997
20160811010000,252.0,260.399994,78.909089,73,56.0,100,69.5,73.199997,70.199997
20160811011500,252.0,260.399994,78.909089,73,68.699997,100,69.699997,73.199997,70.199997
20160811013000,252.0,260.399994,78.909089,73,65.300003,100,70.099998,73.199997,70.199997
20160811014500,252.0,260.399994,78.909089,73,67.699997,100,70.199997,73.199997,70.199997
20160811020000,252.0,260.399994,78.909089,73,65.300003,100,70.300003,73.199997,70.199997
20160811021500,252.0,260.399994,78.909089,73,66.800003,100,70.400002,73.199997,70.199997
20160811023000,252.0,260.399994,78.909089,73,57.900002,0,70.400002,73.199997,70.199997
20160811024500,252.0,260.399994,78.909089,73,56.0,100,69.699997,73.199997,70.199997
20160811030000,252.0,263.399994,79.81818,73,56.700001,100,69.5,73.199997,70.199997
20160811031500,252.0,260.399994,78.909089,73,66.5,100,69.5,73.199997,70.199997
20160811033000,252.0,260.399994,78.909089,73,65.800003,100,69.900002,73.199997,70.199997
20160811034500,252.0,260.399994,78.909089,73,65.800003,100,70.0,73.199997,70.199997
20160811040000,252.0,260.399994,78.909089,73,65.800003,100,70.199997,73.199997,70.199997
20160811041500,252.0,260.399994,78.909089,73,64.900002,100,70.300003,73.199997,70.199997
20160811043000,252.0,255.0,77.272727,73,67.599998,100,70.300003,73.199997,70.199997
20160811044500,252.0,255.0,77.272727,73,64.900002,100,70.400002,73.199997,70.199997
20160811050000,252.0,255.0,77.272727,73,67.699997,100,70.400002,73.199997,70.199997
20160811051500,252.0,258.0,78.181818,73,60.5,0,70.5,73.199997,70.199997
20160811053000,252.0,255.0,77.272727,73,56.400002,0,70.0,73.199997,70.199997
20160811054500,252.0,258.0,78.181818,73,56.400002,100,69.800003,73.199997,70.199997
20160811060000,252.0,258.0,78.181818,73,56.400002,100,69.599998,73.199997,70.199997
20160811061500,252.0,258.0,78.181818,73,57.099998,100,69.400002,73.199997,70.199997
20160811063000,252.0,258.0,78.181818,73,65.300003,100,69.800003,73.199997,70.199997
20160811064500,252.0,258.0,78.181818,73,65.300003,100,70.0,73.199997,70.199997
20160811070000,252.0,258.0,78.181818,73,64.400002,100,70.099998,73.199997,70.199997
20160811071500,252.0,258.0,78.181818,73,64.400002,100,70.199997,73.199997,70.199997
20160811073000,252.0,258.0,78.181818,73,64.400002,100,70.199997,73.199997,70.199997
20160811074500,252.0,258.0,78.181818,73,64.400002,100,70.300003,73.199997,70.199997
20160811080000,252.0,258.0,78.181818,73,66.0,100,70.300003,73.199997,70.199997
20160811081500,252.0,255.0,77.272727,73,64.800003,100,70.300003,73.199997,70.199997
20160811083000,252.0,255.0,77.272727,73,66.699997,100,70.300003,73.199997,70.199997
20160811084500,252.0,255.0,77.272727,73,67.699997,100,70.400002,73.199997,70.199997
20160811090000,252.0,258.0,78.181818,73,56.0,100,70.0,73.199997,70.199997
20160811091500,252.0,255.0,77.272727,73,56.0,100,69.800003,73.199997,70.199997
20160811093000,252.0,248.399994,75.272725,73,56.0,100,69.599998,73.199997,70.199997
20160811094500,252.0,248.399994,75.272725,73,56.700001,100,69.599998,73.199997,70.199997
20160811100000,252.0,252.0,76.363636,73,64.400002,100,69.699997,73.199997,70.199997
20160811101500,252.0,255.0,77.272727,73,65.800003,100,70.199997,73.199997,70.199997
20160811103000,252.0,252.0,76.363636,73,64.400002,100,70.400002,73.199997,70.199997
20160811104500,252.0,252.0,76.363636,73,56.099998,0,70.199997,73.199997,70.199997
20160811110000,252.0,252.0,76.363636,73,56.099998,0,70.0,73.199997,70.199997
20160811111500,252.0,255.0,77.272727,73,56.099998,0,70.0,73.199997,70.199997
20160811113000,252.0,255.0,77.272727,73,56.099998,0,69.900002,73.199997,70.199997
20160811114500,252.0,255.0,77.272727,73,56.099998,100,69.900002,73.199997,70.199997
20160811120000,252.0,252.0,76.363636,73,56.099998,100,69.900002,73.199997,70.199997
20160811121500,252.0,252.0,76.363636,73,56.099998,100,69.900002,73.199997,70.199997
20160811123000,252.0,252.0,76.363636,73,56.099998,100,70.0,73.199997,70.199997
20160811124500,252.0,252.0,76.363636,73,56.099998,100,69.900002,73.199997,70.199997
20160811130000,252.0,252.0,76.363636,73,56.099998,100,69.900002,73.199997,70.199997
20160811131500,252.0,248.399994,75.272725,73,56.099998,100,70.0,73.199997,70.199997
20160811133000,252.0,248.399994,75.272725,73,56.099998,100,70.099998,73.199997,70.199997
20160811134500,252.0,245.399994,74.363635,73,56.099998,100,70.199997,73.199997,70.199997
20160811140000,252.0,242.399994,73.454544,73,56.099998,100,70.199997,73.199997,70.199997
20160811141500,252.0,242.399994,73.454544,74,56.099998,100,70.300003,73.199997,70.199997
20160811143000,252.0,245.399994,74.363635,75,56.099998,100,70.400002,73.199997,70.199997
20160811144500,252.0,242.399994,73.454544,75,56.099998,0,70.5,73.199997,70.199997
20160811150000,252.0,242.399994,73.454544,76,56.099998,0,70.699997,73.199997,70.199997
20160811151500,252.0,245.399994,74.363635,78,56.099998,0,70.800003,73.199997,70.199997
20160811153000,252.0,242.399994,73.454544,78,56.700001,0,70.5,73.199997,70.199997
20160811154500,252.0,242.399994,73.454544,79,56.700001,0,70.5,73.199997,70.199997
20160811160000,252.0,242.399994,73.454544,79,56.700001,0,70.300003,73.199997,70.199997
20160811161500,252.0,248.399994,75.272725,79,56.700001,0,70.5,73.199997,70.199997
20160811163000,252.0,248.399994,75.272725,79,56.700001,0,70.699997,73.199997,70.199997
20160811164500,252.0,248.399994,75.272725,81,56.700001,0,70.900002,73.199997,70.199997
20160811170000,252.0,248.399994,75.272725,81,56.700001,0,70.900002,73.199997,70.199997
20160811171500,252.0,248.399994,75.272725,81,56.700001,0,70.900002,73.199997,70.199997
20160811173000,252.0,248.399994,75.272725,81,56.700001,0,71.0,73.199997,70.199997
20160811174500,252.0,248.399994,75.272725,81,56.700001,0,71.0,73.199997,70.199997
20160811180000,252.0,242.399994,73.454544,81,56.700001,0,71.0,73.199997,70.199997
20160811181500,252.0,242.399994,73.454544,85,56.700001,0,70.800003,73.199997,70.199997
20160811183000,252.0,245.399994,74.363635,85,56.700001,0,70.699997,73.199997,70.199997
20160811184500,252.0,242.399994,73.454544,85,56.700001,0,70.699997,73.199997,70.199997
20160811190000,252.0,242.399994,73.454544,85,56.700001,0,70.5,73.199997,70.199997
20160811191500,252.0,242.399994,73.454544,86,56.700001,0,70.400002,73.199997,70.199997
20160811193000,252.0,245.399994,74.363635,86,56.700001,0,70.400002,73.199997,70.199997
20160811194500,252.0,242.399994,73.454544,86,56.700001,0,70.300003,73.199997,70.199997
20160811200000,252.0,245.399994,74.363635,86,56.700001,0,70.199997,73.199997,70.199997
20160811201500,252.0,245.399994,74.363635,86,56.700001,0,70.099998,73.199997,70.199997
20160811203000,252.0,229.199997,69.454545,100,57.5,0,70.099998,73.199997,70.199997
20160811204500,252.0,232.800003,70.545455,100,57.5,0,70.0,73.199997,70.199997
20160811210000,252.0,232.800003,70.545455,100,57.5,0,70.0,73.199997,70.199997
20160811211500,252.0,232.800003,70.545455,100,57.5,0,70.0,73.199997,70.199997
20160811213000,252.0,232.800003,70.545455,100,57.5,100,69.900002,73.199997,70.199997
20160811214500,252.0,232.800003,70.545455,100,57.5,100,69.900002,73.199997,70.199997
20160811220000,252.0,232.800003,70.545455,100,57.5,100,69.900002,73.199997,70.199997
20160811221500,252.0,232.800003,70.545455,100,57.5,100,69.800003,73.199997,70.199997
20160811223000,252.0,232.800003,70.545455,100,58.700001,100,69.900002,73.199997,70.199997
20160811224500,252.0,235.800003,71.454546,100,58.700001,100,69.800003,73.199997,70.199997
20160811230000,252.0,232.800003,70.545455,100,58.700001,100,69.800003,73.199997,70.199997
20160811231500,252.0,232.800003,70.545455,100,58.700001,100,69.800003,73.199997,70.199997
20160811233000,252.0,232.800003,70.545455,100,58.700001,100,69.800003,73.199997,70.199997
20160811234500,252.0,232.800003,70.545455,100,58.700001,100,69.800003,73.199997,70.199997
20160812000000,252.0,232.800003,70.545455,100,61.5,100,69.800003,73.199997,70.199997
20160812001500,252.0,232.800003,70.545455,100,61.5,100,70.0,73.199997,70.199997
20160812003000,252.0,232.800003,70.545455,100,61.5,100,70.0,73.199997,70.199997
20160812004500,252.0,232.800003,70.545455,100,62.400002,100,70.099998,73.199997,70.199997
20160812010000,252.0,232.800003,70.545455,100,63.799999,100,70.199997,73.199997,70.199997
20160812011500,252.0,229.199997,69.454545,100,63.799999,100,70.199997,73.199997,70.199997
20160812013000,252.0,229.199997,69.454545,100,62.400002,100,70.099998,73.199997,70.199997
20160812014500,252.0,232.800003,70.545455,100,62.400002,100,70.0,73.199997,70.199997
20160812020000,252.0,229.199997,69.454545,100,61.599998,100,70.0,73.199997,70.199997
20160812021500,252.0,229.199997,69.454545,100,61.599998,100,70.0,73.199997,70.199997
20160812023000,252.0,232.800003,70.545455,100,61.599998,100,70.0,73.199997,70.199997
20160812024500,252.0,232.800003,70.545455,100,62.799999,100,70.0,73.199997,70.199997
20160812030000,252.0,232.800003,70.545455,100,61.599998,100,70.0,73.199997,70.199997
20160812031500,252.0,232.800003,70.545455,100,61.599998,100,70.0,73.099998,70.099998
20160812033000,252.0,232.800003,70.545455,100,63.5,100,70.0,73.099998,70.099998
20160812034500,252.0,232.800003,70.545455,100,63.5,100,70.0,73.099998,70.099998
20160812040000,252.0,232.800003,70.545455,100,62.799999,100,69.900002,73.099998,70.099998
20160812041500,252.0,235.800003,71.454546,100,62.0,100,69.900002,73.099998,70.099998
20160812043000,252.0,235.800003,71.454546,100,62.0,100,70.0,73.099998,70.099998
20160812044500,252.0,239.399994,72.545453,100,62.0,100,69.900002,73.099998,70.099998
20160812050000,252.0,235.800003,71.454546,100,62.0,100,69.900002,73.099998,70.099998
20160812051500,252.0,235.800003,71.454546,100,61.200001,100,69.900002,73.099998,70.099998
20160812053000,252.0,239.399994,72.545453,100,61.200001,100,69.900002,73.099998,70.099998
20160812054500,252.0,235.800003,71.454546,100,66.199997,100,69.800003,73.099998,70.099998
20160812060000,252.0,239.399994,72.545453,100,70.400002,100,70.099998,73.099998,70.099998
20160812061500,252.0,239.399994,72.545453,100,67.699997,100,70.300003,73.099998,70.099998
20160812063000,252.0,239.399994,72.545453,100,66.800003,100,70.300003,73.099998,70.099998
20160812064500,252.0,239.399994,72.545453,100,59.200001,0,69.900002,73.099998,70.099998
20160812070000,252.0,239.399994,72.545453,100,58.400002,100,69.699997,73.099998,70.099998
20160812071500,252.0,239.399994,72.545453,100,59.200001,100,69.599998,73.099998,70.099998
20160812073000,252.0,239.399994,72.545453,100,59.200001,100,69.5,73.0,70.0
20160812074500,252.0,242.399994,73.454544,100,58.299999,100,69.599998,72.900002,69.900002
20160812080000,252.0,242.399994,73.454544,100,59.099998,100,69.599998,72.900002,69.900002
20160812081500,252.0,245.399994,74.363635,100,58.400002,100,69.699997,73.0,70.0
20160812083000,252.0,248.399994,75.272725,100,59.099998,100,69.800003,73.0,70.0
20160812084500,252.0,248.399994,75.272725,100,58.400002,100,69.800003,73.099998,70.099998
20160812090000,252.0,252.0,76.363636,100,58.400002,100,69.900002,73.099998,70.099998
20160812091500,252.0,252.0,76.363636,100,58.400002,100,69.900002,73.0,70.0
20160812093000,252.0,255.0,77.272727,100,59.099998,100,70.0,73.0,70.0
20160812094500,252.0,252.0,76.363636,100,58.299999,100,70.099998,73.0,70.0
20160812100000,252.0,255.0,77.272727,100,57.599998,0,70.199997,72.900002,69.900002
20160812101500,252.0,255.0,77.272727,100,57.599998,0,70.199997,72.800003,69.800003
20160812103000,252.0,252.0,76.363636,100,57.599998,0,70.099998,72.900002,69.900002
20160812104500,252.0,258.0,78.181818,100,57.599998,0,69.900002,72.900002,69.900002
20160812110000,252.0,255.0,77.272727,100,57.599998,0,69.800003,73.0,70.0
20160812111500,252.0,258.0,78.181818,100,57.599998,0,69.800003,72.900002,69.900002
20160812113000,252.0,255.0,77.272727,100,58.299999,0,69.699997,72.900002,69.900002
20160812114500,252.0,255.0,77.272727,100,57.599998,0,69.599998,72.800003,69.800003
20160812120000,252.0,255.0,77.272727,100,57.599998,100,69.599998,72.800003,69.800003
20160812121500,252.0,255.0,77.272727,100,57.599998,100,69.599998,72.800003,69.800003
20160812123000,252.0,255.0,77.272727,100,57.599998,100,69.699997,72.800003,69.800003
20160812124500,252.0,255.0,77.272727,100,57.599998,100,69.699997,72.800003,69.800003
20160812130000,252.0,255.0,77.272727,100,57.599998,100,69.900002,72.800003,69.800003
20160812131500,252.0,255.0,77.272727,100,57.599998,0,70.099998,72.800003,69.800003
20160812133000,252.0,263.399994,79.81818,78,56.0,0,70.199997,72.900002,69.900002
20160812134500,252.0,263.399994,79.81818,77,56.0,0,70.099998,72.900002,69.900002
20160812140000,252.0,260.399994,78.909089,77,56.0,0,70.099998,72.800003,69.800003
20160812141500,252.0,260.399994,78.909089,77,56.0,0,70.099998,72.800003,69.800003
20160812143000,252.0,260.399994,78.909089,77,56.0,0,70.0,72.800003,69.800003
20160812144500,252.0,260.399994,78.909089,77,56.0,0,69.800003,72.800003,69.800003
20160812150000,252.0,260.399994,78.909089,77,56.0,0,69.800003,72.800003,69.800003
20160812151500,252.0,260.399994,78.909089,77,56.0,0,69.900002,72.800003,69.800003
20160812153000,252.0,260.399994,78.909089,77,56.0,0,70.199997,72.800003,69.800003
20160812154500,252.0,260.399994,78.909089,77,56.0,0,70.300003,72.800003,69.800003
20160812160000,252.0,260.399994,78.909089,77,56.0,0,70.199997,72.800003,69.800003
20160812161500,252.0,260.399994,78.909089,77,56.0,0,70.099998,72.800003,69.800003
20160812163000,252.0,260.399994,78.909089,77,56.0,0,70.0,72.800003,69.800003
20160812164500,252.0,260.399994,78.909089,77,56.0,0,70.0,72.800003,69.800003
20160812170000,252.0,260.399994,78.909089,77,56.0,0,69.900002,72.800003,69.800003
20160812171500,252.0,260.399994,78.909089,77,56.0,0,69.900002,72.800003,69.800003
20160812173000,252.0,260.399994,78.909089,77,56.0,0,69.900002,72.800003,69.800003
20160812174500,252.0,260.399994,78.909089,77,56.0,0,70.0,72.800003,69.800003
20160812180000,252.0,260.399994,78.909089,77,56.0,0,70.099998,72.800003,69.800003
20160812181500,252.0,260.399994,78.909089,77,56.0,0,70.199997,72.800003,69.800003
20160812183000,252.0,260.399994,78.909089,77,56.0,0,70.199997,72.800003,69.800003
20160812184500,252.0,260.399994,78.909089,77,56.0,0,70.199997,72.800003,69.800003
20160812190000,252.0,260.399994,78.909089,77,56.0,0,70.300003,72.800003,69.800003
20160812191500,252.0,260.399994,78.909089,77,56.0,0,70.400002,72.800003,69.800003
20160812193000,252.0,260.399994,78.909089,77,56.0,0,70.400002,72.800003,69.800003
20160812194500,252.0,260.399994,78.909089,77,56.0,0,70.199997,72.800003,69.800003
20160812200000,252.0,255.0,77.272727,77,56.0,0,70.0,72.800003,69.800003
20160812201500,252.0,252.0,76.363636,77,56.0,0,69.800003,72.800003,69.800003
20160812203000,252.0,252.0,76.363636,77,56.0,0,69.800003,72.800003,69.800003
20160812204500,252.0,248.399994,75.272725,77,56.0,0,69.599998,72.800003,69.800003
20160812210000,252.0,252.0,76.363636,77,56.0,100,69.400002,72.800003,69.800003
20160812211500,252.0,248.399994,75.272725,77,56.700001,100,69.5,72.800003,69.800003
20160812213000,252.0,248.399994,75.272725,77,56.700001,100,69.300003,72.800003,69.800003
20160812214500,252.0,248.399994,75.272725,77,56.700001,100,69.400002,72.800003,69.800003
20160812220000,252.0,248.399994,75.272725,77,56.700001,100,69.300003,72.800003,69.800003
20160812221500,252.0,248.399994,75.272725,77,57.5,100,69.400002,72.800003,69.800003
20160812223000,252.0,248.399994,75.272725,77,57.5,100,69.400002,72.800003,69.800003
20160812224500,252.0,245.399994,74.363635,77,60.0,100,69.599998,72.800003,69.800003
20160812230000,252.0,245.399994,74.363635,77,60.0,100,69.599998,72.800003,69.800003
20160812231500,252.0,248.399994,75.272725,77,60.0,100,69.599998,72.800003,69.800003
20160812233000,252.0,248.399994,75.272725,77,60.0,100,69.699997,72.800003,69.800003
20160812234500,252.0,245.399994,74.363635,77,60.0,100,69.800003,72.800003,69.800003
20160813000000,252.0,248.399994,75.272725,77,58.799999,100,69.699997,72.800003,69.800003
20160813001500,252.0,248.399994,75.272725,77,59.900002,100,69.699997,72.800003,69.800003
20160813003000,252.0,248.399994,75.272725,77,59.200001,100,69.699997,72.800003,69.800003
20160813004500,252.0,248.399994,75.272725,77,59.900002,100,69.699997,72.800003,69.800003
20160813010000,252.0,248.399994,75.272725,77,59.200001,100,69.699997,72.800003,69.800003
20160813011500,252.0,248.399994,75.272725,77,59.200001,100,69.599998,72.800003,69.800003
20160813013000,252.0,248.399994,75.272725,77,59.200001,100,69.599998,72.800003,69.800003
20160813014500,252.0,252.0,76.363636,77,59.200001,100,69.599998,72.800003,69.800003
20160813020000,252.0,252.0,76.363636,77,64.800003,100,69.599998,72.800003,69.800003
20160813021500,252.0,252.0,76.363636,77,61.599998,100,70.0,72.800003,69.800003
20160813023000,252.0,255.0,77.272727,77,56.400002,100,69.400002,72.800003,69.800003
20160813024500,252.0,255.0,77.272727,77,56.400002,100,69.199997,72.699997,69.699997
20160813030000,252.0,255.0,77.272727,77,56.400002,100,69.099998,72.699997,69.699997
20160813031500,252.0,252.0,76.363636,77,59.200001,100,69.099998,72.699997,69.699997
20160813033000,252.0,252.0,76.363636,77,64.900002,100,69.400002,72.699997,69.699997
20160813034500,252.0,252.0,76.363636,77,67.699997,100,69.699997,72.699997,69.699997
20160813040000,252.0,252.0,76.363636,77,57.200001,0,69.800003,72.599998,69.599998
20160813041500,252.0,252.0,76.363636,77,56.400002,0,69.300003,72.5,69.5
20160813043000,252.0,252.0,76.363636,77,56.400002,100,69.099998,72.400002,69.400002
20160813044500,252.0,252.0,76.363636,77,56.400002,100,68.900002,72.300003,69.300003
20160813050000,252.0,252.0,76.363636,77,56.400002,100,68.800003,72.300003,69.300003
20160813051500,252.0,252.0,76.363636,77,56.400002,100,68.699997,72.300003,69.300003
20160813053000,252.0,252.0,76.363636,77,56.400002,100,68.699997,72.300003,69.300003
20160813054500,252.0,252.0,76.363636,77,65.800003,100,68.900002,72.300003,69.300003
20160813060000,252.0,252.0,76.363636,77,64.900002,100,69.400002,72.300003,69.300003
20160813061500,252.0,252.0,76.363636,77,57.200001,0,69.300003,72.300003,69.300003
20160813063000,252.0,248.399994,75.272725,77,56.0,0,69.099998,72.300003,69.300003
20160813064500,252.0,248.399994,75.272725,77,56.0,100,68.900002,72.300003,69.300003
20160813070000,252.0,248.399994,75.272725,77,57.099998,100,68.800003,72.300003,69.300003
20160813071500,252.0,239.399994,72.545453,96,58.700001,100,68.699997,72.400002,69.400002
20160813073000,252.0,235.800003,71.454546,100,63.400002,100,68.800003,72.599998,69.599998
20160813074500,252.0,235.800003,71.454546,100,65.300003,100,69.599998,72.699997,69.699997
20160813080000,252.0,235.800003,71.454546,100,64.400002,100,69.599998,72.699997,69.699997
20160813081500,252.0,235.800003,71.454546,100,64.400002,100,69.699997,72.699997,69.699997
20160813083000,252.0,232.800003,70.545455,100,68.099998,100,69.699997,72.699997,69.699997
20160813084500,252.0,235.800003,71.454546,100,69.0,100,69.800003,72.699997,69.699997
20160813090000,252.0,235.800003,71.454546,100,69.0,100,69.800003,72.699997,69.699997
20160813091500,252.0,239.399994,72.545453,100,67.900002,100,69.800003,72.699997,69.699997
20160813093000,252.0,242.399994,73.454544,100,59.200001,0,69.800003,72.699997,69.699997
20160813094500,252.0,242.399994,73.454544,100,57.599998,100,69.300003,72.699997,69.699997
20160813100000,252.0,242.399994,73.454544,100,57.599998,100,69.199997,72.699997,69.699997
20160813101500,252.0,242.399994,73.454544,100,58.700001,100,69.199997,72.699997,69.699997
20160813103000,252.0,245.399994,74.363635,100,58.700001,100,69.199997,72.699997,69.699997
20160813104500,252.0,242.399994,73.454544,100,58.700001,100,69.300003,72.699997,69.699997
20160813110000,252.0,242.399994,73.454544,100,60.400002,100,69.400002,72.699997,69.699997
20160813111500,252.0,242.399994,73.454544,100,60.400002,100,69.599998,72.699997,69.699997
20160813113000,252.0,239.399994,72.545453,100,60.400002,100,69.699997,72.699997,69.699997
20160813114500,252.0,242.399994,73.454544,100,60.400002,100,69.800003,72.699997,69.699997
20160813120000,252.0,239.399994,72.545453,100,61.200001,100,69.800003,72.699997,69.699997
20160813121500,252.0,239.399994,72.545453,100,62.799999,100,69.800003,72.699997,69.699997
20160813123000,252.0,239.399994,72.545453,100,62.0,100,69.900002,72.699997,69.699997
20160813124500,252.0,239.399994,72.545453,100,62.0,100,69.900002,72.699997,69.699997
20160813130000,252.0,242.399994,73.454544,100,57.900002,100,69.800003,72.699997,69.699997
20160813131500,252.0,242.399994,73.454544,100,57.900002,100,69.800003,72.699997,69.699997
20160813133000,252.0,245.399994,74.363635,100,57.900002,100,69.699997,72.699997,69.699997
20160813134500,252.0,242.399994,73.454544,100,57.900002,0,70.0,72.699997,69.699997
20160813140000,252.0,242.399994,73.454544,100,57.900002,0,70.300003,72.699997,69.699997
20160813141500,252.0,245.399994,74.363635,100,57.900002,0,70.400002,72.699997,69.699997
20160813143000,252.0,245.399994,74.363635,100,57.900002,0,70.5,72.699997,69.699997
20160813144500,252.0,242.399994,73.454544,100,57.900002,0,70.800003,72.699997,69.699997
20160813150000,252.0,245.399994,74.363635,100,57.900002,0,70.800003,72.699997,69.699997
20160813151500,252.0,242.399994,73.454544,100,57.900002,0,70.5,72.699997,69.699997
20160813153000,252.0,242.399994,73.454544,100,57.900002,0,70.5,72.699997,69.699997
20160813154500,252.0,242.399994,73.454544,100,57.900002,0,70.699997,72.699997,69.699997
20160813160000,252.0,242.399994,73.454544,100,57.900002,0,70.900002,72.699997,69.699997
20160813161500,252.0,242.399994,73.454544,100,57.900002,0,70.800003,72.699997,69.699997
