PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160813163000,252.0,242.399994,73.454544,100,57.900002,0,70.699997,72.699997,69.699997
20160813164500,252.0,239.399994,72.545453,100,57.900002,0,70.599998,72.699997,69.699997
20160813170000,252.0,239.399994,72.545453,100,57.900002,0,70.5,72.699997,69.699997
20160813171500,252.0,239.399994,72.545453,100,57.900002,0,70.699997,72.699997,69.699997
20160813173000,252.0,235.800003,71.454546,100,57.900002,0,70.800003,72.699997,69.699997
20160813174500,252.0,239.399994,72.545453,100,57.900002,0,70.900002,72.699997,69.699997
20160813180000,252.0,235.800003,71.454546,100,57.900002,0,71.0,72.699997,69.699997
20160813181500,252.0,239.399994,72.545453,100,57.900002,0,70.900002,72.699997,69.699997
20160813183000,252.0,239.399994,72.545453,100,57.900002,0,70.699997,72.699997,69.699997
20160813184500,252.0,239.399994,72.545453,100,57.900002,0,70.599998,72.699997,69.699997
20160813190000,252.0,235.800003,71.454546,100,57.900002,0,70.800003,72.699997,69.699997
20160813191500,252.0,235.800003,71.454546,100,57.200001,0,70.900002,72.699997,69.699997
20160813193000,252.0,235.800003,71.454546,100,57.900002,0,70.900002,72.699997,69.699997
20160813194500,252.0,235.800003,71.454546,100,57.900002,0,70.800003,72.699997,69.699997
20160813200000,252.0,235.800003,71.454546,100,57.900002,0,70.699997,72.699997,69.699997
20160813201500,252.0,235.800003,71.454546,100,57.900002,0,70.699997,72.699997,69.699997
20160813203000,252.0,235.800003,71.454546,100,57.900002,0,70.599998,72.699997,69.699997
20160813204500,252.0,235.800003,71.454546,100,57.900002,0,70.5,72.699997,69.699997
20160813210000,252.0,239.399994,72.545453,100,57.900002,0,70.400002,72.699997,69.699997
20160813211500,252.0,239.399994,72.545453,100,57.900002,0,70.400002,72.699997,69.699997
20160813213000,252.0,235.800003,71.454546,100,57.900002,0,70.400002,72.699997,69.699997
20160813214500,252.0,235.800003,71.454546,100,57.900002,0,70.300003,72.699997,69.699997
20160813220000,252.0,235.800003,71.454546,100,57.900002,0,70.300003,72.699997,69.699997
20160813221500,252.0,235.800003,71.454546,100,57.900002,0,70.300003,72.699997,69.699997
20160813223000,252.0,235.800003,71.454546,100,57.900002,0,70.400002,72.699997,69.699997
20160813224500,252.0,235.800003,71.454546,100,57.900002,0,70.5,72.699997,69.699997
20160813230000,252.0,235.800003,71.454546,100,57.900002,0,70.5,72.699997,69.699997
20160813231500,252.0,235.800003,71.454546,100,57.900002,0,70.5,72.699997,69.699997
20160813233000,252.0,235.800003,71.454546,100,57.900002,0,70.5,72.699997,69.699997
20160813234500,252.0,248.399994,75.272725,100,57.900002,0,70.5,72.699997,69.699997
20160814000000,252.0,248.399994,75.272725,100,57.900002,0,70.5,72.699997,69.699997
20160814001500,252.0,252.0,76.363636,100,57.900002,0,70.400002,72.699997,69.699997
20160814003000,252.0,252.0,76.363636,100,57.900002,0,70.400002,72.699997,69.699997
20160814004500,252.0,248.399994,75.272725,100,57.900002,0,70.400002,72.699997,69.699997
20160814010000,252.0,248.399994,75.272725,100,57.900002,0,70.400002,72.699997,69.699997
20160814011500,252.0,252.0,76.363636,100,57.900002,0,70.300003,72.699997,69.699997
20160814013000,252.0,248.399994,75.272725,100,57.299999,0,70.300003,72.699997,69.699997
20160814014500,252.0,248.399994,75.272725,100,57.299999,0,70.300003,72.699997,69.699997
20160814020000,252.0,252.0,76.363636,100,57.299999,0,70.300003,72.699997,69.699997
20160814021500,252.0,252.0,76.363636,100,57.299999,0,70.300003,72.699997,69.699997
20160814023000,252.0,255.0,77.272727,100,57.299999,0,70.300003,72.699997,69.699997
20160814024500,252.0,248.399994,75.272725,100,57.299999,0,70.199997,72.699997,69.699997
20160814030000,252.0,252.0,76.363636,100,57.299999,0,70.199997,72.699997,69.699997
20160814031500,252.0,252.0,76.363636,100,57.299999,0,70.199997,72.699997,69.699997
20160814033000,252.0,255.0,77.272727,100,57.299999,0,70.099998,72.699997,69.699997
20160814034500,252.0,255.0,77.272727,100,57.299999,0,70.099998,72.699997,69.699997
20160814040000,252.0,255.0,77.272727,100,57.299999,0,70.0,72.699997,69.699997
20160814041500,252.0,255.0,77.272727,100,57.299999,0,70.0,72.699997,69.699997
20160814043000,252.0,255.0,77.272727,100,57.299999,0,70.0,72.699997,69.699997
20160814044500,252.0,255.0,77.272727,100,57.299999,0,70.0,72.699997,69.699997
20160814050000,252.0,255.0,77.272727,100,57.299999,0,70.0,72.699997,69.699997
20160814051500,252.0,255.0,77.272727,100,57.299999,0,69.900002,72.699997,69.699997
20160814053000,252.0,258.0,78.181818,100,57.299999,0,70.0,72.699997,69.699997
20160814054500,252.0,255.0,77.272727,100,57.299999,0,69.800003,72.699997,69.699997
20160814060000,252.0,258.0,78.181818,100,57.299999,0,69.699997,72.699997,69.699997
20160814061500,252.0,255.0,77.272727,100,57.299999,0,69.599998,72.699997,69.699997
20160814063000,252.0,258.0,78.181818,100,57.299999,100,69.400002,72.699997,69.699997
20160814064500,252.0,255.0,77.272727,100,57.299999,100,69.300003,72.699997,69.699997
20160814070000,252.0,255.0,77.272727,100,58.299999,100,69.199997,72.699997,69.699997
20160814071500,252.0,255.0,77.272727,100,58.299999,100,69.300003,72.699997,69.699997
20160814073000,252.0,255.0,77.272727,100,58.299999,100,69.199997,72.699997,69.699997
20160814074500,252.0,258.0,78.181818,100,59.099998,100,69.300003,72.699997,69.699997
20160814080000,252.0,258.0,78.181818,100,59.099998,100,69.300003,72.699997,69.699997
20160814081500,252.0,258.0,78.181818,100,61.599998,100,69.400002,72.699997,69.699997
20160814083000,252.0,258.0,78.181818,100,63.599998,100,69.599998,72.699997,69.699997
20160814084500,252.0,258.0,78.181818,100,61.599998,100,69.699997,72.699997,69.699997
20160814090000,252.0,258.0,78.181818,100,62.799999,100,69.800003,72.699997,69.699997
20160814091500,252.0,258.0,78.181818,100,61.900002,100,69.800003,72.699997,69.699997
20160814093000,252.0,242.399994,73.454544,100,61.900002,100,69.800003,72.699997,69.699997
20160814094500,252.0,245.399994,74.363635,100,63.200001,100,69.900002,72.699997,69.699997
20160814100000,252.0,242.399994,73.454544,100,58.799999,100,69.699997,72.699997,69.699997
20160814101500,252.0,242.399994,73.454544,100,58.799999,100,69.599998,72.699997,69.699997
20160814103000,252.0,242.399994,73.454544,100,58.799999,100,69.5,72.699997,69.699997
20160814104500,252.0,242.399994,73.454544,100,58.0,100,69.400002,72.699997,69.699997
20160814110000,252.0,242.399994,73.454544,100,58.0,100,69.300003,72.699997,69.699997
20160814111500,252.0,242.399994,73.454544,100,58.0,100,69.300003,72.699997,69.699997
20160814113000,252.0,239.399994,72.545453,100,58.0,100,69.199997,72.699997,69.699997
20160814114500,252.0,242.399994,73.454544,100,59.099998,100,69.300003,72.699997,69.699997
20160814120000,252.0,242.399994,73.454544,100,59.099998,100,69.300003,72.699997,69.699997
20160814121500,252.0,239.399994,72.545453,100,59.099998,100,69.400002,72.699997,69.699997
20160814123000,252.0,235.800003,71.454546,100,59.099998,100,69.400002,72.699997,69.699997
20160814124500,252.0,235.800003,71.454546,100,59.099998,100,69.599998,72.699997,69.699997
20160814130000,252.0,239.399994,72.545453,100,59.099998,100,69.5,72.699997,69.699997
20160814131500,252.0,235.800003,71.454546,100,59.099998,100,69.599998,72.699997,69.699997
20160814133000,252.0,232.800003,70.545455,100,59.900002,100,69.699997,72.699997,69.699997
20160814134500,252.0,232.800003,70.545455,100,59.900002,100,69.800003,72.699997,69.699997
20160814140000,252.0,232.800003,70.545455,100,58.799999,100,69.800003,72.699997,69.699997
20160814141500,252.0,232.800003,70.545455,100,58.799999,100,69.699997,72.699997,69.699997
20160814143000,252.0,232.800003,70.545455,100,59.599998,100,69.800003,72.699997,69.699997
20160814144500,252.0,235.800003,71.454546,100,59.599998,100,69.900002,72.699997,69.699997
20160814150000,252.0,232.800003,70.545455,100,59.599998,0,70.0,72.699997,69.699997
20160814151500,252.0,235.800003,71.454546,100,58.799999,0,70.0,72.699997,69.699997
20160814153000,252.0,232.800003,70.545455,100,58.0,0,70.199997,72.699997,69.699997
20160814154500,252.0,232.800003,70.545455,100,58.0,0,70.199997,72.699997,69.699997
20160814160000,252.0,235.800003,71.454546,100,58.0,0,70.199997,72.699997,69.699997
20160814161500,252.0,239.399994,72.545453,100,58.0,0,70.199997,72.699997,69.699997
20160814163000,252.0,239.399994,72.545453,100,58.0,0,70.199997,72.699997,69.699997
20160814164500,252.0,239.399994,72.545453,100,58.0,0,70.300003,72.699997,69.699997
20160814170000,252.0,239.399994,72.545453,100,58.700001,0,70.5,72.699997,69.699997
20160814171500,252.0,239.399994,72.545453,100,58.700001,0,70.800003,72.699997,69.699997
20160814173000,252.0,239.399994,72.545453,100,58.0,0,70.800003,72.699997,69.699997
20160814174500,252.0,239.399994,72.545453,100,58.0,0,71.0,72.699997,69.699997
20160814180000,252.0,239.399994,72.545453,100,58.0,0,71.0,72.699997,69.699997
20160814181500,252.0,239.399994,72.545453,100,58.0,0,70.800003,72.699997,69.699997
20160814183000,252.0,239.399994,72.545453,100,58.0,0,70.699997,72.699997,69.699997
20160814184500,252.0,235.800003,71.454546,100,58.0,0,70.5,72.699997,69.699997
20160814190000,252.0,235.800003,71.454546,100,58.0,0,70.400002,72.699997,69.699997
20160814191500,252.0,235.800003,71.454546,100,58.0,0,70.300003,72.699997,69.699997
20160814193000,252.0,235.800003,71.454546,100,58.0,0,70.300003,72.699997,69.699997
20160814194500,252.0,235.800003,71.454546,100,58.0,0,70.300003,72.699997,69.699997
20160814200000,252.0,235.800003,71.454546,100,58.0,0,70.199997,72.699997,69.699997
20160814201500,252.0,232.800003,70.545455,100,58.0,0,70.199997,72.699997,69.699997
20160814203000,252.0,232.800003,70.545455,100,58.0,0,70.199997,72.699997,69.699997
20160814204500,252.0,232.800003,70.545455,100,58.0,0,70.300003,72.699997,69.699997
20160814210000,252.0,232.800003,70.545455,100,58.0,0,70.400002,72.699997,69.699997
20160814211500,252.0,232.800003,70.545455,100,58.0,0,70.5,72.699997,69.699997
20160814213000,252.0,232.800003,70.545455,100,58.0,0,70.599998,72.699997,69.699997
20160814214500,252.0,232.800003,70.545455,100,58.0,0,70.800003,72.699997,69.699997
20160814220000,252.0,232.800003,70.545455,100,58.0,0,70.699997,72.699997,69.699997
20160814221500,252.0,232.800003,70.545455,100,58.0,0,70.5,72.699997,69.699997
20160814223000,252.0,232.800003,70.545455,100,58.0,0,70.400002,72.699997,69.699997
20160814224500,252.0,232.800003,70.545455,100,58.0,0,70.199997,72.699997,69.699997
20160814230000,252.0,232.800003,70.545455,100,58.0,0,70.099998,72.699997,69.699997
20160814231500,252.0,245.399994,74.363635,100,58.0,0,69.900002,72.699997,69.699997
20160814233000,252.0,248.399994,75.272725,100,58.0,0,69.800003,72.699997,69.699997
20160814234500,252.0,245.399994,74.363635,100,58.0,0,69.699997,72.699997,69.699997
20160815000000,252.0,245.399994,74.363635,100,58.0,0,69.699997,72.699997,69.699997
20160815001500,252.0,248.399994,75.272725,100,58.0,0,69.599998,72.699997,69.699997
20160815003000,252.0,248.399994,75.272725,100,58.0,0,69.5,72.699997,69.699997
20160815004500,252.0,248.399994,75.272725,100,58.0,100,69.400002,72.699997,69.699997
20160815010000,252.0,248.399994,75.272725,100,58.0,100,69.400002,72.699997,69.699997
20160815011500,252.0,248.399994,75.272725,100,58.0,100,69.300003,72.699997,69.699997
20160815013000,252.0,248.399994,75.272725,100,58.0,100,69.300003,72.699997,69.699997
20160815014500,252.0,248.399994,75.272725,100,59.099998,100,69.300003,72.699997,69.699997
20160815020000,252.0,248.399994,75.272725,100,59.099998,100,69.199997,72.699997,69.699997
20160815021500,252.0,248.399994,75.272725,100,59.099998,100,69.199997,72.699997,69.699997
20160815023000,252.0,248.399994,75.272725,100,59.099998,100,69.300003,72.699997,69.699997
20160815024500,252.0,248.399994,75.272725,100,62.400002,100,69.5,72.699997,69.699997
20160815030000,252.0,248.399994,75.272725,100,62.400002,100,69.699997,72.699997,69.699997
20160815031500,252.0,248.399994,75.272725,100,63.599998,100,69.699997,72.699997,69.699997
20160815033000,252.0,248.399994,75.272725,100,62.799999,100,69.699997,72.699997,69.699997
20160815034500,252.0,248.399994,75.272725,100,62.799999,100,69.800003,72.699997,69.699997
20160815040000,252.0,248.399994,75.272725,100,63.599998,100,69.800003,72.699997,69.699997
20160815041500,252.0,248.399994,75.272725,100,62.0,100,69.900002,72.699997,69.699997
20160815043000,252.0,248.399994,75.272725,100,63.599998,100,69.900002,72.699997,69.699997
20160815044500,252.0,245.399994,74.363635,100,61.900002,100,69.900002,72.699997,69.699997
20160815050000,252.0,248.399994,75.272725,100,63.200001,100,69.900002,72.699997,69.699997
20160815051500,252.0,248.399994,75.272725,100,63.200001,100,69.900002,72.699997,69.699997
20160815053000,252.0,245.399994,74.363635,100,61.900002,100,69.800003,72.699997,69.699997
20160815054500,252.0,248.399994,75.272725,100,61.200001,100,69.900002,72.699997,69.699997
20160815060000,252.0,245.399994,74.363635,100,63.599998,100,69.800003,72.699997,69.699997
20160815061500,252.0,245.399994,74.363635,100,63.599998,100,69.800003,72.699997,69.699997
20160815063000,252.0,248.399994,75.272725,100,63.599998,100,69.900002,72.699997,69.699997
20160815064500,252.0,248.399994,75.272725,100,63.599998,100,69.800003,72.699997,69.699997
20160815070000,252.0,248.399994,75.272725,100,61.599998,100,69.800003,72.699997,69.699997
20160815071500,252.0,248.399994,75.272725,100,61.599998,100,69.800003,72.699997,69.699997
20160815073000,252.0,252.0,76.363636,100,61.599998,100,69.699997,72.699997,69.699997
20160815074500,252.0,252.0,76.363636,100,61.599998,100,69.800003,72.699997,69.699997
20160815080000,252.0,239.399994,72.545453,100,61.599998,100,69.900002,72.699997,69.699997
20160815081500,252.0,235.800003,71.454546,100,61.599998,100,69.900002,72.699997,69.699997
20160815083000,252.0,232.800003,70.545455,100,62.799999,100,69.900002,72.699997,69.699997
20160815084500,252.0,235.800003,71.454546,100,58.400002,100,69.699997,72.699997,69.699997
20160815090000,252.0,235.800003,71.454546,100,58.400002,100,69.400002,72.699997,69.699997
20160815091500,252.0,235.800003,71.454546,100,58.400002,100,69.400002,72.699997,69.699997
20160815093000,252.0,232.800003,70.545455,100,58.400002,100,69.300003,72.699997,69.699997
20160815094500,252.0,232.800003,70.545455,100,58.400002,100,69.199997,72.699997,69.699997
20160815100000,252.0,232.800003,70.545455,100,59.599998,100,69.300003,72.699997,69.699997
20160815101500,252.0,235.800003,71.454546,100,59.599998,100,69.300003,72.699997,69.699997
20160815103000,252.0,235.800003,71.454546,100,59.599998,100,69.300003,72.699997,69.699997
20160815104500,252.0,232.800003,70.545455,100,59.599998,100,69.300003,72.699997,69.699997
20160815110000,252.0,232.800003,70.545455,100,62.0,100,69.599998,72.699997,69.699997
20160815111500,252.0,235.800003,71.454546,100,62.0,100,69.800003,72.699997,69.699997
20160815113000,252.0,232.800003,70.545455,100,61.200001,100,69.699997,72.699997,69.699997
20160815114500,252.0,235.800003,71.454546,100,61.200001,100,69.699997,72.699997,69.699997
20160815120000,252.0,235.800003,71.454546,100,61.200001,100,69.800003,72.699997,69.699997
20160815121500,252.0,235.800003,71.454546,100,61.200001,100,69.800003,72.699997,69.699997
20160815123000,252.0,235.800003,71.454546,100,63.5,100,69.699997,72.699997,69.699997
20160815124500,252.0,235.800003,71.454546,100,60.0,100,70.0,72.699997,69.699997
20160815130000,252.0,235.800003,71.454546,100,58.400002,0,69.699997,72.699997,69.699997
20160815131500,252.0,239.399994,72.545453,100,58.400002,0,69.599998,72.699997,69.699997
20160815133000,252.0,235.800003,71.454546,100,58.400002,100,69.400002,72.699997,69.699997
20160815134500,252.0,235.800003,71.454546,100,58.400002,100,69.400002,72.699997,69.699997
20160815140000,252.0,232.800003,70.545455,100,58.400002,100,69.400002,72.699997,69.699997
20160815141500,252.0,235.800003,71.454546,100,58.400002,100,69.300003,72.699997,69.699997
20160815143000,252.0,235.800003,71.454546,100,59.099998,100,69.400002,72.699997,69.699997
20160815144500,252.0,235.800003,71.454546,100,59.099998,100,69.400002,72.699997,69.699997
20160815150000,252.0,235.800003,71.454546,100,59.099998,100,69.400002,72.699997,69.699997
20160815151500,252.0,235.800003,71.454546,100,59.099998,100,69.400002,72.699997,69.699997
20160815153000,252.0,235.800003,71.454546,100,59.099998,100,69.5,72.699997,69.699997
20160815154500,252.0,235.800003,71.454546,100,59.099998,100,69.599998,72.699997,69.699997
20160815160000,252.0,235.800003,71.454546,100,59.099998,100,69.599998,72.699997,69.699997
20160815161500,252.0,232.800003,70.545455,100,58.400002,100,69.5,72.699997,69.699997
20160815163000,252.0,229.199997,69.454545,100,58.400002,100,69.599998,72.699997,69.699997
20160815164500,252.0,229.199997,69.454545,100,59.099998,100,69.599998,72.699997,69.699997
20160815170000,252.0,232.800003,70.545455,100,59.099998,100,69.599998,72.699997,69.699997
20160815171500,252.0,232.800003,70.545455,100,59.099998,100,69.599998,72.699997,69.699997
20160815173000,252.0,232.800003,70.545455,100,59.099998,100,69.699997,72.699997,69.699997
20160815174500,252.0,235.800003,71.454546,100,59.099998,100,69.699997,72.699997,69.699997
20160815180000,252.0,232.800003,70.545455,100,59.099998,100,69.699997,72.699997,69.699997
20160815181500,252.0,232.800003,70.545455,100,59.099998,100,69.699997,72.699997,69.699997
20160815183000,252.0,232.800003,70.545455,100,59.099998,100,69.699997,72.699997,69.699997
20160815184500,252.0,235.800003,71.454546,100,59.099998,100,69.599998,72.699997,69.699997
20160815190000,252.0,235.800003,71.454546,100,59.099998,100,69.599998,72.699997,69.699997
20160815191500,252.0,232.800003,70.545455,100,59.099998,100,69.599998,72.699997,69.699997
20160815193000,252.0,232.800003,70.545455,100,59.099998,100,69.599998,72.699997,69.699997
20160815194500,252.0,232.800003,70.545455,100,59.099998,100,69.400002,72.699997,69.699997
20160815200000,252.0,232.800003,70.545455,100,59.099998,100,69.400002,72.699997,69.699997
20160815201500,252.0,232.800003,70.545455,100,59.099998,100,69.400002,72.699997,69.699997
20160815203000,252.0,232.800003,70.545455,100,59.099998,100,69.300003,72.699997,69.699997
20160815204500,252.0,232.800003,70.545455,100,60.700001,100,69.400002,72.699997,69.699997
20160815210000,252.0,232.800003,70.545455,100,64.0,100,69.5,72.699997,69.699997
20160815211500,252.0,232.800003,70.545455,100,63.299999,100,69.699997,72.699997,69.699997
20160815213000,252.0,235.800003,71.454546,100,62.400002,100,69.800003,72.699997,69.699997
20160815214500,252.0,232.800003,70.545455,100,62.400002,100,69.800003,72.699997,69.699997
20160815220000,252.0,232.800003,70.545455,100,62.400002,100,69.800003,72.699997,69.699997
20160815221500,252.0,235.800003,71.454546,100,63.599998,100,69.900002,72.699997,69.699997
20160815223000,252.0,235.800003,71.454546,100,61.900002,100,69.800003,72.699997,69.699997
20160815224500,252.0,235.800003,71.454546,100,63.599998,100,69.800003,72.699997,69.699997
20160815230000,252.0,232.800003,70.545455,100,62.799999,100,69.800003,72.699997,69.699997
20160815231500,252.0,235.800003,71.454546,100,62.0,100,69.800003,72.699997,69.699997
20160815233000,252.0,235.800003,71.454546,100,61.200001,100,69.800003,72.699997,69.699997
20160815234500,252.0,239.399994,72.545453,100,61.200001,100,69.699997,72.699997,69.699997
20160816000000,252.0,239.399994,72.545453,100,61.200001,100,69.699997,72.699997,69.699997
20160816001500,252.0,239.399994,72.545453,100,64.0,100,69.599998,72.699997,69.699997
20160816003000,252.0,239.399994,72.545453,100,62.799999,100,69.599998,72.699997,69.699997
20160816004500,252.0,239.399994,72.545453,100,62.0,100,69.599998,72.699997,69.699997
20160816010000,252.0,239.399994,72.545453,100,61.200001,100,69.599998,72.699997,69.699997
20160816011500,252.0,242.399994,73.454544,100,61.200001,100,69.5,72.699997,69.699997
20160816013000,252.0,242.399994,73.454544,100,62.299999,100,69.599998,72.699997,69.699997
20160816014500,252.0,242.399994,73.454544,100,63.599998,100,69.5,72.699997,69.699997
20160816020000,252.0,242.399994,73.454544,100,63.599998,100,69.5,72.699997,69.699997
20160816021500,252.0,242.399994,73.454544,100,63.599998,100,69.5,72.699997,69.699997
20160816023000,252.0,242.399994,73.454544,100,62.0,100,69.599998,72.699997,69.699997
20160816024500,252.0,242.399994,73.454544,100,62.0,100,69.5,72.699997,69.699997
20160816030000,252.0,242.399994,73.454544,100,62.0,100,69.400002,72.699997,69.699997
20160816031500,252.0,242.399994,73.454544,100,62.0,100,69.599998,72.699997,69.699997
20160816033000,252.0,239.399994,72.545453,100,62.0,100,69.400002,72.699997,69.699997
20160816034500,252.0,239.399994,72.545453,100,62.0,100,69.400002,72.699997,69.699997
20160816040000,252.0,239.399994,72.545453,100,70.699997,100,69.699997,72.699997,69.699997
20160816041500,252.0,239.399994,72.545453,100,68.199997,100,69.900002,72.699997,69.699997
20160816043000,252.0,242.399994,73.454544,100,58.400002,0,69.800003,72.699997,69.699997
20160816044500,252.0,242.399994,73.454544,100,58.400002,100,69.300003,72.699997,69.699997
20160816050000,252.0,245.399994,74.363635,100,58.400002,100,69.099998,72.699997,69.699997
20160816051500,252.0,242.399994,73.454544,100,58.400002,100,69.199997,72.699997,69.699997
20160816053000,252.0,242.399994,73.454544,100,59.0,100,69.300003,72.699997,69.699997
20160816054500,252.0,242.399994,73.454544,100,59.0,100,69.300003,72.699997,69.699997
20160816060000,252.0,242.399994,73.454544,100,65.599998,100,69.199997,72.699997,69.699997
20160816061500,252.0,239.399994,72.545453,100,64.900002,100,69.599998,72.699997,69.699997
20160816063000,252.0,242.399994,73.454544,100,67.699997,100,69.699997,72.699997,69.699997
20160816064500,252.0,33.599998,10.181818,100,83.199997,0,70.699997,72.699997,69.699997
20160816070000,252.0,74.400002,22.545455,100,70.599998,0,70.900002,72.699997,69.699997
20160816071500,252.0,242.399994,73.454544,100,58.799999,0,70.300003,72.699997,69.699997
20160816073000,252.0,263.399994,79.81818,65,55.599998,0,69.5,72.699997,69.699997
20160816074500,252.0,263.399994,79.81818,64,55.599998,100,69.199997,72.699997,69.699997
20160816080000,252.0,258.0,78.181818,71,56.700001,100,69.099998,72.699997,69.699997
20160816081500,252.0,263.399994,79.81818,73,57.5,100,69.0,72.699997,69.699997
20160816083000,252.0,269.399994,81.636362,75,61.5,100,69.099998,72.699997,69.699997
20160816084500,252.0,263.399994,79.81818,74,73.599998,100,69.599998,72.699997,69.699997
20160816090000,252.0,263.399994,79.81818,74,74.800003,100,69.900002,72.699997,69.699997
20160816091500,252.0,263.399994,79.81818,72,56.400002,100,69.300003,72.699997,69.699997
20160816093000,252.0,272.399994,82.545453,75,56.400002,100,69.199997,72.699997,69.699997
20160816094500,252.0,204.0,61.818182,74,56.400002,100,69.099998,72.699997,69.699997
20160816100000,252.0,267.0,80.909091,72,57.200001,100,69.099998,72.699997,69.699997
20160816101500,252.0,263.399994,79.81818,71,64.5,100,69.199997,72.699997,69.699997
20160816103000,252.0,248.399994,75.272725,72,64.5,100,69.599998,72.699997,69.699997
20160816104500,252.0,242.399994,73.454544,73,64.5,100,69.800003,72.699997,69.699997
20160816110000,252.0,245.399994,74.363635,73,64.5,100,69.900002,72.699997,69.699997
20160816111500,252.0,242.399994,73.454544,73,56.799999,100,69.599998,72.699997,69.699997
20160816113000,252.0,245.399994,74.363635,73,56.799999,100,69.300003,72.699997,69.699997
20160816114500,252.0,245.399994,74.363635,73,56.799999,100,69.099998,72.699997,69.699997
20160816120000,252.0,245.399994,74.363635,73,57.5,100,69.199997,72.699997,69.699997
20160816121500,252.0,245.399994,74.363635,73,57.5,100,69.199997,72.699997,69.699997
20160816123000,252.0,242.399994,73.454544,73,59.5,100,69.199997,72.699997,69.699997
20160816124500,252.0,245.399994,74.363635,73,65.099998,100,69.599998,72.699997,69.699997
20160816130000,252.0,242.399994,73.454544,73,67.699997,100,69.699997,72.699997,69.699997
20160816131500,252.0,242.399994,73.454544,73,64.0,100,69.900002,72.699997,69.699997
20160816133000,252.0,245.399994,74.363635,73,57.900002,0,69.900002,72.699997,69.699997
20160816134500,252.0,245.399994,74.363635,73,56.400002,0,69.599998,72.699997,69.699997
20160816140000,252.0,245.399994,74.363635,73,56.400002,100,69.300003,72.699997,69.699997
20160816141500,252.0,242.399994,73.454544,73,56.400002,100,69.300003,72.699997,69.699997
20160816143000,252.0,245.399994,74.363635,73,56.400002,100,69.199997,72.699997,69.699997
20160816144500,252.0,245.399994,74.363635,73,57.099998,100,69.199997,72.699997,69.699997
20160816150000,252.0,248.399994,75.272725,73,57.099998,100,69.199997,72.699997,69.699997
20160816151500,252.0,252.0,76.363636,73,58.799999,100,69.199997,72.699997,69.699997
20160816153000,252.0,248.399994,75.272725,73,58.799999,100,69.300003,72.699997,69.699997
20160816154500,252.0,252.0,76.363636,73,63.599998,100,69.599998,72.699997,69.699997
20160816160000,252.0,248.399994,75.272725,73,62.799999,100,69.800003,72.699997,69.699997
20160816161500,252.0,252.0,76.363636,73,57.599998,0,69.900002,72.699997,69.699997
20160816163000,252.0,255.0,77.272727,73,56.400002,0,69.599998,72.699997,69.699997
20160816164500,252.0,255.0,77.272727,73,56.400002,100,69.400002,72.699997,69.699997
20160816170000,252.0,252.0,76.363636,73,56.400002,100,69.300003,72.699997,69.699997
20160816171500,252.0,255.0,77.272727,73,56.400002,100,69.300003,72.699997,69.699997
20160816173000,252.0,255.0,77.272727,73,57.0,100,69.300003,72.699997,69.699997
20160816174500,252.0,252.0,76.363636,73,57.0,100,69.199997,72.699997,69.699997
20160816180000,252.0,248.399994,75.272725,73,57.0,100,69.300003,72.699997,69.699997
20160816181500,252.0,248.399994,75.272725,73,57.0,100,69.300003,72.699997,69.699997
20160816183000,252.0,248.399994,75.272725,73,59.5,100,69.300003,72.699997,69.699997
20160816184500,252.0,248.399994,75.272725,73,59.5,100,69.5,72.699997,69.699997
20160816190000,252.0,245.399994,74.363635,73,59.5,100,69.599998,72.699997,69.699997
20160816191500,252.0,245.399994,74.363635,73,58.799999,100,69.599998,72.699997,69.699997
20160816193000,252.0,245.399994,74.363635,73,59.5,100,69.599998,72.699997,69.699997
20160816194500,252.0,242.399994,73.454544,73,59.5,100,69.599998,72.699997,69.699997
20160816200000,252.0,245.399994,74.363635,73,58.799999,100,69.599998,72.699997,69.699997
20160816201500,252.0,245.399994,74.363635,73,58.799999,100,69.400002,72.699997,69.699997
20160816203000,252.0,252.0,76.363636,73,59.5,100,69.5,72.699997,69.699997
20160816204500,252.0,252.0,76.363636,73,59.5,100,69.599998,72.699997,69.699997
20160816210000,252.0,255.0,77.272727,73,58.799999,100,69.300003,72.699997,69.699997
20160816211500,252.0,255.0,77.272727,73,66.300003,100,69.699997,72.699997,69.699997
20160816213000,252.0,255.0,77.272727,73,64.300003,100,69.800003,72.699997,69.699997
20160816214500,252.0,267.0,80.909091,100,58.0,0,69.699997,70.400002,67.400002
20160816220000,252.0,267.0,80.909091,81,56.799999,0,69.199997,70.400002,67.400002
20160816221500,252.0,260.399994,78.909089,80,56.799999,0,68.900002,70.400002,67.400002
20160816223000,252.0,260.399994,78.909089,80,56.799999,0,68.800003,70.400002,67.400002
20160816224500,252.0,260.399994,78.909089,80,56.799999,0,68.599998,70.400002,67.400002
20160816230000,252.0,260.399994,78.909089,80,56.0,0,68.599998,70.400002,67.400002
20160816231500,252.0,260.399994,78.909089,80,56.0,0,68.5,70.400002,67.400002
20160816233000,252.0,260.399994,78.909089,80,56.0,0,68.5,70.400002,67.400002
20160816234500,252.0,263.399994,79.81818,80,56.0,0,68.400002,70.400002,67.400002
20160817000000,252.0,260.399994,78.909089,80,56.0,0,68.300003,70.400002,67.400002
20160817001500,252.0,263.399994,79.81818,80,56.0,0,68.300003,70.400002,67.400002
20160817003000,252.0,263.399994,79.81818,79,56.0,0,68.300003,70.400002,67.400002
20160817004500,252.0,260.399994,78.909089,78,56.0,0,68.300003,70.400002,67.400002
20160817010000,252.0,255.0,77.272727,78,56.0,0,68.199997,70.400002,67.400002
20160817011500,252.0,258.0,78.181818,78,56.0,0,68.199997,70.400002,67.400002
20160817013000,252.0,258.0,78.181818,78,56.0,0,68.099998,70.400002,67.400002
20160817014500,252.0,255.0,77.272727,78,56.0,0,68.099998,70.400002,67.400002
20160817020000,252.0,255.0,77.272727,78,56.0,0,68.099998,70.400002,67.400002
20160817021500,252.0,258.0,78.181818,78,56.0,0,68.099998,70.400002,67.400002
20160817023000,252.0,255.0,77.272727,78,56.0,0,68.199997,70.400002,67.400002
20160817024500,252.0,255.0,77.272727,78,56.0,0,68.199997,70.400002,67.400002
20160817030000,252.0,255.0,77.272727,78,56.0,0,68.300003,70.400002,67.400002
20160817031500,252.0,255.0,77.272727,78,56.0,0,68.300003,70.400002,67.400002
20160817033000,252.0,255.0,77.272727,78,56.0,0,68.199997,70.400002,67.400002
20160817034500,252.0,258.0,78.181818,78,56.0,0,68.199997,70.400002,67.400002
20160817040000,252.0,255.0,77.272727,78,56.0,0,68.199997,70.400002,67.400002
20160817041500,252.0,258.0,78.181818,78,56.0,0,68.199997,70.400002,67.400002
20160817043000,252.0,252.0,76.363636,78,56.0,0,68.199997,70.400002,67.400002
20160817044500,252.0,255.0,77.272727,78,56.0,0,68.099998,70.400002,67.400002
20160817050000,252.0,258.0,78.181818,78,56.0,0,68.099998,70.400002,67.400002
20160817051500,252.0,258.0,78.181818,78,56.0,0,68.199997,70.400002,67.400002
20160817053000,252.0,258.0,78.181818,78,56.0,0,68.199997,70.400002,67.400002
20160817054500,252.0,258.0,78.181818,78,56.0,0,68.300003,70.400002,67.400002
20160817060000,252.0,263.399994,79.81818,78,56.0,0,68.300003,70.400002,67.400002
20160817061500,252.0,263.399994,79.81818,75,56.0,0,68.300003,70.400002,67.400002
20160817063000,252.0,263.399994,79.81818,75,56.0,0,68.300003,70.400002,67.400002
20160817064500,252.0,263.399994,79.81818,75,56.0,0,68.300003,70.400002,67.400002
20160817070000,252.0,263.399994,79.81818,73,56.0,0,68.300003,70.400002,67.400002
20160817071500,252.0,260.399994,78.909089,73,56.0,0,68.199997,70.400002,67.400002
20160817073000,252.0,260.399994,78.909089,73,56.0,0,68.199997,70.400002,67.400002
20160817074500,252.0,260.399994,78.909089,73,56.0,0,68.199997,70.400002,67.400002
20160817080000,252.0,260.399994,78.909089,73,56.0,0,68.199997,70.400002,67.400002
20160817081500,252.0,260.399994,78.909089,73,56.0,0,68.300003,70.400002,67.400002
20160817083000,252.0,260.399994,78.909089,72,56.0,0,68.400002,70.400002,67.400002
20160817084500,252.0,260.399994,78.909089,72,56.0,0,68.400002,70.400002,67.400002
20160817090000,252.0,260.399994,78.909089,72,56.0,0,68.400002,70.400002,67.400002
20160817091500,252.0,260.399994,78.909089,72,56.0,0,68.400002,70.400002,67.400002
20160817093000,252.0,260.399994,78.909089,71,56.0,0,68.400002,70.400002,67.400002
20160817094500,252.0,260.399994,78.909089,71,56.0,0,68.400002,70.400002,67.400002
20160817100000,252.0,260.399994,78.909089,71,56.0,0,68.400002,70.400002,67.400002
20160817101500,252.0,260.399994,78.909089,63,56.0,0,68.400002,70.400002,67.400002
20160817103000,252.0,260.399994,78.909089,63,56.0,0,68.400002,70.400002,67.400002
20160817104500,252.0,260.399994,78.909089,63,56.0,0,68.400002,70.400002,67.400002
20160817110000,252.0,263.399994,79.81818,63,56.0,0,68.400002,70.400002,67.400002
20160817111500,252.0,255.0,77.272727,63,56.0,0,68.400002,70.400002,67.400002
20160817113000,252.0,260.399994,78.909089,63,56.0,0,68.599998,70.400002,67.400002
20160817114500,252.0,260.399994,78.909089,63,56.0,0,68.699997,70.400002,67.400002
20160817120000,252.0,260.399994,78.909089,63,56.0,0,68.900002,70.400002,67.400002
20160817121500,252.0,260.399994,78.909089,63,55.400002,0,69.099998,70.400002,67.400002
20160817123000,252.0,255.0,77.272727,63,56.299999,0,69.199997,70.400002,67.400002
20160817124500,252.0,258.0,78.181818,63,56.299999,0,69.400002,70.400002,67.400002
20160817130000,252.0,258.0,78.181818,63,56.299999,0,69.599998,70.400002,67.400002
20160817131500,252.0,255.0,77.272727,63,56.299999,0,69.699997,70.400002,67.400002
20160817133000,252.0,252.0,76.363636,63,56.299999,0,69.800003,70.400002,67.400002
20160817134500,252.0,252.0,76.363636,65,56.299999,0,70.0,70.400002,67.400002
20160817140000,252.0,248.399994,75.272725,66,55.5,0,70.0,70.400002,67.400002
20160817141500,252.0,245.399994,74.363635,66,56.200001,0,70.099998,70.400002,67.400002
20160817143000,252.0,252.0,76.363636,67,55.599998,0,70.199997,70.400002,67.400002
20160817144500,252.0,252.0,76.363636,67,55.599998,0,70.300003,70.400002,67.400002
20160817150000,252.0,252.0,76.363636,67,55.599998,0,70.400002,70.400002,67.400002
20160817151500,252.0,252.0,76.363636,67,55.599998,0,70.5,70.400002,67.400002
20160817153000,252.0,252.0,76.363636,67,55.599998,0,70.5,70.400002,67.400002
20160817154500,252.0,252.0,76.363636,67,55.599998,0,70.5,70.400002,67.400002
20160817160000,252.0,252.0,76.363636,67,55.599998,0,70.5,70.400002,67.400002
20160817161500,252.0,255.0,77.272727,67,55.599998,0,70.5,70.400002,67.400002
20160817163000,252.0,263.399994,79.81818,69,56.299999,0,70.699997,70.400002,67.400002
20160817164500,252.0,289.200012,87.636367,85,57.099998,0,70.900002,70.400002,67.400002
20160817170000,252.0,289.200012,87.636367,100,57.900002,0,71.0,70.400002,67.400002
20160817171500,252.0,286.200012,86.727276,100,57.900002,0,71.0,70.400002,67.400002
20160817173000,252.0,286.200012,86.727276,100,57.900002,0,71.099998,70.400002,67.400002
20160817174500,252.0,283.200012,85.818186,100,56.799999,0,71.099998,70.400002,67.400002
20160817180000,252.0,286.200012,86.727276,100,56.799999,0,71.0,70.400002,67.400002
20160817181500,252.0,283.200012,85.818186,100,56.799999,0,71.0,70.400002,67.400002
20160817183000,252.0,283.200012,85.818186,100,56.799999,0,71.0,70.400002,67.400002
20160817184500,252.0,286.200012,86.727276,100,56.799999,0,70.900002,70.400002,67.400002
20160817190000,252.0,280.799988,85.090905,100,56.799999,0,70.900002,70.400002,67.400002
20160817191500,252.0,274.799988,83.272724,100,56.799999,0,70.900002,70.400002,67.400002
20160817193000,252.0,274.799988,83.272724,100,56.799999,0,70.800003,70.400002,67.400002
20160817194500,252.0,274.799988,83.272724,100,56.799999,0,70.800003,70.400002,67.400002
20160817200000,252.0,274.799988,83.272724,100,57.5,0,70.900002,70.400002,67.400002
20160817201500,252.0,274.799988,83.272724,100,57.5,0,71.0,70.400002,67.400002
20160817203000,252.0,274.799988,83.272724,100,57.5,0,71.0,70.400002,67.400002
20160817204500,252.0,274.799988,83.272724,100,57.5,0,71.0,70.400002,67.400002
20160817210000,252.0,274.799988,83.272724,100,57.5,0,71.0,70.400002,67.400002
20160817211500,252.0,274.799988,83.272724,100,57.5,0,71.0,70.400002,67.400002
20160817213000,252.0,278.399994,84.363635,100,56.799999,0,71.0,70.400002,67.400002
20160817214500,252.0,274.799988,83.272724,100,56.799999,0,71.0,70.400002,67.400002
20160817220000,252.0,274.799988,83.272724,100,56.799999,0,71.0,70.400002,67.400002
20160817221500,252.0,278.399994,84.363635,100,57.5,0,71.099998,70.400002,67.400002
20160817223000,252.0,278.399994,84.363635,100,57.5,0,71.199997,70.400002,67.400002
20160817224500,252.0,278.399994,84.363635,100,57.5,0,71.199997,70.400002,67.400002
20160817230000,252.0,278.399994,84.363635,100,57.5,0,71.199997,70.400002,67.400002
20160817231500,252.0,278.399994,84.363635,100,57.5,0,71.199997,70.400002,67.400002
20160817233000,252.0,272.399994,82.545453,100,57.5,0,71.0,70.400002,67.400002
20160817234500,252.0,269.399994,81.636362,100,57.5,0,70.800003,70.400002,67.400002
20160818000000,252.0,269.399994,81.636362,100,57.5,0,70.599998,70.400002,67.400002
20160818001500,252.0,269.399994,81.636362,100,57.5,0,70.400002,70.400002,67.400002
20160818003000,252.0,269.399994,81.636362,100,57.5,0,70.300003,70.400002,67.400002
20160818004500,252.0,269.399994,81.636362,100,57.5,0,70.199997,70.400002,67.400002
20160818010000,252.0,269.399994,81.636362,100,57.5,0,70.0,70.400002,67.400002
20160818011500,252.0,269.399994,81.636362,100,57.5,0,69.900002,70.400002,67.400002
20160818013000,252.0,269.399994,81.636362,82,56.799999,0,69.800003,70.400002,67.400002
20160818014500,252.0,263.399994,79.81818,76,56.799999,0,69.699997,70.400002,67.400002
20160818020000,252.0,263.399994,79.81818,73,56.799999,0,69.599998,70.400002,67.400002
20160818021500,252.0,260.399994,78.909089,73,56.0,0,69.599998,70.400002,67.400002
20160818023000,252.0,263.399994,79.81818,73,56.0,0,69.400002,70.400002,67.400002
20160818024500,252.0,263.399994,79.81818,73,56.0,0,69.300003,70.400002,67.400002
20160818030000,252.0,260.399994,78.909089,72,56.0,0,69.300003,70.400002,67.400002
20160818031500,252.0,260.399994,78.909089,72,56.0,0,69.199997,70.400002,67.400002
20160818033000,252.0,260.399994,78.909089,72,56.0,0,69.099998,70.400002,67.400002
20160818034500,252.0,263.399994,79.81818,72,56.0,0,69.099998,70.400002,67.400002
20160818040000,252.0,260.399994,78.909089,72,56.0,0,69.0,70.400002,67.400002
20160818041500,252.0,260.399994,78.909089,72,56.0,0,68.900002,70.400002,67.400002
20160818043000,252.0,260.399994,78.909089,72,56.0,0,68.800003,70.400002,67.400002
20160818044500,252.0,267.0,80.909091,65,56.0,0,68.800003,70.400002,67.400002
20160818050000,252.0,258.0,78.181818,65,56.0,0,68.699997,70.400002,67.400002
20160818051500,252.0,263.399994,79.81818,65,56.0,0,68.699997,70.400002,67.400002
20160818053000,252.0,263.399994,79.81818,65,56.0,0,68.599998,70.400002,67.400002
20160818054500,252.0,260.399994,78.909089,64,55.200001,0,68.599998,70.400002,67.400002
20160818060000,252.0,260.399994,78.909089,64,55.200001,0,68.599998,70.400002,67.400002
20160818061500,252.0,260.399994,78.909089,64,55.200001,0,68.400002,70.400002,67.400002
20160818063000,252.0,260.399994,78.909089,64,55.200001,0,68.400002,70.400002,67.400002
20160818064500,252.0,260.399994,78.909089,64,55.200001,0,68.400002,70.400002,67.400002
20160818070000,252.0,255.0,77.272727,64,55.200001,0,68.400002,70.400002,67.400002
20160818071500,252.0,255.0,77.272727,64,55.200001,0,68.5,70.400002,67.400002
20160818073000,252.0,248.399994,75.272725,68,55.900002,0,68.599998,70.400002,67.400002
20160818074500,252.0,248.399994,75.272725,68,55.900002,0,68.400002,70.400002,67.400002
20160818080000,252.0,255.0,77.272727,68,55.900002,0,68.400002,70.400002,67.400002
20160818081500,252.0,258.0,78.181818,68,55.900002,0,68.599998,70.400002,67.400002
20160818083000,252.0,255.0,77.272727,68,55.900002,0,68.800003,70.400002,67.400002
20160818084500,252.0,252.0,76.363636,68,55.900002,0,68.900002,70.400002,67.400002
20160818090000,252.0,252.0,76.363636,68,55.900002,0,69.099998,70.400002,67.400002
20160818091500,252.0,252.0,76.363636,68,55.900002,0,69.099998,70.400002,67.400002
20160818093000,252.0,252.0,76.363636,68,55.900002,0,69.199997,70.400002,67.400002
20160818094500,252.0,248.399994,75.272725,68,55.900002,0,69.5,70.400002,67.400002
20160818100000,252.0,252.0,76.363636,68,55.900002,0,69.599998,70.400002,67.400002
20160818101500,252.0,252.0,76.363636,68,55.900002,0,69.599998,70.400002,67.400002
20160818103000,252.0,252.0,76.363636,68,55.900002,0,69.599998,70.400002,67.400002
20160818104500,252.0,255.0,77.272727,69,55.900002,0,69.800003,70.400002,67.400002
20160818110000,252.0,258.0,78.181818,69,55.900002,0,69.800003,70.400002,67.400002
20160818111500,252.0,258.0,78.181818,69,55.900002,0,69.900002,70.400002,67.400002
20160818113000,252.0,258.0,78.181818,69,55.900002,0,70.0,70.400002,67.400002
20160818114500,252.0,258.0,78.181818,69,55.900002,0,70.0,70.400002,67.400002
20160818120000,252.0,258.0,78.181818,64,55.900002,0,70.0,70.400002,67.400002
20160818121500,252.0,258.0,78.181818,64,55.900002,0,70.0,70.400002,67.400002
20160818123000,252.0,255.0,77.272727,64,55.900002,0,70.199997,70.400002,67.400002
20160818124500,252.0,258.0,78.181818,64,55.900002,0,70.199997,70.400002,67.400002
20160818130000,252.0,258.0,78.181818,64,55.900002,0,70.300003,70.400002,67.400002
20160818131500,252.0,255.0,77.272727,64,55.900002,0,70.300003,70.400002,67.400002
20160818133000,252.0,255.0,77.272727,64,55.200001,0,70.300003,70.400002,67.400002
20160818134500,252.0,252.0,76.363636,64,55.200001,0,70.400002,70.400002,67.400002
20160818140000,252.0,269.399994,81.636362,67,56.0,0,70.400002,70.400002,67.400002
20160818141500,252.0,269.399994,81.636362,65,56.0,0,70.5,70.400002,67.400002
20160818143000,252.0,263.399994,79.81818,65,56.0,0,70.5,70.400002,67.400002
20160818144500,252.0,260.399994,78.909089,65,56.0,0,70.400002,70.400002,67.400002
20160818150000,252.0,263.399994,79.81818,65,56.0,0,70.400002,70.400002,67.400002
20160818151500,252.0,263.399994,79.81818,65,56.0,0,70.400002,70.400002,67.400002
20160818153000,252.0,263.399994,79.81818,65,56.0,0,70.400002,70.400002,67.400002
20160818154500,252.0,263.399994,79.81818,65,56.0,0,70.400002,70.400002,67.400002
20160818160000,252.0,267.0,80.909091,65,56.0,0,70.400002,70.400002,67.400002
20160818161500,252.0,263.399994,79.81818,65,56.0,0,70.5,70.400002,67.400002
20160818163000,252.0,248.399994,75.272725,68,56.0,0,70.5,70.400002,67.400002
20160818164500,252.0,255.0,77.272727,70,56.0,0,70.699997,70.400002,67.400002
20160818170000,252.0,252.0,76.363636,70,56.0,0,70.5,70.400002,67.400002
20160818171500,252.0,255.0,77.272727,70,56.0,0,70.400002,70.400002,67.400002
20160818173000,252.0,255.0,77.272727,70,56.0,0,70.300003,70.400002,67.400002
20160818174500,252.0,255.0,77.272727,70,56.0,0,70.199997,70.400002,67.400002
20160818180000,252.0,255.0,77.272727,70,56.0,0,70.0,70.400002,67.400002
20160818181500,252.0,252.0,76.363636,70,56.0,0,69.900002,70.400002,67.400002
20160818183000,252.0,258.0,78.181818,70,56.0,0,69.699997,70.400002,67.400002
20160818184500,252.0,255.0,77.272727,70,56.0,0,69.800003,70.400002,67.400002
20160818190000,252.0,255.0,77.272727,70,56.0,0,69.800003,70.400002,67.400002
20160818191500,252.0,255.0,77.272727,70,56.0,0,69.699997,70.400002,67.400002
20160818193000,252.0,255.0,77.272727,70,56.0,0,69.599998,70.400002,67.400002
20160818194500,252.0,263.399994,79.81818,65,55.200001,0,69.400002,70.400002,67.400002
20160818200000,252.0,263.399994,79.81818,65,55.900002,0,69.400002,70.400002,67.400002
20160818201500,252.0,260.399994,78.909089,65,55.200001,0,69.300003,70.400002,67.400002
20160818203000,252.0,255.0,77.272727,65,53.5,0,69.199997,70.400002,67.400002
20160818204500,252.0,255.0,77.272727,65,54.299999,0,68.900002,70.400002,67.400002
20160818210000,252.0,258.0,78.181818,65,54.299999,0,68.800003,70.400002,67.400002
20160818211500,252.0,258.0,78.181818,65,55.099998,0,68.800003,70.400002,67.400002
20160818213000,252.0,258.0,78.181818,65,55.099998,0,68.800003,70.400002,67.400002
20160818214500,252.0,258.0,78.181818,65,55.099998,0,68.800003,70.400002,67.400002
20160818220000,252.0,258.0,78.181818,65,55.099998,0,68.699997,70.400002,67.400002
20160818221500,252.0,258.0,78.181818,65,55.099998,0,68.599998,70.400002,67.400002
20160818223000,252.0,258.0,78.181818,65,55.099998,0,68.599998,70.400002,67.400002
20160818224500,252.0,263.399994,79.81818,65,55.900002,0,68.599998,70.400002,67.400002
20160818230000,252.0,263.399994,79.81818,65,55.900002,0,68.599998,70.400002,67.400002
20160818231500,252.0,260.399994,78.909089,65,55.900002,0,68.599998,70.400002,67.400002
20160818233000,252.0,260.399994,78.909089,65,74.300003,100,68.900002,72.699997,69.699997
20160818234500,252.0,260.399994,78.909089,65,68.800003,100,69.900002,72.699997,69.699997
20160819000000,252.0,260.399994,78.909089,65,56.400002,0,69.699997,72.699997,69.699997
20160819001500,252.0,260.399994,78.909089,65,56.400002,100,69.199997,72.699997,69.699997
20160819003000,252.0,260.399994,78.909089,65,56.400002,100,69.099998,72.699997,69.699997
20160819004500,252.0,260.399994,78.909089,65,56.400002,100,69.0,72.599998,69.599998
20160819010000,252.0,260.399994,78.909089,65,64.400002,100,69.199997,72.5,69.5
20160819011500,252.0,260.399994,78.909089,65,62.0,100,69.300003,72.5,69.5
20160819013000,252.0,260.399994,78.909089,65,62.0,100,69.400002,72.5,69.5
20160819014500,252.0,260.399994,78.909089,65,62.0,100,69.400002,72.300003,69.300003
20160819020000,252.0,260.399994,78.909089,65,62.799999,100,69.400002,72.300003,69.300003
20160819021500,252.0,255.0,77.272727,64,61.200001,100,69.400002,72.300003,69.300003
20160819023000,252.0,258.0,78.181818,64,62.400002,100,69.5,72.300003,69.300003
20160819024500,252.0,258.0,78.181818,64,56.799999,0,69.300003,72.300003,69.300003
20160819030000,252.0,252.0,76.363636,64,55.599998,0,69.099998,72.300003,69.300003
20160819031500,252.0,255.0,77.272727,64,55.599998,100,68.800003,72.300003,69.300003
20160819033000,252.0,252.0,76.363636,64,55.599998,100,68.699997,72.300003,69.300003
20160819034500,252.0,252.0,76.363636,64,56.299999,100,68.599998,72.300003,69.300003
20160819040000,252.0,252.0,76.363636,64,64.400002,100,68.900002,72.300003,69.300003
20160819041500,252.0,252.0,76.363636,64,64.400002,100,69.300003,72.300003,69.300003
20160819043000,252.0,252.0,76.363636,64,67.199997,100,69.400002,72.300003,69.300003
20160819044500,252.0,260.399994,78.909089,64,63.599998,100,69.5,72.300003,69.300003
20160819050000,252.0,255.0,77.272727,64,55.700001,0,69.199997,72.300003,69.300003
20160819051500,252.0,252.0,76.363636,64,55.700001,100,68.800003,72.300003,69.300003
20160819053000,252.0,255.0,77.272727,64,55.700001,100,68.599998,72.300003,69.300003
20160819054500,252.0,255.0,77.272727,64,56.5,100,68.599998,72.300003,69.300003
20160819060000,252.0,258.0,78.181818,64,66.800003,100,69.099998,72.300003,69.300003
20160819061500,252.0,252.0,76.363636,64,58.799999,0,69.599998,72.300003,69.300003
20160819063000,252.0,252.0,76.363636,64,55.599998,100,68.800003,72.300003,69.300003
20160819064500,252.0,252.0,76.363636,64,55.599998,100,68.699997,72.300003,69.300003
20160819070000,252.0,248.399994,75.272725,64,56.400002,100,68.599998,72.300003,69.300003
20160819071500,252.0,248.399994,75.272725,64,67.300003,100,68.800003,72.300003,69.300003
20160819073000,252.0,248.399994,75.272725,64,64.900002,100,69.300003,72.300003,69.300003
20160819074500,252.0,248.399994,75.272725,64,56.799999,0,69.5,72.300003,69.300003
20160819080000,252.0,248.399994,75.272725,70,56.799999,100,68.900002,72.300003,69.300003
20160819081500,252.0,252.0,76.363636,70,56.799999,100,68.800003,72.300003,69.300003
20160819083000,252.0,255.0,77.272727,70,56.799999,100,68.699997,72.300003,69.300003
20160819084500,252.0,255.0,77.272727,70,57.599998,100,68.699997,72.300003,69.300003
20160819090000,252.0,252.0,76.363636,70,64.199997,100,69.0,72.300003,69.300003
20160819091500,252.0,252.0,76.363636,70,62.799999,100,69.199997,72.300003,69.300003
20160819093000,252.0,255.0,77.272727,70,61.599998,100,69.199997,72.300003,69.300003
20160819094500,252.0,255.0,77.272727,70,60.400002,100,69.099998,72.300003,69.300003
20160819100000,252.0,255.0,77.272727,70,60.400002,100,68.900002,72.300003,69.300003
20160819101500,252.0,255.0,77.272727,70,60.400002,100,68.900002,72.300003,69.300003
20160819103000,252.0,255.0,77.272727,70,60.400002,100,68.800003,72.300003,69.300003
20160819104500,252.0,258.0,78.181818,70,59.599998,100,68.800003,72.300003,69.300003
20160819110000,252.0,258.0,78.181818,70,59.599998,100,68.699997,72.300003,69.300003
20160819111500,252.0,258.0,78.181818,70,58.799999,100,68.599998,72.300003,69.300003
20160819113000,252.0,258.0,78.181818,70,71.400002,100,69.599998,72.300003,69.300003
20160819114500,252.0,258.0,78.181818,70,56.0,100,68.900002,72.300003,69.300003
20160819120000,252.0,258.0,78.181818,70,56.0,100,68.699997,72.300003,69.300003
20160819121500,252.0,258.0,78.181818,70,56.700001,100,68.599998,72.300003,69.300003
20160819123000,252.0,258.0,78.181818,70,64.0,100,68.800003,72.300003,69.300003
20160819124500,252.0,258.0,78.181818,70,64.900002,100,69.199997,72.300003,69.300003
20160819130000,252.0,258.0,78.181818,70,63.200001,100,69.300003,72.300003,69.300003
20160819131500,252.0,258.0,78.181818,70,65.300003,100,69.400002,72.300003,69.300003
20160819133000,252.0,258.0,78.181818,70,56.400002,0,69.300003,72.300003,69.300003
20160819134500,252.0,258.0,78.181818,70,55.599998,100,68.900002,72.300003,69.300003
20160819140000,252.0,258.0,78.181818,70,56.299999,100,68.699997,72.300003,69.300003
20160819141500,252.0,258.0,78.181818,70,56.299999,100,68.699997,72.300003,69.300003
20160819143000,252.0,258.0,78.181818,64,57.400002,100,68.699997,72.300003,69.300003
