PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160819144500,252.0,258.0,78.181818,64,64.800003,100,68.900002,72.300003,69.300003
20160819150000,252.0,258.0,78.181818,64,64.800003,100,69.5,72.300003,69.300003
20160819151500,252.0,258.0,78.181818,64,56.400002,0,69.199997,72.300003,69.300003
20160819153000,252.0,255.0,77.272727,64,56.400002,100,68.900002,72.300003,69.300003
20160819154500,252.0,255.0,77.272727,64,56.400002,100,68.900002,72.300003,69.300003
20160819160000,252.0,245.399994,74.363635,67,56.400002,100,68.800003,72.300003,69.300003
20160819161500,252.0,242.399994,73.454544,67,57.099998,100,68.900002,72.300003,69.300003
20160819163000,252.0,258.0,78.181818,67,57.099998,100,68.900002,72.300003,69.300003
20160819164500,252.0,263.399994,79.81818,66,57.099998,100,68.900002,72.300003,69.300003
20160819170000,252.0,258.0,78.181818,65,57.099998,100,68.900002,72.300003,69.300003
20160819171500,252.0,263.399994,79.81818,65,58.299999,100,68.900002,72.300003,69.300003
20160819173000,252.0,260.399994,78.909089,64,66.199997,100,69.400002,72.300003,69.300003
20160819174500,252.0,263.399994,79.81818,64,55.700001,0,69.199997,72.300003,69.300003
20160819180000,252.0,260.399994,78.909089,64,55.700001,100,68.800003,72.300003,69.300003
20160819181500,252.0,242.399994,73.454544,90,57.5,100,68.800003,72.300003,69.300003
20160819183000,252.0,239.399994,72.545453,100,58.400002,100,68.800003,72.300003,69.300003
20160819184500,252.0,272.399994,82.545453,97,58.400002,100,68.800003,72.300003,69.300003
20160819190000,252.0,263.399994,79.81818,68,59.0,100,68.800003,72.300003,69.300003
20160819191500,252.0,260.399994,78.909089,67,65.300003,100,69.300003,72.300003,69.300003
20160819193000,252.0,260.399994,78.909089,67,64.0,100,69.5,72.300003,69.300003
20160819194500,252.0,260.399994,78.909089,67,55.599998,0,69.199997,72.300003,69.300003
20160819200000,252.0,263.399994,79.81818,67,55.599998,100,68.800003,72.300003,69.300003
20160819201500,252.0,260.399994,78.909089,67,55.599998,100,68.699997,72.300003,69.300003
20160819203000,252.0,263.399994,79.81818,67,56.799999,100,68.800003,72.300003,69.300003
20160819204500,252.0,260.399994,78.909089,67,56.799999,100,68.800003,72.300003,69.300003
20160819210000,252.0,260.399994,78.909089,67,59.5,100,68.800003,72.300003,69.300003
20160819211500,252.0,260.399994,78.909089,67,64.400002,100,69.300003,72.300003,69.300003
20160819213000,252.0,260.399994,78.909089,67,64.400002,100,69.5,72.300003,69.300003
20160819214500,252.0,260.399994,78.909089,67,56.299999,0,69.099998,72.300003,69.300003
20160819220000,252.0,260.399994,78.909089,67,56.299999,100,68.900002,72.300003,69.300003
20160819221500,252.0,260.399994,78.909089,67,56.299999,100,68.900002,72.300003,69.300003
20160819223000,252.0,263.399994,79.81818,67,56.299999,100,68.800003,72.300003,69.300003
20160819224500,252.0,260.399994,78.909089,67,56.299999,100,68.699997,72.300003,69.300003
20160819230000,252.0,260.399994,78.909089,67,58.299999,100,68.699997,72.300003,69.300003
20160819231500,252.0,260.399994,78.909089,67,64.300003,100,69.199997,72.300003,69.300003
20160819233000,252.0,263.399994,79.81818,67,64.300003,100,69.300003,72.300003,69.300003
20160819234500,252.0,263.399994,79.81818,66,66.599998,100,69.5,72.300003,69.300003
20160820000000,252.0,263.399994,79.81818,65,56.0,100,69.0,72.300003,69.300003
20160820001500,252.0,260.399994,78.909089,65,56.0,100,68.800003,72.300003,69.300003
20160820003000,252.0,260.399994,78.909089,65,56.0,100,68.699997,72.300003,69.300003
20160820004500,252.0,263.399994,79.81818,65,56.0,100,68.699997,72.300003,69.300003
20160820010000,252.0,260.399994,78.909089,65,57.5,100,68.699997,72.300003,69.300003
20160820011500,252.0,260.399994,78.909089,64,66.800003,100,69.099998,72.300003,69.300003
20160820013000,252.0,260.399994,78.909089,64,64.400002,100,69.300003,72.300003,69.300003
20160820014500,252.0,260.399994,78.909089,64,59.400002,0,69.599998,72.300003,69.300003
20160820020000,252.0,263.399994,79.81818,64,55.599998,0,69.199997,72.300003,69.300003
20160820021500,252.0,260.399994,78.909089,64,55.599998,100,68.900002,72.300003,69.300003
20160820023000,252.0,260.399994,78.909089,64,55.599998,100,68.900002,72.300003,69.300003
20160820024500,252.0,260.399994,78.909089,64,55.599998,100,68.800003,72.300003,69.300003
20160820030000,252.0,260.399994,78.909089,64,56.299999,100,68.800003,72.300003,69.300003
20160820031500,252.0,260.399994,78.909089,64,56.299999,100,68.699997,72.300003,69.300003
20160820033000,252.0,260.399994,78.909089,64,64.800003,100,69.0,72.300003,69.300003
20160820034500,252.0,260.399994,78.909089,64,64.800003,100,69.300003,72.300003,69.300003
20160820040000,252.0,260.399994,78.909089,64,61.700001,0,69.599998,72.300003,69.300003
20160820041500,252.0,260.399994,78.909089,64,56.0,100,69.0,72.300003,69.300003
20160820043000,252.0,260.399994,78.909089,64,56.0,100,68.800003,72.300003,69.300003
20160820044500,252.0,260.399994,78.909089,64,56.0,100,68.699997,72.300003,69.300003
20160820050000,252.0,260.399994,78.909089,64,56.0,100,68.699997,72.300003,69.300003
20160820051500,252.0,260.399994,78.909089,64,59.599998,100,68.699997,72.300003,69.300003
20160820053000,252.0,260.399994,78.909089,64,68.199997,100,69.300003,72.300003,69.300003
20160820054500,252.0,260.399994,78.909089,64,55.799999,0,69.300003,72.300003,69.300003
20160820060000,252.0,260.399994,78.909089,64,55.799999,100,68.900002,72.300003,69.300003
20160820061500,252.0,260.399994,78.909089,64,55.799999,100,68.699997,72.300003,69.300003
20160820063000,252.0,260.399994,78.909089,64,55.799999,100,68.699997,72.300003,69.300003
20160820064500,252.0,260.399994,78.909089,64,61.0,100,68.599998,72.300003,69.300003
20160820070000,252.0,255.0,77.272727,64,64.0,100,69.099998,72.300003,69.300003
20160820071500,252.0,260.399994,78.909089,64,66.199997,100,69.199997,72.300003,69.300003
20160820073000,252.0,260.399994,78.909089,64,64.0,100,69.300003,72.300003,69.300003
20160820074500,252.0,260.399994,78.909089,64,66.300003,100,69.400002,72.300003,69.300003
20160820080000,252.0,260.399994,78.909089,64,56.799999,0,69.400002,72.300003,69.300003
20160820081500,252.0,260.399994,78.909089,64,56.0,0,69.099998,72.300003,69.300003
20160820083000,252.0,260.399994,78.909089,64,56.0,100,68.800003,72.300003,69.300003
20160820084500,252.0,260.399994,78.909089,64,56.0,100,68.800003,72.300003,69.300003
20160820090000,252.0,252.0,76.363636,64,56.900002,100,68.800003,72.300003,69.300003
20160820091500,252.0,248.399994,75.272725,64,56.900002,100,68.800003,72.300003,69.300003
20160820093000,252.0,248.399994,75.272725,64,64.800003,100,68.800003,72.300003,69.300003
20160820094500,252.0,248.399994,75.272725,64,64.800003,100,69.199997,72.300003,69.300003
20160820100000,252.0,248.399994,75.272725,64,66.199997,100,69.400002,72.300003,69.300003
20160820101500,252.0,245.399994,74.363635,64,68.099998,100,69.5,72.300003,69.300003
20160820103000,252.0,248.399994,75.272725,64,56.400002,0,69.199997,72.300003,69.300003
20160820104500,252.0,245.399994,74.363635,64,56.400002,100,68.900002,72.300003,69.300003
20160820110000,252.0,245.399994,74.363635,64,56.400002,100,68.800003,72.300003,69.300003
20160820111500,252.0,242.399994,73.454544,64,56.400002,100,68.900002,72.300003,69.300003
20160820113000,252.0,242.399994,73.454544,65,56.400002,100,68.900002,72.300003,69.300003
20160820114500,252.0,242.399994,73.454544,66,56.400002,100,68.800003,72.300003,69.300003
20160820120000,252.0,242.399994,73.454544,66,57.599998,100,68.800003,72.199997,69.199997
20160820121500,252.0,242.399994,73.454544,66,57.599998,100,68.800003,72.199997,69.199997
20160820123000,252.0,245.399994,74.363635,66,59.0,100,69.099998,72.199997,69.199997
20160820124500,252.0,242.399994,73.454544,66,58.400002,100,69.099998,72.199997,69.199997
20160820130000,252.0,245.399994,74.363635,66,58.400002,100,69.099998,72.199997,69.199997
20160820131500,252.0,242.399994,73.454544,66,59.200001,100,69.199997,72.199997,69.199997
20160820133000,252.0,242.399994,73.454544,66,59.200001,100,69.300003,72.199997,69.199997
20160820134500,252.0,245.399994,74.363635,67,58.400002,100,69.199997,72.199997,69.199997
20160820140000,252.0,242.399994,73.454544,67,59.099998,100,69.199997,72.199997,69.199997
20160820141500,252.0,245.399994,74.363635,67,58.400002,100,69.300003,72.199997,69.199997
20160820143000,252.0,245.399994,74.363635,67,59.099998,100,69.300003,72.199997,69.199997
20160820144500,252.0,245.399994,74.363635,67,56.799999,100,69.300003,72.199997,69.199997
20160820150000,252.0,242.399994,73.454544,67,56.799999,100,69.199997,72.199997,69.199997
20160820151500,252.0,248.399994,75.272725,67,56.799999,100,69.199997,72.199997,69.199997
20160820153000,252.0,245.399994,74.363635,67,56.799999,100,69.199997,72.199997,69.199997
20160820154500,252.0,248.399994,75.272725,67,56.799999,100,69.199997,72.199997,69.199997
20160820160000,252.0,245.399994,74.363635,67,56.799999,0,69.400002,72.099998,69.099998
20160820161500,252.0,245.399994,74.363635,68,56.799999,0,69.300003,72.099998,69.099998
20160820163000,252.0,248.399994,75.272725,68,56.799999,0,69.300003,72.199997,69.199997
20160820164500,252.0,252.0,76.363636,68,56.799999,0,69.5,72.199997,69.199997
20160820170000,252.0,255.0,77.272727,68,56.799999,0,69.5,72.199997,69.199997
20160820171500,252.0,252.0,76.363636,68,56.0,0,69.400002,72.199997,69.199997
20160820173000,252.0,255.0,77.272727,68,56.0,0,69.599998,72.199997,69.199997
20160820174500,252.0,255.0,77.272727,68,56.0,0,69.699997,72.199997,69.199997
20160820180000,252.0,252.0,76.363636,68,56.0,0,69.699997,72.199997,69.199997
20160820181500,252.0,252.0,76.363636,68,56.0,0,69.699997,72.199997,69.199997
20160820183000,252.0,255.0,77.272727,68,56.0,0,69.800003,72.199997,69.199997
20160820184500,252.0,255.0,77.272727,68,56.0,0,69.699997,72.199997,69.199997
20160820190000,252.0,245.399994,74.363635,68,56.0,0,69.599998,72.199997,69.199997
20160820191500,252.0,245.399994,74.363635,68,56.0,0,69.5,72.199997,69.199997
20160820193000,252.0,245.399994,74.363635,68,56.0,0,69.400002,72.099998,69.099998
20160820194500,252.0,248.399994,75.272725,69,56.0,0,69.400002,72.0,69.0
20160820200000,252.0,248.399994,75.272725,69,56.0,0,69.300003,72.199997,69.199997
20160820201500,252.0,248.399994,75.272725,69,56.0,0,69.300003,72.099998,69.099998
20160820203000,252.0,255.0,77.272727,71,56.0,0,69.199997,72.099998,69.099998
20160820204500,252.0,258.0,78.181818,71,56.0,0,69.099998,71.900002,68.900002
20160820210000,252.0,258.0,78.181818,71,56.0,0,69.0,72.0,69.0
20160820211500,252.0,258.0,78.181818,71,56.0,0,68.900002,71.900002,68.900002
20160820213000,252.0,258.0,78.181818,71,56.0,0,68.900002,71.800003,68.800003
20160820214500,252.0,258.0,78.181818,71,56.0,0,68.900002,71.800003,68.800003
20160820220000,252.0,258.0,78.181818,71,56.0,0,68.699997,71.900002,68.900002
20160820221500,252.0,263.399994,79.81818,67,56.0,0,68.699997,71.900002,68.900002
20160820223000,252.0,263.399994,79.81818,66,56.0,100,68.599998,71.900002,68.900002
20160820224500,252.0,263.399994,79.81818,64,56.0,100,68.599998,71.800003,68.800003
20160820230000,252.0,260.399994,78.909089,64,56.0,100,68.599998,71.900002,68.900002
20160820231500,252.0,260.399994,78.909089,64,56.0,100,68.5,71.800003,68.800003
20160820233000,252.0,255.0,77.272727,64,56.0,100,68.599998,71.800003,68.800003
20160820234500,252.0,263.399994,79.81818,64,56.0,100,68.599998,71.800003,68.800003
20160821000000,252.0,260.399994,78.909089,64,56.0,100,68.5,71.900002,68.900002
20160821001500,252.0,260.399994,78.909089,64,56.700001,100,68.5,71.800003,68.800003
20160821003000,252.0,260.399994,78.909089,64,56.0,100,68.400002,71.800003,68.800003
20160821004500,252.0,260.399994,78.909089,64,56.700001,100,68.400002,71.800003,68.800003
20160821010000,252.0,260.399994,78.909089,64,65.699997,100,68.5,71.800003,68.800003
20160821011500,252.0,260.399994,78.909089,64,64.199997,100,69.099998,71.800003,68.800003
20160821013000,252.0,260.399994,78.909089,64,55.599998,0,68.599998,71.800003,68.800003
20160821014500,252.0,260.399994,78.909089,64,55.599998,0,68.599998,71.800003,68.800003
20160821020000,252.0,260.399994,78.909089,64,55.599998,100,68.5,71.800003,68.800003
20160821021500,252.0,260.399994,78.909089,64,55.599998,100,68.400002,71.800003,68.800003
20160821023000,252.0,260.399994,78.909089,64,56.299999,100,68.400002,71.800003,68.800003
20160821024500,252.0,260.399994,78.909089,64,56.299999,100,68.400002,71.800003,68.800003
20160821030000,252.0,260.399994,78.909089,64,56.299999,100,68.300003,71.800003,68.800003
20160821031500,252.0,260.399994,78.909089,64,57.5,100,68.300003,71.800003,68.800003
20160821033000,252.0,260.399994,78.909089,64,59.5,100,68.400002,71.800003,68.800003
20160821034500,252.0,260.399994,78.909089,64,58.799999,100,68.5,71.800003,68.800003
20160821040000,252.0,260.399994,78.909089,64,64.400002,100,68.900002,71.800003,68.800003
20160821041500,252.0,260.399994,78.909089,64,56.0,0,68.900002,71.800003,68.800003
20160821043000,252.0,260.399994,78.909089,64,56.0,0,68.599998,71.800003,68.800003
20160821044500,252.0,260.399994,78.909089,64,56.0,100,68.400002,71.800003,68.800003
20160821050000,252.0,260.399994,78.909089,64,56.0,100,68.199997,71.800003,68.800003
20160821051500,252.0,260.399994,78.909089,64,56.0,100,68.199997,71.800003,68.800003
20160821053000,252.0,260.399994,78.909089,64,56.0,100,68.300003,71.800003,68.800003
20160821054500,252.0,255.0,77.272727,64,57.5,100,68.300003,71.800003,68.800003
20160821060000,252.0,258.0,78.181818,64,61.900002,100,68.400002,71.800003,68.800003
20160821061500,252.0,255.0,77.272727,64,67.300003,100,68.800003,71.800003,68.800003
20160821063000,252.0,258.0,78.181818,64,61.400002,0,69.099998,71.800003,68.800003
20160821064500,252.0,258.0,78.181818,64,56.0,0,68.699997,71.800003,68.800003
20160821070000,252.0,258.0,78.181818,64,56.0,0,68.599998,71.800003,68.800003
20160821071500,252.0,255.0,77.272727,64,56.0,100,68.400002,71.800003,68.800003
20160821073000,252.0,252.0,76.363636,64,56.0,100,68.400002,71.800003,68.800003
20160821074500,252.0,245.399994,74.363635,64,56.0,100,68.400002,71.800003,68.800003
20160821080000,252.0,245.399994,74.363635,64,56.0,100,68.400002,71.800003,68.800003
20160821081500,252.0,245.399994,74.363635,64,56.799999,100,68.5,71.800003,68.800003
20160821083000,252.0,242.399994,73.454544,64,56.799999,100,68.400002,71.800003,68.800003
20160821084500,252.0,242.399994,73.454544,65,56.799999,100,68.5,71.800003,68.800003
20160821090000,252.0,242.399994,73.454544,65,56.799999,100,68.5,71.800003,68.800003
20160821091500,252.0,242.399994,73.454544,65,58.299999,100,68.400002,71.800003,68.800003
20160821093000,252.0,242.399994,73.454544,65,65.800003,100,68.699997,71.800003,68.800003
20160821094500,252.0,245.399994,74.363635,66,65.800003,100,68.900002,71.800003,68.800003
20160821100000,252.0,245.399994,74.363635,66,56.400002,0,68.800003,71.800003,68.800003
20160821101500,252.0,248.399994,75.272725,66,56.400002,0,68.699997,71.800003,68.800003
20160821103000,252.0,248.399994,75.272725,66,56.400002,0,68.599998,71.800003,68.800003
20160821104500,252.0,248.399994,75.272725,66,56.400002,100,68.400002,71.800003,68.800003
20160821110000,252.0,252.0,76.363636,66,56.400002,100,68.400002,71.800003,68.800003
20160821111500,252.0,248.399994,75.272725,66,56.400002,100,68.400002,71.800003,68.800003
20160821113000,252.0,252.0,76.363636,66,56.400002,100,68.400002,71.800003,68.800003
20160821114500,252.0,248.399994,75.272725,66,57.099998,100,68.400002,71.800003,68.800003
20160821120000,252.0,252.0,76.363636,66,57.099998,100,68.400002,71.800003,68.800003
20160821121500,252.0,252.0,76.363636,66,57.099998,100,68.400002,71.800003,68.800003
20160821123000,252.0,260.399994,78.909089,66,57.099998,100,68.699997,71.800003,68.800003
20160821124500,252.0,260.399994,78.909089,66,57.099998,100,68.699997,71.800003,68.800003
20160821130000,252.0,260.399994,78.909089,66,57.099998,100,68.699997,71.800003,68.800003
20160821131500,252.0,260.399994,78.909089,66,57.099998,100,68.800003,71.800003,68.800003
20160821133000,252.0,255.0,77.272727,66,57.099998,100,68.900002,71.800003,68.800003
20160821134500,252.0,252.0,76.363636,66,57.099998,100,68.800003,71.800003,68.800003
20160821140000,252.0,252.0,76.363636,66,57.099998,100,68.800003,71.800003,68.800003
20160821141500,252.0,255.0,77.272727,66,57.099998,100,68.800003,71.800003,68.800003
20160821143000,252.0,252.0,76.363636,66,57.099998,100,68.900002,71.800003,68.800003
20160821144500,252.0,255.0,77.272727,66,57.099998,100,68.800003,71.800003,68.800003
20160821150000,252.0,255.0,77.272727,66,57.099998,100,68.800003,71.800003,68.800003
20160821151500,252.0,255.0,77.272727,66,57.099998,100,68.900002,71.800003,68.800003
20160821153000,252.0,252.0,76.363636,66,57.099998,100,69.0,71.800003,68.800003
20160821154500,252.0,248.399994,75.272725,66,57.099998,0,69.099998,71.800003,68.800003
20160821160000,252.0,245.399994,74.363635,66,57.099998,0,68.900002,71.800003,68.800003
20160821161500,252.0,248.399994,75.272725,66,56.299999,0,68.800003,71.800003,68.800003
20160821163000,252.0,245.399994,74.363635,66,56.299999,0,68.900002,71.800003,68.800003
20160821164500,252.0,248.399994,75.272725,66,56.299999,0,68.900002,71.800003,68.800003
20160821170000,252.0,245.399994,74.363635,66,56.299999,0,69.0,71.800003,68.800003
20160821171500,252.0,242.399994,73.454544,67,56.299999,0,69.0,71.800003,68.800003
20160821173000,252.0,245.399994,74.363635,67,56.299999,0,69.099998,71.800003,68.800003
20160821174500,252.0,245.399994,74.363635,67,56.299999,0,69.0,71.800003,68.800003
20160821180000,252.0,245.399994,74.363635,67,56.299999,0,69.0,71.800003,68.800003
20160821181500,252.0,245.399994,74.363635,67,56.299999,0,69.0,71.800003,68.800003
20160821183000,252.0,248.399994,75.272725,67,55.599998,0,68.900002,71.800003,68.800003
20160821184500,252.0,245.399994,74.363635,67,56.299999,0,68.900002,71.800003,68.800003
20160821190000,252.0,245.399994,74.363635,67,56.299999,0,68.800003,71.800003,68.800003
20160821191500,252.0,245.399994,74.363635,67,56.299999,0,68.800003,71.800003,68.800003
20160821193000,252.0,248.399994,75.272725,67,56.299999,0,68.800003,71.800003,68.800003
20160821194500,252.0,248.399994,75.272725,67,56.299999,0,68.800003,71.800003,68.800003
20160821200000,252.0,252.0,76.363636,67,56.299999,0,68.800003,71.800003,68.800003
20160821201500,252.0,252.0,76.363636,67,56.299999,0,68.800003,71.800003,68.800003
20160821203000,252.0,248.399994,75.272725,67,56.299999,0,68.699997,71.800003,68.800003
20160821204500,252.0,252.0,76.363636,67,56.299999,0,68.699997,71.800003,68.800003
20160821210000,252.0,255.0,77.272727,67,56.299999,0,68.599998,71.800003,68.800003
20160821211500,252.0,255.0,77.272727,67,56.299999,0,68.599998,71.800003,68.800003
20160821213000,252.0,255.0,77.272727,67,56.299999,0,68.599998,71.800003,68.800003
20160821214500,252.0,252.0,76.363636,67,56.299999,100,68.5,71.800003,68.800003
20160821220000,252.0,255.0,77.272727,67,56.299999,100,68.5,71.800003,68.800003
20160821221500,252.0,255.0,77.272727,67,56.299999,100,68.5,71.800003,68.800003
20160821223000,252.0,258.0,78.181818,67,56.299999,100,68.400002,71.800003,68.800003
20160821224500,252.0,258.0,78.181818,67,56.299999,100,68.400002,71.800003,68.800003
20160821230000,252.0,258.0,78.181818,67,56.299999,100,68.400002,71.800003,68.800003
20160821231500,252.0,258.0,78.181818,67,56.299999,100,68.300003,71.800003,68.800003
20160821233000,252.0,258.0,78.181818,67,56.299999,100,68.400002,71.800003,68.800003
20160821234500,252.0,258.0,78.181818,67,86.300003,100,69.199997,72.800003,69.800003
20160822000000,252.0,258.0,78.181818,67,57.200001,0,70.0,72.800003,69.800003
20160822001500,252.0,258.0,78.181818,67,55.700001,100,69.099998,72.800003,69.800003
20160822003000,252.0,263.399994,79.81818,65,56.299999,100,68.800003,72.300003,69.300003
20160822004500,252.0,260.399994,78.909089,64,63.5,100,69.099998,72.400002,69.400002
20160822010000,252.0,260.399994,78.909089,64,56.799999,100,68.800003,72.300003,69.300003
20160822011500,252.0,260.399994,78.909089,64,64.400002,100,69.199997,72.300003,69.300003
20160822013000,252.0,260.399994,78.909089,65,56.400002,100,68.900002,72.699997,69.699997
20160822014500,252.0,260.399994,78.909089,65,66.699997,100,68.900002,72.699997,69.699997
20160822020000,252.0,263.399994,79.81818,65,56.400002,100,69.0,72.699997,69.699997
20160822021500,252.0,260.399994,78.909089,64,66.800003,100,69.099998,72.699997,69.699997
20160822023000,252.0,260.399994,78.909089,64,65.800003,100,69.5,72.699997,69.699997
20160822024500,252.0,260.399994,78.909089,64,56.0,100,69.199997,72.699997,69.699997
20160822030000,252.0,260.399994,78.909089,64,56.0,100,68.900002,72.699997,69.699997
20160822031500,252.0,260.399994,78.909089,64,56.0,100,68.900002,72.199997,69.199997
20160822033000,252.0,260.399994,78.909089,64,56.0,100,68.900002,72.199997,69.199997
20160822034500,252.0,260.399994,78.909089,64,56.0,100,68.900002,72.199997,69.199997
20160822040000,252.0,260.399994,78.909089,64,56.799999,100,68.900002,72.300003,69.300003
20160822041500,252.0,260.399994,78.909089,64,76.400002,100,69.400002,72.699997,69.699997
20160822043000,252.0,260.399994,78.909089,65,55.599998,0,69.099998,72.199997,69.199997
20160822044500,252.0,260.399994,78.909089,65,55.599998,100,68.800003,72.300003,69.300003
20160822050000,252.0,263.399994,79.81818,65,56.400002,100,68.699997,72.300003,69.300003
20160822051500,252.0,260.399994,78.909089,65,65.400002,100,68.599998,72.5,69.5
20160822053000,252.0,263.399994,79.81818,65,61.200001,100,69.300003,72.300003,69.300003
20160822054500,252.0,260.399994,78.909089,65,62.400002,100,69.199997,72.300003,69.300003
20160822060000,252.0,260.399994,78.909089,65,61.200001,100,69.199997,72.300003,69.300003
20160822061500,252.0,260.399994,78.909089,65,62.799999,100,69.199997,72.300003,69.300003
20160822063000,252.0,260.399994,78.909089,65,61.599998,100,69.300003,72.300003,69.300003
20160822064500,252.0,260.399994,78.909089,65,61.599998,100,69.199997,72.300003,69.300003
20160822070000,252.0,260.399994,78.909089,65,61.599998,100,69.199997,72.300003,69.300003
20160822071500,252.0,245.399994,74.363635,67,62.599998,100,69.099998,72.300003,69.300003
20160822073000,252.0,245.399994,74.363635,67,62.599998,100,69.199997,72.300003,69.300003
20160822074500,252.0,245.399994,74.363635,67,61.599998,100,69.300003,72.400002,69.400002
20160822080000,252.0,245.399994,74.363635,67,62.400002,100,69.199997,72.300003,69.300003
20160822081500,252.0,242.399994,73.454544,67,61.599998,100,69.300003,72.300003,69.300003
20160822083000,252.0,242.399994,73.454544,67,62.599998,100,69.400002,72.300003,69.300003
20160822084500,252.0,248.399994,75.272725,67,56.700001,100,69.5,72.699997,69.699997
20160822090000,252.0,248.399994,75.272725,67,56.700001,100,69.300003,72.699997,69.699997
20160822091500,252.0,248.399994,75.272725,67,56.0,100,69.300003,72.400002,69.400002
20160822093000,252.0,252.0,76.363636,67,56.0,100,69.5,72.699997,69.699997
20160822094500,252.0,248.399994,75.272725,67,56.0,100,69.599998,72.699997,69.699997
20160822100000,252.0,248.399994,75.272725,67,56.0,100,69.599998,72.699997,69.699997
20160822101500,252.0,248.399994,75.272725,67,56.0,100,69.699997,72.699997,69.699997
20160822103000,252.0,252.0,76.363636,67,56.0,100,69.699997,72.699997,69.699997
20160822104500,252.0,252.0,76.363636,67,56.0,100,69.800003,72.699997,69.699997
20160822110000,252.0,252.0,76.363636,67,56.0,100,69.900002,72.699997,69.699997
20160822111500,252.0,252.0,76.363636,67,56.0,100,69.900002,72.699997,69.699997
20160822113000,252.0,252.0,76.363636,67,56.0,0,70.0,72.699997,69.699997
20160822114500,252.0,255.0,77.272727,67,56.0,0,70.0,72.699997,69.699997
20160822120000,252.0,255.0,77.272727,67,56.0,0,70.199997,72.699997,69.699997
20160822121500,252.0,255.0,77.272727,67,56.0,0,70.199997,72.699997,69.699997
20160822123000,252.0,255.0,77.272727,67,56.0,0,70.300003,72.699997,69.699997
20160822124500,252.0,252.0,76.363636,67,79.099998,100,70.800003,77.800003,74.800003
20160822130000,252.0,245.399994,74.363635,67,80.199997,100,72.300003,77.800003,74.800003
20160822131500,252.0,245.399994,74.363635,67,90.400002,100,73.199997,77.800003,74.800003
20160822133000,252.0,248.399994,75.272725,67,85.099998,100,73.800003,77.800003,74.800003
20160822134500,252.0,248.399994,75.272725,67,81.099998,100,74.099998,77.800003,74.800003
20160822140000,252.0,248.399994,75.272725,67,80.199997,100,74.400002,77.800003,74.800003
20160822141500,252.0,252.0,76.363636,67,93.0,100,74.599998,77.800003,74.800003
20160822143000,252.0,252.0,76.363636,67,81.099998,100,74.900002,77.800003,74.800003
20160822144500,252.0,252.0,76.363636,67,67.099998,0,75.099998,77.800003,74.800003
20160822150000,252.0,255.0,77.272727,67,56.700001,100,73.599998,77.800003,74.800003
20160822151500,252.0,255.0,77.272727,67,76.800003,100,74.099998,77.800003,74.800003
20160822153000,252.0,252.0,76.363636,67,75.5,100,74.300003,77.800003,74.800003
20160822154500,252.0,255.0,77.272727,67,85.599998,100,74.5,77.800003,74.800003
20160822160000,252.0,255.0,77.272727,67,77.300003,100,74.699997,77.800003,74.800003
20160822161500,252.0,255.0,77.272727,67,75.900002,100,75.0,77.800003,74.800003
20160822163000,252.0,252.0,76.363636,67,57.200001,0,74.699997,77.800003,74.800003
20160822164500,252.0,252.0,76.363636,67,57.900002,100,73.599998,77.800003,74.800003
20160822170000,252.0,248.399994,75.272725,67,75.900002,100,74.199997,77.800003,74.800003
20160822171500,252.0,248.399994,75.272725,67,74.400002,100,74.599998,77.800003,74.800003
20160822173000,252.0,245.399994,74.363635,67,81.300003,100,74.800003,77.800003,74.800003
20160822174500,252.0,248.399994,75.272725,67,78.800003,100,75.0,77.800003,74.800003
20160822180000,252.0,252.0,76.363636,67,56.799999,100,74.0,77.800003,74.800003
20160822181500,252.0,248.399994,75.272725,67,72.900002,100,73.800003,77.699997,74.699997
20160822183000,252.0,248.399994,75.272725,67,82.0,100,74.300003,77.800003,74.800003
20160822184500,252.0,252.0,76.363636,67,75.400002,100,74.599998,77.800003,74.800003
20160822190000,252.0,248.399994,75.272725,67,73.5,100,74.800003,77.800003,74.800003
20160822191500,252.0,245.399994,74.363635,67,57.599998,0,74.699997,77.699997,74.699997
20160822193000,252.0,263.399994,79.81818,73,57.599998,100,73.400002,77.699997,74.699997
20160822194500,252.0,269.399994,81.636362,68,72.5,100,74.099998,77.5,74.5
20160822200000,252.0,269.399994,81.636362,68,72.5,100,74.099998,77.599998,74.599998
20160822201500,252.0,274.799988,83.272724,61,70.599998,100,74.199997,77.5,74.5
20160822203000,252.0,242.399994,73.454544,62,72.0,100,74.199997,77.5,74.5
20160822204500,252.0,245.399994,74.363635,63,72.0,100,74.400002,77.5,74.5
20160822210000,252.0,245.399994,74.363635,64,70.599998,100,74.5,77.5,74.5
20160822211500,252.0,245.399994,74.363635,64,75.900002,100,74.5,77.5,74.5
20160822213000,252.0,242.399994,73.454544,64,70.300003,100,74.5,77.5,74.5
20160822214500,252.0,245.399994,74.363635,64,77.199997,100,74.400002,77.5,74.5
20160822220000,252.0,248.399994,75.272725,64,69.699997,100,74.5,77.5,74.5
20160822221500,252.0,245.399994,74.363635,64,73.0,100,74.400002,77.5,74.5
20160822223000,252.0,245.399994,74.363635,64,73.0,100,74.5,77.5,74.5
20160822224500,252.0,242.399994,73.454544,65,71.599998,100,74.5,77.5,74.5
20160822230000,252.0,242.399994,73.454544,65,72.400002,100,74.400002,77.5,74.5
20160822231500,252.0,242.399994,73.454544,65,72.400002,100,74.400002,77.5,74.5
20160822233000,252.0,245.399994,74.363635,65,72.400002,100,74.300003,77.5,74.5
20160822234500,252.0,242.399994,73.454544,65,72.400002,100,74.199997,77.5,74.5
20160823000000,252.0,242.399994,73.454544,65,73.400002,100,74.199997,77.5,74.5
20160823001500,252.0,242.399994,73.454544,65,73.400002,100,74.300003,77.5,74.5
20160823003000,252.0,242.399994,73.454544,65,78.599998,100,74.300003,77.5,74.5
20160823004500,252.0,245.399994,74.363635,66,74.400002,100,74.300003,77.5,74.5
20160823010000,252.0,242.399994,73.454544,66,77.699997,100,74.300003,77.5,74.5
20160823011500,252.0,245.399994,74.363635,66,74.400002,100,74.300003,77.5,74.5
20160823013000,252.0,245.399994,74.363635,66,79.599998,100,74.300003,77.5,74.5
20160823014500,252.0,245.399994,74.363635,66,74.400002,100,74.300003,77.5,74.5
20160823020000,252.0,245.399994,74.363635,66,80.5,100,74.300003,77.5,74.5
20160823021500,252.0,245.399994,74.363635,66,73.5,100,74.300003,77.5,74.5
20160823023000,252.0,248.399994,75.272725,66,80.300003,100,74.300003,77.5,74.5
20160823024500,252.0,248.399994,75.272725,66,73.0,100,74.199997,77.5,74.5
20160823030000,252.0,248.399994,75.272725,66,78.699997,100,74.199997,77.5,74.5
20160823031500,252.0,248.399994,75.272725,66,74.400002,100,74.300003,77.5,74.5
20160823033000,252.0,248.399994,75.272725,66,76.5,100,74.199997,77.5,74.5
20160823034500,252.0,248.399994,75.272725,66,81.900002,100,74.300003,77.5,74.5
20160823040000,252.0,248.399994,75.272725,66,75.400002,100,74.300003,77.5,74.5
20160823041500,252.0,248.399994,75.272725,66,78.099998,100,74.400002,77.5,74.5
20160823043000,252.0,248.399994,75.272725,66,76.199997,100,74.5,77.5,74.5
20160823044500,252.0,248.399994,75.272725,66,77.300003,100,74.5,77.5,74.5
20160823050000,252.0,252.0,76.363636,66,79.0,100,74.5,77.5,74.5
20160823051500,252.0,255.0,77.272727,66,76.400002,100,74.599998,77.5,74.5
20160823053000,252.0,255.0,77.272727,66,73.5,100,74.5,77.5,74.5
20160823054500,252.0,255.0,77.272727,66,78.099998,100,74.5,77.5,74.5
20160823060000,252.0,255.0,77.272727,66,79.599998,100,74.5,77.5,74.5
20160823061500,252.0,258.0,78.181818,66,75.900002,100,74.599998,77.5,74.5
20160823063000,252.0,255.0,77.272727,66,74.0,100,74.599998,77.5,74.5
20160823064500,252.0,255.0,77.272727,66,74.0,100,74.5,77.5,74.5
20160823070000,252.0,242.399994,73.454544,69,74.900002,100,74.5,77.5,74.5
20160823071500,252.0,248.399994,75.272725,69,74.900002,100,74.5,77.5,74.5
20160823073000,252.0,248.399994,75.272725,69,83.699997,100,74.599998,77.5,74.5
20160823074500,252.0,248.399994,75.272725,69,76.900002,100,74.5,77.5,74.5
20160823080000,252.0,267.0,80.909091,67,75.400002,100,74.599998,77.5,74.5
20160823081500,252.0,272.399994,82.545453,70,75.400002,100,74.5,77.5,74.5
20160823083000,252.0,269.399994,81.636362,66,79.0,100,74.5,77.5,74.5
20160823084500,252.0,248.399994,75.272725,64,59.599998,100,74.199997,77.5,74.5
20160823090000,252.0,245.399994,74.363635,66,58.799999,100,73.800003,77.5,74.5
20160823091500,252.0,274.799988,83.272724,75,76.800003,100,73.400002,77.5,74.5
20160823093000,252.0,269.399994,81.636362,70,76.800003,100,74.0,77.5,74.5
20160823094500,252.0,187.800003,56.909092,66,76.800003,100,74.300003,77.5,74.5
20160823100000,252.0,267.0,80.909091,65,76.800003,100,74.5,77.5,74.5
20160823101500,252.0,272.399994,82.545453,65,68.699997,0,74.699997,77.5,74.5
20160823103000,252.0,263.399994,79.81818,61,56.700001,100,73.400002,77.5,74.5
20160823104500,252.0,267.0,80.909091,61,73.5,100,73.900002,77.5,74.5
20160823110000,252.0,267.0,80.909091,62,70.900002,100,74.199997,77.5,74.5
20160823111500,252.0,263.399994,79.81818,60,68.199997,100,74.199997,77.5,74.5
20160823113000,252.0,269.399994,81.636362,61,67.300003,100,74.199997,77.5,74.5
20160823114500,252.0,272.399994,82.545453,62,70.599998,100,74.099998,77.5,74.5
20160823120000,252.0,269.399994,81.636362,61,72.5,100,74.5,77.5,74.5
20160823121500,252.0,218.399994,66.181816,59,72.5,100,74.699997,77.5,74.5
20160823123000,252.0,255.0,77.272727,59,56.400002,100,74.199997,77.5,74.5
20160823124500,252.0,267.0,80.909091,60,57.900002,100,73.400002,77.5,74.5
20160823130000,252.0,263.399994,79.81818,60,67.699997,100,74.099998,77.5,74.5
20160823131500,252.0,263.399994,79.81818,60,62.400002,100,74.199997,77.5,74.5
20160823133000,252.0,263.399994,79.81818,60,68.199997,100,74.099998,77.5,74.5
20160823134500,252.0,255.0,77.272727,61,71.099998,100,74.199997,77.5,74.5
20160823140000,252.0,255.0,77.272727,61,70.099998,100,74.5,77.5,74.5
20160823141500,252.0,252.0,76.363636,61,70.099998,100,74.599998,77.5,74.5
20160823143000,252.0,255.0,77.272727,61,56.799999,0,74.5,77.5,74.5
20160823144500,252.0,255.0,77.272727,61,56.799999,100,73.400002,77.5,74.5
20160823150000,252.0,252.0,76.363636,61,73.0,100,74.0,77.5,74.5
20160823151500,252.0,252.0,76.363636,61,75.199997,100,74.199997,77.5,74.5
20160823153000,252.0,252.0,76.363636,61,72.0,100,74.300003,77.5,74.5
20160823154500,252.0,248.399994,75.272725,61,72.0,100,74.300003,77.5,74.5
20160823160000,252.0,252.0,76.363636,61,70.599998,100,74.400002,77.5,74.5
20160823161500,252.0,252.0,76.363636,61,68.199997,100,74.5,77.5,74.5
20160823163000,252.0,252.0,76.363636,61,71.599998,100,74.5,77.5,74.5
20160823164500,252.0,252.0,76.363636,61,69.199997,100,74.599998,77.5,74.5
20160823170000,252.0,255.0,77.272727,61,69.199997,100,74.599998,77.5,74.5
20160823171500,252.0,252.0,76.363636,61,69.199997,100,74.599998,77.5,74.5
20160823173000,252.0,255.0,77.272727,61,70.300003,100,74.699997,77.5,74.5
20160823174500,252.0,255.0,77.272727,61,56.400002,100,74.199997,77.5,74.5
20160823180000,252.0,255.0,77.272727,61,56.400002,100,73.599998,77.5,74.5
20160823181500,252.0,252.0,76.363636,61,68.699997,100,74.0,77.5,74.5
20160823183000,252.0,252.0,76.363636,61,63.200001,100,74.300003,77.5,74.5
20160823184500,252.0,252.0,76.363636,61,64.900002,100,74.0,77.5,74.5
20160823190000,252.0,252.0,76.363636,61,70.599998,100,74.300003,77.5,74.5
20160823191500,252.0,252.0,76.363636,61,70.599998,100,74.599998,77.5,74.5
20160823193000,252.0,255.0,77.272727,61,56.400002,100,74.199997,77.5,74.5
20160823194500,252.0,255.0,77.272727,61,58.599998,100,73.300003,77.5,74.5
20160823200000,252.0,252.0,76.363636,61,74.300003,100,74.0,77.5,74.5
20160823201500,252.0,248.399994,75.272725,61,63.200001,100,74.099998,77.5,74.5
20160823203000,252.0,242.399994,73.454544,62,71.199997,100,74.199997,77.5,74.5
20160823204500,252.0,242.399994,73.454544,62,71.199997,100,74.5,77.5,74.5
20160823210000,252.0,245.399994,74.363635,63,71.199997,100,74.599998,77.5,74.5
20160823211500,252.0,245.399994,74.363635,63,57.099998,100,74.5,77.5,74.5
20160823213000,252.0,245.399994,74.363635,63,61.200001,100,73.199997,77.5,74.5
20160823214500,252.0,245.399994,74.363635,63,75.599998,100,74.099998,77.5,74.5
20160823220000,252.0,242.399994,73.454544,63,67.400002,100,74.300003,77.5,74.5
20160823221500,252.0,245.399994,74.363635,63,66.300003,100,74.099998,77.5,74.5
20160823223000,252.0,242.399994,73.454544,63,71.599998,100,74.099998,77.5,74.5
20160823224500,252.0,242.399994,73.454544,63,81.099998,100,74.300003,77.5,74.5
20160823230000,252.0,242.399994,73.454544,63,77.800003,100,74.5,77.5,74.5
20160823231500,252.0,245.399994,74.363635,63,73.0,100,74.599998,77.5,74.5
20160823233000,252.0,245.399994,74.363635,63,73.0,100,74.699997,77.5,74.5
20160823234500,252.0,245.399994,74.363635,63,73.0,100,74.699997,77.5,74.5
20160824000000,252.0,245.399994,74.363635,63,56.200001,100,74.099998,77.5,74.5
20160824001500,252.0,245.399994,74.363635,63,72.400002,100,73.300003,77.5,74.5
20160824003000,252.0,245.399994,74.363635,63,79.199997,100,73.800003,77.5,74.5
20160824004500,252.0,245.399994,74.363635,63,73.5,100,74.099998,77.5,74.5
20160824010000,252.0,245.399994,74.363635,63,72.5,100,74.300003,77.5,74.5
20160824011500,252.0,245.399994,74.363635,63,81.199997,100,74.400002,77.5,74.5
20160824013000,252.0,245.399994,74.363635,63,78.099998,100,74.5,77.5,74.5
20160824014500,252.0,245.399994,74.363635,63,75.5,100,74.5,77.5,74.5
20160824020000,252.0,245.399994,74.363635,63,73.5,100,74.599998,77.5,74.5
20160824021500,252.0,245.399994,74.363635,63,73.5,100,74.599998,77.5,74.5
20160824023000,252.0,245.399994,74.363635,63,79.099998,100,74.599998,77.5,74.5
20160824024500,252.0,245.399994,74.363635,63,73.099998,100,74.699997,77.5,74.5
20160824030000,252.0,242.399994,73.454544,63,78.099998,100,74.699997,77.5,74.5
20160824031500,252.0,245.399994,74.363635,63,76.400002,100,74.699997,77.5,74.5
20160824033000,252.0,248.399994,75.272725,63,56.299999,100,73.599998,77.5,74.5
20160824034500,252.0,245.399994,74.363635,63,72.5,100,73.5,77.5,74.5
20160824040000,252.0,245.399994,74.363635,63,81.099998,100,74.0,77.5,74.5
20160824041500,252.0,242.399994,73.454544,63,74.0,100,74.199997,77.5,74.5
20160824043000,252.0,245.399994,74.363635,63,74.0,100,74.300003,77.5,74.5
20160824044500,252.0,242.399994,73.454544,63,78.300003,100,74.400002,77.5,74.5
20160824050000,252.0,242.399994,73.454544,63,74.0,100,74.5,77.5,74.5
20160824051500,252.0,245.399994,74.363635,63,74.0,100,74.5,77.5,74.5
20160824053000,252.0,242.399994,73.454544,63,77.199997,100,74.400002,77.5,74.5
20160824054500,252.0,245.399994,74.363635,64,74.0,100,74.5,77.5,74.5
20160824060000,252.0,245.399994,74.363635,64,80.5,100,74.5,77.5,74.5
20160824061500,252.0,242.399994,73.454544,64,74.900002,100,74.5,77.5,74.5
20160824063000,252.0,242.399994,73.454544,64,78.199997,100,74.599998,77.5,74.5
20160824064500,252.0,245.399994,74.363635,64,74.400002,100,74.5,77.5,74.5
20160824070000,252.0,242.399994,73.454544,65,80.0,100,74.5,77.5,74.5
20160824071500,252.0,245.399994,74.363635,66,74.900002,100,74.5,77.5,74.5
20160824073000,252.0,245.399994,74.363635,66,74.0,100,74.5,77.5,74.5
20160824074500,252.0,242.399994,73.454544,66,78.5,100,74.599998,77.5,74.5
20160824080000,252.0,242.399994,73.454544,66,74.400002,100,74.699997,77.5,74.5
20160824081500,252.0,245.399994,74.363635,67,75.300003,100,74.699997,77.5,74.5
20160824083000,252.0,245.399994,74.363635,67,57.400002,0,74.300003,77.5,74.5
20160824084500,252.0,267.0,80.909091,68,69.599998,100,73.199997,77.5,74.5
20160824090000,252.0,267.0,80.909091,69,77.5,100,74.0,77.5,74.5
20160824091500,252.0,267.0,80.909091,66,72.599998,100,74.300003,77.5,74.5
20160824093000,252.0,267.0,80.909091,68,71.099998,100,74.300003,77.5,74.5
20160824094500,252.0,272.399994,82.545453,70,71.099998,100,74.199997,77.5,74.5
20160824100000,252.0,263.399994,79.81818,64,73.699997,100,74.099998,77.5,74.5
20160824101500,252.0,263.399994,79.81818,62,73.699997,100,74.300003,77.5,74.5
20160824103000,252.0,272.399994,82.545453,68,72.0,100,74.300003,77.5,74.5
20160824104500,252.0,263.399994,79.81818,62,70.599998,100,74.300003,77.5,74.5
20160824110000,252.0,267.0,80.909091,64,74.199997,100,74.300003,77.5,74.5
20160824111500,252.0,267.0,80.909091,63,75.800003,100,74.400002,77.5,74.5
20160824113000,252.0,263.399994,79.81818,64,73.0,100,74.5,77.5,74.5
20160824114500,252.0,258.0,78.181818,63,71.099998,100,74.5,77.5,74.5
20160824120000,252.0,255.0,77.272727,63,71.099998,100,74.5,77.5,74.5
20160824121500,252.0,258.0,78.181818,63,71.099998,100,74.5,77.5,74.5
20160824123000,252.0,255.0,77.272727,63,71.099998,100,74.599998,77.5,74.5
20160824124500,252.0,255.0,77.272727,63,71.099998,100,74.599998,77.5,74.5
20160824130000,252.0,255.0,77.272727,63,72.0,100,74.5,77.5,74.5
20160824131500,252.0,252.0,76.363636,63,71.099998,100,74.5,77.5,74.5
20160824133000,252.0,252.0,76.363636,63,71.099998,100,74.300003,77.5,74.5
20160824134500,252.0,248.399994,75.272725,63,72.400002,100,74.300003,77.5,74.5
20160824140000,252.0,245.399994,74.363635,63,78.199997,100,74.300003,77.5,74.5
20160824141500,252.0,245.399994,74.363635,63,74.400002,100,74.400002,77.5,74.5
20160824143000,252.0,245.399994,74.363635,63,73.0,100,74.400002,77.5,74.5
20160824144500,252.0,245.399994,74.363635,63,73.0,100,74.400002,77.5,74.5
20160824150000,252.0,245.399994,74.363635,63,72.0,100,74.300003,77.5,74.5
20160824151500,252.0,242.399994,73.454544,63,72.0,100,74.300003,77.5,74.5
20160824153000,252.0,242.399994,73.454544,64,72.0,100,74.300003,77.5,74.5
20160824154500,252.0,242.399994,73.454544,65,77.699997,100,74.300003,77.5,74.5
20160824160000,252.0,245.399994,74.363635,65,75.900002,100,74.5,77.5,74.5
20160824161500,252.0,252.0,76.363636,65,73.099998,100,74.5,77.5,74.5
20160824163000,252.0,248.399994,75.272725,65,73.099998,100,74.5,77.5,74.5
20160824164500,252.0,248.399994,75.272725,65,71.599998,100,74.5,77.5,74.5
20160824170000,252.0,248.399994,75.272725,65,71.599998,100,74.400002,77.5,74.5
20160824171500,252.0,248.399994,75.272725,65,76.300003,100,74.5,77.5,74.5
20160824173000,252.0,255.0,77.272727,65,74.599998,100,74.5,77.5,74.5
20160824174500,252.0,255.0,77.272727,65,71.599998,100,74.599998,77.5,74.5
20160824180000,252.0,255.0,77.272727,65,71.599998,100,74.599998,77.5,74.5
20160824181500,252.0,255.0,77.272727,65,71.599998,100,74.5,77.5,74.5
20160824183000,252.0,255.0,77.272727,65,78.199997,100,74.5,77.400002,74.400002
20160824184500,252.0,255.0,77.272727,65,73.5,100,74.5,77.400002,74.400002
20160824190000,252.0,258.0,78.181818,65,72.5,100,74.5,77.400002,74.400002
20160824191500,252.0,258.0,78.181818,65,71.099998,100,74.5,77.400002,74.400002
20160824193000,252.0,252.0,76.363636,65,71.099998,100,74.5,77.400002,74.400002
20160824194500,252.0,258.0,78.181818,65,77.699997,100,74.5,77.400002,74.400002
20160824200000,252.0,255.0,77.272727,65,73.0,100,74.599998,77.400002,74.400002
20160824201500,252.0,248.399994,75.272725,65,71.099998,100,74.599998,77.400002,74.400002
20160824203000,252.0,267.0,80.909091,75,60.900002,0,74.5,76.699997,73.699997
20160824204500,252.0,260.399994,78.909089,68,56.0,100,73.199997,76.699997,73.699997
20160824210000,252.0,263.399994,79.81818,68,59.299999,100,72.599998,76.699997,73.699997
20160824211500,252.0,263.399994,79.81818,68,69.699997,100,73.300003,76.699997,73.699997
20160824213000,252.0,260.399994,78.909089,68,69.699997,100,73.199997,76.5,73.5
20160824214500,252.0,260.399994,78.909089,68,68.699997,100,73.199997,76.400002,73.400002
20160824220000,252.0,260.399994,78.909089,68,66.699997,100,73.199997,76.400002,73.400002
20160824221500,252.0,260.399994,78.909089,68,71.099998,100,73.099998,76.400002,73.400002
20160824223000,252.0,260.399994,78.909089,68,68.599998,100,73.099998,76.400002,73.400002
20160824224500,252.0,260.399994,78.909089,68,68.599998,100,73.199997,76.400002,73.400002
20160824230000,252.0,263.399994,79.81818,68,77.699997,100,73.400002,76.400002,73.400002
20160824231500,252.0,263.399994,79.81818,65,72.0,100,73.599998,76.400002,73.400002
20160824233000,252.0,260.399994,78.909089,65,57.200001,0,73.300003,76.400002,73.400002
20160824234500,252.0,260.399994,78.909089,64,57.200001,100,72.199997,76.400002,73.400002
20160825000000,252.0,260.399994,78.909089,64,71.099998,100,72.800003,76.400002,73.400002
20160825001500,252.0,260.399994,78.909089,64,72.0,100,73.099998,76.400002,73.400002
20160825003000,252.0,263.399994,79.81818,64,73.5,100,73.199997,76.400002,73.400002
20160825004500,252.0,260.399994,78.909089,63,69.400002,100,73.300003,76.400002,73.400002
20160825010000,252.0,263.399994,79.81818,63,75.900002,100,73.5,76.400002,73.400002
20160825011500,252.0,263.399994,79.81818,63,57.400002,0,73.400002,76.400002,73.400002
20160825013000,252.0,260.399994,78.909089,62,57.400002,100,72.300003,76.400002,73.400002
20160825014500,252.0,260.399994,78.909089,62,70.599998,100,72.900002,76.400002,73.400002
20160825020000,252.0,260.399994,78.909089,62,62.799999,100,73.0,76.400002,73.400002
20160825021500,252.0,260.399994,78.909089,62,71.599998,100,73.099998,76.400002,73.400002
20160825023000,252.0,260.399994,78.909089,62,75.300003,100,73.400002,76.400002,73.400002
20160825024500,252.0,260.399994,78.909089,62,60.799999,0,73.699997,76.400002,73.400002
20160825030000,252.0,260.399994,78.909089,62,56.700001,100,72.300003,76.400002,73.400002
20160825031500,252.0,255.0,77.272727,62,72.599998,100,72.800003,76.400002,73.400002
20160825033000,252.0,255.0,77.272727,62,62.400002,100,72.900002,76.400002,73.400002
20160825034500,252.0,252.0,76.363636,62,75.400002,100,73.099998,76.400002,73.400002
20160825040000,252.0,255.0,77.272727,62,76.199997,100,73.599998,76.400002,73.400002
20160825041500,252.0,255.0,77.272727,62,56.700001,100,72.699997,76.400002,73.400002
20160825043000,252.0,255.0,77.272727,62,77.199997,100,72.400002,76.400002,73.400002
20160825044500,252.0,260.399994,78.909089,62,71.099998,100,73.099998,76.400002,73.400002
20160825050000,252.0,260.399994,78.909089,62,68.599998,100,73.0,76.400002,73.400002
20160825051500,252.0,260.399994,78.909089,62,73.0,100,73.099998,76.400002,73.400002
20160825053000,252.0,260.399994,78.909089,62,70.599998,100,73.300003,76.400002,73.400002
20160825054500,252.0,260.399994,78.909089,62,69.699997,100,73.400002,76.400002,73.400002
20160825060000,252.0,260.399994,78.909089,62,74.900002,100,73.5,76.400002,73.400002
20160825061500,252.0,260.399994,78.909089,62,74.900002,100,73.5,76.400002,73.400002
20160825063000,252.0,260.399994,78.909089,62,71.599998,100,73.599998,76.400002,73.400002
20160825064500,252.0,260.399994,78.909089,62,70.099998,100,73.400002,76.400002,73.400002
20160825070000,252.0,255.0,77.272727,62,70.099998,100,73.400002,76.400002,73.400002
20160825071500,252.0,255.0,77.272727,62,77.699997,100,73.400002,76.400002,73.400002
20160825073000,252.0,248.399994,75.272725,62,73.0,100,73.599998,76.400002,73.400002
20160825074500,252.0,248.399994,75.272725,62,71.099998,100,73.599998,76.400002,73.400002
20160825080000,252.0,245.399994,74.363635,62,71.099998,100,73.5,76.400002,73.400002
20160825081500,252.0,242.399994,73.454544,63,78.300003,100,73.400002,76.400002,73.400002
20160825083000,252.0,242.399994,73.454544,64,74.0,100,73.599998,76.400002,73.400002
20160825084500,252.0,242.399994,73.454544,66,72.5,100,73.599998,76.400002,73.400002
20160825090000,252.0,242.399994,73.454544,68,72.5,100,73.599998,76.400002,73.400002
20160825091500,252.0,245.399994,74.363635,71,74.400002,100,73.599998,76.400002,73.400002
20160825093000,252.0,245.399994,74.363635,71,58.400002,0,73.400002,76.400002,73.400002
20160825094500,252.0,245.399994,74.363635,71,57.5,100,72.300003,76.400002,73.400002
20160825100000,252.0,263.399994,79.81818,88,73.5,100,72.699997,76.400002,73.400002
20160825101500,252.0,269.399994,81.636362,76,72.0,100,73.099998,76.400002,73.400002
20160825103000,252.0,269.399994,81.636362,76,72.900002,100,73.300003,76.400002,73.400002
20160825104500,252.0,269.399994,81.636362,71,77.199997,100,73.199997,76.400002,73.400002
20160825110000,252.0,269.399994,81.636362,74,75.800003,100,73.300003,76.400002,73.400002
20160825111500,252.0,269.399994,81.636362,71,70.599998,100,73.300003,76.400002,73.400002
20160825113000,252.0,269.399994,81.636362,72,70.599998,100,73.400002,76.400002,73.400002
20160825114500,252.0,269.399994,81.636362,72,69.099998,100,73.300003,76.400002,73.400002
20160825120000,252.0,269.399994,81.636362,68,70.099998,100,73.5,76.400002,73.400002
20160825121500,252.0,274.799988,83.272724,73,71.099998,100,73.5,76.400002,73.400002
20160825123000,252.0,269.399994,81.636362,74,73.400002,100,73.599998,76.400002,73.400002
20160825124500,252.0,274.799988,83.272724,68,72.0,100,73.599998,76.400002,73.400002
20160825130000,252.0,267.0,80.909091,63,72.0,100,73.599998,76.400002,73.400002
20160825131500,252.0,222.0,67.272727,65,72.0,100,73.599998,76.400002,73.400002
20160825133000,252.0,267.0,80.909091,61,70.099998,100,73.599998,76.400002,73.400002
20160825134500,252.0,267.0,80.909091,69,70.099998,100,73.599998,76.400002,73.400002
20160825140000,252.0,263.399994,79.81818,64,70.099998,100,73.599998,76.400002,73.400002
20160825141500,252.0,260.399994,78.909089,64,70.099998,100,73.599998,76.400002,73.400002
20160825143000,252.0,260.399994,78.909089,64,56.799999,0,73.099998,76.400002,73.400002
20160825144500,252.0,260.399994,78.909089,64,57.5,100,72.199997,76.400002,73.400002
20160825150000,252.0,260.399994,78.909089,64,73.699997,100,72.900002,76.400002,73.400002
20160825151500,252.0,260.399994,78.909089,64,72.0,100,73.199997,76.400002,73.400002
20160825153000,252.0,260.399994,78.909089,64,71.099998,100,73.400002,76.400002,73.400002
20160825154500,252.0,260.399994,78.909089,64,71.099998,100,73.5,76.400002,73.400002
20160825160000,252.0,260.399994,78.909089,64,73.900002,100,73.5,76.400002,73.400002
20160825161500,252.0,263.399994,79.81818,64,56.0,100,72.800003,76.400002,73.400002
20160825163000,252.0,260.399994,78.909089,64,71.599998,100,72.199997,76.400002,73.400002
20160825164500,252.0,260.399994,78.909089,64,70.099998,100,73.099998,76.400002,73.400002
20160825170000,252.0,260.399994,78.909089,64,70.099998,100,73.099998,76.400002,73.400002
20160825171500,252.0,255.0,77.272727,64,71.099998,100,73.0,76.400002,73.400002
20160825173000,252.0,255.0,77.272727,64,71.099998,100,73.199997,76.400002,73.400002
