PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160825174500,252.0,255.0,77.272727,64,71.099998,100,73.400002,76.400002,73.400002
20160825180000,252.0,252.0,76.363636,64,73.400002,100,73.400002,76.400002,73.400002
20160825181500,252.0,248.399994,75.272725,64,77.800003,100,73.599998,76.400002,73.400002
20160825183000,252.0,248.399994,75.272725,64,70.199997,0,73.699997,76.400002,73.400002
20160825184500,252.0,252.0,76.363636,64,56.299999,100,72.400002,76.400002,73.400002
20160825190000,252.0,252.0,76.363636,64,75.699997,100,72.5,76.400002,73.400002
20160825191500,252.0,252.0,76.363636,64,74.0,100,73.199997,76.400002,73.400002
20160825193000,252.0,252.0,76.363636,64,69.699997,100,73.300003,76.400002,73.400002
20160825194500,252.0,252.0,76.363636,64,76.800003,100,73.300003,76.400002,73.400002
20160825200000,252.0,252.0,76.363636,64,73.699997,100,73.400002,76.400002,73.400002
20160825201500,252.0,248.399994,75.272725,64,71.099998,100,73.400002,76.400002,73.400002
20160825203000,252.0,248.399994,75.272725,64,70.0,100,73.400002,76.400002,73.400002
20160825204500,252.0,248.399994,75.272725,64,76.300003,100,73.5,76.400002,73.400002
20160825210000,252.0,252.0,76.363636,64,70.699997,100,73.599998,76.400002,73.400002
20160825211500,252.0,252.0,76.363636,64,69.699997,100,73.5,76.400002,73.400002
20160825213000,252.0,252.0,76.363636,64,75.900002,100,73.5,76.400002,73.400002
20160825214500,252.0,274.799988,83.272724,100,61.700001,0,73.5,72.300003,69.300003
20160825220000,252.0,274.799988,83.272724,100,57.5,0,72.099998,72.300003,69.300003
20160825221500,252.0,263.399994,79.81818,74,56.0,0,71.599998,72.300003,69.300003
20160825223000,252.0,267.0,80.909091,74,56.0,0,71.199997,72.300003,69.300003
20160825224500,252.0,260.399994,78.909089,74,56.0,0,71.0,72.300003,69.300003
20160825230000,252.0,263.399994,79.81818,73,56.0,0,70.800003,72.300003,69.300003
20160825231500,252.0,263.399994,79.81818,71,56.0,0,70.699997,72.300003,69.300003
20160825233000,252.0,263.399994,79.81818,71,56.0,0,70.5,72.300003,69.300003
20160825234500,252.0,260.399994,78.909089,69,56.0,0,70.300003,72.300003,69.300003
20160826000000,252.0,260.399994,78.909089,69,56.0,0,70.0,72.300003,69.300003
20160826001500,252.0,260.399994,78.909089,69,56.0,0,69.900002,72.300003,69.300003
20160826003000,252.0,260.399994,78.909089,69,56.0,0,69.699997,72.300003,69.300003
20160826004500,252.0,260.399994,78.909089,69,56.0,0,69.699997,72.300003,69.300003
20160826010000,252.0,260.399994,78.909089,69,56.0,0,69.5,72.300003,69.300003
20160826011500,252.0,260.399994,78.909089,69,56.0,0,69.400002,72.300003,69.300003
20160826013000,252.0,260.399994,78.909089,69,56.0,0,69.300003,72.300003,69.300003
20160826014500,252.0,260.399994,78.909089,69,56.0,0,69.199997,72.300003,69.300003
20160826020000,252.0,260.399994,78.909089,69,56.0,0,69.199997,72.300003,69.300003
20160826021500,252.0,260.399994,78.909089,69,55.400002,0,69.199997,72.300003,69.300003
20160826023000,252.0,260.399994,78.909089,69,55.400002,0,69.099998,72.300003,69.300003
20160826024500,252.0,260.399994,78.909089,69,55.400002,0,69.099998,72.300003,69.300003
20160826030000,252.0,260.399994,78.909089,69,55.400002,100,68.900002,72.300003,69.300003
20160826031500,252.0,260.399994,78.909089,69,56.299999,100,68.900002,72.300003,69.300003
20160826033000,252.0,260.399994,78.909089,69,56.299999,100,68.800003,72.300003,69.300003
20160826034500,252.0,260.399994,78.909089,69,56.299999,100,68.800003,72.300003,69.300003
20160826040000,252.0,260.399994,78.909089,69,56.299999,100,68.800003,72.300003,69.300003
20160826041500,252.0,260.399994,78.909089,69,57.5,100,68.800003,72.300003,69.300003
20160826043000,252.0,260.399994,78.909089,69,59.200001,100,68.900002,72.300003,69.300003
20160826044500,252.0,260.399994,78.909089,69,66.300003,100,69.300003,72.300003,69.300003
20160826050000,252.0,260.399994,78.909089,69,64.400002,100,69.5,72.300003,69.300003
20160826051500,252.0,260.399994,78.909089,69,56.0,0,69.300003,72.300003,69.300003
20160826053000,252.0,255.0,77.272727,69,56.0,100,69.0,72.300003,69.300003
20160826054500,252.0,255.0,77.272727,69,56.0,100,68.900002,72.300003,69.300003
20160826060000,252.0,252.0,76.363636,69,56.0,100,68.699997,72.300003,69.300003
20160826061500,252.0,252.0,76.363636,69,56.700001,100,68.699997,72.300003,69.300003
20160826063000,252.0,252.0,76.363636,69,57.5,100,68.800003,72.300003,69.300003
20160826064500,252.0,245.399994,74.363635,69,67.300003,100,69.0,72.300003,69.300003
20160826070000,252.0,242.399994,73.454544,69,64.900002,100,69.300003,72.300003,69.300003
20160826071500,252.0,242.399994,73.454544,70,68.199997,100,69.400002,72.300003,69.300003
20160826073000,252.0,245.399994,74.363635,71,57.200001,0,69.599998,72.300003,69.300003
20160826074500,252.0,245.399994,74.363635,71,56.400002,0,69.199997,72.300003,69.300003
20160826080000,252.0,248.399994,75.272725,71,56.400002,0,69.300003,72.300003,69.300003
20160826081500,252.0,252.0,76.363636,71,56.400002,0,69.400002,72.300003,69.300003
20160826083000,252.0,252.0,76.363636,71,56.400002,0,69.300003,72.300003,69.300003
20160826084500,252.0,255.0,77.272727,71,56.400002,0,69.400002,72.300003,69.300003
20160826090000,252.0,255.0,77.272727,71,56.400002,0,69.5,72.300003,69.300003
20160826091500,252.0,252.0,76.363636,71,56.400002,0,69.699997,72.300003,69.300003
20160826093000,252.0,248.399994,75.272725,71,56.400002,0,69.900002,72.300003,69.300003
20160826094500,252.0,239.399994,72.545453,71,56.400002,0,70.0,72.300003,69.300003
20160826100000,252.0,242.399994,73.454544,74,56.400002,0,70.199997,72.300003,69.300003
20160826101500,252.0,242.399994,73.454544,74,56.400002,0,70.199997,72.300003,69.300003
20160826103000,252.0,252.0,76.363636,74,56.400002,0,70.300003,72.300003,69.300003
20160826104500,252.0,258.0,78.181818,74,56.400002,0,70.199997,72.300003,69.300003
20160826110000,252.0,258.0,78.181818,74,56.400002,0,70.199997,72.300003,69.300003
20160826111500,252.0,263.399994,79.81818,73,56.400002,0,70.199997,72.300003,69.300003
20160826113000,252.0,260.399994,78.909089,70,56.400002,0,70.300003,72.300003,69.300003
20160826114500,252.0,263.399994,79.81818,69,56.400002,0,70.300003,72.300003,69.300003
20160826120000,252.0,260.399994,78.909089,69,56.400002,0,70.5,72.300003,69.300003
20160826121500,252.0,263.399994,79.81818,69,56.400002,0,70.400002,72.300003,69.300003
20160826123000,252.0,260.399994,78.909089,69,56.400002,0,70.5,72.300003,69.300003
20160826124500,252.0,260.399994,78.909089,69,56.400002,0,70.400002,72.300003,69.300003
20160826130000,252.0,260.399994,78.909089,69,56.400002,0,70.400002,72.300003,69.300003
20160826131500,252.0,255.0,77.272727,69,56.400002,0,70.300003,72.300003,69.300003
20160826133000,252.0,252.0,76.363636,69,56.400002,0,70.5,72.300003,69.300003
20160826134500,252.0,252.0,76.363636,69,56.400002,0,70.699997,72.300003,69.300003
20160826140000,252.0,252.0,76.363636,69,56.400002,0,70.5,72.300003,69.300003
20160826141500,252.0,252.0,76.363636,69,56.400002,0,70.800003,72.300003,69.300003
20160826143000,252.0,248.399994,75.272725,69,56.400002,0,70.699997,72.300003,69.300003
20160826144500,252.0,252.0,76.363636,69,56.400002,0,70.599998,72.300003,69.300003
20160826150000,252.0,252.0,76.363636,69,56.400002,0,70.900002,72.300003,69.300003
20160826151500,252.0,258.0,78.181818,71,56.400002,0,70.800003,72.300003,69.300003
20160826153000,252.0,255.0,77.272727,71,56.400002,0,70.800003,72.300003,69.300003
20160826154500,252.0,255.0,77.272727,71,56.400002,0,70.800003,72.300003,69.300003
20160826160000,252.0,258.0,78.181818,71,56.400002,0,70.800003,72.300003,69.300003
20160826161500,252.0,255.0,77.272727,71,56.400002,0,70.900002,72.300003,69.300003
20160826163000,252.0,255.0,77.272727,71,56.400002,0,71.099998,72.300003,69.300003
20160826164500,252.0,255.0,77.272727,71,56.400002,0,71.300003,72.300003,69.300003
20160826170000,252.0,258.0,78.181818,71,56.400002,0,71.400002,72.300003,69.300003
20160826171500,252.0,258.0,78.181818,71,56.400002,0,71.199997,72.300003,69.300003
20160826173000,252.0,255.0,77.272727,71,56.400002,0,71.300003,72.300003,69.300003
20160826174500,252.0,255.0,77.272727,71,56.400002,0,71.199997,72.300003,69.300003
20160826180000,252.0,255.0,77.272727,71,56.400002,0,71.199997,72.300003,69.300003
20160826181500,252.0,255.0,77.272727,71,56.400002,0,71.0,72.300003,69.300003
20160826183000,252.0,255.0,77.272727,71,56.400002,0,71.199997,72.300003,69.300003
20160826184500,252.0,255.0,77.272727,71,56.400002,0,71.199997,72.300003,69.300003
20160826190000,252.0,252.0,76.363636,71,56.400002,0,71.0,72.300003,69.300003
20160826191500,252.0,248.399994,75.272725,71,56.400002,0,71.0,72.300003,69.300003
20160826193000,252.0,245.399994,74.363635,71,55.599998,0,70.900002,72.300003,69.300003
20160826194500,252.0,245.399994,74.363635,71,55.599998,0,70.800003,72.300003,69.300003
20160826200000,252.0,248.399994,75.272725,72,55.599998,0,70.699997,72.300003,69.300003
20160826201500,252.0,252.0,76.363636,72,56.299999,0,70.5,72.300003,69.300003
20160826203000,252.0,248.399994,75.272725,72,56.299999,0,70.5,72.300003,69.300003
20160826204500,252.0,248.399994,75.272725,72,56.299999,0,70.400002,72.300003,69.300003
20160826210000,252.0,252.0,76.363636,72,56.299999,0,70.300003,72.300003,69.300003
20160826211500,252.0,252.0,76.363636,72,56.299999,0,70.199997,72.300003,69.300003
20160826213000,252.0,252.0,76.363636,72,56.299999,0,70.199997,72.300003,69.300003
20160826214500,252.0,252.0,76.363636,72,56.299999,0,70.0,72.300003,69.300003
20160826220000,252.0,248.399994,75.272725,72,56.299999,0,69.900002,72.300003,69.300003
20160826221500,252.0,248.399994,75.272725,72,56.299999,0,69.800003,72.300003,69.300003
20160826223000,252.0,248.399994,75.272725,72,56.299999,0,69.800003,72.300003,69.300003
20160826224500,252.0,245.399994,74.363635,72,56.299999,0,69.800003,72.300003,69.300003
20160826230000,252.0,245.399994,74.363635,72,56.299999,0,69.699997,72.300003,69.300003
20160826231500,252.0,255.0,77.272727,72,56.299999,0,69.599998,72.300003,69.300003
20160826233000,252.0,255.0,77.272727,72,56.299999,0,69.400002,72.300003,69.300003
20160826234500,252.0,252.0,76.363636,72,56.299999,0,69.400002,72.300003,69.300003
20160827000000,252.0,252.0,76.363636,72,56.299999,0,69.5,72.300003,69.300003
20160827001500,252.0,245.399994,74.363635,72,56.299999,0,69.400002,72.300003,69.300003
20160827003000,252.0,252.0,76.363636,72,56.299999,0,69.300003,72.300003,69.300003
20160827004500,252.0,252.0,76.363636,72,56.299999,0,69.300003,72.300003,69.300003
20160827010000,252.0,248.399994,75.272725,72,56.299999,0,69.300003,72.300003,69.300003
20160827011500,252.0,255.0,77.272727,72,56.299999,0,69.199997,72.300003,69.300003
20160827013000,252.0,258.0,78.181818,72,56.299999,0,69.199997,72.300003,69.300003
20160827014500,252.0,252.0,76.363636,72,56.299999,0,69.099998,72.300003,69.300003
20160827020000,252.0,252.0,76.363636,72,56.299999,0,69.199997,72.300003,69.300003
20160827021500,252.0,255.0,77.272727,72,55.599998,0,69.099998,72.300003,69.300003
20160827023000,252.0,258.0,78.181818,72,55.599998,0,69.099998,72.300003,69.300003
20160827024500,252.0,258.0,78.181818,72,55.599998,0,69.099998,72.300003,69.300003
20160827030000,252.0,258.0,78.181818,72,55.599998,0,69.099998,72.300003,69.300003
20160827031500,252.0,255.0,77.272727,72,55.599998,100,69.099998,72.300003,69.300003
20160827033000,252.0,245.399994,74.363635,74,55.599998,0,69.099998,72.199997,69.199997
20160827034500,252.0,255.0,77.272727,74,55.599998,100,68.900002,72.199997,69.199997
20160827040000,252.0,263.399994,79.81818,73,55.599998,100,68.900002,72.199997,69.199997
20160827041500,252.0,263.399994,79.81818,71,55.599998,100,68.900002,72.199997,69.199997
20160827043000,252.0,263.399994,79.81818,70,55.599998,100,68.800003,72.199997,69.199997
20160827044500,252.0,258.0,78.181818,70,55.599998,100,68.900002,72.199997,69.199997
20160827050000,252.0,258.0,78.181818,70,55.599998,100,68.800003,72.199997,69.199997
20160827051500,252.0,263.399994,79.81818,70,55.599998,100,68.800003,72.199997,69.199997
20160827053000,252.0,260.399994,78.909089,70,55.599998,100,68.800003,72.199997,69.199997
20160827054500,252.0,260.399994,78.909089,70,56.299999,100,68.800003,72.199997,69.199997
20160827060000,252.0,260.399994,78.909089,70,56.299999,100,68.800003,72.099998,69.099998
20160827061500,252.0,260.399994,78.909089,70,57.099998,100,68.900002,72.199997,69.199997
20160827063000,252.0,260.399994,78.909089,70,57.099998,100,68.900002,72.099998,69.099998
20160827064500,252.0,252.0,76.363636,70,57.099998,100,69.0,72.099998,69.099998
20160827070000,252.0,245.399994,74.363635,76,57.900002,100,69.099998,72.099998,69.099998
20160827071500,252.0,242.399994,73.454544,76,57.200001,100,69.099998,72.099998,69.099998
20160827073000,252.0,242.399994,73.454544,76,57.200001,100,69.099998,72.0,69.0
20160827074500,252.0,245.399994,74.363635,76,57.200001,100,69.099998,72.0,69.0
20160827080000,252.0,245.399994,74.363635,76,57.200001,100,69.0,72.099998,69.099998
20160827081500,252.0,245.399994,74.363635,76,57.900002,100,68.900002,72.0,69.0
20160827083000,252.0,248.399994,75.272725,76,57.900002,100,68.900002,71.900002,68.900002
20160827084500,252.0,248.399994,75.272725,76,57.900002,100,68.900002,71.900002,68.900002
20160827090000,252.0,248.399994,75.272725,76,57.200001,100,68.900002,71.900002,68.900002
20160827091500,252.0,248.399994,75.272725,76,57.200001,100,68.900002,71.900002,68.900002
20160827093000,252.0,252.0,76.363636,76,57.200001,100,68.800003,71.900002,68.900002
20160827094500,252.0,252.0,76.363636,76,57.200001,100,68.800003,71.800003,68.800003
20160827100000,252.0,248.399994,75.272725,76,57.200001,100,68.699997,71.800003,68.800003
20160827101500,252.0,248.399994,75.272725,76,57.200001,100,68.699997,71.800003,68.800003
20160827103000,252.0,248.399994,75.272725,76,57.200001,100,68.699997,71.800003,68.800003
20160827104500,252.0,248.399994,75.272725,76,57.200001,100,68.800003,71.800003,68.800003
20160827110000,252.0,248.399994,75.272725,76,57.200001,100,68.900002,71.800003,68.800003
20160827111500,252.0,248.399994,75.272725,76,57.200001,0,69.0,71.900002,68.900002
20160827113000,252.0,248.399994,75.272725,76,56.400002,0,69.099998,71.800003,68.800003
20160827114500,252.0,248.399994,75.272725,76,56.400002,0,69.199997,71.800003,68.800003
20160827120000,252.0,248.399994,75.272725,76,56.400002,0,69.300003,71.800003,68.800003
20160827121500,252.0,248.399994,75.272725,76,56.400002,0,69.300003,71.800003,68.800003
20160827123000,252.0,248.399994,75.272725,77,56.400002,0,69.400002,71.900002,68.900002
20160827124500,252.0,248.399994,75.272725,77,56.400002,0,69.400002,71.900002,68.900002
20160827130000,252.0,248.399994,75.272725,77,56.400002,0,69.400002,71.900002,68.900002
20160827131500,252.0,248.399994,75.272725,77,56.400002,0,69.599998,71.900002,68.900002
20160827133000,252.0,248.399994,75.272725,77,56.400002,0,69.699997,71.800003,68.800003
20160827134500,252.0,248.399994,75.272725,77,57.099998,0,69.800003,71.800003,68.800003
20160827140000,252.0,248.399994,75.272725,77,57.099998,0,69.900002,71.800003,68.800003
20160827141500,252.0,248.399994,75.272725,78,57.099998,0,69.900002,71.800003,68.800003
20160827143000,252.0,252.0,76.363636,82,57.099998,0,69.900002,71.800003,68.800003
20160827144500,252.0,252.0,76.363636,82,57.099998,0,70.0,71.800003,68.800003
20160827150000,252.0,252.0,76.363636,82,57.099998,0,69.900002,71.800003,68.800003
20160827151500,252.0,255.0,77.272727,82,57.099998,0,70.099998,71.800003,68.800003
20160827153000,252.0,252.0,76.363636,82,57.099998,0,70.199997,71.800003,68.800003
20160827154500,252.0,252.0,76.363636,83,57.099998,0,70.400002,71.800003,68.800003
20160827160000,252.0,255.0,77.272727,89,57.099998,0,70.5,71.800003,68.800003
20160827161500,252.0,252.0,76.363636,89,57.099998,0,70.400002,71.800003,68.800003
20160827163000,252.0,255.0,77.272727,89,57.099998,0,70.400002,71.800003,68.800003
20160827164500,252.0,255.0,77.272727,89,57.099998,0,70.400002,71.800003,68.800003
20160827170000,252.0,255.0,77.272727,89,57.099998,0,70.400002,71.800003,68.800003
20160827171500,252.0,255.0,77.272727,89,57.099998,0,70.400002,71.800003,68.800003
20160827173000,252.0,255.0,77.272727,89,57.099998,0,70.400002,71.800003,68.800003
20160827174500,252.0,252.0,76.363636,89,57.099998,0,70.5,71.800003,68.800003
20160827180000,252.0,255.0,77.272727,89,57.099998,0,70.5,71.800003,68.800003
20160827181500,252.0,252.0,76.363636,89,57.099998,0,70.5,71.800003,68.800003
20160827183000,252.0,255.0,77.272727,89,57.099998,0,70.699997,71.800003,68.800003
20160827184500,252.0,255.0,77.272727,89,57.099998,0,70.599998,71.800003,68.800003
20160827190000,252.0,258.0,78.181818,89,57.099998,0,70.699997,71.800003,68.800003
20160827191500,252.0,258.0,78.181818,89,57.099998,0,70.699997,71.800003,68.800003
20160827193000,252.0,258.0,78.181818,89,57.099998,0,70.400002,71.800003,68.800003
20160827194500,252.0,258.0,78.181818,89,57.099998,0,70.400002,71.800003,68.800003
20160827200000,252.0,258.0,78.181818,89,57.099998,0,70.300003,71.800003,68.800003
20160827201500,252.0,258.0,78.181818,89,57.099998,0,70.199997,71.800003,68.800003
20160827203000,252.0,263.399994,79.81818,89,57.099998,0,70.0,71.800003,68.800003
20160827204500,252.0,263.399994,79.81818,88,57.099998,0,69.900002,71.800003,68.800003
20160827210000,252.0,260.399994,78.909089,78,56.400002,0,69.800003,71.800003,68.800003
20160827211500,252.0,263.399994,79.81818,77,56.400002,0,69.699997,71.800003,68.800003
20160827213000,252.0,263.399994,79.81818,77,56.400002,0,69.599998,71.800003,68.800003
20160827214500,252.0,260.399994,78.909089,77,56.400002,0,69.599998,71.800003,68.800003
20160827220000,252.0,267.0,80.909091,69,55.799999,0,69.5,71.800003,68.800003
20160827221500,252.0,258.0,78.181818,68,55.799999,0,69.5,71.800003,68.800003
20160827223000,252.0,258.0,78.181818,68,55.799999,0,69.599998,71.800003,68.800003
20160827224500,252.0,255.0,77.272727,68,55.799999,0,69.400002,71.800003,68.800003
20160827230000,252.0,255.0,77.272727,68,55.799999,0,69.5,71.800003,68.800003
20160827231500,252.0,255.0,77.272727,68,55.799999,0,69.300003,71.800003,68.800003
20160827233000,252.0,258.0,78.181818,68,55.799999,0,69.300003,71.800003,68.800003
20160827234500,252.0,255.0,77.272727,68,55.799999,0,69.199997,71.800003,68.800003
20160828000000,252.0,252.0,76.363636,68,55.799999,0,69.199997,71.800003,68.800003
20160828001500,252.0,252.0,76.363636,68,55.799999,0,69.099998,71.800003,68.800003
20160828003000,252.0,252.0,76.363636,68,55.799999,0,69.099998,71.800003,68.800003
20160828004500,252.0,248.399994,75.272725,68,55.799999,0,69.099998,71.800003,68.800003
20160828010000,252.0,252.0,76.363636,68,55.799999,0,69.099998,71.800003,68.800003
20160828011500,252.0,248.399994,75.272725,68,55.799999,0,69.099998,71.800003,68.800003
20160828013000,252.0,248.399994,75.272725,68,55.799999,0,69.0,71.800003,68.800003
20160828014500,252.0,252.0,76.363636,68,55.799999,0,68.900002,71.800003,68.800003
20160828020000,252.0,252.0,76.363636,68,55.799999,0,68.900002,71.800003,68.800003
20160828021500,252.0,255.0,77.272727,68,56.799999,0,68.900002,71.800003,68.800003
20160828023000,252.0,252.0,76.363636,68,56.0,0,68.800003,71.800003,68.800003
20160828024500,252.0,252.0,76.363636,68,56.0,0,68.800003,71.800003,68.800003
20160828030000,252.0,248.399994,75.272725,68,56.0,0,68.699997,71.800003,68.800003
20160828031500,252.0,252.0,76.363636,68,56.0,0,68.699997,71.800003,68.800003
20160828033000,252.0,252.0,76.363636,68,56.0,0,68.699997,71.800003,68.800003
20160828034500,252.0,252.0,76.363636,68,56.0,0,68.699997,71.800003,68.800003
20160828040000,252.0,248.399994,75.272725,68,56.0,0,68.699997,71.800003,68.800003
20160828041500,252.0,252.0,76.363636,68,56.0,0,68.599998,71.800003,68.800003
20160828043000,252.0,252.0,76.363636,68,56.0,0,68.599998,71.800003,68.800003
20160828044500,252.0,252.0,76.363636,68,56.0,0,68.599998,71.800003,68.800003
20160828050000,252.0,252.0,76.363636,68,56.0,0,68.599998,71.800003,68.800003
20160828051500,252.0,252.0,76.363636,68,56.0,0,68.599998,71.800003,68.800003
20160828053000,252.0,252.0,76.363636,68,56.0,100,68.599998,71.800003,68.800003
20160828054500,252.0,252.0,76.363636,68,56.0,100,68.599998,71.800003,68.800003
20160828060000,252.0,248.399994,75.272725,68,54.700001,100,68.599998,71.800003,68.800003
20160828061500,252.0,248.399994,75.272725,68,56.299999,100,68.400002,71.800003,68.800003
20160828063000,252.0,242.399994,73.454544,68,56.299999,100,68.599998,71.800003,68.800003
20160828064500,252.0,242.399994,73.454544,75,56.299999,100,68.400002,71.800003,68.800003
20160828070000,252.0,258.0,78.181818,75,56.299999,100,68.5,71.800003,68.800003
20160828071500,252.0,258.0,78.181818,75,56.299999,100,68.599998,71.800003,68.800003
20160828073000,252.0,263.399994,79.81818,72,56.299999,100,68.599998,71.800003,68.800003
20160828074500,252.0,263.399994,79.81818,70,56.299999,100,68.699997,71.800003,68.800003
20160828080000,252.0,263.399994,79.81818,69,56.299999,100,68.699997,71.800003,68.800003
20160828081500,252.0,260.399994,78.909089,69,56.299999,100,68.900002,71.800003,68.800003
20160828083000,252.0,260.399994,78.909089,69,56.299999,0,69.099998,71.800003,68.800003
20160828084500,252.0,260.399994,78.909089,69,56.299999,0,69.199997,71.800003,68.800003
20160828090000,252.0,260.399994,78.909089,69,56.299999,0,69.300003,71.800003,68.800003
20160828091500,252.0,260.399994,78.909089,69,56.299999,0,69.400002,71.800003,68.800003
20160828093000,252.0,260.399994,78.909089,69,56.299999,0,69.599998,71.800003,68.800003
20160828094500,252.0,242.399994,73.454544,74,56.299999,0,69.800003,71.800003,68.800003
20160828100000,252.0,242.399994,73.454544,77,56.299999,0,69.900002,71.800003,68.800003
20160828101500,252.0,245.399994,74.363635,78,56.299999,0,69.900002,71.800003,68.800003
20160828103000,252.0,245.399994,74.363635,78,56.299999,0,69.800003,71.800003,68.800003
20160828104500,252.0,242.399994,73.454544,78,56.299999,0,69.900002,71.800003,68.800003
20160828110000,252.0,245.399994,74.363635,78,56.299999,0,69.900002,71.800003,68.800003
20160828111500,252.0,245.399994,74.363635,78,56.299999,0,69.900002,71.800003,68.800003
20160828113000,252.0,248.399994,75.272725,78,56.299999,0,69.800003,71.800003,68.800003
20160828114500,252.0,245.399994,74.363635,78,56.299999,0,69.800003,71.800003,68.800003
20160828120000,252.0,248.399994,75.272725,79,56.299999,0,69.800003,71.800003,68.800003
20160828121500,252.0,248.399994,75.272725,79,56.299999,0,70.0,71.800003,68.800003
20160828123000,252.0,248.399994,75.272725,79,57.099998,0,70.0,71.800003,68.800003
20160828124500,252.0,248.399994,75.272725,79,57.099998,0,70.0,71.800003,68.800003
20160828130000,252.0,248.399994,75.272725,79,57.099998,0,70.099998,71.800003,68.800003
20160828131500,252.0,252.0,76.363636,80,57.099998,0,70.099998,71.800003,68.800003
20160828133000,252.0,252.0,76.363636,80,57.099998,0,70.0,71.800003,68.800003
20160828134500,252.0,255.0,77.272727,80,57.099998,0,70.0,71.800003,68.800003
20160828140000,252.0,255.0,77.272727,80,57.099998,0,70.199997,71.800003,68.800003
20160828141500,252.0,255.0,77.272727,80,57.099998,0,70.199997,71.800003,68.800003
20160828143000,252.0,255.0,77.272727,80,57.099998,0,70.300003,71.800003,68.800003
20160828144500,252.0,255.0,77.272727,80,57.099998,0,70.199997,71.800003,68.800003
20160828150000,252.0,258.0,78.181818,80,57.099998,0,70.0,71.800003,68.800003
20160828151500,252.0,255.0,77.272727,80,57.099998,0,70.199997,71.800003,68.800003
20160828153000,252.0,255.0,77.272727,80,57.099998,0,70.300003,71.800003,68.800003
20160828154500,252.0,255.0,77.272727,80,57.099998,0,70.199997,71.800003,68.800003
20160828160000,252.0,252.0,76.363636,80,57.099998,0,70.300003,71.800003,68.800003
20160828161500,252.0,252.0,76.363636,80,57.099998,0,70.400002,71.800003,68.800003
20160828163000,252.0,252.0,76.363636,80,57.099998,0,70.300003,71.800003,68.800003
20160828164500,252.0,255.0,77.272727,80,57.099998,0,70.300003,71.800003,68.800003
20160828170000,252.0,252.0,76.363636,80,57.099998,0,70.300003,71.800003,68.800003
20160828171500,252.0,252.0,76.363636,80,57.099998,0,70.300003,71.800003,68.800003
20160828173000,252.0,252.0,76.363636,80,57.099998,0,70.5,71.800003,68.800003
20160828174500,252.0,252.0,76.363636,80,57.099998,0,70.5,71.800003,68.800003
20160828180000,252.0,255.0,77.272727,80,57.099998,0,70.400002,71.800003,68.800003
20160828181500,252.0,255.0,77.272727,80,57.099998,0,70.400002,71.800003,68.800003
20160828183000,252.0,255.0,77.272727,80,57.099998,0,70.400002,71.800003,68.800003
20160828184500,252.0,255.0,77.272727,80,57.099998,0,70.5,71.800003,68.800003
20160828190000,252.0,258.0,78.181818,80,57.099998,0,70.400002,71.800003,68.800003
20160828191500,252.0,255.0,77.272727,80,57.099998,0,70.400002,71.800003,68.800003
20160828193000,252.0,255.0,77.272727,80,57.099998,0,70.300003,71.800003,68.800003
20160828194500,252.0,252.0,76.363636,80,57.099998,0,70.300003,71.800003,68.800003
20160828200000,252.0,255.0,77.272727,80,56.400002,0,70.199997,71.800003,68.800003
20160828201500,252.0,255.0,77.272727,80,56.400002,0,70.199997,71.800003,68.800003
20160828203000,252.0,255.0,77.272727,80,56.400002,0,70.0,71.800003,68.800003
20160828204500,252.0,255.0,77.272727,80,56.400002,0,70.0,71.800003,68.800003
20160828210000,252.0,263.399994,79.81818,71,55.700001,0,69.900002,71.800003,68.800003
20160828211500,252.0,260.399994,78.909089,71,55.700001,0,69.800003,71.800003,68.800003
20160828213000,252.0,260.399994,78.909089,71,55.700001,0,69.800003,71.800003,68.800003
20160828214500,252.0,260.399994,78.909089,71,55.700001,0,69.699997,71.800003,68.800003
20160828220000,252.0,260.399994,78.909089,71,55.700001,0,69.599998,71.800003,68.800003
20160828221500,252.0,260.399994,78.909089,71,55.700001,0,69.400002,71.800003,68.800003
20160828223000,252.0,260.399994,78.909089,71,55.700001,0,69.400002,71.800003,68.800003
20160828224500,252.0,263.399994,79.81818,71,55.700001,0,69.300003,71.800003,68.800003
20160828230000,252.0,263.399994,79.81818,71,55.700001,0,69.199997,71.800003,68.800003
20160828231500,252.0,263.399994,79.81818,70,55.700001,0,69.099998,71.800003,68.800003
20160828233000,252.0,263.399994,79.81818,70,55.700001,0,69.099998,71.800003,68.800003
20160828234500,252.0,263.399994,79.81818,70,55.700001,0,69.099998,71.800003,68.800003
20160829000000,252.0,263.399994,79.81818,70,55.700001,0,68.900002,71.800003,68.800003
20160829001500,252.0,260.399994,78.909089,70,55.700001,0,68.900002,71.800003,68.800003
20160829003000,252.0,260.399994,78.909089,70,55.700001,0,68.900002,71.800003,68.800003
20160829004500,252.0,260.399994,78.909089,70,55.700001,0,68.900002,71.800003,68.800003
20160829010000,252.0,260.399994,78.909089,70,55.700001,0,68.800003,71.800003,68.800003
20160829011500,252.0,260.399994,78.909089,70,55.700001,0,68.800003,71.800003,68.800003
20160829013000,252.0,263.399994,79.81818,70,55.700001,0,68.800003,71.800003,68.800003
20160829014500,252.0,263.399994,79.81818,70,55.700001,0,68.699997,71.800003,68.800003
20160829020000,252.0,260.399994,78.909089,70,55.700001,0,68.699997,71.800003,68.800003
20160829021500,252.0,260.399994,78.909089,70,55.700001,0,68.699997,71.800003,68.800003
20160829023000,252.0,260.399994,78.909089,70,55.700001,0,68.599998,71.800003,68.800003
20160829024500,252.0,260.399994,78.909089,70,55.700001,0,68.699997,71.800003,68.800003
20160829030000,252.0,260.399994,78.909089,70,55.700001,0,68.699997,71.800003,68.800003
20160829031500,252.0,260.399994,78.909089,70,55.700001,0,68.599998,71.800003,68.800003
20160829033000,252.0,260.399994,78.909089,70,55.700001,100,68.400002,71.800003,68.800003
20160829034500,252.0,260.399994,78.909089,70,55.700001,100,68.5,71.800003,68.800003
20160829040000,252.0,260.399994,78.909089,70,55.700001,100,68.5,71.800003,68.800003
20160829041500,252.0,260.399994,78.909089,70,55.700001,100,68.5,71.800003,68.800003
20160829043000,252.0,260.399994,78.909089,70,55.700001,100,68.5,71.800003,68.800003
20160829044500,252.0,260.399994,78.909089,70,55.700001,100,68.400002,71.800003,68.800003
20160829050000,252.0,260.399994,78.909089,70,55.700001,100,68.400002,71.800003,68.800003
20160829051500,252.0,260.399994,78.909089,70,56.299999,100,68.400002,71.800003,68.800003
20160829053000,252.0,260.399994,78.909089,70,56.299999,100,68.5,71.800003,68.800003
20160829054500,252.0,260.399994,78.909089,70,56.299999,100,68.400002,71.800003,68.800003
20160829060000,252.0,260.399994,78.909089,70,56.299999,100,68.400002,71.800003,68.800003
20160829061500,252.0,260.399994,78.909089,70,59.099998,100,68.599998,71.800003,68.800003
20160829063000,252.0,260.399994,78.909089,70,59.099998,100,68.699997,71.800003,68.800003
20160829064500,252.0,260.399994,78.909089,70,58.400002,100,68.699997,71.800003,68.800003
20160829070000,252.0,260.399994,78.909089,70,59.099998,100,68.800003,71.800003,68.800003
20160829071500,252.0,260.399994,78.909089,70,59.099998,100,68.699997,71.800003,68.800003
20160829073000,252.0,239.399994,72.545453,72,59.099998,100,68.900002,71.800003,68.800003
20160829074500,252.0,242.399994,73.454544,75,59.099998,100,68.900002,71.800003,68.800003
20160829080000,252.0,242.399994,73.454544,76,59.700001,0,69.099998,71.800003,68.800003
20160829081500,252.0,248.399994,75.272725,76,56.5,0,68.699997,71.800003,68.800003
20160829083000,252.0,245.399994,74.363635,76,56.5,0,68.699997,71.800003,68.800003
20160829084500,252.0,245.399994,74.363635,76,56.5,0,68.599998,71.800003,68.800003
20160829090000,252.0,248.399994,75.272725,76,56.5,0,68.599998,71.800003,68.800003
20160829091500,252.0,248.399994,75.272725,76,56.5,0,68.599998,71.800003,68.800003
20160829093000,252.0,248.399994,75.272725,76,56.5,100,68.5,71.800003,68.800003
20160829094500,252.0,245.399994,74.363635,76,56.5,100,68.5,71.800003,68.800003
20160829100000,252.0,248.399994,75.272725,76,57.099998,100,68.599998,71.800003,68.800003
20160829101500,252.0,248.399994,75.272725,76,57.099998,100,68.5,71.800003,68.800003
20160829103000,252.0,248.399994,75.272725,76,57.099998,100,68.400002,71.800003,68.800003
20160829104500,252.0,252.0,76.363636,76,57.099998,100,68.300003,71.800003,68.800003
20160829110000,252.0,255.0,77.272727,76,57.099998,100,68.300003,71.800003,68.800003
20160829111500,252.0,255.0,77.272727,76,59.299999,100,68.400002,71.800003,68.800003
20160829113000,252.0,255.0,77.272727,76,59.299999,100,68.599998,71.800003,68.800003
20160829114500,252.0,255.0,77.272727,76,59.299999,100,68.699997,71.800003,68.800003
20160829120000,252.0,255.0,77.272727,76,59.299999,100,68.699997,71.800003,68.800003
20160829121500,252.0,255.0,77.272727,76,59.299999,100,68.800003,71.800003,68.800003
20160829123000,252.0,255.0,77.272727,76,59.299999,100,68.900002,71.800003,68.800003
20160829124500,252.0,252.0,76.363636,76,56.400002,0,69.0,71.800003,68.800003
20160829130000,252.0,252.0,76.363636,76,56.400002,0,68.599998,71.800003,68.800003
20160829131500,252.0,255.0,77.272727,76,56.400002,100,68.400002,71.800003,68.800003
20160829133000,252.0,252.0,76.363636,76,56.400002,100,68.400002,71.800003,68.800003
20160829134500,252.0,255.0,77.272727,76,56.400002,100,68.400002,71.800003,68.800003
20160829140000,252.0,255.0,77.272727,76,57.099998,100,68.300003,71.800003,68.800003
20160829141500,252.0,255.0,77.272727,76,57.099998,100,68.199997,71.800003,68.800003
20160829143000,252.0,255.0,77.272727,76,66.300003,100,68.699997,71.800003,68.800003
20160829144500,252.0,258.0,78.181818,76,58.900002,0,69.099998,71.800003,68.800003
20160829150000,252.0,252.0,76.363636,76,56.400002,100,68.5,71.800003,68.800003
20160829151500,252.0,255.0,77.272727,76,56.400002,100,68.300003,71.800003,68.800003
20160829153000,252.0,255.0,77.272727,76,56.400002,100,68.300003,71.800003,68.800003
20160829154500,252.0,255.0,77.272727,76,56.400002,100,68.199997,71.800003,68.800003
20160829160000,252.0,255.0,77.272727,76,57.200001,100,68.199997,71.800003,68.800003
20160829161500,252.0,252.0,76.363636,76,62.400002,100,68.400002,71.800003,68.800003
20160829163000,252.0,255.0,77.272727,76,67.699997,100,68.900002,71.800003,68.800003
20160829164500,252.0,258.0,78.181818,76,56.700001,0,68.800003,71.800003,68.800003
20160829170000,252.0,255.0,77.272727,76,56.700001,100,68.400002,71.800003,68.800003
20160829171500,252.0,258.0,78.181818,76,56.700001,100,68.400002,71.800003,68.800003
20160829173000,252.0,255.0,77.272727,76,56.700001,100,68.400002,71.800003,68.800003
20160829174500,252.0,255.0,77.272727,76,56.700001,100,68.400002,71.800003,68.800003
20160829180000,252.0,260.399994,78.909089,76,56.700001,100,68.400002,71.800003,68.800003
20160829181500,252.0,260.399994,78.909089,76,56.700001,100,68.400002,71.800003,68.800003
20160829183000,252.0,260.399994,78.909089,76,56.700001,100,68.599998,71.800003,68.800003
20160829184500,252.0,260.399994,78.909089,76,56.700001,100,68.599998,71.800003,68.800003
20160829190000,252.0,252.0,76.363636,76,57.5,100,68.699997,71.800003,68.800003
20160829191500,252.0,252.0,76.363636,76,56.799999,100,68.699997,71.800003,68.800003
20160829193000,252.0,252.0,76.363636,76,56.799999,100,68.699997,71.800003,68.800003
20160829194500,252.0,255.0,77.272727,76,56.799999,100,68.699997,71.800003,68.800003
20160829200000,252.0,255.0,77.272727,76,56.799999,100,68.699997,71.800003,68.800003
20160829201500,252.0,255.0,77.272727,76,56.799999,100,68.699997,71.800003,68.800003
20160829203000,252.0,255.0,77.272727,76,56.799999,100,68.699997,71.800003,68.800003
20160829204500,252.0,255.0,77.272727,76,56.799999,100,68.599998,71.800003,68.800003
20160829210000,252.0,252.0,76.363636,76,56.799999,100,68.699997,71.800003,68.800003
20160829211500,252.0,255.0,77.272727,76,56.799999,100,68.599998,71.800003,68.800003
20160829213000,252.0,255.0,77.272727,76,56.799999,100,68.599998,71.800003,68.800003
20160829214500,252.0,252.0,76.363636,76,56.799999,100,68.599998,71.800003,68.800003
20160829220000,252.0,252.0,76.363636,76,56.799999,100,68.599998,71.800003,68.800003
20160829221500,252.0,252.0,76.363636,76,59.200001,100,68.699997,71.800003,68.800003
20160829223000,252.0,255.0,77.272727,76,59.200001,100,68.699997,71.800003,68.800003
20160829224500,252.0,255.0,77.272727,76,59.200001,100,68.699997,71.800003,68.800003
20160829230000,252.0,258.0,78.181818,76,59.200001,100,68.699997,71.800003,68.800003
20160829231500,252.0,258.0,78.181818,76,59.200001,100,68.699997,71.800003,68.800003
20160829233000,252.0,258.0,78.181818,76,59.200001,100,68.699997,71.800003,68.800003
20160829234500,252.0,258.0,78.181818,76,59.200001,100,68.699997,71.800003,68.800003
20160830000000,252.0,258.0,78.181818,76,59.200001,100,68.699997,71.800003,68.800003
20160830001500,252.0,258.0,78.181818,76,59.200001,100,68.699997,71.800003,68.800003
20160830003000,252.0,258.0,78.181818,76,59.200001,100,68.699997,71.800003,68.800003
20160830004500,252.0,263.399994,79.81818,76,58.299999,100,68.699997,71.800003,68.800003
20160830010000,252.0,263.399994,79.81818,75,58.299999,100,68.599998,71.800003,68.800003
20160830011500,252.0,255.0,77.272727,74,59.099998,100,68.599998,71.800003,68.800003
20160830013000,252.0,258.0,78.181818,73,59.099998,100,68.599998,71.800003,68.800003
20160830014500,252.0,258.0,78.181818,73,59.099998,100,68.599998,71.800003,68.800003
20160830020000,252.0,258.0,78.181818,73,59.099998,100,68.599998,71.800003,68.800003
20160830021500,252.0,258.0,78.181818,73,59.099998,100,68.5,71.800003,68.800003
20160830023000,252.0,263.399994,79.81818,73,59.099998,100,68.599998,71.800003,68.800003
20160830024500,252.0,260.399994,78.909089,73,64.800003,100,68.699997,71.800003,68.800003
20160830030000,252.0,260.399994,78.909089,73,57.099998,0,68.800003,71.800003,68.800003
20160830031500,252.0,260.399994,78.909089,73,56.0,100,68.400002,71.800003,68.800003
20160830033000,252.0,263.399994,79.81818,73,56.0,100,68.199997,71.800003,68.800003
20160830034500,252.0,260.399994,78.909089,73,56.0,100,68.199997,71.800003,68.800003
20160830040000,252.0,263.399994,79.81818,72,56.0,100,68.199997,71.800003,68.800003
20160830041500,252.0,260.399994,78.909089,72,66.599998,100,68.5,71.800003,68.800003
20160830043000,252.0,260.399994,78.909089,72,64.900002,100,68.900002,71.800003,68.800003
20160830044500,252.0,260.399994,78.909089,72,56.799999,0,68.900002,71.800003,68.800003
20160830050000,252.0,260.399994,78.909089,72,56.799999,100,68.5,71.800003,68.800003
20160830051500,252.0,260.399994,78.909089,72,55.5,100,68.300003,71.800003,68.800003
20160830053000,252.0,260.399994,78.909089,72,56.299999,100,68.199997,71.800003,68.800003
20160830054500,252.0,260.399994,78.909089,72,56.299999,100,68.099998,71.800003,68.800003
20160830060000,252.0,260.399994,78.909089,72,64.900002,100,68.599998,71.800003,68.800003
20160830061500,252.0,260.399994,78.909089,72,66.199997,100,68.900002,71.800003,68.800003
20160830063000,252.0,260.399994,78.909089,72,56.0,0,68.800003,71.800003,68.800003
20160830064500,252.0,260.399994,78.909089,72,56.0,100,68.300003,71.800003,68.800003
20160830070000,252.0,260.399994,78.909089,72,56.0,100,68.400002,71.800003,68.800003
20160830071500,252.0,242.399994,73.454544,69,56.700001,100,68.400002,71.800003,68.800003
20160830073000,252.0,242.399994,73.454544,70,55.900002,100,68.400002,71.800003,68.800003
20160830074500,252.0,248.399994,75.272725,70,55.900002,100,68.300003,71.800003,68.800003
20160830080000,252.0,248.399994,75.272725,70,57.099998,100,68.199997,71.800003,68.800003
20160830081500,252.0,248.399994,75.272725,70,64.400002,100,68.699997,71.800003,68.800003
20160830083000,252.0,248.399994,75.272725,70,66.400002,100,68.900002,71.800003,68.800003
20160830084500,252.0,248.399994,75.272725,70,56.5,0,68.699997,71.800003,68.800003
20160830090000,252.0,245.399994,74.363635,70,56.5,100,68.300003,71.800003,68.800003
20160830091500,252.0,248.399994,75.272725,70,56.5,100,68.199997,71.800003,68.800003
20160830093000,252.0,245.399994,74.363635,70,56.5,100,68.199997,71.800003,68.800003
20160830094500,252.0,245.399994,74.363635,70,57.099998,100,68.300003,71.800003,68.800003
20160830100000,252.0,242.399994,73.454544,70,57.099998,100,68.5,71.800003,68.800003
20160830101500,252.0,242.399994,73.454544,70,58.299999,100,68.5,71.800003,68.800003
20160830103000,252.0,242.399994,73.454544,72,59.900002,100,68.699997,71.800003,68.800003
20160830104500,252.0,263.399994,79.81818,71,58.799999,100,68.800003,71.800003,68.800003
20160830110000,252.0,260.399994,78.909089,71,58.799999,100,68.699997,71.800003,68.800003
20160830111500,252.0,260.399994,78.909089,71,58.799999,100,68.800003,71.800003,68.800003
20160830113000,252.0,252.0,76.363636,71,58.799999,100,68.800003,71.800003,68.800003
20160830114500,252.0,258.0,78.181818,71,58.799999,100,68.900002,71.800003,68.800003
20160830120000,252.0,258.0,78.181818,71,58.799999,100,68.900002,71.800003,68.800003
20160830121500,252.0,258.0,78.181818,71,58.799999,100,68.900002,71.800003,68.800003
20160830123000,252.0,263.399994,79.81818,71,58.799999,100,68.800003,71.800003,68.800003
20160830124500,252.0,260.399994,78.909089,71,58.799999,100,68.900002,71.800003,68.800003
20160830130000,252.0,263.399994,79.81818,71,58.799999,100,68.800003,71.800003,68.800003
20160830131500,252.0,263.399994,79.81818,71,58.0,100,68.900002,71.800003,68.800003
20160830133000,252.0,260.399994,78.909089,71,56.299999,0,68.900002,71.800003,68.800003
20160830134500,252.0,263.399994,79.81818,71,56.299999,0,68.900002,71.800003,68.800003
20160830140000,252.0,260.399994,78.909089,70,56.299999,0,68.900002,71.800003,68.800003
20160830141500,252.0,263.399994,79.81818,69,56.299999,0,68.599998,71.800003,68.800003
20160830143000,252.0,263.399994,79.81818,69,56.299999,100,68.5,71.800003,68.800003
20160830144500,252.0,260.399994,78.909089,69,56.299999,100,68.400002,71.800003,68.800003
20160830150000,252.0,260.399994,78.909089,69,56.299999,100,68.400002,71.800003,68.800003
20160830151500,252.0,260.399994,78.909089,69,56.299999,100,68.400002,71.800003,68.800003
20160830153000,252.0,260.399994,78.909089,69,56.299999,100,68.5,71.800003,68.800003
20160830154500,252.0,255.0,77.272727,69,57.0,100,68.699997,71.800003,68.800003
20160830160000,252.0,252.0,76.363636,69,57.0,100,68.599998,71.800003,68.800003
20160830161500,252.0,248.399994,75.272725,69,57.0,100,68.699997,71.800003,68.800003
20160830163000,252.0,248.399994,75.272725,69,57.0,100,68.800003,71.800003,68.800003
20160830164500,252.0,245.399994,74.363635,69,57.0,100,68.900002,71.800003,68.800003
20160830170000,252.0,245.399994,74.363635,69,56.400002,0,69.0,71.800003,68.800003
20160830171500,252.0,245.399994,74.363635,69,56.400002,0,69.099998,71.800003,68.800003
20160830173000,252.0,245.399994,74.363635,70,56.400002,0,69.099998,71.800003,68.800003
20160830174500,252.0,242.399994,73.454544,70,56.400002,0,69.199997,71.800003,68.800003
20160830180000,252.0,242.399994,73.454544,70,56.400002,0,69.199997,71.800003,68.800003
20160830181500,252.0,245.399994,74.363635,70,56.400002,0,69.099998,71.800003,68.800003
20160830183000,252.0,245.399994,74.363635,70,56.400002,0,69.099998,71.800003,68.800003
20160830184500,252.0,245.399994,74.363635,70,56.400002,0,69.0,71.800003,68.800003
20160830190000,252.0,242.399994,73.454544,70,56.400002,0,68.900002,71.800003,68.800003
20160830191500,252.0,242.399994,73.454544,70,56.400002,0,68.900002,71.800003,68.800003
20160830193000,252.0,245.399994,74.363635,70,56.400002,0,68.800003,71.800003,68.800003
20160830194500,252.0,245.399994,74.363635,71,56.400002,0,68.800003,71.800003,68.800003
20160830200000,252.0,245.399994,74.363635,71,56.400002,0,68.800003,71.800003,68.800003
20160830201500,252.0,242.399994,73.454544,71,56.400002,0,68.699997,71.800003,68.800003
20160830203000,252.0,242.399994,73.454544,72,56.400002,0,68.699997,71.800003,68.800003
20160830204500,252.0,242.399994,73.454544,73,56.400002,0,68.699997,71.800003,68.800003
20160830210000,252.0,245.399994,74.363635,73,56.400002,0,68.699997,71.800003,68.800003
20160830211500,252.0,242.399994,73.454544,73,56.400002,0,68.599998,71.800003,68.800003
20160830213000,252.0,245.399994,74.363635,74,56.400002,0,68.599998,71.800003,68.800003
20160830214500,252.0,242.399994,73.454544,74,56.400002,0,68.599998,71.800003,68.800003
20160830220000,252.0,245.399994,74.363635,74,56.400002,100,68.5,71.800003,68.800003
20160830221500,252.0,245.399994,74.363635,74,56.400002,100,68.400002,71.800003,68.800003
20160830223000,252.0,258.0,78.181818,100,58.299999,0,68.400002,69.400002,66.400002
20160830224500,252.0,258.0,78.181818,100,58.299999,0,68.400002,69.900002,66.900002
20160830230000,252.0,258.0,78.181818,100,58.299999,0,68.300003,69.900002,66.900002
20160830231500,252.0,258.0,78.181818,100,58.299999,0,68.300003,69.900002,66.900002
20160830233000,252.0,258.0,78.181818,100,58.299999,0,68.400002,69.900002,66.900002
20160830234500,252.0,258.0,78.181818,100,58.299999,0,68.300003,69.900002,66.900002
20160831000000,252.0,258.0,78.181818,100,58.299999,0,68.300003,69.900002,66.900002
20160831001500,252.0,258.0,78.181818,100,57.700001,0,68.300003,69.900002,66.900002
20160831003000,252.0,258.0,78.181818,100,57.700001,0,68.199997,69.900002,66.900002
20160831004500,252.0,263.399994,79.81818,100,57.700001,0,68.199997,69.900002,66.900002
20160831010000,252.0,260.399994,78.909089,100,57.700001,0,68.199997,69.900002,66.900002
20160831011500,252.0,260.399994,78.909089,100,57.700001,0,68.099998,69.900002,66.900002
20160831013000,252.0,263.399994,79.81818,100,57.700001,0,68.099998,69.900002,66.900002
20160831014500,252.0,263.399994,79.81818,100,57.700001,0,68.0,69.900002,66.900002
20160831020000,252.0,260.399994,78.909089,100,57.700001,0,67.900002,69.900002,66.900002
20160831021500,252.0,260.399994,78.909089,100,57.700001,0,67.900002,69.900002,66.900002
20160831023000,252.0,260.399994,78.909089,100,57.700001,0,67.900002,69.900002,66.900002
20160831024500,252.0,260.399994,78.909089,100,57.700001,0,67.900002,69.900002,66.900002
20160831030000,252.0,263.399994,79.81818,86,57.700001,0,67.800003,69.900002,66.900002
20160831031500,252.0,263.399994,79.81818,79,56.400002,0,67.800003,69.900002,66.900002
20160831033000,252.0,263.399994,79.81818,77,56.400002,0,67.800003,69.900002,66.900002
20160831034500,252.0,263.399994,79.81818,74,56.400002,0,67.800003,69.900002,66.900002
20160831040000,252.0,260.399994,78.909089,73,56.400002,0,67.800003,69.900002,66.900002
20160831041500,252.0,260.399994,78.909089,73,56.400002,0,67.800003,69.900002,66.900002
20160831043000,252.0,260.399994,78.909089,73,56.400002,0,67.699997,69.900002,66.900002
20160831044500,252.0,263.399994,79.81818,69,56.400002,0,67.699997,69.900002,66.900002
20160831050000,252.0,263.399994,79.81818,69,55.599998,0,67.599998,69.900002,66.900002
20160831051500,252.0,263.399994,79.81818,69,55.599998,0,67.599998,69.900002,66.900002
20160831053000,252.0,263.399994,79.81818,69,55.599998,0,67.599998,69.900002,66.900002
20160831054500,252.0,260.399994,78.909089,69,55.599998,0,67.699997,69.900002,66.900002
20160831060000,252.0,260.399994,78.909089,69,55.599998,0,67.599998,69.900002,66.900002
20160831061500,252.0,260.399994,78.909089,69,55.599998,0,67.599998,69.900002,66.900002
20160831063000,252.0,260.399994,78.909089,69,79.699997,100,68.300003,75.0,72.0
20160831064500,252.0,260.399994,78.909089,69,79.699997,100,69.699997,75.0,72.0
20160831070000,252.0,242.399994,73.454544,77,92.900002,100,70.199997,75.0,72.0
20160831071500,252.0,245.399994,74.363635,78,94.099998,100,70.699997,75.0,72.0
20160831073000,252.0,245.399994,74.363635,78,85.0,100,71.0,75.0,72.0
20160831074500,252.0,245.399994,74.363635,78,83.199997,100,71.5,75.0,72.0
20160831080000,252.0,245.399994,74.363635,78,83.199997,100,71.900002,75.0,72.0
20160831081500,252.0,242.399994,73.454544,78,83.199997,100,71.800003,75.0,72.0
20160831083000,252.0,245.399994,74.363635,78,83.199997,100,71.699997,75.0,72.0
20160831084500,252.0,248.399994,75.272725,78,82.300003,100,71.900002,75.0,72.0
20160831090000,252.0,248.399994,75.272725,78,82.300003,100,71.900002,75.0,72.0
20160831091500,252.0,248.399994,75.272725,78,83.199997,100,72.300003,75.0,72.0
20160831093000,252.0,248.399994,75.272725,78,56.799999,0,71.800003,75.0,72.0
20160831094500,252.0,248.399994,75.272725,78,56.799999,100,71.099998,75.0,72.0
20160831100000,252.0,245.399994,74.363635,78,69.199997,100,71.300003,75.0,72.0
20160831101500,252.0,248.399994,75.272725,78,64.900002,100,71.599998,75.0,72.0
20160831103000,252.0,248.399994,75.272725,78,64.900002,100,71.800003,75.0,72.0
20160831104500,252.0,248.399994,75.272725,78,65.800003,100,72.0,75.0,72.0
20160831110000,252.0,248.399994,75.272725,78,64.400002,100,72.099998,75.0,72.0
20160831111500,252.0,252.0,76.363636,78,62.900002,100,71.800003,75.0,72.0
20160831113000,252.0,252.0,76.363636,78,66.800003,100,71.900002,75.0,72.0
20160831114500,252.0,252.0,76.363636,78,64.199997,100,71.900002,75.0,72.0
20160831120000,252.0,252.0,76.363636,78,62.400002,100,71.699997,75.0,72.0
20160831121500,252.0,252.0,76.363636,78,65.300003,100,72.099998,75.0,72.0
20160831123000,252.0,252.0,76.363636,78,64.0,100,72.099998,75.0,72.0
20160831124500,252.0,252.0,76.363636,78,62.799999,100,71.900002,75.0,72.0
20160831130000,252.0,252.0,76.363636,78,69.599998,100,72.199997,75.0,72.0
20160831131500,252.0,255.0,77.272727,78,65.800003,100,72.199997,75.0,72.0
20160831133000,252.0,255.0,77.272727,78,56.400002,100,71.5,75.0,72.0
20160831134500,252.0,248.399994,75.272725,78,57.099998,100,71.0,75.0,72.0
20160831140000,252.0,252.0,76.363636,78,70.0,100,71.300003,75.0,72.0
20160831141500,252.0,252.0,76.363636,78,68.699997,100,72.099998,75.0,72.0
20160831143000,252.0,252.0,76.363636,78,57.700001,0,72.099998,75.0,72.0
20160831144500,252.0,252.0,76.363636,78,56.799999,100,71.400002,75.0,72.0
20160831150000,252.0,252.0,76.363636,78,56.799999,100,71.099998,75.0,72.0
20160831151500,252.0,248.399994,75.272725,78,59.599998,100,71.699997,75.0,72.0
20160831153000,252.0,252.0,76.363636,78,67.699997,100,71.400002,75.0,72.0
20160831154500,252.0,248.399994,75.272725,78,66.300003,100,71.900002,75.0,72.0
20160831160000,252.0,248.399994,75.272725,78,74.800003,100,72.099998,75.0,72.0
20160831161500,252.0,252.0,76.363636,78,56.799999,0,71.900002,75.0,72.0
20160831163000,252.0,252.0,76.363636,78,56.799999,100,71.400002,75.0,72.0
20160831164500,252.0,252.0,76.363636,78,56.799999,100,71.199997,75.0,72.0
20160831170000,252.0,255.0,77.272727,78,65.099998,100,71.400002,75.0,72.0
