PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160831171500,252.0,255.0,77.272727,78,66.5,100,71.900002,75.0,72.0
20160831173000,252.0,255.0,77.272727,78,68.0,100,72.199997,75.0,72.0
20160831174500,252.0,255.0,77.272727,78,57.200001,0,72.099998,75.0,72.0
20160831180000,252.0,252.0,76.363636,78,57.200001,100,71.599998,75.0,72.0
20160831181500,252.0,255.0,77.272727,78,57.200001,100,71.300003,75.0,72.0
20160831183000,252.0,255.0,77.272727,78,58.299999,100,71.199997,75.0,72.0
20160831184500,252.0,252.0,76.363636,78,66.0,100,71.699997,75.0,72.0
20160831190000,252.0,248.399994,75.272725,78,66.0,100,72.099998,75.0,72.0
20160831191500,252.0,248.399994,75.272725,78,66.0,100,72.199997,75.0,72.0
20160831193000,252.0,248.399994,75.272725,78,57.599998,0,72.0,75.0,72.0
20160831194500,252.0,252.0,76.363636,78,57.599998,100,71.300003,75.0,72.0
20160831200000,252.0,255.0,77.272727,78,58.700001,100,71.0,75.0,72.0
20160831201500,252.0,252.0,76.363636,78,66.300003,100,71.699997,75.0,72.0
20160831203000,252.0,248.399994,75.272725,78,72.900002,100,71.400002,75.0,72.0
20160831204500,252.0,248.399994,75.272725,78,74.599998,100,71.900002,75.0,72.0
20160831210000,252.0,248.399994,75.272725,78,69.199997,100,72.199997,75.0,72.0
20160831211500,252.0,248.399994,75.272725,78,56.799999,0,71.800003,75.0,72.0
20160831213000,252.0,248.399994,75.272725,78,56.799999,100,71.0,75.0,72.0
20160831214500,252.0,248.399994,75.272725,78,69.099998,100,71.5,75.0,72.0
20160831220000,252.0,248.399994,75.272725,78,62.799999,100,71.800003,75.0,72.0
20160831221500,252.0,248.399994,75.272725,78,62.799999,100,71.599998,75.0,72.0
20160831223000,252.0,248.399994,75.272725,78,75.300003,100,71.599998,75.0,72.0
20160831224500,252.0,248.399994,75.272725,78,72.099998,100,72.0,75.0,72.0
20160831230000,252.0,248.399994,75.272725,78,70.099998,100,72.199997,75.0,72.0
20160831231500,252.0,252.0,76.363636,78,57.200001,0,72.0,75.0,72.0
20160831233000,252.0,252.0,76.363636,78,57.200001,100,71.199997,75.0,72.0
20160831234500,252.0,263.399994,79.81818,73,68.599998,100,71.199997,75.0,72.0
20160901000000,252.0,263.399994,79.81818,73,69.699997,100,71.699997,75.0,72.0
20160901001500,252.0,263.399994,79.81818,71,61.5,100,71.599998,75.0,72.0
20160901003000,252.0,260.399994,78.909089,71,73.400002,100,71.699997,75.0,72.0
20160901004500,252.0,260.399994,78.909089,71,69.199997,100,71.900002,75.0,72.0
20160901010000,252.0,263.399994,79.81818,71,67.699997,100,71.900002,75.0,72.0
20160901011500,252.0,260.399994,78.909089,70,67.699997,100,72.0,75.0,72.0
20160901013000,252.0,260.399994,78.909089,70,68.800003,100,72.0,75.0,72.0
20160901014500,252.0,260.399994,78.909089,70,73.400002,100,72.099998,75.0,72.0
20160901020000,252.0,260.399994,78.909089,70,68.400002,100,72.099998,75.0,72.0
20160901021500,252.0,260.399994,78.909089,70,67.699997,100,72.099998,75.0,72.0
20160901023000,252.0,260.399994,78.909089,70,70.5,100,72.099998,75.0,72.0
20160901024500,252.0,260.399994,78.909089,70,70.5,100,72.199997,75.0,72.0
20160901030000,252.0,260.399994,78.909089,70,68.199997,100,72.199997,75.0,72.0
20160901031500,252.0,260.399994,78.909089,70,68.199997,100,72.199997,75.0,72.0
20160901033000,252.0,260.399994,78.909089,70,73.400002,100,72.099998,75.0,72.0
20160901034500,252.0,260.399994,78.909089,70,69.699997,100,72.199997,75.0,72.0
20160901040000,252.0,260.399994,78.909089,70,67.699997,100,72.199997,75.0,72.0
20160901041500,252.0,260.399994,78.909089,70,70.599998,100,72.099998,75.0,72.0
20160901043000,252.0,260.399994,78.909089,70,69.699997,100,72.099998,75.0,72.0
20160901044500,252.0,260.399994,78.909089,70,67.699997,100,72.099998,75.0,72.0
20160901050000,252.0,260.399994,78.909089,70,66.800003,100,72.099998,75.0,72.0
20160901051500,252.0,260.399994,78.909089,70,74.800003,100,72.099998,75.0,72.0
20160901053000,252.0,260.399994,78.909089,70,71.099998,100,72.099998,75.0,72.0
20160901054500,252.0,260.399994,78.909089,70,68.0,100,72.099998,75.0,72.0
20160901060000,252.0,260.399994,78.909089,70,70.0,100,72.099998,75.0,72.0
20160901061500,252.0,260.399994,78.909089,70,67.300003,100,72.0,75.0,72.0
20160901063000,252.0,260.399994,78.909089,70,71.400002,100,72.0,75.0,72.0
20160901064500,252.0,263.399994,79.81818,70,68.699997,100,72.099998,75.0,72.0
20160901070000,252.0,260.399994,78.909089,70,68.699997,100,72.099998,75.0,72.0
20160901071500,252.0,245.399994,74.363635,70,72.0,100,72.099998,75.0,72.0
20160901073000,252.0,245.399994,74.363635,70,69.199997,100,72.199997,75.0,72.0
20160901074500,252.0,248.399994,75.272725,70,56.799999,0,71.900002,75.0,72.0
20160901080000,252.0,248.399994,75.272725,70,56.799999,100,71.400002,75.0,72.0
20160901081500,252.0,248.399994,75.272725,70,56.799999,100,71.199997,75.0,72.0
20160901083000,252.0,248.399994,75.272725,70,67.800003,100,71.400002,75.0,72.0
20160901084500,252.0,245.399994,74.363635,70,72.0,100,72.199997,75.0,72.0
20160901090000,252.0,248.399994,75.272725,70,56.400002,100,71.599998,75.0,72.0
20160901091500,252.0,252.0,76.363636,70,56.400002,100,71.400002,75.0,72.0
20160901093000,252.0,248.399994,75.272725,70,57.099998,100,71.300003,75.0,72.0
20160901094500,252.0,252.0,76.363636,70,65.300003,100,71.599998,75.0,72.0
20160901100000,252.0,252.0,76.363636,70,62.799999,100,72.0,75.0,72.0
20160901101500,252.0,252.0,76.363636,70,63.700001,100,72.099998,75.0,72.0
20160901103000,252.0,252.0,76.363636,70,56.799999,0,72.0,75.0,72.0
20160901104500,252.0,255.0,77.272727,70,56.799999,100,71.599998,75.0,72.0
20160901110000,252.0,255.0,77.272727,70,56.799999,100,71.300003,75.0,72.0
20160901111500,252.0,255.0,77.272727,70,56.799999,100,71.199997,75.0,72.0
20160901113000,252.0,252.0,76.363636,70,65.800003,100,71.699997,75.0,72.0
20160901114500,252.0,252.0,76.363636,70,58.400002,0,72.199997,75.0,72.0
20160901120000,252.0,255.0,77.272727,70,56.400002,100,71.5,75.0,72.0
20160901121500,252.0,255.0,77.272727,70,56.400002,100,71.400002,75.0,72.0
20160901123000,252.0,255.0,77.272727,70,57.099998,100,71.400002,75.0,72.0
20160901124500,252.0,255.0,77.272727,70,57.099998,100,71.400002,75.0,72.0
20160901130000,252.0,255.0,77.272727,70,61.200001,100,71.699997,75.0,72.0
20160901131500,252.0,252.0,76.363636,70,60.0,100,71.800003,75.0,72.0
20160901133000,252.0,252.0,76.363636,70,63.200001,100,71.699997,75.0,72.0
20160901134500,252.0,252.0,76.363636,70,57.599998,0,72.300003,75.0,72.0
20160901140000,252.0,252.0,76.363636,70,56.400002,0,71.800003,75.0,72.0
20160901141500,252.0,252.0,76.363636,70,56.400002,100,71.699997,75.0,72.0
20160901143000,252.0,252.0,76.363636,70,56.400002,100,71.599998,75.0,72.0
20160901144500,252.0,248.399994,75.272725,70,56.400002,100,71.599998,75.0,72.0
20160901150000,252.0,248.399994,75.272725,70,56.400002,100,71.599998,75.0,72.0
20160901151500,252.0,248.399994,75.272725,70,56.400002,100,71.599998,75.0,72.0
20160901153000,252.0,252.0,76.363636,70,57.200001,100,71.699997,75.0,72.0
20160901154500,252.0,252.0,76.363636,70,57.200001,100,71.599998,75.0,72.0
20160901160000,252.0,252.0,76.363636,70,65.300003,100,71.699997,75.0,72.0
20160901161500,252.0,252.0,76.363636,70,56.799999,0,72.199997,75.0,72.0
20160901163000,252.0,252.0,76.363636,70,56.799999,0,71.800003,75.0,72.0
20160901164500,252.0,252.0,76.363636,70,56.0,0,71.800003,75.0,72.0
20160901170000,252.0,252.0,76.363636,70,56.0,100,71.699997,75.0,72.0
20160901171500,252.0,252.0,76.363636,70,56.0,100,71.699997,75.0,72.0
20160901173000,252.0,248.399994,75.272725,70,56.700001,100,71.599998,75.0,72.0
20160901174500,252.0,248.399994,75.272725,70,56.700001,100,71.599998,75.0,72.0
20160901180000,252.0,252.0,76.363636,70,56.700001,100,71.599998,75.0,72.0
20160901181500,252.0,252.0,76.363636,70,56.700001,100,71.599998,75.0,72.0
20160901183000,252.0,252.0,76.363636,70,56.700001,100,71.5,75.0,72.0
20160901184500,252.0,252.0,76.363636,70,59.099998,100,71.800003,75.0,72.0
20160901190000,252.0,252.0,76.363636,70,59.099998,100,71.900002,75.0,72.0
20160901191500,252.0,242.399994,73.454544,70,59.099998,100,71.900002,75.0,72.0
20160901193000,252.0,242.399994,73.454544,70,59.099998,100,71.900002,75.0,72.0
20160901194500,252.0,242.399994,73.454544,71,59.099998,100,71.900002,75.0,72.0
20160901200000,252.0,242.399994,73.454544,72,59.099998,100,71.699997,75.0,72.0
20160901201500,252.0,242.399994,73.454544,72,59.099998,100,71.699997,75.0,72.0
20160901203000,252.0,242.399994,73.454544,73,65.300003,100,71.699997,75.0,72.0
20160901204500,252.0,242.399994,73.454544,73,65.300003,100,72.199997,75.0,72.0
20160901210000,252.0,245.399994,74.363635,73,56.400002,100,71.400002,75.0,72.0
20160901211500,252.0,260.399994,78.909089,73,56.400002,100,71.199997,75.0,72.0
20160901213000,252.0,260.399994,78.909089,73,66.099998,100,71.699997,75.0,72.0
20160901214500,252.0,260.399994,78.909089,73,66.099998,100,71.300003,75.0,72.0
20160901220000,252.0,260.399994,78.909089,73,69.199997,100,72.099998,75.0,72.0
20160901221500,252.0,263.399994,79.81818,73,56.400002,100,71.599998,75.0,72.0
20160901223000,252.0,260.399994,78.909089,73,56.400002,100,71.0,75.0,72.0
20160901224500,252.0,263.399994,79.81818,73,60.0,100,71.599998,75.0,72.0
20160901230000,252.0,260.399994,78.909089,73,70.300003,100,71.599998,75.0,72.0
20160901231500,252.0,260.399994,78.909089,73,75.900002,100,72.199997,75.0,72.0
20160901233000,252.0,260.399994,78.909089,72,55.900002,100,71.300003,75.0,72.0
20160901234500,252.0,263.399994,79.81818,72,62.400002,100,71.0,74.900002,71.900002
20160902000000,252.0,260.399994,78.909089,72,72.0,100,71.599998,75.0,72.0
20160902001500,252.0,260.399994,78.909089,72,67.699997,100,71.800003,74.900002,71.900002
20160902003000,252.0,263.399994,79.81818,72,66.800003,100,71.900002,75.0,72.0
20160902004500,252.0,260.399994,78.909089,72,72.0,100,72.0,75.0,72.0
20160902010000,252.0,263.399994,79.81818,72,67.699997,100,72.099998,75.0,72.0
20160902011500,252.0,260.399994,78.909089,72,67.699997,100,72.099998,74.900002,71.900002
20160902013000,252.0,260.399994,78.909089,72,69.199997,100,72.199997,74.900002,71.900002
20160902014500,252.0,263.399994,79.81818,72,56.400002,100,71.300003,75.0,72.0
20160902020000,252.0,260.399994,78.909089,71,62.700001,100,70.900002,74.900002,71.900002
20160902021500,252.0,263.399994,79.81818,71,65.300003,100,71.400002,74.900002,71.900002
20160902023000,252.0,260.399994,78.909089,71,71.5,100,71.599998,74.900002,71.900002
20160902024500,252.0,260.399994,78.909089,71,74.5,100,72.099998,74.900002,71.900002
20160902030000,252.0,263.399994,79.81818,71,56.0,100,71.300003,74.900002,71.900002
20160902031500,252.0,263.399994,79.81818,71,66.300003,100,70.800003,74.900002,71.900002
20160902033000,252.0,260.399994,78.909089,71,64.0,100,71.599998,74.800003,71.800003
20160902034500,252.0,260.399994,78.909089,71,67.300003,100,71.300003,74.800003,71.800003
20160902040000,252.0,260.399994,78.909089,71,72.0,100,71.800003,74.800003,71.800003
20160902041500,252.0,260.399994,78.909089,71,57.200001,0,72.0,74.800003,71.800003
20160902043000,252.0,260.399994,78.909089,71,56.299999,100,71.0,74.800003,71.800003
20160902044500,252.0,260.399994,78.909089,71,67.699997,100,70.900002,74.800003,71.800003
20160902050000,252.0,260.399994,78.909089,71,73.900002,100,71.400002,74.800003,71.800003
20160902051500,252.0,260.399994,78.909089,71,68.699997,100,71.699997,74.800003,71.800003
20160902053000,252.0,260.399994,78.909089,71,70.900002,100,71.800003,74.800003,71.800003
20160902054500,252.0,260.399994,78.909089,71,71.699997,100,71.900002,74.800003,71.800003
20160902060000,252.0,260.399994,78.909089,71,68.199997,100,71.900002,74.800003,71.800003
20160902061500,252.0,260.399994,78.909089,71,68.199997,100,71.900002,74.800003,71.800003
20160902063000,252.0,263.399994,79.81818,71,56.400002,100,71.699997,74.800003,71.800003
20160902064500,252.0,260.399994,78.909089,71,56.400002,100,70.800003,74.699997,71.699997
20160902070000,252.0,260.399994,78.909089,71,69.199997,100,71.199997,74.699997,71.699997
20160902071500,252.0,263.399994,79.81818,71,60.400002,100,71.400002,74.699997,71.699997
20160902073000,252.0,260.399994,78.909089,71,69.5,100,71.300003,74.699997,71.699997
20160902074500,252.0,260.399994,78.909089,71,71.199997,100,71.599998,74.699997,71.699997
20160902080000,252.0,263.399994,79.81818,71,68.0,100,71.699997,74.699997,71.699997
20160902081500,252.0,242.399994,73.454544,72,68.0,100,71.900002,74.699997,71.699997
20160902083000,252.0,242.399994,73.454544,73,68.0,100,71.800003,74.699997,71.699997
20160902084500,252.0,242.399994,73.454544,74,68.0,100,71.900002,74.699997,71.699997
20160902090000,252.0,245.399994,74.363635,74,56.799999,100,71.199997,74.699997,71.699997
20160902091500,252.0,245.399994,74.363635,74,57.5,100,70.800003,74.699997,71.699997
20160902093000,252.0,242.399994,73.454544,74,71.599998,100,71.300003,74.699997,71.699997
20160902094500,252.0,245.399994,74.363635,75,67.300003,100,71.599998,74.699997,71.699997
20160902100000,252.0,242.399994,73.454544,75,67.300003,100,71.599998,74.699997,71.699997
20160902101500,252.0,242.399994,73.454544,75,67.300003,100,71.699997,74.699997,71.699997
20160902103000,252.0,245.399994,74.363635,76,67.300003,100,71.699997,74.699997,71.699997
20160902104500,252.0,245.399994,74.363635,76,72.0,100,71.699997,74.699997,71.699997
20160902110000,252.0,242.399994,73.454544,76,72.0,100,71.699997,74.699997,71.699997
20160902111500,252.0,242.399994,73.454544,76,66.699997,100,71.699997,74.699997,71.699997
20160902113000,252.0,245.399994,74.363635,76,68.199997,100,71.699997,74.699997,71.699997
20160902114500,252.0,245.399994,74.363635,76,66.300003,100,71.699997,74.699997,71.699997
20160902120000,252.0,245.399994,74.363635,76,66.300003,100,71.699997,74.699997,71.699997
20160902121500,252.0,245.399994,74.363635,76,66.300003,100,71.699997,74.699997,71.699997
20160902123000,252.0,242.399994,73.454544,76,64.199997,100,71.699997,74.699997,71.699997
20160902124500,252.0,242.399994,73.454544,76,68.699997,100,71.699997,74.699997,71.699997
20160902130000,252.0,245.399994,74.363635,76,65.800003,100,71.599998,74.699997,71.699997
20160902131500,252.0,242.399994,73.454544,76,64.0,100,71.599998,74.699997,71.699997
20160902133000,252.0,245.399994,74.363635,76,62.400002,100,71.300003,74.699997,71.699997
20160902134500,252.0,245.399994,74.363635,76,63.200001,100,71.199997,74.699997,71.699997
20160902140000,252.0,245.399994,74.363635,76,80.599998,100,71.5,74.699997,71.699997
20160902141500,252.0,252.0,76.363636,76,57.200001,0,71.900002,74.699997,71.699997
20160902143000,252.0,252.0,76.363636,76,57.200001,100,71.0,74.699997,71.699997
20160902144500,252.0,255.0,77.272727,76,57.200001,100,70.800003,74.699997,71.699997
20160902150000,252.0,252.0,76.363636,76,67.699997,100,71.199997,74.699997,71.699997
20160902151500,252.0,252.0,76.363636,76,65.400002,100,71.599998,74.699997,71.699997
20160902153000,252.0,252.0,76.363636,76,64.0,100,71.599998,74.699997,71.699997
20160902154500,252.0,252.0,76.363636,76,74.199997,100,71.400002,74.699997,71.699997
20160902160000,252.0,245.399994,74.363635,76,59.599998,0,72.199997,74.699997,71.699997
20160902161500,252.0,248.399994,75.272725,76,56.799999,100,71.300003,74.699997,71.699997
20160902163000,252.0,245.399994,74.363635,76,57.5,100,70.900002,74.699997,71.699997
20160902164500,252.0,245.399994,74.363635,76,68.599998,100,71.0,74.699997,71.699997
20160902170000,252.0,248.399994,75.272725,76,70.599998,100,71.699997,74.699997,71.699997
20160902171500,252.0,252.0,76.363636,76,72.400002,100,71.900002,74.699997,71.699997
20160902173000,252.0,252.0,76.363636,76,56.799999,100,71.400002,74.699997,71.699997
20160902174500,252.0,255.0,77.272727,76,56.799999,100,70.900002,74.699997,71.699997
20160902180000,252.0,252.0,76.363636,76,65.300003,100,70.800003,74.699997,71.699997
20160902181500,252.0,252.0,76.363636,76,73.300003,100,71.5,74.699997,71.699997
20160902183000,252.0,252.0,76.363636,76,72.5,100,71.699997,74.699997,71.699997
20160902184500,252.0,255.0,77.272727,76,72.5,100,71.800003,74.699997,71.699997
20160902190000,252.0,252.0,76.363636,76,71.199997,100,71.900002,74.699997,71.699997
20160902191500,252.0,255.0,77.272727,76,56.400002,100,71.400002,74.699997,71.699997
20160902193000,252.0,255.0,77.272727,76,57.099998,100,70.900002,74.699997,71.699997
20160902194500,252.0,255.0,77.272727,76,64.400002,100,70.900002,74.699997,71.699997
20160902200000,252.0,248.399994,75.272725,76,69.699997,100,71.400002,74.699997,71.699997
20160902201500,252.0,252.0,76.363636,76,69.699997,100,71.699997,74.699997,71.699997
20160902203000,252.0,248.399994,75.272725,76,68.699997,100,71.900002,74.699997,71.699997
20160902204500,252.0,252.0,76.363636,76,64.699997,0,71.900002,74.699997,71.699997
20160902210000,252.0,252.0,76.363636,76,56.400002,100,71.199997,74.699997,71.699997
20160902211500,252.0,248.399994,75.272725,76,57.5,100,70.800003,74.699997,71.699997
20160902213000,252.0,245.399994,74.363635,76,68.099998,100,71.199997,74.699997,71.699997
20160902214500,252.0,245.399994,74.363635,76,69.599998,100,71.300003,74.699997,71.699997
20160902220000,252.0,245.399994,74.363635,76,67.699997,100,71.400002,74.699997,71.699997
20160902221500,252.0,248.399994,75.272725,76,66.300003,100,71.5,74.699997,71.699997
20160902223000,252.0,245.399994,74.363635,76,65.300003,100,71.5,74.699997,71.699997
20160902224500,252.0,245.399994,74.363635,76,65.300003,100,71.599998,74.699997,71.699997
20160902230000,252.0,245.399994,74.363635,76,67.400002,100,71.599998,74.699997,71.699997
20160902231500,252.0,245.399994,74.363635,76,68.699997,100,71.599998,74.699997,71.699997
20160902233000,252.0,248.399994,75.272725,76,65.800003,100,71.599998,74.699997,71.699997
20160902234500,252.0,245.399994,74.363635,76,64.900002,100,71.599998,74.699997,71.699997
20160903000000,252.0,245.399994,74.363635,76,66.900002,100,71.599998,74.699997,71.699997
20160903001500,252.0,245.399994,74.363635,76,69.099998,100,71.599998,74.699997,71.699997
20160903003000,252.0,245.399994,74.363635,76,66.800003,100,71.599998,74.699997,71.699997
20160903004500,252.0,245.399994,74.363635,76,65.300003,100,71.599998,74.699997,71.699997
20160903010000,252.0,245.399994,74.363635,76,65.300003,100,71.599998,74.699997,71.699997
20160903011500,252.0,248.399994,75.272725,76,65.300003,100,71.599998,74.699997,71.699997
20160903013000,252.0,248.399994,75.272725,76,65.300003,100,71.400002,74.699997,71.699997
20160903014500,252.0,248.399994,75.272725,76,68.599998,100,71.400002,74.699997,71.699997
20160903020000,252.0,248.399994,75.272725,76,65.800003,100,71.400002,74.699997,71.699997
20160903021500,252.0,248.399994,75.272725,76,64.900002,100,71.400002,74.699997,71.699997
20160903023000,252.0,248.399994,75.272725,76,68.199997,100,71.5,74.699997,71.699997
20160903024500,252.0,245.399994,74.363635,76,72.900002,100,71.699997,74.699997,71.699997
20160903030000,252.0,248.399994,75.272725,76,70.599998,100,71.800003,74.699997,71.699997
20160903031500,252.0,248.399994,75.272725,76,68.699997,100,71.900002,74.699997,71.699997
20160903033000,252.0,252.0,76.363636,76,73.300003,100,71.900002,74.699997,71.699997
20160903034500,252.0,255.0,77.272727,76,56.0,100,71.199997,74.699997,71.699997
20160903040000,252.0,255.0,77.272727,76,56.700001,100,70.699997,74.699997,71.699997
20160903041500,252.0,252.0,76.363636,76,81.800003,100,71.300003,74.699997,71.699997
20160903043000,252.0,255.0,77.272727,76,64.0,100,71.300003,74.699997,71.699997
20160903044500,252.0,255.0,77.272727,76,69.699997,100,71.400002,74.699997,71.699997
20160903050000,252.0,252.0,76.363636,76,68.699997,100,71.599998,74.699997,71.699997
20160903051500,252.0,252.0,76.363636,76,75.099998,100,71.699997,74.699997,71.699997
20160903053000,252.0,252.0,76.363636,76,75.099998,100,71.900002,74.699997,71.699997
20160903054500,252.0,252.0,76.363636,76,73.0,100,71.900002,74.699997,71.699997
20160903060000,252.0,255.0,77.272727,76,56.400002,100,71.199997,74.699997,71.699997
20160903061500,252.0,255.0,77.272727,76,57.099998,100,70.699997,74.699997,71.699997
20160903063000,252.0,255.0,77.272727,76,71.5,100,71.300003,74.699997,71.699997
20160903064500,252.0,255.0,77.272727,76,64.099998,100,71.300003,74.699997,71.699997
20160903070000,252.0,248.399994,75.272725,76,72.900002,100,71.300003,74.699997,71.699997
20160903071500,252.0,252.0,76.363636,76,72.900002,100,71.800003,74.699997,71.699997
20160903073000,252.0,255.0,77.272727,76,57.200001,0,71.800003,74.699997,71.699997
20160903074500,252.0,255.0,77.272727,76,57.200001,100,70.900002,74.699997,71.699997
20160903080000,252.0,255.0,77.272727,76,72.300003,100,70.900002,74.699997,71.699997
20160903081500,252.0,252.0,76.363636,76,70.599998,100,71.300003,74.699997,71.699997
20160903083000,252.0,255.0,77.272727,76,69.199997,100,71.599998,74.699997,71.699997
20160903084500,252.0,255.0,77.272727,76,75.099998,100,71.699997,74.699997,71.699997
20160903090000,252.0,255.0,77.272727,76,69.699997,100,71.800003,74.699997,71.699997
20160903091500,252.0,255.0,77.272727,76,73.400002,100,71.800003,74.699997,71.699997
20160903093000,252.0,255.0,77.272727,76,69.900002,100,71.900002,74.699997,71.699997
20160903094500,252.0,255.0,77.272727,76,56.400002,100,71.699997,74.699997,71.699997
20160903100000,252.0,258.0,78.181818,76,57.099998,100,70.800003,74.699997,71.699997
20160903101500,252.0,252.0,76.363636,76,71.099998,100,71.0,74.699997,71.699997
20160903103000,252.0,255.0,77.272727,76,66.300003,100,71.400002,74.699997,71.699997
20160903104500,252.0,252.0,76.363636,76,71.099998,100,71.400002,74.699997,71.699997
20160903110000,252.0,252.0,76.363636,76,69.699997,100,71.5,74.699997,71.699997
20160903111500,252.0,255.0,77.272727,76,65.300003,100,71.400002,74.699997,71.699997
20160903113000,252.0,255.0,77.272727,76,70.099998,100,71.400002,74.699997,71.699997
20160903114500,252.0,252.0,76.363636,76,68.599998,100,71.300003,74.699997,71.699997
20160903120000,252.0,252.0,76.363636,76,75.900002,100,71.599998,74.699997,71.699997
20160903121500,252.0,255.0,77.272727,76,72.0,100,71.900002,74.699997,71.699997
20160903123000,252.0,252.0,76.363636,76,56.299999,100,71.0,74.699997,71.699997
20160903124500,252.0,252.0,76.363636,76,62.400002,100,70.599998,74.699997,71.699997
20160903130000,252.0,248.399994,75.272725,76,70.099998,100,71.5,74.699997,71.699997
20160903131500,252.0,252.0,76.363636,76,63.200001,100,71.300003,74.699997,71.699997
20160903133000,252.0,252.0,76.363636,76,65.400002,100,71.300003,74.699997,71.699997
20160903134500,252.0,252.0,76.363636,76,69.599998,100,71.599998,74.699997,71.699997
20160903140000,252.0,252.0,76.363636,76,71.0,100,71.699997,74.699997,71.699997
20160903141500,252.0,252.0,76.363636,76,69.199997,100,71.900002,74.699997,71.699997
20160903143000,252.0,252.0,76.363636,76,57.599998,0,71.699997,74.699997,71.699997
20160903144500,252.0,252.0,76.363636,76,56.799999,100,70.900002,74.699997,71.699997
20160903150000,252.0,252.0,76.363636,76,75.099998,100,70.800003,74.699997,71.699997
20160903151500,252.0,248.399994,75.272725,76,63.599998,100,71.400002,74.699997,71.699997
20160903153000,252.0,255.0,77.272727,76,63.599998,100,71.199997,74.699997,71.699997
20160903154500,252.0,248.399994,75.272725,76,76.800003,100,71.699997,74.699997,71.699997
20160903160000,252.0,252.0,76.363636,76,57.599998,0,71.800003,74.699997,71.699997
20160903161500,252.0,248.399994,75.272725,76,56.599998,100,70.900002,74.699997,71.699997
20160903163000,252.0,245.399994,74.363635,76,65.199997,100,70.699997,74.699997,71.699997
20160903164500,252.0,245.399994,74.363635,76,63.599998,100,71.5,74.699997,71.699997
20160903170000,252.0,260.399994,78.909089,76,63.599998,100,71.300003,74.699997,71.699997
20160903171500,252.0,263.399994,79.81818,72,69.199997,100,71.300003,74.699997,71.699997
20160903173000,252.0,260.399994,78.909089,72,69.199997,100,71.699997,74.699997,71.699997
20160903174500,252.0,263.399994,79.81818,71,69.199997,100,71.800003,74.699997,71.699997
20160903180000,252.0,263.399994,79.81818,70,56.799999,100,71.599998,74.699997,71.699997
20160903181500,252.0,263.399994,79.81818,70,56.799999,100,70.800003,74.699997,71.699997
20160903183000,252.0,258.0,78.181818,69,75.800003,100,71.0,74.699997,71.699997
20160903184500,252.0,258.0,78.181818,69,69.199997,100,71.599998,74.699997,71.699997
20160903190000,252.0,258.0,78.181818,69,67.699997,100,71.699997,74.699997,71.699997
20160903191500,252.0,258.0,78.181818,69,68.599998,100,71.800003,74.699997,71.699997
20160903193000,252.0,255.0,77.272727,69,71.099998,100,71.800003,74.699997,71.699997
20160903194500,252.0,258.0,78.181818,69,67.300003,100,71.900002,74.699997,71.699997
20160903200000,252.0,258.0,78.181818,69,72.900002,100,71.900002,74.699997,71.699997
20160903201500,252.0,258.0,78.181818,69,56.299999,100,71.199997,74.699997,71.699997
20160903203000,252.0,258.0,78.181818,69,56.299999,100,70.800003,74.699997,71.699997
20160903204500,252.0,255.0,77.272727,69,77.199997,100,71.099998,74.699997,71.699997
20160903210000,252.0,258.0,78.181818,69,68.800003,100,71.599998,74.699997,71.699997
20160903211500,252.0,258.0,78.181818,69,66.800003,100,71.599998,74.699997,71.699997
20160903213000,252.0,258.0,78.181818,69,69.699997,100,71.699997,74.699997,71.699997
20160903214500,252.0,258.0,78.181818,69,66.800003,100,71.699997,74.699997,71.699997
20160903220000,252.0,242.399994,73.454544,72,73.300003,100,71.699997,74.699997,71.699997
20160903221500,252.0,242.399994,73.454544,74,68.5,100,71.800003,74.699997,71.699997
20160903223000,252.0,242.399994,73.454544,74,68.5,100,71.800003,74.699997,71.699997
20160903224500,252.0,245.399994,74.363635,74,72.0,100,71.900002,74.699997,71.699997
20160903230000,252.0,242.399994,73.454544,76,68.199997,100,71.900002,74.699997,71.699997
20160903231500,252.0,245.399994,74.363635,76,73.400002,100,71.900002,74.699997,71.699997
20160903233000,252.0,242.399994,73.454544,76,68.699997,100,71.900002,74.699997,71.699997
20160903234500,252.0,245.399994,74.363635,76,56.799999,100,71.599998,74.699997,71.699997
20160904000000,252.0,245.399994,74.363635,76,56.799999,100,70.900002,74.699997,71.699997
20160904001500,252.0,245.399994,74.363635,76,73.900002,100,70.900002,74.699997,71.699997
20160904003000,252.0,248.399994,75.272725,76,70.099998,100,71.599998,74.699997,71.699997
20160904004500,252.0,245.399994,74.363635,76,67.300003,100,71.599998,74.699997,71.699997
20160904010000,252.0,248.399994,75.272725,76,70.900002,100,71.599998,74.699997,71.699997
20160904011500,252.0,248.399994,75.272725,76,67.300003,100,71.699997,74.699997,71.699997
20160904013000,252.0,248.399994,75.272725,76,70.099998,100,71.699997,74.699997,71.699997
20160904014500,252.0,248.399994,75.272725,76,68.599998,100,71.699997,74.699997,71.699997
20160904020000,252.0,248.399994,75.272725,76,68.599998,100,71.699997,74.699997,71.699997
20160904021500,252.0,248.399994,75.272725,76,70.5,100,71.699997,74.699997,71.699997
20160904023000,252.0,248.399994,75.272725,76,67.699997,100,71.800003,74.699997,71.699997
20160904024500,252.0,248.399994,75.272725,76,72.900002,100,71.800003,74.699997,71.699997
20160904030000,252.0,252.0,76.363636,76,68.199997,100,71.800003,74.699997,71.699997
20160904031500,252.0,252.0,76.363636,76,71.199997,100,71.800003,74.699997,71.699997
20160904033000,252.0,248.399994,75.272725,76,67.699997,100,71.800003,74.699997,71.699997
20160904034500,252.0,248.399994,75.272725,76,72.5,100,71.800003,74.699997,71.699997
20160904040000,252.0,248.399994,75.272725,76,67.300003,100,71.800003,74.699997,71.699997
20160904041500,252.0,248.399994,75.272725,76,69.699997,100,71.800003,74.699997,71.699997
20160904043000,252.0,245.399994,74.363635,76,67.699997,100,71.800003,74.699997,71.699997
20160904044500,252.0,248.399994,75.272725,76,68.699997,100,71.800003,74.699997,71.699997
20160904050000,252.0,248.399994,75.272725,76,69.400002,100,71.699997,74.699997,71.699997
20160904051500,252.0,248.399994,75.272725,76,68.699997,100,71.699997,74.699997,71.699997
20160904053000,252.0,245.399994,74.363635,76,68.699997,100,71.699997,74.699997,71.699997
20160904054500,252.0,248.399994,75.272725,76,72.400002,100,71.699997,74.699997,71.699997
20160904060000,252.0,252.0,76.363636,76,68.599998,100,71.699997,74.699997,71.699997
20160904061500,252.0,252.0,76.363636,76,66.800003,100,71.699997,74.699997,71.699997
20160904063000,252.0,252.0,76.363636,76,66.800003,100,71.699997,74.699997,71.699997
20160904064500,252.0,252.0,76.363636,76,66.800003,100,71.599998,74.699997,71.699997
20160904070000,252.0,252.0,76.363636,76,66.800003,100,71.599998,74.699997,71.699997
20160904071500,252.0,252.0,76.363636,76,70.599998,100,71.699997,74.699997,71.699997
20160904073000,252.0,252.0,76.363636,76,70.599998,100,71.599998,74.699997,71.699997
20160904074500,252.0,248.399994,75.272725,76,69.199997,100,71.699997,74.699997,71.699997
20160904080000,252.0,245.399994,74.363635,76,70.099998,100,71.699997,74.699997,71.699997
20160904081500,252.0,242.399994,73.454544,76,67.699997,100,71.699997,74.699997,71.699997
20160904083000,252.0,245.399994,74.363635,76,67.699997,100,71.699997,74.699997,71.699997
20160904084500,252.0,245.399994,74.363635,76,67.699997,100,71.800003,74.699997,71.699997
20160904090000,252.0,245.399994,74.363635,76,67.699997,100,71.800003,74.699997,71.699997
20160904091500,252.0,245.399994,74.363635,76,67.699997,100,71.800003,74.699997,71.699997
20160904093000,252.0,245.399994,74.363635,76,68.699997,100,71.900002,74.699997,71.699997
20160904094500,252.0,245.399994,74.363635,76,72.599998,100,71.900002,74.699997,71.699997
20160904100000,252.0,245.399994,74.363635,76,69.5,100,71.900002,74.699997,71.699997
20160904101500,252.0,245.399994,74.363635,76,68.199997,100,71.800003,74.699997,71.699997
20160904103000,252.0,245.399994,74.363635,76,68.199997,100,71.900002,74.699997,71.699997
20160904104500,252.0,245.399994,74.363635,76,68.199997,100,71.900002,74.699997,71.699997
20160904110000,252.0,272.399994,82.545453,74,69.599998,100,71.800003,74.699997,71.699997
20160904111500,252.0,260.399994,78.909089,70,67.699997,100,71.800003,74.699997,71.699997
20160904113000,252.0,260.399994,78.909089,70,71.599998,100,71.900002,74.699997,71.699997
20160904114500,252.0,260.399994,78.909089,70,65.300003,100,71.800003,74.699997,71.699997
20160904120000,252.0,260.399994,78.909089,70,59.400002,0,72.0,74.699997,71.699997
20160904121500,252.0,260.399994,78.909089,70,56.400002,100,71.199997,74.699997,71.699997
20160904123000,252.0,260.399994,78.909089,70,57.200001,100,70.900002,74.699997,71.699997
20160904124500,252.0,260.399994,78.909089,70,72.300003,100,71.099998,74.699997,71.699997
20160904130000,252.0,255.0,77.272727,70,72.300003,100,71.5,74.699997,71.699997
20160904131500,252.0,255.0,77.272727,70,73.5,100,71.699997,74.699997,71.699997
20160904133000,252.0,255.0,77.272727,70,66.800003,100,71.900002,74.699997,71.699997
20160904134500,252.0,255.0,77.272727,70,66.800003,100,71.900002,74.699997,71.699997
20160904140000,252.0,258.0,78.181818,70,56.400002,0,71.599998,74.699997,71.699997
20160904141500,252.0,258.0,78.181818,70,56.400002,100,70.900002,74.699997,71.699997
20160904143000,252.0,258.0,78.181818,70,66.199997,100,70.900002,74.699997,71.699997
20160904144500,252.0,258.0,78.181818,70,68.099998,100,71.400002,74.699997,71.699997
20160904150000,252.0,258.0,78.181818,70,67.300003,100,71.699997,74.699997,71.699997
20160904151500,252.0,258.0,78.181818,70,70.199997,100,71.800003,74.699997,71.699997
20160904153000,252.0,248.399994,75.272725,70,71.0,100,71.900002,74.699997,71.699997
20160904154500,252.0,252.0,76.363636,70,56.799999,0,71.400002,74.699997,71.699997
20160904160000,252.0,252.0,76.363636,70,56.799999,100,71.0,74.699997,71.699997
20160904161500,252.0,252.0,76.363636,70,59.099998,100,70.900002,74.699997,71.699997
20160904163000,252.0,252.0,76.363636,70,68.599998,100,71.400002,74.699997,71.699997
20160904164500,252.0,252.0,76.363636,70,62.400002,100,71.599998,74.699997,71.699997
20160904170000,252.0,252.0,76.363636,70,62.400002,100,71.599998,74.699997,71.699997
20160904171500,252.0,248.399994,75.272725,70,63.599998,100,71.699997,74.699997,71.699997
20160904173000,252.0,248.399994,75.272725,70,64.800003,100,71.599998,74.699997,71.699997
20160904174500,252.0,248.399994,75.272725,70,63.599998,100,71.599998,74.699997,71.699997
20160904180000,252.0,248.399994,75.272725,70,63.599998,100,71.699997,74.699997,71.699997
20160904181500,252.0,245.399994,74.363635,70,62.799999,100,71.699997,74.699997,71.699997
20160904183000,252.0,242.399994,73.454544,71,62.799999,100,71.699997,74.699997,71.699997
20160904184500,252.0,242.399994,73.454544,74,64.400002,100,71.699997,74.699997,71.699997
20160904190000,252.0,242.399994,73.454544,76,64.400002,100,71.699997,74.699997,71.699997
20160904191500,252.0,252.0,76.363636,84,64.400002,100,71.699997,74.699997,71.699997
20160904193000,252.0,252.0,76.363636,84,63.599998,100,71.599998,74.699997,71.699997
20160904194500,252.0,269.399994,81.636362,99,64.900002,100,71.400002,74.699997,71.699997
20160904200000,252.0,269.399994,81.636362,78,62.799999,100,71.300003,74.699997,71.699997
20160904201500,252.0,269.399994,81.636362,81,66.199997,100,71.300003,74.699997,71.699997
20160904203000,252.0,269.399994,81.636362,80,75.800003,100,71.5,74.699997,71.699997
20160904204500,252.0,207.600006,62.909093,81,73.0,100,71.699997,74.699997,71.699997
20160904210000,252.0,272.399994,82.545453,83,71.099998,100,71.800003,74.699997,71.699997
20160904211500,252.0,272.399994,82.545453,79,69.699997,100,71.900002,74.699997,71.699997
20160904213000,252.0,269.399994,81.636362,75,68.800003,100,71.900002,74.699997,71.699997
20160904214500,252.0,272.399994,82.545453,79,71.0,100,71.800003,74.699997,71.699997
20160904220000,252.0,269.399994,81.636362,78,75.900002,100,71.900002,74.699997,71.699997
20160904221500,252.0,272.399994,82.545453,76,73.5,100,71.900002,74.699997,71.699997
20160904223000,252.0,267.0,80.909091,74,70.599998,100,71.900002,74.699997,71.699997
20160904224500,252.0,267.0,80.909091,77,69.599998,100,71.800003,74.699997,71.699997
20160904230000,252.0,267.0,80.909091,66,67.900002,100,71.800003,74.699997,71.699997
20160904231500,252.0,267.0,80.909091,74,71.900002,100,71.699997,74.699997,71.699997
20160904233000,252.0,267.0,80.909091,70,71.900002,100,71.800003,74.699997,71.699997
20160904234500,252.0,267.0,80.909091,67,69.199997,100,71.900002,74.699997,71.699997
20160905000000,252.0,192.0,58.181818,67,68.199997,100,71.800003,74.699997,71.699997
20160905001500,252.0,269.399994,81.636362,72,72.0,100,71.699997,74.699997,71.699997
20160905003000,252.0,269.399994,81.636362,67,74.300003,100,71.800003,74.699997,71.699997
20160905004500,252.0,269.399994,81.636362,66,70.599998,100,71.800003,74.699997,71.699997
20160905010000,252.0,269.399994,81.636362,67,68.699997,100,71.800003,74.699997,71.699997
20160905011500,252.0,269.399994,81.636362,63,69.599998,100,71.800003,74.699997,71.699997
20160905013000,252.0,269.399994,81.636362,68,72.199997,100,71.800003,74.699997,71.699997
20160905014500,252.0,269.399994,81.636362,67,68.400002,100,71.800003,74.699997,71.699997
20160905020000,252.0,239.399994,72.545453,72,71.800003,100,71.699997,74.699997,71.699997
20160905021500,252.0,239.399994,72.545453,67,71.800003,100,71.800003,74.699997,71.699997
20160905023000,252.0,214.800003,65.09091,72,69.199997,100,71.800003,74.699997,71.699997
20160905024500,252.0,214.800003,65.09091,71,70.0,100,71.699997,74.699997,71.699997
20160905030000,252.0,222.0,67.272727,66,74.400002,100,71.699997,74.699997,71.699997
20160905031500,252.0,267.0,80.909091,67,71.099998,100,71.699997,74.699997,71.699997
20160905033000,252.0,267.0,80.909091,66,69.699997,100,71.699997,74.699997,71.699997
20160905034500,252.0,267.0,80.909091,66,67.900002,100,71.699997,74.699997,71.699997
20160905040000,252.0,192.0,58.181818,66,72.5,100,71.699997,74.699997,71.699997
20160905041500,252.0,263.399994,79.81818,64,69.699997,100,71.699997,74.699997,71.699997
20160905043000,252.0,269.399994,81.636362,64,68.199997,100,71.699997,74.699997,71.699997
20160905044500,252.0,269.399994,81.636362,66,74.099998,100,71.599998,74.699997,71.699997
20160905050000,252.0,272.399994,82.545453,67,69.699997,100,71.699997,74.699997,71.699997
20160905051500,252.0,269.399994,81.636362,67,68.199997,100,71.699997,74.699997,71.699997
20160905053000,252.0,272.399994,82.545453,68,73.900002,100,71.599998,74.699997,71.699997
20160905054500,252.0,267.0,80.909091,63,67.699997,100,71.599998,74.699997,71.699997
20160905060000,252.0,267.0,80.909091,66,70.599998,100,71.599998,74.699997,71.699997
20160905061500,252.0,267.0,80.909091,64,68.599998,100,71.599998,74.699997,71.699997
20160905063000,252.0,267.0,80.909091,62,70.099998,100,71.599998,74.699997,71.699997
20160905064500,252.0,272.399994,82.545453,65,68.199997,100,71.599998,74.699997,71.699997
20160905070000,252.0,269.399994,81.636362,66,73.0,100,71.599998,74.699997,71.699997
20160905071500,252.0,269.399994,81.636362,62,68.199997,100,71.599998,74.699997,71.699997
20160905073000,252.0,269.399994,81.636362,67,73.5,100,71.5,74.699997,71.699997
20160905074500,252.0,269.399994,81.636362,62,68.699997,100,71.599998,74.699997,71.699997
20160905080000,252.0,196.199997,59.454545,63,71.400002,100,71.5,74.699997,71.699997
20160905081500,252.0,267.0,80.909091,66,69.599998,100,71.599998,74.699997,71.699997
20160905083000,252.0,267.0,80.909091,66,68.599998,100,71.599998,74.699997,71.699997
20160905084500,252.0,263.399994,79.81818,61,71.800003,100,71.599998,74.699997,71.699997
20160905090000,252.0,272.399994,82.545453,64,68.699997,100,71.599998,74.699997,71.699997
20160905091500,252.0,258.0,78.181818,61,73.900002,100,71.5,74.699997,71.699997
20160905093000,252.0,258.0,78.181818,61,69.199997,100,71.599998,74.699997,71.699997
20160905094500,252.0,272.399994,82.545453,66,69.199997,100,71.5,74.699997,71.699997
20160905100000,252.0,269.399994,81.636362,64,70.5,100,71.699997,74.699997,71.699997
20160905101500,252.0,245.399994,74.363635,57,70.5,100,71.900002,74.699997,71.699997
20160905103000,252.0,245.399994,74.363635,58,69.699997,100,71.900002,74.699997,71.699997
20160905104500,252.0,242.399994,73.454544,58,66.900002,0,72.0,74.699997,71.699997
20160905110000,252.0,242.399994,73.454544,58,56.099998,0,71.599998,74.699997,71.699997
20160905111500,252.0,245.399994,74.363635,59,56.099998,100,70.699997,74.699997,71.699997
20160905113000,252.0,245.399994,74.363635,59,72.5,100,71.0,74.699997,71.699997
20160905114500,252.0,248.399994,75.272725,59,67.699997,100,71.599998,74.699997,71.699997
20160905120000,252.0,245.399994,74.363635,59,72.400002,100,71.599998,74.699997,71.699997
20160905121500,252.0,248.399994,75.272725,59,68.699997,100,71.699997,74.699997,71.699997
20160905123000,252.0,248.399994,75.272725,59,71.599998,100,71.800003,74.699997,71.699997
20160905124500,252.0,245.399994,74.363635,59,56.799999,100,71.699997,74.699997,71.699997
20160905130000,252.0,248.399994,75.272725,59,56.799999,100,71.0,74.699997,71.699997
20160905131500,252.0,245.399994,74.363635,59,56.799999,100,70.900002,74.699997,71.699997
20160905133000,252.0,245.399994,74.363635,59,63.599998,100,71.199997,74.699997,71.699997
20160905134500,252.0,242.399994,73.454544,59,65.300003,100,71.599998,74.699997,71.699997
20160905140000,252.0,245.399994,74.363635,59,63.599998,100,71.699997,74.699997,71.699997
20160905141500,252.0,245.399994,74.363635,59,63.599998,100,71.800003,74.699997,71.699997
20160905143000,252.0,245.399994,74.363635,59,56.400002,0,71.699997,74.699997,71.699997
20160905144500,252.0,245.399994,74.363635,59,56.400002,100,71.300003,74.699997,71.699997
20160905150000,252.0,245.399994,74.363635,59,56.400002,100,71.199997,74.699997,71.699997
20160905151500,252.0,248.399994,75.272725,59,56.400002,100,71.099998,74.699997,71.699997
20160905153000,252.0,248.399994,75.272725,59,56.400002,100,71.0,74.699997,71.699997
20160905154500,252.0,248.399994,75.272725,59,57.799999,100,71.199997,74.699997,71.699997
20160905160000,252.0,248.399994,75.272725,59,68.0,100,71.699997,74.699997,71.699997
20160905161500,252.0,248.399994,75.272725,59,56.400002,0,71.900002,74.699997,71.699997
20160905163000,252.0,248.399994,75.272725,59,56.400002,100,71.300003,74.699997,71.699997
20160905164500,252.0,248.399994,75.272725,59,56.400002,100,71.199997,74.699997,71.699997
20160905170000,252.0,252.0,76.363636,59,56.400002,100,71.0,74.699997,71.699997
20160905171500,252.0,245.399994,74.363635,59,68.599998,100,71.199997,74.699997,71.699997
20160905173000,252.0,245.399994,74.363635,59,62.799999,100,71.699997,74.699997,71.699997
20160905174500,252.0,245.399994,74.363635,59,62.0,100,71.900002,74.699997,71.699997
20160905180000,252.0,248.399994,75.272725,59,56.799999,100,71.900002,74.699997,71.699997
20160905181500,252.0,248.399994,75.272725,59,56.0,100,71.300003,74.699997,71.699997
20160905183000,252.0,248.399994,75.272725,59,56.0,100,71.0,74.699997,71.699997
20160905184500,252.0,248.399994,75.272725,59,56.0,100,71.0,74.699997,71.699997
20160905190000,252.0,242.399994,73.454544,60,62.799999,100,71.300003,74.699997,71.699997
20160905191500,252.0,242.399994,73.454544,61,62.799999,100,71.699997,74.699997,71.699997
20160905193000,252.0,245.399994,74.363635,62,57.599998,100,71.800003,74.699997,71.699997
20160905194500,252.0,242.399994,73.454544,62,56.0,100,71.199997,74.699997,71.699997
20160905200000,252.0,245.399994,74.363635,62,56.700001,100,70.800003,74.699997,71.699997
20160905201500,252.0,245.399994,74.363635,62,67.699997,100,71.300003,74.699997,71.699997
20160905203000,252.0,245.399994,74.363635,62,59.599998,100,71.400002,74.699997,71.699997
20160905204500,252.0,242.399994,73.454544,62,67.699997,100,71.300003,74.699997,71.699997
20160905210000,252.0,245.399994,74.363635,62,69.599998,100,71.699997,74.699997,71.699997
20160905211500,252.0,245.399994,74.363635,62,68.300003,100,71.800003,74.699997,71.699997
20160905213000,252.0,245.399994,74.363635,62,69.099998,100,71.900002,74.699997,71.699997
20160905214500,252.0,248.399994,75.272725,62,56.0,0,71.699997,74.699997,71.699997
20160905220000,252.0,252.0,76.363636,62,56.0,100,71.0,74.699997,71.699997
20160905221500,252.0,252.0,76.363636,62,61.200001,100,70.800003,74.699997,71.699997
20160905223000,252.0,248.399994,75.272725,62,72.599998,100,71.400002,74.699997,71.699997
20160905224500,252.0,248.399994,75.272725,62,65.300003,100,71.599998,74.699997,71.699997
20160905230000,252.0,252.0,76.363636,62,66.800003,100,71.599998,74.699997,71.699997
20160905231500,252.0,248.399994,75.272725,62,68.099998,100,71.599998,74.699997,71.699997
20160905233000,252.0,252.0,76.363636,62,65.199997,100,71.599998,74.699997,71.699997
20160905234500,252.0,252.0,76.363636,62,66.300003,100,71.599998,74.699997,71.699997
20160906000000,252.0,252.0,76.363636,62,66.300003,100,71.599998,74.699997,71.699997
20160906001500,252.0,252.0,76.363636,62,66.300003,100,71.5,74.699997,71.699997
20160906003000,252.0,252.0,76.363636,62,68.5,100,71.400002,74.699997,71.699997
20160906004500,252.0,252.0,76.363636,62,65.300003,100,71.400002,74.699997,71.699997
20160906010000,252.0,248.399994,75.272725,62,68.5,100,71.400002,74.699997,71.699997
20160906011500,252.0,248.399994,75.272725,62,65.800003,100,71.400002,74.699997,71.699997
20160906013000,252.0,248.399994,75.272725,62,65.800003,100,71.400002,74.699997,71.699997
20160906014500,252.0,252.0,76.363636,62,67.800003,100,71.400002,74.699997,71.699997
20160906020000,252.0,248.399994,75.272725,62,65.800003,100,71.400002,74.699997,71.699997
20160906021500,252.0,248.399994,75.272725,62,69.800003,100,71.400002,74.699997,71.699997
20160906023000,252.0,252.0,76.363636,62,67.699997,100,71.5,74.699997,71.699997
20160906024500,252.0,252.0,76.363636,62,72.400002,100,71.599998,74.699997,71.699997
20160906030000,252.0,252.0,76.363636,62,66.800003,100,71.599998,74.699997,71.699997
20160906031500,252.0,252.0,76.363636,62,68.699997,100,71.699997,74.699997,71.699997
20160906033000,252.0,252.0,76.363636,62,69.599998,100,71.699997,74.699997,71.699997
20160906034500,252.0,252.0,76.363636,62,67.5,100,71.699997,74.699997,71.699997
20160906040000,252.0,252.0,76.363636,62,71.599998,100,71.699997,74.699997,71.699997
20160906041500,252.0,252.0,76.363636,62,67.300003,100,71.699997,74.699997,71.699997
20160906043000,252.0,252.0,76.363636,62,68.900002,100,71.699997,74.699997,71.699997
20160906044500,252.0,248.399994,75.272725,62,71.0,100,71.699997,74.699997,71.699997
20160906050000,252.0,252.0,76.363636,62,67.300003,100,71.699997,74.699997,71.699997
20160906051500,252.0,248.399994,75.272725,62,68.800003,100,71.699997,74.699997,71.699997
20160906053000,252.0,248.399994,75.272725,62,70.5,100,71.699997,74.699997,71.699997
20160906054500,252.0,248.399994,75.272725,62,69.199997,100,71.699997,74.699997,71.699997
20160906060000,252.0,248.399994,75.272725,62,67.699997,100,71.699997,74.699997,71.699997
20160906061500,252.0,245.399994,74.363635,62,66.300003,100,71.599998,74.699997,71.699997
20160906063000,252.0,248.399994,75.272725,62,66.300003,100,71.599998,74.699997,71.699997
20160906064500,252.0,252.0,76.363636,62,66.300003,100,71.599998,74.699997,71.699997
20160906070000,252.0,248.399994,75.272725,62,69.300003,100,71.699997,74.699997,71.699997
20160906071500,252.0,242.399994,73.454544,70,74.0,100,71.699997,74.699997,71.699997
20160906073000,252.0,245.399994,74.363635,70,74.800003,100,71.699997,74.699997,71.699997
20160906074500,252.0,245.399994,74.363635,70,70.599998,100,71.800003,74.699997,71.699997
20160906080000,252.0,245.399994,74.363635,70,69.699997,100,71.699997,74.699997,71.699997
20160906081500,252.0,245.399994,74.363635,70,68.699997,100,71.699997,74.699997,71.699997
20160906083000,252.0,245.399994,74.363635,70,68.699997,100,71.699997,74.699997,71.699997
20160906084500,252.0,245.399994,74.363635,70,68.699997,100,71.699997,74.699997,71.699997
20160906090000,252.0,248.399994,75.272725,70,68.699997,100,71.900002,74.699997,71.699997
20160906091500,252.0,248.399994,75.272725,70,67.699997,100,71.900002,74.699997,71.699997
20160906093000,252.0,72.0,21.818182,100,91.099998,100,71.800003,74.699997,71.699997
20160906094500,252.0,258.0,78.181818,100,58.400002,0,71.599998,74.699997,71.699997
20160906100000,252.0,263.399994,79.81818,84,57.599998,100,70.699997,74.699997,71.699997
20160906101500,252.0,267.0,80.909091,82,74.400002,100,71.0,74.699997,71.699997
20160906103000,252.0,263.399994,79.81818,82,71.300003,100,71.300003,74.699997,71.699997
20160906104500,252.0,260.399994,78.909089,81,71.300003,100,71.400002,74.699997,71.699997
20160906110000,252.0,263.399994,79.81818,74,69.099998,100,71.5,74.699997,71.699997
20160906111500,252.0,263.399994,79.81818,72,67.300003,100,71.599998,74.699997,71.699997
20160906113000,252.0,260.399994,78.909089,72,67.300003,100,71.800003,74.699997,71.699997
20160906114500,252.0,263.399994,79.81818,72,65.900002,100,71.900002,74.699997,71.699997
20160906120000,252.0,260.399994,78.909089,71,64.0,100,71.800003,74.699997,71.699997
20160906121500,252.0,260.399994,78.909089,71,69.599998,100,71.800003,74.699997,71.699997
20160906123000,252.0,263.399994,79.81818,70,56.299999,0,71.599998,74.699997,71.699997
20160906124500,252.0,263.399994,79.81818,70,56.299999,100,71.0,74.699997,71.699997
20160906130000,252.0,263.399994,79.81818,69,57.900002,100,70.800003,74.699997,71.699997
20160906131500,252.0,263.399994,79.81818,69,64.0,100,71.400002,74.699997,71.699997
20160906133000,252.0,258.0,78.181818,68,64.900002,100,71.699997,74.699997,71.699997
20160906134500,252.0,258.0,78.181818,68,64.900002,100,71.800003,74.699997,71.699997
20160906140000,252.0,258.0,78.181818,68,64.900002,100,71.900002,74.699997,71.699997
20160906141500,252.0,258.0,78.181818,68,67.300003,100,71.699997,74.699997,71.699997
20160906143000,252.0,255.0,77.272727,67,67.300003,100,71.599998,74.699997,71.699997
20160906144500,252.0,252.0,76.363636,67,64.0,100,71.699997,74.699997,71.699997
20160906150000,252.0,248.399994,75.272725,67,64.0,100,71.699997,74.699997,71.699997
20160906151500,252.0,245.399994,74.363635,67,64.900002,100,71.800003,74.699997,71.699997
20160906153000,252.0,252.0,76.363636,67,64.900002,100,71.800003,74.699997,71.699997
20160906154500,252.0,245.399994,74.363635,67,64.900002,100,71.800003,74.699997,71.699997
20160906160000,252.0,245.399994,74.363635,69,64.900002,100,71.800003,74.699997,71.699997
20160906161500,252.0,248.399994,75.272725,69,64.900002,100,71.900002,74.699997,71.699997
