PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160906163000,252.0,245.399994,74.363635,69,64.900002,100,71.900002,74.699997,71.699997
20160906164500,252.0,245.399994,74.363635,69,64.900002,100,71.900002,74.699997,71.699997
20160906170000,252.0,242.399994,73.454544,69,64.900002,100,71.900002,74.699997,71.699997
20160906171500,252.0,245.399994,74.363635,69,64.900002,100,71.900002,74.699997,71.699997
20160906173000,252.0,245.399994,74.363635,69,56.400002,100,71.300003,74.699997,71.699997
20160906174500,252.0,245.399994,74.363635,69,56.400002,100,71.099998,74.699997,71.699997
20160906180000,252.0,245.399994,74.363635,69,57.099998,100,71.0,74.699997,71.699997
20160906181500,252.0,245.399994,74.363635,69,64.400002,100,71.199997,74.699997,71.699997
20160906183000,252.0,252.0,76.363636,69,64.400002,100,71.699997,74.699997,71.699997
20160906184500,252.0,248.399994,75.272725,69,65.800003,100,71.900002,74.699997,71.699997
20160906190000,252.0,252.0,76.363636,69,56.400002,0,71.599998,74.699997,71.699997
20160906191500,252.0,248.399994,75.272725,69,56.400002,100,71.099998,74.699997,71.699997
20160906193000,252.0,248.399994,75.272725,69,57.099998,100,70.900002,74.699997,71.699997
20160906194500,252.0,248.399994,75.272725,69,64.400002,100,71.199997,74.699997,71.699997
20160906200000,252.0,248.399994,75.272725,69,64.400002,100,71.599998,74.699997,71.699997
20160906201500,252.0,248.399994,75.272725,69,65.800003,100,71.699997,74.699997,71.699997
20160906203000,252.0,248.399994,75.272725,69,67.199997,100,71.800003,74.699997,71.699997
20160906204500,252.0,248.399994,75.272725,69,66.300003,100,71.900002,74.699997,71.699997
20160906210000,252.0,248.399994,75.272725,69,65.400002,100,71.900002,74.699997,71.699997
20160906211500,252.0,248.399994,75.272725,69,65.400002,100,71.800003,74.699997,71.699997
20160906213000,252.0,248.399994,75.272725,69,64.0,100,71.900002,74.699997,71.699997
20160906214500,252.0,248.399994,75.272725,69,57.200001,100,71.900002,74.699997,71.699997
20160906220000,252.0,252.0,76.363636,69,56.0,100,71.099998,74.699997,71.699997
20160906221500,252.0,252.0,76.363636,69,56.0,100,70.900002,74.699997,71.699997
20160906223000,252.0,248.399994,75.272725,69,67.699997,100,71.400002,74.699997,71.699997
20160906224500,252.0,242.399994,73.454544,69,61.599998,100,71.599998,74.699997,71.699997
20160906230000,252.0,245.399994,74.363635,69,61.599998,100,71.5,74.699997,71.699997
20160906231500,252.0,245.399994,74.363635,70,63.200001,100,71.5,74.699997,71.699997
20160906233000,252.0,245.399994,74.363635,70,63.200001,100,71.400002,74.699997,71.699997
20160906234500,252.0,245.399994,74.363635,70,62.400002,100,71.400002,74.699997,71.699997
20160907000000,252.0,245.399994,74.363635,70,64.400002,100,71.300003,74.699997,71.699997
20160907001500,252.0,242.399994,73.454544,70,71.5,100,71.5,74.699997,71.699997
20160907003000,252.0,242.399994,73.454544,70,71.5,100,71.699997,74.699997,71.699997
20160907004500,252.0,242.399994,73.454544,71,69.199997,100,71.900002,74.699997,71.699997
20160907010000,252.0,242.399994,73.454544,71,70.800003,100,71.900002,74.699997,71.699997
20160907011500,252.0,242.399994,73.454544,72,56.400002,100,71.400002,74.699997,71.699997
20160907013000,252.0,245.399994,74.363635,72,56.400002,100,70.800003,74.699997,71.699997
20160907014500,252.0,242.399994,73.454544,72,73.300003,100,71.0,74.699997,71.699997
20160907020000,252.0,242.399994,73.454544,72,69.199997,100,71.599998,74.699997,71.699997
20160907021500,252.0,245.399994,74.363635,72,68.0,100,71.599998,74.699997,71.699997
20160907023000,252.0,242.399994,73.454544,72,68.0,100,71.599998,74.699997,71.699997
20160907024500,252.0,242.399994,73.454544,72,72.599998,100,71.599998,74.699997,71.699997
20160907030000,252.0,242.399994,73.454544,72,70.099998,100,71.599998,74.699997,71.699997
20160907031500,252.0,245.399994,74.363635,72,67.300003,100,71.599998,74.699997,71.699997
20160907033000,252.0,245.399994,74.363635,72,72.0,100,71.599998,74.699997,71.699997
20160907034500,252.0,245.399994,74.363635,72,69.699997,100,71.699997,74.699997,71.699997
20160907040000,252.0,242.399994,73.454544,72,67.300003,100,71.699997,74.699997,71.699997
20160907041500,252.0,242.399994,73.454544,72,67.300003,100,71.599998,74.699997,71.699997
20160907054500,252.0,248.399994,75.272725,65,71.199997,0,71.900002,74.599998,71.599998
20160907060000,252.0,235.800003,71.454546,100,62.0,0,72.099998,74.599998,71.599998
20160907061500,252.0,190.199997,57.636363,100,60.200001,0,71.699997,74.599998,71.599998
20160907063000,252.0,267.0,80.909091,74,56.799999,100,70.800003,74.599998,71.599998
20160907064500,252.0,263.399994,79.81818,72,70.099998,100,70.800003,74.599998,71.599998
20160907070000,252.0,260.399994,78.909089,72,68.199997,100,71.300003,74.599998,71.599998
20160907071500,252.0,260.399994,78.909089,72,70.5,100,71.300003,74.599998,71.599998
20160907073000,252.0,260.399994,78.909089,72,66.800003,100,71.300003,74.599998,71.599998
20160907074500,252.0,260.399994,78.909089,72,70.599998,100,71.300003,74.599998,71.599998
20160907080000,252.0,242.399994,73.454544,44,69.5,100,71.300003,74.599998,71.599998
20160907081500,252.0,245.399994,74.363635,100,75.099998,100,71.800003,74.599998,71.599998
20160907083000,252.0,248.399994,75.272725,100,58.400002,100,71.199997,74.599998,71.599998
20160907084500,252.0,258.0,78.181818,100,59.099998,100,70.5,74.599998,71.599998
20160907090000,252.0,258.0,78.181818,100,71.5,100,71.0,74.599998,71.599998
20160907091500,252.0,274.799988,83.272724,88,76.800003,100,71.300003,74.599998,71.599998
20160907093000,252.0,187.800003,56.909092,74,70.099998,100,71.400002,74.599998,71.599998
20160907094500,252.0,269.399994,81.636362,71,68.699997,100,71.400002,74.599998,71.599998
20160907100000,252.0,211.199997,63.999999,69,67.900002,100,71.400002,74.599998,71.599998
20160907101500,252.0,267.0,80.909091,68,71.300003,100,71.400002,74.599998,71.599998
20160907103000,252.0,263.399994,79.81818,70,68.699997,100,71.400002,74.599998,71.599998
20160907104500,252.0,269.399994,81.636362,74,68.699997,100,71.5,74.599998,71.599998
20160907110000,252.0,269.399994,81.636362,70,73.400002,100,71.5,74.599998,71.599998
20160907111500,252.0,272.399994,82.545453,72,70.599998,100,71.599998,74.599998,71.599998
20160907113000,252.0,272.399994,82.545453,74,70.599998,100,71.599998,74.599998,71.599998
20160907114500,252.0,269.399994,81.636362,71,70.599998,100,71.599998,74.599998,71.599998
20160907120000,252.0,269.399994,81.636362,81,70.599998,100,71.599998,74.599998,71.599998
20160907121500,252.0,269.399994,81.636362,76,68.800003,100,71.699997,74.599998,71.599998
20160907123000,252.0,260.399994,78.909089,76,68.800003,100,71.699997,74.599998,71.599998
20160907124500,252.0,200.399994,60.727271,74,66.800003,100,71.5,74.599998,71.599998
20160907130000,252.0,267.0,80.909091,81,65.300003,100,71.300003,74.599998,71.599998
20160907131500,252.0,267.0,80.909091,68,76.800003,100,71.300003,74.599998,71.599998
20160907133000,252.0,263.399994,79.81818,69,70.099998,100,71.599998,74.599998,71.599998
20160907134500,252.0,260.399994,78.909089,68,67.300003,100,71.599998,74.599998,71.599998
20160907140000,252.0,260.399994,78.909089,68,65.300003,100,71.400002,74.599998,71.599998
20160907141500,252.0,260.399994,78.909089,68,70.599998,100,71.800003,74.599998,71.599998
20160907143000,252.0,242.399994,73.454544,68,69.599998,100,71.800003,74.599998,71.599998
20160907144500,252.0,242.399994,73.454544,68,67.699997,100,71.800003,74.599998,71.599998
20160907150000,252.0,242.399994,73.454544,68,65.800003,100,71.699997,74.599998,71.599998
20160907151500,252.0,245.399994,74.363635,69,58.0,0,71.900002,74.599998,71.599998
20160907153000,252.0,245.399994,74.363635,69,56.799999,100,71.300003,74.599998,71.599998
20160907154500,252.0,242.399994,73.454544,69,56.799999,100,71.0,74.599998,71.599998
20160907160000,252.0,242.399994,73.454544,70,56.799999,100,70.900002,74.599998,71.599998
20160907161500,252.0,242.399994,73.454544,79,69.199997,100,71.099998,74.599998,71.599998
20160907163000,252.0,245.399994,74.363635,80,69.199997,100,71.699997,74.599998,71.599998
20160907164500,252.0,245.399994,74.363635,80,57.599998,0,71.699997,74.599998,71.599998
20160907170000,252.0,245.399994,74.363635,80,57.599998,100,71.0,74.599998,71.599998
20160907171500,252.0,245.399994,74.363635,80,57.599998,100,70.699997,74.599998,71.599998
20160907173000,252.0,245.399994,74.363635,80,65.800003,100,71.099998,74.599998,71.599998
20160907174500,252.0,248.399994,75.272725,80,68.599998,100,71.300003,74.599998,71.599998
20160907180000,252.0,248.399994,75.272725,80,66.300003,100,71.400002,74.599998,71.599998
20160907181500,252.0,248.399994,75.272725,80,68.300003,100,71.599998,74.599998,71.599998
20160907183000,252.0,248.399994,75.272725,80,66.300003,100,71.599998,74.599998,71.599998
20160907184500,252.0,252.0,76.363636,80,69.099998,100,71.599998,74.599998,71.599998
20160907190000,252.0,252.0,76.363636,80,65.300003,100,71.699997,74.599998,71.599998
20160907191500,252.0,252.0,76.363636,80,69.099998,100,71.699997,74.599998,71.599998
20160907193000,252.0,248.399994,75.272725,80,65.300003,100,71.800003,74.599998,71.599998
20160907194500,252.0,248.399994,75.272725,80,67.699997,100,71.800003,74.599998,71.599998
20160907200000,252.0,248.399994,75.272725,80,64.900002,100,71.800003,74.599998,71.599998
20160907201500,252.0,248.399994,75.272725,80,64.900002,100,71.800003,74.599998,71.599998
20160907203000,252.0,245.399994,74.363635,80,67.699997,100,71.800003,74.599998,71.599998
20160907204500,252.0,248.399994,75.272725,80,69.599998,100,71.800003,74.599998,71.599998
20160907210000,252.0,252.0,76.363636,80,65.800003,100,71.800003,74.599998,71.599998
20160907211500,252.0,245.399994,74.363635,80,68.199997,100,71.699997,74.599998,71.599998
20160907213000,252.0,245.399994,74.363635,80,68.199997,100,71.800003,74.599998,71.599998
20160907214500,252.0,248.399994,75.272725,80,65.800003,100,71.699997,74.599998,71.599998
20160907220000,252.0,245.399994,74.363635,80,69.599998,100,71.699997,74.599998,71.599998
20160907221500,252.0,245.399994,74.363635,80,65.800003,100,71.599998,74.599998,71.599998
20160907223000,252.0,248.399994,75.272725,80,66.800003,100,71.599998,74.599998,71.599998
20160907224500,252.0,248.399994,75.272725,80,69.099998,100,71.5,74.599998,71.599998
20160907230000,252.0,252.0,76.363636,80,65.300003,100,71.400002,74.599998,71.599998
20160907231500,252.0,252.0,76.363636,80,65.300003,100,71.400002,74.599998,71.599998
20160907233000,252.0,252.0,76.363636,80,67.699997,100,71.300003,74.599998,71.599998
20160907234500,252.0,252.0,76.363636,80,67.699997,100,71.300003,74.599998,71.599998
20160908000000,252.0,255.0,77.272727,80,67.699997,100,71.199997,74.599998,71.599998
20160908001500,252.0,255.0,77.272727,80,73.400002,100,71.800003,74.599998,71.599998
20160908003000,252.0,258.0,78.181818,80,57.5,100,70.800003,74.599998,71.599998
20160908004500,252.0,258.0,78.181818,80,68.699997,100,70.800003,74.599998,71.599998
20160908010000,252.0,258.0,78.181818,80,69.599998,100,71.199997,74.599998,71.599998
20160908011500,252.0,255.0,77.272727,80,69.599998,100,71.400002,74.599998,71.599998
20160908013000,252.0,258.0,78.181818,80,69.599998,100,71.5,74.599998,71.599998
20160908014500,252.0,258.0,78.181818,80,71.599998,100,71.599998,74.599998,71.599998
20160908020000,252.0,258.0,78.181818,80,74.400002,100,71.599998,74.599998,71.599998
20160908021500,252.0,258.0,78.181818,80,74.400002,100,71.599998,74.599998,71.599998
20160908023000,252.0,258.0,78.181818,80,71.699997,100,71.599998,74.599998,71.599998
20160908024500,252.0,258.0,78.181818,80,69.5,100,71.599998,74.599998,71.599998
20160908030000,252.0,263.399994,79.81818,80,68.699997,100,71.599998,74.599998,71.599998
20160908031500,252.0,263.399994,79.81818,80,69.699997,100,71.599998,74.599998,71.599998
20160908033000,252.0,267.0,80.909091,78,72.0,100,71.599998,74.599998,71.599998
20160908034500,252.0,263.399994,79.81818,74,72.0,100,71.599998,74.599998,71.599998
20160908040000,252.0,263.399994,79.81818,73,73.400002,100,71.599998,74.599998,71.599998
20160908041500,252.0,263.399994,79.81818,72,73.400002,100,71.599998,74.599998,71.599998
20160908043000,252.0,263.399994,79.81818,70,73.400002,100,71.5,74.599998,71.599998
20160908044500,252.0,260.399994,78.909089,68,71.400002,100,71.400002,74.599998,71.599998
20160908050000,252.0,260.399994,78.909089,68,70.5,100,71.400002,74.599998,71.599998
20160908051500,252.0,260.399994,78.909089,68,67.699997,100,71.599998,74.599998,71.599998
20160908053000,252.0,260.399994,78.909089,68,69.800003,100,71.5,74.599998,71.599998
20160908054500,252.0,252.0,76.363636,68,74.400002,100,71.5,74.599998,71.599998
20160908060000,252.0,252.0,76.363636,68,71.099998,100,71.5,74.599998,71.599998
20160908061500,252.0,260.399994,78.909089,68,66.800003,100,71.300003,74.599998,71.599998
20160908063000,252.0,260.399994,78.909089,68,69.099998,100,71.300003,74.599998,71.599998
20160908064500,252.0,260.399994,78.909089,68,71.800003,100,71.199997,74.599998,71.599998
20160908070000,252.0,260.399994,78.909089,68,73.0,100,71.599998,74.599998,71.599998
20160908071500,252.0,252.0,76.363636,68,73.0,100,71.599998,74.599998,71.599998
20160908073000,252.0,255.0,77.272727,68,70.599998,100,71.699997,74.599998,71.599998
20160908074500,252.0,258.0,78.181818,68,69.199997,100,71.699997,74.599998,71.599998
20160908080000,252.0,258.0,78.181818,68,73.900002,100,71.599998,74.599998,71.599998
20160908081500,252.0,258.0,78.181818,68,76.400002,100,71.699997,74.599998,71.599998
20160908083000,252.0,258.0,78.181818,68,70.599998,100,71.699997,74.599998,71.599998
20160908084500,252.0,263.399994,79.81818,68,69.699997,100,71.599998,74.599998,71.599998
20160908090000,252.0,260.399994,78.909089,68,69.699997,100,71.599998,74.599998,71.599998
20160908091500,252.0,260.399994,78.909089,67,69.699997,100,71.599998,74.599998,71.599998
20160908093000,252.0,260.399994,78.909089,66,68.699997,100,71.599998,74.599998,71.599998
20160908094500,252.0,260.399994,78.909089,66,68.699997,100,71.599998,74.599998,71.599998
20160908100000,252.0,260.399994,78.909089,65,73.5,100,71.800003,74.599998,71.599998
20160908101500,252.0,260.399994,78.909089,65,56.700001,100,71.400002,74.599998,71.599998
20160908103000,252.0,255.0,77.272727,64,56.700001,100,70.699997,74.599998,71.599998
20160908104500,252.0,269.399994,81.636362,71,71.800003,100,70.800003,74.599998,71.599998
20160908110000,252.0,196.199997,59.454545,69,78.699997,100,71.400002,74.599998,71.599998
20160908111500,252.0,269.399994,81.636362,71,74.0,100,71.699997,74.599998,71.599998
20160908113000,252.0,263.399994,79.81818,67,62.200001,0,71.900002,74.599998,71.599998
20160908114500,252.0,269.399994,81.636362,74,56.299999,100,70.900002,74.599998,71.599998
20160908120000,252.0,263.399994,79.81818,68,70.099998,100,70.599998,74.599998,71.599998
20160908121500,252.0,196.199997,59.454545,66,70.099998,100,71.199997,74.599998,71.599998
20160908123000,252.0,267.0,80.909091,68,70.099998,100,71.400002,74.599998,71.599998
20160908124500,252.0,260.399994,78.909089,62,70.099998,100,71.599998,74.599998,71.599998
20160908130000,252.0,242.399994,73.454544,59,70.099998,100,71.699997,74.599998,71.599998
20160908131500,252.0,242.399994,73.454544,63,70.099998,100,71.800003,74.599998,71.599998
20160908133000,252.0,248.399994,75.272725,63,56.799999,0,71.800003,74.599998,71.599998
20160908134500,252.0,248.399994,75.272725,63,56.799999,100,71.199997,74.599998,71.599998
20160908140000,252.0,248.399994,75.272725,63,56.799999,100,70.599998,74.599998,71.599998
20160908141500,252.0,255.0,77.272727,63,67.699997,100,70.900002,74.599998,71.599998
20160908143000,252.0,260.399994,78.909089,63,71.0,100,71.300003,74.599998,71.599998
20160908144500,252.0,260.399994,78.909089,63,69.199997,100,71.599998,74.599998,71.599998
20160908150000,252.0,260.399994,78.909089,63,56.799999,0,71.599998,74.599998,71.599998
20160908151500,252.0,255.0,77.272727,63,56.799999,100,70.800003,74.599998,71.599998
20160908153000,252.0,252.0,76.363636,63,63.400002,100,70.599998,74.599998,71.599998
20160908154500,252.0,252.0,76.363636,63,72.400002,100,71.199997,74.599998,71.599998
20160908160000,252.0,252.0,76.363636,63,73.400002,100,71.300003,74.599998,71.599998
20160908161500,252.0,248.399994,75.272725,63,73.400002,100,71.5,74.599998,71.599998
20160908163000,252.0,245.399994,74.363635,63,73.400002,100,71.599998,74.599998,71.599998
20160908164500,252.0,245.399994,74.363635,63,62.799999,0,71.800003,74.599998,71.599998
20160908170000,252.0,252.0,76.363636,63,56.0,100,70.900002,74.599998,71.599998
20160908171500,252.0,258.0,78.181818,63,57.400002,100,70.599998,74.599998,71.599998
20160908173000,252.0,252.0,76.363636,63,62.0,100,71.199997,74.599998,71.599998
20160908174500,252.0,252.0,76.363636,63,67.699997,100,71.300003,74.599998,71.599998
20160908180000,252.0,248.399994,75.272725,63,67.699997,100,71.5,74.599998,71.599998
20160908181500,252.0,248.399994,75.272725,63,67.699997,100,71.5,74.599998,71.599998
20160908183000,252.0,245.399994,74.363635,63,67.699997,100,71.599998,74.599998,71.599998
20160908184500,252.0,245.399994,74.363635,63,67.699997,100,71.599998,74.599998,71.599998
20160908190000,252.0,245.399994,74.363635,63,67.699997,100,71.599998,74.599998,71.599998
20160908191500,252.0,252.0,76.363636,63,67.699997,100,71.599998,74.599998,71.599998
20160908193000,252.0,255.0,77.272727,63,66.800003,100,71.599998,74.599998,71.599998
20160908194500,252.0,258.0,78.181818,63,72.900002,100,71.5,74.599998,71.599998
20160908200000,252.0,258.0,78.181818,63,67.699997,100,71.400002,74.599998,71.599998
20160908201500,252.0,248.399994,75.272725,63,69.199997,100,71.400002,74.599998,71.599998
20160908203000,252.0,248.399994,75.272725,63,67.699997,100,71.5,74.599998,71.599998
20160908204500,252.0,255.0,77.272727,63,66.800003,100,71.400002,74.599998,71.599998
20160908210000,252.0,255.0,77.272727,63,66.800003,100,71.699997,74.599998,71.599998
20160908211500,252.0,255.0,77.272727,63,66.800003,100,71.699997,74.599998,71.599998
20160908213000,252.0,255.0,77.272727,63,72.0,100,71.699997,74.599998,71.599998
20160908214500,252.0,258.0,78.181818,63,72.0,100,71.699997,74.599998,71.599998
20160908220000,252.0,255.0,77.272727,63,72.0,100,71.699997,74.599998,71.599998
20160908221500,252.0,255.0,77.272727,63,68.199997,100,71.800003,74.599998,71.599998
20160908223000,252.0,255.0,77.272727,63,68.199997,100,71.699997,74.599998,71.599998
20160908224500,252.0,255.0,77.272727,63,68.199997,100,71.699997,74.599998,71.599998
20160908230000,252.0,255.0,77.272727,63,73.300003,100,71.699997,74.599998,71.599998
20160908231500,252.0,258.0,78.181818,63,73.300003,100,71.800003,74.599998,71.599998
20160908233000,252.0,255.0,77.272727,63,73.300003,100,71.800003,74.599998,71.599998
20160908234500,252.0,258.0,78.181818,63,56.0,100,71.0,74.599998,71.599998
20160909000000,252.0,258.0,78.181818,63,56.0,100,70.699997,74.599998,71.599998
20160909001500,252.0,258.0,78.181818,63,77.199997,100,71.199997,74.599998,71.599998
20160909003000,252.0,258.0,78.181818,63,72.0,100,71.300003,74.599998,71.599998
20160909004500,252.0,258.0,78.181818,63,69.199997,100,71.699997,74.599998,71.599998
20160909010000,252.0,258.0,78.181818,63,67.300003,100,71.699997,74.599998,71.599998
20160909011500,252.0,263.399994,79.81818,63,65.800003,100,71.599998,74.599998,71.599998
20160909013000,252.0,263.399994,79.81818,63,65.800003,100,71.599998,74.599998,71.599998
20160909014500,252.0,260.399994,78.909089,63,72.0,100,71.5,74.599998,71.599998
20160909020000,252.0,263.399994,79.81818,63,70.099998,100,71.699997,74.599998,71.599998
20160909021500,252.0,263.399994,79.81818,63,67.699997,100,71.699997,74.599998,71.599998
20160909023000,252.0,263.399994,79.81818,63,65.300003,100,71.5,74.599998,71.599998
20160909024500,252.0,263.399994,79.81818,62,66.300003,100,71.400002,74.599998,71.599998
20160909030000,252.0,263.399994,79.81818,62,69.599998,100,71.300003,74.599998,71.599998
20160909031500,252.0,260.399994,78.909089,60,71.5,100,71.5,74.599998,71.599998
20160909033000,252.0,260.399994,78.909089,60,67.699997,100,71.699997,74.599998,71.599998
20160909034500,252.0,260.399994,78.909089,60,65.800003,100,71.699997,74.599998,71.599998
20160909040000,252.0,260.399994,78.909089,60,64.900002,100,71.800003,74.599998,71.599998
20160909041500,252.0,260.399994,78.909089,60,56.400002,0,71.400002,74.599998,71.599998
20160909043000,252.0,260.399994,78.909089,60,55.5,100,70.900002,74.599998,71.599998
20160909044500,252.0,260.399994,78.909089,60,56.299999,100,70.800003,74.599998,71.599998
20160909050000,252.0,260.399994,78.909089,60,72.400002,100,71.099998,74.599998,71.599998
20160909051500,252.0,260.399994,78.909089,60,65.800003,100,71.699997,74.599998,71.599998
20160909053000,252.0,260.399994,78.909089,60,55.799999,0,71.400002,74.599998,71.599998
20160909054500,252.0,260.399994,78.909089,60,55.799999,100,71.0,74.599998,71.599998
20160909060000,252.0,260.399994,78.909089,60,56.700001,100,70.900002,74.599998,71.599998
20160909061500,252.0,260.399994,78.909089,60,59.099998,100,70.800003,74.599998,71.599998
20160909063000,252.0,260.399994,78.909089,60,69.699997,100,71.599998,74.599998,71.599998
20160909064500,252.0,255.0,77.272727,60,69.699997,100,71.699997,74.599998,71.599998
20160909070000,252.0,258.0,78.181818,60,66.300003,100,71.800003,74.599998,71.599998
20160909071500,252.0,258.0,78.181818,60,72.0,100,71.699997,74.599998,71.599998
20160909073000,252.0,255.0,77.272727,60,68.0,100,71.699997,74.599998,71.599998
20160909074500,252.0,260.399994,78.909089,60,56.400002,0,71.599998,74.599998,71.599998
20160909080000,252.0,245.399994,74.363635,61,56.400002,100,71.0,74.599998,71.599998
20160909081500,252.0,245.399994,74.363635,61,56.400002,100,70.800003,74.599998,71.599998
20160909083000,252.0,245.399994,74.363635,61,71.300003,100,71.199997,74.599998,71.599998
20160909084500,252.0,248.399994,75.272725,61,69.199997,100,71.699997,74.599998,71.599998
20160909090000,252.0,245.399994,74.363635,61,66.800003,100,71.800003,74.599998,71.599998
20160909091500,252.0,248.399994,75.272725,61,56.400002,100,71.300003,74.599998,71.599998
20160909093000,252.0,248.399994,75.272725,61,56.400002,100,70.800003,74.599998,71.599998
20160909094500,252.0,248.399994,75.272725,61,63.599998,100,70.699997,74.599998,71.599998
20160909100000,252.0,248.399994,75.272725,61,67.699997,100,71.300003,74.599998,71.599998
20160909101500,252.0,248.399994,75.272725,61,69.699997,100,71.599998,74.599998,71.599998
20160909103000,252.0,242.399994,73.454544,66,67.300003,100,71.699997,74.599998,71.599998
20160909104500,252.0,245.399994,74.363635,69,67.300003,100,71.800003,74.599998,71.599998
20160909110000,252.0,260.399994,78.909089,71,57.200001,0,71.599998,74.599998,71.599998
20160909111500,252.0,242.399994,73.454544,57,56.299999,100,70.900002,74.599998,71.599998
20160909113000,252.0,245.399994,74.363635,58,56.299999,100,70.900002,74.599998,71.599998
20160909114500,252.0,245.399994,74.363635,58,68.699997,100,71.199997,74.599998,71.599998
20160909120000,252.0,248.399994,75.272725,58,66.5,100,71.599998,74.599998,71.599998
20160909121500,252.0,245.399994,74.363635,59,66.5,100,71.699997,74.599998,71.599998
20160909123000,252.0,242.399994,73.454544,60,64.0,100,71.599998,74.599998,71.599998
20160909124500,252.0,242.399994,73.454544,60,62.0,100,71.400002,74.599998,71.599998
20160909130000,252.0,245.399994,74.363635,60,71.0,100,71.699997,74.599998,71.599998
20160909131500,252.0,245.399994,74.363635,60,56.400002,100,71.300003,74.599998,71.599998
20160909133000,252.0,242.399994,73.454544,60,56.400002,100,70.900002,74.599998,71.599998
20160909134500,252.0,242.399994,73.454544,61,56.400002,100,70.800003,74.599998,71.599998
20160909140000,252.0,245.399994,74.363635,61,70.599998,100,71.300003,74.599998,71.599998
20160909141500,252.0,242.399994,73.454544,61,62.799999,100,71.400002,74.599998,71.599998
20160909143000,252.0,245.399994,74.363635,61,60.799999,100,71.300003,74.599998,71.599998
20160909144500,252.0,245.399994,74.363635,61,62.799999,100,71.400002,74.599998,71.599998
20160909150000,252.0,245.399994,74.363635,62,62.799999,100,71.300003,74.599998,71.599998
20160909151500,252.0,255.0,77.272727,64,71.599998,100,71.599998,74.599998,71.599998
20160909153000,252.0,263.399994,79.81818,76,57.599998,0,71.599998,74.599998,71.599998
20160909154500,252.0,267.0,80.909091,71,56.799999,100,71.199997,74.599998,71.599998
20160909160000,252.0,187.800003,56.909092,69,56.799999,100,71.199997,74.599998,71.599998
20160909161500,252.0,269.399994,81.636362,70,56.799999,100,70.900002,74.599998,71.599998
20160909163000,252.0,269.399994,81.636362,69,67.300003,100,70.900002,74.599998,71.599998
20160909164500,252.0,269.399994,81.636362,74,67.300003,100,71.300003,74.599998,71.599998
20160909170000,252.0,192.0,58.181818,70,67.300003,100,71.599998,74.599998,71.599998
20160909171500,252.0,258.0,78.181818,70,72.0,100,71.699997,74.599998,71.599998
20160909173000,252.0,242.399994,73.454544,75,56.400002,100,71.300003,74.599998,71.599998
20160909174500,252.0,263.399994,79.81818,56,56.400002,100,71.099998,74.599998,71.599998
20160909180000,252.0,245.399994,74.363635,56,56.400002,100,71.0,74.599998,71.599998
20160909181500,252.0,245.399994,74.363635,56,57.5,100,70.900002,74.599998,71.599998
20160909183000,252.0,245.399994,74.363635,57,69.699997,100,71.300003,74.599998,71.599998
20160909184500,252.0,245.399994,74.363635,57,73.900002,100,71.800003,74.599998,71.599998
20160909190000,252.0,242.399994,73.454544,57,56.400002,100,71.300003,74.599998,71.599998
20160909191500,252.0,248.399994,75.272725,57,56.400002,100,71.099998,74.599998,71.599998
20160909193000,252.0,248.399994,75.272725,57,56.400002,100,71.099998,74.599998,71.599998
20160909194500,252.0,242.399994,73.454544,57,56.400002,100,71.099998,74.599998,71.599998
20160909200000,252.0,242.399994,73.454544,57,56.400002,100,71.0,74.599998,71.599998
20160909201500,252.0,248.399994,75.272725,58,57.200001,100,71.199997,74.599998,71.599998
20160909203000,252.0,248.399994,75.272725,58,59.099998,100,71.199997,74.599998,71.599998
20160909204500,252.0,248.399994,75.272725,58,66.199997,100,71.300003,74.599998,71.599998
20160909210000,252.0,248.399994,75.272725,58,63.599998,100,71.5,74.599998,71.599998
20160909211500,252.0,245.399994,74.363635,58,65.300003,100,71.599998,74.599998,71.599998
20160909213000,252.0,242.399994,73.454544,58,67.0,100,71.599998,74.599998,71.599998
20160909214500,252.0,242.399994,73.454544,61,64.300003,100,71.599998,74.599998,71.599998
20160909220000,252.0,245.399994,74.363635,62,64.300003,100,71.599998,74.599998,71.599998
20160909221500,252.0,245.399994,74.363635,62,64.300003,100,71.599998,74.599998,71.599998
20160909223000,252.0,245.399994,74.363635,62,65.800003,100,71.400002,74.599998,71.599998
20160909224500,252.0,245.399994,74.363635,62,67.199997,100,71.400002,74.599998,71.599998
20160909230000,252.0,245.399994,74.363635,62,67.199997,100,71.400002,74.599998,71.599998
20160909231500,252.0,242.399994,73.454544,62,67.199997,100,71.400002,74.599998,71.599998
20160909233000,252.0,242.399994,73.454544,62,67.199997,100,71.300003,74.599998,71.599998
20160909234500,252.0,245.399994,74.363635,62,72.5,100,71.599998,74.599998,71.599998
20160910000000,252.0,245.399994,74.363635,62,68.699997,100,71.699997,74.599998,71.599998
20160910001500,252.0,245.399994,74.363635,62,67.300003,100,71.699997,74.599998,71.599998
20160910003000,252.0,245.399994,74.363635,62,69.099998,100,71.699997,74.599998,71.599998
20160910004500,252.0,245.399994,74.363635,62,71.599998,100,71.699997,74.599998,71.599998
20160910010000,252.0,245.399994,74.363635,62,71.599998,100,71.699997,74.599998,71.599998
20160910011500,252.0,245.399994,74.363635,62,71.599998,100,71.800003,74.599998,71.599998
20160910013000,252.0,245.399994,74.363635,62,56.400002,100,71.0,74.599998,71.599998
20160910014500,252.0,248.399994,75.272725,62,57.900002,100,70.599998,74.599998,71.599998
20160910020000,252.0,245.399994,74.363635,62,67.300003,100,71.300003,74.599998,71.599998
20160910021500,252.0,248.399994,75.272725,62,63.700001,100,71.300003,74.599998,71.599998
20160910023000,252.0,248.399994,75.272725,62,73.5,100,71.300003,74.599998,71.599998
20160910024500,252.0,248.399994,75.272725,62,68.199997,100,71.300003,74.599998,71.599998
20160910030000,252.0,248.399994,75.272725,62,70.599998,100,71.5,74.599998,71.599998
20160910031500,252.0,248.399994,75.272725,62,73.199997,100,71.599998,74.599998,71.599998
20160910033000,252.0,248.399994,75.272725,62,73.199997,100,71.599998,74.599998,71.599998
20160910034500,252.0,248.399994,75.272725,62,73.199997,100,71.599998,74.599998,71.599998
20160910040000,252.0,248.399994,75.272725,62,71.5,100,71.5,74.599998,71.599998
20160910041500,252.0,252.0,76.363636,62,71.5,100,71.400002,74.599998,71.599998
20160910043000,252.0,248.399994,75.272725,62,71.5,100,71.400002,74.599998,71.599998
20160910044500,252.0,252.0,76.363636,62,70.0,100,71.400002,74.599998,71.599998
20160910050000,252.0,252.0,76.363636,62,67.699997,100,71.400002,74.599998,71.599998
20160910051500,252.0,252.0,76.363636,62,67.699997,100,71.400002,74.599998,71.599998
20160910053000,252.0,248.399994,75.272725,62,69.699997,100,71.599998,74.599998,71.599998
20160910054500,252.0,252.0,76.363636,62,71.900002,100,71.400002,74.599998,71.599998
20160910060000,252.0,252.0,76.363636,62,70.099998,100,71.400002,74.599998,71.599998
20160910061500,252.0,248.399994,75.272725,62,67.699997,100,71.5,74.599998,71.599998
20160910063000,252.0,248.399994,75.272725,62,66.300003,100,71.300003,74.599998,71.599998
20160910064500,252.0,248.399994,75.272725,62,73.900002,100,71.400002,74.599998,71.599998
20160910070000,252.0,248.399994,75.272725,62,69.699997,100,71.400002,74.599998,71.599998
20160910071500,252.0,252.0,76.363636,62,66.900002,100,71.099998,74.599998,71.599998
20160910073000,252.0,248.399994,75.272725,62,84.900002,100,71.0,74.599998,71.599998
20160910074500,252.0,248.399994,75.272725,62,87.599998,100,71.699997,74.599998,71.599998
20160910080000,252.0,252.0,76.363636,62,55.599998,0,71.699997,74.599998,71.599998
20160910081500,252.0,255.0,77.272727,63,55.599998,100,71.199997,74.599998,71.599998
20160910083000,252.0,260.399994,78.909089,65,56.700001,100,70.699997,74.599998,71.599998
20160910084500,252.0,267.0,80.909091,61,80.699997,100,71.199997,74.599998,71.599998
20160910090000,252.0,263.399994,79.81818,58,65.300003,100,71.5,74.599998,71.599998
20160910091500,252.0,263.399994,79.81818,58,64.400002,100,71.400002,74.599998,71.599998
20160910093000,252.0,272.399994,82.545453,61,62.0,100,71.599998,74.599998,71.599998
20160910094500,252.0,196.199997,59.454545,57,56.799999,100,71.599998,74.599998,71.599998
20160910100000,252.0,263.399994,79.81818,57,56.0,100,71.300003,74.599998,71.599998
20160910101500,252.0,267.0,80.909091,58,56.0,100,71.099998,74.599998,71.599998
20160910103000,252.0,267.0,80.909091,59,56.0,100,71.099998,74.599998,71.599998
20160910104500,252.0,263.399994,79.81818,59,56.0,100,71.199997,74.599998,71.599998
20160910110000,252.0,267.0,80.909091,59,56.0,100,71.199997,74.599998,71.599998
20160910111500,252.0,267.0,80.909091,61,56.700001,100,71.199997,74.599998,71.599998
20160910113000,252.0,267.0,80.909091,65,56.700001,100,71.300003,74.599998,71.599998
20160910114500,252.0,272.399994,82.545453,61,56.700001,100,71.199997,74.599998,71.599998
20160910120000,252.0,263.399994,79.81818,58,59.599998,100,71.400002,74.599998,71.599998
20160910121500,252.0,263.399994,79.81818,57,59.599998,100,71.699997,74.599998,71.599998
20160910123000,252.0,263.399994,79.81818,57,58.700001,100,71.699997,74.599998,71.599998
20160910124500,252.0,260.399994,78.909089,57,59.5,100,71.699997,74.599998,71.599998
20160910130000,252.0,263.399994,79.81818,58,56.400002,100,71.699997,74.599998,71.599998
20160910131500,252.0,263.399994,79.81818,56,56.400002,100,71.400002,74.599998,71.599998
20160910133000,252.0,267.0,80.909091,57,56.400002,100,71.400002,74.599998,71.599998
20160910134500,252.0,187.800003,56.909092,57,56.400002,100,71.300003,74.599998,71.599998
20160910140000,252.0,267.0,80.909091,58,56.400002,100,71.199997,74.599998,71.599998
20160910141500,252.0,267.0,80.909091,59,56.400002,100,71.300003,74.599998,71.599998
20160910143000,252.0,263.399994,79.81818,57,56.400002,100,71.300003,74.599998,71.599998
20160910144500,252.0,274.799988,83.272724,62,56.400002,100,71.199997,74.599998,71.599998
20160910150000,252.0,263.399994,79.81818,56,56.400002,100,71.300003,74.599998,71.599998
20160910151500,252.0,263.399994,79.81818,57,56.400002,100,71.199997,74.599998,71.599998
20160910153000,252.0,267.0,80.909091,57,56.400002,100,71.099998,74.599998,71.599998
20160910154500,252.0,267.0,80.909091,61,57.099998,100,71.300003,74.599998,71.599998
20160910160000,252.0,263.399994,79.81818,56,57.099998,100,71.300003,74.599998,71.599998
20160910161500,252.0,263.399994,79.81818,55,57.099998,100,71.300003,74.599998,71.599998
20160910163000,252.0,267.0,80.909091,56,57.099998,100,71.599998,74.599998,71.599998
20160910164500,252.0,267.0,80.909091,59,57.099998,100,71.699997,74.599998,71.599998
20160910170000,252.0,272.399994,82.545453,61,85.800003,100,72.300003,78.5,75.5
20160910171500,252.0,267.0,80.909091,58,90.5,100,73.800003,78.5,75.5
20160910173000,252.0,267.0,80.909091,58,88.599998,100,74.599998,78.5,75.5
20160910174500,252.0,267.0,80.909091,59,87.0,100,75.5,78.5,75.5
20160910180000,252.0,263.399994,79.81818,55,74.900002,100,74.0,78.5,75.5
20160910181500,252.0,272.399994,82.545453,60,76.800003,100,74.800003,78.5,75.5
20160910183000,252.0,235.800003,71.454546,60,75.300003,100,75.199997,78.5,75.5
20160910184500,252.0,269.399994,81.636362,61,75.300003,100,75.5,78.5,75.5
20160910190000,252.0,269.399994,81.636362,57,81.099998,100,75.5,78.5,75.5
20160910191500,252.0,272.399994,82.545453,58,57.0,100,74.300003,78.5,75.5
20160910193000,252.0,269.399994,81.636362,55,71.699997,100,75.0,78.5,75.5
20160910194500,252.0,269.399994,81.636362,65,78.0,100,74.900002,78.5,75.5
20160910200000,252.0,269.399994,81.636362,61,76.800003,100,74.800003,78.5,75.5
20160910201500,252.0,269.399994,81.636362,59,86.699997,100,75.0,78.5,75.5
20160910203000,252.0,269.399994,81.636362,67,58.0,0,75.5,78.400002,75.400002
20160910204500,252.0,200.399994,60.727271,62,58.0,100,74.099998,78.400002,75.400002
20160910210000,252.0,269.399994,81.636362,64,78.300003,100,74.900002,78.300003,75.300003
20160910211500,252.0,269.399994,81.636362,63,70.800003,100,74.800003,78.400002,75.400002
20160910213000,252.0,263.399994,79.81818,61,70.800003,100,75.099998,78.300003,75.300003
20160910214500,252.0,263.399994,79.81818,61,82.400002,100,75.199997,78.300003,75.300003
20160910220000,252.0,235.800003,71.454546,60,56.799999,100,74.300003,78.300003,75.300003
20160910221500,252.0,267.0,80.909091,65,77.699997,100,74.599998,78.300003,75.300003
20160910223000,252.0,267.0,80.909091,64,70.699997,100,75.099998,78.300003,75.300003
20160910224500,252.0,267.0,80.909091,64,77.099998,100,75.0,78.300003,75.300003
20160910230000,252.0,267.0,80.909091,62,71.0,100,74.900002,78.300003,75.300003
20160910231500,252.0,263.399994,79.81818,59,69.699997,100,74.900002,78.300003,75.300003
20160910233000,252.0,269.399994,81.636362,64,73.900002,100,75.099998,78.300003,75.300003
20160910234500,252.0,269.399994,81.636362,60,73.900002,100,75.199997,78.300003,75.300003
20160911000000,252.0,269.399994,81.636362,58,56.400002,100,74.5,78.300003,75.300003
20160911001500,252.0,263.399994,79.81818,59,78.699997,100,74.199997,78.300003,75.300003
20160911003000,252.0,258.0,78.181818,47,76.400002,100,75.0,78.300003,75.300003
20160911004500,252.0,242.399994,73.454544,51,73.5,100,75.099998,78.300003,75.300003
20160911010000,252.0,242.399994,73.454544,52,73.5,100,75.199997,78.300003,75.300003
20160911011500,252.0,242.399994,73.454544,53,74.699997,100,75.199997,78.300003,75.300003
20160911013000,252.0,245.399994,74.363635,53,84.800003,100,75.300003,78.300003,75.300003
20160911014500,252.0,248.399994,75.272725,53,56.799999,0,75.099998,78.300003,75.300003
20160911020000,252.0,245.399994,74.363635,53,59.099998,100,74.099998,78.300003,75.300003
20160911021500,252.0,245.399994,74.363635,53,72.400002,100,74.599998,78.300003,75.300003
20160911023000,252.0,245.399994,74.363635,53,83.800003,100,74.800003,78.300003,75.300003
20160911024500,252.0,245.399994,74.363635,53,79.199997,100,74.800003,78.300003,75.300003
20160911030000,252.0,242.399994,73.454544,53,76.300003,100,75.0,78.300003,75.300003
20160911031500,252.0,245.399994,74.363635,53,74.900002,100,75.0,78.300003,75.300003
20160911033000,252.0,242.399994,73.454544,54,81.5,100,75.099998,78.300003,75.300003
20160911034500,252.0,245.399994,74.363635,55,86.300003,100,75.099998,78.300003,75.300003
20160911040000,252.0,245.399994,74.363635,55,78.300003,100,75.099998,78.300003,75.300003
20160911041500,252.0,245.399994,74.363635,55,75.900002,100,75.099998,78.300003,75.300003
20160911043000,252.0,245.399994,74.363635,55,74.900002,100,75.199997,78.300003,75.300003
20160911044500,252.0,245.399994,74.363635,55,87.099998,100,75.099998,78.300003,75.300003
20160911050000,252.0,245.399994,74.363635,55,79.199997,100,75.199997,78.300003,75.300003
20160911051500,252.0,245.399994,74.363635,55,75.900002,100,75.199997,78.300003,75.300003
20160911053000,252.0,245.399994,74.363635,55,75.900002,100,75.199997,78.300003,75.300003
20160911054500,252.0,242.399994,73.454544,55,84.400002,100,75.199997,78.300003,75.300003
20160911060000,252.0,245.399994,74.363635,55,81.599998,100,75.199997,78.300003,75.300003
20160911061500,252.0,245.399994,74.363635,55,76.800003,100,75.199997,78.300003,75.300003
20160911063000,252.0,245.399994,74.363635,55,86.800003,100,75.199997,78.300003,75.300003
20160911064500,252.0,245.399994,74.363635,55,62.5,0,75.400002,78.300003,75.300003
20160911070000,252.0,248.399994,75.272725,55,56.0,100,74.5,78.300003,75.300003
20160911071500,252.0,245.399994,74.363635,55,80.300003,100,74.199997,78.300003,75.300003
20160911073000,252.0,248.399994,75.272725,55,77.199997,100,74.5,78.300003,75.300003
20160911074500,252.0,252.0,76.363636,55,77.199997,100,74.599998,78.300003,75.300003
20160911080000,252.0,248.399994,75.272725,55,83.900002,100,74.800003,78.300003,75.300003
20160911081500,252.0,255.0,77.272727,57,78.300003,100,75.199997,78.300003,75.300003
20160911083000,252.0,263.399994,79.81818,68,56.400002,0,74.599998,76.0,73.0
20160911084500,252.0,269.399994,81.636362,67,56.400002,0,73.699997,76.0,73.0
20160911090000,252.0,269.399994,81.636362,68,56.400002,0,73.099998,76.0,73.0
20160911091500,252.0,269.399994,81.636362,70,56.400002,100,72.599998,76.0,73.0
20160911093000,252.0,272.399994,82.545453,69,56.400002,100,72.0,75.699997,72.699997
20160911094500,252.0,272.399994,82.545453,69,69.699997,100,71.900002,75.699997,72.699997
20160911100000,252.0,269.399994,81.636362,69,73.599998,100,72.199997,75.699997,72.699997
20160911101500,252.0,269.399994,81.636362,67,76.5,100,72.400002,75.699997,72.699997
20160911103000,252.0,269.399994,81.636362,66,73.0,100,72.300003,75.699997,72.699997
20160911104500,252.0,239.399994,72.545453,66,83.199997,100,72.400002,75.699997,72.699997
20160911110000,252.0,218.399994,66.181816,67,75.599998,100,72.300003,75.699997,72.699997
20160911111500,252.0,263.399994,79.81818,64,78.699997,100,72.300003,75.699997,72.699997
20160911113000,252.0,267.0,80.909091,65,82.300003,100,72.400002,75.699997,72.699997
20160911114500,252.0,267.0,80.909091,65,77.300003,100,72.400002,75.699997,72.699997
20160911120000,252.0,274.799988,83.272724,70,76.300003,100,72.400002,75.699997,72.699997
20160911121500,252.0,242.399994,73.454544,63,77.199997,100,72.599998,75.699997,72.699997
20160911123000,252.0,269.399994,81.636362,66,78.699997,100,72.599998,75.699997,72.699997
20160911124500,252.0,269.399994,81.636362,65,83.099998,100,72.599998,75.699997,72.699997
20160911130000,252.0,269.399994,81.636362,66,72.800003,100,72.599998,75.699997,72.699997
20160911131500,252.0,269.399994,81.636362,60,75.400002,100,72.699997,75.699997,72.699997
20160911133000,252.0,269.399994,81.636362,62,56.400002,0,72.199997,74.300003,71.300003
20160911134500,252.0,269.399994,81.636362,61,56.400002,0,71.699997,74.300003,71.300003
20160911140000,252.0,263.399994,79.81818,59,56.400002,0,71.300003,74.300003,71.300003
20160911141500,252.0,269.399994,81.636362,61,56.400002,100,71.199997,74.599998,71.599998
20160911143000,252.0,272.399994,82.545453,63,56.400002,100,71.199997,74.699997,71.699997
20160911144500,252.0,267.0,80.909091,59,56.400002,100,71.199997,74.699997,71.699997
20160911150000,252.0,183.600006,55.636365,60,57.5,100,70.900002,74.699997,71.699997
20160911151500,252.0,267.0,80.909091,69,63.299999,100,71.5,74.699997,71.699997
20160911153000,252.0,263.399994,79.81818,63,62.0,100,71.400002,74.699997,71.699997
20160911154500,252.0,269.399994,81.636362,65,63.200001,100,71.5,74.699997,71.699997
20160911160000,252.0,269.399994,81.636362,59,56.0,100,71.400002,74.300003,71.300003
20160911161500,252.0,269.399994,81.636362,60,56.0,100,71.400002,74.300003,71.300003
20160911163000,252.0,272.399994,82.545453,66,56.0,0,71.599998,74.300003,71.300003
20160911164500,252.0,269.399994,81.636362,64,56.0,0,71.699997,74.300003,71.300003
20160911170000,252.0,211.199997,63.999999,64,56.0,0,71.800003,74.300003,71.300003
20160911171500,252.0,235.800003,71.454546,65,56.0,0,71.900002,74.300003,71.300003
20160911173000,252.0,263.399994,79.81818,56,56.0,0,71.800003,74.0,71.0
20160911174500,252.0,248.399994,75.272725,56,56.0,0,71.800003,74.0,71.0
20160911180000,252.0,272.399994,82.545453,60,56.0,0,71.800003,74.0,71.0
20160911181500,252.0,272.399994,82.545453,60,56.0,0,72.0,74.0,71.0
20160911183000,252.0,267.0,80.909091,56,56.0,0,72.0,74.599998,71.599998
20160911184500,252.0,267.0,80.909091,59,56.0,0,72.099998,75.0,72.0
20160911190000,252.0,267.0,80.909091,57,56.0,0,72.199997,75.0,72.0
20160911191500,252.0,267.0,80.909091,57,56.0,0,71.900002,74.900002,71.900002
20160911193000,252.0,274.799988,83.272724,61,56.0,100,71.699997,75.0,72.0
20160911194500,252.0,260.399994,78.909089,54,56.0,100,71.599998,75.0,72.0
20160911200000,252.0,214.800003,65.09091,57,56.0,100,71.5,75.0,72.0
20160911201500,252.0,263.399994,79.81818,60,56.0,0,71.599998,74.699997,71.699997
20160911203000,252.0,260.399994,78.909089,59,56.0,0,71.699997,74.599998,71.599998
20160911204500,252.0,260.399994,78.909089,59,56.0,0,71.900002,74.599998,71.599998
20160911210000,252.0,260.399994,78.909089,59,56.0,100,71.800003,75.0,72.0
20160911211500,252.0,248.399994,75.272725,59,56.0,100,71.699997,75.0,72.0
20160911213000,252.0,248.399994,75.272725,61,56.0,0,71.699997,74.599998,71.599998
20160911214500,252.0,255.0,77.272727,63,56.0,0,71.599998,74.599998,71.599998
20160911220000,252.0,258.0,78.181818,64,56.0,0,71.400002,74.599998,71.599998
20160911221500,252.0,258.0,78.181818,64,56.0,100,71.199997,74.300003,71.300003
20160911223000,252.0,258.0,78.181818,64,56.0,100,71.0,74.599998,71.599998
20160911224500,252.0,258.0,78.181818,64,56.0,100,71.0,74.599998,71.599998
20160911230000,252.0,258.0,78.181818,64,68.300003,100,71.0,75.0,72.0
20160911231500,252.0,258.0,78.181818,64,72.0,100,72.099998,75.0,72.0
20160911233000,252.0,258.0,78.181818,64,55.599998,0,71.800003,75.0,72.0
20160911234500,252.0,258.0,78.181818,64,55.599998,100,71.300003,75.0,72.0
20160912000000,252.0,258.0,78.181818,64,56.799999,100,71.099998,75.0,72.0
20160912001500,252.0,258.0,78.181818,64,62.0,100,71.599998,75.0,72.0
20160912003000,252.0,258.0,78.181818,64,64.800003,100,71.599998,75.0,72.0
20160912004500,252.0,258.0,78.181818,64,66.199997,100,71.800003,74.900002,71.900002
20160912010000,252.0,258.0,78.181818,64,55.599998,100,71.300003,74.599998,71.599998
20160912011500,252.0,258.0,78.181818,64,55.599998,100,71.0,74.599998,71.599998
20160912013000,252.0,258.0,78.181818,64,57.5,100,70.800003,74.599998,71.599998
20160912014500,252.0,255.0,77.272727,64,64.0,100,71.300003,74.599998,71.599998
20160912020000,252.0,255.0,77.272727,64,56.799999,100,71.300003,75.0,72.0
20160912021500,252.0,255.0,77.272727,64,74.5,100,71.699997,75.0,72.0
20160912023000,252.0,258.0,78.181818,64,58.799999,0,72.199997,74.699997,71.699997
20160912024500,252.0,263.399994,79.81818,68,56.400002,100,71.300003,74.5,71.5
20160912030000,252.0,260.399994,78.909089,68,56.400002,100,70.900002,74.599998,71.599998
20160912031500,252.0,260.399994,78.909089,68,57.099998,100,70.800003,74.599998,71.599998
20160912033000,252.0,260.399994,78.909089,68,69.699997,100,71.400002,74.599998,71.599998
20160912034500,252.0,263.399994,79.81818,68,63.0,100,71.400002,74.599998,71.599998
20160912040000,252.0,260.399994,78.909089,66,63.0,100,71.400002,74.599998,71.599998
20160912041500,252.0,260.399994,78.909089,66,69.5,100,71.599998,75.0,72.0
20160912043000,252.0,260.399994,78.909089,66,67.300003,100,72.099998,75.0,72.0
20160912044500,252.0,260.399994,78.909089,66,68.5,0,72.300003,75.0,72.0
20160912050000,252.0,260.399994,78.909089,66,56.0,100,71.300003,75.0,72.0
20160912051500,252.0,260.399994,78.909089,66,58.599998,100,71.0,75.0,72.0
20160912053000,252.0,263.399994,79.81818,65,69.300003,100,71.800003,75.0,72.0
20160912054500,252.0,263.399994,79.81818,63,61.599998,100,71.5,75.0,72.0
20160912060000,252.0,260.399994,78.909089,63,73.400002,100,71.900002,74.900002,71.900002
20160912061500,252.0,260.399994,78.909089,61,56.0,0,71.900002,74.900002,71.900002
20160912063000,252.0,260.399994,78.909089,61,56.0,100,71.0,75.0,72.0
20160912064500,252.0,260.399994,78.909089,61,67.300003,100,71.099998,74.800003,71.800003
20160912070000,252.0,260.399994,78.909089,61,58.799999,100,71.300003,74.699997,71.699997
20160912071500,252.0,260.399994,78.909089,61,72.0,100,71.400002,74.699997,71.699997
20160912073000,252.0,255.0,77.272727,61,56.400002,0,71.800003,74.699997,71.699997
20160912074500,252.0,258.0,78.181818,61,56.400002,100,70.900002,74.699997,71.699997
20160912080000,252.0,255.0,77.272727,61,65.300003,100,70.800003,74.699997,71.699997
20160912081500,252.0,252.0,76.363636,61,65.300003,100,71.599998,74.699997,71.699997
20160912083000,252.0,252.0,76.363636,61,68.599998,100,71.699997,74.699997,71.699997
20160912084500,252.0,252.0,76.363636,61,72.0,100,71.900002,74.699997,71.699997
20160912090000,252.0,248.399994,75.272725,61,71.0,100,71.900002,74.699997,71.699997
20160912091500,252.0,252.0,76.363636,61,56.0,100,71.199997,74.699997,71.699997
20160912093000,252.0,258.0,78.181818,65,56.799999,100,70.800003,74.699997,71.699997
20160912100000,252.0,211.199997,63.999999,69,71.5,100,71.599998,74.699997,71.699997
20160912101500,252.0,269.399994,81.636362,73,65.900002,100,71.599998,74.699997,71.699997
20160912103000,252.0,263.399994,79.81818,66,56.400002,0,71.300003,74.300003,71.300003
20160912104500,252.0,267.0,80.909091,67,56.400002,100,70.800003,74.300003,71.300003
20160912110000,252.0,267.0,80.909091,67,56.400002,100,70.699997,74.300003,71.300003
20160912111500,252.0,258.0,78.181818,71,56.400002,100,70.699997,74.300003,71.300003
20160912113000,252.0,267.0,80.909091,66,59.099998,100,70.599998,74.300003,71.300003
20160912114500,252.0,267.0,80.909091,68,59.099998,0,71.599998,74.300003,71.300003
20160912120000,252.0,267.0,80.909091,71,56.299999,100,71.0,74.300003,71.300003
20160912121500,252.0,263.399994,79.81818,65,56.299999,100,70.900002,74.300003,71.300003
20160912123000,252.0,267.0,80.909091,66,56.299999,100,70.900002,74.300003,71.300003
20160912124500,252.0,267.0,80.909091,67,56.299999,100,70.900002,74.300003,71.300003
20160912130000,252.0,267.0,80.909091,68,56.299999,100,70.900002,74.300003,71.300003
20160912131500,252.0,183.600006,55.636365,64,56.299999,100,70.800003,74.300003,71.300003
20160912133000,252.0,260.399994,78.909089,62,57.099998,100,70.699997,74.300003,71.300003
20160912134500,252.0,269.399994,81.636362,64,67.199997,100,71.199997,74.599998,71.599998
20160912140000,252.0,260.399994,78.909089,64,56.799999,0,71.699997,74.599998,71.599998
20160912141500,252.0,267.0,80.909091,66,56.799999,100,71.300003,74.599998,71.599998
20160912143000,252.0,242.399994,73.454544,56,56.799999,100,71.0,74.599998,71.599998
20160912144500,252.0,245.399994,74.363635,59,56.0,100,71.199997,74.599998,71.599998
20160912150000,252.0,245.399994,74.363635,59,56.0,100,71.199997,74.300003,71.300003
