PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160912151500,252.0,248.399994,75.272725,59,56.0,100,71.199997,74.599998,71.599998
20160912153000,252.0,248.399994,75.272725,59,56.700001,100,70.900002,74.599998,71.599998
20160912154500,252.0,252.0,76.363636,59,59.599998,100,71.0,74.599998,71.599998
20160912160000,252.0,252.0,76.363636,59,63.599998,100,71.599998,74.599998,71.599998
20160912161500,252.0,248.399994,75.272725,59,56.0,0,71.699997,74.599998,71.599998
20160912163000,252.0,252.0,76.363636,59,56.0,0,71.300003,74.599998,71.599998
20160912164500,252.0,255.0,77.272727,60,56.0,100,71.0,74.300003,71.300003
20160912170000,252.0,258.0,78.181818,60,56.0,100,71.0,74.300003,71.300003
20160912171500,252.0,258.0,78.181818,60,56.0,100,71.199997,74.300003,71.300003
20160912173000,252.0,255.0,77.272727,60,56.0,100,71.199997,74.300003,71.300003
20160912174500,252.0,258.0,78.181818,60,56.0,100,71.199997,74.300003,71.300003
20160912180000,252.0,255.0,77.272727,60,56.0,100,71.300003,74.300003,71.300003
20160912181500,252.0,260.399994,78.909089,61,56.0,0,71.199997,74.0,71.0
20160912183000,252.0,260.399994,78.909089,61,56.0,100,71.199997,74.0,71.0
20160912184500,252.0,260.399994,78.909089,61,56.0,100,71.599998,74.699997,71.699997
20160912190000,252.0,263.399994,79.81818,62,56.0,100,71.300003,74.699997,71.699997
20160912191500,252.0,260.399994,78.909089,62,56.0,100,71.599998,74.699997,71.699997
20160912193000,252.0,263.399994,79.81818,62,56.0,100,71.199997,74.699997,71.699997
20160912194500,252.0,263.399994,79.81818,61,63.599998,100,71.199997,74.699997,71.699997
20160912200000,252.0,260.399994,78.909089,61,64.300003,100,71.800003,74.699997,71.699997
20160912201500,252.0,255.0,77.272727,61,56.0,0,71.300003,74.0,71.0
20160912203000,252.0,252.0,76.363636,61,56.0,0,71.0,74.0,71.0
20160912204500,252.0,252.0,76.363636,61,56.0,0,70.800003,74.0,71.0
20160912210000,252.0,252.0,76.363636,61,56.0,100,70.699997,74.0,71.0
20160912211500,252.0,252.0,76.363636,61,56.0,100,70.5,74.0,71.0
20160912213000,252.0,255.0,77.272727,61,56.0,100,70.5,74.0,71.0
20160912214500,252.0,252.0,76.363636,61,58.299999,100,70.300003,74.0,71.0
20160912220000,252.0,248.399994,75.272725,61,65.300003,100,70.599998,74.0,71.0
20160912221500,252.0,248.399994,75.272725,61,66.300003,100,71.199997,74.0,71.0
20160912223000,252.0,255.0,77.272727,61,56.400002,100,71.0,74.0,71.0
20160912224500,252.0,252.0,76.363636,61,56.400002,100,70.400002,74.0,71.0
20160912230000,252.0,255.0,77.272727,61,68.199997,100,70.900002,74.599998,71.599998
20160912231500,252.0,252.0,76.363636,61,56.700001,100,70.400002,74.0,71.0
20160912233000,252.0,252.0,76.363636,61,65.800003,100,70.800003,74.0,71.0
20160912234500,252.0,252.0,76.363636,61,64.400002,100,71.0,74.0,71.0
20160913000000,252.0,252.0,76.363636,61,68.699997,100,71.199997,74.0,71.0
20160913001500,252.0,252.0,76.363636,61,66.800003,100,71.199997,74.0,71.0
20160913003000,252.0,255.0,77.272727,61,55.900002,100,70.5,74.0,71.0
20160913004500,252.0,260.399994,78.909089,61,55.900002,100,70.199997,74.0,71.0
20160913010000,252.0,263.399994,79.81818,61,56.799999,100,70.599998,74.0,71.0
20160913011500,252.0,252.0,76.363636,61,82.199997,100,71.0,74.699997,71.699997
20160913013000,252.0,294.0,89.090909,78,60.799999,0,71.599998,73.599998,70.599998
20160913014500,252.0,260.399994,78.909089,63,55.599998,100,70.5,73.800003,70.800003
20160913020000,252.0,260.399994,78.909089,63,65.5,100,70.300003,74.599998,71.599998
20160913021500,252.0,260.399994,78.909089,63,67.699997,100,71.0,74.599998,71.599998
20160913023000,252.0,260.399994,78.909089,63,72.0,100,71.300003,74.599998,71.599998
20160913024500,252.0,260.399994,78.909089,63,68.199997,100,71.400002,74.599998,71.599998
20160913030000,252.0,260.399994,78.909089,63,66.199997,100,71.400002,74.599998,71.599998
20160913031500,252.0,263.399994,79.81818,61,68.699997,100,71.400002,74.599998,71.599998
20160913033000,252.0,263.399994,79.81818,60,65.800003,100,71.400002,74.599998,71.599998
20160913034500,252.0,263.399994,79.81818,60,67.699997,100,71.400002,74.599998,71.599998
20160913040000,252.0,260.399994,78.909089,60,66.900002,100,71.599998,74.599998,71.599998
20160913041500,252.0,263.399994,79.81818,60,56.5,100,71.300003,74.599998,71.599998
20160913043000,252.0,258.0,78.181818,59,56.5,100,70.400002,74.599998,71.599998
20160913044500,252.0,255.0,77.272727,59,72.0,100,71.0,74.599998,71.599998
20160913050000,252.0,258.0,78.181818,59,71.099998,100,71.300003,74.300003,71.300003
20160913051500,252.0,258.0,78.181818,59,67.400002,100,71.400002,74.599998,71.599998
20160913053000,252.0,258.0,78.181818,59,57.599998,0,71.400002,74.599998,71.599998
20160913054500,252.0,258.0,78.181818,59,56.0,100,70.400002,74.300003,71.300003
20160913060000,252.0,258.0,78.181818,59,68.099998,100,71.099998,74.599998,71.599998
20160913061500,252.0,258.0,78.181818,59,64.400002,100,71.0,74.599998,71.599998
20160913063000,252.0,258.0,78.181818,59,75.800003,100,71.5,74.300003,71.300003
20160913064500,252.0,258.0,78.181818,59,55.599998,100,70.599998,74.300003,71.300003
20160913070000,252.0,258.0,78.181818,59,58.099998,100,70.300003,74.300003,71.300003
20160913071500,252.0,258.0,78.181818,59,58.099998,100,70.800003,74.300003,71.300003
20160913073000,252.0,258.0,78.181818,59,71.0,100,71.300003,74.300003,71.300003
20160913074500,252.0,258.0,78.181818,59,56.400002,100,70.800003,74.400002,71.400002
20160913080000,252.0,258.0,78.181818,59,71.900002,100,70.300003,74.400002,71.400002
20160913081500,252.0,258.0,78.181818,59,67.699997,100,70.599998,74.300003,71.300003
20160913083000,252.0,258.0,78.181818,59,68.599998,100,71.099998,74.599998,71.599998
20160913084500,252.0,258.0,78.181818,59,68.599998,100,71.400002,74.599998,71.599998
20160913090000,252.0,258.0,78.181818,59,71.0,100,71.5,74.599998,71.599998
20160913091500,252.0,255.0,77.272727,59,68.900002,100,71.699997,74.5,71.5
20160913093000,252.0,248.399994,75.272725,59,56.400002,100,70.800003,74.300003,71.300003
20160913094500,252.0,245.399994,74.363635,59,56.400002,100,70.400002,74.300003,71.300003
20160913100000,252.0,242.399994,73.454544,60,72.0,100,70.800003,74.300003,71.300003
20160913101500,252.0,245.399994,74.363635,60,62.400002,100,71.0,74.300003,71.300003
20160913103000,252.0,245.399994,74.363635,60,73.900002,100,71.0,74.300003,71.300003
20160913104500,252.0,242.399994,73.454544,60,73.900002,100,71.300003,74.300003,71.300003
20160913110000,252.0,242.399994,73.454544,60,70.099998,100,71.400002,74.300003,71.300003
20160913111500,252.0,245.399994,74.363635,60,56.799999,0,71.199997,74.300003,71.300003
20160913113000,252.0,242.399994,73.454544,60,56.799999,100,70.400002,74.300003,71.300003
20160913114500,252.0,242.399994,73.454544,60,70.599998,100,70.900002,74.300003,71.300003
20160913120000,252.0,245.399994,74.363635,61,73.699997,100,71.199997,74.599998,71.599998
20160913121500,252.0,242.399994,73.454544,62,72.5,100,71.300003,74.599998,71.599998
20160913123000,252.0,248.399994,75.272725,63,72.5,100,71.599998,74.599998,71.599998
20160913124500,252.0,245.399994,74.363635,63,72.5,100,71.699997,74.599998,71.599998
20160913130000,252.0,248.399994,75.272725,63,56.799999,100,71.300003,74.400002,71.400002
20160913131500,252.0,248.399994,75.272725,63,56.799999,100,70.599998,74.400002,71.400002
20160913133000,252.0,248.399994,75.272725,63,63.599998,100,70.5,74.300003,71.300003
20160913134500,252.0,258.0,78.181818,63,62.0,100,70.900002,74.300003,71.300003
20160913140000,252.0,258.0,78.181818,63,67.199997,100,70.900002,74.300003,71.300003
20160913141500,252.0,258.0,78.181818,63,71.599998,100,71.199997,74.300003,71.300003
20160913143000,252.0,258.0,78.181818,63,56.0,100,70.900002,74.300003,71.300003
20160913144500,252.0,258.0,78.181818,63,57.099998,100,70.300003,74.300003,71.300003
20160913150000,252.0,258.0,78.181818,64,58.0,100,70.800003,74.300003,71.300003
20160913151500,252.0,187.800003,56.909092,67,67.699997,100,71.0,74.300003,71.300003
20160913153000,252.0,269.399994,81.636362,65,73.400002,100,71.199997,74.300003,71.300003
20160913154500,252.0,196.199997,59.454545,64,56.400002,100,70.900002,74.300003,71.300003
20160913160000,252.0,252.0,76.363636,65,56.400002,100,70.5,74.300003,71.300003
20160913161500,252.0,263.399994,79.81818,60,68.099998,100,70.800003,74.300003,71.300003
20160913163000,252.0,267.0,80.909091,59,61.200001,100,71.0,74.300003,71.300003
20160913164500,252.0,187.800003,56.909092,59,64.099998,100,70.900002,74.300003,71.300003
20160913170000,252.0,263.399994,79.81818,59,64.099998,100,71.0,74.300003,71.300003
20160913171500,252.0,269.399994,81.636362,62,62.799999,100,71.300003,74.300003,71.300003
20160913173000,252.0,263.399994,79.81818,59,62.799999,100,71.300003,74.300003,71.300003
20160913174500,252.0,272.399994,82.545453,62,63.599998,100,71.400002,74.400002,71.400002
20160913180000,252.0,267.0,80.909091,61,62.400002,100,71.400002,74.300003,71.300003
20160913181500,252.0,267.0,80.909091,60,56.799999,0,71.300003,74.300003,71.300003
20160913183000,252.0,263.399994,79.81818,58,56.799999,100,70.699997,74.300003,71.300003
20160913184500,252.0,267.0,80.909091,59,56.799999,100,70.5,74.300003,71.300003
20160913190000,252.0,267.0,80.909091,62,67.0,100,71.0,74.300003,71.300003
20160913191500,252.0,260.399994,78.909089,56,64.0,100,71.199997,74.300003,71.300003
20160913193000,252.0,263.399994,79.81818,57,62.400002,100,71.199997,74.599998,71.599998
20160913194500,252.0,267.0,80.909091,56,62.400002,100,71.199997,74.599998,71.599998
20160913200000,252.0,267.0,80.909091,56,64.5,100,71.400002,74.599998,71.599998
20160913201500,252.0,263.399994,79.81818,56,65.800003,100,71.599998,74.300003,71.300003
20160913203000,252.0,263.399994,79.81818,53,56.700001,100,70.699997,74.599998,71.599998
20160913204500,252.0,260.399994,78.909089,54,74.800003,100,71.099998,74.599998,71.599998
20160913210000,252.0,263.399994,79.81818,58,66.199997,100,71.0,74.300003,71.300003
20160913211500,252.0,263.399994,79.81818,55,60.299999,0,71.599998,74.300003,71.300003
20160913213000,252.0,263.399994,79.81818,53,56.700001,100,70.5,74.300003,71.300003
20160913214500,252.0,272.399994,82.545453,59,68.400002,100,70.599998,74.300003,71.300003
20160913220000,252.0,267.0,80.909091,54,57.099998,100,70.699997,74.300003,71.300003
20160913221500,252.0,267.0,80.909091,59,72.400002,0,71.599998,74.300003,71.300003
20160913223000,252.0,267.0,80.909091,58,56.400002,100,70.5,74.300003,71.300003
20160913224500,252.0,263.399994,79.81818,57,63.099998,100,70.300003,74.300003,71.300003
20160913230000,252.0,267.0,80.909091,59,62.299999,100,71.0,74.300003,71.300003
20160913231500,252.0,248.399994,75.272725,58,63.599998,100,70.800003,74.300003,71.300003
20160913233000,252.0,294.0,89.090909,67,58.0,0,71.199997,73.599998,70.599998
20160913234500,252.0,263.399994,79.81818,52,55.900002,100,70.300003,73.699997,70.699997
20160914000000,252.0,269.399994,81.636362,59,55.900002,100,70.0,73.599998,70.599998
20160914001500,252.0,269.399994,81.636362,58,57.099998,100,69.900002,73.599998,70.599998
20160914003000,252.0,258.0,78.181818,53,60.5,100,70.400002,73.599998,70.599998
20160914004500,252.0,258.0,78.181818,53,63.799999,100,70.300003,73.599998,70.599998
20160914010000,252.0,258.0,78.181818,53,63.799999,100,70.800003,73.599998,70.599998
20160914011500,252.0,258.0,78.181818,53,55.599998,0,70.5,73.599998,70.599998
20160914013000,252.0,258.0,78.181818,53,55.599998,100,70.300003,73.599998,70.599998
20160914014500,252.0,258.0,78.181818,53,55.599998,100,70.199997,73.599998,70.599998
20160914020000,252.0,248.399994,75.272725,53,55.599998,100,70.199997,73.599998,70.599998
20160914021500,252.0,242.399994,73.454544,53,56.200001,100,70.099998,73.599998,70.599998
20160914023000,252.0,245.399994,74.363635,53,56.200001,100,70.0,73.599998,70.599998
20160914024500,252.0,242.399994,73.454544,53,60.200001,100,70.0,73.599998,70.599998
20160914030000,252.0,242.399994,73.454544,53,63.200001,100,70.5,73.599998,70.599998
20160914031500,252.0,242.399994,73.454544,53,63.900002,100,70.699997,73.599998,70.599998
20160914033000,252.0,245.399994,74.363635,53,63.900002,100,70.800003,73.599998,70.599998
20160914034500,252.0,245.399994,74.363635,53,63.900002,100,70.800003,73.599998,70.599998
20160914040000,252.0,242.399994,73.454544,53,66.199997,100,70.800003,73.599998,70.599998
20160914041500,252.0,242.399994,73.454544,54,66.199997,100,70.699997,73.599998,70.599998
20160914043000,252.0,245.399994,74.363635,55,66.199997,100,70.699997,73.599998,70.599998
20160914044500,252.0,245.399994,74.363635,55,66.199997,100,70.699997,73.599998,70.599998
20160914050000,252.0,242.399994,73.454544,55,66.199997,100,70.699997,73.599998,70.599998
20160914051500,252.0,245.399994,74.363635,55,66.199997,100,70.699997,73.599998,70.599998
20160914053000,252.0,245.399994,74.363635,55,66.199997,100,70.699997,73.599998,70.599998
20160914054500,252.0,248.399994,75.272725,55,66.199997,100,70.699997,73.599998,70.599998
20160914060000,252.0,248.399994,75.272725,55,66.199997,100,70.699997,73.599998,70.599998
20160914061500,252.0,252.0,76.363636,55,66.199997,100,70.699997,73.599998,70.599998
20160914063000,252.0,255.0,77.272727,55,62.799999,100,70.5,73.599998,70.599998
20160914064500,252.0,258.0,78.181818,55,62.799999,100,70.400002,73.599998,70.599998
20160914070000,252.0,255.0,77.272727,55,65.300003,100,70.400002,73.599998,70.599998
20160914071500,252.0,255.0,77.272727,55,65.300003,100,70.400002,73.599998,70.599998
20160914073000,252.0,260.399994,78.909089,55,63.599998,100,70.5,73.599998,70.599998
20160914074500,252.0,252.0,76.363636,55,62.799999,100,70.400002,73.599998,70.599998
20160914080000,252.0,252.0,76.363636,55,62.799999,100,70.5,73.599998,70.599998
20160914081500,252.0,255.0,77.272727,55,65.300003,100,70.400002,73.599998,70.599998
20160914083000,252.0,255.0,77.272727,55,63.200001,100,70.400002,73.599998,70.599998
20160914084500,252.0,258.0,78.181818,55,64.900002,100,70.5,73.599998,70.599998
20160914090000,252.0,242.399994,73.454544,55,64.0,100,70.599998,73.599998,70.599998
20160914091500,252.0,245.399994,74.363635,56,64.0,100,70.699997,73.599998,70.599998
20160914093000,252.0,245.399994,74.363635,56,64.0,100,70.699997,73.599998,70.599998
20160914094500,252.0,245.399994,74.363635,56,63.200001,100,70.699997,73.599998,70.599998
20160914100000,252.0,252.0,76.363636,56,63.200001,100,70.699997,73.599998,70.599998
20160914101500,252.0,269.399994,81.636362,62,92.199997,100,71.5,76.699997,73.699997
20160914103000,252.0,269.399994,81.636362,59,86.699997,100,72.400002,76.699997,73.699997
20160914104500,252.0,272.399994,82.545453,62,78.300003,100,73.199997,76.699997,73.699997
20160914110000,252.0,267.0,80.909091,58,79.699997,100,73.800003,76.699997,73.699997
20160914111500,252.0,263.399994,79.81818,56,56.400002,100,72.900002,76.699997,73.699997
20160914113000,252.0,267.0,80.909091,58,73.900002,100,72.800003,76.699997,73.699997
20160914114500,252.0,242.399994,73.454544,56,73.900002,100,73.400002,76.699997,73.699997
20160914120000,252.0,267.0,80.909091,58,76.099998,100,73.400002,76.699997,73.699997
20160914121500,252.0,267.0,80.909091,57,68.099998,100,73.300003,76.699997,73.699997
20160914123000,252.0,272.399994,82.545453,61,83.699997,100,73.300003,76.699997,73.699997
20160914124500,252.0,269.399994,81.636362,58,72.5,100,73.599998,76.699997,73.699997
20160914130000,252.0,269.399994,81.636362,56,60.099998,0,74.0,76.699997,73.699997
20160914131500,252.0,272.399994,82.545453,61,56.700001,100,72.599998,76.699997,73.699997
20160914133000,252.0,269.399994,81.636362,58,74.0,100,73.099998,76.699997,73.699997
20160914134500,252.0,269.399994,81.636362,60,71.0,100,73.300003,76.699997,73.699997
20160914140000,252.0,269.399994,81.636362,56,67.300003,100,73.199997,76.699997,73.699997
20160914141500,252.0,269.399994,81.636362,58,75.300003,100,73.699997,76.699997,73.699997
20160914143000,252.0,269.399994,81.636362,61,56.799999,100,73.400002,76.699997,73.699997
20160914144500,252.0,200.399994,60.727271,57,57.799999,100,72.5,76.699997,73.699997
20160914150000,252.0,263.399994,79.81818,58,63.599998,100,73.400002,76.699997,73.699997
20160914151500,252.0,267.0,80.909091,60,70.099998,100,73.199997,76.699997,73.699997
20160914153000,252.0,245.399994,74.363635,50,75.5,100,74.0,76.699997,73.699997
20160914154500,252.0,248.399994,75.272725,50,56.200001,100,73.099998,76.699997,73.699997
20160914160000,252.0,248.399994,75.272725,50,60.299999,100,72.599998,76.699997,73.699997
20160914161500,252.0,248.399994,75.272725,50,57.599998,100,73.400002,76.699997,73.699997
20160914163000,252.0,248.399994,75.272725,50,67.699997,100,73.300003,76.699997,73.699997
20160914164500,252.0,248.399994,75.272725,50,65.699997,100,73.699997,76.699997,73.699997
20160914170000,252.0,248.399994,75.272725,50,56.0,0,73.599998,76.699997,73.699997
20160914171500,252.0,248.399994,75.272725,50,57.099998,100,72.900002,76.699997,73.699997
20160914173000,252.0,245.399994,74.363635,50,66.699997,100,73.0,76.699997,73.699997
20160914174500,252.0,242.399994,73.454544,51,57.099998,100,73.300003,76.699997,73.699997
20160914180000,252.0,64.199997,19.454545,100,86.199997,100,73.900002,76.699997,73.699997
20160914181500,252.0,267.0,80.909091,61,56.799999,0,73.5,76.699997,73.699997
20160914183000,252.0,248.399994,75.272725,59,56.799999,100,73.099998,76.699997,73.699997
20160914184500,252.0,245.399994,74.363635,59,57.599998,100,72.900002,76.699997,73.699997
20160914190000,252.0,245.399994,74.363635,59,66.300003,100,73.400002,76.699997,73.699997
20160914191500,252.0,245.399994,74.363635,59,64.800003,100,73.599998,76.699997,73.699997
20160914193000,252.0,248.399994,75.272725,59,63.099998,0,74.0,76.699997,73.699997
20160914194500,252.0,245.399994,74.363635,59,56.0,100,73.099998,76.699997,73.699997
20160914200000,252.0,245.399994,74.363635,59,56.700001,100,72.900002,76.699997,73.699997
20160914201500,252.0,242.399994,73.454544,60,66.199997,100,73.0,76.699997,73.699997
20160914203000,252.0,245.399994,74.363635,60,61.599998,100,73.800003,76.699997,73.699997
20160914204500,252.0,245.399994,74.363635,60,61.599998,100,73.699997,76.699997,73.699997
20160914210000,252.0,242.399994,73.454544,63,61.599998,100,73.800003,76.699997,73.699997
20160914211500,252.0,242.399994,73.454544,64,64.400002,100,73.800003,76.699997,73.699997
20160914213000,252.0,242.399994,73.454544,64,56.099998,100,73.199997,76.599998,73.599998
20160914214500,252.0,245.399994,74.363635,64,56.700001,100,72.699997,76.599998,73.599998
20160914220000,252.0,245.399994,74.363635,64,66.199997,100,72.900002,76.5,73.5
20160914221500,252.0,245.399994,74.363635,64,61.599998,100,73.300003,76.5,73.5
20160914223000,252.0,245.399994,74.363635,64,61.599998,100,73.199997,76.400002,73.400002
20160914224500,252.0,245.399994,74.363635,64,71.099998,100,73.099998,76.5,73.5
20160914230000,252.0,248.399994,75.272725,65,58.400002,0,73.699997,76.400002,73.400002
20160914231500,252.0,255.0,77.272727,67,56.0,100,72.699997,76.400002,73.400002
20160914233000,252.0,252.0,76.363636,67,71.699997,100,72.5,76.400002,73.400002
20160914234500,252.0,252.0,76.363636,67,67.800003,100,73.199997,76.400002,73.400002
20160915000000,252.0,252.0,76.363636,67,63.200001,100,72.900002,76.400002,73.400002
20160915001500,252.0,252.0,76.363636,67,75.199997,100,73.5,76.400002,73.400002
20160915003000,252.0,255.0,77.272727,67,56.0,100,73.099998,76.400002,73.400002
20160915004500,252.0,248.399994,75.272725,67,63.200001,100,72.199997,76.400002,73.400002
20160915010000,252.0,252.0,76.363636,67,66.800003,100,73.099998,76.400002,73.400002
20160915011500,252.0,252.0,76.363636,67,61.200001,100,72.900002,76.400002,73.400002
20160915013000,252.0,252.0,76.363636,67,78.300003,100,73.099998,76.400002,73.400002
20160915014500,252.0,255.0,77.272727,67,70.599998,100,73.5,76.400002,73.400002
20160915020000,252.0,252.0,76.363636,67,56.5,0,73.400002,76.400002,73.400002
20160915021500,252.0,255.0,77.272727,67,56.5,100,72.300003,76.400002,73.400002
20160915023000,252.0,248.399994,75.272725,67,74.0,100,72.800003,76.400002,73.400002
20160915024500,252.0,252.0,76.363636,67,66.300003,100,73.300003,76.400002,73.400002
20160915030000,252.0,252.0,76.363636,67,66.300003,100,73.199997,76.400002,73.400002
20160915031500,252.0,260.399994,78.909089,67,71.5,100,73.099998,76.400002,73.400002
20160915033000,252.0,260.399994,78.909089,65,67.900002,100,73.099998,76.400002,73.400002
20160915034500,252.0,260.399994,78.909089,65,65.300003,100,73.099998,76.400002,73.400002
20160915040000,252.0,260.399994,78.909089,65,68.599998,100,73.099998,76.400002,73.400002
20160915041500,252.0,260.399994,78.909089,65,72.699997,100,73.099998,76.400002,73.400002
20160915043000,252.0,260.399994,78.909089,65,68.699997,100,73.300003,76.400002,73.400002
20160915044500,252.0,260.399994,78.909089,65,70.0,100,73.400002,76.400002,73.400002
20160915050000,252.0,255.0,77.272727,65,79.599998,100,73.400002,76.400002,73.400002
20160915051500,252.0,255.0,77.272727,65,70.400002,100,73.599998,76.400002,73.400002
20160915053000,252.0,255.0,77.272727,65,57.200001,0,73.599998,76.400002,73.400002
20160915054500,252.0,255.0,77.272727,65,56.299999,100,72.300003,76.400002,73.400002
20160915060000,252.0,252.0,76.363636,65,72.300003,100,72.699997,76.400002,73.400002
20160915061500,252.0,255.0,77.272727,65,65.300003,100,73.199997,76.400002,73.400002
20160915063000,252.0,255.0,77.272727,65,69.599998,100,73.099998,76.400002,73.400002
20160915064500,252.0,255.0,77.272727,65,69.599998,100,73.099998,76.400002,73.400002
20160915070000,252.0,255.0,77.272727,65,68.199997,100,73.0,76.400002,73.400002
20160915071500,252.0,252.0,76.363636,65,77.400002,100,73.300003,76.400002,73.400002
20160915073000,252.0,255.0,77.272727,65,79.199997,100,73.599998,76.400002,73.400002
20160915074500,252.0,255.0,77.272727,67,60.0,0,73.699997,76.400002,73.400002
20160915080000,252.0,255.0,77.272727,67,56.700001,100,72.400002,76.400002,73.400002
20160915081500,252.0,255.0,77.272727,67,74.400002,100,72.599998,76.400002,73.400002
20160915083000,252.0,263.399994,79.81818,65,68.699997,100,72.900002,76.400002,73.400002
20160915084500,252.0,263.399994,79.81818,65,73.699997,100,73.099998,76.400002,73.400002
20160915090000,252.0,267.0,80.909091,65,71.400002,100,73.099998,76.400002,73.400002
20160915091500,252.0,263.399994,79.81818,64,68.199997,100,73.099998,76.400002,73.400002
20160915093000,252.0,272.399994,82.545453,68,69.599998,100,73.099998,76.400002,73.400002
20160915094500,252.0,263.399994,79.81818,61,73.699997,100,73.099998,76.400002,73.400002
20160915100000,252.0,187.800003,56.909092,61,67.699997,100,73.199997,76.400002,73.400002
20160915101500,252.0,260.399994,78.909089,60,66.800003,100,73.400002,76.400002,73.400002
20160915103000,252.0,269.399994,81.636362,65,68.599998,100,73.699997,76.400002,73.400002
20160915104500,252.0,263.399994,79.81818,60,56.599998,100,72.400002,76.400002,73.400002
20160915110000,252.0,269.399994,81.636362,62,72.699997,100,72.599998,76.400002,73.400002
20160915111500,252.0,269.399994,81.636362,63,57.599998,100,73.099998,76.400002,73.400002
20160915113000,252.0,269.399994,81.636362,62,69.599998,100,73.400002,76.400002,73.400002
20160915114500,252.0,269.399994,81.636362,60,56.400002,0,73.199997,76.400002,73.400002
20160915120000,252.0,263.399994,79.81818,59,57.099998,100,72.300003,76.400002,73.400002
20160915121500,252.0,267.0,80.909091,60,66.900002,100,73.0,76.400002,73.400002
20160915123000,252.0,263.399994,79.81818,59,64.400002,100,73.0,76.400002,73.400002
20160915124500,252.0,278.399994,84.363635,65,68.300003,100,73.300003,76.400002,73.400002
20160915130000,252.0,263.399994,79.81818,57,56.799999,0,73.199997,76.400002,73.400002
20160915131500,252.0,267.0,80.909091,60,56.799999,100,72.800003,76.400002,73.400002
20160915133000,252.0,263.399994,79.81818,58,71.599998,100,72.599998,76.400002,73.400002
20160915134500,252.0,272.399994,82.545453,62,62.200001,100,73.0,76.400002,73.400002
20160915140000,252.0,272.399994,82.545453,62,73.599998,100,73.300003,76.400002,73.400002
20160915141500,252.0,269.399994,81.636362,61,56.799999,0,73.300003,76.400002,73.400002
20160915143000,252.0,263.399994,79.81818,60,56.799999,100,72.400002,76.400002,73.400002
20160915144500,252.0,225.600006,68.363638,65,69.0,100,72.800003,76.400002,73.400002
20160915150000,252.0,272.399994,82.545453,63,58.900002,100,73.099998,76.400002,73.400002
20160915151500,252.0,263.399994,79.81818,57,68.699997,100,73.300003,76.400002,73.400002
20160915153000,252.0,263.399994,79.81818,57,56.799999,0,73.199997,76.400002,73.400002
20160915154500,252.0,263.399994,79.81818,56,56.799999,100,72.400002,76.400002,73.400002
20160915160000,252.0,269.399994,81.636362,61,66.199997,100,72.800003,76.400002,73.400002
20160915161500,252.0,263.399994,79.81818,57,68.199997,100,73.599998,76.400002,73.400002
20160915163000,252.0,263.399994,79.81818,57,56.299999,100,72.699997,76.400002,73.400002
20160915164500,252.0,229.199997,69.454545,61,61.099998,100,72.400002,76.400002,73.400002
20160915170000,252.0,272.399994,82.545453,59,71.099998,100,73.099998,76.400002,73.400002
20160915171500,252.0,242.399994,73.454544,61,67.199997,100,72.900002,76.400002,73.400002
20160915173000,252.0,267.0,80.909091,57,72.800003,100,73.5,76.400002,73.400002
20160915174500,252.0,267.0,80.909091,57,56.400002,0,73.199997,76.400002,73.400002
20160915180000,252.0,267.0,80.909091,57,56.400002,100,72.599998,76.400002,73.400002
20160915181500,252.0,263.399994,79.81818,55,67.300003,100,72.599998,76.400002,73.400002
20160915183000,252.0,272.399994,82.545453,59,57.599998,100,72.900002,76.400002,73.400002
20160915184500,252.0,263.399994,79.81818,55,73.5,100,73.5,76.400002,73.400002
20160915190000,252.0,263.399994,79.81818,56,56.400002,100,72.900002,76.400002,73.400002
20160915191500,252.0,272.399994,82.545453,59,57.5,100,72.300003,76.400002,73.400002
20160915193000,252.0,272.399994,82.545453,60,58.400002,100,73.199997,76.400002,73.400002
20160915194500,252.0,267.0,80.909091,57,75.699997,100,73.199997,76.400002,73.400002
20160915200000,252.0,267.0,80.909091,59,56.799999,0,73.599998,76.400002,73.400002
20160915201500,252.0,272.399994,82.545453,60,56.799999,100,72.599998,76.400002,73.400002
20160915203000,252.0,269.399994,81.636362,63,64.900002,100,72.5,76.400002,73.400002
20160915204500,252.0,183.600006,55.636365,62,69.099998,100,73.099998,76.400002,73.400002
20160915210000,252.0,267.0,80.909091,66,65.300003,100,73.199997,76.400002,73.400002
20160915211500,252.0,260.399994,78.909089,49,65.300003,100,73.300003,76.400002,73.400002
20160915213000,252.0,242.399994,73.454544,54,66.699997,100,73.400002,76.400002,73.400002
20160915214500,252.0,263.399994,79.81818,60,65.300003,100,73.400002,76.400002,73.400002
20160915220000,252.0,263.399994,79.81818,57,69.099998,100,73.199997,76.400002,73.400002
20160915221500,252.0,258.0,78.181818,57,64.900002,100,73.199997,76.400002,73.400002
20160915223000,252.0,269.399994,81.636362,63,67.300003,100,73.199997,76.400002,73.400002
20160915224500,252.0,263.399994,79.81818,62,66.0,100,73.199997,76.400002,73.400002
20160915230000,252.0,269.399994,81.636362,65,66.0,100,73.400002,76.400002,73.400002
20160915231500,252.0,269.399994,81.636362,61,68.0,100,73.300003,76.400002,73.400002
20160915233000,252.0,274.799988,83.272724,61,65.300003,100,73.300003,76.400002,73.400002
20160915234500,252.0,269.399994,81.636362,58,68.699997,100,73.199997,76.400002,73.400002
20160916000000,252.0,269.399994,81.636362,57,64.400002,100,73.199997,76.400002,73.400002
20160916001500,252.0,269.399994,81.636362,58,66.900002,100,73.099998,76.400002,73.400002
20160916003000,252.0,269.399994,81.636362,55,65.800003,100,73.099998,76.400002,73.400002
20160916004500,252.0,269.399994,81.636362,54,64.400002,100,73.099998,76.400002,73.400002
20160916010000,252.0,269.399994,81.636362,54,71.800003,100,73.199997,76.400002,73.400002
20160916011500,252.0,269.399994,81.636362,54,67.199997,100,73.300003,76.400002,73.400002
20160916013000,252.0,274.799988,83.272724,58,68.599998,100,73.5,76.400002,73.400002
20160916014500,252.0,267.0,80.909091,52,71.0,100,73.400002,76.400002,73.400002
20160916020000,252.0,267.0,80.909091,52,66.800003,100,73.5,76.400002,73.400002
20160916021500,252.0,187.800003,56.909092,55,72.5,100,73.599998,76.400002,73.400002
20160916023000,252.0,263.399994,79.81818,51,66.800003,100,73.599998,76.400002,73.400002
20160916024500,252.0,263.399994,79.81818,51,71.0,100,73.599998,76.400002,73.400002
20160916030000,252.0,269.399994,81.636362,54,68.599998,100,73.599998,76.400002,73.400002
20160916031500,252.0,260.399994,78.909089,51,67.300003,100,73.599998,76.400002,73.400002
20160916033000,252.0,263.399994,79.81818,51,56.400002,100,72.599998,76.400002,73.400002
20160916034500,252.0,252.0,76.363636,56,68.400002,100,72.5,76.400002,73.400002
20160916040000,252.0,183.600006,55.636365,51,68.400002,100,73.199997,76.400002,73.400002
20160916041500,252.0,263.399994,79.81818,50,66.199997,100,73.099998,76.400002,73.400002
20160916043000,252.0,269.399994,81.636362,54,65.400002,100,73.099998,76.400002,73.400002
20160916044500,252.0,269.399994,81.636362,57,68.900002,100,73.099998,76.400002,73.400002
20160916050000,252.0,263.399994,79.81818,50,64.400002,100,73.0,76.400002,73.400002
20160916051500,252.0,267.0,80.909091,51,71.099998,100,73.099998,76.400002,73.400002
20160916053000,252.0,278.399994,84.363635,56,79.099998,100,73.599998,76.400002,73.400002
20160916054500,252.0,269.399994,81.636362,52,56.400002,0,73.099998,76.400002,73.400002
20160916060000,252.0,263.399994,79.81818,50,57.5,100,72.199997,76.400002,73.400002
20160916061500,252.0,272.399994,82.545453,52,70.599998,100,72.900002,76.400002,73.400002
20160916063000,252.0,242.399994,73.454544,50,66.599998,100,73.199997,76.400002,73.400002
20160916064500,252.0,272.399994,82.545453,55,65.800003,100,73.099998,76.400002,73.400002
20160916070000,252.0,207.600006,62.909093,51,68.199997,100,73.199997,76.400002,73.400002
20160916071500,252.0,267.0,80.909091,51,64.900002,100,72.900002,76.400002,73.400002
20160916073000,252.0,263.399994,79.81818,50,77.300003,100,73.5,76.400002,73.400002
20160916074500,252.0,269.399994,81.636362,51,56.400002,0,73.5,76.400002,73.400002
20160916080000,252.0,269.399994,81.636362,50,56.400002,100,72.199997,76.400002,73.400002
20160916081500,252.0,269.399994,81.636362,50,72.0,100,72.699997,76.400002,73.400002
20160916083000,252.0,207.600006,62.909093,50,67.300003,100,73.199997,76.400002,73.400002
20160916084500,252.0,255.0,77.272727,56,67.300003,100,73.199997,76.400002,73.400002
20160916090000,252.0,267.0,80.909091,52,65.5,100,72.900002,76.400002,73.400002
20160916091500,252.0,267.0,80.909091,53,68.699997,100,73.199997,76.400002,73.400002
20160916093000,252.0,267.0,80.909091,56,71.5,100,73.400002,76.400002,73.400002
20160916094500,252.0,263.399994,79.81818,58,57.200001,100,73.300003,76.400002,73.400002
20160916100000,252.0,272.399994,82.545453,55,61.099998,100,72.199997,76.400002,73.400002
20160916101500,252.0,267.0,80.909091,52,68.199997,100,72.900002,76.400002,73.400002
20160916103000,252.0,232.800003,70.545455,52,67.400002,100,72.900002,76.400002,73.400002
20160916104500,252.0,267.0,80.909091,53,69.0,100,73.199997,76.400002,73.400002
20160916110000,252.0,267.0,80.909091,57,70.5,100,73.5,76.400002,73.400002
20160916111500,252.0,267.0,80.909091,53,70.5,100,73.5,76.400002,73.400002
20160916113000,252.0,211.199997,63.999999,51,67.300003,100,73.400002,76.400002,73.400002
20160916114500,252.0,187.800003,56.909092,49,69.699997,100,73.5,76.400002,73.400002
20160916120000,252.0,263.399994,79.81818,48,66.300003,100,73.400002,76.400002,73.400002
20160916121500,252.0,242.399994,73.454544,51,77.699997,100,73.599998,76.400002,73.400002
20160916123000,252.0,242.399994,73.454544,52,56.400002,100,72.900002,76.400002,73.400002
20160916124500,252.0,245.399994,74.363635,53,62.400002,100,72.199997,76.400002,73.400002
20160916130000,252.0,245.399994,74.363635,53,67.699997,100,72.900002,76.400002,73.400002
20160916131500,252.0,242.399994,73.454544,53,72.0,100,73.199997,76.400002,73.400002
20160916133000,252.0,245.399994,74.363635,53,78.199997,100,72.900002,76.400002,73.400002
20160916134500,252.0,245.399994,74.363635,53,72.5,100,73.400002,76.400002,73.400002
20160916140000,252.0,248.399994,75.272725,53,71.0,100,73.400002,76.400002,73.400002
20160916141500,252.0,248.399994,75.272725,53,57.200001,0,73.400002,76.400002,73.400002
20160916143000,252.0,252.0,76.363636,53,57.200001,100,72.300003,76.400002,73.400002
20160916144500,252.0,248.399994,75.272725,53,74.0,100,72.900002,76.400002,73.400002
20160916150000,252.0,248.399994,75.272725,53,67.300003,100,73.199997,76.400002,73.400002
20160916151500,252.0,248.399994,75.272725,53,67.300003,100,73.199997,76.400002,73.400002
20160916153000,252.0,248.399994,75.272725,53,68.699997,100,73.099998,76.400002,73.400002
20160916154500,252.0,248.399994,75.272725,53,73.5,100,73.199997,76.400002,73.400002
20160916160000,252.0,245.399994,74.363635,53,72.400002,100,73.199997,76.400002,73.400002
20160916161500,252.0,252.0,76.363636,53,67.699997,100,73.300003,76.400002,73.400002
20160916163000,252.0,248.399994,75.272725,53,66.800003,100,73.300003,76.400002,73.400002
20160916164500,252.0,245.399994,74.363635,53,65.800003,100,73.199997,76.400002,73.400002
20160916170000,252.0,245.399994,74.363635,53,65.800003,100,73.099998,76.400002,73.400002
20160916171500,252.0,248.399994,75.272725,53,72.5,100,73.199997,76.400002,73.400002
20160916173000,252.0,263.399994,79.81818,54,71.5,100,73.099998,76.400002,73.400002
20160916174500,252.0,260.399994,78.909089,51,65.800003,100,73.099998,76.400002,73.400002
20160916180000,252.0,269.399994,81.636362,51,72.400002,100,72.900002,76.400002,73.400002
20160916181500,252.0,278.399994,84.363635,56,76.400002,100,73.300003,76.400002,73.400002
20160916183000,252.0,245.399994,74.363635,56,70.5,100,73.599998,76.400002,73.400002
20160916184500,252.0,269.399994,81.636362,57,71.300003,100,73.699997,76.400002,73.400002
20160916190000,252.0,269.399994,81.636362,55,56.700001,100,72.599998,76.400002,73.400002
20160916191500,252.0,269.399994,81.636362,56,83.199997,100,72.599998,76.400002,73.400002
20160916193000,252.0,272.399994,82.545453,56,68.800003,100,73.099998,76.400002,73.400002
20160916194500,252.0,269.399994,81.636362,53,65.800003,100,73.0,76.400002,73.400002
20160916200000,252.0,269.399994,81.636362,52,68.400002,100,73.0,76.400002,73.400002
20160916201500,252.0,269.399994,81.636362,70,56.400002,0,71.800003,73.199997,70.199997
20160916203000,252.0,248.399994,75.272725,69,56.400002,0,71.199997,73.199997,70.199997
20160916204500,252.0,218.399994,66.181816,75,56.400002,0,71.0,73.199997,70.199997
20160916210000,252.0,269.399994,81.636362,74,56.400002,0,70.800003,73.199997,70.199997
20160916211500,252.0,269.399994,81.636362,71,56.400002,0,70.5,73.199997,70.199997
20160916213000,252.0,269.399994,81.636362,63,55.599998,0,70.300003,73.199997,70.199997
20160916214500,252.0,272.399994,82.545453,64,55.599998,0,70.300003,73.199997,70.199997
20160916220000,252.0,263.399994,79.81818,61,55.599998,0,70.199997,73.199997,70.199997
20160916221500,252.0,260.399994,78.909089,61,55.599998,0,70.0,73.199997,70.199997
20160916223000,252.0,260.399994,78.909089,61,55.599998,100,69.900002,73.199997,70.199997
20160916224500,252.0,260.399994,78.909089,61,55.599998,100,69.900002,73.199997,70.199997
20160916230000,252.0,260.399994,78.909089,61,55.599998,100,69.800003,73.199997,70.199997
20160916231500,252.0,260.399994,78.909089,61,55.599998,100,69.800003,73.199997,70.199997
20160916233000,252.0,260.399994,78.909089,61,55.599998,100,69.800003,73.199997,70.199997
20160916234500,252.0,260.399994,78.909089,61,55.599998,100,69.800003,73.199997,70.199997
20160917000000,252.0,255.0,77.272727,61,55.599998,100,69.800003,73.199997,70.199997
20160917001500,252.0,258.0,78.181818,61,56.299999,100,69.800003,73.199997,70.199997
20160917003000,252.0,255.0,77.272727,61,57.5,100,69.800003,73.199997,70.199997
20160917004500,252.0,258.0,78.181818,61,62.799999,100,70.199997,73.199997,70.199997
20160917010000,252.0,258.0,78.181818,61,61.599998,100,70.300003,73.199997,70.199997
20160917011500,252.0,255.0,77.272727,61,63.5,100,70.400002,73.199997,70.199997
20160917013000,252.0,258.0,78.181818,61,56.0,0,70.0,73.099998,70.099998
20160917014500,252.0,255.0,77.272727,61,56.0,100,69.800003,73.099998,70.099998
20160917020000,252.0,252.0,76.363636,61,56.0,100,69.800003,73.099998,70.099998
20160917021500,252.0,248.399994,75.272725,61,56.0,100,69.599998,73.099998,70.099998
20160917023000,252.0,248.399994,75.272725,61,56.0,100,69.599998,73.099998,70.099998
20160917024500,252.0,245.399994,74.363635,61,56.0,100,69.599998,73.099998,70.099998
20160917030000,252.0,242.399994,73.454544,61,56.700001,100,69.599998,73.099998,70.099998
20160917031500,252.0,245.399994,74.363635,61,56.700001,100,69.599998,73.0,70.0
20160917033000,252.0,245.399994,74.363635,61,56.700001,100,69.599998,72.900002,69.900002
20160917034500,252.0,245.399994,74.363635,61,56.700001,100,69.599998,72.900002,69.900002
20160917040000,252.0,245.399994,74.363635,61,56.700001,100,69.699997,72.800003,69.800003
20160917041500,252.0,245.399994,74.363635,61,56.700001,100,69.699997,72.800003,69.800003
20160917043000,252.0,245.399994,74.363635,61,56.700001,100,69.699997,72.800003,69.800003
20160917044500,252.0,242.399994,73.454544,61,56.700001,100,69.699997,72.800003,69.800003
20160917050000,252.0,242.399994,73.454544,61,56.700001,100,69.699997,72.800003,69.800003
20160917051500,252.0,245.399994,74.363635,61,56.700001,100,69.699997,72.800003,69.800003
20160917053000,252.0,245.399994,74.363635,61,56.700001,100,69.599998,72.800003,69.800003
20160917054500,252.0,252.0,76.363636,61,56.700001,100,69.599998,72.800003,69.800003
20160917060000,252.0,252.0,76.363636,61,56.700001,100,69.400002,72.800003,69.800003
20160917061500,252.0,252.0,76.363636,61,59.0,100,69.699997,72.800003,69.800003
20160917063000,252.0,252.0,76.363636,61,59.0,100,69.699997,72.800003,69.800003
20160917064500,252.0,252.0,76.363636,61,58.400002,100,69.699997,72.800003,69.800003
20160917070000,252.0,252.0,76.363636,61,58.400002,100,69.699997,72.800003,69.800003
20160917071500,252.0,252.0,76.363636,61,58.400002,100,69.699997,72.800003,69.800003
20160917073000,252.0,252.0,76.363636,61,58.400002,100,69.800003,72.800003,69.800003
20160917074500,252.0,252.0,76.363636,61,58.400002,100,69.800003,72.800003,69.800003
20160917080000,252.0,252.0,76.363636,61,58.400002,100,69.699997,72.800003,69.800003
20160917081500,252.0,248.399994,75.272725,61,58.400002,100,69.699997,72.800003,69.800003
20160917083000,252.0,245.399994,74.363635,61,58.400002,100,69.800003,72.800003,69.800003
20160917084500,252.0,245.399994,74.363635,61,58.400002,100,69.800003,72.800003,69.800003
20160917090000,252.0,245.399994,74.363635,61,58.400002,100,69.699997,72.800003,69.800003
20160917091500,252.0,242.399994,73.454544,62,58.400002,100,69.699997,72.800003,69.800003
20160917093000,252.0,242.399994,73.454544,62,58.400002,100,69.699997,72.800003,69.800003
20160917094500,252.0,245.399994,74.363635,62,58.400002,100,69.599998,72.800003,69.800003
20160917100000,252.0,242.399994,73.454544,63,58.400002,100,69.599998,72.800003,69.800003
20160917101500,252.0,242.399994,73.454544,63,58.400002,100,69.699997,72.800003,69.800003
20160917103000,252.0,245.399994,74.363635,63,59.200001,100,69.599998,72.800003,69.800003
20160917104500,252.0,245.399994,74.363635,64,59.200001,100,69.699997,72.800003,69.800003
20160917110000,252.0,245.399994,74.363635,64,59.200001,100,69.699997,72.800003,69.800003
20160917111500,252.0,242.399994,73.454544,64,59.200001,100,69.699997,72.800003,69.800003
20160917113000,252.0,245.399994,74.363635,64,59.200001,100,69.699997,72.800003,69.800003
20160917114500,252.0,248.399994,75.272725,64,59.200001,100,69.699997,72.800003,69.800003
20160917120000,252.0,248.399994,75.272725,64,59.200001,100,69.599998,72.800003,69.800003
20160917121500,252.0,245.399994,74.363635,64,59.200001,100,69.699997,72.800003,69.800003
20160917123000,252.0,242.399994,73.454544,64,59.200001,100,69.699997,72.800003,69.800003
20160917124500,252.0,242.399994,73.454544,65,59.200001,100,69.699997,72.800003,69.800003
20160917130000,252.0,245.399994,74.363635,65,59.200001,100,69.699997,72.800003,69.800003
20160917131500,252.0,245.399994,74.363635,65,58.400002,100,69.599998,72.800003,69.800003
20160917133000,252.0,248.399994,75.272725,65,58.400002,100,69.599998,72.800003,69.800003
20160917134500,252.0,248.399994,75.272725,65,58.400002,100,69.5,72.800003,69.800003
20160917140000,252.0,245.399994,74.363635,65,65.800003,100,69.900002,72.800003,69.800003
20160917141500,252.0,245.399994,74.363635,65,56.0,0,69.699997,72.800003,69.800003
20160917143000,252.0,245.399994,74.363635,65,56.0,100,69.400002,72.800003,69.800003
20160917144500,252.0,245.399994,74.363635,65,56.0,100,69.199997,72.800003,69.800003
20160917150000,252.0,245.399994,74.363635,65,56.799999,100,69.099998,72.800003,69.800003
20160917151500,252.0,245.399994,74.363635,65,64.400002,100,69.599998,72.800003,69.800003
20160917153000,252.0,248.399994,75.272725,65,64.400002,100,70.0,72.800003,69.800003
20160917154500,252.0,245.399994,74.363635,65,56.400002,100,69.699997,72.800003,69.800003
20160917160000,252.0,248.399994,75.272725,65,56.400002,100,69.300003,72.800003,69.800003
20160917161500,252.0,245.399994,74.363635,65,56.400002,100,69.199997,72.800003,69.800003
20160917163000,252.0,245.399994,74.363635,65,56.400002,100,69.199997,72.800003,69.800003
20160917164500,252.0,245.399994,74.363635,65,62.200001,100,69.300003,72.800003,69.800003
20160917170000,252.0,245.399994,74.363635,65,64.400002,100,69.699997,72.800003,69.800003
20160917171500,252.0,245.399994,74.363635,65,62.400002,100,69.900002,72.800003,69.800003
20160917173000,252.0,245.399994,74.363635,65,64.0,100,70.0,72.800003,69.800003
20160917174500,252.0,245.399994,74.363635,65,56.0,100,69.599998,72.800003,69.800003
20160917180000,252.0,245.399994,74.363635,65,56.0,100,69.300003,72.800003,69.800003
20160917181500,252.0,248.399994,75.272725,65,56.0,100,69.199997,72.800003,69.800003
20160917183000,252.0,248.399994,75.272725,65,56.700001,100,69.199997,72.800003,69.800003
20160917184500,252.0,248.399994,75.272725,65,58.200001,100,69.199997,72.800003,69.800003
20160917190000,252.0,248.399994,75.272725,65,63.200001,100,69.699997,72.800003,69.800003
20160917191500,252.0,248.399994,75.272725,65,63.200001,100,69.800003,72.800003,69.800003
20160917193000,252.0,248.399994,75.272725,65,62.400002,100,69.900002,72.800003,69.800003
20160917194500,252.0,245.399994,74.363635,65,64.0,100,70.0,72.800003,69.800003
20160917200000,252.0,245.399994,74.363635,65,56.400002,100,69.800003,72.800003,69.800003
20160917201500,252.0,245.399994,74.363635,65,56.400002,100,69.599998,72.800003,69.800003
20160917203000,252.0,245.399994,74.363635,65,56.400002,100,69.400002,72.800003,69.800003
20160917204500,252.0,245.399994,74.363635,65,56.400002,100,69.400002,72.800003,69.800003
20160917210000,252.0,245.399994,74.363635,65,56.400002,100,69.400002,72.800003,69.800003
20160917211500,252.0,245.399994,74.363635,65,56.400002,100,69.400002,72.800003,69.800003
20160917213000,252.0,248.399994,75.272725,65,56.400002,100,69.5,72.800003,69.800003
20160917214500,252.0,248.399994,75.272725,65,57.099998,100,69.400002,72.800003,69.800003
20160917220000,252.0,248.399994,75.272725,65,57.099998,100,69.5,72.800003,69.800003
20160917221500,252.0,248.399994,75.272725,65,57.099998,100,69.599998,72.800003,69.800003
20160917223000,252.0,252.0,76.363636,65,57.900002,100,69.5,72.800003,69.800003
20160917224500,252.0,269.399994,81.636362,67,61.0,100,69.400002,72.800003,69.800003
20160917230000,252.0,274.799988,83.272724,68,64.400002,100,69.800003,72.800003,69.800003
20160917231500,252.0,263.399994,79.81818,62,62.0,100,69.900002,72.800003,69.800003
20160917233000,252.0,269.399994,81.636362,62,56.0,100,69.800003,72.800003,69.800003
20160917234500,252.0,218.399994,66.181816,67,56.0,100,69.699997,72.800003,69.800003
20160918000000,252.0,192.0,58.181818,62,56.0,100,69.599998,72.800003,69.800003
20160918001500,252.0,260.399994,78.909089,60,56.0,100,69.599998,72.800003,69.800003
20160918003000,252.0,260.399994,78.909089,60,56.0,100,69.599998,72.800003,69.800003
20160918004500,252.0,260.399994,78.909089,60,56.0,100,69.699997,72.800003,69.800003
20160918010000,252.0,260.399994,78.909089,60,56.0,100,69.599998,72.800003,69.800003
20160918011500,252.0,260.399994,78.909089,60,56.0,100,69.599998,72.800003,69.800003
20160918013000,252.0,260.399994,78.909089,60,56.0,100,69.599998,72.800003,69.800003
20160918014500,252.0,260.399994,78.909089,60,55.400002,100,69.599998,72.800003,69.800003
20160918020000,252.0,260.399994,78.909089,60,55.400002,100,69.599998,72.800003,69.800003
20160918021500,252.0,248.399994,75.272725,60,55.400002,100,69.699997,72.800003,69.800003
20160918023000,252.0,258.0,78.181818,60,55.400002,100,69.599998,72.800003,69.800003
20160918024500,252.0,258.0,78.181818,60,55.400002,100,69.599998,72.800003,69.800003
20160918030000,252.0,258.0,78.181818,60,55.400002,100,69.400002,72.800003,69.800003
20160918031500,252.0,258.0,78.181818,60,56.299999,100,69.300003,72.800003,69.800003
20160918033000,252.0,258.0,78.181818,60,56.299999,100,69.300003,72.800003,69.800003
20160918034500,252.0,258.0,78.181818,60,56.299999,100,69.199997,72.800003,69.800003
20160918040000,252.0,258.0,78.181818,60,62.799999,100,69.300003,72.800003,69.800003
20160918041500,252.0,258.0,78.181818,60,61.5,100,69.599998,72.800003,69.800003
20160918043000,252.0,242.399994,73.454544,62,61.5,100,69.800003,72.800003,69.800003
20160918044500,252.0,245.399994,74.363635,62,63.200001,100,70.0,72.800003,69.800003
20160918050000,252.0,248.399994,75.272725,62,64.400002,100,70.0,72.800003,69.800003
20160918051500,252.0,269.399994,81.636362,69,56.0,100,69.400002,72.800003,69.800003
20160918053000,252.0,263.399994,79.81818,67,56.0,100,69.300003,72.800003,69.800003
20160918054500,252.0,263.399994,79.81818,61,56.700001,100,69.199997,72.800003,69.800003
20160918060000,252.0,252.0,76.363636,60,61.099998,100,69.099998,72.800003,69.800003
20160918061500,252.0,267.0,80.909091,61,62.799999,100,69.5,72.800003,69.800003
20160918063000,252.0,267.0,80.909091,60,62.0,100,69.699997,72.800003,69.800003
20160918064500,252.0,267.0,80.909091,61,62.0,100,69.699997,72.800003,69.800003
20160918070000,252.0,267.0,80.909091,61,62.0,100,69.699997,72.800003,69.800003
20160918071500,252.0,267.0,80.909091,61,62.0,100,69.699997,72.800003,69.800003
20160918073000,252.0,267.0,80.909091,61,63.599998,100,69.699997,72.800003,69.800003
20160918074500,252.0,267.0,80.909091,62,62.900002,100,69.699997,72.800003,69.800003
20160918080000,252.0,242.399994,73.454544,61,62.0,100,69.699997,72.800003,69.800003
20160918081500,252.0,272.399994,82.545453,66,62.0,100,69.699997,72.800003,69.800003
20160918083000,252.0,269.399994,81.636362,63,62.0,100,69.599998,72.800003,69.800003
20160918084500,252.0,269.399994,81.636362,63,63.200001,100,69.699997,72.800003,69.800003
20160918090000,252.0,200.399994,60.727271,63,63.200001,100,69.900002,72.800003,69.800003
20160918091500,252.0,267.0,80.909091,62,63.200001,100,70.0,72.800003,69.800003
20160918093000,252.0,272.399994,82.545453,63,56.299999,0,69.900002,72.800003,69.800003
20160918094500,252.0,263.399994,79.81818,60,56.299999,0,69.800003,72.800003,69.800003
20160918100000,252.0,263.399994,79.81818,60,56.299999,0,69.900002,72.800003,69.800003
20160918101500,252.0,272.399994,82.545453,68,56.299999,0,69.900002,72.800003,69.800003
20160918103000,252.0,272.399994,82.545453,70,56.299999,0,70.0,72.800003,69.800003
20160918104500,252.0,255.0,77.272727,70,56.299999,0,70.199997,72.800003,69.800003
20160918110000,252.0,272.399994,82.545453,73,56.299999,0,70.199997,72.800003,69.800003
20160918111500,252.0,269.399994,81.636362,68,56.299999,0,70.400002,72.800003,69.800003
20160918113000,252.0,269.399994,81.636362,66,56.299999,0,70.5,72.800003,69.800003
20160918114500,252.0,211.199997,63.999999,55,56.299999,0,70.5,72.800003,69.800003
20160918120000,252.0,245.399994,74.363635,56,56.299999,0,70.800003,72.800003,69.800003
20160918121500,252.0,248.399994,75.272725,58,56.299999,0,70.800003,72.800003,69.800003
20160918123000,252.0,245.399994,74.363635,58,56.299999,0,71.0,72.800003,69.800003
