PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160918124500,252.0,242.399994,73.454544,58,56.299999,0,71.0,72.800003,69.800003
20160918130000,252.0,239.399994,72.545453,59,56.299999,0,70.900002,72.800003,69.800003
20160918131500,252.0,245.399994,74.363635,59,56.299999,0,71.099998,72.800003,69.800003
20160918133000,252.0,245.399994,74.363635,59,56.299999,0,71.300003,72.800003,69.800003
20160918134500,252.0,248.399994,75.272725,59,56.299999,0,71.199997,72.800003,69.800003
20160918140000,252.0,248.399994,75.272725,60,56.299999,0,71.300003,72.800003,69.800003
20160918141500,252.0,252.0,76.363636,60,56.299999,0,71.400002,72.800003,69.800003
20160918143000,252.0,255.0,77.272727,60,56.299999,0,71.400002,72.800003,69.800003
20160918144500,252.0,258.0,78.181818,60,56.299999,0,71.300003,72.800003,69.800003
20160918150000,252.0,258.0,78.181818,60,56.299999,0,71.300003,72.800003,69.800003
20160918151500,252.0,263.399994,79.81818,59,56.299999,0,71.199997,72.800003,69.800003
20160918153000,252.0,260.399994,78.909089,59,55.599998,0,71.0,72.800003,69.800003
20160918154500,252.0,260.399994,78.909089,58,55.599998,0,71.0,72.800003,69.800003
20160918160000,252.0,260.399994,78.909089,58,56.299999,0,71.0,72.800003,69.800003
20160918161500,252.0,260.399994,78.909089,58,56.299999,0,70.900002,72.800003,69.800003
20160918163000,252.0,260.399994,78.909089,58,56.299999,0,70.900002,72.800003,69.800003
20160918164500,252.0,255.0,77.272727,58,56.299999,0,70.900002,72.800003,69.800003
20160918170000,252.0,255.0,77.272727,58,56.299999,0,71.0,72.800003,69.800003
20160918171500,252.0,255.0,77.272727,58,56.299999,0,71.0,72.800003,69.800003
20160918173000,252.0,252.0,76.363636,58,56.299999,0,71.0,72.800003,69.800003
20160918174500,252.0,255.0,77.272727,58,56.299999,0,70.900002,72.800003,69.800003
20160918180000,252.0,255.0,77.272727,58,56.299999,0,70.900002,72.800003,69.800003
20160918181500,252.0,255.0,77.272727,58,56.299999,0,71.0,72.800003,69.800003
20160918183000,252.0,255.0,77.272727,58,56.299999,0,71.0,72.800003,69.800003
20160918184500,252.0,255.0,77.272727,58,56.299999,0,71.0,72.800003,69.800003
20160918190000,252.0,255.0,77.272727,58,56.299999,0,71.099998,72.800003,69.800003
20160918191500,252.0,255.0,77.272727,58,56.299999,0,71.300003,72.800003,69.800003
20160918193000,252.0,252.0,76.363636,58,56.299999,0,71.300003,72.800003,69.800003
20160918194500,252.0,255.0,77.272727,58,56.299999,0,71.400002,72.800003,69.800003
20160918200000,252.0,248.399994,75.272725,58,56.299999,0,71.199997,72.800003,69.800003
20160918201500,252.0,248.399994,75.272725,60,56.299999,0,71.099998,72.800003,69.800003
20160918203000,252.0,252.0,76.363636,60,55.700001,0,71.0,72.800003,69.800003
20160918204500,252.0,248.399994,75.272725,60,55.700001,0,71.0,72.800003,69.800003
20160918210000,252.0,248.399994,75.272725,60,55.700001,0,71.099998,72.800003,69.800003
20160918211500,252.0,252.0,76.363636,60,55.700001,0,71.0,72.800003,69.800003
20160918213000,252.0,252.0,76.363636,60,55.700001,0,71.0,72.800003,69.800003
20160918214500,252.0,248.399994,75.272725,60,55.700001,0,70.900002,72.800003,69.800003
20160918220000,252.0,245.399994,74.363635,60,55.700001,0,70.800003,72.800003,69.800003
20160918221500,252.0,248.399994,75.272725,60,55.700001,0,70.699997,72.800003,69.800003
20160918223000,252.0,248.399994,75.272725,60,55.700001,0,70.5,72.800003,69.800003
20160918224500,252.0,248.399994,75.272725,60,55.700001,0,70.5,72.800003,69.800003
20160918230000,252.0,248.399994,75.272725,60,55.700001,0,70.300003,72.800003,69.800003
20160918231500,252.0,248.399994,75.272725,60,55.700001,0,70.300003,72.800003,69.800003
20160918233000,252.0,269.399994,81.636362,70,55.700001,0,70.199997,72.800003,69.800003
20160918234500,252.0,269.399994,81.636362,69,56.400002,0,70.0,72.800003,69.800003
20160919000000,252.0,269.399994,81.636362,66,56.400002,0,70.0,72.800003,69.800003
20160919001500,252.0,272.399994,82.545453,67,56.400002,0,69.900002,72.800003,69.800003
20160919003000,252.0,187.800003,56.909092,62,56.400002,0,69.800003,72.800003,69.800003
20160919004500,252.0,272.399994,82.545453,61,56.400002,0,69.900002,72.800003,69.800003
20160919010000,252.0,267.0,80.909091,59,56.400002,0,69.699997,72.800003,69.800003
20160919011500,252.0,232.800003,70.545455,57,56.400002,0,69.699997,72.800003,69.800003
20160919013000,252.0,272.399994,82.545453,63,56.400002,0,69.599998,72.800003,69.800003
20160919014500,252.0,272.399994,82.545453,61,56.400002,0,69.699997,72.800003,69.800003
20160919020000,252.0,269.399994,81.636362,60,56.400002,0,69.699997,72.800003,69.800003
20160919021500,252.0,269.399994,81.636362,59,56.400002,0,69.699997,72.800003,69.800003
20160919023000,252.0,235.800003,71.454546,55,56.400002,0,69.800003,72.800003,69.800003
20160919024500,252.0,267.0,80.909091,57,55.599998,0,69.800003,72.800003,69.800003
20160919030000,252.0,267.0,80.909091,55,55.599998,0,69.800003,72.800003,69.800003
20160919031500,252.0,267.0,80.909091,58,55.599998,0,69.800003,72.800003,69.800003
20160919033000,252.0,267.0,80.909091,55,55.599998,0,69.800003,72.800003,69.800003
20160919034500,252.0,239.399994,72.545453,59,55.599998,0,69.900002,72.800003,69.800003
20160919040000,252.0,269.399994,81.636362,57,55.599998,0,69.900002,72.800003,69.800003
20160919041500,252.0,269.399994,81.636362,55,55.599998,0,69.900002,72.800003,69.800003
20160919043000,252.0,263.399994,79.81818,54,55.599998,0,69.900002,72.800003,69.800003
20160919044500,252.0,267.0,80.909091,55,55.599998,0,70.0,72.800003,69.800003
20160919050000,252.0,267.0,80.909091,57,55.599998,0,70.0,72.800003,69.800003
20160919051500,252.0,260.399994,78.909089,54,55.599998,0,70.0,72.800003,69.800003
20160919053000,252.0,269.399994,81.636362,56,55.599998,0,69.900002,72.800003,69.800003
20160919054500,252.0,272.399994,82.545453,61,55.599998,0,70.0,72.800003,69.800003
20160919060000,252.0,269.399994,81.636362,62,55.599998,0,69.900002,72.800003,69.800003
20160919061500,252.0,263.399994,79.81818,59,55.599998,0,69.800003,72.800003,69.800003
20160919063000,252.0,260.399994,78.909089,64,55.599998,0,69.800003,72.800003,69.800003
20160919064500,252.0,272.399994,82.545453,63,55.599998,0,69.599998,72.800003,69.800003
20160919070000,252.0,269.399994,81.636362,61,55.599998,100,69.400002,72.800003,69.800003
20160919071500,252.0,263.399994,79.81818,59,55.599998,100,69.400002,72.800003,69.800003
20160919073000,252.0,263.399994,79.81818,55,56.299999,100,69.300003,72.800003,69.800003
20160919074500,252.0,263.399994,79.81818,53,56.299999,100,69.400002,72.800003,69.800003
20160919080000,252.0,242.399994,73.454544,57,56.299999,100,69.400002,72.800003,69.800003
20160919081500,252.0,267.0,80.909091,63,57.200001,100,69.699997,72.800003,69.800003
20160919083000,252.0,263.399994,79.81818,58,57.200001,100,69.699997,72.800003,69.800003
20160919084500,252.0,263.399994,79.81818,58,57.200001,100,69.699997,72.800003,69.800003
20160919090000,252.0,263.399994,79.81818,59,59.099998,100,69.699997,72.800003,69.800003
20160919091500,252.0,269.399994,81.636362,63,59.900002,100,69.900002,72.800003,69.800003
20160919093000,252.0,269.399994,81.636362,61,59.900002,0,70.0,72.800003,69.800003
20160919094500,252.0,269.399994,81.636362,68,61.099998,0,70.099998,72.800003,69.800003
20160919100000,252.0,269.399994,81.636362,65,61.099998,0,70.199997,72.800003,69.800003
20160919101500,252.0,263.399994,79.81818,62,58.400002,0,70.099998,72.800003,69.800003
20160919103000,252.0,269.399994,81.636362,68,59.900002,0,70.0,72.800003,69.800003
20160919104500,252.0,269.399994,81.636362,67,58.0,0,70.199997,72.800003,69.800003
20160919110000,252.0,269.399994,81.636362,64,55.599998,0,69.699997,72.800003,69.800003
20160919111500,252.0,207.600006,62.909093,65,56.299999,0,69.599998,72.800003,69.800003
20160919113000,252.0,267.0,80.909091,63,56.299999,100,69.400002,72.800003,69.800003
20160919114500,252.0,258.0,78.181818,63,56.299999,100,69.5,72.800003,69.800003
20160919120000,252.0,267.0,80.909091,56,56.299999,100,69.300003,72.800003,69.800003
20160919121500,252.0,267.0,80.909091,58,56.299999,100,69.300003,72.800003,69.800003
20160919123000,252.0,183.600006,55.636365,55,56.299999,100,69.5,72.800003,69.800003
20160919124500,252.0,269.399994,81.636362,56,57.5,100,69.5,72.800003,69.800003
20160919130000,252.0,258.0,78.181818,53,56.400002,100,69.599998,72.800003,69.800003
20160919131500,252.0,162.0,49.090909,100,61.299999,0,70.300003,72.800003,69.800003
20160919133000,252.0,267.0,80.909091,66,56.400002,0,69.800003,72.800003,69.800003
20160919134500,252.0,263.399994,79.81818,63,56.400002,0,69.800003,72.800003,69.800003
20160919140000,252.0,260.399994,78.909089,63,55.599998,0,69.800003,72.800003,69.800003
20160919141500,252.0,267.0,80.909091,67,55.599998,0,69.800003,72.800003,69.800003
20160919143000,252.0,267.0,80.909091,69,56.299999,0,69.900002,72.800003,69.800003
20160919144500,252.0,267.0,80.909091,67,56.299999,0,70.0,72.800003,69.800003
20160919150000,252.0,245.399994,74.363635,62,56.299999,0,70.099998,72.800003,69.800003
20160919151500,252.0,263.399994,79.81818,61,56.299999,0,70.199997,72.800003,69.800003
20160919153000,252.0,269.399994,81.636362,64,56.299999,0,70.300003,72.800003,69.800003
20160919154500,252.0,263.399994,79.81818,61,56.299999,0,70.300003,72.800003,69.800003
20160919160000,252.0,263.399994,79.81818,62,56.299999,0,70.300003,72.800003,69.800003
20160919161500,252.0,272.399994,82.545453,64,56.299999,0,70.5,72.800003,69.800003
20160919163000,252.0,235.800003,71.454546,59,56.299999,0,70.699997,72.800003,69.800003
20160919164500,252.0,267.0,80.909091,60,56.299999,0,70.699997,72.800003,69.800003
20160919170000,252.0,267.0,80.909091,61,56.299999,0,70.599998,72.800003,69.800003
20160919171500,252.0,267.0,80.909091,63,56.299999,0,70.800003,72.800003,69.800003
20160919173000,252.0,263.399994,79.81818,59,56.299999,0,70.800003,72.800003,69.800003
20160919174500,252.0,267.0,80.909091,59,56.299999,0,70.800003,72.800003,69.800003
20160919180000,252.0,267.0,80.909091,61,56.299999,0,71.0,72.800003,69.800003
20160919181500,252.0,222.0,67.272727,58,56.299999,0,70.900002,72.800003,69.800003
20160919183000,252.0,260.399994,78.909089,58,56.299999,0,71.0,72.800003,69.800003
20160919184500,252.0,200.399994,60.727271,60,56.299999,0,70.900002,72.800003,69.800003
20160919190000,252.0,267.0,80.909091,60,56.299999,0,70.900002,72.800003,69.800003
20160919191500,252.0,263.399994,79.81818,61,56.299999,0,70.900002,72.800003,69.800003
20160919193000,252.0,269.399994,81.636362,68,56.299999,0,71.0,72.800003,69.800003
20160919194500,252.0,269.399994,81.636362,68,56.299999,0,70.900002,72.800003,69.800003
20160919200000,252.0,183.600006,55.636365,64,56.299999,0,70.800003,72.800003,69.800003
20160919201500,252.0,269.399994,81.636362,67,56.299999,0,70.800003,72.800003,69.800003
20160919203000,252.0,269.399994,81.636362,64,56.299999,0,70.699997,72.800003,69.800003
20160919204500,252.0,263.399994,79.81818,63,56.299999,0,70.599998,72.800003,69.800003
20160919210000,252.0,183.600006,55.636365,62,56.299999,0,70.5,72.800003,69.800003
20160919211500,252.0,274.799988,83.272724,66,56.299999,0,70.400002,72.800003,69.800003
20160919213000,252.0,267.0,80.909091,64,56.299999,0,70.300003,72.800003,69.800003
20160919214500,252.0,192.0,58.181818,64,56.299999,0,70.199997,72.800003,69.800003
20160919220000,252.0,267.0,80.909091,64,56.299999,0,70.199997,72.800003,69.800003
20160919221500,252.0,267.0,80.909091,63,56.299999,0,70.0,72.800003,69.800003
20160919223000,252.0,263.399994,79.81818,62,56.299999,0,70.0,72.800003,69.800003
20160919224500,252.0,245.399994,74.363635,58,55.5,0,70.099998,72.800003,69.800003
20160919230000,252.0,245.399994,74.363635,58,55.5,0,70.199997,72.800003,69.800003
20160919231500,252.0,242.399994,73.454544,58,55.5,0,70.099998,72.800003,69.800003
20160919233000,252.0,248.399994,75.272725,59,55.5,0,70.0,72.800003,69.800003
20160919234500,252.0,245.399994,74.363635,59,55.5,0,69.900002,72.800003,69.800003
20160920000000,252.0,245.399994,74.363635,59,55.5,0,69.900002,72.800003,69.800003
20160920001500,252.0,245.399994,74.363635,59,55.5,0,69.800003,72.800003,69.800003
20160920003000,252.0,248.399994,75.272725,59,55.5,0,69.800003,72.800003,69.800003
20160920004500,252.0,245.399994,74.363635,59,55.5,0,69.699997,72.800003,69.800003
20160920010000,252.0,248.399994,75.272725,59,55.5,0,69.699997,72.800003,69.800003
20160920011500,252.0,245.399994,74.363635,59,55.5,0,69.599998,72.800003,69.800003
20160920013000,252.0,245.399994,74.363635,59,55.5,100,69.5,72.800003,69.800003
20160920014500,252.0,242.399994,73.454544,59,55.5,100,69.5,72.800003,69.800003
20160920020000,252.0,245.399994,74.363635,59,55.5,100,69.400002,72.800003,69.800003
20160920021500,252.0,245.399994,74.363635,59,55.5,100,69.599998,72.800003,69.800003
20160920023000,252.0,245.399994,74.363635,59,55.5,100,69.599998,72.800003,69.800003
20160920024500,252.0,245.399994,74.363635,59,55.5,100,69.599998,72.800003,69.800003
20160920030000,252.0,245.399994,74.363635,59,55.5,100,69.5,72.800003,69.800003
20160920031500,252.0,245.399994,74.363635,59,56.200001,100,69.599998,72.800003,69.800003
20160920033000,252.0,245.399994,74.363635,59,56.200001,100,69.599998,72.800003,69.800003
20160920034500,252.0,248.399994,75.272725,59,56.200001,100,69.400002,72.800003,69.800003
20160920040000,252.0,248.399994,75.272725,59,56.200001,100,69.400002,72.800003,69.800003
20160920041500,252.0,248.399994,75.272725,59,59.200001,100,69.599998,72.800003,69.800003
20160920043000,252.0,252.0,76.363636,59,58.0,100,69.800003,72.800003,69.800003
20160920044500,252.0,248.399994,75.272725,59,58.0,100,69.599998,72.800003,69.800003
20160920050000,252.0,248.399994,75.272725,59,58.0,100,69.699997,72.800003,69.800003
20160920051500,252.0,252.0,76.363636,59,58.0,100,69.800003,72.800003,69.800003
20160920053000,252.0,255.0,77.272727,59,58.700001,100,69.699997,72.800003,69.800003
20160920054500,252.0,255.0,77.272727,59,58.700001,100,69.699997,72.800003,69.800003
20160920060000,252.0,258.0,78.181818,59,58.0,100,69.699997,72.800003,69.800003
20160920061500,252.0,255.0,77.272727,59,58.0,100,69.599998,72.800003,69.800003
20160920063000,252.0,255.0,77.272727,59,62.799999,100,69.599998,72.800003,69.800003
20160920064500,252.0,263.399994,79.81818,59,63.700001,100,69.800003,72.800003,69.800003
20160920070000,252.0,252.0,76.363636,62,56.799999,0,70.0,72.800003,69.800003
20160920071500,252.0,255.0,77.272727,62,56.799999,0,69.599998,72.800003,69.800003
20160920073000,252.0,258.0,78.181818,62,56.799999,100,69.599998,72.800003,69.800003
20160920074500,252.0,263.399994,79.81818,62,56.799999,100,69.300003,72.800003,69.800003
20160920080000,252.0,260.399994,78.909089,62,56.799999,100,69.300003,72.800003,69.800003
20160920081500,252.0,260.399994,78.909089,61,56.799999,100,69.199997,72.800003,69.800003
20160920083000,252.0,252.0,76.363636,61,56.799999,100,69.300003,72.800003,69.800003
20160920084500,252.0,252.0,76.363636,61,57.5,100,69.400002,72.800003,69.800003
20160920090000,252.0,252.0,76.363636,61,58.599998,100,69.599998,72.800003,69.800003
20160920091500,252.0,252.0,76.363636,61,58.599998,100,69.699997,72.800003,69.800003
20160920093000,252.0,255.0,77.272727,62,56.0,0,69.699997,72.800003,69.800003
20160920094500,252.0,255.0,77.272727,62,56.0,100,69.300003,72.800003,69.800003
20160920100000,252.0,255.0,77.272727,62,56.700001,100,69.300003,72.800003,69.800003
20160920101500,252.0,252.0,76.363636,62,56.700001,100,69.199997,72.800003,69.800003
20160920103000,252.0,255.0,77.272727,62,58.299999,100,69.199997,72.800003,69.800003
20160920104500,252.0,252.0,76.363636,62,65.800003,100,69.800003,72.800003,69.800003
20160920110000,252.0,252.0,76.363636,62,62.799999,100,69.900002,72.800003,69.800003
20160920111500,252.0,252.0,76.363636,62,64.400002,100,69.900002,72.800003,69.800003
20160920113000,252.0,252.0,76.363636,62,56.400002,0,69.800003,72.800003,69.800003
20160920114500,252.0,252.0,76.363636,62,56.400002,0,69.599998,72.800003,69.800003
20160920120000,252.0,252.0,76.363636,62,56.400002,100,69.400002,72.800003,69.800003
20160920121500,252.0,248.399994,75.272725,62,57.5,100,69.5,72.800003,69.800003
20160920123000,252.0,248.399994,75.272725,62,56.400002,100,69.300003,72.800003,69.800003
20160920124500,252.0,252.0,76.363636,62,56.400002,100,69.400002,72.800003,69.800003
20160920130000,252.0,252.0,76.363636,62,56.400002,100,69.300003,72.800003,69.800003
20160920131500,252.0,255.0,77.272727,62,57.5,100,69.099998,72.800003,69.800003
20160920133000,252.0,255.0,77.272727,62,62.400002,100,69.800003,72.800003,69.800003
20160920134500,252.0,255.0,77.272727,62,61.400002,100,69.900002,72.800003,69.800003
20160920140000,252.0,258.0,78.181818,62,56.799999,0,70.0,72.800003,69.800003
20160920141500,252.0,258.0,78.181818,62,56.799999,0,69.599998,72.800003,69.800003
20160920143000,252.0,258.0,78.181818,62,56.0,100,69.400002,72.800003,69.800003
20160920144500,252.0,255.0,77.272727,62,56.700001,100,69.300003,72.800003,69.800003
20160920150000,252.0,258.0,78.181818,62,56.700001,100,69.400002,72.800003,69.800003
20160920151500,252.0,255.0,77.272727,62,56.700001,100,69.300003,72.800003,69.800003
20160920153000,252.0,255.0,77.272727,62,57.5,100,69.300003,72.800003,69.800003
20160920154500,252.0,255.0,77.272727,62,59.5,100,69.400002,72.800003,69.800003
20160920160000,252.0,258.0,78.181818,62,64.800003,100,70.0,72.800003,69.800003
20160920161500,252.0,255.0,77.272727,62,56.400002,0,69.800003,72.800003,69.800003
20160920163000,252.0,255.0,77.272727,62,56.400002,100,69.599998,72.800003,69.800003
20160920164500,252.0,255.0,77.272727,62,56.400002,100,69.5,72.800003,69.800003
20160920170000,252.0,255.0,77.272727,62,56.400002,100,69.5,72.800003,69.800003
20160920171500,252.0,255.0,77.272727,62,56.400002,100,69.400002,72.800003,69.800003
20160920173000,252.0,255.0,77.272727,62,56.400002,100,69.400002,72.800003,69.800003
20160920174500,252.0,252.0,76.363636,62,56.400002,100,69.400002,72.699997,69.699997
20160920180000,252.0,248.399994,75.272725,62,57.099998,100,69.300003,72.699997,69.699997
20160920181500,252.0,248.399994,75.272725,62,57.099998,100,69.199997,72.699997,69.699997
20160920183000,252.0,248.399994,75.272725,62,59.200001,100,69.599998,72.699997,69.699997
20160920184500,252.0,252.0,76.363636,62,57.599998,0,69.900002,72.699997,69.699997
20160920190000,252.0,252.0,76.363636,62,56.400002,0,69.599998,72.699997,69.699997
20160920191500,252.0,267.0,80.909091,65,56.400002,100,69.199997,72.699997,69.699997
20160920193000,252.0,267.0,80.909091,65,56.400002,100,69.199997,72.699997,69.699997
20160920194500,252.0,267.0,80.909091,70,57.0,100,69.099998,72.699997,69.699997
20160920200000,252.0,267.0,80.909091,69,57.0,100,69.199997,72.699997,69.699997
20160920201500,252.0,263.399994,79.81818,64,58.400002,100,69.300003,72.699997,69.699997
20160920203000,252.0,255.0,77.272727,66,64.900002,100,69.800003,72.699997,69.699997
20160920204500,252.0,263.399994,79.81818,64,59.599998,0,70.0,72.699997,69.699997
20160920210000,252.0,269.399994,81.636362,66,56.0,100,69.400002,72.699997,69.699997
20160920211500,252.0,269.399994,81.636362,67,56.0,100,69.300003,72.699997,69.699997
20160920213000,252.0,269.399994,81.636362,65,56.0,100,69.099998,72.699997,69.699997
20160920214500,252.0,269.399994,81.636362,68,56.799999,100,69.099998,72.699997,69.699997
20160920220000,252.0,263.399994,79.81818,62,57.5,100,69.099998,72.699997,69.699997
20160920221500,252.0,272.399994,82.545453,65,63.900002,100,69.699997,72.699997,69.699997
20160920223000,252.0,272.399994,82.545453,66,56.799999,0,69.699997,72.699997,69.699997
20160920224500,252.0,269.399994,81.636362,66,56.799999,100,69.300003,72.699997,69.699997
20160920230000,252.0,269.399994,81.636362,67,56.799999,100,69.199997,72.699997,69.699997
20160920231500,252.0,272.399994,82.545453,66,56.799999,100,69.099998,72.699997,69.699997
20160920233000,252.0,272.399994,82.545453,64,57.900002,100,69.0,72.699997,69.699997
20160920234500,252.0,239.399994,72.545453,60,64.400002,100,69.599998,72.699997,69.699997
20160921000000,252.0,267.0,80.909091,64,67.199997,100,69.900002,72.699997,69.699997
20160921001500,252.0,267.0,80.909091,60,56.0,0,69.599998,72.699997,69.699997
20160921003000,252.0,239.399994,72.545453,52,56.0,0,69.599998,72.699997,69.699997
20160921004500,252.0,252.0,76.363636,53,56.0,100,69.400002,72.699997,69.699997
20160921010000,252.0,245.399994,74.363635,53,56.0,100,69.300003,72.699997,69.699997
20160921011500,252.0,252.0,76.363636,53,56.0,100,69.199997,72.699997,69.699997
20160921013000,252.0,252.0,76.363636,53,56.0,100,69.199997,72.699997,69.699997
20160921014500,252.0,252.0,76.363636,53,56.0,100,69.199997,72.699997,69.699997
20160921020000,252.0,248.399994,75.272725,53,57.200001,100,69.199997,72.699997,69.699997
20160921021500,252.0,248.399994,75.272725,53,64.0,100,69.699997,72.699997,69.699997
20160921023000,252.0,248.399994,75.272725,53,58.099998,0,70.0,72.699997,69.699997
20160921024500,252.0,248.399994,75.272725,53,55.599998,0,69.599998,72.699997,69.699997
20160921030000,252.0,248.399994,75.272725,53,55.599998,100,69.300003,72.699997,69.699997
20160921031500,252.0,242.399994,73.454544,53,55.599998,100,69.300003,72.699997,69.699997
20160921033000,252.0,245.399994,74.363635,53,55.599998,100,69.199997,72.699997,69.699997
20160921034500,252.0,245.399994,74.363635,54,55.599998,100,69.199997,72.699997,69.699997
20160921040000,252.0,248.399994,75.272725,54,57.099998,100,69.099998,72.699997,69.699997
20160921041500,252.0,245.399994,74.363635,54,65.900002,100,69.5,72.699997,69.699997
20160921043000,252.0,252.0,76.363636,54,59.200001,100,69.900002,72.699997,69.699997
20160921044500,252.0,252.0,76.363636,54,55.599998,100,69.400002,72.699997,69.699997
20160921050000,252.0,248.399994,75.272725,54,55.599998,100,69.300003,72.699997,69.699997
20160921051500,252.0,252.0,76.363636,54,55.599998,100,69.099998,72.599998,69.599998
20160921053000,252.0,252.0,76.363636,54,56.299999,100,69.199997,72.599998,69.599998
20160921054500,252.0,252.0,76.363636,54,56.299999,100,69.099998,72.699997,69.699997
20160921060000,252.0,245.399994,74.363635,54,56.299999,100,69.300003,72.599998,69.599998
20160921061500,252.0,255.0,77.272727,54,67.300003,100,69.400002,72.699997,69.699997
20160921063000,252.0,255.0,77.272727,54,55.900002,0,69.900002,72.599998,69.599998
20160921064500,252.0,248.399994,75.272725,54,55.200001,100,69.300003,72.699997,69.699997
20160921070000,252.0,248.399994,75.272725,54,55.900002,100,69.0,72.599998,69.599998
20160921071500,252.0,252.0,76.363636,54,55.900002,100,68.900002,72.599998,69.599998
20160921073000,252.0,245.399994,74.363635,55,56.700001,100,69.099998,72.599998,69.599998
20160921074500,252.0,252.0,76.363636,55,57.5,100,69.099998,72.5,69.5
20160921080000,252.0,248.399994,75.272725,55,57.5,100,69.099998,72.5,69.5
20160921081500,252.0,248.399994,75.272725,55,64.800003,100,69.599998,72.599998,69.599998
20160921083000,252.0,258.0,78.181818,59,60.5,100,69.800003,72.599998,69.599998
20160921084500,252.0,258.0,78.181818,59,56.0,100,69.099998,72.5,69.5
20160921090000,252.0,258.0,78.181818,59,56.0,100,68.900002,72.699997,69.699997
20160921091500,252.0,258.0,78.181818,59,56.700001,100,68.900002,72.599998,69.599998
20160921093000,252.0,267.0,80.909091,56,65.300003,100,69.199997,72.599998,69.599998
20160921094500,252.0,263.399994,79.81818,59,64.0,100,69.599998,72.599998,69.599998
20160921100000,252.0,269.399994,81.636362,60,56.799999,100,69.599998,72.699997,69.699997
20160921101500,252.0,269.399994,81.636362,62,56.799999,100,69.199997,72.599998,69.599998
20160921103000,252.0,269.399994,81.636362,60,56.799999,100,68.900002,72.699997,69.699997
20160921104500,252.0,269.399994,81.636362,64,63.599998,100,69.099998,72.699997,69.699997
20160921110000,252.0,269.399994,81.636362,58,64.400002,100,69.400002,72.599998,69.599998
20160921111500,252.0,187.800003,56.909092,54,65.300003,100,69.800003,72.699997,69.699997
20160921113000,252.0,239.399994,72.545453,51,56.0,100,69.300003,72.699997,69.699997
20160921114500,252.0,258.0,78.181818,53,56.0,100,69.199997,72.699997,69.699997
20160921120000,252.0,263.399994,79.81818,52,56.700001,100,69.099998,72.699997,69.699997
20160921121500,252.0,255.0,77.272727,52,69.599998,100,69.199997,72.599998,69.599998
20160921123000,252.0,258.0,78.181818,52,59.200001,100,69.5,72.699997,69.699997
20160921124500,252.0,255.0,77.272727,52,58.400002,100,69.400002,72.699997,69.699997
20160921130000,252.0,255.0,77.272727,52,57.599998,100,69.300003,72.699997,69.699997
20160921131500,252.0,258.0,78.181818,52,64.5,100,70.0,72.699997,69.699997
20160921133000,252.0,258.0,78.181818,52,56.0,100,69.300003,72.699997,69.699997
20160921134500,252.0,258.0,78.181818,52,56.0,100,69.300003,72.699997,69.699997
20160921140000,252.0,258.0,78.181818,52,56.0,100,68.900002,72.699997,69.699997
20160921141500,252.0,258.0,78.181818,52,56.700001,100,68.900002,72.699997,69.699997
20160921143000,252.0,255.0,77.272727,52,63.5,100,69.199997,72.699997,69.699997
20160921144500,252.0,260.399994,78.909089,52,62.799999,100,69.800003,72.699997,69.699997
20160921150000,252.0,260.399994,78.909089,52,56.400002,100,69.599998,72.699997,69.699997
20160921151500,252.0,260.399994,78.909089,52,56.400002,100,69.199997,72.699997,69.699997
20160921153000,252.0,252.0,76.363636,52,56.400002,100,69.300003,72.699997,69.699997
20160921154500,252.0,248.399994,75.272725,52,56.400002,100,69.300003,72.699997,69.699997
20160921160000,252.0,248.399994,75.272725,52,56.400002,100,69.199997,72.699997,69.699997
20160921161500,252.0,242.399994,73.454544,52,57.5,100,69.300003,72.699997,69.699997
20160921163000,252.0,248.399994,75.272725,52,57.5,100,69.5,72.699997,69.699997
20160921164500,252.0,242.399994,73.454544,52,56.400002,100,69.400002,72.599998,69.599998
20160921170000,252.0,245.399994,74.363635,53,58.299999,100,69.400002,72.699997,69.699997
20160921171500,252.0,263.399994,79.81818,60,64.699997,0,70.0,72.699997,69.699997
20160921173000,252.0,267.0,80.909091,64,56.400002,0,69.599998,72.699997,69.699997
20160921174500,252.0,272.399994,82.545453,63,56.400002,100,69.300003,72.599998,69.599998
20160921180000,252.0,269.399994,81.636362,63,56.400002,100,69.199997,72.699997,69.699997
20160921181500,252.0,269.399994,81.636362,63,57.099998,100,69.099998,72.699997,69.699997
20160921183000,252.0,207.600006,62.909093,63,57.099998,100,69.199997,72.699997,69.699997
20160921184500,252.0,269.399994,81.636362,66,57.099998,100,69.099998,72.599998,69.599998
20160921190000,252.0,269.399994,81.636362,65,58.700001,100,69.199997,72.699997,69.699997
20160921191500,252.0,269.399994,81.636362,63,65.800003,100,69.599998,72.599998,69.599998
20160921193000,252.0,263.399994,79.81818,59,60.5,0,69.900002,72.599998,69.599998
20160921194500,252.0,214.800003,65.09091,62,56.400002,100,69.400002,72.599998,69.599998
20160921200000,252.0,269.399994,81.636362,66,56.400002,100,69.199997,72.599998,69.599998
20160921201500,252.0,183.600006,55.636365,57,56.400002,100,69.199997,72.599998,69.599998
20160921203000,252.0,263.399994,79.81818,63,56.400002,100,69.199997,72.599998,69.599998
20160921204500,252.0,255.0,77.272727,63,56.400002,100,69.199997,72.599998,69.599998
20160921210000,252.0,269.399994,81.636362,65,56.400002,100,69.099998,72.599998,69.599998
20160921211500,252.0,225.600006,68.363638,62,57.099998,100,69.099998,72.599998,69.599998
20160921213000,252.0,200.399994,60.727271,58,57.099998,100,69.199997,72.599998,69.599998
20160921214500,252.0,267.0,80.909091,64,57.900002,100,69.199997,72.599998,69.599998
20160921220000,252.0,258.0,78.181818,62,59.099998,100,69.300003,72.599998,69.599998
20160921221500,252.0,269.399994,81.636362,65,64.099998,100,69.599998,72.599998,69.599998
20160921223000,252.0,269.399994,81.636362,60,58.799999,100,69.699997,72.699997,69.699997
20160921224500,252.0,239.399994,72.545453,56,56.299999,100,69.300003,72.599998,69.599998
20160921230000,252.0,267.0,80.909091,56,56.299999,100,69.099998,72.599998,69.599998
20160921231500,252.0,267.0,80.909091,56,56.299999,100,69.099998,72.5,69.5
20160921233000,252.0,263.399994,79.81818,53,56.299999,100,69.099998,72.599998,69.599998
20160921234500,252.0,267.0,80.909091,55,56.299999,100,69.0,72.5,69.5
20160922000000,252.0,192.0,58.181818,51,63.5,100,69.099998,72.5,69.5
20160922001500,252.0,269.399994,81.636362,58,63.5,100,69.599998,72.599998,69.599998
20160922003000,252.0,269.399994,81.636362,53,62.0,100,69.699997,72.599998,69.599998
20160922004500,252.0,269.399994,81.636362,58,56.400002,100,69.400002,72.5,69.5
20160922010000,252.0,269.399994,81.636362,54,56.400002,100,69.199997,72.5,69.5
20160922011500,252.0,263.399994,79.81818,51,56.400002,100,69.099998,72.5,69.5
20160922013000,252.0,263.399994,79.81818,52,56.400002,100,69.099998,72.5,69.5
20160922014500,252.0,263.399994,79.81818,52,56.400002,100,69.099998,72.5,69.5
20160922020000,252.0,269.399994,81.636362,53,56.400002,100,69.099998,72.5,69.5
20160922021500,252.0,263.399994,79.81818,54,57.599998,100,69.099998,72.400002,69.400002
20160922023000,252.0,269.399994,81.636362,53,57.599998,100,69.099998,72.599998,69.599998
20160922024500,252.0,272.399994,82.545453,52,57.599998,100,69.199997,72.5,69.5
20160922030000,252.0,263.399994,79.81818,48,57.599998,100,69.199997,72.5,69.5
20160922031500,252.0,269.399994,81.636362,53,57.599998,100,69.199997,72.5,69.5
20160922033000,252.0,263.399994,79.81818,47,57.599998,100,69.199997,72.5,69.5
20160922034500,252.0,269.399994,81.636362,53,57.599998,100,69.199997,72.400002,69.400002
20160922040000,252.0,269.399994,81.636362,49,57.599998,100,69.0,72.5,69.5
20160922041500,252.0,269.399994,81.636362,53,64.800003,100,69.5,72.5,69.5
20160922043000,252.0,242.399994,73.454544,48,56.0,100,69.199997,72.400002,69.400002
20160922044500,252.0,269.399994,81.636362,49,56.0,100,68.900002,72.400002,69.400002
20160922050000,252.0,192.0,58.181818,48,56.0,100,68.800003,72.400002,69.400002
20160922051500,252.0,267.0,80.909091,45,56.700001,100,68.699997,72.300003,69.300003
20160922053000,252.0,267.0,80.909091,50,61.200001,100,68.900002,72.400002,69.400002
20160922054500,252.0,267.0,80.909091,46,61.200001,100,69.300003,72.400002,69.400002
20160922060000,252.0,267.0,80.909091,48,61.200001,100,69.199997,72.5,69.5
20160922061500,252.0,272.399994,82.545453,50,62.400002,100,69.400002,72.5,69.5
20160922063000,252.0,232.800003,70.545455,44,62.400002,100,69.5,72.5,69.5
20160922064500,252.0,263.399994,79.81818,45,61.599998,100,69.400002,72.5,69.5
20160922070000,252.0,252.0,76.363636,46,61.599998,100,69.400002,72.5,69.5
20160922071500,252.0,242.399994,73.454544,47,63.599998,100,69.599998,72.5,69.5
20160922073000,252.0,245.399994,74.363635,49,56.400002,0,69.400002,72.400002,69.400002
20160922074500,252.0,248.399994,75.272725,49,56.400002,100,69.099998,72.5,69.5
20160922080000,252.0,245.399994,74.363635,49,56.400002,100,68.900002,72.400002,69.400002
20160922081500,252.0,245.399994,74.363635,49,56.400002,100,68.800003,72.400002,69.400002
20160922083000,252.0,242.399994,73.454544,49,57.0,100,68.900002,72.400002,69.400002
20160922084500,252.0,242.399994,73.454544,50,57.0,100,68.800003,72.300003,69.300003
20160922090000,252.0,245.399994,74.363635,51,64.0,100,69.0,72.300003,69.300003
20160922091500,252.0,242.399994,73.454544,51,65.199997,100,69.400002,72.300003,69.300003
20160922093000,252.0,248.399994,75.272725,51,56.799999,0,69.199997,72.300003,69.300003
20160922094500,252.0,248.399994,75.272725,51,56.799999,100,68.900002,72.400002,69.400002
20160922100000,252.0,248.399994,75.272725,51,56.799999,100,68.800003,72.300003,69.300003
20160922101500,252.0,248.399994,75.272725,51,56.799999,100,68.699997,72.400002,69.400002
20160922103000,252.0,248.399994,75.272725,51,58.700001,100,68.800003,72.300003,69.300003
20160922104500,252.0,245.399994,74.363635,51,64.0,100,69.199997,72.300003,69.300003
20160922110000,252.0,248.399994,75.272725,51,56.400002,0,69.400002,72.300003,69.300003
20160922111500,252.0,248.399994,75.272725,51,56.400002,100,69.199997,72.400002,69.400002
20160922113000,252.0,252.0,76.363636,51,56.400002,100,69.0,72.300003,69.300003
20160922114500,252.0,248.399994,75.272725,51,56.400002,100,68.800003,72.400002,69.400002
20160922120000,252.0,252.0,76.363636,51,56.400002,100,68.900002,72.400002,69.400002
20160922121500,252.0,252.0,76.363636,51,62.400002,100,68.800003,72.400002,69.400002
20160922123000,252.0,252.0,76.363636,51,63.200001,100,69.300003,72.300003,69.300003
20160922124500,252.0,252.0,76.363636,51,58.0,0,69.599998,72.300003,69.300003
20160922130000,252.0,252.0,76.363636,51,56.799999,0,69.199997,72.400002,69.400002
20160922131500,252.0,252.0,76.363636,51,56.799999,100,69.099998,72.400002,69.400002
20160922133000,252.0,252.0,76.363636,51,56.799999,100,69.0,72.400002,69.400002
20160922134500,252.0,248.399994,75.272725,51,56.799999,100,68.800003,72.400002,69.400002
20160922140000,252.0,248.399994,75.272725,51,56.799999,100,68.900002,72.400002,69.400002
20160922141500,252.0,245.399994,74.363635,51,56.799999,100,68.900002,72.300003,69.300003
20160922143000,252.0,248.399994,75.272725,51,58.799999,100,69.099998,72.300003,69.300003
20160922144500,252.0,248.399994,75.272725,51,58.799999,100,69.300003,72.400002,69.400002
20160922150000,252.0,245.399994,74.363635,51,67.599998,100,69.099998,72.400002,69.400002
20160922151500,252.0,248.399994,75.272725,51,56.799999,0,69.599998,72.400002,69.400002
20160922153000,252.0,252.0,76.363636,52,56.799999,0,69.099998,72.400002,69.400002
20160922154500,252.0,252.0,76.363636,52,56.799999,100,69.0,72.300003,69.300003
20160922160000,252.0,248.399994,75.272725,52,56.799999,100,68.900002,72.300003,69.300003
20160922161500,252.0,248.399994,75.272725,52,56.799999,100,68.900002,72.300003,69.300003
20160922163000,252.0,248.399994,75.272725,52,56.799999,100,69.0,72.400002,69.400002
20160922164500,252.0,245.399994,74.363635,52,56.799999,100,68.900002,72.300003,69.300003
20160922170000,252.0,248.399994,75.272725,52,57.5,100,69.099998,72.300003,69.300003
20160922171500,252.0,248.399994,75.272725,52,57.5,100,69.099998,72.300003,69.300003
20160922173000,252.0,245.399994,74.363635,52,64.800003,100,69.099998,72.300003,69.300003
20160922174500,252.0,245.399994,74.363635,54,56.799999,0,69.5,72.400002,69.400002
20160922180000,252.0,248.399994,75.272725,54,56.799999,0,69.099998,72.400002,69.400002
20160922181500,252.0,245.399994,74.363635,54,56.799999,100,68.900002,72.300003,69.300003
20160922183000,252.0,245.399994,74.363635,54,56.799999,0,69.099998,72.300003,69.300003
20160922184500,252.0,245.399994,74.363635,54,56.0,100,68.900002,72.400002,69.400002
20160922190000,252.0,242.399994,73.454544,56,56.0,100,68.800003,72.400002,69.400002
20160922191500,252.0,245.399994,74.363635,58,56.700001,100,68.699997,72.300003,69.300003
20160922193000,252.0,242.399994,73.454544,58,56.700001,100,68.699997,72.300003,69.300003
20160922194500,252.0,242.399994,73.454544,58,64.900002,100,69.0,72.300003,69.300003
20160922200000,252.0,242.399994,73.454544,59,63.200001,100,69.300003,72.300003,69.300003
20160922201500,252.0,242.399994,73.454544,59,62.400002,100,69.400002,72.300003,69.300003
20160922203000,252.0,242.399994,73.454544,59,60.0,0,69.599998,72.300003,69.300003
20160922204500,252.0,242.399994,73.454544,59,56.700001,0,69.300003,72.300003,69.300003
20160922210000,252.0,245.399994,74.363635,59,56.700001,0,69.099998,72.300003,69.300003
20160922211500,252.0,245.399994,74.363635,59,56.700001,0,69.099998,72.300003,69.300003
20160922213000,252.0,245.399994,74.363635,59,56.700001,100,68.900002,72.300003,69.300003
20160922214500,252.0,245.399994,74.363635,59,56.700001,100,68.900002,72.300003,69.300003
20160922220000,252.0,245.399994,74.363635,59,56.700001,100,68.800003,72.400002,69.400002
20160922221500,252.0,245.399994,74.363635,59,56.700001,100,68.800003,72.300003,69.300003
20160922223000,252.0,245.399994,74.363635,59,58.0,100,68.800003,72.300003,69.300003
20160922224500,252.0,245.399994,74.363635,59,64.900002,100,69.300003,72.300003,69.300003
20160922230000,252.0,245.399994,74.363635,59,56.799999,0,69.199997,72.300003,69.300003
20160922231500,252.0,248.399994,75.272725,59,56.799999,100,68.900002,72.300003,69.300003
20160922233000,252.0,248.399994,75.272725,59,56.799999,100,68.800003,72.300003,69.300003
20160922234500,252.0,252.0,76.363636,59,56.799999,100,68.699997,72.300003,69.300003
20160923000000,252.0,248.399994,75.272725,59,56.799999,100,68.699997,72.300003,69.300003
20160923001500,252.0,263.399994,79.81818,54,64.800003,100,68.900002,72.300003,69.300003
20160923003000,252.0,258.0,78.181818,54,66.199997,100,69.400002,72.300003,69.300003
20160923004500,252.0,263.399994,79.81818,54,56.0,0,69.099998,72.300003,69.300003
20160923010000,252.0,263.399994,79.81818,53,56.0,100,68.699997,72.300003,69.300003
20160923011500,252.0,260.399994,78.909089,53,56.0,100,68.599998,72.300003,69.300003
20160923013000,252.0,260.399994,78.909089,53,56.700001,100,68.699997,72.300003,69.300003
20160923014500,252.0,260.399994,78.909089,53,66.699997,100,69.199997,72.300003,69.300003
20160923020000,252.0,260.399994,78.909089,53,56.0,0,69.099998,72.300003,69.300003
20160923021500,252.0,245.399994,74.363635,53,56.0,100,68.800003,72.300003,69.300003
20160923023000,252.0,252.0,76.363636,53,56.700001,100,68.599998,72.300003,69.300003
20160923024500,252.0,248.399994,75.272725,53,57.5,100,68.599998,72.300003,69.300003
20160923030000,252.0,260.399994,78.909089,53,66.800003,100,69.099998,72.300003,69.300003
20160923031500,252.0,252.0,76.363636,53,66.800003,100,69.300003,72.300003,69.300003
20160923033000,252.0,258.0,78.181818,53,66.800003,100,69.400002,72.300003,69.300003
20160923034500,252.0,258.0,78.181818,53,56.0,100,69.0,72.300003,69.300003
20160923040000,252.0,258.0,78.181818,53,56.0,100,68.699997,72.300003,69.300003
20160923041500,252.0,258.0,78.181818,53,56.0,100,68.599998,72.300003,69.300003
20160923043000,252.0,255.0,77.272727,54,69.099998,100,68.699997,72.300003,69.300003
20160923044500,252.0,255.0,77.272727,54,70.5,100,69.400002,72.300003,69.300003
20160923050000,252.0,258.0,78.181818,54,55.900002,100,68.900002,72.300003,69.300003
20160923051500,252.0,258.0,78.181818,54,55.900002,100,68.699997,72.300003,69.300003
20160923053000,252.0,258.0,78.181818,54,57.099998,100,68.599998,72.300003,69.300003
20160923054500,252.0,258.0,78.181818,54,59.099998,100,68.699997,72.300003,69.300003
20160923060000,252.0,258.0,78.181818,54,66.300003,100,69.400002,72.300003,69.300003
20160923061500,252.0,258.0,78.181818,54,56.400002,0,69.300003,72.300003,69.300003
20160923063000,252.0,258.0,78.181818,54,56.400002,100,68.699997,72.300003,69.300003
20160923064500,252.0,258.0,78.181818,54,56.400002,100,68.599998,72.300003,69.300003
20160923070000,252.0,258.0,78.181818,54,56.400002,100,68.699997,72.300003,69.300003
20160923071500,252.0,258.0,78.181818,54,86.900002,100,70.300003,78.0,75.0
20160923073000,252.0,258.0,78.181818,54,78.699997,100,71.5,78.0,75.0
20160923074500,252.0,255.0,77.272727,54,93.0,100,72.300003,78.0,75.0
20160923080000,252.0,255.0,77.272727,54,89.800003,100,72.900002,78.0,75.0
20160923081500,252.0,242.399994,73.454544,57,82.099998,100,73.300003,78.0,75.0
20160923083000,252.0,242.399994,73.454544,59,87.5,100,73.599998,78.0,75.0
20160923084500,252.0,242.399994,73.454544,62,81.599998,100,73.900002,78.0,75.0
20160923090000,252.0,242.399994,73.454544,63,94.099998,100,74.099998,78.0,75.0
20160923091500,252.0,242.399994,73.454544,64,82.599998,100,74.300003,78.0,75.0
20160923093000,252.0,245.399994,74.363635,64,92.5,100,74.599998,78.0,75.0
20160923094500,252.0,245.399994,74.363635,64,78.699997,100,74.300003,78.0,75.0
20160923100000,252.0,242.399994,73.454544,64,93.5,100,74.0,78.0,75.0
20160923101500,252.0,245.399994,74.363635,64,85.599998,100,74.199997,78.0,75.0
20160923103000,252.0,245.399994,74.363635,64,78.300003,100,74.5,78.0,75.0
20160923104500,252.0,245.399994,74.363635,64,88.199997,100,74.599998,78.0,75.0
20160923110000,252.0,248.399994,75.272725,64,78.699997,100,75.0,78.0,75.0
20160923111500,252.0,245.399994,74.363635,64,94.699997,100,75.0,78.0,75.0
20160923113000,252.0,248.399994,75.272725,64,81.099998,100,75.0,78.0,75.0
20160923114500,252.0,248.399994,75.272725,64,90.0,100,74.599998,78.0,75.0
20160923120000,252.0,252.0,76.363636,64,84.800003,100,74.5,78.0,75.0
20160923121500,252.0,252.0,76.363636,64,84.800003,100,74.400002,78.0,75.0
20160923123000,252.0,248.399994,75.272725,64,80.199997,100,74.5,78.0,75.0
20160923124500,252.0,248.399994,75.272725,64,94.900002,100,74.599998,78.0,75.0
20160923130000,252.0,248.399994,75.272725,64,79.699997,100,74.800003,78.0,75.0
20160923131500,252.0,252.0,76.363636,64,74.400002,100,75.099998,78.0,75.0
20160923133000,252.0,248.399994,75.272725,64,92.900002,100,75.0,78.0,75.0
20160923134500,252.0,245.399994,74.363635,64,82.099998,100,75.199997,78.0,75.0
20160923140000,252.0,252.0,76.363636,64,56.700001,100,74.099998,78.0,75.0
20160923141500,252.0,252.0,76.363636,64,69.099998,100,74.099998,78.0,75.0
20160923143000,252.0,248.399994,75.272725,64,70.599998,100,74.599998,78.0,75.0
20160923144500,252.0,252.0,76.363636,64,69.599998,100,74.400002,78.0,75.0
20160923150000,252.0,252.0,76.363636,64,75.900002,100,75.099998,78.0,75.0
20160923151500,252.0,255.0,77.272727,64,72.400002,100,75.0,78.0,75.0
20160923153000,252.0,255.0,77.272727,64,58.0,100,74.599998,78.0,75.0
20160923154500,252.0,255.0,77.272727,64,58.0,100,74.0,78.0,75.0
20160923160000,252.0,252.0,76.363636,64,74.400002,100,74.5,78.0,75.0
20160923161500,252.0,252.0,76.363636,64,76.800003,100,74.599998,78.0,75.0
20160923163000,252.0,252.0,76.363636,64,73.599998,100,74.5,78.0,75.0
20160923164500,252.0,252.0,76.363636,64,75.900002,100,74.699997,78.0,75.0
20160923170000,252.0,248.399994,75.272725,64,81.300003,100,75.0,78.0,75.0
20160923171500,252.0,255.0,77.272727,64,80.099998,100,75.199997,78.0,75.0
20160923173000,252.0,258.0,78.181818,64,57.599998,100,74.199997,78.0,75.0
20160923174500,252.0,255.0,77.272727,64,77.699997,100,74.199997,78.0,75.0
20160923180000,252.0,252.0,76.363636,64,66.199997,100,74.300003,78.0,75.0
20160923181500,252.0,252.0,76.363636,64,74.400002,100,74.699997,78.0,75.0
20160923183000,252.0,255.0,77.272727,64,74.400002,100,74.599998,78.0,75.0
20160923184500,252.0,252.0,76.363636,64,79.099998,100,74.599998,78.0,75.0
20160923190000,252.0,252.0,76.363636,64,86.800003,100,74.800003,78.0,75.0
20160923191500,252.0,248.399994,75.272725,64,86.800003,100,75.300003,78.0,75.0
20160923193000,252.0,252.0,76.363636,64,57.099998,100,73.699997,78.0,75.0
20160923194500,252.0,252.0,76.363636,64,68.699997,100,74.5,78.0,75.0
20160923200000,252.0,245.399994,74.363635,64,68.699997,100,74.5,78.0,75.0
20160923201500,252.0,248.399994,75.272725,64,72.5,100,74.599998,78.0,75.0
20160923203000,252.0,255.0,77.272727,64,79.099998,100,74.699997,78.0,75.0
20160923204500,252.0,255.0,77.272727,64,77.400002,100,74.699997,78.0,75.0
20160923210000,252.0,255.0,77.272727,64,74.900002,100,74.900002,78.0,75.0
20160923211500,252.0,258.0,78.181818,93,65.0,0,75.099998,73.199997,70.199997
20160923213000,252.0,263.399994,79.81818,94,56.799999,0,73.199997,73.099998,70.099998
20160923214500,252.0,263.399994,79.81818,94,56.799999,0,72.300003,72.699997,69.699997
20160923220000,252.0,263.399994,79.81818,99,56.799999,0,71.800003,72.699997,69.699997
20160923221500,252.0,263.399994,79.81818,100,56.799999,0,71.599998,72.199997,69.199997
20160923223000,252.0,263.399994,79.81818,100,56.799999,0,71.199997,72.400002,69.400002
20160923224500,252.0,263.399994,79.81818,69,55.299999,0,71.0,71.800003,68.800003
20160923230000,252.0,263.399994,79.81818,70,55.299999,0,70.699997,71.800003,68.800003
20160923231500,252.0,267.0,80.909091,69,55.299999,0,70.5,72.199997,69.199997
20160923233000,252.0,263.399994,79.81818,69,55.299999,0,70.300003,72.300003,69.300003
20160923234500,252.0,263.399994,79.81818,69,55.299999,0,70.199997,72.199997,69.199997
20160924000000,252.0,260.399994,78.909089,68,55.299999,0,70.0,72.699997,69.699997
20160924001500,252.0,260.399994,78.909089,68,55.299999,0,69.900002,72.699997,69.699997
20160924003000,252.0,260.399994,78.909089,68,55.299999,0,69.800003,72.699997,69.699997
20160924004500,252.0,260.399994,78.909089,68,55.299999,0,69.699997,72.699997,69.699997
20160924010000,252.0,260.399994,78.909089,68,55.299999,0,69.599998,72.699997,69.699997
20160924011500,252.0,260.399994,78.909089,68,55.299999,100,69.300003,72.699997,69.699997
20160924013000,252.0,260.399994,78.909089,68,55.299999,100,69.300003,72.800003,69.800003
20160924014500,252.0,260.399994,78.909089,68,56.0,100,69.400002,73.099998,70.099998
20160924020000,252.0,260.399994,78.909089,68,56.0,100,69.400002,73.099998,70.099998
20160924021500,252.0,252.0,76.363636,68,66.800003,100,70.099998,73.099998,70.099998
20160924023000,252.0,263.399994,79.81818,73,55.599998,0,69.699997,72.699997,69.699997
20160924024500,252.0,263.399994,79.81818,72,55.599998,0,69.5,72.199997,69.199997
20160924030000,252.0,260.399994,78.909089,72,55.599998,0,69.300003,71.800003,68.800003
20160924031500,252.0,260.399994,78.909089,73,54.299999,100,69.199997,72.699997,69.699997
20160924033000,252.0,260.399994,78.909089,70,55.5,100,69.099998,72.5,69.5
20160924034500,252.0,260.399994,78.909089,70,55.5,100,69.099998,72.400002,69.400002
20160924040000,252.0,260.399994,78.909089,70,55.5,100,69.099998,72.300003,69.300003
20160924041500,252.0,260.399994,78.909089,70,55.5,100,69.099998,72.300003,69.300003
20160924043000,252.0,260.399994,78.909089,70,55.5,100,69.099998,72.300003,69.300003
20160924044500,252.0,260.399994,78.909089,70,56.299999,100,68.900002,72.300003,69.300003
20160924050000,252.0,255.0,77.272727,70,56.299999,100,68.900002,72.300003,69.300003
20160924051500,252.0,258.0,78.181818,70,58.0,100,68.900002,72.5,69.5
20160924053000,252.0,258.0,78.181818,70,56.400002,100,69.300003,72.699997,69.699997
20160924054500,252.0,258.0,78.181818,71,56.400002,100,69.0,72.599998,69.599998
20160924060000,252.0,263.399994,79.81818,71,56.400002,100,68.900002,72.300003,69.300003
20160924061500,252.0,263.399994,79.81818,69,56.400002,100,68.900002,72.699997,69.699997
20160924063000,252.0,283.200012,85.818186,85,56.400002,0,68.800003,71.599998,68.599998
20160924064500,252.0,260.399994,78.909089,70,55.599998,0,68.699997,71.400002,68.400002
20160924070000,252.0,252.0,76.363636,88,57.200001,0,68.699997,71.300003,68.300003
20160924071500,252.0,255.0,77.272727,95,57.200001,100,68.800003,72.199997,69.199997
20160924073000,252.0,258.0,78.181818,95,57.900002,100,68.800003,72.199997,69.199997
20160924074500,252.0,258.0,78.181818,95,57.900002,100,68.900002,72.199997,69.199997
20160924080000,252.0,258.0,78.181818,95,57.900002,100,68.900002,72.199997,69.199997
20160924081500,252.0,258.0,78.181818,95,57.900002,100,69.0,72.199997,69.199997
20160924083000,252.0,263.399994,79.81818,95,57.900002,100,69.0,72.199997,69.199997
20160924084500,252.0,255.0,77.272727,95,57.900002,100,69.199997,72.199997,69.199997
20160924090000,252.0,258.0,78.181818,95,57.900002,100,69.300003,72.199997,69.199997
20160924091500,252.0,258.0,78.181818,95,57.900002,100,69.400002,72.199997,69.199997
20160924093000,252.0,255.0,77.272727,95,57.900002,0,69.599998,72.199997,69.199997
20160924094500,252.0,258.0,78.181818,95,57.900002,0,69.699997,72.199997,69.199997
20160924100000,252.0,258.0,78.181818,95,57.900002,0,69.699997,72.199997,69.199997
20160924101500,252.0,258.0,78.181818,95,57.900002,0,69.900002,72.199997,69.199997
20160924103000,252.0,258.0,78.181818,95,57.900002,0,69.900002,72.199997,69.199997
20160924104500,252.0,258.0,78.181818,95,56.799999,0,69.800003,72.199997,69.199997
20160924110000,252.0,263.399994,79.81818,88,56.799999,0,69.699997,72.199997,69.199997
20160924111500,252.0,267.0,80.909091,74,56.799999,0,69.900002,72.199997,69.199997
20160924113000,252.0,263.399994,79.81818,73,56.799999,0,69.900002,72.199997,69.199997
20160924114500,252.0,263.399994,79.81818,71,55.599998,0,70.0,72.199997,69.199997
20160924120000,252.0,260.399994,78.909089,71,55.599998,0,69.900002,72.199997,69.199997
20160924121500,252.0,263.399994,79.81818,71,55.599998,0,69.900002,72.199997,69.199997
20160924123000,252.0,263.399994,79.81818,70,55.599998,0,69.900002,72.199997,69.199997
20160924124500,252.0,263.399994,79.81818,69,55.599998,0,69.900002,72.199997,69.199997
20160924130000,252.0,263.399994,79.81818,68,55.599998,0,70.199997,72.199997,69.199997
