PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160924131500,252.0,260.399994,78.909089,68,55.599998,0,70.199997,72.199997,69.199997
20160924133000,252.0,260.399994,78.909089,68,55.599998,0,70.400002,72.199997,69.199997
20160924134500,252.0,260.399994,78.909089,68,55.599998,0,70.400002,72.199997,69.199997
20160924140000,252.0,260.399994,78.909089,68,55.599998,0,70.5,72.199997,69.199997
20160924141500,252.0,255.0,77.272727,68,55.599998,0,70.5,72.199997,69.199997
20160924143000,252.0,258.0,78.181818,68,55.599998,0,70.699997,72.199997,69.199997
20160924144500,252.0,255.0,77.272727,68,55.599998,0,70.699997,72.199997,69.199997
20160924150000,252.0,255.0,77.272727,68,56.299999,0,70.900002,72.199997,69.199997
20160924151500,252.0,255.0,77.272727,68,56.299999,0,71.0,72.199997,69.199997
20160924153000,252.0,252.0,76.363636,68,56.299999,0,71.0,72.199997,69.199997
20160924154500,252.0,252.0,76.363636,68,55.599998,0,71.0,72.199997,69.199997
20160924160000,252.0,252.0,76.363636,68,55.599998,0,71.0,72.199997,69.199997
20160924161500,252.0,252.0,76.363636,68,55.599998,0,71.0,72.199997,69.199997
20160924163000,252.0,252.0,76.363636,68,55.599998,0,71.199997,72.199997,69.199997
20160924164500,252.0,252.0,76.363636,68,55.599998,0,71.199997,72.199997,69.199997
20160924170000,252.0,255.0,77.272727,68,55.599998,0,71.300003,72.199997,69.199997
20160924171500,252.0,255.0,77.272727,68,55.599998,0,71.300003,72.199997,69.199997
20160924173000,252.0,255.0,77.272727,68,55.599998,0,71.300003,72.199997,69.199997
20160924174500,252.0,255.0,77.272727,68,55.599998,0,71.300003,72.199997,69.199997
20160924180000,252.0,255.0,77.272727,68,56.299999,0,71.099998,72.199997,69.199997
20160924181500,252.0,252.0,76.363636,68,56.299999,0,71.199997,72.199997,69.199997
20160924183000,252.0,252.0,76.363636,68,56.299999,0,71.300003,72.199997,69.199997
20160924184500,252.0,248.399994,75.272725,68,55.599998,0,71.400002,72.199997,69.199997
20160924190000,252.0,248.399994,75.272725,68,55.599998,0,71.300003,72.199997,69.199997
20160924191500,252.0,252.0,76.363636,73,55.599998,0,71.400002,72.199997,69.199997
20160924193000,252.0,248.399994,75.272725,73,55.599998,0,71.300003,72.199997,69.199997
20160924194500,252.0,252.0,76.363636,73,55.599998,0,71.300003,72.199997,69.199997
20160924200000,252.0,252.0,76.363636,73,55.599998,0,71.199997,72.199997,69.199997
20160924201500,252.0,255.0,77.272727,75,55.599998,0,70.900002,72.199997,69.199997
20160924203000,252.0,255.0,77.272727,75,55.599998,0,70.800003,72.199997,69.199997
20160924204500,252.0,252.0,76.363636,75,55.599998,0,70.599998,72.199997,69.199997
20160924210000,252.0,255.0,77.272727,75,55.599998,0,70.5,72.199997,69.199997
20160924211500,252.0,255.0,77.272727,75,55.599998,0,70.400002,72.199997,69.199997
20160924213000,252.0,258.0,78.181818,75,55.599998,0,70.099998,72.199997,69.199997
20160924214500,252.0,255.0,77.272727,75,55.599998,0,70.199997,72.199997,69.199997
20160924220000,252.0,255.0,77.272727,75,55.599998,0,70.0,72.199997,69.199997
20160924221500,252.0,255.0,77.272727,75,55.599998,0,69.900002,72.199997,69.199997
20160924223000,252.0,255.0,77.272727,75,55.599998,0,69.900002,72.199997,69.199997
20160924224500,252.0,258.0,78.181818,75,55.599998,0,69.900002,72.199997,69.199997
20160924230000,252.0,255.0,77.272727,75,55.599998,0,69.900002,72.199997,69.199997
20160924231500,252.0,255.0,77.272727,75,55.599998,0,69.699997,72.199997,69.199997
20160924233000,252.0,255.0,77.272727,75,55.599998,0,69.800003,72.199997,69.199997
20160924234500,252.0,255.0,77.272727,75,55.599998,0,69.699997,72.199997,69.199997
20160925000000,252.0,255.0,77.272727,75,55.599998,0,69.599998,72.199997,69.199997
20160925001500,252.0,258.0,78.181818,75,55.599998,0,69.599998,72.199997,69.199997
20160925003000,252.0,255.0,77.272727,75,55.599998,0,69.300003,72.199997,69.199997
20160925004500,252.0,258.0,78.181818,75,55.599998,0,69.300003,72.199997,69.199997
20160925010000,252.0,258.0,78.181818,75,54.700001,0,69.400002,72.199997,69.199997
20160925011500,252.0,255.0,77.272727,75,55.900002,0,69.300003,72.199997,69.199997
20160925013000,252.0,258.0,78.181818,75,55.900002,0,69.300003,72.199997,69.199997
20160925014500,252.0,258.0,78.181818,75,55.900002,0,69.199997,72.199997,69.199997
20160925020000,252.0,258.0,78.181818,75,55.200001,0,69.199997,72.199997,69.199997
20160925021500,252.0,255.0,77.272727,75,55.200001,0,69.199997,72.199997,69.199997
20160925023000,252.0,258.0,78.181818,75,55.200001,100,69.0,72.199997,69.199997
20160925024500,252.0,255.0,77.272727,75,55.200001,100,69.099998,72.199997,69.199997
20160925030000,252.0,255.0,77.272727,75,55.900002,100,68.900002,72.199997,69.199997
20160925031500,252.0,255.0,77.272727,75,55.900002,100,68.900002,72.199997,69.199997
20160925033000,252.0,255.0,77.272727,75,55.900002,100,68.800003,72.199997,69.199997
20160925034500,252.0,252.0,76.363636,75,55.900002,100,68.800003,72.199997,69.199997
20160925040000,252.0,252.0,76.363636,75,55.900002,100,68.800003,72.199997,69.199997
20160925041500,252.0,255.0,77.272727,75,55.900002,100,68.900002,72.199997,69.199997
20160925043000,252.0,255.0,77.272727,75,55.900002,100,68.900002,72.199997,69.199997
20160925044500,252.0,252.0,76.363636,75,55.900002,100,68.900002,72.199997,69.199997
20160925050000,252.0,248.399994,75.272725,75,55.900002,100,68.900002,72.199997,69.199997
20160925051500,252.0,252.0,76.363636,75,56.799999,100,68.900002,72.199997,69.199997
20160925053000,252.0,252.0,76.363636,75,56.799999,100,68.900002,72.199997,69.199997
20160925054500,252.0,252.0,76.363636,75,56.799999,100,68.900002,72.199997,69.199997
20160925060000,252.0,258.0,78.181818,75,58.700001,100,69.0,72.199997,69.199997
20160925061500,252.0,258.0,78.181818,75,58.0,100,69.099998,72.199997,69.199997
20160925063000,252.0,258.0,78.181818,75,58.700001,100,69.099998,72.199997,69.199997
20160925064500,252.0,258.0,78.181818,75,58.0,100,69.099998,72.199997,69.199997
20160925070000,252.0,255.0,77.272727,75,58.0,100,69.099998,72.199997,69.199997
20160925071500,252.0,258.0,78.181818,75,58.700001,100,69.099998,72.199997,69.199997
20160925073000,252.0,258.0,78.181818,75,58.0,100,69.199997,72.199997,69.199997
20160925074500,252.0,242.399994,73.454544,75,58.700001,100,69.300003,72.199997,69.199997
20160925080000,252.0,245.399994,74.363635,76,58.700001,100,69.300003,72.199997,69.199997
20160925081500,252.0,242.399994,73.454544,76,56.799999,0,69.5,72.199997,69.199997
20160925083000,252.0,248.399994,75.272725,76,56.799999,0,69.5,72.199997,69.199997
20160925084500,252.0,245.399994,74.363635,76,56.799999,0,69.599998,72.199997,69.199997
20160925090000,252.0,245.399994,74.363635,76,56.799999,0,69.699997,72.199997,69.199997
20160925091500,252.0,248.399994,75.272725,77,56.799999,0,69.800003,72.199997,69.199997
20160925093000,252.0,245.399994,74.363635,77,56.799999,0,69.900002,72.199997,69.199997
20160925094500,252.0,252.0,76.363636,77,56.799999,0,69.900002,72.199997,69.199997
20160925100000,252.0,248.399994,75.272725,78,56.799999,0,70.0,72.199997,69.199997
20160925101500,252.0,252.0,76.363636,78,56.0,0,70.0,72.199997,69.199997
20160925103000,252.0,255.0,77.272727,78,56.700001,0,70.0,72.199997,69.199997
20160925104500,252.0,255.0,77.272727,78,56.700001,0,70.0,72.199997,69.199997
20160925110000,252.0,255.0,77.272727,78,56.700001,0,69.900002,72.300003,69.300003
20160925111500,252.0,255.0,77.272727,78,56.700001,0,70.0,72.300003,69.300003
20160925113000,252.0,255.0,77.272727,78,56.0,0,69.900002,72.300003,69.300003
20160925114500,252.0,255.0,77.272727,78,56.0,0,70.0,72.300003,69.300003
20160925120000,252.0,258.0,78.181818,78,56.0,0,70.0,72.300003,69.300003
20160925121500,252.0,255.0,77.272727,79,56.0,0,70.0,72.300003,69.300003
20160925123000,252.0,258.0,78.181818,79,56.0,0,70.099998,72.400002,69.400002
20160925124500,252.0,248.399994,75.272725,80,56.700001,0,70.199997,72.400002,69.400002
20160925130000,252.0,248.399994,75.272725,80,56.700001,0,70.199997,72.400002,69.400002
20160925131500,252.0,252.0,76.363636,80,56.700001,0,70.300003,72.300003,69.300003
20160925133000,252.0,252.0,76.363636,80,56.700001,0,70.300003,72.300003,69.300003
20160925134500,252.0,252.0,76.363636,80,56.700001,0,70.300003,72.400002,69.400002
20160925140000,252.0,252.0,76.363636,80,56.700001,0,70.5,72.300003,69.300003
20160925141500,252.0,255.0,77.272727,82,56.700001,0,70.400002,72.300003,69.300003
20160925143000,252.0,255.0,77.272727,82,56.700001,0,70.300003,72.699997,69.699997
20160925144500,252.0,255.0,77.272727,82,56.700001,100,70.400002,78.300003,75.300003
20160925150000,252.0,255.0,77.272727,82,81.099998,100,72.599998,78.300003,75.300003
20160925151500,252.0,252.0,76.363636,82,90.099998,100,73.900002,78.300003,75.300003
20160925153000,252.0,248.399994,75.272725,82,94.0,100,74.699997,78.300003,75.300003
20160925154500,252.0,252.0,76.363636,82,66.0,0,75.400002,78.300003,75.300003
20160925160000,252.0,252.0,76.363636,82,78.0,100,73.900002,78.300003,75.300003
20160925161500,252.0,252.0,76.363636,82,75.400002,100,74.800003,78.300003,75.300003
20160925163000,252.0,255.0,77.272727,82,71.099998,100,75.0,78.300003,75.300003
20160925164500,252.0,252.0,76.363636,82,78.199997,100,75.099998,78.300003,75.300003
20160925170000,252.0,252.0,76.363636,82,59.299999,0,75.099998,78.300003,75.300003
20160925171500,252.0,248.399994,75.272725,82,76.800003,100,74.099998,78.300003,75.300003
20160925173000,252.0,248.399994,75.272725,82,78.0,100,75.0,78.300003,75.300003
20160925174500,252.0,252.0,76.363636,82,69.199997,100,75.0,78.300003,75.300003
20160925180000,252.0,252.0,76.363636,82,70.5,100,74.800003,78.300003,75.300003
20160925181500,252.0,248.399994,75.272725,82,76.900002,0,75.400002,78.300003,75.300003
20160925183000,252.0,248.399994,75.272725,82,58.299999,100,73.800003,78.300003,75.300003
20160925184500,252.0,245.399994,74.363635,82,75.099998,100,74.900002,78.300003,75.300003
20160925190000,252.0,248.399994,75.272725,82,78.300003,100,74.599998,78.300003,75.300003
20160925191500,252.0,248.399994,75.272725,82,82.599998,100,75.199997,78.300003,75.300003
20160925193000,252.0,252.0,76.363636,82,58.0,100,74.099998,78.300003,75.300003
20160925194500,252.0,252.0,76.363636,82,73.5,100,74.800003,78.300003,75.300003
20160925200000,252.0,255.0,77.272727,82,65.300003,100,74.900002,78.300003,75.300003
20160925201500,252.0,255.0,77.272727,82,80.199997,100,75.0,78.300003,75.300003
20160925203000,252.0,248.399994,75.272725,82,58.5,0,75.099998,78.300003,75.300003
20160925204500,252.0,248.399994,75.272725,82,76.199997,100,74.0,78.300003,75.300003
20160925210000,252.0,245.399994,74.363635,82,82.800003,100,75.0,78.300003,75.300003
20160925211500,252.0,248.399994,75.272725,82,70.099998,100,75.0,78.300003,75.300003
20160925213000,252.0,248.399994,75.272725,82,71.599998,100,74.800003,78.300003,75.300003
20160925214500,252.0,252.0,76.363636,82,79.699997,100,75.300003,78.300003,75.300003
20160925220000,252.0,260.399994,78.909089,71,67.699997,100,73.900002,78.300003,75.300003
20160925221500,252.0,263.399994,79.81818,71,73.0,100,74.699997,78.300003,75.300003
20160925223000,252.0,260.399994,78.909089,71,75.800003,100,74.800003,78.300003,75.300003
20160925224500,252.0,260.399994,78.909089,71,82.599998,100,75.099998,78.300003,75.300003
20160925230000,252.0,260.399994,78.909089,71,81.5,100,75.099998,78.300003,75.300003
20160925231500,252.0,260.399994,78.909089,71,67.199997,0,75.300003,78.300003,75.300003
20160925233000,252.0,260.399994,78.909089,71,74.699997,100,73.800003,78.300003,75.300003
20160925234500,252.0,260.399994,78.909089,71,74.699997,100,74.599998,78.300003,75.300003
20160926000000,252.0,260.399994,78.909089,71,73.5,100,74.900002,78.300003,75.300003
20160926001500,252.0,260.399994,78.909089,71,80.199997,100,75.0,78.300003,75.300003
20160926003000,252.0,260.399994,78.909089,71,80.199997,100,75.099998,78.300003,75.300003
20160926004500,252.0,260.399994,78.909089,71,75.400002,100,75.199997,78.300003,75.300003
20160926010000,252.0,260.399994,78.909089,71,73.199997,100,75.199997,78.300003,75.300003
20160926011500,252.0,260.399994,78.909089,71,82.0,100,75.300003,78.300003,75.300003
20160926013000,252.0,260.399994,78.909089,71,56.400002,100,74.199997,78.300003,75.300003
20160926014500,252.0,255.0,77.272727,71,73.0,100,74.400002,78.300003,75.300003
20160926020000,252.0,255.0,77.272727,71,81.0,100,74.800003,78.300003,75.300003
20160926021500,252.0,255.0,77.272727,71,78.699997,100,74.900002,78.300003,75.300003
20160926023000,252.0,255.0,77.272727,71,80.800003,100,75.0,78.300003,75.300003
20160926024500,252.0,255.0,77.272727,71,74.400002,100,75.0,78.300003,75.300003
20160926030000,252.0,258.0,78.181818,71,81.599998,100,75.099998,78.300003,75.300003
20160926031500,252.0,258.0,78.181818,71,80.0,100,75.199997,78.300003,75.300003
20160926033000,252.0,258.0,78.181818,71,74.900002,100,75.199997,78.300003,75.300003
20160926034500,252.0,258.0,78.181818,71,75.699997,100,75.199997,78.300003,75.300003
20160926040000,252.0,255.0,77.272727,71,88.5,100,75.099998,78.300003,75.300003
20160926041500,252.0,260.399994,78.909089,71,77.5,100,75.099998,78.300003,75.300003
20160926043000,252.0,255.0,77.272727,71,74.5,100,75.199997,78.300003,75.300003
20160926044500,252.0,255.0,77.272727,71,85.5,100,75.099998,78.300003,75.300003
20160926050000,252.0,255.0,77.272727,71,79.199997,100,75.099998,78.300003,75.300003
20160926051500,252.0,255.0,77.272727,71,74.900002,100,75.099998,78.300003,75.300003
20160926053000,252.0,255.0,77.272727,71,81.0,100,75.199997,78.300003,75.300003
20160926054500,252.0,255.0,77.272727,71,83.300003,100,75.199997,78.300003,75.300003
20160926060000,252.0,255.0,77.272727,71,79.699997,100,75.099998,78.300003,75.300003
20160926061500,252.0,258.0,78.181818,71,75.400002,100,75.099998,78.300003,75.300003
20160926063000,252.0,258.0,78.181818,71,74.0,100,75.199997,78.300003,75.300003
20160926064500,252.0,258.0,78.181818,71,83.5,100,75.199997,78.300003,75.300003
20160926070000,252.0,258.0,78.181818,71,82.599998,100,75.199997,78.300003,75.300003
20160926071500,252.0,258.0,78.181818,71,77.300003,100,75.300003,78.300003,75.300003
20160926073000,252.0,242.399994,73.454544,75,77.300003,100,75.199997,78.300003,75.300003
20160926074500,252.0,242.399994,73.454544,81,86.199997,100,75.300003,78.300003,75.300003
20160926080000,252.0,245.399994,74.363635,81,56.900002,100,74.5,78.300003,75.300003
20160926081500,252.0,245.399994,74.363635,81,76.400002,100,74.199997,78.300003,75.300003
20160926083000,252.0,245.399994,74.363635,81,82.599998,100,74.800003,78.300003,75.300003
20160926084500,252.0,245.399994,74.363635,81,81.0,100,75.0,78.300003,75.300003
20160926090000,252.0,248.399994,75.272725,81,81.0,100,75.099998,78.300003,75.300003
20160926091500,252.0,255.0,77.272727,81,76.800003,100,75.099998,78.300003,75.300003
20160926093000,252.0,258.0,78.181818,81,79.199997,100,75.400002,78.300003,75.300003
20160926094500,252.0,258.0,78.181818,81,59.099998,100,74.0,78.300003,75.300003
20160926100000,252.0,258.0,78.181818,81,76.400002,100,74.599998,78.300003,75.300003
20160926101500,252.0,258.0,78.181818,70,76.400002,100,75.099998,78.300003,75.300003
20160926103000,252.0,258.0,78.181818,70,73.099998,100,75.199997,78.300003,75.300003
20160926104500,252.0,258.0,78.181818,70,56.799999,100,75.0,78.300003,75.300003
20160926110000,252.0,258.0,78.181818,69,78.300003,100,74.300003,78.300003,75.300003
20160926111500,252.0,263.399994,79.81818,69,67.300003,100,74.699997,78.300003,75.300003
20160926113000,252.0,260.399994,78.909089,69,82.0,100,75.099998,78.300003,75.300003
20160926114500,252.0,260.399994,78.909089,69,57.200001,100,74.300003,78.300003,75.300003
20160926120000,252.0,260.399994,78.909089,69,74.800003,100,74.300003,78.300003,75.300003
20160926121500,252.0,260.399994,78.909089,69,78.599998,100,75.0,78.300003,75.300003
20160926123000,252.0,260.399994,78.909089,69,71.099998,100,75.400002,78.300003,75.300003
20160926124500,252.0,260.399994,78.909089,69,57.0,100,74.0,78.199997,75.199997
20160926130000,252.0,260.399994,78.909089,69,67.300003,100,74.199997,78.300003,75.300003
20160926131500,252.0,255.0,77.272727,69,86.800003,100,75.0,78.300003,75.300003
20160926133000,252.0,258.0,78.181818,69,56.799999,0,75.199997,78.300003,75.300003
20160926134500,252.0,255.0,77.272727,69,66.699997,100,74.099998,78.199997,75.199997
20160926140000,252.0,252.0,76.363636,69,70.099998,100,74.699997,78.199997,75.199997
20160926141500,252.0,252.0,76.363636,69,68.099998,100,74.599998,78.199997,75.199997
20160926143000,252.0,248.399994,75.272725,69,67.300003,100,74.599998,78.199997,75.199997
20160926144500,252.0,252.0,76.363636,71,86.800003,100,75.0,78.199997,75.199997
20160926150000,252.0,255.0,77.272727,71,56.799999,100,74.599998,78.199997,75.199997
20160926151500,252.0,255.0,77.272727,71,68.099998,100,74.099998,78.099998,75.099998
20160926153000,252.0,252.0,76.363636,71,79.800003,100,74.599998,78.099998,75.099998
20160926154500,252.0,258.0,78.181818,71,57.200001,100,74.800003,78.199997,75.199997
20160926160000,252.0,258.0,78.181818,71,66.300003,100,73.900002,78.099998,75.099998
20160926161500,252.0,258.0,78.181818,71,80.099998,100,74.699997,78.099998,75.099998
20160926163000,252.0,252.0,76.363636,71,57.200001,100,74.599998,78.099998,75.099998
20160926164500,252.0,252.0,76.363636,71,64.400002,100,73.900002,78.099998,75.099998
20160926170000,252.0,252.0,76.363636,71,67.400002,100,74.900002,78.099998,75.099998
20160926171500,252.0,248.399994,75.272725,71,75.300003,100,74.599998,78.099998,75.099998
20160926173000,252.0,248.399994,75.272725,71,69.199997,100,74.800003,78.099998,75.099998
20160926174500,252.0,248.399994,75.272725,71,72.0,100,75.099998,78.099998,75.099998
20160926180000,252.0,248.399994,75.272725,71,56.400002,100,74.5,78.099998,75.099998
20160926181500,252.0,248.399994,75.272725,71,73.599998,100,74.099998,78.099998,75.099998
20160926183000,252.0,245.399994,74.363635,71,73.599998,100,74.800003,78.099998,75.099998
20160926184500,252.0,248.399994,75.272725,71,76.300003,100,74.199997,78.099998,75.099998
20160926190000,252.0,245.399994,74.363635,71,79.699997,100,74.099998,78.099998,75.099998
20160926191500,252.0,242.399994,73.454544,77,87.300003,100,74.099998,78.099998,75.099998
20160926193000,252.0,245.399994,74.363635,78,85.599998,100,74.099998,78.099998,75.099998
20160926194500,252.0,245.399994,74.363635,78,94.0,100,74.300003,78.099998,75.099998
20160926200000,252.0,267.0,80.909091,100,59.200001,0,74.0,66.699997,63.700001
20160926201500,252.0,267.0,80.909091,100,57.900002,0,72.900002,67.800003,64.800003
20160926203000,252.0,272.399994,82.545453,100,57.900002,0,72.300003,67.300003,64.300003
20160926204500,252.0,278.399994,84.363635,100,57.200001,0,71.800003,65.400002,62.400002
20160926210000,252.0,274.799988,83.272724,100,57.200001,0,71.400002,67.300003,64.300003
20160926211500,252.0,255.0,77.272727,100,57.200001,0,71.400002,65.0,61.200001
20160926213000,252.0,255.0,77.272727,100,57.200001,0,71.300003,66.0,63.0
20160926214500,252.0,255.0,77.272727,100,57.200001,0,71.0,66.0,63.0
20160926220000,252.0,255.0,77.272727,100,57.200001,0,70.900002,67.199997,64.199997
20160926221500,252.0,255.0,77.272727,100,57.200001,0,70.800003,67.199997,64.199997
20160926223000,252.0,255.0,77.272727,100,57.200001,0,70.5,67.099998,64.099998
20160926224500,252.0,252.0,76.363636,100,57.200001,0,70.400002,67.199997,64.199997
20160926230000,252.0,252.0,76.363636,100,57.200001,0,70.300003,67.099998,64.099998
20160926231500,252.0,252.0,76.363636,100,57.200001,0,70.199997,66.900002,63.900002
20160926233000,252.0,252.0,76.363636,100,57.200001,0,70.0,66.900002,63.900002
20160926234500,252.0,255.0,77.272727,100,57.200001,0,69.900002,66.800003,63.799999
20160927000000,252.0,252.0,76.363636,100,57.200001,0,69.900002,66.800003,63.799999
20160927001500,252.0,255.0,77.272727,100,57.200001,0,69.800003,66.800003,63.799999
20160927003000,252.0,252.0,76.363636,100,57.200001,0,69.699997,66.699997,63.700001
20160927004500,252.0,252.0,76.363636,100,57.200001,0,69.699997,66.699997,63.700001
20160927010000,252.0,252.0,76.363636,100,57.200001,0,69.599998,66.699997,63.700001
20160927011500,252.0,252.0,76.363636,100,57.200001,0,69.599998,66.699997,63.700001
20160927013000,252.0,252.0,76.363636,100,57.200001,0,69.400002,66.699997,63.700001
20160927014500,252.0,252.0,76.363636,100,57.200001,0,69.300003,66.800003,63.799999
20160927020000,252.0,252.0,76.363636,100,57.200001,0,69.300003,66.699997,63.700001
20160927021500,252.0,255.0,77.272727,100,57.200001,0,69.300003,66.699997,63.700001
20160927023000,252.0,255.0,77.272727,100,57.200001,0,69.199997,66.699997,63.700001
20160927024500,252.0,252.0,76.363636,100,57.200001,0,69.199997,66.699997,63.700001
20160927030000,252.0,255.0,77.272727,100,57.200001,0,69.099998,66.699997,63.700001
20160927031500,252.0,255.0,77.272727,100,57.799999,0,69.099998,66.699997,63.700001
20160927033000,252.0,255.0,77.272727,100,57.799999,0,69.099998,66.699997,63.700001
20160927034500,252.0,252.0,76.363636,100,57.799999,0,69.099998,66.699997,63.700001
20160927040000,252.0,252.0,76.363636,100,56.700001,0,68.900002,66.699997,63.700001
20160927041500,252.0,255.0,77.272727,100,57.5,0,68.900002,66.699997,63.700001
20160927043000,252.0,255.0,77.272727,100,57.5,0,68.900002,66.699997,63.700001
20160927044500,252.0,255.0,77.272727,100,57.5,0,68.900002,66.699997,63.700001
20160927050000,252.0,255.0,77.272727,100,57.5,0,68.900002,66.699997,63.700001
20160927051500,252.0,258.0,78.181818,100,56.900002,0,68.800003,66.699997,63.700001
20160927053000,252.0,255.0,77.272727,100,56.900002,0,68.800003,66.699997,63.700001
20160927054500,252.0,255.0,77.272727,100,56.900002,0,68.699997,66.699997,63.700001
20160927060000,252.0,258.0,78.181818,100,56.900002,0,68.699997,66.699997,63.700001
20160927061500,252.0,258.0,78.181818,100,56.900002,0,68.699997,66.699997,63.700001
20160927063000,252.0,258.0,78.181818,100,56.900002,0,68.400002,66.699997,63.700001
20160927064500,252.0,258.0,78.181818,100,56.900002,0,68.400002,66.699997,63.700001
20160927070000,252.0,263.399994,79.81818,100,56.900002,0,68.400002,66.699997,63.700001
20160927071500,252.0,263.399994,79.81818,100,56.900002,0,68.400002,66.699997,63.700001
20160927073000,252.0,260.399994,78.909089,100,56.900002,0,68.400002,66.699997,63.700001
20160927074500,252.0,260.399994,78.909089,100,56.900002,0,68.400002,66.699997,63.700001
20160927080000,252.0,260.399994,78.909089,100,56.900002,0,68.300003,66.699997,63.700001
20160927081500,252.0,263.399994,79.81818,100,56.900002,0,68.300003,66.699997,63.700001
20160927083000,252.0,263.399994,79.81818,100,56.900002,0,68.300003,66.699997,63.700001
20160927084500,252.0,260.399994,78.909089,100,56.900002,0,68.300003,66.699997,63.700001
20160927090000,252.0,263.399994,79.81818,100,57.5,0,68.300003,66.699997,63.700001
20160927091500,252.0,260.399994,78.909089,100,57.5,0,68.300003,66.699997,63.700001
20160927093000,252.0,263.399994,79.81818,100,57.5,0,68.300003,66.699997,63.700001
20160927094500,252.0,263.399994,79.81818,100,57.5,0,68.300003,66.699997,63.700001
20160927100000,252.0,260.399994,78.909089,100,57.5,0,68.400002,66.699997,63.700001
20160927101500,252.0,260.399994,78.909089,100,57.5,0,68.300003,66.699997,63.700001
20160927103000,252.0,260.399994,78.909089,100,57.5,0,68.300003,66.699997,63.700001
20160927104500,252.0,260.399994,78.909089,100,57.5,0,68.300003,66.699997,63.700001
20160927110000,252.0,263.399994,79.81818,100,57.5,0,68.400002,66.699997,63.700001
20160927111500,252.0,263.399994,79.81818,100,57.5,0,68.400002,66.699997,63.700001
20160927113000,252.0,263.399994,79.81818,100,57.5,0,68.400002,66.699997,63.700001
20160927114500,252.0,263.399994,79.81818,100,57.5,0,68.5,66.699997,63.700001
20160927120000,252.0,260.399994,78.909089,100,57.5,0,68.400002,66.699997,63.700001
20160927121500,252.0,263.399994,79.81818,100,57.5,0,68.400002,66.699997,63.700001
20160927123000,252.0,260.399994,78.909089,100,57.5,0,68.599998,66.699997,63.700001
20160927124500,252.0,260.399994,78.909089,100,57.5,0,68.5,66.699997,63.700001
20160927130000,252.0,260.399994,78.909089,100,57.5,0,68.599998,66.699997,63.700001
20160927131500,252.0,260.399994,78.909089,100,57.5,0,68.599998,66.699997,63.700001
20160927133000,252.0,260.399994,78.909089,100,57.5,0,69.099998,66.699997,63.700001
20160927134500,252.0,260.399994,78.909089,100,57.5,0,69.0,66.699997,63.700001
20160927140000,252.0,260.399994,78.909089,100,57.5,0,68.900002,66.699997,63.700001
20160927141500,252.0,260.399994,78.909089,100,57.5,0,68.800003,66.699997,63.700001
20160927143000,252.0,260.399994,78.909089,100,57.5,0,68.800003,66.699997,63.700001
20160927144500,252.0,255.0,77.272727,100,57.5,0,68.800003,66.699997,63.700001
20160927150000,252.0,258.0,78.181818,100,57.5,0,68.900002,66.699997,63.700001
20160927151500,252.0,252.0,76.363636,100,57.5,0,68.900002,66.699997,63.700001
20160927153000,252.0,252.0,76.363636,100,56.599998,0,68.800003,66.699997,63.700001
20160927154500,252.0,252.0,76.363636,100,57.5,0,68.800003,66.699997,63.700001
20160927160000,252.0,255.0,77.272727,100,57.5,0,68.900002,66.699997,63.700001
20160927161500,252.0,258.0,78.181818,100,57.5,0,69.0,66.699997,63.700001
20160927163000,252.0,255.0,77.272727,100,57.5,0,68.900002,66.699997,63.700001
20160927164500,252.0,258.0,78.181818,100,57.5,0,68.900002,66.699997,63.700001
20160927170000,252.0,258.0,78.181818,100,57.5,0,69.0,66.699997,63.700001
20160927171500,252.0,258.0,78.181818,100,57.5,0,69.099998,66.699997,63.700001
20160927173000,252.0,263.399994,79.81818,100,57.5,0,68.900002,66.699997,63.700001
20160927174500,252.0,260.399994,78.909089,100,57.5,0,68.900002,66.699997,63.700001
20160927180000,252.0,260.399994,78.909089,100,57.5,0,68.800003,66.699997,63.700001
20160927181500,252.0,260.399994,78.909089,100,57.5,0,68.900002,66.699997,63.700001
20160927183000,252.0,260.399994,78.909089,100,57.5,0,68.900002,66.699997,63.700001
20160927184500,252.0,260.399994,78.909089,100,57.5,0,68.800003,66.699997,63.700001
20160927190000,252.0,260.399994,78.909089,100,57.5,0,68.800003,66.699997,63.700001
20160927191500,252.0,263.399994,79.81818,100,57.5,0,68.800003,66.699997,63.700001
20160927193000,252.0,260.399994,78.909089,100,57.5,0,68.699997,66.699997,63.700001
20160927194500,252.0,260.399994,78.909089,100,57.5,0,69.0,66.699997,63.700001
20160927200000,252.0,260.399994,78.909089,100,57.5,0,68.900002,66.699997,63.700001
20160927201500,252.0,260.399994,78.909089,100,57.5,0,69.0,66.699997,63.700001
20160927203000,252.0,260.399994,78.909089,100,57.5,0,69.199997,66.699997,63.700001
20160927204500,252.0,260.399994,78.909089,100,57.5,0,69.199997,66.699997,63.700001
20160927210000,252.0,260.399994,78.909089,100,56.799999,0,69.099998,66.699997,63.700001
20160927211500,252.0,260.399994,78.909089,100,56.799999,0,69.099998,66.699997,63.700001
20160927213000,252.0,260.399994,78.909089,100,56.799999,0,68.800003,66.699997,63.700001
20160927214500,252.0,260.399994,78.909089,100,56.799999,0,68.800003,66.699997,63.700001
20160927220000,252.0,260.399994,78.909089,100,56.799999,0,68.699997,66.699997,63.700001
20160927221500,252.0,260.399994,78.909089,100,57.400002,0,68.599998,66.699997,63.700001
20160927223000,252.0,260.399994,78.909089,100,57.400002,0,68.599998,66.699997,63.700001
20160927224500,252.0,260.399994,78.909089,100,57.400002,0,68.5,66.699997,63.700001
20160927230000,252.0,260.399994,78.909089,100,57.400002,0,68.400002,66.699997,63.700001
20160927231500,252.0,260.399994,78.909089,100,57.400002,0,68.400002,66.699997,63.700001
20160927233000,252.0,267.0,80.909091,100,57.400002,0,68.300003,66.699997,63.700001
20160927234500,252.0,263.399994,79.81818,100,57.400002,0,68.300003,66.699997,63.700001
20160928000000,252.0,267.0,80.909091,100,56.799999,0,68.300003,66.699997,63.700001
20160928001500,252.0,263.399994,79.81818,100,56.799999,0,68.300003,66.699997,63.700001
20160928003000,252.0,263.399994,79.81818,100,56.799999,0,68.199997,66.699997,63.700001
20160928004500,252.0,263.399994,79.81818,100,56.799999,0,68.199997,66.699997,63.700001
20160928010000,252.0,267.0,80.909091,100,56.799999,0,68.099998,66.699997,63.700001
20160928011500,252.0,267.0,80.909091,100,56.799999,0,68.099998,66.699997,63.700001
20160928013000,252.0,267.0,80.909091,100,57.5,0,68.0,66.699997,63.700001
20160928014500,252.0,267.0,80.909091,100,56.700001,0,67.900002,66.699997,63.700001
20160928020000,252.0,267.0,80.909091,100,56.700001,0,67.900002,66.699997,63.700001
20160928021500,252.0,267.0,80.909091,100,56.700001,0,68.099998,66.699997,63.700001
20160928023000,252.0,267.0,80.909091,100,56.700001,0,67.900002,66.699997,63.700001
20160928024500,252.0,272.399994,82.545453,100,56.700001,0,67.900002,66.699997,63.700001
20160928030000,252.0,272.399994,82.545453,100,56.700001,0,67.900002,66.699997,63.700001
20160928031500,252.0,272.399994,82.545453,100,56.700001,0,68.0,66.699997,63.700001
20160928033000,252.0,269.399994,81.636362,100,56.700001,0,67.900002,66.699997,63.700001
20160928034500,252.0,269.399994,81.636362,100,56.700001,0,67.900002,66.699997,63.700001
20160928040000,252.0,269.399994,81.636362,100,56.700001,0,67.900002,66.699997,63.700001
20160928041500,252.0,272.399994,82.545453,100,56.700001,0,67.900002,66.699997,63.700001
20160928043000,252.0,269.399994,81.636362,100,56.700001,0,67.800003,66.699997,63.700001
20160928044500,252.0,272.399994,82.545453,100,56.700001,0,67.800003,66.699997,63.700001
20160928050000,252.0,272.399994,82.545453,100,56.700001,0,67.699997,66.699997,63.700001
20160928051500,252.0,272.399994,82.545453,100,56.700001,0,67.800003,66.699997,63.700001
20160928053000,252.0,267.0,80.909091,100,56.700001,0,67.699997,66.699997,63.700001
20160928054500,252.0,267.0,80.909091,100,56.700001,0,67.699997,66.699997,63.700001
20160928060000,252.0,267.0,80.909091,100,56.700001,0,67.800003,66.699997,63.700001
20160928061500,252.0,267.0,80.909091,100,56.700001,0,67.699997,66.699997,63.700001
20160928063000,252.0,267.0,80.909091,100,56.700001,0,67.699997,66.699997,63.700001
20160928064500,252.0,263.399994,79.81818,100,56.700001,0,67.699997,66.699997,63.700001
20160928070000,252.0,267.0,80.909091,100,56.700001,0,67.699997,66.699997,63.700001
20160928071500,252.0,260.399994,78.909089,100,56.700001,0,67.599998,66.699997,63.700001
20160928073000,252.0,260.399994,78.909089,100,56.700001,0,67.699997,66.699997,63.700001
20160928074500,252.0,263.399994,79.81818,100,56.700001,0,67.599998,66.699997,63.700001
20160928080000,252.0,263.399994,79.81818,100,56.700001,0,67.800003,66.699997,63.700001
20160928081500,252.0,258.0,78.181818,100,56.700001,0,67.900002,66.699997,63.700001
20160928083000,252.0,258.0,78.181818,100,56.700001,0,67.900002,66.699997,63.700001
20160928084500,252.0,255.0,77.272727,100,56.700001,0,68.699997,66.699997,63.700001
20160928090000,252.0,258.0,78.181818,100,56.700001,0,68.199997,66.699997,63.700001
20160928091500,252.0,258.0,78.181818,100,56.700001,0,68.800003,66.699997,63.700001
20160928093000,252.0,258.0,78.181818,100,56.700001,0,68.800003,66.699997,63.700001
20160928094500,252.0,258.0,78.181818,100,56.700001,0,68.400002,66.699997,63.700001
20160928100000,252.0,263.399994,79.81818,100,56.700001,0,68.199997,66.699997,63.700001
20160928101500,252.0,260.399994,78.909089,100,56.700001,0,68.199997,66.699997,63.700001
20160928103000,252.0,267.0,80.909091,100,56.700001,0,68.900002,66.699997,63.700001
20160928104500,252.0,267.0,80.909091,100,56.700001,0,68.900002,66.699997,63.700001
20160928110000,252.0,267.0,80.909091,100,56.700001,0,68.800003,66.699997,63.700001
20160928111500,252.0,267.0,80.909091,100,56.700001,0,68.599998,66.699997,63.700001
20160928113000,252.0,267.0,80.909091,100,56.700001,0,68.300003,66.699997,63.700001
20160928114500,252.0,272.399994,82.545453,100,56.700001,0,68.099998,66.699997,63.700001
20160928120000,252.0,272.399994,82.545453,100,57.900002,0,67.900002,66.699997,63.700001
20160928121500,252.0,272.399994,82.545453,100,56.700001,0,68.0,66.699997,63.700001
20160928123000,252.0,269.399994,81.636362,100,56.700001,0,67.900002,66.699997,63.700001
20160928124500,252.0,272.399994,82.545453,100,56.700001,0,67.900002,66.699997,63.700001
20160928130000,252.0,272.399994,82.545453,100,56.700001,0,68.0,66.699997,63.700001
20160928131500,252.0,272.399994,82.545453,100,56.700001,0,68.0,66.699997,63.700001
20160928133000,252.0,272.399994,82.545453,100,56.700001,0,67.900002,66.699997,63.700001
20160928134500,252.0,272.399994,82.545453,100,56.700001,0,67.699997,66.699997,63.700001
20160928140000,252.0,272.399994,82.545453,100,56.700001,0,67.699997,66.699997,63.700001
20160928141500,252.0,272.399994,82.545453,100,56.700001,0,67.699997,66.699997,63.700001
20160928143000,252.0,269.399994,81.636362,100,55.799999,0,67.800003,66.699997,63.700001
20160928144500,252.0,269.399994,81.636362,100,57.099998,0,67.900002,66.699997,63.700001
20160928150000,252.0,269.399994,81.636362,100,57.099998,0,67.900002,66.699997,63.700001
20160928151500,252.0,272.399994,82.545453,100,57.099998,0,68.0,66.699997,63.700001
20160928153000,252.0,269.399994,81.636362,100,57.099998,0,68.099998,66.699997,63.700001
20160928154500,252.0,269.399994,81.636362,100,57.099998,0,68.099998,66.699997,63.700001
20160928160000,252.0,269.399994,81.636362,100,57.099998,0,68.099998,66.699997,63.700001
20160928161500,252.0,260.399994,78.909089,95,96.599998,100,68.900002,74.599998,71.599998
20160928163000,252.0,260.399994,78.909089,95,86.900002,100,69.900002,74.599998,71.599998
20160928164500,252.0,263.399994,79.81818,100,60.799999,0,70.300003,65.0,59.799999
20160928170000,252.0,260.399994,78.909089,100,58.0,0,69.699997,65.0,59.799999
20160928171500,252.0,260.399994,78.909089,100,58.0,0,69.699997,65.0,59.799999
20160928173000,252.0,260.399994,78.909089,100,58.0,0,69.900002,65.0,59.799999
20160928174500,252.0,260.399994,78.909089,100,58.0,0,69.900002,65.0,59.799999
20160928180000,252.0,260.399994,78.909089,100,58.0,0,69.699997,65.0,59.799999
20160928181500,252.0,260.399994,78.909089,100,58.0,0,69.699997,65.0,59.799999
20160928183000,252.0,260.399994,78.909089,100,58.0,0,69.400002,65.0,59.799999
20160928184500,252.0,260.399994,78.909089,100,58.0,0,69.599998,65.0,59.799999
20160928190000,252.0,255.0,77.272727,100,58.0,0,69.400002,65.0,59.799999
20160928191500,252.0,260.399994,78.909089,100,57.299999,0,69.199997,65.0,59.799999
20160928193000,252.0,260.399994,78.909089,100,57.299999,0,69.099998,65.0,59.799999
20160928194500,252.0,260.399994,78.909089,100,57.299999,0,68.900002,65.0,59.799999
20160928200000,252.0,260.399994,78.909089,100,57.299999,0,69.0,65.0,59.799999
20160928201500,252.0,260.399994,78.909089,100,57.299999,0,68.900002,65.0,59.799999
20160928203000,252.0,260.399994,78.909089,100,57.299999,0,68.800003,65.0,59.799999
20160928204500,252.0,260.399994,78.909089,100,57.299999,0,68.699997,65.0,59.799999
20160928210000,252.0,260.399994,78.909089,100,57.299999,0,68.699997,65.0,59.799999
20160928211500,252.0,260.399994,78.909089,100,57.299999,0,68.699997,65.0,59.799999
20160928213000,252.0,260.399994,78.909089,100,57.299999,0,68.699997,65.0,59.799999
20160928214500,252.0,260.399994,78.909089,100,57.299999,0,68.400002,65.0,59.799999
20160928220000,252.0,263.399994,79.81818,100,57.299999,0,68.5,65.0,59.799999
20160928221500,252.0,263.399994,79.81818,100,57.299999,0,68.599998,65.0,59.799999
20160928223000,252.0,263.399994,79.81818,100,57.299999,0,68.599998,65.0,59.799999
20160928224500,252.0,260.399994,78.909089,100,57.299999,0,68.400002,65.0,59.799999
20160928230000,252.0,260.399994,78.909089,100,57.299999,0,68.400002,65.0,59.799999
20160928231500,252.0,260.399994,78.909089,100,57.299999,0,68.199997,65.0,59.799999
20160928233000,252.0,260.399994,78.909089,100,57.299999,0,68.099998,65.0,59.799999
20160928234500,252.0,260.399994,78.909089,100,57.299999,0,68.199997,65.0,59.799999
20160929000000,252.0,255.0,77.272727,100,57.299999,0,67.900002,65.0,59.799999
20160929001500,252.0,258.0,78.181818,100,57.299999,0,68.0,65.0,59.799999
20160929003000,252.0,255.0,77.272727,100,57.299999,0,67.900002,65.0,59.799999
20160929004500,252.0,258.0,78.181818,100,57.299999,0,67.900002,65.0,59.799999
20160929010000,252.0,258.0,78.181818,100,57.299999,0,67.699997,65.0,59.799999
20160929011500,252.0,258.0,78.181818,100,57.299999,0,67.699997,65.0,59.799999
20160929013000,252.0,269.399994,81.636362,100,57.299999,0,67.699997,65.0,59.799999
20160929014500,252.0,269.399994,81.636362,100,57.299999,0,67.800003,65.0,59.799999
20160929020000,252.0,269.399994,81.636362,100,57.299999,0,68.0,65.0,59.799999
20160929021500,252.0,269.399994,81.636362,100,57.299999,0,67.900002,65.0,59.799999
20160929023000,252.0,269.399994,81.636362,100,57.299999,0,67.800003,65.0,59.799999
20160929024500,252.0,272.399994,82.545453,100,57.299999,0,67.800003,65.0,59.799999
20160929030000,252.0,267.0,80.909091,100,57.299999,0,67.699997,65.0,59.799999
20160929031500,252.0,267.0,80.909091,100,57.299999,0,67.699997,65.0,59.799999
20160929033000,252.0,263.399994,79.81818,100,57.299999,0,67.599998,65.0,59.799999
20160929034500,252.0,267.0,80.909091,100,57.299999,0,67.599998,65.0,59.799999
20160929040000,252.0,267.0,80.909091,100,57.299999,0,67.5,65.0,59.799999
20160929041500,252.0,267.0,80.909091,100,57.299999,0,67.400002,65.0,59.799999
20160929043000,252.0,267.0,80.909091,100,57.299999,0,67.300003,65.0,59.799999
20160929044500,252.0,267.0,80.909091,100,57.299999,0,67.300003,65.0,59.799999
20160929050000,252.0,263.399994,79.81818,100,57.299999,0,67.199997,65.0,59.799999
20160929051500,252.0,267.0,80.909091,100,56.700001,0,67.199997,65.0,59.799999
20160929053000,252.0,267.0,80.909091,100,56.700001,0,67.199997,65.0,59.799999
20160929054500,252.0,267.0,80.909091,100,56.700001,0,67.199997,65.0,59.799999
20160929060000,252.0,263.399994,79.81818,100,56.700001,0,67.199997,65.0,59.799999
20160929061500,252.0,267.0,80.909091,100,56.700001,0,67.300003,65.0,59.799999
20160929063000,252.0,267.0,80.909091,100,56.700001,0,67.199997,65.0,59.799999
20160929064500,252.0,267.0,80.909091,100,56.700001,0,67.300003,65.0,59.799999
20160929070000,252.0,267.0,80.909091,100,56.700001,0,67.300003,65.0,59.799999
20160929071500,252.0,267.0,80.909091,100,56.700001,0,67.300003,65.0,59.799999
20160929073000,252.0,267.0,80.909091,100,56.700001,0,67.300003,65.0,59.799999
20160929074500,252.0,267.0,80.909091,100,56.700001,0,67.199997,65.0,59.799999
20160929080000,252.0,267.0,80.909091,100,56.700001,0,67.199997,65.0,59.799999
20160929081500,252.0,267.0,80.909091,100,56.700001,0,67.199997,65.0,59.799999
20160929083000,252.0,263.399994,79.81818,100,56.700001,0,67.099998,65.0,59.799999
20160929084500,252.0,267.0,80.909091,79,56.0,0,67.300003,68.699997,65.699997
20160929090000,252.0,263.399994,79.81818,77,56.0,0,67.300003,68.900002,65.900002
20160929091500,252.0,263.399994,79.81818,76,56.0,0,67.5,69.400002,66.400002
20160929093000,252.0,263.399994,79.81818,75,56.0,0,67.599998,69.400002,66.400002
20160929094500,252.0,263.399994,79.81818,74,56.0,0,67.5,69.400002,66.400002
20160929100000,252.0,263.399994,79.81818,74,56.0,0,67.5,69.400002,66.400002
20160929101500,252.0,267.0,80.909091,77,56.0,0,67.400002,69.0,66.0
20160929103000,252.0,263.399994,79.81818,74,56.0,0,67.300003,69.400002,66.400002
20160929104500,252.0,260.399994,78.909089,74,56.0,0,67.199997,69.400002,66.400002
20160929110000,252.0,263.399994,79.81818,72,56.0,0,67.099998,69.099998,66.099998
20160929111500,252.0,263.399994,79.81818,72,55.200001,0,67.099998,69.099998,66.099998
20160929113000,252.0,263.399994,79.81818,69,55.200001,0,67.099998,69.199997,66.199997
20160929114500,252.0,260.399994,78.909089,67,56.299999,0,67.099998,69.0,66.0
20160929120000,252.0,260.399994,78.909089,68,55.299999,0,67.099998,68.900002,65.900002
20160929121500,252.0,260.399994,78.909089,68,54.700001,0,67.099998,68.900002,65.900002
20160929123000,252.0,260.399994,78.909089,68,54.700001,0,67.099998,68.900002,65.900002
20160929124500,252.0,260.399994,78.909089,68,55.5,0,67.199997,68.900002,65.900002
20160929130000,252.0,260.399994,78.909089,68,55.5,0,67.199997,68.800003,65.800003
20160929131500,252.0,260.399994,78.909089,68,55.5,0,67.199997,68.900002,65.900002
20160929133000,252.0,260.399994,78.909089,68,55.5,0,67.400002,68.900002,65.900002
20160929134500,252.0,260.399994,78.909089,68,55.5,0,67.400002,69.0,66.0
20160929140000,252.0,260.399994,78.909089,68,55.5,0,67.599998,69.099998,66.099998
20160929141500,252.0,252.0,76.363636,87,56.700001,0,67.800003,69.199997,66.199997
20160929143000,252.0,252.0,76.363636,96,57.5,0,67.800003,69.300003,66.300003
20160929144500,252.0,258.0,78.181818,97,56.799999,0,67.800003,69.400002,66.400002
20160929150000,252.0,263.399994,79.81818,96,56.799999,0,67.599998,69.0,66.0
20160929151500,252.0,263.399994,79.81818,79,55.700001,0,67.699997,69.0,66.0
20160929153000,252.0,263.399994,79.81818,76,55.700001,0,67.5,69.0,66.0
20160929154500,252.0,263.399994,79.81818,74,55.700001,0,67.599998,69.0,66.0
20160929160000,252.0,260.399994,78.909089,74,55.700001,0,67.599998,69.0,66.0
20160929161500,252.0,263.399994,79.81818,72,55.700001,0,67.699997,69.099998,66.099998
20160929163000,252.0,263.399994,79.81818,71,55.700001,0,67.699997,69.0,66.0
20160929164500,252.0,260.399994,78.909089,71,55.700001,0,67.599998,68.900002,65.900002
20160929170000,252.0,260.399994,78.909089,71,55.700001,0,67.599998,68.900002,65.900002
20160929171500,252.0,260.399994,78.909089,71,55.700001,0,67.599998,68.900002,65.900002
20160929173000,252.0,260.399994,78.909089,71,55.700001,0,67.400002,68.900002,65.900002
20160929174500,252.0,260.399994,78.909089,71,55.700001,0,67.300003,68.900002,65.900002
20160929180000,252.0,260.399994,78.909089,71,55.700001,0,67.400002,68.900002,65.900002
20160929181500,252.0,260.399994,78.909089,71,55.700001,0,67.599998,68.900002,65.900002
20160929183000,252.0,260.399994,78.909089,71,55.700001,0,67.300003,68.900002,65.900002
20160929184500,252.0,255.0,77.272727,71,55.099998,0,67.400002,68.900002,65.900002
20160929190000,252.0,260.399994,78.909089,71,55.099998,0,67.599998,68.900002,65.900002
20160929191500,252.0,260.399994,78.909089,71,55.099998,0,67.599998,68.900002,65.900002
20160929193000,252.0,260.399994,78.909089,70,55.099998,0,67.199997,68.900002,65.900002
20160929194500,252.0,260.399994,78.909089,70,55.099998,0,67.400002,68.900002,65.900002
20160929200000,252.0,260.399994,78.909089,70,55.099998,0,67.5,68.900002,65.900002
20160929201500,252.0,260.399994,78.909089,70,55.099998,0,67.300003,68.900002,65.900002
20160929203000,252.0,260.399994,78.909089,70,55.099998,0,67.5,68.900002,65.900002
20160929204500,252.0,260.399994,78.909089,70,55.099998,0,67.400002,68.900002,65.900002
20160929210000,252.0,260.399994,78.909089,70,55.099998,0,67.099998,69.0,66.0
20160929211500,252.0,260.399994,78.909089,70,55.099998,0,66.900002,69.0,66.0
20160929213000,252.0,260.399994,78.909089,70,55.099998,0,66.900002,69.0,66.0
20160929214500,252.0,260.399994,78.909089,70,55.099998,0,66.800003,69.0,66.0
20160929220000,252.0,260.399994,78.909089,70,55.099998,0,66.800003,69.0,66.0
20160929221500,252.0,260.399994,78.909089,70,54.299999,0,66.800003,69.0,66.0
20160929223000,252.0,260.399994,78.909089,71,54.299999,0,66.699997,68.900002,65.900002
20160929224500,252.0,252.0,76.363636,71,55.099998,0,66.699997,68.900002,65.900002
20160929230000,252.0,258.0,78.181818,71,55.099998,0,66.699997,68.900002,65.900002
20160929231500,252.0,258.0,78.181818,71,55.099998,0,66.599998,68.900002,65.900002
20160929233000,252.0,258.0,78.181818,71,55.099998,0,66.599998,69.400002,66.400002
20160929234500,252.0,263.399994,79.81818,72,54.299999,0,66.599998,68.900002,65.900002
20160930000000,252.0,260.399994,78.909089,72,54.299999,0,66.599998,68.900002,65.900002
20160930001500,252.0,211.199997,63.999999,100,56.700001,0,66.900002,69.0,66.0
20160930003000,252.0,211.199997,63.999999,100,56.700001,0,67.300003,68.900002,65.900002
20160930004500,252.0,248.399994,75.272725,100,56.700001,0,67.300003,68.400002,65.400002
20160930010000,252.0,255.0,77.272727,100,56.0,0,67.400002,68.900002,65.900002
20160930011500,252.0,267.0,80.909091,97,56.0,0,67.400002,68.900002,65.900002
20160930013000,252.0,263.399994,79.81818,81,55.200001,0,67.400002,69.0,66.0
20160930014500,252.0,260.399994,78.909089,78,55.200001,0,67.199997,68.900002,65.900002
20160930020000,252.0,263.399994,79.81818,77,55.200001,0,67.199997,68.900002,65.900002
20160930021500,252.0,258.0,78.181818,77,55.200001,0,67.199997,69.0,66.0
20160930023000,252.0,258.0,78.181818,77,55.200001,0,67.099998,69.0,66.0
20160930024500,252.0,258.0,78.181818,77,55.200001,0,67.099998,69.0,66.0
20160930030000,252.0,258.0,78.181818,77,55.200001,0,66.900002,69.300003,66.300003
20160930031500,252.0,258.0,78.181818,77,55.200001,0,66.900002,69.400002,66.400002
20160930033000,252.0,263.399994,79.81818,75,55.200001,0,66.800003,69.099998,66.099998
20160930034500,252.0,263.399994,79.81818,73,54.299999,0,66.800003,69.0,66.0
20160930040000,252.0,260.399994,78.909089,73,55.099998,0,66.699997,69.099998,66.099998
20160930041500,252.0,260.399994,78.909089,73,55.099998,0,66.699997,69.0,66.0
20160930043000,252.0,260.399994,78.909089,73,55.099998,0,66.800003,69.0,66.0
20160930044500,252.0,260.399994,78.909089,73,55.099998,0,66.900002,69.0,66.0
20160930050000,252.0,260.399994,78.909089,75,55.099998,0,66.900002,68.900002,65.900002
20160930051500,252.0,263.399994,79.81818,74,55.099998,0,67.099998,68.900002,65.900002
20160930053000,252.0,263.399994,79.81818,71,55.099998,0,67.199997,69.400002,66.400002
20160930054500,252.0,263.399994,79.81818,70,55.099998,0,67.199997,69.400002,66.400002
20160930060000,252.0,258.0,78.181818,70,55.099998,0,67.099998,69.400002,66.400002
20160930061500,252.0,258.0,78.181818,70,55.099998,0,66.900002,69.400002,66.400002
20160930063000,252.0,258.0,78.181818,70,54.400002,0,66.900002,69.400002,66.400002
20160930064500,252.0,258.0,78.181818,70,54.400002,0,66.800003,69.400002,66.400002
20160930070000,252.0,263.399994,79.81818,70,54.400002,0,66.699997,69.400002,66.400002
20160930071500,252.0,258.0,78.181818,70,54.400002,0,66.699997,69.400002,66.400002
20160930073000,252.0,258.0,78.181818,70,54.400002,0,66.800003,69.400002,66.400002
20160930074500,252.0,258.0,78.181818,70,54.400002,0,67.0,69.400002,66.400002
20160930080000,252.0,258.0,78.181818,72,55.099998,0,67.099998,69.199997,66.199997
20160930081500,252.0,258.0,78.181818,72,55.099998,0,67.099998,69.400002,66.400002
20160930083000,252.0,258.0,78.181818,70,55.099998,0,66.900002,69.400002,66.400002
20160930084500,252.0,263.399994,79.81818,70,55.099998,0,67.0,69.400002,66.400002
20160930090000,252.0,260.399994,78.909089,70,55.099998,0,66.900002,69.400002,66.400002
20160930091500,252.0,260.399994,78.909089,70,55.099998,0,67.0,69.400002,66.400002
20160930093000,252.0,260.399994,78.909089,70,55.099998,0,66.900002,69.400002,66.400002
20160930094500,252.0,260.399994,78.909089,70,55.099998,0,66.800003,69.400002,66.400002
20160930100000,252.0,248.399994,75.272725,70,55.099998,0,66.800003,69.400002,66.400002
20160930101500,252.0,248.399994,75.272725,70,55.099998,0,66.900002,69.400002,66.400002
20160930103000,252.0,248.399994,75.272725,70,55.099998,0,67.0,69.400002,66.400002
20160930104500,252.0,255.0,77.272727,70,55.099998,0,67.199997,69.400002,66.400002
20160930110000,252.0,248.399994,75.272725,70,55.099998,0,67.400002,69.400002,66.400002
20160930111500,252.0,248.399994,75.272725,70,55.099998,0,67.400002,69.400002,66.400002
20160930113000,252.0,248.399994,75.272725,70,55.099998,0,67.5,69.400002,66.400002
20160930114500,252.0,239.399994,72.545453,76,55.099998,0,67.599998,69.400002,66.400002
20160930120000,252.0,252.0,76.363636,77,55.099998,0,67.400002,69.400002,66.400002
20160930121500,252.0,255.0,77.272727,77,55.900002,0,67.300003,69.400002,66.400002
20160930123000,252.0,260.399994,78.909089,100,57.099998,0,67.300003,69.099998,66.099998
20160930124500,252.0,260.399994,78.909089,100,57.099998,0,67.300003,68.900002,65.900002
20160930130000,252.0,263.399994,79.81818,93,57.099998,0,67.300003,68.900002,65.900002
20160930131500,252.0,263.399994,79.81818,84,56.400002,0,67.300003,68.900002,65.900002
20160930133000,252.0,263.399994,79.81818,83,56.400002,0,67.199997,68.900002,65.900002
20160930134500,252.0,263.399994,79.81818,81,56.400002,0,67.199997,68.900002,65.900002
20160930140000,252.0,260.399994,78.909089,82,56.400002,0,67.300003,68.5,65.5
