PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160930141500,252.0,260.399994,78.909089,100,57.200001,0,67.300003,68.900002,65.900002
20160930143000,252.0,260.399994,78.909089,100,57.200001,0,67.300003,68.900002,65.900002
20160930144500,252.0,260.399994,78.909089,100,57.200001,0,67.300003,69.300003,66.300003
20160930150000,252.0,255.0,77.272727,100,57.200001,0,67.699997,69.400002,66.400002
20160930151500,252.0,255.0,77.272727,100,57.200001,0,67.699997,69.400002,66.400002
20160930153000,252.0,252.0,76.363636,100,57.200001,0,67.800003,69.400002,66.400002
20160930154500,252.0,248.399994,75.272725,100,57.200001,0,68.099998,69.400002,66.400002
20160930160000,252.0,252.0,76.363636,100,57.200001,0,68.0,69.400002,66.400002
20160930161500,252.0,252.0,76.363636,100,57.200001,0,68.099998,69.400002,66.400002
20160930163000,252.0,248.399994,75.272725,100,57.200001,0,68.099998,69.400002,66.400002
20160930164500,252.0,252.0,76.363636,100,57.200001,0,68.400002,69.400002,66.400002
20160930170000,252.0,252.0,76.363636,100,57.200001,0,69.0,69.400002,66.400002
20160930171500,252.0,252.0,76.363636,100,57.200001,0,69.300003,68.400002,65.400002
20160930173000,252.0,252.0,76.363636,100,57.200001,0,68.699997,68.900002,65.900002
20160930174500,252.0,255.0,77.272727,100,57.200001,0,68.400002,68.400002,65.400002
20160930180000,252.0,255.0,77.272727,100,57.200001,0,68.400002,68.900002,65.900002
20160930181500,252.0,252.0,76.363636,100,57.200001,0,68.300003,68.900002,65.900002
20160930183000,252.0,252.0,76.363636,100,57.200001,0,68.199997,68.900002,65.900002
20160930184500,252.0,252.0,76.363636,100,57.200001,0,68.199997,68.900002,65.900002
20160930190000,252.0,255.0,77.272727,100,56.599998,0,68.199997,68.900002,65.900002
20160930191500,252.0,248.399994,75.272725,100,56.599998,0,68.099998,68.900002,65.900002
20160930193000,252.0,248.399994,75.272725,100,56.599998,0,68.099998,68.900002,65.900002
20160930194500,252.0,248.399994,75.272725,100,56.599998,0,68.400002,68.900002,65.900002
20160930200000,252.0,248.399994,75.272725,100,56.599998,0,68.599998,68.900002,65.900002
20160930201500,252.0,248.399994,75.272725,100,56.599998,0,68.400002,68.900002,65.900002
20160930203000,252.0,242.399994,73.454544,100,56.599998,0,68.199997,68.900002,65.900002
20160930204500,252.0,255.0,77.272727,100,56.599998,0,68.099998,68.900002,65.900002
20160930210000,252.0,255.0,77.272727,100,56.599998,0,67.900002,68.900002,65.900002
20160930211500,252.0,255.0,77.272727,100,56.599998,0,67.800003,68.900002,65.900002
20160930213000,252.0,255.0,77.272727,100,56.599998,0,67.699997,68.900002,65.900002
20160930214500,252.0,255.0,77.272727,100,56.599998,0,67.599998,68.900002,65.900002
20160930220000,252.0,258.0,78.181818,100,56.599998,0,67.599998,68.900002,65.900002
20160930221500,252.0,258.0,78.181818,100,56.599998,0,67.5,68.900002,65.900002
20160930223000,252.0,258.0,78.181818,100,56.599998,0,67.400002,68.900002,65.900002
20160930224500,252.0,258.0,78.181818,100,56.599998,0,67.300003,68.5,65.5
20160930230000,252.0,263.399994,79.81818,100,56.599998,0,67.199997,68.900002,65.900002
20160930231500,252.0,263.399994,79.81818,100,56.599998,0,67.199997,68.900002,65.900002
20160930233000,252.0,260.399994,78.909089,100,56.599998,0,67.099998,68.900002,65.900002
20160930234500,252.0,260.399994,78.909089,100,75.199997,100,67.099998,72.199997,69.199997
20161001000000,252.0,260.399994,78.909089,100,91.699997,100,68.5,72.199997,69.199997
20161001001500,252.0,260.399994,78.909089,100,82.300003,100,69.0,72.199997,69.199997
20161001003000,252.0,263.399994,79.81818,100,58.700001,100,68.400002,72.199997,69.199997
20161001004500,252.0,260.399994,78.909089,100,68.300003,100,68.199997,72.199997,69.199997
20161001010000,252.0,263.399994,79.81818,100,63.200001,100,68.599998,72.199997,69.199997
20161001011500,252.0,263.399994,79.81818,97,72.900002,100,69.099998,72.199997,69.199997
20161001013000,252.0,263.399994,79.81818,82,56.400002,0,68.900002,72.199997,69.199997
20161001014500,252.0,263.399994,79.81818,81,57.099998,100,68.300003,72.199997,69.199997
20161001020000,252.0,258.0,78.181818,70,70.800003,100,68.599998,72.199997,69.199997
20161001021500,252.0,258.0,78.181818,70,62.0,100,68.900002,72.199997,69.199997
20161001023000,252.0,258.0,78.181818,70,65.800003,100,68.699997,72.199997,69.199997
20161001024500,252.0,258.0,78.181818,70,72.900002,100,69.099998,72.199997,69.199997
20161001030000,252.0,255.0,77.272727,70,71.099998,100,69.400002,72.199997,69.199997
20161001031500,252.0,258.0,78.181818,70,55.200001,100,68.5,72.199997,69.199997
20161001033000,252.0,263.399994,79.81818,70,57.400002,100,68.199997,72.199997,69.199997
20161001034500,252.0,260.399994,78.909089,70,70.5,100,68.900002,72.199997,69.199997
20161001040000,252.0,260.399994,78.909089,70,63.200001,100,68.800003,72.199997,69.199997
20161001041500,252.0,260.399994,78.909089,70,71.5,100,69.0,72.199997,69.199997
20161001043000,252.0,260.399994,78.909089,70,58.799999,0,69.400002,72.199997,69.199997
20161001044500,252.0,260.399994,78.909089,70,55.200001,100,68.599998,72.199997,69.199997
20161001050000,252.0,260.399994,78.909089,70,56.299999,100,68.400002,72.199997,69.199997
20161001051500,252.0,252.0,76.363636,70,75.199997,100,68.900002,72.199997,69.199997
20161001053000,252.0,252.0,76.363636,70,67.199997,100,69.400002,72.199997,69.199997
20161001054500,252.0,252.0,76.363636,70,68.699997,100,69.400002,72.199997,69.199997
20161001060000,252.0,248.399994,75.272725,70,62.900002,0,69.400002,72.199997,69.199997
20161001061500,252.0,252.0,76.363636,70,55.200001,100,68.900002,72.199997,69.199997
20161001063000,252.0,252.0,76.363636,70,55.200001,100,68.599998,72.199997,69.199997
20161001064500,252.0,260.399994,78.909089,70,57.900002,100,68.300003,72.199997,69.199997
20161001070000,252.0,260.399994,78.909089,70,67.699997,100,68.800003,72.199997,69.199997
20161001071500,252.0,255.0,77.272727,70,72.900002,100,69.099998,72.199997,69.199997
20161001073000,252.0,252.0,76.363636,70,70.5,100,69.199997,72.199997,69.199997
20161001074500,252.0,252.0,76.363636,70,70.5,100,69.300003,72.199997,69.199997
20161001080000,252.0,252.0,76.363636,70,56.799999,100,69.300003,72.199997,69.199997
20161001081500,252.0,252.0,76.363636,70,55.599998,100,68.900002,72.199997,69.199997
20161001083000,252.0,252.0,76.363636,70,55.599998,100,68.699997,72.199997,69.199997
20161001084500,252.0,245.399994,74.363635,70,56.400002,100,68.599998,72.199997,69.199997
20161001090000,252.0,242.399994,73.454544,70,56.400002,100,68.599998,72.199997,69.199997
20161001091500,252.0,242.399994,73.454544,71,69.199997,100,68.599998,72.199997,69.199997
20161001093000,252.0,242.399994,73.454544,72,69.199997,100,69.099998,72.199997,69.199997
20161001094500,252.0,242.399994,73.454544,73,67.699997,100,69.199997,72.199997,69.199997
20161001100000,252.0,242.399994,73.454544,74,73.0,100,69.400002,72.199997,69.199997
20161001101500,252.0,248.399994,75.272725,75,56.0,100,69.199997,72.199997,69.199997
20161001103000,252.0,245.399994,74.363635,75,56.0,100,68.800003,72.199997,69.199997
20161001104500,252.0,248.399994,75.272725,75,56.700001,100,68.599998,72.199997,69.199997
20161001110000,252.0,245.399994,74.363635,75,56.700001,100,68.599998,72.199997,69.199997
20161001111500,252.0,245.399994,74.363635,75,64.800003,100,68.699997,72.199997,69.199997
20161001113000,252.0,252.0,76.363636,75,62.799999,100,68.900002,72.199997,69.199997
20161001114500,252.0,252.0,76.363636,75,69.099998,100,69.099998,72.199997,69.199997
20161001120000,252.0,252.0,76.363636,75,70.900002,100,69.199997,72.199997,69.199997
20161001121500,252.0,252.0,76.363636,75,68.900002,100,69.400002,72.199997,69.199997
20161001123000,252.0,248.399994,75.272725,75,72.800003,100,69.400002,72.199997,69.199997
20161001124500,252.0,258.0,78.181818,75,57.200001,0,69.300003,72.199997,69.199997
20161001130000,252.0,255.0,77.272727,75,55.599998,100,68.900002,72.199997,69.199997
20161001131500,252.0,255.0,77.272727,75,55.599998,100,68.800003,72.199997,69.199997
20161001133000,252.0,255.0,77.272727,75,56.700001,100,68.900002,72.199997,69.199997
20161001134500,252.0,255.0,77.272727,75,56.700001,100,68.800003,72.199997,69.199997
20161001140000,252.0,255.0,77.272727,75,56.700001,100,69.099998,72.199997,69.199997
20161001141500,252.0,255.0,77.272727,75,56.700001,100,69.099998,72.199997,69.199997
20161001143000,252.0,255.0,77.272727,75,56.700001,100,69.199997,72.199997,69.199997
20161001144500,252.0,255.0,77.272727,75,56.700001,100,69.300003,72.199997,69.199997
20161001150000,252.0,255.0,77.272727,75,56.700001,100,69.300003,72.199997,69.199997
20161001151500,252.0,255.0,77.272727,75,56.700001,100,69.400002,72.199997,69.199997
20161001153000,252.0,255.0,77.272727,75,56.700001,100,69.400002,72.199997,69.199997
20161001154500,252.0,255.0,77.272727,75,56.700001,100,69.400002,72.199997,69.199997
20161001160000,252.0,255.0,77.272727,75,56.700001,0,69.599998,72.199997,69.199997
20161001161500,252.0,258.0,78.181818,75,56.0,0,69.599998,72.199997,69.199997
20161001163000,252.0,255.0,77.272727,75,56.0,0,69.599998,72.199997,69.199997
20161001164500,252.0,252.0,76.363636,75,56.0,0,69.599998,72.199997,69.199997
20161001170000,252.0,252.0,76.363636,75,56.700001,0,69.599998,72.199997,69.199997
20161001171500,252.0,248.399994,75.272725,75,56.700001,0,69.400002,72.199997,69.199997
20161001173000,252.0,248.399994,75.272725,75,56.700001,0,69.300003,72.199997,69.199997
20161001174500,252.0,252.0,76.363636,75,56.700001,0,69.300003,72.199997,69.199997
20161001180000,252.0,252.0,76.363636,75,56.700001,0,69.300003,72.199997,69.199997
20161001181500,252.0,258.0,78.181818,75,56.0,0,69.199997,72.199997,69.199997
20161001183000,252.0,255.0,77.272727,75,56.0,0,69.099998,72.199997,69.199997
20161001184500,252.0,258.0,78.181818,75,56.0,0,69.099998,72.199997,69.199997
20161001190000,252.0,255.0,77.272727,75,56.0,0,69.099998,72.199997,69.199997
20161001191500,252.0,248.399994,75.272725,75,56.0,100,69.0,72.199997,69.199997
20161001193000,252.0,248.399994,75.272725,75,56.0,0,69.099998,72.199997,69.199997
20161001194500,252.0,252.0,76.363636,75,56.0,100,68.900002,72.199997,69.199997
20161001200000,252.0,252.0,76.363636,75,56.0,100,68.900002,72.199997,69.199997
20161001201500,252.0,248.399994,75.272725,75,56.0,100,69.300003,72.199997,69.199997
20161001203000,252.0,260.399994,78.909089,100,57.5,0,69.099998,68.5,65.5
20161001204500,252.0,260.399994,78.909089,100,57.5,0,68.800003,68.5,65.5
20161001210000,252.0,255.0,77.272727,100,57.5,0,68.900002,68.5,65.5
20161001211500,252.0,255.0,77.272727,100,57.5,0,68.699997,68.5,65.5
20161001213000,252.0,255.0,77.272727,100,57.5,0,68.699997,68.5,65.5
20161001214500,252.0,258.0,78.181818,100,57.5,0,68.599998,68.5,65.5
20161001220000,252.0,258.0,78.181818,100,57.5,0,68.599998,68.5,65.5
20161001221500,252.0,258.0,78.181818,100,57.5,0,68.599998,68.5,65.5
20161001223000,252.0,258.0,78.181818,100,57.5,0,68.5,68.5,65.5
20161001224500,252.0,258.0,78.181818,100,57.5,0,68.599998,68.5,65.5
20161001230000,252.0,286.200012,86.727276,100,57.5,0,68.400002,68.5,65.5
20161001231500,252.0,286.200012,86.727276,100,57.5,0,68.400002,68.5,65.5
20161001233000,252.0,283.200012,85.818186,100,56.799999,0,68.400002,68.5,65.5
20161001234500,252.0,283.200012,85.818186,100,56.799999,0,68.400002,68.5,65.5
20161002000000,252.0,283.200012,85.818186,100,56.799999,0,68.5,68.5,65.5
20161002001500,252.0,283.200012,85.818186,100,56.799999,0,68.5,68.5,65.5
20161002003000,252.0,283.200012,85.818186,100,56.799999,0,68.400002,68.5,65.5
20161002004500,252.0,283.200012,85.818186,100,56.799999,0,68.400002,68.5,65.5
20161002010000,252.0,283.200012,85.818186,100,56.799999,0,68.400002,68.5,65.5
20161002011500,252.0,283.200012,85.818186,100,56.799999,0,68.400002,68.5,65.5
20161002013000,252.0,283.200012,85.818186,100,56.799999,0,68.400002,68.5,65.5
20161002014500,252.0,283.200012,85.818186,100,56.799999,0,68.300003,68.5,65.5
20161002020000,252.0,278.399994,84.363635,100,56.799999,0,68.300003,68.5,65.5
20161002021500,252.0,278.399994,84.363635,100,56.799999,0,68.199997,68.5,65.5
20161002023000,252.0,278.399994,84.363635,100,56.799999,0,68.199997,68.5,65.5
20161002024500,252.0,278.399994,84.363635,100,56.799999,0,68.199997,68.5,65.5
20161002030000,252.0,278.399994,84.363635,100,56.799999,0,68.199997,68.5,65.5
20161002031500,252.0,283.200012,85.818186,100,56.799999,0,68.199997,68.5,65.5
20161002033000,252.0,283.200012,85.818186,100,56.799999,0,68.199997,68.5,65.5
20161002034500,252.0,283.200012,85.818186,99,56.799999,0,68.199997,68.5,65.5
20161002040000,252.0,274.799988,83.272724,79,55.599998,0,68.199997,68.5,65.5
20161002041500,252.0,274.799988,83.272724,78,55.599998,0,68.199997,68.5,65.5
20161002043000,252.0,274.799988,83.272724,78,55.599998,0,68.300003,68.5,65.5
20161002044500,252.0,267.0,80.909091,78,55.599998,0,68.400002,68.5,65.5
20161002050000,252.0,263.399994,79.81818,74,55.599998,0,68.900002,70.800003,67.800003
20161002051500,252.0,255.0,77.272727,74,55.599998,0,69.199997,70.800003,67.800003
20161002053000,252.0,255.0,77.272727,74,55.599998,0,69.199997,70.800003,67.800003
20161002054500,252.0,260.399994,78.909089,74,55.599998,0,69.099998,70.800003,67.800003
20161002060000,252.0,272.399994,82.545453,100,56.700001,0,68.800003,68.400002,65.400002
20161002061500,252.0,272.399994,82.545453,94,56.700001,0,68.599998,69.0,66.0
20161002063000,252.0,269.399994,81.636362,83,55.5,0,68.5,69.0,66.0
20161002064500,252.0,263.399994,79.81818,75,55.5,0,68.300003,70.400002,67.400002
20161002070000,252.0,258.0,78.181818,75,55.5,0,68.300003,70.400002,67.400002
20161002071500,252.0,267.0,80.909091,78,55.5,0,68.199997,70.400002,67.400002
20161002073000,252.0,263.399994,79.81818,78,55.5,0,68.099998,70.0,67.0
20161002074500,252.0,263.399994,79.81818,78,55.5,0,68.099998,70.400002,67.400002
20161002080000,252.0,263.399994,79.81818,78,56.200001,0,68.099998,70.400002,67.400002
20161002081500,252.0,263.399994,79.81818,76,55.599998,0,67.900002,70.400002,67.400002
20161002083000,252.0,260.399994,78.909089,76,55.599998,0,67.900002,70.400002,67.400002
20161002084500,252.0,263.399994,79.81818,76,55.599998,0,67.800003,70.400002,67.400002
20161002090000,252.0,260.399994,78.909089,76,55.599998,0,68.099998,70.400002,67.400002
20161002091500,252.0,260.399994,78.909089,76,55.599998,0,67.900002,70.400002,67.400002
20161002093000,252.0,260.399994,78.909089,76,55.599998,0,67.800003,70.400002,67.400002
20161002094500,252.0,260.399994,78.909089,76,55.599998,0,67.800003,70.400002,67.400002
20161002100000,252.0,260.399994,78.909089,76,55.599998,0,67.800003,70.400002,67.400002
20161002101500,252.0,263.399994,79.81818,75,55.599998,0,67.900002,70.400002,67.400002
20161002103000,252.0,258.0,78.181818,75,55.599998,0,67.800003,70.400002,67.400002
20161002104500,252.0,269.399994,81.636362,100,56.700001,0,67.900002,65.0,61.799999
20161002110000,252.0,272.399994,82.545453,100,57.5,0,67.800003,65.400002,62.400002
20161002111500,252.0,272.399994,82.545453,100,57.5,0,67.699997,65.5,62.5
20161002113000,252.0,278.399994,84.363635,100,56.799999,0,67.699997,66.0,63.0
20161002114500,252.0,278.399994,84.363635,100,56.799999,0,67.800003,66.0,63.0
20161002120000,252.0,278.399994,84.363635,100,56.799999,0,67.900002,66.0,63.0
20161002121500,252.0,278.399994,84.363635,100,57.5,0,68.199997,66.0,63.0
20161002123000,252.0,283.200012,85.818186,100,57.5,0,68.300003,66.0,63.0
20161002124500,252.0,263.399994,79.81818,100,57.5,0,68.599998,66.0,63.0
20161002130000,252.0,269.399994,81.636362,100,57.5,0,68.699997,66.0,63.0
20161002131500,252.0,269.399994,81.636362,100,57.5,0,68.800003,66.0,63.0
20161002133000,252.0,269.399994,81.636362,100,57.5,0,68.699997,66.0,63.0
20161002134500,252.0,269.399994,81.636362,100,57.5,0,68.599998,66.0,63.0
20161002140000,252.0,269.399994,81.636362,100,57.5,0,68.699997,66.0,63.0
20161002141500,252.0,269.399994,81.636362,100,57.5,0,68.900002,66.0,63.0
20161002143000,252.0,269.399994,81.636362,100,57.5,0,69.400002,66.0,63.0
20161002144500,252.0,269.399994,81.636362,100,57.5,0,69.400002,66.0,63.0
20161002150000,252.0,269.399994,81.636362,100,57.5,0,69.599998,66.0,63.0
20161002151500,252.0,269.399994,81.636362,100,57.5,0,69.699997,66.0,63.0
20161002153000,252.0,269.399994,81.636362,100,57.5,0,69.599998,66.0,63.0
20161002154500,252.0,269.399994,81.636362,100,57.5,0,69.699997,66.0,63.0
20161002160000,252.0,269.399994,81.636362,100,57.5,0,69.800003,66.0,63.0
20161002161500,252.0,269.399994,81.636362,100,57.5,0,69.699997,66.0,63.0
20161002163000,252.0,269.399994,81.636362,100,57.5,0,69.699997,66.0,63.0
20161002164500,252.0,269.399994,81.636362,100,57.5,0,69.699997,66.0,63.0
20161002170000,252.0,272.399994,82.545453,100,56.799999,0,69.699997,66.0,63.0
20161002171500,252.0,272.399994,82.545453,100,56.799999,0,69.699997,66.0,63.0
20161002173000,252.0,269.399994,81.636362,100,56.799999,0,69.800003,66.0,63.0
20161002174500,252.0,263.399994,79.81818,100,56.799999,0,69.699997,66.0,63.0
20161002180000,252.0,267.0,80.909091,100,56.799999,0,69.800003,66.0,63.0
20161002181500,252.0,267.0,80.909091,100,56.799999,0,69.800003,66.0,63.0
20161002183000,252.0,263.399994,79.81818,100,56.799999,0,69.900002,66.0,63.0
20161002184500,252.0,263.399994,79.81818,100,56.799999,0,69.900002,66.0,63.0
20161002190000,252.0,260.399994,78.909089,100,57.5,0,70.099998,66.0,63.0
20161002191500,252.0,260.399994,78.909089,100,57.5,0,70.199997,66.0,63.0
20161002193000,252.0,260.399994,78.909089,100,57.5,0,70.199997,66.0,63.0
20161002194500,252.0,260.399994,78.909089,100,57.5,0,70.199997,66.0,63.0
20161002200000,252.0,260.399994,78.909089,100,57.5,0,70.199997,66.0,63.0
20161002201500,252.0,260.399994,78.909089,100,57.5,0,70.300003,66.0,63.0
20161002203000,252.0,255.0,77.272727,100,57.5,0,70.199997,66.0,63.0
20161002204500,252.0,255.0,77.272727,100,57.5,0,70.0,66.0,63.0
20161002210000,252.0,252.0,76.363636,100,57.5,0,69.800003,66.0,63.0
20161002211500,252.0,252.0,76.363636,100,57.5,0,69.900002,66.0,63.0
20161002213000,252.0,252.0,76.363636,100,57.5,0,70.0,66.0,63.0
20161002214500,252.0,252.0,76.363636,100,57.5,0,69.699997,66.0,63.0
20161002220000,252.0,255.0,77.272727,100,57.5,0,69.599998,66.0,63.0
20161002221500,252.0,255.0,77.272727,100,57.5,0,69.400002,66.0,63.0
20161002223000,252.0,255.0,77.272727,100,57.5,0,69.300003,66.0,63.0
20161002224500,252.0,255.0,77.272727,100,57.5,0,69.199997,66.0,63.0
20161002230000,252.0,258.0,78.181818,100,57.5,0,69.099998,66.0,63.0
20161002231500,252.0,255.0,77.272727,100,57.5,0,69.199997,66.0,63.0
20161002233000,252.0,255.0,77.272727,100,57.5,0,69.099998,66.0,63.0
20161002234500,252.0,255.0,77.272727,100,57.5,0,68.800003,66.0,63.0
20161003000000,252.0,258.0,78.181818,100,57.5,0,68.800003,66.0,63.0
20161003001500,252.0,255.0,77.272727,100,56.799999,0,68.599998,66.0,63.0
20161003003000,252.0,258.0,78.181818,100,56.799999,0,68.599998,66.0,63.0
20161003004500,252.0,258.0,78.181818,100,56.799999,0,68.400002,66.0,63.0
20161003010000,252.0,258.0,78.181818,100,56.799999,0,68.300003,66.0,63.0
20161003011500,252.0,258.0,78.181818,100,56.799999,0,68.199997,66.0,63.0
20161003013000,252.0,258.0,78.181818,100,56.799999,0,68.199997,66.0,63.0
20161003014500,252.0,258.0,78.181818,100,56.799999,0,68.199997,66.0,63.0
20161003020000,252.0,255.0,77.272727,100,56.799999,0,68.099998,66.0,63.0
20161003021500,252.0,258.0,78.181818,100,56.799999,0,67.900002,66.0,63.0
20161003023000,252.0,258.0,78.181818,100,56.799999,0,67.900002,66.0,63.0
20161003024500,252.0,258.0,78.181818,100,56.799999,0,67.800003,66.0,63.0
20161003030000,252.0,258.0,78.181818,100,56.799999,0,68.199997,66.0,63.0
20161003031500,252.0,263.399994,79.81818,100,56.799999,0,68.300003,66.0,63.0
20161003033000,252.0,263.399994,79.81818,100,56.799999,0,68.099998,66.0,63.0
20161003034500,252.0,260.399994,78.909089,100,56.799999,0,67.900002,66.0,63.0
20161003040000,252.0,278.399994,84.363635,100,56.799999,0,67.699997,66.0,63.0
20161003041500,252.0,274.799988,83.272724,100,56.799999,0,67.599998,66.0,63.0
20161003043000,252.0,278.399994,84.363635,100,56.799999,0,67.599998,66.0,63.0
20161003044500,252.0,283.200012,85.818186,100,56.799999,0,67.400002,66.0,63.0
20161003050000,252.0,283.200012,85.818186,100,56.799999,0,67.400002,66.0,63.0
20161003051500,252.0,283.200012,85.818186,100,56.799999,0,67.300003,66.0,63.0
20161003053000,252.0,278.399994,84.363635,100,56.799999,0,67.300003,66.0,63.0
20161003054500,252.0,278.399994,84.363635,100,56.799999,0,67.300003,66.0,63.0
20161003060000,252.0,278.399994,84.363635,100,56.799999,0,67.199997,66.0,63.0
20161003061500,252.0,283.200012,85.818186,100,56.799999,0,67.199997,66.0,63.0
20161003063000,252.0,286.200012,86.727276,100,56.799999,0,67.199997,66.0,63.0
20161003064500,252.0,267.0,80.909091,71,81.5,100,67.599998,72.699997,69.699997
20161003070000,252.0,242.399994,73.454544,74,79.699997,100,68.400002,72.699997,69.699997
20161003071500,252.0,242.399994,73.454544,79,99.599998,100,68.699997,72.699997,69.699997
20161003073000,252.0,242.399994,73.454544,79,81.599998,100,69.0,72.699997,69.699997
20161003074500,252.0,239.399994,72.545453,80,94.400002,100,69.5,72.699997,69.699997
20161003080000,252.0,245.399994,74.363635,82,86.900002,100,69.800003,72.699997,69.699997
20161003081500,252.0,245.399994,74.363635,82,83.699997,100,69.800003,72.699997,69.699997
20161003083000,252.0,248.399994,75.272725,82,58.400002,0,70.300003,72.699997,69.699997
20161003084500,252.0,252.0,76.363636,82,56.799999,0,69.800003,72.699997,69.699997
20161003090000,252.0,260.399994,78.909089,75,56.0,100,69.300003,72.699997,69.699997
20161003091500,252.0,260.399994,78.909089,74,56.0,100,69.199997,72.699997,69.699997
20161003093000,252.0,260.399994,78.909089,74,56.700001,100,69.099998,72.699997,69.699997
20161003094500,252.0,260.399994,78.909089,73,66.199997,100,69.0,72.699997,69.699997
20161003100000,252.0,260.399994,78.909089,73,64.800003,100,69.599998,72.699997,69.699997
20161003101500,252.0,255.0,77.272727,73,64.800003,100,69.800003,72.699997,69.699997
20161003103000,252.0,255.0,77.272727,73,64.800003,100,69.800003,72.699997,69.699997
20161003104500,252.0,255.0,77.272727,73,63.599998,100,69.800003,72.699997,69.699997
20161003110000,252.0,255.0,77.272727,73,63.599998,100,69.800003,72.699997,69.699997
20161003111500,252.0,258.0,78.181818,73,56.400002,0,69.800003,72.699997,69.699997
20161003113000,252.0,252.0,76.363636,73,56.400002,100,69.400002,72.699997,69.699997
20161003114500,252.0,248.399994,75.272725,73,56.400002,100,68.900002,72.699997,69.699997
20161003120000,252.0,245.399994,74.363635,73,56.400002,100,69.300003,72.699997,69.699997
20161003121500,252.0,245.399994,74.363635,73,69.699997,100,69.0,72.699997,69.699997
20161003123000,252.0,245.399994,74.363635,73,64.0,100,69.800003,72.699997,69.699997
20161003124500,252.0,245.399994,74.363635,73,63.200001,100,69.800003,72.699997,69.699997
20161003130000,252.0,245.399994,74.363635,75,63.200001,100,69.599998,72.699997,69.699997
20161003131500,252.0,245.399994,74.363635,75,63.200001,100,69.800003,72.699997,69.699997
20161003133000,252.0,245.399994,74.363635,75,60.700001,0,70.0,72.699997,69.699997
20161003134500,252.0,242.399994,73.454544,75,56.400002,0,69.599998,72.699997,69.699997
20161003140000,252.0,245.399994,74.363635,75,56.400002,100,69.099998,72.699997,69.699997
20161003141500,252.0,242.399994,73.454544,75,56.400002,100,69.199997,72.699997,69.699997
20161003143000,252.0,245.399994,74.363635,77,57.099998,100,69.300003,72.699997,69.699997
20161003144500,252.0,245.399994,74.363635,77,57.099998,100,69.599998,72.699997,69.699997
20161003150000,252.0,248.399994,75.272725,77,57.099998,100,69.599998,72.699997,69.699997
20161003151500,252.0,245.399994,74.363635,77,57.099998,100,69.699997,72.699997,69.699997
20161003153000,252.0,248.399994,75.272725,77,56.400002,100,69.800003,72.599998,69.599998
20161003154500,252.0,248.399994,75.272725,77,56.400002,100,69.699997,72.699997,69.699997
20161003160000,252.0,242.399994,73.454544,77,56.400002,100,69.599998,72.699997,69.699997
20161003161500,252.0,242.399994,73.454544,81,56.400002,100,69.199997,72.699997,69.699997
20161003163000,252.0,245.399994,74.363635,100,57.900002,0,69.699997,69.400002,66.400002
20161003164500,252.0,245.399994,74.363635,100,57.900002,0,70.0,69.400002,66.400002
20161003170000,252.0,245.399994,74.363635,100,57.900002,0,70.400002,69.400002,66.400002
20161003171500,252.0,245.399994,74.363635,100,57.900002,0,70.300003,69.400002,66.400002
20161003173000,252.0,248.399994,75.272725,100,57.900002,0,70.699997,69.400002,66.400002
20161003174500,252.0,248.399994,75.272725,100,57.900002,0,69.599998,69.400002,66.400002
20161003180000,252.0,248.399994,75.272725,100,57.900002,0,69.599998,69.400002,66.400002
20161003181500,252.0,248.399994,75.272725,100,57.900002,0,70.300003,69.400002,66.400002
20161003183000,252.0,248.399994,75.272725,100,57.900002,0,70.800003,69.400002,66.400002
20161003184500,252.0,248.399994,75.272725,100,57.900002,0,70.199997,69.400002,66.400002
20161003190000,252.0,245.399994,74.363635,100,57.900002,0,69.699997,69.400002,66.400002
20161003191500,252.0,255.0,77.272727,100,57.900002,0,69.5,69.400002,66.400002
20161003193000,252.0,255.0,77.272727,100,57.900002,0,69.300003,69.400002,66.400002
20161003194500,252.0,255.0,77.272727,100,57.200001,0,69.300003,69.400002,66.400002
20161003200000,252.0,255.0,77.272727,100,57.200001,0,69.199997,69.400002,66.400002
20161003201500,252.0,248.399994,75.272725,100,57.200001,0,69.199997,69.400002,66.400002
20161003203000,252.0,252.0,76.363636,100,57.900002,0,69.099998,69.400002,66.400002
20161003204500,252.0,248.399994,75.272725,100,57.900002,0,69.099998,69.400002,66.400002
20161003210000,252.0,248.399994,75.272725,100,57.900002,0,68.900002,69.400002,66.400002
20161003211500,252.0,248.399994,75.272725,100,57.900002,0,68.900002,69.400002,66.400002
20161003213000,252.0,245.399994,74.363635,100,57.099998,0,68.900002,69.400002,66.400002
20161003214500,252.0,252.0,76.363636,100,57.099998,0,69.099998,69.400002,66.400002
20161003220000,252.0,252.0,76.363636,100,57.099998,0,69.099998,69.400002,66.400002
20161003221500,252.0,255.0,77.272727,100,57.099998,0,69.400002,69.400002,66.400002
20161003223000,252.0,263.399994,79.81818,100,57.099998,0,69.599998,69.400002,66.400002
20161003224500,252.0,260.399994,78.909089,100,57.099998,0,69.400002,69.400002,66.400002
20161003230000,252.0,263.399994,79.81818,99,57.099998,0,69.099998,69.400002,66.400002
20161003231500,252.0,267.0,80.909091,99,57.099998,0,69.300003,69.400002,66.400002
20161003233000,252.0,267.0,80.909091,99,57.099998,0,69.300003,69.400002,66.400002
20161003234500,252.0,263.399994,79.81818,100,57.099998,0,69.199997,69.400002,66.400002
20161004000000,252.0,258.0,78.181818,100,57.099998,0,69.800003,69.400002,66.400002
20161004001500,252.0,258.0,78.181818,100,57.099998,0,69.099998,69.400002,66.400002
20161004003000,252.0,263.399994,79.81818,100,57.099998,0,69.199997,69.400002,66.400002
20161004004500,252.0,260.399994,78.909089,100,57.099998,0,69.199997,69.400002,66.400002
20161004010000,252.0,260.399994,78.909089,100,57.099998,0,69.0,69.400002,66.400002
20161004011500,252.0,263.399994,79.81818,100,57.099998,0,68.900002,69.400002,66.400002
20161004013000,252.0,260.399994,78.909089,100,57.099998,0,69.0,69.400002,66.400002
20161004014500,252.0,263.399994,79.81818,100,57.099998,0,68.900002,69.400002,66.400002
20161004020000,252.0,260.399994,78.909089,100,57.099998,0,68.900002,69.400002,66.400002
20161004021500,252.0,269.399994,81.636362,84,56.400002,0,68.800003,69.400002,66.400002
20161004023000,252.0,263.399994,79.81818,75,55.200001,0,68.900002,69.400002,66.400002
20161004024500,252.0,260.399994,78.909089,75,55.200001,0,68.800003,69.400002,66.400002
20161004030000,252.0,269.399994,81.636362,86,56.700001,0,68.800003,69.400002,66.400002
20161004031500,252.0,263.399994,79.81818,75,56.0,0,68.900002,69.400002,66.400002
20161004033000,252.0,258.0,78.181818,75,56.0,0,69.099998,69.400002,66.400002
20161004034500,252.0,258.0,78.181818,75,56.0,0,69.0,69.400002,66.400002
20161004040000,252.0,258.0,78.181818,75,56.0,0,68.199997,69.400002,66.400002
20161004041500,252.0,258.0,78.181818,73,55.200001,0,68.099998,69.400002,66.400002
20161004043000,252.0,258.0,78.181818,73,55.200001,0,68.0,69.400002,66.400002
20161004044500,252.0,263.399994,79.81818,72,55.200001,0,67.599998,69.400002,66.400002
20161004050000,252.0,260.399994,78.909089,72,55.200001,0,67.599998,69.400002,66.400002
20161004051500,252.0,260.399994,78.909089,72,55.200001,0,67.599998,69.400002,66.400002
20161004053000,252.0,260.399994,78.909089,72,55.200001,0,67.599998,69.400002,66.400002
20161004054500,252.0,260.399994,78.909089,72,55.200001,0,68.400002,69.400002,66.400002
20161004060000,252.0,260.399994,78.909089,72,55.200001,0,68.699997,69.400002,66.400002
20161004061500,252.0,267.0,80.909091,74,55.200001,0,68.699997,69.400002,66.400002
20161004063000,252.0,283.200012,85.818186,99,56.400002,0,68.800003,69.400002,66.400002
20161004064500,252.0,260.399994,78.909089,71,55.200001,0,68.5,69.400002,66.400002
20161004070000,252.0,260.399994,78.909089,74,55.200001,0,67.900002,69.400002,66.400002
20161004071500,252.0,255.0,77.272727,74,55.900002,0,67.599998,69.400002,66.400002
20161004073000,252.0,255.0,77.272727,74,55.200001,0,67.400002,69.400002,66.400002
20161004074500,252.0,242.399994,73.454544,78,56.0,0,67.5,69.400002,66.400002
20161004080000,252.0,242.399994,73.454544,78,56.0,0,67.599998,69.400002,66.400002
20161004081500,252.0,248.399994,75.272725,87,56.700001,0,67.699997,69.400002,66.400002
20161004083000,252.0,252.0,76.363636,92,56.700001,0,67.800003,69.400002,66.400002
20161004084500,252.0,252.0,76.363636,97,56.700001,0,68.300003,69.400002,66.400002
20161004090000,252.0,252.0,76.363636,100,57.5,0,67.900002,69.400002,66.400002
20161004091500,252.0,252.0,76.363636,100,57.5,0,68.300003,69.400002,66.400002
20161004093000,252.0,255.0,77.272727,100,57.5,0,68.300003,69.400002,66.400002
20161004094500,252.0,252.0,76.363636,100,57.5,0,68.699997,69.400002,66.400002
20161004100000,252.0,255.0,77.272727,100,57.5,0,67.699997,69.400002,66.400002
20161004101500,252.0,252.0,76.363636,100,57.5,0,68.400002,69.400002,66.400002
20161004103000,252.0,255.0,77.272727,100,57.5,0,68.599998,69.400002,66.400002
20161004104500,252.0,258.0,78.181818,100,57.5,0,68.800003,69.400002,66.400002
20161004110000,252.0,255.0,77.272727,100,57.5,0,68.900002,69.400002,66.400002
20161004111500,252.0,258.0,78.181818,100,57.5,0,69.099998,69.400002,66.400002
20161004113000,252.0,258.0,78.181818,100,56.799999,0,69.099998,69.400002,66.400002
20161004114500,252.0,258.0,78.181818,100,56.799999,0,69.099998,69.400002,66.400002
20161004120000,252.0,258.0,78.181818,100,57.599998,0,69.199997,69.400002,66.400002
20161004121500,252.0,258.0,78.181818,100,57.599998,0,70.5,69.400002,66.400002
20161004123000,252.0,258.0,78.181818,100,57.599998,0,70.300003,69.400002,66.400002
20161004124500,252.0,258.0,78.181818,100,57.599998,0,71.0,69.400002,66.400002
20161004130000,252.0,258.0,78.181818,100,57.599998,0,70.400002,69.400002,66.400002
20161004131500,252.0,258.0,78.181818,100,56.400002,0,70.199997,69.400002,66.400002
20161004133000,252.0,255.0,77.272727,100,56.400002,0,70.099998,69.400002,66.400002
20161004134500,252.0,258.0,78.181818,100,57.5,0,70.199997,69.400002,66.400002
20161004140000,252.0,258.0,78.181818,100,57.5,0,70.199997,69.400002,66.400002
20161004141500,252.0,258.0,78.181818,100,56.400002,0,70.300003,69.400002,66.400002
20161004143000,252.0,258.0,78.181818,100,57.099998,0,70.5,69.400002,66.400002
20161004144500,252.0,258.0,78.181818,100,57.099998,0,70.699997,69.400002,66.400002
20161004150000,252.0,267.0,80.909091,100,57.099998,0,70.5,69.400002,66.400002
20161004151500,252.0,263.399994,79.81818,100,56.400002,0,70.300003,69.400002,66.400002
20161004153000,252.0,258.0,78.181818,100,57.200001,0,70.699997,69.400002,66.400002
20161004154500,252.0,258.0,78.181818,100,57.200001,0,70.5,69.400002,66.400002
20161004160000,252.0,258.0,78.181818,100,57.200001,0,70.800003,69.400002,66.400002
20161004161500,252.0,258.0,78.181818,100,57.200001,0,70.400002,69.400002,66.400002
20161004163000,252.0,263.399994,79.81818,100,57.200001,0,71.099998,69.400002,66.400002
20161004164500,252.0,260.399994,78.909089,100,57.200001,0,71.0,69.400002,66.400002
20161004170000,252.0,260.399994,78.909089,100,56.400002,0,70.5,69.400002,66.400002
20161004171500,252.0,274.799988,83.272724,100,56.400002,0,70.300003,69.400002,66.400002
20161004173000,252.0,286.200012,86.727276,100,57.0,0,69.800003,69.400002,66.400002
20161004174500,252.0,283.200012,85.818186,100,57.0,0,69.800003,69.400002,66.400002
20161004180000,252.0,283.200012,85.818186,100,57.0,0,69.900002,69.400002,66.400002
20161004181500,252.0,283.200012,85.818186,100,57.0,0,70.0,69.400002,66.400002
20161004183000,252.0,283.200012,85.818186,100,57.0,0,70.199997,69.400002,66.400002
20161004184500,252.0,283.200012,85.818186,100,57.0,0,70.099998,69.400002,66.400002
20161004190000,252.0,269.399994,81.636362,100,57.0,0,70.099998,69.400002,66.400002
20161004191500,252.0,269.399994,81.636362,100,57.0,0,70.300003,69.400002,66.400002
20161004193000,252.0,272.399994,82.545453,100,57.0,0,70.0,69.400002,66.400002
20161004194500,252.0,272.399994,82.545453,100,57.0,0,69.900002,69.400002,66.400002
20161004200000,252.0,272.399994,82.545453,100,57.0,0,69.599998,69.400002,66.400002
20161004201500,252.0,272.399994,82.545453,100,57.0,0,69.400002,69.400002,66.400002
20161004203000,252.0,269.399994,81.636362,100,57.0,0,69.400002,69.400002,66.400002
20161004204500,252.0,269.399994,81.636362,100,57.0,0,69.5,69.400002,66.400002
20161004210000,252.0,269.399994,81.636362,100,57.0,0,69.699997,69.400002,66.400002
20161004211500,252.0,269.399994,81.636362,100,57.0,0,69.699997,69.400002,66.400002
20161004213000,252.0,269.399994,81.636362,100,57.0,0,69.599998,69.400002,66.400002
20161004214500,252.0,269.399994,81.636362,100,57.0,0,69.400002,69.400002,66.400002
20161004220000,252.0,269.399994,81.636362,100,57.0,0,70.0,69.400002,66.400002
20161004221500,252.0,269.399994,81.636362,100,57.0,0,69.699997,69.400002,66.400002
20161004223000,252.0,269.399994,81.636362,100,57.0,0,70.0,69.400002,66.400002
20161004224500,252.0,263.399994,79.81818,100,57.0,0,69.400002,69.400002,66.400002
20161004230000,252.0,260.399994,78.909089,100,57.0,0,69.300003,69.400002,66.400002
20161004231500,252.0,260.399994,78.909089,100,57.0,0,69.199997,69.400002,66.400002
20161004233000,252.0,260.399994,78.909089,100,57.0,0,69.199997,69.400002,66.400002
20161004234500,252.0,260.399994,78.909089,100,56.400002,0,69.599998,69.400002,66.400002
20161005000000,252.0,263.399994,79.81818,100,56.400002,0,69.599998,69.400002,66.400002
20161005001500,252.0,267.0,80.909091,100,56.400002,0,69.400002,69.400002,66.400002
20161005003000,252.0,267.0,80.909091,100,56.400002,0,68.900002,69.400002,66.400002
20161005004500,252.0,267.0,80.909091,100,56.400002,0,69.300003,69.400002,66.400002
20161005010000,252.0,267.0,80.909091,100,56.400002,0,69.300003,69.400002,66.400002
20161005011500,252.0,267.0,80.909091,100,56.400002,0,69.099998,69.400002,66.400002
20161005013000,252.0,260.399994,78.909089,100,56.400002,0,69.099998,69.400002,66.400002
20161005014500,252.0,263.399994,79.81818,100,56.400002,0,68.800003,69.400002,66.400002
20161005020000,252.0,263.399994,79.81818,100,57.0,0,69.0,69.400002,66.400002
20161005021500,252.0,263.399994,79.81818,98,57.0,0,69.199997,69.400002,66.400002
20161005023000,252.0,263.399994,79.81818,95,57.0,0,69.0,69.400002,66.400002
20161005024500,252.0,263.399994,79.81818,82,56.400002,0,68.900002,69.400002,66.400002
20161005030000,252.0,263.399994,79.81818,79,56.400002,0,68.699997,69.400002,66.400002
20161005031500,252.0,263.399994,79.81818,79,56.400002,0,68.599998,69.400002,66.400002
20161005033000,252.0,263.399994,79.81818,78,56.400002,0,68.599998,69.400002,66.400002
20161005034500,252.0,260.399994,78.909089,78,56.400002,0,68.599998,69.400002,66.400002
20161005040000,252.0,260.399994,78.909089,77,56.400002,0,68.699997,69.400002,66.400002
20161005041500,252.0,260.399994,78.909089,77,56.400002,0,68.800003,69.400002,66.400002
20161005043000,252.0,260.399994,78.909089,100,57.5,0,69.199997,69.400002,66.400002
20161005044500,252.0,278.399994,84.363635,76,60.299999,0,69.099998,69.5,66.5
20161005050000,252.0,154.800003,46.909092,60,61.099998,0,69.699997,69.5,66.5
20161005051500,252.0,214.800003,65.09091,100,55.5,0,69.099998,69.5,66.5
20161005053000,252.0,248.399994,75.272725,100,57.200001,0,68.900002,69.5,66.5
20161005054500,252.0,255.0,77.272727,100,57.200001,0,69.0,69.5,66.5
20161005060000,252.0,252.0,76.363636,100,57.900002,0,68.699997,69.5,66.5
20161005061500,252.0,267.0,80.909091,99,57.900002,0,68.5,69.5,66.5
20161005063000,252.0,260.399994,78.909089,78,56.400002,0,68.400002,69.5,66.5
20161005064500,252.0,260.399994,78.909089,78,56.400002,0,68.300003,69.5,66.5
20161005070000,252.0,260.399994,78.909089,78,56.400002,0,68.199997,69.5,66.5
20161005071500,252.0,260.399994,78.909089,78,56.400002,0,68.300003,69.5,66.5
20161005073000,252.0,260.399994,78.909089,78,56.400002,0,68.199997,69.5,66.5
20161005074500,252.0,267.0,80.909091,100,57.5,0,68.300003,65.0,56.799999
20161005080000,252.0,272.399994,82.545453,100,57.5,0,68.099998,65.0,56.0
20161005081500,252.0,272.399994,82.545453,100,57.5,0,68.099998,65.0,56.799999
20161005083000,252.0,272.399994,82.545453,100,57.5,0,68.099998,65.0,56.099998
20161005084500,252.0,267.0,80.909091,100,57.5,0,68.099998,65.0,56.799999
20161005090000,252.0,267.0,80.909091,100,57.5,0,68.0,65.0,56.799999
20161005091500,252.0,263.399994,79.81818,100,57.5,0,68.0,65.0,56.799999
20161005093000,252.0,269.399994,81.636362,100,57.5,0,68.199997,65.0,56.799999
20161005094500,252.0,269.399994,81.636362,100,57.5,0,68.199997,65.0,56.799999
20161005100000,252.0,269.399994,81.636362,100,56.799999,0,68.199997,65.0,56.799999
20161005101500,252.0,269.399994,81.636362,100,57.5,0,68.199997,65.0,56.799999
20161005103000,252.0,269.399994,81.636362,100,57.5,0,68.300003,65.0,56.799999
20161005104500,252.0,269.399994,81.636362,100,57.5,0,68.199997,65.0,56.799999
20161005110000,252.0,269.399994,81.636362,100,56.799999,0,68.099998,65.0,56.799999
20161005111500,252.0,272.399994,82.545453,100,56.799999,0,68.099998,65.0,56.799999
20161005113000,252.0,269.399994,81.636362,100,56.799999,0,68.0,65.0,56.799999
20161005114500,252.0,269.399994,81.636362,100,57.5,0,68.199997,65.0,56.799999
20161005120000,252.0,272.399994,82.545453,100,57.5,0,68.099998,65.0,56.799999
20161005121500,252.0,280.799988,85.090905,100,56.799999,0,68.099998,65.0,56.5
20161005123000,252.0,280.799988,85.090905,100,56.799999,0,68.400002,65.0,56.799999
20161005124500,252.0,280.799988,85.090905,100,56.799999,0,68.400002,65.0,56.799999
20161005130000,252.0,280.799988,85.090905,100,56.799999,0,68.400002,65.0,56.799999
20161005131500,252.0,280.799988,85.090905,100,56.799999,0,68.599998,65.0,56.799999
20161005133000,252.0,274.799988,83.272724,100,56.799999,0,69.300003,65.0,56.799999
20161005134500,252.0,274.799988,83.272724,100,56.799999,0,69.099998,65.0,56.799999
20161005140000,252.0,274.799988,83.272724,100,56.799999,0,69.199997,65.0,56.799999
20161005141500,252.0,274.799988,83.272724,100,56.799999,0,69.5,65.0,56.799999
20161005143000,252.0,274.799988,83.272724,100,56.799999,0,69.699997,65.0,56.799999
20161005144500,252.0,263.399994,79.81818,100,56.799999,0,69.699997,65.0,56.099998
20161005150000,252.0,260.399994,78.909089,100,56.799999,0,69.800003,65.0,56.799999
20161005151500,252.0,260.399994,78.909089,100,56.799999,0,70.0,65.0,56.099998
20161005153000,252.0,260.399994,78.909089,100,56.799999,0,69.800003,65.0,56.799999
20161005154500,252.0,260.399994,78.909089,100,56.799999,0,69.599998,65.0,56.799999
20161005160000,252.0,260.399994,78.909089,100,56.799999,0,69.300003,65.0,56.799999
20161005161500,252.0,260.399994,78.909089,100,56.799999,0,69.300003,65.0,56.799999
20161005163000,252.0,263.399994,79.81818,100,56.799999,0,69.400002,65.0,56.799999
20161005164500,252.0,260.399994,78.909089,100,56.799999,0,69.199997,65.0,56.799999
20161005170000,252.0,267.0,80.909091,100,57.5,0,69.099998,65.0,56.799999
20161005171500,252.0,267.0,80.909091,100,57.5,0,69.199997,65.0,56.799999
20161005173000,252.0,263.399994,79.81818,100,57.5,0,69.099998,65.0,56.799999
20161005174500,252.0,267.0,80.909091,100,57.5,0,69.0,65.0,56.799999
20161005180000,252.0,267.0,80.909091,100,57.5,0,68.900002,65.0,56.799999
20161005181500,252.0,267.0,80.909091,100,57.5,0,68.900002,65.0,56.799999
20161005183000,252.0,267.0,80.909091,100,57.5,0,68.800003,65.0,56.799999
20161005184500,252.0,267.0,80.909091,100,56.799999,0,68.699997,65.0,56.799999
20161005190000,252.0,267.0,80.909091,100,56.799999,0,68.599998,65.0,56.799999
20161005191500,252.0,267.0,80.909091,100,56.799999,0,68.300003,65.0,56.799999
20161005193000,252.0,272.399994,82.545453,100,56.799999,0,68.599998,65.0,56.799999
20161005194500,252.0,272.399994,82.545453,100,56.799999,0,68.599998,65.0,56.799999
20161005200000,252.0,272.399994,82.545453,100,56.799999,0,68.699997,65.0,56.799999
20161005201500,252.0,272.399994,82.545453,100,56.799999,0,68.699997,65.0,56.799999
20161005203000,252.0,272.399994,82.545453,100,56.799999,0,68.699997,65.0,56.799999
20161005204500,252.0,272.399994,82.545453,100,57.5,0,68.699997,65.0,56.799999
20161005210000,252.0,269.399994,81.636362,100,55.900002,0,68.599998,65.0,56.799999
20161005211500,252.0,269.399994,81.636362,100,57.200001,0,68.599998,65.0,56.799999
20161005213000,252.0,263.399994,79.81818,100,57.200001,0,68.599998,65.0,56.799999
20161005214500,252.0,263.399994,79.81818,100,57.200001,0,68.5,65.0,56.799999
20161005220000,252.0,267.0,80.909091,100,58.299999,0,68.400002,65.0,56.799999
20161005221500,252.0,267.0,80.909091,100,57.599998,0,68.300003,65.0,56.799999
20161005223000,252.0,263.399994,79.81818,100,57.599998,0,68.199997,65.0,56.799999
20161005224500,252.0,267.0,80.909091,100,57.599998,0,68.199997,65.0,56.799999
20161005230000,252.0,267.0,80.909091,100,57.599998,0,68.199997,65.0,56.799999
20161005231500,252.0,267.0,80.909091,100,57.599998,0,68.099998,65.0,56.799999
20161005233000,252.0,267.0,80.909091,100,57.599998,0,68.099998,65.0,56.799999
20161005234500,252.0,267.0,80.909091,100,56.700001,0,67.900002,65.0,56.799999
20161006000000,252.0,272.399994,82.545453,100,56.700001,0,67.900002,65.0,56.200001
20161006001500,252.0,269.399994,81.636362,100,56.700001,0,67.800003,65.0,56.799999
20161006003000,252.0,269.399994,81.636362,100,57.5,0,67.800003,65.0,56.799999
20161006004500,252.0,269.399994,81.636362,100,56.799999,0,67.699997,65.0,56.799999
20161006010000,252.0,269.399994,81.636362,100,56.799999,0,67.699997,65.0,56.799999
20161006011500,252.0,269.399994,81.636362,100,56.799999,0,67.800003,65.0,56.799999
20161006013000,252.0,274.799988,83.272724,100,56.799999,0,67.599998,65.0,56.299999
20161006014500,252.0,269.399994,81.636362,100,56.799999,0,67.5,65.0,56.200001
20161006020000,252.0,272.399994,82.545453,100,56.799999,0,67.400002,65.0,56.099998
20161006021500,252.0,272.399994,82.545453,100,56.799999,0,67.400002,65.0,56.099998
20161006023000,252.0,272.399994,82.545453,100,56.799999,0,67.300003,65.0,56.799999
20161006024500,252.0,272.399994,82.545453,100,56.799999,0,67.300003,65.0,56.799999
20161006030000,252.0,269.399994,81.636362,100,56.799999,0,67.300003,65.0,55.400002
20161006031500,252.0,272.399994,82.545453,100,56.0,0,67.300003,65.0,58.299999
20161006033000,252.0,272.399994,82.545453,100,56.799999,0,67.199997,65.0,58.200001
20161006034500,252.0,272.399994,82.545453,100,56.799999,0,67.199997,65.0,57.599998
20161006040000,252.0,272.399994,82.545453,100,56.799999,0,67.199997,65.0,58.299999
20161006041500,252.0,278.399994,84.363635,100,56.799999,0,67.199997,65.0,58.299999
20161006043000,252.0,278.399994,84.363635,100,56.799999,0,67.099998,65.0,58.299999
20161006044500,252.0,278.399994,84.363635,100,57.5,0,67.099998,65.0,58.299999
20161006050000,252.0,278.399994,84.363635,100,56.799999,0,67.099998,65.0,58.299999
20161006051500,252.0,272.399994,82.545453,100,56.799999,0,67.099998,65.0,58.299999
20161006053000,252.0,272.399994,82.545453,100,56.799999,0,67.099998,65.0,58.299999
20161006054500,252.0,272.399994,82.545453,100,56.799999,0,67.199997,65.0,58.299999
20161006060000,252.0,272.399994,82.545453,100,56.799999,0,67.099998,65.0,58.299999
20161006061500,252.0,278.399994,84.363635,100,56.799999,0,67.0,65.0,58.299999
20161006063000,252.0,278.399994,84.363635,100,56.799999,0,66.900002,65.0,58.299999
20161006064500,252.0,278.399994,84.363635,100,56.799999,0,66.900002,65.0,58.299999
20161006070000,252.0,283.200012,85.818186,100,56.799999,0,66.800003,65.0,58.299999
20161006071500,252.0,289.200012,87.636367,100,56.799999,0,66.900002,65.0,58.299999
20161006073000,252.0,289.200012,87.636367,100,56.0,0,66.800003,65.0,58.299999
20161006074500,252.0,289.200012,87.636367,100,56.0,0,66.699997,65.0,58.299999
20161006080000,252.0,294.0,89.090909,100,56.700001,0,66.699997,65.0,57.599998
20161006081500,252.0,294.0,89.090909,100,56.700001,0,66.699997,65.0,57.5
20161006083000,252.0,289.200012,87.636367,100,56.700001,0,66.699997,65.0,57.5
20161006084500,252.0,289.200012,87.636367,100,56.700001,0,66.699997,65.0,57.5
20161006090000,252.0,289.200012,87.636367,100,56.700001,0,66.699997,65.0,57.5
20161006091500,252.0,289.200012,87.636367,100,56.700001,0,66.699997,65.0,57.5
20161006093000,252.0,286.200012,86.727276,100,56.700001,0,66.599998,65.0,57.5
20161006094500,252.0,294.0,89.090909,100,56.700001,0,66.599998,65.0,57.5
20161006100000,252.0,294.0,89.090909,100,56.700001,0,66.699997,65.0,57.5
20161006101500,252.0,294.0,89.090909,100,56.700001,0,66.699997,65.0,57.5
20161006103000,252.0,294.0,89.090909,100,56.700001,0,66.699997,65.0,57.5
20161006104500,252.0,289.200012,87.636367,100,56.700001,0,66.699997,65.0,57.5
20161006110000,252.0,289.200012,87.636367,100,56.700001,0,66.699997,65.0,57.5
20161006111500,252.0,289.200012,87.636367,100,57.5,0,66.699997,65.0,57.5
20161006113000,252.0,286.200012,86.727276,100,57.5,0,66.699997,65.0,57.5
20161006114500,252.0,297.0,90.0,100,57.5,0,66.699997,65.0,57.5
20161006120000,252.0,286.200012,86.727276,100,56.799999,0,66.800003,65.0,57.5
20161006121500,252.0,283.200012,85.818186,100,56.799999,0,66.699997,65.0,57.5
20161006123000,252.0,283.200012,85.818186,100,56.799999,0,66.800003,65.0,57.5
20161006124500,252.0,283.200012,85.818186,100,56.799999,0,66.800003,65.0,57.5
20161006130000,252.0,283.200012,85.818186,100,56.799999,0,66.800003,65.0,57.5
20161006131500,252.0,283.200012,85.818186,100,56.799999,0,66.900002,65.0,57.5
20161006133000,252.0,278.399994,84.363635,100,56.799999,0,66.800003,65.0,57.5
20161006134500,252.0,278.399994,84.363635,100,56.799999,0,66.900002,65.0,57.5
20161006140000,252.0,283.200012,85.818186,100,56.0,0,67.0,65.0,57.5
20161006141500,252.0,283.200012,85.818186,100,56.700001,0,66.900002,65.0,57.5
20161006143000,252.0,283.200012,85.818186,100,56.700001,0,67.099998,65.0,57.5
20161006144500,252.0,258.0,78.181818,100,56.700001,0,67.099998,65.0,57.5
20161006150000,252.0,258.0,78.181818,100,57.5,0,67.199997,65.0,57.5
20161006151500,252.0,258.0,78.181818,100,57.5,0,67.199997,65.0,57.5
20161006153000,252.0,258.0,78.181818,100,57.5,0,67.199997,65.0,57.5
20161006154500,252.0,258.0,78.181818,100,56.700001,0,67.199997,65.0,57.5
20161006160000,252.0,258.0,78.181818,100,56.700001,0,67.199997,65.0,57.5
20161006161500,252.0,263.399994,79.81818,100,56.700001,0,67.300003,65.0,57.5
20161006163000,252.0,263.399994,79.81818,100,56.700001,0,67.300003,65.0,57.5
20161006164500,252.0,260.399994,78.909089,100,56.700001,0,67.199997,65.0,57.5
20161006170000,252.0,263.399994,79.81818,100,56.700001,0,67.300003,65.0,57.5
20161006171500,252.0,263.399994,79.81818,100,56.700001,0,67.300003,65.0,57.5
20161006173000,252.0,263.399994,79.81818,100,56.700001,0,67.199997,65.0,57.5
20161006174500,252.0,267.0,80.909091,100,56.700001,0,67.400002,65.0,57.5
20161006180000,252.0,267.0,80.909091,100,56.700001,0,67.599998,65.0,57.5
20161006181500,252.0,267.0,80.909091,100,56.700001,0,67.800003,65.0,57.599998
20161006183000,252.0,267.0,80.909091,100,56.700001,0,67.800003,65.0,57.599998
20161006184500,252.0,263.399994,79.81818,100,56.700001,0,67.800003,65.0,57.599998
