PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161006190000,252.0,260.399994,78.909089,100,56.700001,0,67.800003,65.0,57.599998
20161006191500,252.0,260.399994,78.909089,100,56.700001,0,68.0,65.0,57.599998
20161006193000,252.0,260.399994,78.909089,100,56.700001,0,68.199997,65.0,57.599998
20161006194500,252.0,260.399994,78.909089,100,56.700001,0,68.199997,65.0,57.599998
20161006200000,252.0,260.399994,78.909089,100,56.700001,0,68.400002,65.0,57.599998
20161006201500,252.0,260.399994,78.909089,100,56.700001,0,68.599998,65.0,57.700001
20161006203000,252.0,260.399994,78.909089,100,56.700001,0,68.599998,65.0,57.599998
20161006204500,252.0,260.399994,78.909089,100,56.700001,0,68.400002,65.0,57.599998
20161006210000,252.0,260.399994,78.909089,100,56.700001,0,68.400002,65.0,57.599998
20161006211500,252.0,260.399994,78.909089,100,56.700001,0,68.199997,65.0,57.599998
20161006213000,252.0,260.399994,78.909089,100,56.700001,0,68.199997,65.0,57.599998
20161006214500,252.0,260.399994,78.909089,100,56.700001,0,68.199997,65.0,57.599998
20161006220000,252.0,263.399994,79.81818,100,56.700001,0,68.199997,65.0,57.700001
20161006221500,252.0,263.399994,79.81818,100,56.700001,0,68.099998,65.0,57.599998
20161006223000,252.0,263.399994,79.81818,100,56.700001,0,68.099998,65.0,57.599998
20161006224500,252.0,260.399994,78.909089,99,77.800003,100,68.099998,71.300003,68.300003
20161006230000,252.0,263.399994,79.81818,100,58.799999,0,68.599998,70.400002,67.400002
20161006231500,252.0,267.0,80.909091,96,57.200001,0,68.099998,70.800003,67.800003
20161006233000,252.0,263.399994,79.81818,78,56.400002,0,68.099998,70.800003,67.800003
20161006234500,252.0,258.0,78.181818,78,56.400002,0,68.099998,70.800003,67.800003
20161007000000,252.0,255.0,77.272727,78,55.5,0,68.099998,70.800003,67.800003
20161007001500,252.0,260.399994,78.909089,78,56.299999,0,68.099998,70.800003,67.800003
20161007003000,252.0,260.399994,78.909089,78,56.299999,0,67.800003,70.800003,67.800003
20161007004500,252.0,260.399994,78.909089,78,56.299999,0,67.800003,70.800003,67.800003
20161007010000,252.0,260.399994,78.909089,78,56.299999,0,67.900002,70.800003,67.800003
20161007011500,252.0,260.399994,78.909089,78,56.299999,0,67.800003,70.800003,67.800003
20161007013000,252.0,263.399994,79.81818,78,55.599998,0,67.699997,70.900002,67.900002
20161007014500,252.0,260.399994,78.909089,78,56.299999,0,67.699997,70.900002,67.900002
20161007020000,252.0,260.399994,78.909089,78,55.5,0,67.699997,70.900002,67.900002
20161007021500,252.0,263.399994,79.81818,77,55.5,100,67.599998,70.900002,67.900002
20161007023000,252.0,260.399994,78.909089,77,55.5,100,67.699997,70.900002,67.900002
20161007024500,252.0,260.399994,78.909089,76,56.400002,100,67.599998,70.900002,67.900002
20161007030000,252.0,260.399994,78.909089,76,56.400002,100,67.199997,70.900002,67.900002
20161007031500,252.0,260.399994,78.909089,76,57.900002,100,67.400002,70.900002,67.900002
20161007033000,252.0,260.399994,78.909089,76,60.799999,100,67.400002,70.900002,67.900002
20161007034500,252.0,263.399994,79.81818,76,67.699997,100,67.900002,70.900002,67.900002
20161007040000,252.0,263.399994,79.81818,76,55.900002,0,67.800003,70.900002,67.900002
20161007041500,252.0,263.399994,79.81818,76,55.900002,100,67.400002,70.900002,67.900002
20161007043000,252.0,263.399994,79.81818,75,55.900002,100,67.400002,70.900002,67.900002
20161007044500,252.0,260.399994,78.909089,75,56.799999,100,67.300003,70.900002,67.900002
20161007050000,252.0,260.399994,78.909089,75,57.5,100,67.400002,70.900002,67.900002
20161007051500,252.0,260.399994,78.909089,75,60.299999,100,67.5,70.900002,67.900002
20161007053000,252.0,260.399994,78.909089,75,60.299999,100,67.599998,70.900002,67.900002
20161007054500,252.0,260.399994,78.909089,75,59.099998,100,67.699997,70.900002,67.900002
20161007060000,252.0,260.399994,78.909089,75,59.099998,100,67.699997,70.900002,67.900002
20161007061500,252.0,260.399994,78.909089,75,59.900002,100,67.699997,70.900002,67.900002
20161007063000,252.0,260.399994,78.909089,75,59.900002,100,67.900002,70.900002,67.900002
20161007064500,252.0,255.0,77.272727,75,59.900002,100,67.900002,70.900002,67.900002
20161007070000,252.0,260.399994,78.909089,75,59.900002,100,67.900002,70.900002,67.900002
20161007071500,252.0,260.399994,78.909089,75,59.900002,0,68.199997,70.900002,67.900002
20161007073000,252.0,260.399994,78.909089,75,56.400002,0,68.099998,70.900002,67.900002
20161007074500,252.0,260.399994,78.909089,75,56.400002,0,68.099998,70.900002,67.900002
20161007080000,252.0,260.399994,78.909089,75,56.400002,0,68.199997,70.900002,67.900002
20161007081500,252.0,260.399994,78.909089,75,56.400002,0,68.199997,70.900002,67.900002
20161007083000,252.0,260.399994,78.909089,75,56.400002,0,68.099998,70.900002,67.900002
20161007084500,252.0,260.399994,78.909089,75,56.400002,0,68.099998,70.900002,67.900002
20161007090000,252.0,260.399994,78.909089,75,56.400002,0,68.0,70.900002,67.900002
20161007091500,252.0,260.399994,78.909089,75,56.400002,0,67.900002,70.900002,67.900002
20161007093000,252.0,260.399994,78.909089,75,56.400002,0,68.0,70.900002,67.900002
20161007094500,252.0,260.399994,78.909089,75,56.400002,0,68.0,70.900002,67.900002
20161007100000,252.0,260.399994,78.909089,75,56.400002,0,67.900002,70.900002,67.900002
20161007101500,252.0,263.399994,79.81818,75,56.400002,0,67.900002,70.900002,67.900002
20161007103000,252.0,258.0,78.181818,75,56.400002,0,68.199997,71.0,68.0
20161007104500,252.0,258.0,78.181818,75,56.400002,0,68.300003,71.099998,68.099998
20161007110000,252.0,263.399994,79.81818,68,55.599998,0,68.599998,71.0,68.0
20161007111500,252.0,260.399994,78.909089,68,55.599998,0,68.699997,71.199997,68.199997
20161007113000,252.0,252.0,76.363636,68,55.599998,0,69.0,71.199997,68.199997
20161007114500,252.0,248.399994,75.272725,72,55.599998,0,69.300003,71.300003,68.300003
20161007120000,252.0,252.0,76.363636,73,55.599998,0,69.400002,71.300003,68.300003
20161007121500,252.0,252.0,76.363636,73,55.599998,0,69.599998,71.300003,68.300003
20161007123000,252.0,255.0,77.272727,73,55.599998,0,69.599998,71.300003,68.300003
20161007124500,252.0,252.0,76.363636,73,55.599998,0,69.800003,71.300003,68.300003
20161007130000,252.0,255.0,77.272727,73,55.599998,0,69.900002,71.300003,68.300003
20161007131500,252.0,252.0,76.363636,73,55.599998,0,70.0,71.300003,68.300003
20161007133000,252.0,255.0,77.272727,73,55.599998,0,70.0,71.300003,68.300003
20161007134500,252.0,255.0,77.272727,73,55.599998,0,70.099998,71.300003,68.300003
20161007140000,252.0,255.0,77.272727,73,55.599998,0,70.199997,71.300003,68.300003
20161007141500,252.0,258.0,78.181818,73,55.599998,0,70.199997,71.300003,68.300003
20161007143000,252.0,255.0,77.272727,73,55.599998,0,69.900002,71.300003,68.300003
20161007144500,252.0,258.0,78.181818,73,55.599998,0,69.800003,71.300003,68.300003
20161007150000,252.0,255.0,77.272727,73,55.599998,0,69.699997,71.300003,68.300003
20161007151500,252.0,258.0,78.181818,73,55.599998,0,69.599998,71.300003,68.300003
20161007153000,252.0,258.0,78.181818,73,55.599998,0,69.5,71.300003,68.300003
20161007154500,252.0,258.0,78.181818,73,55.599998,0,69.5,71.300003,68.300003
20161007160000,252.0,258.0,78.181818,73,55.599998,0,69.800003,71.300003,68.300003
20161007161500,252.0,258.0,78.181818,73,55.599998,0,69.900002,71.300003,68.300003
20161007163000,252.0,258.0,78.181818,73,55.599998,0,70.0,71.300003,68.300003
20161007164500,252.0,258.0,78.181818,73,55.599998,0,70.199997,71.300003,68.300003
20161007170000,252.0,263.399994,79.81818,73,55.599998,0,70.300003,71.300003,68.300003
20161007171500,252.0,263.399994,79.81818,72,55.599998,0,70.300003,71.300003,68.300003
20161007173000,252.0,260.399994,78.909089,70,55.599998,0,70.400002,71.300003,68.300003
20161007174500,252.0,263.399994,79.81818,68,55.599998,0,70.5,71.300003,68.300003
20161007180000,252.0,263.399994,79.81818,68,55.599998,0,70.599998,71.300003,68.300003
20161007181500,252.0,263.399994,79.81818,68,55.599998,0,70.699997,71.300003,68.300003
20161007183000,252.0,260.399994,78.909089,67,55.599998,0,70.800003,71.300003,68.300003
20161007184500,252.0,263.399994,79.81818,67,55.599998,0,70.900002,71.300003,68.300003
20161007190000,252.0,263.399994,79.81818,67,55.599998,0,71.0,71.300003,68.300003
20161007191500,252.0,255.0,77.272727,67,55.599998,0,70.900002,71.300003,68.300003
20161007193000,252.0,255.0,77.272727,67,55.599998,0,70.800003,71.300003,68.300003
20161007194500,252.0,252.0,76.363636,67,55.599998,0,70.5,71.300003,68.300003
20161007200000,252.0,252.0,76.363636,67,55.599998,0,70.300003,71.300003,68.300003
20161007201500,252.0,252.0,76.363636,67,55.599998,0,70.300003,71.300003,68.300003
20161007203000,252.0,252.0,76.363636,67,55.599998,0,70.199997,71.300003,68.300003
20161007204500,252.0,252.0,76.363636,67,55.599998,0,70.099998,71.300003,68.300003
20161007210000,252.0,252.0,76.363636,67,54.700001,0,69.800003,71.300003,68.300003
20161007211500,252.0,252.0,76.363636,67,54.700001,0,69.800003,71.300003,68.300003
20161007213000,252.0,252.0,76.363636,67,54.700001,0,69.599998,71.300003,68.300003
20161007214500,252.0,248.399994,75.272725,67,54.700001,0,69.599998,71.300003,68.300003
20161007220000,252.0,252.0,76.363636,67,54.700001,0,69.400002,71.300003,68.300003
20161007221500,252.0,248.399994,75.272725,67,54.700001,0,69.300003,71.300003,68.300003
20161007223000,252.0,252.0,76.363636,67,54.700001,0,69.199997,71.300003,68.300003
20161007224500,252.0,252.0,76.363636,67,54.700001,0,69.099998,71.300003,68.300003
20161007230000,252.0,255.0,77.272727,67,54.700001,0,68.800003,71.300003,68.300003
20161007231500,252.0,255.0,77.272727,67,55.5,0,68.699997,71.300003,68.300003
20161007233000,252.0,252.0,76.363636,66,54.700001,0,68.900002,71.300003,68.300003
20161007234500,252.0,252.0,76.363636,66,54.700001,0,68.800003,71.300003,68.300003
20161008000000,252.0,252.0,76.363636,66,54.700001,0,68.800003,71.300003,68.300003
20161008001500,252.0,248.399994,75.272725,66,54.700001,0,68.699997,71.300003,68.300003
20161008003000,252.0,252.0,76.363636,66,54.700001,0,68.599998,71.300003,68.300003
20161008004500,252.0,248.399994,75.272725,66,54.700001,0,68.599998,71.300003,68.300003
20161008010000,252.0,255.0,77.272727,70,54.700001,0,68.400002,71.300003,68.300003
20161008011500,252.0,260.399994,78.909089,70,54.700001,0,68.300003,71.300003,68.300003
20161008013000,252.0,260.399994,78.909089,70,54.700001,0,68.199997,71.300003,68.300003
20161008014500,252.0,260.399994,78.909089,70,54.700001,0,68.199997,71.300003,68.300003
20161008020000,252.0,248.399994,75.272725,70,54.700001,0,68.199997,71.300003,68.300003
20161008021500,252.0,258.0,78.181818,70,54.700001,0,68.199997,71.300003,68.300003
20161008023000,252.0,258.0,78.181818,70,54.700001,0,68.199997,71.300003,68.300003
20161008024500,252.0,263.399994,79.81818,70,54.700001,0,68.099998,71.300003,68.300003
20161008030000,252.0,263.399994,79.81818,70,54.700001,100,68.0,71.300003,68.300003
20161008031500,252.0,263.399994,79.81818,70,55.599998,100,67.900002,71.300003,68.300003
20161008033000,252.0,263.399994,79.81818,69,55.599998,100,67.900002,71.300003,68.300003
20161008034500,252.0,255.0,77.272727,69,55.599998,100,67.900002,71.300003,68.300003
20161008040000,252.0,258.0,78.181818,69,55.599998,100,68.099998,71.300003,68.300003
20161008041500,252.0,258.0,78.181818,69,55.599998,100,68.0,71.300003,68.300003
20161008043000,252.0,258.0,78.181818,69,55.599998,100,68.099998,71.300003,68.300003
20161008044500,252.0,258.0,78.181818,69,55.599998,100,68.099998,71.300003,68.300003
20161008050000,252.0,258.0,78.181818,69,55.599998,100,68.099998,71.300003,68.300003
20161008051500,252.0,258.0,78.181818,69,55.599998,100,68.0,71.300003,68.300003
20161008053000,252.0,258.0,78.181818,69,56.400002,100,68.099998,71.300003,68.300003
20161008054500,252.0,258.0,78.181818,69,56.400002,100,67.900002,71.300003,68.300003
20161008060000,252.0,258.0,78.181818,69,56.400002,100,68.099998,71.300003,68.300003
20161008061500,252.0,258.0,78.181818,69,57.5,100,68.099998,71.300003,68.300003
20161008063000,252.0,255.0,77.272727,69,56.799999,100,68.099998,71.300003,68.300003
20161008064500,252.0,235.800003,71.454546,72,57.5,100,68.099998,71.300003,68.300003
20161008070000,252.0,245.399994,74.363635,75,57.5,100,68.099998,71.300003,68.300003
20161008071500,252.0,245.399994,74.363635,75,57.5,100,68.099998,71.300003,68.300003
20161008073000,252.0,245.399994,74.363635,75,57.5,100,68.099998,71.300003,68.300003
20161008074500,252.0,245.399994,74.363635,75,57.5,100,68.099998,71.300003,68.300003
20161008080000,252.0,248.399994,75.272725,75,57.5,100,68.099998,71.300003,68.300003
20161008081500,252.0,248.399994,75.272725,75,60.299999,100,68.199997,71.300003,68.300003
20161008083000,252.0,252.0,76.363636,75,60.299999,100,68.400002,71.300003,68.300003
20161008084500,252.0,252.0,76.363636,75,56.0,0,68.400002,71.300003,68.300003
20161008090000,252.0,248.399994,75.272725,75,56.0,0,68.099998,71.300003,68.300003
20161008091500,252.0,255.0,77.272727,75,56.0,0,68.199997,71.300003,68.300003
20161008093000,252.0,252.0,76.363636,75,56.0,0,68.199997,71.300003,68.300003
20161008094500,252.0,255.0,77.272727,75,56.0,0,68.199997,71.300003,68.300003
20161008100000,252.0,255.0,77.272727,75,56.0,0,68.400002,71.300003,68.300003
20161008101500,252.0,258.0,78.181818,75,56.0,0,68.400002,71.300003,68.300003
20161008103000,252.0,258.0,78.181818,75,56.0,0,68.400002,71.300003,68.300003
20161008104500,252.0,258.0,78.181818,75,56.0,0,68.599998,71.300003,68.300003
20161008110000,252.0,255.0,77.272727,75,56.0,0,68.800003,71.300003,68.300003
20161008111500,252.0,255.0,77.272727,75,56.0,0,68.699997,71.300003,68.300003
20161008113000,252.0,255.0,77.272727,75,56.0,0,68.900002,71.300003,68.300003
20161008114500,252.0,258.0,78.181818,75,56.0,0,68.900002,71.300003,68.300003
20161008120000,252.0,255.0,77.272727,75,56.0,0,69.099998,71.300003,68.300003
20161008121500,252.0,252.0,76.363636,75,56.0,0,69.199997,71.300003,68.300003
20161008123000,252.0,248.399994,75.272725,75,56.0,0,69.199997,71.300003,68.300003
20161008124500,252.0,248.399994,75.272725,75,56.0,0,69.300003,71.300003,68.300003
20161008130000,252.0,248.399994,75.272725,75,56.0,0,69.400002,71.300003,68.300003
20161008131500,252.0,248.399994,75.272725,75,56.0,0,69.400002,71.300003,68.300003
20161008133000,252.0,248.399994,75.272725,75,56.0,0,69.5,71.300003,68.300003
20161008134500,252.0,252.0,76.363636,75,56.0,0,69.599998,71.300003,68.300003
20161008140000,252.0,252.0,76.363636,75,56.0,0,69.699997,71.300003,68.300003
20161008141500,252.0,252.0,76.363636,75,56.0,0,69.900002,71.300003,68.300003
20161008143000,252.0,252.0,76.363636,75,56.0,0,70.0,71.300003,68.300003
20161008144500,252.0,252.0,76.363636,75,56.0,0,70.199997,71.300003,68.300003
20161008150000,252.0,248.399994,75.272725,75,56.0,0,70.199997,71.300003,68.300003
20161008151500,252.0,252.0,76.363636,75,56.0,0,70.099998,71.300003,68.300003
20161008153000,252.0,248.399994,75.272725,75,56.0,0,70.199997,71.300003,68.300003
20161008154500,252.0,252.0,76.363636,75,56.0,0,70.199997,71.300003,68.300003
20161008160000,252.0,248.399994,75.272725,75,56.0,0,70.199997,71.300003,68.300003
20161008161500,252.0,260.399994,78.909089,75,56.0,0,70.199997,71.300003,68.300003
20161008163000,252.0,260.399994,78.909089,75,56.0,0,70.199997,71.300003,68.300003
20161008164500,252.0,260.399994,78.909089,75,56.0,0,70.199997,71.300003,68.300003
20161008170000,252.0,260.399994,78.909089,75,57.099998,0,70.0,71.300003,68.300003
20161008171500,252.0,260.399994,78.909089,75,55.599998,0,69.900002,71.300003,68.300003
20161008173000,252.0,263.399994,79.81818,75,55.599998,0,69.800003,71.300003,68.300003
20161008174500,252.0,260.399994,78.909089,75,55.599998,0,70.0,71.300003,68.300003
20161008180000,252.0,263.399994,79.81818,75,55.599998,0,70.0,71.300003,68.300003
20161008181500,252.0,263.399994,79.81818,75,55.599998,0,70.0,71.300003,68.300003
20161008183000,252.0,263.399994,79.81818,75,55.599998,0,70.0,71.300003,68.300003
20161008184500,252.0,252.0,76.363636,75,55.599998,0,70.0,71.300003,68.300003
20161008190000,252.0,252.0,76.363636,75,55.599998,0,70.0,71.300003,68.300003
20161008191500,252.0,255.0,77.272727,75,55.599998,0,69.900002,71.300003,68.300003
20161008193000,252.0,248.399994,75.272725,75,55.599998,0,70.099998,71.300003,68.300003
20161008194500,252.0,248.399994,75.272725,76,55.599998,0,70.0,71.300003,68.300003
20161008200000,252.0,252.0,76.363636,76,55.599998,0,69.900002,71.300003,68.300003
20161008201500,252.0,252.0,76.363636,77,55.599998,0,69.900002,71.300003,68.300003
20161008203000,252.0,252.0,76.363636,77,55.599998,0,69.699997,71.300003,68.300003
20161008204500,252.0,255.0,77.272727,77,55.599998,0,69.5,71.300003,68.300003
20161008210000,252.0,255.0,77.272727,77,55.599998,0,69.400002,71.300003,68.300003
20161008211500,252.0,255.0,77.272727,77,55.599998,0,69.300003,71.300003,68.300003
20161008213000,252.0,260.399994,78.909089,77,55.599998,0,69.099998,71.300003,68.300003
20161008214500,252.0,263.399994,79.81818,77,55.599998,0,69.099998,71.300003,68.300003
20161008220000,252.0,263.399994,79.81818,76,55.599998,0,69.0,71.300003,68.300003
20161008221500,252.0,263.399994,79.81818,73,55.599998,0,68.800003,71.300003,68.300003
20161008223000,252.0,263.399994,79.81818,71,55.599998,0,68.699997,71.300003,68.300003
20161008224500,252.0,263.399994,79.81818,70,55.599998,0,68.699997,71.300003,68.300003
20161008230000,252.0,258.0,78.181818,69,54.700001,0,68.599998,71.300003,68.300003
20161008231500,252.0,258.0,78.181818,69,54.700001,0,68.5,71.300003,68.300003
20161008233000,252.0,258.0,78.181818,69,54.700001,0,68.300003,71.300003,68.300003
20161008234500,252.0,258.0,78.181818,69,54.700001,0,68.400002,71.300003,68.300003
20161009000000,252.0,258.0,78.181818,69,54.700001,0,68.199997,71.300003,68.300003
20161009001500,252.0,258.0,78.181818,69,54.700001,0,68.199997,71.300003,68.300003
20161009003000,252.0,258.0,78.181818,69,54.700001,0,68.199997,71.300003,68.300003
20161009004500,252.0,258.0,78.181818,69,54.700001,0,68.099998,71.300003,68.300003
20161009010000,252.0,255.0,77.272727,69,54.700001,100,68.0,71.300003,68.300003
20161009011500,252.0,258.0,78.181818,69,54.700001,100,67.900002,71.300003,68.300003
20161009013000,252.0,258.0,78.181818,69,55.5,100,67.900002,71.300003,68.300003
20161009014500,252.0,258.0,78.181818,69,55.5,100,67.900002,71.300003,68.300003
20161009020000,252.0,258.0,78.181818,69,55.5,100,67.800003,71.300003,68.300003
20161009021500,252.0,258.0,78.181818,69,56.299999,100,67.900002,71.300003,68.300003
20161009023000,252.0,258.0,78.181818,69,56.299999,100,67.900002,71.300003,68.300003
20161009024500,252.0,258.0,78.181818,69,58.299999,100,68.0,71.300003,68.300003
20161009030000,252.0,258.0,78.181818,69,58.299999,100,68.099998,71.300003,68.300003
20161009031500,252.0,255.0,77.272727,69,66.300003,100,68.300003,71.300003,68.300003
20161009033000,252.0,258.0,78.181818,69,55.599998,0,68.400002,71.300003,68.300003
20161009034500,252.0,258.0,78.181818,69,55.599998,100,67.900002,71.300003,68.300003
20161009040000,252.0,258.0,78.181818,69,55.599998,100,67.699997,71.300003,68.300003
20161009041500,252.0,258.0,78.181818,69,55.599998,100,67.699997,71.300003,68.300003
20161009043000,252.0,258.0,78.181818,69,58.700001,100,67.699997,71.300003,68.300003
20161009044500,252.0,258.0,78.181818,69,58.700001,100,67.900002,71.300003,68.300003
20161009050000,252.0,255.0,77.272727,69,64.0,100,68.400002,71.300003,68.300003
20161009051500,252.0,260.399994,78.909089,69,55.599998,0,68.199997,71.300003,68.300003
20161009053000,252.0,260.399994,78.909089,69,54.700001,100,67.699997,71.300003,68.300003
20161009054500,252.0,260.399994,78.909089,69,56.299999,100,67.599998,71.300003,68.300003
20161009060000,252.0,260.399994,78.909089,69,58.700001,100,67.599998,71.300003,68.300003
20161009061500,252.0,260.399994,78.909089,69,67.699997,100,68.199997,71.300003,68.300003
20161009063000,252.0,260.399994,78.909089,69,57.200001,0,68.599998,71.300003,68.300003
20161009064500,252.0,260.399994,78.909089,69,54.700001,100,67.699997,71.300003,68.300003
20161009070000,252.0,260.399994,78.909089,69,56.400002,100,67.599998,71.300003,68.300003
20161009071500,252.0,260.399994,78.909089,69,58.700001,100,67.599998,71.300003,68.300003
20161009073000,252.0,255.0,77.272727,69,71.599998,100,68.300003,71.300003,68.300003
20161009074500,252.0,255.0,77.272727,69,55.5,100,68.0,71.300003,68.300003
20161009080000,252.0,252.0,76.363636,69,55.5,100,67.599998,71.300003,68.300003
20161009081500,252.0,252.0,76.363636,69,57.099998,100,67.599998,71.300003,68.300003
20161009083000,252.0,255.0,77.272727,69,69.599998,100,68.099998,71.300003,68.300003
20161009084500,252.0,252.0,76.363636,69,55.5,0,68.099998,71.300003,68.300003
20161009090000,252.0,248.399994,75.272725,69,55.5,100,67.699997,71.300003,68.300003
20161009091500,252.0,248.399994,75.272725,69,55.5,100,67.800003,71.300003,68.300003
20161009093000,252.0,248.399994,75.272725,69,55.5,100,67.900002,71.300003,68.300003
20161009094500,252.0,245.399994,74.363635,69,55.5,100,68.099998,71.300003,68.300003
20161009100000,252.0,245.399994,74.363635,69,56.299999,100,68.199997,71.300003,68.300003
20161009101500,252.0,245.399994,74.363635,69,57.099998,100,68.199997,71.300003,68.300003
20161009103000,252.0,245.399994,74.363635,69,56.400002,100,68.300003,71.300003,68.300003
20161009104500,252.0,248.399994,75.272725,69,56.400002,100,68.400002,71.300003,68.300003
20161009110000,252.0,245.399994,74.363635,69,56.400002,0,68.599998,71.300003,68.300003
20161009111500,252.0,248.399994,75.272725,69,56.400002,0,68.5,71.300003,68.300003
20161009113000,252.0,245.399994,74.363635,69,56.400002,0,68.599998,71.300003,68.300003
20161009114500,252.0,248.399994,75.272725,69,56.400002,0,68.400002,71.300003,68.300003
20161009120000,252.0,245.399994,74.363635,69,56.400002,0,68.599998,71.300003,68.300003
20161009121500,252.0,245.399994,74.363635,69,55.700001,0,68.599998,71.300003,68.300003
20161009123000,252.0,245.399994,74.363635,69,56.400002,0,68.800003,71.300003,68.300003
20161009124500,252.0,245.399994,74.363635,69,56.400002,0,68.900002,71.300003,68.300003
20161009130000,252.0,252.0,76.363636,71,56.400002,0,68.900002,71.300003,68.300003
20161009131500,252.0,245.399994,74.363635,71,56.400002,0,68.900002,71.300003,68.300003
20161009133000,252.0,248.399994,75.272725,71,56.400002,0,69.099998,71.300003,68.300003
20161009134500,252.0,248.399994,75.272725,71,56.400002,0,69.199997,71.300003,68.300003
20161009140000,252.0,248.399994,75.272725,71,55.700001,0,69.300003,71.300003,68.300003
20161009141500,252.0,248.399994,75.272725,71,56.700001,0,69.300003,71.300003,68.300003
20161009143000,252.0,248.399994,75.272725,71,56.0,0,69.5,71.300003,68.300003
20161009144500,252.0,248.399994,75.272725,72,56.0,0,69.599998,71.300003,68.300003
20161009150000,252.0,248.399994,75.272725,72,56.0,0,69.599998,71.300003,68.300003
20161009151500,252.0,248.399994,75.272725,72,56.0,0,69.800003,71.300003,68.300003
20161009153000,252.0,248.399994,75.272725,72,56.799999,0,69.800003,71.300003,68.300003
20161009154500,252.0,248.399994,75.272725,72,56.799999,0,69.800003,71.300003,68.300003
20161009160000,252.0,248.399994,75.272725,72,56.799999,0,69.900002,71.300003,68.300003
20161009161500,252.0,248.399994,75.272725,72,56.799999,0,70.0,71.300003,68.300003
20161009163000,252.0,248.399994,75.272725,72,56.799999,0,69.900002,71.300003,68.300003
20161009164500,252.0,248.399994,75.272725,72,56.799999,0,70.099998,71.300003,68.300003
20161009170000,252.0,248.399994,75.272725,72,56.799999,0,70.099998,71.300003,68.300003
20161009171500,252.0,252.0,76.363636,72,56.799999,0,70.0,71.300003,68.300003
20161009173000,252.0,248.399994,75.272725,72,56.799999,0,70.199997,71.300003,68.300003
20161009174500,252.0,248.399994,75.272725,72,56.799999,0,70.199997,71.300003,68.300003
20161009180000,252.0,248.399994,75.272725,72,56.799999,0,70.199997,71.300003,68.300003
20161009181500,252.0,248.399994,75.272725,72,56.0,0,70.300003,71.300003,68.300003
20161009183000,252.0,248.399994,75.272725,72,56.0,0,70.199997,71.300003,68.300003
20161009184500,252.0,248.399994,75.272725,73,56.0,0,70.300003,71.300003,68.300003
20161009190000,252.0,245.399994,74.363635,73,56.0,0,70.199997,71.300003,68.300003
20161009191500,252.0,242.399994,73.454544,73,56.0,0,70.300003,71.300003,68.300003
20161009193000,252.0,248.399994,75.272725,77,56.0,0,70.199997,71.300003,68.300003
20161009194500,252.0,248.399994,75.272725,77,56.0,0,70.099998,71.300003,68.300003
20161009200000,252.0,252.0,76.363636,78,56.0,0,69.900002,71.300003,68.300003
20161009201500,252.0,252.0,76.363636,78,56.0,0,69.800003,71.300003,68.300003
20161009203000,252.0,252.0,76.363636,79,56.0,0,69.699997,71.199997,68.199997
20161009204500,252.0,255.0,77.272727,82,56.0,0,69.400002,71.199997,68.199997
20161009210000,252.0,255.0,77.272727,84,56.0,0,69.300003,71.199997,68.199997
20161009211500,252.0,255.0,77.272727,84,56.0,0,69.199997,71.199997,68.199997
20161009213000,252.0,258.0,78.181818,85,56.0,0,69.0,71.199997,68.199997
20161009214500,252.0,258.0,78.181818,85,56.0,0,68.900002,71.0,68.0
20161009220000,252.0,255.0,77.272727,85,56.0,0,68.900002,71.099998,68.099998
20161009221500,252.0,255.0,77.272727,85,56.0,0,68.699997,71.099998,68.099998
20161009223000,252.0,255.0,77.272727,86,56.0,0,68.599998,71.0,68.0
20161009224500,252.0,255.0,77.272727,86,56.0,0,68.5,71.0,68.0
20161009230000,252.0,255.0,77.272727,86,56.0,0,68.400002,71.0,68.0
20161009231500,252.0,255.0,77.272727,86,56.0,0,68.300003,71.0,68.0
20161009233000,252.0,255.0,77.272727,86,56.0,0,68.300003,70.900002,67.900002
20161009234500,252.0,258.0,78.181818,86,56.0,0,68.199997,71.0,68.0
20161010000000,252.0,255.0,77.272727,86,56.0,0,68.099998,70.900002,67.900002
20161010001500,252.0,255.0,77.272727,86,56.0,0,68.099998,71.0,68.0
20161010003000,252.0,258.0,78.181818,86,56.0,0,68.0,70.900002,67.900002
20161010004500,252.0,258.0,78.181818,86,56.0,0,67.900002,70.900002,67.900002
20161010010000,252.0,258.0,78.181818,86,56.0,0,67.900002,70.900002,67.900002
20161010011500,252.0,258.0,78.181818,86,56.0,0,67.800003,70.900002,67.900002
20161010013000,252.0,258.0,78.181818,86,56.0,0,67.699997,70.900002,67.900002
20161010014500,252.0,255.0,77.272727,86,56.0,0,67.699997,70.900002,67.900002
20161010020000,252.0,258.0,78.181818,86,56.0,100,67.699997,70.900002,67.900002
20161010021500,252.0,255.0,77.272727,86,56.0,100,67.599998,70.900002,67.900002
20161010023000,252.0,255.0,77.272727,86,56.0,100,67.599998,70.900002,67.900002
20161010024500,252.0,255.0,77.272727,86,56.0,100,67.5,70.900002,67.900002
20161010030000,252.0,255.0,77.272727,86,56.700001,100,67.5,70.900002,67.900002
20161010031500,252.0,260.399994,78.909089,86,56.700001,100,67.599998,70.900002,67.900002
20161010033000,252.0,260.399994,78.909089,86,57.299999,100,67.400002,70.900002,67.900002
20161010034500,252.0,260.399994,78.909089,86,57.299999,100,67.599998,70.900002,67.900002
20161010040000,252.0,260.399994,78.909089,86,57.900002,100,67.5,70.900002,67.900002
20161010041500,252.0,260.399994,78.909089,86,57.200001,100,67.599998,70.900002,67.900002
20161010043000,252.0,260.399994,78.909089,86,58.400002,100,67.599998,70.900002,67.900002
20161010044500,252.0,255.0,77.272727,86,58.400002,100,67.599998,70.900002,67.900002
20161010050000,252.0,255.0,77.272727,86,58.400002,100,67.699997,70.900002,67.900002
20161010051500,252.0,260.399994,78.909089,86,57.599998,100,67.699997,70.900002,67.900002
20161010053000,252.0,263.399994,79.81818,86,57.599998,100,67.599998,70.900002,67.900002
20161010054500,252.0,260.399994,78.909089,80,57.599998,100,67.5,70.900002,67.900002
20161010060000,252.0,260.399994,78.909089,76,59.200001,100,67.699997,70.900002,67.900002
20161010061500,252.0,260.399994,78.909089,76,59.200001,100,67.699997,70.900002,67.900002
20161010063000,252.0,260.399994,78.909089,76,59.200001,100,67.800003,70.900002,67.900002
20161010064500,252.0,260.399994,78.909089,76,59.200001,100,67.699997,70.900002,67.900002
20161010070000,252.0,255.0,77.272727,76,59.200001,100,67.800003,70.900002,67.900002
20161010071500,252.0,255.0,77.272727,76,58.400002,100,67.800003,70.900002,67.900002
20161010073000,252.0,255.0,77.272727,76,59.299999,100,67.800003,70.900002,67.900002
20161010074500,252.0,255.0,77.272727,76,59.299999,100,67.900002,70.900002,67.900002
20161010080000,252.0,252.0,76.363636,76,59.299999,100,68.099998,70.900002,67.900002
20161010081500,252.0,258.0,78.181818,76,56.099998,0,68.0,71.0,68.0
20161010083000,252.0,258.0,78.181818,76,56.099998,100,67.599998,70.900002,67.900002
20161010084500,252.0,252.0,76.363636,76,56.099998,100,67.400002,70.900002,67.900002
20161010090000,252.0,252.0,76.363636,76,56.700001,100,67.400002,70.900002,67.900002
20161010091500,252.0,252.0,76.363636,76,56.700001,100,67.400002,70.900002,67.900002
20161010093000,252.0,252.0,76.363636,76,56.700001,100,67.400002,70.900002,67.900002
20161010094500,252.0,248.399994,75.272725,76,56.700001,100,67.5,70.900002,67.900002
20161010100000,252.0,248.399994,75.272725,76,56.700001,100,67.599998,70.900002,67.900002
20161010101500,252.0,245.399994,74.363635,76,56.700001,100,67.800003,70.900002,67.900002
20161010103000,252.0,245.399994,74.363635,76,56.700001,100,67.900002,70.900002,67.900002
20161010104500,252.0,245.399994,74.363635,76,57.599998,100,68.099998,70.900002,67.900002
20161010110000,252.0,248.399994,75.272725,76,57.599998,100,67.900002,70.900002,67.900002
20161010111500,252.0,252.0,76.363636,76,57.599998,100,68.0,70.900002,67.900002
20161010113000,252.0,252.0,76.363636,76,57.599998,100,68.099998,70.900002,67.900002
20161010114500,252.0,248.399994,75.272725,76,56.400002,0,68.099998,70.900002,67.900002
20161010120000,252.0,248.399994,75.272725,76,56.400002,0,68.199997,70.900002,67.900002
20161010121500,252.0,263.399994,79.81818,76,56.400002,0,68.0,70.900002,67.900002
20161010123000,252.0,263.399994,79.81818,75,56.400002,0,67.800003,70.900002,67.900002
20161010124500,252.0,260.399994,78.909089,75,56.400002,0,67.800003,70.900002,67.900002
20161010130000,252.0,260.399994,78.909089,75,56.400002,100,67.599998,70.900002,67.900002
20161010131500,252.0,260.399994,78.909089,75,56.400002,100,67.599998,70.900002,67.900002
20161010133000,252.0,260.399994,78.909089,75,56.400002,100,67.699997,70.900002,67.900002
20161010134500,252.0,255.0,77.272727,75,56.400002,100,67.800003,70.900002,67.900002
20161010140000,252.0,255.0,77.272727,75,56.400002,100,67.900002,70.900002,67.900002
20161010141500,252.0,255.0,77.272727,75,56.400002,100,67.800003,70.900002,67.900002
20161010143000,252.0,255.0,77.272727,75,56.400002,100,67.800003,70.900002,67.900002
20161010144500,252.0,245.399994,74.363635,75,56.400002,100,68.099998,70.900002,67.900002
20161010150000,252.0,242.399994,73.454544,75,56.400002,0,68.199997,70.900002,67.900002
20161010151500,252.0,258.0,78.181818,75,56.400002,0,68.099998,70.900002,67.900002
20161010153000,252.0,258.0,78.181818,75,56.400002,0,68.199997,70.900002,67.900002
20161010154500,252.0,258.0,78.181818,75,56.400002,0,68.199997,70.900002,67.900002
20161010160000,252.0,258.0,78.181818,75,56.400002,0,68.099998,70.900002,67.900002
20161010161500,252.0,258.0,78.181818,75,56.400002,0,68.199997,70.900002,67.900002
20161010163000,252.0,258.0,78.181818,75,56.400002,0,68.300003,70.900002,67.900002
20161010164500,252.0,258.0,78.181818,75,56.400002,0,68.099998,70.900002,67.900002
20161010170000,252.0,258.0,78.181818,75,56.400002,0,67.900002,70.900002,67.900002
20161010171500,252.0,258.0,78.181818,75,56.400002,0,67.900002,70.900002,67.900002
20161010173000,252.0,258.0,78.181818,75,56.400002,0,68.099998,70.900002,67.900002
20161010174500,252.0,258.0,78.181818,75,56.400002,0,67.900002,70.900002,67.900002
20161010180000,252.0,263.399994,79.81818,75,56.400002,0,67.900002,70.900002,67.900002
20161010181500,252.0,258.0,78.181818,75,56.400002,0,67.900002,70.900002,67.900002
20161010183000,252.0,258.0,78.181818,75,55.599998,0,67.900002,70.900002,67.900002
20161010184500,252.0,263.399994,79.81818,72,55.599998,0,67.900002,70.900002,67.900002
20161010190000,252.0,255.0,77.272727,71,55.599998,0,67.900002,70.900002,67.900002
20161010191500,252.0,255.0,77.272727,71,55.599998,0,68.0,70.900002,67.900002
20161010193000,252.0,258.0,78.181818,71,55.599998,0,67.699997,70.900002,67.900002
20161010194500,252.0,258.0,78.181818,71,55.599998,100,67.599998,70.900002,67.900002
20161010200000,252.0,258.0,78.181818,71,55.599998,0,67.800003,70.900002,67.900002
20161010201500,252.0,258.0,78.181818,71,55.599998,0,67.699997,70.900002,67.900002
20161010203000,252.0,258.0,78.181818,71,55.599998,0,67.699997,70.900002,67.900002
20161010204500,252.0,258.0,78.181818,71,55.599998,0,67.699997,70.900002,67.900002
20161010210000,252.0,258.0,78.181818,71,55.599998,0,67.800003,70.900002,67.900002
20161010211500,252.0,258.0,78.181818,71,55.599998,0,67.800003,70.900002,67.900002
20161010213000,252.0,258.0,78.181818,71,55.599998,0,67.900002,70.900002,67.900002
20161010214500,252.0,258.0,78.181818,71,56.299999,0,67.900002,70.900002,67.900002
20161010220000,252.0,252.0,76.363636,71,86.699997,100,68.699997,73.5,70.5
20161010221500,252.0,252.0,76.363636,71,82.599998,100,69.900002,73.5,70.5
20161010223000,252.0,242.399994,73.454544,76,80.199997,100,70.5,73.5,70.5
20161010224500,252.0,248.399994,75.272725,76,56.400002,100,69.900002,73.300003,70.300003
20161010230000,252.0,245.399994,74.363635,76,57.099998,100,69.300003,73.300003,70.300003
20161010231500,252.0,245.399994,74.363635,76,66.300003,100,69.800003,73.199997,70.199997
20161010233000,252.0,248.399994,75.272725,76,69.199997,100,69.699997,73.199997,70.199997
20161010234500,252.0,248.399994,75.272725,76,66.300003,100,70.0,73.199997,70.199997
20161011000000,252.0,248.399994,75.272725,76,65.300003,100,70.0,73.199997,70.199997
20161011001500,252.0,245.399994,74.363635,76,68.099998,100,70.099998,73.199997,70.199997
20161011003000,252.0,245.399994,74.363635,76,68.099998,100,70.199997,73.199997,70.199997
20161011004500,252.0,248.399994,75.272725,76,66.300003,100,70.300003,73.199997,70.199997
20161011010000,252.0,248.399994,75.272725,76,66.300003,100,70.300003,73.199997,70.199997
20161011011500,252.0,248.399994,75.272725,76,66.300003,100,70.199997,73.199997,70.199997
20161011013000,252.0,245.399994,74.363635,76,70.099998,100,70.300003,73.199997,70.199997
20161011014500,252.0,245.399994,74.363635,76,66.699997,100,70.400002,73.199997,70.199997
20161011020000,252.0,245.399994,74.363635,76,56.799999,0,70.199997,73.199997,70.199997
20161011021500,252.0,248.399994,75.272725,76,55.900002,100,69.599998,73.199997,70.199997
20161011023000,252.0,248.399994,75.272725,76,57.099998,100,69.5,73.199997,70.199997
20161011024500,252.0,248.399994,75.272725,76,69.400002,100,69.599998,73.199997,70.199997
20161011030000,252.0,248.399994,75.272725,76,64.800003,100,70.0,73.199997,70.199997
20161011031500,252.0,245.399994,74.363635,76,64.800003,100,70.099998,73.199997,70.199997
20161011033000,252.0,255.0,77.272727,76,62.0,100,70.0,73.199997,70.199997
20161011034500,252.0,255.0,77.272727,76,64.0,100,69.900002,73.199997,70.199997
20161011040000,252.0,248.399994,75.272725,76,64.0,100,70.0,73.199997,70.199997
20161011041500,252.0,252.0,76.363636,76,62.400002,100,69.900002,73.199997,70.199997
20161011043000,252.0,252.0,76.363636,76,62.400002,100,69.900002,73.199997,70.199997
20161011044500,252.0,248.399994,75.272725,76,67.400002,100,69.900002,73.199997,70.199997
20161011050000,252.0,252.0,76.363636,76,64.400002,100,70.099998,73.199997,70.199997
20161011051500,252.0,248.399994,75.272725,76,65.5,100,70.099998,73.199997,70.199997
20161011053000,252.0,245.399994,74.363635,76,68.599998,100,70.0,73.199997,70.199997
20161011054500,252.0,248.399994,75.272725,76,65.300003,100,70.199997,73.199997,70.199997
20161011060000,252.0,248.399994,75.272725,76,64.400002,100,70.099998,73.199997,70.199997
20161011061500,252.0,252.0,76.363636,76,67.699997,100,70.099998,73.199997,70.199997
20161011063000,252.0,252.0,76.363636,76,65.800003,100,70.199997,73.199997,70.199997
20161011064500,252.0,248.399994,75.272725,76,64.699997,100,70.199997,73.199997,70.199997
20161011070000,252.0,248.399994,75.272725,76,68.599998,100,70.199997,73.199997,70.199997
20161011071500,252.0,248.399994,75.272725,76,65.0,100,70.400002,73.199997,70.199997
20161011073000,252.0,248.399994,75.272725,76,65.0,100,70.400002,73.199997,70.199997
20161011074500,252.0,252.0,76.363636,76,55.599998,0,70.0,73.199997,70.199997
20161011080000,252.0,248.399994,75.272725,76,55.599998,100,69.599998,73.199997,70.199997
20161011081500,252.0,255.0,77.272727,76,57.599998,100,69.400002,73.199997,70.199997
20161011083000,252.0,255.0,77.272727,76,65.800003,100,69.699997,73.199997,70.199997
20161011084500,252.0,255.0,77.272727,76,64.800003,100,70.0,73.199997,70.199997
20161011090000,252.0,255.0,77.272727,76,69.199997,100,70.099998,73.199997,70.199997
20161011091500,252.0,252.0,76.363636,76,65.800003,100,70.300003,73.199997,70.199997
20161011093000,252.0,252.0,76.363636,76,65.800003,100,70.300003,73.199997,70.199997
20161011094500,252.0,252.0,76.363636,76,64.900002,100,70.300003,73.199997,70.199997
20161011100000,252.0,258.0,78.181818,76,56.0,100,69.800003,73.199997,70.199997
20161011101500,252.0,258.0,78.181818,76,56.700001,100,69.400002,73.199997,70.199997
20161011103000,252.0,258.0,78.181818,69,68.199997,100,69.699997,73.199997,70.199997
20161011104500,252.0,258.0,78.181818,69,57.200001,100,69.599998,73.199997,70.199997
20161011110000,252.0,258.0,78.181818,69,69.199997,100,70.199997,73.199997,70.199997
20161011111500,252.0,258.0,78.181818,69,56.0,0,70.099998,73.199997,70.199997
20161011113000,252.0,258.0,78.181818,69,56.0,100,69.400002,73.199997,70.199997
20161011114500,252.0,258.0,78.181818,69,57.400002,100,69.400002,73.199997,70.199997
20161011120000,252.0,258.0,78.181818,69,64.900002,100,69.900002,73.199997,70.199997
20161011121500,252.0,258.0,78.181818,69,67.699997,100,70.199997,73.199997,70.199997
20161011123000,252.0,255.0,77.272727,69,64.900002,100,70.400002,73.199997,70.199997
20161011124500,252.0,255.0,77.272727,69,55.599998,0,70.0,73.199997,70.199997
20161011130000,252.0,252.0,76.363636,69,55.599998,100,69.699997,73.199997,70.199997
20161011131500,252.0,252.0,76.363636,69,57.099998,100,69.699997,73.199997,70.199997
20161011133000,252.0,252.0,76.363636,69,57.099998,100,69.699997,73.199997,70.199997
20161011134500,252.0,255.0,77.272727,69,57.099998,100,69.699997,73.199997,70.199997
20161011140000,252.0,255.0,77.272727,69,68.199997,100,69.900002,73.199997,70.199997
20161011141500,252.0,258.0,78.181818,69,56.799999,0,70.5,73.199997,70.199997
20161011143000,252.0,258.0,78.181818,69,55.599998,0,70.099998,73.199997,70.199997
20161011144500,252.0,255.0,77.272727,69,55.599998,0,70.0,73.199997,70.199997
20161011150000,252.0,258.0,78.181818,69,55.599998,0,70.0,73.199997,70.199997
20161011151500,252.0,258.0,78.181818,69,55.599998,0,70.099998,73.199997,70.199997
20161011153000,252.0,258.0,78.181818,69,55.599998,0,70.199997,73.199997,70.199997
20161011154500,252.0,258.0,78.181818,69,55.599998,0,70.300003,73.199997,70.199997
20161011160000,252.0,258.0,78.181818,69,55.599998,0,70.300003,73.199997,70.199997
20161011161500,252.0,258.0,78.181818,69,55.599998,0,70.400002,73.199997,70.199997
20161011163000,252.0,258.0,78.181818,69,55.599998,0,70.5,73.199997,70.199997
20161011164500,252.0,258.0,78.181818,69,55.599998,0,70.599998,73.199997,70.199997
20161011170000,252.0,263.399994,79.81818,69,55.599998,0,70.699997,73.199997,70.199997
20161011171500,252.0,260.399994,78.909089,69,56.299999,0,70.800003,73.199997,70.199997
20161011173000,252.0,260.399994,78.909089,69,55.5,0,70.800003,73.199997,70.199997
20161011174500,252.0,260.399994,78.909089,69,55.5,0,70.900002,73.199997,70.199997
20161011180000,252.0,260.399994,78.909089,69,55.5,0,71.0,73.199997,70.199997
20161011181500,252.0,260.399994,78.909089,69,55.5,0,71.0,73.199997,70.199997
20161011183000,252.0,255.0,77.272727,69,55.5,0,71.199997,73.199997,70.199997
20161011184500,252.0,258.0,78.181818,69,55.5,0,71.300003,73.199997,70.199997
20161011190000,252.0,255.0,77.272727,69,55.5,0,71.300003,73.199997,70.199997
20161011191500,252.0,242.399994,73.454544,75,55.5,0,71.400002,73.199997,70.199997
20161011193000,252.0,245.399994,74.363635,76,55.5,0,71.199997,73.199997,70.199997
20161011194500,252.0,248.399994,75.272725,76,55.5,0,70.900002,73.199997,70.199997
20161011200000,252.0,248.399994,75.272725,76,55.5,0,70.800003,73.199997,70.199997
20161011201500,252.0,248.399994,75.272725,76,55.5,0,70.599998,73.199997,70.199997
20161011203000,252.0,248.399994,75.272725,76,55.5,0,70.5,73.199997,70.199997
20161011204500,252.0,252.0,76.363636,76,55.5,0,70.199997,73.199997,70.199997
20161011210000,252.0,255.0,77.272727,76,55.5,0,70.0,73.199997,70.199997
20161011211500,252.0,252.0,76.363636,76,55.5,100,69.900002,73.199997,70.199997
20161011213000,252.0,252.0,76.363636,76,55.5,100,69.699997,73.199997,70.199997
20161011214500,252.0,252.0,76.363636,76,56.700001,100,69.699997,73.199997,70.199997
20161011220000,252.0,252.0,76.363636,76,56.700001,100,69.699997,73.199997,70.199997
20161011221500,252.0,248.399994,75.272725,76,57.900002,100,69.599998,73.199997,70.199997
20161011223000,252.0,248.399994,75.272725,76,57.900002,100,69.800003,73.199997,70.199997
20161011224500,252.0,258.0,78.181818,100,57.900002,0,70.0,69.599998,66.599998
20161011230000,252.0,258.0,78.181818,100,57.900002,0,69.400002,69.5,66.5
20161011231500,252.0,258.0,78.181818,100,57.900002,0,69.199997,68.900002,65.900002
20161011233000,252.0,258.0,78.181818,100,57.299999,0,69.099998,68.400002,65.400002
20161011234500,252.0,258.0,78.181818,100,57.299999,0,68.900002,69.0,66.0
20161012000000,252.0,258.0,78.181818,100,57.299999,0,68.900002,69.400002,66.400002
20161012001500,252.0,258.0,78.181818,100,57.299999,0,68.800003,69.400002,66.400002
20161012003000,252.0,258.0,78.181818,100,57.299999,0,68.900002,69.400002,66.400002
20161012004500,252.0,258.0,78.181818,100,57.299999,0,68.599998,68.599998,65.599998
20161012010000,252.0,258.0,78.181818,100,57.299999,0,68.5,67.800003,64.800003
20161012011500,252.0,258.0,78.181818,100,57.299999,0,68.400002,68.900002,65.900002
20161012013000,252.0,258.0,78.181818,100,57.299999,0,68.300003,68.900002,65.900002
20161012014500,252.0,267.0,80.909091,100,57.299999,0,68.300003,67.800003,64.800003
20161012020000,252.0,267.0,80.909091,100,57.299999,0,68.199997,67.900002,64.900002
20161012021500,252.0,263.399994,79.81818,100,57.299999,0,68.099998,68.400002,65.400002
20161012023000,252.0,272.399994,82.545453,100,57.299999,0,68.099998,68.400002,65.400002
20161012024500,252.0,263.399994,79.81818,100,57.299999,0,68.0,67.199997,64.199997
20161012030000,252.0,267.0,80.909091,92,57.299999,0,67.900002,68.900002,65.900002
20161012031500,252.0,263.399994,79.81818,85,56.400002,0,67.900002,68.900002,65.900002
20161012033000,252.0,263.399994,79.81818,98,57.200001,0,67.900002,68.400002,65.400002
20161012034500,252.0,260.399994,78.909089,100,57.200001,0,67.900002,68.300003,65.300003
20161012040000,252.0,260.399994,78.909089,100,57.200001,0,67.800003,68.5,65.5
20161012041500,252.0,260.399994,78.909089,78,55.599998,0,67.699997,68.5,65.5
20161012043000,252.0,260.399994,78.909089,79,55.599998,0,67.699997,68.900002,65.900002
20161012044500,252.0,263.399994,79.81818,78,55.599998,0,67.599998,68.900002,65.900002
20161012050000,252.0,260.399994,78.909089,76,55.599998,0,67.599998,68.900002,65.900002
20161012051500,252.0,260.399994,78.909089,76,55.599998,0,67.599998,68.900002,65.900002
20161012053000,252.0,260.399994,78.909089,79,55.599998,0,67.599998,68.900002,65.900002
20161012054500,252.0,260.399994,78.909089,79,55.599998,0,67.599998,68.900002,65.900002
20161012060000,252.0,263.399994,79.81818,79,55.599998,0,67.599998,68.900002,65.900002
20161012061500,252.0,260.399994,78.909089,76,55.599998,0,67.599998,68.900002,65.900002
20161012063000,252.0,260.399994,78.909089,76,55.599998,0,67.599998,68.900002,65.900002
20161012064500,252.0,260.399994,78.909089,76,55.599998,0,67.5,68.900002,65.900002
20161012070000,252.0,263.399994,79.81818,72,55.599998,0,67.400002,68.900002,65.900002
20161012071500,252.0,263.399994,79.81818,74,55.599998,0,67.400002,68.900002,65.900002
20161012073000,252.0,258.0,78.181818,74,76.800003,100,67.699997,77.400002,74.400002
20161012074500,252.0,258.0,78.181818,74,90.400002,100,69.599998,77.400002,74.400002
20161012080000,252.0,255.0,77.272727,74,84.400002,100,70.5,77.400002,74.400002
20161012081500,252.0,255.0,77.272727,74,85.599998,100,71.300003,77.400002,74.400002
20161012083000,252.0,260.399994,78.909089,74,83.199997,100,71.900002,77.400002,74.400002
20161012084500,252.0,272.399994,82.545453,81,57.799999,0,72.099998,73.900002,70.900002
20161012090000,252.0,263.399994,79.81818,73,56.0,0,70.699997,73.900002,70.900002
20161012091500,252.0,263.399994,79.81818,73,56.0,100,70.199997,73.900002,70.900002
20161012093000,252.0,260.399994,78.909089,72,60.799999,100,70.0,73.900002,70.900002
20161012094500,252.0,260.399994,78.909089,72,58.400002,100,70.699997,73.900002,70.900002
20161012100000,252.0,255.0,77.272727,72,70.599998,100,70.699997,73.900002,70.900002
20161012101500,252.0,255.0,77.272727,72,57.200001,0,71.0,73.900002,70.900002
20161012103000,252.0,258.0,78.181818,72,57.200001,100,69.800003,73.900002,70.900002
20161012104500,252.0,255.0,77.272727,72,74.5,100,70.599998,73.900002,70.900002
20161012110000,252.0,255.0,77.272727,72,76.400002,100,70.5,73.900002,70.900002
20161012111500,252.0,150.0,45.454545,100,70.699997,0,71.199997,73.900002,70.900002
20161012113000,252.0,267.0,80.909091,97,57.599998,100,70.199997,73.900002,70.900002
20161012114500,252.0,263.399994,79.81818,80,70.800003,100,69.900002,73.900002,70.900002
20161012120000,252.0,263.399994,79.81818,78,62.0,100,70.300003,73.900002,70.900002
20161012121500,252.0,263.399994,79.81818,77,68.099998,100,70.5,73.900002,70.900002
20161012123000,252.0,263.399994,79.81818,76,68.099998,100,70.800003,73.900002,70.900002
20161012124500,252.0,260.399994,78.909089,74,67.300003,100,71.199997,73.900002,70.900002
20161012130000,252.0,260.399994,78.909089,71,55.900002,100,70.199997,73.900002,70.900002
20161012131500,252.0,260.399994,78.909089,70,61.5,100,70.0,73.900002,70.900002
20161012133000,252.0,260.399994,78.909089,70,71.599998,100,70.800003,73.900002,70.900002
20161012134500,252.0,263.399994,79.81818,70,59.700001,0,71.199997,73.900002,70.900002
20161012140000,252.0,260.399994,78.909089,69,56.0,100,70.400002,73.900002,70.900002
20161012141500,252.0,260.399994,78.909089,69,57.099998,100,70.0,73.900002,70.900002
20161012143000,252.0,260.399994,78.909089,69,62.799999,100,70.199997,73.900002,70.900002
20161012144500,252.0,263.399994,79.81818,69,73.0,100,70.900002,73.900002,70.900002
20161012150000,252.0,260.399994,78.909089,68,56.400002,0,70.699997,73.900002,70.900002
20161012151500,252.0,260.399994,78.909089,67,57.099998,100,70.199997,73.900002,70.900002
20161012153000,252.0,260.399994,78.909089,67,59.799999,100,70.0,73.900002,70.900002
20161012154500,252.0,260.399994,78.909089,67,62.0,100,70.800003,73.900002,70.900002
20161012160000,252.0,260.399994,78.909089,67,62.0,100,70.900002,73.900002,70.900002
20161012161500,252.0,260.399994,78.909089,67,62.0,100,70.900002,73.900002,70.900002
20161012163000,252.0,260.399994,78.909089,67,62.0,100,71.0,73.900002,70.900002
20161012164500,252.0,260.399994,78.909089,67,62.0,100,71.0,73.900002,70.900002
20161012170000,252.0,260.399994,78.909089,67,62.0,100,71.0,73.900002,70.900002
20161012171500,252.0,263.399994,79.81818,67,61.200001,100,70.800003,73.900002,70.900002
20161012173000,252.0,260.399994,78.909089,67,63.5,100,70.800003,73.900002,70.900002
20161012174500,252.0,260.399994,78.909089,67,62.799999,100,70.800003,73.900002,70.900002
20161012180000,252.0,252.0,76.363636,67,62.799999,100,70.800003,73.900002,70.900002
20161012181500,252.0,252.0,76.363636,67,61.599998,100,71.0,73.900002,70.900002
20161012183000,252.0,255.0,77.272727,67,61.599998,100,71.0,73.900002,70.900002
20161012184500,252.0,252.0,76.363636,67,55.599998,0,70.800003,73.900002,70.900002
20161012190000,252.0,242.399994,73.454544,67,55.599998,100,70.5,73.900002,70.900002
20161012191500,252.0,242.399994,73.454544,68,56.299999,100,70.300003,73.900002,70.900002
