PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161012193000,252.0,245.399994,74.363635,69,57.099998,100,70.300003,73.900002,70.900002
20161012194500,252.0,248.399994,75.272725,69,65.900002,100,70.699997,73.900002,70.900002
20161012200000,252.0,242.399994,73.454544,69,59.599998,100,70.599998,73.900002,70.900002
20161012201500,252.0,242.399994,73.454544,70,71.0,100,70.599998,73.900002,70.900002
20161012203000,252.0,252.0,76.363636,70,56.799999,0,71.0,73.900002,70.900002
20161012204500,252.0,248.399994,75.272725,70,55.599998,100,70.300003,73.900002,70.900002
20161012210000,252.0,252.0,76.363636,70,57.099998,100,70.099998,73.900002,70.900002
20161012211500,252.0,248.399994,75.272725,70,73.900002,100,70.5,73.900002,70.900002
20161012213000,252.0,252.0,76.363636,70,64.400002,100,70.800003,73.900002,70.900002
20161012214500,252.0,248.399994,75.272725,70,62.799999,100,71.099998,73.900002,70.900002
20161012220000,252.0,248.399994,75.272725,70,62.799999,100,71.0,73.900002,70.900002
20161012221500,252.0,248.399994,75.272725,70,56.400002,0,70.800003,73.900002,70.900002
20161012223000,252.0,248.399994,75.272725,70,56.400002,100,70.199997,73.900002,70.900002
20161012224500,252.0,248.399994,75.272725,70,57.599998,100,70.0,73.900002,70.900002
20161012230000,252.0,242.399994,73.454544,70,67.199997,100,70.599998,73.900002,70.900002
20161012231500,252.0,245.399994,74.363635,70,63.599998,100,70.800003,73.900002,70.900002
20161012233000,252.0,245.399994,74.363635,71,62.400002,100,70.900002,73.900002,70.900002
20161012234500,252.0,263.399994,79.81818,70,62.400002,100,70.800003,73.900002,70.900002
20161013000000,252.0,260.399994,78.909089,70,63.599998,100,70.900002,73.900002,70.900002
20161013001500,252.0,260.399994,78.909089,70,62.799999,100,70.900002,73.900002,70.900002
20161013003000,252.0,263.399994,79.81818,70,61.599998,100,70.800003,73.900002,70.900002
20161013004500,252.0,260.399994,78.909089,70,62.400002,100,70.800003,73.900002,70.900002
20161013010000,252.0,260.399994,78.909089,70,62.400002,100,70.800003,73.900002,70.900002
20161013011500,252.0,260.399994,78.909089,70,61.599998,100,70.900002,73.900002,70.900002
20161013013000,252.0,263.399994,79.81818,70,62.599998,100,70.800003,73.900002,70.900002
20161013014500,252.0,260.399994,78.909089,69,62.599998,100,71.0,73.900002,70.900002
20161013020000,252.0,263.399994,79.81818,69,56.799999,0,71.0,73.900002,70.900002
20161013021500,252.0,255.0,77.272727,69,55.900002,100,70.5,73.900002,70.900002
20161013023000,252.0,255.0,77.272727,69,55.900002,100,70.300003,73.900002,70.900002
20161013024500,252.0,258.0,78.181818,69,55.900002,100,70.199997,73.900002,70.900002
20161013030000,252.0,255.0,77.272727,69,58.700001,100,70.199997,73.900002,70.900002
20161013031500,252.0,255.0,77.272727,69,63.599998,100,70.699997,73.900002,70.900002
20161013033000,252.0,255.0,77.272727,69,66.199997,100,71.0,73.900002,70.900002
20161013034500,252.0,255.0,77.272727,69,55.599998,100,70.599998,73.900002,70.900002
20161013040000,252.0,260.399994,78.909089,69,55.599998,100,70.099998,73.900002,70.900002
20161013041500,252.0,260.399994,78.909089,69,69.199997,100,70.199997,73.900002,70.900002
20161013043000,252.0,260.399994,78.909089,69,65.300003,100,70.900002,73.900002,70.900002
20161013044500,252.0,255.0,77.272727,69,56.0,0,70.800003,73.900002,70.900002
20161013050000,252.0,258.0,78.181818,69,56.0,100,70.099998,73.900002,70.900002
20161013051500,252.0,258.0,78.181818,69,68.099998,100,70.0,73.900002,70.900002
20161013053000,252.0,258.0,78.181818,69,56.700001,100,70.300003,73.900002,70.900002
20161013054500,252.0,255.0,77.272727,69,69.199997,100,71.0,73.900002,70.900002
20161013060000,252.0,260.399994,78.909089,69,55.200001,100,70.199997,73.900002,70.900002
20161013061500,252.0,260.399994,78.909089,69,63.200001,100,69.900002,73.900002,70.900002
20161013063000,252.0,260.399994,78.909089,69,64.599998,100,70.699997,73.900002,70.900002
20161013064500,252.0,255.0,77.272727,69,62.799999,100,70.400002,73.900002,70.900002
20161013070000,252.0,252.0,76.363636,69,68.699997,100,71.0,73.900002,70.900002
20161013071500,252.0,242.399994,73.454544,73,68.699997,100,71.0,73.900002,70.900002
20161013073000,252.0,248.399994,75.272725,74,55.599998,100,70.400002,73.900002,70.900002
20161013074500,252.0,242.399994,73.454544,74,57.5,100,69.900002,73.900002,70.900002
20161013080000,252.0,245.399994,74.363635,74,64.400002,100,70.400002,73.900002,70.900002
20161013081500,252.0,242.399994,73.454544,74,68.599998,100,70.599998,73.900002,70.900002
20161013083000,252.0,245.399994,74.363635,74,68.599998,100,70.800003,73.900002,70.900002
20161013084500,252.0,245.399994,74.363635,74,65.900002,100,71.0,73.900002,70.900002
20161013090000,252.0,242.399994,73.454544,74,65.900002,100,71.099998,73.900002,70.900002
20161013091500,252.0,245.399994,74.363635,74,56.400002,0,70.699997,73.900002,70.900002
20161013093000,252.0,248.399994,75.272725,74,56.400002,100,70.0,73.900002,70.900002
20161013094500,252.0,248.399994,75.272725,74,71.400002,100,70.400002,73.900002,70.900002
20161013100000,252.0,248.399994,75.272725,74,70.0,100,70.300003,73.900002,70.900002
20161013101500,252.0,248.399994,75.272725,74,71.599998,100,71.199997,73.900002,70.900002
20161013103000,252.0,248.399994,75.272725,74,56.299999,100,70.199997,73.900002,70.900002
20161013104500,252.0,248.399994,75.272725,74,68.599998,100,70.0,73.900002,70.900002
20161013110000,252.0,252.0,76.363636,74,58.400002,100,70.599998,73.900002,70.900002
20161013111500,252.0,252.0,76.363636,74,67.699997,100,70.599998,73.900002,70.900002
20161013113000,252.0,255.0,77.272727,74,64.400002,100,70.900002,73.900002,70.900002
20161013114500,252.0,255.0,77.272727,74,67.300003,100,70.900002,73.900002,70.900002
20161013120000,252.0,258.0,78.181818,74,57.200001,0,71.0,73.900002,70.900002
20161013121500,252.0,258.0,78.181818,74,56.0,100,70.300003,73.900002,70.900002
20161013123000,252.0,258.0,78.181818,74,56.799999,100,70.199997,73.900002,70.900002
20161013124500,252.0,255.0,77.272727,74,64.800003,100,70.400002,73.900002,70.900002
20161013130000,252.0,258.0,78.181818,74,57.200001,100,70.599998,73.900002,70.900002
20161013131500,252.0,258.0,78.181818,74,68.599998,100,70.699997,73.900002,70.900002
20161013133000,252.0,258.0,78.181818,74,56.299999,0,70.900002,73.900002,70.900002
20161013134500,252.0,258.0,78.181818,74,56.299999,100,70.400002,73.900002,70.900002
20161013140000,252.0,258.0,78.181818,74,57.099998,100,70.199997,73.900002,70.900002
20161013141500,252.0,255.0,77.272727,74,60.599998,100,70.199997,73.900002,70.900002
20161013143000,252.0,255.0,77.272727,74,64.900002,100,70.900002,73.900002,70.900002
20161013144500,252.0,255.0,77.272727,74,56.400002,0,70.800003,73.900002,70.900002
20161013150000,252.0,258.0,78.181818,74,56.400002,100,70.5,73.900002,70.900002
20161013151500,252.0,258.0,78.181818,74,56.400002,100,70.400002,73.599998,70.599998
20161013153000,252.0,258.0,78.181818,74,56.400002,100,70.400002,73.199997,70.199997
20161013154500,252.0,258.0,78.181818,74,56.400002,100,70.5,73.5,70.5
20161013160000,252.0,258.0,78.181818,74,56.400002,100,70.5,73.5,70.5
20161013161500,252.0,258.0,78.181818,74,56.400002,100,70.5,73.5,70.5
20161013163000,252.0,258.0,78.181818,74,56.400002,100,70.5,73.5,70.5
20161013164500,252.0,258.0,78.181818,74,56.400002,100,70.400002,73.5,70.5
20161013170000,252.0,258.0,78.181818,74,56.400002,100,70.400002,73.5,70.5
20161013171500,252.0,263.399994,79.81818,71,56.400002,100,70.300003,73.5,70.5
20161013173000,252.0,260.399994,78.909089,70,56.400002,100,70.300003,73.900002,70.900002
20161013174500,252.0,263.399994,79.81818,68,57.599998,100,70.300003,73.900002,70.900002
20161013180000,252.0,258.0,78.181818,68,57.599998,100,70.300003,73.599998,70.599998
20161013181500,252.0,258.0,78.181818,68,57.599998,100,70.400002,73.699997,70.699997
20161013183000,252.0,258.0,78.181818,68,58.700001,100,70.599998,73.599998,70.599998
20161013184500,252.0,263.399994,79.81818,67,58.700001,100,70.699997,73.800003,70.800003
20161013190000,252.0,260.399994,78.909089,65,58.700001,100,70.900002,73.800003,70.800003
20161013191500,252.0,260.399994,78.909089,65,58.700001,100,70.699997,73.900002,70.900002
20161013193000,252.0,260.399994,78.909089,65,58.700001,100,70.5,73.800003,70.800003
20161013194500,252.0,255.0,77.272727,65,64.0,100,70.900002,73.900002,70.900002
20161013200000,252.0,260.399994,78.909089,65,55.599998,0,70.699997,73.900002,70.900002
20161013201500,252.0,255.0,77.272727,65,55.599998,100,70.300003,73.800003,70.800003
20161013203000,252.0,255.0,77.272727,65,56.299999,100,70.0,73.599998,70.599998
20161013204500,252.0,255.0,77.272727,65,56.299999,100,70.199997,73.599998,70.599998
20161013210000,252.0,258.0,78.181818,65,56.299999,100,70.400002,73.699997,70.699997
20161013211500,252.0,252.0,76.363636,65,56.299999,100,70.199997,73.599998,70.599998
20161013213000,252.0,252.0,76.363636,65,72.5,100,70.599998,73.699997,70.699997
20161013214500,252.0,255.0,77.272727,65,55.200001,0,70.300003,73.599998,70.599998
20161013220000,252.0,255.0,77.272727,65,55.200001,100,69.900002,73.599998,70.599998
20161013221500,252.0,252.0,76.363636,65,76.199997,100,70.0,73.900002,70.900002
20161013223000,252.0,255.0,77.272727,65,62.799999,100,70.699997,73.900002,70.900002
20161013224500,252.0,252.0,76.363636,65,72.900002,100,70.5,73.900002,70.900002
20161013230000,252.0,252.0,76.363636,65,70.400002,100,70.900002,73.900002,70.900002
20161013231500,252.0,252.0,76.363636,65,67.699997,100,71.099998,73.900002,70.900002
20161013233000,252.0,252.0,76.363636,65,55.599998,100,70.400002,73.900002,70.900002
20161013234500,252.0,245.399994,74.363635,65,56.599998,100,70.0,73.900002,70.900002
20161014000000,252.0,242.399994,73.454544,65,69.599998,100,70.5,73.900002,70.900002
20161014001500,252.0,242.399994,73.454544,65,67.699997,100,70.400002,73.900002,70.900002
20161014003000,252.0,242.399994,73.454544,66,68.699997,100,70.800003,73.699997,70.699997
20161014004500,252.0,248.399994,75.272725,68,55.5,0,70.300003,73.5,70.5
20161014010000,252.0,248.399994,75.272725,68,56.700001,100,69.800003,73.900002,70.900002
20161014011500,252.0,248.399994,75.272725,68,64.5,100,70.599998,73.900002,70.900002
20161014013000,252.0,248.399994,75.272725,68,66.199997,100,70.300003,73.900002,70.900002
20161014014500,252.0,252.0,76.363636,68,66.199997,0,71.199997,73.900002,70.900002
20161014020000,252.0,252.0,76.363636,68,55.299999,100,70.300003,73.900002,70.900002
20161014021500,252.0,252.0,76.363636,68,66.5,100,69.900002,73.900002,70.900002
20161014023000,252.0,252.0,76.363636,68,57.599998,100,70.699997,73.900002,70.900002
20161014024500,252.0,252.0,76.363636,68,74.800003,100,70.699997,73.900002,70.900002
20161014030000,252.0,252.0,76.363636,68,56.0,0,71.0,73.900002,70.900002
20161014031500,252.0,252.0,76.363636,68,56.0,100,70.0,73.900002,70.900002
20161014033000,252.0,252.0,76.363636,68,67.699997,100,70.199997,73.900002,70.900002
20161014034500,252.0,255.0,77.272727,68,57.200001,100,70.199997,73.900002,70.900002
20161014040000,252.0,255.0,77.272727,68,70.199997,100,71.0,73.900002,70.900002
20161014041500,252.0,255.0,77.272727,68,55.599998,0,70.800003,73.900002,70.900002
20161014043000,252.0,258.0,78.181818,68,55.599998,100,69.800003,73.599998,70.599998
20161014044500,252.0,258.0,78.181818,68,63.5,100,69.599998,73.5,70.5
20161014050000,252.0,255.0,77.272727,68,77.400002,100,70.699997,73.900002,70.900002
20161014051500,252.0,255.0,77.272727,68,56.799999,0,71.199997,73.900002,70.900002
20161014053000,252.0,258.0,78.181818,68,56.799999,100,69.900002,73.900002,70.900002
20161014054500,252.0,252.0,76.363636,68,71.599998,100,70.300003,73.900002,70.900002
20161014060000,252.0,255.0,77.272727,68,57.200001,100,70.400002,73.900002,70.900002
20161014061500,252.0,252.0,76.363636,68,79.300003,100,71.099998,73.900002,70.900002
20161014063000,252.0,252.0,76.363636,68,55.599998,100,70.5,73.900002,70.900002
20161014064500,252.0,252.0,76.363636,68,61.700001,100,69.699997,73.900002,70.900002
20161014070000,252.0,252.0,76.363636,68,61.700001,100,70.699997,73.900002,70.900002
20161014071500,252.0,245.399994,74.363635,68,78.699997,100,70.699997,73.900002,70.900002
20161014073000,252.0,252.0,76.363636,68,56.0,0,70.900002,73.900002,70.900002
20161014074500,252.0,245.399994,74.363635,68,56.700001,100,69.800003,73.900002,70.900002
20161014080000,252.0,242.399994,73.454544,72,81.099998,100,70.5,73.900002,70.900002
20161014081500,252.0,242.399994,73.454544,74,73.5,100,70.300003,73.900002,70.900002
20161014083000,252.0,239.399994,72.545453,75,83.699997,100,71.199997,73.900002,70.900002
20161014084500,252.0,245.399994,74.363635,75,56.0,100,70.400002,73.900002,70.900002
20161014090000,252.0,248.399994,75.272725,75,61.400002,100,69.800003,73.900002,70.900002
20161014091500,252.0,252.0,76.363636,75,58.0,100,70.199997,73.900002,70.900002
20161014093000,252.0,263.399994,79.81818,71,78.599998,100,70.800003,73.900002,70.900002
20161014094500,252.0,263.399994,79.81818,69,56.799999,0,70.900002,73.900002,70.900002
20161014100000,252.0,258.0,78.181818,69,56.799999,100,70.099998,73.900002,70.900002
20161014101500,252.0,248.399994,75.272725,69,65.800003,100,70.300003,73.900002,70.900002
20161014103000,252.0,248.399994,75.272725,69,58.0,100,70.5,73.900002,70.900002
20161014104500,252.0,245.399994,74.363635,69,73.0,100,70.900002,73.900002,70.900002
20161014110000,252.0,252.0,76.363636,69,55.599998,100,70.5,73.900002,70.900002
20161014111500,252.0,252.0,76.363636,69,57.5,100,69.900002,73.900002,70.900002
20161014113000,252.0,252.0,76.363636,69,68.099998,100,70.400002,73.900002,70.900002
20161014114500,252.0,260.399994,78.909089,69,71.0,100,70.800003,73.900002,70.900002
20161014120000,252.0,245.399994,74.363635,69,71.0,100,70.900002,73.900002,70.900002
20161014121500,252.0,245.399994,74.363635,70,57.299999,0,71.300003,73.900002,70.900002
20161014123000,252.0,248.399994,75.272725,71,56.0,100,70.400002,73.900002,70.900002
20161014124500,252.0,245.399994,74.363635,71,56.0,100,70.199997,73.900002,70.900002
20161014130000,252.0,248.399994,75.272725,71,66.5,100,70.099998,73.900002,70.900002
20161014131500,252.0,252.0,76.363636,71,57.200001,100,70.5,73.900002,70.900002
20161014133000,252.0,245.399994,74.363635,71,65.300003,100,71.0,73.900002,70.900002
20161014134500,252.0,245.399994,74.363635,71,56.799999,0,70.900002,73.900002,70.900002
20161014140000,252.0,245.399994,74.363635,71,56.799999,0,70.699997,73.900002,70.900002
20161014141500,252.0,248.399994,75.272725,71,56.799999,100,70.5,73.900002,70.900002
20161014143000,252.0,245.399994,74.363635,71,56.799999,100,70.5,73.900002,70.900002
20161014144500,252.0,245.399994,74.363635,71,56.799999,100,70.5,73.900002,70.900002
20161014150000,252.0,245.399994,74.363635,72,56.799999,100,70.699997,73.900002,70.900002
20161014151500,252.0,242.399994,73.454544,72,56.799999,100,70.5,73.900002,70.900002
20161014153000,252.0,242.399994,73.454544,72,56.799999,100,70.800003,73.900002,70.900002
20161014154500,252.0,242.399994,73.454544,72,56.799999,100,70.699997,73.900002,70.900002
20161014160000,252.0,245.399994,74.363635,73,56.799999,100,70.800003,73.599998,70.599998
20161014161500,252.0,248.399994,75.272725,74,56.799999,0,70.800003,73.5,70.5
20161014163000,252.0,248.399994,75.272725,74,56.0,0,70.800003,73.5,70.5
20161014164500,252.0,248.399994,75.272725,74,56.0,0,70.800003,73.5,70.5
20161014170000,252.0,248.399994,75.272725,74,56.0,0,70.599998,73.5,70.5
20161014171500,252.0,248.399994,75.272725,74,56.0,0,70.400002,73.5,70.5
20161014173000,252.0,248.399994,75.272725,74,56.0,0,70.199997,73.5,70.5
20161014174500,252.0,248.399994,75.272725,74,56.0,100,70.199997,73.5,70.5
20161014180000,252.0,248.399994,75.272725,74,56.0,100,70.199997,73.5,70.5
20161014181500,252.0,248.399994,75.272725,74,56.599998,100,70.0,73.5,70.5
20161014183000,252.0,248.399994,75.272725,74,56.599998,100,70.099998,73.599998,70.599998
20161014184500,252.0,248.399994,75.272725,74,57.5,100,70.0,73.599998,70.599998
20161014190000,252.0,248.399994,75.272725,74,63.599998,100,70.099998,73.599998,70.599998
20161014191500,252.0,248.399994,75.272725,74,64.699997,100,70.599998,73.599998,70.599998
20161014193000,252.0,260.399994,78.909089,100,57.200001,0,70.199997,72.199997,69.199997
20161014194500,252.0,260.399994,78.909089,100,57.200001,0,69.800003,72.199997,69.199997
20161014200000,252.0,260.399994,78.909089,100,57.200001,0,69.599998,72.199997,69.199997
20161014201500,252.0,260.399994,78.909089,100,57.200001,0,69.400002,72.199997,69.199997
20161014203000,252.0,260.399994,78.909089,100,58.0,0,69.300003,72.199997,69.199997
20161014204500,252.0,260.399994,78.909089,100,58.0,0,69.199997,72.199997,69.199997
20161014210000,252.0,260.399994,78.909089,100,57.200001,0,69.099998,72.199997,69.199997
20161014211500,252.0,260.399994,78.909089,100,57.200001,100,68.900002,72.199997,69.199997
20161014213000,252.0,263.399994,79.81818,100,57.200001,100,68.800003,72.199997,69.199997
20161014214500,252.0,263.399994,79.81818,79,56.400002,100,68.699997,72.199997,69.199997
20161014220000,252.0,258.0,78.181818,77,56.400002,100,68.699997,72.199997,69.199997
20161014221500,252.0,258.0,78.181818,77,57.099998,100,68.699997,72.199997,69.199997
20161014223000,252.0,258.0,78.181818,77,57.099998,100,68.699997,72.199997,69.199997
20161014224500,252.0,258.0,78.181818,77,64.800003,100,68.900002,72.199997,69.199997
20161014230000,252.0,258.0,78.181818,77,65.800003,100,69.199997,72.199997,69.199997
20161014231500,252.0,258.0,78.181818,77,56.299999,0,69.099998,72.199997,69.199997
20161014233000,252.0,258.0,78.181818,77,56.299999,100,68.800003,72.199997,69.199997
20161014234500,252.0,263.399994,79.81818,76,56.299999,100,68.699997,72.199997,69.199997
20161015000000,252.0,263.399994,79.81818,76,56.299999,100,68.599998,72.199997,69.199997
20161015001500,252.0,263.399994,79.81818,75,60.299999,100,68.5,72.199997,69.199997
20161015003000,252.0,260.399994,78.909089,72,68.599998,100,69.300003,72.199997,69.199997
20161015004500,252.0,263.399994,79.81818,71,56.0,100,68.900002,72.199997,69.199997
20161015010000,252.0,260.399994,78.909089,70,56.0,100,68.599998,72.199997,69.199997
20161015011500,252.0,260.399994,78.909089,70,56.700001,100,68.5,72.199997,69.199997
20161015013000,252.0,260.399994,78.909089,70,64.400002,100,68.599998,72.199997,69.199997
20161015014500,252.0,263.399994,79.81818,70,63.599998,100,69.0,72.199997,69.199997
20161015020000,252.0,260.399994,78.909089,69,63.599998,100,69.099998,72.199997,69.199997
20161015021500,252.0,260.399994,78.909089,69,66.900002,100,69.199997,72.199997,69.199997
20161015023000,252.0,260.399994,78.909089,67,63.599998,100,69.400002,72.199997,69.199997
20161015024500,252.0,260.399994,78.909089,67,56.0,0,69.099998,72.199997,69.199997
20161015030000,252.0,260.399994,78.909089,66,55.200001,100,68.699997,72.199997,69.199997
20161015031500,252.0,260.399994,78.909089,66,55.900002,100,68.599998,72.199997,69.199997
20161015033000,252.0,260.399994,78.909089,66,57.099998,100,68.400002,72.199997,69.199997
20161015034500,252.0,255.0,77.272727,66,68.699997,100,69.300003,72.199997,69.199997
20161015040000,252.0,258.0,78.181818,66,56.0,0,69.199997,72.199997,69.199997
20161015041500,252.0,258.0,78.181818,66,56.0,100,68.699997,72.199997,69.199997
20161015043000,252.0,255.0,77.272727,66,56.0,100,68.5,72.199997,69.199997
20161015044500,252.0,255.0,77.272727,66,64.400002,100,68.599998,72.199997,69.199997
20161015050000,252.0,255.0,77.272727,66,65.5,100,69.0,72.199997,69.199997
20161015051500,252.0,258.0,78.181818,66,62.400002,100,69.199997,72.199997,69.199997
20161015053000,252.0,258.0,78.181818,66,62.400002,100,69.300003,72.199997,69.199997
20161015054500,252.0,258.0,78.181818,66,63.200001,100,69.400002,72.199997,69.199997
20161015060000,252.0,258.0,78.181818,66,55.200001,0,69.099998,72.199997,69.199997
20161015061500,252.0,258.0,78.181818,66,55.200001,100,68.900002,72.199997,69.199997
20161015063000,252.0,258.0,78.181818,66,55.200001,100,68.900002,72.199997,69.199997
20161015064500,252.0,252.0,76.363636,66,55.200001,100,68.900002,72.199997,69.199997
20161015070000,252.0,252.0,76.363636,66,55.200001,100,69.0,72.199997,69.199997
20161015071500,252.0,252.0,76.363636,66,55.200001,100,69.099998,72.199997,69.199997
20161015073000,252.0,252.0,76.363636,66,55.200001,100,69.099998,72.199997,69.199997
20161015074500,252.0,248.399994,75.272725,66,55.200001,100,69.199997,72.199997,69.199997
20161015080000,252.0,248.399994,75.272725,66,55.200001,100,69.199997,72.199997,69.199997
20161015081500,252.0,252.0,76.363636,66,55.200001,100,69.300003,72.199997,69.199997
20161015083000,252.0,252.0,76.363636,66,55.200001,100,69.400002,72.199997,69.199997
20161015084500,252.0,248.399994,75.272725,66,55.200001,100,69.400002,72.199997,69.199997
20161015090000,252.0,248.399994,75.272725,66,55.200001,100,69.400002,72.199997,69.199997
20161015091500,252.0,245.399994,74.363635,66,55.200001,0,69.5,72.199997,69.199997
20161015093000,252.0,242.399994,73.454544,66,55.900002,0,69.5,72.199997,69.199997
20161015094500,252.0,242.399994,73.454544,67,55.900002,0,69.300003,72.199997,69.199997
20161015100000,252.0,245.399994,74.363635,68,55.900002,0,69.199997,72.199997,69.199997
20161015101500,252.0,242.399994,73.454544,69,55.900002,0,69.199997,72.199997,69.199997
20161015103000,252.0,242.399994,73.454544,69,55.900002,0,69.199997,72.199997,69.199997
20161015104500,252.0,245.399994,74.363635,69,55.900002,0,69.099998,72.199997,69.199997
20161015110000,252.0,245.399994,74.363635,69,55.900002,0,69.199997,72.199997,69.199997
20161015111500,252.0,242.399994,73.454544,69,55.900002,0,69.199997,72.199997,69.199997
20161015113000,252.0,242.399994,73.454544,69,55.900002,0,69.099998,72.199997,69.199997
20161015114500,252.0,242.399994,73.454544,69,55.900002,0,69.099998,72.199997,69.199997
20161015120000,252.0,242.399994,73.454544,69,55.900002,0,69.099998,72.199997,69.199997
20161015121500,252.0,245.399994,74.363635,70,55.900002,100,69.0,72.199997,69.199997
20161015123000,252.0,245.399994,74.363635,70,55.900002,100,68.900002,72.199997,69.199997
20161015124500,252.0,245.399994,74.363635,70,55.900002,100,68.800003,72.199997,69.199997
20161015130000,252.0,245.399994,74.363635,70,55.900002,100,68.800003,72.199997,69.199997
20161015131500,252.0,245.399994,74.363635,70,55.900002,100,68.800003,72.099998,69.099998
20161015133000,252.0,245.399994,74.363635,70,55.900002,100,68.900002,72.199997,69.199997
20161015134500,252.0,248.399994,75.272725,70,55.900002,100,69.0,72.199997,69.199997
20161015140000,252.0,248.399994,75.272725,70,55.900002,100,69.099998,72.199997,69.199997
20161015141500,252.0,245.399994,74.363635,70,55.900002,100,69.300003,80.0,78.0
20161015143000,252.0,242.399994,73.454544,70,79.300003,100,70.5,80.0,78.0
20161015144500,252.0,242.399994,73.454544,70,81.099998,100,71.300003,80.0,78.0
20161015150000,252.0,263.399994,79.81818,70,78.300003,100,72.0,80.0,78.0
20161015151500,252.0,258.0,78.181818,69,80.199997,100,72.599998,80.0,78.0
20161015153000,252.0,258.0,78.181818,69,86.800003,100,73.199997,80.0,78.0
20161015154500,252.0,258.0,78.181818,69,81.099998,100,73.599998,80.0,78.0
20161015160000,252.0,258.0,78.181818,69,88.0,100,73.800003,80.0,78.0
20161015161500,252.0,258.0,78.181818,69,85.0,100,74.0,80.0,78.0
20161015163000,252.0,255.0,77.272727,69,92.199997,100,74.300003,80.0,78.0
20161015164500,252.0,258.0,78.181818,69,81.599998,100,74.699997,80.0,78.0
20161015170000,252.0,258.0,78.181818,69,91.900002,100,75.099998,80.0,78.0
20161015171500,252.0,258.0,78.181818,69,81.5,100,75.199997,80.0,78.0
20161015173000,252.0,258.0,78.181818,69,83.800003,100,75.0,80.0,77.699997
20161015174500,252.0,258.0,78.181818,69,89.099998,100,74.800003,80.0,77.699997
20161015180000,252.0,258.0,78.181818,69,81.599998,100,75.199997,80.0,78.0
20161015181500,252.0,255.0,77.272727,69,92.5,100,75.0,80.0,78.0
20161015183000,252.0,258.0,78.181818,69,87.300003,100,75.0,80.0,78.0
20161015184500,252.0,258.0,78.181818,69,81.599998,100,75.199997,80.0,78.0
20161015190000,252.0,248.399994,75.272725,69,92.0,100,75.0,80.0,78.0
20161015191500,252.0,252.0,76.363636,69,83.900002,100,75.099998,80.0,78.0
20161015193000,252.0,252.0,76.363636,69,71.800003,100,74.800003,74.0,71.0
20161015194500,252.0,274.799988,83.272724,100,57.5,0,74.0,74.0,71.0
20161015200000,252.0,255.0,77.272727,100,58.400002,0,73.5,74.0,71.0
20161015201500,252.0,255.0,77.272727,100,57.5,0,73.199997,74.0,71.0
20161015203000,252.0,255.0,77.272727,100,57.5,0,72.800003,74.0,71.0
20161015204500,252.0,255.0,77.272727,100,57.5,0,72.599998,74.0,71.0
20161015210000,252.0,255.0,77.272727,100,57.5,0,72.300003,74.0,71.0
20161015211500,252.0,255.0,77.272727,100,57.5,0,72.099998,74.0,71.0
20161015213000,252.0,255.0,77.272727,100,57.5,0,71.900002,74.0,71.0
20161015214500,252.0,255.0,77.272727,100,57.5,0,71.699997,74.0,71.0
20161015220000,252.0,255.0,77.272727,100,57.5,0,71.599998,74.0,71.0
20161015221500,252.0,255.0,77.272727,100,57.5,0,71.5,70.800003,67.800003
20161015223000,252.0,255.0,77.272727,100,57.5,0,71.300003,70.800003,67.800003
20161015224500,252.0,252.0,76.363636,100,57.5,0,71.099998,70.800003,67.800003
20161015230000,252.0,252.0,76.363636,100,57.5,0,71.0,70.800003,67.800003
20161015231500,252.0,252.0,76.363636,100,57.5,0,70.900002,70.800003,67.800003
20161015233000,252.0,252.0,76.363636,100,57.5,0,70.800003,69.0,66.0
20161015234500,252.0,255.0,77.272727,100,57.5,0,70.699997,70.400002,67.400002
20161016000000,252.0,255.0,77.272727,100,57.5,0,70.699997,70.400002,67.400002
20161016001500,252.0,255.0,77.272727,100,57.5,0,70.5,70.400002,67.400002
20161016003000,252.0,255.0,77.272727,100,57.5,0,70.5,70.400002,67.400002
20161016004500,252.0,255.0,77.272727,100,57.5,0,70.5,70.099998,67.099998
20161016010000,252.0,252.0,76.363636,100,57.5,0,70.400002,70.0,67.0
20161016011500,252.0,252.0,76.363636,100,57.5,0,70.400002,70.0,67.0
20161016013000,252.0,255.0,77.272727,100,57.5,0,70.300003,70.0,67.0
20161016014500,252.0,252.0,76.363636,100,57.5,0,70.300003,69.900002,66.900002
20161016020000,252.0,252.0,76.363636,100,57.5,0,70.199997,69.900002,66.900002
20161016021500,252.0,252.0,76.363636,100,57.5,0,70.199997,70.0,67.0
20161016023000,252.0,252.0,76.363636,100,57.5,0,70.199997,69.900002,66.900002
20161016024500,252.0,255.0,77.272727,100,57.5,0,70.0,70.800003,67.800003
20161016030000,252.0,252.0,76.363636,100,57.5,0,70.099998,70.800003,67.800003
20161016031500,252.0,255.0,77.272727,100,57.5,0,70.0,70.800003,67.800003
20161016033000,252.0,255.0,77.272727,100,57.5,0,70.0,70.800003,67.800003
20161016034500,252.0,255.0,77.272727,100,57.5,0,70.0,70.800003,67.800003
20161016040000,252.0,252.0,76.363636,100,57.5,0,69.900002,70.800003,67.800003
20161016041500,252.0,255.0,77.272727,100,57.5,0,69.900002,70.800003,67.800003
20161016043000,252.0,252.0,76.363636,100,57.5,0,69.800003,65.599998,62.599998
20161016044500,252.0,252.0,76.363636,100,57.5,0,69.599998,66.699997,63.700001
20161016050000,252.0,252.0,76.363636,100,57.5,0,69.400002,66.599998,63.599998
20161016051500,252.0,252.0,76.363636,100,57.5,0,69.300003,66.599998,63.599998
20161016053000,252.0,252.0,76.363636,100,57.5,0,69.199997,65.400002,62.400002
20161016054500,252.0,252.0,76.363636,100,57.5,0,69.099998,65.0,61.5
20161016060000,252.0,252.0,76.363636,100,57.5,0,68.900002,65.5,62.5
20161016061500,252.0,255.0,77.272727,100,57.5,0,68.900002,65.0,61.799999
20161016063000,252.0,252.0,76.363636,100,57.5,0,68.800003,65.0,61.799999
20161016064500,252.0,252.0,76.363636,100,57.5,0,68.699997,65.0,61.900002
20161016070000,252.0,252.0,76.363636,100,57.5,0,68.599998,65.5,62.5
20161016071500,252.0,252.0,76.363636,100,57.5,0,68.599998,66.099998,63.099998
20161016073000,252.0,252.0,76.363636,100,57.5,0,68.599998,66.0,63.0
20161016074500,252.0,258.0,78.181818,100,57.5,0,68.599998,65.5,62.5
20161016080000,252.0,255.0,77.272727,100,57.5,0,68.400002,65.0,61.900002
20161016081500,252.0,258.0,78.181818,100,57.5,0,68.400002,65.0,61.299999
20161016083000,252.0,258.0,78.181818,100,57.5,0,68.300003,65.0,61.299999
20161016084500,252.0,258.0,78.181818,100,57.5,0,68.199997,65.0,61.799999
20161016090000,252.0,263.399994,79.81818,100,57.5,0,68.199997,65.0,61.799999
20161016091500,252.0,260.399994,78.909089,100,57.5,0,68.099998,65.0,61.299999
20161016093000,252.0,260.399994,78.909089,100,57.5,0,68.099998,65.0,61.799999
20161016094500,252.0,286.200012,86.727276,100,57.5,0,68.0,66.0,63.0
20161016100000,252.0,283.200012,85.818186,100,57.5,0,67.900002,65.5,62.5
20161016101500,252.0,283.200012,85.818186,100,56.799999,0,67.900002,65.5,62.5
20161016103000,252.0,283.200012,85.818186,100,56.799999,0,67.800003,65.0,61.799999
20161016104500,252.0,283.200012,85.818186,100,56.799999,0,67.699997,65.400002,62.400002
20161016110000,252.0,286.200012,86.727276,100,56.799999,0,67.699997,65.400002,62.400002
20161016111500,252.0,286.200012,86.727276,100,56.799999,0,67.699997,65.0,61.900002
20161016113000,252.0,286.200012,86.727276,100,56.799999,0,67.800003,65.0,61.900002
20161016114500,252.0,286.200012,86.727276,100,56.799999,0,67.800003,65.0,61.900002
20161016120000,252.0,283.200012,85.818186,100,57.5,0,68.0,65.0,61.299999
20161016121500,252.0,283.200012,85.818186,100,57.5,0,68.099998,65.0,61.299999
20161016123000,252.0,283.200012,85.818186,100,57.5,0,68.199997,65.0,59.099998
20161016124500,252.0,283.200012,85.818186,100,57.5,0,68.300003,65.0,61.299999
20161016130000,252.0,283.200012,85.818186,100,57.5,0,68.400002,65.0,60.599998
20161016131500,252.0,286.200012,86.727276,99,57.5,0,68.400002,65.699997,62.700001
20161016133000,252.0,286.200012,86.727276,100,57.5,0,68.5,65.0,61.799999
20161016134500,252.0,283.200012,85.818186,100,56.400002,0,68.599998,65.0,61.299999
20161016140000,252.0,286.200012,86.727276,100,56.400002,0,68.699997,65.400002,62.400002
20161016141500,252.0,283.200012,85.818186,100,56.400002,0,68.699997,65.0,61.299999
20161016143000,252.0,283.200012,85.818186,100,56.400002,0,68.800003,66.0,63.0
20161016144500,252.0,283.200012,85.818186,100,56.400002,0,68.900002,66.300003,63.299999
20161016150000,252.0,286.200012,86.727276,100,56.400002,0,68.900002,66.099998,63.099998
20161016151500,252.0,283.200012,85.818186,100,56.400002,0,69.099998,65.0,61.799999
20161016153000,252.0,286.200012,86.727276,100,56.400002,0,69.099998,66.599998,63.599998
20161016154500,252.0,283.200012,85.818186,100,56.400002,0,69.199997,65.0,60.599998
20161016160000,252.0,283.200012,85.818186,100,57.099998,0,69.199997,65.0,61.900002
20161016161500,252.0,283.200012,85.818186,100,57.099998,0,69.199997,65.0,59.900002
20161016163000,252.0,283.200012,85.818186,100,57.099998,0,69.300003,65.099998,62.099998
20161016164500,252.0,283.200012,85.818186,100,57.099998,0,69.300003,66.099998,63.099998
20161016170000,252.0,283.200012,85.818186,100,57.099998,0,69.400002,65.0,60.400002
20161016171500,252.0,283.200012,85.818186,100,57.099998,0,69.599998,65.0,60.0
20161016173000,252.0,283.200012,85.818186,100,57.099998,0,69.699997,67.900002,64.900002
20161016174500,252.0,286.200012,86.727276,100,57.099998,0,69.599998,68.400002,65.400002
20161016180000,252.0,286.200012,86.727276,100,57.099998,0,69.699997,68.400002,65.400002
20161016181500,252.0,283.200012,85.818186,100,57.099998,0,69.699997,68.400002,65.400002
20161016183000,252.0,283.200012,85.818186,93,57.099998,0,69.800003,68.400002,65.400002
20161016184500,252.0,274.799988,83.272724,100,57.099998,0,69.800003,68.900002,65.900002
20161016190000,252.0,263.399994,79.81818,100,57.099998,0,69.800003,68.900002,65.900002
20161016191500,252.0,263.399994,79.81818,100,57.099998,0,69.699997,68.900002,65.900002
20161016193000,252.0,260.399994,78.909089,100,57.099998,0,69.699997,68.900002,65.900002
20161016194500,252.0,260.399994,78.909089,100,57.099998,0,69.699997,68.900002,65.900002
20161016200000,252.0,260.399994,78.909089,100,57.099998,0,69.699997,68.900002,65.900002
20161016201500,252.0,255.0,77.272727,100,57.099998,0,69.599998,68.900002,65.900002
20161016203000,252.0,255.0,77.272727,100,57.099998,0,69.599998,68.5,65.5
20161016204500,252.0,255.0,77.272727,100,57.099998,0,69.699997,68.400002,65.400002
20161016210000,252.0,255.0,77.272727,100,57.099998,0,69.400002,68.400002,65.400002
20161016211500,252.0,258.0,78.181818,100,57.099998,0,69.300003,68.400002,65.400002
20161016213000,252.0,258.0,78.181818,100,57.099998,0,69.300003,68.400002,65.400002
20161016214500,252.0,258.0,78.181818,100,57.099998,0,69.199997,68.400002,65.400002
20161016220000,252.0,258.0,78.181818,100,57.099998,0,69.099998,68.400002,65.400002
20161016221500,252.0,258.0,78.181818,100,57.099998,0,69.099998,68.400002,65.400002
20161016223000,252.0,255.0,77.272727,100,57.099998,0,69.099998,68.400002,65.400002
20161016224500,252.0,258.0,78.181818,100,57.099998,0,68.900002,68.400002,65.400002
20161016230000,252.0,258.0,78.181818,100,57.099998,0,69.099998,68.400002,65.400002
20161016231500,252.0,258.0,78.181818,100,57.099998,0,68.900002,68.900002,65.900002
20161016233000,252.0,258.0,78.181818,100,57.099998,0,68.800003,68.900002,65.900002
20161016234500,252.0,258.0,78.181818,100,57.099998,0,68.699997,68.900002,65.900002
20161017000000,252.0,258.0,78.181818,100,57.099998,0,68.699997,68.900002,65.900002
20161017001500,252.0,258.0,78.181818,100,57.099998,0,68.599998,68.900002,65.900002
20161017003000,252.0,255.0,77.272727,100,57.099998,0,68.5,68.900002,65.900002
20161017004500,252.0,258.0,78.181818,100,57.099998,0,68.5,68.900002,65.900002
20161017010000,252.0,258.0,78.181818,100,57.099998,0,68.400002,68.900002,65.900002
20161017011500,252.0,258.0,78.181818,100,57.099998,0,68.300003,68.900002,65.900002
20161017013000,252.0,263.399994,79.81818,100,57.099998,0,68.300003,68.900002,65.900002
20161017014500,252.0,260.399994,78.909089,100,57.099998,0,68.199997,68.900002,65.900002
20161017020000,252.0,263.399994,79.81818,100,57.099998,0,68.199997,68.900002,65.900002
20161017021500,252.0,263.399994,79.81818,98,57.099998,0,68.099998,68.900002,65.900002
20161017023000,252.0,263.399994,79.81818,92,57.099998,0,68.099998,68.900002,65.900002
20161017024500,252.0,263.399994,79.81818,87,57.099998,0,68.099998,68.900002,65.900002
20161017030000,252.0,263.399994,79.81818,85,56.400002,0,67.900002,68.900002,65.900002
20161017031500,252.0,263.399994,79.81818,84,56.400002,0,67.900002,68.900002,65.900002
20161017033000,252.0,260.399994,78.909089,82,56.400002,0,67.900002,68.800003,65.800003
20161017034500,252.0,263.399994,79.81818,82,56.400002,0,67.800003,68.800003,65.800003
20161017040000,252.0,263.399994,79.81818,82,56.400002,0,67.699997,68.5,65.5
20161017041500,252.0,260.399994,78.909089,79,56.400002,0,67.699997,68.5,65.5
20161017043000,252.0,260.399994,78.909089,79,55.599998,0,67.599998,68.5,65.5
20161017044500,252.0,260.399994,78.909089,79,55.599998,0,67.699997,68.5,65.5
20161017050000,252.0,263.399994,79.81818,100,57.099998,0,67.599998,67.800003,64.800003
20161017051500,252.0,263.399994,79.81818,100,57.099998,0,67.599998,67.800003,64.800003
20161017053000,252.0,267.0,80.909091,100,57.099998,0,67.599998,67.800003,64.800003
20161017054500,252.0,267.0,80.909091,100,57.099998,0,67.699997,67.800003,64.800003
20161017060000,252.0,272.399994,82.545453,100,57.099998,0,67.599998,67.800003,64.800003
20161017061500,252.0,269.399994,81.636362,100,57.099998,0,67.599998,67.900002,64.900002
20161017063000,252.0,269.399994,81.636362,100,57.099998,0,67.599998,67.900002,64.900002
20161017064500,252.0,269.399994,81.636362,100,57.099998,0,67.599998,68.199997,65.199997
20161017070000,252.0,263.399994,79.81818,91,83.199997,100,68.199997,75.699997,72.699997
20161017071500,252.0,258.0,78.181818,90,85.5,100,69.800003,75.699997,72.699997
20161017073000,252.0,258.0,78.181818,90,89.099998,100,70.900002,76.400002,73.400002
20161017074500,252.0,255.0,77.272727,92,90.5,100,71.599998,76.400002,73.400002
20161017080000,252.0,255.0,77.272727,92,86.099998,100,72.300003,76.699997,73.699997
20161017081500,252.0,258.0,78.181818,92,83.199997,100,72.699997,76.699997,73.699997
20161017083000,252.0,255.0,77.272727,92,93.199997,100,73.199997,76.300003,73.300003
20161017084500,252.0,263.399994,79.81818,91,58.0,0,73.099998,76.0,73.0
20161017090000,252.0,260.399994,78.909089,78,71.300003,100,71.599998,76.0,73.0
20161017091500,252.0,263.399994,79.81818,78,76.0,100,72.599998,76.0,73.0
20161017093000,252.0,263.399994,79.81818,78,69.099998,100,72.800003,76.0,73.0
20161017094500,252.0,255.0,77.272727,77,68.199997,100,72.599998,76.0,73.0
20161017100000,252.0,258.0,78.181818,77,79.400002,100,72.300003,76.0,73.0
20161017101500,252.0,255.0,77.272727,77,85.5,100,72.5,76.0,73.0
20161017103000,252.0,258.0,78.181818,77,74.800003,100,73.199997,76.0,73.0
20161017104500,252.0,258.0,78.181818,77,56.400002,100,72.699997,76.0,73.0
20161017110000,252.0,258.0,78.181818,77,57.099998,100,72.400002,76.0,73.0
20161017111500,252.0,258.0,78.181818,77,58.799999,100,72.0,76.0,73.0
20161017113000,252.0,258.0,78.181818,77,73.0,100,72.599998,75.900002,72.900002
20161017114500,252.0,258.0,78.181818,77,80.599998,100,72.699997,76.0,73.0
20161017120000,252.0,263.399994,79.81818,75,72.5,100,73.099998,76.0,73.0
20161017121500,252.0,263.399994,79.81818,74,79.099998,100,73.199997,76.0,73.0
20161017123000,252.0,263.399994,79.81818,70,56.700001,100,71.900002,76.0,73.0
20161017124500,252.0,263.399994,79.81818,69,73.099998,100,72.300003,76.0,73.0
20161017130000,252.0,260.399994,78.909089,67,68.199997,100,72.699997,76.0,73.0
20161017131500,252.0,263.399994,79.81818,67,66.800003,100,72.800003,76.0,73.0
20161017133000,252.0,260.399994,78.909089,67,64.0,100,72.400002,75.699997,72.699997
20161017134500,252.0,260.399994,78.909089,67,74.800003,100,72.599998,76.0,73.0
20161017140000,252.0,260.399994,78.909089,67,57.200001,0,73.300003,76.0,73.0
20161017141500,252.0,260.399994,78.909089,67,56.299999,100,72.199997,76.0,73.0
20161017143000,252.0,260.399994,78.909089,67,71.0,100,72.199997,76.0,73.0
20161017144500,252.0,260.399994,78.909089,67,57.599998,100,72.599998,76.0,73.0
20161017150000,252.0,252.0,76.363636,67,68.199997,100,72.800003,76.0,73.0
20161017151500,252.0,252.0,76.363636,70,58.400002,0,73.300003,75.900002,72.900002
20161017153000,252.0,252.0,76.363636,70,56.0,100,72.400002,76.0,73.0
20161017154500,252.0,255.0,77.272727,70,57.900002,100,71.900002,76.0,73.0
20161017160000,252.0,255.0,77.272727,70,57.900002,100,72.400002,76.0,73.0
20161017161500,252.0,252.0,76.363636,70,78.699997,100,72.900002,76.0,73.0
20161017163000,252.0,255.0,77.272727,70,56.400002,0,72.800003,76.0,73.0
20161017164500,252.0,252.0,76.363636,70,56.400002,100,72.099998,76.0,73.0
20161017170000,252.0,252.0,76.363636,70,68.699997,100,72.300003,75.900002,72.900002
20161017171500,252.0,248.399994,75.272725,70,74.800003,100,72.599998,76.0,73.0
20161017173000,252.0,255.0,77.272727,70,69.199997,100,73.199997,76.0,73.0
20161017174500,252.0,258.0,78.181818,70,56.400002,100,72.400002,76.0,73.0
20161017180000,252.0,258.0,78.181818,70,57.5,100,72.099998,76.0,73.0
20161017181500,252.0,258.0,78.181818,70,70.699997,100,72.800003,76.0,73.0
20161017183000,252.0,258.0,78.181818,70,62.0,100,72.800003,76.0,73.0
20161017184500,252.0,258.0,78.181818,70,62.799999,100,72.599998,75.699997,72.699997
20161017190000,252.0,258.0,78.181818,70,62.799999,100,72.599998,75.699997,72.699997
20161017191500,252.0,258.0,78.181818,70,62.799999,100,72.699997,75.699997,72.699997
20161017193000,252.0,248.399994,75.272725,70,65.300003,100,72.900002,75.800003,72.800003
20161017194500,252.0,248.399994,75.272725,70,56.0,100,72.5,76.0,73.0
20161017200000,252.0,248.399994,75.272725,70,57.099998,100,72.0,76.0,73.0
20161017201500,252.0,245.399994,74.363635,70,70.599998,100,72.599998,76.0,73.0
20161017203000,252.0,245.399994,74.363635,70,63.200001,100,72.699997,76.0,73.0
20161017204500,252.0,245.399994,74.363635,70,67.199997,100,72.599998,76.0,73.0
20161017210000,252.0,245.399994,74.363635,70,75.300003,100,73.099998,76.0,73.0
20161017211500,252.0,252.0,76.363636,72,56.0,100,72.199997,76.0,73.0
20161017213000,252.0,248.399994,75.272725,72,77.099998,100,72.099998,75.699997,72.699997
20161017214500,252.0,248.399994,75.272725,72,72.400002,100,72.400002,76.0,73.0
20161017220000,252.0,248.399994,75.272725,72,71.199997,100,73.199997,75.900002,72.900002
20161017221500,252.0,252.0,76.363636,72,56.5,100,71.900002,76.0,73.0
20161017223000,252.0,248.399994,75.272725,72,64.800003,100,71.699997,75.699997,72.699997
20161017224500,252.0,248.399994,75.272725,72,81.699997,100,72.800003,76.0,73.0
20161017230000,252.0,255.0,77.272727,72,56.400002,100,72.400002,76.0,73.0
20161017231500,252.0,248.399994,75.272725,72,71.0,100,71.800003,76.0,73.0
20161017233000,252.0,252.0,76.363636,72,63.599998,100,72.599998,75.699997,72.699997
20161017234500,252.0,252.0,76.363636,72,69.699997,100,72.699997,75.699997,72.699997
20161018000000,252.0,260.399994,78.909089,72,69.699997,100,72.900002,75.800003,72.800003
20161018001500,252.0,260.399994,78.909089,71,56.0,100,71.900002,75.699997,72.699997
20161018003000,252.0,260.399994,78.909089,71,76.199997,100,72.199997,76.0,73.0
20161018004500,252.0,260.399994,78.909089,71,72.0,100,72.300003,75.699997,72.699997
20161018010000,252.0,260.399994,78.909089,71,77.800003,100,72.900002,75.699997,72.699997
20161018011500,252.0,260.399994,78.909089,71,55.599998,100,72.199997,75.699997,72.699997
20161018013000,252.0,263.399994,79.81818,71,58.200001,100,72.099998,75.699997,72.699997
20161018014500,252.0,263.399994,79.81818,71,68.699997,100,72.099998,75.699997,72.699997
20161018020000,252.0,260.399994,78.909089,71,68.699997,100,72.5,75.699997,72.699997
20161018021500,252.0,263.399994,79.81818,71,71.099998,100,72.5,75.699997,72.699997
20161018023000,252.0,260.399994,78.909089,71,72.400002,100,72.400002,75.699997,72.699997
20161018024500,252.0,260.399994,78.909089,71,70.099998,100,72.300003,75.699997,72.699997
20161018030000,252.0,260.399994,78.909089,71,76.199997,100,72.400002,75.699997,72.699997
20161018031500,252.0,260.399994,78.909089,71,74.400002,100,72.599998,75.800003,72.800003
20161018033000,252.0,260.399994,78.909089,71,79.800003,100,72.699997,76.0,73.0
20161018034500,252.0,260.399994,78.909089,71,81.099998,100,72.900002,76.0,73.0
20161018040000,252.0,260.399994,78.909089,71,74.0,100,73.099998,76.0,73.0
20161018041500,252.0,260.399994,78.909089,71,74.0,100,73.199997,76.0,73.0
20161018043000,252.0,260.399994,78.909089,71,77.800003,100,73.199997,76.0,73.0
20161018044500,252.0,263.399994,79.81818,71,55.599998,100,72.699997,76.0,73.0
20161018050000,252.0,263.399994,79.81818,71,57.5,100,71.900002,76.0,73.0
20161018051500,252.0,260.399994,78.909089,71,70.699997,100,72.599998,75.900002,72.900002
20161018053000,252.0,260.399994,78.909089,71,65.800003,100,72.300003,75.900002,72.900002
20161018054500,252.0,260.399994,78.909089,71,83.699997,100,72.400002,75.800003,72.800003
20161018060000,252.0,260.399994,78.909089,71,74.0,100,72.699997,76.0,73.0
20161018061500,252.0,255.0,77.272727,71,81.0,100,72.699997,76.0,73.0
20161018063000,252.0,258.0,78.181818,71,76.400002,100,72.800003,76.0,73.0
20161018064500,252.0,278.399994,84.363635,100,58.0,0,71.5,65.0,61.299999
20161018070000,252.0,252.0,76.363636,100,58.0,0,70.699997,65.400002,62.400002
20161018071500,252.0,255.0,77.272727,100,58.0,0,70.400002,65.400002,62.400002
20161018073000,252.0,258.0,78.181818,100,58.0,0,70.0,65.400002,62.400002
20161018074500,252.0,258.0,78.181818,100,58.0,0,69.5,65.400002,62.400002
20161018080000,252.0,258.0,78.181818,100,58.0,0,69.400002,65.400002,62.400002
20161018081500,252.0,258.0,78.181818,100,58.0,0,69.900002,65.400002,62.400002
20161018083000,252.0,258.0,78.181818,100,58.0,0,70.199997,65.400002,62.400002
20161018084500,252.0,258.0,78.181818,100,58.0,0,70.5,65.0,61.299999
20161018090000,252.0,252.0,76.363636,100,58.0,0,70.5,65.400002,62.400002
20161018091500,252.0,252.0,76.363636,100,58.0,0,70.900002,65.400002,62.400002
20161018093000,252.0,255.0,77.272727,100,58.0,0,71.199997,65.0,61.799999
20161018094500,252.0,252.0,76.363636,100,58.0,0,70.599998,65.0,61.799999
20161018100000,252.0,255.0,77.272727,100,58.0,0,70.699997,65.0,61.799999
20161018101500,252.0,255.0,77.272727,100,58.0,0,71.0,65.0,60.599998
20161018103000,252.0,255.0,77.272727,100,58.0,0,71.0,65.0,60.599998
20161018104500,252.0,255.0,77.272727,100,58.0,0,71.0,65.0,60.599998
20161018110000,252.0,263.399994,79.81818,100,58.0,0,71.5,65.0,60.599998
20161018111500,252.0,267.0,80.909091,100,58.0,0,71.300003,65.0,61.299999
20161018113000,252.0,267.0,80.909091,100,56.400002,0,71.400002,65.0,61.400002
20161018114500,252.0,267.0,80.909091,100,57.099998,0,71.800003,65.400002,62.400002
20161018120000,252.0,267.0,80.909091,100,57.099998,0,71.699997,65.400002,62.400002
20161018121500,252.0,274.799988,83.272724,100,57.099998,0,71.599998,65.0,61.900002
20161018123000,252.0,289.200012,87.636367,100,56.299999,0,71.300003,65.0,61.799999
20161018124500,252.0,286.200012,86.727276,100,57.099998,0,71.0,65.0,61.299999
20161018130000,252.0,286.200012,86.727276,100,57.099998,0,71.300003,65.0,61.799999
20161018131500,252.0,286.200012,86.727276,100,56.299999,0,71.099998,65.0,61.799999
20161018133000,252.0,286.200012,86.727276,100,57.099998,0,71.400002,65.0,61.799999
20161018134500,252.0,260.399994,78.909089,100,57.099998,0,71.599998,65.0,61.799999
20161018140000,252.0,260.399994,78.909089,100,57.099998,0,71.599998,65.0,61.799999
20161018141500,252.0,260.399994,78.909089,100,57.900002,0,71.400002,65.0,61.299999
20161018143000,252.0,260.399994,78.909089,100,56.799999,0,71.199997,65.0,61.799999
20161018144500,252.0,260.399994,78.909089,100,56.799999,0,71.900002,65.199997,62.200001
20161018150000,252.0,260.399994,78.909089,100,56.799999,0,71.300003,65.0,61.900002
20161018151500,252.0,260.399994,78.909089,100,56.799999,0,71.800003,65.400002,62.400002
20161018153000,252.0,255.0,77.272727,100,56.799999,0,71.900002,65.400002,62.400002
20161018154500,252.0,258.0,78.181818,100,56.799999,0,71.400002,65.400002,62.400002
20161018160000,252.0,258.0,78.181818,100,57.900002,0,71.599998,65.400002,62.400002
20161018161500,252.0,258.0,78.181818,100,57.200001,0,71.699997,65.400002,62.400002
20161018163000,252.0,258.0,78.181818,100,57.900002,0,71.599998,65.400002,62.400002
20161018164500,252.0,258.0,78.181818,100,57.900002,0,71.599998,65.400002,62.400002
20161018170000,252.0,258.0,78.181818,100,57.900002,0,71.300003,65.400002,62.400002
20161018171500,252.0,258.0,78.181818,100,57.200001,0,71.0,65.400002,62.400002
20161018173000,252.0,258.0,78.181818,100,57.200001,0,71.199997,65.400002,62.400002
20161018174500,252.0,263.399994,79.81818,100,57.200001,0,71.0,65.400002,62.400002
20161018180000,252.0,263.399994,79.81818,100,57.200001,0,70.900002,65.400002,62.400002
20161018181500,252.0,260.399994,78.909089,100,57.200001,0,70.5,65.400002,62.400002
20161018183000,252.0,260.399994,78.909089,100,57.200001,0,71.0,65.400002,62.400002
20161018184500,252.0,260.399994,78.909089,100,57.200001,0,71.0,65.400002,62.400002
20161018190000,252.0,260.399994,78.909089,100,57.200001,0,71.0,65.400002,62.400002
20161018191500,252.0,260.399994,78.909089,100,57.200001,0,70.699997,65.400002,62.400002
20161018193000,252.0,260.399994,78.909089,100,57.200001,0,71.099998,65.400002,62.400002
20161018194500,252.0,260.399994,78.909089,100,57.200001,0,71.0,65.400002,62.400002
20161018200000,252.0,260.399994,78.909089,100,57.200001,0,71.199997,65.400002,62.400002
20161018201500,252.0,260.399994,78.909089,100,57.200001,0,71.099998,65.400002,62.400002
20161018203000,252.0,260.399994,78.909089,100,57.200001,0,71.199997,65.400002,62.400002
20161018204500,252.0,260.399994,78.909089,100,57.200001,0,71.199997,65.400002,62.400002
20161018210000,252.0,260.399994,78.909089,100,57.200001,0,71.199997,65.400002,62.400002
20161018211500,252.0,260.399994,78.909089,100,57.200001,0,70.900002,65.400002,62.400002
20161018213000,252.0,260.399994,78.909089,100,57.200001,0,71.099998,65.400002,62.400002
20161018214500,252.0,263.399994,79.81818,100,57.200001,0,70.800003,65.400002,62.400002
20161018220000,252.0,260.399994,78.909089,100,57.200001,0,71.099998,65.400002,62.400002
20161018221500,252.0,267.0,80.909091,100,57.200001,0,71.199997,65.400002,62.400002
20161018223000,252.0,267.0,80.909091,100,57.200001,0,71.0,65.400002,62.400002
20161018224500,252.0,267.0,80.909091,100,57.200001,0,71.0,65.400002,62.400002
