PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161018230000,252.0,267.0,80.909091,100,57.900002,0,71.0,65.400002,62.400002
20161018231500,252.0,263.399994,79.81818,100,56.799999,0,70.900002,65.400002,62.400002
20161018233000,252.0,269.399994,81.636362,100,56.799999,0,70.900002,65.400002,62.400002
20161018234500,252.0,269.399994,81.636362,100,56.799999,0,70.900002,65.400002,62.400002
20161019000000,252.0,272.399994,82.545453,100,56.799999,0,70.800003,65.400002,62.400002
20161019001500,252.0,272.399994,82.545453,100,56.799999,0,70.699997,65.400002,62.400002
20161019003000,252.0,283.200012,85.818186,100,57.5,0,70.599998,65.400002,62.400002
20161019004500,252.0,283.200012,85.818186,100,56.299999,0,70.400002,65.400002,62.400002
20161019010000,252.0,283.200012,85.818186,100,56.299999,0,70.400002,65.400002,62.400002
20161019011500,252.0,283.200012,85.818186,100,56.299999,0,70.300003,65.400002,62.400002
20161019013000,252.0,283.200012,85.818186,100,57.099998,0,70.300003,65.400002,62.400002
20161019014500,252.0,283.200012,85.818186,100,56.400002,0,70.199997,65.400002,62.400002
20161019020000,252.0,283.200012,85.818186,100,56.400002,0,70.0,65.400002,62.400002
20161019021500,252.0,283.200012,85.818186,100,57.099998,0,69.900002,65.400002,62.400002
20161019023000,252.0,283.200012,85.818186,100,56.400002,0,69.800003,65.400002,62.400002
20161019024500,252.0,283.200012,85.818186,100,56.400002,0,69.800003,65.099998,62.099998
20161019030000,252.0,283.200012,85.818186,100,56.400002,0,69.800003,65.400002,62.400002
20161019031500,252.0,283.200012,85.818186,100,57.5,0,69.599998,65.400002,62.400002
20161019033000,252.0,283.200012,85.818186,100,56.0,0,69.699997,65.0,61.900002
20161019034500,252.0,283.200012,85.818186,100,56.799999,0,69.599998,65.0,61.900002
20161019040000,252.0,286.200012,86.727276,100,56.799999,0,69.699997,65.0,61.900002
20161019041500,252.0,283.200012,85.818186,100,56.799999,0,69.699997,65.0,61.400002
20161019043000,252.0,283.200012,85.818186,100,56.799999,0,69.699997,65.0,61.299999
20161019044500,252.0,283.200012,85.818186,100,56.799999,0,69.699997,65.0,61.799999
20161019050000,252.0,283.200012,85.818186,100,56.799999,0,69.699997,65.0,61.400002
20161019051500,252.0,283.200012,85.818186,100,56.0,0,69.699997,65.0,61.799999
20161019053000,252.0,283.200012,85.818186,100,57.099998,0,69.5,65.0,61.799999
20161019054500,252.0,283.200012,85.818186,100,56.400002,0,69.699997,65.0,61.799999
20161019060000,252.0,283.200012,85.818186,100,57.099998,0,69.300003,65.0,61.799999
20161019061500,252.0,283.200012,85.818186,100,55.900002,0,68.699997,65.0,61.799999
20161019063000,252.0,283.200012,85.818186,100,55.900002,0,69.199997,65.0,61.299999
20161019064500,252.0,278.399994,84.363635,100,55.900002,0,69.599998,65.0,61.299999
20161019070000,252.0,260.399994,78.909089,100,57.5,0,69.400002,65.0,61.299999
20161019071500,252.0,255.0,77.272727,100,56.400002,0,69.800003,65.0,61.799999
20161019073000,252.0,258.0,78.181818,100,56.400002,0,69.900002,65.0,61.799999
20161019074500,252.0,255.0,77.272727,100,56.400002,0,69.5,65.0,61.799999
20161019080000,252.0,258.0,78.181818,100,57.5,0,69.400002,65.400002,62.400002
20161019081500,252.0,258.0,78.181818,100,57.5,0,69.699997,65.0,61.799999
20161019083000,252.0,255.0,77.272727,100,57.5,0,69.800003,65.400002,62.400002
20161019084500,252.0,255.0,77.272727,100,57.5,0,70.099998,65.400002,62.400002
20161019090000,252.0,258.0,78.181818,100,56.799999,0,70.0,65.400002,62.400002
20161019091500,252.0,258.0,78.181818,100,56.799999,0,69.800003,65.400002,62.400002
20161019093000,252.0,258.0,78.181818,100,56.799999,0,70.5,65.400002,62.400002
20161019094500,252.0,258.0,78.181818,100,56.799999,0,71.300003,65.400002,62.400002
20161019100000,252.0,258.0,78.181818,100,56.799999,0,71.199997,65.0,61.900002
20161019101500,252.0,263.399994,79.81818,100,56.799999,0,70.699997,65.400002,62.400002
20161019103000,252.0,263.399994,79.81818,100,56.799999,0,70.400002,65.400002,62.400002
20161019104500,252.0,263.399994,79.81818,100,56.0,0,72.599998,65.400002,62.400002
20161019110000,252.0,263.399994,79.81818,100,56.700001,0,71.599998,66.0,63.0
20161019111500,252.0,267.0,80.909091,100,56.700001,0,71.599998,66.0,63.0
20161019113000,252.0,267.0,80.909091,100,56.0,0,71.599998,66.0,63.0
20161019114500,252.0,267.0,80.909091,100,56.700001,0,70.900002,66.0,63.0
20161019120000,252.0,267.0,80.909091,100,56.700001,0,70.400002,66.0,63.0
20161019121500,252.0,267.0,80.909091,100,56.700001,0,70.099998,66.0,63.0
20161019123000,252.0,267.0,80.909091,100,56.700001,0,70.5,66.0,63.0
20161019124500,252.0,267.0,80.909091,100,56.700001,0,70.5,66.0,63.0
20161019130000,252.0,267.0,80.909091,100,56.0,0,70.400002,66.0,63.0
20161019131500,252.0,274.799988,83.272724,100,56.0,0,70.599998,66.0,63.0
20161019133000,252.0,280.799988,85.090905,100,56.700001,0,70.699997,66.0,63.0
20161019134500,252.0,289.200012,87.636367,100,56.099998,0,70.699997,66.0,63.0
20161019140000,252.0,289.200012,87.636367,100,56.099998,0,70.199997,66.0,63.0
20161019141500,252.0,286.200012,86.727276,100,56.099998,0,69.800003,66.0,63.0
20161019143000,252.0,289.200012,87.636367,100,56.799999,0,70.199997,66.0,63.0
20161019144500,252.0,286.200012,86.727276,100,56.799999,0,70.300003,66.0,63.0
20161019150000,252.0,286.200012,86.727276,100,56.799999,0,70.099998,66.0,63.0
20161019151500,252.0,286.200012,86.727276,100,56.799999,0,70.300003,66.0,63.0
20161019153000,252.0,286.200012,86.727276,100,56.799999,0,70.5,66.0,63.0
20161019154500,252.0,286.200012,86.727276,100,55.599998,0,70.800003,66.0,63.0
20161019160000,252.0,286.200012,86.727276,100,57.099998,0,71.800003,66.0,63.0
20161019161500,252.0,283.200012,85.818186,100,57.099998,0,71.300003,66.0,63.0
20161019163000,252.0,283.200012,85.818186,100,57.099998,0,70.900002,66.0,63.0
20161019164500,252.0,274.799988,83.272724,100,57.099998,0,70.699997,66.0,63.0
20161019170000,252.0,274.799988,83.272724,100,57.099998,0,70.900002,66.0,63.0
20161019171500,252.0,274.799988,83.272724,100,57.099998,0,70.699997,66.0,63.0
20161019173000,252.0,274.799988,83.272724,100,57.099998,0,70.300003,66.0,63.0
20161019174500,252.0,269.399994,81.636362,100,57.099998,0,70.0,66.0,63.0
20161019180000,252.0,272.399994,82.545453,100,57.099998,0,69.900002,66.0,63.0
20161019181500,252.0,272.399994,82.545453,100,57.099998,0,69.699997,66.0,63.0
20161019183000,252.0,278.399994,84.363635,100,57.099998,0,69.599998,66.0,63.0
20161019184500,252.0,278.399994,84.363635,100,57.099998,0,69.400002,66.0,63.0
20161019190000,252.0,278.399994,84.363635,100,56.400002,0,69.400002,66.0,63.0
20161019191500,252.0,283.200012,85.818186,100,56.400002,0,69.5,66.0,63.0
20161019193000,252.0,286.200012,86.727276,100,56.400002,0,69.599998,66.0,63.0
20161019194500,252.0,286.200012,86.727276,100,56.400002,0,69.5,66.0,63.0
20161019200000,252.0,286.200012,86.727276,100,56.400002,0,69.5,66.0,63.0
20161019201500,252.0,286.200012,86.727276,100,56.400002,0,69.400002,66.0,63.0
20161019203000,252.0,289.200012,87.636367,100,56.400002,0,69.400002,66.0,63.0
20161019204500,252.0,269.399994,81.636362,100,56.400002,0,69.400002,66.0,63.0
20161019210000,252.0,263.399994,79.81818,100,56.400002,0,69.5,66.0,63.0
20161019211500,252.0,263.399994,79.81818,100,56.400002,0,69.400002,66.0,63.0
20161019213000,252.0,263.399994,79.81818,100,56.400002,0,69.400002,66.0,63.0
20161019214500,252.0,263.399994,79.81818,100,57.099998,0,69.5,66.0,63.0
20161019220000,252.0,263.399994,79.81818,100,57.099998,0,69.5,66.0,63.0
20161019221500,252.0,267.0,80.909091,100,57.099998,0,69.5,66.0,63.0
20161019223000,252.0,263.399994,79.81818,100,57.099998,0,69.599998,66.0,63.0
20161019224500,252.0,267.0,80.909091,100,57.099998,0,69.699997,66.0,63.0
20161019230000,252.0,263.399994,79.81818,100,57.099998,0,69.699997,66.0,63.0
20161019231500,252.0,263.399994,79.81818,100,57.099998,0,69.800003,66.0,63.0
20161019233000,252.0,263.399994,79.81818,100,57.099998,0,69.800003,66.0,63.0
20161019234500,252.0,263.399994,79.81818,100,57.099998,0,69.699997,66.0,63.0
20161020000000,252.0,267.0,80.909091,100,57.099998,0,69.800003,66.0,63.0
20161020001500,252.0,267.0,80.909091,100,57.099998,0,69.800003,66.0,63.0
20161020003000,252.0,260.399994,78.909089,100,57.099998,0,69.900002,66.0,63.0
20161020004500,252.0,260.399994,78.909089,100,56.400002,0,69.800003,66.0,63.0
20161020010000,252.0,260.399994,78.909089,100,57.099998,0,69.800003,66.0,63.0
20161020011500,252.0,260.399994,78.909089,100,57.900002,0,69.800003,66.0,63.0
20161020013000,252.0,260.399994,78.909089,100,56.799999,0,69.800003,66.0,63.0
20161020014500,252.0,260.399994,78.909089,100,56.799999,0,69.800003,66.0,63.0
20161020020000,252.0,260.399994,78.909089,100,56.799999,0,69.800003,66.0,63.0
20161020021500,252.0,260.399994,78.909089,100,56.799999,0,69.800003,66.0,63.0
20161020023000,252.0,260.399994,78.909089,100,56.799999,0,69.800003,66.0,63.0
20161020024500,252.0,260.399994,78.909089,100,56.799999,0,69.800003,66.0,63.0
20161020030000,252.0,260.399994,78.909089,100,56.799999,0,69.800003,66.0,63.0
20161020031500,252.0,260.399994,78.909089,100,56.799999,0,69.800003,66.0,63.0
20161020033000,252.0,260.399994,78.909089,100,56.799999,0,69.900002,66.0,63.0
20161020034500,252.0,260.399994,78.909089,100,56.799999,0,69.800003,66.0,63.0
20161020040000,252.0,260.399994,78.909089,100,56.799999,0,69.900002,66.0,63.0
20161020041500,252.0,260.399994,78.909089,100,56.799999,0,69.800003,66.0,63.0
20161020043000,252.0,260.399994,78.909089,100,56.799999,0,69.800003,66.0,63.0
20161020044500,252.0,260.399994,78.909089,100,56.799999,0,69.699997,66.0,63.0
20161020050000,252.0,267.0,80.909091,100,56.799999,0,69.699997,66.0,63.0
20161020051500,252.0,274.799988,83.272724,100,56.799999,0,69.599998,66.0,63.0
20161020053000,252.0,274.799988,83.272724,100,56.799999,0,69.599998,66.0,63.0
20161020054500,252.0,278.399994,84.363635,100,56.799999,0,69.599998,66.0,63.0
20161020060000,252.0,278.399994,84.363635,100,56.799999,0,69.599998,66.0,63.0
20161020061500,252.0,274.799988,83.272724,100,56.799999,0,70.199997,66.0,63.0
20161020063000,252.0,278.399994,84.363635,100,56.799999,0,70.699997,66.0,63.0
20161020064500,252.0,278.399994,84.363635,100,56.799999,0,70.199997,65.0,56.700001
20161020070000,252.0,278.399994,84.363635,100,56.799999,0,69.800003,65.0,56.799999
20161020071500,252.0,272.399994,82.545453,100,56.799999,0,69.900002,65.0,56.799999
20161020073000,252.0,269.399994,81.636362,100,56.799999,0,69.800003,65.0,56.900002
20161020074500,252.0,269.399994,81.636362,100,56.799999,0,69.800003,65.0,54.799999
20161020080000,252.0,260.399994,78.909089,100,56.0,0,69.900002,65.0,56.099998
20161020081500,252.0,260.399994,78.909089,100,57.099998,0,69.599998,65.0,56.799999
20161020083000,252.0,260.399994,78.909089,100,57.099998,0,69.300003,65.0,56.799999
20161020084500,252.0,180.600006,54.727275,100,59.200001,0,70.0,65.0,56.799999
20161020090000,252.0,263.399994,79.81818,100,57.200001,0,70.300003,65.0,54.900002
20161020091500,252.0,263.399994,79.81818,100,57.200001,0,69.599998,65.0,56.0
20161020093000,252.0,267.0,80.909091,100,57.200001,0,69.300003,65.0,56.799999
20161020094500,252.0,267.0,80.909091,100,57.200001,0,69.300003,65.0,56.099998
20161020100000,252.0,278.399994,84.363635,100,56.400002,0,69.599998,65.0,56.0
20161020101500,252.0,278.399994,84.363635,100,56.400002,0,69.599998,65.0,55.299999
20161020103000,252.0,286.200012,86.727276,100,56.400002,0,69.099998,65.0,56.0
20161020104500,252.0,283.200012,85.818186,100,56.400002,0,68.900002,65.0,56.0
20161020110000,252.0,283.200012,85.818186,100,56.400002,0,68.699997,65.0,55.200001
20161020111500,252.0,286.200012,86.727276,100,56.400002,0,68.599998,65.0,56.0
20161020113000,252.0,283.200012,85.818186,100,56.400002,0,68.699997,65.0,56.0
20161020114500,252.0,286.200012,86.727276,100,56.400002,0,68.800003,65.0,55.200001
20161020120000,252.0,283.200012,85.818186,100,56.400002,0,68.900002,65.0,56.0
20161020121500,252.0,286.200012,86.727276,100,56.400002,0,69.0,65.0,56.0
20161020123000,252.0,286.200012,86.727276,100,56.400002,0,68.800003,65.0,56.0
20161020124500,252.0,274.799988,83.272724,100,56.400002,0,69.099998,65.0,56.0
20161020130000,252.0,274.799988,83.272724,100,56.400002,0,69.300003,65.0,56.0
20161020131500,252.0,274.799988,83.272724,100,56.400002,0,69.099998,65.0,56.0
20161020133000,252.0,274.799988,83.272724,100,56.400002,0,68.599998,65.0,56.0
20161020134500,252.0,274.799988,83.272724,100,56.400002,0,68.5,65.0,56.0
20161020140000,252.0,258.0,78.181818,100,56.400002,0,68.599998,65.0,56.0
20161020141500,252.0,258.0,78.181818,100,57.099998,0,68.5,65.0,56.0
20161020143000,252.0,258.0,78.181818,100,57.099998,0,68.400002,65.0,56.0
20161020144500,252.0,258.0,78.181818,100,56.0,0,68.400002,65.0,56.0
20161020150000,252.0,258.0,78.181818,100,56.700001,0,68.400002,65.0,56.0
20161020151500,252.0,258.0,78.181818,100,56.700001,0,68.400002,65.0,56.0
20161020153000,252.0,258.0,78.181818,100,56.700001,0,68.300003,65.0,56.0
20161020154500,252.0,258.0,78.181818,100,56.0,0,68.300003,65.0,56.0
20161020160000,252.0,267.0,80.909091,100,56.799999,0,68.199997,65.0,55.299999
20161020161500,252.0,267.0,80.909091,100,56.799999,0,68.400002,65.0,55.200001
20161020163000,252.0,267.0,80.909091,100,56.799999,0,68.5,65.0,56.0
20161020164500,252.0,267.0,80.909091,100,56.799999,0,68.699997,65.0,56.0
20161020170000,252.0,258.0,78.181818,100,56.799999,0,68.699997,65.0,56.0
20161020171500,252.0,258.0,78.181818,100,56.799999,0,68.599998,65.0,56.0
20161020173000,252.0,255.0,77.272727,100,56.799999,0,68.599998,65.0,56.0
20161020174500,252.0,258.0,78.181818,100,56.0,0,68.5,65.0,56.0
20161020180000,252.0,252.0,76.363636,100,56.0,0,68.400002,65.0,55.900002
20161020181500,252.0,252.0,76.363636,100,56.700001,0,68.400002,65.0,55.900002
20161020183000,252.0,248.399994,75.272725,100,56.700001,0,68.599998,65.0,55.299999
20161020184500,252.0,252.0,76.363636,100,56.700001,0,68.5,65.0,56.0
20161020190000,252.0,252.0,76.363636,100,56.700001,0,68.400002,65.0,55.700001
20161020191500,252.0,252.0,76.363636,100,56.700001,0,68.400002,65.0,55.5
20161020193000,252.0,248.399994,75.272725,100,56.700001,0,68.400002,65.0,55.299999
20161020194500,252.0,255.0,77.272727,100,56.700001,0,68.199997,65.0,55.200001
20161020200000,252.0,252.0,76.363636,100,56.700001,0,68.300003,65.0,55.099998
20161020201500,252.0,255.0,77.272727,100,56.700001,0,68.199997,65.0,55.099998
20161020203000,252.0,252.0,76.363636,100,56.700001,0,68.300003,65.0,55.099998
20161020204500,252.0,252.0,76.363636,100,56.700001,0,68.199997,65.0,55.099998
20161020210000,252.0,252.0,76.363636,100,56.700001,0,68.199997,65.0,55.099998
20161020211500,252.0,255.0,77.272727,100,56.700001,0,68.099998,65.0,55.099998
20161020213000,252.0,258.0,78.181818,100,56.700001,0,68.099998,65.0,54.200001
20161020214500,252.0,255.0,77.272727,100,56.700001,0,68.099998,65.0,55.099998
20161020220000,252.0,255.0,77.272727,100,56.700001,0,67.900002,65.0,56.799999
20161020221500,252.0,258.0,78.181818,100,56.700001,0,67.900002,65.0,56.799999
20161020223000,252.0,258.0,78.181818,100,56.700001,0,67.900002,65.0,57.5
20161020224500,252.0,258.0,78.181818,100,56.700001,0,67.800003,65.0,57.5
20161020230000,252.0,258.0,78.181818,100,56.700001,0,67.800003,65.0,57.5
20161020231500,252.0,263.399994,79.81818,100,56.700001,0,67.800003,65.0,57.5
20161020233000,252.0,263.399994,79.81818,100,56.700001,0,67.900002,65.0,57.5
20161020234500,252.0,263.399994,79.81818,100,56.700001,0,68.099998,65.0,57.5
20161021000000,252.0,263.399994,79.81818,100,56.700001,0,68.099998,65.0,57.5
20161021001500,252.0,263.399994,79.81818,100,56.700001,0,68.099998,65.0,57.5
20161021003000,252.0,269.399994,81.636362,100,56.0,0,68.099998,65.0,57.5
20161021004500,252.0,272.399994,82.545453,100,56.0,0,67.900002,65.0,57.5
20161021010000,252.0,272.399994,82.545453,100,56.0,0,67.800003,65.0,57.5
20161021011500,252.0,272.399994,82.545453,100,56.0,0,67.699997,65.0,57.5
20161021013000,252.0,278.399994,84.363635,100,56.0,0,67.699997,65.0,57.5
20161021014500,252.0,278.399994,84.363635,100,56.0,0,67.599998,65.0,57.5
20161021020000,252.0,283.200012,85.818186,100,56.0,0,67.5,65.0,57.5
20161021021500,252.0,289.200012,87.636367,100,56.0,0,67.400002,65.0,57.5
20161021023000,252.0,289.200012,87.636367,100,56.0,0,67.300003,65.0,57.5
20161021024500,252.0,289.200012,87.636367,100,56.0,0,67.300003,65.0,57.5
20161021030000,252.0,294.0,89.090909,100,56.0,0,67.199997,65.0,57.5
20161021031500,252.0,294.0,89.090909,100,56.0,0,67.099998,65.0,57.5
20161021033000,252.0,294.0,89.090909,100,56.0,0,67.0,65.0,57.5
20161021034500,252.0,294.0,89.090909,100,56.0,0,67.0,65.0,57.5
20161021040000,252.0,294.0,89.090909,100,56.0,0,67.0,65.0,57.5
20161021041500,252.0,294.0,89.090909,100,56.0,0,67.0,65.0,57.5
20161021043000,252.0,294.0,89.090909,100,55.200001,0,67.0,65.0,57.5
20161021044500,252.0,294.0,89.090909,100,55.200001,0,67.0,65.0,57.5
20161021050000,252.0,289.200012,87.636367,100,55.200001,0,67.099998,65.0,57.5
20161021051500,252.0,286.200012,86.727276,100,55.200001,0,67.099998,65.0,57.5
20161021053000,252.0,291.600006,88.363638,100,55.900002,0,67.099998,65.0,57.5
20161021054500,252.0,291.600006,88.363638,100,55.900002,0,66.900002,65.0,57.5
20161021060000,252.0,291.600006,88.363638,100,55.900002,0,66.900002,65.0,57.5
20161021061500,252.0,291.600006,88.363638,100,55.900002,0,66.699997,65.0,57.5
20161021063000,252.0,291.600006,88.363638,100,55.900002,0,66.699997,65.0,57.5
20161021064500,252.0,291.600006,88.363638,100,55.900002,0,66.599998,65.0,57.5
20161021070000,252.0,291.600006,88.363638,100,55.900002,0,66.800003,65.0,57.5
20161021071500,252.0,291.600006,88.363638,100,55.900002,0,67.0,65.0,57.5
20161021073000,252.0,291.600006,88.363638,100,55.900002,0,67.300003,65.0,57.5
20161021074500,252.0,286.200012,86.727276,100,55.900002,0,67.599998,65.0,57.5
20161021080000,252.0,283.200012,85.818186,100,55.900002,0,67.300003,65.0,57.5
20161021081500,252.0,286.200012,86.727276,100,55.900002,0,67.400002,65.0,57.5
20161021083000,252.0,283.200012,85.818186,100,55.900002,0,67.400002,65.0,57.5
20161021084500,252.0,283.200012,85.818186,100,55.900002,0,67.300003,65.0,57.5
20161021090000,252.0,283.200012,85.818186,100,55.900002,0,67.199997,65.0,57.5
20161021091500,252.0,283.200012,85.818186,100,55.900002,0,67.300003,65.0,57.5
20161021093000,252.0,283.200012,85.818186,100,55.900002,0,67.099998,65.0,57.5
20161021094500,252.0,283.200012,85.818186,100,55.900002,0,67.199997,65.0,57.5
20161021100000,252.0,286.200012,86.727276,100,55.900002,0,67.199997,65.0,57.5
20161021101500,252.0,283.200012,85.818186,100,55.900002,0,67.099998,65.0,57.5
20161021103000,252.0,283.200012,85.818186,100,55.900002,0,66.900002,65.0,57.5
20161021104500,252.0,283.200012,85.818186,100,55.900002,0,66.900002,65.0,57.5
20161021110000,252.0,283.200012,85.818186,100,56.700001,0,66.900002,65.0,57.5
20161021111500,252.0,283.200012,85.818186,100,56.700001,0,66.900002,65.0,57.5
20161021113000,252.0,283.200012,85.818186,100,56.700001,0,66.800003,65.0,57.5
20161021114500,252.0,283.200012,85.818186,100,56.700001,0,66.800003,65.0,57.5
20161021120000,252.0,283.200012,85.818186,100,56.700001,0,66.900002,65.0,57.5
20161021121500,252.0,283.200012,85.818186,100,56.700001,0,66.900002,65.0,57.5
20161021123000,252.0,283.200012,85.818186,100,56.700001,0,66.800003,65.0,57.5
20161021124500,252.0,278.399994,84.363635,100,56.700001,0,66.900002,65.0,57.5
20161021130000,252.0,278.399994,84.363635,100,56.700001,0,66.900002,65.0,57.5
20161021131500,252.0,278.399994,84.363635,100,56.700001,0,66.900002,65.0,57.5
20161021133000,252.0,278.399994,84.363635,100,56.700001,0,67.099998,65.0,57.5
20161021134500,252.0,278.399994,84.363635,100,56.700001,0,67.199997,65.0,57.5
20161021140000,252.0,274.799988,83.272724,100,56.700001,0,67.199997,65.0,57.5
20161021141500,252.0,274.799988,83.272724,100,56.700001,0,67.199997,65.0,57.5
20161021143000,252.0,274.799988,83.272724,100,56.700001,0,67.199997,65.0,57.5
20161021144500,252.0,274.799988,83.272724,100,56.700001,0,67.199997,65.0,57.5
20161021150000,252.0,274.799988,83.272724,100,56.700001,0,67.199997,65.0,57.5
20161021151500,252.0,274.799988,83.272724,100,56.700001,0,67.199997,65.0,57.5
20161021153000,252.0,274.799988,83.272724,100,56.700001,0,67.199997,65.0,57.5
20161021154500,252.0,269.399994,81.636362,100,57.5,0,67.300003,65.0,57.5
20161021160000,252.0,269.399994,81.636362,100,57.5,0,67.199997,65.0,57.5
20161021161500,252.0,269.399994,81.636362,100,57.5,0,67.199997,65.0,57.5
20161021163000,252.0,269.399994,81.636362,100,56.799999,0,67.300003,65.0,57.5
20161021164500,252.0,272.399994,82.545453,100,57.5,0,67.300003,65.0,57.5
20161021170000,252.0,272.399994,82.545453,100,56.799999,0,67.300003,65.0,57.5
20161021171500,252.0,272.399994,82.545453,100,57.5,0,67.300003,65.0,57.5
20161021173000,252.0,272.399994,82.545453,100,57.5,0,67.300003,65.0,57.5
20161021174500,252.0,272.399994,82.545453,100,57.5,0,67.400002,65.0,57.5
20161021180000,252.0,272.399994,82.545453,100,56.700001,0,67.400002,65.0,57.5
20161021181500,252.0,272.399994,82.545453,100,56.700001,0,67.300003,65.0,57.5
20161021183000,252.0,278.399994,84.363635,100,56.700001,0,67.400002,65.0,57.5
20161021184500,252.0,272.399994,82.545453,100,56.700001,0,67.300003,65.0,57.5
20161021190000,252.0,278.399994,84.363635,100,56.700001,0,67.400002,65.0,57.5
20161021191500,252.0,278.399994,84.363635,100,56.700001,0,67.400002,65.0,57.5
20161021193000,252.0,278.399994,84.363635,100,56.700001,0,67.300003,65.0,57.5
20161021194500,252.0,278.399994,84.363635,100,56.700001,0,67.300003,65.0,57.5
20161021200000,252.0,278.399994,84.363635,100,56.700001,0,67.300003,65.0,57.5
20161021201500,252.0,278.399994,84.363635,100,56.700001,0,67.199997,65.0,57.5
20161021203000,252.0,278.399994,84.363635,100,56.0,0,67.099998,65.0,57.5
20161021204500,252.0,278.399994,84.363635,100,56.700001,0,67.099998,65.0,57.5
20161021210000,252.0,278.399994,84.363635,100,56.700001,0,67.099998,65.0,57.5
20161021211500,252.0,278.399994,84.363635,100,56.700001,0,67.0,65.0,57.5
20161021213000,252.0,278.399994,84.363635,100,56.0,0,66.900002,65.0,57.5
20161021214500,252.0,278.399994,84.363635,100,56.0,0,66.800003,65.0,57.5
20161021220000,252.0,278.399994,84.363635,100,56.799999,0,66.900002,65.0,57.5
20161021221500,252.0,274.799988,83.272724,100,56.799999,0,66.900002,65.0,57.5
20161021223000,252.0,278.399994,84.363635,100,55.599998,0,66.900002,65.0,57.5
20161021224500,252.0,274.799988,83.272724,100,56.299999,0,66.900002,65.0,57.5
20161021230000,252.0,278.399994,84.363635,100,56.299999,0,66.900002,65.0,57.5
20161021231500,252.0,278.399994,84.363635,100,56.299999,0,66.800003,65.0,57.5
20161021233000,252.0,283.200012,85.818186,100,55.599998,0,66.800003,65.0,57.5
20161021234500,252.0,283.200012,85.818186,100,56.299999,0,66.699997,65.0,57.5
20161022000000,252.0,286.200012,86.727276,100,55.599998,0,66.699997,65.0,57.5
20161022001500,252.0,286.200012,86.727276,100,55.599998,0,66.599998,65.0,57.5
20161022003000,252.0,280.799988,85.090905,100,56.599998,0,66.699997,65.0,57.5
20161022004500,252.0,280.799988,85.090905,100,55.900002,0,66.599998,65.0,57.5
20161022010000,252.0,280.799988,85.090905,100,56.700001,0,66.599998,65.0,57.5
20161022011500,252.0,280.799988,85.090905,100,55.900002,0,66.599998,65.0,57.5
20161022013000,252.0,280.799988,85.090905,100,55.900002,0,66.400002,65.0,57.5
20161022014500,252.0,280.799988,85.090905,100,55.900002,0,66.5,65.0,57.5
20161022020000,252.0,286.200012,86.727276,100,55.900002,0,66.400002,65.0,57.5
20161022021500,252.0,286.200012,86.727276,100,55.900002,0,66.300003,65.0,57.5
20161022023000,252.0,283.200012,85.818186,100,55.900002,0,66.300003,65.0,57.5
20161022024500,252.0,283.200012,85.818186,100,56.700001,0,66.199997,65.0,57.5
20161022030000,252.0,283.200012,85.818186,100,55.5,0,66.199997,65.0,57.5
20161022031500,252.0,283.200012,85.818186,100,55.5,0,66.199997,65.0,57.5
20161022033000,252.0,283.200012,85.818186,100,56.700001,0,66.199997,65.0,57.5
20161022034500,252.0,283.200012,85.818186,100,55.900002,0,66.199997,65.0,57.5
20161022040000,252.0,283.200012,85.818186,100,55.200001,0,66.099998,65.0,57.5
20161022041500,252.0,286.200012,86.727276,100,56.0,0,66.5,65.0,57.5
20161022043000,252.0,286.200012,86.727276,100,56.599998,0,66.800003,65.0,57.5
20161022044500,252.0,280.799988,85.090905,100,55.200001,0,66.900002,65.0,57.5
20161022050000,252.0,280.799988,85.090905,100,55.200001,0,67.099998,65.0,57.5
20161022051500,252.0,280.799988,85.090905,100,55.200001,0,67.099998,65.0,57.5
20161022053000,252.0,280.799988,85.090905,100,56.5,0,66.900002,65.0,57.5
20161022054500,252.0,280.799988,85.090905,100,56.5,0,66.900002,65.0,57.5
20161022060000,252.0,274.799988,83.272724,100,55.200001,0,67.0,65.0,57.5
20161022061500,252.0,278.399994,84.363635,100,55.200001,0,67.0,65.0,57.5
20161022063000,252.0,278.399994,84.363635,100,56.400002,0,66.900002,65.0,57.5
20161022064500,252.0,278.399994,84.363635,100,56.400002,0,66.800003,65.0,57.5
20161022070000,252.0,278.399994,84.363635,100,55.200001,0,66.699997,65.0,57.5
20161022071500,252.0,278.399994,84.363635,100,55.200001,0,66.900002,65.0,57.5
20161022073000,252.0,278.399994,84.363635,100,56.299999,0,66.599998,65.0,57.5
20161022074500,252.0,274.799988,83.272724,100,55.5,0,66.699997,65.0,57.5
20161022080000,252.0,269.399994,81.636362,100,55.5,0,66.699997,65.0,57.5
20161022081500,252.0,272.399994,82.545453,100,55.5,0,66.900002,65.0,57.5
20161022083000,252.0,272.399994,82.545453,100,56.700001,0,66.900002,65.0,57.5
20161022084500,252.0,272.399994,82.545453,100,56.700001,0,67.099998,65.0,57.5
20161022090000,252.0,272.399994,82.545453,100,56.700001,0,67.099998,65.0,57.5
20161022091500,252.0,278.399994,84.363635,100,55.900002,0,67.0,65.0,57.5
20161022093000,252.0,278.399994,84.363635,100,55.900002,0,67.400002,65.0,57.5
20161022094500,252.0,278.399994,84.363635,100,55.900002,0,67.199997,65.0,57.5
20161022100000,252.0,278.399994,84.363635,100,55.900002,0,67.400002,65.0,57.5
20161022101500,252.0,278.399994,84.363635,100,56.799999,0,68.099998,65.0,57.5
20161022103000,252.0,274.799988,83.272724,100,57.400002,0,67.800003,65.0,57.5
20161022104500,252.0,274.799988,83.272724,100,56.700001,0,67.900002,65.0,57.5
20161022110000,252.0,274.799988,83.272724,100,56.700001,0,68.0,65.0,57.5
20161022111500,252.0,274.799988,83.272724,100,56.700001,0,68.099998,65.0,57.5
20161022113000,252.0,274.799988,83.272724,100,56.0,0,68.099998,65.0,57.5
20161022114500,252.0,269.399994,81.636362,100,56.0,0,68.099998,65.0,57.5
20161022120000,252.0,269.399994,81.636362,100,57.200001,0,68.099998,65.0,57.5
20161022121500,252.0,269.399994,81.636362,100,56.0,0,68.300003,65.0,57.5
20161022123000,252.0,269.399994,81.636362,100,57.099998,0,68.199997,65.0,57.5
20161022124500,252.0,269.399994,81.636362,100,57.900002,0,68.300003,65.0,57.5
20161022130000,252.0,263.399994,79.81818,100,56.700001,0,68.699997,65.0,57.5
20161022131500,252.0,267.0,80.909091,100,57.900002,0,68.5,65.0,57.5
20161022133000,252.0,263.399994,79.81818,94,99.400002,100,69.599998,75.0,72.0
20161022134500,252.0,263.399994,79.81818,88,84.599998,100,70.599998,75.0,72.0
20161022140000,252.0,260.399994,78.909089,88,81.099998,100,71.199997,75.0,72.0
20161022141500,252.0,260.399994,78.909089,88,94.099998,100,71.5,75.0,72.0
20161022143000,252.0,260.399994,78.909089,88,85.0,100,71.699997,75.0,72.0
20161022144500,252.0,260.399994,78.909089,88,81.300003,100,71.800003,75.0,72.0
20161022150000,252.0,260.399994,78.909089,88,92.900002,100,72.099998,75.0,72.0
20161022151500,252.0,260.399994,78.909089,88,92.900002,100,72.199997,75.0,72.0
20161022153000,252.0,260.399994,78.909089,88,61.099998,0,72.300003,75.0,72.0
20161022154500,252.0,260.399994,78.909089,88,56.799999,0,72.099998,75.0,72.0
20161022160000,252.0,263.399994,79.81818,88,58.0,100,71.599998,75.0,72.0
20161022161500,252.0,260.399994,78.909089,88,61.5,100,70.800003,75.0,72.0
20161022163000,252.0,263.399994,79.81818,87,66.800003,100,71.400002,75.0,72.0
20161022164500,252.0,263.399994,79.81818,85,66.800003,100,71.699997,75.0,72.0
20161022170000,252.0,263.399994,79.81818,85,72.0,100,71.599998,75.0,72.0
20161022171500,252.0,263.399994,79.81818,83,66.800003,100,71.800003,74.900002,71.900002
20161022173000,252.0,260.399994,78.909089,82,71.5,100,71.699997,74.900002,71.900002
20161022174500,252.0,260.399994,78.909089,82,76.400002,100,72.0,74.800003,71.800003
20161022180000,252.0,263.399994,79.81818,78,57.599998,100,71.400002,74.800003,71.800003
20161022181500,252.0,260.399994,78.909089,78,57.599998,100,71.199997,74.699997,71.699997
20161022183000,252.0,263.399994,79.81818,78,63.599998,100,71.0,74.699997,71.699997
20161022184500,252.0,258.0,78.181818,78,85.599998,100,71.099998,74.699997,71.699997
20161022190000,252.0,258.0,78.181818,78,73.900002,100,71.900002,74.699997,71.699997
20161022191500,252.0,258.0,78.181818,78,56.0,0,71.400002,74.699997,71.699997
20161022193000,252.0,255.0,77.272727,78,79.199997,100,70.5,74.699997,71.699997
20161022194500,252.0,255.0,77.272727,78,79.199997,100,70.699997,74.699997,71.699997
20161022200000,252.0,255.0,77.272727,78,86.900002,100,70.699997,74.699997,71.699997
20161022201500,252.0,255.0,77.272727,78,93.099998,100,70.900002,74.699997,71.699997
20161022203000,252.0,255.0,77.272727,78,81.599998,100,71.0,74.699997,71.699997
20161022204500,252.0,255.0,77.272727,78,84.800003,100,71.0,74.699997,71.699997
20161022210000,252.0,255.0,77.272727,78,95.599998,100,71.0,74.699997,71.699997
20161022211500,252.0,255.0,77.272727,78,81.099998,100,71.0,74.699997,71.699997
20161022213000,252.0,255.0,77.272727,78,88.599998,100,71.099998,74.699997,71.699997
20161022214500,252.0,252.0,76.363636,78,86.5,100,71.199997,74.699997,71.699997
20161022220000,252.0,267.0,80.909091,90,58.400002,0,71.199997,72.300003,69.300003
20161022221500,252.0,263.399994,79.81818,81,56.799999,0,70.300003,72.599998,69.599998
20161022223000,252.0,267.0,80.909091,82,55.900002,0,69.699997,72.199997,69.199997
20161022224500,252.0,263.399994,79.81818,79,55.900002,100,69.300003,73.099998,70.099998
20161022230000,252.0,263.399994,79.81818,78,61.599998,100,69.300003,73.099998,70.099998
20161022231500,252.0,263.399994,79.81818,78,71.199997,100,69.900002,73.099998,70.099998
20161022233000,252.0,263.399994,79.81818,78,66.800003,100,70.199997,73.099998,70.099998
20161022234500,252.0,260.399994,78.909089,77,70.5,100,70.199997,73.099998,70.099998
20161023000000,252.0,260.399994,78.909089,77,69.0,100,70.400002,73.099998,70.099998
20161023001500,252.0,260.399994,78.909089,77,56.0,100,69.300003,73.099998,70.099998
20161023003000,252.0,263.399994,79.81818,77,59.599998,100,69.099998,73.099998,70.099998
20161023004500,252.0,260.399994,78.909089,77,69.699997,100,69.699997,73.099998,70.099998
20161023010000,252.0,263.399994,79.81818,76,68.599998,100,69.900002,73.099998,70.099998
20161023011500,252.0,263.399994,79.81818,76,75.599998,100,70.0,73.099998,70.099998
20161023013000,252.0,260.399994,78.909089,76,68.0,100,70.099998,73.099998,70.099998
20161023014500,252.0,260.399994,78.909089,76,74.400002,100,70.300003,73.099998,70.099998
20161023020000,252.0,260.399994,78.909089,76,56.0,100,69.800003,73.099998,70.099998
20161023021500,252.0,260.399994,78.909089,76,56.700001,100,69.400002,73.099998,70.099998
20161023023000,252.0,252.0,76.363636,76,57.5,100,69.199997,73.099998,70.099998
20161023024500,252.0,260.399994,78.909089,76,68.599998,100,69.900002,73.099998,70.099998
20161023030000,252.0,260.399994,78.909089,76,68.599998,100,70.0,73.099998,70.099998
20161023031500,252.0,260.399994,78.909089,76,68.599998,100,70.099998,73.099998,70.099998
20161023033000,252.0,260.399994,78.909089,76,66.300003,100,70.099998,73.099998,70.099998
20161023034500,252.0,255.0,77.272727,76,73.900002,100,70.099998,73.099998,70.099998
20161023040000,252.0,255.0,77.272727,76,67.199997,100,70.199997,73.099998,70.099998
20161023041500,252.0,252.0,76.363636,76,73.300003,100,70.199997,73.099998,70.099998
20161023043000,252.0,255.0,77.272727,76,66.699997,100,70.199997,73.099998,70.099998
20161023044500,252.0,255.0,77.272727,76,70.5,100,70.0,73.099998,70.099998
20161023050000,252.0,255.0,77.272727,76,66.300003,100,70.0,73.099998,70.099998
20161023051500,252.0,255.0,77.272727,76,69.5,100,69.900002,73.099998,70.099998
20161023053000,252.0,258.0,78.181818,76,67.099998,100,70.0,73.099998,70.099998
20161023054500,252.0,258.0,78.181818,76,69.199997,100,69.900002,73.099998,70.099998
20161023060000,252.0,255.0,77.272727,76,69.199997,100,70.0,73.099998,70.099998
20161023061500,252.0,255.0,77.272727,76,69.199997,100,69.900002,73.099998,70.099998
20161023063000,252.0,255.0,77.272727,76,66.800003,100,70.0,73.099998,70.099998
20161023064500,252.0,255.0,77.272727,76,70.300003,100,70.0,73.099998,70.099998
20161023070000,252.0,258.0,78.181818,76,65.300003,100,70.0,73.099998,70.099998
20161023071500,252.0,258.0,78.181818,76,72.400002,100,70.0,73.099998,70.099998
20161023073000,252.0,245.399994,74.363635,78,66.900002,100,70.099998,73.099998,70.099998
20161023074500,252.0,242.399994,73.454544,78,74.800003,100,70.099998,73.099998,70.099998
20161023080000,252.0,248.399994,75.272725,78,67.699997,100,70.199997,73.099998,70.099998
20161023081500,252.0,245.399994,74.363635,78,75.199997,100,70.199997,73.099998,70.099998
20161023083000,252.0,245.399994,74.363635,78,67.300003,100,70.300003,73.099998,70.099998
20161023084500,252.0,245.399994,74.363635,78,69.0,100,70.300003,73.099998,70.099998
20161023090000,252.0,248.399994,75.272725,78,55.900002,100,69.699997,73.099998,70.099998
20161023091500,252.0,248.399994,75.272725,78,58.200001,100,69.099998,73.099998,70.099998
20161023093000,252.0,248.399994,75.272725,78,80.099998,100,69.699997,73.099998,70.099998
20161023094500,252.0,252.0,76.363636,78,65.300003,100,69.800003,73.099998,70.099998
20161023100000,252.0,252.0,76.363636,78,69.199997,100,69.699997,73.099998,70.099998
20161023101500,252.0,252.0,76.363636,78,76.599998,100,70.199997,73.099998,70.099998
20161023103000,252.0,258.0,78.181818,78,60.400002,0,70.400002,73.099998,70.099998
20161023104500,252.0,255.0,77.272727,78,57.200001,100,69.199997,73.099998,70.099998
20161023110000,252.0,252.0,76.363636,78,76.099998,100,69.300003,73.099998,70.099998
20161023111500,252.0,252.0,76.363636,78,64.0,100,69.900002,73.099998,70.099998
20161023113000,252.0,258.0,78.181818,78,62.799999,100,69.699997,73.099998,70.099998
20161023114500,252.0,255.0,77.272727,78,70.099998,100,69.800003,73.099998,70.099998
20161023120000,252.0,252.0,76.363636,78,70.099998,100,70.300003,73.099998,70.099998
20161023121500,252.0,252.0,76.363636,78,58.0,0,69.900002,73.099998,70.099998
20161023123000,252.0,252.0,76.363636,78,57.200001,100,69.199997,73.099998,70.099998
20161023124500,252.0,258.0,78.181818,78,70.199997,100,69.400002,73.099998,70.099998
20161023130000,252.0,263.399994,79.81818,77,60.799999,100,69.900002,73.099998,70.099998
20161023131500,252.0,263.399994,79.81818,74,67.300003,100,69.699997,73.099998,70.099998
20161023133000,252.0,260.399994,78.909089,73,70.800003,100,70.199997,73.099998,70.099998
20161023134500,252.0,263.399994,79.81818,73,58.0,0,70.300003,73.099998,70.099998
20161023140000,252.0,263.399994,79.81818,73,56.799999,100,69.400002,73.099998,70.099998
20161023141500,252.0,258.0,78.181818,73,57.900002,100,69.199997,73.099998,70.099998
20161023143000,252.0,258.0,78.181818,73,64.400002,100,70.0,73.099998,70.099998
20161023144500,252.0,258.0,78.181818,73,64.400002,100,70.0,73.099998,70.099998
20161023150000,252.0,258.0,78.181818,73,63.200001,100,70.0,73.099998,70.099998
20161023151500,252.0,255.0,77.272727,73,65.300003,100,70.0,73.099998,70.099998
20161023153000,252.0,255.0,77.272727,73,63.200001,100,70.199997,73.099998,70.099998
20161023154500,252.0,255.0,77.272727,73,63.200001,100,70.300003,73.099998,70.099998
20161023160000,252.0,255.0,77.272727,73,56.599998,0,70.0,73.099998,70.099998
20161023161500,252.0,252.0,76.363636,73,56.599998,100,69.699997,73.099998,70.099998
20161023163000,252.0,252.0,76.363636,73,56.599998,100,69.5,73.099998,70.099998
20161023164500,252.0,248.399994,75.272725,73,57.599998,100,69.599998,73.099998,70.099998
20161023170000,252.0,248.399994,75.272725,73,57.599998,100,69.599998,73.099998,70.099998
20161023171500,252.0,245.399994,74.363635,73,60.400002,100,69.699997,73.099998,70.099998
20161023173000,252.0,245.399994,74.363635,73,59.599998,100,69.800003,73.099998,70.099998
20161023174500,252.0,242.399994,73.454544,73,59.599998,100,69.900002,73.099998,70.099998
20161023180000,252.0,245.399994,74.363635,73,59.599998,100,69.900002,73.099998,70.099998
20161023181500,252.0,245.399994,74.363635,73,59.599998,100,69.900002,73.099998,70.099998
20161023183000,252.0,248.399994,75.272725,73,59.599998,100,70.0,73.099998,70.099998
20161023184500,252.0,248.399994,75.272725,73,58.799999,100,69.800003,73.099998,70.099998
20161023190000,252.0,245.399994,74.363635,73,68.599998,100,69.800003,73.099998,70.099998
20161023191500,252.0,248.399994,75.272725,75,56.799999,0,70.400002,73.099998,70.099998
20161023193000,252.0,248.399994,75.272725,75,55.599998,100,69.5,73.099998,70.099998
20161023194500,252.0,248.399994,75.272725,75,56.700001,100,69.300003,73.099998,70.099998
20161023200000,252.0,245.399994,74.363635,75,64.0,100,69.599998,73.099998,70.099998
20161023201500,252.0,242.399994,73.454544,75,63.099998,100,69.900002,73.099998,70.099998
20161023203000,252.0,245.399994,74.363635,76,63.099998,100,70.099998,73.099998,70.099998
20161023204500,252.0,245.399994,74.363635,77,62.0,100,70.0,73.099998,70.099998
20161023210000,252.0,245.399994,74.363635,77,63.599998,100,70.0,73.099998,70.099998
20161023211500,252.0,245.399994,74.363635,77,62.0,100,69.900002,73.099998,70.099998
20161023213000,252.0,248.399994,75.272725,77,63.299999,100,69.800003,73.099998,70.099998
20161023214500,252.0,245.399994,74.363635,77,63.299999,100,69.800003,73.099998,70.099998
20161023220000,252.0,248.399994,75.272725,77,61.799999,100,69.800003,73.099998,70.099998
20161023221500,252.0,245.399994,74.363635,77,69.5,100,69.699997,73.099998,70.099998
20161023223000,252.0,248.399994,75.272725,77,69.5,100,70.300003,73.099998,70.099998
20161023224500,252.0,248.399994,75.272725,77,69.5,100,70.300003,73.099998,70.099998
20161023230000,252.0,248.399994,75.272725,77,55.599998,100,69.599998,73.099998,70.099998
20161023231500,252.0,248.399994,75.272725,77,57.5,100,69.099998,73.099998,70.099998
20161023233000,252.0,252.0,76.363636,77,72.900002,100,69.699997,73.099998,70.099998
20161023234500,252.0,252.0,76.363636,77,63.299999,100,69.900002,73.099998,70.099998
20161024000000,252.0,255.0,77.272727,77,63.299999,100,69.599998,73.099998,70.099998
20161024001500,252.0,255.0,77.272727,77,74.0,100,69.900002,73.099998,70.099998
20161024003000,252.0,258.0,78.181818,77,67.699997,100,70.0,73.099998,70.099998
20161024004500,252.0,255.0,77.272727,77,74.400002,100,70.099998,73.099998,70.099998
20161024010000,252.0,258.0,78.181818,77,68.699997,100,70.199997,73.099998,70.099998
20161024011500,252.0,263.399994,79.81818,77,70.400002,100,70.199997,73.099998,70.099998
20161024013000,252.0,263.399994,79.81818,77,70.400002,100,70.199997,73.099998,70.099998
20161024014500,252.0,263.399994,79.81818,77,66.300003,100,70.199997,73.099998,70.099998
20161024020000,252.0,260.399994,78.909089,76,74.0,100,70.099998,73.099998,70.099998
20161024021500,252.0,263.399994,79.81818,76,67.699997,100,70.199997,73.099998,70.099998
20161024023000,252.0,258.0,78.181818,76,68.599998,100,70.199997,73.099998,70.099998
20161024024500,252.0,252.0,76.363636,76,74.400002,100,70.199997,73.099998,70.099998
20161024030000,252.0,255.0,77.272727,76,68.199997,100,70.199997,73.099998,70.099998
20161024031500,252.0,255.0,77.272727,76,72.900002,100,70.199997,73.099998,70.099998
20161024033000,252.0,255.0,77.272727,76,69.699997,100,70.300003,73.099998,70.099998
20161024034500,252.0,255.0,77.272727,76,68.099998,100,70.199997,73.099998,70.099998
20161024040000,252.0,258.0,78.181818,76,75.800003,100,70.199997,73.099998,70.099998
20161024041500,252.0,258.0,78.181818,76,67.900002,100,70.199997,73.099998,70.099998
20161024043000,252.0,258.0,78.181818,76,70.5,100,70.099998,73.099998,70.099998
20161024044500,252.0,263.399994,79.81818,76,70.5,100,70.199997,73.099998,70.099998
20161024050000,252.0,263.399994,79.81818,74,67.300003,100,70.099998,73.099998,70.099998
20161024051500,252.0,255.0,77.272727,74,75.300003,100,70.199997,73.099998,70.099998
20161024053000,252.0,255.0,77.272727,74,68.699997,100,70.199997,73.099998,70.099998
20161024054500,252.0,252.0,76.363636,74,70.5,100,70.199997,73.099998,70.099998
20161024060000,252.0,258.0,78.181818,74,58.700001,0,70.400002,73.099998,70.099998
20161024061500,252.0,255.0,77.272727,74,55.200001,100,69.400002,73.099998,70.099998
20161024063000,252.0,260.399994,78.909089,74,56.799999,100,69.099998,73.099998,70.099998
20161024064500,252.0,263.399994,79.81818,74,69.199997,100,69.800003,73.099998,70.099998
20161024070000,252.0,248.399994,75.272725,74,70.0,100,69.900002,73.099998,70.099998
20161024071500,252.0,248.399994,75.272725,74,68.699997,100,70.199997,73.099998,70.099998
20161024073000,252.0,245.399994,74.363635,74,65.800003,100,70.300003,73.099998,70.099998
20161024074500,252.0,242.399994,73.454544,74,56.5,0,70.199997,73.099998,70.099998
20161024080000,252.0,245.399994,74.363635,75,56.5,100,69.400002,73.099998,70.099998
20161024081500,252.0,242.399994,73.454544,75,59.5,100,69.099998,73.099998,70.099998
20161024083000,252.0,245.399994,74.363635,77,70.099998,100,69.900002,73.099998,70.099998
20161024084500,252.0,245.399994,74.363635,77,70.099998,100,70.099998,73.099998,70.099998
20161024090000,252.0,248.399994,75.272725,77,72.199997,100,70.199997,73.099998,70.099998
20161024091500,252.0,248.399994,75.272725,77,67.800003,100,70.300003,73.099998,70.099998
20161024093000,252.0,248.399994,75.272725,77,56.400002,0,70.0,73.099998,70.099998
20161024094500,252.0,248.399994,75.272725,77,56.400002,100,69.199997,73.099998,70.099998
20161024100000,252.0,245.399994,74.363635,77,70.699997,100,69.300003,73.099998,70.099998
20161024101500,252.0,245.399994,74.363635,77,62.400002,100,69.800003,73.099998,70.099998
20161024103000,252.0,245.399994,74.363635,77,64.400002,100,69.699997,73.099998,70.099998
20161024104500,252.0,248.399994,75.272725,77,62.799999,100,69.800003,73.099998,70.099998
20161024110000,252.0,245.399994,74.363635,77,64.0,100,69.800003,73.099998,70.099998
20161024111500,252.0,242.399994,73.454544,77,65.800003,100,70.0,73.099998,70.099998
20161024113000,252.0,245.399994,74.363635,77,65.800003,100,70.199997,73.099998,70.099998
20161024114500,252.0,242.399994,73.454544,77,68.099998,100,70.199997,73.099998,70.099998
20161024120000,252.0,245.399994,74.363635,77,66.300003,100,70.300003,73.099998,70.099998
20161024121500,252.0,245.399994,74.363635,77,69.599998,100,70.300003,73.099998,70.099998
20161024123000,252.0,245.399994,74.363635,77,58.0,0,70.199997,73.099998,70.099998
20161024124500,252.0,248.399994,75.272725,77,56.0,100,69.699997,73.099998,70.099998
20161024130000,252.0,245.399994,74.363635,77,56.0,100,69.5,73.099998,70.099998
20161024131500,252.0,245.399994,74.363635,77,57.599998,100,69.400002,73.099998,70.099998
20161024133000,252.0,245.399994,74.363635,77,67.599998,100,69.599998,73.099998,70.099998
20161024134500,252.0,245.399994,74.363635,77,65.900002,100,69.900002,73.099998,70.099998
20161024140000,252.0,245.399994,74.363635,77,69.599998,100,70.0,73.099998,70.099998
20161024141500,252.0,245.399994,74.363635,77,66.699997,100,70.300003,73.099998,70.099998
20161024143000,252.0,245.399994,74.363635,77,57.599998,0,70.300003,73.099998,70.099998
20161024144500,252.0,245.399994,74.363635,77,56.700001,0,69.900002,73.099998,70.099998
20161024150000,252.0,248.399994,75.272725,77,56.700001,100,69.400002,73.099998,70.099998
20161024151500,252.0,248.399994,75.272725,77,56.700001,100,69.599998,73.099998,70.099998
20161024153000,252.0,248.399994,75.272725,77,56.700001,100,69.5,73.099998,70.099998
20161024154500,252.0,245.399994,74.363635,77,57.5,100,69.599998,73.099998,70.099998
20161024160000,252.0,248.399994,75.272725,77,59.700001,100,69.699997,73.099998,70.099998
20161024161500,252.0,245.399994,74.363635,77,68.099998,100,70.0,73.099998,70.099998
20161024163000,252.0,245.399994,74.363635,77,82.0,100,71.099998,80.0,78.0
20161024164500,252.0,248.399994,75.272725,77,83.199997,100,72.199997,80.0,78.0
20161024170000,252.0,245.399994,74.363635,77,81.599998,100,72.300003,80.0,78.0
20161024171500,252.0,245.399994,74.363635,77,90.400002,100,72.5,80.0,78.0
20161024173000,252.0,248.399994,75.272725,77,94.099998,100,72.699997,80.0,78.0
20161024174500,252.0,248.399994,75.272725,77,83.199997,100,73.099998,80.0,78.0
20161024180000,252.0,252.0,76.363636,77,81.599998,100,72.900002,80.0,78.0
20161024181500,252.0,248.399994,75.272725,77,89.300003,100,73.099998,80.0,78.0
20161024183000,252.0,245.399994,74.363635,77,96.099998,100,74.199997,80.0,78.0
20161024184500,252.0,245.399994,74.363635,77,84.400002,100,75.0,80.0,78.0
20161024190000,252.0,248.399994,75.272725,77,80.699997,100,75.400002,80.0,78.0
20161024191500,252.0,248.399994,75.272725,77,79.5,100,75.599998,80.0,78.0
20161024193000,252.0,245.399994,74.363635,77,83.199997,100,76.0,80.0,78.0
20161024194500,252.0,248.399994,75.272725,77,81.599998,100,76.0,80.0,78.0
20161024200000,252.0,245.399994,74.363635,77,92.099998,100,76.0,80.0,78.0
20161024201500,252.0,245.399994,74.363635,77,88.699997,100,76.099998,80.0,78.0
20161024203000,252.0,258.0,78.181818,100,57.599998,0,74.0,74.0,71.0
20161024204500,252.0,258.0,78.181818,100,57.599998,0,72.400002,74.0,71.0
20161024210000,252.0,258.0,78.181818,100,57.599998,0,71.800003,72.199997,69.199997
20161024211500,252.0,258.0,78.181818,100,57.599998,0,71.099998,72.300003,69.300003
20161024213000,252.0,258.0,78.181818,100,57.599998,0,70.599998,72.300003,69.300003
20161024214500,252.0,258.0,78.181818,100,56.799999,0,70.199997,72.300003,69.300003
20161024220000,252.0,263.399994,79.81818,100,56.799999,0,69.800003,72.300003,69.300003
20161024221500,252.0,263.399994,79.81818,100,56.799999,0,69.599998,72.300003,69.300003
20161024223000,252.0,263.399994,79.81818,99,56.799999,0,69.199997,71.800003,68.800003
20161024224500,252.0,260.399994,78.909089,97,57.900002,100,69.199997,73.099998,70.099998
20161024230000,252.0,263.399994,79.81818,97,59.5,100,69.199997,72.800003,69.800003
20161024231500,252.0,260.399994,78.909089,97,61.5,100,69.199997,72.800003,69.800003
20161024233000,252.0,260.399994,78.909089,97,69.199997,100,69.800003,72.800003,69.800003
20161024234500,252.0,263.399994,79.81818,97,57.599998,0,70.0,72.800003,69.800003
20161025000000,252.0,263.399994,79.81818,97,56.700001,0,69.800003,72.800003,69.800003
20161025001500,252.0,263.399994,79.81818,88,56.700001,100,69.300003,72.800003,69.800003
20161025003000,252.0,263.399994,79.81818,86,56.700001,100,69.099998,72.400002,69.400002
20161025004500,252.0,260.399994,78.909089,84,85.599998,100,70.400002,76.400002,73.400002
20161025010000,252.0,260.399994,78.909089,84,82.099998,100,71.699997,76.400002,73.400002
20161025011500,252.0,260.399994,78.909089,84,89.0,100,72.5,76.400002,73.400002
20161025013000,252.0,260.399994,78.909089,84,89.0,100,73.099998,76.400002,73.400002
20161025014500,252.0,263.399994,79.81818,84,70.0,0,73.699997,76.400002,73.400002
20161025020000,252.0,260.399994,78.909089,84,77.0,100,71.900002,76.400002,73.400002
20161025021500,252.0,260.399994,78.909089,84,78.199997,100,73.0,76.400002,73.400002
20161025023000,252.0,263.399994,79.81818,79,70.099998,100,73.099998,76.400002,73.400002
20161025024500,252.0,260.399994,78.909089,78,78.400002,100,72.900002,76.400002,73.400002
20161025030000,252.0,263.399994,79.81818,78,74.400002,100,73.199997,76.400002,73.400002
20161025031500,252.0,263.399994,79.81818,78,72.199997,100,73.300003,76.400002,73.400002
20161025033000,252.0,263.399994,79.81818,78,83.900002,100,73.400002,76.400002,73.400002
20161025034500,252.0,258.0,78.181818,77,74.0,100,73.599998,76.400002,73.400002
20161025040000,252.0,263.399994,79.81818,77,57.200001,0,73.300003,76.400002,73.400002
20161025041500,252.0,258.0,78.181818,77,86.900002,100,72.300003,76.400002,73.400002
20161025043000,252.0,258.0,78.181818,77,68.900002,100,73.099998,76.400002,73.400002
20161025044500,252.0,258.0,78.181818,77,75.599998,100,72.699997,76.400002,73.400002
