PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161025050000,252.0,258.0,78.181818,77,79.199997,100,73.400002,76.400002,73.400002
20161025051500,252.0,263.399994,79.81818,77,57.599998,0,73.5,76.400002,73.400002
20161025053000,252.0,260.399994,78.909089,74,63.400002,100,72.099998,76.400002,73.400002
20161025054500,252.0,260.399994,78.909089,74,76.599998,100,72.900002,76.400002,73.400002
20161025060000,252.0,260.399994,78.909089,74,69.800003,100,73.199997,76.400002,73.400002
20161025061500,252.0,255.0,77.272727,74,76.699997,100,73.099998,76.400002,73.400002
20161025063000,252.0,258.0,78.181818,74,71.099998,100,73.199997,76.400002,73.400002
20161025064500,252.0,258.0,78.181818,74,70.0,100,72.900002,76.400002,73.400002
20161025070000,252.0,258.0,78.181818,74,81.400002,100,72.900002,76.400002,73.400002
20161025071500,252.0,258.0,78.181818,74,74.400002,100,73.099998,76.400002,73.400002
20161025073000,252.0,258.0,78.181818,74,83.900002,100,73.199997,76.400002,73.400002
20161025074500,252.0,258.0,78.181818,74,75.400002,100,73.199997,76.400002,73.400002
20161025080000,252.0,263.399994,79.81818,74,76.199997,100,73.199997,76.400002,73.400002
20161025081500,252.0,260.399994,78.909089,74,88.0,100,73.300003,76.400002,73.400002
20161025083000,252.0,272.399994,82.545453,100,60.0,0,73.300003,65.0,53.0
20161025084500,252.0,272.399994,82.545453,100,56.799999,0,71.199997,65.0,53.0
20161025090000,252.0,272.399994,82.545453,100,56.799999,0,70.199997,65.0,53.0
20161025091500,252.0,269.399994,81.636362,100,56.799999,0,69.5,65.0,53.0
20161025093000,252.0,269.399994,81.636362,100,56.799999,0,69.199997,65.0,53.0
20161025094500,252.0,269.399994,81.636362,100,56.799999,0,68.699997,65.0,53.0
20161025100000,252.0,269.399994,81.636362,100,56.799999,0,68.300003,65.0,53.0
20161025101500,252.0,272.399994,82.545453,100,56.799999,0,68.699997,65.0,53.0
20161025103000,252.0,269.399994,81.636362,100,56.799999,0,68.599998,65.0,53.0
20161025104500,252.0,269.399994,81.636362,100,56.799999,0,68.400002,65.0,53.0
20161025110000,252.0,269.399994,81.636362,100,56.799999,0,68.300003,65.0,53.0
20161025111500,252.0,269.399994,81.636362,100,57.5,0,68.199997,70.800003,67.800003
20161025113000,252.0,263.399994,79.81818,77,56.400002,100,67.800003,71.300003,68.300003
20161025114500,252.0,260.399994,78.909089,77,57.0,100,68.099998,71.300003,68.300003
20161025120000,252.0,263.399994,79.81818,77,57.0,100,68.300003,71.300003,68.300003
20161025121500,252.0,260.399994,78.909089,75,56.0,0,68.300003,71.300003,68.300003
20161025123000,252.0,260.399994,78.909089,75,56.0,0,68.199997,71.300003,68.300003
20161025124500,252.0,260.399994,78.909089,75,56.0,0,68.099998,71.300003,68.300003
20161025130000,252.0,263.399994,79.81818,75,56.0,0,68.099998,71.300003,68.300003
20161025131500,252.0,260.399994,78.909089,74,56.0,100,68.099998,71.300003,68.300003
20161025133000,252.0,260.399994,78.909089,74,56.0,100,68.099998,71.300003,68.300003
20161025134500,252.0,263.399994,79.81818,74,56.0,100,68.099998,71.300003,68.300003
20161025140000,252.0,260.399994,78.909089,74,56.0,100,68.0,71.300003,68.300003
20161025141500,252.0,260.399994,78.909089,74,56.700001,0,68.0,70.800003,67.800003
20161025143000,252.0,272.399994,82.545453,82,56.700001,0,68.0,70.400002,67.400002
20161025144500,252.0,263.399994,79.81818,74,56.700001,0,68.099998,70.800003,67.800003
20161025150000,252.0,260.399994,78.909089,74,56.700001,0,68.099998,70.900002,67.900002
20161025151500,252.0,263.399994,79.81818,74,56.700001,0,68.199997,71.0,68.0
20161025153000,252.0,263.399994,79.81818,74,56.700001,0,68.099998,70.900002,67.900002
20161025154500,252.0,260.399994,78.909089,73,56.700001,0,67.699997,70.800003,67.800003
20161025160000,252.0,260.399994,78.909089,68,56.700001,100,67.800003,70.800003,67.800003
20161025161500,252.0,255.0,77.272727,68,56.700001,100,67.900002,70.800003,67.800003
20161025163000,252.0,255.0,77.272727,68,56.0,100,68.0,70.800003,67.800003
20161025164500,252.0,258.0,78.181818,68,56.0,0,68.199997,70.800003,67.800003
20161025170000,252.0,255.0,77.272727,68,56.0,0,68.400002,70.800003,67.800003
20161025171500,252.0,255.0,77.272727,68,56.0,0,68.599998,70.800003,67.800003
20161025173000,252.0,258.0,78.181818,68,56.0,0,68.800003,70.800003,67.800003
20161025174500,252.0,255.0,77.272727,68,56.0,0,69.099998,70.800003,67.800003
20161025180000,252.0,252.0,76.363636,68,56.0,0,69.300003,70.800003,67.800003
20161025181500,252.0,258.0,78.181818,73,56.0,0,69.400002,70.800003,67.800003
20161025183000,252.0,255.0,77.272727,73,56.0,0,69.599998,70.800003,67.800003
20161025184500,252.0,263.399994,79.81818,86,56.700001,0,69.300003,70.800003,67.800003
20161025190000,252.0,263.399994,79.81818,82,56.0,0,69.0,70.800003,67.800003
20161025191500,252.0,255.0,77.272727,82,56.0,0,68.800003,70.800003,67.800003
20161025193000,252.0,255.0,77.272727,82,56.0,0,68.699997,70.800003,67.800003
20161025194500,252.0,258.0,78.181818,82,56.0,0,68.599998,70.800003,67.800003
20161025200000,252.0,255.0,77.272727,82,56.0,0,68.599998,70.800003,67.800003
20161025201500,252.0,252.0,76.363636,82,56.0,0,68.599998,70.800003,67.800003
20161025203000,252.0,252.0,76.363636,82,56.0,0,68.5,70.800003,67.800003
20161025204500,252.0,248.399994,75.272725,82,56.0,0,68.300003,70.800003,67.800003
20161025210000,252.0,248.399994,75.272725,82,56.0,0,68.199997,70.800003,67.800003
20161025211500,252.0,248.399994,75.272725,82,56.0,0,68.099998,70.800003,67.800003
20161025213000,252.0,248.399994,75.272725,82,56.0,0,68.099998,70.800003,67.800003
20161025214500,252.0,252.0,76.363636,82,56.0,0,67.900002,70.800003,67.800003
20161025220000,252.0,255.0,77.272727,82,56.0,0,67.800003,70.800003,67.800003
20161025221500,252.0,255.0,77.272727,82,56.0,0,67.800003,70.800003,67.800003
20161025223000,252.0,258.0,78.181818,82,56.0,0,67.800003,70.800003,67.800003
20161025224500,252.0,258.0,78.181818,82,56.0,0,67.699997,70.800003,67.800003
20161025230000,252.0,258.0,78.181818,82,56.0,0,67.699997,70.800003,67.800003
20161025231500,252.0,258.0,78.181818,82,56.0,0,67.699997,70.800003,67.800003
20161025233000,252.0,258.0,78.181818,82,56.0,0,67.599998,70.800003,67.800003
20161025234500,252.0,258.0,78.181818,82,56.0,0,67.599998,70.800003,67.800003
20161026000000,252.0,258.0,78.181818,82,56.0,100,67.5,70.800003,67.800003
20161026001500,252.0,258.0,78.181818,82,56.0,100,67.400002,70.400002,67.400002
20161026003000,252.0,258.0,78.181818,82,56.0,100,67.400002,70.800003,67.800003
20161026004500,252.0,258.0,78.181818,82,56.700001,100,67.5,70.800003,67.800003
20161026010000,252.0,258.0,78.181818,82,56.700001,100,67.400002,70.800003,67.800003
20161026011500,252.0,258.0,78.181818,82,57.5,100,67.400002,70.800003,67.800003
20161026013000,252.0,258.0,78.181818,82,57.5,100,67.400002,70.800003,67.800003
20161026014500,252.0,263.399994,79.81818,80,57.5,100,67.400002,70.800003,67.800003
20161026020000,252.0,263.399994,79.81818,79,64.0,100,67.699997,70.800003,67.800003
20161026021500,252.0,260.399994,78.909089,79,56.0,0,67.900002,70.800003,67.800003
20161026023000,252.0,260.399994,78.909089,79,56.0,100,67.5,70.800003,67.800003
20161026024500,252.0,260.399994,78.909089,79,55.200001,100,67.300003,70.800003,67.800003
20161026030000,252.0,263.399994,79.81818,79,56.0,100,67.300003,70.800003,67.800003
20161026031500,252.0,263.399994,79.81818,79,56.0,100,67.300003,70.800003,67.800003
20161026033000,252.0,260.399994,78.909089,79,56.799999,100,67.199997,70.800003,67.800003
20161026034500,252.0,260.399994,78.909089,79,65.800003,100,67.599998,70.800003,67.800003
20161026040000,252.0,263.399994,79.81818,79,61.700001,0,68.099998,70.800003,67.800003
20161026041500,252.0,263.399994,79.81818,78,55.900002,100,67.400002,70.800003,67.800003
20161026043000,252.0,263.399994,79.81818,77,55.900002,100,67.300003,70.800003,67.800003
20161026044500,252.0,255.0,77.272727,77,90.199997,100,67.599998,73.5,70.5
20161026050000,252.0,258.0,78.181818,77,81.599998,100,68.900002,73.5,70.5
20161026051500,252.0,255.0,77.272727,77,80.199997,100,69.599998,73.5,70.5
20161026053000,252.0,252.0,76.363636,77,97.099998,100,70.0,73.5,70.5
20161026054500,252.0,255.0,77.272727,77,81.599998,100,70.400002,73.5,70.5
20161026060000,252.0,255.0,77.272727,77,81.599998,100,70.699997,73.5,70.5
20161026061500,252.0,260.399994,78.909089,77,56.400002,0,70.300003,73.5,70.5
20161026063000,252.0,260.399994,78.909089,77,56.400002,100,69.400002,73.5,70.5
20161026064500,252.0,248.399994,75.272725,77,75.800003,100,70.0,73.5,70.5
20161026070000,252.0,248.399994,75.272725,77,66.199997,100,70.199997,73.5,70.5
20161026071500,252.0,248.399994,75.272725,77,71.599998,100,70.199997,73.5,70.5
20161026073000,252.0,245.399994,74.363635,77,82.5,100,70.5,73.5,70.5
20161026074500,252.0,252.0,76.363636,77,72.0,100,70.699997,73.5,70.5
20161026080000,252.0,252.0,76.363636,77,56.0,100,70.0,73.5,70.5
20161026081500,252.0,252.0,76.363636,77,57.5,100,69.400002,73.5,70.5
20161026083000,252.0,248.399994,75.272725,77,74.400002,100,70.0,73.5,70.5
20161026084500,252.0,248.399994,75.272725,77,72.400002,100,70.400002,73.5,70.5
20161026090000,252.0,248.399994,75.272725,77,70.599998,100,70.5,73.5,70.5
20161026091500,252.0,252.0,76.363636,77,74.400002,100,70.5,73.5,70.5
20161026093000,252.0,252.0,76.363636,77,68.199997,100,70.400002,73.5,70.5
20161026094500,252.0,255.0,77.272727,77,69.699997,100,70.400002,73.5,70.5
20161026100000,252.0,252.0,76.363636,77,74.400002,100,70.5,73.5,70.5
20161026101500,252.0,252.0,76.363636,77,71.0,100,70.599998,73.5,70.5
20161026103000,252.0,252.0,76.363636,77,69.599998,100,70.699997,73.5,70.5
20161026104500,252.0,252.0,76.363636,77,74.400002,100,70.699997,73.5,70.5
20161026110000,252.0,252.0,76.363636,77,56.799999,100,69.900002,73.5,70.5
20161026111500,252.0,252.0,76.363636,77,57.900002,100,69.599998,73.5,70.5
20161026113000,252.0,248.399994,75.272725,77,70.099998,100,70.199997,73.5,70.5
20161026114500,252.0,248.399994,75.272725,77,66.400002,100,70.300003,73.5,70.5
20161026120000,252.0,248.399994,75.272725,77,63.599998,100,70.300003,73.5,70.5
20161026121500,252.0,248.399994,75.272725,77,66.300003,100,70.400002,73.5,70.5
20161026123000,252.0,248.399994,75.272725,77,64.0,100,70.5,73.5,70.5
20161026124500,252.0,248.399994,75.272725,77,66.199997,100,70.699997,73.5,70.5
20161026130000,252.0,248.399994,75.272725,77,59.5,0,70.800003,73.5,70.5
20161026131500,252.0,248.399994,75.272725,77,56.799999,100,70.199997,73.5,70.5
20161026133000,252.0,248.399994,75.272725,77,56.799999,100,69.900002,73.5,70.5
20161026134500,252.0,248.399994,75.272725,77,56.799999,100,69.800003,73.199997,70.199997
20161026140000,252.0,248.399994,75.272725,77,57.900002,100,69.699997,73.199997,70.199997
20161026141500,252.0,252.0,76.363636,77,57.900002,100,69.699997,73.199997,70.199997
20161026143000,252.0,248.399994,75.272725,77,64.400002,100,69.800003,73.199997,70.199997
20161026144500,252.0,248.399994,75.272725,77,68.199997,100,70.400002,73.199997,70.199997
20161026150000,252.0,248.399994,75.272725,77,56.700001,0,70.099998,73.199997,70.199997
20161026151500,252.0,248.399994,75.272725,77,56.700001,100,69.900002,73.199997,70.199997
20161026153000,252.0,248.399994,75.272725,77,56.700001,100,69.800003,73.199997,70.199997
20161026154500,252.0,248.399994,75.272725,77,56.700001,100,69.699997,73.199997,70.199997
20161026160000,252.0,248.399994,75.272725,77,56.700001,100,69.800003,73.199997,70.199997
20161026161500,252.0,248.399994,75.272725,77,57.5,100,69.699997,73.199997,70.199997
20161026163000,252.0,248.399994,75.272725,77,57.5,100,69.699997,73.199997,70.199997
20161026164500,252.0,248.399994,75.272725,77,67.199997,100,69.800003,73.199997,70.199997
20161026170000,252.0,252.0,76.363636,77,65.300003,100,70.400002,73.199997,70.199997
20161026171500,252.0,252.0,76.363636,77,57.200001,0,70.199997,73.199997,70.199997
20161026173000,252.0,252.0,76.363636,77,56.299999,100,69.699997,73.199997,70.199997
20161026174500,252.0,252.0,76.363636,77,57.099998,100,69.599998,73.199997,70.199997
20161026180000,252.0,252.0,76.363636,77,57.099998,100,69.599998,73.199997,70.199997
20161026181500,252.0,252.0,76.363636,77,58.299999,100,69.599998,73.199997,70.199997
20161026183000,252.0,248.399994,75.272725,77,67.699997,100,70.0,73.199997,70.199997
20161026184500,252.0,252.0,76.363636,77,62.299999,0,70.5,73.199997,70.199997
20161026190000,252.0,255.0,77.272727,77,56.099998,100,69.800003,73.199997,70.199997
20161026191500,252.0,252.0,76.363636,77,56.700001,100,69.5,73.199997,70.199997
20161026193000,252.0,248.399994,75.272725,77,59.099998,100,69.300003,73.199997,70.199997
20161026194500,252.0,252.0,76.363636,77,63.599998,100,70.199997,73.199997,70.199997
20161026200000,252.0,255.0,77.272727,77,63.599998,100,70.0,73.199997,70.199997
20161026201500,252.0,252.0,76.363636,77,66.199997,100,69.900002,73.199997,70.199997
20161026203000,252.0,252.0,76.363636,77,63.700001,100,69.900002,73.199997,70.199997
20161026204500,252.0,252.0,76.363636,77,65.300003,100,70.0,73.199997,70.199997
20161026210000,252.0,248.399994,75.272725,77,70.5,100,70.199997,73.199997,70.199997
20161026211500,252.0,248.399994,75.272725,77,65.800003,100,70.400002,73.199997,70.199997
20161026213000,252.0,248.399994,75.272725,77,65.800003,100,70.400002,73.199997,70.199997
20161026214500,252.0,248.399994,75.272725,77,56.400002,100,69.900002,73.199997,70.199997
20161026220000,252.0,248.399994,75.272725,77,57.099998,100,69.300003,73.199997,70.199997
20161026221500,252.0,248.399994,75.272725,77,71.599998,100,69.599998,73.199997,70.199997
20161026223000,252.0,252.0,76.363636,77,63.599998,100,70.0,73.199997,70.199997
20161026224500,252.0,248.399994,75.272725,77,66.199997,100,69.900002,73.199997,70.199997
20161026230000,252.0,252.0,76.363636,77,64.0,100,69.900002,73.199997,70.199997
20161026231500,252.0,263.399994,79.81818,72,64.0,100,69.900002,73.199997,70.199997
20161026233000,252.0,263.399994,79.81818,72,68.599998,100,70.0,73.199997,70.199997
20161026234500,252.0,263.399994,79.81818,72,64.900002,100,70.199997,73.199997,70.199997
20161027000000,252.0,260.399994,78.909089,71,64.0,100,70.099998,73.199997,70.199997
20161027001500,252.0,263.399994,79.81818,71,68.099998,100,70.099998,73.199997,70.199997
20161027003000,252.0,263.399994,79.81818,71,64.900002,100,70.199997,73.199997,70.199997
20161027004500,252.0,263.399994,79.81818,71,63.599998,100,70.0,73.199997,70.199997
20161027010000,252.0,263.399994,79.81818,71,66.699997,100,70.0,73.199997,70.199997
20161027011500,252.0,260.399994,78.909089,71,65.400002,100,70.099998,73.199997,70.199997
20161027013000,252.0,260.399994,78.909089,71,64.0,100,70.0,73.199997,70.199997
20161027014500,252.0,260.399994,78.909089,71,65.300003,100,70.0,73.199997,70.199997
20161027020000,252.0,263.399994,79.81818,70,68.199997,100,70.0,73.199997,70.199997
20161027021500,252.0,260.399994,78.909089,70,64.400002,100,70.0,73.199997,70.199997
20161027023000,252.0,263.399994,79.81818,70,64.400002,100,69.900002,73.199997,70.199997
20161027024500,252.0,263.399994,79.81818,70,68.0,100,70.0,73.199997,70.199997
20161027030000,252.0,260.399994,78.909089,70,64.400002,100,70.0,73.199997,70.199997
20161027031500,252.0,263.399994,79.81818,70,64.400002,100,69.900002,73.199997,70.199997
20161027033000,252.0,260.399994,78.909089,70,71.699997,100,69.900002,73.199997,70.199997
20161027034500,252.0,255.0,77.272727,70,68.699997,100,70.199997,73.199997,70.199997
20161027040000,252.0,258.0,78.181818,70,67.199997,100,70.300003,73.199997,70.199997
20161027041500,252.0,255.0,77.272727,70,74.199997,100,70.400002,73.199997,70.199997
20161027043000,252.0,258.0,78.181818,70,55.900002,100,69.599998,73.199997,70.199997
20161027044500,252.0,258.0,78.181818,70,59.200001,100,69.099998,73.199997,70.199997
20161027050000,252.0,258.0,78.181818,70,73.400002,100,69.900002,73.199997,70.199997
20161027051500,252.0,258.0,78.181818,70,64.0,100,69.699997,73.199997,70.199997
20161027053000,252.0,258.0,78.181818,70,70.5,100,70.0,73.199997,70.199997
20161027054500,252.0,255.0,77.272727,70,72.900002,100,70.300003,73.199997,70.199997
20161027060000,252.0,255.0,77.272727,70,68.099998,100,70.400002,73.199997,70.199997
20161027061500,252.0,260.399994,78.909089,70,56.400002,100,69.900002,73.199997,70.199997
20161027063000,252.0,255.0,77.272727,70,59.0,100,68.900002,73.199997,70.199997
20161027064500,252.0,263.399994,79.81818,69,61.900002,100,69.699997,73.199997,70.199997
20161027070000,252.0,263.399994,79.81818,66,74.900002,100,70.0,73.199997,70.199997
20161027071500,252.0,260.399994,78.909089,66,70.599998,100,70.400002,73.199997,70.199997
20161027073000,252.0,260.399994,78.909089,65,56.0,0,70.199997,73.199997,70.199997
20161027074500,252.0,260.399994,78.909089,64,56.0,100,69.199997,72.800003,69.800003
20161027080000,252.0,260.399994,78.909089,64,63.200001,100,68.800003,72.800003,69.800003
20161027081500,252.0,263.399994,79.81818,64,62.400002,100,69.699997,72.800003,69.800003
20161027083000,252.0,263.399994,79.81818,61,62.400002,100,69.400002,72.800003,69.800003
20161027084500,252.0,260.399994,78.909089,60,78.699997,100,69.699997,72.800003,69.800003
20161027090000,252.0,260.399994,78.909089,60,56.200001,0,69.599998,72.699997,69.699997
20161027091500,252.0,263.399994,79.81818,60,56.200001,100,69.099998,73.099998,70.099998
20161027093000,252.0,260.399994,78.909089,60,70.099998,100,69.5,73.099998,70.099998
20161027094500,252.0,260.399994,78.909089,60,57.200001,100,69.699997,73.099998,70.099998
20161027100000,252.0,260.399994,78.909089,60,72.800003,0,70.199997,72.800003,69.800003
20161027101500,252.0,260.399994,78.909089,60,56.0,100,69.599998,73.0,70.0
20161027103000,252.0,260.399994,78.909089,60,56.0,100,69.300003,72.699997,69.699997
20161027104500,252.0,263.399994,79.81818,60,57.099998,100,69.199997,73.099998,70.099998
20161027110000,252.0,260.399994,78.909089,59,57.099998,100,69.300003,72.800003,69.800003
20161027111500,252.0,260.399994,78.909089,59,60.299999,100,69.599998,72.800003,69.800003
20161027113000,252.0,260.399994,78.909089,59,57.700001,0,70.199997,72.699997,69.699997
20161027114500,252.0,263.399994,79.81818,59,55.5,100,69.5,73.099998,70.099998
20161027120000,252.0,260.399994,78.909089,59,56.400002,100,69.699997,73.099998,70.099998
20161027121500,252.0,260.399994,78.909089,59,56.400002,100,69.400002,73.099998,70.099998
20161027123000,252.0,260.399994,78.909089,59,57.099998,100,69.699997,73.099998,70.099998
20161027124500,252.0,255.0,77.272727,59,57.099998,100,69.599998,73.099998,70.099998
20161027130000,252.0,255.0,77.272727,59,59.200001,100,69.900002,73.099998,70.099998
20161027131500,252.0,255.0,77.272727,59,59.200001,100,70.0,73.099998,70.099998
20161027133000,252.0,255.0,77.272727,59,58.400002,100,69.900002,73.099998,70.099998
20161027134500,252.0,252.0,76.363636,59,59.099998,100,69.900002,73.099998,70.099998
20161027140000,252.0,248.399994,75.272725,59,59.099998,100,70.0,73.099998,70.099998
20161027141500,252.0,248.399994,75.272725,59,59.099998,100,70.199997,73.099998,70.099998
20161027143000,252.0,252.0,76.363636,59,58.5,100,70.099998,73.099998,70.099998
20161027144500,252.0,255.0,77.272727,59,58.5,0,70.199997,73.099998,70.099998
20161027150000,252.0,252.0,76.363636,59,55.900002,0,70.199997,73.099998,70.099998
20161027151500,252.0,255.0,77.272727,61,55.900002,0,69.900002,73.099998,70.099998
20161027153000,252.0,258.0,78.181818,61,55.900002,100,69.800003,73.099998,70.099998
20161027154500,252.0,263.399994,79.81818,61,55.900002,100,69.599998,73.099998,70.099998
20161027160000,252.0,260.399994,78.909089,60,55.900002,100,69.5,73.099998,70.099998
20161027161500,252.0,263.399994,79.81818,60,55.900002,100,69.599998,73.099998,70.099998
20161027163000,252.0,263.399994,79.81818,60,56.700001,100,69.699997,73.099998,70.099998
20161027164500,252.0,258.0,78.181818,60,56.700001,100,69.699997,73.099998,70.099998
20161027170000,252.0,258.0,78.181818,60,56.700001,100,69.900002,73.099998,70.099998
20161027171500,252.0,252.0,76.363636,60,56.700001,100,69.900002,73.099998,70.099998
20161027173000,252.0,252.0,76.363636,60,65.0,100,70.0,73.099998,70.099998
20161027174500,252.0,255.0,77.272727,60,56.0,0,70.199997,73.099998,70.099998
20161027180000,252.0,260.399994,78.909089,63,56.0,0,70.099998,73.099998,70.099998
20161027181500,252.0,260.399994,78.909089,63,56.0,100,69.599998,73.099998,70.099998
20161027183000,252.0,260.399994,78.909089,63,56.700001,100,69.400002,73.099998,70.099998
20161027184500,252.0,255.0,77.272727,63,66.699997,100,69.400002,73.099998,70.099998
20161027190000,252.0,252.0,76.363636,63,62.799999,100,70.199997,73.099998,70.099998
20161027191500,252.0,255.0,77.272727,63,64.400002,100,70.300003,73.099998,70.099998
20161027193000,252.0,255.0,77.272727,63,55.599998,0,70.0,73.099998,70.099998
20161027194500,252.0,252.0,76.363636,63,55.599998,100,69.599998,73.099998,70.099998
20161027200000,252.0,252.0,76.363636,63,56.299999,100,69.300003,73.099998,70.099998
20161027201500,252.0,252.0,76.363636,63,67.300003,100,69.699997,73.099998,70.099998
20161027203000,252.0,252.0,76.363636,63,64.0,100,70.099998,73.099998,70.099998
20161027204500,252.0,258.0,78.181818,63,62.400002,100,69.900002,73.099998,70.099998
20161027210000,252.0,258.0,78.181818,63,62.400002,100,69.900002,73.099998,70.099998
20161027211500,252.0,258.0,78.181818,63,63.700001,100,69.800003,73.099998,70.099998
20161027213000,252.0,258.0,78.181818,61,61.5,100,70.0,73.099998,70.099998
20161027214500,252.0,258.0,78.181818,61,61.5,100,70.0,73.099998,70.099998
20161027220000,252.0,258.0,78.181818,61,62.400002,100,70.0,73.099998,70.099998
20161027221500,252.0,258.0,78.181818,61,63.599998,100,70.0,73.099998,70.099998
20161027223000,252.0,258.0,78.181818,61,61.599998,100,70.0,73.099998,70.099998
20161027224500,252.0,258.0,78.181818,61,63.200001,100,70.0,73.099998,70.099998
20161027230000,252.0,258.0,78.181818,61,61.200001,100,69.900002,73.099998,70.099998
20161027231500,252.0,258.0,78.181818,61,61.200001,100,69.900002,73.099998,70.099998
20161027233000,252.0,258.0,78.181818,61,61.200001,100,69.900002,73.099998,70.099998
20161027234500,252.0,258.0,78.181818,61,63.599998,100,69.900002,73.099998,70.099998
20161028000000,252.0,258.0,78.181818,61,61.900002,100,69.900002,73.099998,70.099998
20161028001500,252.0,258.0,78.181818,61,61.900002,100,69.900002,73.099998,70.099998
20161028003000,252.0,258.0,78.181818,61,61.900002,100,70.0,73.099998,70.099998
20161028004500,252.0,258.0,78.181818,61,63.200001,100,69.900002,73.099998,70.099998
20161028010000,252.0,258.0,78.181818,61,61.200001,100,69.800003,73.099998,70.099998
20161028011500,252.0,258.0,78.181818,61,62.0,100,69.800003,73.099998,70.099998
20161028013000,252.0,258.0,78.181818,61,62.0,100,69.900002,73.099998,70.099998
20161028014500,252.0,258.0,78.181818,61,62.799999,100,69.800003,73.099998,70.099998
20161028020000,252.0,258.0,78.181818,61,64.800003,100,69.800003,73.099998,70.099998
20161028021500,252.0,258.0,78.181818,61,64.800003,100,70.0,73.099998,70.099998
20161028023000,252.0,258.0,78.181818,61,63.099998,100,70.199997,73.099998,70.099998
20161028024500,252.0,258.0,78.181818,61,66.699997,100,70.199997,73.099998,70.099998
20161028030000,252.0,258.0,78.181818,61,63.200001,100,70.199997,73.099998,70.099998
20161028031500,252.0,258.0,78.181818,61,64.800003,100,70.199997,73.099998,70.099998
20161028033000,252.0,258.0,78.181818,61,63.599998,100,70.199997,73.099998,70.099998
20161028034500,252.0,258.0,78.181818,61,62.799999,100,70.0,73.099998,70.099998
20161028040000,252.0,255.0,77.272727,61,65.800003,100,70.199997,73.099998,70.099998
20161028041500,252.0,252.0,76.363636,61,63.200001,100,70.300003,73.099998,70.099998
20161028043000,252.0,255.0,77.272727,61,66.699997,100,70.300003,73.099998,70.099998
20161028044500,252.0,255.0,77.272727,61,63.200001,100,70.300003,73.099998,70.099998
20161028050000,252.0,252.0,76.363636,61,64.900002,100,70.199997,73.099998,70.099998
20161028051500,252.0,252.0,76.363636,61,63.599998,100,70.300003,73.099998,70.099998
20161028053000,252.0,252.0,76.363636,61,63.599998,100,70.199997,73.099998,70.099998
20161028054500,252.0,242.399994,73.454544,61,65.300003,100,70.300003,73.099998,70.099998
20161028060000,252.0,245.399994,74.363635,62,56.400002,0,70.300003,73.099998,70.099998
20161028061500,252.0,242.399994,73.454544,63,55.5,100,69.5,73.099998,70.099998
20161028063000,252.0,242.399994,73.454544,64,57.099998,100,69.199997,73.099998,70.099998
20161028064500,252.0,245.399994,74.363635,64,70.199997,100,69.599998,73.099998,70.099998
20161028070000,252.0,245.399994,74.363635,64,70.199997,100,70.199997,73.099998,70.099998
20161028071500,252.0,245.399994,74.363635,64,57.200001,0,70.300003,73.099998,70.099998
20161028073000,252.0,245.399994,74.363635,64,55.599998,100,69.699997,73.099998,70.099998
20161028074500,252.0,245.399994,74.363635,64,56.700001,100,69.300003,73.099998,70.099998
20161028080000,252.0,245.399994,74.363635,64,71.0,100,69.5,73.099998,70.099998
20161028081500,252.0,248.399994,75.272725,64,64.400002,100,69.900002,73.099998,70.099998
20161028083000,252.0,248.399994,75.272725,64,63.200001,100,69.699997,73.099998,70.099998
20161028084500,252.0,248.399994,75.272725,64,70.5,100,69.800003,73.099998,70.099998
20161028090000,252.0,248.399994,75.272725,64,62.099998,0,70.099998,72.800003,69.800003
20161028091500,252.0,252.0,76.363636,64,56.299999,100,69.5,73.099998,70.099998
20161028093000,252.0,255.0,77.272727,65,72.400002,100,69.199997,73.099998,70.099998
20161028094500,252.0,258.0,78.181818,65,69.800003,100,69.800003,73.099998,70.099998
20161028100000,252.0,255.0,77.272727,65,63.200001,100,69.699997,73.099998,70.099998
20161028101500,252.0,255.0,77.272727,65,68.699997,100,69.800003,73.099998,70.099998
20161028103000,252.0,255.0,77.272727,65,73.5,100,70.0,73.099998,70.099998
20161028104500,252.0,260.399994,78.909089,65,69.099998,100,70.199997,73.099998,70.099998
20161028110000,252.0,260.399994,78.909089,65,69.099998,100,70.300003,73.099998,70.099998
20161028111500,252.0,260.399994,78.909089,65,56.0,100,69.400002,73.099998,70.099998
20161028113000,252.0,263.399994,79.81818,65,58.700001,100,69.0,73.099998,70.099998
20161028114500,252.0,263.399994,79.81818,64,73.5,100,69.800003,73.099998,70.099998
20161028120000,252.0,260.399994,78.909089,61,68.900002,100,69.5,73.099998,70.099998
20161028121500,252.0,260.399994,78.909089,61,72.400002,100,70.300003,73.099998,70.099998
20161028123000,252.0,260.399994,78.909089,61,56.0,100,69.400002,73.099998,70.099998
20161028124500,252.0,260.399994,78.909089,61,61.400002,100,68.900002,73.099998,70.099998
20161028130000,252.0,260.399994,78.909089,61,77.199997,100,69.599998,73.099998,70.099998
20161028131500,252.0,260.399994,78.909089,61,70.599998,100,70.300003,73.099998,70.099998
20161028133000,252.0,255.0,77.272727,61,67.199997,100,70.099998,73.099998,70.099998
20161028134500,252.0,258.0,78.181818,61,56.400002,0,70.0,73.099998,70.099998
20161028140000,252.0,258.0,78.181818,61,56.400002,100,69.199997,73.099998,70.099998
20161028141500,252.0,258.0,78.181818,61,76.699997,100,69.199997,73.099998,70.099998
20161028143000,252.0,258.0,78.181818,61,67.699997,100,69.800003,73.099998,70.099998
20161028144500,252.0,255.0,77.272727,61,78.199997,100,69.800003,73.099998,70.099998
20161028150000,252.0,255.0,77.272727,61,70.099998,100,70.300003,73.099998,70.099998
20161028151500,252.0,255.0,77.272727,61,56.799999,0,70.300003,73.099998,70.099998
20161028153000,252.0,258.0,78.181818,61,55.900002,100,69.199997,73.099998,70.099998
20161028154500,252.0,258.0,78.181818,61,68.400002,100,69.199997,73.099998,70.099998
20161028160000,252.0,258.0,78.181818,61,72.300003,100,69.900002,73.099998,70.099998
20161028161500,252.0,258.0,78.181818,61,66.900002,100,69.800003,72.800003,69.800003
20161028163000,252.0,258.0,78.181818,61,65.300003,100,69.800003,73.099998,70.099998
20161028164500,252.0,242.399994,73.454544,62,65.300003,100,69.800003,73.099998,70.099998
20161028170000,252.0,245.399994,74.363635,62,67.199997,100,69.800003,73.099998,70.099998
20161028171500,252.0,242.399994,73.454544,62,71.5,100,69.900002,73.099998,70.099998
20161028173000,252.0,245.399994,74.363635,62,66.800003,100,70.0,73.099998,70.099998
20161028174500,252.0,245.399994,74.363635,62,65.300003,100,70.0,73.099998,70.099998
20161028180000,252.0,245.399994,74.363635,62,67.199997,100,70.0,73.099998,70.099998
20161028181500,252.0,245.399994,74.363635,62,66.300003,100,70.099998,73.099998,70.099998
20161028183000,252.0,245.399994,74.363635,62,66.300003,100,70.0,73.099998,70.099998
20161028184500,252.0,245.399994,74.363635,62,68.599998,100,70.0,73.099998,70.099998
20161028190000,252.0,245.399994,74.363635,62,69.300003,100,70.0,73.099998,70.099998
20161028191500,252.0,245.399994,74.363635,62,64.900002,100,70.0,73.099998,70.099998
20161028193000,252.0,245.399994,74.363635,62,64.900002,100,70.0,73.099998,70.099998
20161028194500,252.0,245.399994,74.363635,62,70.099998,100,70.0,73.099998,70.099998
20161028200000,252.0,255.0,77.272727,62,55.200001,100,69.599998,73.099998,70.099998
20161028201500,252.0,252.0,76.363636,62,56.700001,100,69.099998,73.099998,70.099998
20161028203000,252.0,252.0,76.363636,62,68.900002,100,69.699997,73.099998,70.099998
20161028204500,252.0,248.399994,75.272725,62,68.099998,100,69.800003,73.099998,70.099998
20161028210000,252.0,252.0,76.363636,62,68.099998,100,69.800003,73.099998,70.099998
20161028211500,252.0,248.399994,75.272725,62,65.5,100,69.800003,73.099998,70.099998
20161028213000,252.0,252.0,76.363636,62,64.400002,100,69.800003,73.099998,70.099998
20161028214500,252.0,248.399994,75.272725,62,68.400002,100,69.800003,73.099998,70.099998
20161028220000,252.0,248.399994,75.272725,62,68.400002,100,69.800003,73.099998,70.099998
20161028221500,252.0,248.399994,75.272725,62,64.800003,100,69.800003,73.099998,70.099998
20161028223000,252.0,248.399994,75.272725,62,65.900002,100,69.800003,73.099998,70.099998
20161028224500,252.0,248.399994,75.272725,62,71.0,100,69.800003,73.099998,70.099998
20161028230000,252.0,248.399994,75.272725,62,68.699997,100,70.199997,73.099998,70.099998
20161028231500,252.0,248.399994,75.272725,62,72.099998,100,70.199997,73.099998,70.099998
20161028233000,252.0,255.0,77.272727,62,55.200001,100,69.400002,73.099998,70.099998
20161028234500,252.0,255.0,77.272727,62,66.699997,100,69.0,73.099998,70.099998
20161029000000,252.0,258.0,78.181818,62,72.099998,100,69.699997,73.099998,70.099998
20161029001500,252.0,263.399994,79.81818,62,70.099998,100,69.800003,73.099998,70.099998
20161029003000,252.0,263.399994,79.81818,61,65.300003,100,69.800003,73.099998,70.099998
20161029004500,252.0,260.399994,78.909089,61,76.300003,100,69.900002,73.199997,70.199997
20161029010000,252.0,260.399994,78.909089,61,76.300003,100,70.400002,73.199997,70.199997
20161029011500,252.0,260.399994,78.909089,61,55.5,100,69.199997,73.199997,70.199997
20161029013000,252.0,260.399994,78.909089,61,70.0,100,69.400002,73.199997,70.199997
20161029014500,252.0,260.399994,78.909089,61,77.699997,100,69.900002,73.199997,70.199997
20161029020000,252.0,260.399994,78.909089,61,66.800003,100,69.900002,73.199997,70.199997
20161029021500,252.0,255.0,77.272727,61,65.800003,100,69.800003,73.199997,70.199997
20161029023000,252.0,255.0,77.272727,61,76.199997,100,69.900002,73.199997,70.199997
20161029024500,252.0,258.0,78.181818,61,69.800003,100,70.300003,73.199997,70.199997
20161029030000,252.0,258.0,78.181818,61,68.199997,100,70.300003,73.199997,70.199997
20161029031500,252.0,258.0,78.181818,59,77.5,100,70.300003,73.199997,70.199997
20161029033000,252.0,258.0,78.181818,59,68.699997,100,70.400002,73.199997,70.199997
20161029034500,252.0,258.0,78.181818,59,68.699997,100,70.300003,73.199997,70.199997
20161029040000,252.0,258.0,78.181818,61,55.099998,100,69.300003,73.099998,70.099998
20161029041500,252.0,258.0,78.181818,61,70.099998,100,69.099998,73.099998,70.099998
20161029043000,252.0,258.0,78.181818,60,70.099998,100,69.800003,73.099998,70.099998
20161029044500,252.0,258.0,78.181818,60,69.199997,100,69.800003,73.099998,70.099998
20161029050000,252.0,258.0,78.181818,60,64.400002,100,69.800003,73.099998,70.099998
20161029051500,252.0,258.0,78.181818,60,73.0,100,69.699997,73.099998,70.099998
20161029053000,252.0,272.399994,82.545453,62,56.400002,0,69.800003,72.599998,69.599998
20161029054500,252.0,260.399994,78.909089,59,55.599998,100,68.699997,72.699997,69.699997
20161029060000,252.0,260.399994,78.909089,59,77.900002,100,69.099998,72.699997,69.699997
20161029061500,252.0,260.399994,78.909089,59,61.599998,100,69.400002,72.699997,69.699997
20161029063000,252.0,260.399994,78.909089,59,70.300003,100,69.199997,72.699997,69.699997
20161029064500,252.0,260.399994,78.909089,59,70.300003,100,69.800003,72.699997,69.699997
20161029070000,252.0,260.399994,78.909089,59,56.400002,100,69.800003,72.699997,69.699997
20161029071500,252.0,255.0,77.272727,59,56.400002,100,68.599998,72.699997,69.699997
20161029073000,252.0,248.399994,75.272725,59,68.699997,100,69.300003,72.699997,69.699997
20161029074500,252.0,242.399994,73.454544,62,67.099998,100,69.599998,72.699997,69.699997
20161029080000,252.0,245.399994,74.363635,62,69.699997,100,69.699997,72.699997,69.699997
20161029081500,252.0,242.399994,73.454544,62,64.400002,100,69.800003,72.699997,69.699997
20161029083000,252.0,248.399994,75.272725,62,57.200001,0,69.900002,72.699997,69.699997
20161029084500,252.0,245.399994,74.363635,62,55.299999,100,69.300003,72.699997,69.699997
20161029090000,252.0,252.0,76.363636,62,55.299999,100,69.300003,72.699997,69.699997
20161029091500,252.0,258.0,78.181818,60,56.700001,100,68.900002,72.699997,69.699997
20161029093000,252.0,258.0,78.181818,60,71.099998,100,69.400002,72.699997,69.699997
20161029094500,252.0,258.0,78.181818,60,66.300003,100,69.800003,72.699997,69.699997
20161029100000,252.0,258.0,78.181818,60,66.300003,100,69.900002,72.699997,69.699997
20161029101500,252.0,258.0,78.181818,60,56.400002,100,69.400002,72.699997,69.699997
20161029103000,252.0,255.0,77.272727,60,56.400002,100,68.800003,72.699997,69.699997
20161029104500,252.0,248.399994,75.272725,60,67.699997,100,68.800003,72.699997,69.699997
20161029110000,252.0,248.399994,75.272725,60,60.0,100,69.300003,72.699997,69.699997
20161029111500,252.0,248.399994,75.272725,60,61.299999,100,69.300003,72.699997,69.699997
20161029113000,252.0,245.399994,74.363635,60,66.300003,100,69.599998,72.699997,69.699997
20161029114500,252.0,248.399994,75.272725,60,56.400002,0,69.699997,72.699997,69.699997
20161029120000,252.0,248.399994,75.272725,60,56.400002,100,69.099998,72.699997,69.699997
20161029121500,252.0,252.0,76.363636,60,56.400002,100,69.0,72.699997,69.699997
20161029123000,252.0,242.399994,73.454544,60,69.199997,100,69.099998,72.699997,69.699997
20161029124500,252.0,245.399994,74.363635,60,65.0,100,69.400002,72.699997,69.699997
20161029130000,252.0,245.399994,74.363635,62,70.099998,100,69.699997,72.699997,69.699997
20161029131500,252.0,242.399994,73.454544,62,71.400002,100,69.800003,72.699997,69.699997
20161029133000,252.0,245.399994,74.363635,62,56.0,0,69.699997,72.699997,69.699997
20161029134500,252.0,245.399994,74.363635,63,56.0,100,69.300003,72.699997,69.699997
20161029140000,252.0,245.399994,74.363635,63,56.0,100,69.199997,72.699997,69.699997
20161029141500,252.0,248.399994,75.272725,63,56.700001,100,69.099998,72.699997,69.699997
20161029143000,252.0,248.399994,75.272725,63,56.700001,100,69.199997,72.699997,69.699997
20161029144500,252.0,248.399994,75.272725,63,57.5,100,69.300003,72.699997,69.699997
20161029150000,252.0,248.399994,75.272725,63,57.5,100,69.400002,72.699997,69.699997
20161029151500,252.0,252.0,76.363636,63,57.5,100,69.400002,72.699997,69.699997
20161029153000,252.0,252.0,76.363636,63,57.5,100,69.400002,72.699997,69.699997
20161029154500,252.0,252.0,76.363636,63,57.5,100,69.599998,72.699997,69.699997
20161029160000,252.0,252.0,76.363636,63,57.5,100,69.599998,72.699997,69.699997
20161029161500,252.0,252.0,76.363636,63,57.5,100,69.699997,72.699997,69.699997
20161029163000,252.0,252.0,76.363636,63,57.5,100,69.800003,72.699997,69.699997
20161029164500,252.0,248.399994,75.272725,63,57.5,100,69.800003,72.699997,69.699997
20161029170000,252.0,248.399994,75.272725,63,57.5,100,69.800003,72.699997,69.699997
20161029171500,252.0,252.0,76.363636,63,56.0,0,69.900002,72.699997,69.699997
20161029173000,252.0,252.0,76.363636,63,56.0,0,69.800003,72.699997,69.699997
20161029174500,252.0,252.0,76.363636,63,56.0,0,69.800003,72.699997,69.699997
20161029180000,252.0,252.0,76.363636,63,56.0,0,69.800003,72.699997,69.699997
20161029181500,252.0,252.0,76.363636,63,56.0,0,69.900002,72.699997,69.699997
20161029183000,252.0,248.399994,75.272725,63,56.0,0,69.800003,72.699997,69.699997
20161029184500,252.0,245.399994,74.363635,63,56.0,0,69.900002,72.699997,69.699997
20161029190000,252.0,245.399994,74.363635,64,56.0,0,69.800003,72.699997,69.699997
20161029191500,252.0,245.399994,74.363635,64,56.0,0,69.699997,72.699997,69.699997
20161029193000,252.0,248.399994,75.272725,64,56.0,0,69.5,72.699997,69.699997
20161029194500,252.0,245.399994,74.363635,64,56.0,100,69.400002,72.699997,69.699997
20161029200000,252.0,248.399994,75.272725,64,56.0,100,69.300003,72.699997,69.699997
20161029201500,252.0,248.399994,75.272725,64,56.0,100,69.199997,72.699997,69.699997
20161029203000,252.0,248.399994,75.272725,64,56.700001,100,69.199997,72.699997,69.699997
20161029204500,252.0,245.399994,74.363635,64,56.700001,100,69.099998,72.699997,69.699997
20161029210000,252.0,248.399994,75.272725,64,63.5,100,69.199997,72.699997,69.699997
20161029211500,252.0,248.399994,75.272725,64,69.099998,100,69.900002,72.699997,69.699997
20161029213000,252.0,252.0,76.363636,64,55.599998,100,69.400002,72.699997,69.699997
20161029214500,252.0,255.0,77.272727,64,55.599998,100,68.900002,72.699997,69.699997
20161029220000,252.0,260.399994,78.909089,64,57.099998,100,68.900002,72.5,69.5
20161029221500,252.0,260.399994,78.909089,64,62.400002,100,69.199997,72.699997,69.699997
20161029223000,252.0,260.399994,78.909089,64,67.800003,100,69.699997,72.400002,69.400002
20161029224500,252.0,260.399994,78.909089,64,55.599998,100,68.900002,72.699997,69.699997
20161029230000,252.0,260.399994,78.909089,64,63.200001,100,68.900002,72.699997,69.699997
20161029231500,252.0,263.399994,79.81818,64,62.400002,100,69.400002,72.699997,69.699997
20161029233000,252.0,258.0,78.181818,63,62.400002,100,69.300003,72.699997,69.699997
20161029234500,252.0,258.0,78.181818,63,62.400002,100,69.300003,72.699997,69.699997
20161030000000,252.0,258.0,78.181818,63,71.300003,100,69.599998,72.699997,69.699997
20161030001500,252.0,258.0,78.181818,63,66.800003,100,69.900002,72.699997,69.699997
20161030003000,252.0,258.0,78.181818,63,56.0,0,69.599998,72.699997,69.699997
20161030004500,252.0,258.0,78.181818,63,56.0,100,69.099998,72.699997,69.699997
20161030010000,252.0,258.0,78.181818,63,58.700001,100,68.800003,72.300003,69.300003
20161030011500,252.0,258.0,78.181818,63,73.400002,100,69.5,72.699997,69.699997
20161030013000,252.0,258.0,78.181818,63,66.300003,100,69.900002,72.699997,69.699997
20161030014500,252.0,258.0,78.181818,63,67.199997,100,69.900002,72.699997,69.699997
20161030020000,252.0,258.0,78.181818,63,55.200001,100,69.400002,72.699997,69.699997
20161030021500,252.0,263.399994,79.81818,62,55.200001,100,68.900002,72.699997,69.699997
20161030023000,252.0,260.399994,78.909089,62,64.800003,100,68.900002,72.699997,69.699997
20161030024500,252.0,260.399994,78.909089,62,64.800003,100,69.599998,72.699997,69.699997
20161030030000,252.0,263.399994,79.81818,62,58.400002,0,69.800003,72.699997,69.699997
20161030031500,252.0,260.399994,78.909089,61,55.200001,100,69.199997,72.699997,69.699997
20161030033000,252.0,260.399994,78.909089,61,56.400002,100,68.800003,72.699997,69.699997
20161030034500,252.0,260.399994,78.909089,61,70.599998,100,69.199997,72.699997,69.699997
20161030040000,252.0,260.399994,78.909089,61,65.800003,100,69.699997,72.699997,69.699997
20161030041500,252.0,260.399994,78.909089,61,71.800003,100,69.900002,72.699997,69.699997
20161030043000,252.0,260.399994,78.909089,61,55.599998,100,69.300003,72.699997,69.699997
20161030044500,252.0,260.399994,78.909089,61,55.599998,100,68.900002,72.699997,69.699997
20161030050000,252.0,260.399994,78.909089,61,68.099998,100,68.900002,72.699997,69.699997
20161030051500,252.0,260.399994,78.909089,61,68.099998,100,69.599998,72.300003,69.300003
20161030053000,252.0,260.399994,78.909089,62,55.599998,100,68.900002,72.699997,69.699997
20161030054500,252.0,260.399994,78.909089,62,62.799999,100,68.699997,72.699997,69.699997
20161030060000,252.0,260.399994,78.909089,62,67.300003,100,69.599998,72.699997,69.699997
20161030061500,252.0,260.399994,78.909089,62,62.799999,100,69.400002,72.699997,69.699997
20161030063000,252.0,260.399994,78.909089,62,64.199997,100,69.300003,72.699997,69.699997
20161030064500,252.0,260.399994,78.909089,62,65.900002,100,69.5,72.699997,69.699997
20161030070000,252.0,260.399994,78.909089,62,63.200001,100,69.400002,72.699997,69.699997
20161030071500,252.0,263.399994,79.81818,62,57.200001,0,69.599998,72.300003,69.300003
20161030073000,252.0,260.399994,78.909089,62,55.099998,100,69.099998,72.5,69.5
20161030074500,252.0,263.399994,79.81818,62,56.299999,100,69.0,72.699997,69.699997
20161030080000,252.0,260.399994,78.909089,62,61.5,100,69.199997,72.699997,69.699997
20161030081500,252.0,260.399994,78.909089,62,63.0,100,69.5,72.699997,69.699997
20161030083000,252.0,260.399994,78.909089,62,64.900002,100,69.599998,72.699997,69.699997
20161030084500,252.0,260.399994,78.909089,62,61.0,100,69.599998,72.699997,69.699997
20161030090000,252.0,260.399994,78.909089,62,55.900002,100,69.099998,72.699997,69.699997
20161030091500,252.0,255.0,77.272727,62,55.900002,100,69.0,72.300003,69.300003
20161030093000,252.0,260.399994,78.909089,62,60.299999,100,69.0,72.300003,69.300003
20161030094500,252.0,260.399994,78.909089,62,68.099998,100,69.199997,72.699997,69.699997
20161030100000,252.0,260.399994,78.909089,62,64.400002,100,69.699997,72.699997,69.699997
20161030101500,252.0,255.0,77.272727,62,64.400002,100,69.699997,72.699997,69.699997
20161030103000,252.0,255.0,77.272727,62,64.400002,0,69.699997,72.599998,69.599998
20161030104500,252.0,255.0,77.272727,62,56.0,100,69.199997,72.699997,69.699997
20161030110000,252.0,252.0,76.363636,62,57.099998,100,69.0,72.699997,69.699997
20161030111500,252.0,252.0,76.363636,62,57.099998,100,68.900002,72.699997,69.699997
20161030113000,252.0,248.399994,75.272725,62,71.400002,100,69.199997,72.699997,69.699997
20161030114500,252.0,248.399994,75.272725,63,55.599998,100,69.199997,72.300003,69.300003
20161030120000,252.0,248.399994,75.272725,63,56.299999,100,68.800003,72.300003,69.300003
20161030121500,252.0,248.399994,75.272725,63,64.800003,100,68.800003,72.699997,69.699997
20161030123000,252.0,245.399994,74.363635,63,69.0,100,69.599998,72.699997,69.699997
20161030124500,252.0,245.399994,74.363635,63,66.599998,100,69.900002,72.699997,69.699997
20161030130000,252.0,248.399994,75.272725,63,56.400002,100,69.5,72.699997,69.699997
20161030131500,252.0,245.399994,74.363635,63,56.400002,100,69.300003,72.699997,69.699997
20161030133000,252.0,245.399994,74.363635,63,57.099998,100,69.099998,72.699997,69.699997
20161030134500,252.0,245.399994,74.363635,63,57.099998,100,69.099998,72.699997,69.699997
20161030140000,252.0,242.399994,73.454544,63,72.5,100,69.599998,72.699997,69.699997
20161030141500,252.0,245.399994,74.363635,63,64.900002,100,69.599998,72.699997,69.699997
20161030143000,252.0,245.399994,74.363635,63,67.699997,100,69.900002,72.699997,69.699997
20161030144500,252.0,245.399994,74.363635,63,56.0,100,69.400002,72.699997,69.699997
20161030150000,252.0,245.399994,74.363635,63,56.0,100,69.199997,72.699997,69.699997
20161030151500,252.0,248.399994,75.272725,63,56.700001,100,69.099998,72.699997,69.699997
20161030153000,252.0,248.399994,75.272725,63,56.700001,100,69.199997,72.699997,69.699997
20161030154500,252.0,245.399994,74.363635,63,56.700001,100,69.199997,72.699997,69.699997
20161030160000,252.0,248.399994,75.272725,63,57.5,100,69.300003,72.699997,69.699997
20161030161500,252.0,252.0,76.363636,63,58.400002,100,69.400002,72.699997,69.699997
20161030163000,252.0,248.399994,75.272725,63,65.300003,100,69.400002,72.699997,69.699997
20161030164500,252.0,248.399994,75.272725,63,65.300003,100,69.599998,72.699997,69.699997
20161030170000,252.0,252.0,76.363636,63,66.699997,100,69.800003,72.699997,69.699997
20161030171500,252.0,248.399994,75.272725,63,66.699997,100,69.900002,72.699997,69.699997
20161030173000,252.0,252.0,76.363636,63,66.699997,100,69.900002,72.699997,69.699997
20161030174500,252.0,255.0,77.272727,64,55.599998,0,69.400002,72.300003,69.300003
20161030180000,252.0,255.0,77.272727,64,56.299999,100,69.199997,72.699997,69.699997
20161030181500,252.0,252.0,76.363636,64,56.299999,100,69.099998,72.699997,69.699997
20161030183000,252.0,248.399994,75.272725,64,56.299999,100,69.0,72.300003,69.300003
20161030184500,252.0,252.0,76.363636,64,58.700001,100,68.900002,72.699997,69.699997
20161030190000,252.0,252.0,76.363636,64,62.799999,100,69.199997,72.699997,69.699997
20161030191500,252.0,255.0,77.272727,64,64.300003,100,69.400002,72.300003,69.300003
20161030193000,252.0,258.0,78.181818,64,56.400002,100,69.599998,72.699997,69.699997
20161030194500,252.0,258.0,78.181818,64,55.5,100,69.300003,72.699997,69.699997
20161030200000,252.0,248.399994,75.272725,64,55.5,100,69.099998,72.699997,69.699997
20161030201500,252.0,248.399994,75.272725,64,56.299999,100,69.099998,72.699997,69.699997
20161030203000,252.0,248.399994,75.272725,64,56.299999,100,69.0,72.5,69.5
20161030204500,252.0,245.399994,74.363635,64,67.699997,100,69.300003,72.699997,69.699997
20161030210000,252.0,260.399994,78.909089,67,56.0,0,69.400002,72.300003,69.300003
20161030211500,252.0,260.399994,78.909089,67,56.0,100,69.0,72.300003,69.300003
20161030213000,252.0,260.399994,78.909089,67,56.0,100,68.800003,72.699997,69.699997
20161030214500,252.0,260.399994,78.909089,67,66.199997,100,68.800003,72.699997,69.699997
20161030220000,252.0,260.399994,78.909089,67,67.699997,100,69.5,72.699997,69.699997
20161030221500,252.0,260.399994,78.909089,67,71.199997,100,69.699997,72.699997,69.699997
20161030223000,252.0,260.399994,78.909089,66,55.599998,100,69.300003,72.699997,69.699997
20161030224500,252.0,260.399994,78.909089,65,56.299999,100,68.900002,72.699997,69.699997
20161030230000,252.0,260.399994,78.909089,64,68.400002,100,68.800003,72.699997,69.699997
20161030231500,252.0,260.399994,78.909089,63,68.400002,100,69.599998,72.699997,69.699997
20161030233000,252.0,260.399994,78.909089,62,55.5,100,68.900002,72.699997,69.699997
20161030234500,252.0,260.399994,78.909089,62,56.299999,100,68.800003,72.300003,69.300003
20161031000000,252.0,260.399994,78.909089,62,74.5,100,68.900002,72.699997,69.699997
20161031001500,252.0,260.399994,78.909089,62,62.400002,100,69.099998,72.300003,69.300003
20161031003000,252.0,260.399994,78.909089,62,64.400002,100,69.099998,72.699997,69.699997
20161031004500,252.0,255.0,77.272727,62,82.599998,100,69.900002,72.699997,69.699997
20161031010000,252.0,263.399994,79.81818,64,55.200001,0,69.300003,72.400002,69.400002
20161031011500,252.0,260.399994,78.909089,63,55.200001,100,68.699997,72.300003,69.300003
20161031013000,252.0,260.399994,78.909089,63,76.400002,100,68.900002,72.699997,69.699997
20161031014500,252.0,260.399994,78.909089,63,63.200001,100,69.599998,72.699997,69.699997
20161031020000,252.0,260.399994,78.909089,63,63.200001,100,69.199997,72.699997,69.699997
20161031021500,252.0,267.0,80.909091,62,74.400002,100,69.599998,72.699997,69.699997
20161031023000,252.0,260.399994,78.909089,61,66.800003,100,69.900002,72.699997,69.699997
20161031024500,252.0,260.399994,78.909089,61,68.099998,100,69.900002,72.699997,69.699997
20161031030000,252.0,260.399994,78.909089,61,55.200001,0,69.199997,72.5,69.5
20161031031500,252.0,260.399994,78.909089,61,56.299999,100,68.800003,72.699997,69.699997
20161031033000,252.0,260.399994,78.909089,61,61.599998,100,68.900002,72.300003,69.300003
20161031034500,252.0,255.0,77.272727,61,67.599998,100,68.800003,72.400002,69.400002
20161031040000,252.0,258.0,78.181818,61,67.599998,100,69.5,72.699997,69.699997
20161031041500,252.0,258.0,78.181818,61,73.300003,100,69.800003,72.699997,69.699997
