PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161031043000,252.0,258.0,78.181818,61,59.200001,0,69.900002,72.699997,69.699997
20161031044500,252.0,258.0,78.181818,61,55.900002,100,68.900002,72.699997,69.699997
20161031050000,252.0,258.0,78.181818,61,56.700001,100,68.599998,72.5,69.5
20161031051500,252.0,258.0,78.181818,61,72.0,100,69.199997,72.699997,69.699997
20161031053000,252.0,258.0,78.181818,61,55.599998,0,69.199997,72.300003,69.300003
20161031054500,252.0,258.0,78.181818,61,55.599998,100,68.599998,72.699997,69.699997
20161031060000,252.0,255.0,77.272727,61,69.199997,100,69.099998,72.699997,69.699997
20161031061500,252.0,255.0,77.272727,61,65.300003,100,69.300003,72.699997,69.699997
20161031063000,252.0,255.0,77.272727,61,72.0,100,69.5,72.300003,69.300003
20161031064500,252.0,258.0,78.181818,61,55.200001,100,68.800003,72.300003,69.300003
20161031070000,252.0,258.0,78.181818,61,57.900002,100,68.599998,72.699997,69.699997
20161031071500,252.0,255.0,77.272727,61,56.0,100,69.099998,72.300003,69.300003
20161031073000,252.0,260.399994,78.909089,61,63.599998,100,68.699997,72.300003,69.300003
20161031074500,252.0,260.399994,78.909089,61,72.400002,100,69.699997,72.699997,69.699997
20161031080000,252.0,260.399994,78.909089,61,54.700001,0,69.5,72.300003,69.300003
20161031081500,252.0,255.0,77.272727,61,56.299999,100,69.099998,72.699997,69.699997
20161031083000,252.0,245.399994,74.363635,63,56.299999,100,68.800003,72.300003,69.300003
20161031084500,252.0,245.399994,74.363635,63,71.5,100,69.0,72.699997,69.699997
20161031090000,252.0,258.0,78.181818,65,56.799999,0,69.599998,72.300003,69.300003
20161031091500,252.0,258.0,78.181818,65,55.599998,100,69.099998,72.699997,69.699997
20161031093000,252.0,258.0,78.181818,65,56.299999,100,69.099998,72.300003,69.300003
20161031094500,252.0,258.0,78.181818,65,56.299999,100,69.199997,72.699997,69.699997
20161031100000,252.0,263.399994,79.81818,65,57.099998,100,69.099998,72.300003,69.300003
20161031101500,252.0,260.399994,78.909089,65,57.099998,100,69.300003,72.699997,69.699997
20161031103000,252.0,263.399994,79.81818,65,56.0,0,69.900002,72.300003,69.300003
20161031104500,252.0,263.399994,79.81818,65,56.0,0,69.5,72.5,69.5
20161031110000,252.0,260.399994,78.909089,65,56.0,100,69.300003,72.699997,69.699997
20161031111500,252.0,260.399994,78.909089,65,56.0,100,69.199997,72.699997,69.699997
20161031113000,252.0,260.399994,78.909089,65,56.0,100,69.199997,72.300003,69.300003
20161031114500,252.0,263.399994,79.81818,65,56.0,100,69.099998,72.300003,69.300003
20161031120000,252.0,258.0,78.181818,65,57.700001,100,69.099998,77.400002,74.400002
20161031121500,252.0,258.0,78.181818,65,79.5,100,71.0,77.400002,74.400002
20161031123000,252.0,258.0,78.181818,65,79.5,100,72.199997,77.400002,74.400002
20161031124500,252.0,258.0,78.181818,65,79.5,100,73.099998,77.400002,74.400002
20161031130000,252.0,258.0,78.181818,65,78.699997,100,72.699997,77.400002,74.400002
20161031131500,252.0,258.0,78.181818,60,73.5,100,73.699997,77.400002,74.400002
20161031133000,252.0,258.0,78.181818,60,86.400002,100,73.099998,77.400002,74.400002
20161031134500,252.0,258.0,78.181818,60,74.900002,100,73.099998,77.400002,74.400002
20161031140000,252.0,258.0,78.181818,60,76.400002,100,73.800003,77.400002,74.400002
20161031141500,252.0,258.0,78.181818,60,86.699997,100,74.300003,77.400002,74.400002
20161031143000,252.0,255.0,77.272727,60,91.300003,100,74.599998,77.400002,74.400002
20161031144500,252.0,258.0,78.181818,60,55.200001,100,73.699997,77.400002,74.400002
20161031150000,252.0,258.0,78.181818,60,73.400002,100,73.199997,77.400002,74.400002
20161031151500,252.0,258.0,78.181818,60,78.300003,100,74.0,77.400002,74.400002
20161031153000,252.0,255.0,77.272727,60,72.400002,100,74.300003,77.400002,74.400002
20161031154500,252.0,258.0,78.181818,60,72.400002,100,74.5,77.400002,74.400002
20161031160000,252.0,258.0,78.181818,60,67.800003,0,74.699997,77.400002,74.400002
20161031161500,252.0,258.0,78.181818,60,56.0,0,74.099998,77.400002,74.400002
20161031163000,252.0,258.0,78.181818,60,79.300003,100,73.099998,77.400002,74.400002
20161031164500,252.0,255.0,77.272727,60,79.300003,100,73.0,77.400002,74.400002
20161031170000,252.0,258.0,78.181818,60,80.199997,100,72.800003,77.400002,74.400002
20161031171500,252.0,258.0,78.181818,60,92.300003,100,72.800003,77.400002,74.400002
20161031173000,252.0,255.0,77.272727,60,80.0,100,72.800003,77.400002,74.400002
20161031174500,252.0,258.0,78.181818,60,80.0,100,73.099998,77.400002,74.400002
20161031180000,252.0,258.0,78.181818,60,84.300003,100,73.599998,77.400002,74.400002
20161031181500,252.0,255.0,77.272727,60,87.300003,100,73.699997,77.400002,74.400002
20161031183000,252.0,258.0,78.181818,60,89.199997,100,73.699997,77.400002,74.400002
20161031184500,252.0,258.0,78.181818,60,81.900002,100,73.699997,77.400002,74.400002
20161031190000,252.0,258.0,78.181818,60,79.699997,100,73.599998,77.400002,74.400002
20161031191500,252.0,255.0,77.272727,60,91.699997,100,73.599998,77.400002,74.400002
20161031193000,252.0,255.0,77.272727,60,79.199997,100,73.699997,77.400002,74.400002
20161031194500,252.0,242.399994,73.454544,60,80.699997,100,74.0,77.400002,74.400002
20161031200000,252.0,242.399994,73.454544,62,93.300003,100,74.599998,77.400002,74.400002
20161031201500,252.0,245.399994,74.363635,62,80.699997,100,74.699997,77.400002,74.400002
20161031203000,252.0,248.399994,75.272725,62,55.900002,0,74.5,77.400002,74.400002
20161031204500,252.0,248.399994,75.272725,62,55.900002,100,73.800003,77.400002,74.400002
20161031210000,252.0,245.399994,74.363635,62,57.099998,100,73.400002,77.400002,74.400002
20161031211500,252.0,245.399994,74.363635,62,81.599998,100,73.599998,77.300003,74.300003
20161031213000,252.0,242.399994,73.454544,62,83.0,100,73.699997,77.099998,74.099998
20161031214500,252.0,245.399994,74.363635,62,75.400002,100,73.800003,77.099998,74.099998
20161031220000,252.0,245.399994,74.363635,62,75.400002,100,73.800003,77.099998,74.099998
20161031221500,252.0,245.399994,74.363635,62,88.300003,100,73.800003,77.099998,74.099998
20161031223000,252.0,245.399994,74.363635,62,77.300003,100,73.800003,77.099998,74.099998
20161031224500,252.0,245.399994,74.363635,62,75.900002,100,73.800003,77.099998,74.099998
20161031230000,252.0,242.399994,73.454544,63,86.199997,100,73.800003,77.099998,74.099998
20161031231500,252.0,245.399994,74.363635,63,77.300003,100,73.800003,77.099998,74.099998
20161031233000,252.0,245.399994,74.363635,63,83.599998,100,73.800003,77.099998,74.099998
20161031234500,252.0,242.399994,73.454544,63,80.199997,100,73.800003,77.099998,74.099998
20161101000000,252.0,252.0,76.363636,63,86.400002,100,73.900002,77.099998,74.099998
20161101001500,252.0,252.0,76.363636,63,78.300003,100,73.800003,77.099998,74.099998
20161101003000,252.0,248.399994,75.272725,63,81.400002,100,73.900002,77.099998,74.099998
20161101004500,252.0,255.0,77.272727,63,77.699997,100,74.0,77.099998,74.099998
20161101010000,252.0,258.0,78.181818,63,84.300003,100,74.0,77.099998,74.099998
20161101011500,252.0,258.0,78.181818,63,80.800003,100,74.099998,77.099998,74.099998
20161101013000,252.0,258.0,78.181818,63,76.800003,100,74.199997,77.099998,74.099998
20161101014500,252.0,258.0,78.181818,63,86.199997,100,74.199997,77.099998,74.099998
20161101020000,252.0,258.0,78.181818,63,79.400002,100,74.199997,77.099998,74.099998
20161101021500,252.0,258.0,78.181818,63,76.800003,100,74.199997,77.099998,74.099998
20161101023000,252.0,258.0,78.181818,63,90.0,100,74.199997,77.099998,74.099998
20161101024500,252.0,258.0,78.181818,63,78.199997,100,74.199997,77.099998,74.099998
20161101030000,252.0,258.0,78.181818,63,78.199997,100,74.199997,77.099998,74.099998
20161101031500,252.0,258.0,78.181818,63,85.800003,100,74.199997,77.099998,74.099998
20161101033000,252.0,258.0,78.181818,63,76.400002,100,74.199997,77.099998,74.099998
20161101034500,252.0,258.0,78.181818,63,87.800003,100,74.199997,77.099998,74.099998
20161101040000,252.0,263.399994,79.81818,63,78.300003,100,74.300003,77.099998,74.099998
20161101041500,252.0,260.399994,78.909089,63,79.099998,100,74.300003,77.099998,74.099998
20161101043000,252.0,260.399994,78.909089,63,83.199997,100,74.300003,77.099998,74.099998
20161101044500,252.0,260.399994,78.909089,63,76.800003,100,74.300003,77.099998,74.099998
20161101050000,252.0,260.399994,78.909089,63,89.900002,100,74.300003,77.099998,74.099998
20161101051500,252.0,260.399994,78.909089,63,78.300003,100,74.300003,77.099998,74.099998
20161101053000,252.0,260.399994,78.909089,63,79.800003,100,74.300003,77.099998,74.099998
20161101054500,252.0,263.399994,79.81818,63,82.199997,100,74.199997,77.099998,74.099998
20161101060000,252.0,263.399994,79.81818,63,75.900002,100,74.199997,77.099998,74.099998
20161101061500,252.0,260.399994,78.909089,63,94.0,100,73.0,77.099998,74.099998
20161101063000,252.0,260.399994,78.909089,63,79.0,100,72.800003,77.099998,74.099998
20161101064500,252.0,248.399994,75.272725,64,83.599998,100,72.699997,77.099998,74.099998
20161101070000,252.0,248.399994,75.272725,64,90.300003,100,73.199997,77.099998,74.099998
20161101071500,252.0,252.0,76.363636,64,80.199997,100,73.599998,77.099998,74.099998
20161101073000,252.0,252.0,76.363636,64,81.900002,100,73.599998,77.099998,74.099998
20161101074500,252.0,255.0,77.272727,64,81.900002,100,74.0,77.099998,74.099998
20161101080000,252.0,255.0,77.272727,64,79.699997,100,74.199997,77.099998,74.099998
20161101081500,252.0,258.0,78.181818,64,89.199997,100,74.099998,77.099998,74.099998
20161101083000,252.0,258.0,78.181818,60,80.199997,100,73.800003,77.099998,74.099998
20161101084500,252.0,255.0,77.272727,60,90.599998,100,73.800003,77.099998,74.099998
20161101090000,252.0,255.0,77.272727,60,85.599998,100,74.0,77.099998,74.099998
20161101091500,252.0,248.399994,75.272725,60,81.599998,100,74.099998,77.099998,74.099998
20161101093000,252.0,245.399994,74.363635,62,91.5,100,74.300003,77.099998,74.099998
20161101094500,252.0,248.399994,75.272725,62,56.299999,0,74.099998,77.099998,74.099998
20161101100000,252.0,245.399994,74.363635,62,56.299999,100,73.400002,77.099998,74.099998
20161101101500,252.0,248.399994,75.272725,62,86.5,100,73.199997,77.099998,74.099998
20161101103000,252.0,245.399994,74.363635,62,77.300003,100,73.699997,77.099998,74.099998
20161101104500,252.0,242.399994,73.454544,62,77.300003,100,74.0,77.099998,74.099998
20161101110000,252.0,245.399994,74.363635,63,56.400002,0,74.0,77.099998,74.099998
20161101111500,252.0,245.399994,74.363635,63,55.599998,100,73.800003,77.099998,74.099998
20161101113000,252.0,245.399994,74.363635,63,57.200001,100,73.099998,77.099998,74.099998
20161101114500,252.0,245.399994,74.363635,63,82.599998,100,73.199997,77.099998,74.099998
20161101120000,252.0,242.399994,73.454544,63,81.099998,100,73.400002,77.099998,74.099998
20161101121500,252.0,245.399994,74.363635,63,79.599998,100,73.5,77.0,74.0
20161101123000,252.0,245.399994,74.363635,63,78.699997,100,73.300003,76.900002,73.900002
20161101124500,252.0,248.399994,75.272725,63,73.0,100,73.300003,77.0,74.0
20161101130000,252.0,245.399994,74.363635,63,89.199997,100,73.199997,77.099998,74.099998
20161101131500,252.0,245.399994,74.363635,63,81.599998,100,73.099998,76.800003,73.800003
20161101133000,252.0,242.399994,73.454544,64,79.699997,100,73.099998,76.800003,73.800003
20161101134500,252.0,245.399994,74.363635,64,79.699997,100,73.0,76.800003,73.800003
20161101140000,252.0,245.399994,74.363635,64,75.400002,100,72.900002,76.900002,73.900002
20161101141500,252.0,245.399994,74.363635,64,84.300003,100,73.599998,76.800003,73.800003
20161101143000,252.0,248.399994,75.272725,64,81.099998,100,74.0,76.800003,73.800003
20161101144500,252.0,248.399994,75.272725,64,56.400002,100,73.400002,76.800003,73.800003
20161101150000,252.0,248.399994,75.272725,64,56.400002,100,73.099998,76.800003,73.800003
20161101151500,252.0,245.399994,74.363635,64,73.0,100,72.900002,76.800003,73.800003
20161101153000,252.0,248.399994,75.272725,64,75.900002,100,73.300003,76.800003,73.800003
20161101154500,252.0,245.399994,74.363635,64,75.900002,100,73.5,76.800003,73.800003
20161101160000,252.0,242.399994,73.454544,64,78.699997,100,73.400002,76.800003,73.800003
20161101161500,252.0,248.399994,75.272725,64,86.199997,100,73.5,76.800003,73.800003
20161101163000,252.0,242.399994,73.454544,64,88.0,100,73.699997,76.800003,73.800003
20161101164500,252.0,248.399994,75.272725,64,88.0,100,73.599998,76.800003,73.800003
20161101170000,252.0,248.399994,75.272725,64,86.400002,100,73.800003,76.800003,73.800003
20161101171500,252.0,255.0,77.272727,66,73.199997,0,74.0,75.0,72.0
20161101173000,252.0,263.399994,79.81818,64,55.599998,0,72.800003,75.0,72.0
20161101174500,252.0,263.399994,79.81818,64,55.599998,0,72.199997,75.0,72.0
20161101180000,252.0,260.399994,78.909089,63,55.599998,100,71.599998,75.0,72.0
20161101181500,252.0,260.399994,78.909089,63,55.599998,100,71.5,75.0,72.0
20161101183000,252.0,260.399994,78.909089,63,55.599998,100,71.699997,75.0,72.0
20161101184500,252.0,260.399994,78.909089,62,55.599998,100,71.5,75.0,72.0
20161101190000,252.0,260.399994,78.909089,62,69.5,100,71.199997,75.0,72.0
20161101191500,252.0,260.399994,78.909089,62,61.900002,100,71.599998,75.0,72.0
20161101193000,252.0,260.399994,78.909089,62,71.599998,100,71.800003,75.0,72.0
20161101194500,252.0,260.399994,78.909089,62,69.199997,100,72.199997,75.0,72.0
20161101200000,252.0,255.0,77.272727,62,56.0,0,72.199997,75.0,72.0
20161101201500,252.0,255.0,77.272727,62,56.0,100,71.199997,75.0,72.0
20161101203000,252.0,252.0,76.363636,62,63.200001,100,71.0,75.0,72.0
20161101204500,252.0,255.0,77.272727,62,72.099998,100,71.599998,75.0,72.0
20161101210000,252.0,255.0,77.272727,62,69.199997,100,72.0,75.0,72.0
20161101211500,252.0,255.0,77.272727,62,69.199997,100,72.0,75.0,72.0
20161101213000,252.0,255.0,77.272727,62,76.800003,100,72.099998,75.0,72.0
20161101214500,252.0,260.399994,78.909089,62,55.200001,100,71.400002,75.0,72.0
20161101220000,252.0,248.399994,75.272725,62,57.099998,100,71.199997,75.0,72.0
20161101221500,252.0,245.399994,74.363635,62,70.099998,100,71.300003,75.0,72.0
20161101223000,252.0,242.399994,73.454544,62,80.800003,100,71.599998,75.0,72.0
20161101224500,252.0,242.399994,73.454544,64,74.0,100,71.699997,75.0,72.0
20161101230000,252.0,242.399994,73.454544,64,71.599998,100,71.800003,75.0,72.0
20161101231500,252.0,242.399994,73.454544,64,77.699997,100,71.900002,75.0,72.0
20161101233000,252.0,245.399994,74.363635,64,75.400002,100,72.099998,75.0,72.0
20161101234500,252.0,248.399994,75.272725,64,72.0,100,71.800003,75.0,72.0
20161102000000,252.0,245.399994,74.363635,64,75.800003,100,72.099998,75.0,72.0
20161102001500,252.0,248.399994,75.272725,64,56.299999,100,71.699997,75.0,72.0
20161102003000,252.0,248.399994,75.272725,64,62.599998,100,70.900002,75.0,72.0
20161102004500,252.0,248.399994,75.272725,64,67.699997,100,71.400002,75.0,72.0
20161102010000,252.0,248.399994,75.272725,64,74.400002,100,71.599998,75.0,72.0
20161102011500,252.0,245.399994,74.363635,64,69.900002,100,71.800003,75.0,72.0
20161102013000,252.0,245.399994,74.363635,64,67.699997,100,71.800003,75.0,72.0
20161102014500,252.0,255.0,77.272727,64,71.0,100,72.0,75.0,72.0
20161102020000,252.0,255.0,77.272727,64,72.699997,100,72.099998,75.0,72.0
20161102021500,252.0,255.0,77.272727,64,68.199997,100,72.199997,75.0,72.0
20161102023000,252.0,255.0,77.272727,64,68.199997,100,72.199997,75.0,72.0
20161102024500,252.0,255.0,77.272727,64,56.799999,0,72.199997,75.0,72.0
20161102030000,252.0,258.0,78.181818,64,55.599998,0,71.900002,75.0,72.0
20161102031500,252.0,255.0,77.272727,64,56.700001,100,71.099998,75.0,72.0
20161102033000,252.0,255.0,77.272727,64,56.700001,100,71.199997,75.0,72.0
20161102034500,252.0,255.0,77.272727,64,74.900002,100,71.5,75.0,72.0
20161102040000,252.0,258.0,78.181818,64,69.199997,100,71.800003,75.0,72.0
20161102041500,252.0,255.0,77.272727,64,73.400002,100,71.900002,75.0,72.0
20161102043000,252.0,255.0,77.272727,64,75.400002,100,72.099998,75.0,72.0
20161102044500,252.0,252.0,76.363636,64,70.099998,100,72.199997,75.0,72.0
20161102050000,252.0,255.0,77.272727,64,55.599998,0,72.300003,75.0,72.0
20161102051500,252.0,255.0,77.272727,64,55.599998,0,71.900002,75.0,72.0
20161102053000,252.0,258.0,78.181818,64,55.599998,100,71.599998,75.0,72.0
20161102054500,252.0,255.0,77.272727,64,73.300003,100,70.699997,75.0,72.0
20161102060000,252.0,255.0,77.272727,64,84.599998,100,71.5,75.0,72.0
20161102061500,252.0,255.0,77.272727,64,73.0,100,71.900002,75.0,72.0
20161102063000,252.0,255.0,77.272727,64,71.5,100,72.099998,75.0,72.0
20161102064500,252.0,258.0,78.181818,64,56.799999,0,72.300003,75.0,72.0
20161102070000,252.0,258.0,78.181818,64,55.200001,100,71.599998,75.0,72.0
20161102071500,252.0,248.399994,75.272725,64,56.900002,100,71.0,75.0,72.0
20161102073000,252.0,245.399994,74.363635,64,73.0,100,71.199997,75.0,72.0
20161102074500,252.0,248.399994,75.272725,64,71.400002,100,71.800003,75.0,72.0
20161102080000,252.0,248.399994,75.272725,64,71.400002,100,71.699997,75.0,72.0
20161102081500,252.0,255.0,77.272727,64,74.400002,100,71.400002,75.0,72.0
20161102083000,252.0,260.399994,78.909089,64,84.900002,100,71.900002,75.0,72.0
20161102084500,252.0,260.399994,78.909089,64,57.200001,0,72.300003,75.0,72.0
20161102090000,252.0,260.399994,78.909089,63,55.5,100,71.400002,75.0,72.0
20161102091500,252.0,294.0,89.090909,100,57.200001,0,71.199997,69.0,66.0
20161102093000,252.0,294.0,89.090909,100,57.200001,0,70.800003,69.0,66.0
20161102094500,252.0,294.0,89.090909,100,57.200001,0,70.800003,69.0,66.0
20161102100000,252.0,304.799988,92.363633,100,57.200001,0,70.800003,69.0,66.0
20161102101500,252.0,314.399994,95.272725,100,57.200001,0,70.599998,69.0,66.0
20161102103000,252.0,314.399994,95.272725,100,57.200001,0,70.199997,69.0,66.0
20161102104500,252.0,314.399994,95.272725,100,57.200001,0,69.800003,69.0,66.0
20161102110000,252.0,327.0,99.090909,100,56.5,0,69.599998,68.900002,65.900002
20161102111500,252.0,327.0,99.090909,81,56.5,0,69.300003,68.900002,65.900002
20161102113000,252.0,331.799988,100.545451,80,55.900002,0,69.400002,68.900002,65.900002
20161102114500,252.0,319.799988,96.909087,75,55.900002,0,69.300003,68.900002,65.900002
20161102120000,252.0,307.200012,93.090913,70,55.900002,0,69.099998,68.900002,65.900002
20161102121500,252.0,307.200012,93.090913,70,55.900002,0,69.0,68.900002,65.900002
20161102123000,252.0,307.200012,93.090913,70,55.299999,0,69.0,68.900002,65.900002
20161102124500,252.0,307.200012,93.090913,70,55.299999,0,68.900002,68.900002,65.900002
20161102130000,252.0,307.200012,93.090913,70,55.299999,0,68.699997,68.900002,65.900002
20161102131500,252.0,301.799988,91.454542,69,55.299999,0,68.699997,68.900002,65.900002
20161102133000,252.0,291.600006,88.363638,67,55.299999,0,68.5,68.800003,65.800003
20161102134500,252.0,263.399994,79.81818,63,55.299999,0,68.300003,68.900002,65.900002
20161102140000,252.0,255.0,77.272727,62,55.299999,0,68.300003,68.900002,65.900002
20161102141500,252.0,255.0,77.272727,62,55.299999,0,68.300003,68.900002,65.900002
20161102143000,252.0,260.399994,78.909089,62,55.299999,0,68.300003,68.900002,65.900002
20161102144500,252.0,260.399994,78.909089,61,55.299999,0,68.199997,68.900002,65.900002
20161102150000,252.0,260.399994,78.909089,60,55.299999,0,68.199997,68.900002,65.900002
20161102151500,252.0,260.399994,78.909089,60,55.299999,0,68.199997,68.900002,65.900002
20161102153000,252.0,255.0,77.272727,60,55.299999,0,68.199997,68.900002,65.900002
20161102154500,252.0,255.0,77.272727,60,55.299999,0,68.199997,68.900002,65.900002
20161102160000,252.0,255.0,77.272727,60,55.299999,0,68.199997,68.800003,65.800003
20161102161500,252.0,255.0,77.272727,60,55.299999,0,68.199997,68.800003,65.800003
20161102163000,252.0,255.0,77.272727,60,55.299999,0,68.199997,68.800003,65.800003
20161102164500,252.0,258.0,78.181818,60,55.299999,0,68.099998,68.900002,65.900002
20161102170000,252.0,252.0,76.363636,60,55.299999,0,68.099998,68.800003,65.800003
20161102171500,252.0,258.0,78.181818,63,55.299999,0,68.199997,68.800003,65.800003
20161102173000,252.0,258.0,78.181818,63,55.299999,0,68.099998,68.800003,65.800003
20161102174500,252.0,258.0,78.181818,63,55.299999,0,68.099998,68.699997,65.699997
20161102180000,252.0,258.0,78.181818,63,54.700001,0,68.099998,68.599998,65.599998
20161102181500,252.0,258.0,78.181818,63,54.700001,0,68.0,68.599998,65.599998
20161102183000,252.0,258.0,78.181818,63,54.700001,0,67.900002,68.599998,65.599998
20161102184500,252.0,258.0,78.181818,63,54.700001,0,67.900002,68.599998,65.599998
20161102190000,252.0,263.399994,79.81818,63,55.5,0,67.800003,68.699997,65.699997
20161102191500,252.0,255.0,77.272727,64,55.5,0,67.800003,68.599998,65.599998
20161102193000,252.0,252.0,76.363636,64,86.599998,100,68.400002,71.800003,68.800003
20161102194500,252.0,260.399994,78.909089,65,55.900002,100,68.800003,72.300003,69.300003
20161102200000,252.0,260.399994,78.909089,65,55.900002,100,68.5,72.400002,69.400002
20161102201500,252.0,260.399994,78.909089,65,57.400002,100,68.599998,71.800003,68.800003
20161102203000,252.0,260.399994,78.909089,65,65.199997,100,68.699997,72.199997,69.199997
20161102204500,252.0,263.399994,79.81818,65,56.0,0,69.0,71.800003,68.800003
20161102210000,252.0,260.399994,78.909089,65,56.0,100,68.900002,72.199997,69.199997
20161102211500,252.0,260.399994,78.909089,65,54.799999,100,68.599998,72.199997,69.199997
20161102213000,252.0,267.0,80.909091,66,54.799999,0,68.400002,70.800003,67.800003
20161102214500,252.0,291.600006,88.363638,73,56.299999,0,68.300003,70.900002,67.900002
20161102220000,252.0,260.399994,78.909089,63,55.200001,100,68.300003,71.400002,68.400002
20161102221500,252.0,267.0,80.909091,65,55.200001,0,68.199997,70.800003,67.800003
20161102223000,252.0,280.799988,85.090905,69,55.200001,0,68.199997,70.400002,67.400002
20161102224500,252.0,280.799988,85.090905,70,55.900002,0,68.300003,70.800003,67.800003
20161102230000,252.0,263.399994,79.81818,64,55.099998,100,68.199997,71.300003,68.300003
20161102231500,252.0,263.399994,79.81818,64,56.700001,100,68.0,71.300003,68.300003
20161102233000,252.0,283.200012,85.818186,69,55.5,0,68.0,70.400002,67.400002
20161102234500,252.0,263.399994,79.81818,64,54.700001,0,68.199997,70.0,67.0
20161103000000,252.0,267.0,80.909091,64,54.700001,100,68.099998,71.800003,68.800003
20161103001500,252.0,289.200012,87.636367,72,57.599998,0,68.900002,69.900002,66.900002
20161103003000,252.0,263.399994,79.81818,63,55.200001,0,68.300003,69.900002,66.900002
20161103004500,252.0,283.200012,85.818186,68,55.200001,0,68.0,70.800003,67.800003
20161103010000,252.0,263.399994,79.81818,63,55.200001,100,67.900002,71.800003,68.800003
20161103011500,252.0,260.399994,78.909089,63,60.0,100,68.099998,71.800003,68.800003
20161103013000,252.0,260.399994,78.909089,63,56.400002,100,68.0,71.300003,68.300003
20161103014500,252.0,260.399994,78.909089,63,56.400002,100,67.900002,71.400002,68.400002
20161103020000,252.0,267.0,80.909091,64,56.400002,100,67.800003,70.699997,67.699997
20161103021500,252.0,267.0,80.909091,65,55.5,0,67.699997,70.400002,67.400002
20161103023000,252.0,263.399994,79.81818,63,55.5,100,67.599998,71.300003,68.300003
20161103024500,252.0,258.0,78.181818,63,55.5,100,67.599998,70.800003,67.800003
20161103030000,252.0,258.0,78.181818,62,56.299999,100,67.599998,71.400002,68.400002
20161103031500,252.0,263.399994,79.81818,61,55.599998,100,67.5,71.300003,68.300003
20161103033000,252.0,263.399994,79.81818,61,68.599998,100,67.5,71.800003,68.800003
20161103034500,252.0,260.399994,78.909089,61,55.5,0,67.599998,70.0,67.0
20161103040000,252.0,267.0,80.909091,62,55.5,0,67.699997,70.400002,67.400002
20161103041500,252.0,263.399994,79.81818,61,58.0,100,67.599998,70.900002,67.900002
20161103043000,252.0,260.399994,78.909089,61,56.0,100,67.599998,70.400002,67.400002
20161103044500,252.0,260.399994,78.909089,61,55.200001,100,67.599998,70.0,67.0
20161103050000,252.0,260.399994,78.909089,61,56.299999,100,67.599998,71.300003,68.300003
20161103051500,252.0,255.0,77.272727,61,79.900002,100,68.300003,75.699997,72.699997
20161103053000,252.0,252.0,76.363636,61,79.900002,100,69.199997,74.699997,71.699997
20161103054500,252.0,248.399994,75.272725,61,93.800003,100,69.800003,74.699997,71.699997
20161103060000,252.0,252.0,76.363636,61,79.699997,100,70.099998,74.699997,71.699997
20161103061500,252.0,248.399994,75.272725,61,83.699997,100,70.199997,74.699997,71.699997
20161103063000,252.0,248.399994,75.272725,61,87.199997,100,70.5,74.699997,71.699997
20161103064500,252.0,242.399994,73.454544,63,79.400002,100,70.800003,74.699997,71.699997
20161103070000,252.0,245.399994,74.363635,63,63.599998,0,70.800003,71.300003,68.300003
20161103071500,252.0,248.399994,75.272725,64,55.599998,0,70.300003,71.300003,68.300003
20161103073000,252.0,245.399994,74.363635,64,55.599998,0,69.800003,71.300003,68.300003
20161103074500,252.0,248.399994,75.272725,64,55.599998,0,69.800003,71.300003,68.300003
20161103080000,252.0,252.0,76.363636,64,55.599998,0,69.800003,71.300003,68.300003
20161103081500,252.0,252.0,76.363636,64,55.599998,0,69.300003,71.300003,68.300003
20161103083000,252.0,255.0,77.272727,64,54.700001,0,69.199997,71.300003,68.300003
20161103084500,252.0,255.0,77.272727,64,55.5,0,69.599998,71.300003,68.300003
20161103090000,252.0,252.0,76.363636,64,55.5,0,69.699997,71.300003,68.300003
20161103091500,252.0,252.0,76.363636,64,55.5,0,70.0,71.300003,68.300003
20161103093000,252.0,252.0,76.363636,64,55.5,0,69.699997,71.300003,68.300003
20161103094500,252.0,252.0,76.363636,64,55.5,0,69.699997,71.300003,68.300003
20161103100000,252.0,252.0,76.363636,64,55.5,0,69.800003,71.300003,68.300003
20161103101500,252.0,252.0,76.363636,64,55.5,0,70.099998,71.300003,68.300003
20161103103000,252.0,248.399994,75.272725,64,55.5,0,70.199997,71.300003,68.300003
20161103104500,252.0,258.0,78.181818,64,55.5,0,70.300003,71.300003,68.300003
20161103110000,252.0,258.0,78.181818,64,55.5,0,70.5,71.300003,68.300003
20161103111500,252.0,258.0,78.181818,64,55.5,0,70.599998,71.300003,68.300003
20161103113000,252.0,258.0,78.181818,64,55.5,0,70.699997,71.300003,68.300003
20161103114500,252.0,263.399994,79.81818,64,55.5,0,70.599998,71.300003,68.300003
20161103120000,252.0,260.399994,78.909089,64,55.5,0,70.5,71.300003,68.300003
20161103121500,252.0,260.399994,78.909089,64,55.5,0,70.5,71.300003,68.300003
20161103123000,252.0,260.399994,78.909089,60,55.5,0,70.699997,71.300003,68.300003
20161103124500,252.0,260.399994,78.909089,60,55.5,0,70.900002,71.300003,68.300003
20161103130000,252.0,260.399994,78.909089,60,55.5,0,71.0,71.300003,68.300003
20161103131500,252.0,260.399994,78.909089,60,55.5,0,71.199997,71.300003,68.300003
20161103133000,252.0,260.399994,78.909089,60,55.5,0,71.199997,71.300003,68.300003
20161103134500,252.0,260.399994,78.909089,60,55.5,0,71.300003,71.300003,68.300003
20161103140000,252.0,260.399994,78.909089,60,55.5,0,71.400002,71.300003,68.300003
20161103141500,252.0,260.399994,78.909089,60,55.5,0,71.300003,71.300003,68.300003
20161103143000,252.0,260.399994,78.909089,62,55.5,0,71.599998,71.300003,68.300003
20161103144500,252.0,280.799988,85.090905,68,55.5,0,71.599998,71.300003,68.300003
20161103150000,252.0,274.799988,83.272724,68,55.5,0,71.300003,71.300003,68.300003
20161103151500,252.0,274.799988,83.272724,68,55.5,0,71.300003,71.300003,68.300003
20161103153000,252.0,278.399994,84.363635,68,55.5,0,71.099998,71.300003,68.300003
20161103154500,252.0,269.399994,81.636362,67,55.5,0,70.900002,71.300003,68.300003
20161103160000,252.0,269.399994,81.636362,67,55.5,0,71.300003,71.300003,68.300003
20161103161500,252.0,269.399994,81.636362,67,55.5,0,71.199997,71.300003,68.300003
20161103163000,252.0,263.399994,79.81818,65,55.5,0,70.900002,71.300003,68.300003
20161103164500,252.0,263.399994,79.81818,66,55.5,0,71.599998,71.300003,68.300003
20161103170000,252.0,297.0,90.0,88,56.299999,0,71.599998,71.300003,68.300003
20161103171500,252.0,291.600006,88.363638,88,56.299999,0,71.0,71.300003,68.300003
20161103173000,252.0,291.600006,88.363638,88,56.299999,0,71.300003,71.300003,68.300003
20161103174500,252.0,291.600006,88.363638,88,56.299999,0,71.199997,71.300003,68.300003
20161103180000,252.0,291.600006,88.363638,88,56.299999,0,71.400002,71.300003,68.300003
20161103181500,252.0,291.600006,88.363638,88,56.299999,0,71.400002,71.300003,68.300003
20161103183000,252.0,297.0,90.0,88,56.299999,0,71.5,71.300003,68.300003
20161103184500,252.0,294.0,89.090909,88,57.099998,0,71.199997,71.300003,68.300003
20161103190000,252.0,263.399994,79.81818,67,55.200001,0,70.699997,71.300003,68.300003
20161103191500,252.0,263.399994,79.81818,67,55.200001,0,70.599998,71.300003,68.300003
20161103193000,252.0,252.0,76.363636,67,55.200001,0,70.5,71.300003,68.300003
20161103194500,252.0,252.0,76.363636,67,55.200001,0,70.5,71.300003,68.300003
20161103200000,252.0,255.0,77.272727,67,55.200001,0,70.199997,71.300003,68.300003
20161103201500,252.0,252.0,76.363636,67,55.200001,0,69.800003,71.300003,68.300003
20161103203000,252.0,252.0,76.363636,67,55.200001,0,69.599998,71.300003,68.300003
20161103204500,252.0,255.0,77.272727,67,55.200001,0,69.5,71.300003,68.300003
20161103210000,252.0,255.0,77.272727,67,55.200001,0,69.300003,71.300003,68.300003
20161103211500,252.0,258.0,78.181818,67,55.200001,0,69.300003,71.300003,68.300003
20161103213000,252.0,255.0,77.272727,67,55.200001,0,69.099998,71.300003,68.300003
20161103214500,252.0,255.0,77.272727,67,55.200001,0,68.900002,71.300003,68.300003
20161103220000,252.0,255.0,77.272727,67,55.200001,0,68.900002,71.300003,68.300003
20161103221500,252.0,255.0,77.272727,67,55.900002,0,68.800003,71.300003,68.300003
20161103223000,252.0,258.0,78.181818,67,55.900002,0,68.699997,71.300003,68.300003
20161103224500,252.0,263.399994,79.81818,67,55.099998,0,68.599998,71.300003,68.300003
20161103230000,252.0,260.399994,78.909089,65,55.099998,0,68.400002,71.300003,68.300003
20161103231500,252.0,263.399994,79.81818,65,55.099998,0,68.300003,71.300003,68.300003
20161103233000,252.0,260.399994,78.909089,64,55.099998,0,68.300003,71.300003,68.300003
20161103234500,252.0,260.399994,78.909089,63,55.099998,0,68.199997,71.300003,68.300003
20161104000000,252.0,263.399994,79.81818,62,55.099998,0,68.099998,71.300003,68.300003
20161104001500,252.0,260.399994,78.909089,61,55.099998,0,68.099998,71.300003,68.300003
20161104003000,252.0,260.399994,78.909089,61,55.099998,100,68.0,71.300003,68.300003
20161104004500,252.0,260.399994,78.909089,61,55.099998,100,67.900002,71.300003,68.300003
20161104010000,252.0,260.399994,78.909089,61,55.099998,100,67.900002,71.300003,68.300003
20161104011500,252.0,260.399994,78.909089,61,55.099998,100,67.900002,71.300003,68.300003
20161104013000,252.0,260.399994,78.909089,61,55.099998,100,67.900002,71.300003,68.300003
20161104014500,252.0,260.399994,78.909089,61,55.900002,100,67.900002,71.300003,68.300003
20161104020000,252.0,260.399994,78.909089,61,55.900002,100,67.900002,71.300003,68.300003
20161104021500,252.0,260.399994,78.909089,61,55.900002,100,68.099998,71.300003,68.300003
20161104023000,252.0,255.0,77.272727,61,56.700001,100,68.0,71.300003,68.300003
20161104024500,252.0,252.0,76.363636,61,56.700001,100,68.0,71.300003,68.300003
20161104030000,252.0,258.0,78.181818,61,56.700001,100,68.0,71.300003,68.300003
20161104031500,252.0,258.0,78.181818,61,56.700001,100,68.099998,71.300003,68.300003
20161104033000,252.0,258.0,78.181818,61,56.700001,100,68.0,71.300003,68.300003
20161104034500,252.0,258.0,78.181818,61,56.700001,100,68.099998,71.300003,68.300003
20161104040000,252.0,258.0,78.181818,61,56.700001,100,68.0,71.300003,68.300003
20161104041500,252.0,255.0,77.272727,61,63.200001,100,68.300003,71.300003,68.300003
20161104043000,252.0,255.0,77.272727,61,64.0,100,68.5,71.300003,68.300003
20161104044500,252.0,252.0,76.363636,61,55.200001,0,68.199997,71.300003,68.300003
20161104050000,252.0,255.0,77.272727,61,55.200001,100,67.900002,71.300003,68.300003
20161104051500,252.0,255.0,77.272727,61,55.200001,100,67.800003,71.300003,68.300003
20161104053000,252.0,258.0,78.181818,61,55.200001,100,67.800003,71.300003,68.300003
20161104054500,252.0,258.0,78.181818,61,55.900002,100,67.800003,71.300003,68.300003
20161104060000,252.0,258.0,78.181818,61,55.900002,100,67.800003,71.300003,68.300003
20161104061500,252.0,258.0,78.181818,61,58.299999,100,67.800003,71.300003,68.300003
20161104063000,252.0,258.0,78.181818,61,65.300003,100,68.199997,71.300003,68.300003
20161104064500,252.0,252.0,76.363636,61,63.200001,100,68.400002,71.300003,68.300003
20161104070000,252.0,255.0,77.272727,64,55.599998,0,68.400002,71.300003,68.300003
20161104071500,252.0,258.0,78.181818,64,54.799999,0,68.099998,71.300003,68.300003
20161104073000,252.0,258.0,78.181818,64,54.799999,100,67.800003,71.300003,68.300003
20161104074500,252.0,258.0,78.181818,64,55.599998,100,67.699997,71.300003,68.300003
20161104080000,252.0,258.0,78.181818,63,56.299999,100,67.699997,71.300003,68.300003
20161104081500,252.0,263.399994,79.81818,62,57.5,100,67.900002,71.300003,68.300003
20161104083000,252.0,260.399994,78.909089,60,57.5,100,68.400002,71.300003,68.300003
20161104084500,252.0,260.399994,78.909089,60,56.799999,100,68.599998,71.300003,68.300003
20161104090000,252.0,252.0,76.363636,59,55.200001,0,68.900002,71.300003,68.300003
20161104091500,252.0,245.399994,74.363635,59,55.200001,0,68.900002,71.300003,68.300003
20161104093000,252.0,255.0,77.272727,64,55.200001,0,69.300003,71.300003,68.300003
20161104094500,252.0,258.0,78.181818,64,55.200001,0,69.900002,71.300003,68.300003
20161104100000,252.0,255.0,77.272727,64,55.200001,0,69.900002,71.300003,68.300003
20161104101500,252.0,255.0,77.272727,64,55.200001,0,69.800003,71.300003,68.300003
20161104103000,252.0,252.0,76.363636,64,55.200001,0,70.0,71.300003,68.300003
20161104104500,252.0,248.399994,75.272725,64,55.200001,0,69.900002,71.300003,68.300003
20161104110000,252.0,245.399994,74.363635,65,55.200001,0,70.099998,71.300003,68.300003
20161104111500,252.0,248.399994,75.272725,66,55.900002,0,70.300003,71.300003,68.300003
20161104113000,252.0,248.399994,75.272725,66,55.900002,0,70.300003,71.300003,68.300003
20161104114500,252.0,252.0,76.363636,66,55.900002,0,70.300003,71.300003,68.300003
20161104120000,252.0,248.399994,75.272725,66,55.200001,0,70.0,71.300003,68.300003
20161104121500,252.0,255.0,77.272727,66,55.900002,0,69.699997,71.300003,68.300003
20161104123000,252.0,258.0,78.181818,66,55.900002,0,69.599998,71.300003,68.300003
20161104124500,252.0,258.0,78.181818,66,55.900002,0,69.599998,71.300003,68.300003
20161104130000,252.0,258.0,78.181818,66,55.900002,0,69.400002,71.300003,68.300003
20161104131500,252.0,255.0,77.272727,66,55.900002,0,69.300003,71.300003,68.300003
20161104133000,252.0,255.0,77.272727,66,55.900002,0,69.699997,71.300003,68.300003
20161104134500,252.0,258.0,78.181818,66,55.900002,0,69.800003,71.300003,68.300003
20161104140000,252.0,258.0,78.181818,66,55.900002,0,69.699997,71.300003,68.300003
20161104141500,252.0,258.0,78.181818,66,55.200001,0,69.699997,71.300003,68.300003
20161104143000,252.0,258.0,78.181818,66,75.900002,100,70.400002,78.099998,75.099998
20161104144500,252.0,258.0,78.181818,66,80.599998,100,71.400002,78.099998,75.099998
20161104150000,252.0,255.0,77.272727,66,94.099998,100,71.900002,78.099998,75.099998
20161104151500,252.0,255.0,77.272727,66,83.599998,100,71.900002,78.099998,75.099998
20161104153000,252.0,255.0,77.272727,66,80.900002,100,72.0,78.099998,75.099998
20161104154500,252.0,255.0,77.272727,66,83.199997,100,72.099998,78.099998,75.099998
20161104160000,252.0,255.0,77.272727,66,83.199997,100,72.400002,78.099998,75.099998
20161104161500,252.0,258.0,78.181818,66,81.900002,100,72.400002,78.099998,75.099998
20161104163000,252.0,255.0,77.272727,66,91.800003,100,72.599998,78.099998,75.099998
20161104164500,252.0,255.0,77.272727,66,80.699997,100,72.599998,78.099998,75.099998
20161104170000,252.0,255.0,77.272727,66,88.099998,100,72.599998,78.099998,75.099998
20161104171500,252.0,255.0,77.272727,66,80.699997,100,72.599998,78.099998,75.099998
20161104173000,252.0,255.0,77.272727,66,89.199997,100,72.599998,78.099998,75.099998
20161104174500,252.0,252.0,76.363636,66,80.699997,100,72.800003,78.099998,75.099998
20161104180000,252.0,252.0,76.363636,66,92.199997,100,72.900002,78.099998,75.099998
20161104181500,252.0,252.0,76.363636,66,80.699997,100,73.599998,78.099998,75.099998
20161104183000,252.0,252.0,76.363636,66,86.800003,100,73.699997,78.099998,75.099998
20161104184500,252.0,252.0,76.363636,66,80.699997,100,73.300003,78.099998,75.099998
20161104190000,252.0,248.399994,75.272725,66,82.599998,100,73.599998,78.099998,75.099998
20161104191500,252.0,248.399994,75.272725,66,90.699997,100,73.800003,78.099998,75.099998
20161104193000,252.0,252.0,76.363636,66,81.099998,100,73.900002,78.099998,75.099998
20161104194500,252.0,252.0,76.363636,66,86.099998,100,73.800003,71.300003,68.300003
20161104200000,252.0,294.0,89.090909,100,57.200001,0,72.900002,71.300003,68.300003
20161104201500,252.0,294.0,89.090909,100,57.200001,0,72.599998,71.300003,68.300003
20161104203000,252.0,294.0,89.090909,100,57.200001,0,72.199997,71.300003,68.300003
20161104204500,252.0,297.0,90.0,100,57.200001,0,72.0,71.300003,68.300003
20161104210000,252.0,297.0,90.0,100,57.200001,0,71.800003,71.199997,68.199997
20161104211500,252.0,297.0,90.0,100,57.200001,0,71.599998,71.099998,68.099998
20161104213000,252.0,294.0,89.090909,100,56.5,0,71.300003,71.099998,68.099998
20161104214500,252.0,297.0,90.0,100,57.099998,0,71.199997,71.099998,68.099998
20161104220000,252.0,294.0,89.090909,100,56.400002,0,71.300003,71.099998,68.099998
20161104221500,252.0,297.0,90.0,100,57.200001,0,71.199997,71.0,68.0
20161104223000,252.0,297.0,90.0,100,57.200001,0,71.0,71.0,68.0
20161104224500,252.0,297.0,90.0,100,57.200001,0,71.0,71.0,68.0
20161104230000,252.0,297.0,90.0,100,57.200001,0,71.0,70.900002,67.900002
20161104231500,252.0,307.200012,93.090913,100,56.400002,0,71.0,71.0,68.0
20161104233000,252.0,314.399994,95.272725,100,56.400002,0,70.800003,71.0,68.0
20161104234500,252.0,314.399994,95.272725,100,57.5,0,70.800003,70.900002,67.900002
20161105000000,252.0,319.799988,96.909087,100,56.400002,0,70.800003,70.900002,67.900002
20161105001500,252.0,319.799988,96.909087,97,56.400002,0,70.5,70.900002,67.900002
20161105003000,252.0,291.600006,88.363638,68,55.5,0,70.5,71.0,68.0
20161105004500,252.0,286.200012,86.727276,67,54.900002,0,70.599998,70.900002,67.900002
20161105010000,252.0,267.0,80.909091,62,54.900002,0,70.599998,70.900002,67.900002
20161105011500,252.0,267.0,80.909091,62,54.900002,0,70.599998,70.900002,67.900002
20161105013000,252.0,263.399994,79.81818,62,54.900002,0,70.699997,70.900002,67.900002
20161105014500,252.0,263.399994,79.81818,62,54.900002,0,70.699997,70.900002,67.900002
20161105020000,252.0,263.399994,79.81818,62,54.900002,0,70.699997,71.0,68.0
20161105021500,252.0,263.399994,79.81818,62,54.900002,0,70.800003,70.900002,67.900002
20161105023000,252.0,263.399994,79.81818,62,54.900002,0,70.800003,70.900002,67.900002
20161105024500,252.0,267.0,80.909091,62,54.900002,0,70.699997,70.900002,67.900002
20161105030000,252.0,267.0,80.909091,62,54.299999,0,70.800003,70.900002,67.900002
20161105031500,252.0,267.0,80.909091,62,54.299999,0,70.800003,70.900002,67.900002
20161105033000,252.0,267.0,80.909091,62,54.299999,0,70.800003,70.900002,67.900002
20161105034500,252.0,267.0,80.909091,62,54.299999,0,70.900002,70.900002,67.900002
20161105040000,252.0,263.399994,79.81818,62,54.299999,0,71.0,70.900002,67.900002
20161105041500,252.0,260.399994,78.909089,62,54.299999,0,70.800003,70.900002,67.900002
20161105043000,252.0,260.399994,78.909089,62,54.299999,0,71.099998,70.900002,67.900002
20161105044500,252.0,260.399994,78.909089,62,54.299999,0,70.800003,70.900002,67.900002
20161105050000,252.0,260.399994,78.909089,62,54.299999,0,70.800003,70.900002,67.900002
20161105051500,252.0,263.399994,79.81818,62,54.299999,0,70.699997,70.900002,67.900002
20161105053000,252.0,260.399994,78.909089,62,54.299999,0,70.599998,70.900002,67.900002
20161105054500,252.0,260.399994,78.909089,61,54.299999,0,70.599998,70.900002,67.900002
20161105060000,252.0,260.399994,78.909089,61,54.299999,0,70.699997,70.900002,67.900002
20161105061500,252.0,260.399994,78.909089,61,54.299999,0,70.5,70.900002,67.900002
20161105063000,252.0,260.399994,78.909089,61,55.099998,0,70.599998,70.900002,67.900002
20161105064500,252.0,260.399994,78.909089,61,55.099998,0,70.800003,70.900002,67.900002
20161105070000,252.0,260.399994,78.909089,66,55.099998,0,70.800003,70.900002,67.900002
20161105071500,252.0,260.399994,78.909089,66,55.099998,0,70.699997,70.900002,67.900002
20161105073000,252.0,260.399994,78.909089,66,78.699997,100,71.199997,77.800003,74.800003
20161105074500,252.0,255.0,77.272727,66,90.800003,100,71.800003,77.800003,74.800003
20161105080000,252.0,258.0,78.181818,66,80.199997,100,72.099998,77.800003,74.800003
20161105081500,252.0,258.0,78.181818,66,80.199997,100,72.199997,77.800003,74.800003
20161105083000,252.0,258.0,78.181818,66,94.0,100,72.400002,77.800003,74.800003
20161105084500,252.0,258.0,78.181818,66,79.699997,100,72.699997,77.800003,74.800003
20161105090000,252.0,258.0,78.181818,65,82.0,100,73.199997,77.800003,74.800003
20161105091500,252.0,263.399994,79.81818,65,84.599998,100,73.599998,77.800003,74.800003
20161105093000,252.0,263.399994,79.81818,65,78.699997,100,73.699997,77.800003,74.800003
20161105094500,252.0,260.399994,78.909089,65,92.599998,100,73.400002,77.800003,74.800003
20161105100000,252.0,263.399994,79.81818,64,80.199997,100,73.300003,77.800003,74.800003
20161105101500,252.0,260.399994,78.909089,62,82.0,100,73.599998,77.800003,74.800003
20161105103000,252.0,263.399994,79.81818,62,86.099998,100,73.800003,77.800003,74.800003
20161105104500,252.0,263.399994,79.81818,62,78.300003,100,74.099998,77.800003,74.800003
20161105110000,252.0,258.0,78.181818,62,89.599998,100,73.800003,77.599998,74.599998
20161105111500,252.0,258.0,78.181818,62,80.900002,100,73.599998,77.5,74.5
20161105113000,252.0,258.0,78.181818,62,78.699997,100,73.800003,77.5,74.5
20161105114500,252.0,258.0,78.181818,62,89.800003,100,73.599998,77.5,74.5
20161105120000,252.0,258.0,78.181818,62,80.699997,100,73.800003,77.5,74.5
20161105121500,252.0,258.0,78.181818,62,78.699997,100,74.0,77.5,74.5
20161105123000,252.0,258.0,78.181818,62,91.099998,100,74.0,77.5,74.5
20161105124500,252.0,258.0,78.181818,62,80.699997,100,73.699997,77.5,74.5
20161105130000,252.0,258.0,78.181818,62,80.699997,100,73.800003,77.5,74.5
20161105131500,252.0,258.0,78.181818,62,91.400002,100,73.900002,77.5,74.5
20161105133000,252.0,258.0,78.181818,62,80.199997,100,73.699997,77.5,74.5
20161105134500,252.0,258.0,78.181818,62,82.0,100,73.900002,77.400002,74.400002
20161105140000,252.0,258.0,78.181818,62,89.199997,100,74.099998,77.400002,74.400002
20161105141500,252.0,263.399994,79.81818,62,79.699997,100,74.300003,77.400002,74.400002
20161105143000,252.0,260.399994,78.909089,62,80.900002,100,74.199997,77.099998,74.099998
20161105144500,252.0,260.399994,78.909089,62,90.199997,100,74.300003,77.099998,74.099998
20161105150000,252.0,260.399994,78.909089,61,55.599998,100,73.699997,77.099998,74.099998
20161105151500,252.0,260.399994,78.909089,61,57.5,100,73.099998,77.099998,74.099998
20161105153000,252.0,260.399994,78.909089,61,78.199997,100,73.5,77.300003,74.300003
20161105154500,252.0,255.0,77.272727,61,82.0,100,74.0,77.099998,74.099998
20161105160000,252.0,255.0,77.272727,61,56.799999,100,74.0,77.099998,74.099998
20161105161500,252.0,258.0,78.181818,61,57.900002,100,73.099998,77.099998,74.099998
20161105163000,252.0,255.0,77.272727,61,68.699997,100,73.400002,76.800003,73.800003
20161105164500,252.0,255.0,77.272727,61,70.099998,100,73.699997,77.099998,74.099998
20161105170000,252.0,255.0,77.272727,61,72.0,100,73.900002,77.099998,74.099998
20161105171500,252.0,255.0,77.272727,61,71.0,100,74.099998,77.099998,74.099998
20161105173000,252.0,252.0,76.363636,61,77.199997,100,74.199997,77.099998,74.099998
20161105174500,252.0,255.0,77.272727,61,77.199997,100,74.300003,77.099998,74.099998
20161105180000,252.0,255.0,77.272727,61,56.0,100,73.400002,77.099998,74.099998
20161105181500,252.0,255.0,77.272727,61,60.0,100,73.099998,77.099998,74.099998
20161105183000,252.0,255.0,77.272727,61,74.900002,100,73.599998,77.099998,74.099998
20161105184500,252.0,299.399994,90.727271,76,56.900002,0,73.5,72.699997,69.699997
20161105190000,252.0,289.200012,87.636367,72,55.200001,0,72.800003,72.300003,69.300003
20161105191500,252.0,289.200012,87.636367,72,55.200001,0,72.400002,72.300003,69.300003
20161105193000,252.0,286.200012,86.727276,71,55.200001,0,72.300003,72.300003,69.300003
20161105194500,252.0,286.200012,86.727276,71,55.200001,0,72.199997,72.300003,69.300003
20161105210000,252.0,286.200012,86.727276,71,55.200001,0,72.199997,72.300003,69.300003
20161105211500,252.0,280.799988,85.090905,68,55.200001,0,71.900002,72.300003,69.300003
20161105213000,252.0,260.399994,78.909089,63,55.200001,0,71.800003,72.300003,69.300003
20161105214500,252.0,263.399994,79.81818,63,55.200001,0,71.699997,72.300003,69.300003
20161105220000,252.0,263.399994,79.81818,60,55.200001,0,71.800003,72.300003,69.300003
20161105221500,252.0,255.0,77.272727,60,55.200001,0,71.699997,72.300003,69.300003
20161105223000,252.0,255.0,77.272727,60,55.200001,0,71.599998,72.300003,69.300003
20161105224500,252.0,252.0,76.363636,60,55.200001,0,71.599998,72.300003,69.300003
20161105230000,252.0,255.0,77.272727,60,55.200001,0,71.400002,72.300003,69.300003
20161105231500,252.0,252.0,76.363636,60,55.200001,0,71.400002,72.300003,69.300003
20161105233000,252.0,255.0,77.272727,60,55.200001,0,71.400002,72.300003,69.300003
20161105234500,252.0,252.0,76.363636,60,55.200001,0,71.400002,72.300003,69.300003
20161106000000,252.0,252.0,76.363636,60,55.200001,0,71.5,72.300003,69.300003
20161106001500,252.0,255.0,77.272727,60,55.200001,0,71.699997,72.300003,69.300003
20161106003000,252.0,252.0,76.363636,60,55.200001,0,71.5,72.300003,69.300003
20161106004500,252.0,252.0,76.363636,60,55.200001,0,71.300003,72.300003,69.300003
20161106010000,252.0,252.0,76.363636,60,55.200001,0,71.300003,72.300003,69.300003
20161106011500,252.0,252.0,76.363636,60,55.200001,0,71.400002,72.300003,69.300003
20161106013000,252.0,278.399994,84.363635,66,55.200001,0,71.199997,71.800003,68.800003
20161106014500,252.0,267.0,80.909091,64,55.200001,0,71.300003,71.800003,68.800003
20161106020000,252.0,258.0,78.181818,62,55.200001,0,71.400002,71.800003,68.800003
20161106021500,252.0,258.0,78.181818,62,55.200001,0,71.300003,71.800003,68.800003
20161106023000,252.0,263.399994,79.81818,64,55.200001,0,71.199997,71.800003,68.800003
20161106024500,252.0,263.399994,79.81818,63,55.200001,0,71.099998,71.800003,68.800003
20161106030000,252.0,260.399994,78.909089,63,54.299999,0,70.800003,71.800003,68.800003
20161106031500,252.0,260.399994,78.909089,63,55.099998,0,70.699997,71.800003,68.800003
20161106033000,252.0,255.0,77.272727,63,55.099998,0,70.800003,71.800003,68.800003
20161106034500,252.0,255.0,77.272727,63,54.299999,0,70.900002,71.800003,68.800003
20161106040000,252.0,260.399994,78.909089,65,54.299999,0,71.0,71.800003,68.800003
20161106041500,252.0,263.399994,79.81818,65,54.299999,0,70.900002,71.800003,68.800003
20161106043000,252.0,260.399994,78.909089,65,54.299999,0,71.199997,71.800003,68.800003
20161106044500,252.0,267.0,80.909091,67,54.299999,0,71.300003,71.800003,68.800003
20161106050000,252.0,260.399994,78.909089,65,54.299999,0,70.900002,71.800003,68.800003
20161106051500,252.0,263.399994,79.81818,64,54.299999,0,70.800003,72.199997,69.199997
20161106053000,252.0,260.399994,78.909089,64,54.299999,0,70.699997,72.199997,69.199997
20161106054500,252.0,263.399994,79.81818,63,54.299999,0,70.800003,72.199997,69.199997
20161106060000,252.0,258.0,78.181818,63,54.299999,0,70.800003,72.199997,69.199997
20161106061500,252.0,258.0,78.181818,63,54.299999,0,70.5,72.199997,69.199997
20161106063000,252.0,255.0,77.272727,63,54.299999,0,70.699997,72.199997,69.199997
20161106064500,252.0,258.0,78.181818,63,54.299999,0,70.800003,72.099998,69.099998
20161106070000,252.0,258.0,78.181818,65,54.299999,0,70.900002,71.800003,68.800003
20161106071500,252.0,258.0,78.181818,65,54.299999,0,70.900002,72.199997,69.199997
