PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161106073000,252.0,258.0,78.181818,65,55.099998,0,70.699997,72.199997,69.199997
20161106074500,252.0,258.0,78.181818,65,55.099998,0,70.400002,72.199997,69.199997
20161106080000,252.0,255.0,77.272727,65,55.099998,0,70.699997,72.199997,69.199997
20161106081500,252.0,267.0,80.909091,69,55.099998,0,70.800003,71.800003,68.800003
20161106083000,252.0,263.399994,79.81818,66,55.099998,0,70.699997,72.199997,69.199997
20161106084500,252.0,260.399994,78.909089,66,55.099998,0,70.800003,72.199997,69.199997
20161106090000,252.0,260.399994,78.909089,66,55.099998,0,70.800003,72.199997,69.199997
20161106091500,252.0,260.399994,78.909089,66,55.099998,0,70.5,72.199997,69.199997
20161106093000,252.0,260.399994,78.909089,65,55.099998,0,70.5,72.199997,69.199997
20161106094500,252.0,260.399994,78.909089,65,55.099998,0,70.5,72.199997,69.199997
20161106100000,252.0,260.399994,78.909089,65,55.099998,0,70.599998,72.199997,69.199997
20161106101500,252.0,260.399994,78.909089,65,55.099998,0,70.5,72.199997,69.199997
20161106103000,252.0,260.399994,78.909089,65,55.099998,0,70.5,72.199997,69.199997
20161106104500,252.0,260.399994,78.909089,65,55.099998,0,70.5,72.199997,69.199997
20161106110000,252.0,263.399994,79.81818,65,55.099998,0,70.699997,72.199997,69.199997
20161106111500,252.0,260.399994,78.909089,64,55.099998,0,70.599998,72.199997,69.199997
20161106113000,252.0,260.399994,78.909089,63,55.099998,0,70.5,72.199997,69.199997
20161106114500,252.0,263.399994,79.81818,63,56.0,0,70.5,72.199997,69.199997
20161106120000,252.0,260.399994,78.909089,63,56.0,0,70.5,72.199997,69.199997
20161106121500,252.0,263.399994,79.81818,63,54.700001,0,70.5,72.199997,69.199997
20161106123000,252.0,260.399994,78.909089,63,54.700001,0,70.5,72.199997,69.199997
20161106124500,252.0,260.399994,78.909089,63,55.599998,0,70.800003,72.199997,69.199997
20161106130000,252.0,260.399994,78.909089,63,55.599998,0,70.699997,72.199997,69.199997
20161106131500,252.0,260.399994,78.909089,63,55.599998,0,70.900002,72.199997,69.199997
20161106133000,252.0,260.399994,78.909089,63,55.599998,0,70.900002,72.199997,69.199997
20161106134500,252.0,260.399994,78.909089,63,55.599998,0,70.699997,72.199997,69.199997
20161106140000,252.0,260.399994,78.909089,63,54.799999,0,70.699997,72.199997,69.199997
20161106141500,252.0,260.399994,78.909089,63,55.5,0,70.699997,72.199997,69.199997
20161106143000,252.0,260.399994,78.909089,63,55.5,0,70.800003,72.199997,69.199997
20161106144500,252.0,260.399994,78.909089,63,55.5,0,70.800003,72.199997,69.199997
20161106150000,252.0,255.0,77.272727,63,76.099998,100,70.900002,77.800003,74.800003
20161106151500,252.0,255.0,77.272727,63,79.699997,100,72.199997,77.800003,74.800003
20161106153000,252.0,252.0,76.363636,63,84.900002,100,72.800003,77.800003,74.800003
20161106154500,252.0,255.0,77.272727,63,84.900002,100,73.099998,77.800003,74.800003
20161106160000,252.0,255.0,77.272727,63,80.199997,100,73.099998,77.800003,74.800003
20161106161500,252.0,255.0,77.272727,63,89.400002,100,73.099998,77.800003,74.800003
20161106163000,252.0,252.0,76.363636,63,81.699997,100,73.300003,77.800003,74.800003
20161106164500,252.0,252.0,76.363636,63,80.699997,100,73.300003,77.800003,74.800003
20161106170000,252.0,248.399994,75.272725,63,94.0,100,73.300003,77.800003,74.800003
20161106171500,252.0,252.0,76.363636,63,81.699997,100,73.599998,77.800003,74.800003
20161106173000,252.0,252.0,76.363636,63,78.599998,100,73.699997,77.800003,74.800003
20161106174500,252.0,252.0,76.363636,63,88.900002,100,73.699997,77.800003,74.800003
20161106180000,252.0,252.0,76.363636,63,82.599998,100,73.699997,77.800003,74.800003
20161106181500,252.0,255.0,77.272727,63,82.599998,100,73.800003,77.800003,74.800003
20161106183000,252.0,255.0,77.272727,63,87.5,100,74.0,77.800003,74.800003
20161106184500,252.0,255.0,77.272727,63,79.199997,100,74.099998,77.800003,74.800003
20161106190000,252.0,252.0,76.363636,63,82.599998,100,74.099998,77.800003,74.800003
20161106191500,252.0,252.0,76.363636,63,83.800003,100,74.199997,77.800003,74.800003
20161106193000,252.0,255.0,77.272727,63,88.900002,100,74.099998,77.800003,74.800003
20161106194500,252.0,255.0,77.272727,63,79.199997,100,73.900002,77.800003,74.800003
20161106200000,252.0,258.0,78.181818,63,88.800003,100,74.099998,77.800003,74.800003
20161106201500,252.0,258.0,78.181818,63,61.299999,0,74.099998,70.900002,67.900002
20161106203000,252.0,309.600006,93.818184,100,56.0,0,72.900002,70.900002,67.900002
20161106204500,252.0,309.600006,93.818184,100,56.0,0,72.400002,70.900002,67.900002
20161106210000,252.0,309.600006,93.818184,100,56.0,0,72.099998,70.900002,67.900002
20161106211500,252.0,314.399994,95.272725,100,56.0,0,71.800003,70.900002,67.900002
20161106213000,252.0,309.600006,93.818184,100,56.700001,0,71.599998,70.900002,67.900002
20161106214500,252.0,309.600006,93.818184,100,56.700001,0,71.400002,70.900002,67.900002
20161106220000,252.0,309.600006,93.818184,100,56.700001,0,71.300003,70.900002,67.900002
20161106221500,252.0,309.600006,93.818184,100,56.700001,0,71.199997,70.900002,67.900002
20161106223000,252.0,309.600006,93.818184,100,56.700001,0,71.300003,70.900002,67.900002
20161106224500,252.0,309.600006,93.818184,100,56.700001,0,71.0,70.900002,67.900002
20161106230000,252.0,309.600006,93.818184,100,56.700001,0,71.0,70.900002,67.900002
20161106231500,252.0,309.600006,93.818184,100,56.700001,0,71.0,70.900002,67.900002
20161106233000,252.0,309.600006,93.818184,100,56.700001,0,71.099998,70.900002,67.900002
20161106234500,252.0,309.600006,93.818184,100,56.700001,0,71.199997,70.900002,67.900002
20161107000000,252.0,309.600006,93.818184,100,56.700001,0,71.0,70.900002,67.900002
20161107001500,252.0,309.600006,93.818184,100,56.0,0,70.800003,70.900002,67.900002
20161107003000,252.0,316.799988,95.999996,95,56.0,0,70.5,70.900002,67.900002
20161107004500,252.0,316.799988,95.999996,95,56.0,0,70.599998,70.900002,67.900002
20161107010000,252.0,307.200012,93.090913,79,56.0,0,70.599998,70.900002,67.900002
20161107011500,252.0,307.200012,93.090913,76,55.200001,0,70.699997,70.900002,67.900002
20161107013000,252.0,307.200012,93.090913,76,55.200001,0,70.699997,70.900002,67.900002
20161107014500,252.0,301.799988,91.454542,76,55.200001,0,70.699997,70.900002,67.900002
20161107020000,252.0,301.799988,91.454542,76,55.200001,0,70.900002,70.900002,67.900002
20161107021500,252.0,301.799988,91.454542,76,55.200001,0,70.800003,70.900002,67.900002
20161107023000,252.0,301.799988,91.454542,76,55.200001,0,70.599998,70.900002,67.900002
20161107024500,252.0,289.200012,87.636367,72,55.200001,0,70.699997,70.900002,67.900002
20161107030000,252.0,289.200012,87.636367,72,55.200001,0,70.699997,70.900002,67.900002
20161107031500,252.0,289.200012,87.636367,72,55.200001,0,70.900002,70.900002,67.900002
20161107033000,252.0,289.200012,87.636367,72,55.200001,0,70.900002,70.900002,67.900002
20161107034500,252.0,286.200012,86.727276,72,55.200001,0,71.0,70.900002,67.900002
20161107040000,252.0,286.200012,86.727276,72,55.200001,0,70.800003,70.900002,67.900002
20161107041500,252.0,286.200012,86.727276,71,55.200001,0,70.599998,70.900002,67.900002
20161107043000,252.0,274.799988,83.272724,67,55.200001,0,70.5,70.900002,67.900002
20161107044500,252.0,269.399994,81.636362,65,55.200001,0,70.699997,70.900002,67.900002
20161107050000,252.0,269.399994,81.636362,65,55.200001,0,70.800003,70.900002,67.900002
20161107051500,252.0,272.399994,82.545453,65,55.200001,0,70.699997,70.900002,67.900002
20161107053000,252.0,267.0,80.909091,65,55.200001,0,70.900002,70.900002,67.900002
20161107054500,252.0,263.399994,79.81818,65,55.200001,0,70.900002,70.900002,67.900002
20161107060000,252.0,263.399994,79.81818,67,55.200001,0,71.0,70.900002,67.900002
20161107061500,252.0,263.399994,79.81818,68,55.200001,0,71.0,70.900002,67.900002
20161107063000,252.0,260.399994,78.909089,68,55.200001,0,70.599998,70.900002,67.900002
20161107064500,252.0,263.399994,79.81818,68,55.200001,0,70.699997,70.900002,67.900002
20161107070000,252.0,258.0,78.181818,68,55.200001,0,70.800003,70.900002,67.900002
20161107071500,252.0,255.0,77.272727,68,55.200001,0,70.800003,70.900002,67.900002
20161107073000,252.0,260.399994,78.909089,68,55.200001,0,70.800003,70.900002,67.900002
20161107074500,252.0,260.399994,78.909089,68,55.200001,0,70.800003,70.900002,67.900002
20161107080000,252.0,260.399994,78.909089,68,55.200001,0,71.0,70.900002,67.900002
20161107081500,252.0,260.399994,78.909089,68,55.200001,0,71.0,70.900002,67.900002
20161107083000,252.0,260.399994,78.909089,68,55.200001,0,71.0,70.900002,67.900002
20161107084500,252.0,260.399994,78.909089,68,55.200001,0,70.900002,70.900002,67.900002
20161107090000,252.0,260.399994,78.909089,68,55.200001,0,70.699997,70.900002,67.900002
20161107091500,252.0,286.200012,86.727276,100,56.700001,0,70.5,65.0,58.400002
20161107093000,252.0,286.200012,86.727276,100,56.700001,0,70.5,65.0,58.799999
20161107094500,252.0,289.200012,87.636367,85,56.700001,0,70.400002,71.300003,68.300003
20161107100000,252.0,263.399994,79.81818,69,54.700001,0,70.699997,71.300003,68.300003
20161107101500,252.0,263.399994,79.81818,68,54.700001,0,70.699997,71.400002,68.400002
20161107103000,252.0,260.399994,78.909089,68,54.700001,0,70.800003,71.800003,68.800003
20161107104500,252.0,289.200012,87.636367,88,56.299999,0,71.300003,71.400002,68.400002
20161107110000,252.0,283.200012,85.818186,76,56.299999,0,71.0,71.400002,68.400002
20161107111500,252.0,274.799988,83.272724,76,55.599998,0,71.199997,71.400002,68.400002
20161107113000,252.0,274.799988,83.272724,66,55.599998,0,70.800003,71.300003,68.300003
20161107114500,252.0,278.399994,84.363635,65,55.599998,0,70.5,70.800003,67.800003
20161107120000,252.0,304.799988,92.363633,75,55.599998,0,70.199997,69.900002,66.900002
20161107121500,252.0,291.600006,88.363638,70,55.599998,0,70.199997,70.400002,67.400002
20161107123000,252.0,278.399994,84.363635,67,55.599998,0,70.0,70.0,67.0
20161107124500,252.0,263.399994,79.81818,62,54.799999,0,69.800003,70.800003,67.800003
20161107130000,252.0,260.399994,78.909089,62,54.799999,0,69.699997,70.800003,67.800003
20161107131500,252.0,260.399994,78.909089,63,54.799999,0,69.800003,70.400002,67.400002
20161107133000,252.0,260.399994,78.909089,63,54.799999,0,70.099998,70.400002,67.400002
20161107134500,252.0,255.0,77.272727,63,54.799999,0,70.199997,70.400002,67.400002
20161107140000,252.0,263.399994,79.81818,62,54.799999,0,70.0,70.400002,67.400002
20161107141500,252.0,258.0,78.181818,66,54.799999,0,70.300003,70.400002,67.400002
20161107143000,252.0,258.0,78.181818,66,55.5,0,70.199997,70.400002,67.400002
20161107144500,252.0,267.0,80.909091,66,55.5,0,70.0,70.400002,67.400002
20161107150000,252.0,260.399994,78.909089,61,55.5,0,70.0,70.400002,67.400002
20161107151500,252.0,260.399994,78.909089,61,55.5,0,69.900002,70.400002,67.400002
20161107153000,252.0,260.399994,78.909089,61,55.5,0,70.099998,70.400002,67.400002
20161107154500,252.0,260.399994,78.909089,61,55.5,0,70.0,70.400002,67.400002
20161107160000,252.0,260.399994,78.909089,61,55.5,0,70.0,70.400002,67.400002
20161107161500,252.0,260.399994,78.909089,61,55.5,0,70.0,70.400002,67.400002
20161107163000,252.0,260.399994,78.909089,61,55.5,0,70.0,70.400002,67.400002
20161107164500,252.0,260.399994,78.909089,61,55.5,0,70.0,70.400002,67.400002
20161107170000,252.0,260.399994,78.909089,61,55.5,0,69.900002,70.400002,67.400002
20161107171500,252.0,260.399994,78.909089,61,55.5,0,70.0,70.400002,67.400002
20161107173000,252.0,260.399994,78.909089,61,55.5,0,70.0,70.400002,67.400002
20161107174500,252.0,260.399994,78.909089,61,55.5,0,70.099998,70.800003,67.800003
20161107180000,252.0,255.0,77.272727,61,55.5,0,70.0,70.800003,67.800003
20161107181500,252.0,252.0,76.363636,61,55.5,0,70.0,70.800003,67.800003
20161107183000,252.0,252.0,76.363636,61,55.5,0,70.0,70.800003,67.800003
20161107184500,252.0,248.399994,75.272725,61,55.5,0,70.0,70.800003,67.800003
20161107190000,252.0,255.0,77.272727,63,55.5,0,70.099998,70.699997,67.699997
20161107191500,252.0,258.0,78.181818,63,55.5,0,70.0,70.699997,67.699997
20161107193000,252.0,258.0,78.181818,63,55.5,0,70.099998,70.599998,67.599998
20161107194500,252.0,258.0,78.181818,64,55.5,0,70.300003,70.800003,67.800003
20161107200000,252.0,272.399994,82.545453,69,55.5,0,70.699997,70.699997,67.699997
20161107201500,252.0,272.399994,82.545453,71,55.5,0,70.599998,70.5,67.5
20161107203000,252.0,272.399994,82.545453,71,55.5,0,70.599998,70.5,67.5
20161107204500,252.0,267.0,80.909091,71,55.5,0,70.599998,70.599998,67.599998
20161107210000,252.0,267.0,80.909091,71,55.5,0,70.599998,70.5,67.5
20161107211500,252.0,263.399994,79.81818,69,55.5,0,70.599998,71.800003,68.800003
20161107213000,252.0,263.399994,79.81818,68,55.5,0,70.599998,71.800003,68.800003
20161107214500,252.0,263.399994,79.81818,67,55.5,0,70.800003,71.800003,68.800003
20161107220000,252.0,263.399994,79.81818,67,55.5,0,70.699997,71.800003,68.800003
20161107221500,252.0,263.399994,79.81818,67,55.5,0,70.400002,71.800003,68.800003
20161107223000,252.0,260.399994,78.909089,66,55.5,0,70.5,71.800003,68.800003
20161107224500,252.0,260.399994,78.909089,66,55.5,0,70.699997,71.800003,68.800003
20161107230000,252.0,255.0,77.272727,66,55.5,0,70.599998,71.800003,68.800003
20161107231500,252.0,255.0,77.272727,66,55.5,0,70.699997,71.800003,68.800003
20161107233000,252.0,255.0,77.272727,66,55.5,0,70.5,71.800003,68.800003
20161107234500,252.0,255.0,77.272727,66,55.5,0,70.699997,71.699997,68.699997
20161108000000,252.0,260.399994,78.909089,66,55.5,0,70.699997,71.699997,68.699997
20161108001500,252.0,260.399994,78.909089,67,55.5,0,70.699997,71.5,68.5
20161108003000,252.0,260.399994,78.909089,67,55.5,0,70.699997,71.400002,68.400002
20161108004500,252.0,260.399994,78.909089,67,55.5,0,70.900002,71.400002,68.400002
20161108010000,252.0,263.399994,79.81818,67,55.5,0,70.800003,71.400002,68.400002
20161108011500,252.0,258.0,78.181818,67,55.5,0,70.699997,71.400002,68.400002
20161108013000,252.0,258.0,78.181818,67,55.5,0,70.5,71.400002,68.400002
20161108014500,252.0,267.0,80.909091,70,55.5,0,70.400002,71.300003,68.300003
20161108020000,252.0,263.399994,79.81818,68,55.5,0,70.400002,71.300003,68.300003
20161108021500,252.0,263.399994,79.81818,67,55.5,0,70.400002,71.300003,68.300003
20161108023000,252.0,263.399994,79.81818,68,55.5,0,70.400002,71.300003,68.300003
20161108024500,252.0,274.799988,83.272724,72,55.5,0,70.400002,70.900002,67.900002
20161108030000,252.0,263.399994,79.81818,66,55.5,0,70.400002,71.300003,68.300003
20161108031500,252.0,263.399994,79.81818,67,55.5,0,70.5,71.300003,68.300003
20161108033000,252.0,260.399994,78.909089,66,55.5,0,70.800003,71.300003,68.300003
20161108034500,252.0,263.399994,79.81818,66,55.5,0,70.800003,71.300003,68.300003
20161108040000,252.0,260.399994,78.909089,66,55.5,0,70.599998,71.300003,68.300003
20161108041500,252.0,252.0,76.363636,66,54.799999,0,70.5,71.300003,68.300003
20161108043000,252.0,267.0,80.909091,68,56.299999,0,70.400002,71.300003,68.300003
20161108044500,252.0,263.399994,79.81818,68,55.200001,0,70.400002,71.300003,68.300003
20161108050000,252.0,263.399994,79.81818,68,55.200001,0,70.699997,71.199997,68.199997
20161108051500,252.0,263.399994,79.81818,68,55.200001,0,70.5,71.300003,68.300003
20161108053000,252.0,260.399994,78.909089,67,55.200001,0,70.5,71.300003,68.300003
20161108054500,252.0,263.399994,79.81818,67,55.200001,0,70.400002,71.300003,68.300003
20161108060000,252.0,260.399994,78.909089,66,55.200001,0,70.400002,71.300003,68.300003
20161108061500,252.0,260.399994,78.909089,66,55.200001,0,70.5,71.300003,68.300003
20161108063000,252.0,263.399994,79.81818,66,55.200001,0,70.5,71.300003,68.300003
20161108064500,252.0,267.0,80.909091,67,55.200001,0,70.5,71.0,68.0
20161108070000,252.0,260.399994,78.909089,67,55.200001,0,70.5,71.300003,68.300003
20161108071500,252.0,263.399994,79.81818,67,55.900002,0,70.5,71.300003,68.300003
20161108073000,252.0,260.399994,78.909089,67,55.200001,0,70.400002,71.300003,68.300003
20161108074500,252.0,263.399994,79.81818,67,55.200001,0,70.400002,71.300003,68.300003
20161108080000,252.0,263.399994,79.81818,67,55.200001,0,70.699997,71.300003,68.300003
20161108081500,252.0,263.399994,79.81818,64,55.200001,0,70.800003,71.300003,68.300003
20161108083000,252.0,260.399994,78.909089,63,55.200001,0,70.400002,71.300003,68.300003
20161108084500,252.0,260.399994,78.909089,64,55.200001,0,70.199997,71.300003,68.300003
20161108090000,252.0,263.399994,79.81818,64,55.200001,0,70.0,71.300003,68.300003
20161108091500,252.0,260.399994,78.909089,63,55.200001,0,69.699997,71.300003,68.300003
20161108093000,252.0,260.399994,78.909089,63,55.200001,0,69.699997,71.300003,68.300003
20161108094500,252.0,255.0,77.272727,63,55.200001,0,69.699997,71.300003,68.300003
20161108100000,252.0,252.0,76.363636,63,55.200001,0,69.699997,71.300003,68.300003
20161108101500,252.0,245.399994,74.363635,63,55.200001,0,69.5,71.300003,68.300003
20161108103000,252.0,245.399994,74.363635,63,55.200001,0,69.300003,71.300003,68.300003
20161108104500,252.0,242.399994,73.454544,63,55.200001,0,69.199997,71.300003,68.300003
20161108110000,252.0,239.399994,72.545453,64,55.200001,0,69.300003,71.300003,68.300003
20161108111500,252.0,260.399994,78.909089,66,55.200001,0,69.099998,71.300003,68.300003
20161108113000,252.0,263.399994,79.81818,65,55.200001,0,68.900002,71.300003,68.300003
20161108114500,252.0,263.399994,79.81818,62,55.200001,0,68.800003,71.300003,68.300003
20161108120000,252.0,260.399994,78.909089,60,55.200001,0,68.800003,71.300003,68.300003
20161108121500,252.0,260.399994,78.909089,60,55.200001,0,68.800003,71.300003,68.300003
20161108123000,252.0,260.399994,78.909089,60,55.200001,0,68.800003,71.300003,68.300003
20161108124500,252.0,255.0,77.272727,60,55.200001,0,68.800003,71.300003,68.300003
20161108130000,252.0,255.0,77.272727,60,55.200001,0,68.699997,71.300003,68.300003
20161108131500,252.0,248.399994,75.272725,60,55.200001,0,68.800003,71.300003,68.300003
20161108133000,252.0,245.399994,74.363635,60,55.200001,0,68.699997,71.300003,68.300003
20161108134500,252.0,242.399994,73.454544,60,55.200001,0,68.699997,71.300003,68.300003
20161108140000,252.0,245.399994,74.363635,60,55.200001,0,68.699997,71.300003,68.300003
20161108141500,252.0,245.399994,74.363635,60,55.200001,0,68.699997,71.300003,68.300003
20161108143000,252.0,248.399994,75.272725,62,55.200001,0,68.900002,71.300003,68.300003
20161108144500,252.0,245.399994,74.363635,62,55.200001,0,68.800003,71.300003,68.300003
20161108150000,252.0,260.399994,78.909089,66,55.200001,0,68.800003,71.300003,68.300003
20161108151500,252.0,260.399994,78.909089,66,55.200001,0,68.900002,71.300003,68.300003
20161108153000,252.0,260.399994,78.909089,66,55.200001,0,68.900002,71.300003,68.300003
20161108154500,252.0,260.399994,78.909089,66,55.200001,0,68.900002,71.099998,68.099998
20161108160000,252.0,263.399994,79.81818,66,55.200001,0,68.800003,71.300003,68.300003
20161108161500,252.0,260.399994,78.909089,66,55.200001,0,68.800003,71.300003,68.300003
20161108163000,252.0,263.399994,79.81818,65,55.200001,0,68.800003,71.300003,68.300003
20161108164500,252.0,263.399994,79.81818,64,55.200001,0,68.699997,71.300003,68.300003
20161108170000,252.0,263.399994,79.81818,64,55.200001,0,68.699997,71.199997,68.199997
20161108171500,252.0,252.0,76.363636,59,55.200001,0,68.699997,71.300003,68.300003
20161108173000,252.0,248.399994,75.272725,59,55.200001,0,68.699997,71.300003,68.300003
20161108174500,252.0,248.399994,75.272725,59,55.200001,0,68.599998,71.300003,68.300003
20161108180000,252.0,252.0,76.363636,59,55.200001,0,68.699997,71.300003,68.300003
20161108181500,252.0,260.399994,78.909089,62,55.200001,0,68.599998,71.300003,68.300003
20161108183000,252.0,252.0,76.363636,62,81.300003,100,69.900002,80.0,78.0
20161108184500,252.0,255.0,77.272727,62,81.300003,100,70.300003,80.0,78.0
20161108190000,252.0,248.399994,75.272725,62,78.300003,100,70.800003,80.0,78.0
20161108191500,252.0,248.399994,75.272725,62,94.099998,100,71.0,80.0,78.0
20161108193000,252.0,248.399994,75.272725,62,80.199997,100,71.400002,80.0,78.0
20161108194500,252.0,242.399994,73.454544,62,80.199997,100,72.099998,80.0,78.0
20161108200000,252.0,242.399994,73.454544,62,92.800003,100,72.400002,78.099998,75.099998
20161108201500,252.0,307.200012,93.090913,80,58.900002,0,72.599998,74.300003,71.300003
20161108203000,252.0,263.399994,79.81818,62,55.200001,0,71.400002,74.300003,71.300003
20161108204500,252.0,260.399994,78.909089,62,55.200001,100,71.0,74.300003,71.300003
20161108210000,252.0,260.399994,78.909089,62,55.799999,100,70.699997,74.300003,71.300003
20161108211500,252.0,260.399994,78.909089,62,57.099998,100,70.400002,74.099998,71.099998
20161108213000,252.0,260.399994,78.909089,62,57.099998,100,70.5,74.0,71.0
20161108214500,252.0,260.399994,78.909089,62,63.599998,100,70.5,74.0,71.0
20161108220000,252.0,248.399994,75.272725,62,73.900002,100,71.099998,74.0,71.0
20161108221500,252.0,248.399994,75.272725,62,58.0,0,71.199997,74.0,71.0
20161108223000,252.0,252.0,76.363636,63,55.5,100,70.5,73.900002,70.900002
20161108224500,252.0,252.0,76.363636,63,55.5,100,70.300003,73.900002,70.900002
20161108230000,252.0,248.399994,75.272725,63,56.400002,100,70.199997,73.5,70.5
20161108231500,252.0,248.399994,75.272725,63,65.800003,100,70.099998,73.900002,70.900002
20161108233000,252.0,248.399994,75.272725,63,71.5,100,70.699997,73.900002,70.900002
20161108234500,252.0,252.0,76.363636,63,55.599998,100,70.699997,73.900002,70.900002
20161109000000,252.0,252.0,76.363636,63,55.599998,100,70.300003,73.900002,70.900002
20161109001500,252.0,258.0,78.181818,63,56.299999,100,70.099998,73.900002,70.900002
20161109003000,252.0,255.0,77.272727,63,56.299999,100,70.099998,73.900002,70.900002
20161109004500,252.0,255.0,77.272727,63,69.199997,100,70.599998,73.900002,70.900002
20161109010000,252.0,258.0,78.181818,63,58.799999,100,71.0,73.900002,70.900002
20161109011500,252.0,258.0,78.181818,63,55.5,100,70.300003,73.900002,70.900002
20161109013000,252.0,258.0,78.181818,63,56.700001,100,70.0,73.900002,70.900002
20161109014500,252.0,258.0,78.181818,63,60.700001,100,70.199997,73.900002,70.900002
20161109020000,252.0,255.0,77.272727,63,68.300003,100,70.5,73.900002,70.900002
20161109021500,252.0,299.399994,90.727271,82,60.599998,0,70.699997,72.800003,69.800003
20161109023000,252.0,263.399994,79.81818,63,55.599998,0,70.199997,73.0,70.0
20161109024500,252.0,260.399994,78.909089,63,54.900002,0,70.0,73.099998,70.099998
20161109030000,252.0,263.399994,79.81818,62,54.900002,100,69.900002,73.099998,70.099998
20161109031500,252.0,263.399994,79.81818,62,54.900002,100,69.699997,73.099998,70.099998
20161109033000,252.0,263.399994,79.81818,62,54.900002,100,69.599998,73.099998,70.099998
20161109034500,252.0,263.399994,79.81818,62,55.900002,100,69.599998,73.099998,70.099998
20161109040000,252.0,263.399994,79.81818,62,56.700001,100,69.599998,73.099998,70.099998
20161109041500,252.0,260.399994,78.909089,62,68.099998,100,69.599998,73.099998,70.099998
20161109043000,252.0,260.399994,78.909089,62,69.199997,100,70.099998,73.099998,70.099998
20161109044500,252.0,263.399994,79.81818,62,55.599998,0,70.300003,73.099998,70.099998
20161109050000,252.0,260.399994,78.909089,62,54.700001,100,69.800003,73.099998,70.099998
20161109051500,252.0,260.399994,78.909089,62,54.700001,100,69.599998,73.099998,70.099998
20161109053000,252.0,260.399994,78.909089,62,55.5,100,69.5,73.099998,70.099998
20161109054500,252.0,245.399994,74.363635,59,77.300003,100,70.300003,74.599998,71.599998
20161109060000,252.0,232.800003,70.545455,72,91.0,100,70.699997,74.599998,71.599998
20161109061500,252.0,229.199997,69.454545,87,82.0,100,70.900002,74.599998,71.599998
20161109063000,252.0,263.399994,79.81818,74,90.599998,100,71.0,74.599998,71.599998
20161109064500,252.0,260.399994,78.909089,72,79.099998,100,71.0,74.599998,71.599998
20161109070000,252.0,260.399994,78.909089,72,81.599998,100,71.300003,75.699997,72.699997
20161109071500,252.0,260.399994,78.909089,72,81.599998,100,71.599998,75.699997,72.699997
20161109073000,252.0,260.399994,78.909089,72,96.599998,100,71.699997,75.699997,72.699997
20161109074500,252.0,263.399994,79.81818,70,80.699997,100,71.900002,75.699997,72.699997
20161109080000,252.0,248.399994,75.272725,64,77.199997,100,72.300003,75.699997,72.699997
20161109081500,252.0,252.0,76.363636,64,94.199997,100,72.599998,75.699997,72.699997
20161109083000,252.0,248.399994,75.272725,64,79.0,100,72.900002,75.699997,72.699997
20161109084500,252.0,255.0,77.272727,64,54.700001,100,72.300003,75.699997,72.699997
20161109090000,252.0,255.0,77.272727,64,55.900002,100,71.800003,75.699997,72.699997
20161109091500,252.0,252.0,76.363636,64,70.599998,100,72.0,75.699997,72.699997
20161109093000,252.0,255.0,77.272727,64,75.599998,100,72.400002,75.699997,72.699997
20161109094500,252.0,258.0,78.181818,64,74.0,100,72.599998,75.699997,72.699997
20161109100000,252.0,258.0,78.181818,64,70.099998,100,72.599998,75.699997,72.699997
20161109101500,252.0,258.0,78.181818,64,78.699997,100,72.800003,75.699997,72.699997
20161109103000,252.0,248.399994,75.272725,64,58.900002,0,72.900002,75.699997,72.699997
20161109104500,252.0,260.399994,78.909089,64,55.900002,100,71.699997,75.699997,72.699997
20161109110000,252.0,260.399994,78.909089,64,74.800003,100,71.699997,75.699997,72.699997
20161109111500,252.0,260.399994,78.909089,64,72.5,100,72.400002,75.699997,72.699997
20161109113000,252.0,263.399994,79.81818,64,76.800003,100,72.599998,75.699997,72.699997
20161109114500,252.0,263.399994,79.81818,64,70.599998,100,72.300003,75.699997,72.699997
20161109120000,252.0,263.399994,79.81818,64,77.300003,100,72.400002,75.699997,72.699997
20161109121500,252.0,258.0,78.181818,64,72.900002,100,72.400002,75.699997,72.699997
20161109123000,252.0,258.0,78.181818,64,74.900002,100,72.199997,75.699997,72.699997
20161109124500,252.0,258.0,78.181818,64,87.5,100,72.099998,75.699997,72.699997
20161109130000,252.0,258.0,78.181818,64,76.800003,100,72.599998,75.699997,72.699997
20161109131500,252.0,258.0,78.181818,63,56.0,0,72.900002,75.699997,72.699997
20161109133000,252.0,258.0,78.181818,63,56.0,100,71.800003,75.699997,72.699997
20161109134500,252.0,258.0,78.181818,63,69.699997,100,71.900002,75.699997,72.699997
20161109140000,252.0,248.399994,75.272725,62,69.699997,100,72.400002,75.699997,72.699997
20161109141500,252.0,248.399994,75.272725,62,65.800003,100,72.699997,75.699997,72.699997
20161109143000,252.0,248.399994,75.272725,62,70.300003,100,72.800003,75.699997,72.699997
20161109144500,252.0,248.399994,75.272725,62,66.199997,100,72.800003,75.699997,72.699997
20161109150000,252.0,248.399994,75.272725,62,65.300003,100,72.800003,75.699997,72.699997
20161109151500,252.0,245.399994,74.363635,63,69.699997,100,72.599998,75.699997,72.699997
20161109153000,252.0,245.399994,74.363635,63,68.199997,100,72.699997,75.699997,72.699997
20161109154500,252.0,242.399994,73.454544,63,66.300003,100,72.800003,75.699997,72.699997
20161109160000,252.0,242.399994,73.454544,64,71.199997,100,72.699997,75.699997,72.699997
20161109161500,252.0,245.399994,74.363635,65,65.800003,100,72.599998,75.699997,72.699997
20161109163000,252.0,245.399994,74.363635,65,67.699997,100,72.599998,75.699997,72.699997
20161109164500,252.0,245.399994,74.363635,65,69.099998,100,72.699997,75.699997,72.699997
20161109170000,252.0,248.399994,75.272725,65,65.800003,100,72.699997,75.699997,72.699997
20161109171500,252.0,252.0,76.363636,65,69.199997,100,72.699997,75.699997,72.699997
20161109173000,252.0,255.0,77.272727,65,65.300003,100,72.699997,75.699997,72.699997
20161109174500,252.0,252.0,76.363636,65,67.300003,100,72.800003,75.699997,72.699997
20161109180000,252.0,252.0,76.363636,65,70.199997,100,72.800003,75.699997,72.699997
20161109181500,252.0,252.0,76.363636,65,65.300003,100,72.900002,75.699997,72.699997
20161109183000,252.0,252.0,76.363636,65,70.599998,100,72.800003,75.699997,72.699997
20161109184500,252.0,252.0,76.363636,65,66.800003,100,72.900002,75.699997,72.699997
20161109190000,252.0,255.0,77.272727,65,65.300003,100,72.900002,75.699997,72.699997
20161109191500,252.0,252.0,76.363636,65,66.800003,100,72.900002,75.699997,72.699997
20161109193000,252.0,252.0,76.363636,65,65.0,100,72.900002,75.699997,72.699997
20161109194500,252.0,255.0,77.272727,65,55.599998,0,72.599998,75.699997,72.699997
20161109200000,252.0,252.0,76.363636,65,55.599998,100,71.900002,75.699997,72.699997
20161109201500,252.0,252.0,76.363636,65,61.900002,100,71.800003,75.699997,72.699997
20161109203000,252.0,252.0,76.363636,65,71.0,100,72.300003,75.699997,72.699997
20161109204500,252.0,252.0,76.363636,65,76.0,100,72.599998,75.699997,72.699997
20161109210000,252.0,252.0,76.363636,65,68.699997,100,72.800003,75.699997,72.699997
20161109211500,252.0,252.0,76.363636,65,76.300003,100,72.900002,75.699997,72.699997
20161109213000,252.0,321.600006,97.454547,84,56.0,0,72.199997,71.400002,68.400002
20161109214500,252.0,304.799988,92.363633,74,56.0,0,71.699997,71.400002,68.400002
20161109220000,252.0,297.0,90.0,71,55.200001,0,71.300003,71.400002,68.400002
20161109221500,252.0,297.0,90.0,71,55.200001,0,71.300003,71.400002,68.400002
20161109223000,252.0,274.799988,83.272724,65,54.400002,0,70.900002,71.400002,68.400002
20161109224500,252.0,269.399994,81.636362,64,55.599998,0,71.199997,71.300003,68.300003
20161109230000,252.0,280.799988,85.090905,66,55.599998,0,70.699997,70.400002,67.400002
20161109231500,252.0,280.799988,85.090905,66,55.599998,0,70.400002,70.300003,67.300003
20161109233000,252.0,272.399994,82.545453,65,55.599998,0,70.599998,70.800003,67.800003
20161109234500,252.0,269.399994,81.636362,65,55.599998,0,70.5,70.800003,67.800003
20161110000000,252.0,263.399994,79.81818,63,54.700001,0,70.400002,71.300003,68.300003
20161110001500,252.0,260.399994,78.909089,63,54.700001,0,70.300003,71.300003,68.300003
20161110003000,252.0,252.0,76.363636,62,54.700001,0,70.400002,71.300003,68.300003
20161110004500,252.0,258.0,78.181818,64,54.700001,0,70.300003,71.0,68.0
20161110010000,252.0,258.0,78.181818,64,54.700001,0,70.300003,70.900002,67.900002
20161110011500,252.0,258.0,78.181818,64,54.700001,0,70.300003,70.900002,67.900002
20161110013000,252.0,258.0,78.181818,64,54.700001,0,70.400002,70.900002,67.900002
20161110014500,252.0,258.0,78.181818,64,54.700001,0,70.400002,70.900002,67.900002
20161110020000,252.0,258.0,78.181818,64,54.700001,0,70.400002,70.900002,67.900002
20161110021500,252.0,258.0,78.181818,64,54.700001,0,70.300003,70.900002,67.900002
20161110023000,252.0,258.0,78.181818,64,54.700001,0,70.400002,70.900002,67.900002
20161110024500,252.0,258.0,78.181818,64,54.700001,0,70.5,70.900002,67.900002
20161110030000,252.0,258.0,78.181818,64,54.700001,0,70.5,70.900002,67.900002
20161110031500,252.0,258.0,78.181818,64,54.700001,0,70.5,70.900002,67.900002
20161110033000,252.0,258.0,78.181818,64,54.700001,0,70.599998,70.900002,67.900002
20161110034500,252.0,258.0,78.181818,64,54.700001,0,70.599998,70.900002,67.900002
20161110040000,252.0,258.0,78.181818,64,54.700001,0,70.5,70.900002,67.900002
20161110041500,252.0,263.399994,79.81818,64,54.700001,0,70.5,70.900002,67.900002
20161110043000,252.0,260.399994,78.909089,64,54.700001,0,70.5,70.900002,67.900002
20161110044500,252.0,260.399994,78.909089,64,54.700001,0,70.400002,70.900002,67.900002
20161110050000,252.0,260.399994,78.909089,64,54.700001,0,70.400002,70.900002,67.900002
20161110051500,252.0,260.399994,78.909089,64,54.700001,0,70.300003,70.900002,67.900002
20161110053000,252.0,260.399994,78.909089,64,54.700001,0,70.0,70.900002,67.900002
20161110054500,252.0,260.399994,78.909089,64,54.700001,0,70.0,70.900002,67.900002
20161110060000,252.0,260.399994,78.909089,64,54.700001,0,70.199997,70.900002,67.900002
20161110061500,252.0,255.0,77.272727,64,54.700001,0,70.400002,70.900002,67.900002
20161110063000,252.0,255.0,77.272727,64,54.700001,0,70.400002,70.900002,67.900002
20161110064500,252.0,255.0,77.272727,64,54.700001,0,70.400002,70.900002,67.900002
20161110070000,252.0,258.0,78.181818,64,54.700001,0,70.199997,70.900002,67.900002
20161110071500,252.0,255.0,77.272727,64,54.700001,0,70.199997,70.900002,67.900002
20161110073000,252.0,255.0,77.272727,64,54.700001,0,70.400002,70.900002,67.900002
20161110074500,252.0,242.399994,73.454544,66,54.700001,0,70.199997,70.900002,67.900002
20161110080000,252.0,260.399994,78.909089,66,54.700001,0,70.199997,70.900002,67.900002
20161110081500,252.0,260.399994,78.909089,65,54.700001,0,70.199997,70.900002,67.900002
20161110083000,252.0,260.399994,78.909089,65,54.700001,0,69.900002,70.900002,67.900002
20161110084500,252.0,260.399994,78.909089,65,54.700001,0,69.699997,70.900002,67.900002
20161110090000,252.0,263.399994,79.81818,65,54.700001,0,69.699997,70.699997,67.699997
20161110091500,252.0,263.399994,79.81818,65,54.700001,0,69.599998,70.800003,67.800003
20161110093000,252.0,260.399994,78.909089,64,54.700001,0,69.800003,70.800003,67.800003
20161110094500,252.0,260.399994,78.909089,64,54.700001,0,70.0,70.800003,67.800003
20161110100000,252.0,260.399994,78.909089,64,77.300003,100,70.400002,74.599998,71.599998
20161110101500,252.0,260.399994,78.909089,64,77.300003,100,70.800003,74.599998,71.599998
20161110103000,252.0,260.399994,78.909089,64,89.800003,100,71.0,74.699997,71.699997
20161110104500,252.0,260.399994,78.909089,64,80.5,100,71.599998,74.699997,71.699997
20161110110000,252.0,260.399994,78.909089,64,56.0,100,71.800003,74.699997,71.699997
20161110111500,252.0,260.399994,78.909089,64,56.0,100,71.199997,74.699997,71.699997
20161110113000,252.0,260.399994,78.909089,64,57.299999,100,70.800003,74.699997,71.699997
20161110114500,252.0,260.399994,78.909089,64,65.800003,100,71.099998,74.699997,71.699997
20161110120000,252.0,260.399994,78.909089,64,68.099998,100,71.400002,74.699997,71.699997
20161110121500,252.0,260.399994,78.909089,64,71.699997,100,71.699997,74.699997,71.699997
20161110123000,252.0,260.399994,78.909089,64,66.5,100,71.900002,74.699997,71.699997
20161110124500,252.0,263.399994,79.81818,64,56.0,0,71.699997,74.699997,71.699997
20161110130000,252.0,263.399994,79.81818,63,56.700001,100,71.0,74.699997,71.699997
20161110131500,252.0,263.399994,79.81818,63,59.5,100,70.800003,74.699997,71.699997
20161110133000,252.0,263.399994,79.81818,63,62.0,100,71.400002,74.699997,71.699997
20161110134500,252.0,263.399994,79.81818,63,62.0,100,71.300003,74.699997,71.699997
20161110140000,252.0,260.399994,78.909089,63,63.200001,100,71.400002,74.699997,71.699997
20161110141500,252.0,242.399994,73.454544,62,63.200001,100,71.599998,74.699997,71.699997
20161110143000,252.0,245.399994,74.363635,63,62.5,100,71.400002,74.699997,71.699997
20161110144500,252.0,245.399994,74.363635,63,62.5,100,71.400002,74.699997,71.699997
20161110150000,252.0,242.399994,73.454544,63,63.599998,100,71.400002,74.699997,71.699997
20161110151500,252.0,239.399994,72.545453,67,62.799999,100,71.599998,74.699997,71.699997
20161110153000,252.0,260.399994,78.909089,66,62.799999,100,71.599998,74.699997,71.699997
20161110154500,252.0,260.399994,78.909089,66,64.800003,100,71.699997,74.599998,71.599998
20161110160000,252.0,260.399994,78.909089,66,56.400002,100,71.400002,74.599998,71.599998
20161110161500,252.0,260.399994,78.909089,66,56.400002,100,71.199997,74.599998,71.599998
20161110163000,252.0,263.399994,79.81818,66,57.099998,100,71.0,74.599998,71.599998
20161110164500,252.0,263.399994,79.81818,66,62.700001,100,70.800003,74.599998,71.599998
20161110170000,252.0,263.399994,79.81818,65,67.300003,100,71.5,74.599998,71.599998
20161110171500,252.0,260.399994,78.909089,63,66.599998,100,71.800003,74.599998,71.599998
20161110173000,252.0,263.399994,79.81818,62,55.599998,0,71.599998,74.599998,71.599998
20161110174500,252.0,260.399994,78.909089,62,55.599998,100,71.0,74.599998,71.599998
20161110180000,252.0,260.399994,78.909089,62,56.700001,100,70.800003,74.599998,71.599998
20161110181500,252.0,260.399994,78.909089,62,67.599998,100,70.800003,74.300003,71.300003
20161110183000,252.0,260.399994,78.909089,62,57.099998,100,70.900002,74.300003,71.300003
20161110184500,252.0,260.399994,78.909089,62,59.099998,100,70.900002,74.300003,71.300003
20161110190000,252.0,260.399994,78.909089,62,65.800003,100,71.199997,74.400002,71.400002
20161110191500,252.0,260.399994,78.909089,62,56.0,0,71.199997,74.300003,71.300003
20161110193000,252.0,260.399994,78.909089,62,56.0,100,71.0,74.300003,71.300003
20161110194500,252.0,260.399994,78.909089,62,56.0,100,70.699997,74.300003,71.300003
20161110200000,252.0,255.0,77.272727,62,56.700001,100,70.5,74.300003,71.300003
20161110201500,252.0,252.0,76.363636,62,66.300003,100,70.800003,74.300003,71.300003
20161110203000,252.0,252.0,76.363636,62,64.5,100,71.300003,74.599998,71.599998
20161110204500,252.0,255.0,77.272727,62,67.699997,100,71.400002,74.599998,71.599998
20161110210000,252.0,252.0,76.363636,62,70.900002,100,71.699997,74.599998,71.599998
20161110211500,252.0,255.0,77.272727,62,56.799999,0,71.900002,74.599998,71.599998
20161110213000,252.0,252.0,76.363636,62,55.200001,0,71.300003,74.5,71.5
20161110214500,252.0,255.0,77.272727,62,55.200001,100,70.800003,74.400002,71.400002
20161110220000,252.0,255.0,77.272727,62,56.299999,100,70.699997,74.400002,71.400002
20161110221500,252.0,255.0,77.272727,62,57.200001,100,70.699997,74.400002,71.400002
20161110223000,252.0,255.0,77.272727,62,58.700001,100,71.0,74.300003,71.300003
20161110224500,252.0,255.0,77.272727,62,58.0,100,71.0,74.300003,71.300003
20161110230000,252.0,307.200012,93.090913,74,55.200001,0,71.0,72.800003,69.800003
20161110231500,252.0,260.399994,78.909089,63,55.200001,0,70.900002,72.800003,69.800003
20161110233000,252.0,260.399994,78.909089,62,55.200001,0,70.800003,72.800003,69.800003
20161110234500,252.0,252.0,76.363636,62,55.200001,0,70.800003,72.800003,69.800003
20161111000000,252.0,252.0,76.363636,62,55.200001,0,70.800003,72.800003,69.800003
20161111001500,252.0,252.0,76.363636,62,55.200001,0,70.800003,72.800003,69.800003
20161111003000,252.0,248.399994,75.272725,62,55.200001,0,70.900002,72.800003,69.800003
20161111004500,252.0,245.399994,74.363635,62,55.200001,0,71.0,72.800003,69.800003
20161111010000,252.0,252.0,76.363636,64,55.200001,0,71.199997,72.800003,69.800003
20161111011500,252.0,248.399994,75.272725,64,55.200001,0,71.199997,72.800003,69.800003
20161111013000,252.0,252.0,76.363636,64,55.200001,0,71.400002,72.800003,69.800003
20161111014500,252.0,252.0,76.363636,64,55.200001,0,70.800003,72.800003,69.800003
20161111020000,252.0,248.399994,75.272725,64,55.200001,0,70.699997,72.800003,69.800003
20161111021500,252.0,252.0,76.363636,64,55.200001,0,70.599998,72.800003,69.800003
20161111023000,252.0,248.399994,75.272725,64,55.200001,0,70.800003,72.800003,69.800003
20161111024500,252.0,248.399994,75.272725,64,55.200001,0,70.699997,72.800003,69.800003
20161111030000,252.0,248.399994,75.272725,64,55.200001,0,70.800003,72.800003,69.800003
20161111031500,252.0,248.399994,75.272725,64,55.200001,0,71.0,72.800003,69.800003
20161111033000,252.0,248.399994,75.272725,64,55.200001,0,71.0,72.800003,69.800003
20161111034500,252.0,252.0,76.363636,64,55.200001,0,71.0,72.800003,69.800003
20161111040000,252.0,248.399994,75.272725,64,55.200001,0,70.800003,72.800003,69.800003
20161111041500,252.0,252.0,76.363636,64,55.200001,0,70.5,72.800003,69.800003
20161111043000,252.0,248.399994,75.272725,64,55.200001,0,70.5,72.800003,69.800003
20161111044500,252.0,248.399994,75.272725,64,55.200001,0,70.5,72.800003,69.800003
20161111050000,252.0,252.0,76.363636,64,55.200001,0,70.699997,72.800003,69.800003
20161111051500,252.0,248.399994,75.272725,64,55.200001,0,70.699997,72.800003,69.800003
20161111053000,252.0,252.0,76.363636,64,55.200001,0,70.800003,72.800003,69.800003
20161111054500,252.0,252.0,76.363636,64,55.200001,0,70.800003,72.800003,69.800003
20161111060000,252.0,252.0,76.363636,64,55.200001,0,70.400002,72.800003,69.800003
20161111061500,252.0,248.399994,75.272725,64,55.200001,0,70.5,72.800003,69.800003
20161111063000,252.0,248.399994,75.272725,64,55.200001,0,70.699997,72.800003,69.800003
20161111064500,252.0,252.0,76.363636,64,55.200001,0,70.5,72.800003,69.800003
20161111070000,252.0,248.399994,75.272725,64,55.200001,0,70.599998,72.800003,69.800003
20161111071500,252.0,252.0,76.363636,66,55.200001,0,70.5,72.800003,69.800003
20161111073000,252.0,263.399994,79.81818,66,55.200001,0,70.599998,72.800003,69.800003
20161111074500,252.0,260.399994,78.909089,66,55.200001,0,70.400002,72.800003,69.800003
20161111080000,252.0,263.399994,79.81818,66,55.200001,0,70.699997,72.800003,69.800003
20161111081500,252.0,260.399994,78.909089,66,55.200001,0,70.5,72.800003,69.800003
20161111083000,252.0,260.399994,78.909089,65,55.200001,0,70.5,72.800003,69.800003
20161111084500,252.0,260.399994,78.909089,65,55.200001,0,70.400002,72.800003,69.800003
20161111090000,252.0,260.399994,78.909089,65,55.200001,0,70.300003,72.800003,69.800003
20161111091500,252.0,260.399994,78.909089,65,55.200001,0,70.300003,72.800003,69.800003
20161111093000,252.0,260.399994,78.909089,65,55.200001,0,70.300003,72.699997,69.699997
20161111094500,252.0,260.399994,78.909089,65,55.200001,0,70.099998,72.699997,69.699997
20161111100000,252.0,260.399994,78.909089,65,77.599998,100,70.699997,80.0,78.0
20161111101500,252.0,260.399994,78.909089,65,77.599998,100,71.699997,80.0,78.0
20161111103000,252.0,255.0,77.272727,65,94.099998,100,71.900002,80.0,78.0
20161111104500,252.0,260.399994,78.909089,65,79.699997,100,72.0,80.0,78.0
20161111110000,252.0,260.399994,78.909089,63,77.800003,100,72.300003,80.0,78.0
20161111111500,252.0,252.0,76.363636,63,85.599998,100,72.599998,80.0,78.0
20161111113000,252.0,248.399994,75.272725,63,85.599998,100,72.699997,80.0,78.0
20161111114500,252.0,252.0,76.363636,63,77.300003,100,72.800003,80.0,78.0
20161111120000,252.0,252.0,76.363636,63,92.599998,100,73.0,80.0,78.0
20161111121500,252.0,248.399994,75.272725,63,78.800003,100,73.400002,80.0,78.0
20161111123000,252.0,248.399994,75.272725,63,78.800003,100,73.599998,80.0,78.0
20161111124500,252.0,248.399994,75.272725,63,90.400002,100,73.699997,80.0,78.0
20161111130000,252.0,242.399994,73.454544,63,78.300003,100,73.900002,80.0,78.0
20161111131500,252.0,245.399994,74.363635,63,87.0,100,74.0,80.0,78.0
20161111133000,252.0,245.399994,74.363635,63,82.800003,100,74.300003,80.0,78.0
20161111134500,252.0,245.399994,74.363635,63,84.699997,100,74.599998,80.0,78.0
20161111140000,252.0,242.399994,73.454544,65,79.599998,100,74.0,80.0,78.0
20161111141500,252.0,248.399994,75.272725,66,81.099998,100,73.800003,80.0,78.0
20161111143000,252.0,245.399994,74.363635,66,89.199997,100,73.300003,80.0,78.0
20161111144500,252.0,245.399994,74.363635,66,80.800003,100,72.900002,80.0,78.0
20161111150000,252.0,248.399994,75.272725,66,78.300003,100,72.800003,80.0,78.0
20161111151500,252.0,248.399994,75.272725,66,93.699997,100,72.699997,80.0,78.0
20161111153000,252.0,245.399994,74.363635,66,79.699997,100,72.400002,80.0,78.0
20161111154500,252.0,245.399994,74.363635,66,94.300003,100,72.300003,80.0,78.0
20161111160000,252.0,245.399994,74.363635,66,78.5,100,72.199997,80.0,78.0
20161111161500,252.0,245.399994,74.363635,66,89.599998,100,71.900002,80.0,78.0
20161111163000,252.0,248.399994,75.272725,66,78.699997,100,72.599998,80.0,78.0
20161111164500,252.0,258.0,78.181818,66,91.900002,100,72.5,80.0,78.0
20161111170000,252.0,258.0,78.181818,66,78.300003,100,72.900002,80.0,78.0
20161111171500,252.0,255.0,77.272727,66,87.300003,100,73.300003,78.300003,75.300003
20161111173000,252.0,258.0,78.181818,66,79.199997,100,73.400002,78.300003,75.300003
20161111174500,252.0,258.0,78.181818,66,79.199997,100,73.699997,78.300003,75.300003
20161111180000,252.0,258.0,78.181818,66,79.199997,100,73.699997,78.300003,75.300003
20161111181500,252.0,258.0,78.181818,66,84.199997,100,73.800003,78.300003,75.300003
20161111183000,252.0,258.0,78.181818,66,79.099998,100,73.699997,78.300003,75.300003
20161111184500,252.0,258.0,78.181818,66,81.0,100,73.800003,78.300003,75.300003
20161111190000,252.0,258.0,78.181818,65,79.699997,100,74.0,78.300003,75.300003
20161111191500,252.0,258.0,78.181818,65,79.699997,100,74.099998,78.300003,75.300003
20161111193000,252.0,258.0,78.181818,65,89.599998,100,74.300003,78.300003,75.300003
20161111194500,252.0,258.0,78.181818,65,77.300003,100,74.300003,78.300003,75.300003
20161111200000,252.0,258.0,78.181818,65,84.900002,100,74.800003,78.300003,75.300003
20161111201500,252.0,324.0,98.181818,78,58.0,0,75.0,71.400002,68.400002
20161111203000,252.0,319.799988,96.909087,85,55.5,0,73.300003,71.400002,68.400002
20161111204500,252.0,328.799988,99.63636,86,55.5,0,72.599998,71.400002,68.400002
20161111210000,252.0,328.799988,99.63636,86,55.5,0,72.0,71.400002,68.400002
20161111211500,252.0,314.399994,95.272725,78,55.5,0,71.5,71.400002,68.400002
20161111213000,252.0,314.399994,95.272725,77,54.799999,0,71.199997,71.400002,68.400002
20161111214500,252.0,283.200012,85.818186,69,54.799999,0,70.900002,71.400002,68.400002
20161111220000,252.0,267.0,80.909091,66,54.799999,0,70.900002,71.400002,68.400002
20161111221500,252.0,263.399994,79.81818,64,54.799999,0,70.800003,71.400002,68.400002
20161111223000,252.0,263.399994,79.81818,64,54.799999,0,70.5,71.400002,68.400002
20161111224500,252.0,260.399994,78.909089,64,54.799999,0,70.5,71.400002,68.400002
20161111230000,252.0,263.399994,79.81818,64,54.799999,0,70.400002,71.400002,68.400002
20161111231500,252.0,260.399994,78.909089,63,54.799999,0,70.199997,71.400002,68.400002
20161111233000,252.0,260.399994,78.909089,63,54.799999,0,70.099998,71.400002,68.400002
20161111234500,252.0,260.399994,78.909089,63,54.799999,0,70.099998,71.400002,68.400002
20161112000000,252.0,260.399994,78.909089,63,54.799999,0,70.0,71.400002,68.400002
20161112001500,252.0,260.399994,78.909089,63,54.799999,0,69.900002,71.400002,68.400002
20161112003000,252.0,260.399994,78.909089,63,54.799999,0,69.900002,71.400002,68.400002
20161112004500,252.0,255.0,77.272727,63,54.799999,0,69.599998,71.400002,68.400002
20161112010000,252.0,258.0,78.181818,63,54.799999,0,69.800003,71.400002,68.400002
20161112011500,252.0,258.0,78.181818,63,54.799999,0,69.599998,71.400002,68.400002
20161112013000,252.0,258.0,78.181818,63,54.799999,0,69.599998,71.400002,68.400002
20161112014500,252.0,258.0,78.181818,63,54.799999,0,69.0,71.400002,68.400002
20161112020000,252.0,258.0,78.181818,63,54.799999,0,69.099998,71.400002,68.400002
20161112021500,252.0,255.0,77.272727,63,54.799999,0,69.0,71.400002,68.400002
20161112023000,252.0,242.399994,73.454544,63,54.799999,0,68.900002,71.400002,68.400002
20161112024500,252.0,258.0,78.181818,64,54.799999,0,69.199997,71.400002,68.400002
20161112030000,252.0,255.0,77.272727,64,53.900002,0,69.300003,71.400002,68.400002
20161112031500,252.0,258.0,78.181818,64,55.5,0,69.300003,71.400002,68.400002
20161112033000,252.0,252.0,76.363636,64,53.900002,0,69.300003,71.400002,68.400002
20161112034500,252.0,258.0,78.181818,64,55.099998,0,69.099998,71.400002,68.400002
20161112040000,252.0,258.0,78.181818,64,55.099998,0,68.699997,71.400002,68.400002
20161112041500,252.0,258.0,78.181818,64,54.299999,0,68.699997,71.400002,68.400002
20161112043000,252.0,258.0,78.181818,64,55.200001,0,68.599998,71.400002,68.400002
20161112044500,252.0,258.0,78.181818,64,54.200001,0,68.400002,71.400002,68.400002
20161112050000,252.0,258.0,78.181818,64,54.200001,0,68.599998,71.400002,68.400002
20161112051500,252.0,258.0,78.181818,64,54.200001,0,68.400002,71.400002,68.400002
20161112053000,252.0,258.0,78.181818,64,54.200001,0,68.400002,71.400002,68.400002
20161112054500,252.0,258.0,78.181818,64,85.5,100,68.400002,74.300003,71.300003
20161112060000,252.0,258.0,78.181818,64,74.900002,100,69.199997,74.300003,71.300003
20161112061500,252.0,258.0,78.181818,64,92.5,100,69.699997,74.300003,71.300003
20161112063000,252.0,258.0,78.181818,64,77.300003,100,70.0,74.300003,71.300003
20161112064500,252.0,252.0,76.363636,64,85.0,100,70.199997,74.300003,71.300003
20161112070000,252.0,252.0,76.363636,64,77.199997,100,70.5,74.300003,71.300003
20161112071500,252.0,255.0,77.272727,64,82.300003,100,70.5,74.300003,71.300003
20161112073000,252.0,260.399994,78.909089,64,79.300003,100,70.800003,74.300003,71.300003
20161112074500,252.0,260.399994,78.909089,64,86.900002,100,71.199997,74.300003,71.300003
