PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161112080000,252.0,260.399994,78.909089,64,76.300003,100,71.599998,74.300003,71.300003
20161112081500,252.0,260.399994,78.909089,64,55.200001,100,70.699997,74.300003,71.300003
20161112083000,252.0,245.399994,74.363635,64,57.900002,100,70.199997,74.300003,71.300003
20161112084500,252.0,252.0,76.363636,64,81.199997,100,70.800003,74.300003,71.300003
20161112090000,252.0,252.0,76.363636,64,69.699997,100,71.099998,74.300003,71.300003
20161112091500,252.0,248.399994,75.272725,64,80.800003,100,71.300003,74.300003,71.300003
20161112093000,252.0,245.399994,74.363635,64,76.800003,100,71.400002,80.0,78.0
20161112094500,252.0,245.399994,74.363635,64,94.099998,100,71.400002,80.0,78.0
20161112100000,252.0,242.399994,73.454544,64,77.300003,100,71.599998,80.0,78.0
20161112101500,252.0,248.399994,75.272725,65,86.699997,100,71.699997,80.0,78.0
20161112103000,252.0,248.399994,75.272725,65,78.300003,100,71.599998,80.0,78.0
20161112104500,252.0,255.0,77.272727,65,81.199997,100,71.599998,80.0,78.0
20161112110000,252.0,245.399994,74.363635,65,85.400002,100,71.599998,80.0,78.0
20161112111500,252.0,255.0,77.272727,65,77.300003,100,71.400002,80.0,78.0
20161112113000,252.0,245.399994,74.363635,66,90.400002,100,71.699997,80.0,78.0
20161112114500,252.0,245.399994,74.363635,66,79.699997,100,71.699997,80.0,78.0
20161112120000,252.0,255.0,77.272727,66,77.800003,100,71.900002,80.0,78.0
20161112121500,252.0,252.0,76.363636,66,93.900002,100,72.0,80.0,78.0
20161112123000,252.0,255.0,77.272727,66,79.199997,100,72.199997,80.0,78.0
20161112124500,252.0,258.0,78.181818,66,78.300003,100,71.900002,80.0,78.0
20161112130000,252.0,255.0,77.272727,66,84.900002,100,71.800003,80.0,78.0
20161112131500,252.0,252.0,76.363636,66,92.800003,100,71.900002,80.0,78.0
20161112133000,252.0,255.0,77.272727,66,79.199997,100,72.0,80.0,78.0
20161112134500,252.0,255.0,77.272727,66,79.199997,100,72.300003,80.0,78.0
20161112140000,252.0,252.0,76.363636,66,95.300003,100,72.400002,80.0,78.0
20161112141500,252.0,255.0,77.272727,66,78.300003,100,72.800003,80.0,78.0
20161112143000,252.0,255.0,77.272727,66,78.300003,100,73.300003,80.0,78.0
20161112144500,252.0,252.0,76.363636,66,92.5,100,73.599998,80.0,78.0
20161112150000,252.0,248.399994,75.272725,66,79.699997,100,73.800003,80.0,78.0
20161112151500,252.0,252.0,76.363636,66,78.400002,100,74.099998,80.0,78.0
20161112153000,252.0,252.0,76.363636,66,83.599998,100,74.300003,80.0,78.0
20161112154500,252.0,252.0,76.363636,66,89.800003,100,74.599998,80.0,78.0
20161112160000,252.0,252.0,76.363636,66,80.199997,100,74.5,80.0,78.0
20161112161500,252.0,248.399994,75.272725,66,78.199997,100,74.599998,80.0,78.0
20161112163000,252.0,252.0,76.363636,66,80.300003,100,74.900002,80.0,78.0
20161112164500,252.0,248.399994,75.272725,66,81.300003,100,74.800003,80.0,78.0
20161112170000,252.0,252.0,76.363636,66,78.300003,100,74.699997,80.0,78.0
20161112171500,252.0,252.0,76.363636,66,87.199997,100,74.699997,80.0,78.0
20161112173000,252.0,252.0,76.363636,66,84.5,100,74.699997,80.0,78.0
20161112174500,252.0,252.0,76.363636,66,77.300003,100,74.699997,80.0,78.0
20161112180000,252.0,252.0,76.363636,66,89.099998,100,75.199997,80.0,78.0
20161112181500,252.0,321.600006,97.454547,88,60.0,0,75.199997,71.900002,68.900002
20161112183000,252.0,312.600006,94.727275,88,56.0,0,73.800003,71.900002,68.900002
20161112184500,252.0,321.600006,97.454547,83,55.200001,0,72.900002,71.900002,68.900002
20161112190000,252.0,321.600006,97.454547,81,55.200001,0,72.400002,72.0,69.0
20161112191500,252.0,309.600006,93.818184,75,55.200001,0,71.900002,71.900002,68.900002
20161112193000,252.0,283.200012,85.818186,68,55.200001,0,71.400002,71.800003,68.800003
20161112194500,252.0,272.399994,82.545453,65,55.200001,0,71.400002,71.800003,68.800003
20161112200000,252.0,260.399994,78.909089,64,55.200001,0,71.199997,71.900002,68.900002
20161112201500,252.0,260.399994,78.909089,64,55.200001,0,71.199997,71.800003,68.800003
20161112203000,252.0,260.399994,78.909089,64,55.200001,0,71.0,71.800003,68.800003
20161112204500,252.0,260.399994,78.909089,64,55.200001,0,71.099998,71.800003,68.800003
20161112210000,252.0,260.399994,78.909089,64,55.200001,0,71.0,71.900002,68.900002
20161112211500,252.0,260.399994,78.909089,64,55.200001,0,70.900002,71.800003,68.800003
20161112213000,252.0,263.399994,79.81818,64,55.200001,0,70.800003,71.800003,68.800003
20161112214500,252.0,263.399994,79.81818,64,55.200001,0,70.800003,71.800003,68.800003
20161112220000,252.0,260.399994,78.909089,64,55.200001,0,70.900002,71.800003,68.800003
20161112221500,252.0,260.399994,78.909089,64,55.200001,0,70.699997,71.800003,68.800003
20161112223000,252.0,260.399994,78.909089,64,55.200001,0,70.300003,71.800003,68.800003
20161112224500,252.0,260.399994,78.909089,64,55.200001,0,70.300003,71.800003,68.800003
20161112230000,252.0,260.399994,78.909089,64,55.200001,0,70.699997,71.800003,68.800003
20161112231500,252.0,260.399994,78.909089,64,55.200001,0,70.599998,71.800003,68.800003
20161112233000,252.0,260.399994,78.909089,64,55.200001,0,70.5,71.800003,68.800003
20161112234500,252.0,260.399994,78.909089,64,55.200001,0,70.5,71.800003,68.800003
20161113000000,252.0,260.399994,78.909089,64,55.200001,0,70.5,71.800003,68.800003
20161113001500,252.0,260.399994,78.909089,64,55.200001,0,70.400002,71.800003,68.800003
20161113003000,252.0,260.399994,78.909089,64,55.200001,0,70.300003,71.800003,68.800003
20161113004500,252.0,260.399994,78.909089,64,54.299999,0,70.300003,71.900002,68.900002
20161113010000,252.0,263.399994,79.81818,64,54.299999,0,70.300003,71.900002,68.900002
20161113011500,252.0,260.399994,78.909089,64,55.099998,0,70.5,71.800003,68.800003
20161113013000,252.0,260.399994,78.909089,64,55.099998,0,70.800003,71.800003,68.800003
20161113014500,252.0,260.399994,78.909089,64,54.299999,0,70.300003,71.800003,68.800003
20161113020000,252.0,263.399994,79.81818,64,55.5,0,70.199997,71.900002,68.900002
20161113021500,252.0,260.399994,78.909089,64,54.299999,0,70.199997,71.800003,68.800003
20161113023000,252.0,260.399994,78.909089,64,54.299999,0,70.300003,71.800003,68.800003
20161113024500,252.0,263.399994,79.81818,64,55.5,0,70.5,71.800003,68.800003
20161113030000,252.0,260.399994,78.909089,64,54.299999,0,70.400002,71.900002,68.900002
20161113031500,252.0,263.399994,79.81818,64,54.299999,0,70.699997,71.900002,68.900002
20161113033000,252.0,260.399994,78.909089,64,55.400002,0,70.5,71.800003,68.800003
20161113034500,252.0,260.399994,78.909089,64,53.900002,0,70.400002,71.800003,68.800003
20161113040000,252.0,260.399994,78.909089,64,55.5,0,70.300003,71.800003,68.800003
20161113041500,252.0,260.399994,78.909089,64,55.5,0,70.400002,71.800003,68.800003
20161113043000,252.0,260.399994,78.909089,64,54.700001,0,70.5,71.800003,68.800003
20161113044500,252.0,260.399994,78.909089,64,54.700001,0,70.300003,71.800003,68.800003
20161113050000,252.0,260.399994,78.909089,64,54.700001,0,70.199997,71.800003,68.800003
20161113051500,252.0,260.399994,78.909089,64,54.700001,0,70.099998,71.800003,68.800003
20161113053000,252.0,260.399994,78.909089,64,55.5,0,70.099998,71.800003,68.800003
20161113054500,252.0,260.399994,78.909089,64,54.599998,0,70.300003,71.800003,68.800003
20161113060000,252.0,260.399994,78.909089,64,54.599998,0,70.199997,71.800003,68.800003
20161113061500,252.0,260.399994,78.909089,64,54.599998,0,70.199997,71.800003,68.800003
20161113063000,252.0,260.399994,78.909089,64,55.5,0,70.0,71.800003,68.800003
20161113064500,252.0,260.399994,78.909089,64,55.5,0,69.900002,71.800003,68.800003
20161113070000,252.0,260.399994,78.909089,64,54.299999,0,69.800003,71.800003,68.800003
20161113071500,252.0,260.399994,78.909089,64,54.299999,0,69.699997,71.800003,68.800003
20161113073000,252.0,260.399994,78.909089,64,54.299999,0,69.699997,71.800003,68.800003
20161113074500,252.0,260.399994,78.909089,64,55.400002,0,69.699997,71.800003,68.800003
20161113080000,252.0,260.399994,78.909089,64,55.400002,0,69.800003,71.800003,68.800003
20161113081500,252.0,255.0,77.272727,64,55.400002,0,70.0,71.800003,68.800003
20161113083000,252.0,255.0,77.272727,64,54.700001,0,70.0,71.800003,68.800003
20161113084500,252.0,255.0,77.272727,65,54.700001,0,70.0,71.800003,68.800003
20161113090000,252.0,252.0,76.363636,65,54.700001,0,70.0,71.800003,68.800003
20161113091500,252.0,255.0,77.272727,65,55.5,0,70.0,71.800003,68.800003
20161113093000,252.0,252.0,76.363636,65,54.700001,0,70.0,71.800003,68.800003
20161113094500,252.0,255.0,77.272727,65,54.700001,0,69.400002,71.800003,68.800003
20161113100000,252.0,258.0,78.181818,65,54.700001,0,69.400002,71.800003,68.800003
20161113101500,252.0,255.0,77.272727,65,54.700001,0,69.400002,71.800003,68.800003
20161113103000,252.0,255.0,77.272727,65,54.700001,0,69.599998,71.800003,68.800003
20161113104500,252.0,255.0,77.272727,65,55.5,0,69.5,71.800003,68.800003
20161113110000,252.0,258.0,78.181818,65,54.900002,0,69.5,71.800003,68.800003
20161113111500,252.0,255.0,77.272727,65,54.900002,0,69.699997,71.800003,68.800003
20161113113000,252.0,258.0,78.181818,65,55.5,0,69.699997,71.800003,68.800003
20161113114500,252.0,258.0,78.181818,65,55.5,0,69.699997,71.800003,68.800003
20161113120000,252.0,258.0,78.181818,65,55.5,0,69.699997,71.800003,68.800003
20161113121500,252.0,255.0,77.272727,65,55.5,0,69.699997,71.800003,68.800003
20161113123000,252.0,255.0,77.272727,65,55.5,0,69.699997,71.800003,68.800003
20161113124500,252.0,258.0,78.181818,65,55.5,0,69.699997,71.800003,68.800003
20161113130000,252.0,258.0,78.181818,63,77.400002,100,70.5,80.0,78.0
20161113131500,252.0,258.0,78.181818,63,87.400002,100,71.699997,80.0,78.0
20161113133000,252.0,258.0,78.181818,63,76.800003,100,71.900002,80.0,78.0
20161113134500,252.0,258.0,78.181818,63,91.800003,100,72.099998,80.0,78.0
20161113140000,252.0,255.0,77.272727,63,78.300003,100,72.199997,80.0,78.0
20161113141500,252.0,258.0,78.181818,63,78.300003,100,72.599998,80.0,78.0
20161113143000,252.0,252.0,76.363636,63,93.900002,100,72.699997,80.0,78.0
20161113144500,252.0,255.0,77.272727,63,78.300003,100,72.699997,80.0,78.0
20161113150000,252.0,252.0,76.363636,63,77.300003,100,72.900002,80.0,78.0
20161113151500,252.0,252.0,76.363636,63,94.699997,100,73.099998,80.0,78.0
20161113153000,252.0,255.0,77.272727,63,77.699997,100,73.099998,80.0,78.0
20161113154500,252.0,255.0,77.272727,63,85.900002,100,73.199997,80.0,78.0
20161113160000,252.0,258.0,78.181818,63,79.699997,100,73.099998,80.0,78.0
20161113161500,252.0,258.0,78.181818,63,78.099998,100,73.300003,80.0,78.0
20161113163000,252.0,258.0,78.181818,63,87.900002,100,73.400002,80.0,78.0
20161113164500,252.0,258.0,78.181818,63,76.800003,100,73.300003,80.0,78.0
20161113170000,252.0,255.0,77.272727,63,94.099998,100,73.400002,80.0,78.0
20161113171500,252.0,255.0,77.272727,63,76.900002,100,73.599998,80.0,78.0
20161113173000,252.0,255.0,77.272727,63,87.199997,100,74.400002,80.0,78.0
20161113174500,252.0,258.0,78.181818,63,78.199997,100,74.5,80.0,78.0
20161113180000,252.0,258.0,78.181818,63,78.199997,100,74.699997,80.0,78.0
20161113181500,252.0,255.0,77.272727,63,94.099998,100,74.900002,80.0,78.0
20161113183000,252.0,258.0,78.181818,63,77.699997,100,75.0,80.0,78.0
20161113184500,252.0,258.0,78.181818,63,83.099998,100,75.199997,80.0,78.0
20161113190000,252.0,255.0,77.272727,63,77.800003,100,75.400002,80.0,78.0
20161113191500,252.0,255.0,77.272727,63,82.199997,100,75.5,80.0,78.0
20161113193000,252.0,255.0,77.272727,63,82.199997,100,75.5,80.0,78.0
20161113194500,252.0,245.399994,74.363635,63,77.900002,100,75.599998,80.0,78.0
20161113200000,252.0,242.399994,73.454544,64,89.900002,100,74.699997,80.0,78.0
20161113201500,252.0,245.399994,74.363635,64,79.900002,100,73.699997,77.5,74.5
20161113203000,252.0,245.399994,74.363635,65,77.800003,100,73.400002,77.5,74.5
20161113204500,252.0,245.399994,74.363635,65,92.599998,100,72.900002,77.5,74.5
20161113210000,252.0,245.399994,74.363635,65,78.800003,100,73.300003,76.099998,73.099998
20161113211500,252.0,248.399994,75.272725,65,55.599998,100,72.699997,76.099998,73.099998
20161113213000,252.0,248.399994,75.272725,65,56.700001,100,72.199997,76.099998,73.099998
20161113214500,252.0,245.399994,74.363635,65,66.300003,100,72.400002,76.099998,73.099998
20161113220000,252.0,248.399994,75.272725,65,75.300003,100,72.599998,76.099998,73.099998
20161113221500,252.0,248.399994,75.272725,65,74.400002,100,72.699997,76.099998,73.099998
20161113223000,252.0,260.399994,78.909089,67,56.400002,0,72.300003,74.699997,71.699997
20161113224500,252.0,260.399994,78.909089,67,54.700001,0,71.599998,74.699997,71.699997
20161113230000,252.0,260.399994,78.909089,67,55.299999,100,71.0,74.699997,71.699997
20161113231500,252.0,260.399994,78.909089,67,58.299999,100,70.699997,74.699997,71.699997
20161113233000,252.0,260.399994,78.909089,67,56.799999,100,70.699997,74.0,71.0
20161113234500,252.0,260.399994,78.909089,67,62.700001,100,70.300003,74.0,71.0
20161114000000,252.0,260.399994,78.909089,67,67.199997,100,70.800003,74.0,71.0
20161114001500,252.0,260.399994,78.909089,67,68.900002,100,70.800003,74.0,71.0
20161114003000,252.0,260.399994,78.909089,67,64.400002,100,70.800003,74.0,71.0
20161114004500,252.0,260.399994,78.909089,67,69.699997,100,70.800003,74.0,71.0
20161114010000,252.0,260.399994,78.909089,67,66.300003,100,70.800003,74.0,71.0
20161114011500,252.0,260.399994,78.909089,67,65.300003,100,70.800003,74.0,71.0
20161114013000,252.0,260.399994,78.909089,67,70.099998,100,70.800003,74.0,71.0
20161114014500,252.0,260.399994,78.909089,67,64.400002,100,70.699997,74.0,71.0
20161114020000,252.0,260.399994,78.909089,67,71.0,100,70.599998,74.0,71.0
20161114021500,252.0,260.399994,78.909089,67,67.699997,100,70.699997,74.0,71.0
20161114023000,252.0,260.399994,78.909089,67,77.199997,100,70.699997,74.0,71.0
20161114024500,252.0,260.399994,78.909089,66,70.099998,100,70.699997,74.0,71.0
20161114030000,252.0,263.399994,79.81818,66,76.300003,100,70.699997,74.0,71.0
20161114031500,252.0,260.399994,78.909089,65,70.199997,100,70.800003,74.0,71.0
20161114033000,252.0,263.399994,79.81818,65,76.099998,100,70.800003,74.0,71.0
20161114034500,252.0,260.399994,78.909089,65,71.099998,100,70.800003,74.0,71.0
20161114040000,252.0,260.399994,78.909089,65,75.400002,100,70.800003,74.0,71.0
20161114041500,252.0,263.399994,79.81818,65,71.099998,100,70.800003,74.0,71.0
20161114043000,252.0,263.399994,79.81818,65,75.099998,100,70.800003,74.0,71.0
20161114044500,252.0,260.399994,78.909089,64,71.099998,100,71.0,74.0,71.0
20161114050000,252.0,260.399994,78.909089,64,75.400002,100,70.900002,74.0,71.0
20161114051500,252.0,260.399994,78.909089,64,70.699997,100,70.800003,74.0,71.0
20161114053000,252.0,260.399994,78.909089,64,74.800003,100,70.800003,74.0,71.0
20161114054500,252.0,260.399994,78.909089,64,70.699997,100,70.800003,74.0,71.0
20161114060000,252.0,260.399994,78.909089,64,76.300003,100,70.800003,74.0,71.0
20161114061500,252.0,260.399994,78.909089,64,70.099998,100,71.0,74.0,71.0
20161114063000,252.0,260.399994,78.909089,64,79.099998,100,71.199997,74.0,71.0
20161114064500,252.0,260.399994,78.909089,63,54.299999,100,70.5,74.0,71.0
20161114070000,252.0,260.399994,78.909089,63,56.0,100,70.0,74.0,71.0
20161114071500,252.0,260.399994,78.909089,63,67.300003,100,70.400002,74.0,71.0
20161114073000,252.0,260.399994,78.909089,63,83.199997,100,70.5,74.0,71.0
20161114074500,252.0,248.399994,75.272725,65,72.5,100,70.599998,74.0,71.0
20161114080000,252.0,252.0,76.363636,65,85.199997,100,70.699997,74.0,71.0
20161114081500,252.0,255.0,77.272727,65,77.599998,100,70.5,74.0,71.0
20161114083000,252.0,258.0,78.181818,65,74.400002,100,70.599998,74.0,71.0
20161114084500,252.0,255.0,77.272727,65,89.199997,100,70.800003,74.0,71.0
20161114090000,252.0,258.0,78.181818,65,74.900002,100,70.800003,74.0,71.0
20161114091500,252.0,258.0,78.181818,65,83.0,100,71.0,74.0,71.0
20161114093000,252.0,255.0,77.272727,65,81.5,100,71.0,74.0,71.0
20161114094500,252.0,252.0,76.363636,65,77.300003,100,71.199997,74.0,71.0
20161114100000,252.0,248.399994,75.272725,65,55.900002,0,70.800003,74.0,71.0
20161114101500,252.0,248.399994,75.272725,65,55.900002,100,70.199997,74.0,71.0
20161114103000,252.0,248.399994,75.272725,65,74.599998,100,69.900002,74.0,71.0
20161114104500,252.0,255.0,77.272727,65,77.300003,100,70.0,74.0,71.0
20161114110000,252.0,258.0,78.181818,65,77.300003,100,70.099998,74.0,71.0
20161114111500,252.0,263.399994,79.81818,65,90.400002,100,70.199997,74.0,71.0
20161114113000,252.0,260.399994,78.909089,65,79.199997,100,70.300003,74.0,71.0
20161114114500,252.0,260.399994,78.909089,62,77.300003,100,70.599998,74.0,71.0
20161114120000,252.0,260.399994,78.909089,60,84.300003,100,70.900002,74.0,71.0
20161114121500,252.0,260.399994,78.909089,60,89.099998,100,70.800003,74.0,71.0
20161114123000,252.0,260.399994,78.909089,60,77.800003,100,70.800003,74.0,71.0
20161114124500,252.0,260.399994,78.909089,60,76.400002,100,71.0,74.0,71.0
20161114130000,252.0,260.399994,78.909089,60,78.5,100,71.300003,74.0,71.0
20161114131500,252.0,260.399994,78.909089,60,56.299999,100,70.699997,74.0,71.0
20161114133000,252.0,255.0,77.272727,60,57.099998,100,70.300003,74.0,71.0
20161114134500,252.0,255.0,77.272727,60,70.099998,100,70.099998,74.0,71.0
20161114140000,252.0,252.0,76.363636,60,70.099998,100,70.599998,74.0,71.0
20161114141500,252.0,252.0,76.363636,60,70.099998,100,70.900002,74.0,71.0
20161114143000,252.0,252.0,76.363636,60,73.199997,100,71.0,74.0,71.0
20161114144500,252.0,252.0,76.363636,60,71.599998,100,70.900002,74.0,71.0
20161114150000,252.0,252.0,76.363636,60,70.699997,100,70.900002,74.0,71.0
20161114151500,252.0,248.399994,75.272725,60,77.699997,100,70.800003,74.0,71.0
20161114153000,252.0,252.0,76.363636,60,71.099998,100,71.099998,74.0,71.0
20161114154500,252.0,248.399994,75.272725,60,69.400002,100,70.800003,74.0,71.0
20161114160000,252.0,248.399994,75.272725,60,71.5,100,70.900002,74.0,71.0
20161114161500,252.0,242.399994,73.454544,60,71.5,100,71.0,74.0,71.0
20161114163000,252.0,245.399994,74.363635,61,72.900002,100,70.900002,74.0,71.0
20161114164500,252.0,242.399994,73.454544,61,78.699997,100,70.900002,74.0,71.0
20161114170000,252.0,242.399994,73.454544,61,71.0,100,70.900002,74.0,71.0
20161114171500,252.0,245.399994,74.363635,61,70.199997,100,71.099998,74.0,71.0
20161114173000,252.0,248.399994,75.272725,62,56.400002,0,71.0,74.0,71.0
20161114174500,252.0,248.399994,75.272725,62,56.400002,100,70.400002,74.0,71.0
20161114180000,252.0,252.0,76.363636,62,57.5,100,70.300003,74.0,71.0
20161114181500,252.0,252.0,76.363636,62,66.699997,100,70.199997,74.0,71.0
20161114183000,252.0,252.0,76.363636,62,76.099998,100,70.900002,74.0,71.0
20161114184500,252.0,248.399994,75.272725,62,68.699997,100,70.900002,74.0,71.0
20161114190000,252.0,252.0,76.363636,62,72.400002,100,70.900002,74.0,71.0
20161114191500,252.0,255.0,77.272727,62,71.099998,100,70.900002,74.0,71.0
20161114193000,252.0,258.0,78.181818,62,67.300003,100,70.900002,74.0,71.0
20161114194500,252.0,258.0,78.181818,62,70.699997,100,70.900002,74.0,71.0
20161114200000,252.0,263.399994,79.81818,62,72.199997,100,71.0,74.0,71.0
20161114201500,252.0,312.600006,94.727275,71,55.200001,0,70.699997,69.599998,66.599998
20161114203000,252.0,269.399994,81.636362,62,55.200001,0,70.0,69.800003,66.800003
20161114204500,252.0,269.399994,81.636362,62,55.200001,0,69.699997,69.900002,66.900002
20161114210000,252.0,258.0,78.181818,61,55.900002,0,69.5,69.900002,66.900002
20161114211500,252.0,258.0,78.181818,61,86.5,100,69.699997,75.699997,72.699997
20161114213000,252.0,258.0,78.181818,61,77.300003,100,69.900002,75.699997,72.699997
20161114214500,252.0,258.0,78.181818,61,76.5,100,70.300003,75.699997,72.699997
20161114220000,252.0,258.0,78.181818,61,92.400002,100,70.400002,75.699997,72.699997
20161114221500,252.0,258.0,78.181818,61,76.800003,100,70.300003,75.699997,72.699997
20161114223000,252.0,258.0,78.181818,61,81.800003,100,70.400002,75.699997,72.699997
20161114224500,252.0,258.0,78.181818,61,82.900002,100,70.400002,75.699997,72.699997
20161114230000,252.0,258.0,78.181818,61,76.400002,100,70.300003,75.699997,72.699997
20161114231500,252.0,258.0,78.181818,61,89.400002,100,70.300003,75.699997,72.699997
20161114233000,252.0,258.0,78.181818,61,77.300003,100,70.199997,75.699997,72.699997
20161114234500,252.0,258.0,78.181818,61,75.400002,100,70.199997,75.699997,72.699997
20161115000000,252.0,258.0,78.181818,61,92.0,100,70.199997,75.699997,72.699997
20161115001500,252.0,258.0,78.181818,61,76.400002,100,70.400002,75.699997,72.699997
20161115003000,252.0,258.0,78.181818,61,81.5,100,70.400002,75.699997,72.699997
20161115004500,252.0,258.0,78.181818,61,81.5,100,70.300003,75.699997,72.699997
20161115010000,252.0,258.0,78.181818,61,75.900002,100,70.400002,75.699997,72.699997
20161115011500,252.0,258.0,78.181818,61,92.900002,100,70.800003,75.699997,72.699997
20161115013000,252.0,258.0,78.181818,61,76.300003,100,70.599998,75.699997,72.699997
20161115014500,252.0,258.0,78.181818,61,86.0,100,70.699997,75.699997,72.699997
20161115020000,252.0,258.0,78.181818,61,75.5,100,70.699997,75.699997,72.699997
20161115021500,252.0,258.0,78.181818,61,82.5,100,70.699997,75.699997,72.699997
20161115023000,252.0,258.0,78.181818,61,75.900002,100,70.699997,75.699997,72.699997
20161115024500,252.0,258.0,78.181818,61,82.0,100,70.699997,75.699997,72.699997
20161115030000,252.0,258.0,78.181818,61,80.0,100,70.699997,75.699997,72.699997
20161115031500,252.0,258.0,78.181818,61,75.900002,100,70.699997,75.699997,72.699997
20161115033000,252.0,258.0,78.181818,61,92.900002,100,70.800003,75.699997,72.699997
20161115034500,252.0,258.0,78.181818,61,76.400002,100,70.800003,75.699997,72.699997
20161115040000,252.0,255.0,77.272727,61,84.900002,100,70.699997,75.699997,72.699997
20161115041500,252.0,260.399994,78.909089,61,77.300003,100,70.5,75.699997,72.699997
20161115043000,252.0,242.399994,73.454544,64,79.5,100,70.5,75.699997,72.699997
20161115044500,252.0,242.399994,73.454544,66,90.699997,100,70.300003,75.699997,72.699997
20161115050000,252.0,245.399994,74.363635,67,77.300003,100,70.300003,75.699997,72.699997
20161115051500,252.0,245.399994,74.363635,67,89.099998,100,70.300003,75.699997,72.699997
20161115053000,252.0,263.399994,79.81818,63,76.800003,100,70.300003,75.699997,72.699997
20161115054500,252.0,258.0,78.181818,62,81.400002,100,70.300003,75.699997,72.699997
20161115060000,252.0,258.0,78.181818,62,79.099998,100,70.199997,75.699997,72.699997
20161115061500,252.0,258.0,78.181818,62,75.5,100,70.199997,75.699997,72.699997
20161115063000,252.0,258.0,78.181818,62,93.5,100,70.199997,75.699997,72.699997
20161115064500,252.0,258.0,78.181818,62,76.800003,100,70.0,75.699997,72.699997
20161115070000,252.0,258.0,78.181818,62,82.5,100,70.199997,75.699997,72.699997
20161115071500,252.0,258.0,78.181818,62,78.599998,100,70.300003,75.699997,72.699997
20161115073000,252.0,258.0,78.181818,62,79.599998,100,70.199997,75.699997,72.699997
20161115074500,252.0,258.0,78.181818,62,79.599998,100,70.300003,75.699997,72.699997
20161115080000,252.0,263.399994,79.81818,62,78.599998,100,70.400002,75.699997,72.699997
20161115081500,252.0,260.399994,78.909089,62,87.0,100,70.400002,75.699997,72.699997
20161115083000,252.0,260.399994,78.909089,62,75.900002,100,70.699997,75.699997,72.699997
20161115084500,252.0,255.0,77.272727,62,88.300003,100,70.900002,75.699997,72.699997
20161115090000,252.0,252.0,76.363636,62,80.199997,100,71.0,75.699997,72.699997
20161115091500,252.0,255.0,77.272727,62,77.300003,100,71.300003,75.699997,72.699997
20161115093000,252.0,252.0,76.363636,62,85.400002,100,71.400002,75.699997,72.699997
20161115094500,252.0,245.399994,74.363635,62,87.599998,100,71.0,75.699997,72.699997
20161115100000,252.0,245.399994,74.363635,62,78.800003,100,70.800003,75.699997,72.699997
20161115101500,252.0,260.399994,78.909089,64,76.400002,100,70.900002,75.699997,72.699997
20161115103000,252.0,263.399994,79.81818,63,70.099998,100,70.900002,75.699997,72.699997
20161115104500,252.0,260.399994,78.909089,59,65.300003,100,71.0,75.699997,72.699997
20161115110000,252.0,260.399994,78.909089,59,62.0,100,71.0,75.699997,72.699997
20161115111500,252.0,242.399994,73.454544,59,60.0,100,70.599998,75.699997,72.699997
20161115113000,252.0,242.399994,73.454544,59,58.799999,100,70.599998,75.699997,72.699997
20161115114500,252.0,245.399994,74.363635,59,57.200001,100,69.900002,75.699997,72.699997
20161115120000,252.0,245.399994,74.363635,59,76.800003,100,69.900002,75.699997,72.699997
20161115121500,252.0,245.399994,74.363635,60,94.0,100,70.400002,75.699997,72.699997
20161115123000,252.0,242.399994,73.454544,60,89.5,100,70.5,75.699997,72.699997
20161115124500,252.0,260.399994,78.909089,63,78.300003,100,70.699997,75.699997,72.699997
20161115130000,252.0,260.399994,78.909089,63,87.5,100,70.800003,75.699997,72.699997
20161115131500,252.0,263.399994,79.81818,63,78.300003,100,71.0,75.699997,72.699997
20161115133000,252.0,80.400002,24.363637,69,82.5,100,71.199997,75.699997,72.699997
20161115134500,252.0,260.399994,78.909089,53,77.300003,100,71.699997,75.699997,72.699997
20161115140000,252.0,252.0,76.363636,53,79.599998,100,72.300003,75.699997,72.699997
20161115141500,252.0,252.0,76.363636,53,58.799999,0,73.099998,75.699997,72.699997
20161115143000,252.0,252.0,76.363636,53,56.299999,100,71.900002,75.699997,72.699997
20161115144500,252.0,252.0,76.363636,53,75.400002,100,71.900002,75.699997,72.699997
20161115150000,252.0,248.399994,75.272725,55,65.300003,100,72.5,75.699997,72.699997
20161115151500,252.0,258.0,78.181818,55,74.900002,100,72.099998,75.699997,72.699997
20161115153000,252.0,252.0,76.363636,55,71.599998,100,72.599998,75.699997,72.699997
20161115154500,252.0,255.0,77.272727,55,79.699997,100,71.599998,75.699997,72.699997
20161115160000,252.0,258.0,78.181818,55,86.199997,100,71.5,75.699997,72.699997
20161115161500,252.0,255.0,77.272727,55,79.199997,100,71.599998,75.699997,72.699997
20161115163000,252.0,258.0,78.181818,55,86.400002,100,71.599998,75.699997,72.699997
20161115164500,252.0,252.0,76.363636,55,80.199997,100,71.699997,75.699997,72.699997
20161115170000,252.0,252.0,76.363636,55,90.400002,100,71.800003,75.699997,72.699997
20161115171500,252.0,248.399994,75.272725,55,79.199997,100,71.699997,75.699997,72.699997
20161115173000,252.0,245.399994,74.363635,55,91.099998,100,71.599998,75.699997,72.699997
20161115174500,252.0,245.399994,74.363635,55,80.199997,100,71.699997,75.699997,72.699997
20161115180000,252.0,245.399994,74.363635,55,88.300003,100,71.699997,75.699997,72.699997
20161115181500,252.0,248.399994,75.272725,55,81.400002,100,71.599998,75.699997,72.699997
20161115183000,252.0,245.399994,74.363635,55,88.800003,100,71.699997,75.699997,72.699997
20161115184500,252.0,245.399994,74.363635,55,78.300003,100,71.699997,75.699997,72.699997
20161115190000,252.0,245.399994,74.363635,55,85.699997,100,71.800003,75.699997,72.699997
20161115191500,252.0,252.0,76.363636,55,79.699997,100,72.300003,75.699997,72.699997
20161115193000,252.0,252.0,76.363636,55,77.699997,100,72.800003,75.699997,72.699997
20161115194500,252.0,255.0,77.272727,55,56.799999,0,73.199997,75.699997,72.699997
20161115200000,252.0,255.0,77.272727,55,55.200001,100,72.400002,75.699997,72.699997
20161115201500,252.0,255.0,77.272727,55,56.299999,100,72.099998,75.699997,72.699997
20161115203000,252.0,255.0,77.272727,55,57.799999,100,71.900002,75.699997,72.699997
20161115204500,252.0,252.0,76.363636,55,66.199997,100,72.199997,75.699997,72.699997
20161115210000,252.0,252.0,76.363636,55,73.900002,100,72.300003,75.699997,72.699997
20161115211500,252.0,245.399994,74.363635,56,67.300003,100,72.400002,75.699997,72.699997
20161115213000,252.0,248.399994,75.272725,56,69.599998,100,72.199997,75.699997,72.699997
20161115214500,252.0,248.399994,75.272725,56,76.900002,100,71.900002,75.699997,72.699997
20161115220000,252.0,252.0,76.363636,56,76.900002,100,71.699997,75.699997,72.699997
20161115221500,252.0,245.399994,74.363635,56,88.699997,100,71.599998,75.699997,72.699997
20161115223000,252.0,248.399994,75.272725,56,77.800003,100,71.400002,75.699997,72.699997
20161115224500,252.0,248.399994,75.272725,56,84.099998,100,71.400002,75.699997,72.699997
20161115230000,252.0,248.399994,75.272725,56,77.300003,100,71.300003,75.699997,72.699997
20161115231500,252.0,248.399994,75.272725,56,86.5,100,71.199997,75.699997,72.699997
20161115233000,252.0,248.399994,75.272725,56,78.300003,100,71.0,75.699997,72.699997
20161115234500,252.0,252.0,76.363636,56,78.300003,100,71.199997,75.699997,72.699997
20161116000000,252.0,248.399994,75.272725,56,88.900002,100,71.300003,75.699997,72.699997
20161116001500,252.0,252.0,76.363636,56,76.800003,100,71.099998,75.699997,72.699997
20161116003000,252.0,252.0,76.363636,56,85.599998,100,71.0,75.699997,72.699997
20161116004500,252.0,255.0,77.272727,56,77.800003,100,71.0,75.699997,72.699997
20161116010000,252.0,255.0,77.272727,56,79.0,100,70.900002,75.699997,72.699997
20161116011500,252.0,255.0,77.272727,56,86.400002,100,70.900002,75.699997,72.699997
20161116013000,252.0,260.399994,78.909089,56,76.400002,100,70.900002,75.699997,72.699997
20161116014500,252.0,260.399994,78.909089,56,83.0,100,70.800003,75.699997,72.699997
20161116020000,252.0,260.399994,78.909089,56,78.699997,100,70.800003,75.699997,72.699997
20161116021500,252.0,260.399994,78.909089,56,78.699997,100,70.699997,75.699997,72.699997
20161116023000,252.0,260.399994,78.909089,56,82.800003,100,70.800003,75.699997,72.699997
20161116024500,252.0,263.399994,79.81818,56,76.400002,100,70.699997,75.699997,72.699997
20161116030000,252.0,258.0,78.181818,55,91.800003,100,70.699997,75.699997,72.699997
20161116031500,252.0,258.0,78.181818,55,76.800003,100,70.699997,75.699997,72.699997
20161116033000,252.0,258.0,78.181818,55,81.400002,100,70.699997,75.699997,72.699997
20161116034500,252.0,258.0,78.181818,55,81.400002,100,70.599998,75.699997,72.699997
20161116040000,252.0,258.0,78.181818,55,76.400002,100,70.699997,75.699997,72.699997
20161116041500,252.0,258.0,78.181818,55,85.099998,100,70.699997,75.699997,72.699997
20161116043000,252.0,258.0,78.181818,55,76.900002,100,70.599998,75.699997,72.699997
20161116044500,252.0,258.0,78.181818,54,81.099998,100,71.0,75.699997,72.699997
20161116050000,252.0,255.0,77.272727,54,82.199997,100,71.400002,75.699997,72.699997
20161116051500,252.0,255.0,77.272727,54,75.900002,100,71.900002,75.699997,72.699997
20161116053000,252.0,255.0,77.272727,54,92.900002,100,72.300003,75.699997,72.699997
20161116054500,252.0,258.0,78.181818,54,75.900002,100,72.599998,75.699997,72.699997
20161116060000,252.0,252.0,76.363636,54,83.599998,100,72.300003,75.699997,72.699997
20161116061500,252.0,255.0,77.272727,54,79.400002,100,72.199997,75.699997,72.699997
20161116063000,252.0,252.0,76.363636,54,75.5,100,72.099998,75.699997,72.699997
20161116064500,252.0,255.0,77.272727,54,92.800003,100,71.900002,75.699997,72.699997
20161116070000,252.0,252.0,76.363636,54,75.900002,100,73.0,75.699997,72.699997
20161116071500,252.0,258.0,78.181818,54,54.700001,0,72.699997,75.699997,72.699997
20161116073000,252.0,258.0,78.181818,54,55.5,100,71.599998,75.699997,72.699997
20161116074500,252.0,258.0,78.181818,54,68.099998,100,72.099998,75.699997,72.699997
20161116080000,252.0,252.0,76.363636,54,68.099998,100,72.599998,75.699997,72.699997
20161116081500,252.0,258.0,78.181818,54,64.099998,100,72.400002,75.699997,72.699997
20161116083000,252.0,252.0,76.363636,54,72.0,100,72.599998,75.699997,72.699997
20161116084500,252.0,248.399994,75.272725,54,64.800003,100,72.599998,75.699997,72.699997
20161116090000,252.0,252.0,76.363636,54,67.099998,100,72.5,75.699997,72.699997
20161116091500,252.0,252.0,76.363636,54,69.199997,100,72.599998,75.699997,72.699997
20161116093000,252.0,248.399994,75.272725,54,65.300003,100,72.300003,75.699997,72.699997
20161116094500,252.0,252.0,76.363636,55,72.5,100,72.699997,75.699997,72.699997
20161116100000,252.0,252.0,76.363636,55,56.400002,0,73.0,75.699997,72.699997
20161116101500,252.0,263.399994,79.81818,56,59.400002,100,71.300003,75.699997,72.699997
20161116103000,252.0,260.399994,78.909089,56,72.5,100,72.099998,75.699997,72.699997
20161116104500,252.0,260.399994,78.909089,56,76.199997,100,72.5,75.699997,72.699997
20161116110000,252.0,263.399994,79.81818,56,75.300003,100,72.5,75.699997,72.699997
20161116111500,252.0,260.399994,78.909089,56,73.400002,100,72.599998,75.699997,72.699997
20161116113000,252.0,260.399994,78.909089,56,77.800003,100,72.5,75.699997,72.699997
20161116114500,252.0,263.399994,79.81818,56,70.099998,100,72.599998,75.699997,72.699997
20161116120000,252.0,263.399994,79.81818,56,70.099998,100,72.599998,75.699997,72.699997
20161116121500,252.0,258.0,78.181818,55,73.300003,100,72.599998,75.699997,72.699997
20161116123000,252.0,258.0,78.181818,55,73.300003,100,72.699997,75.699997,72.699997
20161116124500,252.0,258.0,78.181818,55,73.300003,100,72.400002,75.699997,72.699997
20161116130000,252.0,258.0,78.181818,55,71.099998,100,72.400002,75.699997,72.699997
20161116131500,252.0,263.399994,79.81818,55,71.099998,100,72.400002,75.699997,72.699997
20161116133000,252.0,263.399994,79.81818,54,71.099998,100,72.400002,75.699997,72.699997
20161116134500,252.0,263.399994,79.81818,54,72.5,100,72.300003,75.699997,72.699997
20161116140000,252.0,260.399994,78.909089,54,83.099998,100,72.400002,75.699997,72.699997
20161116141500,252.0,263.399994,79.81818,54,77.400002,100,72.800003,75.699997,72.699997
20161116143000,252.0,263.399994,79.81818,54,56.400002,100,72.099998,75.699997,72.699997
20161116144500,252.0,258.0,78.181818,53,73.400002,100,71.699997,75.699997,72.699997
20161116150000,252.0,258.0,78.181818,53,66.400002,100,72.199997,75.699997,72.699997
20161116151500,252.0,258.0,78.181818,53,70.099998,100,72.300003,75.699997,72.699997
20161116153000,252.0,258.0,78.181818,53,74.400002,100,72.599998,75.699997,72.699997
20161116154500,252.0,258.0,78.181818,53,73.0,100,72.800003,75.699997,72.699997
20161116160000,252.0,258.0,78.181818,53,73.0,100,72.800003,75.699997,72.699997
20161116161500,252.0,258.0,78.181818,53,58.900002,0,73.0,75.699997,72.699997
20161116163000,252.0,258.0,78.181818,53,57.900002,100,71.699997,75.699997,72.699997
20161116164500,252.0,255.0,77.272727,53,71.900002,100,71.900002,75.699997,72.699997
20161116170000,252.0,255.0,77.272727,53,74.099998,100,72.5,75.699997,72.699997
20161116171500,252.0,255.0,77.272727,53,69.699997,100,72.599998,75.699997,72.699997
20161116173000,252.0,255.0,77.272727,53,69.699997,100,72.699997,75.699997,72.699997
20161116174500,252.0,255.0,77.272727,53,71.0,100,72.699997,75.699997,72.699997
20161116180000,252.0,255.0,77.272727,53,76.0,100,72.699997,75.699997,72.699997
20161116181500,252.0,255.0,77.272727,53,68.300003,100,72.800003,75.699997,72.699997
20161116183000,252.0,252.0,76.363636,53,68.300003,100,72.800003,75.699997,72.699997
20161116184500,252.0,252.0,76.363636,53,76.300003,100,72.800003,75.699997,72.699997
20161116190000,252.0,258.0,78.181818,53,68.699997,100,72.800003,75.699997,72.699997
20161116191500,252.0,255.0,77.272727,53,67.199997,100,72.800003,75.699997,72.699997
20161116193000,252.0,255.0,77.272727,53,72.900002,100,72.699997,75.699997,72.699997
20161116194500,252.0,252.0,76.363636,53,69.800003,100,72.699997,75.699997,72.699997
20161116200000,252.0,242.399994,73.454544,55,68.199997,100,72.5,75.699997,72.699997
20161116201500,252.0,245.399994,74.363635,56,76.800003,100,72.400002,75.699997,72.699997
20161116203000,252.0,245.399994,74.363635,56,69.699997,100,72.400002,75.699997,72.699997
20161116204500,252.0,245.399994,74.363635,56,67.300003,100,72.400002,75.699997,72.699997
20161116210000,252.0,248.399994,75.272725,56,79.0,100,72.300003,75.699997,72.699997
20161116211500,252.0,263.399994,79.81818,56,71.099998,100,72.599998,75.699997,72.699997
20161116213000,252.0,260.399994,78.909089,55,69.199997,100,72.599998,75.699997,72.699997
20161116214500,252.0,260.399994,78.909089,55,77.5,100,72.599998,75.699997,72.699997
20161116220000,252.0,260.399994,78.909089,55,70.699997,100,72.699997,75.699997,72.699997
20161116221500,252.0,260.399994,78.909089,55,69.599998,100,72.699997,75.699997,72.699997
20161116223000,252.0,260.399994,78.909089,55,77.199997,100,72.599998,75.699997,72.699997
20161116224500,252.0,260.399994,78.909089,55,70.599998,100,72.800003,75.699997,72.699997
20161116230000,252.0,245.399994,74.363635,55,70.599998,100,72.900002,75.699997,72.699997
20161116231500,252.0,245.399994,74.363635,55,55.200001,100,72.400002,75.699997,72.699997
20161116233000,252.0,248.399994,75.272725,55,56.700001,100,71.699997,75.699997,72.699997
20161116234500,252.0,245.399994,74.363635,55,69.699997,100,72.0,75.699997,72.699997
20161117000000,252.0,245.399994,74.363635,55,81.099998,100,72.400002,75.699997,72.699997
20161117001500,252.0,245.399994,74.363635,55,70.199997,100,72.5,75.699997,72.699997
20161117003000,252.0,245.399994,74.363635,55,73.400002,100,72.599998,75.699997,72.699997
20161117004500,252.0,248.399994,75.272725,55,74.400002,100,72.5,75.699997,72.699997
20161117010000,252.0,245.399994,74.363635,55,69.699997,100,72.400002,75.699997,72.699997
20161117011500,252.0,248.399994,75.272725,55,77.0,100,72.300003,75.699997,72.699997
20161117013000,252.0,248.399994,75.272725,55,73.5,100,72.300003,75.699997,72.699997
20161117014500,252.0,248.399994,75.272725,55,76.699997,100,72.199997,75.699997,72.699997
20161117020000,252.0,252.0,76.363636,55,80.199997,100,72.199997,75.699997,72.699997
20161117021500,252.0,248.399994,75.272725,55,75.800003,100,72.199997,75.699997,72.699997
20161117023000,252.0,248.399994,75.272725,55,89.800003,100,72.199997,75.699997,72.699997
20161117024500,252.0,248.399994,75.272725,55,75.900002,100,72.099998,75.699997,72.699997
20161117030000,252.0,260.399994,78.909089,55,84.099998,100,72.199997,75.699997,72.699997
20161117031500,252.0,248.399994,75.272725,55,76.800003,100,72.199997,75.699997,72.699997
20161117033000,252.0,248.399994,75.272725,55,83.199997,100,72.199997,75.699997,72.699997
20161117034500,252.0,252.0,76.363636,55,77.300003,100,72.199997,75.699997,72.699997
20161117040000,252.0,312.600006,94.727275,65,56.400002,0,72.199997,74.0,71.0
20161117041500,252.0,260.399994,78.909089,55,55.099998,0,71.400002,74.0,71.0
20161117043000,252.0,260.399994,78.909089,55,54.400002,0,70.900002,74.0,71.0
20161117044500,252.0,260.399994,78.909089,55,55.099998,100,70.5,74.0,71.0
20161117050000,252.0,263.399994,79.81818,55,56.299999,100,70.199997,74.0,71.0
20161117051500,252.0,258.0,78.181818,55,69.5,100,70.199997,74.0,71.0
20161117053000,252.0,258.0,78.181818,55,68.699997,100,70.699997,74.0,71.0
20161117054500,252.0,258.0,78.181818,55,78.599998,100,70.800003,74.0,71.0
20161117060000,252.0,258.0,78.181818,55,69.199997,100,70.800003,74.0,71.0
20161117061500,252.0,258.0,78.181818,55,78.599998,100,70.900002,74.0,71.0
20161117063000,252.0,258.0,78.181818,55,70.099998,100,71.0,74.0,71.0
20161117064500,252.0,258.0,78.181818,55,74.099998,100,71.0,73.900002,70.900002
20161117070000,252.0,258.0,78.181818,55,54.700001,0,70.800003,73.199997,70.199997
20161117071500,252.0,258.0,78.181818,55,55.900002,100,69.199997,73.5,70.5
20161117073000,252.0,258.0,78.181818,55,72.5,100,69.699997,73.5,70.5
20161117074500,252.0,258.0,78.181818,55,74.300003,100,70.199997,73.5,70.5
20161117080000,252.0,255.0,77.272727,55,70.099998,100,70.300003,73.5,70.5
20161117081500,252.0,255.0,77.272727,55,70.099998,100,70.400002,73.5,70.5
20161117083000,252.0,255.0,77.272727,55,70.099998,100,70.400002,73.5,70.5
20161117084500,252.0,260.399994,78.909089,56,55.599998,0,70.199997,73.5,70.5
20161117090000,252.0,260.399994,78.909089,56,60.400002,100,69.300003,73.5,70.5
20161117091500,252.0,260.399994,78.909089,56,68.199997,100,70.0,73.5,70.5
20161117093000,252.0,260.399994,78.909089,56,68.199997,100,70.300003,73.5,70.5
20161117094500,252.0,252.0,76.363636,56,73.5,100,70.300003,73.5,70.5
20161117100000,252.0,255.0,77.272727,56,68.5,100,70.199997,73.5,70.5
20161117101500,252.0,255.0,77.272727,56,69.199997,100,69.400002,73.5,70.5
20161117103000,252.0,252.0,76.363636,56,78.0,100,69.599998,73.5,70.5
20161117104500,252.0,255.0,77.272727,56,82.800003,100,69.599998,73.5,70.5
20161117110000,252.0,255.0,77.272727,56,78.300003,100,69.800003,73.099998,70.099998
20161117111500,252.0,255.0,77.272727,56,78.300003,100,69.800003,73.199997,70.199997
20161117113000,252.0,252.0,76.363636,56,82.5,100,70.0,73.300003,70.300003
20161117114500,252.0,255.0,77.272727,56,77.800003,100,70.199997,73.099998,70.099998
20161117120000,252.0,255.0,77.272727,56,82.900002,100,70.300003,73.5,70.5
20161117121500,252.0,252.0,76.363636,56,78.699997,100,70.300003,73.5,70.5
20161117123000,252.0,260.399994,78.909089,56,57.200001,0,70.300003,73.5,70.5
20161117124500,252.0,260.399994,78.909089,53,55.900002,100,69.599998,73.199997,70.199997
20161117130000,252.0,260.399994,78.909089,53,57.099998,100,69.599998,73.400002,70.400002
20161117131500,252.0,255.0,77.272727,53,69.199997,100,70.199997,73.5,70.5
20161117133000,252.0,245.399994,74.363635,55,58.299999,100,70.0,73.5,70.5
20161117134500,252.0,245.399994,74.363635,55,67.699997,100,70.400002,73.5,70.5
20161117140000,252.0,245.399994,74.363635,55,56.400002,100,69.800003,73.300003,70.300003
20161117141500,252.0,248.399994,75.272725,55,58.299999,100,69.5,73.5,70.5
20161117143000,252.0,245.399994,74.363635,55,67.300003,100,70.099998,73.5,70.5
20161117144500,252.0,245.399994,74.363635,55,58.400002,100,69.599998,73.099998,70.099998
20161117150000,252.0,245.399994,74.363635,55,70.699997,100,69.900002,73.099998,70.099998
20161117151500,252.0,245.399994,74.363635,55,59.599998,100,70.300003,73.099998,70.099998
20161117153000,252.0,245.399994,74.363635,55,56.799999,100,69.5,73.099998,70.099998
20161117154500,252.0,245.399994,74.363635,55,57.5,100,69.300003,73.099998,70.099998
20161117160000,252.0,260.399994,78.909089,55,64.900002,100,69.5,73.099998,70.099998
20161117161500,252.0,260.399994,78.909089,55,60.0,100,69.800003,73.099998,70.099998
20161117163000,252.0,260.399994,78.909089,55,60.700001,100,69.800003,73.099998,70.099998
20161117164500,252.0,260.399994,78.909089,55,59.900002,100,69.800003,73.099998,70.099998
20161117170000,252.0,260.399994,78.909089,55,59.900002,100,69.800003,73.099998,70.099998
20161117171500,252.0,263.399994,79.81818,55,82.599998,100,70.300003,80.0,78.0
20161117173000,252.0,248.399994,75.272725,55,77.800003,100,72.099998,80.0,78.0
20161117174500,252.0,252.0,76.363636,55,77.800003,100,71.900002,80.0,78.0
20161117180000,252.0,263.399994,79.81818,55,81.099998,100,72.900002,80.0,78.0
20161117181500,252.0,260.399994,78.909089,54,77.300003,100,73.699997,80.0,78.0
20161117183000,252.0,260.399994,78.909089,54,77.300003,100,74.199997,80.0,78.0
20161117184500,252.0,248.399994,75.272725,54,85.5,100,74.5,80.0,78.0
20161117190000,252.0,245.399994,74.363635,55,82.699997,100,73.599998,80.0,78.0
20161117191500,252.0,260.399994,78.909089,55,77.800003,100,73.400002,80.0,78.0
20161117193000,252.0,260.399994,78.909089,55,77.800003,100,73.599998,80.0,78.0
20161117194500,252.0,260.399994,78.909089,55,83.099998,100,73.400002,80.0,78.0
20161117200000,252.0,260.399994,78.909089,55,78.699997,100,73.599998,80.0,78.0
20161117201500,252.0,245.399994,74.363635,55,83.699997,100,73.599998,80.0,78.0
20161117203000,252.0,260.399994,78.909089,57,55.599998,0,72.599998,75.0,72.0
20161117204500,252.0,260.399994,78.909089,57,55.599998,100,71.699997,75.0,72.0
20161117210000,252.0,260.399994,78.909089,57,56.700001,100,71.300003,75.0,72.0
20161117211500,252.0,260.399994,78.909089,56,66.199997,100,71.199997,75.0,72.0
20161117213000,252.0,260.399994,78.909089,56,62.799999,100,71.800003,75.0,72.0
20161117214500,252.0,260.399994,78.909089,56,67.699997,100,71.800003,75.0,72.0
20161117220000,252.0,260.399994,78.909089,55,75.5,100,72.099998,75.0,72.0
20161117221500,252.0,260.399994,78.909089,55,69.199997,100,72.199997,75.0,72.0
20161117223000,252.0,260.399994,78.909089,55,67.300003,100,72.099998,75.0,72.0
20161117224500,252.0,260.399994,78.909089,55,75.800003,100,72.099998,75.0,72.0
20161117230000,252.0,260.399994,78.909089,55,68.699997,100,72.099998,75.0,72.0
20161117231500,252.0,263.399994,79.81818,55,68.699997,100,72.099998,75.0,72.0
20161117233000,252.0,263.399994,79.81818,55,55.299999,0,70.800003,71.800003,68.800003
20161117234500,252.0,258.0,78.181818,55,55.900002,0,70.0,71.800003,68.800003
20161118000000,252.0,258.0,78.181818,55,55.200001,0,69.699997,71.800003,68.800003
20161118001500,252.0,258.0,78.181818,55,55.200001,0,69.300003,71.800003,68.800003
20161118003000,252.0,258.0,78.181818,52,55.200001,0,69.0,71.800003,68.800003
20161118004500,252.0,258.0,78.181818,52,55.200001,0,68.900002,71.800003,68.800003
20161118010000,252.0,255.0,77.272727,52,55.200001,0,68.800003,71.699997,68.699997
20161118011500,252.0,258.0,78.181818,52,55.200001,0,68.599998,71.599998,68.599998
20161118013000,252.0,258.0,78.181818,52,55.200001,0,68.599998,71.5,68.5
20161118014500,252.0,258.0,78.181818,52,55.200001,0,68.400002,71.400002,68.400002
20161118020000,252.0,258.0,78.181818,52,55.200001,0,68.300003,71.400002,68.400002
20161118021500,252.0,258.0,78.181818,52,55.200001,0,68.300003,71.400002,68.400002
20161118023000,252.0,258.0,78.181818,52,55.900002,0,68.300003,71.400002,68.400002
20161118024500,252.0,258.0,78.181818,52,55.200001,0,68.199997,71.400002,68.400002
20161118030000,252.0,258.0,78.181818,52,55.200001,0,68.199997,71.400002,68.400002
20161118031500,252.0,258.0,78.181818,52,55.200001,100,68.099998,71.400002,68.400002
20161118033000,252.0,242.399994,73.454544,50,55.200001,100,68.0,71.400002,68.400002
20161118034500,252.0,245.399994,74.363635,53,55.200001,100,68.099998,71.400002,68.400002
20161118040000,252.0,242.399994,73.454544,53,55.200001,100,68.099998,71.400002,68.400002
20161118041500,252.0,245.399994,74.363635,54,55.200001,100,68.099998,71.400002,68.400002
20161118043000,252.0,245.399994,74.363635,54,55.200001,100,68.099998,71.400002,68.400002
20161118044500,252.0,245.399994,74.363635,54,55.900002,100,68.099998,71.400002,68.400002
20161118050000,252.0,245.399994,74.363635,54,55.900002,100,68.099998,71.400002,68.400002
20161118051500,252.0,245.399994,74.363635,54,55.900002,100,68.099998,71.400002,68.400002
20161118053000,252.0,245.399994,74.363635,54,55.900002,100,68.099998,71.400002,68.400002
20161118054500,252.0,248.399994,75.272725,54,55.900002,100,68.199997,71.400002,68.400002
20161118060000,252.0,245.399994,74.363635,54,55.900002,100,68.199997,71.400002,68.400002
20161118061500,252.0,245.399994,74.363635,54,55.900002,100,68.099998,71.300003,68.300003
20161118063000,252.0,245.399994,74.363635,54,55.900002,100,68.199997,71.300003,68.300003
20161118064500,252.0,245.399994,74.363635,54,55.900002,100,68.199997,71.300003,68.300003
20161118070000,252.0,248.399994,75.272725,54,55.900002,100,68.199997,71.300003,68.300003
20161118071500,252.0,245.399994,74.363635,54,55.900002,100,68.199997,71.300003,68.300003
20161118073000,252.0,245.399994,74.363635,54,55.900002,100,68.199997,71.300003,68.300003
20161118074500,252.0,242.399994,73.454544,54,55.900002,100,68.099998,71.300003,68.300003
20161118080000,252.0,248.399994,75.272725,55,55.900002,100,68.099998,71.300003,68.300003
20161118081500,252.0,248.399994,75.272725,55,55.900002,100,68.099998,71.300003,68.300003
20161118083000,252.0,248.399994,75.272725,55,55.900002,100,68.099998,71.300003,68.300003
20161118084500,252.0,252.0,76.363636,55,55.900002,100,68.199997,71.300003,68.300003
20161118090000,252.0,252.0,76.363636,55,55.900002,100,68.199997,71.300003,68.300003
20161118091500,252.0,248.399994,75.272725,55,55.900002,100,68.099998,71.300003,68.300003
20161118093000,252.0,248.399994,75.272725,55,55.900002,100,68.199997,71.300003,68.300003
20161118094500,252.0,248.399994,75.272725,55,56.700001,100,68.199997,71.300003,68.300003
20161118100000,252.0,248.399994,75.272725,56,56.700001,0,68.199997,70.900002,67.900002
20161118101500,252.0,245.399994,74.363635,56,56.700001,0,67.900002,70.900002,67.900002
20161118103000,252.0,260.399994,78.909089,58,56.700001,0,67.800003,70.800003,67.800003
20161118104500,252.0,260.399994,78.909089,57,55.5,100,67.599998,71.0,68.0
20161118110000,252.0,260.399994,78.909089,57,56.700001,100,67.5,70.900002,67.900002
20161118111500,252.0,260.399994,78.909089,57,56.0,100,67.400002,70.900002,67.900002
