PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161118113000,252.0,260.399994,78.909089,57,58.299999,100,67.400002,71.300003,68.300003
20161118114500,252.0,263.399994,79.81818,58,55.900002,0,67.5,69.900002,66.900002
20161118120000,252.0,260.399994,78.909089,57,55.900002,0,67.300003,70.400002,67.400002
20161118121500,252.0,260.399994,78.909089,57,57.099998,100,67.400002,71.300003,68.300003
20161118123000,252.0,260.399994,78.909089,57,62.400002,100,67.5,71.300003,68.300003
20161118124500,252.0,260.399994,78.909089,57,57.599998,100,67.900002,71.300003,68.300003
20161118130000,252.0,260.399994,78.909089,55,71.400002,100,68.199997,71.300003,68.300003
20161118131500,252.0,252.0,76.363636,55,56.400002,0,68.199997,71.300003,68.300003
20161118133000,252.0,252.0,76.363636,55,56.400002,100,67.900002,71.300003,68.300003
20161118134500,252.0,258.0,78.181818,55,56.400002,100,67.800003,70.900002,67.900002
20161118140000,252.0,263.399994,79.81818,55,56.400002,100,67.699997,70.900002,67.900002
20161118141500,252.0,260.399994,78.909089,55,57.5,100,67.599998,70.800003,67.800003
20161118143000,252.0,260.399994,78.909089,55,57.5,100,67.599998,71.300003,68.300003
20161118144500,252.0,260.399994,78.909089,55,61.5,100,67.800003,71.300003,68.300003
20161118150000,252.0,260.399994,78.909089,55,63.200001,100,68.300003,71.300003,68.300003
20161118151500,252.0,267.0,80.909091,57,56.400002,0,67.900002,70.400002,67.400002
20161118153000,252.0,260.399994,78.909089,56,56.400002,100,67.800003,70.900002,67.900002
20161118154500,252.0,260.399994,78.909089,56,56.400002,100,67.699997,71.300003,68.300003
20161118160000,252.0,260.399994,78.909089,56,57.5,100,67.599998,71.300003,68.300003
20161118161500,252.0,260.399994,78.909089,56,58.299999,100,67.699997,71.300003,68.300003
20161118163000,252.0,260.399994,78.909089,56,64.0,100,68.099998,71.300003,68.300003
20161118164500,252.0,260.399994,78.909089,56,66.199997,100,68.5,71.300003,68.300003
20161118170000,252.0,260.399994,78.909089,56,56.299999,100,68.199997,71.800003,68.800003
20161118171500,252.0,260.399994,78.909089,56,59.5,100,67.900002,71.800003,68.800003
20161118173000,252.0,260.399994,78.909089,56,63.599998,100,68.300003,71.800003,68.800003
20161118174500,252.0,260.399994,78.909089,56,63.599998,100,68.400002,71.800003,68.800003
20161118180000,252.0,260.399994,78.909089,56,68.199997,100,68.699997,71.800003,68.800003
20161118181500,252.0,260.399994,78.909089,56,66.199997,100,69.0,71.800003,68.800003
20161118183000,252.0,260.399994,78.909089,56,56.299999,100,68.300003,71.800003,68.800003
20161118184500,252.0,260.399994,78.909089,56,56.299999,100,68.0,71.800003,68.800003
20161118190000,252.0,260.399994,78.909089,56,65.800003,100,68.300003,71.800003,68.800003
20161118191500,252.0,252.0,76.363636,56,65.800003,100,68.699997,71.800003,68.800003
20161118193000,252.0,252.0,76.363636,56,64.800003,100,68.900002,71.800003,68.800003
20161118194500,252.0,248.399994,75.272725,56,56.0,0,68.599998,71.800003,68.800003
20161118200000,252.0,252.0,76.363636,56,56.0,100,68.199997,71.800003,68.800003
20161118201500,252.0,252.0,76.363636,56,57.299999,100,68.099998,71.800003,68.800003
20161118203000,252.0,248.399994,75.272725,56,58.700001,100,68.5,71.800003,68.800003
20161118204500,252.0,252.0,76.363636,56,68.699997,100,68.5,71.800003,68.800003
20161118210000,252.0,260.399994,78.909089,54,56.799999,0,69.099998,71.800003,68.800003
20161118211500,252.0,260.399994,78.909089,54,56.099998,100,68.199997,71.800003,68.800003
20161118213000,252.0,263.399994,79.81818,54,57.5,100,67.900002,71.800003,68.800003
20161118214500,252.0,260.399994,78.909089,54,63.5,100,68.5,71.800003,68.800003
20161118220000,252.0,260.399994,78.909089,54,60.700001,100,68.400002,71.800003,68.800003
20161118221500,252.0,260.399994,78.909089,54,71.800003,100,68.599998,71.800003,68.800003
20161118223000,252.0,260.399994,78.909089,54,58.400002,0,69.099998,71.800003,68.800003
20161118224500,252.0,260.399994,78.909089,53,55.700001,100,68.199997,71.800003,68.800003
20161118230000,252.0,260.399994,78.909089,53,57.200001,100,68.099998,71.800003,68.800003
20161118231500,252.0,260.399994,78.909089,53,66.5,100,68.300003,71.800003,68.800003
20161118233000,252.0,260.399994,78.909089,53,60.799999,100,68.599998,71.800003,68.800003
20161118234500,252.0,260.399994,78.909089,53,60.799999,100,68.599998,71.800003,68.800003
20161119000000,252.0,260.399994,78.909089,53,63.0,100,68.699997,71.800003,68.800003
20161119001500,252.0,260.399994,78.909089,53,61.299999,100,68.900002,71.800003,68.800003
20161119003000,252.0,255.0,77.272727,53,61.299999,100,68.900002,71.800003,68.800003
20161119004500,252.0,255.0,77.272727,53,56.0,0,68.800003,71.800003,68.800003
20161119010000,252.0,258.0,78.181818,53,56.0,100,68.5,71.800003,68.800003
20161119011500,252.0,255.0,77.272727,53,56.0,100,68.300003,71.800003,68.800003
20161119013000,252.0,255.0,77.272727,53,56.0,100,68.300003,71.800003,68.800003
20161119014500,252.0,255.0,77.272727,53,56.799999,100,68.300003,71.800003,68.800003
20161119020000,252.0,258.0,78.181818,53,56.799999,100,68.400002,71.800003,68.800003
20161119021500,252.0,255.0,77.272727,53,56.799999,100,68.400002,71.800003,68.800003
20161119023000,252.0,258.0,78.181818,53,56.799999,100,68.400002,71.800003,68.800003
20161119024500,252.0,258.0,78.181818,53,57.900002,100,68.5,71.800003,68.800003
20161119030000,252.0,255.0,77.272727,53,57.900002,100,68.599998,71.800003,68.800003
20161119031500,252.0,255.0,77.272727,53,57.900002,100,68.800003,71.800003,68.800003
20161119033000,252.0,258.0,78.181818,53,56.0,0,69.099998,71.699997,68.699997
20161119034500,252.0,255.0,77.272727,53,55.200001,0,68.900002,71.800003,68.800003
20161119040000,252.0,255.0,77.272727,53,55.200001,0,68.900002,71.800003,68.800003
20161119041500,252.0,255.0,77.272727,53,55.200001,0,68.900002,71.800003,68.800003
20161119043000,252.0,255.0,77.272727,53,55.200001,0,68.900002,71.800003,68.800003
20161119044500,252.0,255.0,77.272727,53,55.200001,0,68.900002,71.800003,68.800003
20161119050000,252.0,255.0,77.272727,53,55.200001,0,68.800003,71.699997,68.699997
20161119051500,252.0,255.0,77.272727,53,55.200001,0,68.900002,71.699997,68.699997
20161119053000,252.0,255.0,77.272727,53,55.200001,0,68.900002,71.699997,68.699997
20161119054500,252.0,258.0,78.181818,53,55.200001,0,68.800003,71.800003,68.800003
20161119060000,252.0,255.0,77.272727,53,55.200001,0,68.800003,71.800003,68.800003
20161119061500,252.0,255.0,77.272727,53,55.200001,0,68.699997,71.800003,68.800003
20161119063000,252.0,255.0,77.272727,53,55.200001,0,68.699997,71.800003,68.800003
20161119064500,252.0,255.0,77.272727,53,55.200001,0,68.599998,71.699997,68.699997
20161119070000,252.0,255.0,77.272727,53,55.200001,0,68.599998,71.5,68.5
20161119071500,252.0,255.0,77.272727,53,55.200001,100,68.400002,71.800003,68.800003
20161119073000,252.0,255.0,77.272727,53,55.200001,100,68.199997,71.800003,68.800003
20161119074500,252.0,255.0,77.272727,53,56.700001,100,68.199997,71.800003,68.800003
20161119080000,252.0,258.0,78.181818,56,56.700001,100,68.199997,71.800003,68.800003
20161119081500,252.0,258.0,78.181818,56,57.5,100,68.400002,71.800003,68.800003
20161119083000,252.0,258.0,78.181818,56,62.0,100,68.699997,71.800003,68.800003
20161119084500,252.0,258.0,78.181818,56,64.900002,100,69.099998,71.800003,68.800003
20161119090000,252.0,258.0,78.181818,56,55.200001,0,68.599998,71.800003,68.800003
20161119091500,252.0,258.0,78.181818,56,55.200001,100,68.300003,71.800003,68.800003
20161119093000,252.0,258.0,78.181818,56,56.299999,100,68.099998,71.800003,68.800003
20161119094500,252.0,258.0,78.181818,56,57.099998,100,68.099998,71.800003,68.800003
20161119100000,252.0,263.399994,79.81818,56,61.099998,100,68.5,71.800003,68.800003
20161119101500,252.0,258.0,78.181818,55,63.200001,100,68.800003,71.800003,68.800003
20161119103000,252.0,245.399994,74.363635,53,55.900002,0,68.599998,71.699997,68.699997
20161119104500,252.0,242.399994,73.454544,53,55.900002,0,68.599998,71.800003,68.800003
20161119110000,252.0,242.399994,73.454544,54,55.900002,100,68.599998,71.699997,68.699997
20161119111500,252.0,242.399994,73.454544,54,55.900002,100,68.5,71.699997,68.699997
20161119113000,252.0,248.399994,75.272725,55,55.900002,100,68.5,71.599998,68.599998
20161119114500,252.0,245.399994,74.363635,55,55.900002,100,68.400002,71.5,68.5
20161119120000,252.0,245.399994,74.363635,55,55.099998,100,68.400002,71.400002,68.400002
20161119121500,252.0,245.399994,74.363635,56,56.700001,100,68.300003,71.400002,68.400002
20161119123000,252.0,248.399994,75.272725,56,55.200001,100,68.400002,71.400002,68.400002
20161119124500,252.0,248.399994,75.272725,56,55.200001,100,68.300003,71.300003,68.300003
20161119130000,252.0,248.399994,75.272725,56,57.200001,100,68.199997,71.699997,68.699997
20161119131500,252.0,248.399994,75.272725,56,56.400002,100,68.300003,71.699997,68.699997
20161119133000,252.0,248.399994,75.272725,56,56.400002,100,68.400002,71.599998,68.599998
20161119134500,252.0,245.399994,74.363635,56,56.400002,100,68.400002,71.400002,68.400002
20161119140000,252.0,248.399994,75.272725,56,56.400002,100,68.400002,71.599998,68.599998
20161119141500,252.0,252.0,76.363636,56,57.200001,100,68.400002,71.400002,68.400002
20161119143000,252.0,255.0,77.272727,56,57.200001,100,68.599998,71.400002,68.400002
20161119144500,252.0,255.0,77.272727,56,55.599998,100,68.400002,71.400002,68.400002
20161119150000,252.0,252.0,76.363636,56,55.599998,100,68.300003,71.400002,68.400002
20161119151500,252.0,252.0,76.363636,56,56.700001,100,68.199997,71.699997,68.699997
20161119153000,252.0,252.0,76.363636,56,55.599998,100,68.400002,71.400002,68.400002
20161119154500,252.0,252.0,76.363636,56,55.599998,0,68.300003,71.400002,68.400002
20161119160000,252.0,252.0,76.363636,56,56.700001,100,68.0,71.400002,68.400002
20161119161500,252.0,255.0,77.272727,56,56.700001,100,67.800003,71.400002,68.400002
20161119163000,252.0,252.0,76.363636,56,56.700001,100,67.900002,71.400002,68.400002
20161119164500,252.0,255.0,77.272727,56,57.299999,100,68.099998,71.400002,68.400002
20161119170000,252.0,248.399994,75.272725,56,57.299999,100,68.400002,71.400002,68.400002
20161119171500,252.0,255.0,77.272727,57,56.700001,0,68.699997,71.400002,68.400002
20161119173000,252.0,258.0,78.181818,57,55.900002,0,68.599998,71.400002,68.400002
20161119174500,252.0,258.0,78.181818,57,56.799999,0,68.400002,71.400002,68.400002
20161119180000,252.0,258.0,78.181818,57,56.0,0,68.400002,71.400002,68.400002
20161119181500,252.0,258.0,78.181818,57,55.099998,0,68.199997,71.300003,68.300003
20161119183000,252.0,258.0,78.181818,57,56.400002,0,68.300003,71.400002,68.400002
20161119184500,252.0,258.0,78.181818,57,54.700001,0,68.199997,71.400002,68.400002
20161119190000,252.0,258.0,78.181818,57,56.700001,0,68.300003,71.400002,68.400002
20161119191500,252.0,263.399994,79.81818,57,54.700001,0,68.199997,71.400002,68.400002
20161119193000,252.0,260.399994,78.909089,57,54.700001,0,68.199997,71.400002,68.400002
20161119194500,252.0,260.399994,78.909089,57,56.700001,100,68.199997,71.5,68.5
20161119200000,252.0,260.399994,78.909089,57,55.200001,100,68.199997,71.400002,68.400002
20161119201500,252.0,260.399994,78.909089,57,56.700001,100,68.199997,71.400002,68.400002
20161119203000,252.0,260.399994,78.909089,57,56.700001,100,68.300003,71.400002,68.400002
20161119204500,252.0,260.399994,78.909089,57,55.599998,100,68.400002,71.400002,68.400002
20161119210000,252.0,260.399994,78.909089,57,54.700001,0,68.5,71.400002,68.400002
20161119211500,252.0,260.399994,78.909089,57,56.299999,0,68.400002,71.400002,68.400002
20161119213000,252.0,260.399994,78.909089,57,54.700001,0,68.199997,71.400002,68.400002
20161119214500,252.0,260.399994,78.909089,56,54.700001,100,68.099998,71.400002,68.400002
20161119220000,252.0,260.399994,78.909089,56,56.700001,100,68.099998,71.400002,68.400002
20161119221500,252.0,260.399994,78.909089,56,54.700001,100,68.199997,71.400002,68.400002
20161119223000,252.0,260.399994,78.909089,56,54.700001,100,68.099998,71.5,68.5
20161119224500,252.0,263.399994,79.81818,56,54.700001,100,68.199997,71.400002,68.400002
20161119230000,252.0,258.0,78.181818,56,54.700001,100,68.199997,71.400002,68.400002
20161119231500,252.0,258.0,78.181818,56,54.700001,100,68.099998,71.300003,68.300003
20161119233000,252.0,252.0,76.363636,56,56.200001,100,68.099998,71.300003,68.300003
20161119234500,252.0,258.0,78.181818,56,56.200001,100,68.099998,71.400002,68.400002
20161120000000,252.0,258.0,78.181818,56,56.200001,100,68.0,71.400002,68.400002
20161120001500,252.0,258.0,78.181818,56,55.200001,100,67.900002,71.199997,68.199997
20161120003000,252.0,258.0,78.181818,56,55.200001,100,68.0,71.400002,68.400002
20161120004500,252.0,258.0,78.181818,56,56.299999,100,68.699997,71.800003,68.800003
20161120010000,252.0,258.0,78.181818,56,56.299999,100,68.400002,71.800003,68.800003
20161120011500,252.0,258.0,78.181818,56,71.099998,100,69.0,71.800003,68.800003
20161120013000,252.0,258.0,78.181818,55,53.900002,100,68.400002,71.800003,68.800003
20161120014500,252.0,258.0,78.181818,55,54.700001,100,68.099998,71.800003,68.800003
20161120020000,252.0,258.0,78.181818,55,55.599998,100,68.099998,71.800003,68.800003
20161120021500,252.0,263.399994,79.81818,55,58.0,100,68.300003,71.800003,68.800003
20161120023000,252.0,260.399994,78.909089,55,59.200001,100,68.400002,71.800003,68.800003
20161120024500,252.0,260.399994,78.909089,55,65.0,100,68.900002,71.800003,68.800003
20161120030000,252.0,263.399994,79.81818,55,55.900002,0,68.800003,71.800003,68.800003
20161120031500,252.0,260.399994,78.909089,55,54.700001,100,68.099998,71.800003,68.800003
20161120033000,252.0,260.399994,78.909089,55,54.700001,100,68.099998,71.800003,68.800003
20161120034500,252.0,260.399994,78.909089,55,57.599998,100,68.300003,71.800003,68.800003
20161120040000,252.0,260.399994,78.909089,55,64.0,100,68.400002,71.800003,68.800003
20161120041500,252.0,260.399994,78.909089,55,58.799999,0,69.099998,71.800003,68.800003
20161120043000,252.0,260.399994,78.909089,55,54.299999,100,68.199997,71.800003,68.800003
20161120044500,252.0,260.399994,78.909089,55,54.299999,100,68.099998,71.800003,68.800003
20161120050000,252.0,263.399994,79.81818,55,56.700001,100,68.0,71.599998,68.599998
20161120051500,252.0,258.0,78.181818,55,56.700001,100,67.900002,71.400002,68.400002
20161120053000,252.0,258.0,78.181818,55,56.0,100,68.0,71.400002,68.400002
20161120054500,252.0,258.0,78.181818,55,58.0,100,68.199997,71.400002,68.400002
20161120060000,252.0,258.0,78.181818,55,57.0,100,68.199997,71.400002,68.400002
20161120061500,252.0,258.0,78.181818,55,57.0,100,68.099998,71.400002,68.400002
20161120063000,252.0,258.0,78.181818,55,57.0,0,68.800003,71.400002,68.400002
20161120064500,252.0,255.0,77.272727,55,53.5,100,67.900002,71.599998,68.599998
20161120070000,252.0,255.0,77.272727,55,56.0,100,67.900002,71.699997,68.699997
20161120071500,252.0,252.0,76.363636,55,57.099998,100,68.0,71.599998,68.599998
20161120073000,252.0,258.0,78.181818,55,61.299999,100,67.900002,71.400002,68.400002
20161120074500,252.0,258.0,78.181818,55,65.800003,100,68.300003,71.400002,68.400002
20161120080000,252.0,258.0,78.181818,55,54.5,0,68.400002,71.400002,68.400002
20161120081500,252.0,258.0,78.181818,55,54.5,100,67.599998,71.400002,68.400002
20161120083000,252.0,263.399994,79.81818,55,63.200001,100,67.699997,71.699997,68.699997
20161120084500,252.0,260.399994,78.909089,55,56.599998,100,68.300003,71.800003,68.800003
20161120090000,252.0,252.0,76.363636,56,55.200001,0,69.099998,71.800003,68.800003
20161120091500,252.0,248.399994,75.272725,56,55.200001,100,68.300003,71.800003,68.800003
20161120093000,252.0,248.399994,75.272725,56,56.0,100,68.0,71.800003,68.800003
20161120094500,252.0,248.399994,75.272725,56,62.099998,100,68.300003,71.800003,68.800003
20161120100000,252.0,248.399994,75.272725,56,56.799999,100,68.599998,71.800003,68.800003
20161120101500,252.0,248.399994,75.272725,56,71.599998,100,68.800003,71.800003,68.800003
20161120103000,252.0,248.399994,75.272725,56,54.400002,0,68.599998,71.800003,68.800003
20161120104500,252.0,248.399994,75.272725,56,57.099998,100,67.900002,71.800003,68.800003
20161120110000,252.0,248.399994,75.272725,56,78.900002,100,68.199997,71.800003,68.800003
20161120111500,252.0,260.399994,78.909089,55,68.599998,100,68.199997,71.800003,68.800003
20161120113000,252.0,260.399994,78.909089,55,56.400002,0,69.099998,71.800003,68.800003
20161120114500,252.0,260.399994,78.909089,55,57.900002,100,67.900002,71.699997,68.699997
20161120120000,252.0,260.399994,78.909089,55,56.799999,100,67.699997,71.400002,68.400002
20161120121500,252.0,255.0,77.272727,55,59.900002,100,67.800003,71.400002,68.400002
20161120123000,252.0,258.0,78.181818,55,69.599998,100,68.199997,71.599998,68.599998
20161120124500,252.0,255.0,77.272727,55,59.400002,100,68.900002,71.699997,68.699997
20161120130000,252.0,258.0,78.181818,55,57.799999,100,67.800003,71.599998,68.599998
20161120131500,252.0,255.0,77.272727,55,57.200001,100,67.699997,71.400002,68.400002
20161120133000,252.0,258.0,78.181818,55,68.0,100,68.199997,71.400002,68.400002
20161120134500,252.0,258.0,78.181818,55,60.0,100,68.599998,71.5,68.5
20161120140000,252.0,258.0,78.181818,55,57.099998,0,68.400002,71.699997,68.699997
20161120141500,252.0,258.0,78.181818,55,55.900002,100,68.099998,71.599998,68.599998
20161120143000,252.0,258.0,78.181818,55,57.900002,100,68.099998,71.5,68.5
20161120144500,252.0,258.0,78.181818,55,56.0,100,67.900002,71.400002,68.400002
20161120150000,252.0,258.0,78.181818,55,58.700001,100,68.099998,71.400002,68.400002
20161120151500,252.0,252.0,76.363636,55,56.700001,100,67.900002,71.400002,68.400002
20161120153000,252.0,252.0,76.363636,55,56.700001,100,68.099998,71.400002,68.400002
20161120154500,252.0,252.0,76.363636,55,57.900002,100,68.0,71.400002,68.400002
20161120160000,252.0,255.0,77.272727,55,57.900002,100,68.099998,71.400002,68.400002
20161120161500,252.0,248.399994,75.272725,55,58.900002,100,68.099998,71.400002,68.400002
20161120163000,252.0,252.0,76.363636,55,57.200001,100,68.199997,71.400002,68.400002
20161120164500,252.0,248.399994,75.272725,55,59.0,100,68.199997,71.400002,68.400002
20161120170000,252.0,248.399994,75.272725,55,57.599998,100,68.400002,71.400002,68.400002
20161120171500,252.0,245.399994,74.363635,56,56.299999,0,68.5,71.400002,68.400002
20161120173000,252.0,245.399994,74.363635,56,56.299999,0,68.599998,71.5,68.5
20161120174500,252.0,248.399994,75.272725,56,57.200001,0,68.599998,71.400002,68.400002
20161120180000,252.0,248.399994,75.272725,56,55.5,0,68.300003,71.400002,68.400002
20161120181500,252.0,248.399994,75.272725,56,57.099998,100,68.199997,71.400002,68.400002
20161120183000,252.0,248.399994,75.272725,56,55.400002,100,68.099998,71.400002,68.400002
20161120184500,252.0,245.399994,74.363635,56,56.5,100,68.099998,71.599998,68.599998
20161120190000,252.0,252.0,76.363636,56,58.0,100,68.0,71.599998,68.599998
20161120191500,252.0,248.399994,75.272725,56,56.400002,100,68.400002,71.699997,68.699997
20161120193000,252.0,245.399994,74.363635,56,72.900002,100,68.400002,71.5,68.5
20161120194500,252.0,248.399994,75.272725,56,55.900002,100,68.099998,71.400002,68.400002
20161120200000,252.0,245.399994,74.363635,56,56.599998,100,67.800003,71.400002,68.400002
20161120201500,252.0,248.399994,75.272725,56,56.599998,100,67.699997,71.5,68.5
20161120203000,252.0,245.399994,74.363635,56,62.5,100,68.0,71.400002,68.400002
20161120204500,252.0,245.399994,74.363635,56,62.5,100,68.300003,71.400002,68.400002
20161120210000,252.0,248.399994,75.272725,56,61.099998,100,68.400002,71.400002,68.400002
20161120211500,252.0,248.399994,75.272725,56,63.599998,100,68.400002,71.400002,68.400002
20161120213000,252.0,248.399994,75.272725,56,60.799999,100,68.400002,71.400002,68.400002
20161120214500,252.0,248.399994,75.272725,56,62.0,100,68.199997,71.400002,68.400002
20161120220000,252.0,248.399994,75.272725,56,60.400002,100,68.400002,71.400002,68.400002
20161120221500,252.0,248.399994,75.272725,56,62.0,100,68.199997,71.400002,68.400002
20161120223000,252.0,248.399994,75.272725,56,60.0,100,68.300003,71.400002,68.400002
20161120224500,252.0,248.399994,75.272725,56,61.700001,100,68.199997,71.400002,68.400002
20161120230000,252.0,248.399994,75.272725,56,61.700001,100,68.199997,71.400002,68.400002
20161120231500,252.0,248.399994,75.272725,56,61.700001,100,68.199997,71.400002,68.400002
20161120233000,252.0,248.399994,75.272725,56,62.400002,100,68.099998,71.400002,68.400002
20161120234500,252.0,263.399994,79.81818,56,60.299999,100,67.900002,71.400002,68.400002
20161121000000,252.0,260.399994,78.909089,56,64.400002,100,68.400002,71.400002,68.400002
20161121001500,252.0,263.399994,79.81818,56,70.800003,100,68.699997,71.400002,68.400002
20161121003000,252.0,260.399994,78.909089,55,53.900002,100,67.599998,71.400002,68.400002
20161121004500,252.0,260.399994,78.909089,55,65.800003,100,67.599998,71.400002,68.400002
20161121010000,252.0,260.399994,78.909089,55,56.799999,100,68.099998,71.400002,68.400002
20161121011500,252.0,260.399994,78.909089,55,71.0,100,68.400002,71.400002,68.400002
20161121013000,252.0,263.399994,79.81818,55,55.5,100,67.800003,71.400002,68.400002
20161121014500,252.0,260.399994,78.909089,55,64.300003,100,67.400002,71.400002,68.400002
20161121020000,252.0,260.399994,78.909089,55,62.799999,100,67.900002,71.400002,68.400002
20161121021500,252.0,260.399994,78.909089,55,62.799999,100,68.099998,71.400002,68.400002
20161121023000,252.0,260.399994,78.909089,55,66.199997,100,68.199997,71.400002,68.400002
20161121024500,252.0,263.399994,79.81818,55,62.799999,100,68.199997,71.400002,68.400002
20161121030000,252.0,260.399994,78.909089,55,61.900002,100,68.300003,71.400002,68.400002
20161121031500,252.0,260.399994,78.909089,55,63.200001,100,68.300003,71.400002,68.400002
20161121033000,252.0,260.399994,78.909089,55,66.199997,100,68.199997,71.400002,68.400002
20161121034500,252.0,260.399994,78.909089,55,61.900002,100,68.300003,71.400002,68.400002
20161121040000,252.0,260.399994,78.909089,55,61.900002,100,68.300003,71.400002,68.400002
20161121041500,252.0,260.399994,78.909089,55,66.699997,100,68.300003,71.400002,68.400002
20161121043000,252.0,260.399994,78.909089,55,62.400002,100,68.300003,71.400002,68.400002
20161121044500,252.0,260.399994,78.909089,55,62.400002,100,68.300003,71.400002,68.400002
20161121050000,252.0,260.399994,78.909089,55,63.200001,100,68.300003,71.400002,68.400002
20161121051500,252.0,260.399994,78.909089,55,65.800003,100,68.199997,71.400002,68.400002
20161121053000,252.0,260.399994,78.909089,55,62.700001,100,68.199997,71.400002,68.400002
20161121054500,252.0,260.399994,78.909089,55,61.200001,100,68.300003,71.400002,68.400002
20161121060000,252.0,260.399994,78.909089,55,63.599998,100,68.400002,71.400002,68.400002
20161121061500,252.0,260.399994,78.909089,55,64.800003,100,68.300003,71.400002,68.400002
20161121063000,252.0,260.399994,78.909089,55,63.200001,100,68.300003,71.400002,68.400002
20161121064500,252.0,260.399994,78.909089,55,61.200001,100,68.400002,71.400002,68.400002
20161121070000,252.0,248.399994,75.272725,55,65.400002,100,68.400002,71.400002,68.400002
20161121071500,252.0,263.399994,79.81818,55,62.799999,100,68.5,71.400002,68.400002
20161121073000,252.0,260.399994,78.909089,55,62.799999,100,68.5,71.400002,68.400002
20161121074500,252.0,260.399994,78.909089,55,62.799999,100,68.5,71.400002,68.400002
20161121080000,252.0,260.399994,78.909089,55,64.800003,100,68.300003,71.400002,68.400002
20161121081500,252.0,260.399994,78.909089,55,60.900002,100,68.300003,71.400002,68.400002
20161121083000,252.0,260.399994,78.909089,55,62.400002,100,68.5,71.400002,68.400002
20161121084500,252.0,260.399994,78.909089,55,67.199997,100,68.400002,71.400002,68.400002
20161121090000,252.0,260.399994,78.909089,55,62.799999,100,68.599998,71.400002,68.400002
20161121091500,252.0,260.399994,78.909089,55,54.299999,100,68.099998,71.400002,68.400002
20161121093000,252.0,255.0,77.272727,55,55.599998,100,67.599998,71.400002,68.400002
20161121094500,252.0,258.0,78.181818,55,62.5,100,68.099998,71.400002,68.400002
20161121100000,252.0,255.0,77.272727,55,56.299999,100,68.0,71.400002,68.400002
20161121101500,252.0,255.0,77.272727,55,72.900002,100,68.099998,71.400002,68.400002
20161121103000,252.0,260.399994,78.909089,55,56.799999,0,68.300003,71.400002,68.400002
20161121104500,252.0,252.0,76.363636,55,54.700001,100,68.0,71.400002,68.400002
20161121110000,252.0,252.0,76.363636,55,57.900002,100,67.900002,71.400002,68.400002
20161121111500,252.0,252.0,76.363636,56,56.0,100,68.099998,71.400002,68.400002
20161121113000,252.0,255.0,77.272727,56,57.099998,100,67.800003,71.400002,68.400002
20161121114500,252.0,255.0,77.272727,56,57.099998,100,68.099998,71.400002,68.400002
20161121120000,252.0,260.399994,78.909089,54,58.400002,100,67.900002,71.400002,68.400002
20161121121500,252.0,260.399994,78.909089,54,68.599998,100,68.599998,71.400002,68.400002
20161121123000,252.0,260.399994,78.909089,54,56.200001,100,68.099998,71.400002,68.400002
20161121124500,252.0,260.399994,78.909089,54,57.900002,100,67.5,71.400002,68.400002
20161121130000,252.0,260.399994,78.909089,54,59.900002,100,67.699997,71.400002,68.400002
20161121131500,252.0,255.0,77.272727,54,64.0,100,68.199997,71.400002,68.400002
20161121133000,252.0,258.0,78.181818,54,63.299999,100,67.900002,71.400002,68.400002
20161121134500,252.0,258.0,78.181818,54,66.800003,100,68.5,71.400002,68.400002
20161121140000,252.0,258.0,78.181818,54,56.400002,100,67.900002,71.400002,68.400002
20161121141500,252.0,258.0,78.181818,54,57.599998,100,67.400002,71.400002,68.400002
20161121143000,252.0,255.0,77.272727,54,58.799999,100,68.300003,71.400002,68.400002
20161121144500,252.0,252.0,76.363636,54,58.799999,100,68.300003,71.400002,68.400002
20161121150000,252.0,255.0,77.272727,54,57.200001,100,68.400002,71.400002,68.400002
20161121151500,252.0,255.0,77.272727,54,58.200001,100,68.400002,71.400002,68.400002
20161121153000,252.0,255.0,77.272727,54,57.200001,0,68.699997,71.400002,68.400002
20161121154500,252.0,258.0,78.181818,54,56.299999,0,68.400002,71.400002,68.400002
20161121160000,252.0,258.0,78.181818,54,57.5,0,68.599998,71.400002,68.400002
20161121161500,252.0,258.0,78.181818,54,56.299999,0,68.699997,71.400002,68.400002
20161121163000,252.0,258.0,78.181818,54,57.5,0,68.699997,71.400002,68.400002
20161121164500,252.0,258.0,78.181818,54,56.799999,0,68.800003,71.400002,68.400002
20161121170000,252.0,258.0,78.181818,55,56.0,0,68.699997,71.300003,68.300003
20161121171500,252.0,258.0,78.181818,55,57.099998,0,68.699997,71.400002,68.400002
20161121173000,252.0,258.0,78.181818,55,57.099998,0,68.599998,71.400002,68.400002
20161121174500,252.0,258.0,78.181818,55,57.099998,0,68.599998,71.400002,68.400002
20161121180000,252.0,258.0,78.181818,55,57.099998,0,68.599998,71.400002,68.400002
20161121181500,252.0,263.399994,79.81818,55,57.099998,0,68.400002,71.400002,68.400002
20161121183000,252.0,263.399994,79.81818,55,55.900002,0,68.300003,71.400002,68.400002
20161121184500,252.0,260.399994,78.909089,55,55.900002,0,68.199997,71.400002,68.400002
20161121190000,252.0,260.399994,78.909089,55,55.200001,0,68.199997,71.400002,68.400002
20161121191500,252.0,263.399994,79.81818,55,55.200001,100,68.099998,71.400002,68.400002
20161121193000,252.0,263.399994,79.81818,55,55.200001,100,68.099998,71.400002,68.400002
20161121194500,252.0,260.399994,78.909089,55,56.299999,100,68.199997,71.400002,68.400002
20161121200000,252.0,260.399994,78.909089,55,56.299999,100,68.199997,71.400002,68.400002
20161121201500,252.0,248.399994,75.272725,55,55.200001,100,68.199997,71.400002,68.400002
20161121203000,252.0,260.399994,78.909089,55,57.200001,100,67.599998,71.400002,68.400002
20161121204500,252.0,248.399994,75.272725,55,60.0,100,68.099998,71.400002,68.400002
20161121210000,252.0,255.0,77.272727,55,71.800003,100,68.0,71.400002,68.400002
20161121211500,252.0,260.399994,78.909089,55,55.200001,100,67.900002,71.400002,68.400002
20161121213000,252.0,260.399994,78.909089,55,56.799999,100,67.400002,71.400002,68.400002
20161121214500,252.0,260.399994,78.909089,55,67.300003,100,67.900002,71.400002,68.400002
20161121220000,252.0,260.399994,78.909089,55,61.599998,100,68.0,71.400002,68.400002
20161121221500,252.0,260.399994,78.909089,55,64.800003,100,68.099998,71.400002,68.400002
20161121223000,252.0,260.399994,78.909089,55,63.900002,100,68.400002,71.400002,68.400002
20161121224500,252.0,260.399994,78.909089,55,62.799999,100,68.300003,71.400002,68.400002
20161121230000,252.0,252.0,76.363636,55,64.599998,100,68.400002,71.400002,68.400002
20161121231500,252.0,255.0,77.272727,55,62.700001,100,68.5,71.400002,68.400002
20161121233000,252.0,252.0,76.363636,55,64.900002,100,68.599998,71.400002,68.400002
20161121234500,252.0,258.0,78.181818,55,55.599998,100,67.599998,71.300003,68.300003
20161122000000,252.0,258.0,78.181818,55,67.699997,100,67.400002,71.400002,68.400002
20161122001500,252.0,258.0,78.181818,55,57.200001,100,68.099998,71.400002,68.400002
20161122003000,252.0,248.399994,75.272725,53,76.900002,100,68.599998,71.400002,68.400002
20161122004500,252.0,245.399994,74.363635,53,56.0,100,67.599998,71.400002,68.400002
20161122010000,252.0,248.399994,75.272725,53,72.900002,100,67.599998,71.400002,68.400002
20161122011500,252.0,245.399994,74.363635,53,61.200001,100,67.900002,71.400002,68.400002
20161122013000,252.0,248.399994,75.272725,53,72.900002,100,68.199997,71.400002,68.400002
20161122014500,252.0,248.399994,75.272725,53,57.799999,0,68.599998,71.400002,68.400002
20161122020000,252.0,252.0,76.363636,53,56.799999,100,67.300003,71.400002,68.400002
20161122021500,252.0,245.399994,74.363635,55,56.799999,100,68.199997,71.400002,68.400002
20161122023000,252.0,245.399994,74.363635,55,56.0,100,67.900002,71.400002,68.400002
20161122024500,252.0,245.399994,74.363635,55,61.099998,100,67.900002,71.400002,68.400002
20161122030000,252.0,242.399994,73.454544,55,67.300003,100,68.300003,71.400002,68.400002
20161122031500,252.0,245.399994,74.363635,55,62.400002,100,68.300003,71.400002,68.400002
20161122033000,252.0,245.399994,74.363635,55,67.300003,100,68.300003,71.400002,68.400002
20161122034500,252.0,252.0,76.363636,55,62.0,100,68.300003,71.400002,68.400002
20161122040000,252.0,260.399994,78.909089,55,66.300003,100,68.300003,71.400002,68.400002
20161122041500,252.0,260.399994,78.909089,55,62.0,100,68.199997,71.400002,68.400002
20161122043000,252.0,260.399994,78.909089,55,66.300003,100,68.199997,71.400002,68.400002
20161122044500,252.0,260.399994,78.909089,55,62.299999,100,68.300003,71.400002,68.400002
20161122050000,252.0,255.0,77.272727,55,66.0,100,68.300003,71.400002,68.400002
20161122051500,252.0,258.0,78.181818,55,62.0,100,68.400002,71.400002,68.400002
20161122053000,252.0,258.0,78.181818,55,64.5,100,68.599998,71.400002,68.400002
20161122054500,252.0,258.0,78.181818,55,64.5,100,68.5,71.400002,68.400002
20161122060000,252.0,255.0,77.272727,55,63.799999,100,68.599998,71.400002,68.400002
20161122061500,252.0,255.0,77.272727,55,56.700001,0,68.300003,71.400002,68.400002
20161122063000,252.0,263.399994,79.81818,55,56.700001,100,67.699997,71.400002,68.400002
20161122064500,252.0,260.399994,78.909089,55,60.700001,100,67.400002,71.400002,68.400002
20161122070000,252.0,260.399994,78.909089,55,61.599998,100,68.199997,71.400002,68.400002
20161122071500,252.0,260.399994,78.909089,55,72.5,100,67.900002,71.400002,68.400002
20161122073000,252.0,255.0,77.272727,55,66.800003,100,68.5,71.400002,68.400002
20161122074500,252.0,258.0,78.181818,55,55.200001,100,68.0,71.400002,68.400002
20161122080000,252.0,258.0,78.181818,55,57.5,100,67.5,71.400002,68.400002
20161122081500,252.0,258.0,78.181818,55,70.099998,100,67.900002,71.400002,68.400002
20161122083000,252.0,258.0,78.181818,55,63.599998,100,68.099998,71.400002,68.400002
20161122084500,252.0,258.0,78.181818,55,60.400002,100,68.199997,71.400002,68.400002
20161122090000,252.0,258.0,78.181818,55,62.799999,100,68.300003,71.400002,68.400002
20161122091500,252.0,258.0,78.181818,55,61.200001,100,68.5,71.400002,68.400002
20161122093000,252.0,258.0,78.181818,55,55.700001,0,68.400002,71.400002,68.400002
20161122094500,252.0,248.399994,75.272725,55,56.299999,0,68.199997,71.400002,68.400002
20161122100000,252.0,252.0,76.363636,55,56.299999,0,68.199997,71.400002,68.400002
20161122101500,252.0,258.0,78.181818,55,56.299999,0,68.199997,71.400002,68.400002
20161122103000,252.0,258.0,78.181818,55,55.599998,0,68.199997,71.400002,68.400002
20161122104500,252.0,258.0,78.181818,55,55.599998,0,68.400002,71.400002,68.400002
20161122110000,252.0,258.0,78.181818,55,55.599998,0,68.400002,71.400002,68.400002
20161122111500,252.0,258.0,78.181818,55,55.599998,0,68.400002,71.400002,68.400002
20161122113000,252.0,263.399994,79.81818,55,56.299999,0,68.5,71.400002,68.400002
20161122114500,252.0,260.399994,78.909089,55,56.299999,0,68.599998,71.400002,68.400002
20161122120000,252.0,260.399994,78.909089,55,56.299999,0,68.699997,71.400002,68.400002
20161122121500,252.0,260.399994,78.909089,55,56.299999,0,68.699997,71.400002,68.400002
20161122123000,252.0,260.399994,78.909089,55,56.299999,0,68.699997,71.400002,68.400002
20161122124500,252.0,260.399994,78.909089,55,56.299999,0,68.800003,71.400002,68.400002
20161122130000,252.0,260.399994,78.909089,55,56.299999,0,68.800003,71.400002,68.400002
20161122131500,252.0,255.0,77.272727,55,56.299999,0,68.900002,71.400002,68.400002
20161122133000,252.0,255.0,77.272727,55,55.599998,0,68.900002,71.400002,68.400002
20161122134500,252.0,255.0,77.272727,55,55.599998,0,68.900002,71.400002,68.400002
20161122140000,252.0,258.0,78.181818,55,55.599998,0,69.0,71.400002,68.400002
20161122141500,252.0,258.0,78.181818,55,55.599998,0,68.900002,71.400002,68.400002
20161122143000,252.0,258.0,78.181818,55,55.599998,0,69.099998,71.400002,68.400002
20161122144500,252.0,255.0,77.272727,55,56.299999,0,69.099998,71.400002,68.400002
20161122150000,252.0,255.0,77.272727,55,56.299999,0,69.199997,71.400002,68.400002
20161122151500,252.0,255.0,77.272727,55,56.299999,0,69.199997,71.400002,68.400002
20161122153000,252.0,252.0,76.363636,55,56.299999,0,69.300003,71.400002,68.400002
20161122154500,252.0,252.0,76.363636,55,56.299999,0,69.300003,71.400002,68.400002
20161122160000,252.0,252.0,76.363636,55,56.299999,0,69.400002,71.400002,68.400002
20161122161500,252.0,252.0,76.363636,55,56.299999,0,69.400002,71.400002,68.400002
20161122163000,252.0,252.0,76.363636,55,56.299999,0,69.5,71.400002,68.400002
20161122164500,252.0,252.0,76.363636,55,56.299999,0,69.5,71.400002,68.400002
20161122170000,252.0,252.0,76.363636,55,56.299999,0,69.5,71.400002,68.400002
20161122171500,252.0,252.0,76.363636,55,55.599998,0,69.400002,71.400002,68.400002
20161122173000,252.0,248.399994,75.272725,55,55.599998,0,69.5,71.400002,68.400002
20161122174500,252.0,252.0,76.363636,55,55.599998,0,69.5,71.400002,68.400002
20161122180000,252.0,252.0,76.363636,55,55.599998,0,69.5,71.400002,68.400002
20161122181500,252.0,252.0,76.363636,55,55.599998,0,69.5,71.400002,68.400002
20161122183000,252.0,252.0,76.363636,57,55.599998,0,69.5,71.400002,68.400002
20161122184500,252.0,252.0,76.363636,57,55.599998,0,69.199997,71.400002,68.400002
20161122190000,252.0,255.0,77.272727,57,55.599998,0,68.900002,71.400002,68.400002
20161122191500,252.0,252.0,76.363636,57,55.599998,0,68.800003,71.400002,68.400002
20161122193000,252.0,252.0,76.363636,57,55.599998,0,68.599998,71.400002,68.400002
20161122194500,252.0,255.0,77.272727,57,55.599998,0,68.400002,71.400002,68.400002
20161122200000,252.0,260.399994,78.909089,55,55.599998,0,68.199997,71.400002,68.400002
20161122201500,252.0,260.399994,78.909089,55,55.599998,0,68.199997,71.400002,68.400002
20161122203000,252.0,260.399994,78.909089,55,55.599998,0,68.400002,71.400002,68.400002
20161122204500,252.0,260.399994,78.909089,54,55.599998,0,68.199997,71.400002,68.400002
20161122210000,252.0,260.399994,78.909089,54,55.599998,0,68.199997,71.400002,68.400002
20161122211500,252.0,252.0,76.363636,54,55.599998,0,68.300003,71.400002,68.400002
20161122213000,252.0,258.0,78.181818,54,55.599998,100,68.099998,71.400002,68.400002
20161122214500,252.0,258.0,78.181818,54,55.599998,100,68.099998,71.400002,68.400002
20161122220000,252.0,258.0,78.181818,54,55.599998,100,67.900002,71.400002,68.400002
20161122221500,252.0,258.0,78.181818,54,55.599998,100,68.099998,71.400002,68.400002
20161122223000,252.0,258.0,78.181818,54,56.400002,100,68.0,71.400002,68.400002
20161122224500,252.0,258.0,78.181818,54,56.400002,100,67.900002,71.400002,68.400002
20161122230000,252.0,258.0,78.181818,54,57.299999,100,68.0,71.400002,68.400002
20161122231500,252.0,258.0,78.181818,54,57.900002,100,68.0,71.400002,68.400002
20161122233000,252.0,258.0,78.181818,54,60.799999,100,68.199997,71.400002,68.400002
20161122234500,252.0,255.0,77.272727,54,59.599998,100,68.300003,71.400002,68.400002
20161123000000,252.0,255.0,77.272727,54,59.599998,100,68.300003,71.400002,68.400002
20161123001500,252.0,255.0,77.272727,54,60.799999,100,68.300003,71.400002,68.400002
20161123003000,252.0,255.0,77.272727,54,60.0,100,68.400002,71.400002,68.400002
20161123004500,252.0,255.0,77.272727,54,59.200001,100,68.400002,71.400002,68.400002
20161123010000,252.0,252.0,76.363636,54,59.900002,100,68.300003,71.400002,68.400002
20161123011500,252.0,260.399994,78.909089,55,59.900002,100,68.300003,71.400002,68.400002
20161123013000,252.0,260.399994,78.909089,55,59.200001,100,68.300003,71.400002,68.400002
20161123014500,252.0,260.399994,78.909089,55,59.200001,100,68.199997,71.400002,68.400002
20161123020000,252.0,260.399994,78.909089,55,60.0,100,68.099998,71.400002,68.400002
20161123021500,252.0,260.399994,78.909089,55,58.900002,100,68.099998,71.400002,68.400002
20161123023000,252.0,260.399994,78.909089,55,58.900002,100,68.099998,71.400002,68.400002
20161123024500,252.0,260.399994,78.909089,55,55.900002,0,68.400002,71.300003,68.300003
20161123030000,252.0,260.399994,78.909089,55,55.900002,100,67.900002,71.300003,68.300003
20161123031500,252.0,263.399994,79.81818,55,55.900002,100,67.699997,71.300003,68.300003
20161123033000,252.0,263.399994,79.81818,55,57.5,100,67.599998,71.300003,68.300003
20161123034500,252.0,260.399994,78.909089,54,63.200001,100,67.800003,71.300003,68.300003
20161123040000,252.0,260.399994,78.909089,54,63.200001,100,68.300003,71.300003,68.300003
20161123041500,252.0,260.399994,78.909089,54,56.0,0,68.0,71.300003,68.300003
20161123043000,252.0,260.399994,78.909089,54,56.0,100,67.699997,71.300003,68.300003
20161123044500,252.0,260.399994,78.909089,54,57.099998,100,67.599998,71.300003,68.300003
20161123050000,252.0,260.399994,78.909089,54,64.599998,100,67.699997,71.300003,68.300003
20161123051500,252.0,260.399994,78.909089,54,63.299999,100,68.199997,71.300003,68.300003
20161123053000,252.0,260.399994,78.909089,54,63.299999,100,68.400002,71.300003,68.300003
20161123054500,252.0,260.399994,78.909089,54,56.0,0,68.099998,71.300003,68.300003
20161123060000,252.0,260.399994,78.909089,54,56.0,100,67.699997,71.300003,68.300003
20161123061500,252.0,260.399994,78.909089,54,57.200001,100,67.599998,71.300003,68.300003
20161123063000,252.0,260.399994,78.909089,54,58.700001,100,67.599998,71.300003,68.300003
20161123064500,252.0,260.399994,78.909089,54,76.800003,100,68.699997,76.099998,73.099998
20161123070000,252.0,260.399994,78.909089,54,76.800003,100,69.199997,76.099998,73.099998
20161123071500,252.0,252.0,76.363636,54,92.099998,100,69.400002,76.099998,73.099998
20161123073000,252.0,258.0,78.181818,54,77.300003,100,69.5,76.099998,73.099998
20161123074500,252.0,255.0,77.272727,54,82.5,100,69.599998,76.099998,73.099998
20161123080000,252.0,252.0,76.363636,57,82.5,100,69.800003,76.0,73.0
20161123081500,252.0,260.399994,78.909089,56,76.400002,100,69.900002,75.699997,72.699997
20161123083000,252.0,260.399994,78.909089,56,89.0,100,70.0,75.699997,72.699997
20161123084500,252.0,260.399994,78.909089,56,77.300003,100,70.0,76.0,73.0
20161123090000,252.0,260.399994,78.909089,56,79.599998,100,70.0,76.0,73.0
20161123091500,252.0,260.399994,78.909089,56,85.400002,100,70.199997,76.0,73.0
20161123093000,252.0,260.399994,78.909089,55,76.800003,100,70.300003,76.0,73.0
20161123094500,252.0,255.0,77.272727,55,85.400002,100,70.300003,75.699997,72.699997
20161123100000,252.0,258.0,78.181818,55,76.800003,100,70.400002,75.699997,72.699997
20161123101500,252.0,258.0,78.181818,55,78.699997,100,70.5,75.699997,72.699997
20161123103000,252.0,258.0,78.181818,55,92.599998,100,70.5,76.0,73.0
20161123104500,252.0,258.0,78.181818,55,77.099998,100,70.5,76.0,73.0
20161123110000,252.0,255.0,77.272727,55,82.0,100,70.5,76.0,73.0
20161123111500,252.0,258.0,78.181818,55,89.300003,100,70.599998,76.0,73.0
20161123113000,252.0,258.0,78.181818,55,77.300003,100,70.5,76.0,73.0
20161123114500,252.0,258.0,78.181818,55,83.699997,100,70.5,76.0,73.0
20161123120000,252.0,255.0,77.272727,55,77.800003,100,70.5,76.0,73.0
20161123121500,252.0,248.399994,75.272725,55,79.699997,100,70.5,75.699997,72.699997
20161123123000,252.0,252.0,76.363636,55,91.099998,100,70.5,75.699997,72.699997
20161123124500,252.0,255.0,77.272727,55,77.800003,100,70.5,75.699997,72.699997
20161123130000,252.0,252.0,76.363636,55,81.699997,100,70.5,75.699997,72.699997
20161123131500,252.0,255.0,77.272727,55,89.099998,100,70.599998,75.699997,72.699997
20161123133000,252.0,255.0,77.272727,55,77.300003,100,71.300003,75.699997,72.699997
20161123134500,252.0,260.399994,78.909089,55,78.300003,100,72.599998,76.400002,73.400002
20161123140000,252.0,260.399994,78.909089,55,88.0,100,73.099998,76.400002,73.400002
20161123141500,252.0,245.399994,74.363635,52,76.800003,100,73.300003,76.099998,73.099998
20161123143000,252.0,245.399994,74.363635,52,56.299999,100,72.400002,76.099998,73.099998
20161123144500,252.0,242.399994,73.454544,52,74.599998,100,71.800003,76.099998,73.099998
20161123150000,252.0,248.399994,75.272725,56,78.300003,100,72.5,76.099998,73.099998
20161123151500,252.0,258.0,78.181818,56,72.900002,100,72.599998,76.099998,73.099998
20161123153000,252.0,255.0,77.272727,56,77.599998,100,72.699997,76.099998,73.099998
20161123154500,252.0,255.0,77.272727,56,73.5,100,72.800003,76.099998,73.099998
20161123160000,252.0,255.0,77.272727,56,76.900002,100,72.900002,76.099998,73.099998
20161123161500,252.0,248.399994,75.272725,56,82.900002,100,73.0,76.099998,73.099998
20161123163000,252.0,252.0,76.363636,56,74.400002,100,73.099998,76.099998,73.099998
20161123164500,252.0,252.0,76.363636,56,55.599998,100,72.300003,76.0,73.0
20161123170000,252.0,252.0,76.363636,56,76.900002,100,71.800003,76.0,73.0
20161123171500,252.0,252.0,76.363636,56,73.0,100,72.400002,76.0,73.0
20161123173000,252.0,252.0,76.363636,56,84.599998,100,72.599998,76.0,73.0
20161123174500,252.0,252.0,76.363636,56,73.599998,100,72.699997,76.0,73.0
20161123180000,252.0,248.399994,75.272725,56,82.900002,100,72.800003,76.0,73.0
20161123181500,252.0,252.0,76.363636,56,74.099998,100,72.900002,76.0,73.0
20161123183000,252.0,248.399994,75.272725,56,79.900002,100,72.900002,76.0,73.0
20161123184500,252.0,255.0,77.272727,56,74.900002,100,73.0,76.0,73.0
20161123190000,252.0,255.0,77.272727,56,56.0,100,72.800003,76.0,73.0
20161123191500,252.0,255.0,77.272727,56,79.699997,100,71.699997,76.0,73.0
20161123193000,252.0,255.0,77.272727,56,73.5,100,72.199997,76.0,73.0
20161123194500,252.0,255.0,77.272727,56,83.599998,100,72.599998,76.0,73.0
20161123200000,252.0,260.399994,78.909089,56,74.0,100,72.699997,76.0,73.0
20161123201500,252.0,260.399994,78.909089,56,77.0,100,72.699997,76.0,73.0
20161123203000,252.0,260.399994,78.909089,55,77.800003,100,72.800003,76.0,73.0
20161123204500,252.0,260.399994,78.909089,55,73.0,100,72.800003,76.0,73.0
20161123210000,252.0,260.399994,78.909089,55,86.800003,100,72.800003,76.0,73.0
20161123211500,252.0,260.399994,78.909089,55,74.0,100,72.800003,76.0,73.0
20161123213000,252.0,260.399994,78.909089,55,74.0,100,72.900002,76.0,73.0
20161123214500,252.0,252.0,76.363636,55,87.300003,100,72.900002,76.0,73.0
20161123220000,252.0,252.0,76.363636,55,74.400002,100,73.0,76.0,73.0
20161123221500,252.0,248.399994,75.272725,55,76.599998,100,73.099998,76.0,73.0
20161123223000,252.0,248.399994,75.272725,55,87.5,100,73.099998,76.0,73.0
20161123224500,252.0,245.399994,74.363635,55,56.700001,0,73.199997,76.0,73.0
20161123230000,252.0,245.399994,74.363635,55,56.700001,100,72.099998,76.0,73.0
20161123231500,252.0,245.399994,74.363635,55,82.0,100,72.099998,76.0,73.0
20161123233000,252.0,248.399994,75.272725,55,70.099998,100,72.699997,76.0,73.0
20161123234500,252.0,248.399994,75.272725,55,70.099998,100,72.800003,76.0,73.0
20161124000000,252.0,248.399994,75.272725,55,75.0,100,72.800003,76.0,73.0
20161124001500,252.0,252.0,76.363636,55,67.699997,100,72.699997,76.0,73.0
20161124003000,252.0,260.399994,78.909089,55,71.5,100,72.599998,76.0,73.0
20161124004500,252.0,260.399994,78.909089,55,70.699997,100,72.699997,76.0,73.0
20161124010000,252.0,260.399994,78.909089,55,67.699997,100,72.699997,76.0,73.0
20161124011500,252.0,260.399994,78.909089,55,76.599998,100,72.699997,76.0,73.0
20161124013000,252.0,260.399994,78.909089,55,68.199997,100,72.699997,76.0,73.0
20161124014500,252.0,260.399994,78.909089,55,74.099998,100,72.800003,76.0,73.0
20161124020000,252.0,260.399994,78.909089,55,75.199997,100,73.099998,76.0,73.0
20161124021500,252.0,260.399994,78.909089,55,70.099998,100,73.099998,76.0,73.0
20161124023000,252.0,260.399994,78.909089,55,75.699997,100,73.099998,76.0,73.0
20161124024500,252.0,260.399994,78.909089,55,71.199997,100,73.199997,76.0,73.0
20161124030000,252.0,260.399994,78.909089,55,56.299999,100,72.099998,76.0,73.0
20161124031500,252.0,260.399994,78.909089,55,83.099998,100,72.099998,76.0,73.0
20161124033000,252.0,260.399994,78.909089,55,70.099998,100,72.800003,76.0,73.0
20161124034500,252.0,260.399994,78.909089,55,72.400002,100,72.800003,76.0,73.0
20161124040000,252.0,260.399994,78.909089,55,72.400002,100,72.900002,76.0,73.0
20161124041500,252.0,260.399994,78.909089,55,68.699997,100,72.800003,76.0,73.0
20161124043000,252.0,260.399994,78.909089,55,75.099998,100,73.0,76.0,73.0
20161124044500,252.0,260.399994,78.909089,55,68.699997,100,73.0,76.0,73.0
20161124050000,252.0,260.399994,78.909089,55,79.099998,100,73.0,76.0,73.0
20161124051500,252.0,260.399994,78.909089,55,68.699997,100,73.0,76.0,73.0
20161124053000,252.0,260.399994,78.909089,55,73.300003,100,72.900002,76.0,73.0
20161124054500,252.0,260.399994,78.909089,55,71.300003,100,73.099998,76.0,73.0
20161124060000,252.0,260.399994,78.909089,55,70.5,100,73.0,76.0,73.0
20161124061500,252.0,260.399994,78.909089,55,76.599998,100,73.099998,76.0,73.0
20161124063000,252.0,260.399994,78.909089,55,68.199997,100,72.900002,76.0,73.0
20161124064500,252.0,260.399994,78.909089,55,78.400002,100,73.0,76.0,73.0
20161124070000,252.0,260.399994,78.909089,55,68.199997,100,73.099998,76.0,73.0
20161124071500,252.0,260.399994,78.909089,55,72.5,100,72.900002,76.0,73.0
20161124073000,252.0,260.399994,78.909089,55,70.300003,100,72.900002,76.0,73.0
20161124074500,252.0,260.399994,78.909089,55,72.400002,100,72.900002,76.0,73.0
20161124080000,252.0,260.399994,78.909089,55,68.300003,100,72.900002,76.0,73.0
20161124081500,252.0,260.399994,78.909089,55,74.400002,100,72.800003,76.0,73.0
20161124083000,252.0,260.399994,78.909089,55,68.199997,100,72.800003,76.0,73.0
20161124084500,252.0,260.399994,78.909089,55,76.800003,100,72.800003,76.0,73.0
20161124090000,252.0,260.399994,78.909089,55,68.699997,100,72.900002,76.0,73.0
20161124091500,252.0,260.399994,78.909089,55,76.800003,100,72.800003,76.0,73.0
20161124093000,252.0,260.399994,78.909089,56,69.0,100,72.800003,76.0,73.0
20161124094500,252.0,260.399994,78.909089,55,73.900002,100,72.599998,76.0,73.0
20161124100000,252.0,260.399994,78.909089,55,69.800003,100,72.599998,76.0,73.0
20161124101500,252.0,263.399994,79.81818,55,74.300003,100,72.699997,76.0,73.0
20161124103000,252.0,263.399994,79.81818,55,71.300003,100,72.800003,75.800003,72.800003
20161124104500,252.0,263.399994,79.81818,55,71.300003,100,72.800003,75.699997,72.699997
20161124110000,252.0,260.399994,78.909089,55,79.599998,100,72.900002,75.699997,72.699997
20161124111500,252.0,263.399994,79.81818,55,56.299999,100,71.800003,75.699997,72.699997
