PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161124113000,252.0,263.399994,79.81818,55,71.099998,100,72.0,75.800003,72.800003
20161124114500,252.0,263.399994,79.81818,55,80.099998,100,72.400002,75.699997,72.699997
20161124120000,252.0,260.399994,78.909089,55,70.099998,100,72.599998,76.0,73.0
20161124121500,252.0,260.399994,78.909089,55,76.800003,100,72.699997,76.0,73.0
20161124123000,252.0,260.399994,78.909089,55,70.699997,100,73.0,75.699997,72.699997
20161124124500,252.0,260.399994,78.909089,55,57.900002,100,71.699997,76.0,73.0
20161124130000,252.0,260.399994,78.909089,55,77.699997,100,72.400002,75.900002,72.900002
20161124131500,252.0,255.0,77.272727,55,72.599998,100,72.5,75.800003,72.800003
20161124133000,252.0,255.0,77.272727,55,65.800003,100,72.300003,75.800003,72.800003
20161124134500,252.0,252.0,76.363636,55,77.699997,100,72.699997,76.0,73.0
20161124140000,252.0,252.0,76.363636,55,82.099998,100,73.099998,76.0,73.0
20161124141500,252.0,255.0,77.272727,55,56.400002,100,71.900002,75.800003,72.800003
20161124143000,252.0,252.0,76.363636,55,71.400002,100,71.900002,76.0,73.0
20161124144500,252.0,252.0,76.363636,55,81.199997,100,72.599998,76.0,73.0
20161124150000,252.0,252.0,76.363636,55,72.0,100,73.099998,76.0,73.0
20161124151500,252.0,255.0,77.272727,55,56.400002,0,73.099998,76.0,73.0
20161124153000,252.0,252.0,76.363636,55,66.300003,100,71.699997,75.300003,72.300003
20161124154500,252.0,255.0,77.272727,55,59.299999,100,72.099998,75.300003,72.300003
20161124160000,252.0,255.0,77.272727,55,65.300003,100,72.199997,75.599998,72.599998
20161124161500,252.0,252.0,76.363636,55,75.300003,100,72.300003,75.699997,72.699997
20161124163000,252.0,258.0,78.181818,55,56.299999,100,72.199997,75.699997,72.699997
20161124164500,252.0,258.0,78.181818,55,70.099998,100,71.900002,75.900002,72.900002
20161124170000,252.0,258.0,78.181818,55,67.699997,100,72.5,75.699997,72.699997
20161124171500,252.0,258.0,78.181818,55,65.699997,100,72.199997,75.800003,72.800003
20161124173000,252.0,258.0,78.181818,55,76.5,100,72.699997,75.699997,72.699997
20161124174500,252.0,258.0,78.181818,55,56.0,100,72.800003,76.0,73.0
20161124180000,252.0,258.0,78.181818,54,56.700001,100,71.300003,75.300003,72.300003
20161124181500,252.0,258.0,78.181818,54,69.699997,100,71.699997,75.0,72.0
20161124183000,252.0,258.0,78.181818,54,67.300003,100,72.0,75.0,72.0
20161124184500,252.0,258.0,78.181818,55,55.900002,100,71.199997,74.400002,71.400002
20161124190000,252.0,258.0,78.181818,55,61.5,100,71.0,74.699997,71.699997
20161124191500,252.0,258.0,78.181818,55,68.5,100,72.099998,74.5,71.5
20161124193000,252.0,258.0,78.181818,55,59.799999,100,70.800003,74.800003,71.800003
20161124194500,252.0,258.0,78.181818,55,71.5,100,70.5,75.0,72.0
20161124200000,252.0,258.0,78.181818,55,71.5,100,71.699997,75.0,72.0
20161124201500,252.0,258.0,78.181818,55,55.900002,100,71.199997,75.0,72.0
20161124203000,252.0,258.0,78.181818,55,74.199997,100,71.400002,75.0,72.0
20161124204500,252.0,258.0,78.181818,55,70.5,100,71.400002,74.900002,71.900002
20161124210000,252.0,258.0,78.181818,54,59.799999,100,70.800003,75.300003,72.300003
20161124211500,252.0,263.399994,79.81818,54,67.900002,100,71.300003,75.300003,72.300003
20161124213000,252.0,260.399994,78.909089,54,69.900002,100,71.900002,75.099998,72.099998
20161124214500,252.0,260.399994,78.909089,54,79.900002,100,72.199997,75.300003,72.300003
20161124220000,252.0,255.0,77.272727,54,58.299999,0,72.599998,75.300003,72.300003
20161124221500,252.0,258.0,78.181818,54,58.299999,100,71.0,75.300003,72.300003
20161124223000,252.0,258.0,78.181818,54,70.599998,100,71.699997,75.400002,72.400002
20161124224500,252.0,258.0,78.181818,54,72.400002,100,72.099998,75.599998,72.599998
20161124230000,252.0,258.0,78.181818,54,84.300003,100,72.599998,75.699997,72.699997
20161124231500,252.0,258.0,78.181818,54,56.0,0,72.800003,75.400002,72.400002
20161124233000,252.0,258.0,78.181818,54,74.300003,100,71.300003,75.400002,72.400002
20161124234500,252.0,258.0,78.181818,54,69.199997,100,72.300003,75.699997,72.699997
20161125000000,252.0,258.0,78.181818,54,56.700001,100,71.099998,75.300003,72.300003
20161125001500,252.0,258.0,78.181818,54,73.800003,100,71.699997,75.300003,72.300003
20161125003000,252.0,258.0,78.181818,54,67.199997,100,71.900002,75.300003,72.300003
20161125004500,252.0,242.399994,73.454544,52,76.5,100,72.199997,75.300003,72.300003
20161125010000,252.0,245.399994,74.363635,52,67.300003,100,72.400002,75.300003,72.300003
20161125011500,252.0,255.0,77.272727,54,55.599998,100,71.599998,75.300003,72.300003
20161125013000,252.0,252.0,76.363636,54,56.799999,100,71.599998,74.699997,71.699997
20161125014500,252.0,252.0,76.363636,54,76.300003,100,71.800003,75.300003,72.300003
20161125020000,252.0,255.0,77.272727,54,67.300003,100,72.099998,75.300003,72.300003
20161125021500,252.0,252.0,76.363636,54,80.099998,100,72.300003,75.699997,72.699997
20161125023000,252.0,260.399994,78.909089,55,55.5,100,71.599998,75.0,72.0
20161125024500,252.0,260.399994,78.909089,55,81.5,100,71.099998,74.900002,71.900002
20161125030000,252.0,260.399994,78.909089,55,56.400002,100,70.5,74.599998,71.599998
20161125031500,252.0,260.399994,78.909089,55,62.5,100,71.0,74.599998,71.599998
20161125033000,252.0,260.399994,78.909089,55,71.0,100,71.599998,75.0,72.0
20161125034500,252.0,260.399994,78.909089,55,55.5,100,71.099998,74.599998,71.599998
20161125040000,252.0,260.399994,78.909089,55,62.799999,100,70.5,74.300003,71.300003
20161125041500,252.0,260.399994,78.909089,55,71.0,100,70.5,75.0,72.0
20161125043000,252.0,260.399994,78.909089,55,75.800003,100,71.599998,75.300003,72.300003
20161125044500,252.0,260.399994,78.909089,55,72.0,100,72.199997,75.0,72.0
20161125050000,252.0,260.399994,78.909089,55,55.099998,100,71.400002,75.0,72.0
20161125051500,252.0,252.0,76.363636,55,70.099998,100,70.900002,75.0,72.0
20161125053000,252.0,258.0,78.181818,55,77.300003,100,71.800003,75.0,72.0
20161125054500,252.0,258.0,78.181818,55,68.800003,100,71.900002,75.0,72.0
20161125060000,252.0,258.0,78.181818,55,68.800003,100,72.0,75.300003,72.300003
20161125061500,252.0,255.0,77.272727,55,71.0,100,71.900002,75.099998,72.099998
20161125063000,252.0,255.0,77.272727,55,56.0,100,71.0,75.0,72.0
20161125064500,252.0,255.0,77.272727,55,65.5,100,71.199997,74.699997,71.699997
20161125070000,252.0,255.0,77.272727,55,66.300003,100,71.599998,74.699997,71.699997
20161125071500,252.0,260.399994,78.909089,56,68.400002,100,71.0,74.599998,71.599998
20161125073000,252.0,263.399994,79.81818,56,57.200001,100,70.300003,74.599998,71.599998
20161125074500,252.0,258.0,78.181818,56,79.199997,100,71.099998,75.300003,72.300003
20161125080000,252.0,263.399994,79.81818,56,81.800003,100,72.0,75.599998,72.599998
20161125081500,252.0,260.399994,78.909089,56,70.400002,100,71.099998,75.699997,72.699997
20161125083000,252.0,252.0,76.363636,57,88.0,100,72.099998,75.800003,72.800003
20161125084500,252.0,260.399994,78.909089,56,73.0,100,72.5,75.699997,72.699997
20161125090000,252.0,263.399994,79.81818,54,82.0,100,72.699997,76.0,73.0
20161125091500,252.0,260.399994,78.909089,54,65.5,100,71.400002,76.0,73.0
20161125093000,252.0,260.399994,78.909089,54,79.5,100,72.199997,76.0,73.0
20161125094500,252.0,255.0,77.272727,54,72.0,100,72.599998,76.0,73.0
20161125100000,252.0,258.0,78.181818,54,81.400002,100,72.900002,76.0,73.0
20161125101500,252.0,252.0,76.363636,54,72.5,100,73.099998,76.0,73.0
20161125103000,252.0,258.0,78.181818,55,55.599998,100,72.300003,75.400002,72.400002
20161125104500,252.0,255.0,77.272727,55,72.599998,100,71.599998,75.699997,72.699997
20161125110000,252.0,255.0,77.272727,55,66.0,100,72.400002,75.699997,72.699997
20161125111500,252.0,255.0,77.272727,55,71.0,100,72.099998,75.699997,72.699997
20161125113000,252.0,255.0,77.272727,55,69.699997,100,72.400002,75.699997,72.699997
20161125114500,252.0,255.0,77.272727,55,75.800003,100,72.599998,75.699997,72.699997
20161125120000,252.0,255.0,77.272727,55,71.099998,100,72.800003,75.699997,72.699997
20161125121500,252.0,260.399994,78.909089,56,56.700001,100,71.699997,75.699997,72.699997
20161125123000,252.0,260.399994,78.909089,56,74.400002,100,71.900002,75.699997,72.699997
20161125124500,252.0,263.399994,79.81818,56,72.0,100,72.300003,75.599998,72.599998
20161125130000,252.0,263.399994,79.81818,55,56.599998,100,72.400002,75.699997,72.699997
20161125131500,252.0,260.399994,78.909089,55,70.599998,100,71.599998,75.400002,72.400002
20161125133000,252.0,260.399994,78.909089,55,70.599998,100,72.199997,75.699997,72.699997
20161125134500,252.0,260.399994,78.909089,55,79.300003,100,72.400002,75.400002,72.400002
20161125140000,252.0,255.0,77.272727,55,67.699997,100,71.599998,76.0,73.0
20161125141500,252.0,255.0,77.272727,55,61.599998,100,72.300003,75.699997,72.699997
20161125143000,252.0,252.0,76.363636,55,76.699997,100,72.199997,75.699997,72.699997
20161125144500,252.0,255.0,77.272727,55,70.599998,100,72.599998,75.699997,72.699997
20161125150000,252.0,258.0,78.181818,55,75.300003,100,72.900002,75.699997,72.699997
20161125151500,252.0,258.0,78.181818,55,57.0,100,71.800003,75.699997,72.699997
20161125153000,252.0,258.0,78.181818,55,66.300003,100,72.0,75.699997,72.699997
20161125154500,252.0,258.0,78.181818,55,70.099998,100,72.199997,75.699997,72.699997
20161125160000,252.0,258.0,78.181818,55,70.099998,100,72.300003,75.699997,72.699997
20161125161500,252.0,258.0,78.181818,55,68.199997,100,72.5,75.699997,72.699997
20161125163000,252.0,258.0,78.181818,55,73.099998,100,72.699997,75.699997,72.699997
20161125164500,252.0,258.0,78.181818,55,71.599998,100,72.900002,75.699997,72.699997
20161125170000,252.0,258.0,78.181818,55,68.699997,100,72.900002,75.699997,72.699997
20161125171500,252.0,258.0,78.181818,55,71.599998,100,72.900002,75.699997,72.699997
20161125173000,252.0,258.0,78.181818,55,55.900002,100,72.199997,75.699997,72.699997
20161125174500,252.0,258.0,78.181818,55,68.199997,100,71.699997,75.699997,72.699997
20161125180000,252.0,258.0,78.181818,55,70.599998,100,72.300003,75.699997,72.699997
20161125181500,252.0,258.0,78.181818,55,71.599998,100,72.400002,75.699997,72.699997
20161125183000,252.0,258.0,78.181818,55,64.400002,100,72.300003,75.699997,72.699997
20161125184500,252.0,258.0,78.181818,55,77.300003,100,72.400002,75.400002,72.400002
20161125190000,252.0,258.0,78.181818,55,68.199997,100,72.599998,75.699997,72.699997
20161125191500,252.0,263.399994,79.81818,55,56.0,100,71.800003,75.400002,72.400002
20161125193000,252.0,258.0,78.181818,54,79.800003,100,71.599998,75.699997,72.699997
20161125194500,252.0,255.0,77.272727,54,65.300003,100,72.400002,75.699997,72.699997
20161125200000,252.0,258.0,78.181818,54,76.800003,100,72.099998,75.699997,72.699997
20161125201500,252.0,245.399994,74.363635,55,73.099998,100,72.400002,75.699997,72.699997
20161125203000,252.0,245.399994,74.363635,55,71.599998,100,72.400002,75.699997,72.699997
20161125204500,252.0,242.399994,73.454544,55,84.699997,100,72.699997,75.699997,72.699997
20161125210000,252.0,248.399994,75.272725,56,72.0,100,72.400002,75.699997,72.699997
20161125211500,252.0,245.399994,74.363635,56,76.800003,100,72.599998,75.699997,72.699997
20161125213000,252.0,245.399994,74.363635,56,74.900002,100,72.400002,75.699997,72.699997
20161125214500,252.0,245.399994,74.363635,56,71.599998,100,72.599998,75.699997,72.699997
20161125220000,252.0,245.399994,74.363635,56,83.5,100,72.699997,75.699997,72.699997
20161125221500,252.0,252.0,76.363636,57,55.599998,100,72.099998,75.699997,72.699997
20161125223000,252.0,248.399994,75.272725,57,77.699997,100,72.0,76.0,73.0
20161125224500,252.0,252.0,76.363636,57,73.0,100,72.699997,76.0,73.0
20161125230000,252.0,252.0,76.363636,57,68.199997,100,72.699997,76.0,73.0
20161125231500,252.0,248.399994,75.272725,57,75.0,100,72.599998,76.0,73.0
20161125233000,252.0,248.399994,75.272725,57,70.0,100,72.699997,76.0,73.0
20161125234500,252.0,252.0,76.363636,57,70.0,100,72.699997,76.0,73.0
20161126000000,252.0,258.0,78.181818,57,81.099998,100,72.699997,76.0,73.0
20161126001500,252.0,263.399994,79.81818,57,69.699997,100,72.800003,76.0,73.0
20161126003000,252.0,260.399994,78.909089,56,74.800003,100,72.699997,76.0,73.0
20161126004500,252.0,263.399994,79.81818,56,70.300003,100,72.800003,76.0,73.0
20161126010000,252.0,260.399994,78.909089,55,70.300003,100,72.699997,76.0,73.0
20161126011500,252.0,260.399994,78.909089,55,80.099998,100,72.699997,76.0,73.0
20161126013000,252.0,260.399994,78.909089,55,69.699997,100,72.900002,76.0,73.0
20161126014500,252.0,260.399994,78.909089,55,74.300003,100,72.800003,76.0,73.0
20161126020000,252.0,260.399994,78.909089,55,72.599998,100,72.900002,75.900002,72.900002
20161126021500,252.0,260.399994,78.909089,55,69.199997,100,72.900002,75.900002,72.900002
20161126023000,252.0,260.399994,78.909089,55,77.900002,100,72.800003,75.900002,72.900002
20161126024500,252.0,260.399994,78.909089,55,70.099998,100,72.900002,75.900002,72.900002
20161126030000,252.0,260.399994,78.909089,55,74.400002,100,72.800003,75.900002,72.900002
20161126031500,252.0,260.399994,78.909089,55,70.099998,100,72.900002,75.900002,72.900002
20161126033000,252.0,260.399994,78.909089,55,71.0,100,72.800003,75.900002,72.900002
20161126034500,252.0,260.399994,78.909089,55,72.599998,100,72.900002,75.900002,72.900002
20161126040000,252.0,252.0,76.363636,55,72.599998,100,72.800003,75.800003,72.800003
20161126041500,252.0,252.0,76.363636,55,74.099998,100,72.900002,75.800003,72.800003
20161126043000,252.0,252.0,76.363636,55,69.199997,100,72.800003,75.800003,72.800003
20161126044500,252.0,248.399994,75.272725,55,81.0,100,72.699997,75.900002,72.900002
20161126050000,252.0,248.399994,75.272725,55,69.699997,100,72.699997,75.900002,72.900002
20161126051500,252.0,248.399994,75.272725,55,78.699997,100,72.599998,75.900002,72.900002
20161126053000,252.0,252.0,76.363636,55,69.699997,100,72.599998,75.800003,72.800003
20161126054500,252.0,252.0,76.363636,55,80.0,100,72.699997,75.800003,72.800003
20161126060000,252.0,252.0,76.363636,55,69.199997,100,72.599998,75.800003,72.800003
20161126061500,252.0,248.399994,75.272725,55,82.199997,100,72.5,75.800003,72.800003
20161126063000,252.0,252.0,76.363636,55,70.5,100,72.400002,75.699997,72.699997
20161126064500,252.0,258.0,78.181818,55,81.5,100,72.599998,75.699997,72.699997
20161126070000,252.0,263.399994,79.81818,55,69.699997,100,72.599998,75.699997,72.699997
20161126071500,252.0,255.0,77.272727,55,83.0,100,72.699997,75.699997,72.699997
20161126073000,252.0,255.0,77.272727,55,71.0,100,72.400002,75.699997,72.699997
20161126074500,252.0,258.0,78.181818,55,74.599998,100,72.599998,75.699997,72.699997
20161126080000,252.0,245.399994,74.363635,55,77.5,100,72.599998,76.0,73.0
20161126081500,252.0,245.399994,74.363635,55,77.5,100,72.300003,76.0,73.0
20161126083000,252.0,242.399994,73.454544,55,85.599998,100,72.199997,76.0,73.0
20161126084500,252.0,242.399994,73.454544,55,75.400002,100,72.099998,75.699997,72.699997
20161126090000,252.0,242.399994,73.454544,55,92.300003,100,72.099998,75.300003,72.300003
20161126091500,252.0,245.399994,74.363635,55,80.199997,100,72.199997,75.699997,72.699997
20161126093000,252.0,245.399994,74.363635,55,76.800003,100,72.199997,75.699997,72.699997
20161126094500,252.0,245.399994,74.363635,55,90.400002,100,72.300003,75.699997,72.699997
20161126100000,252.0,245.399994,74.363635,55,75.699997,100,72.199997,75.699997,72.699997
20161126101500,252.0,248.399994,75.272725,55,56.299999,100,71.300003,75.300003,72.300003
20161126103000,252.0,245.399994,74.363635,55,71.5,100,71.599998,75.400002,72.400002
20161126104500,252.0,248.399994,75.272725,55,77.400002,100,71.900002,75.400002,72.400002
20161126110000,252.0,248.399994,75.272725,55,70.599998,100,72.0,75.400002,72.400002
20161126111500,252.0,242.399994,73.454544,55,83.5,100,72.199997,75.400002,72.400002
20161126113000,252.0,245.399994,74.363635,55,72.199997,100,72.099998,75.699997,72.699997
20161126114500,252.0,245.399994,74.363635,55,80.800003,100,72.199997,75.699997,72.699997
20161126120000,252.0,245.399994,74.363635,55,76.300003,100,71.900002,75.699997,72.699997
20161126121500,252.0,245.399994,74.363635,56,91.699997,100,71.900002,75.400002,72.400002
20161126123000,252.0,252.0,76.363636,56,76.199997,100,71.800003,75.400002,72.400002
20161126124500,252.0,245.399994,74.363635,56,86.0,100,71.900002,75.400002,72.400002
20161126130000,252.0,252.0,76.363636,56,76.800003,100,72.099998,75.400002,72.400002
20161126131500,252.0,248.399994,75.272725,56,76.800003,100,71.900002,75.400002,72.400002
20161126133000,252.0,248.399994,75.272725,56,93.5,100,72.099998,75.400002,72.400002
20161126134500,252.0,248.399994,75.272725,56,76.400002,100,72.099998,75.300003,72.300003
20161126140000,252.0,245.399994,74.363635,56,85.0,100,72.199997,75.300003,72.300003
20161126141500,252.0,248.399994,75.272725,56,78.199997,100,72.199997,75.699997,72.699997
20161126143000,252.0,248.399994,75.272725,56,57.200001,100,72.099998,75.0,72.0
20161126144500,252.0,242.399994,73.454544,56,62.700001,100,71.199997,75.400002,72.400002
20161126150000,252.0,260.399994,78.909089,57,71.599998,100,72.099998,75.599998,72.599998
20161126151500,252.0,260.399994,78.909089,57,70.099998,100,72.300003,75.699997,72.699997
20161126153000,252.0,260.399994,78.909089,56,82.599998,100,72.300003,75.699997,72.699997
20161126154500,252.0,260.399994,78.909089,56,73.5,100,72.199997,75.400002,72.400002
20161126160000,252.0,260.399994,78.909089,56,78.199997,100,72.400002,75.400002,72.400002
20161126161500,252.0,260.399994,78.909089,54,77.300003,100,72.099998,75.5,72.5
20161126163000,252.0,260.399994,78.909089,54,62.200001,0,72.900002,75.400002,72.400002
20161126164500,252.0,255.0,77.272727,54,70.5,100,71.300003,75.699997,72.699997
20161126170000,252.0,255.0,77.272727,54,73.699997,100,72.199997,75.699997,72.699997
20161126171500,252.0,258.0,78.181818,54,71.099998,100,72.400002,75.699997,72.699997
20161126173000,252.0,255.0,77.272727,54,78.0,100,72.400002,75.699997,72.699997
20161126174500,252.0,252.0,76.363636,54,76.699997,100,72.699997,75.699997,72.699997
20161126180000,252.0,258.0,78.181818,54,70.599998,100,72.699997,75.699997,72.699997
20161126181500,252.0,255.0,77.272727,54,77.300003,100,72.699997,75.699997,72.699997
20161126183000,252.0,255.0,77.272727,54,56.0,100,72.0,75.699997,72.699997
20161126184500,252.0,255.0,77.272727,54,70.099998,100,71.800003,75.699997,72.699997
20161126190000,252.0,294.0,89.090909,61,63.400002,0,72.199997,73.800003,70.800003
20161126191500,252.0,263.399994,79.81818,55,55.5,0,71.099998,73.900002,70.900002
20161126193000,252.0,258.0,78.181818,54,55.5,0,71.0,73.900002,70.900002
20161126194500,252.0,258.0,78.181818,54,55.5,100,70.5,73.900002,70.900002
20161126200000,252.0,255.0,77.272727,54,57.200001,100,70.199997,73.900002,70.900002
20161126201500,252.0,252.0,76.363636,54,59.900002,100,70.199997,73.900002,70.900002
20161126203000,252.0,252.0,76.363636,54,73.900002,100,70.800003,73.900002,70.900002
20161126204500,252.0,252.0,76.363636,54,65.300003,100,71.0,73.900002,70.900002
20161126210000,252.0,252.0,76.363636,54,56.0,0,70.699997,73.900002,70.900002
20161126211500,252.0,248.399994,75.272725,54,56.0,100,70.199997,73.900002,70.900002
20161126213000,252.0,248.399994,75.272725,54,59.5,100,70.099998,73.900002,70.900002
20161126214500,252.0,248.399994,75.272725,54,66.699997,100,70.5,73.900002,70.900002
20161126220000,252.0,252.0,76.363636,54,63.200001,100,71.0,73.900002,70.900002
20161126221500,252.0,255.0,77.272727,54,55.200001,100,70.400002,73.900002,70.900002
20161126223000,252.0,252.0,76.363636,54,57.900002,100,69.900002,73.900002,70.900002
20161126224500,252.0,248.399994,75.272725,56,65.300003,100,70.5,73.900002,70.900002
20161126230000,252.0,248.399994,75.272725,56,61.900002,100,70.400002,73.900002,70.900002
20161126231500,252.0,252.0,76.363636,56,62.799999,100,70.699997,73.900002,70.900002
20161126233000,252.0,248.399994,75.272725,56,63.599998,100,70.800003,73.900002,70.900002
20161126234500,252.0,263.399994,79.81818,57,55.5,0,70.099998,71.800003,68.800003
20161127000000,252.0,258.0,78.181818,56,55.5,0,69.699997,71.800003,68.800003
20161127001500,252.0,258.0,78.181818,56,55.5,0,69.199997,71.800003,68.800003
20161127003000,252.0,314.399994,95.272725,68,54.700001,0,69.199997,69.900002,66.900002
20161127004500,252.0,280.799988,85.090905,59,54.700001,0,69.099998,69.900002,66.900002
20161127010000,252.0,263.399994,79.81818,55,54.700001,0,69.199997,69.900002,66.900002
20161127011500,252.0,263.399994,79.81818,55,54.700001,0,68.800003,69.900002,66.900002
20161127013000,252.0,258.0,78.181818,54,55.5,0,68.5,69.900002,66.900002
20161127014500,252.0,258.0,78.181818,54,55.5,0,68.300003,69.900002,66.900002
20161127020000,252.0,258.0,78.181818,54,54.700001,0,68.199997,69.900002,66.900002
20161127021500,252.0,258.0,78.181818,54,54.700001,0,68.199997,69.900002,66.900002
20161127023000,252.0,258.0,78.181818,54,55.700001,0,68.099998,69.900002,66.900002
20161127024500,252.0,258.0,78.181818,54,54.700001,0,67.900002,69.900002,66.900002
20161127030000,252.0,255.0,77.272727,53,54.700001,0,67.800003,69.900002,66.900002
20161127031500,252.0,255.0,77.272727,53,55.5,0,67.699997,69.900002,66.900002
20161127033000,252.0,255.0,77.272727,53,54.700001,0,67.699997,69.900002,66.900002
20161127034500,252.0,255.0,77.272727,53,55.599998,0,67.599998,69.900002,66.900002
20161127040000,252.0,255.0,77.272727,53,74.800003,100,68.5,73.900002,70.900002
20161127041500,252.0,255.0,77.272727,53,82.599998,100,69.800003,73.900002,70.900002
20161127043000,252.0,252.0,76.363636,53,82.599998,100,70.300003,73.900002,70.900002
20161127044500,252.0,252.0,76.363636,53,74.900002,100,70.900002,73.900002,70.900002
20161127050000,252.0,252.0,76.363636,53,54.700001,0,70.800003,73.900002,70.900002
20161127051500,252.0,248.399994,75.272725,53,54.700001,100,70.199997,73.900002,70.900002
20161127053000,252.0,252.0,76.363636,53,60.700001,100,69.900002,73.900002,70.900002
20161127054500,252.0,248.399994,75.272725,53,62.799999,100,70.5,73.900002,70.900002
20161127060000,252.0,248.399994,75.272725,53,62.799999,100,70.699997,73.900002,70.900002
20161127061500,252.0,248.399994,75.272725,53,67.699997,100,70.699997,73.900002,70.900002
20161127063000,252.0,248.399994,75.272725,53,62.799999,100,71.0,73.900002,70.900002
20161127064500,252.0,245.399994,74.363635,55,54.700001,100,70.400002,73.900002,70.900002
20161127070000,252.0,245.399994,74.363635,56,58.0,100,69.800003,73.900002,70.900002
20161127071500,252.0,245.399994,74.363635,56,67.400002,100,70.300003,73.900002,70.900002
20161127073000,252.0,260.399994,78.909089,57,55.099998,0,69.599998,72.699997,69.699997
20161127074500,252.0,263.399994,79.81818,57,55.099998,100,69.099998,72.699997,69.699997
20161127080000,252.0,260.399994,78.909089,57,57.099998,100,69.199997,73.099998,70.099998
20161127081500,252.0,260.399994,78.909089,57,66.199997,100,69.699997,73.099998,70.099998
20161127083000,252.0,255.0,77.272727,57,64.699997,100,69.900002,73.099998,70.099998
20161127084500,252.0,255.0,77.272727,57,62.799999,100,70.099998,73.099998,70.099998
20161127090000,252.0,255.0,77.272727,57,67.099998,100,70.0,73.099998,70.099998
20161127091500,252.0,263.399994,79.81818,56,61.599998,100,70.199997,73.099998,70.099998
20161127093000,252.0,263.399994,79.81818,56,55.200001,0,69.800003,72.699997,69.699997
20161127094500,252.0,267.0,80.909091,56,56.299999,100,69.099998,72.699997,69.699997
20161127100000,252.0,260.399994,78.909089,55,56.299999,100,69.199997,72.400002,69.400002
20161127101500,252.0,260.399994,78.909089,55,56.299999,100,69.099998,72.699997,69.699997
20161127103000,252.0,260.399994,78.909089,55,60.0,100,69.400002,72.699997,69.699997
20161127104500,252.0,260.399994,78.909089,55,63.599998,100,69.5,72.699997,69.699997
20161127110000,252.0,263.399994,79.81818,55,64.400002,100,69.800003,72.699997,69.699997
20161127111500,252.0,263.399994,79.81818,55,57.099998,0,69.800003,72.699997,69.699997
20161127113000,252.0,260.399994,78.909089,54,56.299999,0,69.599998,72.699997,69.699997
20161127114500,252.0,260.399994,78.909089,54,56.299999,100,69.5,72.699997,69.699997
20161127120000,252.0,260.399994,78.909089,54,56.299999,100,69.300003,72.699997,69.699997
20161127121500,252.0,260.399994,78.909089,54,57.099998,100,69.0,72.699997,69.699997
20161127123000,252.0,260.399994,78.909089,54,59.5,100,69.0,72.699997,69.699997
20161127124500,252.0,260.399994,78.909089,54,66.800003,100,69.400002,72.699997,69.699997
20161127130000,252.0,260.399994,78.909089,54,57.0,0,70.099998,72.699997,69.699997
20161127131500,252.0,260.399994,78.909089,55,56.299999,0,69.300003,72.5,69.5
20161127133000,252.0,260.399994,78.909089,55,57.900002,100,69.099998,72.699997,69.699997
20161127134500,252.0,255.0,77.272727,55,86.900002,100,70.400002,80.0,78.0
20161127140000,252.0,255.0,77.272727,55,77.800003,100,71.400002,80.0,78.0
20161127141500,252.0,255.0,77.272727,55,83.099998,100,72.099998,80.0,78.0
20161127143000,252.0,242.399994,73.454544,56,80.699997,100,72.099998,80.0,78.0
20161127144500,252.0,245.399994,74.363635,56,78.099998,100,72.400002,80.0,78.0
20161127150000,252.0,248.399994,75.272725,56,85.0,100,72.900002,80.0,78.0
20161127151500,252.0,248.399994,75.272725,56,77.699997,100,73.400002,80.0,78.0
20161127153000,252.0,245.399994,74.363635,56,86.400002,100,73.900002,80.0,78.0
20161127154500,252.0,245.399994,74.363635,56,80.400002,100,73.5,80.0,78.0
20161127160000,252.0,248.399994,75.272725,56,77.199997,100,74.0,80.0,78.0
20161127161500,252.0,260.399994,78.909089,57,94.699997,100,74.300003,80.0,78.0
20161127163000,252.0,260.399994,78.909089,56,78.199997,100,74.199997,80.0,78.0
20161127164500,252.0,260.399994,78.909089,55,79.0,100,74.599998,80.0,78.0
20161127170000,252.0,260.399994,78.909089,55,91.199997,100,74.900002,80.0,78.0
20161127171500,252.0,260.399994,78.909089,55,76.800003,100,75.0,80.0,78.0
20161127173000,252.0,260.399994,78.909089,55,83.699997,100,75.099998,80.0,78.0
20161127174500,252.0,260.399994,78.909089,55,81.599998,100,74.800003,80.0,78.0
20161127180000,252.0,260.399994,78.909089,55,76.400002,100,74.800003,80.0,78.0
20161127181500,252.0,260.399994,78.909089,55,87.900002,100,75.099998,80.0,78.0
20161127183000,252.0,260.399994,78.909089,55,78.300003,100,74.900002,80.0,78.0
20161127184500,252.0,260.399994,78.909089,55,75.5,100,75.199997,80.0,78.0
20161127190000,252.0,301.799988,91.454542,61,56.400002,0,75.099998,76.400002,73.400002
20161127191500,252.0,258.0,78.181818,54,55.599998,0,73.800003,76.400002,73.400002
20161127193000,252.0,258.0,78.181818,54,55.599998,100,72.900002,76.400002,73.400002
20161127194500,252.0,258.0,78.181818,54,56.799999,100,72.5,76.400002,73.400002
20161127200000,252.0,258.0,78.181818,54,64.900002,100,72.800003,76.400002,73.400002
20161127201500,252.0,258.0,78.181818,54,73.0,100,73.099998,76.400002,73.400002
20161127203000,252.0,258.0,78.181818,54,64.900002,100,73.099998,76.400002,73.400002
20161127204500,252.0,258.0,78.181818,54,70.0,100,73.099998,76.400002,73.400002
20161127210000,252.0,258.0,78.181818,54,65.400002,100,73.199997,76.400002,73.400002
20161127211500,252.0,258.0,78.181818,54,70.099998,100,73.199997,76.400002,73.400002
20161127213000,252.0,258.0,78.181818,54,66.800003,100,73.300003,76.400002,73.400002
20161127214500,252.0,258.0,78.181818,54,68.099998,100,73.099998,76.400002,73.400002
20161127220000,252.0,258.0,78.181818,54,56.400002,0,72.099998,74.5,71.5
20161127221500,252.0,258.0,78.181818,54,56.400002,0,71.400002,74.300003,71.300003
20161127223000,252.0,258.0,78.181818,54,55.5,0,71.0,74.0,71.0
20161127224500,252.0,252.0,76.363636,54,55.5,0,71.0,74.0,71.0
20161127230000,252.0,263.399994,79.81818,54,55.5,0,70.800003,74.0,71.0
20161127231500,252.0,255.0,77.272727,54,55.5,0,71.099998,74.0,71.0
20161127233000,252.0,258.0,78.181818,54,55.5,0,71.199997,74.0,71.0
20161127234500,252.0,258.0,78.181818,54,55.5,0,71.199997,74.0,71.0
20161128000000,252.0,258.0,78.181818,54,55.5,0,71.0,74.0,71.0
20161128001500,252.0,258.0,78.181818,54,55.5,0,70.800003,74.0,71.0
20161128003000,252.0,258.0,78.181818,54,55.5,0,70.900002,74.099998,71.099998
20161128004500,252.0,242.399994,73.454544,54,56.700001,100,70.5,74.300003,71.300003
20161128010000,252.0,242.399994,73.454544,54,64.0,100,70.599998,74.300003,71.300003
20161128011500,252.0,255.0,77.272727,54,65.300003,100,70.900002,74.300003,71.300003
20161128013000,252.0,255.0,77.272727,54,64.0,100,71.199997,74.300003,71.300003
20161128014500,252.0,248.399994,75.272725,54,64.0,100,71.199997,74.300003,71.300003
20161128020000,252.0,248.399994,75.272725,54,65.0,100,71.300003,74.300003,71.300003
20161128021500,252.0,252.0,76.363636,54,63.799999,100,71.400002,74.300003,71.300003
20161128023000,252.0,248.399994,75.272725,54,68.0,100,71.400002,74.300003,71.300003
20161128024500,252.0,248.399994,75.272725,54,55.200001,100,70.900002,74.300003,71.300003
20161128030000,252.0,255.0,77.272727,54,56.599998,100,70.400002,74.300003,71.300003
20161128031500,252.0,255.0,77.272727,54,66.400002,100,70.699997,74.300003,71.300003
20161128033000,252.0,252.0,76.363636,54,64.400002,100,71.300003,74.300003,71.300003
20161128034500,252.0,255.0,77.272727,54,56.0,0,71.300003,74.300003,71.300003
20161128040000,252.0,255.0,77.272727,54,56.0,100,70.900002,74.300003,71.300003
20161128041500,252.0,258.0,78.181818,54,56.0,100,70.699997,74.300003,71.300003
20161128043000,252.0,258.0,78.181818,54,56.700001,100,70.900002,74.300003,71.300003
20161128044500,252.0,255.0,77.272727,54,56.700001,100,71.0,74.300003,71.300003
20161128050000,252.0,255.0,77.272727,54,56.700001,100,70.800003,74.300003,71.300003
20161128051500,252.0,255.0,77.272727,54,67.599998,100,70.800003,74.199997,71.199997
20161128053000,252.0,255.0,77.272727,54,71.5,100,71.300003,74.300003,71.300003
20161128054500,252.0,252.0,76.363636,54,64.099998,100,71.400002,74.5,71.5
20161128060000,252.0,252.0,76.363636,54,68.099998,100,71.400002,74.400002,71.400002
20161128061500,252.0,252.0,76.363636,54,55.599998,100,71.0,74.300003,71.300003
20161128063000,252.0,245.399994,74.363635,56,56.400002,100,70.5,74.300003,71.300003
20161128064500,252.0,248.399994,75.272725,56,73.900002,100,70.599998,74.300003,71.300003
20161128070000,252.0,245.399994,74.363635,56,62.0,100,71.199997,74.300003,71.300003
20161128071500,252.0,248.399994,75.272725,56,60.799999,100,71.0,74.300003,71.300003
20161128073000,252.0,242.399994,73.454544,56,60.799999,100,71.0,74.300003,71.300003
20161128074500,252.0,242.399994,73.454544,56,66.300003,100,71.0,74.300003,71.300003
20161128080000,252.0,242.399994,73.454544,56,63.200001,100,71.099998,74.300003,71.300003
20161128081500,252.0,252.0,76.363636,56,65.300003,100,71.0,74.300003,71.300003
20161128083000,252.0,260.399994,78.909089,57,65.300003,100,71.199997,74.300003,71.300003
20161128084500,252.0,260.399994,78.909089,57,63.200001,100,71.0,74.300003,71.300003
20161128090000,252.0,260.399994,78.909089,56,70.099998,100,71.0,74.300003,71.300003
20161128091500,252.0,260.399994,78.909089,56,68.199997,100,71.300003,74.300003,71.300003
20161128093000,252.0,260.399994,78.909089,56,65.900002,100,71.300003,74.300003,71.300003
20161128094500,252.0,260.399994,78.909089,56,67.300003,100,71.599998,74.300003,71.300003
20161128100000,252.0,260.399994,78.909089,56,56.0,100,70.699997,74.300003,71.300003
20161128101500,252.0,260.399994,78.909089,56,56.799999,100,70.5,74.0,71.0
20161128103000,252.0,260.399994,78.909089,56,60.299999,100,70.400002,74.0,71.0
20161128104500,252.0,260.399994,78.909089,56,58.0,100,71.0,74.0,71.0
20161128110000,252.0,260.399994,78.909089,56,58.0,100,71.199997,74.0,71.0
20161128111500,252.0,255.0,77.272727,53,58.0,100,71.199997,74.0,71.0
20161128113000,252.0,252.0,76.363636,54,56.799999,0,71.099998,74.0,71.0
20161128114500,252.0,255.0,77.272727,54,56.799999,0,70.699997,73.599998,70.599998
20161128120000,252.0,263.399994,79.81818,55,56.799999,0,70.400002,73.5,70.5
20161128121500,252.0,260.399994,78.909089,55,57.5,100,69.699997,73.5,70.5
20161128123000,252.0,260.399994,78.909089,56,58.700001,100,69.699997,73.5,70.5
20161128124500,252.0,252.0,76.363636,55,62.400002,100,70.099998,73.599998,70.599998
20161128130000,252.0,252.0,76.363636,55,57.200001,0,70.300003,73.199997,70.199997
20161128131500,252.0,255.0,77.272727,55,57.200001,100,70.300003,73.5,70.5
20161128133000,252.0,255.0,77.272727,55,56.400002,100,69.900002,73.5,70.5
20161128134500,252.0,252.0,76.363636,55,56.400002,100,69.900002,73.5,70.5
20161128140000,252.0,252.0,76.363636,55,57.799999,100,69.900002,73.5,70.5
20161128141500,252.0,255.0,77.272727,55,57.799999,100,70.099998,73.5,70.5
20161128143000,252.0,245.399994,74.363635,53,58.400002,100,70.099998,73.5,70.5
20161128144500,252.0,245.399994,74.363635,54,58.400002,100,70.400002,73.5,70.5
20161128150000,252.0,245.399994,74.363635,54,58.400002,100,70.400002,73.5,70.5
20161128151500,252.0,248.399994,75.272725,55,57.200001,0,70.800003,73.5,70.5
20161128153000,252.0,248.399994,75.272725,55,57.200001,0,70.699997,73.599998,70.599998
20161128154500,252.0,248.399994,75.272725,55,57.200001,0,70.800003,73.599998,70.599998
20161128160000,252.0,252.0,76.363636,55,57.200001,0,70.699997,73.599998,70.599998
20161128161500,252.0,248.399994,75.272725,55,57.200001,0,70.699997,73.599998,70.599998
20161128163000,252.0,252.0,76.363636,56,57.200001,0,70.300003,73.400002,70.400002
20161128164500,252.0,260.399994,78.909089,57,57.200001,100,70.199997,73.5,70.5
20161128170000,252.0,260.399994,78.909089,57,57.200001,100,70.199997,73.199997,70.199997
20161128171500,252.0,260.399994,78.909089,57,57.200001,100,70.0,73.5,70.5
20161128173000,252.0,260.399994,78.909089,57,57.200001,100,69.900002,73.5,70.5
20161128174500,252.0,260.399994,78.909089,57,58.299999,100,70.099998,73.5,70.5
20161128180000,252.0,260.399994,78.909089,57,63.599998,100,70.199997,73.5,70.5
20161128181500,252.0,260.399994,78.909089,57,62.5,100,70.5,73.5,70.5
20161128183000,252.0,260.399994,78.909089,57,57.400002,100,70.5,73.5,70.5
20161128184500,252.0,260.399994,78.909089,57,56.799999,100,70.199997,73.5,70.5
20161128190000,252.0,260.399994,78.909089,55,56.799999,100,70.5,73.5,70.5
20161128191500,252.0,260.399994,78.909089,55,56.799999,0,70.699997,73.5,70.5
20161128193000,252.0,260.399994,78.909089,55,56.799999,0,70.699997,73.5,70.5
20161128194500,252.0,260.399994,78.909089,55,56.799999,0,71.300003,73.5,70.5
20161128200000,252.0,260.399994,78.909089,55,56.799999,0,70.800003,73.5,70.5
20161128201500,252.0,319.799988,96.909087,66,56.0,0,70.5,67.800003,64.800003
20161128203000,252.0,319.799988,96.909087,68,56.700001,0,70.300003,67.300003,64.300003
20161128204500,252.0,319.799988,96.909087,69,55.799999,0,69.800003,67.300003,64.300003
20161128210000,252.0,319.799988,96.909087,69,55.799999,0,69.699997,67.300003,64.300003
20161128211500,252.0,319.799988,96.909087,69,55.799999,0,69.300003,67.300003,64.300003
20161128213000,252.0,319.799988,96.909087,69,55.799999,0,69.300003,67.800003,64.800003
20161128214500,252.0,324.0,98.181818,70,55.799999,0,69.199997,67.800003,64.800003
20161128220000,252.0,324.0,98.181818,70,55.799999,0,69.099998,67.800003,64.800003
20161128221500,252.0,324.0,98.181818,70,55.799999,0,69.199997,67.800003,64.800003
20161128223000,252.0,324.0,98.181818,70,55.799999,0,69.099998,67.800003,64.800003
20161128224500,252.0,324.0,98.181818,70,55.799999,0,69.0,67.800003,64.800003
20161128230000,252.0,324.0,98.181818,70,55.799999,0,68.900002,67.800003,64.800003
20161128231500,252.0,324.0,98.181818,72,55.799999,0,69.099998,67.800003,64.800003
20161128233000,252.0,324.0,98.181818,72,55.799999,0,69.300003,67.800003,64.800003
20161128234500,252.0,324.0,98.181818,72,55.799999,0,69.400002,67.800003,64.800003
20161129000000,252.0,324.0,98.181818,74,55.799999,0,69.5,67.800003,64.800003
20161129001500,252.0,324.0,98.181818,74,55.799999,0,69.400002,67.800003,64.800003
20161129003000,252.0,324.0,98.181818,74,55.799999,0,69.199997,67.800003,64.800003
20161129004500,252.0,324.0,98.181818,74,55.799999,0,69.099998,67.800003,64.800003
20161129010000,252.0,324.0,98.181818,68,55.799999,0,69.599998,67.800003,64.800003
20161129011500,252.0,333.600006,101.090911,68,55.799999,0,69.800003,67.800003,64.800003
20161129013000,252.0,333.600006,101.090911,68,55.799999,0,69.599998,67.800003,64.800003
20161129014500,252.0,333.600006,101.090911,68,55.799999,0,69.099998,67.800003,64.800003
20161129020000,252.0,333.600006,101.090911,67,55.799999,0,68.900002,67.800003,64.800003
20161129021500,252.0,333.600006,101.090911,67,55.799999,0,68.800003,67.800003,64.800003
20161129023000,252.0,327.0,99.090909,67,55.799999,0,68.699997,67.800003,64.800003
20161129024500,252.0,316.799988,95.999996,65,55.799999,0,68.599998,67.800003,64.800003
20161129030000,252.0,321.600006,97.454547,66,55.799999,0,68.699997,67.800003,64.800003
20161129031500,252.0,321.600006,97.454547,66,55.799999,0,68.300003,67.800003,64.800003
20161129033000,252.0,321.600006,97.454547,66,55.799999,0,68.199997,67.800003,64.800003
20161129034500,252.0,321.600006,97.454547,66,55.799999,0,67.900002,67.800003,64.800003
20161129040000,252.0,314.399994,95.272725,64,55.799999,0,67.800003,67.800003,64.800003
20161129041500,252.0,314.399994,95.272725,64,55.799999,0,67.699997,67.800003,64.800003
20161129043000,252.0,314.399994,95.272725,64,55.799999,0,67.699997,67.800003,64.800003
20161129044500,252.0,314.399994,95.272725,64,55.799999,0,67.699997,67.800003,64.800003
20161129050000,252.0,272.399994,82.545453,56,55.799999,0,67.599998,68.400002,65.400002
20161129051500,252.0,263.399994,79.81818,54,55.799999,0,67.699997,68.300003,65.300003
20161129053000,252.0,267.0,80.909091,56,55.799999,0,68.099998,68.400002,65.400002
20161129054500,252.0,272.399994,82.545453,57,55.799999,0,68.300003,68.300003,65.300003
20161129060000,252.0,272.399994,82.545453,57,55.799999,0,68.599998,68.400002,65.400002
20161129061500,252.0,297.0,90.0,62,55.799999,0,68.800003,68.300003,65.300003
20161129063000,252.0,321.600006,97.454547,66,55.799999,0,68.900002,68.300003,65.300003
20161129064500,252.0,321.600006,97.454547,66,55.799999,0,69.0,68.400002,65.400002
20161129070000,252.0,321.600006,97.454547,66,55.799999,0,69.199997,68.400002,65.400002
20161129071500,252.0,321.600006,97.454547,67,55.799999,0,69.099998,68.400002,65.400002
20161129073000,252.0,321.600006,97.454547,70,55.799999,0,68.800003,68.300003,65.300003
20161129074500,252.0,321.600006,97.454547,69,55.799999,0,68.699997,68.300003,65.300003
20161129080000,252.0,327.0,99.090909,69,55.799999,0,68.599998,68.0,65.0
20161129081500,252.0,327.0,99.090909,69,55.799999,0,68.599998,67.900002,64.900002
20161129083000,252.0,327.0,99.090909,69,55.799999,0,68.599998,67.900002,64.900002
20161129084500,252.0,321.600006,97.454547,69,55.799999,0,68.400002,67.900002,64.900002
20161129090000,252.0,321.600006,97.454547,69,55.799999,0,68.300003,67.900002,64.900002
20161129091500,252.0,321.600006,97.454547,69,55.799999,0,68.400002,67.900002,64.900002
20161129093000,252.0,321.600006,97.454547,69,55.799999,0,68.599998,67.900002,64.900002
20161129094500,252.0,321.600006,97.454547,69,55.799999,0,68.800003,67.900002,64.900002
20161129100000,252.0,321.600006,97.454547,69,56.400002,0,68.900002,67.900002,64.900002
20161129101500,252.0,321.600006,97.454547,69,56.400002,0,68.800003,67.900002,64.900002
20161129103000,252.0,321.600006,97.454547,69,56.400002,0,68.800003,67.900002,64.900002
20161129104500,252.0,321.600006,97.454547,69,56.400002,0,68.900002,67.900002,64.900002
20161129110000,252.0,327.0,99.090909,69,56.400002,0,68.699997,67.900002,64.900002
20161129111500,252.0,327.0,99.090909,69,56.400002,0,68.599998,67.900002,64.900002
20161129113000,252.0,280.799988,85.090905,58,56.400002,0,68.699997,68.400002,65.400002
20161129114500,252.0,280.799988,85.090905,58,56.400002,0,68.699997,68.400002,65.400002
20161129120000,252.0,263.399994,79.81818,54,79.800003,100,69.599998,77.800003,74.800003
20161129121500,252.0,260.399994,78.909089,54,79.800003,100,71.199997,77.400002,74.400002
20161129123000,252.0,260.399994,78.909089,54,77.800003,100,72.199997,77.099998,74.099998
20161129124500,252.0,260.399994,78.909089,54,77.800003,100,72.800003,77.400002,74.400002
20161129130000,252.0,260.399994,78.909089,54,84.199997,100,73.5,77.800003,74.800003
20161129131500,252.0,260.399994,78.909089,54,79.300003,100,74.0,77.699997,74.699997
20161129133000,252.0,260.399994,78.909089,54,79.300003,100,74.199997,77.800003,74.800003
20161129134500,252.0,260.399994,78.909089,54,88.599998,100,74.400002,77.800003,74.800003
20161129140000,252.0,260.399994,78.909089,54,78.699997,100,74.599998,77.800003,74.800003
20161129141500,252.0,260.399994,78.909089,54,89.099998,100,74.599998,77.800003,74.800003
20161129143000,252.0,260.399994,78.909089,54,78.300003,100,74.699997,77.800003,74.800003
20161129144500,252.0,255.0,77.272727,54,85.699997,100,74.800003,77.800003,74.800003
20161129150000,252.0,260.399994,78.909089,54,60.0,0,75.099998,77.800003,74.800003
20161129151500,252.0,260.399994,78.909089,54,67.699997,100,73.300003,77.800003,74.800003
20161129153000,252.0,260.399994,78.909089,54,74.900002,100,73.900002,77.800003,74.800003
20161129154500,252.0,260.399994,78.909089,54,78.400002,100,74.400002,77.800003,74.800003
20161129160000,252.0,260.399994,78.909089,54,75.800003,100,74.5,77.800003,74.800003
20161129161500,252.0,260.399994,78.909089,54,75.800003,100,74.599998,77.800003,74.800003
20161129163000,252.0,260.399994,78.909089,54,74.099998,100,74.699997,77.800003,74.800003
20161129164500,252.0,260.399994,78.909089,54,81.5,100,74.599998,77.800003,74.800003
20161129170000,252.0,260.399994,78.909089,54,76.800003,100,74.699997,77.800003,74.800003
20161129171500,252.0,255.0,77.272727,54,81.5,100,74.800003,77.800003,74.800003
20161129173000,252.0,258.0,78.181818,54,74.900002,100,74.800003,77.800003,74.800003
20161129174500,252.0,255.0,77.272727,54,82.199997,100,74.800003,77.800003,74.800003
20161129180000,252.0,255.0,77.272727,54,75.400002,100,74.800003,77.800003,74.800003
20161129181500,252.0,258.0,78.181818,54,85.0,100,74.900002,77.800003,74.800003
20161129183000,252.0,258.0,78.181818,54,72.0,100,74.800003,77.800003,74.800003
20161129184500,252.0,258.0,78.181818,54,77.0,100,74.699997,77.800003,74.800003
20161129190000,252.0,258.0,78.181818,54,73.5,100,74.800003,77.800003,74.800003
20161129191500,252.0,258.0,78.181818,54,81.800003,100,74.699997,77.5,74.5
20161129193000,252.0,258.0,78.181818,54,77.400002,100,74.800003,77.800003,74.800003
20161129194500,252.0,248.399994,75.272725,54,74.800003,100,74.800003,77.800003,74.800003
20161129200000,252.0,245.399994,74.363635,54,80.900002,100,75.0,77.800003,74.800003
20161129201500,252.0,245.399994,74.363635,54,57.900002,100,75.0,77.800003,74.800003
20161129203000,252.0,239.399994,72.545453,54,57.900002,100,73.699997,77.800003,74.800003
20161129204500,252.0,252.0,76.363636,55,77.599998,100,73.900002,77.800003,74.800003
20161129210000,252.0,255.0,77.272727,55,74.0,100,74.300003,77.800003,74.800003
20161129211500,252.0,252.0,76.363636,55,81.0,100,74.400002,77.800003,74.800003
20161129213000,252.0,255.0,77.272727,55,76.400002,100,74.599998,77.800003,74.800003
20161129214500,252.0,255.0,77.272727,55,74.0,100,74.599998,77.800003,74.800003
20161129220000,252.0,242.399994,73.454544,52,82.0,100,74.699997,77.800003,74.800003
20161129221500,252.0,245.399994,74.363635,52,76.300003,100,74.900002,77.800003,74.800003
20161129223000,252.0,245.399994,74.363635,53,58.799999,0,74.900002,77.800003,74.800003
20161129224500,252.0,245.399994,74.363635,54,58.799999,100,73.599998,77.800003,74.800003
20161129230000,252.0,245.399994,74.363635,54,76.400002,100,74.0,77.800003,74.800003
20161129231500,252.0,245.399994,74.363635,54,83.099998,100,74.400002,77.800003,74.800003
20161129233000,252.0,248.399994,75.272725,54,78.599998,100,74.599998,77.800003,74.800003
20161129234500,252.0,248.399994,75.272725,54,74.400002,100,74.699997,77.800003,74.800003
20161130000000,252.0,252.0,76.363636,54,57.299999,0,74.599998,77.800003,74.800003
20161130001500,252.0,252.0,76.363636,54,79.099998,100,73.599998,77.800003,74.800003
20161130003000,252.0,252.0,76.363636,54,80.900002,100,74.0,77.800003,74.800003
20161130004500,252.0,255.0,77.272727,54,75.800003,100,74.300003,77.800003,74.800003
20161130010000,252.0,252.0,76.363636,54,74.400002,100,74.699997,77.800003,74.800003
20161130011500,252.0,252.0,76.363636,54,57.200001,100,74.5,77.800003,74.800003
20161130013000,252.0,252.0,76.363636,54,79.300003,100,73.599998,77.800003,74.800003
20161130014500,252.0,252.0,76.363636,54,77.199997,100,74.099998,77.800003,74.800003
20161130020000,252.0,252.0,76.363636,54,74.400002,100,74.400002,77.5,74.5
20161130021500,252.0,252.0,76.363636,54,78.699997,100,74.5,77.800003,74.800003
20161130023000,252.0,252.0,76.363636,54,75.699997,100,74.599998,77.800003,74.800003
20161130024500,252.0,248.399994,75.272725,54,74.400002,100,74.699997,77.800003,74.800003
20161130030000,252.0,252.0,76.363636,54,80.900002,100,74.699997,77.800003,74.800003
20161130031500,252.0,252.0,76.363636,54,73.0,100,74.800003,77.800003,74.800003
20161130033000,252.0,252.0,76.363636,54,77.300003,100,74.800003,77.800003,74.800003
20161130034500,252.0,252.0,76.363636,54,72.099998,100,74.699997,77.800003,74.800003
20161130040000,252.0,248.399994,75.272725,54,79.199997,100,74.699997,77.800003,74.800003
20161130041500,252.0,248.399994,75.272725,54,73.0,100,74.800003,77.800003,74.800003
20161130043000,252.0,245.399994,74.363635,54,71.5,100,74.599998,77.800003,74.800003
20161130044500,252.0,245.399994,74.363635,54,81.5,100,74.699997,77.800003,74.800003
20161130050000,252.0,245.399994,74.363635,54,71.699997,100,74.800003,77.800003,74.800003
20161130051500,252.0,245.399994,74.363635,54,77.599998,100,74.800003,77.800003,74.800003
20161130053000,252.0,248.399994,75.272725,54,53.5,100,74.300003,77.800003,74.800003
20161130054500,252.0,242.399994,73.454544,54,70.099998,100,73.5,77.800003,74.800003
20161130060000,252.0,242.399994,73.454544,54,84.099998,100,74.0,77.800003,74.800003
20161130061500,252.0,245.399994,74.363635,54,74.0,100,74.300003,77.800003,74.800003
20161130063000,252.0,248.399994,75.272725,54,78.400002,100,74.400002,77.800003,74.800003
20161130064500,252.0,245.399994,74.363635,54,81.5,100,74.5,77.800003,74.800003
20161130070000,252.0,252.0,76.363636,54,74.400002,100,74.800003,77.800003,74.800003
20161130071500,252.0,248.399994,75.272725,54,75.599998,100,75.0,77.800003,74.800003
20161130073000,252.0,260.399994,78.909089,55,54.700001,100,74.300003,77.800003,74.800003
20161130074500,252.0,260.399994,78.909089,55,78.300003,100,73.5,77.800003,74.800003
20161130080000,252.0,263.399994,79.81818,55,73.0,100,74.199997,77.800003,74.800003
20161130081500,252.0,258.0,78.181818,55,83.599998,100,74.400002,77.800003,74.800003
20161130083000,252.0,263.399994,79.81818,55,75.400002,100,74.599998,77.800003,74.800003
20161130084500,252.0,263.399994,79.81818,55,71.099998,100,74.5,77.800003,74.800003
20161130090000,252.0,260.399994,78.909089,55,78.199997,100,74.5,77.800003,74.800003
20161130091500,252.0,252.0,76.363636,55,78.199997,100,74.599998,77.800003,74.800003
20161130093000,252.0,255.0,77.272727,55,74.400002,100,74.699997,77.800003,74.800003
20161130094500,252.0,263.399994,79.81818,55,79.800003,100,74.699997,77.800003,74.800003
20161130100000,252.0,258.0,78.181818,55,59.700001,100,74.800003,77.800003,74.800003
20161130101500,252.0,255.0,77.272727,55,64.400002,100,73.400002,77.800003,74.800003
20161130103000,252.0,255.0,77.272727,55,72.099998,100,73.800003,77.800003,74.800003
20161130104500,252.0,252.0,76.363636,55,84.300003,100,74.5,77.800003,74.800003
20161130110000,252.0,255.0,77.272727,55,74.400002,100,74.599998,77.800003,74.800003
20161130111500,252.0,258.0,78.181818,55,72.699997,100,74.599998,77.800003,74.800003
20161130113000,252.0,255.0,77.272727,55,79.699997,100,74.800003,77.800003,74.800003
20161130114500,252.0,260.399994,78.909089,55,76.5,100,74.800003,77.800003,74.800003
20161130120000,252.0,260.399994,78.909089,55,72.5,100,74.800003,77.800003,74.800003
20161130121500,252.0,263.399994,79.81818,55,55.900002,100,74.0,77.800003,74.800003
20161130123000,252.0,260.399994,78.909089,55,82.800003,100,73.699997,77.800003,74.800003
20161130124500,252.0,260.399994,78.909089,55,71.099998,100,74.300003,77.5,74.5
