PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161130130000,252.0,260.399994,78.909089,55,75.599998,100,74.300003,77.699997,74.699997
20161130131500,252.0,255.0,77.272727,55,85.300003,100,74.5,77.800003,74.800003
20161130133000,252.0,258.0,78.181818,55,64.800003,0,74.800003,77.5,74.5
20161130134500,252.0,258.0,78.181818,55,57.099998,100,73.400002,77.5,74.5
20161130140000,252.0,255.0,77.272727,55,79.599998,100,74.0,77.800003,74.800003
20161130141500,252.0,255.0,77.272727,55,78.199997,100,74.400002,77.800003,74.800003
20161130143000,252.0,255.0,77.272727,55,74.099998,100,74.599998,77.800003,74.800003
20161130144500,252.0,255.0,77.272727,55,74.099998,100,74.699997,77.800003,74.800003
20161130150000,252.0,255.0,77.272727,55,83.699997,100,74.800003,77.800003,74.800003
20161130151500,252.0,255.0,77.272727,55,75.900002,100,74.699997,77.800003,74.800003
20161130153000,252.0,258.0,78.181818,55,73.5,100,74.800003,77.800003,74.800003
20161130154500,252.0,258.0,78.181818,55,79.199997,100,74.800003,77.800003,74.800003
20161130160000,252.0,258.0,78.181818,55,56.400002,0,74.800003,77.800003,74.800003
20161130161500,252.0,258.0,78.181818,55,69.199997,100,73.400002,77.5,74.5
20161130163000,252.0,258.0,78.181818,55,79.599998,100,73.800003,77.5,74.5
20161130164500,252.0,255.0,77.272727,55,79.599998,100,74.400002,77.800003,74.800003
20161130170000,252.0,255.0,77.272727,55,74.0,100,74.5,77.800003,74.800003
20161130171500,252.0,255.0,77.272727,55,80.0,100,74.599998,77.800003,74.800003
20161130173000,252.0,255.0,77.272727,55,80.0,100,74.599998,77.800003,74.800003
20161130174500,252.0,255.0,77.272727,55,73.0,100,74.699997,77.800003,74.800003
20161130180000,252.0,260.399994,78.909089,55,56.0,100,74.199997,77.800003,74.800003
20161130181500,252.0,252.0,76.363636,55,74.0,100,73.599998,77.800003,74.800003
20161130183000,252.0,252.0,76.363636,55,72.900002,100,74.099998,77.800003,74.800003
20161130184500,252.0,252.0,76.363636,55,86.300003,100,74.300003,77.800003,74.800003
20161130190000,252.0,252.0,76.363636,55,73.0,100,74.599998,77.800003,74.800003
20161130191500,252.0,252.0,76.363636,55,77.900002,100,74.5,77.800003,74.800003
20161130193000,252.0,252.0,76.363636,55,75.900002,100,74.800003,77.800003,74.800003
20161130194500,252.0,252.0,76.363636,55,74.400002,100,74.599998,77.800003,74.800003
20161130200000,252.0,248.399994,75.272725,55,87.5,100,74.800003,77.800003,74.800003
20161130201500,252.0,316.799988,95.999996,68,59.700001,0,74.5,72.300003,69.300003
20161130203000,252.0,260.399994,78.909089,57,55.200001,0,72.099998,72.300003,69.300003
20161130204500,252.0,260.399994,78.909089,56,55.200001,0,71.300003,72.300003,69.300003
20161130210000,252.0,260.399994,78.909089,56,55.200001,0,70.800003,72.300003,69.300003
20161130211500,252.0,260.399994,78.909089,56,55.200001,0,70.300003,72.300003,69.300003
20161130213000,252.0,260.399994,78.909089,56,55.200001,0,69.900002,72.300003,69.300003
20161130214500,252.0,260.399994,78.909089,56,55.200001,0,69.599998,72.300003,69.300003
20161130220000,252.0,260.399994,78.909089,56,55.200001,0,69.400002,72.300003,69.300003
20161130221500,252.0,263.399994,79.81818,56,55.200001,0,69.099998,72.300003,69.300003
20161130223000,252.0,263.399994,79.81818,55,55.200001,100,68.800003,72.300003,69.300003
20161130224500,252.0,260.399994,78.909089,54,55.900002,100,68.699997,72.300003,69.300003
20161130230000,252.0,263.399994,79.81818,54,57.099998,100,68.699997,72.300003,69.300003
20161130231500,252.0,260.399994,78.909089,53,63.200001,100,68.900002,72.300003,69.300003
20161130233000,252.0,260.399994,78.909089,53,64.800003,100,69.300003,72.300003,69.300003
20161130234500,252.0,260.399994,78.909089,53,56.599998,0,69.599998,72.300003,69.300003
20161201000000,252.0,260.399994,78.909089,53,72.300003,100,69.099998,73.5,70.5
20161201001500,252.0,263.399994,79.81818,53,61.799999,100,70.0,73.5,70.5
20161201003000,252.0,258.0,78.181818,53,75.300003,100,70.099998,73.5,70.5
20161201004500,252.0,258.0,78.181818,53,68.699997,100,70.5,73.5,70.5
20161201010000,252.0,258.0,78.181818,53,56.400002,0,70.5,73.5,70.5
20161201011500,252.0,258.0,78.181818,53,57.200001,100,69.400002,73.5,70.5
20161201013000,252.0,258.0,78.181818,53,67.699997,100,70.099998,73.400002,70.400002
20161201014500,252.0,255.0,77.272727,53,68.699997,100,69.800003,73.300003,70.300003
20161201020000,252.0,242.399994,73.454544,55,78.199997,100,70.400002,73.199997,70.199997
20161201021500,252.0,245.399994,74.363635,55,55.200001,100,69.599998,73.199997,70.199997
20161201023000,252.0,245.399994,74.363635,55,57.099998,100,69.300003,73.199997,70.199997
20161201024500,252.0,245.399994,74.363635,55,65.800003,100,69.800003,73.199997,70.199997
20161201030000,252.0,258.0,78.181818,55,71.5,100,69.900002,73.199997,70.199997
20161201031500,252.0,258.0,78.181818,55,64.800003,100,70.099998,73.199997,70.199997
20161201033000,252.0,258.0,78.181818,55,73.0,100,70.099998,73.199997,70.199997
20161201034500,252.0,258.0,78.181818,55,64.300003,100,70.0,73.199997,70.199997
20161201040000,252.0,255.0,77.272727,55,68.900002,100,70.199997,73.199997,70.199997
20161201041500,252.0,248.399994,75.272725,51,67.699997,100,70.0,73.199997,70.199997
20161201043000,252.0,242.399994,73.454544,54,64.900002,100,70.0,73.199997,70.199997
20161201044500,252.0,242.399994,73.454544,55,72.900002,100,70.099998,73.199997,70.199997
20161201050000,252.0,245.399994,74.363635,55,62.200001,100,70.199997,73.099998,70.099998
20161201051500,252.0,248.399994,75.272725,55,56.700001,100,68.900002,72.800003,69.800003
20161201053000,252.0,252.0,76.363636,55,77.199997,100,69.199997,73.099998,70.099998
20161201054500,252.0,255.0,77.272727,55,66.800003,100,69.800003,73.099998,70.099998
20161201060000,252.0,255.0,77.272727,55,73.800003,100,70.0,73.099998,70.099998
20161201061500,252.0,255.0,77.272727,55,67.699997,100,70.099998,73.199997,70.199997
20161201063000,252.0,255.0,77.272727,55,71.599998,100,70.300003,73.199997,70.199997
20161201064500,252.0,255.0,77.272727,55,70.800003,100,70.300003,73.199997,70.199997
20161201070000,252.0,255.0,77.272727,55,65.400002,100,70.400002,73.199997,70.199997
20161201071500,252.0,255.0,77.272727,55,74.099998,100,70.400002,73.199997,70.199997
20161201073000,252.0,255.0,77.272727,55,69.599998,100,70.400002,73.199997,70.199997
20161201074500,252.0,255.0,77.272727,55,54.299999,100,69.599998,73.199997,70.199997
20161201080000,252.0,255.0,77.272727,55,72.300003,100,69.099998,73.199997,70.199997
20161201081500,252.0,255.0,77.272727,55,70.900002,100,69.800003,73.199997,70.199997
20161201083000,252.0,255.0,77.272727,55,63.200001,100,69.900002,73.199997,70.199997
20161201084500,252.0,255.0,77.272727,55,69.5,100,69.900002,73.199997,70.199997
20161201090000,252.0,252.0,76.363636,55,67.699997,100,69.900002,73.199997,70.199997
20161201091500,252.0,252.0,76.363636,55,64.5,100,69.900002,73.199997,70.199997
20161201093000,252.0,263.399994,79.81818,56,71.0,100,69.900002,73.199997,70.199997
20161201094500,252.0,263.399994,79.81818,55,63.599998,100,70.0,73.199997,70.199997
20161201100000,252.0,258.0,78.181818,54,75.199997,100,69.900002,73.199997,70.199997
20161201101500,252.0,258.0,78.181818,54,65.800003,100,70.300003,73.199997,70.199997
20161201103000,252.0,258.0,78.181818,54,56.299999,100,69.699997,73.199997,70.199997
20161201104500,252.0,255.0,77.272727,54,57.900002,100,69.199997,73.199997,70.199997
20161201110000,252.0,258.0,78.181818,54,68.699997,100,69.900002,73.199997,70.199997
20161201111500,252.0,248.399994,75.272725,55,61.0,100,69.800003,73.199997,70.199997
20161201113000,252.0,252.0,76.363636,55,67.300003,100,70.099998,73.199997,70.199997
20161201114500,252.0,260.399994,78.909089,55,62.900002,100,70.199997,73.199997,70.199997
20161201120000,252.0,252.0,76.363636,54,66.699997,100,70.199997,73.199997,70.199997
20161201121500,252.0,252.0,76.363636,54,62.799999,100,70.199997,73.199997,70.199997
20161201123000,252.0,252.0,76.363636,54,87.400002,100,70.300003,80.0,78.0
20161201124500,252.0,255.0,77.272727,54,75.900002,100,71.599998,80.0,78.0
20161201130000,252.0,248.399994,75.272725,54,92.900002,100,72.099998,80.0,78.0
20161201131500,252.0,252.0,76.363636,54,77.400002,100,71.900002,80.0,78.0
20161201133000,252.0,242.399994,73.454544,54,80.599998,100,72.0,80.0,78.0
20161201134500,252.0,248.399994,75.272725,54,91.300003,100,72.199997,80.0,78.0
20161201140000,252.0,248.399994,75.272725,54,77.800003,100,72.300003,80.0,78.0
20161201141500,252.0,252.0,76.363636,54,77.800003,100,72.900002,80.0,78.0
20161201143000,252.0,248.399994,75.272725,54,89.099998,100,73.099998,80.0,78.0
20161201144500,252.0,245.399994,74.363635,55,79.699997,100,72.900002,80.0,78.0
20161201150000,252.0,248.399994,75.272725,55,77.800003,100,73.099998,80.0,78.0
20161201151500,252.0,242.399994,73.454544,55,87.800003,100,73.0,80.0,78.0
20161201153000,252.0,255.0,77.272727,56,77.800003,100,73.099998,80.0,78.0
20161201154500,252.0,255.0,77.272727,56,80.800003,100,73.099998,80.0,78.0
20161201160000,252.0,255.0,77.272727,56,82.800003,100,73.199997,80.0,78.0
20161201161500,252.0,255.0,77.272727,56,76.800003,100,73.199997,80.0,78.0
20161201163000,252.0,252.0,76.363636,56,83.099998,100,73.199997,80.0,78.0
20161201164500,252.0,245.399994,74.363635,56,83.099998,100,73.099998,80.0,78.0
20161201170000,252.0,248.399994,75.272725,56,83.099998,100,73.099998,80.0,78.0
20161201171500,252.0,252.0,76.363636,56,77.199997,100,73.099998,80.0,78.0
20161201173000,252.0,245.399994,74.363635,56,94.199997,100,73.300003,80.0,78.0
20161201174500,252.0,248.399994,75.272725,56,76.800003,100,73.400002,80.0,78.0
20161201180000,252.0,255.0,77.272727,56,83.599998,100,73.400002,80.0,78.0
20161201181500,252.0,258.0,78.181818,56,77.900002,100,73.400002,80.0,78.0
20161201183000,252.0,255.0,77.272727,56,80.400002,100,73.5,80.0,78.0
20161201184500,252.0,258.0,78.181818,56,80.400002,100,73.400002,80.0,78.0
20161201190000,252.0,258.0,78.181818,56,80.400002,100,73.599998,80.0,78.0
20161201191500,252.0,258.0,78.181818,56,80.400002,100,73.5,80.0,78.0
20161201193000,252.0,255.0,77.272727,55,78.099998,100,73.300003,80.0,78.0
20161201194500,252.0,258.0,78.181818,55,85.099998,100,73.300003,80.0,78.0
20161201200000,252.0,255.0,77.272727,55,77.199997,100,73.300003,80.0,78.0
20161201201500,252.0,252.0,76.363636,55,92.800003,100,73.5,80.0,78.0
20161201203000,252.0,252.0,76.363636,55,77.800003,100,73.599998,80.0,78.0
20161201204500,252.0,255.0,77.272727,55,86.199997,100,73.599998,80.0,78.0
20161201210000,252.0,260.399994,78.909089,56,55.5,0,72.599998,75.699997,72.699997
20161201211500,252.0,260.399994,78.909089,56,56.400002,100,71.699997,75.699997,72.699997
20161201213000,252.0,260.399994,78.909089,56,75.099998,100,72.099998,75.699997,72.699997
20161201214500,252.0,260.399994,78.909089,56,68.599998,100,72.300003,75.699997,72.699997
20161201220000,252.0,260.399994,78.909089,56,71.5,100,72.300003,75.699997,72.699997
20161201221500,252.0,260.399994,78.909089,56,71.5,100,72.300003,75.699997,72.699997
20161201223000,252.0,260.399994,78.909089,56,72.699997,100,72.300003,75.699997,72.699997
20161201224500,252.0,260.399994,78.909089,56,80.800003,100,72.300003,75.699997,72.699997
20161201230000,252.0,260.399994,78.909089,56,72.5,100,72.599998,75.699997,72.699997
20161201231500,252.0,260.399994,78.909089,56,83.099998,100,72.699997,75.699997,72.699997
20161201233000,252.0,260.399994,78.909089,56,73.0,100,72.900002,75.699997,72.699997
20161201234500,252.0,260.399994,78.909089,56,80.5,100,72.900002,75.699997,72.699997
20161202000000,252.0,260.399994,78.909089,56,57.200001,100,71.599998,75.699997,72.699997
20161202001500,252.0,260.399994,78.909089,56,79.800003,100,71.900002,75.699997,72.699997
20161202003000,252.0,260.399994,78.909089,56,70.099998,100,72.300003,75.699997,72.699997
20161202004500,252.0,260.399994,78.909089,56,80.900002,100,72.400002,75.699997,72.699997
20161202010000,252.0,260.399994,78.909089,56,70.900002,100,72.400002,75.699997,72.699997
20161202011500,252.0,260.399994,78.909089,56,73.0,100,72.599998,75.699997,72.699997
20161202013000,252.0,260.399994,78.909089,56,73.0,100,72.599998,75.699997,72.699997
20161202014500,252.0,260.399994,78.909089,56,69.199997,100,72.599998,75.699997,72.699997
20161202020000,252.0,260.399994,78.909089,56,78.099998,100,72.699997,75.699997,72.699997
20161202021500,252.0,260.399994,78.909089,56,68.199997,100,72.599998,75.699997,72.699997
20161202023000,252.0,260.399994,78.909089,56,77.099998,100,72.599998,75.699997,72.699997
20161202024500,252.0,260.399994,78.909089,56,68.199997,100,72.599998,75.699997,72.699997
20161202030000,252.0,260.399994,78.909089,55,73.5,100,72.599998,75.699997,72.699997
20161202031500,252.0,260.399994,78.909089,55,73.5,100,72.599998,75.699997,72.699997
20161202033000,252.0,260.399994,78.909089,55,70.099998,100,72.599998,75.699997,72.699997
20161202034500,252.0,260.399994,78.909089,55,77.199997,100,72.599998,75.699997,72.699997
20161202040000,252.0,260.399994,78.909089,55,69.699997,100,72.599998,75.699997,72.699997
20161202041500,252.0,260.399994,78.909089,55,78.900002,100,72.599998,75.699997,72.699997
20161202043000,252.0,260.399994,78.909089,55,56.400002,100,71.5,75.0,72.0
20161202044500,252.0,260.399994,78.909089,55,74.400002,100,70.800003,75.0,72.0
20161202050000,252.0,260.399994,78.909089,55,58.799999,100,71.400002,74.900002,71.900002
20161202051500,252.0,260.399994,78.909089,55,77.300003,100,71.900002,75.0,72.0
20161202053000,252.0,260.399994,78.909089,55,71.0,100,72.099998,75.0,72.0
20161202054500,252.0,260.399994,78.909089,55,55.5,0,71.099998,73.5,70.5
20161202060000,252.0,260.399994,78.909089,55,55.5,100,70.199997,73.5,70.5
20161202061500,252.0,260.399994,78.909089,55,55.5,100,69.699997,73.5,70.5
20161202063000,252.0,260.399994,78.909089,55,63.099998,100,69.599998,73.5,70.5
20161202064500,252.0,260.399994,78.909089,55,61.200001,100,69.900002,73.199997,70.199997
20161202070000,252.0,260.399994,78.909089,55,61.200001,100,69.800003,73.199997,70.199997
20161202071500,252.0,255.0,77.272727,55,70.199997,100,70.0,73.199997,70.199997
20161202073000,252.0,248.399994,75.272725,55,66.699997,100,70.300003,73.199997,70.199997
20161202074500,252.0,248.399994,75.272725,55,66.699997,0,70.5,73.300003,70.300003
20161202080000,252.0,248.399994,75.272725,55,57.099998,100,69.400002,73.199997,70.199997
20161202081500,252.0,248.399994,75.272725,55,64.400002,100,69.199997,73.199997,70.199997
20161202083000,252.0,252.0,76.363636,55,68.400002,100,69.900002,73.199997,70.199997
20161202084500,252.0,248.399994,75.272725,55,69.699997,100,70.0,73.5,70.5
20161202090000,252.0,248.399994,75.272725,55,77.599998,100,70.699997,73.5,70.5
20161202091500,252.0,248.399994,75.272725,55,55.200001,100,70.0,73.300003,70.300003
20161202093000,252.0,252.0,76.363636,55,56.799999,100,69.300003,73.199997,70.199997
20161202094500,252.0,248.399994,75.272725,55,68.199997,100,69.599998,73.199997,70.199997
20161202100000,252.0,248.399994,75.272725,55,61.5,100,69.800003,73.199997,70.199997
20161202101500,252.0,248.399994,75.272725,55,67.199997,100,69.800003,73.199997,70.199997
20161202103000,252.0,248.399994,75.272725,55,62.0,100,70.0,73.199997,70.199997
20161202104500,252.0,252.0,76.363636,55,65.800003,100,70.099998,73.199997,70.199997
20161202110000,252.0,248.399994,75.272725,55,63.599998,100,70.199997,73.199997,70.199997
20161202111500,252.0,248.399994,75.272725,55,62.400002,100,70.099998,73.199997,70.199997
20161202113000,252.0,252.0,76.363636,55,66.699997,100,70.099998,73.199997,70.199997
20161202114500,252.0,252.0,76.363636,55,63.299999,100,70.199997,73.199997,70.199997
20161202120000,252.0,248.399994,75.272725,55,63.299999,100,70.199997,73.199997,70.199997
20161202121500,252.0,248.399994,75.272725,55,65.800003,100,70.300003,73.199997,70.199997
20161202123000,252.0,248.399994,75.272725,55,62.400002,100,70.300003,73.199997,70.199997
20161202124500,252.0,252.0,76.363636,55,65.599998,100,70.199997,73.199997,70.199997
20161202130000,252.0,252.0,76.363636,55,64.699997,100,70.300003,73.199997,70.199997
20161202131500,252.0,252.0,76.363636,55,64.699997,100,70.300003,73.199997,70.199997
20161202133000,252.0,248.399994,75.272725,55,64.699997,100,70.300003,73.199997,70.199997
20161202134500,252.0,255.0,77.272727,55,66.400002,100,70.300003,73.199997,70.199997
20161202140000,252.0,255.0,77.272727,55,63.200001,100,70.300003,73.199997,70.199997
20161202141500,252.0,252.0,76.363636,55,65.800003,100,70.300003,73.199997,70.199997
20161202143000,252.0,252.0,76.363636,55,64.699997,100,70.300003,73.199997,70.199997
20161202144500,252.0,255.0,77.272727,55,55.900002,100,69.900002,72.800003,69.800003
20161202150000,252.0,255.0,77.272727,55,56.599998,100,69.400002,72.699997,69.699997
20161202151500,252.0,252.0,76.363636,55,58.299999,100,69.199997,73.0,70.0
20161202153000,252.0,255.0,77.272727,55,63.900002,100,69.599998,73.099998,70.099998
20161202154500,252.0,252.0,76.363636,55,67.599998,100,69.900002,73.099998,70.099998
20161202160000,252.0,252.0,76.363636,55,63.799999,100,70.0,73.099998,70.099998
20161202161500,252.0,255.0,77.272727,55,63.799999,100,70.0,73.099998,70.099998
20161202163000,252.0,258.0,78.181818,55,68.599998,100,70.0,73.099998,70.099998
20161202164500,252.0,258.0,78.181818,55,56.0,100,69.400002,73.0,70.0
20161202170000,252.0,258.0,78.181818,55,56.799999,100,69.199997,73.099998,70.099998
20161202171500,252.0,263.399994,79.81818,55,63.200001,100,69.900002,73.099998,70.099998
20161202173000,252.0,263.399994,79.81818,55,60.400002,100,69.699997,73.099998,70.099998
20161202174500,252.0,260.399994,78.909089,54,69.699997,100,69.900002,73.099998,70.099998
20161202180000,252.0,260.399994,78.909089,54,65.300003,100,70.300003,73.099998,70.099998
20161202181500,252.0,260.399994,78.909089,54,55.599998,0,69.900002,73.099998,70.099998
20161202183000,252.0,260.399994,78.909089,54,56.799999,100,69.300003,73.099998,70.099998
20161202184500,252.0,260.399994,78.909089,54,71.0,100,69.400002,73.099998,70.099998
20161202190000,252.0,260.399994,78.909089,54,62.0,100,69.699997,73.099998,70.099998
20161202191500,252.0,260.399994,78.909089,54,68.400002,100,69.900002,73.099998,70.099998
20161202193000,252.0,260.399994,78.909089,54,55.5,100,69.400002,73.099998,70.099998
20161202194500,252.0,260.399994,78.909089,54,59.400002,100,69.099998,73.099998,70.099998
20161202200000,252.0,260.399994,78.909089,54,58.0,100,69.599998,73.099998,70.099998
20161202201500,252.0,260.399994,78.909089,54,65.300003,100,70.199997,73.099998,70.099998
20161202203000,252.0,255.0,77.272727,57,55.900002,0,69.900002,73.099998,70.099998
20161202204500,252.0,258.0,78.181818,57,55.900002,100,69.400002,73.400002,70.400002
20161202210000,252.0,258.0,78.181818,57,65.699997,100,69.400002,73.199997,70.199997
20161202211500,252.0,258.0,78.181818,56,65.699997,100,70.300003,73.5,70.5
20161202213000,252.0,258.0,78.181818,56,56.799999,100,70.199997,73.099998,70.099998
20161202214500,252.0,263.399994,79.81818,56,56.799999,100,69.599998,73.5,70.5
20161202220000,252.0,263.399994,79.81818,56,56.799999,100,70.300003,73.5,70.5
20161202221500,252.0,260.399994,78.909089,56,75.5,100,69.900002,73.5,70.5
20161202223000,252.0,260.399994,78.909089,56,67.699997,100,70.699997,73.5,70.5
20161202224500,252.0,260.399994,78.909089,56,55.200001,100,70.0,73.5,70.5
20161202230000,252.0,263.399994,79.81818,56,56.599998,100,69.599998,73.5,70.5
20161202231500,252.0,260.399994,78.909089,55,66.0,100,70.199997,73.5,70.5
20161202233000,252.0,260.399994,78.909089,55,56.799999,100,70.199997,73.199997,70.199997
20161202234500,252.0,260.399994,78.909089,55,58.700001,100,69.900002,73.5,70.5
20161203000000,252.0,255.0,77.272727,55,56.0,0,70.800003,73.5,70.5
20161203001500,252.0,258.0,78.181818,55,55.200001,100,69.900002,73.300003,70.300003
20161203003000,252.0,258.0,78.181818,55,55.200001,100,69.699997,73.300003,70.300003
20161203004500,252.0,258.0,78.181818,55,66.699997,100,69.599998,73.199997,70.199997
20161203010000,252.0,255.0,77.272727,55,56.799999,100,70.300003,73.5,70.5
20161203011500,252.0,255.0,77.272727,55,64.900002,100,70.300003,73.5,70.5
20161203013000,252.0,258.0,78.181818,56,55.200001,0,70.400002,73.5,70.5
20161203014500,252.0,258.0,78.181818,56,56.400002,100,69.900002,73.5,70.5
20161203020000,252.0,258.0,78.181818,56,57.200001,100,69.800003,73.099998,70.099998
20161203021500,252.0,258.0,78.181818,56,57.200001,100,69.800003,73.099998,70.099998
20161203023000,252.0,258.0,78.181818,56,64.699997,100,69.800003,73.5,70.5
20161203024500,252.0,258.0,78.181818,56,61.5,100,70.300003,73.199997,70.199997
20161203030000,252.0,258.0,78.181818,57,55.200001,0,70.099998,73.199997,70.199997
20161203031500,252.0,258.0,78.181818,57,56.0,100,69.699997,73.199997,70.199997
20161203033000,252.0,258.0,78.181818,57,57.700001,100,69.599998,73.199997,70.199997
20161203034500,252.0,258.0,78.181818,57,56.0,100,70.0,73.199997,70.199997
20161203040000,252.0,258.0,78.181818,57,57.700001,100,69.599998,73.099998,70.099998
20161203041500,252.0,258.0,78.181818,57,56.799999,100,69.699997,73.099998,70.099998
20161203043000,252.0,255.0,77.272727,57,77.300003,100,70.0,73.199997,70.199997
20161203044500,252.0,258.0,78.181818,57,55.5,0,70.0,73.099998,70.099998
20161203050000,252.0,258.0,78.181818,57,55.5,100,69.599998,73.099998,70.099998
20161203051500,252.0,258.0,78.181818,57,57.099998,100,69.5,73.099998,70.099998
20161203053000,252.0,258.0,78.181818,57,57.099998,100,69.599998,72.800003,69.800003
20161203054500,252.0,255.0,77.272727,57,58.299999,100,69.800003,72.800003,69.800003
20161203060000,252.0,258.0,78.181818,57,57.200001,100,69.800003,72.800003,69.800003
20161203061500,252.0,255.0,77.272727,57,66.699997,100,70.300003,73.099998,70.099998
20161203063000,252.0,260.399994,78.909089,57,56.400002,100,69.699997,73.099998,70.099998
20161203064500,252.0,260.399994,78.909089,57,56.400002,100,69.300003,73.099998,70.099998
20161203070000,252.0,260.399994,78.909089,57,57.5,100,69.300003,73.099998,70.099998
20161203071500,252.0,255.0,77.272727,57,67.300003,100,70.199997,73.099998,70.099998
20161203073000,252.0,255.0,77.272727,57,56.099998,0,70.0,73.099998,70.099998
20161203074500,252.0,258.0,78.181818,57,57.099998,100,69.300003,73.199997,70.199997
20161203080000,252.0,258.0,78.181818,57,72.599998,100,69.699997,73.5,70.5
20161203081500,252.0,263.399994,79.81818,57,62.799999,100,70.199997,73.5,70.5
20161203083000,252.0,260.399994,78.909089,57,68.199997,100,70.0,73.5,70.5
20161203084500,252.0,245.399994,74.363635,55,63.200001,100,70.5,73.5,70.5
20161203090000,252.0,248.399994,75.272725,55,66.5,100,70.5,73.5,70.5
20161203091500,252.0,248.399994,75.272725,55,63.599998,100,70.699997,73.5,70.5
20161203093000,252.0,252.0,76.363636,55,56.0,0,70.199997,73.199997,70.199997
20161203094500,252.0,252.0,76.363636,55,56.799999,100,69.400002,73.099998,70.099998
20161203100000,252.0,252.0,76.363636,54,57.599998,100,69.699997,73.199997,70.199997
20161203101500,252.0,252.0,76.363636,54,57.599998,100,69.900002,73.0,70.0
20161203103000,252.0,252.0,76.363636,54,57.599998,100,69.699997,72.800003,69.800003
20161203104500,252.0,252.0,76.363636,54,64.599998,100,70.0,73.099998,70.099998
20161203110000,252.0,260.399994,78.909089,55,55.900002,100,69.300003,72.900002,69.900002
20161203111500,252.0,260.399994,78.909089,55,57.200001,100,69.0,73.099998,70.099998
20161203113000,252.0,260.399994,78.909089,55,58.700001,100,69.400002,73.099998,70.099998
20161203114500,252.0,260.399994,78.909089,55,64.400002,0,70.599998,73.300003,70.300003
20161203120000,252.0,267.0,80.909091,56,55.599998,0,70.099998,72.800003,69.800003
20161203121500,252.0,260.399994,78.909089,56,55.599998,100,69.599998,72.800003,69.800003
20161203123000,252.0,260.399994,78.909089,56,55.599998,100,69.300003,72.699997,69.699997
20161203124500,252.0,263.399994,79.81818,56,55.599998,100,69.599998,72.699997,69.699997
20161203130000,252.0,263.399994,79.81818,56,57.200001,100,69.099998,72.300003,69.300003
20161203131500,252.0,260.399994,78.909089,56,56.400002,100,69.699997,72.699997,69.699997
20161203133000,252.0,263.399994,79.81818,56,56.400002,0,70.0,72.699997,69.699997
20161203134500,252.0,258.0,78.181818,56,56.400002,100,69.599998,73.099998,70.099998
20161203140000,252.0,263.399994,79.81818,56,56.400002,100,69.599998,73.099998,70.099998
20161203141500,252.0,263.399994,79.81818,56,56.400002,100,69.800003,73.099998,70.099998
20161203143000,252.0,263.399994,79.81818,56,57.099998,100,69.0,72.900002,69.900002
20161203144500,252.0,248.399994,75.272725,56,58.299999,100,69.5,72.800003,69.800003
20161203150000,252.0,252.0,76.363636,57,57.200001,0,70.099998,72.800003,69.800003
20161203151500,252.0,263.399994,79.81818,57,56.0,100,69.900002,73.099998,70.099998
20161203153000,252.0,260.399994,78.909089,57,56.0,100,69.900002,73.099998,70.099998
20161203154500,252.0,260.399994,78.909089,56,56.0,100,69.400002,73.099998,70.099998
20161203160000,252.0,260.399994,78.909089,56,56.799999,100,69.599998,73.099998,70.099998
20161203161500,252.0,252.0,76.363636,56,56.799999,100,69.699997,73.099998,70.099998
20161203163000,252.0,255.0,77.272727,56,61.900002,100,69.699997,73.099998,70.099998
20161203164500,252.0,252.0,76.363636,56,62.599998,100,70.199997,73.099998,70.099998
20161203170000,252.0,260.399994,78.909089,58,55.599998,0,69.800003,73.099998,70.099998
20161203171500,252.0,260.399994,78.909089,58,56.299999,100,69.599998,73.099998,70.099998
20161203173000,252.0,263.399994,79.81818,57,56.299999,100,69.800003,73.099998,70.099998
20161203174500,252.0,263.399994,79.81818,57,55.599998,0,70.300003,73.099998,70.099998
20161203180000,252.0,263.399994,79.81818,57,55.599998,100,69.400002,73.099998,70.099998
20161203181500,252.0,260.399994,78.909089,57,56.400002,100,69.699997,73.199997,70.199997
20161203183000,252.0,260.399994,78.909089,57,56.400002,100,69.599998,73.199997,70.199997
20161203184500,252.0,260.399994,78.909089,57,75.0,100,70.199997,73.400002,70.400002
20161203190000,252.0,260.399994,78.909089,57,55.200001,0,70.199997,73.400002,70.400002
20161203191500,252.0,263.399994,79.81818,56,56.700001,100,69.699997,73.199997,70.199997
20161203193000,252.0,258.0,78.181818,55,56.700001,100,69.699997,73.199997,70.199997
20161203194500,252.0,258.0,78.181818,55,57.299999,100,69.699997,73.099998,70.099998
20161203200000,252.0,252.0,76.363636,55,60.299999,100,69.800003,73.300003,70.300003
20161203201500,252.0,258.0,78.181818,55,59.200001,100,70.199997,73.199997,70.199997
20161203203000,252.0,258.0,78.181818,55,59.200001,100,70.099998,73.300003,70.300003
20161203204500,252.0,258.0,78.181818,55,59.200001,100,70.199997,73.300003,70.300003
20161203210000,252.0,258.0,78.181818,55,71.900002,100,70.400002,73.400002,70.400002
20161203211500,252.0,252.0,76.363636,55,55.599998,0,70.300003,73.300003,70.300003
20161203213000,252.0,255.0,77.272727,55,55.599998,100,69.900002,73.199997,70.199997
20161203214500,252.0,248.399994,75.272725,55,56.400002,100,69.800003,73.199997,70.199997
20161203220000,252.0,248.399994,75.272725,55,56.400002,100,69.699997,73.099998,70.099998
20161203221500,252.0,245.399994,74.363635,55,57.099998,100,69.699997,73.099998,70.099998
20161203223000,252.0,248.399994,75.272725,55,57.099998,100,69.599998,73.099998,70.099998
20161203224500,252.0,252.0,76.363636,55,62.799999,100,69.599998,73.199997,70.199997
20161203230000,252.0,245.399994,74.363635,55,56.099998,0,70.599998,73.099998,70.099998
20161203231500,252.0,248.399994,75.272725,55,56.099998,100,69.900002,73.5,70.5
20161203233000,252.0,245.399994,74.363635,55,57.099998,100,69.699997,73.5,70.5
20161203234500,252.0,245.399994,74.363635,55,64.599998,100,69.699997,73.5,70.5
20161204000000,252.0,248.399994,75.272725,55,57.900002,0,70.5,73.300003,70.300003
20161204001500,252.0,248.399994,75.272725,55,56.0,100,69.900002,73.199997,70.199997
20161204003000,252.0,245.399994,74.363635,55,56.700001,100,69.699997,73.199997,70.199997
20161204004500,252.0,245.399994,74.363635,55,56.700001,100,69.599998,73.099998,70.099998
20161204010000,252.0,245.399994,74.363635,55,56.700001,100,69.699997,73.099998,70.099998
20161204011500,252.0,255.0,77.272727,55,57.5,100,69.599998,73.199997,70.199997
20161204013000,252.0,255.0,77.272727,55,63.599998,100,69.800003,73.199997,70.199997
20161204014500,252.0,255.0,77.272727,55,67.099998,100,70.300003,73.199997,70.199997
20161204020000,252.0,258.0,78.181818,55,56.400002,100,69.900002,73.199997,70.199997
20161204021500,252.0,258.0,78.181818,55,56.400002,100,69.599998,73.199997,70.199997
20161204023000,252.0,258.0,78.181818,55,62.299999,100,69.400002,73.199997,70.199997
20161204024500,252.0,255.0,77.272727,55,62.299999,100,69.900002,73.199997,70.199997
20161204030000,252.0,255.0,77.272727,55,65.300003,100,70.199997,73.199997,70.199997
20161204031500,252.0,258.0,78.181818,55,59.700001,0,70.400002,73.199997,70.199997
20161204033000,252.0,248.399994,75.272725,55,56.299999,100,69.699997,73.099998,70.099998
20161204034500,252.0,255.0,77.272727,55,56.299999,100,69.699997,73.099998,70.099998
20161204040000,252.0,252.0,76.363636,55,57.5,100,69.599998,73.099998,70.099998
20161204041500,252.0,255.0,77.272727,55,57.5,100,69.599998,73.199997,70.199997
20161204043000,252.0,252.0,76.363636,55,71.300003,100,69.599998,73.199997,70.199997
20161204044500,252.0,255.0,77.272727,55,57.599998,0,70.5,73.199997,70.199997
20161204050000,252.0,252.0,76.363636,55,56.400002,100,69.800003,73.199997,70.199997
20161204051500,252.0,248.399994,75.272725,55,57.200001,100,69.599998,73.5,70.5
20161204053000,252.0,248.399994,75.272725,55,66.199997,100,69.699997,73.5,70.5
20161204054500,252.0,248.399994,75.272725,55,71.5,100,70.5,73.5,70.5
20161204060000,252.0,248.399994,75.272725,55,56.400002,100,70.0,73.5,70.5
20161204061500,252.0,248.399994,75.272725,55,57.299999,100,69.699997,73.5,70.5
20161204063000,252.0,248.399994,75.272725,55,57.299999,100,69.699997,73.199997,70.199997
20161204064500,252.0,248.399994,75.272725,55,58.0,100,69.599998,73.199997,70.199997
20161204070000,252.0,252.0,76.363636,55,57.200001,0,70.300003,73.099998,70.099998
20161204071500,252.0,248.399994,75.272725,55,56.0,100,69.800003,73.099998,70.099998
20161204073000,252.0,252.0,76.363636,55,56.700001,100,69.599998,73.099998,70.099998
20161204074500,252.0,255.0,77.272727,55,58.299999,100,69.199997,73.099998,70.099998
20161204080000,252.0,248.399994,75.272725,55,70.5,100,69.800003,73.099998,70.099998
20161204081500,252.0,248.399994,75.272725,55,64.0,100,70.0,73.099998,70.099998
20161204083000,252.0,248.399994,75.272725,55,58.299999,100,70.300003,73.099998,70.099998
20161204084500,252.0,255.0,77.272727,56,56.400002,100,69.599998,73.099998,70.099998
20161204090000,252.0,258.0,78.181818,56,57.5,100,69.400002,73.099998,70.099998
20161204091500,252.0,258.0,78.181818,55,57.5,100,69.599998,73.099998,70.099998
20161204093000,252.0,258.0,78.181818,55,60.299999,100,69.699997,73.199997,70.199997
20161204094500,252.0,258.0,78.181818,55,68.099998,100,70.400002,73.199997,70.199997
20161204100000,252.0,258.0,78.181818,55,55.599998,100,69.900002,73.199997,70.199997
20161204101500,252.0,258.0,78.181818,55,57.099998,100,69.599998,73.199997,70.199997
20161204103000,252.0,255.0,77.272727,55,57.099998,100,69.599998,73.199997,70.199997
20161204104500,252.0,258.0,78.181818,55,65.400002,100,69.900002,73.199997,70.199997
20161204110000,252.0,255.0,77.272727,55,61.200001,100,70.199997,73.099998,70.099998
20161204111500,252.0,255.0,77.272727,55,62.799999,100,70.199997,73.099998,70.099998
20161204113000,252.0,255.0,77.272727,55,62.799999,100,70.300003,73.099998,70.099998
20161204114500,252.0,255.0,77.272727,55,56.400002,0,70.300003,73.099998,70.099998
20161204120000,252.0,255.0,77.272727,55,57.099998,100,69.699997,73.099998,70.099998
20161204121500,252.0,255.0,77.272727,55,57.099998,100,69.5,73.099998,70.099998
20161204123000,252.0,258.0,78.181818,55,57.900002,100,69.400002,73.199997,70.199997
20161204124500,252.0,258.0,78.181818,55,57.900002,100,70.0,73.300003,70.300003
20161204130000,252.0,258.0,78.181818,55,76.400002,100,70.5,73.5,70.5
20161204131500,252.0,258.0,78.181818,55,55.200001,100,70.199997,73.5,70.5
20161204133000,252.0,258.0,78.181818,55,56.299999,100,69.900002,73.5,70.5
20161204134500,252.0,255.0,77.272727,55,56.299999,100,69.800003,73.5,70.5
20161204140000,252.0,252.0,76.363636,55,62.200001,100,70.0,73.300003,70.300003
20161204141500,252.0,255.0,77.272727,55,57.200001,100,69.800003,73.199997,70.199997
20161204143000,252.0,255.0,77.272727,55,57.200001,0,70.599998,73.199997,70.199997
20161204144500,252.0,255.0,77.272727,55,56.0,100,69.800003,73.199997,70.199997
20161204150000,252.0,255.0,77.272727,55,56.0,100,69.699997,73.199997,70.199997
20161204151500,252.0,258.0,78.181818,55,59.200001,100,69.300003,73.199997,70.199997
20161204153000,252.0,258.0,78.181818,55,63.599998,100,70.0,73.199997,70.199997
20161204154500,252.0,258.0,78.181818,55,64.400002,100,70.199997,73.199997,70.199997
20161204160000,252.0,258.0,78.181818,55,58.799999,0,70.5,73.199997,70.199997
20161204161500,252.0,258.0,78.181818,55,55.700001,100,69.800003,73.199997,70.199997
20161204163000,252.0,258.0,78.181818,55,57.099998,100,69.400002,73.199997,70.199997
20161204164500,252.0,258.0,78.181818,55,64.400002,100,69.400002,73.199997,70.199997
20161204170000,252.0,258.0,78.181818,55,62.400002,100,69.800003,73.199997,70.199997
20161204171500,252.0,258.0,78.181818,55,60.700001,100,69.800003,73.199997,70.199997
20161204173000,252.0,258.0,78.181818,55,69.699997,100,70.199997,73.199997,70.199997
20161204174500,252.0,258.0,78.181818,55,56.0,100,69.800003,73.300003,70.300003
20161204180000,252.0,258.0,78.181818,55,58.299999,100,69.400002,73.300003,70.300003
20161204181500,252.0,258.0,78.181818,55,61.200001,100,69.699997,73.199997,70.199997
20161204183000,252.0,258.0,78.181818,55,64.800003,100,69.900002,73.199997,70.199997
20161204184500,252.0,252.0,76.363636,55,61.599998,100,70.099998,73.199997,70.199997
20161204190000,252.0,252.0,76.363636,55,64.099998,100,70.199997,73.099998,70.099998
20161204191500,252.0,252.0,76.363636,55,61.200001,100,70.400002,73.199997,70.199997
20161204193000,252.0,245.399994,74.363635,55,64.300003,100,70.300003,73.199997,70.199997
20161204194500,252.0,245.399994,74.363635,55,56.0,100,69.900002,73.199997,70.199997
20161204200000,252.0,248.399994,75.272725,55,56.0,100,69.599998,73.199997,70.199997
20161204201500,252.0,248.399994,75.272725,55,57.099998,100,69.5,73.300003,70.300003
20161204203000,252.0,248.399994,75.272725,55,64.099998,100,70.099998,73.199997,70.199997
20161204204500,252.0,245.399994,74.363635,55,57.099998,100,69.900002,73.199997,70.199997
20161204210000,252.0,245.399994,74.363635,55,59.099998,100,69.800003,73.199997,70.199997
20161204211500,252.0,239.399994,72.545453,55,76.900002,100,69.900002,73.5,70.5
20161204213000,252.0,255.0,77.272727,56,56.0,0,70.699997,73.5,70.5
20161204214500,252.0,260.399994,78.909089,56,56.700001,100,69.699997,73.5,70.5
20161204220000,252.0,260.399994,78.909089,56,63.200001,100,69.400002,73.300003,70.300003
20161204221500,252.0,260.399994,78.909089,56,57.200001,100,69.5,73.199997,70.199997
20161204223000,252.0,260.399994,78.909089,56,58.0,0,70.400002,73.099998,70.099998
20161204224500,252.0,260.399994,78.909089,56,58.0,100,69.300003,73.5,70.5
20161204230000,252.0,260.399994,78.909089,56,64.5,100,70.099998,73.400002,70.400002
20161204231500,252.0,260.399994,78.909089,56,71.5,100,70.0,73.400002,70.400002
20161204233000,252.0,260.399994,78.909089,56,56.400002,100,70.400002,73.300003,70.300003
20161204234500,252.0,260.399994,78.909089,56,56.400002,100,69.5,73.199997,70.199997
20161205000000,252.0,260.399994,78.909089,56,62.099998,100,69.300003,73.199997,70.199997
20161205001500,252.0,260.399994,78.909089,56,60.0,100,69.699997,73.199997,70.199997
20161205003000,252.0,252.0,76.363636,56,64.900002,100,70.199997,73.099998,70.099998
20161205004500,252.0,252.0,76.363636,56,55.599998,0,69.900002,73.099998,70.099998
20161205010000,252.0,255.0,77.272727,56,55.599998,100,69.599998,73.099998,70.099998
20161205011500,252.0,255.0,77.272727,56,56.700001,100,69.400002,73.199997,70.199997
20161205013000,252.0,258.0,78.181818,56,62.700001,100,69.5,73.199997,70.199997
20161205014500,252.0,252.0,76.363636,56,66.300003,100,70.199997,73.199997,70.199997
20161205020000,252.0,255.0,77.272727,56,67.199997,100,70.400002,73.400002,70.400002
20161205021500,252.0,255.0,77.272727,56,55.900002,100,70.0,73.400002,70.400002
20161205023000,252.0,258.0,78.181818,56,56.700001,100,69.599998,73.400002,70.400002
20161205024500,252.0,255.0,77.272727,56,65.300003,100,69.5,73.300003,70.300003
20161205030000,252.0,255.0,77.272727,56,57.200001,100,69.800003,73.300003,70.300003
20161205031500,252.0,248.399994,75.272725,56,65.099998,0,70.5,73.300003,70.300003
20161205033000,252.0,255.0,77.272727,56,55.900002,100,69.400002,73.199997,70.199997
20161205034500,252.0,260.399994,78.909089,56,61.099998,100,69.199997,73.199997,70.199997
20161205040000,252.0,263.399994,79.81818,56,62.5,100,69.800003,73.199997,70.199997
20161205041500,252.0,263.399994,79.81818,56,60.700001,100,69.699997,73.199997,70.199997
20161205043000,252.0,263.399994,79.81818,56,64.900002,100,70.199997,73.199997,70.199997
20161205044500,252.0,263.399994,79.81818,55,56.0,100,70.099998,73.199997,70.199997
20161205050000,252.0,260.399994,78.909089,55,56.700001,100,69.300003,73.199997,70.199997
20161205051500,252.0,263.399994,79.81818,55,70.400002,100,69.800003,73.199997,70.199997
20161205053000,252.0,258.0,78.181818,55,65.900002,100,69.699997,73.199997,70.199997
20161205054500,252.0,255.0,77.272727,55,57.599998,0,70.699997,73.199997,70.199997
20161205060000,252.0,260.399994,78.909089,55,55.900002,100,69.400002,73.300003,70.300003
20161205061500,252.0,260.399994,78.909089,54,63.599998,100,69.300003,73.199997,70.199997
20161205063000,252.0,260.399994,78.909089,54,68.099998,100,70.0,73.199997,70.199997
20161205064500,252.0,252.0,76.363636,54,61.200001,100,69.800003,73.199997,70.199997
20161205070000,252.0,258.0,78.181818,54,66.699997,100,70.0,73.199997,70.199997
20161205071500,252.0,248.399994,75.272725,54,62.799999,100,70.099998,73.199997,70.199997
20161205073000,252.0,258.0,78.181818,54,65.800003,100,70.099998,73.199997,70.199997
20161205074500,252.0,255.0,77.272727,54,62.400002,100,70.0,73.199997,70.199997
20161205080000,252.0,258.0,78.181818,54,66.400002,100,70.099998,73.199997,70.199997
20161205081500,252.0,255.0,77.272727,54,62.400002,100,70.099998,73.199997,70.199997
20161205083000,252.0,242.399994,73.454544,54,65.400002,100,70.5,73.199997,70.199997
20161205084500,252.0,245.399994,74.363635,56,55.200001,100,69.800003,73.199997,70.199997
20161205090000,252.0,248.399994,75.272725,56,56.700001,100,69.599998,73.199997,70.199997
20161205091500,252.0,248.399994,75.272725,56,56.700001,100,69.599998,73.199997,70.199997
20161205093000,252.0,248.399994,75.272725,58,73.099998,100,69.800003,73.199997,70.199997
20161205094500,252.0,263.399994,79.81818,57,64.0,100,70.199997,73.199997,70.199997
20161205100000,252.0,258.0,78.181818,57,69.599998,100,70.199997,73.199997,70.199997
20161205101500,252.0,258.0,78.181818,57,64.400002,100,70.099998,73.199997,70.199997
20161205103000,252.0,258.0,78.181818,57,64.400002,100,70.199997,73.199997,70.199997
20161205104500,252.0,258.0,78.181818,57,68.199997,100,70.099998,73.099998,70.099998
20161205110000,252.0,263.399994,79.81818,57,63.599998,100,69.900002,73.099998,70.099998
20161205111500,252.0,263.399994,79.81818,56,66.599998,100,69.900002,73.099998,70.099998
20161205113000,252.0,255.0,77.272727,54,65.300003,100,69.699997,73.199997,70.199997
20161205114500,252.0,255.0,77.272727,54,72.400002,100,70.099998,73.199997,70.199997
20161205120000,252.0,255.0,77.272727,54,78.300003,100,70.0,73.199997,70.199997
20161205121500,252.0,252.0,76.363636,54,69.699997,100,69.900002,73.199997,70.199997
20161205123000,252.0,255.0,77.272727,54,76.800003,100,70.099998,73.199997,70.199997
20161205124500,252.0,258.0,78.181818,54,76.800003,100,70.099998,73.199997,70.199997
20161205130000,252.0,258.0,78.181818,54,55.200001,100,69.699997,73.199997,70.199997
20161205131500,252.0,258.0,78.181818,54,57.099998,100,69.400002,73.199997,70.199997
20161205133000,252.0,258.0,78.181818,54,64.800003,100,69.599998,73.199997,70.199997
20161205134500,252.0,255.0,77.272727,54,61.900002,100,70.0,73.199997,70.199997
20161205140000,252.0,255.0,77.272727,54,60.400002,100,70.0,73.199997,70.199997
20161205141500,252.0,255.0,77.272727,54,61.099998,100,69.800003,73.199997,70.199997
20161205143000,252.0,252.0,76.363636,54,67.300003,100,69.900002,73.199997,70.199997
20161205144500,252.0,252.0,76.363636,54,57.599998,0,70.400002,73.199997,70.199997
20161205150000,252.0,252.0,76.363636,54,56.5,100,69.5,73.199997,70.199997
20161205151500,252.0,252.0,76.363636,54,57.5,100,69.300003,73.199997,70.199997
20161205153000,252.0,252.0,76.363636,54,62.400002,100,70.0,73.199997,70.199997
20161205154500,252.0,252.0,76.363636,54,61.200001,100,69.699997,73.199997,70.199997
20161205160000,252.0,248.399994,75.272725,54,69.099998,100,70.199997,73.199997,70.199997
20161205161500,252.0,252.0,76.363636,54,56.0,100,69.699997,73.199997,70.199997
20161205163000,252.0,252.0,76.363636,54,57.099998,100,69.400002,73.199997,70.199997
20161205164500,252.0,248.399994,75.272725,54,66.099998,100,69.400002,73.199997,70.199997
20161205170000,252.0,248.399994,75.272725,54,63.200001,100,69.800003,73.199997,70.199997
20161205171500,252.0,248.399994,75.272725,54,64.400002,100,69.900002,73.199997,70.199997
20161205173000,252.0,248.399994,75.272725,54,63.200001,100,70.099998,73.199997,70.199997
20161205174500,252.0,248.399994,75.272725,54,66.199997,100,70.300003,73.199997,70.199997
20161205180000,252.0,248.399994,75.272725,54,62.0,100,70.5,73.199997,70.199997
20161205181500,252.0,248.399994,75.272725,54,56.299999,100,69.599998,73.199997,70.199997
20161205183000,252.0,248.399994,75.272725,54,57.5,100,69.300003,73.199997,70.199997
20161205184500,252.0,245.399994,74.363635,54,63.700001,100,69.800003,73.199997,70.199997
20161205190000,252.0,245.399994,74.363635,54,63.700001,100,70.0,73.199997,70.199997
20161205191500,252.0,245.399994,74.363635,54,68.199997,100,70.199997,73.199997,70.199997
20161205193000,252.0,245.399994,74.363635,54,64.0,100,70.300003,73.199997,70.199997
20161205194500,252.0,248.399994,75.272725,54,56.799999,0,70.300003,73.199997,70.199997
20161205200000,252.0,248.399994,75.272725,54,56.799999,100,69.400002,73.199997,70.199997
20161205201500,252.0,245.399994,74.363635,55,59.5,100,69.300003,73.199997,70.199997
20161205203000,252.0,248.399994,75.272725,55,72.199997,100,69.800003,75.300003,72.300003
20161205204500,252.0,248.399994,75.272725,55,78.300003,100,70.699997,75.300003,72.300003
20161205210000,252.0,242.399994,73.454544,56,78.300003,100,71.0,75.300003,72.300003
20161205211500,252.0,242.399994,73.454544,56,93.400002,100,71.0,75.300003,72.300003
20161205213000,252.0,245.399994,74.363635,56,79.300003,100,71.0,75.300003,72.300003
20161205214500,252.0,245.399994,74.363635,56,77.699997,100,71.0,75.300003,72.300003
20161205220000,252.0,245.399994,74.363635,56,92.900002,100,71.199997,75.300003,72.300003
20161205221500,252.0,245.399994,74.363635,56,78.300003,100,71.5,75.300003,72.300003
20161205223000,252.0,245.399994,74.363635,56,80.099998,100,71.699997,75.300003,72.300003
20161205224500,252.0,245.399994,74.363635,56,91.599998,100,71.800003,75.300003,72.300003
20161205230000,252.0,245.399994,74.363635,56,78.699997,100,71.900002,75.300003,72.300003
20161205231500,252.0,248.399994,75.272725,56,77.300003,100,71.900002,75.300003,72.300003
20161205233000,252.0,248.399994,75.272725,56,87.300003,100,72.099998,75.300003,72.300003
20161205234500,252.0,252.0,76.363636,56,79.699997,100,72.099998,75.300003,72.300003
20161206000000,252.0,260.399994,78.909089,55,75.900002,100,72.599998,75.300003,72.300003
20161206001500,252.0,260.399994,78.909089,55,56.400002,100,71.199997,75.300003,72.300003
20161206003000,252.0,260.399994,78.909089,55,72.0,100,71.699997,75.300003,72.300003
20161206004500,252.0,260.399994,78.909089,55,64.0,100,71.900002,75.300003,72.300003
20161206010000,252.0,260.399994,78.909089,55,75.400002,100,71.900002,75.300003,72.300003
20161206011500,252.0,260.399994,78.909089,55,71.900002,100,72.199997,75.300003,72.300003
20161206013000,252.0,260.399994,78.909089,55,77.099998,100,72.5,75.300003,72.300003
20161206014500,252.0,260.399994,78.909089,55,56.299999,100,71.199997,75.300003,72.300003
20161206020000,252.0,260.399994,78.909089,55,82.0,100,71.699997,75.300003,72.300003
20161206021500,252.0,260.399994,78.909089,55,66.800003,100,71.900002,75.300003,72.300003
20161206023000,252.0,260.399994,78.909089,55,75.699997,100,71.900002,75.300003,72.300003
20161206024500,252.0,260.399994,78.909089,55,68.199997,100,72.099998,75.300003,72.300003
20161206030000,252.0,255.0,77.272727,55,72.599998,100,72.0,75.300003,72.300003
20161206031500,252.0,258.0,78.181818,55,70.599998,100,72.199997,75.300003,72.300003
20161206033000,252.0,255.0,77.272727,55,73.199997,100,72.199997,75.300003,72.300003
20161206034500,252.0,258.0,78.181818,55,71.099998,100,72.300003,75.300003,72.300003
20161206040000,252.0,258.0,78.181818,55,73.400002,100,72.400002,75.300003,72.300003
20161206041500,252.0,258.0,78.181818,55,55.900002,100,71.400002,75.300003,72.300003
20161206043000,252.0,258.0,78.181818,55,69.199997,100,71.599998,75.300003,72.300003
20161206044500,252.0,258.0,78.181818,55,79.099998,100,71.900002,75.300003,72.300003
20161206050000,252.0,258.0,78.181818,55,68.699997,100,72.099998,75.300003,72.300003
20161206051500,252.0,258.0,78.181818,55,79.099998,100,72.099998,75.300003,72.300003
20161206053000,252.0,258.0,78.181818,62,84.900002,100,71.599998,75.300003,72.300003
20161206054500,252.0,258.0,78.181818,61,74.0,100,71.800003,75.300003,72.300003
20161206060000,252.0,258.0,78.181818,61,80.599998,100,72.099998,75.300003,72.300003
20161206061500,252.0,258.0,78.181818,61,75.800003,100,71.699997,75.300003,72.300003
20161206063000,252.0,258.0,78.181818,61,81.900002,100,71.599998,75.300003,72.300003
20161206064500,252.0,258.0,78.181818,61,75.400002,100,71.599998,75.300003,72.300003
20161206070000,252.0,252.0,76.363636,61,90.099998,100,71.599998,75.300003,72.300003
20161206071500,252.0,258.0,78.181818,61,75.5,100,71.699997,75.300003,72.300003
20161206073000,252.0,255.0,77.272727,61,80.300003,100,71.599998,75.300003,72.300003
20161206074500,252.0,255.0,77.272727,61,81.5,100,71.699997,75.300003,72.300003
20161206080000,252.0,258.0,78.181818,61,77.400002,100,71.599998,75.300003,72.300003
20161206081500,252.0,255.0,77.272727,61,82.5,100,71.699997,75.300003,72.300003
20161206083000,252.0,255.0,77.272727,61,77.800003,100,71.699997,75.300003,72.300003
20161206084500,252.0,252.0,76.363636,61,83.400002,100,71.699997,75.300003,72.300003
20161206090000,252.0,258.0,78.181818,61,78.5,100,71.800003,75.300003,72.300003
20161206091500,252.0,255.0,77.272727,61,82.599998,100,71.800003,75.300003,72.300003
20161206093000,252.0,255.0,77.272727,61,80.699997,100,71.699997,75.300003,72.300003
20161206094500,252.0,255.0,77.272727,61,77.300003,100,71.699997,75.300003,72.300003
20161206100000,252.0,252.0,76.363636,61,87.0,100,71.699997,75.300003,72.300003
20161206101500,252.0,255.0,77.272727,61,77.300003,100,71.800003,75.300003,72.300003
20161206103000,252.0,255.0,77.272727,61,77.300003,100,71.800003,75.300003,72.300003
20161206104500,252.0,255.0,77.272727,61,94.099998,100,71.699997,75.300003,72.300003
20161206110000,252.0,255.0,77.272727,61,89.699997,100,71.800003,75.300003,72.300003
20161206111500,252.0,255.0,77.272727,61,77.300003,100,71.800003,75.300003,72.300003
20161206113000,252.0,255.0,77.272727,61,80.800003,100,71.800003,75.300003,72.300003
20161206114500,252.0,252.0,76.363636,61,89.099998,100,71.900002,75.300003,72.300003
20161206120000,252.0,252.0,76.363636,61,78.599998,100,71.800003,75.300003,72.300003
20161206121500,252.0,252.0,76.363636,61,89.800003,100,71.900002,75.300003,72.300003
20161206123000,252.0,252.0,76.363636,61,77.300003,100,72.099998,75.300003,72.300003
20161206124500,252.0,252.0,76.363636,61,86.400002,100,71.900002,75.300003,72.300003
20161206130000,252.0,252.0,76.363636,61,77.900002,100,71.900002,75.300003,72.300003
20161206131500,252.0,252.0,76.363636,61,94.099998,100,72.099998,75.300003,72.300003
