PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161206133000,252.0,252.0,76.363636,61,78.300003,100,72.0,75.300003,72.300003
20161206134500,252.0,252.0,76.363636,61,77.300003,100,72.099998,75.300003,72.300003
20161206140000,252.0,245.399994,74.363635,61,79.699997,100,72.099998,75.300003,72.300003
20161206141500,252.0,245.399994,74.363635,61,78.300003,100,72.099998,75.300003,72.300003
20161206143000,252.0,248.399994,75.272725,61,82.800003,100,72.199997,75.300003,72.300003
20161206144500,252.0,248.399994,75.272725,61,93.699997,100,72.199997,75.300003,72.300003
20161206150000,252.0,245.399994,74.363635,61,77.300003,100,72.199997,75.300003,72.300003
20161206151500,252.0,245.399994,74.363635,61,87.900002,100,72.199997,75.300003,72.300003
20161206153000,252.0,242.399994,73.454544,61,87.900002,100,72.400002,75.300003,72.300003
20161206154500,252.0,245.399994,74.363635,62,77.300003,100,72.300003,75.300003,72.300003
20161206160000,252.0,248.399994,75.272725,62,90.900002,100,72.400002,75.300003,72.300003
20161206161500,252.0,245.399994,74.363635,62,80.800003,100,72.5,75.300003,72.300003
20161206163000,252.0,248.399994,75.272725,62,56.400002,0,72.199997,75.300003,72.300003
20161206164500,252.0,248.399994,75.272725,62,57.099998,100,71.300003,75.300003,72.300003
20161206170000,252.0,248.399994,75.272725,62,74.199997,100,71.800003,75.300003,72.300003
20161206171500,252.0,252.0,76.363636,62,65.300003,100,72.0,75.300003,72.300003
20161206173000,252.0,248.399994,75.272725,62,69.599998,100,71.900002,75.300003,72.300003
20161206174500,252.0,248.399994,75.272725,62,69.599998,100,72.099998,75.300003,72.300003
20161206180000,252.0,248.399994,75.272725,62,68.199997,100,72.099998,75.300003,72.300003
20161206181500,252.0,242.399994,73.454544,62,76.599998,100,72.099998,75.300003,72.300003
20161206183000,252.0,248.399994,75.272725,62,70.599998,100,71.900002,75.300003,72.300003
20161206184500,252.0,248.399994,75.272725,62,74.599998,100,72.0,75.300003,72.300003
20161206190000,252.0,248.399994,75.272725,62,80.900002,100,72.099998,75.300003,72.300003
20161206191500,252.0,248.399994,75.272725,62,73.0,100,72.0,75.300003,72.300003
20161206193000,252.0,245.399994,74.363635,62,84.300003,100,72.099998,75.300003,72.300003
20161206194500,252.0,252.0,76.363636,62,74.0,100,72.0,75.300003,72.300003
20161206200000,252.0,255.0,77.272727,62,78.199997,100,72.099998,75.300003,72.300003
20161206201500,252.0,252.0,76.363636,62,79.199997,100,72.099998,75.300003,72.300003
20161206203000,252.0,255.0,77.272727,62,73.0,100,72.099998,75.300003,72.300003
20161206204500,252.0,255.0,77.272727,62,81.099998,100,72.300003,75.300003,72.300003
20161206210000,252.0,258.0,78.181818,62,56.799999,0,72.300003,75.300003,72.300003
20161206211500,252.0,255.0,77.272727,62,58.900002,100,71.0,75.300003,72.300003
20161206213000,252.0,258.0,78.181818,62,78.900002,100,71.900002,75.300003,72.300003
20161206214500,252.0,258.0,78.181818,62,64.900002,100,71.900002,75.300003,72.300003
20161206220000,252.0,258.0,78.181818,62,70.599998,100,71.900002,75.300003,72.300003
20161206221500,252.0,263.399994,79.81818,62,75.0,100,72.0,75.300003,72.300003
20161206223000,252.0,263.399994,79.81818,61,69.199997,100,72.199997,75.300003,72.300003
20161206224500,252.0,260.399994,78.909089,61,75.199997,100,72.199997,75.300003,72.300003
20161206230000,252.0,263.399994,79.81818,61,71.099998,100,72.199997,75.300003,72.300003
20161206231500,252.0,263.399994,79.81818,61,69.0,100,72.300003,75.300003,72.300003
20161206233000,252.0,258.0,78.181818,61,76.599998,100,72.199997,75.300003,72.300003
20161206234500,252.0,263.399994,79.81818,61,70.599998,100,72.199997,75.300003,72.300003
20161207000000,252.0,260.399994,78.909089,61,55.599998,100,71.199997,74.599998,71.599998
20161207001500,252.0,260.399994,78.909089,61,75.300003,100,70.400002,74.599998,71.599998
20161207003000,252.0,260.399994,78.909089,61,61.599998,100,71.199997,74.599998,71.599998
20161207004500,252.0,260.399994,78.909089,61,74.800003,100,71.400002,74.599998,71.599998
20161207010000,252.0,260.399994,78.909089,61,70.099998,100,71.599998,74.599998,71.599998
20161207011500,252.0,260.399994,78.909089,61,68.699997,100,71.699997,74.599998,71.599998
20161207013000,252.0,260.399994,78.909089,61,77.5,100,71.699997,74.599998,71.599998
20161207014500,252.0,260.399994,78.909089,61,69.699997,100,71.800003,74.599998,71.599998
20161207020000,252.0,263.399994,79.81818,61,55.900002,100,70.699997,74.599998,71.599998
20161207021500,252.0,260.399994,78.909089,61,76.599998,100,70.800003,74.599998,71.599998
20161207023000,252.0,260.399994,78.909089,61,64.400002,100,71.0,74.599998,71.599998
20161207024500,252.0,263.399994,79.81818,61,75.699997,100,71.400002,74.599998,71.599998
20161207030000,252.0,263.399994,79.81818,61,69.699997,100,71.599998,74.599998,71.599998
20161207031500,252.0,260.399994,78.909089,61,74.599998,100,71.800003,74.599998,71.599998
20161207033000,252.0,260.399994,78.909089,61,56.700001,100,70.400002,74.599998,71.599998
20161207034500,252.0,260.399994,78.909089,61,69.599998,100,71.099998,74.599998,71.599998
20161207040000,252.0,260.399994,78.909089,61,71.199997,100,71.0,74.599998,71.599998
20161207041500,252.0,260.399994,78.909089,61,69.199997,100,71.400002,74.599998,71.599998
20161207043000,252.0,260.399994,78.909089,61,78.599998,100,71.599998,74.599998,71.599998
20161207044500,252.0,260.399994,78.909089,61,69.199997,100,71.699997,74.599998,71.599998
20161207050000,252.0,260.399994,78.909089,61,55.599998,100,70.900002,74.599998,71.599998
20161207051500,252.0,260.399994,78.909089,61,68.900002,100,70.699997,74.599998,71.599998
20161207053000,252.0,260.399994,78.909089,61,60.799999,100,71.0,74.599998,71.599998
20161207054500,252.0,260.399994,78.909089,61,75.800003,100,71.199997,74.599998,71.599998
20161207060000,252.0,260.399994,78.909089,61,66.300003,100,71.300003,74.599998,71.599998
20161207061500,252.0,263.399994,79.81818,61,68.0,100,71.300003,74.599998,71.599998
20161207063000,252.0,258.0,78.181818,61,75.300003,100,71.5,74.599998,71.599998
20161207064500,252.0,258.0,78.181818,61,69.699997,100,71.599998,74.599998,71.599998
20161207070000,252.0,255.0,77.272727,62,72.800003,100,71.699997,74.599998,71.599998
20161207071500,252.0,255.0,77.272727,62,72.800003,100,71.699997,74.599998,71.599998
20161207073000,252.0,255.0,77.272727,62,69.699997,100,71.699997,74.599998,71.599998
20161207074500,252.0,255.0,77.272727,62,55.900002,100,70.699997,74.599998,71.599998
20161207080000,252.0,255.0,77.272727,62,69.199997,100,71.0,74.599998,71.599998
20161207081500,252.0,258.0,78.181818,62,60.0,100,71.0,74.599998,71.599998
20161207083000,252.0,255.0,77.272727,62,76.300003,100,71.400002,74.599998,71.599998
20161207084500,252.0,255.0,77.272727,62,69.199997,100,71.699997,74.599998,71.599998
20161207090000,252.0,269.399994,81.636362,64,60.900002,0,71.699997,74.599998,71.599998
20161207091500,252.0,260.399994,78.909089,63,56.799999,100,70.199997,74.300003,71.300003
20161207093000,252.0,260.399994,78.909089,60,76.400002,100,71.0,79.300003,76.300003
20161207094500,252.0,255.0,77.272727,60,83.699997,100,72.0,79.300003,76.300003
20161207100000,252.0,255.0,77.272727,60,86.5,100,72.5,79.300003,76.300003
20161207101500,252.0,255.0,77.272727,60,76.800003,100,72.300003,79.300003,76.300003
20161207103000,252.0,255.0,77.272727,60,77.699997,100,72.5,79.300003,76.300003
20161207104500,252.0,255.0,77.272727,60,92.800003,100,72.800003,79.300003,76.300003
20161207110000,252.0,255.0,77.272727,60,76.800003,100,72.699997,79.300003,76.300003
20161207111500,252.0,255.0,77.272727,60,80.599998,100,73.099998,79.300003,76.300003
20161207113000,252.0,248.399994,75.272725,60,80.599998,100,73.099998,79.300003,76.300003
20161207114500,252.0,248.399994,75.272725,60,81.599998,100,73.0,79.300003,76.300003
20161207120000,252.0,248.399994,75.272725,60,83.800003,100,73.199997,79.300003,76.300003
20161207121500,252.0,252.0,76.363636,60,80.199997,100,73.099998,79.300003,76.300003
20161207123000,252.0,248.399994,75.272725,60,76.300003,100,72.900002,79.300003,76.300003
20161207124500,252.0,248.399994,75.272725,60,93.0,100,73.099998,79.300003,76.300003
20161207130000,252.0,248.399994,75.272725,60,77.800003,100,72.900002,79.300003,76.300003
20161207131500,252.0,248.399994,75.272725,60,77.800003,100,72.900002,79.300003,76.300003
20161207133000,252.0,248.399994,75.272725,60,86.199997,100,73.199997,79.300003,76.300003
20161207134500,252.0,248.399994,75.272725,60,80.199997,100,73.199997,79.300003,76.300003
20161207140000,252.0,245.399994,74.363635,60,76.400002,100,73.199997,79.300003,76.300003
20161207141500,252.0,245.399994,74.363635,60,90.900002,100,73.300003,79.300003,76.300003
20161207143000,252.0,248.399994,75.272725,60,77.800003,100,73.300003,79.300003,76.300003
20161207144500,252.0,245.399994,74.363635,60,77.800003,100,73.300003,79.300003,76.300003
20161207150000,252.0,245.399994,74.363635,60,89.199997,100,73.300003,79.300003,76.300003
20161207151500,252.0,245.399994,74.363635,60,77.800003,100,73.300003,79.300003,76.300003
20161207153000,252.0,245.399994,74.363635,60,79.300003,100,73.300003,79.300003,76.300003
20161207154500,252.0,245.399994,74.363635,60,89.199997,100,73.400002,79.300003,76.300003
20161207160000,252.0,245.399994,74.363635,60,77.800003,100,73.300003,79.300003,76.300003
20161207161500,252.0,245.399994,74.363635,60,82.300003,100,73.400002,79.300003,76.300003
20161207163000,252.0,245.399994,74.363635,60,82.300003,100,73.300003,79.300003,76.300003
20161207164500,252.0,242.399994,73.454544,60,77.199997,100,73.400002,79.300003,76.300003
20161207170000,252.0,242.399994,73.454544,61,93.0,100,73.5,79.300003,76.300003
20161207171500,252.0,245.399994,74.363635,61,76.800003,100,73.5,79.300003,76.300003
20161207173000,252.0,245.399994,74.363635,61,82.599998,100,73.599998,79.300003,76.300003
20161207174500,252.0,245.399994,74.363635,61,86.400002,100,73.699997,79.300003,76.300003
20161207180000,252.0,245.399994,74.363635,61,76.800003,100,73.699997,79.300003,76.300003
20161207181500,252.0,245.399994,74.363635,61,93.599998,100,73.800003,79.300003,76.300003
20161207183000,252.0,245.399994,74.363635,61,76.800003,100,73.800003,79.300003,76.300003
20161207184500,252.0,245.399994,74.363635,61,85.5,100,73.800003,79.300003,76.300003
20161207190000,252.0,248.399994,75.272725,61,78.400002,100,73.699997,79.300003,76.300003
20161207191500,252.0,245.399994,74.363635,61,77.300003,100,73.699997,79.300003,76.300003
20161207193000,252.0,245.399994,74.363635,61,92.900002,100,74.0,79.300003,76.300003
20161207194500,252.0,260.399994,78.909089,61,76.800003,100,75.099998,79.300003,76.300003
20161207200000,252.0,252.0,76.363636,61,83.400002,100,75.5,79.300003,76.300003
20161207201500,252.0,245.399994,74.363635,61,85.5,100,75.599998,79.300003,76.300003
20161207203000,252.0,258.0,78.181818,61,76.800003,100,75.699997,79.300003,76.300003
20161207204500,252.0,258.0,78.181818,61,88.599998,100,75.599998,79.300003,76.300003
20161207210000,252.0,258.0,78.181818,61,77.300003,100,75.599998,79.300003,76.300003
20161207211500,252.0,258.0,78.181818,61,79.5,100,75.5,79.300003,76.300003
20161207213000,252.0,258.0,78.181818,61,85.900002,100,75.5,79.300003,76.300003
20161207214500,252.0,258.0,78.181818,61,76.800003,100,75.599998,79.300003,76.300003
20161207220000,252.0,255.0,77.272727,61,87.5,100,75.5,79.300003,76.300003
20161207221500,252.0,255.0,77.272727,61,76.800003,100,75.599998,79.300003,76.300003
20161207223000,252.0,258.0,78.181818,61,81.0,100,75.599998,79.300003,76.300003
20161207224500,252.0,258.0,78.181818,61,81.0,100,75.699997,79.300003,76.300003
20161207230000,252.0,258.0,78.181818,61,76.699997,100,75.699997,79.300003,76.300003
20161207231500,252.0,258.0,78.181818,61,90.599998,100,75.800003,79.300003,76.300003
20161207233000,252.0,258.0,78.181818,61,76.800003,100,75.900002,79.300003,76.300003
20161207234500,252.0,258.0,78.181818,61,83.800003,100,75.900002,79.300003,76.300003
20161208000000,252.0,248.399994,75.272725,61,77.400002,100,76.0,79.300003,76.300003
20161208001500,252.0,258.0,78.181818,61,81.900002,100,76.0,79.300003,76.300003
20161208003000,252.0,258.0,78.181818,61,78.800003,100,76.0,79.300003,76.300003
20161208004500,252.0,258.0,78.181818,61,78.800003,100,75.800003,79.300003,76.300003
20161208010000,252.0,258.0,78.181818,61,81.800003,100,75.900002,79.300003,76.300003
20161208011500,252.0,255.0,77.272727,61,76.300003,100,75.900002,79.300003,76.300003
20161208013000,252.0,258.0,78.181818,61,93.5,100,75.900002,79.300003,76.300003
20161208014500,252.0,245.399994,74.363635,61,76.800003,100,75.900002,79.300003,76.300003
20161208020000,252.0,245.399994,74.363635,61,91.599998,100,75.900002,79.300003,76.300003
20161208021500,252.0,248.399994,75.272725,61,76.800003,100,75.900002,79.300003,76.300003
20161208023000,252.0,252.0,76.363636,61,85.5,100,76.0,79.300003,76.300003
20161208024500,252.0,248.399994,75.272725,61,77.800003,100,76.0,79.300003,76.300003
20161208030000,252.0,258.0,78.181818,61,77.800003,100,75.900002,79.300003,76.300003
20161208031500,252.0,258.0,78.181818,61,85.800003,100,75.800003,79.300003,76.300003
20161208033000,252.0,258.0,78.181818,61,75.800003,100,75.900002,79.300003,76.300003
20161208034500,252.0,255.0,77.272727,61,89.099998,100,75.900002,79.300003,76.300003
20161208040000,252.0,255.0,77.272727,61,76.400002,100,75.900002,79.300003,76.300003
20161208041500,252.0,255.0,77.272727,61,86.0,100,75.900002,79.300003,76.300003
20161208043000,252.0,255.0,77.272727,61,76.800003,100,75.900002,79.300003,76.300003
20161208044500,252.0,255.0,77.272727,61,84.5,100,75.900002,79.300003,76.300003
20161208050000,252.0,245.399994,74.363635,61,79.5,100,75.900002,79.300003,76.300003
20161208051500,252.0,258.0,78.181818,61,81.199997,100,76.0,79.300003,76.300003
20161208053000,252.0,255.0,77.272727,61,76.300003,100,75.900002,79.300003,76.300003
20161208054500,252.0,248.399994,75.272725,61,86.900002,100,75.900002,79.300003,76.300003
20161208060000,252.0,258.0,78.181818,61,78.699997,100,75.900002,79.300003,76.300003
20161208061500,252.0,248.399994,75.272725,61,78.699997,100,75.900002,79.300003,76.300003
20161208063000,252.0,252.0,76.363636,61,82.5,100,75.900002,79.300003,76.300003
20161208064500,252.0,258.0,78.181818,61,75.400002,100,75.900002,79.300003,76.300003
20161208070000,252.0,248.399994,75.272725,63,92.0,100,75.900002,79.300003,76.300003
20161208071500,252.0,260.399994,78.909089,63,76.800003,100,75.699997,79.300003,76.300003
20161208073000,252.0,260.399994,78.909089,63,88.400002,100,75.699997,79.300003,76.300003
20161208074500,252.0,260.399994,78.909089,63,75.400002,100,75.699997,79.300003,76.300003
20161208080000,252.0,260.399994,78.909089,63,89.0,100,75.599998,79.300003,76.300003
20161208081500,252.0,260.399994,78.909089,63,79.400002,100,75.5,79.300003,76.300003
20161208083000,252.0,260.399994,78.909089,63,79.400002,100,75.599998,79.300003,76.300003
20161208084500,252.0,260.399994,78.909089,63,81.699997,100,75.5,79.300003,76.300003
20161208090000,252.0,255.0,77.272727,63,80.5,100,75.699997,79.300003,76.300003
20161208091500,252.0,263.399994,79.81818,63,76.400002,100,75.699997,79.300003,76.300003
20161208093000,252.0,260.399994,78.909089,62,89.5,100,75.699997,79.300003,76.300003
20161208094500,252.0,255.0,77.272727,62,75.400002,100,75.599998,79.300003,76.300003
20161208100000,252.0,258.0,78.181818,62,84.599998,100,75.699997,79.300003,76.300003
20161208111500,252.0,242.399994,73.454544,53,76.099998,100,75.199997,79.400002,76.400002
20161208113000,252.0,260.399994,78.909089,60,87.900002,100,74.699997,79.400002,76.400002
20161208114500,252.0,263.399994,79.81818,67,80.199997,100,74.300003,79.400002,76.400002
20161208120000,252.0,260.399994,78.909089,62,75.5,100,74.5,79.400002,76.400002
20161208121500,252.0,260.399994,78.909089,62,92.199997,100,74.900002,79.400002,76.400002
20161208123000,252.0,260.399994,78.909089,62,75.400002,100,74.5,79.400002,76.400002
20161208124500,252.0,260.399994,78.909089,62,87.900002,100,74.800003,79.400002,76.400002
20161208130000,252.0,260.399994,78.909089,62,79.099998,100,74.599998,79.400002,76.400002
20161208131500,252.0,260.399994,78.909089,62,74.900002,100,74.300003,79.400002,76.400002
20161208133000,252.0,260.399994,78.909089,62,91.300003,100,74.599998,79.400002,76.400002
20161208134500,252.0,255.0,77.272727,60,77.199997,100,74.300003,79.400002,76.400002
20161208140000,252.0,252.0,76.363636,60,77.199997,100,74.300003,79.400002,76.400002
20161208141500,252.0,252.0,76.363636,60,82.5,100,74.300003,79.400002,76.400002
20161208143000,252.0,252.0,76.363636,60,75.400002,100,74.199997,79.400002,76.400002
20161208144500,252.0,248.399994,75.272725,60,92.199997,100,74.5,79.400002,76.400002
20161208150000,252.0,242.399994,73.454544,60,75.199997,100,74.0,79.400002,76.400002
20161208151500,252.0,245.399994,74.363635,61,81.400002,100,74.0,79.400002,76.400002
20161208153000,252.0,245.399994,74.363635,61,83.699997,100,74.099998,79.400002,76.400002
20161208154500,252.0,245.399994,74.363635,61,75.400002,100,73.900002,79.400002,76.400002
20161208160000,252.0,245.399994,74.363635,61,89.199997,100,74.5,79.400002,76.400002
20161208161500,252.0,242.399994,73.454544,61,76.300003,100,74.099998,79.400002,76.400002
20161208163000,252.0,242.399994,73.454544,61,87.699997,100,74.0,79.400002,76.400002
20161208164500,252.0,242.399994,73.454544,61,84.0,100,74.099998,79.400002,76.400002
20161208170000,252.0,245.399994,74.363635,61,75.300003,100,73.800003,79.400002,76.400002
20161208171500,252.0,245.399994,74.363635,61,87.599998,100,74.0,79.400002,76.400002
20161208173000,252.0,245.399994,74.363635,61,79.699997,100,73.800003,79.400002,76.400002
20161208174500,252.0,245.399994,74.363635,61,77.099998,100,73.800003,79.400002,76.400002
20161208180000,252.0,245.399994,74.363635,61,90.5,100,73.900002,79.400002,76.400002
20161208181500,252.0,245.399994,74.363635,61,76.699997,100,73.800003,79.400002,76.400002
20161208183000,252.0,245.399994,74.363635,61,77.800003,100,74.0,79.400002,76.400002
20161208184500,252.0,245.399994,74.363635,61,89.599998,100,74.0,79.400002,76.400002
20161208190000,252.0,245.399994,74.363635,61,78.099998,100,73.800003,79.400002,76.400002
20161208191500,252.0,245.399994,74.363635,61,75.900002,100,73.800003,79.400002,76.400002
20161208193000,252.0,245.399994,74.363635,61,92.300003,100,73.900002,79.400002,76.400002
20161208194500,252.0,245.399994,74.363635,61,80.599998,100,73.800003,79.400002,76.400002
20161208200000,252.0,248.399994,75.272725,61,74.900002,100,73.699997,79.400002,76.400002
20161208201500,252.0,245.399994,74.363635,63,92.900002,100,73.699997,79.400002,76.400002
20161208203000,252.0,242.399994,73.454544,63,82.0,100,73.400002,74.0,71.0
20161208204500,252.0,260.399994,78.909089,65,54.299999,0,71.900002,74.0,71.0
20161208210000,252.0,260.399994,78.909089,64,54.299999,0,71.0,74.0,71.0
20161208211500,252.0,260.399994,78.909089,64,55.200001,100,70.300003,74.0,71.0
20161208213000,252.0,263.399994,79.81818,63,57.799999,100,70.099998,74.0,71.0
20161208214500,252.0,263.399994,79.81818,63,71.199997,100,70.699997,74.0,71.0
20161208220000,252.0,260.399994,78.909089,62,71.199997,100,70.5,74.0,71.0
20161208221500,252.0,260.399994,78.909089,62,67.699997,100,71.0,74.0,71.0
20161208223000,252.0,260.399994,78.909089,62,60.299999,0,71.300003,74.0,71.0
20161208224500,252.0,260.399994,78.909089,62,56.700001,100,70.300003,74.0,71.0
20161208230000,252.0,260.399994,78.909089,62,75.599998,100,70.300003,74.0,71.0
20161208231500,252.0,260.399994,78.909089,62,63.599998,100,70.699997,74.0,71.0
20161208233000,252.0,255.0,77.272727,62,63.599998,100,70.699997,74.0,71.0
20161208234500,252.0,260.399994,78.909089,62,66.800003,100,71.0,74.0,71.0
20161209000000,252.0,260.399994,78.909089,62,75.300003,100,71.0,74.0,71.0
20161209001500,252.0,260.399994,78.909089,61,68.900002,100,71.0,74.0,71.0
20161209003000,252.0,255.0,77.272727,61,65.300003,100,71.099998,74.0,71.0
20161209004500,252.0,263.399994,79.81818,61,67.400002,100,71.199997,74.0,71.0
20161209010000,252.0,260.399994,78.909089,61,75.300003,100,71.199997,74.0,71.0
20161209011500,252.0,263.399994,79.81818,61,56.0,100,69.900002,74.0,71.0
20161209013000,252.0,260.399994,78.909089,61,67.199997,100,70.5,74.0,71.0
20161209014500,252.0,263.399994,79.81818,61,68.199997,100,70.300003,74.0,71.0
20161209020000,252.0,260.399994,78.909089,61,72.099998,100,70.900002,74.0,71.0
20161209021500,252.0,260.399994,78.909089,61,79.099998,100,71.099998,74.0,71.0
20161209023000,252.0,260.399994,78.909089,61,73.5,100,71.199997,74.0,71.0
20161209024500,252.0,260.399994,78.909089,61,68.0,100,71.199997,74.0,71.0
20161209030000,252.0,260.399994,78.909089,61,55.200001,100,69.900002,74.0,71.0
20161209031500,252.0,260.399994,78.909089,61,70.300003,100,70.5,74.0,71.0
20161209033000,252.0,260.399994,78.909089,61,77.199997,100,70.400002,74.0,71.0
20161209034500,252.0,263.399994,79.81818,61,72.5,100,70.800003,74.0,71.0
20161209040000,252.0,260.399994,78.909089,61,68.800003,100,71.199997,74.0,71.0
20161209041500,252.0,260.399994,78.909089,61,67.699997,100,71.199997,74.0,71.0
20161209043000,252.0,260.399994,78.909089,61,53.900002,0,69.699997,72.699997,69.699997
20161209044500,252.0,260.399994,78.909089,61,55.200001,100,69.0,72.699997,69.699997
20161209050000,252.0,260.399994,78.909089,61,63.900002,100,68.800003,72.699997,69.699997
20161209051500,252.0,260.399994,78.909089,61,60.700001,100,69.199997,72.699997,69.699997
20161209053000,252.0,260.399994,78.909089,61,64.900002,100,69.5,72.699997,69.699997
20161209054500,252.0,260.399994,78.909089,61,71.5,100,69.699997,72.699997,69.699997
20161209060000,252.0,260.399994,78.909089,61,67.699997,100,69.800003,72.699997,69.699997
20161209061500,252.0,260.399994,78.909089,61,64.0,100,69.800003,72.699997,69.699997
20161209063000,252.0,260.399994,78.909089,61,64.0,100,69.900002,72.699997,69.699997
20161209064500,252.0,260.399994,78.909089,61,55.099998,100,69.199997,72.699997,69.699997
20161209070000,252.0,260.399994,78.909089,61,64.300003,100,68.599998,72.699997,69.699997
20161209071500,252.0,260.399994,78.909089,61,59.700001,100,69.300003,72.699997,69.699997
20161209073000,252.0,252.0,76.363636,61,54.700001,100,68.699997,72.199997,69.199997
20161209074500,252.0,260.399994,78.909089,61,54.700001,100,68.300003,72.199997,69.199997
20161209080000,252.0,260.399994,78.909089,61,64.400002,100,68.699997,72.199997,69.199997
20161209081500,252.0,260.399994,78.909089,61,55.599998,100,68.599998,72.199997,69.199997
20161209083000,252.0,260.399994,78.909089,61,64.0,100,69.300003,72.199997,69.199997
20161209084500,252.0,260.399994,78.909089,62,55.900002,100,68.300003,72.199997,69.199997
20161209090000,252.0,260.399994,78.909089,62,70.5,100,68.5,72.300003,69.300003
20161209091500,252.0,260.399994,78.909089,62,56.700001,100,68.099998,72.199997,69.199997
20161209093000,252.0,255.0,77.272727,62,55.5,100,67.900002,71.300003,68.300003
20161209094500,252.0,252.0,76.363636,62,62.700001,100,67.800003,71.300003,68.300003
20161209100000,252.0,263.399994,79.81818,63,55.200001,100,67.800003,71.800003,68.800003
20161209101500,252.0,263.399994,79.81818,62,58.0,100,68.0,71.800003,68.800003
20161209103000,252.0,258.0,78.181818,61,63.200001,100,68.699997,71.800003,68.800003
20161209104500,252.0,258.0,78.181818,61,66.900002,100,68.599998,71.800003,68.800003
20161209110000,252.0,258.0,78.181818,61,66.900002,100,68.699997,71.800003,68.800003
20161209111500,252.0,258.0,78.181818,61,62.400002,100,68.699997,71.800003,68.800003
20161209113000,252.0,263.399994,79.81818,61,62.400002,100,68.800003,71.800003,68.800003
20161209114500,252.0,260.399994,78.909089,61,65.800003,100,68.800003,71.599998,68.599998
20161209120000,252.0,260.399994,78.909089,61,55.400002,100,67.800003,71.400002,68.400002
20161209121500,252.0,260.399994,78.909089,61,57.5,100,67.699997,71.400002,68.400002
20161209123000,252.0,260.399994,78.909089,61,68.699997,100,67.900002,71.300003,68.300003
20161209124500,252.0,260.399994,78.909089,61,58.0,0,68.599998,71.800003,68.800003
20161209130000,252.0,260.399994,78.909089,61,56.400002,100,67.699997,71.400002,68.400002
20161209131500,252.0,260.399994,78.909089,61,64.599998,100,67.800003,71.800003,68.800003
20161209133000,252.0,260.399994,78.909089,61,59.200001,100,68.599998,71.800003,68.800003
20161209134500,252.0,260.399994,78.909089,61,62.400002,100,68.400002,71.800003,68.800003
20161209140000,252.0,260.399994,78.909089,61,67.300003,100,68.599998,71.800003,68.800003
20161209141500,252.0,260.399994,78.909089,61,65.800003,100,68.599998,71.800003,68.800003
20161209143000,252.0,255.0,77.272727,61,62.799999,100,68.699997,71.800003,68.800003
20161209144500,252.0,252.0,76.363636,61,62.799999,100,68.699997,71.800003,68.800003
20161209150000,252.0,248.399994,75.272725,61,64.900002,100,68.800003,71.800003,68.800003
20161209151500,252.0,252.0,76.363636,61,66.699997,100,68.800003,71.800003,68.800003
20161209153000,252.0,255.0,77.272727,61,62.200001,100,68.900002,71.800003,68.800003
20161209154500,252.0,252.0,76.363636,61,61.200001,0,69.099998,71.800003,68.800003
20161209160000,252.0,260.399994,78.909089,63,56.0,100,68.099998,71.400002,68.400002
20161209161500,252.0,260.399994,78.909089,63,55.200001,100,67.800003,71.5,68.5
20161209163000,252.0,260.399994,78.909089,63,59.900002,100,67.800003,71.800003,68.800003
20161209164500,252.0,260.399994,78.909089,63,63.200001,100,68.900002,72.199997,69.199997
20161209170000,252.0,260.399994,78.909089,63,69.599998,100,68.900002,72.199997,69.199997
20161209171500,252.0,260.399994,78.909089,63,56.700001,0,69.300003,72.199997,69.199997
20161209173000,252.0,260.399994,78.909089,63,56.700001,100,68.800003,72.300003,69.300003
20161209174500,252.0,260.399994,78.909089,63,55.200001,100,68.800003,72.300003,69.300003
20161209180000,252.0,260.399994,78.909089,63,55.200001,100,68.800003,72.300003,69.300003
20161209181500,252.0,260.399994,78.909089,63,58.5,100,68.800003,72.300003,69.300003
20161209183000,252.0,263.399994,79.81818,63,64.800003,100,68.900002,72.5,69.5
20161209184500,252.0,260.399994,78.909089,62,57.700001,100,69.199997,72.400002,69.400002
20161209190000,252.0,260.399994,78.909089,62,63.200001,100,69.099998,72.599998,69.599998
20161209191500,252.0,260.399994,78.909089,62,70.599998,100,69.800003,72.699997,69.699997
20161209193000,252.0,260.399994,78.909089,62,57.099998,0,69.800003,72.699997,69.699997
20161209194500,252.0,260.399994,78.909089,62,57.099998,100,68.800003,72.699997,69.699997
20161209200000,252.0,260.399994,78.909089,62,66.699997,100,69.199997,72.699997,69.699997
20161209201500,252.0,260.399994,78.909089,62,60.0,100,69.199997,72.699997,69.699997
20161209203000,252.0,260.399994,78.909089,62,64.5,100,69.699997,72.699997,69.699997
20161209204500,252.0,248.399994,75.272725,63,55.200001,0,69.900002,72.699997,69.699997
20161209210000,252.0,248.399994,75.272725,63,55.200001,100,68.699997,72.699997,69.699997
20161209211500,252.0,248.399994,75.272725,63,69.900002,100,69.099998,72.699997,69.699997
20161209213000,252.0,245.399994,74.363635,63,69.900002,100,69.099998,72.699997,69.699997
20161209214500,252.0,260.399994,78.909089,63,60.0,0,70.099998,72.699997,69.699997
20161209220000,252.0,260.399994,78.909089,62,56.700001,100,68.599998,72.699997,69.699997
20161209221500,252.0,307.200012,93.090913,71,60.400002,0,69.199997,69.5,66.5
20161209223000,252.0,263.399994,79.81818,64,55.900002,0,68.199997,69.900002,66.900002
20161209224500,252.0,260.399994,78.909089,62,55.900002,0,67.900002,69.900002,66.900002
20161209230000,252.0,260.399994,78.909089,61,55.900002,0,67.5,69.900002,66.900002
20161209231500,252.0,260.399994,78.909089,61,54.700001,0,67.199997,70.0,67.0
20161209233000,252.0,260.399994,78.909089,61,54.700001,0,67.099998,69.900002,66.900002
20161209234500,252.0,272.399994,82.545453,63,53.900002,0,66.900002,69.400002,66.400002
20161210000000,252.0,263.399994,79.81818,62,53.900002,100,66.699997,69.5,66.5
20161210001500,252.0,260.399994,78.909089,61,79.599998,100,66.800003,70.400002,67.400002
20161210003000,252.0,260.399994,78.909089,62,54.299999,0,67.300003,70.400002,67.400002
20161210004500,252.0,260.399994,78.909089,61,56.799999,100,66.900002,70.800003,67.800003
20161210010000,252.0,260.399994,78.909089,61,64.900002,100,67.099998,70.800003,67.800003
20161210011500,252.0,260.399994,78.909089,61,55.900002,100,67.199997,70.800003,67.800003
20161210013000,252.0,260.399994,78.909089,61,65.0,0,68.099998,70.800003,67.800003
20161210014500,252.0,260.399994,78.909089,61,55.599998,100,67.099998,70.800003,67.800003
20161210020000,252.0,260.399994,78.909089,61,57.099998,100,66.900002,70.800003,67.800003
20161210021500,252.0,260.399994,78.909089,61,57.099998,100,67.599998,70.800003,67.800003
20161210023000,252.0,260.399994,78.909089,61,64.800003,100,67.400002,70.800003,67.800003
20161210024500,252.0,260.399994,78.909089,61,62.400002,100,67.900002,70.800003,67.800003
20161210030000,252.0,260.399994,78.909089,61,62.400002,100,68.0,70.800003,67.800003
20161210031500,252.0,260.399994,78.909089,61,54.700001,100,67.099998,70.800003,67.800003
20161210033000,252.0,260.399994,78.909089,61,58.400002,100,66.800003,70.800003,67.800003
20161210034500,252.0,260.399994,78.909089,61,59.400002,100,67.199997,70.800003,67.800003
20161210040000,252.0,260.399994,78.909089,61,58.700001,0,68.099998,70.800003,67.800003
20161210041500,252.0,260.399994,78.909089,61,56.700001,100,66.900002,70.800003,67.800003
20161210043000,252.0,260.399994,78.909089,61,56.700001,100,66.900002,70.800003,67.800003
20161210044500,252.0,260.399994,78.909089,61,59.700001,100,67.599998,70.800003,67.800003
20161210050000,252.0,260.399994,78.909089,61,60.400002,100,67.400002,70.800003,67.800003
20161210051500,252.0,260.399994,78.909089,61,62.799999,100,67.599998,70.800003,67.800003
20161210053000,252.0,260.399994,78.909089,61,66.199997,100,67.699997,70.800003,67.800003
20161210054500,252.0,260.399994,78.909089,61,62.400002,100,67.800003,70.800003,67.800003
20161210060000,252.0,260.399994,78.909089,61,61.299999,100,68.0,70.800003,67.800003
20161210061500,252.0,260.399994,78.909089,61,54.299999,100,67.400002,70.800003,67.800003
20161210063000,252.0,260.399994,78.909089,61,55.599998,100,67.099998,70.800003,67.800003
20161210064500,252.0,260.399994,78.909089,61,67.199997,100,67.199997,70.800003,67.800003
20161210070000,252.0,260.399994,78.909089,61,64.400002,100,67.199997,70.800003,67.800003
20161210071500,252.0,260.399994,78.909089,61,63.200001,100,68.0,70.800003,67.800003
20161210073000,252.0,260.399994,78.909089,61,55.200001,100,67.099998,70.800003,67.800003
20161210074500,252.0,260.399994,78.909089,61,57.900002,100,66.800003,70.800003,67.800003
20161210080000,252.0,260.399994,78.909089,61,56.799999,100,67.400002,70.800003,67.800003
20161210081500,252.0,260.399994,78.909089,61,64.800003,100,68.0,70.800003,67.800003
20161210083000,252.0,260.399994,78.909089,61,54.700001,100,67.400002,70.800003,67.800003
20161210084500,252.0,260.399994,78.909089,61,54.700001,100,67.199997,70.800003,67.800003
20161210090000,252.0,260.399994,78.909089,61,54.700001,100,67.300003,70.800003,67.800003
20161210091500,252.0,260.399994,78.909089,61,56.5,100,67.400002,70.800003,67.800003
20161210093000,252.0,260.399994,78.909089,61,57.099998,100,67.400002,70.800003,67.800003
20161210094500,252.0,260.399994,78.909089,61,56.5,100,67.599998,70.800003,67.800003
20161210100000,252.0,260.399994,78.909089,61,58.700001,100,67.400002,70.800003,67.800003
20161210101500,252.0,260.399994,78.909089,61,58.099998,100,67.5,70.800003,67.800003
20161210103000,252.0,260.399994,78.909089,61,62.0,100,68.099998,70.800003,67.800003
20161210104500,252.0,260.399994,78.909089,61,55.400002,100,67.400002,70.800003,67.800003
20161210110000,252.0,260.399994,78.909089,61,56.700001,100,67.400002,70.800003,67.800003
20161210111500,252.0,260.399994,78.909089,61,56.700001,100,67.400002,70.800003,67.800003
20161210113000,252.0,260.399994,78.909089,61,56.700001,100,67.199997,70.800003,67.800003
20161210114500,252.0,260.399994,78.909089,61,56.700001,100,67.199997,70.800003,67.800003
20161210120000,252.0,255.0,77.272727,61,63.900002,100,67.900002,70.800003,67.800003
20161210121500,252.0,260.399994,78.909089,61,56.400002,0,67.599998,70.800003,67.800003
20161210123000,252.0,260.399994,78.909089,61,54.700001,100,67.5,70.800003,67.800003
20161210124500,252.0,260.399994,78.909089,61,56.700001,100,67.199997,70.800003,67.800003
20161210130000,252.0,260.399994,78.909089,61,56.700001,100,67.199997,70.800003,67.800003
20161210131500,252.0,260.399994,78.909089,61,56.700001,100,67.5,70.800003,67.800003
20161210133000,252.0,260.399994,78.909089,61,56.700001,100,67.599998,70.800003,67.800003
20161210134500,252.0,260.399994,78.909089,61,57.5,100,67.400002,70.800003,67.800003
20161210140000,252.0,260.399994,78.909089,61,58.799999,100,67.599998,70.800003,67.800003
20161210141500,252.0,260.399994,78.909089,61,58.799999,100,67.599998,70.800003,67.800003
20161210143000,252.0,260.399994,78.909089,61,58.799999,100,67.800003,70.800003,67.800003
20161210144500,252.0,260.399994,78.909089,61,57.900002,100,67.900002,70.800003,67.800003
20161210150000,252.0,260.399994,78.909089,61,57.900002,100,67.900002,70.800003,67.800003
20161210151500,252.0,260.399994,78.909089,61,58.700001,100,67.800003,70.800003,67.800003
20161210153000,252.0,260.399994,78.909089,61,58.099998,100,67.800003,70.800003,67.800003
20161210154500,252.0,260.399994,78.909089,61,58.099998,100,67.800003,70.800003,67.800003
20161210160000,252.0,260.399994,78.909089,61,58.099998,100,68.099998,70.800003,67.800003
20161210161500,252.0,255.0,77.272727,61,57.0,0,67.800003,70.800003,67.800003
20161210163000,252.0,258.0,78.181818,61,55.200001,0,67.599998,70.800003,67.800003
20161210164500,252.0,258.0,78.181818,61,57.099998,100,67.400002,70.800003,67.800003
20161210170000,252.0,258.0,78.181818,61,55.400002,100,67.400002,70.800003,67.800003
20161210171500,252.0,258.0,78.181818,61,57.599998,100,67.599998,70.800003,67.800003
20161210173000,252.0,258.0,78.181818,61,55.799999,100,67.599998,70.800003,67.800003
20161210174500,252.0,258.0,78.181818,61,57.099998,100,67.5,70.800003,67.800003
20161210180000,252.0,258.0,78.181818,61,56.299999,100,67.400002,70.800003,67.800003
20161210181500,252.0,258.0,78.181818,61,56.299999,100,67.400002,70.800003,67.800003
20161210183000,252.0,258.0,78.181818,61,56.299999,100,67.599998,70.800003,67.800003
20161210184500,252.0,255.0,77.272727,61,57.5,100,67.699997,70.800003,67.800003
20161210190000,252.0,258.0,78.181818,61,55.599998,100,67.699997,70.800003,67.800003
20161210191500,252.0,255.0,77.272727,61,57.900002,100,67.400002,70.800003,67.800003
20161210193000,252.0,258.0,78.181818,61,56.0,100,67.400002,70.800003,67.800003
20161210194500,252.0,258.0,78.181818,61,56.900002,100,67.400002,70.800003,67.800003
20161210200000,252.0,258.0,78.181818,61,59.200001,100,67.800003,70.800003,67.800003
20161210201500,252.0,258.0,78.181818,61,58.400002,100,67.699997,70.800003,67.800003
20161210203000,252.0,255.0,77.272727,61,58.400002,100,67.699997,70.800003,67.800003
20161210204500,252.0,252.0,76.363636,61,92.300003,100,68.699997,74.599998,71.599998
20161210210000,252.0,242.399994,73.454544,63,84.900002,100,69.800003,74.599998,71.599998
20161210211500,252.0,242.399994,73.454544,63,78.099998,100,69.900002,74.599998,71.599998
20161210213000,252.0,245.399994,74.363635,63,74.900002,100,70.199997,74.599998,71.599998
20161210214500,252.0,245.399994,74.363635,63,86.900002,100,70.400002,74.599998,71.599998
20161210220000,252.0,248.399994,75.272725,63,86.0,100,70.699997,74.599998,71.599998
20161210221500,252.0,248.399994,75.272725,63,79.5,100,70.699997,74.599998,71.599998
20161210223000,252.0,248.399994,75.272725,63,75.800003,100,70.699997,74.599998,71.599998
20161210224500,252.0,248.399994,75.272725,63,80.800003,100,70.800003,74.599998,71.599998
20161210230000,252.0,248.399994,75.272725,63,92.900002,100,70.800003,74.599998,71.599998
20161210231500,252.0,248.399994,75.272725,63,82.0,100,71.0,74.599998,71.599998
20161210233000,252.0,252.0,76.363636,63,75.300003,100,71.099998,74.599998,71.599998
20161210234500,252.0,252.0,76.363636,63,75.300003,100,71.0,74.599998,71.599998
20161211000000,252.0,252.0,76.363636,63,88.699997,100,71.0,74.599998,71.599998
20161211001500,252.0,248.399994,75.272725,63,86.599998,100,71.0,74.599998,71.599998
20161211003000,252.0,248.399994,75.272725,63,80.099998,100,70.900002,74.599998,71.599998
20161211004500,252.0,248.399994,75.272725,63,74.0,100,70.900002,74.599998,71.599998
20161211010000,252.0,248.399994,75.272725,63,76.099998,100,70.800003,74.599998,71.599998
20161211011500,252.0,248.399994,75.272725,63,91.300003,100,70.800003,74.599998,71.599998
20161211013000,252.0,252.0,76.363636,63,84.099998,100,70.800003,74.599998,71.599998
20161211014500,252.0,248.399994,75.272725,63,78.900002,100,70.800003,74.599998,71.599998
20161211020000,252.0,258.0,78.181818,62,73.900002,100,71.0,74.599998,71.599998
20161211021500,252.0,258.0,78.181818,62,80.800003,100,71.0,74.599998,71.599998
20161211023000,252.0,258.0,78.181818,62,90.900002,100,71.199997,74.599998,71.599998
20161211024500,252.0,258.0,78.181818,62,81.5,100,71.199997,74.599998,71.599998
20161211030000,252.0,258.0,78.181818,62,75.699997,100,71.199997,74.599998,71.599998
20161211031500,252.0,258.0,78.181818,62,74.599998,100,71.300003,74.599998,71.599998
20161211033000,252.0,258.0,78.181818,62,85.199997,100,71.300003,74.599998,71.599998
20161211034500,252.0,258.0,78.181818,62,90.300003,100,71.300003,74.599998,71.599998
20161211040000,252.0,258.0,78.181818,62,81.5,100,71.400002,74.599998,71.599998
20161211041500,252.0,258.0,78.181818,62,75.300003,100,71.400002,74.599998,71.599998
20161211043000,252.0,258.0,78.181818,62,76.400002,100,71.599998,74.599998,71.599998
20161211044500,252.0,258.0,78.181818,62,91.199997,100,71.599998,74.599998,71.599998
20161211050000,252.0,258.0,78.181818,62,82.900002,100,71.599998,74.599998,71.599998
20161211051500,252.0,258.0,78.181818,62,77.599998,100,71.5,74.599998,71.599998
20161211053000,252.0,258.0,78.181818,62,74.900002,100,71.599998,74.599998,71.599998
20161211054500,252.0,258.0,78.181818,62,84.199997,100,71.599998,74.599998,71.599998
20161211060000,252.0,258.0,78.181818,62,89.699997,100,71.599998,74.599998,71.599998
20161211061500,252.0,255.0,77.272727,63,80.099998,100,71.599998,74.599998,71.599998
20161211063000,252.0,252.0,76.363636,63,73.900002,100,71.599998,74.599998,71.599998
20161211064500,252.0,255.0,77.272727,63,75.900002,100,71.599998,74.599998,71.599998
20161211070000,252.0,252.0,76.363636,63,91.199997,100,71.400002,74.599998,71.599998
20161211071500,252.0,255.0,77.272727,63,85.5,100,71.599998,74.599998,71.599998
20161211073000,252.0,255.0,77.272727,63,79.099998,100,71.699997,74.599998,71.599998
20161211074500,252.0,255.0,77.272727,63,74.400002,100,71.599998,74.599998,71.599998
20161211080000,252.0,255.0,77.272727,63,80.300003,100,71.699997,74.599998,71.599998
20161211081500,252.0,255.0,77.272727,63,91.0,100,71.699997,74.599998,71.599998
20161211083000,252.0,252.0,76.363636,63,81.099998,100,71.599998,74.599998,71.599998
20161211084500,252.0,252.0,76.363636,63,75.300003,100,71.599998,74.599998,71.599998
20161211090000,252.0,252.0,76.363636,63,78.800003,100,71.800003,74.599998,71.599998
20161211091500,252.0,258.0,78.181818,63,56.0,100,71.199997,74.599998,71.599998
20161211093000,252.0,258.0,78.181818,63,66.900002,100,70.400002,74.599998,71.599998
20161211094500,252.0,252.0,76.363636,63,69.199997,100,71.099998,74.599998,71.599998
20161211100000,252.0,255.0,77.272727,63,79.699997,100,71.300003,74.599998,71.599998
20161211101500,252.0,255.0,77.272727,63,69.0,100,71.400002,74.599998,71.599998
20161211103000,252.0,255.0,77.272727,63,68.199997,100,71.599998,74.599998,71.599998
20161211104500,252.0,252.0,76.363636,63,76.199997,100,71.699997,74.599998,71.599998
20161211110000,252.0,255.0,77.272727,63,68.599998,100,71.5,74.599998,71.599998
20161211111500,252.0,255.0,77.272727,63,67.800003,100,71.599998,74.599998,71.599998
20161211113000,252.0,258.0,78.181818,63,75.599998,100,71.699997,74.599998,71.599998
20161211114500,252.0,255.0,77.272727,63,67.699997,100,71.599998,74.599998,71.599998
20161211120000,252.0,248.399994,75.272725,59,73.599998,100,71.599998,74.599998,71.599998
20161211121500,252.0,245.399994,74.363635,59,67.300003,100,71.400002,74.599998,71.599998
20161211123000,252.0,242.399994,73.454544,59,73.699997,100,71.699997,74.599998,71.599998
20161211124500,252.0,245.399994,74.363635,60,68.199997,100,71.800003,74.599998,71.599998
20161211130000,252.0,245.399994,74.363635,60,57.099998,100,70.800003,74.599998,71.599998
20161211131500,252.0,242.399994,73.454544,60,79.300003,100,70.599998,74.5,71.5
20161211133000,252.0,242.399994,73.454544,60,60.299999,100,70.699997,74.300003,71.300003
20161211134500,252.0,242.399994,73.454544,60,74.900002,100,71.300003,74.300003,71.300003
20161211140000,252.0,248.399994,75.272725,61,61.099998,100,71.400002,74.300003,71.300003
20161211141500,252.0,248.399994,75.272725,61,57.5,100,70.300003,74.300003,71.300003
20161211143000,252.0,245.399994,74.363635,61,59.599998,100,71.0,74.599998,71.599998
20161211144500,252.0,245.399994,74.363635,61,71.0,100,71.199997,74.599998,71.599998
20161211150000,252.0,252.0,76.363636,62,56.799999,100,71.0,74.300003,71.300003
20161211151500,252.0,248.399994,75.272725,62,64.199997,100,70.199997,74.300003,71.300003
20161211153000,252.0,248.399994,75.272725,62,61.599998,100,70.900002,74.400002,71.400002
20161211154500,252.0,248.399994,75.272725,62,74.5,100,71.400002,74.300003,71.300003
20161211160000,252.0,248.399994,75.272725,62,56.799999,100,70.800003,74.300003,71.300003
20161211161500,252.0,248.399994,75.272725,62,63.0,100,70.199997,74.300003,71.300003
20161211163000,252.0,248.399994,75.272725,62,63.0,100,71.0,74.300003,71.300003
20161211164500,252.0,248.399994,75.272725,62,69.599998,100,70.800003,74.300003,71.300003
20161211170000,252.0,248.399994,75.272725,62,78.300003,100,71.5,74.300003,71.300003
20161211171500,252.0,248.399994,75.272725,62,56.700001,100,70.300003,74.300003,71.300003
20161211173000,252.0,248.399994,75.272725,62,56.700001,100,70.5,74.300003,71.300003
20161211174500,252.0,248.399994,75.272725,62,67.199997,100,71.099998,74.300003,71.300003
20161211180000,252.0,248.399994,75.272725,62,68.199997,100,71.0,74.300003,71.300003
20161211181500,252.0,248.399994,75.272725,62,73.900002,100,71.5,74.300003,71.300003
20161211183000,252.0,248.399994,75.272725,62,55.900002,100,70.5,74.300003,71.300003
20161211184500,252.0,248.399994,75.272725,62,71.900002,100,70.5,74.300003,71.300003
20161211190000,252.0,248.399994,75.272725,62,69.900002,100,71.0,74.300003,71.300003
20161211191500,252.0,245.399994,74.363635,62,69.900002,100,71.099998,74.300003,71.300003
20161211193000,252.0,248.399994,75.272725,62,57.599998,0,71.400002,74.0,71.0
20161211194500,252.0,248.399994,75.272725,62,57.599998,100,70.199997,74.300003,71.300003
20161211200000,252.0,248.399994,75.272725,62,59.0,100,70.5,74.0,71.0
20161211201500,252.0,245.399994,74.363635,62,68.900002,100,71.199997,74.300003,71.300003
20161211203000,252.0,245.399994,74.363635,62,56.0,100,70.900002,74.300003,71.300003
20161211204500,252.0,245.399994,74.363635,63,72.699997,100,70.199997,74.099998,71.099998
20161211210000,252.0,248.399994,75.272725,63,65.300003,100,70.900002,74.300003,71.300003
20161211211500,252.0,245.399994,74.363635,63,78.900002,100,70.800003,74.300003,71.300003
20161211213000,252.0,248.399994,75.272725,63,67.699997,100,71.300003,74.0,71.0
20161211214500,252.0,248.399994,75.272725,63,57.900002,100,70.0,74.300003,71.300003
20161211220000,252.0,245.399994,74.363635,63,65.300003,100,70.900002,74.300003,71.300003
20161211221500,252.0,248.399994,75.272725,63,61.599998,100,70.699997,74.300003,71.300003
20161211223000,252.0,248.399994,75.272725,63,78.099998,100,71.300003,74.300003,71.300003
20161211224500,252.0,248.399994,75.272725,63,68.699997,100,71.5,74.300003,71.300003
20161211230000,252.0,248.399994,75.272725,63,56.700001,100,70.699997,74.599998,71.599998
20161211231500,252.0,248.399994,75.272725,63,70.599998,100,70.900002,74.599998,71.599998
20161211233000,252.0,248.399994,75.272725,63,74.800003,100,71.099998,74.599998,71.599998
20161211234500,252.0,245.399994,74.363635,63,76.0,100,71.300003,74.599998,71.599998
20161212000000,252.0,263.399994,79.81818,63,69.699997,100,71.599998,74.599998,71.599998
20161212001500,252.0,263.399994,79.81818,63,56.299999,100,70.900002,74.599998,71.599998
20161212003000,252.0,258.0,78.181818,62,67.699997,100,70.199997,74.300003,71.300003
20161212004500,252.0,263.399994,79.81818,62,66.199997,100,70.900002,74.300003,71.300003
20161212010000,252.0,263.399994,79.81818,62,66.199997,100,71.0,74.300003,71.300003
20161212011500,252.0,263.399994,79.81818,62,66.199997,100,70.900002,74.300003,71.300003
20161212013000,252.0,260.399994,78.909089,62,71.900002,100,71.400002,74.300003,71.300003
20161212014500,252.0,260.399994,78.909089,62,69.099998,100,71.400002,74.300003,71.300003
20161212020000,252.0,260.399994,78.909089,62,56.700001,100,70.5,74.599998,71.599998
20161212021500,252.0,260.399994,78.909089,62,64.400002,100,70.699997,74.300003,71.300003
20161212023000,252.0,260.399994,78.909089,62,66.699997,100,70.800003,74.300003,71.300003
20161212024500,252.0,260.399994,78.909089,62,68.900002,100,70.900002,74.300003,71.300003
20161212030000,252.0,252.0,76.363636,62,67.900002,100,71.199997,74.300003,71.300003
20161212031500,252.0,258.0,78.181818,62,78.0,100,71.300003,74.599998,71.599998
20161212033000,252.0,258.0,78.181818,62,57.200001,0,71.300003,74.300003,71.300003
20161212034500,252.0,252.0,76.363636,62,63.900002,100,70.0,74.300003,71.300003
20161212040000,252.0,255.0,77.272727,62,66.300003,100,70.900002,74.300003,71.300003
20161212041500,252.0,252.0,76.363636,62,64.800003,100,70.800003,74.300003,71.300003
20161212043000,252.0,252.0,76.363636,62,77.300003,100,71.0,74.300003,71.300003
20161212044500,252.0,252.0,76.363636,62,68.699997,100,71.199997,74.300003,71.300003
20161212050000,252.0,245.399994,74.363635,62,71.0,100,71.300003,74.599998,71.599998
20161212051500,252.0,252.0,76.363636,62,71.0,100,71.400002,74.300003,71.300003
20161212053000,252.0,252.0,76.363636,62,68.199997,100,71.300003,74.599998,71.599998
20161212054500,252.0,245.399994,74.363635,62,77.300003,100,71.400002,74.599998,71.599998
20161212060000,252.0,252.0,76.363636,62,68.199997,100,71.5,74.599998,71.599998
20161212061500,252.0,252.0,76.363636,62,72.900002,100,71.599998,74.699997,71.699997
20161212063000,252.0,248.399994,75.272725,62,68.900002,100,71.699997,74.900002,71.900002
20161212064500,252.0,248.399994,75.272725,62,69.699997,100,71.599998,75.0,72.0
20161212070000,252.0,248.399994,75.272725,62,77.699997,100,71.699997,75.0,72.0
20161212071500,252.0,248.399994,75.272725,62,80.099998,100,71.5,75.0,72.0
20161212073000,252.0,248.399994,75.272725,62,75.900002,100,71.5,75.0,72.0
20161212074500,252.0,245.399994,74.363635,62,76.800003,100,71.599998,75.0,72.0
20161212080000,252.0,245.399994,74.363635,62,78.800003,100,71.699997,75.0,72.0
20161212081500,252.0,248.399994,75.272725,62,88.900002,100,71.599998,75.0,72.0
20161212083000,252.0,263.399994,79.81818,63,76.400002,100,71.699997,75.0,72.0
20161212084500,252.0,258.0,78.181818,63,78.199997,100,72.0,75.0,72.0
20161212090000,252.0,258.0,78.181818,63,89.800003,100,71.900002,75.0,72.0
20161212091500,252.0,258.0,78.181818,63,58.799999,100,72.099998,74.900002,71.900002
20161212093000,252.0,255.0,77.272727,63,57.099998,100,71.0,74.800003,71.800003
20161212094500,252.0,255.0,77.272727,59,68.800003,100,71.199997,74.800003,71.800003
20161212100000,252.0,248.399994,75.272725,59,66.199997,100,71.199997,74.699997,71.699997
20161212101500,252.0,245.399994,74.363635,59,68.099998,100,71.699997,74.699997,71.699997
20161212103000,252.0,245.399994,74.363635,59,74.0,100,71.800003,74.699997,71.699997
20161212104500,252.0,248.399994,75.272725,60,60.599998,0,71.900002,74.800003,71.800003
20161212110000,252.0,245.399994,74.363635,61,57.099998,100,70.900002,74.699997,71.699997
20161212111500,252.0,248.399994,75.272725,61,65.800003,100,71.0,74.699997,71.699997
20161212113000,252.0,245.399994,74.363635,61,69.599998,100,71.0,74.699997,71.699997
