PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161212114500,252.0,242.399994,73.454544,61,82.5,100,72.099998,77.400002,74.400002
20161212120000,252.0,242.399994,73.454544,61,79.699997,100,73.099998,77.400002,74.400002
20161212121500,252.0,248.399994,75.272725,61,79.699997,100,73.699997,77.400002,74.400002
20161212123000,252.0,248.399994,75.272725,61,88.599998,100,74.099998,77.400002,74.400002
20161212124500,252.0,248.399994,75.272725,61,90.400002,100,74.400002,77.400002,74.400002
20161212130000,252.0,252.0,76.363636,61,89.099998,100,74.599998,77.400002,74.400002
20161212131500,252.0,252.0,76.363636,61,57.099998,100,73.400002,77.400002,74.400002
20161212133000,252.0,245.399994,74.363635,61,80.199997,100,73.5,77.400002,74.400002
20161212134500,252.0,248.399994,75.272725,61,72.5,100,74.0,77.400002,74.400002
20161212140000,252.0,252.0,76.363636,61,71.599998,100,74.0,77.400002,74.400002
20161212141500,252.0,248.399994,75.272725,61,79.400002,100,74.099998,77.400002,74.400002
20161212143000,252.0,248.399994,75.272725,61,81.199997,100,74.099998,77.400002,74.400002
20161212144500,252.0,245.399994,74.363635,61,73.5,100,74.300003,77.400002,74.400002
20161212150000,252.0,245.399994,74.363635,61,72.5,100,74.300003,77.400002,74.400002
20161212151500,252.0,245.399994,74.363635,61,72.5,100,74.300003,77.400002,74.400002
20161212153000,252.0,245.399994,74.363635,61,76.099998,100,74.300003,77.400002,74.400002
20161212154500,252.0,248.399994,75.272725,61,76.099998,100,74.5,77.400002,74.400002
20161212160000,252.0,248.399994,75.272725,61,71.599998,100,74.5,77.400002,74.400002
20161212161500,252.0,245.399994,74.363635,61,75.300003,100,74.5,77.400002,74.400002
20161212163000,252.0,245.399994,74.363635,61,83.199997,100,74.5,77.400002,74.400002
20161212164500,252.0,248.399994,75.272725,61,56.400002,100,73.699997,77.400002,74.400002
20161212170000,252.0,248.399994,75.272725,61,83.300003,100,73.400002,77.400002,74.400002
20161212171500,252.0,248.399994,75.272725,61,74.0,100,74.0,77.400002,74.400002
20161212173000,252.0,245.399994,74.363635,62,72.5,100,74.300003,77.400002,74.400002
20161212174500,252.0,258.0,78.181818,62,82.0,100,74.400002,77.400002,74.400002
20161212180000,252.0,258.0,78.181818,61,71.800003,100,74.300003,77.400002,74.400002
20161212181500,252.0,258.0,78.181818,61,72.900002,100,74.300003,77.400002,74.400002
20161212183000,252.0,258.0,78.181818,61,81.900002,100,74.400002,77.400002,74.400002
20161212184500,252.0,255.0,77.272727,61,70.800003,100,74.5,77.400002,74.400002
20161212190000,252.0,258.0,78.181818,61,78.400002,100,74.5,77.400002,74.400002
20161212191500,252.0,258.0,78.181818,61,73.699997,100,74.599998,77.400002,74.400002
20161212193000,252.0,258.0,78.181818,61,71.099998,100,74.599998,77.400002,74.400002
20161212194500,252.0,258.0,78.181818,61,76.800003,100,74.599998,77.400002,74.400002
20161212200000,252.0,255.0,77.272727,61,79.900002,100,74.599998,77.400002,74.400002
20161212201500,252.0,258.0,78.181818,61,71.599998,100,74.599998,77.400002,74.400002
20161212203000,252.0,258.0,78.181818,61,75.800003,100,74.599998,77.400002,74.400002
20161212204500,252.0,258.0,78.181818,61,75.800003,100,74.599998,77.400002,74.400002
20161212210000,252.0,258.0,78.181818,61,58.0,100,74.599998,77.400002,74.400002
20161212211500,252.0,255.0,77.272727,61,59.799999,100,73.099998,77.400002,74.400002
20161212213000,252.0,255.0,77.272727,61,74.0,100,73.599998,77.400002,74.400002
20161212214500,252.0,242.399994,73.454544,61,72.5,100,74.199997,77.400002,74.400002
20161212220000,252.0,245.399994,74.363635,62,72.5,100,74.599998,77.400002,74.400002
20161212221500,252.0,252.0,76.363636,62,56.700001,100,73.800003,77.400002,74.400002
20161212223000,252.0,248.399994,75.272725,62,74.300003,100,73.400002,77.400002,74.400002
20161212224500,252.0,258.0,78.181818,62,71.099998,100,73.900002,77.400002,74.400002
20161212230000,252.0,258.0,78.181818,62,73.300003,100,74.0,77.400002,74.400002
20161212231500,252.0,258.0,78.181818,62,81.5,100,74.0,77.400002,74.400002
20161212233000,252.0,258.0,78.181818,62,70.599998,100,74.099998,77.400002,74.400002
20161212234500,252.0,258.0,78.181818,62,72.0,100,74.199997,77.400002,74.400002
20161213000000,252.0,258.0,78.181818,62,83.099998,100,74.300003,77.400002,74.400002
20161213001500,252.0,258.0,78.181818,62,71.599998,100,74.300003,77.400002,74.400002
20161213003000,252.0,258.0,78.181818,61,73.599998,100,74.5,77.400002,74.400002
20161213004500,252.0,255.0,77.272727,61,77.599998,100,74.5,77.400002,74.400002
20161213010000,252.0,255.0,77.272727,61,71.0,100,74.599998,77.400002,74.400002
20161213011500,252.0,252.0,76.363636,61,77.199997,100,74.5,77.400002,74.400002
20161213013000,252.0,252.0,76.363636,61,77.199997,100,74.699997,77.400002,74.400002
20161213014500,252.0,252.0,76.363636,61,57.5,100,73.300003,77.400002,74.400002
20161213020000,252.0,255.0,77.272727,61,84.800003,100,73.5,77.400002,74.400002
20161213021500,252.0,255.0,77.272727,61,71.599998,100,74.0,77.400002,74.400002
20161213023000,252.0,255.0,77.272727,61,79.099998,100,74.199997,77.400002,74.400002
20161213024500,252.0,255.0,77.272727,61,72.5,100,74.5,77.400002,74.400002
20161213030000,252.0,258.0,78.181818,61,72.5,100,74.599998,77.400002,74.400002
20161213031500,252.0,258.0,78.181818,61,56.0,100,73.699997,77.400002,74.400002
20161213033000,252.0,258.0,78.181818,61,71.599998,100,73.400002,77.400002,74.400002
20161213034500,252.0,255.0,77.272727,61,71.599998,100,73.900002,77.400002,74.400002
20161213040000,252.0,255.0,77.272727,61,81.5,100,74.099998,77.400002,74.400002
20161213041500,252.0,255.0,77.272727,61,69.699997,100,74.300003,77.400002,74.400002
20161213043000,252.0,255.0,77.272727,61,72.5,100,74.199997,77.400002,74.400002
20161213044500,252.0,252.0,76.363636,61,73.5,100,74.300003,77.400002,74.400002
20161213050000,252.0,252.0,76.363636,61,69.699997,100,74.300003,77.400002,74.400002
20161213051500,252.0,252.0,76.363636,61,78.599998,100,74.199997,77.400002,74.400002
20161213053000,252.0,252.0,76.363636,61,70.099998,100,74.300003,77.400002,74.400002
20161213054500,252.0,252.0,76.363636,61,71.800003,100,74.300003,77.400002,74.400002
20161213060000,252.0,252.0,76.363636,61,77.800003,100,74.300003,77.400002,74.400002
20161213061500,252.0,252.0,76.363636,61,69.699997,100,74.300003,77.400002,74.400002
20161213063000,252.0,248.399994,75.272725,61,75.800003,100,74.300003,77.400002,74.400002
20161213064500,252.0,242.399994,73.454544,61,71.099998,100,74.400002,77.400002,74.400002
20161213070000,252.0,263.399994,79.81818,62,70.099998,100,74.300003,77.400002,74.400002
20161213071500,252.0,260.399994,78.909089,62,79.599998,100,74.300003,77.400002,74.400002
20161213073000,252.0,263.399994,79.81818,62,69.699997,100,74.300003,77.400002,74.400002
20161213074500,252.0,260.399994,78.909089,60,69.699997,100,74.300003,77.400002,74.400002
20161213080000,252.0,255.0,77.272727,60,76.800003,100,74.199997,77.400002,74.400002
20161213081500,252.0,255.0,77.272727,60,73.300003,100,74.400002,77.400002,74.400002
20161213083000,252.0,255.0,77.272727,60,70.099998,100,74.300003,77.400002,74.400002
20161213084500,252.0,258.0,78.181818,60,70.099998,100,74.300003,77.400002,74.400002
20161213090000,252.0,258.0,78.181818,60,75.300003,100,74.300003,77.400002,74.400002
20161213091500,252.0,252.0,76.363636,60,80.0,100,74.300003,77.400002,74.400002
20161213093000,252.0,248.399994,75.272725,60,75.400002,100,74.400002,77.400002,74.400002
20161213094500,252.0,248.399994,75.272725,60,73.5,100,74.400002,77.400002,74.400002
20161213100000,252.0,252.0,76.363636,60,71.599998,100,74.5,77.400002,74.400002
20161213101500,252.0,245.399994,74.363635,60,70.099998,100,74.5,77.400002,74.400002
20161213103000,252.0,245.399994,74.363635,60,70.099998,100,74.599998,77.400002,74.400002
20161213104500,252.0,252.0,76.363636,60,71.0,100,74.599998,77.400002,74.400002
20161213110000,252.0,255.0,77.272727,60,56.799999,100,74.099998,77.400002,74.400002
20161213111500,252.0,252.0,76.363636,60,76.800003,100,73.300003,77.400002,74.400002
20161213113000,252.0,252.0,76.363636,60,67.300003,100,74.099998,77.400002,74.400002
20161213114500,252.0,252.0,76.363636,60,66.300003,100,74.0,77.400002,74.400002
20161213120000,252.0,255.0,77.272727,60,70.5,100,74.0,77.400002,74.400002
20161213121500,252.0,252.0,76.363636,60,74.800003,100,74.099998,77.400002,74.400002
20161213123000,252.0,255.0,77.272727,60,71.099998,100,74.300003,77.400002,74.400002
20161213124500,252.0,252.0,76.363636,60,77.099998,100,74.5,77.400002,74.400002
20161213130000,252.0,245.399994,74.363635,60,73.0,100,74.599998,77.400002,74.400002
20161213131500,252.0,248.399994,75.272725,60,76.800003,100,74.599998,77.400002,74.400002
20161213133000,252.0,248.399994,75.272725,60,57.200001,100,73.300003,77.400002,74.400002
20161213134500,252.0,245.399994,74.363635,61,70.099998,100,73.800003,77.400002,74.400002
20161213140000,252.0,245.399994,74.363635,61,77.199997,100,74.0,77.400002,74.400002
20161213141500,252.0,242.399994,73.454544,61,70.199997,100,74.199997,77.400002,74.400002
20161213143000,252.0,242.399994,73.454544,61,78.400002,100,74.300003,77.400002,74.400002
20161213144500,252.0,245.399994,74.363635,61,71.599998,100,74.5,77.400002,74.400002
20161213150000,252.0,245.399994,74.363635,61,70.699997,100,74.599998,77.400002,74.400002
20161213151500,252.0,245.399994,74.363635,61,77.699997,100,74.599998,77.400002,74.400002
20161213153000,252.0,248.399994,75.272725,61,56.900002,100,73.599998,77.400002,74.400002
20161213154500,252.0,248.399994,75.272725,61,71.599998,100,73.599998,77.400002,74.400002
20161213160000,252.0,252.0,76.363636,61,69.199997,100,74.0,77.400002,74.400002
20161213161500,252.0,258.0,78.181818,61,69.199997,100,74.0,77.400002,74.400002
20161213163000,252.0,258.0,78.181818,61,75.400002,100,74.0,77.400002,74.400002
20161213164500,252.0,263.399994,79.81818,61,70.599998,100,74.099998,77.400002,74.400002
20161213170000,252.0,260.399994,78.909089,61,73.400002,100,74.199997,77.400002,74.400002
20161213171500,252.0,260.399994,78.909089,61,76.300003,100,74.300003,77.400002,74.400002
20161213173000,252.0,260.399994,78.909089,61,76.300003,100,74.300003,77.400002,74.400002
20161213174500,252.0,260.399994,78.909089,61,71.599998,100,74.5,77.400002,74.400002
20161213180000,252.0,255.0,77.272727,61,70.5,100,74.5,77.400002,74.400002
20161213181500,252.0,260.399994,78.909089,61,73.400002,100,74.5,77.400002,74.400002
20161213183000,252.0,260.399994,78.909089,61,77.0,100,74.5,77.400002,74.400002
20161213184500,252.0,260.399994,78.909089,61,77.0,100,74.5,77.400002,74.400002
20161213190000,252.0,260.399994,78.909089,61,71.900002,100,74.599998,77.400002,74.400002
20161213191500,252.0,255.0,77.272727,61,80.400002,100,74.599998,77.400002,74.400002
20161213193000,252.0,245.399994,74.363635,61,57.099998,100,73.400002,77.400002,74.400002
20161213194500,252.0,242.399994,73.454544,61,72.0,100,73.699997,77.400002,74.400002
20161213200000,252.0,245.399994,74.363635,61,63.599998,100,74.400002,77.400002,74.400002
20161213201500,252.0,245.399994,74.363635,61,67.900002,100,73.800003,77.400002,74.400002
20161213203000,252.0,252.0,76.363636,61,73.5,100,74.099998,77.400002,74.400002
20161213204500,252.0,248.399994,75.272725,61,71.599998,100,74.300003,77.400002,74.400002
20161213210000,252.0,252.0,76.363636,61,76.800003,100,74.5,77.400002,74.400002
20161213211500,252.0,255.0,77.272727,61,68.5,0,74.699997,77.400002,74.400002
20161213213000,252.0,258.0,78.181818,61,58.299999,100,73.199997,77.400002,74.400002
20161213214500,252.0,258.0,78.181818,61,76.699997,100,73.699997,77.400002,74.400002
20161213220000,252.0,258.0,78.181818,61,73.0,100,74.0,77.400002,74.400002
20161213221500,252.0,263.399994,79.81818,61,69.699997,100,74.099998,77.400002,74.400002
20161213223000,252.0,260.399994,78.909089,61,73.300003,100,74.099998,77.400002,74.400002
20161213224500,252.0,255.0,77.272727,61,76.900002,100,74.199997,77.400002,74.400002
20161213230000,252.0,255.0,77.272727,61,70.099998,100,74.300003,77.400002,74.400002
20161213231500,252.0,260.399994,78.909089,61,71.099998,100,74.199997,77.400002,74.400002
20161213233000,252.0,260.399994,78.909089,61,79.599998,100,74.199997,77.400002,74.400002
20161213234500,252.0,260.399994,78.909089,61,70.599998,100,74.300003,77.400002,74.400002
20161214000000,252.0,260.399994,78.909089,61,69.699997,100,74.300003,77.400002,74.400002
20161214001500,252.0,252.0,76.363636,61,79.5,100,74.400002,77.400002,74.400002
20161214003000,252.0,255.0,77.272727,61,70.599998,100,74.5,77.400002,74.400002
20161214004500,252.0,252.0,76.363636,61,69.599998,100,74.300003,77.400002,74.400002
20161214010000,252.0,252.0,76.363636,61,79.0,100,74.5,77.400002,74.400002
20161214011500,252.0,255.0,77.272727,61,70.599998,100,74.5,77.400002,74.400002
20161214013000,252.0,252.0,76.363636,61,63.299999,0,74.599998,77.400002,74.400002
20161214014500,252.0,252.0,76.363636,61,57.200001,100,73.199997,77.400002,74.400002
20161214020000,252.0,248.399994,75.272725,61,75.400002,100,73.599998,77.400002,74.400002
20161214021500,252.0,248.399994,75.272725,61,70.199997,100,74.099998,77.400002,74.400002
20161214023000,252.0,248.399994,75.272725,61,75.800003,100,74.300003,77.400002,74.400002
20161214024500,252.0,258.0,78.181818,61,71.099998,100,74.300003,77.400002,74.400002
20161214030000,252.0,255.0,77.272727,61,72.400002,100,74.300003,77.400002,74.400002
20161214031500,252.0,252.0,76.363636,61,72.400002,100,74.5,77.400002,74.400002
20161214033000,252.0,258.0,78.181818,61,70.5,100,74.5,77.400002,74.400002
20161214034500,252.0,258.0,78.181818,61,79.699997,100,74.400002,77.400002,74.400002
20161214040000,252.0,258.0,78.181818,61,69.699997,100,74.400002,77.400002,74.400002
20161214041500,252.0,248.399994,75.272725,61,74.800003,100,74.5,77.400002,74.400002
20161214043000,252.0,260.399994,78.909089,62,55.900002,100,73.599998,77.400002,74.400002
20161214044500,252.0,260.399994,78.909089,62,73.099998,100,73.400002,77.400002,74.400002
20161214050000,252.0,260.399994,78.909089,62,77.5,100,73.900002,77.400002,74.400002
20161214051500,252.0,263.399994,79.81818,62,71.5,100,74.099998,77.400002,74.400002
20161214053000,252.0,252.0,76.363636,62,79.300003,100,74.5,77.400002,74.400002
20161214054500,252.0,252.0,76.363636,62,55.599998,100,73.900002,77.400002,74.400002
20161214060000,252.0,255.0,77.272727,62,81.599998,100,73.199997,77.400002,74.400002
20161214061500,252.0,263.399994,79.81818,62,71.0,100,73.800003,77.400002,74.400002
20161214063000,252.0,255.0,77.272727,62,79.0,100,74.0,77.400002,74.400002
20161214064500,252.0,252.0,76.363636,64,74.400002,100,74.199997,77.400002,74.400002
20161214070000,252.0,252.0,76.363636,58,73.400002,100,74.300003,77.400002,74.400002
20161214071500,252.0,245.399994,74.363635,63,56.0,0,74.300003,77.400002,74.400002
20161214073000,252.0,242.399994,73.454544,63,61.099998,100,73.0,77.400002,74.400002
20161214074500,252.0,245.399994,74.363635,63,80.699997,100,73.900002,77.400002,74.400002
20161214080000,252.0,255.0,77.272727,63,69.599998,100,74.099998,77.400002,74.400002
20161214081500,252.0,267.0,80.909091,63,71.0,100,73.800003,77.400002,74.400002
20161214083000,252.0,255.0,77.272727,62,85.099998,100,74.0,77.400002,74.400002
20161214084500,252.0,258.0,78.181818,62,76.099998,100,73.199997,77.400002,74.400002
20161214090000,252.0,258.0,78.181818,62,83.099998,100,72.900002,77.400002,74.400002
20161214091500,252.0,258.0,78.181818,62,91.0,100,72.699997,77.400002,74.400002
20161214093000,252.0,252.0,76.363636,63,81.199997,100,72.599998,77.400002,74.400002
20161214094500,252.0,260.399994,78.909089,63,76.400002,100,72.599998,77.400002,74.400002
20161214100000,252.0,260.399994,78.909089,62,81.400002,100,72.5,77.400002,74.400002
20161214101500,252.0,260.399994,78.909089,61,81.400002,100,72.599998,77.400002,74.400002
20161214103000,252.0,255.0,77.272727,61,75.900002,100,72.5,77.400002,74.400002
20161214104500,252.0,252.0,76.363636,61,89.300003,100,72.5,77.400002,74.400002
20161214110000,252.0,255.0,77.272727,61,77.800003,100,72.400002,77.400002,74.400002
20161214111500,252.0,255.0,77.272727,61,77.800003,100,72.400002,77.400002,74.400002
20161214113000,252.0,252.0,76.363636,61,92.0,100,72.300003,77.400002,74.400002
20161214114500,252.0,252.0,76.363636,61,77.300003,100,72.300003,77.400002,74.400002
20161214120000,252.0,252.0,76.363636,61,78.099998,100,72.400002,77.400002,74.400002
20161214121500,252.0,252.0,76.363636,61,92.599998,100,72.300003,77.400002,74.400002
20161214123000,252.0,255.0,77.272727,61,77.800003,100,72.199997,77.400002,74.400002
20161214124500,252.0,245.399994,74.363635,61,77.800003,100,72.300003,77.400002,74.400002
20161214130000,252.0,245.399994,74.363635,61,92.099998,100,72.300003,77.400002,74.400002
20161214131500,252.0,252.0,76.363636,61,77.300003,100,72.400002,77.400002,74.400002
20161214133000,252.0,252.0,76.363636,61,80.800003,100,72.300003,77.400002,74.400002
20161214134500,252.0,252.0,76.363636,61,84.599998,100,72.300003,77.400002,74.400002
20161214140000,252.0,248.399994,75.272725,61,76.400002,100,72.300003,77.400002,74.400002
20161214141500,252.0,248.399994,75.272725,61,88.0,100,72.400002,77.400002,74.400002
20161214143000,252.0,248.399994,75.272725,61,77.300003,100,72.300003,77.400002,74.400002
20161214144500,252.0,245.399994,74.363635,61,79.599998,100,72.300003,77.400002,74.400002
20161214150000,252.0,248.399994,75.272725,61,84.699997,100,72.400002,77.400002,74.400002
20161214151500,252.0,248.399994,75.272725,61,75.400002,100,72.300003,77.400002,74.400002
20161214153000,252.0,245.399994,74.363635,61,92.900002,100,72.400002,77.400002,74.400002
20161214154500,252.0,248.399994,75.272725,61,75.900002,100,72.199997,77.400002,74.400002
20161214160000,252.0,252.0,76.363636,61,83.800003,100,72.199997,77.400002,74.400002
20161214161500,252.0,252.0,76.363636,61,76.5,100,72.199997,77.400002,74.400002
20161214163000,252.0,245.399994,74.363635,61,83.099998,100,72.199997,77.400002,74.400002
20161214164500,252.0,245.399994,74.363635,61,78.900002,100,72.199997,77.400002,74.400002
20161214170000,252.0,248.399994,75.272725,61,78.900002,100,72.199997,77.400002,74.400002
20161214171500,252.0,248.399994,75.272725,61,80.699997,100,72.400002,77.400002,74.400002
20161214173000,252.0,248.399994,75.272725,61,77.0,100,72.199997,77.400002,74.400002
20161214174500,252.0,252.0,76.363636,61,85.199997,100,72.199997,77.400002,74.400002
20161214180000,252.0,255.0,77.272727,61,75.400002,100,72.199997,77.400002,74.400002
20161214181500,252.0,252.0,76.363636,61,87.199997,100,72.199997,77.400002,74.400002
20161214183000,252.0,252.0,76.363636,61,75.900002,100,72.199997,77.400002,74.400002
20161214184500,252.0,252.0,76.363636,61,85.800003,100,72.199997,77.400002,74.400002
20161214190000,252.0,252.0,76.363636,61,75.800003,100,72.199997,77.400002,74.400002
20161214191500,252.0,263.399994,79.81818,62,85.300003,100,72.300003,77.400002,74.400002
20161214193000,252.0,260.399994,78.909089,62,75.900002,100,72.300003,77.400002,74.400002
20161214194500,252.0,260.399994,78.909089,62,87.400002,100,72.199997,77.400002,74.400002
20161214200000,252.0,260.399994,78.909089,62,79.400002,100,72.199997,77.400002,74.400002
20161214201500,252.0,260.399994,78.909089,62,77.400002,100,72.099998,77.400002,74.400002
20161214203000,252.0,260.399994,78.909089,62,85.300003,100,72.900002,76.400002,73.400002
20161214204500,252.0,260.399994,78.909089,62,75.400002,100,72.900002,76.199997,73.199997
20161214210000,252.0,260.399994,78.909089,62,92.199997,100,73.099998,76.400002,73.400002
20161214211500,252.0,260.399994,78.909089,62,75.400002,100,72.800003,76.400002,73.400002
20161214213000,252.0,260.399994,78.909089,62,89.5,100,72.900002,76.400002,73.400002
20161214214500,252.0,260.399994,78.909089,62,77.5,100,72.800003,76.400002,73.400002
20161214220000,252.0,260.399994,78.909089,62,77.5,100,72.699997,76.400002,73.400002
20161214221500,252.0,260.399994,78.909089,62,81.599998,100,72.800003,76.099998,73.099998
20161214223000,252.0,260.399994,78.909089,62,75.400002,100,72.599998,76.400002,73.400002
20161214224500,252.0,260.399994,78.909089,62,91.699997,100,72.599998,76.400002,73.400002
20161214230000,252.0,260.399994,78.909089,62,77.0,100,72.5,76.099998,73.099998
20161214231500,252.0,260.399994,78.909089,62,77.0,100,72.599998,76.400002,73.400002
20161214233000,252.0,255.0,77.272727,62,85.5,100,72.599998,76.300003,73.300003
20161214234500,252.0,255.0,77.272727,62,74.900002,100,72.400002,76.099998,73.099998
20161215000000,252.0,255.0,77.272727,62,83.800003,100,72.400002,76.099998,73.099998
20161215001500,252.0,260.399994,78.909089,62,81.099998,100,72.5,76.400002,73.400002
20161215003000,252.0,260.399994,78.909089,62,74.900002,100,72.400002,76.400002,73.400002
20161215004500,252.0,260.399994,78.909089,62,91.099998,100,72.599998,76.400002,73.400002
20161215010000,252.0,263.399994,79.81818,62,79.300003,100,72.5,76.099998,73.099998
20161215011500,252.0,260.399994,78.909089,63,68.0,0,72.599998,74.599998,71.599998
20161215013000,252.0,260.399994,78.909089,61,55.200001,100,70.900002,74.599998,71.599998
20161215014500,252.0,260.399994,78.909089,61,69.800003,100,70.5,74.599998,71.599998
20161215020000,252.0,260.399994,78.909089,61,63.799999,100,71.400002,74.599998,71.599998
20161215021500,252.0,260.399994,78.909089,61,78.900002,100,71.400002,74.599998,71.599998
20161215023000,252.0,260.399994,78.909089,61,71.300003,100,71.599998,74.599998,71.599998
20161215024500,252.0,260.399994,78.909089,61,56.700001,100,70.400002,74.5,71.5
20161215030000,252.0,260.399994,78.909089,61,74.099998,100,70.800003,74.400002,71.400002
20161215031500,252.0,255.0,77.272727,61,74.099998,100,70.699997,74.400002,71.400002
20161215033000,252.0,258.0,78.181818,61,70.5,100,71.199997,74.300003,71.300003
20161215034500,252.0,258.0,78.181818,61,70.5,100,71.400002,74.400002,71.400002
20161215040000,252.0,258.0,78.181818,61,80.599998,100,71.5,74.300003,71.300003
20161215041500,252.0,258.0,78.181818,61,56.0,100,70.099998,74.400002,71.400002
20161215043000,252.0,258.0,78.181818,61,67.699997,100,70.800003,74.300003,71.300003
20161215044500,252.0,255.0,77.272727,61,71.599998,100,70.800003,74.300003,71.300003
20161215050000,252.0,252.0,76.363636,61,77.5,100,71.0,74.300003,71.300003
20161215051500,252.0,252.0,76.363636,61,71.5,100,71.199997,74.300003,71.300003
20161215053000,252.0,255.0,77.272727,61,68.199997,100,71.300003,74.300003,71.300003
20161215054500,252.0,252.0,76.363636,61,72.599998,100,71.400002,74.300003,71.300003
20161215060000,252.0,252.0,76.363636,61,76.800003,100,71.5,74.300003,71.300003
20161215061500,252.0,255.0,77.272727,61,55.599998,100,70.300003,74.300003,71.300003
20161215063000,252.0,252.0,76.363636,61,69.199997,100,70.699997,74.300003,71.300003
20161215064500,252.0,248.399994,75.272725,61,75.300003,100,70.900002,74.300003,71.300003
20161215070000,252.0,252.0,76.363636,61,68.099998,100,70.900002,74.300003,71.300003
20161215071500,252.0,252.0,76.363636,61,68.099998,100,71.099998,74.300003,71.300003
20161215073000,252.0,252.0,76.363636,61,76.0,100,71.099998,74.300003,71.300003
20161215074500,252.0,245.399994,74.363635,61,70.599998,100,71.0,74.300003,71.300003
20161215080000,252.0,252.0,76.363636,61,67.5,100,71.0,74.300003,71.300003
20161215081500,252.0,255.0,77.272727,61,69.800003,100,71.199997,74.300003,71.300003
20161215083000,252.0,252.0,76.363636,61,77.599998,100,71.199997,74.300003,71.300003
20161215084500,252.0,248.399994,75.272725,61,70.900002,100,71.199997,74.300003,71.300003
20161215090000,252.0,255.0,77.272727,61,67.199997,100,71.300003,74.300003,71.300003
20161215091500,252.0,255.0,77.272727,61,69.5,100,71.300003,74.300003,71.300003
20161215093000,252.0,242.399994,73.454544,61,77.099998,100,71.199997,74.300003,71.300003
20161215094500,252.0,245.399994,74.363635,61,70.099998,100,71.099998,74.300003,71.300003
20161215100000,252.0,248.399994,75.272725,61,67.699997,100,71.199997,74.300003,71.300003
20161215101500,252.0,245.399994,74.363635,61,73.699997,100,71.199997,74.300003,71.300003
20161215103000,252.0,245.399994,74.363635,61,75.800003,100,71.099998,74.300003,71.300003
20161215104500,252.0,245.399994,74.363635,61,73.900002,100,71.0,74.300003,71.300003
20161215110000,252.0,245.399994,74.363635,61,71.099998,100,70.800003,74.300003,71.300003
20161215111500,252.0,245.399994,74.363635,61,82.800003,100,70.800003,74.300003,71.300003
20161215113000,252.0,245.399994,74.363635,61,84.300003,100,70.900002,74.300003,71.300003
20161215114500,252.0,245.399994,74.363635,61,75.300003,100,70.800003,74.300003,71.300003
20161215120000,252.0,252.0,76.363636,61,77.800003,100,70.800003,74.300003,71.300003
20161215121500,252.0,252.0,76.363636,61,91.599998,100,70.900002,74.300003,71.300003
20161215123000,252.0,252.0,76.363636,61,80.300003,100,70.900002,74.300003,71.300003
20161215124500,252.0,252.0,76.363636,61,75.900002,100,71.0,74.300003,71.300003
20161215130000,252.0,252.0,76.363636,61,91.900002,100,71.099998,74.300003,71.300003
20161215131500,252.0,255.0,77.272727,61,76.599998,100,71.099998,74.300003,71.300003
20161215133000,252.0,255.0,77.272727,61,77.400002,100,71.099998,74.300003,71.300003
20161215134500,252.0,252.0,76.363636,61,81.599998,100,71.300003,74.300003,71.300003
20161215140000,252.0,258.0,78.181818,61,75.900002,100,71.300003,74.300003,71.300003
20161215141500,252.0,258.0,78.181818,61,92.300003,100,71.199997,74.300003,71.300003
20161215143000,252.0,258.0,78.181818,61,75.300003,100,71.199997,74.300003,71.300003
20161215144500,252.0,258.0,78.181818,61,76.599998,100,71.300003,74.300003,71.300003
20161215150000,252.0,258.0,78.181818,61,87.199997,100,71.400002,74.300003,71.300003
20161215151500,252.0,258.0,78.181818,61,74.800003,100,71.400002,74.300003,71.300003
20161215153000,252.0,258.0,78.181818,61,77.900002,100,71.400002,74.300003,71.300003
20161215154500,252.0,258.0,78.181818,61,55.599998,100,71.199997,74.300003,71.300003
20161215160000,252.0,258.0,78.181818,61,56.799999,100,70.300003,74.300003,71.300003
20161215161500,252.0,258.0,78.181818,61,77.599998,100,70.900002,74.300003,71.300003
20161215163000,252.0,258.0,78.181818,61,64.699997,100,70.900002,74.300003,71.300003
20161215164500,252.0,258.0,78.181818,61,73.900002,100,70.900002,74.300003,71.300003
20161215170000,252.0,258.0,78.181818,61,69.099998,100,71.099998,74.300003,71.300003
20161215171500,252.0,258.0,78.181818,61,70.099998,100,71.300003,74.300003,71.300003
20161215173000,252.0,258.0,78.181818,61,73.300003,100,71.199997,74.300003,71.300003
20161215174500,252.0,258.0,78.181818,61,73.300003,100,71.199997,74.300003,71.300003
20161215180000,252.0,258.0,78.181818,61,70.099998,100,71.300003,74.300003,71.300003
20161215181500,252.0,258.0,78.181818,61,75.300003,100,71.199997,74.300003,71.300003
20161215183000,252.0,258.0,78.181818,61,68.099998,100,71.300003,74.300003,71.300003
20161215184500,252.0,258.0,78.181818,61,69.400002,100,71.300003,74.300003,71.300003
20161215190000,252.0,255.0,77.272727,61,75.400002,100,71.300003,74.300003,71.300003
20161215191500,252.0,252.0,76.363636,61,68.699997,100,71.099998,74.300003,71.300003
20161215193000,252.0,248.399994,75.272725,61,71.400002,100,71.400002,74.300003,71.300003
20161215194500,252.0,252.0,76.363636,61,74.800003,100,71.300003,74.300003,71.300003
20161215200000,252.0,245.399994,74.363635,63,67.300003,100,71.199997,74.300003,71.300003
20161215201500,252.0,245.399994,74.363635,63,70.199997,100,71.199997,74.300003,71.300003
20161215203000,252.0,245.399994,74.363635,63,75.300003,100,71.300003,74.300003,71.300003
20161215204500,252.0,248.399994,75.272725,63,73.199997,100,70.800003,74.300003,71.300003
20161215210000,252.0,245.399994,74.363635,63,72.0,100,71.0,74.300003,71.300003
20161215211500,252.0,252.0,76.363636,63,80.300003,100,71.0,74.300003,71.300003
20161215213000,252.0,258.0,78.181818,63,78.199997,100,71.099998,74.300003,71.300003
20161215214500,252.0,263.399994,79.81818,63,71.099998,100,71.199997,74.300003,71.300003
20161215220000,252.0,263.399994,79.81818,63,55.599998,0,71.300003,74.300003,71.300003
20161215221500,252.0,263.399994,79.81818,62,63.700001,100,70.0,74.300003,71.300003
20161215223000,252.0,260.399994,78.909089,61,65.300003,100,70.699997,74.300003,71.300003
20161215224500,252.0,260.399994,78.909089,61,67.900002,100,70.800003,74.300003,71.300003
20161215230000,252.0,255.0,77.272727,61,80.5,100,70.900002,74.300003,71.300003
20161215231500,252.0,258.0,78.181818,61,74.199997,100,70.900002,74.300003,71.300003
20161215233000,252.0,258.0,78.181818,61,70.599998,100,70.900002,74.300003,71.300003
20161215234500,252.0,258.0,78.181818,61,76.199997,100,71.199997,74.300003,71.300003
20161216000000,252.0,255.0,77.272727,61,81.0,100,71.199997,74.300003,71.300003
20161216001500,252.0,258.0,78.181818,61,73.599998,100,71.199997,74.300003,71.300003
20161216003000,252.0,263.399994,79.81818,61,71.099998,100,71.199997,74.300003,71.300003
20161216004500,252.0,260.399994,78.909089,60,78.0,100,71.300003,74.300003,71.300003
20161216010000,252.0,260.399994,78.909089,60,81.0,100,71.300003,74.300003,71.300003
20161216011500,252.0,260.399994,78.909089,60,73.900002,100,71.300003,74.300003,71.300003
20161216013000,252.0,255.0,77.272727,60,71.099998,100,71.400002,74.300003,71.300003
20161216014500,252.0,260.399994,78.909089,60,78.400002,100,71.400002,74.300003,71.300003
20161216020000,252.0,260.399994,78.909089,60,80.300003,100,71.400002,74.300003,71.300003
20161216021500,252.0,260.399994,78.909089,60,73.400002,100,71.400002,74.300003,71.300003
20161216023000,252.0,260.399994,78.909089,60,67.5,100,71.599998,74.300003,71.300003
20161216024500,252.0,263.399994,79.81818,60,56.0,100,70.099998,74.300003,71.300003
20161216030000,252.0,258.0,78.181818,60,77.099998,100,70.699997,74.300003,71.300003
20161216031500,252.0,258.0,78.181818,60,71.0,100,70.900002,74.300003,71.300003
20161216033000,252.0,258.0,78.181818,60,69.699997,100,71.0,74.300003,71.300003
20161216034500,252.0,255.0,77.272727,60,79.0,100,71.099998,74.300003,71.300003
20161216040000,252.0,255.0,77.272727,60,76.5,100,71.099998,74.300003,71.300003
20161216041500,252.0,255.0,77.272727,60,72.0,100,71.199997,74.300003,71.300003
20161216043000,252.0,255.0,77.272727,60,69.699997,100,71.0,74.300003,71.300003
20161216044500,252.0,255.0,77.272727,60,77.5,100,71.0,74.300003,71.300003
20161216050000,252.0,252.0,76.363636,60,78.599998,100,71.0,74.300003,71.300003
20161216051500,252.0,248.399994,75.272725,60,73.0,100,71.0,74.300003,71.300003
20161216053000,252.0,252.0,76.363636,60,70.099998,100,70.900002,74.300003,71.300003
20161216054500,252.0,252.0,76.363636,60,78.5,100,70.900002,74.300003,71.300003
20161216060000,252.0,252.0,76.363636,60,81.0,100,70.900002,74.300003,71.300003
20161216061500,252.0,252.0,76.363636,60,73.699997,100,70.900002,74.300003,71.300003
20161216063000,252.0,248.399994,75.272725,60,73.699997,100,71.0,74.300003,71.300003
20161216064500,252.0,248.399994,75.272725,60,75.300003,100,70.900002,74.300003,71.300003
20161216070000,252.0,248.399994,75.272725,60,74.099998,100,70.800003,74.300003,71.300003
20161216071500,252.0,252.0,76.363636,60,88.800003,100,70.900002,74.300003,71.300003
20161216073000,252.0,248.399994,75.272725,60,81.099998,100,71.0,74.300003,71.300003
20161216074500,252.0,248.399994,75.272725,60,58.0,0,71.599998,74.300003,71.300003
20161216080000,252.0,248.399994,75.272725,60,57.099998,100,70.300003,74.300003,71.300003
20161216081500,252.0,248.399994,75.272725,60,75.800003,100,70.599998,74.300003,71.300003
20161216083000,252.0,245.399994,74.363635,61,62.599998,100,70.900002,74.300003,71.300003
20161216084500,252.0,245.399994,74.363635,61,79.099998,100,70.699997,74.300003,71.300003
20161216090000,252.0,245.399994,74.363635,61,77.699997,100,70.900002,74.300003,71.300003
20161216091500,252.0,248.399994,75.272725,61,72.300003,100,71.0,74.300003,71.300003
20161216093000,252.0,252.0,76.363636,61,85.300003,100,71.400002,74.300003,71.300003
20161216094500,252.0,248.399994,75.272725,61,56.400002,0,71.300003,74.300003,71.300003
20161216100000,252.0,248.399994,75.272725,61,57.900002,100,70.300003,74.300003,71.300003
20161216101500,252.0,248.399994,75.272725,61,73.800003,100,70.699997,74.300003,71.300003
20161216103000,252.0,248.399994,75.272725,61,63.599998,100,71.199997,74.300003,71.300003
20161216104500,252.0,248.399994,75.272725,61,66.699997,100,70.900002,74.300003,71.300003
20161216110000,252.0,245.399994,74.363635,61,83.400002,100,71.300003,80.0,78.0
20161216111500,252.0,248.399994,75.272725,62,77.699997,100,71.599998,80.0,78.0
20161216113000,252.0,245.399994,74.363635,62,92.099998,100,71.900002,80.0,78.0
20161216114500,252.0,248.399994,75.272725,62,77.800003,100,72.099998,80.0,78.0
20161216120000,252.0,245.399994,74.363635,62,82.0,100,72.300003,80.0,78.0
20161216121500,252.0,245.399994,74.363635,62,84.699997,100,72.5,80.0,78.0
20161216123000,252.0,248.399994,75.272725,62,77.300003,100,72.599998,80.0,78.0
20161216124500,252.0,248.399994,75.272725,62,87.199997,100,72.800003,80.0,78.0
20161216130000,252.0,248.399994,75.272725,62,78.699997,100,72.900002,80.0,78.0
20161216131500,252.0,245.399994,74.363635,62,78.699997,100,73.099998,80.0,78.0
20161216133000,252.0,248.399994,75.272725,62,82.400002,100,73.099998,80.0,78.0
20161216134500,252.0,245.399994,74.363635,62,89.5,100,73.199997,80.0,78.0
20161216140000,252.0,255.0,77.272727,62,77.800003,100,73.199997,80.0,78.0
20161216141500,252.0,255.0,77.272727,62,80.900002,100,73.400002,80.0,78.0
20161216143000,252.0,255.0,77.272727,62,88.099998,100,73.400002,80.0,78.0
20161216144500,252.0,252.0,76.363636,62,76.800003,100,73.400002,80.0,78.0
20161216150000,252.0,248.399994,75.272725,62,93.400002,100,73.400002,80.0,78.0
20161216151500,252.0,245.399994,74.363635,62,77.300003,100,73.400002,80.0,78.0
20161216153000,252.0,245.399994,74.363635,62,83.699997,100,73.599998,80.0,78.0
20161216154500,252.0,252.0,76.363636,62,80.900002,100,73.599998,80.0,78.0
20161216160000,252.0,252.0,76.363636,62,84.300003,100,73.599998,80.0,78.0
20161216161500,252.0,255.0,77.272727,62,89.300003,100,73.599998,80.0,78.0
20161216163000,252.0,255.0,77.272727,62,92.199997,100,73.800003,80.0,78.0
20161216164500,252.0,252.0,76.363636,62,76.900002,100,73.699997,80.0,78.0
20161216170000,252.0,255.0,77.272727,62,83.699997,100,73.800003,80.0,78.0
20161216171500,252.0,255.0,77.272727,62,77.300003,100,73.800003,80.0,78.0
20161216173000,252.0,252.0,76.363636,62,82.300003,100,73.900002,80.0,78.0
20161216174500,252.0,252.0,76.363636,62,80.699997,100,74.0,80.0,78.0
20161216180000,252.0,252.0,76.363636,62,80.699997,100,74.0,80.0,78.0
20161216181500,252.0,255.0,77.272727,62,83.599998,100,74.099998,80.0,78.0
20161216183000,252.0,255.0,77.272727,62,77.199997,100,74.099998,80.0,78.0
20161216184500,252.0,255.0,77.272727,62,86.599998,100,74.199997,80.0,78.0
20161216190000,252.0,255.0,77.272727,62,78.300003,100,74.099998,80.0,78.0
20161216191500,252.0,252.0,76.363636,62,76.800003,100,74.199997,80.0,78.0
20161216193000,252.0,255.0,77.272727,62,87.199997,100,74.300003,80.0,78.0
20161216194500,252.0,255.0,77.272727,62,76.800003,100,74.199997,80.0,78.0
20161216200000,252.0,252.0,76.363636,62,91.0,100,74.199997,80.0,78.0
20161216201500,252.0,248.399994,75.272725,62,77.300003,100,74.099998,80.0,78.0
20161216203000,252.0,245.399994,74.363635,62,88.5,100,74.099998,80.0,78.0
20161216204500,252.0,245.399994,74.363635,62,77.800003,100,74.0,80.0,78.0
20161216210000,252.0,248.399994,75.272725,62,79.0,100,74.099998,80.0,78.0
20161216211500,252.0,248.399994,75.272725,62,92.099998,100,74.099998,80.0,78.0
20161216213000,252.0,245.399994,74.363635,62,78.300003,100,74.0,80.0,78.0
20161216214500,252.0,245.399994,74.363635,62,82.400002,100,73.800003,80.0,78.0
20161216220000,252.0,248.399994,75.272725,62,86.400002,100,74.0,80.0,78.0
20161216221500,252.0,245.399994,74.363635,62,77.300003,100,73.900002,80.0,78.0
20161216223000,252.0,248.399994,75.272725,62,86.199997,100,74.0,80.0,78.0
20161216224500,252.0,245.399994,74.363635,62,80.699997,100,74.0,80.0,78.0
20161216230000,252.0,245.399994,74.363635,62,82.900002,100,73.800003,80.0,78.0
20161216231500,252.0,245.399994,74.363635,62,80.800003,100,73.800003,80.0,78.0
20161216233000,252.0,242.399994,73.454544,62,94.099998,100,73.699997,80.0,78.0
20161216234500,252.0,248.399994,75.272725,62,77.800003,100,73.699997,80.0,78.0
20161217000000,252.0,245.399994,74.363635,62,81.300003,100,73.699997,80.0,78.0
20161217001500,252.0,245.399994,74.363635,62,84.199997,100,73.599998,80.0,78.0
20161217003000,252.0,245.399994,74.363635,62,77.300003,100,73.599998,80.0,78.0
20161217004500,252.0,242.399994,73.454544,62,86.699997,100,73.599998,80.0,78.0
20161217010000,252.0,245.399994,74.363635,62,78.400002,100,73.400002,80.0,78.0
20161217011500,252.0,245.399994,74.363635,62,78.400002,100,73.599998,80.0,78.0
20161217013000,252.0,242.399994,73.454544,62,89.199997,100,73.5,80.0,78.0
20161217014500,252.0,248.399994,75.272725,62,78.699997,100,73.5,80.0,78.0
20161217020000,252.0,248.399994,75.272725,62,79.599998,100,73.5,80.0,78.0
20161217021500,252.0,245.399994,74.363635,62,85.5,100,73.599998,80.0,78.0
20161217023000,252.0,245.399994,74.363635,62,77.800003,100,73.599998,80.0,78.0
20161217024500,252.0,245.399994,74.363635,62,83.099998,100,73.5,80.0,78.0
20161217030000,252.0,245.399994,74.363635,62,79.699997,100,73.599998,80.0,78.0
20161217031500,252.0,245.399994,74.363635,62,77.300003,100,73.599998,80.0,78.0
20161217033000,252.0,245.399994,74.363635,62,89.5,100,73.699997,80.0,78.0
20161217034500,252.0,245.399994,74.363635,62,77.800003,100,73.699997,80.0,78.0
20161217040000,252.0,242.399994,73.454544,62,89.300003,100,73.599998,80.0,78.0
20161217041500,252.0,245.399994,74.363635,62,78.699997,100,73.5,80.0,78.0
20161217043000,252.0,242.399994,73.454544,62,81.5,100,73.599998,80.0,78.0
20161217044500,252.0,245.399994,74.363635,62,86.699997,100,73.5,80.0,78.0
20161217050000,252.0,245.399994,74.363635,62,77.099998,100,73.599998,80.0,78.0
20161217051500,252.0,245.399994,74.363635,62,88.400002,100,73.599998,80.0,78.0
20161217053000,252.0,245.399994,74.363635,62,78.0,100,73.599998,80.0,78.0
20161217054500,252.0,248.399994,75.272725,62,82.5,100,73.599998,80.0,78.0
20161217060000,252.0,248.399994,75.272725,62,84.5,100,73.699997,80.0,78.0
20161217061500,252.0,245.399994,74.363635,62,76.400002,100,73.599998,80.0,78.0
20161217063000,252.0,248.399994,75.272725,62,91.900002,100,73.599998,80.0,78.0
20161217064500,252.0,248.399994,75.272725,62,77.800003,100,73.599998,80.0,78.0
20161217070000,252.0,252.0,76.363636,62,82.300003,100,73.699997,80.0,78.0
20161217071500,252.0,248.399994,75.272725,62,82.300003,100,73.800003,80.0,78.0
20161217073000,252.0,255.0,77.272727,62,76.800003,100,73.800003,80.0,78.0
20161217074500,252.0,242.399994,73.454544,62,85.800003,100,74.0,80.0,78.0
20161217080000,252.0,252.0,76.363636,62,80.300003,100,74.0,80.0,78.0
20161217081500,252.0,255.0,77.272727,62,81.300003,100,74.099998,80.0,78.0
20161217083000,252.0,252.0,76.363636,62,88.800003,100,74.300003,80.0,78.0
20161217084500,252.0,255.0,77.272727,62,77.800003,100,74.199997,80.0,78.0
20161217090000,252.0,260.399994,78.909089,62,77.800003,100,74.300003,80.0,78.0
20161217091500,252.0,260.399994,78.909089,62,91.5,100,74.199997,80.0,78.0
20161217093000,252.0,260.399994,78.909089,60,76.400002,100,74.099998,80.0,78.0
20161217094500,252.0,260.399994,78.909089,60,80.199997,100,74.300003,80.0,78.0
20161217100000,252.0,239.399994,72.545453,58,78.300003,100,74.5,80.0,78.0
20161217101500,252.0,245.399994,74.363635,60,77.300003,100,74.5,80.0,78.0
20161217103000,252.0,245.399994,74.363635,60,85.5,100,74.400002,80.0,78.0
20161217104500,252.0,245.399994,74.363635,62,94.199997,100,74.300003,80.0,78.0
20161217110000,252.0,248.399994,75.272725,62,79.400002,100,74.400002,80.0,78.0
20161217111500,252.0,245.399994,74.363635,62,81.099998,100,74.199997,80.0,78.0
20161217113000,252.0,245.399994,74.363635,63,88.400002,100,74.300003,80.0,78.0
20161217114500,252.0,248.399994,75.272725,63,87.400002,100,74.5,80.0,78.0
20161217120000,252.0,248.399994,75.272725,63,87.400002,100,74.599998,80.0,78.0
20161217121500,252.0,248.399994,75.272725,63,79.199997,100,74.300003,80.0,78.0
20161217123000,252.0,245.399994,74.363635,63,82.0,100,74.300003,80.0,78.0
20161217124500,252.0,248.399994,75.272725,63,89.300003,100,74.400002,80.0,78.0
20161217130000,252.0,248.399994,75.272725,63,89.300003,100,74.5,80.0,78.0
20161217131500,252.0,248.399994,75.272725,63,78.300003,100,74.599998,80.0,78.0
20161217133000,252.0,245.399994,74.363635,63,82.699997,100,74.599998,80.0,78.0
20161217134500,252.0,248.399994,75.272725,63,79.800003,100,74.5,80.0,78.0
20161217140000,252.0,248.399994,75.272725,63,78.300003,100,74.300003,80.0,78.0
20161217141500,252.0,248.399994,75.272725,63,86.5,100,74.5,80.0,78.0
20161217143000,252.0,245.399994,74.363635,63,82.0,100,74.5,80.0,78.0
20161217144500,252.0,245.399994,74.363635,63,88.599998,100,74.300003,80.0,78.0
20161217150000,252.0,245.399994,74.363635,63,78.699997,100,74.300003,80.0,78.0
20161217151500,252.0,245.399994,74.363635,63,78.699997,100,74.300003,80.0,78.0
20161217153000,252.0,245.399994,74.363635,63,91.599998,100,74.199997,80.0,78.0
20161217154500,252.0,245.399994,74.363635,63,84.699997,100,74.199997,80.0,78.0
20161217160000,252.0,245.399994,74.363635,63,88.699997,100,74.099998,80.0,78.0
20161217161500,252.0,245.399994,74.363635,63,81.5,100,74.0,80.0,78.0
20161217163000,252.0,245.399994,74.363635,63,84.099998,100,73.900002,80.0,78.0
20161217164500,252.0,248.399994,75.272725,63,78.800003,100,74.0,80.0,78.0
20161217170000,252.0,245.399994,74.363635,63,80.099998,100,74.0,80.0,78.0
20161217171500,252.0,248.399994,75.272725,63,82.5,100,74.0,80.0,78.0
20161217173000,252.0,245.399994,74.363635,63,81.300003,100,73.800003,80.0,78.0
20161217174500,252.0,258.0,78.181818,63,81.300003,100,74.0,80.0,78.0
20161217180000,252.0,258.0,78.181818,63,76.400002,100,74.099998,80.0,78.0
20161217181500,252.0,258.0,78.181818,63,76.400002,100,74.199997,80.0,78.0
20161217183000,252.0,258.0,78.181818,62,84.300003,100,74.099998,80.0,78.0
20161217184500,252.0,258.0,78.181818,62,84.300003,100,74.099998,80.0,78.0
20161217190000,252.0,255.0,77.272727,62,77.800003,100,74.199997,80.0,78.0
20161217191500,252.0,255.0,77.272727,62,81.900002,100,74.400002,80.0,78.0
20161217193000,252.0,258.0,78.181818,62,81.900002,100,74.300003,80.0,78.0
20161217194500,252.0,258.0,78.181818,62,81.900002,100,74.5,80.0,78.0
20161217200000,252.0,258.0,78.181818,62,87.400002,100,74.599998,80.0,78.0
20161217201500,252.0,245.399994,74.363635,62,79.099998,100,74.400002,80.0,78.0
20161217203000,252.0,252.0,76.363636,62,93.0,100,74.300003,80.0,78.0
20161217204500,252.0,248.399994,75.272725,62,78.199997,100,74.199997,80.0,78.0
20161217210000,252.0,252.0,76.363636,62,78.199997,100,74.300003,80.0,78.0
20161217211500,252.0,242.399994,73.454544,62,90.199997,100,74.300003,80.0,78.0
20161217213000,252.0,245.399994,74.363635,63,89.199997,100,74.199997,80.0,78.0
20161217214500,252.0,245.399994,74.363635,63,90.800003,100,74.199997,80.0,78.0
20161217220000,252.0,248.399994,75.272725,63,78.300003,100,74.0,80.0,78.0
20161217221500,252.0,242.399994,73.454544,63,81.300003,100,74.0,80.0,78.0
20161217223000,252.0,245.399994,74.363635,63,89.199997,100,74.0,80.0,78.0
20161217224500,252.0,248.399994,75.272725,63,89.199997,100,73.900002,80.0,78.0
20161217230000,252.0,248.399994,75.272725,63,84.699997,100,74.0,80.0,78.0
20161217231500,252.0,252.0,76.363636,63,88.599998,100,74.0,80.0,78.0
20161217233000,252.0,252.0,76.363636,63,84.300003,100,73.900002,80.0,78.0
20161217234500,252.0,248.399994,75.272725,63,90.400002,100,74.0,80.0,78.0
20161218000000,252.0,252.0,76.363636,63,80.699997,100,74.0,80.0,78.0
20161218001500,252.0,252.0,76.363636,63,78.199997,100,73.800003,80.0,78.0
20161218003000,252.0,248.399994,75.272725,63,92.300003,100,73.900002,80.0,78.0
20161218004500,252.0,252.0,76.363636,63,77.800003,100,73.900002,80.0,78.0
20161218010000,252.0,252.0,76.363636,63,80.5,100,73.800003,80.0,78.0
20161218011500,252.0,260.399994,78.909089,63,84.0,100,73.699997,80.0,78.0
20161218013000,252.0,260.399994,78.909089,63,77.300003,100,73.800003,80.0,78.0
20161218014500,252.0,263.399994,79.81818,62,82.900002,100,74.199997,80.0,78.0
20161218020000,252.0,260.399994,78.909089,62,92.699997,100,74.199997,80.0,78.0
20161218021500,252.0,260.399994,78.909089,62,76.400002,100,74.099998,80.0,78.0
20161218023000,252.0,260.399994,78.909089,62,84.900002,100,74.300003,80.0,78.0
20161218024500,252.0,260.399994,78.909089,62,78.300003,100,74.099998,80.0,78.0
20161218030000,252.0,260.399994,78.909089,62,76.800003,100,74.099998,80.0,78.0
20161218031500,252.0,260.399994,78.909089,61,88.599998,100,74.199997,80.0,78.0
20161218033000,252.0,248.399994,75.272725,60,76.900002,100,74.099998,80.0,78.0
20161218034500,252.0,245.399994,74.363635,60,83.699997,100,74.0,80.0,78.0
20161218040000,252.0,248.399994,75.272725,60,81.300003,100,74.099998,80.0,78.0
20161218041500,252.0,245.399994,74.363635,60,77.300003,100,74.099998,80.0,78.0
20161218043000,252.0,248.399994,75.272725,60,85.699997,100,74.0,80.0,78.0
20161218044500,252.0,252.0,76.363636,60,78.300003,100,74.099998,80.0,78.0
20161218050000,252.0,248.399994,75.272725,60,89.800003,100,74.099998,80.0,78.0
20161218051500,252.0,245.399994,74.363635,61,76.400002,100,74.0,80.0,78.0
20161218053000,252.0,252.0,76.363636,61,86.199997,100,74.0,80.0,78.0
20161218054500,252.0,252.0,76.363636,61,76.699997,100,74.0,80.0,78.0
20161218060000,252.0,252.0,76.363636,61,84.300003,100,74.099998,80.0,78.0
20161218061500,252.0,248.399994,75.272725,61,75.900002,100,74.099998,80.0,78.0
20161218063000,252.0,248.399994,75.272725,61,88.0,100,74.099998,80.0,78.0
20161218064500,252.0,252.0,76.363636,61,76.400002,100,73.699997,80.0,78.0
20161218070000,252.0,248.399994,75.272725,61,91.599998,100,73.699997,80.0,78.0
20161218071500,252.0,252.0,76.363636,61,76.400002,100,73.800003,80.0,78.0
20161218073000,252.0,255.0,77.272727,61,77.800003,100,73.800003,80.0,78.0
20161218074500,252.0,255.0,77.272727,61,84.300003,100,73.699997,80.0,78.0
20161218080000,252.0,255.0,77.272727,63,75.400002,100,73.900002,80.0,78.0
20161218081500,252.0,260.399994,78.909089,63,84.900002,100,74.099998,80.0,78.0
20161218083000,252.0,260.399994,78.909089,63,86.0,100,74.099998,80.0,78.0
20161218084500,252.0,260.399994,78.909089,62,79.5,100,74.099998,80.0,78.0
20161218090000,252.0,260.399994,78.909089,62,73.5,100,74.099998,80.0,78.0
20161218091500,252.0,263.399994,79.81818,62,73.5,100,74.199997,80.0,78.0
20161218093000,252.0,267.0,80.909091,62,84.900002,100,74.0,80.0,78.0
20161218094500,252.0,260.399994,78.909089,61,88.599998,100,74.0,80.0,78.0
20161218100000,252.0,260.399994,78.909089,61,81.099998,100,73.900002,80.0,78.0
20161218101500,252.0,260.399994,78.909089,61,75.0,100,74.0,80.0,78.0
20161218103000,252.0,260.399994,78.909089,61,73.599998,100,74.0,80.0,78.0
20161218104500,252.0,260.399994,78.909089,61,78.400002,100,74.0,80.0,78.0
20161218110000,252.0,260.399994,78.909089,61,91.0,100,73.800003,80.0,78.0
20161218111500,252.0,255.0,77.272727,61,84.0,100,73.800003,80.0,78.0
20161218113000,252.0,258.0,78.181818,61,78.599998,100,73.599998,80.0,78.0
20161218114500,252.0,258.0,78.181818,61,72.400002,100,73.400002,80.0,78.0
20161218120000,252.0,258.0,78.181818,61,74.099998,100,73.300003,80.0,78.0
20161218121500,252.0,258.0,78.181818,61,83.900002,100,73.400002,80.0,78.0
20161218123000,252.0,258.0,78.181818,61,89.099998,100,73.300003,80.0,78.0
20161218124500,252.0,255.0,77.272727,61,80.599998,100,73.199997,80.0,78.0
20161218130000,252.0,255.0,77.272727,61,75.699997,100,73.199997,80.0,78.0
20161218131500,252.0,258.0,78.181818,61,72.5,100,73.199997,80.0,78.0
20161218133000,252.0,258.0,78.181818,61,75.5,100,73.099998,80.0,78.0
20161218134500,252.0,258.0,78.181818,61,89.099998,100,73.099998,80.0,78.0
20161218140000,252.0,258.0,78.181818,61,85.400002,100,73.0,80.0,78.0
20161218141500,252.0,258.0,78.181818,61,79.900002,100,73.0,80.0,78.0
20161218143000,252.0,258.0,78.181818,61,74.699997,100,72.900002,80.0,78.0
20161218144500,252.0,258.0,78.181818,61,76.900002,100,72.900002,80.0,78.0
20161218150000,252.0,258.0,78.181818,61,91.099998,100,72.800003,80.0,78.0
20161218151500,252.0,258.0,78.181818,61,85.699997,100,72.900002,80.0,78.0
20161218153000,252.0,255.0,77.272727,61,79.5,100,72.800003,80.0,78.0
