PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161218154500,252.0,258.0,78.181818,61,73.5,100,72.800003,80.0,78.0
20161218160000,252.0,258.0,78.181818,61,75.800003,100,72.800003,80.0,78.0
20161218161500,252.0,252.0,76.363636,61,89.300003,100,72.800003,80.0,78.0
20161218163000,252.0,245.399994,74.363635,62,86.400002,100,72.599998,80.0,78.0
20161218164500,252.0,255.0,77.272727,62,79.599998,100,72.599998,80.0,78.0
20161218170000,252.0,258.0,78.181818,62,74.400002,100,72.599998,80.0,78.0
20161218171500,252.0,258.0,78.181818,62,75.900002,100,72.599998,80.0,78.0
20161218173000,252.0,258.0,78.181818,62,86.900002,100,72.599998,80.0,78.0
20161218174500,252.0,258.0,78.181818,62,86.900002,100,72.599998,80.0,78.0
20161218180000,252.0,258.0,78.181818,62,79.400002,100,72.599998,80.0,78.0
20161218181500,252.0,258.0,78.181818,62,73.0,100,72.400002,80.0,78.0
20161218183000,252.0,258.0,78.181818,62,75.900002,100,72.400002,80.0,78.0
20161218184500,252.0,258.0,78.181818,62,86.900002,100,72.400002,80.0,78.0
20161218190000,252.0,258.0,78.181818,62,85.5,100,72.400002,80.0,78.0
20161218191500,252.0,258.0,78.181818,62,79.800003,100,72.400002,80.0,78.0
20161218193000,252.0,258.0,78.181818,62,74.400002,100,72.400002,80.0,78.0
20161218194500,252.0,255.0,77.272727,62,76.900002,100,72.099998,80.0,78.0
20161218200000,252.0,260.399994,78.909089,62,86.400002,100,71.699997,80.0,78.0
20161218201500,252.0,260.399994,78.909089,62,86.400002,100,72.0,80.0,78.0
20161218203000,252.0,260.399994,78.909089,62,79.099998,100,72.099998,80.0,78.0
20161218204500,252.0,260.399994,78.909089,62,74.400002,100,72.300003,80.0,78.0
20161218210000,252.0,260.399994,78.909089,62,75.199997,100,72.400002,80.0,78.0
20161218211500,252.0,260.399994,78.909089,62,84.599998,100,72.599998,80.0,78.0
20161218213000,252.0,260.399994,78.909089,62,88.599998,100,72.400002,80.0,78.0
20161218214500,252.0,260.399994,78.909089,62,80.5,100,72.400002,80.0,78.0
20161218220000,252.0,260.399994,78.909089,62,75.099998,100,72.599998,80.0,78.0
20161218221500,252.0,260.399994,78.909089,62,73.5,100,72.599998,80.0,78.0
20161218223000,252.0,260.399994,78.909089,62,83.800003,100,72.5,80.0,78.0
20161218224500,252.0,260.399994,78.909089,62,88.5,100,72.5,80.0,78.0
20161218230000,252.0,260.399994,78.909089,62,80.599998,100,72.300003,80.0,78.0
20161218231500,252.0,260.399994,78.909089,62,75.699997,100,72.300003,80.0,78.0
20161218233000,252.0,260.399994,78.909089,62,73.5,100,72.300003,80.0,78.0
20161218234500,252.0,260.399994,78.909089,62,82.0,100,72.300003,80.0,78.0
20161219000000,252.0,252.0,76.363636,61,87.900002,100,72.199997,80.0,78.0
20161219001500,252.0,248.399994,75.272725,61,80.199997,100,72.199997,80.0,78.0
20161219003000,252.0,252.0,76.363636,61,73.400002,100,72.099998,80.0,78.0
20161219004500,252.0,252.0,76.363636,61,76.099998,100,72.099998,80.0,78.0
20161219010000,252.0,248.399994,75.272725,61,90.0,100,72.099998,80.0,78.0
20161219011500,252.0,248.399994,75.272725,61,85.400002,100,71.900002,80.0,78.0
20161219013000,252.0,248.399994,75.272725,61,79.099998,100,71.900002,80.0,78.0
20161219014500,252.0,248.399994,75.272725,61,74.900002,100,72.0,80.0,78.0
20161219020000,252.0,248.399994,75.272725,61,78.300003,100,72.099998,80.0,78.0
20161219021500,252.0,245.399994,74.363635,61,88.599998,100,71.900002,80.0,78.0
20161219023000,252.0,248.399994,75.272725,61,81.099998,100,72.0,80.0,78.0
20161219024500,252.0,245.399994,74.363635,61,77.099998,100,72.0,80.0,78.0
20161219030000,252.0,242.399994,73.454544,62,74.900002,100,72.099998,80.0,78.0
20161219031500,252.0,248.399994,75.272725,62,87.5,100,72.099998,80.0,78.0
20161219033000,252.0,245.399994,74.363635,62,86.599998,100,71.800003,80.0,78.0
20161219034500,252.0,258.0,78.181818,62,79.099998,100,71.800003,80.0,78.0
20161219040000,252.0,258.0,78.181818,62,73.099998,100,71.800003,80.0,78.0
20161219041500,252.0,258.0,78.181818,62,80.099998,100,72.199997,80.0,78.0
20161219043000,252.0,258.0,78.181818,62,86.800003,100,72.300003,80.0,78.0
20161219044500,252.0,255.0,77.272727,62,80.099998,100,72.099998,80.0,78.0
20161219050000,252.0,258.0,78.181818,62,73.5,100,72.099998,80.0,78.0
20161219051500,252.0,258.0,78.181818,62,78.900002,100,72.199997,80.0,78.0
20161219053000,252.0,258.0,78.181818,62,88.0,100,72.300003,80.0,78.0
20161219054500,252.0,258.0,78.181818,62,79.199997,100,72.400002,80.0,78.0
20161219060000,252.0,258.0,78.181818,62,74.400002,100,72.300003,80.0,78.0
20161219061500,252.0,258.0,78.181818,62,78.400002,100,72.300003,80.0,78.0
20161219063000,252.0,258.0,78.181818,62,84.900002,100,71.900002,80.0,78.0
20161219064500,252.0,258.0,78.181818,62,77.199997,100,71.900002,80.0,78.0
20161219070000,252.0,258.0,78.181818,62,76.099998,100,72.099998,80.0,78.0
20161219071500,252.0,258.0,78.181818,62,87.800003,100,72.300003,80.0,78.0
20161219073000,252.0,248.399994,75.272725,62,78.699997,100,72.300003,80.0,78.0
20161219074500,252.0,248.399994,75.272725,62,74.0,100,72.099998,80.0,78.0
20161219080000,252.0,258.0,78.181818,62,88.599998,100,72.099998,80.0,78.0
20161219081500,252.0,255.0,77.272727,62,79.099998,100,72.099998,80.0,78.0
20161219083000,252.0,245.399994,74.363635,62,74.400002,100,72.0,80.0,78.0
20161219084500,252.0,248.399994,75.272725,62,78.599998,100,72.0,80.0,78.0
20161219090000,252.0,245.399994,74.363635,62,88.599998,100,71.900002,80.0,78.0
20161219091500,252.0,263.399994,79.81818,63,78.199997,100,72.099998,80.0,78.0
20161219093000,252.0,258.0,78.181818,63,73.0,100,73.699997,80.0,77.900002
20161219094500,252.0,258.0,78.181818,63,82.699997,100,74.300003,80.0,77.900002
20161219100000,252.0,258.0,78.181818,63,85.800003,100,74.599998,80.0,77.900002
20161219101500,252.0,258.0,78.181818,63,78.199997,100,74.800003,80.0,77.900002
20161219103000,252.0,258.0,78.181818,61,74.400002,100,74.699997,80.0,77.699997
20161219104500,252.0,258.0,78.181818,61,82.699997,100,74.699997,80.0,77.699997
20161219110000,252.0,255.0,77.272727,61,84.699997,100,74.599998,80.0,77.699997
20161219111500,252.0,260.399994,78.909089,61,75.199997,100,74.5,80.0,77.699997
20161219113000,252.0,255.0,77.272727,61,78.800003,100,74.5,80.0,77.699997
20161219114500,252.0,252.0,76.363636,61,88.599998,100,74.5,80.0,77.699997
20161219120000,252.0,252.0,76.363636,61,78.300003,100,74.5,80.0,77.699997
20161219121500,252.0,258.0,78.181818,61,75.900002,100,74.5,80.0,77.699997
20161219123000,252.0,258.0,78.181818,61,90.400002,100,74.5,80.0,77.699997
20161219124500,252.0,252.0,76.363636,61,79.0,100,74.5,80.0,77.699997
20161219130000,252.0,255.0,77.272727,61,77.0,100,74.5,80.0,77.699997
20161219131500,252.0,252.0,76.363636,61,88.5,100,74.599998,80.0,77.699997
20161219133000,252.0,248.399994,75.272725,61,75.800003,100,74.699997,80.0,77.699997
20161219134500,252.0,255.0,77.272727,61,80.699997,100,74.800003,80.0,77.400002
20161219140000,252.0,245.399994,74.363635,61,86.099998,100,74.800003,80.0,77.400002
20161219141500,252.0,245.399994,74.363635,61,75.800003,100,74.900002,80.0,77.400002
20161219143000,252.0,245.399994,74.363635,61,84.900002,100,74.900002,80.0,77.5
20161219144500,252.0,248.399994,75.272725,61,76.400002,100,75.0,80.0,77.699997
20161219150000,252.0,245.399994,74.363635,61,92.900002,100,75.0,80.0,77.699997
20161219151500,252.0,242.399994,73.454544,61,80.0,100,75.099998,80.0,77.699997
20161219153000,252.0,252.0,76.363636,62,76.900002,100,75.300003,80.0,77.699997
20161219154500,252.0,245.399994,74.363635,62,92.900002,100,75.400002,80.0,77.699997
20161219160000,252.0,245.399994,74.363635,62,79.300003,100,75.400002,80.0,77.699997
20161219161500,252.0,255.0,77.272727,62,75.400002,100,73.699997,80.0,77.699997
20161219163000,252.0,248.399994,75.272725,62,88.0,100,73.300003,80.0,77.699997
20161219164500,252.0,252.0,76.363636,62,82.099998,100,73.199997,80.0,77.800003
20161219170000,252.0,252.0,76.363636,62,74.900002,100,72.900002,80.0,77.699997
20161219171500,252.0,248.399994,75.272725,62,78.099998,100,73.099998,80.0,77.699997
20161219173000,252.0,248.399994,75.272725,62,91.599998,100,72.900002,80.0,77.699997
20161219174500,252.0,242.399994,73.454544,62,82.699997,100,72.800003,80.0,77.699997
20161219180000,252.0,248.399994,75.272725,62,75.199997,100,72.800003,80.0,77.699997
20161219181500,252.0,245.399994,74.363635,62,75.199997,100,72.800003,80.0,77.699997
20161219183000,252.0,252.0,76.363636,62,82.400002,100,72.699997,80.0,77.699997
20161219184500,252.0,245.399994,74.363635,62,89.699997,100,72.699997,80.0,77.699997
20161219190000,252.0,242.399994,73.454544,62,81.5,100,72.699997,80.0,77.699997
20161219191500,252.0,248.399994,75.272725,62,74.800003,100,72.699997,80.0,77.699997
20161219193000,252.0,245.399994,74.363635,64,76.400002,100,72.800003,77.800003,74.800003
20161219194500,252.0,245.399994,74.363635,64,87.900002,100,72.699997,77.800003,74.800003
20161219200000,252.0,248.399994,75.272725,64,86.5,100,72.699997,75.699997,72.699997
20161219201500,252.0,248.399994,75.272725,64,81.099998,100,72.599998,75.699997,72.699997
20161219203000,252.0,245.399994,74.363635,64,75.199997,100,72.400002,75.699997,72.699997
20161219204500,252.0,245.399994,74.363635,64,76.900002,100,72.400002,75.699997,72.699997
20161219210000,252.0,248.399994,75.272725,64,90.300003,100,72.300003,75.699997,72.699997
20161219211500,252.0,248.399994,75.272725,64,86.699997,100,72.300003,75.699997,72.699997
20161219213000,252.0,252.0,76.363636,64,79.099998,100,72.199997,75.699997,72.699997
20161219214500,252.0,252.0,76.363636,64,74.0,100,72.099998,75.699997,72.699997
20161219220000,252.0,252.0,76.363636,64,76.5,100,72.0,75.699997,72.699997
20161219221500,252.0,260.399994,78.909089,62,87.199997,100,72.099998,75.699997,72.699997
20161219223000,252.0,260.399994,78.909089,62,85.400002,100,72.099998,75.699997,72.699997
20161219224500,252.0,260.399994,78.909089,62,79.599998,100,72.099998,75.699997,72.699997
20161219230000,252.0,260.399994,78.909089,62,73.0,100,72.099998,75.699997,72.699997
20161219231500,252.0,260.399994,78.909089,62,75.900002,100,72.199997,75.699997,72.699997
20161219233000,252.0,260.399994,78.909089,62,88.400002,100,72.099998,75.699997,72.699997
20161219234500,252.0,260.399994,78.909089,62,86.699997,100,72.199997,75.699997,72.699997
20161220000000,252.0,260.399994,78.909089,62,80.099998,100,72.300003,75.699997,72.699997
20161220001500,252.0,260.399994,78.909089,62,74.0,100,72.300003,75.699997,72.699997
20161220003000,252.0,260.399994,78.909089,62,74.0,100,72.199997,75.699997,72.699997
20161220004500,252.0,260.399994,78.909089,62,86.199997,100,72.199997,75.699997,72.699997
20161220010000,252.0,260.399994,78.909089,62,87.699997,100,72.199997,75.699997,72.699997
20161220011500,252.0,255.0,77.272727,62,79.599998,100,72.199997,75.699997,72.699997
20161220013000,252.0,258.0,78.181818,62,74.699997,100,72.199997,75.699997,72.699997
20161220014500,252.0,258.0,78.181818,62,74.699997,100,72.199997,75.699997,72.699997
20161220020000,252.0,258.0,78.181818,62,81.300003,100,72.199997,75.699997,72.699997
20161220021500,252.0,255.0,77.272727,62,88.0,100,72.199997,75.699997,72.699997
20161220023000,252.0,258.0,78.181818,62,80.599998,100,72.300003,75.699997,72.699997
20161220024500,252.0,255.0,77.272727,62,73.099998,100,72.199997,75.699997,72.699997
20161220030000,252.0,255.0,77.272727,62,74.599998,100,72.199997,75.699997,72.699997
20161220031500,252.0,252.0,76.363636,62,89.199997,100,72.199997,75.699997,72.699997
20161220033000,252.0,252.0,76.363636,62,87.400002,100,72.099998,75.699997,72.699997
20161220034500,252.0,252.0,76.363636,62,79.599998,100,72.099998,75.699997,72.699997
20161220040000,252.0,255.0,77.272727,62,73.0,100,72.199997,75.699997,72.699997
20161220041500,252.0,255.0,77.272727,62,74.900002,100,72.400002,75.699997,72.699997
20161220043000,252.0,258.0,78.181818,62,89.400002,100,72.5,75.699997,72.699997
20161220044500,252.0,255.0,77.272727,62,87.0,100,72.599998,75.699997,72.699997
20161220050000,252.0,255.0,77.272727,62,79.5,100,72.599998,75.699997,72.699997
20161220051500,252.0,258.0,78.181818,62,73.400002,100,72.599998,75.699997,72.699997
20161220053000,252.0,258.0,78.181818,62,75.400002,100,72.699997,75.699997,72.699997
20161220054500,252.0,258.0,78.181818,62,87.599998,100,72.699997,75.699997,72.699997
20161220060000,252.0,258.0,78.181818,62,87.599998,100,72.800003,75.699997,72.699997
20161220061500,252.0,258.0,78.181818,62,78.199997,100,72.599998,75.699997,72.699997
20161220063000,252.0,258.0,78.181818,62,73.5,100,72.5,75.699997,72.699997
20161220064500,252.0,252.0,76.363636,62,85.900002,100,72.5,75.699997,72.699997
20161220070000,252.0,245.399994,74.363635,62,83.5,100,72.300003,75.699997,72.699997
20161220071500,252.0,245.399994,74.363635,62,76.5,100,72.300003,75.699997,72.699997
20161220073000,252.0,245.399994,74.363635,62,76.5,100,72.400002,75.699997,72.699997
20161220074500,252.0,245.399994,74.363635,62,90.400002,100,72.400002,75.699997,72.699997
20161220080000,252.0,245.399994,74.363635,62,80.099998,100,72.5,75.699997,72.699997
20161220081500,252.0,245.399994,74.363635,62,74.400002,100,72.599998,75.699997,72.699997
20161220083000,252.0,245.399994,74.363635,62,82.800003,100,72.699997,75.699997,72.699997
20161220084500,252.0,248.399994,75.272725,62,86.0,100,72.800003,75.699997,72.699997
20161220090000,252.0,248.399994,75.272725,62,76.300003,100,72.5,75.699997,72.699997
20161220091500,252.0,252.0,76.363636,62,75.099998,100,72.800003,75.699997,72.699997
20161220093000,252.0,252.0,76.363636,62,92.300003,100,72.800003,75.699997,72.699997
20161220094500,252.0,255.0,77.272727,62,80.5,100,72.800003,75.699997,72.699997
20161220100000,252.0,252.0,76.363636,62,75.800003,100,72.699997,75.699997,72.699997
20161220101500,252.0,248.399994,75.272725,62,86.400002,100,72.400002,75.699997,72.699997
20161220103000,252.0,248.399994,75.272725,62,82.400002,100,72.300003,75.699997,72.699997
20161220104500,252.0,248.399994,75.272725,62,75.300003,100,72.400002,75.699997,72.699997
20161220110000,252.0,245.399994,74.363635,62,88.300003,100,72.5,75.699997,72.699997
20161220111500,252.0,248.399994,75.272725,62,84.5,100,72.400002,75.699997,72.699997
20161220113000,252.0,248.399994,75.272725,62,75.599998,100,72.300003,75.699997,72.699997
20161220114500,252.0,248.399994,75.272725,62,77.5,100,72.400002,75.699997,72.699997
20161220120000,252.0,242.399994,73.454544,62,91.599998,100,72.400002,75.699997,72.699997
20161220121500,252.0,242.399994,73.454544,63,75.900002,100,72.400002,75.699997,72.699997
20161220123000,252.0,252.0,76.363636,63,84.300003,100,72.599998,75.699997,72.699997
20161220124500,252.0,248.399994,75.272725,63,84.300003,100,72.699997,75.699997,72.699997
20161220130000,252.0,248.399994,75.272725,63,77.300003,100,72.699997,75.699997,72.699997
20161220131500,252.0,252.0,76.363636,63,86.699997,100,72.699997,75.699997,72.699997
20161220133000,252.0,248.399994,75.272725,63,76.300003,100,72.699997,75.699997,72.699997
20161220134500,252.0,252.0,76.363636,63,87.699997,100,72.800003,75.699997,72.699997
20161220140000,252.0,252.0,76.363636,63,81.900002,100,72.800003,75.699997,72.699997
20161220141500,252.0,248.399994,75.272725,63,76.199997,100,72.900002,75.699997,72.699997
20161220143000,252.0,252.0,76.363636,63,57.200001,100,72.800003,75.699997,72.699997
20161220144500,252.0,252.0,76.363636,63,58.700001,100,71.5,75.699997,72.699997
20161220150000,252.0,242.399994,73.454544,63,78.599998,100,72.199997,75.699997,72.699997
20161220151500,252.0,255.0,77.272727,63,67.699997,100,72.300003,75.699997,72.699997
20161220153000,252.0,248.399994,75.272725,63,74.900002,100,72.400002,75.699997,72.699997
20161220154500,252.0,252.0,76.363636,63,69.599998,100,72.5,75.699997,72.699997
20161220160000,252.0,248.399994,75.272725,63,77.0,100,72.5,75.699997,72.699997
20161220161500,252.0,248.399994,75.272725,63,75.800003,100,72.5,75.699997,72.699997
20161220163000,252.0,248.399994,75.272725,63,70.099998,100,72.599998,75.699997,72.699997
20161220164500,252.0,248.399994,75.272725,63,70.099998,100,72.599998,75.699997,72.699997
20161220170000,252.0,248.399994,75.272725,63,73.900002,100,72.5,75.699997,72.699997
20161220171500,252.0,248.399994,75.272725,63,68.699997,100,72.599998,75.699997,72.699997
20161220173000,252.0,252.0,76.363636,63,77.599998,100,72.5,75.699997,72.699997
20161220174500,252.0,252.0,76.363636,63,67.300003,100,72.5,75.699997,72.699997
20161220180000,252.0,252.0,76.363636,63,71.099998,100,72.400002,75.699997,72.699997
20161220181500,252.0,255.0,77.272727,63,73.400002,100,72.400002,75.699997,72.699997
20161220183000,252.0,255.0,77.272727,63,67.300003,100,72.400002,75.699997,72.699997
20161220184500,252.0,252.0,76.363636,63,77.800003,100,72.400002,75.699997,72.699997
20161220190000,252.0,255.0,77.272727,63,69.699997,100,72.400002,75.699997,72.699997
20161220191500,252.0,252.0,76.363636,63,76.400002,100,72.599998,75.699997,72.699997
20161220193000,252.0,252.0,76.363636,63,73.199997,100,72.599998,75.699997,72.699997
20161220194500,252.0,255.0,77.272727,63,70.300003,100,72.599998,75.699997,72.699997
20161220200000,252.0,255.0,77.272727,63,79.199997,100,72.599998,75.699997,72.699997
20161220201500,252.0,255.0,77.272727,63,69.5,100,72.599998,75.699997,72.699997
20161220203000,252.0,252.0,76.363636,63,73.099998,100,72.699997,75.699997,72.699997
20161220204500,252.0,252.0,76.363636,63,74.800003,100,72.599998,75.699997,72.699997
20161220210000,252.0,255.0,77.272727,63,68.199997,100,72.599998,75.699997,72.699997
20161220211500,252.0,252.0,76.363636,63,78.099998,100,72.400002,75.699997,72.699997
20161220213000,252.0,255.0,77.272727,63,69.099998,100,72.400002,75.699997,72.699997
20161220214500,252.0,255.0,77.272727,63,82.099998,100,72.400002,75.699997,72.699997
20161220220000,252.0,252.0,76.363636,63,73.900002,100,72.400002,75.699997,72.699997
20161220221500,252.0,252.0,76.363636,63,73.0,100,72.5,75.699997,72.699997
20161220223000,252.0,252.0,76.363636,63,77.5,100,72.400002,75.699997,72.699997
20161220224500,252.0,255.0,77.272727,63,69.599998,100,72.400002,75.699997,72.699997
20161220230000,252.0,242.399994,73.454544,63,79.400002,100,72.400002,75.699997,72.699997
20161220231500,252.0,248.399994,75.272725,63,78.199997,100,72.199997,75.699997,72.699997
20161220233000,252.0,248.399994,75.272725,63,73.400002,100,72.199997,75.699997,72.699997
20161220234500,252.0,260.399994,78.909089,63,78.400002,100,72.199997,75.699997,72.699997
20161221000000,252.0,255.0,77.272727,62,87.0,100,72.300003,75.699997,72.699997
20161221001500,252.0,263.399994,79.81818,62,76.599998,100,72.300003,75.699997,72.699997
20161221003000,252.0,255.0,77.272727,62,74.400002,100,72.300003,75.699997,72.699997
20161221004500,252.0,260.399994,78.909089,62,89.599998,100,72.300003,75.699997,72.699997
20161221010000,252.0,260.399994,78.909089,62,81.5,100,72.5,75.699997,72.699997
20161221011500,252.0,260.399994,78.909089,62,73.0,100,72.400002,75.699997,72.699997
20161221013000,252.0,260.399994,78.909089,62,91.199997,100,72.400002,75.699997,72.699997
20161221014500,252.0,260.399994,78.909089,62,80.400002,100,72.400002,75.699997,72.699997
20161221020000,252.0,260.399994,78.909089,62,73.0,100,72.5,75.699997,72.699997
20161221021500,252.0,260.399994,78.909089,62,80.5,100,72.599998,75.699997,72.699997
20161221023000,252.0,260.399994,78.909089,62,83.300003,100,72.5,75.699997,72.699997
20161221024500,252.0,260.399994,78.909089,62,75.900002,100,72.5,75.699997,72.699997
20161221030000,252.0,260.399994,78.909089,62,73.5,100,72.5,75.699997,72.699997
20161221031500,252.0,260.399994,78.909089,62,90.199997,100,72.599998,75.699997,72.699997
20161221033000,252.0,260.399994,78.909089,62,80.300003,100,72.599998,75.699997,72.699997
20161221034500,252.0,260.399994,78.909089,62,73.900002,100,72.800003,75.699997,72.699997
20161221040000,252.0,260.399994,78.909089,62,76.5,100,72.800003,75.699997,72.699997
20161221041500,252.0,255.0,77.272727,62,89.900002,100,72.699997,75.699997,72.699997
20161221043000,252.0,255.0,77.272727,62,77.800003,100,72.699997,75.699997,72.699997
20161221044500,252.0,309.600006,93.818184,71,57.200001,0,72.800003,74.300003,71.300003
20161221050000,252.0,258.0,78.181818,61,54.599998,0,71.199997,74.300003,71.300003
20161221051500,252.0,258.0,78.181818,61,55.599998,0,70.699997,73.900002,70.900002
20161221053000,252.0,258.0,78.181818,61,55.599998,100,70.199997,74.0,71.0
20161221054500,252.0,258.0,78.181818,61,61.5,100,70.199997,74.0,71.0
20161221060000,252.0,258.0,78.181818,61,63.599998,100,70.800003,74.099998,71.099998
20161221061500,252.0,255.0,77.272727,61,66.0,100,71.0,74.099998,71.099998
20161221063000,252.0,255.0,77.272727,61,72.900002,100,71.099998,74.0,71.0
20161221064500,252.0,252.0,76.363636,61,56.299999,100,70.300003,74.0,71.0
20161221070000,252.0,248.399994,75.272725,61,67.699997,100,70.5,74.300003,71.300003
20161221071500,252.0,258.0,78.181818,61,59.099998,100,71.099998,74.300003,71.300003
20161221073000,252.0,258.0,78.181818,61,55.900002,100,71.300003,74.300003,71.300003
20161221074500,252.0,252.0,76.363636,61,55.900002,100,70.300003,74.0,71.0
20161221080000,252.0,252.0,76.363636,61,55.900002,100,70.900002,74.199997,71.199997
20161221081500,252.0,255.0,77.272727,62,55.900002,0,70.900002,73.900002,70.900002
20161221083000,252.0,255.0,77.272727,62,55.900002,100,71.0,74.300003,71.300003
20161221084500,252.0,248.399994,75.272725,62,55.900002,100,70.800003,74.300003,71.300003
20161221090000,252.0,258.0,78.181818,62,70.900002,100,70.599998,74.300003,71.300003
20161221091500,252.0,258.0,78.181818,62,55.900002,100,71.0,74.0,71.0
20161221093000,252.0,258.0,78.181818,62,55.900002,100,70.900002,74.300003,71.300003
20161221094500,252.0,258.0,78.181818,62,57.5,100,70.400002,74.300003,71.300003
20161221100000,252.0,258.0,78.181818,62,63.200001,100,70.300003,73.900002,70.900002
20161221101500,252.0,258.0,78.181818,62,58.799999,100,71.0,73.900002,70.900002
20161221103000,252.0,255.0,77.272727,62,57.099998,100,70.5,74.300003,71.300003
20161221104500,252.0,260.399994,78.909089,62,62.400002,100,70.300003,74.300003,71.300003
20161221110000,252.0,260.399994,78.909089,62,57.200001,100,70.900002,74.300003,71.300003
20161221111500,252.0,248.399994,75.272725,62,67.300003,100,71.599998,74.300003,71.300003
20161221113000,252.0,263.399994,79.81818,62,56.0,0,70.800003,74.0,71.0
20161221114500,252.0,255.0,77.272727,62,56.0,100,70.599998,74.199997,71.199997
20161221120000,252.0,260.399994,78.909089,62,63.400002,100,70.400002,74.099998,71.099998
20161221121500,252.0,260.399994,78.909089,62,64.900002,100,70.800003,74.300003,71.300003
20161221123000,252.0,252.0,76.363636,62,64.0,100,71.599998,74.300003,71.300003
20161221124500,252.0,260.399994,78.909089,62,55.599998,100,70.800003,74.300003,71.300003
20161221130000,252.0,255.0,77.272727,62,57.200001,100,70.800003,74.300003,71.300003
20161221131500,252.0,258.0,78.181818,62,60.5,100,70.5,74.300003,71.300003
20161221133000,252.0,258.0,78.181818,61,58.0,100,71.0,74.300003,71.300003
20161221134500,252.0,258.0,78.181818,61,58.0,0,71.699997,74.300003,71.300003
20161221140000,252.0,258.0,78.181818,62,56.0,100,70.900002,74.300003,71.300003
20161221141500,252.0,263.399994,79.81818,62,56.0,100,70.800003,74.0,71.0
20161221143000,252.0,260.399994,78.909089,62,57.200001,100,70.5,74.0,71.0
20161221144500,252.0,255.0,77.272727,62,69.599998,100,70.300003,74.300003,71.300003
20161221150000,252.0,260.399994,78.909089,62,58.0,100,70.900002,74.300003,71.300003
20161221151500,252.0,260.399994,78.909089,62,65.699997,0,71.599998,74.300003,71.300003
20161221153000,252.0,260.399994,78.909089,62,56.0,0,71.099998,74.0,71.0
20161221154500,252.0,263.399994,79.81818,62,56.0,100,70.599998,73.900002,70.900002
20161221160000,252.0,260.399994,78.909089,62,56.0,100,70.599998,73.900002,70.900002
20161221161500,252.0,260.399994,78.909089,62,56.700001,100,70.599998,74.0,71.0
20161221163000,252.0,260.399994,78.909089,62,56.700001,100,70.5,74.0,71.0
20161221164500,252.0,260.399994,78.909089,62,58.799999,100,70.699997,74.0,71.0
20161221170000,252.0,255.0,77.272727,62,58.799999,100,71.0,74.300003,71.300003
20161221171500,252.0,258.0,78.181818,62,60.700001,100,70.900002,74.300003,71.300003
20161221173000,252.0,258.0,78.181818,62,55.599998,0,71.300003,74.300003,71.300003
20161221174500,252.0,255.0,77.272727,62,56.299999,100,70.5,74.300003,71.300003
20161221180000,252.0,258.0,78.181818,62,63.200001,100,70.699997,74.300003,71.300003
20161221181500,252.0,258.0,78.181818,62,56.799999,100,70.900002,74.300003,71.300003
20161221183000,252.0,258.0,78.181818,62,56.799999,0,71.599998,74.300003,71.300003
20161221184500,252.0,255.0,77.272727,62,54.700001,0,71.0,74.0,71.0
20161221190000,252.0,255.0,77.272727,62,54.700001,100,70.599998,74.0,71.0
20161221191500,252.0,252.0,76.363636,62,56.400002,100,70.300003,74.0,71.0
20161221193000,252.0,252.0,76.363636,62,56.400002,100,70.599998,74.0,71.0
20161221194500,252.0,255.0,77.272727,62,66.300003,100,70.699997,74.0,71.0
20161221200000,252.0,258.0,78.181818,62,69.800003,100,70.599998,74.0,71.0
20161221201500,252.0,255.0,77.272727,62,55.200001,0,71.300003,74.300003,71.300003
20161221203000,252.0,260.399994,78.909089,62,56.0,100,70.5,74.0,71.0
20161221204500,252.0,260.399994,78.909089,62,56.700001,100,70.5,73.900002,70.900002
20161221210000,252.0,260.399994,78.909089,62,60.299999,100,70.599998,74.099998,71.099998
20161221211500,252.0,260.399994,78.909089,62,62.400002,100,70.800003,74.099998,71.099998
20161221213000,252.0,260.399994,78.909089,62,61.099998,100,71.0,74.099998,71.099998
20161221214500,252.0,260.399994,78.909089,62,56.0,100,70.699997,74.0,71.0
20161221220000,252.0,260.399994,78.909089,62,56.0,100,70.199997,74.0,71.0
20161221221500,252.0,260.399994,78.909089,62,56.799999,100,70.400002,74.0,71.0
20161221223000,252.0,252.0,76.363636,62,57.599998,100,70.599998,74.0,71.0
20161221224500,252.0,258.0,78.181818,62,62.400002,100,70.400002,74.0,71.0
20161221230000,252.0,258.0,78.181818,62,55.900002,0,71.0,74.0,71.0
20161221231500,252.0,258.0,78.181818,62,55.900002,100,70.300003,74.0,71.0
20161221233000,252.0,258.0,78.181818,62,58.599998,100,70.0,74.0,71.0
20161221234500,252.0,258.0,78.181818,62,63.400002,100,70.800003,73.900002,70.900002
20161222000000,252.0,258.0,78.181818,62,60.400002,100,71.0,73.900002,70.900002
20161222001500,252.0,255.0,77.272727,62,63.200001,100,71.099998,74.0,71.0
20161222003000,252.0,258.0,78.181818,62,56.400002,100,70.5,74.300003,71.300003
20161222004500,252.0,255.0,77.272727,62,59.099998,100,70.599998,74.300003,71.300003
20161222010000,252.0,252.0,76.363636,62,56.400002,100,70.900002,74.300003,71.300003
20161222011500,252.0,248.399994,75.272725,63,56.400002,100,71.099998,74.300003,71.300003
20161222013000,252.0,252.0,76.363636,63,56.400002,100,71.199997,74.300003,71.300003
20161222014500,252.0,252.0,76.363636,63,56.400002,100,70.400002,74.300003,71.300003
20161222020000,252.0,252.0,76.363636,63,81.699997,100,70.699997,74.300003,71.300003
20161222021500,252.0,248.399994,75.272725,63,65.800003,100,71.199997,74.300003,71.300003
20161222023000,252.0,248.399994,75.272725,63,65.800003,100,70.900002,74.300003,71.300003
20161222024500,252.0,252.0,76.363636,63,76.400002,100,71.300003,74.300003,71.300003
20161222030000,252.0,248.399994,75.272725,63,60.0,0,71.599998,74.300003,71.300003
20161222031500,252.0,248.399994,75.272725,63,57.400002,100,70.099998,74.300003,71.300003
20161222033000,252.0,248.399994,75.272725,63,63.5,100,71.0,74.300003,71.300003
20161222034500,252.0,255.0,77.272727,63,67.099998,100,70.699997,74.300003,71.300003
20161222040000,252.0,260.399994,78.909089,63,73.599998,100,71.300003,74.300003,71.300003
20161222041500,252.0,260.399994,78.909089,63,56.400002,0,71.300003,74.300003,71.300003
20161222043000,252.0,260.399994,78.909089,63,69.0,100,70.0,74.300003,71.300003
20161222044500,252.0,260.399994,78.909089,63,62.200001,100,71.0,74.300003,71.300003
20161222050000,252.0,260.399994,78.909089,63,73.599998,100,70.800003,74.300003,71.300003
20161222051500,252.0,263.399994,79.81818,63,62.599998,0,71.599998,74.300003,71.300003
20161222053000,252.0,260.399994,78.909089,63,57.099998,100,70.199997,74.300003,71.300003
20161222054500,252.0,260.399994,78.909089,63,76.300003,100,70.800003,74.300003,71.300003
20161222060000,252.0,255.0,77.272727,63,78.199997,100,70.800003,74.300003,71.300003
20161222061500,252.0,258.0,78.181818,63,56.0,100,70.800003,74.300003,71.300003
20161222063000,252.0,258.0,78.181818,63,67.5,100,70.199997,74.300003,71.300003
20161222064500,252.0,245.399994,74.363635,63,57.200001,100,70.699997,74.300003,71.300003
20161222070000,252.0,255.0,77.272727,63,72.599998,100,71.400002,74.300003,71.300003
20161222071500,252.0,260.399994,78.909089,62,56.299999,100,70.199997,74.300003,71.300003
20161222073000,252.0,260.399994,78.909089,62,73.900002,100,70.699997,74.300003,71.300003
20161222074500,252.0,260.399994,78.909089,62,71.599998,100,70.800003,74.300003,71.300003
20161222080000,252.0,260.399994,78.909089,62,56.400002,0,71.300003,74.300003,71.300003
20161222081500,252.0,260.399994,78.909089,62,59.5,100,70.0,74.300003,71.300003
20161222083000,252.0,260.399994,78.909089,60,63.200001,100,71.0,74.300003,71.300003
20161222084500,252.0,260.399994,78.909089,60,69.599998,100,70.800003,74.300003,71.300003
20161222090000,252.0,252.0,76.363636,60,56.0,0,71.199997,74.300003,71.300003
20161222091500,252.0,255.0,77.272727,60,62.599998,100,70.0,74.300003,71.300003
20161222093000,252.0,258.0,78.181818,60,57.799999,100,71.0,74.300003,71.300003
20161222094500,252.0,255.0,77.272727,60,78.199997,100,71.199997,74.300003,71.300003
20161222100000,252.0,252.0,76.363636,60,55.900002,100,70.5,74.300003,71.300003
20161222101500,252.0,255.0,77.272727,60,67.5,100,70.300003,74.300003,71.300003
20161222103000,252.0,252.0,76.363636,60,57.599998,100,70.900002,74.300003,71.300003
20161222104500,252.0,248.399994,75.272725,60,70.099998,100,71.400002,74.300003,71.300003
20161222110000,252.0,248.399994,75.272725,60,56.299999,100,70.5,74.300003,71.300003
20161222111500,252.0,255.0,77.272727,60,66.699997,100,70.300003,74.199997,71.199997
20161222113000,252.0,252.0,76.363636,60,57.099998,100,70.599998,74.199997,71.199997
20161222114500,252.0,255.0,77.272727,60,73.900002,100,71.300003,74.099998,71.099998
20161222120000,252.0,245.399994,74.363635,60,55.599998,100,70.5,74.0,71.0
20161222121500,252.0,245.399994,74.363635,60,57.099998,100,70.0,74.0,71.0
20161222123000,252.0,248.399994,75.272725,60,58.799999,100,70.800003,74.0,71.0
20161222124500,252.0,239.399994,72.545453,60,76.199997,100,70.800003,74.0,71.0
20161222130000,252.0,245.399994,74.363635,62,56.0,0,70.800003,74.0,71.0
20161222131500,252.0,248.399994,75.272725,62,56.700001,100,70.099998,74.0,71.0
20161222133000,252.0,252.0,76.363636,62,70.5,100,70.300003,74.0,71.0
20161222134500,252.0,248.399994,75.272725,62,63.799999,100,70.699997,74.0,71.0
20161222140000,252.0,252.0,76.363636,62,61.599998,100,70.699997,74.0,71.0
20161222141500,252.0,255.0,77.272727,62,62.799999,100,70.699997,74.0,71.0
20161222143000,252.0,255.0,77.272727,62,68.0,100,70.800003,74.0,71.0
20161222144500,252.0,248.399994,75.272725,62,63.599998,100,71.199997,74.0,71.0
20161222150000,252.0,248.399994,75.272725,62,56.0,100,70.699997,74.0,71.0
20161222151500,252.0,252.0,76.363636,62,56.700001,100,70.199997,74.0,71.0
20161222153000,252.0,255.0,77.272727,62,65.300003,100,70.400002,74.0,71.0
20161222154500,252.0,255.0,77.272727,62,60.400002,100,70.699997,74.0,71.0
20161222160000,252.0,255.0,77.272727,62,63.200001,100,70.5,74.0,71.0
20161222161500,252.0,252.0,76.363636,62,67.300003,100,70.800003,74.0,71.0
20161222163000,252.0,252.0,76.363636,62,63.200001,100,71.0,74.0,71.0
20161222164500,252.0,252.0,76.363636,62,63.200001,100,71.0,74.0,71.0
20161222170000,252.0,252.0,76.363636,62,66.199997,100,71.0,74.0,71.0
20161222171500,252.0,248.399994,75.272725,62,62.799999,100,71.099998,74.0,71.0
20161222173000,252.0,255.0,77.272727,62,66.300003,100,71.0,74.0,71.0
20161222174500,252.0,258.0,78.181818,62,62.400002,100,71.0,74.0,71.0
20161222180000,252.0,258.0,78.181818,62,66.300003,100,71.0,73.900002,70.900002
20161222181500,252.0,258.0,78.181818,62,63.200001,100,70.900002,74.0,71.0
20161222183000,252.0,258.0,78.181818,62,64.099998,100,70.900002,74.0,71.0
20161222184500,252.0,252.0,76.363636,62,64.800003,100,71.0,74.0,71.0
20161222190000,252.0,258.0,78.181818,62,62.799999,100,71.0,74.0,71.0
20161222191500,252.0,255.0,77.272727,62,66.699997,100,71.0,74.0,71.0
20161222193000,252.0,258.0,78.181818,62,62.400002,100,71.0,74.0,71.0
20161222194500,252.0,258.0,78.181818,62,64.699997,100,71.0,74.0,71.0
20161222200000,252.0,258.0,78.181818,62,63.200001,100,71.0,74.0,71.0
20161222201500,252.0,255.0,77.272727,62,63.200001,100,71.199997,74.0,71.0
20161222203000,252.0,258.0,78.181818,62,64.400002,100,71.0,74.0,71.0
20161222204500,252.0,258.0,78.181818,62,62.799999,100,71.0,74.0,71.0
20161222210000,252.0,258.0,78.181818,62,65.5,100,70.900002,74.0,71.0
20161222211500,252.0,258.0,78.181818,62,62.0,100,71.0,74.0,71.0
20161222213000,252.0,258.0,78.181818,62,66.300003,100,70.900002,74.0,71.0
20161222214500,252.0,258.0,78.181818,62,62.0,100,70.900002,74.0,71.0
20161222220000,252.0,258.0,78.181818,62,64.900002,100,70.900002,73.900002,70.900002
20161222221500,252.0,258.0,78.181818,62,63.0,100,70.800003,73.900002,70.900002
20161222223000,252.0,258.0,78.181818,62,63.0,100,70.900002,73.900002,70.900002
20161222224500,252.0,263.399994,79.81818,62,64.099998,100,70.800003,73.900002,70.900002
20161222230000,252.0,263.399994,79.81818,62,62.0,100,70.800003,73.900002,70.900002
20161222231500,252.0,260.399994,78.909089,62,65.699997,100,70.699997,73.900002,70.900002
20161222233000,252.0,260.399994,78.909089,61,62.0,100,70.699997,73.900002,70.900002
20161222234500,252.0,260.399994,78.909089,61,66.300003,100,70.699997,73.900002,70.900002
20161223000000,252.0,260.399994,78.909089,61,63.599998,100,70.800003,73.900002,70.900002
20161223001500,252.0,260.399994,78.909089,61,62.799999,100,70.800003,73.900002,70.900002
20161223003000,252.0,260.399994,78.909089,61,65.199997,100,70.800003,73.900002,70.900002
20161223004500,252.0,260.399994,78.909089,61,62.400002,100,70.800003,73.900002,70.900002
20161223010000,252.0,260.399994,78.909089,61,66.599998,100,70.800003,73.900002,70.900002
20161223011500,252.0,260.399994,78.909089,61,63.599998,100,70.800003,73.900002,70.900002
20161223013000,252.0,260.399994,78.909089,61,62.400002,100,70.800003,73.900002,70.900002
20161223014500,252.0,252.0,76.363636,61,66.199997,100,70.800003,73.900002,70.900002
20161223020000,252.0,245.399994,74.363635,62,62.799999,100,71.0,73.900002,70.900002
20161223021500,252.0,245.399994,74.363635,62,56.799999,0,71.0,73.900002,70.900002
20161223023000,252.0,255.0,77.272727,64,55.900002,100,70.199997,73.900002,70.900002
20161223024500,252.0,255.0,77.272727,64,66.199997,100,70.0,73.900002,70.900002
20161223030000,252.0,255.0,77.272727,64,61.200001,100,70.699997,73.900002,70.900002
20161223031500,252.0,260.399994,78.909089,62,63.700001,100,70.400002,73.900002,70.900002
20161223033000,252.0,263.399994,79.81818,62,72.900002,100,70.800003,73.900002,70.900002
20161223034500,252.0,263.399994,79.81818,62,57.200001,0,71.199997,73.900002,70.900002
20161223040000,252.0,260.399994,78.909089,62,57.200001,100,69.900002,73.900002,70.900002
20161223041500,252.0,260.399994,78.909089,62,66.800003,100,70.300003,73.900002,70.900002
20161223043000,252.0,260.399994,78.909089,62,57.900002,100,70.300003,73.900002,70.900002
20161223044500,252.0,260.399994,78.909089,62,67.800003,100,71.0,73.900002,70.900002
20161223050000,252.0,260.399994,78.909089,62,55.599998,100,70.599998,74.0,71.0
20161223051500,252.0,255.0,77.272727,62,65.599998,100,70.0,74.199997,71.199997
20161223053000,252.0,252.0,76.363636,62,58.0,100,70.699997,74.300003,71.300003
20161223054500,252.0,252.0,76.363636,62,69.099998,100,71.199997,74.300003,71.300003
20161223060000,252.0,252.0,76.363636,62,55.599998,100,70.900002,74.199997,71.199997
20161223061500,252.0,248.399994,75.272725,62,62.099998,100,70.099998,74.300003,71.300003
20161223063000,252.0,248.399994,75.272725,62,60.700001,100,70.5,74.199997,71.199997
20161223064500,252.0,248.399994,75.272725,62,68.699997,100,71.300003,74.199997,71.199997
20161223070000,252.0,248.399994,75.272725,62,55.599998,100,70.800003,74.199997,71.199997
20161223071500,252.0,245.399994,74.363635,62,57.400002,100,70.0,74.099998,71.099998
20161223073000,252.0,245.399994,74.363635,62,66.0,100,70.599998,74.0,71.0
20161223074500,252.0,245.399994,74.363635,62,75.300003,100,70.400002,74.0,71.0
20161223080000,252.0,245.399994,74.363635,62,55.599998,0,71.199997,74.0,71.0
20161223081500,252.0,245.399994,74.363635,62,55.599998,100,70.099998,74.0,71.0
20161223083000,252.0,245.399994,74.363635,62,66.199997,100,70.300003,74.0,71.0
20161223084500,252.0,245.399994,74.363635,62,60.0,100,70.300003,74.0,71.0
20161223090000,252.0,248.399994,75.272725,62,62.200001,0,71.300003,74.0,71.0
20161223091500,252.0,245.399994,74.363635,62,56.299999,100,70.199997,74.0,71.0
20161223093000,252.0,245.399994,74.363635,62,69.199997,100,70.300003,74.0,71.0
20161223094500,252.0,252.0,76.363636,62,57.599998,100,70.5,74.0,71.0
20161223100000,252.0,260.399994,78.909089,62,70.699997,100,71.199997,74.0,71.0
20161223101500,252.0,260.399994,78.909089,62,56.0,100,70.199997,74.0,71.0
20161223103000,252.0,260.399994,78.909089,62,64.800003,100,69.800003,73.900002,70.900002
20161223104500,252.0,260.399994,78.909089,62,57.599998,100,70.400002,73.900002,70.900002
20161223110000,252.0,260.399994,78.909089,62,69.699997,100,71.199997,73.900002,70.900002
20161223111500,252.0,260.399994,78.909089,62,56.700001,100,70.099998,73.900002,70.900002
20161223113000,252.0,263.399994,79.81818,62,67.0,100,70.0,73.900002,70.900002
20161223114500,252.0,258.0,78.181818,62,57.599998,100,70.5,73.900002,70.900002
20161223120000,252.0,258.0,78.181818,62,70.099998,100,71.099998,73.900002,70.900002
20161223121500,252.0,258.0,78.181818,61,55.900002,100,70.099998,73.900002,70.900002
20161223123000,252.0,258.0,78.181818,61,66.5,100,69.900002,73.900002,70.900002
20161223124500,252.0,255.0,77.272727,61,59.400002,100,70.199997,73.900002,70.900002
20161223130000,252.0,255.0,77.272727,61,63.0,0,71.199997,73.900002,70.900002
20161223131500,252.0,255.0,77.272727,61,56.299999,100,70.199997,73.900002,70.900002
20161223133000,252.0,252.0,76.363636,61,59.0,100,69.900002,73.900002,70.900002
20161223134500,252.0,248.399994,75.272725,61,58.0,100,70.699997,73.900002,70.900002
20161223140000,252.0,248.399994,75.272725,61,73.900002,100,70.699997,73.900002,70.900002
20161223141500,252.0,252.0,76.363636,61,56.400002,0,70.699997,73.900002,70.900002
20161223143000,252.0,248.399994,75.272725,61,57.099998,100,70.099998,73.900002,70.900002
20161223144500,252.0,245.399994,74.363635,61,65.800003,100,70.0,73.900002,70.900002
20161223150000,252.0,248.399994,75.272725,61,58.400002,100,70.699997,73.900002,70.900002
20161223151500,252.0,248.399994,75.272725,61,73.900002,100,70.599998,73.900002,70.900002
20161223153000,252.0,245.399994,74.363635,61,56.400002,0,70.699997,73.900002,70.900002
20161223154500,252.0,248.399994,75.272725,61,56.400002,100,70.099998,73.900002,70.900002
20161223160000,252.0,245.399994,74.363635,61,72.900002,100,70.099998,73.900002,70.900002
20161223161500,252.0,245.399994,74.363635,61,58.299999,100,70.300003,73.900002,70.900002
20161223163000,252.0,248.399994,75.272725,61,71.5,100,71.099998,73.900002,70.900002
20161223164500,252.0,248.399994,75.272725,61,55.900002,100,70.400002,73.900002,70.900002
20161223170000,252.0,248.399994,75.272725,61,56.900002,100,70.0,73.900002,70.900002
20161223171500,252.0,245.399994,74.363635,61,62.799999,100,70.300003,73.900002,70.900002
20161223173000,252.0,248.399994,75.272725,61,66.300003,100,70.800003,73.900002,70.900002
20161223174500,252.0,245.399994,74.363635,61,64.599998,100,71.0,73.900002,70.900002
20161223180000,252.0,245.399994,74.363635,61,56.0,100,70.5,73.900002,70.900002
20161223181500,252.0,245.399994,74.363635,61,56.700001,100,69.900002,73.900002,70.900002
20161223183000,252.0,248.399994,75.272725,61,67.599998,100,70.5,73.900002,70.900002
20161223184500,252.0,245.399994,74.363635,61,64.400002,100,70.300003,73.900002,70.900002
20161223190000,252.0,245.399994,74.363635,61,74.099998,100,71.099998,73.900002,70.900002
20161223191500,252.0,248.399994,75.272725,61,55.599998,100,70.199997,73.900002,70.900002
20161223193000,252.0,245.399994,74.363635,61,57.900002,100,69.900002,73.900002,70.900002
20161223194500,252.0,248.399994,75.272725,62,61.200001,100,70.800003,73.900002,70.900002
20161223200000,252.0,248.399994,75.272725,62,72.0,100,70.5,73.900002,70.900002
20161223201500,252.0,248.399994,75.272725,62,58.799999,0,71.099998,73.900002,70.900002
20161223203000,252.0,248.399994,75.272725,62,56.700001,100,70.099998,73.900002,70.900002
20161223204500,252.0,248.399994,75.272725,62,56.700001,100,70.199997,73.900002,70.900002
20161223210000,252.0,245.399994,74.363635,62,73.300003,100,70.300003,73.900002,70.900002
20161223211500,252.0,248.399994,75.272725,62,62.0,100,70.5,73.900002,70.900002
20161223213000,252.0,248.399994,75.272725,62,65.300003,100,70.5,73.900002,70.900002
20161223214500,252.0,248.399994,75.272725,62,64.400002,100,70.699997,73.900002,70.900002
20161223220000,252.0,248.399994,75.272725,62,64.400002,100,70.699997,73.900002,70.900002
20161223221500,252.0,248.399994,75.272725,62,64.400002,100,70.800003,73.900002,70.900002
20161223223000,252.0,248.399994,75.272725,62,65.300003,100,70.800003,73.900002,70.900002
20161223224500,252.0,248.399994,75.272725,62,65.300003,100,70.800003,73.900002,70.900002
20161223230000,252.0,248.399994,75.272725,62,63.599998,100,70.900002,73.900002,70.900002
20161223231500,252.0,248.399994,75.272725,62,64.900002,100,70.800003,73.900002,70.900002
20161223233000,252.0,248.399994,75.272725,62,63.200001,100,70.800003,73.900002,70.900002
20161223234500,252.0,255.0,77.272727,64,56.0,0,70.699997,73.900002,70.900002
20161224000000,252.0,258.0,78.181818,64,56.700001,100,70.199997,73.900002,70.900002
20161224001500,252.0,255.0,77.272727,64,74.699997,100,70.0,73.900002,70.900002
20161224003000,252.0,255.0,77.272727,64,64.900002,100,70.699997,73.900002,70.900002
20161224004500,252.0,255.0,77.272727,64,66.199997,100,70.699997,73.900002,70.900002
20161224010000,252.0,260.399994,78.909089,64,67.300003,100,70.800003,73.900002,70.900002
20161224011500,252.0,260.399994,78.909089,62,56.799999,0,70.699997,73.900002,70.900002
20161224013000,252.0,260.399994,78.909089,61,63.400002,100,70.0,74.300003,71.300003
20161224014500,252.0,260.399994,78.909089,61,68.199997,100,70.900002,74.300003,71.300003
20161224020000,252.0,252.0,76.363636,61,72.800003,100,71.0,74.300003,71.300003
20161224021500,252.0,263.399994,79.81818,61,67.800003,100,71.199997,74.300003,71.300003
20161224023000,252.0,260.399994,78.909089,61,64.400002,100,71.300003,74.300003,71.300003
20161224024500,252.0,260.399994,78.909089,61,71.400002,100,71.0,74.300003,71.300003
20161224030000,252.0,260.399994,78.909089,61,64.400002,100,71.199997,74.300003,71.300003
20161224031500,252.0,260.399994,78.909089,61,68.099998,100,71.199997,74.300003,71.300003
20161224033000,252.0,260.399994,78.909089,61,65.599998,100,71.300003,74.300003,71.300003
20161224034500,252.0,260.399994,78.909089,61,64.800003,100,71.300003,74.300003,71.300003
20161224040000,252.0,260.399994,78.909089,61,67.300003,100,71.400002,74.300003,71.300003
20161224041500,252.0,260.399994,78.909089,61,64.0,100,71.300003,74.300003,71.300003
20161224043000,252.0,260.399994,78.909089,61,69.099998,100,71.300003,74.300003,71.300003
20161224044500,252.0,260.399994,78.909089,61,64.800003,100,71.5,74.300003,71.300003
20161224050000,252.0,260.399994,78.909089,61,66.900002,100,71.400002,74.300003,71.300003
20161224051500,252.0,260.399994,78.909089,61,65.300003,100,71.599998,74.300003,71.300003
20161224053000,252.0,260.399994,78.909089,61,55.5,100,70.699997,74.300003,71.300003
20161224054500,252.0,260.399994,78.909089,61,57.099998,100,70.400002,74.300003,71.300003
20161224060000,252.0,260.399994,78.909089,61,65.300003,100,70.800003,74.300003,71.300003
20161224061500,252.0,260.399994,78.909089,61,71.0,100,71.099998,74.300003,71.300003
20161224063000,252.0,260.399994,78.909089,61,63.599998,100,71.199997,74.300003,71.300003
20161224064500,252.0,263.399994,79.81818,61,66.199997,100,71.199997,74.300003,71.300003
20161224070000,252.0,248.399994,75.272725,60,66.900002,100,71.300003,74.300003,71.300003
20161224071500,252.0,245.399994,74.363635,60,64.800003,100,71.300003,74.300003,71.300003
20161224073000,252.0,248.399994,75.272725,60,69.699997,100,71.400002,74.300003,71.300003
20161224074500,252.0,245.399994,74.363635,62,64.0,100,71.5,74.300003,71.300003
20161224080000,252.0,242.399994,73.454544,62,55.599998,100,71.0,74.300003,71.300003
20161224081500,252.0,245.399994,74.363635,63,57.099998,100,70.400002,74.300003,71.300003
20161224083000,252.0,242.399994,73.454544,63,69.099998,100,70.599998,74.300003,71.300003
20161224084500,252.0,245.399994,74.363635,63,65.800003,100,71.199997,74.300003,71.300003
20161224090000,252.0,248.399994,75.272725,63,64.0,100,71.199997,74.300003,71.300003
20161224091500,252.0,245.399994,74.363635,63,69.699997,100,71.300003,74.300003,71.300003
20161224093000,252.0,245.399994,74.363635,63,64.0,100,71.300003,74.300003,71.300003
20161224094500,252.0,245.399994,74.363635,63,67.199997,100,71.300003,74.300003,71.300003
20161224100000,252.0,245.399994,74.363635,63,65.800003,100,71.400002,74.300003,71.300003
20161224101500,252.0,252.0,76.363636,63,56.700001,100,70.900002,74.300003,71.300003
20161224103000,252.0,248.399994,75.272725,63,57.5,100,70.5,74.300003,71.300003
20161224104500,252.0,245.399994,74.363635,63,73.599998,100,70.599998,74.300003,71.300003
20161224110000,252.0,248.399994,75.272725,63,62.799999,100,70.800003,74.300003,71.300003
20161224111500,252.0,248.399994,75.272725,63,64.199997,100,71.199997,74.300003,71.300003
20161224113000,252.0,245.399994,74.363635,63,68.699997,100,71.300003,74.300003,71.300003
20161224114500,252.0,245.399994,74.363635,63,65.300003,100,71.300003,74.300003,71.300003
20161224120000,252.0,248.399994,75.272725,63,65.300003,100,71.400002,74.300003,71.300003
20161224121500,252.0,248.399994,75.272725,63,66.699997,100,71.5,74.300003,71.300003
20161224123000,252.0,248.399994,75.272725,63,64.0,100,71.5,74.300003,71.300003
20161224124500,252.0,252.0,76.363636,63,56.400002,0,71.199997,74.300003,71.300003
20161224130000,252.0,248.399994,75.272725,63,56.400002,100,70.699997,74.300003,71.300003
20161224131500,252.0,248.399994,75.272725,63,57.5,100,70.5,74.300003,71.300003
20161224133000,252.0,245.399994,74.363635,63,72.900002,100,70.800003,74.300003,71.300003
20161224134500,252.0,252.0,76.363636,63,65.300003,100,71.400002,74.300003,71.300003
20161224140000,252.0,248.399994,75.272725,63,56.0,100,71.0,74.300003,71.300003
20161224141500,252.0,255.0,77.272727,63,57.099998,100,70.5,74.300003,71.300003
20161224143000,252.0,248.399994,75.272725,63,61.900002,100,70.5,74.300003,71.300003
20161224144500,252.0,248.399994,75.272725,63,63.599998,100,71.0,74.300003,71.300003
20161224150000,252.0,248.399994,75.272725,63,68.099998,100,71.199997,74.300003,71.300003
20161224151500,252.0,252.0,76.363636,63,63.599998,100,71.300003,74.300003,71.300003
20161224153000,252.0,248.399994,75.272725,63,64.400002,100,71.400002,74.300003,71.300003
20161224154500,252.0,252.0,76.363636,63,66.199997,100,71.400002,74.300003,71.300003
20161224160000,252.0,252.0,76.363636,63,56.799999,100,71.400002,74.300003,71.300003
20161224161500,252.0,252.0,76.363636,63,56.0,100,70.599998,74.300003,71.300003
20161224163000,252.0,248.399994,75.272725,63,56.799999,100,70.5,74.300003,71.300003
20161224164500,252.0,252.0,76.363636,63,73.400002,100,70.900002,74.300003,71.300003
20161224170000,252.0,248.399994,75.272725,63,64.400002,100,71.300003,74.300003,71.300003
20161224171500,252.0,248.399994,75.272725,63,69.199997,100,71.599998,74.300003,71.300003
20161224173000,252.0,248.399994,75.272725,63,55.900002,100,70.699997,74.300003,71.300003
20161224174500,252.0,248.399994,75.272725,63,56.700001,100,70.400002,74.300003,71.300003
20161224180000,252.0,245.399994,74.363635,63,68.0,100,70.900002,74.300003,71.300003
20161224181500,252.0,248.399994,75.272725,63,62.400002,100,71.0,74.300003,71.300003
