PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161224183000,252.0,248.399994,75.272725,63,63.200001,100,70.900002,74.300003,71.300003
20161224184500,252.0,248.399994,75.272725,63,63.200001,100,71.099998,74.300003,71.300003
20161224190000,252.0,248.399994,75.272725,63,68.199997,100,71.199997,74.300003,71.300003
20161224191500,252.0,248.399994,75.272725,63,63.200001,100,71.199997,74.300003,71.300003
20161224193000,252.0,248.399994,75.272725,63,64.900002,100,71.300003,74.300003,71.300003
20161224194500,252.0,248.399994,75.272725,63,66.199997,100,71.300003,74.300003,71.300003
20161224200000,252.0,248.399994,75.272725,63,63.599998,100,71.300003,74.300003,71.300003
20161224201500,252.0,263.399994,79.81818,63,67.800003,100,71.300003,74.300003,71.300003
20161224203000,252.0,260.399994,78.909089,62,64.0,100,71.199997,74.300003,71.300003
20161224204500,252.0,263.399994,79.81818,62,64.0,100,71.300003,74.300003,71.300003
20161224210000,252.0,255.0,77.272727,62,64.800003,100,71.199997,74.300003,71.300003
20161224211500,252.0,248.399994,75.272725,62,64.0,100,71.300003,74.300003,71.300003
20161224213000,252.0,248.399994,75.272725,62,66.699997,100,71.199997,74.300003,71.300003
20161224214500,252.0,248.399994,75.272725,62,63.599998,100,71.400002,74.300003,71.300003
20161224220000,252.0,248.399994,75.272725,62,66.300003,100,71.300003,74.300003,71.300003
20161224221500,252.0,252.0,76.363636,62,63.599998,100,71.199997,74.300003,71.300003
20161224223000,252.0,255.0,77.272727,62,63.599998,100,71.199997,74.300003,71.300003
20161224224500,252.0,255.0,77.272727,62,64.800003,100,71.0,74.300003,71.300003
20161224230000,252.0,255.0,77.272727,62,63.599998,100,71.0,74.300003,71.300003
20161224231500,252.0,255.0,77.272727,62,65.800003,100,71.0,74.300003,71.300003
20161224233000,252.0,258.0,78.181818,62,63.200001,100,71.0,74.300003,71.300003
20161224234500,252.0,258.0,78.181818,62,70.599998,100,71.0,74.300003,71.300003
20161225000000,252.0,258.0,78.181818,62,65.300003,100,71.300003,74.300003,71.300003
20161225001500,252.0,258.0,78.181818,62,68.199997,100,71.5,74.300003,71.300003
20161225003000,252.0,258.0,78.181818,62,55.599998,100,70.800003,74.300003,71.300003
20161225004500,252.0,255.0,77.272727,62,56.700001,100,70.400002,74.300003,71.300003
20161225010000,252.0,260.399994,78.909089,62,75.300003,100,70.800003,74.300003,71.300003
20161225011500,252.0,260.399994,78.909089,62,64.099998,100,71.199997,74.300003,71.300003
20161225013000,252.0,260.399994,78.909089,62,65.800003,100,71.300003,74.300003,71.300003
20161225014500,252.0,255.0,77.272727,62,67.400002,100,71.300003,74.300003,71.300003
20161225020000,252.0,258.0,78.181818,62,64.0,100,71.400002,74.300003,71.300003
20161225021500,252.0,258.0,78.181818,62,70.300003,100,71.400002,74.300003,71.300003
20161225023000,252.0,255.0,77.272727,62,56.400002,0,71.300003,74.300003,71.300003
20161225024500,252.0,255.0,77.272727,62,56.400002,100,70.599998,74.300003,71.300003
20161225030000,252.0,255.0,77.272727,62,63.099998,100,70.300003,74.300003,71.300003
20161225031500,252.0,258.0,78.181818,62,62.400002,100,71.199997,74.300003,71.300003
20161225033000,252.0,255.0,77.272727,62,77.699997,100,70.900002,74.300003,71.300003
20161225034500,252.0,258.0,78.181818,62,56.799999,0,71.300003,74.300003,71.300003
20161225040000,252.0,258.0,78.181818,62,56.799999,100,70.300003,74.300003,71.300003
20161225041500,252.0,255.0,77.272727,62,71.0,100,70.699997,74.300003,71.300003
20161225043000,252.0,255.0,77.272727,62,62.900002,100,71.199997,74.300003,71.300003
20161225044500,252.0,252.0,76.363636,62,67.0,100,70.800003,74.300003,71.300003
20161225050000,252.0,255.0,77.272727,62,66.300003,100,71.400002,74.300003,71.300003
20161225051500,252.0,255.0,77.272727,62,56.0,100,70.900002,74.300003,71.300003
20161225053000,252.0,255.0,77.272727,62,56.700001,100,70.400002,74.300003,71.300003
20161225054500,252.0,255.0,77.272727,62,77.699997,100,70.699997,74.300003,71.300003
20161225060000,252.0,252.0,76.363636,62,62.400002,100,70.800003,74.300003,71.300003
20161225061500,252.0,248.399994,75.272725,62,73.5,100,71.199997,74.300003,71.300003
20161225063000,252.0,255.0,77.272727,62,66.199997,100,71.400002,74.300003,71.300003
20161225064500,252.0,252.0,76.363636,62,55.900002,100,70.900002,74.300003,71.300003
20161225070000,252.0,252.0,76.363636,62,57.099998,100,70.400002,74.300003,71.300003
20161225071500,252.0,245.399994,74.363635,63,69.199997,100,70.900002,74.300003,71.300003
20161225073000,252.0,245.399994,74.363635,63,61.200001,100,71.0,74.300003,71.300003
20161225074500,252.0,242.399994,73.454544,63,67.0,100,70.900002,74.300003,71.300003
20161225080000,252.0,245.399994,74.363635,63,71.900002,100,71.300003,74.300003,71.300003
20161225081500,252.0,248.399994,75.272725,63,62.400002,0,71.599998,74.300003,71.300003
20161225083000,252.0,248.399994,75.272725,63,57.099998,100,70.5,74.300003,71.300003
20161225084500,252.0,252.0,76.363636,63,65.800003,100,70.300003,74.300003,71.300003
20161225090000,252.0,248.399994,75.272725,63,68.699997,100,71.099998,74.300003,71.300003
20161225091500,252.0,248.399994,75.272725,63,63.200001,100,70.800003,74.300003,71.300003
20161225093000,252.0,255.0,77.272727,65,72.0,100,71.199997,74.300003,71.300003
20161225094500,252.0,260.399994,78.909089,64,69.599998,100,71.300003,74.300003,71.300003
20161225100000,252.0,260.399994,78.909089,62,66.800003,100,71.400002,74.300003,71.300003
20161225101500,252.0,260.399994,78.909089,62,69.099998,100,71.300003,74.300003,71.300003
20161225103000,252.0,260.399994,78.909089,62,66.300003,100,71.400002,74.300003,71.300003
20161225104500,252.0,252.0,76.363636,62,72.300003,100,71.400002,74.300003,71.300003
20161225110000,252.0,258.0,78.181818,62,65.599998,100,71.400002,74.300003,71.300003
20161225111500,252.0,258.0,78.181818,62,55.900002,100,70.699997,74.300003,71.300003
20161225113000,252.0,258.0,78.181818,62,58.299999,100,70.300003,74.300003,71.300003
20161225114500,252.0,255.0,77.272727,62,69.099998,100,70.900002,74.300003,71.300003
20161225120000,252.0,255.0,77.272727,62,67.300003,100,71.0,74.300003,71.300003
20161225121500,252.0,252.0,76.363636,62,65.099998,100,71.0,74.300003,71.300003
20161225123000,252.0,248.399994,75.272725,62,68.400002,100,71.099998,74.300003,71.300003
20161225124500,252.0,248.399994,75.272725,62,66.800003,100,71.199997,74.300003,71.300003
20161225130000,252.0,248.399994,75.272725,62,64.900002,100,71.199997,74.300003,71.300003
20161225131500,252.0,248.399994,75.272725,62,64.900002,100,70.900002,74.300003,71.300003
20161225133000,252.0,248.399994,75.272725,62,71.0,100,71.599998,74.300003,71.300003
20161225134500,252.0,248.399994,75.272725,62,56.799999,100,70.599998,74.300003,71.300003
20161225140000,252.0,252.0,76.363636,62,68.199997,100,70.300003,74.300003,71.300003
20161225141500,252.0,260.399994,78.909089,62,73.800003,100,71.0,74.300003,71.300003
20161225143000,252.0,260.399994,78.909089,62,64.400002,100,71.099998,74.300003,71.300003
20161225144500,252.0,260.399994,78.909089,62,69.099998,100,71.0,74.300003,71.300003
20161225150000,252.0,260.399994,78.909089,62,65.800003,100,71.300003,74.300003,71.300003
20161225151500,252.0,260.399994,78.909089,62,64.0,100,71.199997,74.300003,71.300003
20161225153000,252.0,260.399994,78.909089,62,71.099998,100,71.300003,74.300003,71.300003
20161225154500,252.0,260.399994,78.909089,62,64.400002,100,71.300003,74.300003,71.300003
20161225160000,252.0,260.399994,78.909089,62,68.099998,100,71.300003,74.300003,71.300003
20161225161500,252.0,255.0,77.272727,62,67.300003,100,71.300003,74.300003,71.300003
20161225163000,252.0,258.0,78.181818,62,64.800003,100,71.300003,74.300003,71.300003
20161225164500,252.0,255.0,77.272727,62,69.900002,100,71.400002,74.300003,71.300003
20161225170000,252.0,258.0,78.181818,62,64.099998,100,71.400002,74.300003,71.300003
20161225171500,252.0,252.0,76.363636,62,71.5,100,71.400002,74.300003,71.300003
20161225173000,252.0,252.0,76.363636,62,55.599998,100,70.800003,74.300003,71.300003
20161225174500,252.0,252.0,76.363636,62,56.700001,100,70.400002,74.300003,71.300003
20161225180000,252.0,248.399994,75.272725,62,73.099998,100,70.699997,74.300003,71.300003
20161225181500,252.0,248.399994,75.272725,62,71.0,100,71.0,74.300003,71.300003
20161225183000,252.0,248.399994,75.272725,62,64.900002,100,71.300003,74.300003,71.300003
20161225184500,252.0,248.399994,75.272725,62,70.099998,100,71.300003,74.300003,71.300003
20161225190000,252.0,248.399994,75.272725,62,70.099998,100,71.300003,74.300003,71.300003
20161225191500,252.0,248.399994,75.272725,62,64.900002,100,71.400002,74.300003,71.300003
20161225193000,252.0,248.399994,75.272725,63,56.0,100,70.900002,74.300003,71.300003
20161225194500,252.0,248.399994,75.272725,63,57.099998,100,70.5,74.300003,71.300003
20161225200000,252.0,248.399994,75.272725,63,69.599998,100,70.599998,74.300003,71.300003
20161225201500,252.0,255.0,77.272727,63,62.799999,100,70.699997,74.300003,71.300003
20161225203000,252.0,252.0,76.363636,63,66.300003,100,71.199997,74.300003,71.300003
20161225204500,252.0,255.0,77.272727,63,74.300003,100,71.300003,74.300003,71.300003
20161225210000,252.0,255.0,77.272727,63,58.400002,0,71.5,74.300003,71.300003
20161225211500,252.0,258.0,78.181818,63,56.700001,100,70.5,74.300003,71.300003
20161225213000,252.0,258.0,78.181818,62,65.300003,100,70.5,74.300003,71.300003
20161225214500,252.0,258.0,78.181818,62,66.699997,100,70.900002,74.300003,71.300003
20161225220000,252.0,258.0,78.181818,62,65.800003,100,71.199997,74.300003,71.300003
20161225221500,252.0,258.0,78.181818,62,64.5,100,71.400002,74.300003,71.300003
20161225223000,252.0,258.0,78.181818,62,55.900002,0,71.099998,74.300003,71.300003
20161225224500,252.0,258.0,78.181818,62,56.700001,100,70.400002,74.300003,71.300003
20161225230000,252.0,258.0,78.181818,62,75.5,100,70.699997,74.300003,71.300003
20161225231500,252.0,258.0,78.181818,62,61.200001,100,70.900002,74.300003,71.300003
20161225233000,252.0,263.399994,79.81818,62,77.800003,100,71.099998,74.300003,71.300003
20161225234500,252.0,260.399994,78.909089,62,56.799999,0,71.599998,74.300003,71.300003
20161226000000,252.0,260.399994,78.909089,62,55.900002,100,70.5,74.300003,71.300003
20161226001500,252.0,260.399994,78.909089,62,62.799999,100,70.300003,74.300003,71.300003
20161226003000,252.0,260.399994,78.909089,62,68.599998,100,71.0,74.300003,71.300003
20161226004500,252.0,260.399994,78.909089,62,65.400002,100,70.800003,74.300003,71.300003
20161226010000,252.0,260.399994,78.909089,62,69.599998,100,71.199997,74.300003,71.300003
20161226011500,252.0,260.399994,78.909089,62,66.800003,100,71.400002,74.300003,71.300003
20161226013000,252.0,260.399994,78.909089,62,68.800003,100,71.400002,74.300003,71.300003
20161226014500,252.0,263.399994,79.81818,62,56.0,100,70.900002,74.300003,71.300003
20161226020000,252.0,258.0,78.181818,62,57.099998,100,70.400002,74.300003,71.300003
20161226021500,252.0,255.0,77.272727,62,68.699997,100,70.900002,74.300003,71.300003
20161226023000,252.0,258.0,78.181818,62,61.200001,100,71.0,74.300003,71.300003
20161226024500,252.0,258.0,78.181818,62,77.0,100,71.0,74.300003,71.300003
20161226030000,252.0,258.0,78.181818,62,56.400002,0,71.400002,74.300003,71.300003
20161226031500,252.0,258.0,78.181818,62,56.400002,100,70.5,74.300003,71.300003
20161226033000,252.0,258.0,78.181818,62,68.599998,100,70.5,74.300003,71.300003
20161226034500,252.0,242.399994,73.454544,62,64.0,100,70.900002,74.300003,71.300003
20161226040000,252.0,245.399994,74.363635,63,71.400002,100,71.300003,74.300003,71.300003
20161226041500,252.0,245.399994,74.363635,63,56.0,100,70.900002,74.300003,71.300003
20161226043000,252.0,248.399994,75.272725,63,57.099998,100,70.300003,74.300003,71.300003
20161226044500,252.0,252.0,76.363636,63,81.199997,100,71.0,74.300003,71.300003
20161226050000,252.0,248.399994,75.272725,63,65.800003,100,70.699997,74.300003,71.300003
20161226051500,252.0,252.0,76.363636,63,76.800003,100,71.400002,74.300003,71.300003
20161226053000,252.0,255.0,77.272727,63,56.5,0,71.199997,74.300003,71.300003
20161226054500,252.0,255.0,77.272727,63,57.099998,100,70.300003,74.300003,71.300003
20161226060000,252.0,252.0,76.363636,63,70.099998,100,70.599998,74.300003,71.300003
20161226061500,252.0,252.0,76.363636,63,71.400002,100,71.0,74.300003,71.300003
20161226063000,252.0,255.0,77.272727,63,64.900002,100,71.099998,74.300003,71.300003
20161226064500,252.0,258.0,78.181818,65,68.599998,100,71.0,74.300003,71.300003
20161226070000,252.0,267.0,80.909091,61,65.800003,100,71.0,74.300003,71.300003
20161226071500,252.0,260.399994,78.909089,60,63.700001,100,71.0,74.300003,71.300003
20161226073000,252.0,260.399994,78.909089,60,69.699997,100,71.300003,74.300003,71.300003
20161226074500,252.0,263.399994,79.81818,60,64.0,100,71.300003,74.300003,71.300003
20161226080000,252.0,258.0,78.181818,60,69.400002,100,71.099998,74.300003,71.300003
20161226081500,252.0,258.0,78.181818,60,65.800003,100,71.300003,74.300003,71.300003
20161226083000,252.0,263.399994,79.81818,60,64.0,100,71.300003,74.300003,71.300003
20161226084500,252.0,258.0,78.181818,60,70.099998,100,71.199997,74.300003,71.300003
20161226090000,252.0,258.0,78.181818,60,65.300003,100,71.300003,74.300003,71.300003
20161226091500,252.0,255.0,77.272727,60,64.400002,100,71.300003,74.300003,71.300003
20161226093000,252.0,260.399994,78.909089,60,65.099998,100,71.300003,74.300003,71.300003
20161226094500,252.0,260.399994,78.909089,60,65.099998,100,71.400002,74.300003,71.300003
20161226100000,252.0,260.399994,78.909089,60,64.400002,100,71.400002,74.300003,71.300003
20161226101500,252.0,255.0,77.272727,60,70.5,100,71.400002,74.300003,71.300003
20161226103000,252.0,245.399994,74.363635,60,57.200001,0,71.400002,74.300003,71.300003
20161226104500,252.0,242.399994,73.454544,60,56.0,100,70.699997,74.300003,71.300003
20161226110000,252.0,245.399994,74.363635,60,57.099998,100,70.5,74.300003,71.300003
20161226111500,252.0,245.399994,74.363635,60,69.199997,100,71.0,74.300003,71.300003
20161226113000,252.0,248.399994,75.272725,60,62.099998,100,71.0,74.300003,71.300003
20161226114500,252.0,245.399994,74.363635,60,63.200001,100,70.900002,74.300003,71.300003
20161226120000,252.0,245.399994,74.363635,61,68.199997,100,71.199997,74.300003,71.300003
20161226121500,252.0,248.399994,75.272725,61,64.800003,100,71.199997,74.300003,71.300003
20161226123000,252.0,245.399994,74.363635,61,76.300003,100,71.599998,78.5,75.5
20161226124500,252.0,242.399994,73.454544,63,80.699997,100,72.900002,78.5,75.5
20161226130000,252.0,252.0,76.363636,63,80.699997,100,73.699997,78.5,75.5
20161226131500,252.0,255.0,77.272727,63,91.699997,100,74.199997,78.5,75.5
20161226133000,252.0,252.0,76.363636,63,78.300003,100,74.599998,78.5,75.5
20161226134500,252.0,252.0,76.363636,63,82.099998,100,74.800003,78.5,75.5
20161226140000,252.0,252.0,76.363636,63,77.300003,100,75.099998,78.5,75.5
20161226141500,252.0,255.0,77.272727,63,87.900002,100,75.199997,78.5,75.5
20161226143000,252.0,255.0,77.272727,63,88.900002,100,75.400002,78.5,75.5
20161226144500,252.0,255.0,77.272727,63,73.099998,100,75.5,78.5,75.5
20161226150000,252.0,258.0,78.181818,63,73.099998,100,73.800003,78.5,75.5
20161226151500,252.0,255.0,77.272727,63,80.099998,100,74.699997,78.5,75.5
20161226153000,252.0,248.399994,75.272725,63,77.300003,100,75.099998,78.5,75.5
20161226154500,252.0,255.0,77.272727,63,74.400002,100,75.099998,78.5,75.5
20161226160000,252.0,255.0,77.272727,63,80.800003,100,75.099998,78.5,75.5
20161226161500,252.0,258.0,78.181818,63,75.599998,100,75.199997,78.5,75.5
20161226163000,252.0,258.0,78.181818,63,75.599998,100,75.300003,78.5,75.5
20161226164500,252.0,258.0,78.181818,63,83.599998,100,75.300003,78.5,75.5
20161226170000,252.0,258.0,78.181818,63,73.599998,100,75.400002,78.400002,75.400002
20161226171500,252.0,258.0,78.181818,63,83.400002,100,75.400002,78.400002,75.400002
20161226173000,252.0,252.0,76.363636,63,56.0,100,74.599998,78.400002,75.400002
20161226174500,252.0,258.0,78.181818,63,77.5,100,74.300003,78.400002,75.400002
20161226180000,252.0,258.0,78.181818,63,80.599998,100,74.699997,78.300003,75.300003
20161226181500,252.0,255.0,77.272727,63,75.400002,100,75.099998,78.300003,75.300003
20161226183000,252.0,248.399994,75.272725,63,86.800003,100,75.199997,78.300003,75.300003
20161226184500,252.0,252.0,76.363636,63,56.700001,100,74.199997,78.300003,75.300003
20161226190000,252.0,248.399994,75.272725,63,81.5,100,74.300003,78.300003,75.300003
20161226191500,252.0,248.399994,75.272725,63,77.300003,100,74.699997,78.300003,75.300003
20161226193000,252.0,248.399994,75.272725,63,74.099998,100,75.0,78.300003,75.300003
20161226194500,252.0,252.0,76.363636,63,83.099998,100,75.099998,78.300003,75.300003
20161226200000,252.0,252.0,76.363636,63,72.900002,100,75.199997,78.300003,75.300003
20161226201500,252.0,248.399994,75.272725,63,56.299999,100,74.5,78.300003,75.300003
20161226203000,252.0,248.399994,75.272725,63,72.900002,100,74.300003,78.300003,75.300003
20161226204500,252.0,248.399994,75.272725,63,77.0,100,74.699997,78.300003,75.300003
20161226210000,252.0,248.399994,75.272725,63,77.0,100,74.800003,78.300003,75.300003
20161226211500,252.0,248.399994,75.272725,63,73.900002,100,75.099998,78.300003,75.300003
20161226213000,252.0,252.0,76.363636,63,85.599998,100,75.099998,78.300003,75.300003
20161226214500,252.0,252.0,76.363636,63,73.5,100,75.099998,78.300003,75.300003
20161226220000,252.0,263.399994,79.81818,62,76.0,100,75.099998,78.300003,75.300003
20161226221500,252.0,260.399994,78.909089,62,80.699997,100,75.099998,78.300003,75.300003
20161226223000,252.0,260.399994,78.909089,62,72.5,100,75.199997,78.300003,75.300003
20161226224500,252.0,260.399994,78.909089,62,84.300003,100,75.199997,78.300003,75.300003
20161226230000,252.0,260.399994,78.909089,62,60.700001,0,75.300003,78.300003,75.300003
20161226231500,252.0,260.399994,78.909089,62,77.5,100,74.0,78.300003,75.300003
20161226233000,252.0,260.399994,78.909089,62,79.099998,100,74.5,78.300003,75.300003
20161226234500,252.0,260.399994,78.909089,62,73.0,100,74.800003,78.300003,75.300003
20161227000000,252.0,260.399994,78.909089,62,79.900002,100,75.0,78.300003,75.300003
20161227001500,252.0,260.399994,78.909089,62,75.900002,100,75.099998,78.300003,75.300003
20161227003000,252.0,260.399994,78.909089,62,73.0,100,75.199997,78.300003,75.300003
20161227004500,252.0,260.399994,78.909089,62,82.699997,100,75.300003,78.300003,75.300003
20161227010000,252.0,260.399994,78.909089,62,56.400002,0,75.099998,78.300003,75.300003
20161227011500,252.0,260.399994,78.909089,62,71.300003,100,74.099998,78.300003,75.300003
20161227013000,252.0,255.0,77.272727,62,81.599998,100,74.599998,78.300003,75.300003
20161227014500,252.0,260.399994,78.909089,62,77.099998,100,74.800003,78.300003,75.300003
20161227020000,252.0,252.0,76.363636,62,73.099998,100,75.099998,78.300003,75.300003
20161227021500,252.0,255.0,77.272727,62,81.199997,100,75.199997,78.300003,75.300003
20161227023000,252.0,255.0,77.272727,62,80.099998,100,75.199997,78.300003,75.300003
20161227024500,252.0,255.0,77.272727,62,57.099998,100,74.099998,78.300003,75.300003
20161227030000,252.0,252.0,76.363636,62,84.300003,100,74.400002,78.300003,75.300003
20161227031500,252.0,252.0,76.363636,62,72.900002,100,74.699997,78.300003,75.300003
20161227033000,252.0,252.0,76.363636,62,76.599998,100,75.0,78.300003,75.300003
20161227034500,252.0,252.0,76.363636,62,80.300003,100,75.099998,78.300003,75.300003
20161227040000,252.0,255.0,77.272727,62,73.400002,100,75.199997,78.300003,75.300003
20161227041500,252.0,248.399994,75.272725,62,56.400002,100,74.800003,78.300003,75.300003
20161227043000,252.0,245.399994,74.363635,62,71.099998,100,74.199997,78.300003,75.300003
20161227044500,252.0,245.399994,74.363635,62,82.900002,100,74.599998,78.300003,75.300003
20161227050000,252.0,248.399994,75.272725,62,75.300003,100,74.900002,78.300003,75.300003
20161227051500,252.0,248.399994,75.272725,62,75.300003,100,75.099998,78.300003,75.300003
20161227053000,252.0,248.399994,75.272725,62,77.699997,100,75.099998,78.300003,75.300003
20161227054500,252.0,248.399994,75.272725,62,73.900002,100,75.199997,78.300003,75.300003
20161227060000,252.0,245.399994,74.363635,62,81.900002,100,75.099998,78.300003,75.300003
20161227061500,252.0,248.399994,75.272725,62,73.900002,100,75.300003,78.300003,75.300003
20161227063000,252.0,248.399994,75.272725,62,78.699997,100,75.199997,78.300003,75.300003
20161227064500,252.0,245.399994,74.363635,63,57.400002,100,74.0,78.300003,75.300003
20161227070000,252.0,248.399994,75.272725,63,78.0,100,74.5,78.300003,75.300003
20161227071500,252.0,248.399994,75.272725,63,74.0,100,75.0,78.300003,75.300003
20161227073000,252.0,248.399994,75.272725,63,78.599998,100,75.0,78.300003,75.300003
20161227074500,252.0,248.399994,75.272725,63,73.0,100,75.099998,78.300003,75.300003
20161227080000,252.0,248.399994,75.272725,63,83.099998,100,75.099998,78.300003,75.300003
20161227081500,252.0,260.399994,78.909089,60,59.799999,100,73.800003,78.300003,75.300003
20161227083000,252.0,260.399994,78.909089,60,74.099998,100,74.300003,78.300003,75.300003
20161227084500,252.0,255.0,77.272727,60,79.800003,100,74.699997,78.300003,75.300003
20161227090000,252.0,252.0,76.363636,60,83.699997,100,74.800003,78.300003,75.300003
20161227091500,252.0,252.0,76.363636,60,80.699997,100,75.099998,78.300003,75.300003
20161227093000,252.0,248.399994,75.272725,60,74.099998,100,75.099998,78.300003,75.300003
20161227094500,252.0,248.399994,75.272725,60,61.099998,0,75.300003,78.300003,75.300003
20161227100000,252.0,248.399994,75.272725,60,80.099998,100,73.900002,78.300003,75.300003
20161227101500,252.0,248.399994,75.272725,60,73.400002,100,74.599998,78.300003,75.300003
20161227103000,252.0,252.0,76.363636,60,75.400002,100,75.0,78.300003,75.300003
20161227104500,252.0,248.399994,75.272725,60,81.800003,100,75.0,78.300003,75.300003
20161227110000,252.0,252.0,76.363636,60,73.5,100,75.199997,78.300003,75.300003
20161227111500,252.0,245.399994,74.363635,60,78.5,100,75.300003,78.300003,75.300003
20161227113000,252.0,245.399994,74.363635,60,57.099998,100,74.099998,78.300003,75.300003
20161227114500,252.0,242.399994,73.454544,60,75.400002,100,74.5,78.300003,75.300003
20161227120000,252.0,242.399994,73.454544,60,77.699997,100,74.800003,78.300003,75.300003
20161227121500,252.0,245.399994,74.363635,60,79.900002,100,75.099998,78.300003,75.300003
20161227123000,252.0,245.399994,74.363635,62,79.900002,100,75.099998,78.300003,75.300003
20161227124500,252.0,245.399994,74.363635,62,74.0,100,75.300003,78.300003,75.300003
20161227130000,252.0,242.399994,73.454544,62,57.900002,100,74.099998,78.300003,75.300003
20161227131500,252.0,245.399994,74.363635,62,73.900002,100,74.400002,78.300003,75.300003
20161227133000,252.0,242.399994,73.454544,62,73.0,100,74.699997,78.300003,75.300003
20161227134500,252.0,245.399994,74.363635,62,83.699997,100,74.699997,78.300003,75.300003
20161227140000,252.0,245.399994,74.363635,62,77.800003,100,75.300003,78.300003,75.300003
20161227141500,252.0,248.399994,75.272725,62,57.5,100,74.0,78.300003,75.300003
20161227143000,252.0,245.399994,74.363635,62,72.599998,100,74.5,78.300003,75.300003
20161227144500,252.0,255.0,77.272727,62,72.599998,100,74.800003,78.300003,75.300003
20161227150000,252.0,260.399994,78.909089,62,76.300003,100,75.0,78.300003,75.300003
20161227151500,252.0,255.0,77.272727,61,78.400002,100,75.099998,78.300003,75.300003
20161227153000,252.0,258.0,78.181818,61,78.400002,100,75.199997,78.300003,75.300003
20161227154500,252.0,258.0,78.181818,61,70.0,100,75.400002,78.300003,75.300003
20161227160000,252.0,255.0,77.272727,61,67.0,100,73.800003,78.300003,75.300003
20161227161500,252.0,255.0,77.272727,61,80.199997,100,74.800003,78.300003,75.300003
20161227163000,252.0,255.0,77.272727,61,68.199997,100,74.900002,78.300003,75.300003
20161227164500,252.0,258.0,78.181818,61,71.0,100,74.800003,78.300003,75.300003
20161227170000,252.0,255.0,77.272727,61,81.5,100,74.900002,78.300003,75.300003
20161227171500,252.0,252.0,76.363636,61,72.0,100,75.099998,78.300003,75.300003
20161227173000,252.0,252.0,76.363636,61,78.099998,100,75.300003,78.300003,75.300003
20161227174500,252.0,255.0,77.272727,61,56.299999,100,74.300003,78.300003,75.300003
20161227180000,252.0,252.0,76.363636,61,72.0,100,74.300003,78.300003,75.300003
20161227181500,252.0,255.0,77.272727,61,80.699997,100,74.699997,78.300003,75.300003
20161227183000,252.0,255.0,77.272727,61,72.900002,100,75.099998,78.300003,75.300003
20161227184500,252.0,255.0,77.272727,61,56.400002,100,74.400002,78.300003,75.300003
20161227190000,252.0,252.0,76.363636,61,71.099998,100,74.400002,78.300003,75.300003
20161227191500,252.0,255.0,77.272727,61,72.5,100,74.800003,78.300003,75.300003
20161227193000,252.0,255.0,77.272727,65,82.699997,100,74.800003,78.300003,75.300003
20161227194500,252.0,263.399994,79.81818,64,75.800003,100,75.0,78.300003,75.300003
20161227200000,252.0,263.399994,79.81818,64,74.900002,100,75.0,78.300003,75.300003
20161227201500,252.0,258.0,78.181818,64,81.900002,100,75.199997,78.300003,75.300003
20161227203000,252.0,289.200012,87.636367,66,56.400002,0,74.699997,76.400002,73.400002
20161227204500,252.0,260.399994,78.909089,62,55.599998,100,73.0,76.400002,73.400002
20161227210000,252.0,260.399994,78.909089,62,56.5,100,72.400002,76.400002,73.400002
20161227211500,252.0,260.399994,78.909089,62,66.699997,100,72.599998,76.400002,73.400002
20161227213000,252.0,252.0,76.363636,62,74.400002,100,73.099998,76.400002,73.400002
20161227214500,252.0,252.0,76.363636,62,68.199997,100,73.199997,76.400002,73.400002
20161227220000,252.0,252.0,76.363636,62,75.300003,100,73.199997,76.400002,73.400002
20161227221500,252.0,252.0,76.363636,62,69.699997,100,73.400002,76.400002,73.400002
20161227223000,252.0,248.399994,75.272725,62,68.199997,100,73.300003,76.400002,73.400002
20161227224500,252.0,263.399994,79.81818,62,56.299999,0,72.400002,75.300003,72.300003
20161227230000,252.0,263.399994,79.81818,62,55.5,100,71.699997,75.300003,72.300003
20161227231500,252.0,260.399994,78.909089,61,56.799999,100,71.300003,75.300003,72.300003
20161227233000,252.0,260.399994,78.909089,64,69.699997,100,72.099998,75.300003,72.300003
20161227234500,252.0,260.399994,78.909089,64,61.200001,100,72.0,75.300003,72.300003
20161228000000,252.0,260.399994,78.909089,64,71.599998,100,71.900002,75.300003,72.300003
20161228001500,252.0,260.399994,78.909089,64,65.800003,100,72.199997,75.300003,72.300003
20161228003000,252.0,260.399994,78.909089,64,73.5,100,72.300003,75.300003,72.300003
20161228004500,252.0,260.399994,78.909089,64,65.800003,100,72.300003,75.300003,72.300003
20161228010000,252.0,245.399994,74.363635,60,70.5,100,72.300003,75.300003,72.300003
20161228011500,252.0,245.399994,74.363635,60,67.699997,100,72.400002,75.300003,72.300003
20161228013000,252.0,242.399994,73.454544,60,66.300003,100,72.400002,75.300003,72.300003
20161228014500,252.0,242.399994,73.454544,60,73.599998,100,72.400002,75.300003,72.300003
20161228020000,252.0,245.399994,74.363635,61,66.800003,100,72.400002,75.300003,72.300003
20161228021500,252.0,260.399994,78.909089,61,66.800003,100,72.400002,75.300003,72.300003
20161228023000,252.0,260.399994,78.909089,61,73.900002,100,72.400002,75.300003,72.300003
20161228024500,252.0,260.399994,78.909089,61,58.299999,0,72.5,75.300003,72.300003
20161228030000,252.0,260.399994,78.909089,61,55.900002,100,71.599998,75.300003,72.300003
20161228031500,252.0,260.399994,78.909089,61,75.800003,100,71.300003,75.300003,72.300003
20161228033000,252.0,255.0,77.272727,61,62.0,100,72.099998,75.300003,72.300003
20161228034500,252.0,242.399994,73.454544,61,74.800003,100,71.800003,75.300003,72.300003
20161228040000,252.0,245.399994,74.363635,61,69.199997,100,72.5,75.300003,72.300003
20161228041500,252.0,252.0,76.363636,61,56.0,0,72.099998,75.300003,72.300003
20161228043000,252.0,248.399994,75.272725,61,56.700001,100,71.400002,75.300003,72.300003
20161228044500,252.0,248.399994,75.272725,61,69.800003,100,71.400002,75.300003,72.300003
20161228050000,252.0,255.0,77.272727,61,70.599998,100,72.099998,75.300003,72.300003
20161228051500,252.0,248.399994,75.272725,61,64.400002,100,72.0,75.300003,72.300003
20161228053000,252.0,252.0,76.363636,61,71.0,100,72.099998,75.300003,72.300003
20161228054500,252.0,252.0,76.363636,61,66.599998,100,72.300003,75.300003,72.300003
20161228060000,252.0,252.0,76.363636,61,68.599998,100,72.199997,75.300003,72.300003
20161228061500,252.0,255.0,77.272727,61,70.699997,100,72.400002,75.300003,72.300003
20161228063000,252.0,258.0,78.181818,61,65.800003,100,72.400002,75.300003,72.300003
20161228064500,252.0,255.0,77.272727,61,69.0,100,72.300003,75.300003,72.300003
20161228070000,252.0,258.0,78.181818,61,67.699997,100,72.300003,75.300003,72.300003
20161228071500,252.0,258.0,78.181818,61,67.699997,100,72.300003,75.300003,72.300003
20161228073000,252.0,245.399994,74.363635,62,74.599998,100,72.400002,75.300003,72.300003
20161228074500,252.0,242.399994,73.454544,62,67.300003,100,72.400002,75.300003,72.300003
20161228080000,252.0,245.399994,74.363635,63,71.599998,100,72.400002,75.300003,72.300003
20161228081500,252.0,245.399994,74.363635,63,66.800003,100,72.400002,75.300003,72.300003
20161228083000,252.0,255.0,77.272727,63,65.300003,100,72.300003,75.300003,72.300003
20161228084500,252.0,252.0,76.363636,63,68.699997,100,72.300003,75.300003,72.300003
20161228090000,252.0,255.0,77.272727,63,67.599998,100,72.300003,75.300003,72.300003
20161228091500,252.0,258.0,78.181818,63,70.0,100,72.199997,75.300003,72.300003
20161228093000,252.0,255.0,77.272727,63,71.699997,100,72.199997,75.300003,72.300003
20161228094500,252.0,255.0,77.272727,63,69.300003,100,72.199997,75.300003,72.300003
20161228100000,252.0,255.0,77.272727,63,65.800003,100,72.199997,75.300003,72.300003
20161228101500,252.0,255.0,77.272727,63,70.099998,100,72.099998,75.300003,72.300003
20161228103000,252.0,255.0,77.272727,63,66.800003,100,72.099998,75.300003,72.300003
20161228104500,252.0,255.0,77.272727,63,66.800003,100,72.099998,75.300003,72.300003
20161228110000,252.0,255.0,77.272727,63,77.300003,100,72.099998,75.300003,72.300003
20161228111500,252.0,258.0,78.181818,63,69.699997,100,72.300003,75.300003,72.300003
20161228113000,252.0,258.0,78.181818,63,68.699997,100,72.300003,75.300003,72.300003
20161228114500,252.0,258.0,78.181818,63,70.599998,100,72.400002,75.300003,72.300003
20161228120000,252.0,258.0,78.181818,63,76.900002,100,72.400002,75.300003,72.300003
20161228121500,252.0,258.0,78.181818,63,69.699997,100,72.5,75.300003,72.300003
20161228123000,252.0,258.0,78.181818,63,56.400002,100,71.699997,75.300003,72.300003
20161228124500,252.0,258.0,78.181818,63,57.900002,100,71.300003,75.300003,72.300003
20161228130000,252.0,258.0,78.181818,63,71.599998,100,71.900002,75.300003,72.300003
20161228131500,252.0,258.0,78.181818,62,70.199997,100,71.900002,75.300003,72.300003
20161228133000,252.0,258.0,78.181818,62,67.699997,100,71.900002,75.300003,72.300003
20161228134500,252.0,258.0,78.181818,61,69.199997,100,72.099998,75.300003,72.300003
20161228140000,252.0,258.0,78.181818,61,75.300003,100,72.199997,75.300003,72.300003
20161228141500,252.0,258.0,78.181818,61,68.699997,100,72.400002,75.300003,72.300003
20161228143000,252.0,258.0,78.181818,61,66.599998,0,72.599998,75.300003,72.300003
20161228144500,252.0,258.0,78.181818,61,56.299999,100,71.699997,75.300003,72.300003
20161228150000,252.0,258.0,78.181818,61,60.900002,100,71.199997,75.300003,72.300003
20161228151500,252.0,258.0,78.181818,61,64.900002,100,72.099998,75.300003,72.300003
20161228153000,252.0,255.0,77.272727,61,72.0,100,71.800003,75.300003,72.300003
20161228154500,252.0,258.0,78.181818,61,66.599998,100,72.099998,75.300003,72.300003
20161228160000,252.0,258.0,78.181818,61,67.699997,100,72.199997,75.300003,72.300003
20161228161500,252.0,255.0,77.272727,61,72.900002,100,72.300003,75.300003,72.300003
20161228163000,252.0,258.0,78.181818,61,67.800003,100,72.400002,75.300003,72.300003
20161228164500,252.0,252.0,76.363636,61,67.800003,100,72.400002,75.300003,72.300003
20161228170000,252.0,255.0,77.272727,61,72.0,100,72.400002,75.300003,72.300003
20161228171500,252.0,258.0,78.181818,61,56.400002,0,72.400002,75.300003,72.300003
20161228173000,252.0,258.0,78.181818,61,56.400002,100,71.599998,75.300003,72.300003
20161228174500,252.0,255.0,77.272727,61,60.799999,100,71.300003,75.300003,72.300003
20161228180000,252.0,255.0,77.272727,61,65.800003,100,72.0,75.300003,72.300003
20161228181500,252.0,255.0,77.272727,61,74.599998,100,71.900002,75.300003,72.300003
20161228183000,252.0,255.0,77.272727,61,67.699997,100,72.199997,75.300003,72.300003
20161228184500,252.0,255.0,77.272727,61,69.699997,100,72.400002,75.300003,72.300003
20161228190000,252.0,255.0,77.272727,61,56.0,0,72.199997,75.300003,72.300003
20161228191500,252.0,248.399994,75.272725,61,57.099998,100,71.400002,75.300003,72.300003
20161228193000,252.0,248.399994,75.272725,62,72.400002,100,71.5,75.300003,72.300003
20161228194500,252.0,248.399994,75.272725,62,68.300003,100,71.800003,75.300003,72.300003
20161228200000,252.0,248.399994,75.272725,62,66.699997,100,72.099998,75.300003,72.300003
20161228201500,252.0,248.399994,75.272725,62,68.199997,100,72.300003,75.300003,72.300003
20161228203000,252.0,248.399994,75.272725,62,73.699997,100,72.300003,75.300003,72.300003
20161228204500,252.0,258.0,78.181818,64,66.800003,100,72.400002,75.300003,72.300003
20161228210000,252.0,258.0,78.181818,64,73.199997,100,72.300003,75.300003,72.300003
20161228211500,252.0,258.0,78.181818,63,66.300003,100,72.300003,75.300003,72.300003
20161228213000,252.0,258.0,78.181818,62,72.099998,100,72.300003,75.300003,72.300003
20161228214500,252.0,255.0,77.272727,62,68.599998,100,72.400002,75.300003,72.300003
20161228220000,252.0,255.0,77.272727,62,67.699997,100,72.400002,75.300003,72.300003
20161228221500,252.0,260.399994,78.909089,60,70.099998,100,72.400002,75.300003,72.300003
20161228223000,252.0,255.0,77.272727,60,66.300003,100,72.400002,75.300003,72.300003
20161228224500,252.0,258.0,78.181818,60,66.300003,100,72.400002,75.300003,72.300003
20161228230000,252.0,258.0,78.181818,60,56.299999,0,72.199997,75.300003,72.300003
20161228231500,252.0,255.0,77.272727,60,56.299999,100,71.400002,75.300003,72.300003
20161228233000,252.0,242.399994,73.454544,60,70.099998,100,71.800003,75.300003,72.300003
20161228234500,252.0,245.399994,74.363635,61,63.5,100,71.699997,75.300003,72.300003
20161229000000,252.0,245.399994,74.363635,61,68.699997,100,72.199997,75.300003,72.300003
20161229001500,252.0,245.399994,74.363635,61,77.699997,100,72.400002,75.300003,72.300003
20161229003000,252.0,263.399994,79.81818,60,57.5,100,71.5,75.300003,72.300003
20161229004500,252.0,260.399994,78.909089,60,74.5,100,71.599998,75.199997,72.199997
20161229010000,252.0,255.0,77.272727,60,65.300003,100,71.800003,75.300003,72.300003
20161229011500,252.0,255.0,77.272727,60,65.300003,100,71.900002,75.300003,72.300003
20161229013000,252.0,255.0,77.272727,60,73.300003,100,72.099998,75.199997,72.199997
20161229014500,252.0,258.0,78.181818,60,68.699997,100,72.400002,75.199997,72.199997
20161229020000,252.0,258.0,78.181818,60,56.400002,100,71.900002,75.199997,72.199997
20161229021500,252.0,258.0,78.181818,60,57.5,100,71.199997,75.199997,72.199997
20161229023000,252.0,258.0,78.181818,60,64.800003,100,71.5,75.099998,72.099998
20161229024500,252.0,255.0,77.272727,60,68.599998,100,71.800003,75.199997,72.199997
20161229030000,252.0,258.0,78.181818,60,66.800003,100,71.900002,75.199997,72.199997
20161229031500,252.0,258.0,78.181818,60,66.800003,100,72.099998,75.099998,72.099998
20161229033000,252.0,255.0,77.272727,60,72.400002,100,72.099998,75.099998,72.099998
20161229034500,252.0,248.399994,75.272725,60,65.800003,100,72.199997,75.099998,72.099998
20161229040000,252.0,248.399994,75.272725,60,73.699997,100,72.199997,75.0,72.0
20161229041500,252.0,242.399994,73.454544,60,56.299999,100,71.400002,75.0,72.0
20161229043000,252.0,242.399994,73.454544,61,57.5,100,71.0,75.0,72.0
20161229044500,252.0,245.399994,74.363635,61,65.300003,100,71.699997,75.0,72.0
20161229050000,252.0,245.399994,74.363635,61,66.300003,100,71.699997,75.0,72.0
20161229051500,252.0,245.399994,74.363635,61,66.300003,100,71.599998,75.0,72.0
20161229053000,252.0,245.399994,74.363635,61,66.300003,100,71.699997,75.0,72.0
20161229054500,252.0,248.399994,75.272725,61,67.5,100,71.800003,75.0,72.0
20161229060000,252.0,248.399994,75.272725,61,66.5,100,72.0,75.0,72.0
20161229061500,252.0,242.399994,73.454544,61,66.5,100,71.900002,75.0,72.0
20161229063000,252.0,242.399994,73.454544,62,70.599998,100,72.099998,75.0,72.0
20161229064500,252.0,245.399994,74.363635,62,65.800003,100,72.0,75.0,72.0
20161229070000,252.0,245.399994,74.363635,63,70.699997,100,72.0,75.0,72.0
20161229071500,252.0,245.399994,74.363635,63,67.300003,100,72.099998,75.0,72.0
20161229073000,252.0,245.399994,74.363635,63,65.300003,100,72.0,75.0,72.0
20161229074500,252.0,242.399994,73.454544,63,72.0,100,71.900002,75.0,72.0
20161229080000,252.0,242.399994,73.454544,63,66.300003,100,72.099998,75.0,72.0
20161229081500,252.0,242.399994,73.454544,63,72.400002,100,72.0,75.0,72.0
20161229083000,252.0,245.399994,74.363635,63,65.800003,100,72.099998,75.0,72.0
20161229084500,252.0,245.399994,74.363635,63,72.0,100,71.900002,75.0,72.0
20161229090000,252.0,248.399994,75.272725,63,65.599998,100,72.099998,75.0,72.0
20161229091500,252.0,248.399994,75.272725,63,70.5,100,71.699997,75.0,72.0
20161229093000,252.0,258.0,78.181818,64,64.900002,100,71.800003,75.0,72.0
20161229094500,252.0,258.0,78.181818,64,72.5,100,71.599998,75.0,72.0
20161229100000,252.0,263.399994,79.81818,64,73.400002,100,71.800003,75.0,72.0
20161229101500,252.0,260.399994,78.909089,63,67.599998,100,71.900002,75.0,72.0
20161229103000,252.0,260.399994,78.909089,61,70.699997,100,71.900002,75.0,72.0
20161229104500,252.0,260.399994,78.909089,61,68.599998,100,71.900002,75.0,72.0
20161229110000,252.0,260.399994,78.909089,61,69.300003,100,71.900002,75.0,72.0
20161229111500,252.0,260.399994,78.909089,61,68.599998,100,71.900002,75.0,72.0
20161229113000,252.0,239.399994,72.545453,59,70.099998,100,72.0,75.0,72.0
20161229114500,252.0,245.399994,74.363635,60,69.099998,100,72.099998,75.0,72.0
20161229120000,252.0,242.399994,73.454544,60,75.400002,100,72.099998,75.0,72.0
20161229121500,252.0,245.399994,74.363635,61,57.200001,0,72.199997,75.0,72.0
20161229123000,252.0,242.399994,73.454544,63,57.200001,100,71.199997,75.0,72.0
20161229124500,252.0,252.0,76.363636,63,73.699997,100,71.400002,75.0,72.0
20161229130000,252.0,255.0,77.272727,63,65.699997,100,71.599998,75.0,72.0
20161229131500,252.0,255.0,77.272727,63,71.0,100,71.599998,75.0,72.0
20161229133000,252.0,255.0,77.272727,63,69.300003,100,71.800003,75.0,72.0
20161229134500,252.0,258.0,78.181818,63,69.300003,100,71.900002,75.0,72.0
20161229140000,252.0,258.0,78.181818,63,70.199997,100,72.099998,75.0,72.0
20161229141500,252.0,258.0,78.181818,63,70.199997,100,72.099998,75.0,72.0
20161229143000,252.0,258.0,78.181818,63,70.199997,100,72.199997,75.0,72.0
20161229144500,252.0,255.0,77.272727,63,68.599998,100,72.099998,75.0,72.0
20161229150000,252.0,258.0,78.181818,63,75.099998,100,72.199997,75.099998,72.099998
20161229151500,252.0,258.0,78.181818,63,57.099998,100,72.099998,75.0,72.0
20161229153000,252.0,258.0,78.181818,63,58.0,100,71.0,75.0,72.0
20161229154500,252.0,258.0,78.181818,63,67.099998,100,71.599998,75.0,72.0
20161229160000,252.0,258.0,78.181818,63,74.400002,100,71.599998,75.099998,72.099998
20161229161500,252.0,258.0,78.181818,63,69.5,100,71.699997,75.099998,72.099998
20161229163000,252.0,255.0,77.272727,63,69.5,100,71.800003,75.0,72.0
20161229164500,252.0,255.0,77.272727,63,67.5,100,71.800003,75.099998,72.099998
20161229170000,252.0,260.399994,78.909089,63,70.800003,100,71.900002,75.0,72.0
20161229171500,252.0,263.399994,79.81818,63,66.699997,100,71.900002,75.0,72.0
20161229173000,252.0,255.0,77.272727,62,74.099998,100,71.900002,75.0,72.0
20161229174500,252.0,258.0,78.181818,62,67.300003,100,72.0,75.0,72.0
20161229180000,252.0,258.0,78.181818,62,75.0,100,71.900002,75.0,72.0
20161229181500,252.0,245.399994,74.363635,62,66.300003,100,72.0,75.0,72.0
20161229183000,252.0,245.399994,74.363635,62,76.599998,100,71.900002,75.0,72.0
20161229184500,252.0,248.399994,75.272725,62,66.300003,100,72.0,75.0,72.0
20161229190000,252.0,245.399994,74.363635,62,77.199997,100,71.900002,75.0,72.0
20161229191500,252.0,245.399994,74.363635,62,65.800003,100,71.900002,75.0,72.0
20161229193000,252.0,245.399994,74.363635,62,75.300003,100,71.800003,75.0,72.0
20161229194500,252.0,242.399994,73.454544,62,65.800003,100,71.800003,75.0,72.0
20161229200000,252.0,245.399994,74.363635,62,80.599998,100,71.699997,75.0,72.0
20161229201500,252.0,258.0,78.181818,62,67.900002,100,71.900002,75.0,72.0
20161229203000,252.0,263.399994,79.81818,62,79.300003,100,71.900002,75.0,72.0
20161229204500,252.0,258.0,78.181818,61,67.599998,100,72.099998,75.0,72.0
20161229210000,252.0,258.0,78.181818,61,77.300003,100,72.0,75.0,72.0
20161229211500,252.0,255.0,77.272727,61,68.099998,100,72.099998,75.0,72.0
20161229213000,252.0,255.0,77.272727,61,77.400002,100,72.199997,75.0,72.0
20161229214500,252.0,258.0,78.181818,61,66.800003,100,72.099998,75.0,72.0
20161229220000,252.0,258.0,78.181818,61,79.599998,100,72.099998,75.0,72.0
20161229221500,252.0,258.0,78.181818,61,77.199997,100,72.199997,76.699997,73.699997
20161229223000,252.0,258.0,78.181818,61,73.5,100,72.400002,76.699997,73.699997
20161229224500,252.0,255.0,77.272727,61,86.0,100,72.5,76.699997,73.699997
20161229230000,252.0,258.0,78.181818,61,84.599998,100,72.699997,76.699997,73.699997
20161229231500,252.0,258.0,78.181818,61,54.299999,0,71.800003,74.300003,71.300003
20161229233000,252.0,258.0,78.181818,61,55.400002,100,70.800003,74.300003,71.300003
20161229234500,252.0,258.0,78.181818,61,59.900002,100,70.199997,74.300003,71.300003
20161230000000,252.0,258.0,78.181818,61,64.900002,100,70.800003,74.300003,71.300003
20161230001500,252.0,258.0,78.181818,61,72.5,100,70.900002,74.300003,71.300003
20161230003000,252.0,258.0,78.181818,61,68.5,100,71.0,74.300003,71.300003
20161230004500,252.0,258.0,78.181818,61,65.800003,100,71.300003,74.300003,71.300003
20161230010000,252.0,258.0,78.181818,61,72.199997,0,71.599998,74.300003,71.300003
20161230011500,252.0,258.0,78.181818,61,56.700001,100,70.400002,74.300003,71.300003
20161230013000,252.0,258.0,78.181818,61,69.0,100,70.699997,74.300003,71.300003
20161230014500,252.0,258.0,78.181818,61,65.400002,100,70.900002,74.300003,71.300003
20161230020000,252.0,258.0,78.181818,61,76.400002,100,70.800003,74.300003,71.300003
20161230021500,252.0,258.0,78.181818,61,71.0,100,71.199997,74.300003,71.300003
20161230023000,252.0,258.0,78.181818,61,65.800003,100,71.5,74.300003,71.300003
20161230024500,252.0,258.0,78.181818,61,54.299999,100,70.900002,74.300003,71.300003
20161230030000,252.0,258.0,78.181818,61,61.400002,100,70.0,74.300003,71.300003
20161230031500,252.0,258.0,78.181818,61,70.400002,100,70.800003,74.300003,71.300003
20161230033000,252.0,258.0,78.181818,61,64.900002,100,71.199997,74.300003,71.300003
20161230034500,252.0,258.0,78.181818,61,67.300003,100,71.199997,74.300003,71.300003
20161230040000,252.0,255.0,77.272727,61,75.300003,100,71.199997,74.300003,71.300003
20161230041500,252.0,258.0,78.181818,61,68.599998,100,71.300003,74.300003,71.300003
20161230043000,252.0,258.0,78.181818,61,66.800003,100,71.400002,74.300003,71.300003
20161230044500,252.0,255.0,77.272727,61,72.199997,100,71.400002,74.300003,71.300003
20161230050000,252.0,258.0,78.181818,61,56.299999,100,70.5,74.300003,71.300003
20161230051500,252.0,255.0,77.272727,61,67.199997,100,70.300003,74.300003,71.300003
20161230053000,252.0,255.0,77.272727,61,69.199997,100,70.800003,74.300003,71.300003
20161230054500,252.0,258.0,78.181818,61,69.199997,100,70.900002,74.300003,71.300003
20161230060000,252.0,255.0,77.272727,61,70.699997,100,71.099998,74.300003,71.300003
20161230061500,252.0,255.0,77.272727,61,78.199997,100,71.099998,74.300003,71.300003
20161230063000,252.0,255.0,77.272727,61,69.599998,100,71.5,74.300003,71.300003
20161230064500,252.0,255.0,77.272727,63,55.599998,100,70.5,74.300003,71.300003
20161230070000,252.0,245.399994,74.363635,59,72.800003,100,70.300003,74.300003,71.300003
20161230071500,252.0,242.399994,73.454544,60,70.5,100,70.900002,74.300003,71.300003
20161230073000,252.0,242.399994,73.454544,60,66.300003,100,71.099998,74.300003,71.300003
20161230074500,252.0,242.399994,73.454544,60,74.0,100,71.199997,74.300003,71.300003
20161230080000,252.0,242.399994,73.454544,60,69.099998,100,71.199997,74.300003,71.300003
20161230081500,252.0,245.399994,74.363635,60,66.699997,100,71.400002,74.300003,71.300003
20161230083000,252.0,245.399994,74.363635,60,73.400002,100,71.400002,74.300003,71.300003
20161230084500,252.0,242.399994,73.454544,61,68.599998,100,71.400002,74.300003,71.300003
20161230090000,252.0,245.399994,74.363635,62,58.599998,100,71.400002,74.300003,71.300003
20161230091500,252.0,245.399994,74.363635,62,57.099998,100,70.300003,74.300003,71.300003
20161230093000,252.0,245.399994,74.363635,62,65.699997,100,70.699997,74.300003,71.300003
20161230094500,252.0,245.399994,74.363635,62,67.699997,100,70.800003,74.300003,71.300003
20161230100000,252.0,245.399994,74.363635,62,71.400002,100,71.099998,74.300003,71.300003
20161230101500,252.0,245.399994,74.363635,62,57.200001,0,71.5,74.300003,71.300003
20161230103000,252.0,248.399994,75.272725,62,57.200001,100,70.5,74.300003,71.300003
20161230104500,252.0,248.399994,75.272725,62,64.400002,100,70.400002,74.300003,71.300003
20161230110000,252.0,248.399994,75.272725,62,66.300003,100,71.0,74.300003,71.300003
20161230111500,252.0,252.0,76.363636,62,63.599998,100,70.800003,74.300003,71.300003
20161230113000,252.0,248.399994,75.272725,62,74.400002,100,71.099998,74.300003,71.300003
20161230114500,252.0,248.399994,75.272725,62,65.099998,100,71.300003,74.300003,71.300003
20161230120000,252.0,245.399994,74.363635,62,69.699997,100,71.5,74.300003,71.300003
20161230121500,252.0,248.399994,75.272725,62,56.0,100,70.699997,74.300003,71.300003
20161230123000,252.0,242.399994,73.454544,62,56.0,100,70.800003,74.300003,71.300003
20161230124500,252.0,245.399994,74.363635,62,76.800003,100,70.599998,74.300003,71.300003
20161230130000,252.0,245.399994,74.363635,62,62.799999,100,71.300003,74.300003,71.300003
20161230131500,252.0,245.399994,74.363635,62,68.300003,100,71.199997,74.300003,71.300003
20161230133000,252.0,245.399994,74.363635,62,64.400002,100,71.199997,74.300003,71.300003
20161230134500,252.0,248.399994,75.272725,63,57.200001,0,71.599998,74.300003,71.300003
20161230140000,252.0,255.0,77.272727,63,54.700001,100,70.900002,74.300003,71.300003
20161230141500,252.0,255.0,77.272727,63,57.900002,100,70.400002,74.300003,71.300003
20161230143000,252.0,252.0,76.363636,63,76.800003,100,70.699997,74.300003,71.300003
20161230144500,252.0,255.0,77.272727,63,65.300003,100,71.199997,74.300003,71.300003
20161230150000,252.0,255.0,77.272727,63,63.400002,100,71.5,74.199997,71.199997
20161230151500,252.0,255.0,77.272727,63,56.700001,100,70.800003,74.300003,71.300003
20161230153000,252.0,252.0,76.363636,63,55.599998,100,70.5,74.199997,71.199997
20161230154500,252.0,255.0,77.272727,63,71.599998,100,71.0,74.300003,71.300003
20161230160000,252.0,255.0,77.272727,63,64.199997,100,71.0,74.300003,71.300003
20161230161500,252.0,255.0,77.272727,63,64.900002,100,71.0,74.300003,71.300003
20161230163000,252.0,255.0,77.272727,63,67.199997,100,71.300003,74.300003,71.300003
20161230164500,252.0,258.0,78.181818,63,64.0,100,71.199997,74.300003,71.300003
20161230170000,252.0,255.0,77.272727,63,63.0,100,71.099998,74.300003,71.300003
20161230171500,252.0,255.0,77.272727,63,70.099998,100,71.0,74.300003,71.300003
20161230173000,252.0,255.0,77.272727,63,66.699997,100,71.099998,74.199997,71.199997
20161230174500,252.0,255.0,77.272727,63,65.300003,100,71.400002,74.199997,71.199997
20161230180000,252.0,258.0,78.181818,63,54.700001,0,71.099998,74.199997,71.199997
20161230181500,252.0,258.0,78.181818,63,56.200001,100,70.5,74.199997,71.199997
20161230183000,252.0,255.0,77.272727,63,56.799999,100,70.300003,74.199997,71.199997
