PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161230184500,252.0,255.0,77.272727,63,69.199997,100,70.800003,74.199997,71.199997
20161230190000,252.0,248.399994,75.272725,63,72.900002,100,71.400002,74.099998,71.099998
20161230191500,252.0,248.399994,75.272725,63,55.0,100,70.699997,74.199997,71.199997
20161230193000,252.0,260.399994,78.909089,63,57.200001,100,70.300003,74.099998,71.099998
20161230194500,252.0,260.399994,78.909089,63,78.900002,100,70.5,74.099998,71.099998
20161230200000,252.0,255.0,77.272727,63,64.400002,100,70.900002,74.099998,71.099998
20161230201500,252.0,252.0,76.363636,63,63.200001,100,71.300003,74.099998,71.099998
20161230203000,252.0,255.0,77.272727,64,57.099998,100,70.400002,74.0,71.0
20161230204500,252.0,258.0,78.181818,64,56.099998,100,70.0,74.0,71.0
20161230210000,252.0,258.0,78.181818,64,69.599998,100,70.599998,74.0,71.0
20161230211500,252.0,258.0,78.181818,64,69.599998,100,71.0,74.0,71.0
20161230213000,252.0,258.0,78.181818,64,55.900002,0,71.199997,74.0,71.0
20161230214500,252.0,255.0,77.272727,64,55.900002,100,70.400002,74.0,71.0
20161230220000,252.0,260.399994,78.909089,64,55.900002,100,70.199997,74.0,71.0
20161230221500,252.0,260.399994,78.909089,64,77.300003,100,70.5,74.0,71.0
20161230223000,252.0,260.399994,78.909089,64,69.099998,100,71.0,74.0,71.0
20161230224500,252.0,260.399994,78.909089,64,58.0,0,71.300003,74.0,71.0
20161230230000,252.0,260.399994,78.909089,64,54.299999,100,70.400002,74.0,71.0
20161230231500,252.0,260.399994,78.909089,64,57.099998,100,70.199997,74.0,71.0
20161230233000,252.0,260.399994,78.909089,64,69.599998,100,70.300003,74.0,71.0
20161230234500,252.0,260.399994,78.909089,64,65.800003,100,71.0,74.0,71.0
20161231000000,252.0,260.399994,78.909089,64,56.0,0,71.0,74.0,71.0
20161231001500,252.0,260.399994,78.909089,64,55.099998,100,70.199997,74.0,71.0
20161231003000,252.0,260.399994,78.909089,64,61.5,100,70.199997,74.0,71.0
20161231004500,252.0,255.0,77.272727,64,64.5,100,70.800003,74.0,71.0
20161231010000,252.0,255.0,77.272727,64,62.0,100,70.599998,74.0,71.0
20161231011500,252.0,258.0,78.181818,64,62.799999,100,70.800003,74.0,71.0
20161231013000,252.0,258.0,78.181818,64,67.199997,100,71.0,74.0,71.0
20161231014500,252.0,258.0,78.181818,64,56.799999,0,71.0,74.0,71.0
20161231020000,252.0,258.0,78.181818,64,54.700001,100,70.400002,74.0,71.0
20161231021500,252.0,258.0,78.181818,64,56.799999,100,70.199997,74.0,71.0
20161231023000,252.0,263.399994,79.81818,64,69.099998,100,70.300003,74.0,71.0
20161231024500,252.0,260.399994,78.909089,64,64.900002,100,71.099998,74.0,71.0
20161231030000,252.0,260.399994,78.909089,64,56.700001,0,70.800003,74.0,71.0
20161231031500,252.0,260.399994,78.909089,64,54.700001,100,70.400002,74.0,71.0
20161231033000,252.0,260.399994,78.909089,64,56.299999,100,70.199997,74.0,71.0
20161231034500,252.0,260.399994,78.909089,64,67.300003,100,70.699997,74.0,71.0
20161231040000,252.0,255.0,77.272727,64,69.199997,100,71.0,74.0,71.0
20161231041500,252.0,258.0,78.181818,64,67.699997,100,71.099998,74.0,71.0
20161231043000,252.0,255.0,77.272727,64,62.799999,100,71.199997,74.0,71.0
20161231044500,252.0,260.399994,78.909089,65,56.700001,0,70.900002,74.0,71.0
20161231050000,252.0,260.399994,78.909089,65,54.700001,100,70.400002,74.0,71.0
20161231051500,252.0,260.399994,78.909089,65,57.5,100,70.300003,74.0,71.0
20161231053000,252.0,260.399994,78.909089,64,71.099998,100,70.400002,74.0,71.0
20161231054500,252.0,260.399994,78.909089,63,65.800003,100,70.800003,74.0,71.0
20161231060000,252.0,260.399994,78.909089,63,64.400002,100,70.900002,74.0,71.0
20161231061500,252.0,260.399994,78.909089,63,70.099998,100,70.900002,74.0,71.0
20161231063000,252.0,260.399994,78.909089,63,62.799999,100,71.099998,74.0,71.0
20161231064500,252.0,248.399994,75.272725,63,56.700001,0,71.099998,74.0,71.0
20161231070000,252.0,248.399994,75.272725,63,54.700001,100,70.599998,74.0,71.0
20161231071500,252.0,248.399994,75.272725,63,56.700001,100,70.5,74.0,71.0
20161231073000,252.0,263.399994,79.81818,63,56.700001,100,70.300003,74.0,71.0
20161231074500,252.0,260.399994,78.909089,64,68.199997,100,70.699997,74.0,71.0
20161231080000,252.0,260.399994,78.909089,61,74.599998,100,70.800003,74.0,71.0
20161231081500,252.0,263.399994,79.81818,61,65.300003,100,71.099998,74.0,71.0
20161231083000,252.0,260.399994,78.909089,61,69.5,100,71.300003,74.0,71.0
20161231084500,252.0,260.399994,78.909089,60,55.200001,100,70.5,74.0,71.0
20161231090000,252.0,260.399994,78.909089,60,56.799999,100,70.0,74.0,71.0
20161231091500,252.0,252.0,76.363636,60,75.800003,100,70.300003,74.0,71.0
20161231093000,252.0,258.0,78.181818,60,66.300003,100,71.0,74.0,71.0
20161231094500,252.0,239.399994,72.545453,60,61.0,0,71.400002,74.0,71.0
20161231100000,252.0,248.399994,75.272725,61,55.900002,100,70.699997,74.0,71.0
20161231101500,252.0,245.399994,74.363635,61,55.900002,100,70.400002,74.0,71.0
20161231103000,252.0,248.399994,75.272725,62,56.799999,100,70.400002,74.0,71.0
20161231104500,252.0,245.399994,74.363635,62,56.799999,100,70.300003,74.0,71.0
20161231110000,252.0,245.399994,74.363635,62,72.0,100,70.699997,74.0,71.0
20161231111500,252.0,245.399994,74.363635,62,61.0,0,71.300003,74.0,71.0
20161231113000,252.0,248.399994,75.272725,62,55.900002,100,70.5,74.0,71.0
20161231114500,252.0,245.399994,74.363635,62,56.700001,100,70.300003,74.0,71.0
20161231120000,252.0,248.399994,75.272725,63,57.5,100,70.300003,74.0,71.0
20161231121500,252.0,245.399994,74.363635,63,76.0,100,70.699997,74.0,71.0
20161231123000,252.0,245.399994,74.363635,63,56.400002,0,71.099998,74.0,71.0
20161231124500,252.0,248.399994,75.272725,63,56.400002,100,70.300003,74.0,71.0
20161231130000,252.0,248.399994,75.272725,63,56.400002,100,70.300003,74.0,71.0
20161231131500,252.0,248.399994,75.272725,63,57.5,100,70.300003,74.0,71.0
20161231133000,252.0,248.399994,75.272725,63,69.599998,100,70.699997,74.0,71.0
20161231134500,252.0,252.0,76.363636,63,69.599998,100,71.099998,74.0,71.0
20161231140000,252.0,248.399994,75.272725,63,67.900002,0,71.300003,74.0,71.0
20161231141500,252.0,248.399994,75.272725,63,56.0,0,70.800003,74.0,71.0
20161231143000,252.0,248.399994,75.272725,63,56.0,100,70.5,74.0,71.0
20161231144500,252.0,248.399994,75.272725,63,56.700001,100,70.400002,74.0,71.0
20161231150000,252.0,248.399994,75.272725,63,56.700001,100,70.300003,74.0,71.0
20161231151500,252.0,242.399994,73.454544,63,67.599998,100,70.400002,74.0,71.0
20161231153000,252.0,248.399994,75.272725,63,67.599998,100,71.099998,74.0,71.0
20161231154500,252.0,245.399994,74.363635,63,64.900002,100,71.199997,74.0,71.0
20161231160000,252.0,248.399994,75.272725,63,56.400002,0,70.900002,74.0,71.0
20161231161500,252.0,245.399994,74.363635,63,56.400002,100,70.5,74.0,71.0
20161231163000,252.0,248.399994,75.272725,63,56.400002,100,70.400002,74.0,71.0
20161231164500,252.0,248.399994,75.272725,63,57.200001,100,70.300003,74.0,71.0
20161231170000,252.0,245.399994,74.363635,63,70.099998,100,70.5,74.0,71.0
20161231171500,252.0,245.399994,74.363635,63,58.400002,0,71.199997,74.0,71.0
20161231173000,252.0,248.399994,75.272725,63,56.0,100,70.699997,74.0,71.0
20161231174500,252.0,245.399994,74.363635,63,57.099998,100,70.300003,74.0,71.0
20161231180000,252.0,248.399994,75.272725,63,57.099998,100,70.300003,74.0,71.0
20161231181500,252.0,248.399994,75.272725,63,80.800003,100,70.699997,74.0,71.0
20161231183000,252.0,245.399994,74.363635,63,65.800003,100,71.0,74.0,71.0
20161231184500,252.0,252.0,76.363636,63,56.799999,0,71.0,74.0,71.0
20161231190000,252.0,255.0,77.272727,63,55.900002,100,70.599998,74.0,71.0
20161231191500,252.0,255.0,77.272727,63,57.099998,100,70.300003,74.0,71.0
20161231193000,252.0,252.0,76.363636,63,57.099998,100,70.300003,74.0,71.0
20161231194500,252.0,258.0,78.181818,63,73.099998,100,70.699997,74.0,71.0
20161231200000,252.0,258.0,78.181818,63,56.400002,0,71.099998,74.0,71.0
20161231201500,252.0,258.0,78.181818,63,56.400002,100,70.199997,74.0,71.0
20161231203000,252.0,258.0,78.181818,63,61.099998,100,70.0,74.0,71.0
20161231204500,252.0,258.0,78.181818,63,68.599998,100,70.699997,74.0,71.0
20161231210000,252.0,258.0,78.181818,63,68.599998,100,70.800003,74.0,71.0
20161231211500,252.0,258.0,78.181818,63,64.0,100,70.900002,74.0,71.0
20161231213000,252.0,258.0,78.181818,63,64.0,100,70.900002,74.0,71.0
20161231214500,252.0,258.0,78.181818,63,68.699997,100,71.0,74.0,71.0
20161231220000,252.0,258.0,78.181818,63,63.599998,100,71.0,74.0,71.0
20161231221500,252.0,258.0,78.181818,63,66.800003,100,71.0,74.0,71.0
20161231223000,252.0,258.0,78.181818,63,63.599998,100,71.099998,74.0,71.0
20161231224500,252.0,258.0,78.181818,63,63.599998,100,71.199997,74.0,71.0
20161231230000,252.0,258.0,78.181818,63,61.299999,0,71.300003,74.0,71.0
20161231231500,252.0,258.0,78.181818,63,55.599998,0,70.800003,74.0,71.0
20161231233000,252.0,258.0,78.181818,63,55.599998,100,70.400002,74.0,71.0
20161231234500,252.0,258.0,78.181818,63,56.700001,100,70.300003,74.0,71.0
20170101000000,252.0,258.0,78.181818,63,64.699997,100,70.199997,74.0,71.0
20170101001500,252.0,248.399994,75.272725,63,68.199997,100,71.0,74.0,71.0
20170101003000,252.0,258.0,78.181818,63,56.400002,0,71.0,74.0,71.0
20170101004500,252.0,258.0,78.181818,63,55.700001,100,70.5,74.0,71.0
20170101010000,252.0,258.0,78.181818,63,56.299999,100,70.300003,74.0,71.0
20170101011500,252.0,258.0,78.181818,63,59.099998,100,70.099998,74.0,71.0
20170101013000,252.0,258.0,78.181818,63,69.699997,100,71.0,74.0,71.0
20170101014500,252.0,258.0,78.181818,63,65.800003,100,71.0,74.0,71.0
20170101020000,252.0,258.0,78.181818,63,64.400002,100,71.0,74.0,71.0
20170101021500,252.0,258.0,78.181818,62,69.599998,100,71.199997,74.0,71.0
20170101023000,252.0,258.0,78.181818,62,55.900002,0,70.800003,74.0,71.0
20170101024500,252.0,263.399994,79.81818,62,55.900002,100,70.199997,74.0,71.0
20170101030000,252.0,260.399994,78.909089,62,67.199997,100,70.099998,74.0,71.0
20170101031500,252.0,260.399994,78.909089,62,67.199997,100,70.800003,74.0,71.0
20170101033000,252.0,260.399994,78.909089,62,75.800003,100,71.300003,74.0,71.0
20170101034500,252.0,260.399994,78.909089,62,55.599998,100,70.5,74.0,71.0
20170101040000,252.0,260.399994,78.909089,62,56.299999,100,70.199997,74.0,71.0
20170101041500,252.0,263.399994,79.81818,62,68.099998,100,70.300003,74.0,71.0
20170101043000,252.0,260.399994,78.909089,62,65.300003,100,70.800003,74.0,71.0
20170101044500,252.0,260.399994,78.909089,62,70.699997,100,71.099998,74.0,71.0
20170101050000,252.0,260.399994,78.909089,62,56.799999,0,71.300003,74.0,71.0
20170101051500,252.0,260.399994,78.909089,62,55.900002,100,70.599998,74.0,71.0
20170101053000,252.0,260.399994,78.909089,62,56.700001,100,70.300003,74.0,71.0
20170101054500,252.0,260.399994,78.909089,62,56.700001,100,70.300003,74.0,71.0
20170101060000,252.0,260.399994,78.909089,62,68.199997,100,70.5,74.0,71.0
20170101061500,252.0,260.399994,78.909089,62,65.300003,100,71.0,74.0,71.0
20170101063000,252.0,255.0,77.272727,62,72.900002,100,71.300003,74.0,71.0
20170101064500,252.0,252.0,76.363636,62,56.200001,0,70.800003,74.0,71.0
20170101070000,252.0,245.399994,74.363635,62,56.200001,100,70.300003,74.0,71.0
20170101071500,252.0,245.399994,74.363635,62,57.5,100,70.199997,74.0,71.0
20170101073000,252.0,239.399994,72.545453,62,64.900002,100,70.800003,74.0,71.0
20170101074500,252.0,260.399994,78.909089,64,71.0,100,71.0,74.0,71.0
20170101080000,252.0,260.399994,78.909089,64,64.400002,100,71.099998,74.0,71.0
20170101081500,252.0,260.399994,78.909089,64,64.400002,100,70.900002,74.0,71.0
20170101083000,252.0,260.399994,78.909089,64,65.300003,100,71.0,74.0,71.0
20170101084500,252.0,260.399994,78.909089,64,71.0,100,71.0,74.0,71.0
20170101090000,252.0,260.399994,78.909089,63,59.299999,0,71.199997,74.0,71.0
20170101091500,252.0,260.399994,78.909089,63,55.900002,100,70.400002,74.0,71.0
20170101093000,252.0,260.399994,78.909089,63,57.099998,100,70.099998,74.0,71.0
20170101094500,252.0,260.399994,78.909089,63,62.799999,100,70.800003,74.0,71.0
20170101100000,252.0,260.399994,78.909089,63,66.0,100,70.5,74.0,71.0
20170101101500,252.0,260.399994,78.909089,63,67.300003,100,71.099998,74.0,71.0
20170101103000,252.0,260.399994,78.909089,60,68.599998,100,71.199997,74.0,71.0
20170101104500,252.0,260.399994,78.909089,60,56.0,100,70.599998,74.0,71.0
20170101110000,252.0,260.399994,78.909089,60,56.700001,100,70.099998,74.0,71.0
20170101111500,252.0,260.399994,78.909089,60,80.599998,100,70.5,74.0,71.0
20170101113000,252.0,260.399994,78.909089,60,64.0,100,70.5,74.0,71.0
20170101114500,252.0,242.399994,73.454544,59,69.5,100,71.0,74.0,71.0
20170101120000,252.0,245.399994,74.363635,59,55.200001,0,70.800003,74.0,71.0
20170101121500,252.0,239.399994,72.545453,65,56.799999,100,70.099998,74.0,71.0
20170101123000,252.0,255.0,77.272727,62,68.199997,100,70.300003,74.0,71.0
20170101124500,252.0,258.0,78.181818,62,63.099998,100,70.599998,74.0,71.0
20170101130000,252.0,258.0,78.181818,62,65.300003,100,70.699997,74.0,71.0
20170101131500,252.0,258.0,78.181818,62,71.5,100,71.099998,74.0,71.0
20170101133000,252.0,242.399994,73.454544,61,55.900002,0,70.800003,74.0,71.0
20170101134500,252.0,248.399994,75.272725,62,55.900002,100,70.300003,74.0,71.0
20170101140000,252.0,248.399994,75.272725,62,57.200001,100,70.099998,74.0,71.0
20170101141500,252.0,248.399994,75.272725,62,79.5,100,70.5,74.0,71.0
20170101143000,252.0,248.399994,75.272725,62,61.799999,0,71.300003,74.0,71.0
20170101144500,252.0,248.399994,75.272725,62,56.0,100,70.5,74.0,71.0
20170101150000,252.0,245.399994,74.363635,62,57.099998,100,70.199997,74.0,71.0
20170101151500,252.0,248.399994,75.272725,63,65.800003,100,70.300003,74.0,71.0
20170101153000,252.0,248.399994,75.272725,63,68.699997,100,70.800003,74.0,71.0
20170101154500,252.0,248.399994,75.272725,63,65.300003,100,71.099998,74.0,71.0
20170101160000,252.0,245.399994,74.363635,63,65.300003,100,71.0,74.0,71.0
20170101161500,252.0,245.399994,74.363635,63,68.199997,100,71.199997,74.0,71.0
20170101163000,252.0,248.399994,75.272725,63,64.0,100,71.199997,74.0,71.0
20170101164500,252.0,252.0,76.363636,63,56.0,0,70.900002,74.0,71.0
20170101170000,252.0,252.0,76.363636,63,56.0,100,70.199997,74.0,71.0
20170101171500,252.0,252.0,76.363636,63,57.099998,100,70.300003,74.0,71.0
20170101173000,252.0,248.399994,75.272725,63,65.800003,100,70.400002,74.0,71.0
20170101174500,252.0,255.0,77.272727,63,74.0,100,70.900002,74.0,71.0
20170101180000,252.0,255.0,77.272727,63,57.599998,0,71.199997,74.0,71.0
20170101181500,252.0,258.0,78.181818,63,56.299999,100,70.300003,74.0,71.0
20170101183000,252.0,255.0,77.272727,63,57.099998,100,70.0,74.0,71.0
20170101184500,252.0,255.0,77.272727,63,71.5,100,70.599998,74.0,71.0
20170101190000,252.0,248.399994,75.272725,63,67.5,100,71.0,74.0,71.0
20170101191500,252.0,255.0,77.272727,63,56.799999,100,71.0,74.0,71.0
20170101193000,252.0,252.0,76.363636,63,56.799999,100,70.300003,74.0,71.0
20170101194500,252.0,255.0,77.272727,63,56.799999,100,70.099998,74.0,71.0
20170101200000,252.0,248.399994,75.272725,63,67.699997,100,70.699997,74.0,71.0
20170101201500,252.0,260.399994,78.909089,63,66.0,100,70.800003,74.0,71.0
20170101203000,252.0,260.399994,78.909089,63,67.300003,100,71.0,74.0,71.0
20170101204500,252.0,260.399994,78.909089,63,63.700001,100,71.0,74.0,71.0
20170101210000,252.0,260.399994,78.909089,63,68.699997,100,71.0,74.0,71.0
20170101211500,252.0,260.399994,78.909089,63,64.0,100,71.199997,74.0,71.0
20170101213000,252.0,260.399994,78.909089,63,56.400002,100,71.099998,74.0,71.0
20170101214500,252.0,260.399994,78.909089,63,55.599998,100,70.400002,74.0,71.0
20170101220000,252.0,260.399994,78.909089,63,56.400002,100,70.199997,74.0,71.0
20170101221500,252.0,260.399994,78.909089,63,71.300003,100,70.400002,74.0,71.0
20170101223000,252.0,255.0,77.272727,63,64.400002,100,70.900002,74.0,71.0
20170101224500,252.0,258.0,78.181818,63,71.5,100,71.0,74.0,71.0
20170101230000,252.0,255.0,77.272727,63,63.0,0,71.300003,74.0,71.0
20170101231500,252.0,255.0,77.272727,63,55.599998,100,70.400002,74.0,71.0
20170101233000,252.0,252.0,76.363636,63,56.700001,100,70.199997,74.0,71.0
20170101234500,252.0,255.0,77.272727,63,66.199997,100,70.300003,74.0,71.0
20170102000000,252.0,252.0,76.363636,63,67.300003,100,71.099998,74.0,71.0
20170102001500,252.0,252.0,76.363636,63,72.900002,100,71.199997,74.0,71.0
20170102003000,252.0,255.0,77.272727,63,55.599998,100,70.599998,74.0,71.0
20170102004500,252.0,258.0,78.181818,63,56.700001,100,70.199997,74.0,71.0
20170102010000,252.0,255.0,77.272727,63,63.900002,100,70.199997,74.0,71.0
20170102011500,252.0,255.0,77.272727,63,65.800003,100,70.699997,74.0,71.0
20170102013000,252.0,255.0,77.272727,63,73.0,100,71.0,74.0,71.0
20170102014500,252.0,255.0,77.272727,63,60.400002,0,71.300003,74.0,71.0
20170102020000,252.0,258.0,78.181818,63,56.0,100,70.5,74.0,71.0
20170102021500,252.0,258.0,78.181818,62,57.099998,100,70.199997,74.0,71.0
20170102023000,252.0,258.0,78.181818,62,68.199997,100,70.5,74.0,71.0
20170102024500,252.0,258.0,78.181818,62,61.900002,100,70.400002,74.0,71.0
20170102030000,252.0,255.0,77.272727,62,66.800003,100,70.900002,74.0,71.0
20170102031500,252.0,252.0,76.363636,62,66.800003,100,71.0,74.0,71.0
20170102033000,252.0,252.0,76.363636,62,55.900002,100,70.5,74.0,71.0
20170102034500,252.0,248.399994,75.272725,62,57.5,100,69.900002,74.0,71.0
20170102040000,252.0,245.399994,74.363635,62,73.0,100,70.699997,74.0,71.0
20170102041500,252.0,245.399994,74.363635,62,66.300003,100,70.5,74.0,71.0
20170102043000,252.0,245.399994,74.363635,62,69.300003,100,71.0,74.0,71.0
20170102044500,252.0,248.399994,75.272725,62,55.900002,100,70.400002,74.0,71.0
20170102050000,252.0,248.399994,75.272725,62,59.900002,100,70.0,74.0,71.0
20170102051500,252.0,252.0,76.363636,62,62.900002,100,70.800003,74.0,71.0
20170102053000,252.0,248.399994,75.272725,62,67.900002,100,70.800003,74.0,71.0
20170102054500,252.0,245.399994,74.363635,62,60.099998,0,71.300003,74.0,71.0
20170102060000,252.0,248.399994,75.272725,62,56.700001,100,70.199997,74.0,71.0
20170102061500,252.0,245.399994,74.363635,62,73.900002,100,70.099998,74.0,71.0
20170102063000,252.0,248.399994,75.272725,62,66.699997,100,70.199997,74.0,71.0
20170102064500,252.0,245.399994,74.363635,62,63.400002,0,71.199997,74.0,71.0
20170102070000,252.0,242.399994,73.454544,63,57.200001,100,70.199997,74.0,71.0
20170102071500,252.0,245.399994,74.363635,63,67.699997,100,70.0,74.0,71.0
20170102073000,252.0,245.399994,74.363635,63,64.0,100,70.5,74.0,71.0
20170102074500,252.0,245.399994,74.363635,63,66.699997,100,70.800003,74.0,71.0
20170102080000,252.0,248.399994,75.272725,63,71.099998,100,71.199997,74.0,71.0
20170102081500,252.0,260.399994,78.909089,63,56.299999,100,70.199997,74.0,71.0
20170102083000,252.0,245.399994,74.363635,63,72.900002,100,70.0,74.0,71.0
20170102084500,252.0,248.399994,75.272725,63,62.0,100,70.599998,74.0,71.0
20170102090000,252.0,245.399994,74.363635,63,76.199997,100,70.699997,74.0,71.0
20170102091500,252.0,248.399994,75.272725,63,64.099998,0,71.199997,74.0,71.0
20170102093000,252.0,248.399994,75.272725,63,57.099998,100,70.199997,74.0,71.0
20170102094500,252.0,248.399994,75.272725,63,68.199997,100,70.199997,74.0,71.0
20170102100000,252.0,245.399994,74.363635,63,62.400002,100,70.400002,74.0,71.0
20170102101500,252.0,245.399994,74.363635,63,69.199997,100,71.099998,74.0,71.0
20170102103000,252.0,248.399994,75.272725,63,56.799999,100,70.400002,74.0,71.0
20170102104500,252.0,252.0,76.363636,63,57.5,100,70.0,74.0,71.0
20170102110000,252.0,255.0,77.272727,63,63.299999,100,70.5,74.0,71.0
20170102111500,252.0,248.399994,75.272725,63,68.199997,100,70.800003,74.0,71.0
20170102113000,252.0,255.0,77.272727,63,60.299999,0,71.300003,74.0,71.0
20170102114500,252.0,258.0,78.181818,63,56.799999,100,70.300003,74.0,71.0
20170102120000,252.0,252.0,76.363636,63,60.900002,100,70.0,74.0,71.0
20170102121500,252.0,258.0,78.181818,63,64.400002,100,70.5,74.0,71.0
20170102123000,252.0,258.0,78.181818,63,69.699997,100,70.800003,74.0,71.0
20170102124500,252.0,252.0,76.363636,63,66.300003,100,71.0,74.0,71.0
20170102130000,252.0,258.0,78.181818,63,73.900002,100,71.199997,74.0,71.0
20170102131500,252.0,258.0,78.181818,63,56.0,100,70.5,74.0,71.0
20170102133000,252.0,258.0,78.181818,63,57.099998,100,70.199997,74.0,71.0
20170102134500,252.0,252.0,76.363636,63,68.099998,100,70.400002,74.0,71.0
20170102140000,252.0,255.0,77.272727,63,62.0,100,70.599998,74.0,71.0
20170102141500,252.0,258.0,78.181818,63,71.300003,100,70.5,74.0,71.0
20170102143000,252.0,258.0,78.181818,62,66.400002,100,71.099998,74.0,71.0
20170102144500,252.0,258.0,78.181818,62,56.400002,100,70.900002,74.0,71.0
20170102150000,252.0,248.399994,75.272725,62,56.400002,100,70.199997,74.0,71.0
20170102151500,252.0,255.0,77.272727,62,71.0,100,70.199997,74.0,71.0
20170102153000,252.0,263.399994,79.81818,61,64.400002,100,70.699997,74.0,71.0
20170102154500,252.0,263.399994,79.81818,61,70.900002,100,70.800003,74.0,71.0
20170102160000,252.0,263.399994,79.81818,61,64.800003,100,71.0,74.0,71.0
20170102161500,252.0,260.399994,78.909089,61,70.5,100,71.0,74.0,71.0
20170102163000,252.0,263.399994,79.81818,61,65.300003,100,71.199997,74.0,71.0
20170102164500,252.0,263.399994,79.81818,61,67.199997,100,71.199997,74.0,71.0
20170102170000,252.0,260.399994,78.909089,61,67.199997,100,71.199997,74.0,71.0
20170102171500,252.0,245.399994,74.363635,60,55.599998,100,70.400002,74.0,71.0
20170102173000,252.0,245.399994,74.363635,60,57.599998,100,70.0,74.0,71.0
20170102174500,252.0,245.399994,74.363635,60,63.200001,100,70.800003,74.0,71.0
20170102180000,252.0,245.399994,74.363635,60,68.599998,100,70.599998,74.0,71.0
20170102181500,252.0,248.399994,75.272725,60,68.599998,100,71.0,74.0,71.0
20170102183000,252.0,252.0,76.363636,60,66.199997,100,71.0,74.0,71.0
20170102184500,252.0,252.0,76.363636,60,66.199997,0,71.300003,74.0,71.0
20170102190000,252.0,248.399994,75.272725,60,56.299999,100,70.199997,74.0,71.0
20170102191500,252.0,245.399994,74.363635,63,69.599998,100,70.099998,74.0,71.0
20170102193000,252.0,245.399994,74.363635,63,62.0,100,70.800003,74.0,71.0
20170102194500,252.0,248.399994,75.272725,63,72.300003,100,70.5,74.0,71.0
20170102200000,252.0,252.0,76.363636,63,66.300003,100,71.0,74.0,71.0
20170102201500,252.0,252.0,76.363636,63,69.300003,100,70.900002,74.0,71.0
20170102203000,252.0,258.0,78.181818,63,67.699997,100,71.099998,74.0,71.0
20170102204500,252.0,255.0,77.272727,63,68.599998,100,71.0,74.0,71.0
20170102210000,252.0,263.399994,79.81818,61,66.300003,100,71.0,74.0,71.0
20170102211500,252.0,258.0,78.181818,61,69.099998,100,70.900002,74.0,71.0
20170102213000,252.0,258.0,78.181818,61,66.800003,100,71.0,74.0,71.0
20170102214500,252.0,258.0,78.181818,61,67.699997,100,71.0,74.0,71.0
20170102220000,252.0,258.0,78.181818,61,67.699997,100,71.0,74.0,71.0
20170102221500,252.0,258.0,78.181818,61,66.199997,100,71.0,74.0,71.0
20170102223000,252.0,258.0,78.181818,61,69.199997,100,71.0,74.0,71.0
20170102224500,252.0,258.0,78.181818,61,64.900002,100,71.199997,74.0,71.0
20170102230000,252.0,258.0,78.181818,61,72.599998,100,71.199997,74.0,71.0
20170102231500,252.0,258.0,78.181818,61,64.900002,100,71.199997,74.0,71.0
20170102233000,252.0,258.0,78.181818,61,55.599998,0,70.699997,74.0,71.0
20170102234500,252.0,258.0,78.181818,61,56.400002,100,70.0,74.0,71.0
20170103000000,252.0,258.0,78.181818,61,78.400002,100,70.300003,74.0,71.0
20170103001500,252.0,258.0,78.181818,61,64.400002,100,70.699997,74.0,71.0
20170103003000,252.0,258.0,78.181818,61,75.699997,100,70.900002,74.0,71.0
20170103004500,252.0,258.0,78.181818,61,62.200001,0,71.300003,74.0,71.0
20170103010000,252.0,258.0,78.181818,61,56.299999,100,70.0,74.0,71.0
20170103011500,252.0,258.0,78.181818,61,73.099998,100,70.300003,74.0,71.0
20170103013000,252.0,258.0,78.181818,61,60.400002,100,70.5,74.0,71.0
20170103014500,252.0,258.0,78.181818,61,70.599998,100,70.800003,74.0,71.0
20170103020000,252.0,258.0,78.181818,61,56.400002,0,71.0,74.0,71.0
20170103021500,252.0,258.0,78.181818,61,56.400002,100,70.0,74.0,71.0
20170103023000,252.0,258.0,78.181818,61,69.0,100,70.300003,74.0,71.0
20170103024500,252.0,258.0,78.181818,61,66.699997,100,70.900002,74.0,71.0
20170103030000,252.0,258.0,78.181818,61,66.699997,100,70.699997,74.0,71.0
20170103031500,252.0,258.0,78.181818,61,63.599998,100,70.800003,74.0,71.0
20170103033000,252.0,258.0,78.181818,61,72.900002,100,70.800003,74.0,71.0
20170103034500,252.0,258.0,78.181818,61,64.800003,100,71.0,74.0,71.0
20170103040000,252.0,258.0,78.181818,61,69.900002,100,71.0,74.0,71.0
20170103041500,252.0,255.0,77.272727,61,64.400002,100,71.0,74.0,71.0
20170103043000,252.0,258.0,78.181818,61,72.900002,100,70.900002,74.0,71.0
20170103044500,252.0,258.0,78.181818,61,64.400002,100,71.0,74.0,71.0
20170103050000,252.0,258.0,78.181818,61,73.400002,100,71.0,74.0,71.0
20170103051500,252.0,258.0,78.181818,61,64.400002,100,71.0,74.0,71.0
20170103053000,252.0,258.0,78.181818,61,71.199997,100,71.0,74.0,71.0
20170103054500,252.0,258.0,78.181818,61,66.5,100,70.900002,74.0,71.0
20170103060000,252.0,258.0,78.181818,61,66.5,100,71.199997,74.0,71.0
20170103061500,252.0,255.0,77.272727,61,69.099998,100,71.0,74.0,71.0
20170103063000,252.0,258.0,78.181818,61,64.900002,100,71.099998,74.0,71.0
20170103064500,252.0,255.0,77.272727,61,72.400002,100,71.0,74.0,71.0
20170103070000,252.0,255.0,77.272727,61,64.900002,100,71.0,74.0,71.0
20170103071500,252.0,245.399994,74.363635,61,73.900002,100,71.199997,74.0,71.0
20170103073000,252.0,255.0,77.272727,61,56.799999,0,71.0,74.0,71.0
20170103074500,252.0,255.0,77.272727,61,56.099998,100,70.0,74.0,71.0
20170103080000,252.0,255.0,77.272727,61,66.300003,100,70.5,74.0,71.0
20170103081500,252.0,255.0,77.272727,61,74.0,100,70.199997,74.0,71.0
20170103083000,252.0,258.0,78.181818,61,69.0,100,71.099998,74.0,71.0
20170103084500,252.0,263.399994,79.81818,61,55.599998,100,70.400002,74.0,71.0
20170103090000,252.0,263.399994,79.81818,60,66.699997,100,69.800003,74.0,71.0
20170103091500,252.0,258.0,78.181818,60,60.900002,100,70.5,74.0,71.0
20170103093000,252.0,258.0,78.181818,60,72.5,100,70.800003,74.0,71.0
20170103094500,252.0,239.399994,72.545453,60,67.699997,100,71.199997,74.0,71.0
20170103100000,252.0,260.399994,78.909089,61,56.0,100,70.599998,74.0,71.0
20170103101500,252.0,260.399994,78.909089,61,57.900002,100,70.0,74.0,71.0
20170103103000,252.0,255.0,77.272727,61,62.400002,100,70.5,74.0,71.0
20170103104500,252.0,260.399994,78.909089,61,73.400002,100,70.800003,74.0,71.0
20170103110000,252.0,260.399994,78.909089,61,67.699997,100,71.0,74.0,71.0
20170103111500,252.0,260.399994,78.909089,61,67.699997,100,71.199997,74.0,71.0
20170103113000,252.0,263.399994,79.81818,60,56.0,100,70.599998,74.0,71.0
20170103114500,252.0,260.399994,78.909089,59,57.099998,100,69.900002,74.0,71.0
20170103120000,252.0,260.399994,78.909089,59,61.200001,100,70.5,74.0,71.0
20170103121500,252.0,260.399994,78.909089,59,68.199997,100,70.800003,74.0,71.0
20170103123000,252.0,242.399994,73.454544,59,69.800003,100,71.199997,74.0,71.0
20170103124500,252.0,258.0,78.181818,59,56.400002,100,70.699997,74.0,71.0
20170103130000,252.0,258.0,78.181818,59,56.400002,100,70.199997,74.0,71.0
20170103131500,252.0,258.0,78.181818,59,66.800003,100,70.400002,74.0,71.0
20170103133000,252.0,255.0,77.272727,59,61.900002,100,70.5,74.0,71.0
20170103134500,252.0,248.399994,75.272725,59,65.599998,100,70.800003,74.0,71.0
20170103140000,252.0,245.399994,74.363635,59,72.5,100,71.0,74.0,71.0
20170103141500,252.0,252.0,76.363636,59,65.400002,100,71.199997,74.0,71.0
20170103143000,252.0,242.399994,73.454544,59,56.0,0,70.800003,74.0,71.0
20170103144500,252.0,255.0,77.272727,59,57.299999,100,70.0,74.0,71.0
20170103150000,252.0,255.0,77.272727,59,60.400002,100,70.699997,74.0,71.0
20170103151500,252.0,245.399994,74.363635,59,78.800003,100,70.800003,74.0,71.0
20170103153000,252.0,245.399994,74.363635,57,56.799999,0,70.900002,74.0,71.0
20170103154500,252.0,248.399994,75.272725,59,56.799999,100,70.099998,74.0,71.0
20170103160000,252.0,245.399994,74.363635,59,69.699997,100,70.300003,74.0,71.0
20170103161500,252.0,245.399994,74.363635,59,76.400002,100,71.400002,80.0,78.0
20170103163000,252.0,245.399994,74.363635,60,92.300003,100,72.099998,80.0,78.0
20170103164500,252.0,245.399994,74.363635,60,76.800003,100,72.199997,80.0,78.0
20170103170000,252.0,245.399994,74.363635,60,77.800003,100,72.599998,80.0,78.0
20170103171500,252.0,248.399994,75.272725,60,92.400002,100,72.800003,80.0,78.0
20170103173000,252.0,245.399994,74.363635,60,83.0,100,73.199997,80.0,78.0
20170103174500,252.0,248.399994,75.272725,61,76.400002,100,73.400002,80.0,78.0
20170103180000,252.0,248.399994,75.272725,61,87.400002,100,73.699997,80.0,78.0
20170103181500,252.0,245.399994,74.363635,61,84.900002,100,74.0,80.0,78.0
20170103183000,252.0,245.399994,74.363635,61,77.400002,100,73.800003,80.0,78.0
20170103184500,252.0,248.399994,75.272725,61,80.900002,100,73.900002,80.0,78.0
20170103190000,252.0,252.0,76.363636,61,79.099998,100,74.0,80.0,78.0
20170103191500,252.0,248.399994,75.272725,61,78.199997,100,74.0,80.0,78.0
20170103193000,252.0,248.399994,75.272725,61,82.599998,100,74.099998,80.0,78.0
20170103194500,252.0,248.399994,75.272725,61,75.800003,100,74.099998,80.0,78.0
20170103200000,252.0,248.399994,75.272725,61,93.599998,100,74.199997,80.0,78.0
20170103201500,252.0,248.399994,75.272725,61,75.800003,100,74.099998,80.0,78.0
20170103203000,252.0,252.0,76.363636,61,79.400002,100,74.099998,80.0,78.0
20170103204500,252.0,252.0,76.363636,61,84.300003,100,74.099998,80.0,78.0
20170103210000,252.0,258.0,78.181818,60,75.400002,100,74.099998,80.0,78.0
20170103211500,252.0,252.0,76.363636,60,84.699997,100,74.199997,80.0,78.0
20170103213000,252.0,252.0,76.363636,60,75.400002,100,74.099998,80.0,78.0
20170103214500,252.0,258.0,78.181818,60,84.300003,100,74.199997,80.0,78.0
20170103220000,252.0,258.0,78.181818,60,75.400002,100,74.099998,80.0,78.0
20170103221500,252.0,258.0,78.181818,60,83.699997,100,74.099998,80.0,78.0
20170103223000,252.0,252.0,76.363636,60,75.900002,100,74.0,80.0,78.0
20170103224500,252.0,258.0,78.181818,60,82.5,100,74.0,80.0,78.0
20170103230000,252.0,258.0,78.181818,60,74.900002,100,74.0,80.0,78.0
20170103231500,252.0,255.0,77.272727,60,89.099998,100,74.0,80.0,78.0
20170103233000,252.0,258.0,78.181818,60,74.800003,100,73.900002,80.0,78.0
20170103234500,252.0,255.0,77.272727,60,91.599998,100,73.800003,80.0,78.0
20170104000000,252.0,258.0,78.181818,60,74.400002,100,73.800003,80.0,78.0
20170104001500,252.0,255.0,77.272727,60,91.199997,100,73.800003,80.0,78.0
20170104003000,252.0,252.0,76.363636,60,75.900002,100,73.800003,80.0,78.0
20170104004500,252.0,255.0,77.272727,60,81.800003,100,73.800003,80.0,78.0
20170104010000,252.0,252.0,76.363636,60,80.900002,100,73.800003,80.0,78.0
20170104011500,252.0,252.0,76.363636,60,80.900002,100,73.800003,80.0,78.0
20170104013000,252.0,248.399994,75.272725,60,86.199997,100,73.800003,80.0,78.0
20170104014500,252.0,248.399994,75.272725,60,75.900002,100,73.800003,80.0,78.0
20170104020000,252.0,248.399994,75.272725,60,91.099998,100,74.0,80.0,78.0
20170104021500,252.0,252.0,76.363636,60,75.400002,100,74.0,80.0,78.0
20170104023000,252.0,252.0,76.363636,60,93.5,100,74.0,80.0,78.0
20170104024500,252.0,252.0,76.363636,60,75.300003,100,74.0,80.0,78.0
20170104030000,252.0,255.0,77.272727,60,77.900002,100,74.0,80.0,78.0
20170104031500,252.0,252.0,76.363636,60,83.699997,100,74.0,80.0,78.0
20170104033000,252.0,252.0,76.363636,60,74.900002,100,74.0,80.0,78.0
20170104034500,252.0,252.0,76.363636,60,93.5,100,74.099998,80.0,78.0
20170104040000,252.0,252.0,76.363636,60,75.800003,100,74.0,80.0,78.0
20170104041500,252.0,255.0,77.272727,60,79.5,100,74.0,80.0,78.0
20170104043000,252.0,255.0,77.272727,60,87.400002,100,74.0,80.0,78.0
20170104044500,252.0,255.0,77.272727,60,74.400002,100,73.900002,80.0,78.0
20170104050000,252.0,252.0,76.363636,60,88.800003,100,73.900002,80.0,78.0
20170104051500,252.0,255.0,77.272727,60,82.0,100,73.900002,80.0,78.0
20170104053000,252.0,255.0,77.272727,60,74.900002,100,74.0,80.0,78.0
20170104054500,252.0,255.0,77.272727,60,91.5,100,74.0,80.0,78.0
20170104060000,252.0,255.0,77.272727,60,75.300003,100,74.0,80.0,78.0
20170104061500,252.0,252.0,76.363636,60,81.699997,100,74.099998,80.0,78.0
20170104063000,252.0,252.0,76.363636,60,80.099998,100,74.199997,80.0,78.0
20170104064500,252.0,242.399994,73.454544,61,78.699997,100,74.199997,80.0,78.0
20170104070000,252.0,245.399994,74.363635,61,83.099998,100,74.199997,80.0,78.0
20170104071500,252.0,260.399994,78.909089,62,76.900002,100,74.099998,80.0,78.0
20170104073000,252.0,260.399994,78.909089,61,83.0,100,74.199997,80.0,78.0
20170104074500,252.0,260.399994,78.909089,61,76.5,100,74.099998,80.0,78.0
20170104080000,252.0,255.0,77.272727,61,85.5,100,74.099998,80.0,78.0
20170104081500,252.0,258.0,78.181818,61,76.199997,100,74.0,80.0,78.0
20170104083000,252.0,258.0,78.181818,61,84.699997,100,74.0,80.0,78.0
20170104084500,252.0,258.0,78.181818,60,77.099998,100,74.0,80.0,78.0
20170104090000,252.0,258.0,78.181818,60,78.599998,100,74.099998,80.0,78.0
20170104091500,252.0,258.0,78.181818,60,87.900002,100,74.199997,80.0,78.0
20170104093000,252.0,258.0,78.181818,60,75.300003,100,74.099998,80.0,78.0
20170104094500,252.0,245.399994,74.363635,60,87.900002,100,74.099998,80.0,78.0
20170104100000,252.0,245.399994,74.363635,60,77.800003,100,74.099998,80.0,78.0
20170104101500,252.0,252.0,76.363636,60,80.5,100,74.099998,80.0,78.0
20170104103000,252.0,245.399994,74.363635,60,81.400002,100,74.099998,80.0,78.0
20170104104500,252.0,245.399994,74.363635,60,77.0,100,74.0,80.0,78.0
20170104110000,252.0,252.0,76.363636,60,91.800003,100,74.199997,80.0,78.0
20170104111500,252.0,252.0,76.363636,60,75.400002,100,74.199997,80.0,78.0
20170104113000,252.0,252.0,76.363636,60,88.800003,100,74.300003,80.0,78.0
20170104114500,252.0,248.399994,75.272725,60,78.699997,100,74.300003,80.0,78.0
20170104120000,252.0,252.0,76.363636,60,76.300003,100,74.400002,80.0,78.0
20170104121500,252.0,252.0,76.363636,60,93.199997,100,74.599998,80.0,78.0
20170104123000,252.0,248.399994,75.272725,60,77.300003,100,74.5,80.0,78.0
20170104124500,252.0,255.0,77.272727,60,77.300003,100,74.400002,80.0,78.0
20170104130000,252.0,255.0,77.272727,60,86.199997,100,74.5,80.0,78.0
20170104131500,252.0,258.0,78.181818,60,75.900002,100,74.400002,80.0,78.0
20170104133000,252.0,258.0,78.181818,60,91.699997,100,74.699997,80.0,78.0
20170104134500,252.0,258.0,78.181818,60,75.900002,100,74.5,80.0,78.0
20170104140000,252.0,258.0,78.181818,60,84.900002,100,74.800003,80.0,78.0
20170104141500,252.0,258.0,78.181818,60,76.800003,100,74.599998,80.0,78.0
20170104143000,252.0,258.0,78.181818,60,76.800003,100,74.599998,80.0,78.0
20170104144500,252.0,258.0,78.181818,60,89.599998,100,74.699997,80.0,78.0
20170104150000,252.0,258.0,78.181818,60,75.900002,100,74.5,80.0,78.0
20170104151500,252.0,258.0,78.181818,60,84.199997,100,74.800003,80.0,78.0
20170104153000,252.0,258.0,78.181818,60,78.5,100,74.599998,80.0,78.0
20170104154500,252.0,258.0,78.181818,60,75.900002,100,74.5,80.0,78.0
20170104160000,252.0,255.0,77.272727,60,92.900002,100,74.599998,80.0,78.0
20170104161500,252.0,260.399994,78.909089,60,75.400002,100,74.5,80.0,78.0
20170104163000,252.0,260.399994,78.909089,60,87.199997,100,74.599998,80.0,78.0
20170104164500,252.0,260.399994,78.909089,60,75.400002,100,74.599998,80.0,78.0
20170104170000,252.0,260.399994,78.909089,60,82.400002,100,74.599998,80.0,78.0
20170104171500,252.0,260.399994,78.909089,60,76.800003,100,74.5,80.0,78.0
20170104173000,252.0,260.399994,78.909089,60,76.800003,100,74.5,80.0,78.0
20170104174500,252.0,260.399994,78.909089,60,82.300003,100,74.599998,80.0,78.0
20170104180000,252.0,260.399994,78.909089,60,74.900002,100,74.400002,80.0,78.0
20170104181500,252.0,260.399994,78.909089,60,82.800003,100,74.5,80.0,78.0
20170104183000,252.0,260.399994,78.909089,60,77.0,100,74.300003,80.0,78.0
20170104184500,252.0,248.399994,75.272725,60,82.300003,100,74.199997,80.0,78.0
20170104190000,252.0,255.0,77.272727,60,78.599998,100,74.099998,80.0,78.0
20170104191500,252.0,258.0,78.181818,60,79.400002,100,74.199997,80.0,78.0
20170104193000,252.0,255.0,77.272727,60,80.199997,100,74.300003,80.0,78.0
20170104194500,252.0,255.0,77.272727,60,79.300003,100,74.599998,80.0,78.0
20170104200000,252.0,255.0,77.272727,60,83.099998,100,75.400002,80.0,78.0
20170104201500,252.0,245.399994,74.363635,61,77.0,100,75.800003,80.0,78.0
20170104203000,252.0,245.399994,74.363635,61,88.699997,100,76.0,80.0,78.0
20170104204500,252.0,248.399994,75.272725,61,75.900002,100,76.099998,80.0,78.0
20170104210000,252.0,248.399994,75.272725,61,83.699997,100,76.199997,80.0,78.0
20170104211500,252.0,248.399994,75.272725,61,83.699997,100,76.199997,80.0,78.0
20170104213000,252.0,248.399994,75.272725,61,75.800003,100,76.400002,80.0,78.0
20170104214500,252.0,248.399994,75.272725,61,88.599998,100,76.300003,80.0,78.0
20170104220000,252.0,248.399994,75.272725,61,76.199997,100,76.300003,80.0,78.0
20170104221500,252.0,252.0,76.363636,60,76.199997,100,76.400002,80.0,78.0
20170104223000,252.0,252.0,76.363636,60,93.0,100,76.5,80.0,78.0
20170104224500,252.0,252.0,76.363636,60,81.099998,100,76.199997,80.0,78.0
20170104230000,252.0,252.0,76.363636,60,75.0,100,76.300003,80.0,78.0
20170104231500,252.0,252.0,76.363636,60,90.699997,100,76.199997,80.0,78.0
20170104233000,252.0,248.399994,75.272725,60,82.400002,100,76.099998,80.0,78.0
20170104234500,252.0,255.0,77.272727,60,74.900002,100,76.099998,80.0,78.0
20170105000000,252.0,252.0,76.363636,60,82.5,100,76.0,80.0,78.0
20170105001500,252.0,252.0,76.363636,60,85.0,100,76.0,80.0,78.0
20170105003000,252.0,248.399994,75.272725,60,74.5,100,75.900002,80.0,78.0
20170105004500,252.0,248.399994,75.272725,60,79.800003,100,75.699997,80.0,78.0
20170105010000,252.0,252.0,76.363636,60,86.5,100,75.5,80.0,78.0
20170105011500,252.0,252.0,76.363636,60,75.199997,100,75.5,80.0,78.0
20170105013000,252.0,252.0,76.363636,60,77.5,100,75.400002,80.0,78.0
20170105014500,252.0,252.0,76.363636,60,90.800003,100,75.400002,80.0,78.0
20170105020000,252.0,252.0,76.363636,60,76.900002,100,75.400002,80.0,78.0
20170105021500,252.0,252.0,76.363636,60,75.699997,100,75.400002,80.0,78.0
20170105023000,252.0,252.0,76.363636,60,90.800003,100,75.199997,80.0,78.0
20170105024500,252.0,255.0,77.272727,60,81.0,100,75.199997,80.0,78.0
20170105030000,252.0,252.0,76.363636,60,74.0,100,75.099998,80.0,78.0
20170105031500,252.0,252.0,76.363636,60,81.900002,100,75.099998,80.0,78.0
20170105033000,252.0,248.399994,75.272725,60,87.099998,100,75.0,80.0,78.0
20170105034500,252.0,248.399994,75.272725,60,76.699997,100,75.0,80.0,78.0
20170105040000,252.0,248.399994,75.272725,60,75.800003,100,74.800003,80.0,78.0
20170105041500,252.0,248.399994,75.272725,60,92.199997,100,74.699997,80.0,78.0
20170105043000,252.0,248.399994,75.272725,60,80.300003,100,74.699997,80.0,78.0
20170105044500,252.0,255.0,77.272727,60,74.699997,100,74.699997,80.0,78.0
20170105050000,252.0,252.0,76.363636,60,90.599998,100,74.800003,80.0,78.0
20170105051500,252.0,252.0,76.363636,60,82.900002,100,75.099998,80.0,78.0
20170105053000,252.0,255.0,77.272727,60,74.0,100,75.400002,80.0,78.0
20170105054500,252.0,248.399994,75.272725,60,79.900002,100,75.5,80.0,78.0
20170105060000,252.0,245.399994,74.363635,60,90.300003,100,75.5,80.0,78.0
20170105061500,252.0,245.399994,74.363635,60,76.800003,100,75.599998,80.0,78.0
20170105063000,252.0,245.399994,74.363635,61,76.800003,100,75.699997,80.0,78.0
20170105064500,252.0,252.0,76.363636,61,80.400002,100,75.900002,80.0,78.0
20170105070000,252.0,248.399994,75.272725,61,77.300003,100,76.0,80.0,78.0
20170105071500,252.0,252.0,76.363636,61,87.900002,100,76.099998,80.0,78.0
20170105073000,252.0,255.0,77.272727,61,75.900002,100,76.199997,80.0,78.0
20170105074500,252.0,252.0,76.363636,62,93.699997,100,76.099998,80.0,78.0
20170105080000,252.0,258.0,78.181818,62,75.900002,100,76.0,80.0,78.0
20170105081500,252.0,263.399994,79.81818,60,84.800003,100,76.0,80.0,78.0
20170105083000,252.0,260.399994,78.909089,60,77.599998,100,75.900002,80.0,78.0
20170105084500,252.0,260.399994,78.909089,60,82.0,100,75.900002,80.0,78.0
20170105090000,252.0,245.399994,74.363635,60,77.800003,100,76.0,80.0,78.0
20170105091500,252.0,252.0,76.363636,60,79.800003,100,76.099998,80.0,78.0
20170105093000,252.0,248.399994,75.272725,60,79.800003,100,76.199997,80.0,78.0
20170105094500,252.0,252.0,76.363636,60,82.599998,100,76.400002,80.0,78.0
20170105100000,252.0,252.0,76.363636,60,76.400002,100,76.400002,80.0,78.0
20170105101500,252.0,252.0,76.363636,60,83.800003,100,76.099998,80.0,78.0
20170105103000,252.0,255.0,77.272727,60,79.300003,100,76.199997,80.0,78.0
20170105104500,252.0,255.0,77.272727,60,75.900002,100,76.099998,80.0,78.0
20170105110000,252.0,255.0,77.272727,60,85.300003,100,76.0,80.0,78.0
20170105111500,252.0,255.0,77.272727,60,77.800003,100,76.099998,80.0,78.0
20170105113000,252.0,252.0,76.363636,60,77.800003,100,76.099998,80.0,78.0
20170105114500,252.0,252.0,76.363636,60,84.099998,100,76.199997,80.0,78.0
20170105120000,252.0,252.0,76.363636,60,76.800003,100,76.300003,80.0,78.0
20170105121500,252.0,248.399994,75.272725,60,82.400002,100,76.400002,80.0,78.0
20170105123000,252.0,252.0,76.363636,60,76.800003,100,76.400002,80.0,78.0
20170105124500,252.0,248.399994,75.272725,60,91.5,100,76.400002,80.0,78.0
20170105130000,252.0,252.0,76.363636,60,75.900002,100,76.5,80.0,78.0
20170105131500,252.0,255.0,77.272727,60,89.199997,100,76.400002,80.0,78.0
20170105133000,252.0,252.0,76.363636,60,76.800003,100,76.5,80.0,78.0
20170105134500,252.0,252.0,76.363636,60,76.800003,100,76.400002,80.0,78.0
20170105140000,252.0,252.0,76.363636,60,82.800003,100,76.5,80.0,78.0
20170105141500,252.0,248.399994,75.272725,60,80.199997,100,76.5,80.0,78.0
20170105143000,252.0,242.399994,73.454544,60,89.800003,100,76.5,80.0,78.0
20170105144500,252.0,242.399994,73.454544,60,76.900002,100,76.599998,80.0,78.0
20170105150000,252.0,252.0,76.363636,61,76.900002,100,76.699997,80.0,78.0
20170105151500,252.0,252.0,76.363636,61,88.5,100,76.599998,80.0,78.0
20170105153000,252.0,245.399994,74.363635,61,83.099998,100,76.599998,80.0,78.0
20170105154500,252.0,255.0,77.272727,61,76.800003,100,76.800003,80.0,78.0
20170105160000,252.0,260.399994,78.909089,61,88.699997,100,76.800003,80.0,78.0
20170105161500,252.0,260.399994,78.909089,61,75.400002,100,76.599998,80.0,78.0
20170105163000,252.0,260.399994,78.909089,61,75.400002,100,76.599998,80.0,78.0
20170105164500,252.0,263.399994,79.81818,61,81.0,100,76.5,80.0,78.0
20170105170000,252.0,258.0,78.181818,60,77.900002,100,76.599998,80.0,78.0
20170105171500,252.0,258.0,78.181818,60,85.5,100,76.599998,80.0,78.0
20170105173000,252.0,258.0,78.181818,60,75.400002,100,76.599998,80.0,78.0
20170105174500,252.0,258.0,78.181818,60,92.300003,100,76.599998,80.0,78.0
20170105180000,252.0,258.0,78.181818,60,75.400002,100,76.699997,80.0,78.0
20170105181500,252.0,258.0,78.181818,60,90.5,100,76.800003,80.0,78.0
20170105183000,252.0,248.399994,75.272725,60,75.400002,100,76.900002,80.0,78.0
20170105184500,252.0,258.0,78.181818,61,85.800003,100,76.900002,80.0,78.0
20170105190000,252.0,258.0,78.181818,61,76.400002,100,77.0,80.0,78.0
20170105191500,252.0,258.0,78.181818,61,76.400002,100,77.0,80.0,78.0
20170105193000,252.0,258.0,78.181818,61,77.800003,100,77.0,80.0,78.0
20170105194500,252.0,252.0,76.363636,61,76.800003,100,77.099998,80.0,78.0
20170105200000,252.0,263.399994,79.81818,61,81.400002,100,77.0,80.0,78.0
20170105201500,252.0,252.0,76.363636,61,79.800003,100,77.0,80.0,78.0
20170105203000,252.0,260.399994,78.909089,61,77.400002,100,76.900002,80.0,78.0
20170105204500,252.0,245.399994,74.363635,61,80.0,100,76.900002,80.0,78.0
20170105210000,252.0,245.399994,74.363635,61,76.199997,100,76.900002,80.0,78.0
20170105211500,252.0,245.399994,74.363635,61,85.699997,100,76.699997,80.0,78.0
20170105213000,252.0,245.399994,74.363635,61,75.300003,100,76.599998,80.0,78.0
20170105214500,252.0,242.399994,73.454544,61,79.400002,100,76.5,80.0,78.0
20170105220000,252.0,242.399994,73.454544,61,83.699997,100,76.5,80.0,78.0
20170105221500,252.0,245.399994,74.363635,61,74.900002,100,76.400002,80.0,78.0
20170105223000,252.0,245.399994,74.363635,61,94.099998,100,76.199997,80.0,78.0
20170105224500,252.0,245.399994,74.363635,61,75.800003,100,76.099998,80.0,78.0
20170105230000,252.0,245.399994,74.363635,61,83.400002,100,76.0,80.0,78.0
20170105231500,252.0,248.399994,75.272725,61,78.599998,100,75.900002,80.0,78.0
20170105233000,252.0,248.399994,75.272725,61,80.199997,100,75.699997,80.0,78.0
20170105234500,252.0,248.399994,75.272725,61,83.699997,100,75.699997,80.0,78.0
20170106000000,252.0,252.0,76.363636,61,74.5,100,75.699997,80.0,78.0
20170106001500,252.0,248.399994,75.272725,61,90.199997,100,75.599998,80.0,78.0
20170106003000,252.0,252.0,76.363636,61,82.900002,100,75.599998,80.0,78.0
20170106004500,252.0,248.399994,75.272725,61,74.400002,100,75.400002,80.0,78.0
20170106010000,252.0,252.0,76.363636,61,87.400002,100,75.099998,80.0,78.0
20170106011500,252.0,248.399994,75.272725,61,83.699997,100,75.099998,80.0,78.0
20170106013000,252.0,252.0,76.363636,61,74.900002,100,75.099998,80.0,78.0
20170106014500,252.0,245.399994,74.363635,61,92.599998,100,75.0,80.0,78.0
20170106020000,252.0,245.399994,74.363635,61,81.0,100,75.0,80.0,78.0
20170106021500,252.0,248.399994,75.272725,61,74.900002,100,74.900002,80.0,78.0
20170106023000,252.0,245.399994,74.363635,61,92.900002,100,75.0,80.0,78.0
20170106024500,252.0,242.399994,73.454544,61,79.0,100,74.800003,80.0,78.0
20170106030000,252.0,242.399994,73.454544,61,74.400002,100,74.599998,80.0,78.0
20170106031500,252.0,245.399994,74.363635,61,92.099998,100,74.599998,80.0,78.0
20170106033000,252.0,248.399994,75.272725,61,82.599998,100,74.5,80.0,78.0
20170106034500,252.0,248.399994,75.272725,61,74.400002,100,74.5,80.0,78.0
20170106040000,252.0,252.0,76.363636,61,87.699997,100,74.5,80.0,78.0
20170106041500,252.0,255.0,77.272727,61,84.800003,100,74.5,80.0,78.0
20170106043000,252.0,252.0,76.363636,61,77.099998,100,74.5,80.0,78.0
20170106044500,252.0,252.0,76.363636,61,74.0,100,74.5,80.0,78.0
20170106050000,252.0,258.0,78.181818,60,88.5,100,74.5,80.0,78.0
20170106051500,252.0,255.0,77.272727,60,82.5,100,74.599998,80.0,78.0
20170106053000,252.0,252.0,76.363636,60,74.300003,100,75.0,80.0,78.0
20170106054500,252.0,248.399994,75.272725,60,75.900002,100,75.199997,80.0,78.0
20170106060000,252.0,245.399994,74.363635,60,93.5,100,75.199997,80.0,78.0
20170106061500,252.0,245.399994,74.363635,60,81.099998,100,75.199997,80.0,78.0
20170106063000,252.0,245.399994,74.363635,60,74.400002,100,75.300003,80.0,78.0
20170106064500,252.0,245.399994,74.363635,60,80.400002,100,75.400002,80.0,78.0
20170106070000,252.0,245.399994,74.363635,60,86.599998,100,75.400002,80.0,78.0
20170106071500,252.0,248.399994,75.272725,60,76.599998,100,75.5,80.0,78.0
20170106073000,252.0,248.399994,75.272725,60,76.599998,100,75.5,80.0,78.0
20170106074500,252.0,252.0,76.363636,61,91.599998,100,75.400002,80.0,78.0
20170106080000,252.0,255.0,77.272727,61,80.0,100,75.599998,80.0,78.0
20170106081500,252.0,248.399994,75.272725,62,74.0,100,75.599998,80.0,78.0
20170106083000,252.0,252.0,76.363636,62,78.800003,100,75.699997,80.0,78.0
20170106084500,252.0,260.399994,78.909089,62,90.199997,100,75.5,80.0,78.0
20170106090000,252.0,248.399994,75.272725,62,80.5,100,75.599998,80.0,78.0
20170106091500,252.0,248.399994,75.272725,62,74.400002,100,75.400002,80.0,78.0
20170106093000,252.0,248.399994,75.272725,62,81.400002,100,75.400002,80.0,78.0
20170106094500,252.0,252.0,76.363636,61,86.400002,100,75.300003,80.0,78.0
20170106100000,252.0,245.399994,74.363635,61,76.699997,100,75.300003,80.0,78.0
20170106101500,252.0,248.399994,75.272725,61,74.099998,100,75.099998,80.0,78.0
20170106103000,252.0,258.0,78.181818,61,89.5,100,75.0,80.0,78.0
20170106104500,252.0,258.0,78.181818,61,81.199997,100,75.0,80.0,78.0
20170106110000,252.0,255.0,77.272727,61,73.199997,100,74.900002,80.0,78.0
20170106111500,252.0,258.0,78.181818,61,76.300003,100,75.0,80.0,78.0
20170106113000,252.0,258.0,78.181818,61,90.300003,100,74.800003,80.0,78.0
20170106114500,252.0,248.399994,75.272725,61,80.400002,100,74.900002,80.0,78.0
20170106120000,252.0,252.0,76.363636,61,73.5,100,74.800003,80.0,78.0
