PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170106121500,252.0,260.399994,78.909089,61,79.400002,100,74.800003,80.0,78.0
20170106123000,252.0,263.399994,79.81818,61,86.400002,100,74.699997,80.0,78.0
20170106124500,252.0,263.399994,79.81818,61,77.699997,100,74.599998,80.0,78.0
20170106130000,252.0,260.399994,78.909089,61,73.900002,100,74.599998,80.0,78.0
20170106131500,252.0,263.399994,79.81818,61,79.800003,100,74.599998,80.0,78.0
20170106133000,252.0,255.0,77.272727,61,87.300003,100,74.599998,80.0,78.0
20170106134500,252.0,252.0,76.363636,61,78.699997,100,74.699997,80.0,78.0
20170106140000,252.0,248.399994,75.272725,61,74.0,100,74.800003,80.0,78.0
20170106141500,252.0,252.0,76.363636,61,81.400002,100,74.800003,80.0,78.0
20170106143000,252.0,258.0,78.181818,61,85.5,100,74.900002,80.0,78.0
20170106144500,252.0,258.0,78.181818,61,77.300003,100,72.900002,80.0,78.0
20170106150000,252.0,258.0,78.181818,61,73.5,100,73.199997,80.0,78.0
20170106151500,252.0,258.0,78.181818,61,82.0,100,73.300003,80.0,78.0
20170106153000,252.0,245.399994,74.363635,61,87.400002,100,73.199997,80.0,78.0
20170106154500,252.0,245.399994,74.363635,61,79.900002,100,73.0,80.0,78.0
20170106160000,252.0,252.0,76.363636,61,74.599998,100,72.900002,80.0,78.0
20170106161500,252.0,255.0,77.272727,61,73.0,100,72.900002,80.0,78.0
20170106163000,252.0,255.0,77.272727,61,80.400002,100,72.900002,80.0,78.0
20170106164500,252.0,255.0,77.272727,61,89.800003,100,72.800003,80.0,78.0
20170106170000,252.0,255.0,77.272727,61,83.699997,100,72.800003,80.0,78.0
20170106171500,252.0,255.0,77.272727,61,80.0,100,72.800003,80.0,78.0
20170106173000,252.0,255.0,77.272727,61,73.0,100,72.699997,80.0,78.0
20170106174500,252.0,260.399994,78.909089,61,73.0,100,72.900002,80.0,78.0
20170106180000,252.0,260.399994,78.909089,61,86.599998,100,72.800003,80.0,78.0
20170106181500,252.0,260.399994,78.909089,61,87.900002,100,72.900002,80.0,78.0
20170106183000,252.0,260.399994,78.909089,61,80.099998,100,72.900002,80.0,78.0
20170106184500,252.0,255.0,77.272727,61,75.300003,100,72.800003,80.0,78.0
20170106190000,252.0,258.0,78.181818,61,73.0,100,72.699997,80.0,78.0
20170106191500,252.0,255.0,77.272727,61,79.900002,100,72.800003,80.0,78.0
20170106193000,252.0,255.0,77.272727,61,89.800003,100,72.699997,80.0,78.0
20170106194500,252.0,258.0,78.181818,61,81.900002,100,72.699997,80.0,78.0
20170106200000,252.0,258.0,78.181818,61,76.300003,100,72.599998,80.0,78.0
20170106201500,252.0,258.0,78.181818,61,72.599998,100,72.400002,80.0,78.0
20170106203000,252.0,258.0,78.181818,61,80.0,100,72.400002,80.0,78.0
20170106204500,252.0,258.0,78.181818,61,88.599998,100,72.599998,80.0,78.0
20170106210000,252.0,258.0,78.181818,61,82.0,100,72.599998,80.0,78.0
20170106211500,252.0,258.0,78.181818,61,76.599998,100,72.599998,80.0,78.0
20170106213000,252.0,258.0,78.181818,61,73.0,100,72.599998,80.0,78.0
20170106214500,252.0,258.0,78.181818,61,79.400002,100,72.599998,80.0,78.0
20170106220000,252.0,258.0,78.181818,61,88.900002,100,72.599998,80.0,78.0
20170106221500,252.0,255.0,77.272727,61,81.599998,100,72.300003,80.0,78.0
20170106223000,252.0,255.0,77.272727,61,76.800003,100,72.400002,80.0,78.0
20170106224500,252.0,260.399994,78.909089,61,72.5,100,72.300003,80.0,78.0
20170106230000,252.0,255.0,77.272727,61,83.5,100,72.300003,80.0,78.0
20170106231500,252.0,258.0,78.181818,61,87.0,100,72.300003,80.0,78.0
20170106233000,252.0,258.0,78.181818,61,80.400002,100,72.300003,80.0,78.0
20170106234500,252.0,255.0,77.272727,61,73.400002,100,72.300003,80.0,78.0
20170107000000,252.0,260.399994,78.909089,61,75.599998,100,72.199997,80.0,78.0
20170107001500,252.0,260.399994,78.909089,61,89.199997,100,72.300003,80.0,78.0
20170107003000,252.0,255.0,77.272727,61,83.099998,100,72.199997,80.0,78.0
20170107004500,252.0,260.399994,78.909089,61,76.400002,100,72.099998,80.0,78.0
20170107010000,252.0,260.399994,78.909089,61,73.5,100,72.300003,80.0,78.0
20170107011500,252.0,260.399994,78.909089,61,80.199997,100,72.300003,80.0,78.0
20170107013000,252.0,260.399994,78.909089,61,87.0,100,72.300003,80.0,78.0
20170107014500,252.0,260.399994,78.909089,61,79.599998,100,72.300003,80.0,78.0
20170107020000,252.0,255.0,77.272727,61,72.900002,100,72.400002,80.0,78.0
20170107021500,252.0,260.399994,78.909089,61,75.0,100,72.400002,80.0,78.0
20170107023000,252.0,260.399994,78.909089,61,89.199997,100,72.300003,80.0,78.0
20170107024500,252.0,260.399994,78.909089,61,81.5,100,72.400002,80.0,78.0
20170107030000,252.0,260.399994,78.909089,61,76.400002,100,72.300003,80.0,78.0
20170107031500,252.0,260.399994,78.909089,61,73.0,100,72.199997,80.0,78.0
20170107033000,252.0,260.399994,78.909089,61,86.400002,100,72.199997,80.0,78.0
20170107034500,252.0,260.399994,78.909089,61,84.0,100,72.199997,80.0,78.0
20170107040000,252.0,260.399994,78.909089,61,78.199997,100,72.199997,80.0,78.0
20170107041500,252.0,260.399994,78.909089,61,73.0,100,72.300003,80.0,78.0
20170107043000,252.0,260.399994,78.909089,61,83.699997,100,72.199997,80.0,78.0
20170107044500,252.0,260.399994,78.909089,61,85.400002,100,72.400002,80.0,78.0
20170107050000,252.0,260.399994,78.909089,61,79.099998,100,72.400002,80.0,78.0
20170107051500,252.0,260.399994,78.909089,61,72.0,100,72.300003,80.0,78.0
20170107053000,252.0,260.399994,78.909089,61,77.900002,100,72.400002,80.0,78.0
20170107054500,252.0,260.399994,78.909089,61,86.0,100,72.300003,80.0,78.0
20170107060000,252.0,260.399994,78.909089,61,78.699997,100,72.300003,80.0,78.0
20170107061500,252.0,260.399994,78.909089,61,72.099998,100,72.400002,80.0,78.0
20170107063000,252.0,260.399994,78.909089,61,82.900002,100,72.400002,80.0,78.0
20170107064500,252.0,260.399994,78.909089,61,84.400002,100,72.400002,80.0,78.0
20170107070000,252.0,260.399994,78.909089,61,77.900002,100,72.300003,80.0,78.0
20170107071500,252.0,260.399994,78.909089,61,72.800003,100,72.199997,80.0,78.0
20170107073000,252.0,260.399994,78.909089,61,87.0,100,72.300003,80.0,78.0
20170107074500,252.0,260.399994,78.909089,61,82.0,100,72.400002,80.0,78.0
20170107080000,252.0,255.0,77.272727,61,74.800003,100,72.300003,80.0,78.0
20170107081500,252.0,258.0,78.181818,61,73.199997,100,72.300003,80.0,78.0
20170107083000,252.0,245.399994,74.363635,61,89.800003,100,72.199997,80.0,78.0
20170107084500,252.0,245.399994,74.363635,61,85.800003,100,72.199997,80.0,78.0
20170107090000,252.0,245.399994,74.363635,61,79.300003,100,71.800003,80.0,78.0
20170107091500,252.0,245.399994,74.363635,61,73.400002,100,71.900002,80.0,78.0
20170107093000,252.0,245.399994,74.363635,61,80.800003,100,72.099998,80.0,78.0
20170107094500,252.0,245.399994,74.363635,61,88.599998,100,72.099998,80.0,78.0
20170107100000,252.0,242.399994,73.454544,61,80.400002,100,71.900002,80.0,78.0
20170107101500,252.0,245.399994,74.363635,61,73.900002,100,72.199997,80.0,78.0
20170107103000,252.0,245.399994,74.363635,61,76.5,100,72.099998,80.0,78.0
20170107104500,252.0,248.399994,75.272725,62,89.800003,100,72.199997,80.0,78.0
20170107110000,252.0,255.0,77.272727,62,82.800003,100,72.0,80.0,78.0
20170107111500,252.0,248.399994,75.272725,62,76.699997,100,72.099998,80.0,78.0
20170107113000,252.0,248.399994,75.272725,62,74.400002,100,72.099998,80.0,78.0
20170107114500,252.0,258.0,78.181818,61,79.900002,100,72.300003,80.0,78.0
20170107120000,252.0,245.399994,74.363635,61,89.800003,100,72.199997,80.0,78.0
20170107121500,252.0,248.399994,75.272725,61,81.5,100,72.199997,80.0,78.0
20170107123000,252.0,248.399994,75.272725,61,75.800003,100,72.199997,80.0,78.0
20170107124500,252.0,245.399994,74.363635,61,74.900002,100,72.300003,80.0,78.0
20170107130000,252.0,245.399994,74.363635,61,82.300003,100,72.199997,80.0,78.0
20170107131500,252.0,258.0,78.181818,61,88.400002,100,72.699997,80.0,78.0
20170107133000,252.0,263.399994,79.81818,61,80.099998,100,72.699997,80.0,78.0
20170107134500,252.0,258.0,78.181818,61,76.099998,100,72.599998,80.0,78.0
20170107140000,252.0,258.0,78.181818,61,74.400002,100,72.400002,80.0,78.0
20170107141500,252.0,258.0,78.181818,61,80.800003,100,72.5,80.0,78.0
20170107143000,252.0,252.0,76.363636,61,89.800003,100,72.300003,80.0,78.0
20170107144500,252.0,252.0,76.363636,61,81.5,100,72.199997,80.0,78.0
20170107150000,252.0,255.0,77.272727,61,77.5,100,72.199997,80.0,78.0
20170107151500,252.0,255.0,77.272727,61,74.400002,100,72.199997,80.0,78.0
20170107153000,252.0,252.0,76.363636,61,82.900002,100,72.400002,80.0,78.0
20170107154500,252.0,255.0,77.272727,61,89.400002,100,72.599998,80.0,78.0
20170107160000,252.0,252.0,76.363636,61,80.599998,100,72.400002,80.0,78.0
20170107161500,252.0,242.399994,73.454544,62,76.099998,100,72.400002,80.0,78.0
20170107163000,252.0,245.399994,74.363635,62,74.0,100,72.699997,80.0,78.0
20170107164500,252.0,245.399994,74.363635,62,83.199997,100,72.5,80.0,78.0
20170107170000,252.0,245.399994,74.363635,62,90.900002,100,72.199997,80.0,78.0
20170107171500,252.0,245.399994,74.363635,62,81.5,100,72.199997,80.0,78.0
20170107173000,252.0,245.399994,74.363635,62,75.699997,100,71.900002,80.0,78.0
20170107174500,252.0,245.399994,74.363635,62,73.5,100,71.800003,80.0,78.0
20170107180000,252.0,245.399994,74.363635,62,80.5,100,71.800003,80.0,78.0
20170107181500,252.0,245.399994,74.363635,62,90.400002,100,71.900002,80.0,78.0
20170107183000,252.0,245.399994,74.363635,62,81.400002,100,71.699997,80.0,78.0
20170107184500,252.0,245.399994,74.363635,62,76.300003,100,71.599998,80.0,78.0
20170107190000,252.0,263.399994,79.81818,62,74.0,100,71.599998,80.0,78.0
20170107191500,252.0,260.399994,78.909089,62,80.199997,100,71.800003,80.0,78.0
20170107193000,252.0,263.399994,79.81818,61,86.800003,100,72.0,80.0,78.0
20170107194500,252.0,245.399994,74.363635,61,80.900002,100,71.800003,80.0,78.0
20170107200000,252.0,258.0,78.181818,62,75.300003,100,71.900002,80.0,78.0
20170107201500,252.0,258.0,78.181818,62,72.599998,100,71.800003,80.0,78.0
20170107203000,252.0,248.399994,75.272725,58,82.800003,100,71.900002,80.0,78.0
20170107204500,252.0,245.399994,74.363635,58,87.400002,100,71.800003,80.0,78.0
20170107210000,252.0,245.399994,74.363635,58,81.099998,100,71.599998,80.0,78.0
20170107211500,252.0,248.399994,75.272725,58,74.199997,100,71.5,80.0,78.0
20170107213000,252.0,245.399994,74.363635,58,73.099998,100,71.5,80.0,78.0
20170107214500,252.0,248.399994,75.272725,58,83.800003,100,71.300003,80.0,78.0
20170107220000,252.0,245.399994,74.363635,58,87.300003,100,71.400002,80.0,78.0
20170107221500,252.0,248.399994,75.272725,58,79.5,100,71.400002,80.0,78.0
20170107223000,252.0,248.399994,75.272725,58,73.800003,100,71.5,80.0,78.0
20170107224500,252.0,245.399994,74.363635,58,73.800003,100,71.5,80.0,78.0
20170107230000,252.0,248.399994,75.272725,58,86.800003,100,71.400002,80.0,78.0
20170107231500,252.0,248.399994,75.272725,58,84.900002,100,71.5,80.0,78.0
20170107233000,252.0,248.399994,75.272725,58,78.900002,100,71.699997,80.0,78.0
20170107234500,252.0,248.399994,75.272725,58,73.400002,100,72.0,80.0,78.0
20170108000000,252.0,245.399994,74.363635,58,75.300003,100,71.900002,80.0,78.0
20170108001500,252.0,248.399994,75.272725,58,89.800003,100,71.699997,80.0,78.0
20170108003000,252.0,248.399994,75.272725,58,83.699997,100,71.599998,80.0,78.0
20170108004500,252.0,245.399994,74.363635,58,78.5,100,71.599998,80.0,78.0
20170108010000,252.0,248.399994,75.272725,58,73.0,100,71.5,80.0,78.0
20170108011500,252.0,248.399994,75.272725,58,79.5,100,71.400002,80.0,78.0
20170108013000,252.0,245.399994,74.363635,58,88.900002,100,71.400002,80.0,78.0
20170108014500,252.0,245.399994,74.363635,58,81.900002,100,71.300003,80.0,78.0
20170108020000,252.0,248.399994,75.272725,58,76.599998,100,71.400002,80.0,78.0
20170108021500,252.0,248.399994,75.272725,58,73.800003,100,71.300003,80.0,78.0
20170108023000,252.0,248.399994,75.272725,58,82.800003,100,71.300003,80.0,78.0
20170108024500,252.0,248.399994,75.272725,58,87.300003,100,71.300003,80.0,78.0
20170108030000,252.0,248.399994,75.272725,58,79.599998,100,71.300003,80.0,78.0
20170108031500,252.0,248.399994,75.272725,58,73.699997,100,71.300003,80.0,78.0
20170108033000,252.0,248.399994,75.272725,58,73.699997,100,71.5,80.0,78.0
20170108034500,252.0,248.399994,75.272725,58,85.900002,100,71.699997,80.0,78.0
20170108040000,252.0,245.399994,74.363635,58,85.900002,100,71.800003,80.0,78.0
20170108041500,252.0,245.399994,74.363635,58,79.300003,100,71.699997,80.0,78.0
20170108043000,252.0,245.399994,74.363635,58,73.0,100,71.800003,80.0,78.0
20170108044500,252.0,248.399994,75.272725,58,75.300003,100,71.900002,80.0,78.0
20170108050000,252.0,245.399994,74.363635,58,89.099998,100,71.900002,80.0,78.0
20170108051500,252.0,245.399994,74.363635,58,81.599998,100,71.599998,80.0,78.0
20170108053000,252.0,245.399994,74.363635,58,76.199997,100,72.099998,80.0,78.0
20170108054500,252.0,245.399994,74.363635,58,73.5,100,72.099998,80.0,78.0
20170108060000,252.0,248.399994,75.272725,58,85.300003,100,72.300003,80.0,78.0
20170108061500,252.0,245.399994,74.363635,58,85.300003,100,72.400002,80.0,78.0
20170108063000,252.0,248.399994,75.272725,58,78.699997,100,72.599998,80.0,78.0
20170108064500,252.0,248.399994,75.272725,58,73.0,100,72.599998,80.0,78.0
20170108070000,252.0,245.399994,74.363635,58,81.300003,100,72.599998,80.0,78.0
20170108071500,252.0,248.399994,75.272725,58,86.800003,100,72.699997,80.0,78.0
20170108073000,252.0,245.399994,74.363635,58,79.599998,100,72.699997,80.0,78.0
20170108074500,252.0,248.399994,75.272725,58,73.0,100,72.800003,80.0,78.0
20170108080000,252.0,245.399994,74.363635,58,76.599998,100,73.099998,80.0,78.0
20170108081500,252.0,245.399994,74.363635,58,89.800003,100,72.800003,80.0,78.0
20170108083000,252.0,245.399994,74.363635,58,81.400002,100,73.199997,80.0,78.0
20170108084500,252.0,248.399994,75.272725,58,76.800003,100,73.0,80.0,78.0
20170108090000,252.0,245.399994,74.363635,58,74.0,100,72.900002,80.0,78.0
20170108091500,252.0,248.399994,75.272725,58,82.099998,100,72.900002,80.0,78.0
20170108093000,252.0,245.399994,74.363635,58,89.800003,100,73.099998,80.0,78.0
20170108094500,252.0,245.399994,74.363635,58,83.0,100,72.900002,80.0,78.0
20170108100000,252.0,245.399994,74.363635,58,77.0,100,73.0,80.0,78.0
20170108101500,252.0,242.399994,73.454544,58,74.900002,100,72.900002,80.0,78.0
20170108103000,252.0,245.399994,74.363635,58,80.599998,100,73.0,80.0,78.0
20170108104500,252.0,242.399994,73.454544,58,89.800003,100,73.300003,80.0,78.0
20170108110000,252.0,260.399994,78.909089,63,81.5,100,73.199997,80.0,78.0
20170108111500,252.0,260.399994,78.909089,62,75.099998,100,73.199997,80.0,78.0
20170108113000,252.0,260.399994,78.909089,62,73.0,100,73.400002,80.0,78.0
20170108114500,252.0,263.399994,79.81818,62,79.599998,100,73.400002,80.0,78.0
20170108120000,252.0,245.399994,74.363635,58,89.800003,100,73.400002,80.0,78.0
20170108121500,252.0,245.399994,74.363635,58,83.099998,100,73.199997,80.0,78.0
20170108123000,252.0,242.399994,73.454544,58,79.400002,100,73.300003,80.0,78.0
20170108124500,252.0,245.399994,74.363635,58,75.099998,100,73.199997,80.0,78.0
20170108130000,252.0,242.399994,73.454544,58,80.800003,100,73.300003,80.0,78.0
20170108131500,252.0,242.399994,73.454544,58,92.300003,100,73.400002,80.0,78.0
20170108133000,252.0,239.399994,72.545453,59,86.599998,100,73.800003,80.0,78.0
20170108134500,252.0,245.399994,74.363635,59,81.5,100,73.699997,80.0,78.0
20170108140000,252.0,242.399994,73.454544,59,75.599998,100,73.599998,80.0,78.0
20170108141500,252.0,242.399994,73.454544,60,75.599998,100,73.400002,80.0,78.0
20170108143000,252.0,248.399994,75.272725,60,86.800003,100,73.300003,80.0,78.0
20170108144500,252.0,248.399994,75.272725,60,89.5,100,73.099998,80.0,78.0
20170108150000,252.0,248.399994,75.272725,60,81.099998,100,73.099998,80.0,78.0
20170108151500,252.0,252.0,76.363636,60,73.900002,100,73.099998,80.0,78.0
20170108153000,252.0,252.0,76.363636,60,73.900002,100,73.099998,80.0,78.0
20170108154500,252.0,248.399994,75.272725,60,84.0,100,72.900002,80.0,78.0
20170108160000,252.0,248.399994,75.272725,60,89.400002,100,72.900002,80.0,78.0
20170108161500,252.0,248.399994,75.272725,60,82.0,100,72.800003,80.0,78.0
20170108163000,252.0,242.399994,73.454544,60,75.599998,100,73.300003,80.0,78.0
20170108164500,252.0,248.399994,75.272725,60,75.599998,100,74.0,80.0,78.0
20170108170000,252.0,248.399994,75.272725,60,85.599998,100,74.300003,80.0,78.0
20170108171500,252.0,248.399994,75.272725,60,90.400002,100,74.5,80.0,78.0
20170108173000,252.0,248.399994,75.272725,60,82.5,100,74.599998,80.0,78.0
20170108174500,252.0,248.399994,75.272725,60,75.300003,100,74.599998,80.0,78.0
20170108180000,252.0,248.399994,75.272725,60,74.0,100,74.699997,80.0,78.0
20170108181500,252.0,248.399994,75.272725,60,81.699997,100,74.800003,80.0,78.0
20170108183000,252.0,248.399994,75.272725,60,85.599998,100,74.800003,80.0,78.0
20170108184500,252.0,252.0,76.363636,60,76.300003,100,74.800003,80.0,78.0
20170108190000,252.0,242.399994,73.454544,60,74.400002,100,74.800003,80.0,78.0
20170108191500,252.0,245.399994,74.363635,60,81.300003,100,74.0,80.0,78.0
20170108193000,252.0,239.399994,72.545453,60,90.900002,100,73.300003,80.0,78.0
20170108194500,252.0,245.399994,74.363635,61,83.699997,100,73.099998,80.0,78.0
20170108200000,252.0,245.399994,74.363635,61,77.5,100,72.800003,80.0,78.0
20170108201500,252.0,248.399994,75.272725,61,73.400002,100,72.900002,80.0,78.0
20170108203000,252.0,252.0,76.363636,61,77.0,100,72.800003,80.0,78.0
20170108204500,252.0,252.0,76.363636,61,91.5,100,73.099998,80.0,78.0
20170108210000,252.0,248.399994,75.272725,61,87.199997,100,73.099998,80.0,78.0
20170108211500,252.0,252.0,76.363636,61,80.599998,100,73.400002,80.0,78.0
20170108213000,252.0,252.0,76.363636,61,76.5,100,73.599998,80.0,78.0
20170108214500,252.0,248.399994,75.272725,61,74.0,100,73.599998,80.0,78.0
20170108220000,252.0,252.0,76.363636,61,77.400002,100,73.699997,80.0,78.0
20170108221500,252.0,252.0,76.363636,61,90.5,100,73.599998,80.0,78.0
20170108223000,252.0,252.0,76.363636,61,87.199997,100,73.599998,80.0,78.0
20170108224500,252.0,252.0,76.363636,61,80.900002,100,73.599998,80.0,78.0
20170108230000,252.0,252.0,76.363636,61,73.900002,100,73.5,80.0,78.0
20170108231500,252.0,252.0,76.363636,61,73.900002,100,73.400002,80.0,78.0
20170108233000,252.0,252.0,76.363636,61,78.5,100,73.599998,80.0,78.0
20170108234500,252.0,255.0,77.272727,61,90.0,100,73.400002,80.0,78.0
20170109000000,252.0,252.0,76.363636,61,86.699997,100,73.400002,80.0,78.0
20170109001500,252.0,252.0,76.363636,61,81.599998,100,73.400002,80.0,78.0
20170109003000,252.0,252.0,76.363636,61,74.800003,100,73.300003,80.0,78.0
20170109004500,252.0,252.0,76.363636,61,73.5,100,73.400002,80.0,78.0
20170109010000,252.0,252.0,76.363636,61,83.199997,100,73.400002,80.0,78.0
20170109011500,252.0,252.0,76.363636,61,88.5,100,73.5,80.0,78.0
20170109013000,252.0,252.0,76.363636,61,81.800003,100,73.400002,80.0,78.0
20170109014500,252.0,252.0,76.363636,61,77.699997,100,73.400002,80.0,78.0
20170109020000,252.0,248.399994,75.272725,61,73.0,100,73.5,80.0,78.0
20170109021500,252.0,255.0,77.272727,61,76.400002,100,73.400002,80.0,78.0
20170109023000,252.0,252.0,76.363636,61,90.400002,100,73.599998,80.0,78.0
20170109024500,252.0,252.0,76.363636,61,87.199997,100,73.5,80.0,78.0
20170109030000,252.0,252.0,76.363636,61,80.099998,100,73.400002,80.0,78.0
20170109031500,252.0,255.0,77.272727,61,74.800003,100,73.300003,80.0,78.0
20170109033000,252.0,252.0,76.363636,61,74.800003,100,73.400002,80.0,78.0
20170109034500,252.0,252.0,76.363636,61,81.300003,100,73.400002,80.0,78.0
20170109040000,252.0,248.399994,75.272725,61,90.199997,100,73.400002,80.0,78.0
20170109041500,252.0,245.399994,74.363635,61,84.300003,100,73.400002,80.0,78.0
20170109043000,252.0,248.399994,75.272725,61,79.0,100,73.199997,80.0,78.0
20170109044500,252.0,248.399994,75.272725,61,73.099998,100,73.099998,80.0,78.0
20170109050000,252.0,252.0,76.363636,61,76.5,100,73.099998,80.0,78.0
20170109051500,252.0,252.0,76.363636,61,87.699997,100,73.300003,80.0,78.0
20170109053000,252.0,252.0,76.363636,61,87.699997,100,73.599998,80.0,78.0
20170109054500,252.0,248.399994,75.272725,61,83.099998,100,73.300003,80.0,78.0
20170109060000,252.0,248.399994,75.272725,61,78.800003,100,73.199997,80.0,78.0
20170109061500,252.0,252.0,76.363636,61,87.699997,100,73.199997,80.0,78.0
20170109063000,252.0,252.0,76.363636,61,80.599998,100,72.900002,80.0,78.0
20170109064500,252.0,248.399994,75.272725,61,74.400002,100,72.800003,80.0,78.0
20170109070000,252.0,248.399994,75.272725,61,81.0,100,72.699997,80.0,78.0
20170109071500,252.0,248.399994,75.272725,61,86.099998,100,72.699997,80.0,78.0
20170109073000,252.0,248.399994,75.272725,61,77.199997,100,72.599998,80.0,78.0
20170109074500,252.0,252.0,76.363636,61,74.0,100,72.699997,80.0,78.0
20170109080000,252.0,245.399994,74.363635,61,87.300003,100,72.699997,80.0,78.0
20170109081500,252.0,245.399994,74.363635,61,86.400002,100,72.699997,80.0,78.0
20170109083000,252.0,263.399994,79.81818,63,76.800003,100,72.699997,80.0,78.0
20170109084500,252.0,260.399994,78.909089,62,74.900002,100,72.699997,80.0,78.0
20170109090000,252.0,260.399994,78.909089,62,90.400002,100,72.800003,80.0,78.0
20170109091500,252.0,260.399994,78.909089,62,81.5,100,72.900002,80.0,78.0
20170109093000,252.0,260.399994,78.909089,62,74.400002,100,72.800003,80.0,78.0
20170109094500,252.0,260.399994,78.909089,62,78.400002,100,73.099998,80.0,78.0
20170109100000,252.0,260.399994,78.909089,62,88.400002,100,73.300003,80.0,78.0
20170109101500,252.0,260.399994,78.909089,62,78.699997,100,73.300003,80.0,78.0
20170109103000,252.0,260.399994,78.909089,62,76.400002,100,73.400002,80.0,78.0
20170109104500,252.0,260.399994,78.909089,62,89.800003,100,73.599998,80.0,78.0
20170109110000,252.0,260.399994,78.909089,62,76.5,100,73.599998,80.0,78.0
20170109111500,252.0,260.399994,78.909089,60,78.400002,100,73.699997,80.0,78.0
20170109113000,252.0,260.399994,78.909089,60,83.699997,100,73.900002,80.0,78.0
20170109114500,252.0,260.399994,78.909089,60,74.400002,100,74.0,80.0,78.0
20170109120000,252.0,260.399994,78.909089,60,83.099998,100,73.900002,80.0,78.0
20170109121500,252.0,255.0,77.272727,60,83.099998,100,73.800003,80.0,78.0
20170109123000,252.0,258.0,78.181818,60,75.400002,100,73.699997,80.0,78.0
20170109124500,252.0,255.0,77.272727,60,87.900002,100,73.699997,80.0,78.0
20170109130000,252.0,248.399994,75.272725,60,81.199997,100,73.599998,80.0,78.0
20170109131500,252.0,252.0,76.363636,60,74.900002,100,73.599998,80.0,78.0
20170109133000,252.0,252.0,76.363636,60,92.900002,100,73.5,80.0,78.0
20170109134500,252.0,252.0,76.363636,60,76.0,100,73.699997,80.0,78.0
20170109140000,252.0,252.0,76.363636,60,84.400002,100,73.599998,80.0,78.0
20170109141500,252.0,252.0,76.363636,60,82.5,100,73.599998,80.0,78.0
20170109143000,252.0,248.399994,75.272725,60,76.400002,100,73.599998,80.0,78.0
20170109144500,252.0,248.399994,75.272725,60,89.400002,100,73.5,80.0,78.0
20170109150000,252.0,252.0,76.363636,60,75.0,100,73.599998,80.0,78.0
20170109151500,252.0,252.0,76.363636,60,82.400002,100,73.699997,80.0,78.0
20170109153000,252.0,248.399994,75.272725,60,85.400002,100,73.599998,80.0,78.0
20170109154500,252.0,248.399994,75.272725,60,74.400002,100,73.599998,80.0,78.0
20170109160000,252.0,248.399994,75.272725,60,91.400002,100,73.699997,80.0,78.0
20170109161500,252.0,245.399994,74.363635,60,82.0,100,73.800003,80.0,78.0
20170109163000,252.0,245.399994,74.363635,60,75.400002,100,73.599998,80.0,78.0
20170109164500,252.0,245.399994,74.363635,60,84.900002,100,73.599998,80.0,78.0
20170109170000,252.0,245.399994,74.363635,60,75.699997,100,73.400002,80.0,78.0
20170109171500,252.0,245.399994,74.363635,60,90.900002,100,73.400002,80.0,78.0
20170109173000,252.0,252.0,76.363636,60,75.800003,100,73.400002,80.0,78.0
20170109174500,252.0,252.0,76.363636,60,83.599998,100,73.400002,80.0,78.0
20170109180000,252.0,255.0,77.272727,60,75.0,100,73.599998,80.0,78.0
20170109181500,252.0,255.0,77.272727,60,82.5,100,73.699997,80.0,78.0
20170109183000,252.0,255.0,77.272727,60,75.900002,100,73.800003,80.0,78.0
20170109184500,252.0,258.0,78.181818,60,82.099998,100,74.099998,80.0,78.0
20170109190000,252.0,255.0,77.272727,60,74.900002,100,74.099998,80.0,78.0
20170109191500,252.0,255.0,77.272727,60,86.5,100,74.099998,80.0,78.0
20170109193000,252.0,258.0,78.181818,60,74.800003,100,74.0,80.0,78.0
20170109194500,252.0,258.0,78.181818,60,91.400002,100,74.099998,80.0,78.0
20170109200000,252.0,255.0,77.272727,60,74.400002,100,74.0,80.0,78.0
20170109201500,252.0,258.0,78.181818,60,82.900002,100,74.0,80.0,78.0
20170109203000,252.0,258.0,78.181818,60,82.0,100,74.0,80.0,78.0
20170109204500,252.0,258.0,78.181818,60,73.5,100,73.800003,80.0,78.0
20170109210000,252.0,258.0,78.181818,60,90.099998,100,74.099998,80.0,78.0
20170109211500,252.0,258.0,78.181818,60,81.099998,100,74.099998,80.0,78.0
20170109213000,252.0,258.0,78.181818,60,74.400002,100,74.0,80.0,78.0
20170109214500,252.0,255.0,77.272727,60,92.199997,100,74.199997,80.0,78.0
20170109220000,252.0,255.0,77.272727,60,77.099998,100,74.099998,80.0,78.0
20170109221500,252.0,255.0,77.272727,60,75.900002,100,74.099998,80.0,78.0
20170109223000,252.0,255.0,77.272727,60,90.199997,100,74.199997,80.0,78.0
20170109224500,252.0,255.0,77.272727,60,76.199997,100,74.099998,80.0,78.0
20170109230000,252.0,252.0,76.363636,60,79.800003,100,74.099998,80.0,78.0
20170109231500,252.0,252.0,76.363636,60,85.5,100,74.199997,80.0,78.0
20170109233000,252.0,258.0,78.181818,60,74.900002,100,74.199997,80.0,78.0
20170109234500,252.0,252.0,76.363636,60,79.800003,100,74.199997,80.0,78.0
20170110000000,252.0,255.0,77.272727,60,82.5,100,74.199997,80.0,78.0
20170110001500,252.0,258.0,78.181818,60,73.900002,100,74.199997,80.0,78.0
20170110003000,252.0,255.0,77.272727,60,80.0,100,74.199997,80.0,78.0
20170110004500,252.0,255.0,77.272727,60,86.699997,100,74.300003,80.0,78.0
20170110010000,252.0,255.0,77.272727,60,74.0,100,74.300003,80.0,78.0
20170110011500,252.0,255.0,77.272727,60,79.800003,100,74.300003,80.0,78.0
20170110013000,252.0,255.0,77.272727,60,82.599998,100,74.300003,80.0,78.0
20170110014500,252.0,258.0,78.181818,60,74.400002,100,74.199997,80.0,78.0
20170110020000,252.0,252.0,76.363636,60,89.199997,100,74.300003,80.0,78.0
20170110021500,252.0,252.0,76.363636,60,81.400002,100,74.199997,80.0,78.0
20170110023000,252.0,252.0,76.363636,60,75.5,100,74.199997,80.0,78.0
20170110024500,252.0,245.399994,74.363635,60,84.199997,100,74.5,80.0,78.0
20170110030000,252.0,248.399994,75.272725,60,75.400002,100,74.300003,80.0,78.0
20170110031500,252.0,245.399994,74.363635,60,88.5,100,74.300003,80.0,78.0
20170110033000,252.0,248.399994,75.272725,60,75.300003,100,74.199997,80.0,78.0
20170110034500,252.0,248.399994,75.272725,60,80.199997,100,74.199997,80.0,78.0
20170110040000,252.0,248.399994,75.272725,60,83.699997,100,74.199997,80.0,78.0
20170110041500,252.0,248.399994,75.272725,60,74.900002,100,74.199997,80.0,78.0
20170110043000,252.0,245.399994,74.363635,60,93.699997,100,74.199997,80.0,78.0
20170110044500,252.0,245.399994,74.363635,60,77.900002,100,74.199997,80.0,78.0
20170110050000,252.0,248.399994,75.272725,60,77.900002,100,74.199997,80.0,78.0
20170110051500,252.0,245.399994,74.363635,60,83.099998,100,74.199997,80.0,78.0
20170110053000,252.0,242.399994,73.454544,60,74.900002,100,74.199997,80.0,78.0
20170110054500,252.0,242.399994,73.454544,60,89.099998,100,74.199997,80.0,78.0
20170110060000,252.0,242.399994,73.454544,61,75.199997,100,74.0,80.0,78.0
20170110061500,252.0,242.399994,73.454544,61,84.300003,100,74.099998,80.0,78.0
20170110063000,252.0,242.399994,73.454544,61,81.400002,100,74.099998,80.0,78.0
20170110064500,252.0,242.399994,73.454544,62,77.800003,100,74.0,80.0,78.0
20170110070000,252.0,242.399994,73.454544,62,84.699997,100,74.0,80.0,78.0
20170110071500,252.0,245.399994,74.363635,62,77.300003,100,74.099998,80.0,78.0
20170110073000,252.0,242.399994,73.454544,62,83.599998,100,74.099998,80.0,78.0
20170110074500,252.0,245.399994,74.363635,62,82.699997,100,74.099998,80.0,78.0
20170110080000,252.0,248.399994,75.272725,62,76.800003,100,74.099998,80.0,78.0
20170110081500,252.0,245.399994,74.363635,62,84.300003,100,74.099998,80.0,78.0
20170110083000,252.0,248.399994,75.272725,62,82.5,100,74.199997,80.0,78.0
20170110084500,252.0,263.399994,79.81818,64,75.900002,100,74.099998,80.0,78.0
20170110090000,252.0,260.399994,78.909089,63,82.5,100,74.400002,80.0,78.0
20170110091500,252.0,260.399994,78.909089,63,90.599998,100,74.5,80.0,78.0
20170110093000,252.0,260.399994,78.909089,63,77.800003,100,74.199997,80.0,78.0
20170110094500,252.0,260.399994,78.909089,63,76.800003,100,74.099998,80.0,78.0
20170110100000,252.0,260.399994,78.909089,63,79.900002,100,74.099998,80.0,78.0
20170110101500,252.0,260.399994,78.909089,63,89.599998,100,74.099998,80.0,78.0
20170110103000,252.0,260.399994,78.909089,63,77.300003,100,74.099998,80.0,78.0
20170110104500,252.0,260.399994,78.909089,63,76.400002,100,74.099998,80.0,78.0
20170110110000,252.0,260.399994,78.909089,63,88.5,100,74.099998,80.0,78.0
20170110111500,252.0,260.399994,78.909089,63,82.5,100,74.099998,80.0,78.0
20170110113000,252.0,260.399994,78.909089,63,76.400002,100,74.0,80.0,78.0
20170110114500,252.0,260.399994,78.909089,63,89.199997,100,74.199997,80.0,78.0
20170110120000,252.0,260.399994,78.909089,63,77.699997,100,74.099998,80.0,78.0
20170110121500,252.0,260.399994,78.909089,63,79.699997,100,74.300003,80.0,78.0
20170110123000,252.0,260.399994,78.909089,63,76.800003,100,74.099998,80.0,78.0
20170110124500,252.0,260.399994,78.909089,63,83.099998,100,74.099998,80.0,78.0
20170110130000,252.0,260.399994,78.909089,62,89.099998,100,73.900002,80.0,78.0
20170110131500,252.0,263.399994,79.81818,62,81.400002,100,74.0,80.0,78.0
20170110133000,252.0,260.399994,78.909089,62,76.400002,100,74.099998,80.0,78.0
20170110134500,252.0,260.399994,78.909089,59,76.400002,100,74.0,80.0,78.0
20170110140000,252.0,255.0,77.272727,59,91.099998,100,74.099998,80.0,78.0
20170110141500,252.0,255.0,77.272727,59,76.599998,100,74.199997,80.0,78.0
20170110143000,252.0,255.0,77.272727,59,76.599998,100,74.300003,80.0,78.0
20170110144500,252.0,258.0,78.181818,59,84.300003,100,74.5,80.0,78.0
20170110150000,252.0,258.0,78.181818,59,76.800003,100,74.5,80.0,78.0
20170110151500,252.0,258.0,78.181818,59,83.800003,100,74.599998,80.0,78.0
20170110153000,252.0,258.0,78.181818,59,80.800003,100,74.599998,80.0,78.0
20170110154500,252.0,255.0,77.272727,59,76.400002,100,74.599998,80.0,78.0
20170110160000,252.0,248.399994,75.272725,59,84.900002,100,74.699997,80.0,78.0
20170110161500,252.0,242.399994,73.454544,59,79.699997,100,74.599998,80.0,78.0
20170110163000,252.0,242.399994,73.454544,60,76.400002,100,74.599998,80.0,78.0
20170110164500,252.0,245.399994,74.363635,60,90.199997,100,74.5,80.0,78.0
20170110170000,252.0,248.399994,75.272725,60,76.900002,100,74.599998,80.0,78.0
20170110171500,252.0,252.0,76.363636,60,76.900002,100,74.300003,80.0,78.0
20170110173000,252.0,248.399994,75.272725,60,91.5,100,74.300003,80.0,78.0
20170110174500,252.0,252.0,76.363636,60,76.800003,100,74.199997,80.0,78.0
20170110180000,252.0,252.0,76.363636,60,80.099998,100,74.099998,80.0,78.0
20170110181500,252.0,252.0,76.363636,60,85.0,100,74.199997,80.0,78.0
20170110183000,252.0,252.0,76.363636,60,75.800003,100,74.199997,80.0,78.0
20170110184500,252.0,252.0,76.363636,60,75.800003,100,74.099998,80.0,78.0
20170110190000,252.0,252.0,76.363636,60,92.900002,100,74.099998,80.0,78.0
20170110191500,252.0,252.0,76.363636,60,76.400002,100,74.199997,80.0,78.0
20170110193000,252.0,252.0,76.363636,60,82.199997,100,74.199997,80.0,78.0
20170110194500,252.0,252.0,76.363636,60,82.199997,100,74.300003,80.0,78.0
20170110200000,252.0,252.0,76.363636,60,76.400002,100,74.199997,80.0,78.0
20170110201500,252.0,248.399994,75.272725,60,85.5,100,74.099998,80.0,78.0
20170110203000,252.0,252.0,76.363636,60,76.800003,100,74.099998,80.0,78.0
20170110204500,252.0,248.399994,75.272725,60,79.400002,100,73.900002,80.0,78.0
20170110210000,252.0,258.0,78.181818,60,85.900002,100,73.900002,80.0,78.0
20170110211500,252.0,255.0,77.272727,60,75.900002,100,73.800003,80.0,78.0
20170110213000,252.0,255.0,77.272727,60,91.699997,100,73.699997,80.0,78.0
20170110214500,252.0,255.0,77.272727,60,76.199997,100,73.599998,80.0,78.0
20170110220000,252.0,255.0,77.272727,60,83.099998,100,73.599998,80.0,78.0
20170110221500,252.0,255.0,77.272727,60,77.800003,100,73.599998,80.0,78.0
20170110223000,252.0,255.0,77.272727,60,76.800003,100,73.699997,80.0,78.0
20170110224500,252.0,255.0,77.272727,60,91.0,100,73.699997,80.0,78.0
20170110230000,252.0,258.0,78.181818,60,75.699997,100,73.699997,80.0,78.0
20170110231500,252.0,258.0,78.181818,60,88.599998,100,73.800003,80.0,78.0
20170110233000,252.0,255.0,77.272727,60,76.400002,100,74.0,80.0,78.0
20170110234500,252.0,258.0,78.181818,60,81.5,100,74.0,80.0,78.0
20170111000000,252.0,258.0,78.181818,60,81.5,100,74.0,80.0,78.0
20170111001500,252.0,258.0,78.181818,60,76.300003,100,74.0,80.0,78.0
20170111003000,252.0,255.0,77.272727,60,91.0,100,74.099998,80.0,78.0
20170111004500,252.0,260.399994,78.909089,60,75.900002,100,74.199997,80.0,78.0
20170111010000,252.0,260.399994,78.909089,60,83.699997,100,74.199997,80.0,78.0
20170111011500,252.0,260.399994,78.909089,60,76.800003,100,74.199997,80.0,78.0
20170111013000,252.0,260.399994,78.909089,60,76.800003,100,74.199997,80.0,78.0
20170111014500,252.0,260.399994,78.909089,60,88.300003,100,74.300003,80.0,78.0
20170111020000,252.0,260.399994,78.909089,60,76.800003,100,74.300003,80.0,78.0
20170111021500,252.0,260.399994,78.909089,60,76.800003,100,74.400002,80.0,78.0
20170111023000,252.0,255.0,77.272727,60,90.199997,100,74.599998,80.0,78.0
20170111024500,252.0,258.0,78.181818,60,75.800003,100,74.400002,80.0,78.0
20170111030000,252.0,255.0,77.272727,60,91.900002,100,74.5,80.0,78.0
20170111031500,252.0,255.0,77.272727,60,76.400002,100,74.400002,80.0,78.0
20170111033000,252.0,255.0,77.272727,60,83.0,100,74.5,80.0,78.0
20170111034500,252.0,252.0,76.363636,60,79.699997,100,74.5,80.0,78.0
20170111040000,252.0,255.0,77.272727,60,76.800003,100,74.5,80.0,78.0
20170111041500,252.0,255.0,77.272727,60,91.900002,100,74.599998,80.0,78.0
20170111044500,252.0,245.399994,74.363635,52,76.300003,100,74.699997,80.0,78.0
20170111050000,252.0,263.399994,79.81818,66,94.199997,100,74.599998,80.0,78.0
20170111051500,252.0,267.0,80.909091,68,79.900002,100,74.5,80.0,78.0
20170111053000,252.0,263.399994,79.81818,64,79.900002,100,74.5,80.0,78.0
20170111054500,252.0,260.399994,78.909089,64,82.199997,100,74.5,80.0,78.0
20170111060000,252.0,263.399994,79.81818,63,89.099998,100,74.599998,80.0,78.0
20170111061500,252.0,260.399994,78.909089,63,76.0,100,74.5,80.0,78.0
20170111063000,252.0,260.399994,78.909089,63,89.0,100,74.400002,80.0,78.0
20170111064500,252.0,260.399994,78.909089,62,75.900002,100,74.300003,80.0,78.0
20170111070000,252.0,260.399994,78.909089,62,88.099998,100,74.300003,80.0,78.0
20170111071500,252.0,260.399994,78.909089,62,77.099998,100,74.300003,80.0,78.0
20170111073000,252.0,255.0,77.272727,62,91.900002,100,74.5,80.0,78.0
20170111074500,252.0,255.0,77.272727,62,76.800003,100,74.5,80.0,78.0
20170111080000,252.0,252.0,76.363636,62,85.400002,100,74.5,80.0,78.0
20170111081500,252.0,252.0,76.363636,62,79.800003,100,74.5,80.0,78.0
20170111083000,252.0,252.0,76.363636,62,77.900002,100,74.099998,80.0,78.0
20170111084500,252.0,252.0,76.363636,62,87.599998,100,74.0,80.0,78.0
20170111090000,252.0,252.0,76.363636,62,77.300003,100,74.0,80.0,78.0
20170111091500,252.0,260.399994,78.909089,63,79.599998,100,74.0,80.0,78.0
20170111093000,252.0,263.399994,79.81818,63,91.099998,100,74.0,80.0,78.0
20170111094500,252.0,263.399994,79.81818,63,77.300003,100,73.800003,80.0,78.0
20170111100000,252.0,260.399994,78.909089,61,89.400002,100,73.800003,80.0,78.0
20170111101500,252.0,260.399994,78.909089,60,75.900002,100,73.599998,80.0,78.0
20170111103000,252.0,255.0,77.272727,60,85.800003,100,73.599998,80.0,78.0
20170111104500,252.0,255.0,77.272727,60,78.800003,100,73.599998,80.0,78.0
20170111110000,252.0,255.0,77.272727,60,77.300003,100,73.800003,80.0,78.0
20170111111500,252.0,255.0,77.272727,60,91.099998,100,73.699997,80.0,78.0
20170111113000,252.0,255.0,77.272727,60,76.800003,100,73.800003,80.0,78.0
20170111114500,252.0,255.0,77.272727,60,79.699997,100,73.900002,80.0,78.0
20170111120000,252.0,248.399994,75.272725,60,89.300003,100,74.0,80.0,78.0
20170111121500,252.0,248.399994,75.272725,60,88.0,100,74.0,80.0,78.0
20170111123000,252.0,248.399994,75.272725,60,79.900002,100,74.099998,80.0,78.0
20170111124500,252.0,245.399994,74.363635,60,77.800003,100,74.099998,80.0,78.0
20170111130000,252.0,242.399994,73.454544,61,83.0,100,74.199997,80.0,78.0
20170111131500,252.0,242.399994,73.454544,61,83.0,100,74.300003,80.0,78.0
20170111133000,252.0,245.399994,74.363635,61,80.300003,100,74.0,80.0,78.0
20170111134500,252.0,252.0,76.363636,61,78.400002,100,74.099998,80.0,78.0
20170111140000,252.0,255.0,77.272727,61,82.199997,100,74.099998,80.0,78.0
20170111141500,252.0,258.0,78.181818,61,82.199997,100,73.900002,80.0,78.0
20170111143000,252.0,258.0,78.181818,61,77.300003,100,74.0,80.0,78.0
20170111144500,252.0,263.399994,79.81818,60,87.400002,100,73.800003,80.0,78.0
20170111150000,252.0,260.399994,78.909089,59,76.800003,100,73.800003,80.0,78.0
20170111151500,252.0,260.399994,78.909089,59,78.800003,100,73.900002,80.0,78.0
20170111153000,252.0,260.399994,78.909089,59,83.0,100,74.0,80.0,78.0
20170111154500,252.0,260.399994,78.909089,59,76.400002,100,74.0,80.0,78.0
20170111160000,252.0,255.0,77.272727,59,80.800003,100,74.099998,80.0,78.0
20170111161500,252.0,258.0,78.181818,59,83.400002,100,74.099998,80.0,78.0
20170111163000,252.0,258.0,78.181818,59,76.900002,100,74.0,80.0,78.0
20170111164500,252.0,258.0,78.181818,59,89.099998,100,74.0,80.0,78.0
20170111170000,252.0,258.0,78.181818,59,75.800003,100,74.0,80.0,78.0
20170111171500,252.0,248.399994,75.272725,59,86.0,100,73.900002,80.0,78.0
20170111173000,252.0,248.399994,75.272725,59,76.400002,100,73.800003,80.0,78.0
20170111174500,252.0,255.0,77.272727,59,89.5,100,73.699997,80.0,78.0
20170111180000,252.0,252.0,76.363636,59,76.800003,100,73.599998,80.0,78.0
20170111181500,252.0,248.399994,75.272725,59,83.900002,100,73.599998,80.0,78.0
20170111183000,252.0,245.399994,74.363635,59,79.099998,100,73.599998,80.0,78.0
20170111184500,252.0,245.399994,74.363635,59,80.699997,100,73.400002,80.0,78.0
20170111190000,252.0,245.399994,74.363635,59,82.5,100,73.400002,80.0,78.0
20170111191500,252.0,245.399994,74.363635,60,77.800003,100,73.400002,80.0,78.0
20170111193000,252.0,242.399994,73.454544,60,91.5,100,73.5,80.0,78.0
20170111194500,252.0,248.399994,75.272725,61,77.199997,100,73.599998,80.0,78.0
20170111200000,252.0,248.399994,75.272725,61,90.699997,100,73.5,80.0,78.0
20170111201500,252.0,245.399994,74.363635,61,77.300003,100,73.300003,76.400002,73.400002
20170111203000,252.0,252.0,76.363636,61,90.900002,100,73.199997,76.400002,73.400002
20170111204500,252.0,252.0,76.363636,61,76.800003,100,73.099998,76.400002,73.400002
20170111210000,252.0,255.0,77.272727,61,90.400002,100,73.099998,76.400002,73.400002
20170111211500,252.0,260.399994,78.909089,61,76.400002,100,72.900002,76.400002,73.400002
20170111213000,252.0,260.399994,78.909089,60,90.5,100,72.900002,76.400002,73.400002
20170111214500,252.0,260.399994,78.909089,60,75.900002,100,73.0,76.400002,73.400002
20170111220000,252.0,260.399994,78.909089,60,85.199997,100,72.900002,76.400002,73.400002
20170111221500,252.0,260.399994,78.909089,60,78.5,100,72.900002,76.400002,73.400002
20170111223000,252.0,260.399994,78.909089,60,81.900002,100,72.900002,76.400002,73.400002
20170111224500,252.0,260.399994,78.909089,60,78.199997,100,72.900002,76.400002,73.400002
20170111230000,252.0,260.399994,78.909089,60,81.099998,100,72.900002,76.400002,73.400002
20170111231500,252.0,260.399994,78.909089,60,79.300003,100,72.900002,76.400002,73.400002
20170111233000,252.0,260.399994,78.909089,60,80.699997,100,72.800003,76.400002,73.400002
20170111234500,252.0,260.399994,78.909089,60,82.0,100,72.800003,76.400002,73.400002
20170112000000,252.0,260.399994,78.909089,60,76.800003,100,72.800003,76.400002,73.400002
20170112001500,252.0,260.399994,78.909089,60,86.300003,100,72.800003,76.400002,73.400002
20170112003000,252.0,255.0,77.272727,60,75.599998,100,72.699997,76.400002,73.400002
20170112004500,252.0,255.0,77.272727,60,91.099998,100,72.699997,76.400002,73.400002
20170112010000,252.0,255.0,77.272727,60,75.900002,100,72.699997,76.400002,73.400002
20170112011500,252.0,252.0,76.363636,60,92.199997,100,72.699997,76.400002,73.400002
20170112013000,252.0,252.0,76.363636,60,76.400002,100,72.699997,76.400002,73.400002
20170112014500,252.0,255.0,77.272727,60,91.699997,100,72.800003,76.400002,73.400002
20170112020000,252.0,258.0,78.181818,60,76.400002,100,72.800003,76.400002,73.400002
20170112021500,252.0,258.0,78.181818,60,86.5,100,72.800003,76.400002,73.400002
20170112023000,252.0,258.0,78.181818,60,76.300003,100,72.800003,76.400002,73.400002
20170112024500,252.0,258.0,78.181818,60,82.699997,100,72.800003,76.400002,73.400002
20170112030000,252.0,258.0,78.181818,60,78.599998,100,72.800003,76.400002,73.400002
20170112031500,252.0,258.0,78.181818,60,78.599998,100,72.800003,76.400002,73.400002
20170112033000,252.0,258.0,78.181818,60,77.400002,100,72.800003,76.400002,73.400002
20170112034500,252.0,263.399994,79.81818,60,79.900002,100,72.900002,76.400002,73.400002
20170112040000,252.0,255.0,77.272727,60,77.599998,100,72.699997,76.400002,73.400002
20170112041500,252.0,263.399994,79.81818,60,81.199997,100,72.699997,76.400002,73.400002
20170112043000,252.0,260.399994,78.909089,60,81.199997,100,72.699997,76.400002,73.400002
20170112044500,252.0,260.399994,78.909089,60,86.5,100,72.699997,76.400002,73.400002
20170112050000,252.0,260.399994,78.909089,60,75.699997,100,72.599998,76.400002,73.400002
20170112051500,252.0,252.0,76.363636,60,90.199997,100,72.699997,76.400002,73.400002
20170112053000,252.0,255.0,77.272727,60,75.900002,100,72.900002,76.400002,73.400002
20170112054500,252.0,255.0,77.272727,60,75.900002,100,73.0,76.400002,73.400002
20170112060000,252.0,258.0,78.181818,60,77.300003,100,72.900002,76.400002,73.400002
20170112061500,252.0,252.0,76.363636,61,84.699997,100,72.800003,76.400002,73.400002
20170112063000,252.0,248.399994,75.272725,61,77.400002,100,72.699997,76.400002,73.400002
20170112064500,252.0,255.0,77.272727,61,79.900002,100,72.599998,76.400002,73.400002
20170112070000,252.0,255.0,77.272727,61,85.5,100,72.599998,76.400002,73.400002
20170112071500,252.0,252.0,76.363636,61,75.900002,100,72.599998,76.400002,73.400002
20170112073000,252.0,252.0,76.363636,61,87.800003,100,72.599998,76.400002,73.400002
20170112074500,252.0,252.0,76.363636,61,77.300003,100,72.699997,76.400002,73.400002
20170112080000,252.0,255.0,77.272727,61,77.300003,100,72.900002,76.400002,73.400002
20170112081500,252.0,252.0,76.363636,61,89.199997,100,73.099998,76.400002,73.400002
20170112083000,252.0,258.0,78.181818,61,79.800003,100,73.099998,76.400002,73.400002
20170112084500,252.0,258.0,78.181818,61,77.300003,100,73.099998,76.400002,73.400002
20170112090000,252.0,258.0,78.181818,61,79.5,100,73.099998,76.400002,73.400002
20170112091500,252.0,258.0,78.181818,61,77.800003,100,73.199997,76.400002,73.400002
20170112093000,252.0,252.0,76.363636,61,76.800003,100,73.099998,76.400002,73.400002
20170112094500,252.0,260.399994,78.909089,61,55.5,0,73.800003,76.400002,73.400002
20170112100000,252.0,260.399994,78.909089,61,55.5,100,73.199997,76.400002,73.400002
20170112101500,252.0,255.0,77.272727,60,60.400002,100,72.5,76.400002,73.400002
20170112103000,252.0,260.399994,78.909089,60,73.400002,100,73.099998,76.400002,73.400002
20170112104500,252.0,260.399994,78.909089,59,71.5,100,73.199997,76.400002,73.400002
20170112110000,252.0,255.0,77.272727,59,70.099998,100,73.199997,76.400002,73.400002
20170112111500,252.0,258.0,78.181818,59,64.900002,100,73.199997,76.400002,73.400002
20170112113000,252.0,258.0,78.181818,59,64.900002,100,73.5,76.400002,73.400002
20170112114500,252.0,258.0,78.181818,59,70.199997,100,73.400002,76.400002,73.400002
20170112120000,252.0,248.399994,75.272725,59,65.800003,100,73.5,76.400002,73.400002
20170112121500,252.0,242.399994,73.454544,60,65.800003,100,73.599998,76.400002,73.400002
20170112123000,252.0,242.399994,73.454544,60,56.400002,100,73.099998,76.400002,73.400002
20170112124500,252.0,263.399994,79.81818,60,73.599998,100,72.400002,76.400002,73.400002
20170112130000,252.0,260.399994,78.909089,59,71.099998,100,72.800003,76.400002,73.400002
20170112131500,252.0,248.399994,75.272725,59,64.900002,100,73.300003,76.400002,73.400002
20170112133000,252.0,255.0,77.272727,59,72.099998,0,73.599998,76.400002,73.400002
20170112134500,252.0,255.0,77.272727,59,56.700001,100,73.0,76.400002,73.400002
20170112140000,252.0,255.0,77.272727,59,77.5,100,72.400002,76.400002,73.400002
20170112141500,252.0,252.0,76.363636,59,77.5,100,72.699997,76.400002,73.400002
20170112143000,252.0,255.0,77.272727,59,68.199997,100,73.300003,76.400002,73.400002
20170112144500,252.0,255.0,77.272727,59,56.700001,100,72.5,76.400002,73.400002
20170112150000,252.0,258.0,78.181818,59,76.199997,100,72.5,76.400002,73.400002
20170112151500,252.0,258.0,78.181818,59,64.400002,100,72.900002,76.400002,73.400002
20170112153000,252.0,258.0,78.181818,59,68.699997,100,73.199997,76.400002,73.400002
20170112154500,252.0,258.0,78.181818,59,55.599998,100,72.699997,76.400002,73.400002
20170112160000,252.0,258.0,78.181818,59,78.199997,100,72.400002,76.400002,73.400002
20170112161500,252.0,258.0,78.181818,59,71.5,100,72.400002,76.400002,73.400002
20170112163000,252.0,255.0,77.272727,59,73.800003,100,73.400002,76.400002,73.400002
20170112164500,252.0,255.0,77.272727,59,56.400002,100,73.0,76.400002,73.400002
20170112170000,252.0,255.0,77.272727,59,65.300003,100,72.199997,76.400002,73.400002
20170112171500,252.0,258.0,78.181818,59,60.799999,100,73.099998,76.400002,73.400002
20170112173000,252.0,258.0,78.181818,59,80.300003,100,72.699997,76.400002,73.400002
20170112174500,252.0,252.0,76.363636,59,74.0,100,73.599998,76.400002,73.400002
20170112180000,252.0,258.0,78.181818,59,57.099998,100,72.199997,76.400002,73.400002
20170112181500,252.0,252.0,76.363636,59,73.599998,100,72.599998,76.400002,73.400002
20170112183000,252.0,255.0,77.272727,59,68.199997,100,73.199997,76.400002,73.400002
20170112184500,252.0,255.0,77.272727,59,76.400002,100,73.300003,76.400002,73.400002
20170112190000,252.0,258.0,78.181818,59,67.300003,100,73.0,76.400002,73.400002
20170112191500,252.0,252.0,76.363636,59,69.599998,100,73.5,76.400002,73.400002
20170112193000,252.0,252.0,76.363636,59,67.0,100,73.5,76.400002,73.400002
20170112194500,252.0,248.399994,75.272725,60,71.5,100,71.900002,76.400002,73.400002
20170112200000,252.0,242.399994,73.454544,60,85.5,100,72.400002,76.400002,73.400002
20170112201500,252.0,245.399994,74.363635,60,76.400002,100,72.5,76.400002,73.400002
20170112203000,252.0,245.399994,74.363635,60,80.800003,100,72.599998,76.400002,73.400002
20170112204500,252.0,248.399994,75.272725,60,82.199997,100,72.699997,76.400002,73.400002
20170112210000,252.0,248.399994,75.272725,60,75.900002,100,72.800003,76.400002,73.400002
20170112211500,252.0,245.399994,74.363635,60,85.0,100,72.900002,76.400002,73.400002
20170112213000,252.0,248.399994,75.272725,60,77.900002,100,73.0,76.400002,73.400002
20170112214500,252.0,248.399994,75.272725,60,76.400002,100,73.099998,76.400002,73.400002
20170112220000,252.0,245.399994,74.363635,60,88.699997,100,73.0,76.400002,73.400002
20170112221500,252.0,248.399994,75.272725,60,76.099998,100,73.0,76.400002,73.400002
20170112223000,252.0,260.399994,78.909089,60,80.0,100,73.099998,76.400002,73.400002
20170112224500,252.0,260.399994,78.909089,60,80.0,100,73.199997,76.400002,73.400002
20170112230000,252.0,260.399994,78.909089,60,78.0,100,73.199997,76.400002,73.400002
20170112231500,252.0,260.399994,78.909089,60,84.0,100,73.300003,76.400002,73.400002
20170112233000,252.0,260.399994,78.909089,60,75.300003,100,73.300003,76.400002,73.400002
20170112234500,252.0,252.0,76.363636,60,92.099998,100,73.400002,76.400002,73.400002
20170113000000,252.0,252.0,76.363636,60,75.900002,100,73.400002,76.400002,73.400002
20170113001500,252.0,245.399994,74.363635,60,83.099998,100,73.400002,76.400002,73.400002
