PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170113003000,252.0,248.399994,75.272725,60,77.800003,100,73.5,76.400002,73.400002
20170113004500,252.0,255.0,77.272727,60,75.699997,100,73.400002,76.400002,73.400002
20170113010000,252.0,255.0,77.272727,60,89.400002,100,73.400002,76.400002,73.400002
20170113011500,252.0,255.0,77.272727,60,75.400002,100,73.599998,76.400002,73.400002
20170113013000,252.0,255.0,77.272727,60,86.5,100,73.599998,76.400002,73.400002
20170113014500,252.0,258.0,78.181818,60,55.599998,100,72.800003,76.400002,73.400002
20170113020000,252.0,258.0,78.181818,60,68.5,100,72.300003,76.400002,73.400002
20170113021500,252.0,255.0,77.272727,60,80.300003,100,72.900002,76.400002,73.400002
20170113023000,252.0,255.0,77.272727,60,70.099998,100,73.0,76.400002,73.400002
20170113024500,252.0,255.0,77.272727,60,76.699997,100,73.199997,76.400002,73.400002
20170113030000,252.0,255.0,77.272727,60,72.0,100,73.099998,76.400002,73.400002
20170113031500,252.0,260.399994,78.909089,60,70.5,100,73.199997,76.400002,73.400002
20170113033000,252.0,255.0,77.272727,60,74.099998,100,73.300003,76.400002,73.400002
20170113034500,252.0,252.0,76.363636,60,69.699997,100,73.300003,76.400002,73.400002
20170113040000,252.0,248.399994,75.272725,60,77.800003,100,73.400002,76.400002,73.400002
20170113041500,252.0,245.399994,74.363635,60,70.599998,100,73.400002,76.400002,73.400002
20170113043000,252.0,245.399994,74.363635,60,72.900002,100,73.400002,76.400002,73.400002
20170113044500,252.0,245.399994,74.363635,60,76.800003,100,73.5,76.400002,73.400002
20170113050000,252.0,248.399994,75.272725,60,73.400002,100,73.400002,76.400002,73.400002
20170113051500,252.0,245.399994,74.363635,60,74.699997,100,73.400002,76.400002,73.400002
20170113053000,252.0,245.399994,74.363635,60,69.699997,100,73.400002,76.400002,73.400002
20170113054500,252.0,245.399994,74.363635,60,81.599998,100,73.599998,76.400002,73.400002
20170113060000,252.0,245.399994,74.363635,60,70.099998,100,73.599998,76.400002,73.400002
20170113061500,252.0,248.399994,75.272725,60,56.0,100,73.099998,76.400002,73.400002
20170113063000,252.0,248.399994,75.272725,60,57.5,100,72.300003,76.400002,73.400002
20170113064500,252.0,252.0,76.363636,60,70.5,100,72.800003,76.400002,73.400002
20170113070000,252.0,248.399994,75.272725,60,80.199997,100,73.199997,76.400002,73.400002
20170113071500,252.0,252.0,76.363636,60,69.699997,100,73.199997,76.400002,73.400002
20170113073000,252.0,255.0,77.272727,60,73.199997,100,73.300003,76.400002,73.400002
20170113074500,252.0,260.399994,78.909089,60,73.199997,100,73.5,76.400002,73.400002
20170113080000,252.0,260.399994,78.909089,60,69.199997,100,73.599998,76.400002,73.400002
20170113081500,252.0,260.399994,78.909089,60,77.800003,100,73.599998,76.400002,73.400002
20170113083000,252.0,260.399994,78.909089,60,56.299999,100,72.699997,76.400002,73.400002
20170113084500,252.0,255.0,77.272727,60,74.400002,100,72.300003,76.400002,73.400002
20170113090000,252.0,252.0,76.363636,60,68.0,100,73.099998,76.400002,73.400002
20170113091500,252.0,248.399994,75.272725,60,66.5,100,72.800003,76.400002,73.400002
20170113093000,252.0,245.399994,74.363635,60,71.699997,100,73.300003,76.400002,73.400002
20170113094500,252.0,245.399994,74.363635,60,80.699997,100,73.400002,76.400002,73.400002
20170113100000,252.0,245.399994,74.363635,61,71.599998,100,73.400002,76.400002,73.400002
20170113101500,252.0,245.399994,74.363635,61,86.099998,100,73.599998,80.0,78.0
20170113103000,252.0,245.399994,74.363635,61,78.300003,100,73.400002,80.0,78.0
20170113104500,252.0,245.399994,74.363635,61,91.699997,100,73.599998,80.0,78.0
20170113110000,252.0,245.399994,74.363635,61,77.400002,100,73.599998,80.0,78.0
20170113111500,252.0,245.399994,74.363635,61,89.300003,100,73.5,80.0,78.0
20170113113000,252.0,248.399994,75.272725,61,77.800003,100,73.599998,80.0,78.0
20170113114500,252.0,252.0,76.363636,61,88.300003,100,73.699997,80.0,78.0
20170113120000,252.0,252.0,76.363636,61,77.599998,100,73.699997,80.0,78.0
20170113121500,252.0,248.399994,75.272725,61,85.099998,100,73.699997,80.0,78.0
20170113123000,252.0,252.0,76.363636,61,77.699997,100,73.699997,80.0,78.0
20170113124500,252.0,255.0,77.272727,61,80.599998,100,73.900002,80.0,78.0
20170113130000,252.0,248.399994,75.272725,61,78.800003,100,73.800003,80.0,78.0
20170113131500,252.0,258.0,78.181818,61,83.900002,100,73.800003,80.0,78.0
20170113133000,252.0,258.0,78.181818,61,83.900002,100,73.800003,80.0,78.0
20170113134500,252.0,255.0,77.272727,61,77.300003,100,73.900002,80.0,78.0
20170113140000,252.0,258.0,78.181818,61,79.699997,100,73.800003,80.0,78.0
20170113141500,252.0,258.0,78.181818,61,83.0,100,74.0,80.0,78.0
20170113143000,252.0,258.0,78.181818,61,77.800003,100,74.0,80.0,78.0
20170113144500,252.0,255.0,77.272727,61,90.400002,100,73.900002,80.0,78.0
20170113150000,252.0,258.0,78.181818,61,77.800003,100,74.0,80.0,78.0
20170113151500,252.0,258.0,78.181818,61,87.400002,100,74.0,80.0,78.0
20170113153000,252.0,258.0,78.181818,61,77.199997,100,74.0,80.0,78.0
20170113154500,252.0,255.0,77.272727,61,87.300003,100,74.099998,80.0,78.0
20170113160000,252.0,260.399994,78.909089,61,76.800003,100,74.099998,80.0,78.0
20170113161500,252.0,260.399994,78.909089,61,77.699997,100,74.0,80.0,78.0
20170113163000,252.0,255.0,77.272727,61,90.5,100,74.099998,80.0,78.0
20170113164500,252.0,258.0,78.181818,61,75.900002,100,74.0,80.0,78.0
20170113170000,252.0,258.0,78.181818,61,85.699997,100,74.0,80.0,78.0
20170113171500,252.0,252.0,76.363636,61,80.0,100,73.800003,80.0,78.0
20170113173000,252.0,255.0,77.272727,61,81.5,100,74.0,80.0,78.0
20170113174500,252.0,258.0,78.181818,61,77.099998,100,74.0,80.0,78.0
20170113180000,252.0,258.0,78.181818,61,80.300003,100,74.0,80.0,78.0
20170113181500,252.0,258.0,78.181818,61,79.099998,100,74.0,80.0,78.0
20170113183000,252.0,258.0,78.181818,61,84.5,100,74.099998,80.0,78.0
20170113184500,252.0,258.0,78.181818,61,74.900002,100,74.199997,80.0,78.0
20170113190000,252.0,258.0,78.181818,61,76.800003,100,74.199997,80.0,78.0
20170113191500,252.0,258.0,78.181818,61,86.699997,100,74.5,80.0,78.0
20170113193000,252.0,258.0,78.181818,61,76.400002,100,74.199997,80.0,78.0
20170113194500,252.0,258.0,78.181818,61,89.800003,100,74.400002,80.0,78.0
20170113200000,252.0,263.399994,79.81818,61,76.099998,100,74.300003,80.0,78.0
20170113201500,252.0,263.399994,79.81818,61,87.599998,100,74.400002,80.0,78.0
20170113203000,252.0,258.0,78.181818,60,75.900002,100,74.400002,80.0,78.0
20170113204500,252.0,258.0,78.181818,60,82.099998,100,74.5,80.0,78.0
20170113210000,252.0,258.0,78.181818,60,79.800003,100,74.300003,80.0,78.0
20170113211500,252.0,258.0,78.181818,60,86.199997,100,74.5,80.0,78.0
20170113213000,252.0,258.0,78.181818,60,76.0,100,74.300003,80.0,78.0
20170113214500,252.0,258.0,78.181818,60,91.300003,100,74.5,80.0,78.0
20170113220000,252.0,258.0,78.181818,60,75.900002,100,74.300003,80.0,78.0
20170113221500,252.0,258.0,78.181818,60,84.099998,100,74.5,80.0,78.0
20170113223000,252.0,258.0,78.181818,60,75.800003,100,74.400002,80.0,78.0
20170113224500,252.0,258.0,78.181818,60,92.0,100,74.5,80.0,78.0
20170113230000,252.0,258.0,78.181818,60,74.900002,100,74.300003,80.0,78.0
20170113231500,252.0,258.0,78.181818,60,82.300003,100,74.5,80.0,78.0
20170113233000,252.0,258.0,78.181818,60,75.900002,100,74.400002,80.0,78.0
20170113234500,252.0,258.0,78.181818,60,83.699997,100,74.599998,80.0,78.0
20170114000000,252.0,255.0,77.272727,60,76.800003,100,74.5,80.0,78.0
20170114001500,252.0,255.0,77.272727,60,83.099998,100,74.5,80.0,78.0
20170114003000,252.0,258.0,78.181818,60,77.800003,100,74.5,80.0,78.0
20170114004500,252.0,258.0,78.181818,60,74.900002,100,74.599998,80.0,78.0
20170114010000,252.0,258.0,78.181818,60,91.099998,100,74.699997,80.0,78.0
20170114011500,252.0,258.0,78.181818,60,75.699997,100,74.5,80.0,78.0
20170114013000,252.0,255.0,77.272727,60,75.699997,100,74.300003,80.0,78.0
20170114014500,252.0,252.0,76.363636,60,79.099998,100,74.199997,80.0,78.0
20170114020000,252.0,248.399994,75.272725,60,88.0,100,74.199997,80.0,78.0
20170114021500,252.0,248.399994,75.272725,60,84.199997,100,74.199997,80.0,78.0
20170114023000,252.0,248.399994,75.272725,60,80.800003,100,74.099998,80.0,78.0
20170114024500,252.0,252.0,76.363636,60,80.800003,100,74.0,80.0,78.0
20170114030000,252.0,252.0,76.363636,60,80.800003,100,74.099998,80.0,78.0
20170114031500,252.0,252.0,76.363636,60,75.400002,100,74.199997,80.0,78.0
20170114033000,252.0,248.399994,75.272725,60,79.800003,100,74.199997,80.0,78.0
20170114034500,252.0,252.0,76.363636,60,83.0,100,74.099998,80.0,78.0
20170114040000,252.0,252.0,76.363636,60,76.5,100,74.099998,80.0,78.0
20170114041500,252.0,252.0,76.363636,60,82.5,100,74.300003,80.0,78.0
20170114043000,252.0,252.0,76.363636,60,77.300003,100,74.300003,80.0,78.0
20170114044500,252.0,252.0,76.363636,60,81.5,100,74.199997,80.0,78.0
20170114050000,252.0,252.0,76.363636,60,76.400002,100,74.099998,80.0,78.0
20170114051500,252.0,252.0,76.363636,60,82.5,100,74.099998,80.0,78.0
20170114053000,252.0,252.0,76.363636,60,76.400002,100,74.0,80.0,78.0
20170114054500,252.0,252.0,76.363636,60,86.099998,100,74.099998,80.0,78.0
20170114060000,252.0,252.0,76.363636,60,76.400002,100,74.0,80.0,78.0
20170114061500,252.0,255.0,77.272727,60,84.099998,100,74.0,80.0,78.0
20170114063000,252.0,255.0,77.272727,60,75.900002,100,74.099998,80.0,78.0
20170114064500,252.0,255.0,77.272727,60,85.800003,100,74.0,80.0,78.0
20170114070000,252.0,255.0,77.272727,60,75.400002,100,74.099998,80.0,78.0
20170114071500,252.0,252.0,76.363636,60,86.800003,100,74.099998,80.0,78.0
20170114073000,252.0,255.0,77.272727,60,77.800003,100,74.099998,80.0,78.0
20170114074500,252.0,252.0,76.363636,60,85.5,100,74.099998,80.0,78.0
20170114080000,252.0,252.0,76.363636,60,75.400002,100,74.099998,80.0,78.0
20170114081500,252.0,252.0,76.363636,60,88.199997,100,74.099998,80.0,78.0
20170114083000,252.0,255.0,77.272727,60,75.400002,100,74.099998,80.0,78.0
20170114084500,252.0,255.0,77.272727,60,84.0,100,74.400002,80.0,78.0
20170114090000,252.0,252.0,76.363636,60,76.400002,100,74.300003,80.0,78.0
20170114091500,252.0,248.399994,75.272725,60,84.300003,100,74.199997,80.0,78.0
20170114093000,252.0,252.0,76.363636,60,76.800003,100,74.5,80.0,78.0
20170114094500,252.0,252.0,76.363636,60,82.5,100,74.300003,80.0,78.0
20170114100000,252.0,248.399994,75.272725,60,86.800003,100,74.400002,80.0,78.0
20170114101500,252.0,248.399994,75.272725,60,76.800003,100,74.300003,80.0,78.0
20170114103000,252.0,248.399994,75.272725,60,93.099998,100,74.300003,80.0,78.0
20170114104500,252.0,248.399994,75.272725,60,76.400002,100,74.199997,80.0,78.0
20170114110000,252.0,245.399994,74.363635,60,84.800003,100,74.199997,80.0,78.0
20170114111500,252.0,248.399994,75.272725,60,77.900002,100,74.199997,80.0,78.0
20170114113000,252.0,245.399994,74.363635,61,77.900002,100,74.199997,80.0,78.0
20170114114500,252.0,242.399994,73.454544,61,93.400002,100,74.199997,80.0,78.0
20170114120000,252.0,245.399994,74.363635,61,77.300003,100,74.199997,80.0,78.0
20170114121500,252.0,245.399994,74.363635,61,80.599998,100,74.199997,80.0,78.0
20170114123000,252.0,245.399994,74.363635,61,84.0,100,74.300003,80.0,78.0
20170114124500,252.0,245.399994,74.363635,61,76.800003,100,74.300003,80.0,78.0
20170114130000,252.0,245.399994,74.363635,61,88.0,100,74.300003,80.0,78.0
20170114131500,252.0,248.399994,75.272725,61,78.300003,100,74.199997,80.0,78.0
20170114133000,252.0,245.399994,74.363635,61,81.099998,100,74.5,80.0,78.0
20170114134500,252.0,245.399994,74.363635,61,85.300003,100,74.300003,80.0,78.0
20170114140000,252.0,245.399994,74.363635,62,77.800003,100,74.199997,80.0,78.0
20170114141500,252.0,245.399994,74.363635,62,80.099998,100,74.300003,80.0,78.0
20170114143000,252.0,248.399994,75.272725,62,87.599998,100,74.300003,80.0,78.0
20170114144500,252.0,248.399994,75.272725,62,76.900002,100,74.300003,80.0,78.0
20170114150000,252.0,248.399994,75.272725,62,80.900002,100,74.199997,80.0,78.0
20170114151500,252.0,252.0,76.363636,62,85.900002,100,74.300003,80.0,78.0
20170114153000,252.0,252.0,76.363636,62,76.800003,100,74.300003,80.0,78.0
20170114154500,252.0,248.399994,75.272725,62,83.699997,100,74.5,80.0,78.0
20170114160000,252.0,252.0,76.363636,62,80.800003,100,74.300003,80.0,78.0
20170114161500,252.0,252.0,76.363636,62,76.800003,100,74.300003,80.0,78.0
20170114163000,252.0,248.399994,75.272725,62,86.900002,100,74.300003,80.0,78.0
20170114164500,252.0,252.0,76.363636,62,76.599998,100,74.300003,80.0,78.0
20170114170000,252.0,252.0,76.363636,62,81.699997,100,74.300003,80.0,78.0
20170114171500,252.0,248.399994,75.272725,62,83.300003,100,74.300003,80.0,78.0
20170114173000,252.0,252.0,76.363636,62,76.400002,100,74.199997,80.0,78.0
20170114174500,252.0,252.0,76.363636,62,76.400002,100,74.099998,80.0,78.0
20170114180000,252.0,258.0,78.181818,62,92.699997,100,74.300003,80.0,78.0
20170114181500,252.0,258.0,78.181818,62,76.800003,100,74.199997,80.0,78.0
20170114183000,252.0,258.0,78.181818,61,76.800003,100,74.300003,80.0,78.0
20170114184500,252.0,258.0,78.181818,61,90.400002,100,74.599998,80.0,78.0
20170114190000,252.0,263.399994,79.81818,61,75.900002,100,74.300003,80.0,78.0
20170114191500,252.0,263.399994,79.81818,61,83.699997,100,74.599998,80.0,78.0
20170114193000,252.0,263.399994,79.81818,61,76.800003,100,74.599998,80.0,78.0
20170114194500,252.0,260.399994,78.909089,61,81.0,100,74.599998,80.0,78.0
20170114200000,252.0,260.399994,78.909089,61,81.0,100,74.599998,80.0,78.0
20170114201500,252.0,255.0,77.272727,61,78.599998,100,74.599998,80.0,78.0
20170114203000,252.0,252.0,76.363636,61,91.800003,100,74.599998,80.0,78.0
20170114204500,252.0,252.0,76.363636,61,76.400002,100,74.599998,80.0,78.0
20170114210000,252.0,248.399994,75.272725,61,78.599998,100,74.599998,80.0,78.0
20170114211500,252.0,245.399994,74.363635,61,78.599998,100,74.599998,80.0,78.0
20170114213000,252.0,242.399994,73.454544,61,85.699997,100,74.599998,80.0,78.0
20170114214500,252.0,245.399994,74.363635,61,76.800003,100,74.599998,80.0,78.0
20170114220000,252.0,245.399994,74.363635,61,88.599998,100,74.5,80.0,78.0
20170114221500,252.0,248.399994,75.272725,61,76.400002,100,74.5,80.0,78.0
20170114223000,252.0,248.399994,75.272725,61,85.0,100,74.300003,80.0,78.0
20170114224500,252.0,248.399994,75.272725,61,77.300003,100,74.400002,80.0,78.0
20170114230000,252.0,248.399994,75.272725,61,82.099998,100,74.300003,80.0,78.0
20170114231500,252.0,248.399994,75.272725,61,84.599998,100,74.300003,80.0,78.0
20170114233000,252.0,248.399994,75.272725,61,77.300003,100,74.300003,80.0,78.0
20170114234500,252.0,248.399994,75.272725,61,83.699997,100,74.300003,80.0,78.0
20170115000000,252.0,248.399994,75.272725,61,81.800003,100,74.300003,80.0,78.0
20170115001500,252.0,248.399994,75.272725,61,76.800003,100,74.300003,80.0,78.0
20170115003000,252.0,245.399994,74.363635,61,88.599998,100,74.300003,80.0,78.0
20170115004500,252.0,248.399994,75.272725,61,76.800003,100,74.300003,80.0,78.0
20170115010000,252.0,248.399994,75.272725,61,90.0,100,74.300003,80.0,78.0
20170115011500,252.0,248.399994,75.272725,61,77.199997,100,74.199997,80.0,78.0
20170115013000,252.0,252.0,76.363636,61,82.099998,100,74.300003,80.0,78.0
20170115014500,252.0,248.399994,75.272725,61,79.599998,100,74.199997,80.0,78.0
20170115020000,252.0,248.399994,75.272725,61,80.699997,100,74.199997,80.0,78.0
20170115021500,252.0,252.0,76.363636,61,77.300003,100,74.099998,80.0,78.0
20170115023000,252.0,248.399994,75.272725,61,88.5,100,74.099998,80.0,78.0
20170115024500,252.0,252.0,76.363636,61,76.800003,100,74.099998,80.0,78.0
20170115030000,252.0,252.0,76.363636,61,91.800003,100,74.099998,80.0,78.0
20170115031500,252.0,252.0,76.363636,61,76.400002,100,74.099998,80.0,78.0
20170115033000,252.0,248.399994,75.272725,61,84.400002,100,74.099998,80.0,78.0
20170115034500,252.0,255.0,77.272727,61,77.400002,100,74.199997,80.0,78.0
20170115040000,252.0,248.399994,75.272725,61,82.800003,100,74.099998,80.0,78.0
20170115041500,252.0,252.0,76.363636,61,76.400002,100,74.099998,80.0,78.0
20170115043000,252.0,248.399994,75.272725,61,83.599998,100,74.099998,80.0,78.0
20170115044500,252.0,252.0,76.363636,61,76.5,100,74.199997,80.0,78.0
20170115050000,252.0,248.399994,75.272725,61,83.099998,100,74.0,80.0,78.0
20170115051500,252.0,252.0,76.363636,61,77.300003,100,74.0,80.0,78.0
20170115053000,252.0,252.0,76.363636,61,82.0,100,73.800003,80.0,78.0
20170115054500,252.0,248.399994,75.272725,61,78.300003,100,73.800003,80.0,78.0
20170115060000,252.0,252.0,76.363636,61,78.300003,100,73.800003,80.0,78.0
20170115061500,252.0,248.399994,75.272725,61,78.300003,100,73.800003,80.0,78.0
20170115063000,252.0,252.0,76.363636,61,82.5,100,73.800003,80.0,78.0
20170115064500,252.0,252.0,76.363636,61,78.400002,100,73.800003,80.0,78.0
20170115070000,252.0,260.399994,78.909089,63,81.5,100,74.0,80.0,78.0
20170115071500,252.0,263.399994,79.81818,63,77.800003,100,74.099998,80.0,78.0
20170115073000,252.0,263.399994,79.81818,63,80.5,100,74.0,80.0,78.0
20170115074500,252.0,263.399994,79.81818,63,80.5,100,74.199997,80.0,78.0
20170115080000,252.0,260.399994,78.909089,62,75.800003,100,74.199997,80.0,78.0
20170115081500,252.0,260.399994,78.909089,62,92.099998,100,74.400002,80.0,78.0
20170115083000,252.0,260.399994,78.909089,62,75.599998,100,74.099998,80.0,78.0
20170115084500,252.0,260.399994,78.909089,62,89.400002,100,74.300003,80.0,78.0
20170115090000,252.0,260.399994,78.909089,61,75.300003,100,74.199997,80.0,78.0
20170115091500,252.0,260.399994,78.909089,61,91.0,100,74.300003,80.0,78.0
20170115093000,252.0,260.399994,78.909089,60,75.400002,100,74.099998,80.0,78.0
20170115094500,252.0,260.399994,78.909089,60,86.800003,100,74.099998,80.0,78.0
20170115100000,252.0,260.399994,78.909089,60,76.800003,100,74.0,80.0,78.0
20170115101500,252.0,255.0,77.272727,60,91.300003,100,74.099998,80.0,78.0
20170115103000,252.0,263.399994,79.81818,60,76.300003,100,74.099998,80.0,78.0
20170115104500,252.0,258.0,78.181818,60,84.0,100,74.300003,80.0,78.0
20170115110000,252.0,245.399994,74.363635,60,77.300003,100,74.199997,80.0,78.0
20170115111500,252.0,242.399994,73.454544,61,83.900002,100,74.199997,80.0,78.0
20170115113000,252.0,245.399994,74.363635,61,76.400002,100,74.199997,80.0,78.0
20170115114500,252.0,245.399994,74.363635,61,92.800003,100,74.199997,80.0,78.0
20170115120000,252.0,245.399994,74.363635,61,76.800003,100,74.199997,80.0,78.0
20170115121500,252.0,245.399994,74.363635,62,92.400002,100,74.099998,80.0,78.0
20170115123000,252.0,252.0,76.363636,62,76.400002,100,74.199997,80.0,78.0
20170115124500,252.0,248.399994,75.272725,62,85.400002,100,74.300003,80.0,78.0
20170115130000,252.0,248.399994,75.272725,62,76.5,100,74.300003,80.0,78.0
20170115131500,252.0,248.399994,75.272725,62,84.900002,100,74.400002,80.0,78.0
20170115133000,252.0,255.0,77.272727,62,77.300003,100,74.400002,80.0,78.0
20170115134500,252.0,252.0,76.363636,62,91.699997,100,74.300003,80.0,78.0
20170115140000,252.0,255.0,77.272727,62,76.400002,100,74.400002,80.0,78.0
20170115141500,252.0,252.0,76.363636,62,76.400002,100,74.300003,80.0,78.0
20170115143000,252.0,248.399994,75.272725,62,89.099998,100,74.5,80.0,78.0
20170115144500,252.0,245.399994,74.363635,62,77.300003,100,74.5,80.0,78.0
20170115150000,252.0,245.399994,74.363635,62,90.300003,100,74.400002,80.0,78.0
20170115151500,252.0,263.399994,79.81818,63,77.300003,100,74.400002,80.0,78.0
20170115153000,252.0,263.399994,79.81818,62,81.800003,100,74.400002,80.0,78.0
20170115154500,252.0,260.399994,78.909089,62,77.599998,100,74.300003,80.0,78.0
20170115160000,252.0,260.399994,78.909089,62,84.300003,100,74.5,80.0,78.0
20170115161500,252.0,260.399994,78.909089,62,76.400002,100,74.5,80.0,78.0
20170115163000,252.0,260.399994,78.909089,62,86.099998,100,74.599998,80.0,78.0
20170115164500,252.0,260.399994,78.909089,62,76.400002,100,74.5,80.0,78.0
20170115170000,252.0,260.399994,78.909089,62,91.400002,100,74.300003,80.0,78.0
20170115171500,252.0,260.399994,78.909089,62,75.900002,100,74.300003,80.0,78.0
20170115173000,252.0,260.399994,78.909089,61,88.300003,100,74.300003,80.0,78.0
20170115174500,252.0,255.0,77.272727,61,75.800003,100,74.199997,80.0,78.0
20170115180000,252.0,255.0,77.272727,61,80.699997,100,74.300003,80.0,78.0
20170115181500,252.0,255.0,77.272727,61,78.599998,100,74.199997,80.0,78.0
20170115183000,252.0,255.0,77.272727,61,78.599998,100,74.199997,80.0,78.0
20170115184500,252.0,260.399994,78.909089,61,78.599998,100,74.099998,80.0,78.0
20170115190000,252.0,260.399994,78.909089,61,78.599998,100,74.099998,80.0,78.0
20170115191500,252.0,260.399994,78.909089,61,82.0,100,74.099998,80.0,78.0
20170115193000,252.0,260.399994,78.909089,61,76.300003,100,74.099998,80.0,78.0
20170115194500,252.0,242.399994,73.454544,59,92.300003,100,74.0,80.0,78.0
20170115200000,252.0,245.399994,74.363635,59,75.900002,100,74.0,80.0,78.0
20170115201500,252.0,248.399994,75.272725,59,88.199997,100,74.0,80.0,78.0
20170115203000,252.0,248.399994,75.272725,59,76.400002,100,74.0,80.0,78.0
20170115204500,252.0,248.399994,75.272725,59,88.300003,100,74.0,80.0,78.0
20170115210000,252.0,248.399994,75.272725,59,76.400002,100,74.0,80.0,78.0
20170115211500,252.0,245.399994,74.363635,59,87.900002,100,74.0,80.0,78.0
20170115213000,252.0,245.399994,74.363635,60,76.800003,100,74.0,80.0,78.0
20170115214500,252.0,242.399994,73.454544,60,82.300003,100,74.0,80.0,78.0
20170115220000,252.0,248.399994,75.272725,61,82.300003,100,74.0,80.0,78.0
20170115221500,252.0,248.399994,75.272725,61,76.400002,100,74.0,80.0,78.0
20170115223000,252.0,248.399994,75.272725,61,92.900002,100,74.0,80.0,78.0
20170115224500,252.0,248.399994,75.272725,61,75.900002,100,74.0,80.0,78.0
20170115230000,252.0,248.399994,75.272725,61,90.0,100,74.0,80.0,78.0
20170115231500,252.0,245.399994,74.363635,61,76.400002,100,74.0,80.0,78.0
20170115233000,252.0,242.399994,73.454544,61,88.5,100,73.900002,80.0,78.0
20170115234500,252.0,245.399994,74.363635,61,77.300003,100,74.0,80.0,78.0
20170116000000,252.0,248.399994,75.272725,61,78.599998,100,74.0,80.0,78.0
20170116001500,252.0,248.399994,75.272725,61,91.800003,100,74.0,80.0,78.0
20170116003000,252.0,252.0,76.363636,61,76.099998,100,74.0,80.0,78.0
20170116004500,252.0,248.399994,75.272725,61,86.800003,100,74.0,80.0,78.0
20170116010000,252.0,248.399994,75.272725,61,76.800003,100,74.0,80.0,78.0
20170116011500,252.0,252.0,76.363636,61,83.800003,100,74.0,80.0,78.0
20170116013000,252.0,252.0,76.363636,61,76.199997,100,74.0,80.0,78.0
20170116014500,252.0,255.0,77.272727,61,83.699997,100,74.0,80.0,78.0
20170116020000,252.0,252.0,76.363636,61,76.800003,100,74.0,80.0,78.0
20170116021500,252.0,255.0,77.272727,61,82.800003,100,74.0,80.0,78.0
20170116023000,252.0,255.0,77.272727,61,78.699997,100,74.0,80.0,78.0
20170116024500,252.0,255.0,77.272727,61,78.699997,100,74.0,80.0,78.0
20170116030000,252.0,255.0,77.272727,61,78.699997,100,74.0,80.0,78.0
20170116031500,252.0,255.0,77.272727,61,84.900002,100,73.900002,80.0,78.0
20170116033000,252.0,252.0,76.363636,61,76.800003,100,73.800003,80.0,78.0
20170116034500,252.0,255.0,77.272727,61,80.5,100,73.800003,80.0,78.0
20170116040000,252.0,252.0,76.363636,61,79.400002,100,73.800003,80.0,78.0
20170116041500,252.0,252.0,76.363636,61,81.099998,100,73.800003,80.0,78.0
20170116043000,252.0,248.399994,75.272725,61,77.800003,100,74.0,80.0,78.0
20170116044500,252.0,248.399994,75.272725,61,80.0,100,73.800003,80.0,78.0
20170116050000,252.0,245.399994,74.363635,61,84.400002,100,73.800003,80.0,78.0
20170116051500,252.0,248.399994,75.272725,61,76.800003,100,73.800003,80.0,78.0
20170116053000,252.0,245.399994,74.363635,61,93.5,100,73.900002,80.0,78.0
20170116054500,252.0,248.399994,75.272725,61,76.800003,100,73.800003,80.0,78.0
20170116060000,252.0,248.399994,75.272725,61,85.800003,100,73.900002,80.0,78.0
20170116061500,252.0,242.399994,73.454544,61,85.800003,100,73.800003,80.0,78.0
20170116063000,252.0,245.399994,74.363635,62,87.300003,100,73.400002,80.0,78.0
20170116064500,252.0,245.399994,74.363635,62,79.199997,100,73.400002,80.0,78.0
20170116070000,252.0,245.399994,74.363635,62,76.800003,100,73.599998,80.0,78.0
20170116071500,252.0,245.399994,74.363635,62,92.199997,100,73.5,80.0,78.0
20170116073000,252.0,245.399994,74.363635,62,77.800003,100,73.599998,80.0,78.0
20170116074500,252.0,245.399994,74.363635,62,77.800003,100,73.400002,80.0,78.0
20170116080000,252.0,245.399994,74.363635,62,91.699997,100,73.400002,80.0,78.0
20170116081500,252.0,245.399994,74.363635,62,78.199997,100,73.400002,80.0,78.0
20170116083000,252.0,245.399994,74.363635,62,78.199997,100,73.400002,80.0,78.0
20170116084500,252.0,245.399994,74.363635,62,85.699997,100,73.400002,80.0,78.0
20170116090000,252.0,245.399994,74.363635,62,78.300003,100,73.300003,80.0,78.0
20170116091500,252.0,248.399994,75.272725,62,80.199997,100,73.300003,80.0,78.0
20170116093000,252.0,245.399994,74.363635,62,78.900002,100,73.300003,80.0,78.0
20170116094500,252.0,260.399994,78.909089,62,78.099998,100,73.300003,80.0,78.0
20170116100000,252.0,263.399994,79.81818,62,83.400002,100,73.300003,80.0,78.0
20170116101500,252.0,260.399994,78.909089,62,81.699997,100,73.199997,80.0,78.0
20170116103000,252.0,260.399994,78.909089,62,77.199997,100,73.199997,80.0,78.0
20170116104500,252.0,260.399994,78.909089,62,86.599998,100,73.199997,80.0,78.0
20170116110000,252.0,252.0,76.363636,59,77.300003,100,73.199997,80.0,78.0
20170116111500,252.0,252.0,76.363636,59,78.599998,100,73.199997,80.0,78.0
20170116113000,252.0,252.0,76.363636,59,85.099998,100,73.199997,80.0,78.0
20170116114500,252.0,252.0,76.363636,59,77.300003,100,73.199997,80.0,78.0
20170116120000,252.0,248.399994,75.272725,59,89.199997,100,73.300003,80.0,78.0
20170116121500,252.0,248.399994,75.272725,59,76.800003,100,73.599998,80.0,78.0
20170116123000,252.0,252.0,76.363636,59,81.5,100,73.400002,80.0,78.0
20170116124500,252.0,252.0,76.363636,59,79.199997,100,73.599998,80.0,78.0
20170116130000,252.0,248.399994,75.272725,59,76.300003,100,73.699997,80.0,78.0
20170116131500,252.0,245.399994,74.363635,59,83.5,100,73.599998,80.0,78.0
20170116133000,252.0,245.399994,74.363635,60,77.199997,100,73.5,80.0,78.0
20170116134500,252.0,248.399994,75.272725,60,82.5,100,73.599998,80.0,78.0
20170116140000,252.0,252.0,76.363636,60,85.199997,100,73.599998,80.0,78.0
20170116141500,252.0,245.399994,74.363635,60,81.199997,100,73.599998,80.0,78.0
20170116143000,252.0,248.399994,75.272725,60,77.300003,100,73.599998,80.0,78.0
20170116144500,252.0,248.399994,75.272725,60,87.400002,100,73.699997,80.0,78.0
20170116150000,252.0,248.399994,75.272725,60,74.400002,100,73.599998,80.0,78.0
20170116151500,252.0,248.399994,75.272725,60,74.400002,100,73.599998,80.0,78.0
20170116153000,252.0,245.399994,74.363635,60,88.099998,100,73.599998,80.0,78.0
20170116154500,252.0,245.399994,74.363635,60,73.5,100,73.599998,80.0,78.0
20170116160000,252.0,248.399994,75.272725,60,91.699997,100,73.599998,80.0,78.0
20170116161500,252.0,245.399994,74.363635,60,77.800003,100,73.400002,80.0,78.0
20170116163000,252.0,245.399994,74.363635,60,77.800003,100,73.5,80.0,78.0
20170116164500,252.0,245.399994,74.363635,60,90.300003,100,73.5,80.0,78.0
20170116170000,252.0,245.399994,74.363635,60,78.699997,100,73.599998,80.0,78.0
20170116171500,252.0,245.399994,74.363635,60,77.300003,100,73.599998,80.0,78.0
20170116173000,252.0,245.399994,74.363635,60,92.300003,100,73.599998,80.0,78.0
20170116174500,252.0,245.399994,74.363635,60,77.800003,100,73.599998,80.0,78.0
20170116180000,252.0,245.399994,74.363635,60,76.800003,100,73.699997,80.0,78.0
20170116181500,252.0,248.399994,75.272725,60,79.0,100,73.599998,80.0,78.0
20170116183000,252.0,252.0,76.363636,60,80.5,100,73.599998,80.0,78.0
20170116184500,252.0,245.399994,74.363635,60,83.400002,100,73.699997,80.0,78.0
20170116190000,252.0,242.399994,73.454544,61,77.199997,100,73.699997,80.0,78.0
20170116191500,252.0,242.399994,73.454544,61,77.199997,100,73.599998,80.0,78.0
20170116193000,252.0,242.399994,73.454544,61,89.099998,100,73.599998,80.0,78.0
20170116194500,252.0,245.399994,74.363635,61,77.300003,100,73.599998,80.0,78.0
20170116200000,252.0,245.399994,74.363635,61,76.400002,100,73.400002,80.0,78.0
20170116201500,252.0,245.399994,74.363635,61,78.699997,100,73.300003,80.0,78.0
20170116203000,252.0,252.0,76.363636,64,78.699997,100,73.199997,80.0,78.0
20170116204500,252.0,260.399994,78.909089,62,91.0,100,73.400002,79.900002,76.900002
20170116210000,252.0,260.399994,78.909089,62,77.300003,100,73.400002,79.900002,76.900002
20170116211500,252.0,260.399994,78.909089,62,77.300003,100,73.300003,79.900002,76.900002
20170116213000,252.0,263.399994,79.81818,62,84.300003,100,73.199997,79.900002,76.900002
20170116214500,252.0,260.399994,78.909089,61,84.300003,100,73.099998,79.900002,76.900002
20170116220000,252.0,260.399994,78.909089,60,83.300003,100,73.099998,79.900002,76.900002
20170116221500,252.0,260.399994,78.909089,60,76.400002,100,73.099998,79.900002,76.900002
20170116223000,252.0,260.399994,78.909089,60,81.400002,100,73.099998,79.900002,76.900002
20170116224500,252.0,260.399994,78.909089,60,82.5,100,73.199997,79.900002,76.900002
20170116230000,252.0,260.399994,78.909089,60,76.400002,100,73.400002,79.900002,76.900002
20170116231500,252.0,260.399994,78.909089,60,84.800003,100,73.5,79.900002,76.900002
20170116233000,252.0,255.0,77.272727,60,78.900002,100,73.699997,79.900002,76.900002
20170116234500,252.0,258.0,78.181818,60,76.800003,100,73.699997,79.900002,76.900002
20170117000000,252.0,255.0,77.272727,60,82.900002,100,73.800003,79.900002,76.900002
20170117001500,252.0,255.0,77.272727,60,82.900002,100,73.800003,79.900002,76.900002
20170117003000,252.0,255.0,77.272727,60,76.400002,100,73.800003,79.900002,76.900002
20170117004500,252.0,255.0,77.272727,60,83.699997,100,73.900002,79.900002,76.900002
20170117010000,252.0,255.0,77.272727,60,81.5,100,74.0,79.900002,76.900002
20170117011500,252.0,255.0,77.272727,60,76.400002,100,73.900002,79.900002,76.900002
20170117013000,252.0,255.0,77.272727,60,84.099998,100,73.800003,79.900002,76.900002
20170117014500,252.0,252.0,76.363636,60,81.099998,100,74.0,79.900002,76.900002
20170117020000,252.0,248.399994,75.272725,60,76.400002,100,73.900002,79.900002,76.900002
20170117021500,252.0,248.399994,75.272725,60,91.400002,100,74.0,79.900002,76.900002
20170117023000,252.0,248.399994,75.272725,60,76.800003,100,74.0,79.900002,76.900002
20170117024500,252.0,245.399994,74.363635,60,83.099998,100,74.0,79.900002,76.900002
20170117030000,252.0,245.399994,74.363635,60,80.300003,100,74.0,79.900002,76.900002
20170117031500,252.0,245.399994,74.363635,60,76.800003,100,74.0,79.900002,76.900002
20170117033000,252.0,242.399994,73.454544,61,92.199997,100,74.099998,79.800003,76.800003
20170117034500,252.0,242.399994,73.454544,61,78.400002,100,74.099998,79.900002,76.900002
20170117040000,252.0,245.399994,74.363635,61,82.0,100,74.199997,79.900002,76.900002
20170117041500,252.0,242.399994,73.454544,61,82.900002,100,74.199997,79.900002,76.900002
20170117043000,252.0,248.399994,75.272725,61,77.300003,100,74.199997,79.800003,76.800003
20170117044500,252.0,245.399994,74.363635,61,89.099998,100,74.199997,79.800003,76.800003
20170117050000,252.0,245.399994,74.363635,61,77.800003,100,74.199997,79.800003,76.800003
20170117051500,252.0,248.399994,75.272725,61,82.599998,100,74.199997,79.900002,76.900002
20170117053000,252.0,252.0,76.363636,61,85.300003,100,74.099998,79.800003,76.800003
20170117054500,252.0,255.0,77.272727,61,76.400002,100,74.199997,79.800003,76.800003
20170117060000,252.0,255.0,77.272727,61,82.400002,100,74.199997,79.800003,76.800003
20170117061500,252.0,260.399994,78.909089,61,90.900002,100,74.199997,79.800003,76.800003
20170117063000,252.0,260.399994,78.909089,61,76.5,100,74.099998,79.699997,76.699997
20170117064500,252.0,255.0,77.272727,61,86.800003,100,74.099998,79.699997,76.699997
20170117070000,252.0,239.399994,72.545453,62,78.800003,100,74.099998,79.699997,76.699997
20170117071500,252.0,260.399994,78.909089,62,76.400002,100,74.099998,79.699997,76.699997
20170117073000,252.0,260.399994,78.909089,62,78.199997,100,74.0,79.699997,76.699997
20170117074500,252.0,260.399994,78.909089,62,83.900002,100,74.099998,79.699997,76.699997
20170117080000,252.0,260.399994,78.909089,61,76.800003,100,74.0,79.699997,76.699997
20170117081500,252.0,260.399994,78.909089,61,79.0,100,74.0,79.699997,76.699997
20170117083000,252.0,255.0,77.272727,61,89.800003,100,74.099998,79.699997,76.699997
20170117084500,252.0,245.399994,74.363635,59,78.699997,100,74.0,79.699997,76.699997
20170117090000,252.0,245.399994,74.363635,59,78.699997,100,74.0,79.699997,76.699997
20170117091500,252.0,248.399994,75.272725,59,78.699997,100,73.900002,79.699997,76.699997
20170117093000,252.0,248.399994,75.272725,59,78.699997,100,73.800003,79.699997,76.699997
20170117094500,252.0,242.399994,73.454544,59,82.599998,100,73.800003,79.699997,76.699997
20170117100000,252.0,242.399994,73.454544,59,90.400002,100,73.800003,79.699997,76.699997
20170117101500,252.0,242.399994,73.454544,59,83.5,100,73.800003,79.699997,76.699997
20170117103000,252.0,242.399994,73.454544,60,77.300003,100,74.0,79.699997,76.699997
20170117104500,252.0,245.399994,74.363635,61,87.400002,100,74.0,79.699997,76.699997
20170117110000,252.0,245.399994,74.363635,61,77.0,100,74.0,79.699997,76.699997
20170117111500,252.0,245.399994,74.363635,61,93.0,100,74.0,79.699997,76.699997
20170117113000,252.0,245.399994,74.363635,61,77.800003,100,74.099998,79.699997,76.699997
20170117114500,252.0,245.399994,74.363635,61,91.099998,100,74.099998,79.699997,76.699997
20170117120000,252.0,248.399994,75.272725,61,78.300003,100,74.099998,79.699997,76.699997
20170117121500,252.0,248.399994,75.272725,61,79.699997,100,74.0,79.699997,76.699997
20170117123000,252.0,248.399994,75.272725,61,91.199997,100,73.900002,79.699997,76.699997
20170117124500,252.0,248.399994,75.272725,61,81.900002,100,74.0,79.699997,76.699997
20170117130000,252.0,248.399994,75.272725,61,78.699997,100,74.0,79.699997,76.699997
20170117131500,252.0,248.399994,75.272725,61,91.099998,100,74.099998,79.699997,76.699997
20170117133000,252.0,248.399994,75.272725,61,80.900002,100,74.199997,79.699997,76.699997
20170117134500,252.0,245.399994,74.363635,61,78.699997,100,74.199997,79.699997,76.699997
20170117140000,252.0,245.399994,74.363635,61,91.099998,100,74.199997,79.699997,76.699997
20170117141500,252.0,242.399994,73.454544,61,80.0,100,74.300003,79.699997,76.699997
20170117143000,252.0,245.399994,74.363635,61,78.300003,100,74.300003,79.699997,76.699997
20170117144500,252.0,245.399994,74.363635,61,87.699997,100,74.199997,79.699997,76.699997
20170117150000,252.0,245.399994,74.363635,61,77.699997,100,74.300003,79.699997,76.699997
20170117151500,252.0,248.399994,75.272725,61,82.0,100,74.300003,79.699997,76.699997
20170117153000,252.0,245.399994,74.363635,61,81.099998,100,74.300003,79.699997,76.699997
20170117154500,252.0,245.399994,74.363635,61,77.300003,100,74.199997,79.699997,76.699997
20170117160000,252.0,245.399994,74.363635,61,79.699997,100,74.300003,79.699997,76.699997
20170117161500,252.0,252.0,76.363636,61,89.900002,100,74.199997,79.699997,76.699997
20170117163000,252.0,252.0,76.363636,61,77.300003,100,74.199997,79.699997,76.699997
20170117164500,252.0,255.0,77.272727,61,77.300003,100,74.199997,79.699997,76.699997
20170117170000,252.0,260.399994,78.909089,61,88.699997,100,74.300003,79.699997,76.699997
20170117171500,252.0,263.399994,79.81818,61,75.400002,100,74.199997,79.699997,76.699997
20170117173000,252.0,260.399994,78.909089,61,85.400002,100,74.400002,79.699997,76.699997
20170117174500,252.0,260.399994,78.909089,61,80.800003,100,74.400002,79.699997,76.699997
20170117180000,252.0,260.399994,78.909089,61,86.800003,100,74.5,79.699997,76.699997
20170117181500,252.0,260.399994,78.909089,61,75.900002,100,74.400002,79.699997,76.699997
20170117183000,252.0,260.399994,78.909089,61,75.900002,100,74.5,79.699997,76.699997
20170117184500,252.0,260.399994,78.909089,61,81.5,100,74.599998,79.699997,76.699997
20170117190000,252.0,260.399994,78.909089,61,73.800003,100,74.599998,79.699997,76.699997
20170117191500,252.0,260.399994,78.909089,61,81.5,100,74.699997,79.699997,76.699997
20170117193000,252.0,319.799988,96.909087,70,61.0,0,74.5,76.0,73.0
20170117194500,252.0,258.0,78.181818,60,55.599998,0,72.900002,76.099998,73.099998
20170117200000,252.0,258.0,78.181818,60,55.599998,100,72.5,76.099998,73.099998
20170117201500,252.0,252.0,76.363636,60,62.799999,100,72.199997,76.400002,73.400002
20170117203000,252.0,255.0,77.272727,60,84.300003,100,72.400002,76.300003,73.300003
20170117204500,252.0,252.0,76.363636,60,71.599998,100,73.199997,76.099998,73.099998
20170117210000,252.0,255.0,77.272727,62,56.299999,100,72.400002,76.400002,73.400002
20170117211500,252.0,255.0,77.272727,62,70.099998,100,72.599998,76.400002,73.400002
20170117213000,252.0,255.0,77.272727,62,68.599998,100,72.900002,76.400002,73.400002
20170117214500,252.0,258.0,78.181818,62,69.699997,100,73.099998,76.400002,73.400002
20170117220000,252.0,258.0,78.181818,62,77.400002,100,73.300003,76.400002,73.400002
20170117221500,252.0,258.0,78.181818,62,69.199997,100,73.400002,76.400002,73.400002
20170117223000,252.0,263.399994,79.81818,61,56.0,100,72.599998,76.0,73.0
20170117224500,252.0,260.399994,78.909089,61,57.099998,100,71.900002,76.0,73.0
20170117230000,252.0,260.399994,78.909089,61,67.699997,100,72.5,76.0,73.0
20170117231500,252.0,260.399994,78.909089,61,73.599998,100,72.699997,76.0,73.0
20170117233000,252.0,260.399994,78.909089,61,64.900002,100,72.699997,76.0,73.0
20170117234500,252.0,255.0,77.272727,61,73.900002,100,72.599998,76.0,73.0
20170118000000,252.0,255.0,77.272727,61,73.900002,100,72.699997,76.400002,73.400002
20170118001500,252.0,258.0,78.181818,61,84.800003,100,72.900002,76.400002,73.400002
20170118003000,252.0,258.0,78.181818,61,75.599998,100,72.900002,76.400002,73.400002
20170118004500,252.0,258.0,78.181818,61,73.900002,100,73.0,76.400002,73.400002
20170118010000,252.0,258.0,78.181818,61,85.5,100,73.199997,76.400002,73.400002
20170118011500,252.0,258.0,78.181818,61,72.5,100,73.099998,76.400002,73.400002
20170118013000,252.0,263.399994,79.81818,62,56.0,0,72.599998,75.699997,72.699997
20170118014500,252.0,255.0,77.272727,61,57.5,100,71.900002,75.800003,72.800003
20170118020000,252.0,255.0,77.272727,61,61.599998,100,72.300003,75.699997,72.699997
20170118021500,252.0,260.399994,78.909089,61,69.699997,100,72.400002,75.699997,72.699997
20170118023000,252.0,263.399994,79.81818,61,69.699997,100,72.699997,75.699997,72.699997
20170118024500,252.0,260.399994,78.909089,61,76.199997,100,72.800003,75.699997,72.699997
20170118030000,252.0,260.399994,78.909089,61,67.699997,100,72.900002,75.699997,72.699997
20170118031500,252.0,260.399994,78.909089,61,56.799999,0,72.800003,76.0,73.0
20170118033000,252.0,255.0,77.272727,61,56.799999,100,71.900002,76.0,73.0
20170118034500,252.0,248.399994,75.272725,61,83.099998,100,72.400002,76.099998,73.099998
20170118040000,252.0,255.0,77.272727,61,73.0,100,72.699997,76.400002,73.400002
20170118041500,252.0,258.0,78.181818,61,83.099998,100,73.099998,76.400002,73.400002
20170118043000,252.0,258.0,78.181818,61,73.0,100,73.099998,76.400002,73.400002
20170118044500,252.0,258.0,78.181818,61,81.699997,100,73.300003,76.400002,73.400002
20170118050000,252.0,258.0,78.181818,61,55.599998,100,72.400002,75.699997,72.699997
20170118051500,252.0,258.0,78.181818,61,63.799999,100,71.900002,76.099998,73.099998
20170118053000,252.0,258.0,78.181818,61,69.699997,100,72.699997,76.099998,73.099998
20170118054500,252.0,258.0,78.181818,61,81.300003,100,72.900002,76.400002,73.400002
20170118060000,252.0,258.0,78.181818,61,72.5,100,72.900002,76.400002,73.400002
20170118061500,252.0,263.399994,79.81818,62,56.400002,100,72.900002,76.400002,73.400002
20170118063000,252.0,258.0,78.181818,62,75.800003,100,72.199997,76.099998,73.099998
20170118064500,252.0,263.399994,79.81818,62,71.0,100,72.0,76.0,73.0
20170118070000,252.0,260.399994,78.909089,62,74.900002,100,72.800003,76.0,73.0
20170118071500,252.0,267.0,80.909091,62,83.400002,100,73.099998,76.400002,73.400002
20170118073000,252.0,263.399994,79.81818,61,74.900002,100,73.099998,76.400002,73.400002
20170118074500,252.0,263.399994,79.81818,61,73.5,100,73.099998,76.400002,73.400002
20170118080000,252.0,263.399994,79.81818,61,80.099998,100,73.300003,76.400002,73.400002
20170118081500,252.0,248.399994,75.272725,58,78.800003,100,73.199997,76.400002,73.400002
20170118083000,252.0,248.399994,75.272725,58,74.0,100,73.199997,76.400002,73.400002
20170118084500,252.0,245.399994,74.363635,58,75.800003,100,73.400002,76.400002,73.400002
20170118090000,252.0,248.399994,75.272725,60,82.0,100,73.300003,76.400002,73.400002
20170118091500,252.0,245.399994,74.363635,60,74.900002,100,73.400002,76.400002,73.400002
20170118093000,252.0,245.399994,74.363635,60,74.900002,100,73.400002,76.400002,73.400002
20170118094500,252.0,245.399994,74.363635,60,56.400002,100,73.099998,76.400002,73.400002
20170118100000,252.0,242.399994,73.454544,60,57.099998,100,72.5,76.400002,73.400002
20170118101500,252.0,245.399994,74.363635,60,70.599998,100,72.800003,76.400002,73.400002
20170118103000,252.0,248.399994,75.272725,60,65.800003,100,73.199997,76.400002,73.400002
20170118104500,252.0,248.399994,75.272725,60,71.5,100,72.900002,76.400002,73.400002
20170118110000,252.0,248.399994,75.272725,60,79.400002,100,72.800003,76.400002,73.400002
20170118111500,252.0,248.399994,75.272725,60,73.0,100,73.099998,76.400002,73.400002
20170118113000,252.0,252.0,76.363636,60,73.0,100,73.400002,76.400002,73.400002
20170118114500,252.0,255.0,77.272727,60,83.199997,100,73.599998,76.400002,73.400002
20170118120000,252.0,255.0,77.272727,60,56.799999,100,72.800003,76.400002,73.400002
20170118121500,252.0,252.0,76.363636,60,65.800003,100,72.300003,76.400002,73.400002
20170118123000,252.0,252.0,76.363636,60,73.900002,100,73.0,76.400002,73.400002
20170118124500,252.0,267.0,80.909091,63,61.0,0,73.199997,75.699997,72.699997
20170118130000,252.0,258.0,78.181818,62,56.799999,100,72.099998,75.699997,72.699997
20170118131500,252.0,255.0,77.272727,62,72.900002,100,71.900002,75.699997,72.699997
20170118133000,252.0,252.0,76.363636,62,72.099998,100,72.5,76.0,73.0
20170118134500,252.0,255.0,77.272727,62,68.699997,100,72.800003,76.0,73.0
20170118140000,252.0,258.0,78.181818,62,68.699997,100,72.900002,76.0,73.0
20170118141500,252.0,255.0,77.272727,62,77.199997,100,72.900002,76.400002,73.400002
20170118143000,252.0,252.0,76.363636,62,73.0,100,73.199997,76.400002,73.400002
20170118144500,252.0,258.0,78.181818,62,69.199997,100,73.300003,76.400002,73.400002
20170118150000,252.0,258.0,78.181818,62,69.199997,100,73.400002,76.400002,73.400002
20170118151500,252.0,258.0,78.181818,62,71.5,100,73.300003,76.400002,73.400002
20170118153000,252.0,258.0,78.181818,62,78.099998,100,73.400002,76.400002,73.400002
20170118154500,252.0,258.0,78.181818,62,68.699997,100,73.400002,76.400002,73.400002
20170118160000,252.0,258.0,78.181818,62,72.0,100,73.400002,76.400002,73.400002
20170118161500,252.0,258.0,78.181818,62,76.800003,100,73.5,76.400002,73.400002
20170118163000,252.0,263.399994,79.81818,62,68.699997,100,73.599998,76.400002,73.400002
20170118164500,252.0,260.399994,78.909089,61,77.0,100,73.099998,76.400002,73.400002
20170118170000,252.0,255.0,77.272727,61,68.199997,100,73.400002,76.400002,73.400002
20170118171500,252.0,260.399994,78.909089,61,74.800003,100,73.400002,76.400002,73.400002
20170118173000,252.0,260.399994,78.909089,60,69.699997,100,73.400002,76.400002,73.400002
20170118174500,252.0,260.399994,78.909089,60,68.300003,100,73.400002,76.400002,73.400002
20170118180000,252.0,260.399994,78.909089,60,73.900002,100,73.300003,76.400002,73.400002
20170118181500,252.0,260.399994,78.909089,60,73.0,100,73.300003,76.400002,73.400002
20170118183000,252.0,255.0,77.272727,60,68.699997,100,73.400002,76.400002,73.400002
20170118184500,252.0,255.0,77.272727,60,77.099998,100,73.400002,76.400002,73.400002
20170118190000,252.0,258.0,78.181818,60,75.800003,100,73.300003,76.400002,73.400002
20170118191500,252.0,258.0,78.181818,60,73.900002,100,73.300003,76.400002,73.400002
20170118193000,252.0,245.399994,74.363635,60,69.699997,100,73.400002,76.400002,73.400002
20170118194500,252.0,245.399994,74.363635,60,68.599998,100,73.400002,76.400002,73.400002
20170118200000,252.0,242.399994,73.454544,61,79.099998,100,73.400002,76.400002,73.400002
20170118201500,252.0,245.399994,74.363635,61,69.199997,100,73.5,76.400002,73.400002
20170118203000,252.0,245.399994,74.363635,61,76.800003,100,74.099998,80.0,78.0
20170118204500,252.0,245.399994,74.363635,61,77.699997,100,74.199997,80.0,78.0
20170118210000,252.0,242.399994,73.454544,61,89.5,100,74.400002,80.0,78.0
20170118211500,252.0,245.399994,74.363635,61,76.800003,100,74.199997,80.0,78.0
20170118213000,252.0,245.399994,74.363635,61,88.0,100,74.300003,80.0,78.0
20170118214500,252.0,245.399994,74.363635,61,80.699997,100,74.300003,80.0,78.0
20170118220000,252.0,245.399994,74.363635,61,76.800003,100,74.300003,80.0,78.0
20170118221500,252.0,245.399994,74.363635,61,86.699997,100,74.599998,80.0,78.0
20170118223000,252.0,242.399994,73.454544,61,78.800003,100,74.599998,80.0,78.0
20170118224500,252.0,245.399994,74.363635,61,77.199997,100,74.5,80.0,78.0
20170118230000,252.0,248.399994,75.272725,62,89.699997,100,74.800003,80.0,78.0
20170118231500,252.0,248.399994,75.272725,62,77.800003,100,74.699997,80.0,78.0
20170118233000,252.0,248.399994,75.272725,62,77.800003,100,74.800003,80.0,78.0
20170118234500,252.0,248.399994,75.272725,62,94.699997,100,75.199997,80.0,78.0
20170119000000,252.0,252.0,76.363636,62,76.800003,100,74.699997,80.0,78.0
20170119001500,252.0,248.399994,75.272725,62,76.800003,100,74.900002,80.0,78.0
20170119003000,252.0,248.399994,75.272725,62,94.099998,100,75.0,80.0,78.0
20170119004500,252.0,245.399994,74.363635,62,76.400002,100,74.699997,80.0,78.0
20170119010000,252.0,248.399994,75.272725,62,84.300003,100,75.0,80.0,78.0
20170119011500,252.0,248.399994,75.272725,62,79.199997,100,74.800003,80.0,78.0
20170119013000,252.0,248.399994,75.272725,62,76.800003,100,74.800003,80.0,78.0
20170119014500,252.0,252.0,76.363636,62,85.599998,100,75.199997,80.0,78.0
20170119020000,252.0,252.0,76.363636,62,77.900002,100,74.900002,80.0,78.0
20170119021500,252.0,252.0,76.363636,62,76.800003,100,75.0,80.0,78.0
20170119023000,252.0,248.399994,75.272725,62,90.900002,100,75.199997,80.0,78.0
20170119024500,252.0,252.0,76.363636,62,76.900002,100,74.800003,80.0,78.0
20170119030000,252.0,248.399994,75.272725,62,85.0,100,75.099998,80.0,78.0
20170119031500,252.0,252.0,76.363636,62,76.800003,100,74.800003,80.0,78.0
20170119033000,252.0,252.0,76.363636,62,82.300003,100,75.099998,80.0,78.0
20170119034500,252.0,248.399994,75.272725,62,88.099998,100,75.099998,80.0,78.0
20170119040000,252.0,248.399994,75.272725,62,88.099998,100,75.300003,80.0,78.0
20170119041500,252.0,248.399994,75.272725,62,86.800003,100,75.300003,80.0,78.0
20170119043000,252.0,248.399994,75.272725,62,77.5,100,75.0,80.0,78.0
20170119044500,252.0,252.0,76.363636,62,77.5,100,75.099998,80.0,78.0
20170119050000,252.0,252.0,76.363636,62,78.599998,100,75.400002,80.0,78.0
20170119051500,252.0,248.399994,75.272725,62,92.900002,100,75.599998,80.0,78.0
20170119053000,252.0,248.399994,75.272725,62,76.800003,100,75.300003,80.0,78.0
20170119054500,252.0,252.0,76.363636,62,79.900002,100,75.400002,80.0,78.0
20170119060000,252.0,248.399994,75.272725,62,90.099998,100,75.5,80.0,78.0
20170119061500,252.0,248.399994,75.272725,62,77.199997,100,75.400002,80.0,78.0
20170119063000,252.0,248.399994,75.272725,62,82.5,100,75.099998,80.0,78.0
20170119064500,252.0,252.0,76.363636,62,90.300003,100,75.400002,80.0,78.0
20170119070000,252.0,252.0,76.363636,62,77.300003,100,75.199997,80.0,78.0
20170119071500,252.0,248.399994,75.272725,62,77.300003,100,75.099998,80.0,78.0
20170119073000,252.0,252.0,76.363636,62,82.599998,100,75.400002,80.0,78.0
20170119074500,252.0,252.0,76.363636,62,84.0,100,75.199997,80.0,78.0
20170119080000,252.0,255.0,77.272727,62,77.800003,100,75.199997,80.0,78.0
20170119081500,252.0,252.0,76.363636,62,93.400002,100,75.199997,80.0,78.0
20170119083000,252.0,255.0,77.272727,62,82.900002,100,75.199997,80.0,78.0
20170119084500,252.0,248.399994,75.272725,62,77.300003,100,74.900002,80.0,78.0
