PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170119090000,252.0,248.399994,75.272725,62,93.0,100,75.0,80.0,78.0
20170119091500,252.0,258.0,78.181818,62,79.099998,100,75.199997,80.0,78.0
20170119093000,252.0,258.0,78.181818,62,79.099998,100,75.199997,80.0,78.0
20170119094500,252.0,258.0,78.181818,61,79.099998,100,75.400002,80.0,78.0
20170119100000,252.0,258.0,78.181818,61,76.800003,100,75.300003,80.0,78.0
20170119101500,252.0,258.0,78.181818,61,87.5,100,75.5,80.0,78.0
20170119103000,252.0,258.0,78.181818,61,78.699997,100,75.400002,80.0,78.0
20170119104500,252.0,258.0,78.181818,61,78.699997,100,75.199997,80.0,78.0
20170119110000,252.0,255.0,77.272727,61,76.800003,100,75.400002,80.0,78.0
20170119111500,252.0,258.0,78.181818,61,76.800003,100,75.300003,80.0,78.0
20170119113000,252.0,252.0,76.363636,61,90.400002,100,75.300003,80.0,78.0
20170119114500,252.0,255.0,77.272727,61,77.800003,100,74.800003,80.0,78.0
20170119120000,252.0,252.0,76.363636,61,81.300003,100,75.099998,80.0,78.0
20170119121500,252.0,258.0,78.181818,61,81.300003,100,74.699997,80.0,78.0
20170119123000,252.0,258.0,78.181818,61,77.300003,100,74.099998,80.0,78.0
20170119124500,252.0,258.0,78.181818,61,86.400002,100,74.099998,80.0,78.0
20170119130000,252.0,258.0,78.181818,61,78.300003,100,74.199997,80.0,78.0
20170119131500,252.0,255.0,77.272727,61,81.400002,100,74.300003,80.0,78.0
20170119133000,252.0,255.0,77.272727,61,77.300003,100,74.099998,80.0,78.0
20170119134500,252.0,260.399994,78.909089,61,75.300003,100,74.300003,80.0,78.0
20170119140000,252.0,260.399994,78.909089,61,86.800003,100,74.099998,80.0,78.0
20170119141500,252.0,260.399994,78.909089,61,75.900002,100,74.0,80.0,78.0
20170119143000,252.0,260.399994,78.909089,61,87.099998,100,74.300003,80.0,78.0
20170119144500,252.0,260.399994,78.909089,61,78.5,100,74.199997,80.0,78.0
20170119150000,252.0,260.399994,78.909089,61,77.599998,100,74.400002,80.0,78.0
20170119151500,252.0,260.399994,78.909089,61,79.900002,100,74.199997,80.0,78.0
20170119153000,252.0,260.399994,78.909089,61,74.900002,100,74.099998,80.0,78.0
20170119154500,252.0,260.399994,78.909089,61,87.0,100,74.099998,80.0,78.0
20170119160000,252.0,260.399994,78.909089,61,74.900002,100,74.300003,80.0,78.0
20170119161500,252.0,260.399994,78.909089,61,84.900002,100,74.300003,80.0,78.0
20170119163000,252.0,260.399994,78.909089,61,76.300003,100,73.800003,80.0,78.0
20170119164500,252.0,260.399994,78.909089,61,90.900002,100,74.0,80.0,78.0
20170119170000,252.0,260.399994,78.909089,61,78.400002,100,73.800003,80.0,78.0
20170119171500,252.0,260.399994,78.909089,61,74.400002,100,73.599998,80.0,78.0
20170119173000,252.0,260.399994,78.909089,61,86.599998,100,73.699997,80.0,78.0
20170119174500,252.0,260.399994,78.909089,61,77.099998,100,73.900002,80.0,78.0
20170119180000,252.0,260.399994,78.909089,61,86.800003,100,74.300003,80.0,78.0
20170119181500,252.0,260.399994,78.909089,61,75.800003,100,73.800003,80.0,78.0
20170119183000,252.0,260.399994,78.909089,61,73.900002,100,74.099998,80.0,78.0
20170119184500,252.0,260.399994,78.909089,61,72.300003,100,74.199997,80.0,78.0
20170119190000,252.0,248.399994,75.272725,61,78.300003,100,74.199997,80.0,78.0
20170119191500,252.0,245.399994,74.363635,61,86.699997,100,74.199997,80.0,78.0
20170119193000,252.0,245.399994,74.363635,61,76.400002,100,73.900002,80.0,78.0
20170119194500,252.0,245.399994,74.363635,61,82.900002,100,74.099998,80.0,78.0
20170119200000,252.0,245.399994,74.363635,62,76.400002,100,74.099998,80.0,78.0
20170119201500,252.0,245.399994,74.363635,62,80.800003,100,74.300003,80.0,78.0
20170119203000,252.0,245.399994,74.363635,62,78.800003,100,73.800003,80.0,78.0
20170119204500,252.0,258.0,78.181818,63,78.800003,100,73.900002,80.0,78.0
20170119210000,252.0,258.0,78.181818,63,72.5,100,73.699997,80.0,78.0
20170119211500,252.0,258.0,78.181818,63,82.900002,100,73.900002,80.0,78.0
20170119213000,252.0,258.0,78.181818,63,76.199997,100,73.699997,80.0,78.0
20170119214500,252.0,258.0,78.181818,63,72.800003,100,73.400002,80.0,78.0
20170119220000,252.0,258.0,78.181818,63,84.300003,100,73.599998,80.0,78.0
20170119221500,252.0,258.0,78.181818,63,72.5,100,73.0,80.0,78.0
20170119223000,252.0,258.0,78.181818,63,85.599998,100,73.400002,80.0,78.0
20170119224500,252.0,255.0,77.272727,63,81.5,100,72.900002,80.0,78.0
20170119230000,252.0,258.0,78.181818,63,86.300003,100,72.900002,80.0,78.0
20170119231500,252.0,258.0,78.181818,63,76.099998,100,72.900002,80.0,78.0
20170119233000,252.0,263.399994,79.81818,61,83.400002,100,73.199997,80.0,78.0
20170119234500,252.0,263.399994,79.81818,60,75.300003,100,73.199997,80.0,78.0
20170120000000,252.0,260.399994,78.909089,60,83.199997,100,73.800003,80.0,78.0
20170120001500,252.0,260.399994,78.909089,60,72.5,100,73.699997,80.0,78.0
20170120003000,252.0,260.399994,78.909089,60,79.099998,100,73.699997,80.0,78.0
20170120004500,252.0,255.0,77.272727,60,74.400002,100,73.800003,80.0,78.0
20170120010000,252.0,258.0,78.181818,60,79.400002,100,73.699997,80.0,78.0
20170120011500,252.0,258.0,78.181818,60,79.400002,100,73.900002,80.0,78.0
20170120013000,252.0,258.0,78.181818,60,81.199997,100,73.900002,80.0,78.0
20170120014500,252.0,258.0,78.181818,60,75.300003,100,73.900002,80.0,78.0
20170120020000,252.0,258.0,78.181818,60,92.900002,100,74.199997,80.0,78.0
20170120021500,252.0,258.0,78.181818,60,75.800003,100,74.099998,80.0,78.0
20170120023000,252.0,255.0,77.272727,60,90.300003,100,74.5,80.0,78.0
20170120024500,252.0,258.0,78.181818,60,75.900002,100,74.300003,80.0,78.0
20170120030000,252.0,258.0,78.181818,60,83.699997,100,74.599998,80.0,78.0
20170120031500,252.0,255.0,77.272727,60,76.800003,100,74.300003,80.0,78.0
20170120033000,252.0,252.0,76.363636,60,81.5,100,74.5,80.0,78.0
20170120034500,252.0,252.0,76.363636,60,77.5,100,74.300003,80.0,78.0
20170120040000,252.0,245.399994,74.363635,60,79.5,100,74.199997,80.0,78.0
20170120041500,252.0,245.399994,74.363635,61,85.599998,100,74.199997,80.0,78.0
20170120043000,252.0,245.399994,74.363635,61,76.199997,100,74.099998,80.0,78.0
20170120044500,252.0,245.399994,74.363635,61,80.900002,100,74.0,80.0,78.0
20170120050000,252.0,242.399994,73.454544,61,76.800003,100,73.900002,80.0,78.0
20170120051500,252.0,245.399994,74.363635,62,84.099998,100,74.0,80.0,78.0
20170120053000,252.0,245.399994,74.363635,62,76.400002,100,74.099998,80.0,78.0
20170120054500,252.0,245.399994,74.363635,62,93.400002,100,74.099998,80.0,78.0
20170120060000,252.0,245.399994,74.363635,62,75.900002,100,74.0,80.0,78.0
20170120061500,252.0,245.399994,74.363635,62,87.699997,100,74.0,80.0,78.0
20170120063000,252.0,245.399994,74.363635,62,77.800003,100,73.800003,80.0,78.0
20170120064500,252.0,260.399994,78.909089,63,81.0,100,74.099998,80.0,78.0
20170120070000,252.0,260.399994,78.909089,63,76.400002,100,74.300003,80.0,78.0
20170120071500,252.0,260.399994,78.909089,63,81.800003,100,74.199997,80.0,78.0
20170120073000,252.0,260.399994,78.909089,62,75.400002,100,74.099998,80.0,78.0
20170120074500,252.0,260.399994,78.909089,62,86.800003,100,74.5,80.0,78.0
20170120080000,252.0,260.399994,78.909089,62,78.300003,100,74.099998,80.0,78.0
20170120081500,252.0,260.399994,78.909089,62,76.800003,100,74.300003,80.0,78.0
20170120083000,252.0,260.399994,78.909089,62,86.199997,100,74.5,80.0,78.0
20170120084500,252.0,260.399994,78.909089,62,78.400002,100,74.099998,80.0,78.0
20170120090000,252.0,260.399994,78.909089,62,80.400002,100,74.300003,80.0,78.0
20170120091500,252.0,260.399994,78.909089,62,78.800003,100,74.199997,80.0,78.0
20170120093000,252.0,260.399994,78.909089,62,85.400002,100,74.599998,80.0,78.0
20170120094500,252.0,260.399994,78.909089,62,77.800003,100,74.300003,80.0,78.0
20170120100000,252.0,260.399994,78.909089,62,82.0,100,74.5,80.0,78.0
20170120101500,252.0,242.399994,73.454544,58,77.800003,100,74.300003,80.0,78.0
20170120103000,252.0,242.399994,73.454544,59,82.400002,100,74.300003,80.0,78.0
20170120104500,252.0,245.399994,74.363635,60,78.699997,100,74.300003,80.0,78.0
20170120110000,252.0,242.399994,73.454544,60,77.199997,100,74.5,80.0,78.0
20170120111500,252.0,245.399994,74.363635,60,86.199997,100,74.699997,80.0,78.0
20170120113000,252.0,239.399994,72.545453,60,77.199997,100,74.5,80.0,78.0
20170120114500,252.0,245.399994,74.363635,61,86.800003,100,75.0,80.0,78.0
20170120120000,252.0,245.399994,74.363635,61,78.300003,100,74.599998,80.0,78.0
20170120121500,252.0,248.399994,75.272725,61,74.400002,100,75.0,80.0,78.0
20170120123000,252.0,248.399994,75.272725,61,82.199997,100,75.0,80.0,78.0
20170120124500,252.0,248.399994,75.272725,61,79.199997,100,74.599998,80.0,78.0
20170120130000,252.0,248.399994,75.272725,61,74.900002,100,75.099998,80.0,78.0
20170120131500,252.0,248.399994,75.272725,61,74.900002,100,74.699997,80.0,78.0
20170120133000,252.0,245.399994,74.363635,61,77.699997,100,75.0,80.0,78.0
20170120134500,252.0,248.399994,75.272725,61,82.699997,100,74.800003,80.0,78.0
20170120140000,252.0,252.0,76.363636,61,81.699997,100,74.800003,80.0,78.0
20170120141500,252.0,248.399994,75.272725,61,77.0,100,74.699997,80.0,78.0
20170120143000,252.0,248.399994,75.272725,61,77.0,100,74.800003,80.0,78.0
20170120144500,252.0,248.399994,75.272725,61,75.5,100,75.099998,80.0,78.0
20170120150000,252.0,248.399994,75.272725,61,79.199997,100,75.0,80.0,78.0
20170120151500,252.0,248.399994,75.272725,61,72.5,100,75.199997,80.0,78.0
20170120153000,252.0,248.399994,75.272725,61,86.800003,100,75.199997,80.0,78.0
20170120154500,252.0,248.399994,75.272725,61,78.300003,100,74.699997,80.0,78.0
20170120160000,252.0,245.399994,74.363635,61,88.400002,100,75.199997,80.0,78.0
20170120161500,252.0,248.399994,75.272725,61,77.800003,100,74.800003,80.0,78.0
20170120163000,252.0,248.399994,75.272725,61,80.699997,100,75.0,80.0,78.0
20170120164500,252.0,252.0,76.363636,61,79.699997,100,75.0,80.0,78.0
20170120170000,252.0,248.399994,75.272725,61,77.699997,100,74.800003,80.0,78.0
20170120171500,252.0,252.0,76.363636,61,76.400002,100,75.0,80.0,78.0
20170120173000,252.0,252.0,76.363636,61,76.400002,100,75.099998,80.0,78.0
20170120174500,252.0,255.0,77.272727,61,76.400002,100,75.0,80.0,78.0
20170120180000,252.0,255.0,77.272727,61,83.099998,100,75.199997,80.0,78.0
20170120181500,252.0,255.0,77.272727,61,76.800003,100,74.599998,80.0,78.0
20170120183000,252.0,255.0,77.272727,61,71.199997,100,75.0,80.0,78.0
20170120184500,252.0,255.0,77.272727,61,88.0,100,74.699997,80.0,78.0
20170120190000,252.0,255.0,77.272727,61,76.599998,100,74.800003,80.0,78.0
20170120191500,252.0,255.0,77.272727,61,81.599998,100,74.800003,80.0,78.0
20170120193000,252.0,252.0,76.363636,61,71.599998,100,75.099998,80.0,78.0
20170120194500,252.0,255.0,77.272727,61,88.599998,100,75.0,80.0,78.0
20170120200000,252.0,255.0,77.272727,61,74.0,100,75.199997,80.0,78.0
20170120201500,252.0,255.0,77.272727,61,76.800003,100,74.699997,80.0,78.0
20170120203000,252.0,255.0,77.272727,61,89.800003,100,74.699997,80.0,78.0
20170120204500,252.0,255.0,77.272727,61,77.300003,100,74.599998,80.0,78.0
20170120210000,252.0,252.0,76.363636,61,90.400002,100,74.800003,80.0,78.0
20170120211500,252.0,255.0,77.272727,61,76.800003,100,74.599998,80.0,78.0
20170120213000,252.0,245.399994,74.363635,61,90.800003,100,74.5,80.0,78.0
20170120214500,252.0,248.399994,75.272725,61,77.800003,100,74.5,80.0,78.0
20170120220000,252.0,248.399994,75.272725,61,90.400002,100,74.5,80.0,78.0
20170120221500,252.0,248.399994,75.272725,61,78.199997,100,74.5,80.0,78.0
20170120223000,252.0,245.399994,74.363635,61,82.599998,100,74.5,80.0,78.0
20170120224500,252.0,245.399994,74.363635,61,84.900002,100,74.5,80.0,78.0
20170120230000,252.0,248.399994,75.272725,61,78.699997,100,74.5,80.0,78.0
20170120231500,252.0,245.399994,74.363635,61,89.800003,100,74.5,80.0,78.0
20170120233000,252.0,245.399994,74.363635,61,78.300003,100,74.5,80.0,78.0
20170120234500,252.0,245.399994,74.363635,61,78.300003,100,74.599998,80.0,78.0
20170121000000,252.0,248.399994,75.272725,61,91.900002,100,74.699997,80.0,78.0
20170121001500,252.0,248.399994,75.272725,61,76.800003,100,74.599998,80.0,78.0
20170121003000,252.0,248.399994,75.272725,61,83.099998,100,74.800003,80.0,78.0
20170121004500,252.0,248.399994,75.272725,61,78.800003,100,74.599998,80.0,78.0
20170121010000,252.0,248.399994,75.272725,61,78.800003,100,74.5,80.0,78.0
20170121011500,252.0,248.399994,75.272725,61,84.5,100,74.5,80.0,78.0
20170121013000,252.0,248.399994,75.272725,61,77.300003,100,74.5,80.0,78.0
20170121014500,252.0,248.399994,75.272725,61,90.5,100,74.5,80.0,78.0
20170121020000,252.0,252.0,76.363636,61,77.300003,100,74.5,80.0,78.0
20170121021500,252.0,255.0,77.272727,61,90.400002,100,74.599998,80.0,78.0
20170121023000,252.0,252.0,76.363636,61,77.699997,100,74.599998,80.0,78.0
20170121024500,252.0,255.0,77.272727,61,87.800003,100,74.800003,80.0,78.0
20170121030000,252.0,258.0,78.181818,61,76.800003,100,74.800003,80.0,78.0
20170121031500,252.0,258.0,78.181818,61,83.400002,100,74.800003,80.0,78.0
20170121033000,252.0,258.0,78.181818,61,84.300003,100,75.099998,80.0,78.0
20170121034500,252.0,258.0,78.181818,61,78.300003,100,74.800003,80.0,78.0
20170121040000,252.0,258.0,78.181818,61,76.400002,100,74.800003,80.0,78.0
20170121041500,252.0,258.0,78.181818,61,89.599998,100,75.199997,80.0,78.0
20170121043000,252.0,255.0,77.272727,61,79.300003,100,74.800003,80.0,78.0
20170121044500,252.0,248.399994,75.272725,61,79.300003,100,74.699997,80.0,78.0
20170121050000,252.0,245.399994,74.363635,61,88.300003,100,74.699997,80.0,78.0
20170121051500,252.0,248.399994,75.272725,61,78.300003,100,74.699997,80.0,78.0
20170121053000,252.0,248.399994,75.272725,61,88.599998,100,74.800003,80.0,78.0
20170121054500,252.0,252.0,76.363636,61,76.800003,100,74.599998,80.0,78.0
20170121060000,252.0,252.0,76.363636,61,85.400002,100,74.699997,80.0,78.0
20170121061500,252.0,252.0,76.363636,61,83.699997,100,74.800003,80.0,78.0
20170121063000,252.0,258.0,78.181818,61,88.699997,100,74.699997,80.0,78.0
20170121064500,252.0,258.0,78.181818,61,83.0,100,74.900002,80.0,78.0
20170121070000,252.0,258.0,78.181818,61,77.300003,100,74.800003,80.0,78.0
20170121071500,252.0,258.0,78.181818,61,88.800003,100,75.0,80.0,78.0
20170121073000,252.0,258.0,78.181818,61,76.800003,100,74.699997,80.0,78.0
20170121074500,252.0,258.0,78.181818,61,85.599998,100,74.800003,80.0,78.0
20170121080000,252.0,258.0,78.181818,61,76.400002,100,74.5,80.0,78.0
20170121081500,252.0,258.0,78.181818,61,88.699997,100,74.699997,80.0,78.0
20170121083000,252.0,258.0,78.181818,61,76.300003,100,74.5,80.0,78.0
20170121084500,252.0,255.0,77.272727,61,87.800003,100,74.599998,80.0,78.0
20170121090000,252.0,255.0,77.272727,61,83.5,100,74.599998,80.0,78.0
20170121091500,252.0,258.0,78.181818,61,76.400002,100,74.5,80.0,78.0
20170121093000,252.0,255.0,77.272727,61,88.0,100,74.699997,80.0,78.0
20170121094500,252.0,255.0,77.272727,61,76.400002,100,74.5,80.0,78.0
20170121100000,252.0,255.0,77.272727,61,86.900002,100,74.699997,80.0,78.0
20170121101500,252.0,258.0,78.181818,61,77.5,100,74.800003,80.0,78.0
20170121103000,252.0,258.0,78.181818,61,84.0,100,74.900002,80.0,78.0
20170121104500,252.0,258.0,78.181818,61,82.199997,100,75.099998,80.0,78.0
20170121110000,252.0,258.0,78.181818,61,78.699997,100,74.699997,80.0,78.0
20170121111500,252.0,258.0,78.181818,61,84.800003,100,75.0,80.0,78.0
20170121113000,252.0,258.0,78.181818,61,73.5,100,75.0,80.0,78.0
20170121114500,252.0,258.0,78.181818,61,85.599998,100,75.0,80.0,78.0
20170121120000,252.0,258.0,78.181818,61,80.300003,100,74.699997,80.0,78.0
20170121121500,252.0,258.0,78.181818,61,75.699997,100,75.0,80.0,78.0
20170121123000,252.0,255.0,77.272727,61,85.900002,100,75.099998,80.0,78.0
20170121124500,252.0,258.0,78.181818,61,78.300003,100,74.699997,80.0,78.0
20170121130000,252.0,255.0,77.272727,61,88.599998,100,75.099998,80.0,78.0
20170121131500,252.0,252.0,76.363636,61,76.800003,100,74.800003,80.0,78.0
20170121133000,252.0,252.0,76.363636,61,83.300003,100,74.800003,80.0,78.0
20170121134500,252.0,252.0,76.363636,61,77.199997,100,75.199997,80.0,78.0
20170121140000,252.0,248.399994,75.272725,61,86.199997,100,75.400002,80.0,78.0
20170121141500,252.0,245.399994,74.363635,61,83.400002,100,74.800003,80.0,78.0
20170121143000,252.0,245.399994,74.363635,61,80.800003,100,75.0,80.0,78.0
20170121144500,252.0,245.399994,74.363635,61,78.699997,100,75.099998,80.0,78.0
20170121150000,252.0,245.399994,74.363635,61,92.699997,100,75.400002,80.0,78.0
20170121151500,252.0,242.399994,73.454544,61,79.800003,100,75.0,80.0,78.0
20170121153000,252.0,245.399994,74.363635,61,77.800003,100,75.0,80.0,78.0
20170121154500,252.0,245.399994,74.363635,61,77.800003,100,75.0,80.0,78.0
20170121160000,252.0,260.399994,78.909089,63,87.099998,100,75.5,80.0,78.0
20170121161500,252.0,260.399994,78.909089,61,79.199997,100,75.300003,80.0,78.0
20170121163000,252.0,260.399994,78.909089,61,76.400002,100,75.300003,80.0,78.0
20170121164500,252.0,255.0,77.272727,61,84.699997,100,75.5,80.0,78.0
20170121170000,252.0,255.0,77.272727,61,84.699997,100,75.199997,80.0,78.0
20170121171500,252.0,255.0,77.272727,61,76.699997,100,75.0,80.0,78.0
20170121173000,252.0,255.0,77.272727,61,82.900002,100,75.300003,80.0,78.0
20170121174500,252.0,255.0,77.272727,61,80.900002,100,75.099998,80.0,78.0
20170121180000,252.0,258.0,78.181818,61,76.400002,100,75.0,80.0,78.0
20170121181500,252.0,258.0,78.181818,61,81.0,100,75.099998,80.0,78.0
20170121183000,252.0,258.0,78.181818,61,74.0,100,75.199997,80.0,78.0
20170121184500,252.0,258.0,78.181818,61,85.599998,100,75.099998,80.0,78.0
20170121190000,252.0,255.0,77.272727,61,76.800003,100,74.800003,80.0,78.0
20170121191500,252.0,255.0,77.272727,61,91.300003,100,75.099998,80.0,78.0
20170121193000,252.0,258.0,78.181818,61,86.400002,100,74.699997,79.300003,76.300003
20170121194500,252.0,258.0,78.181818,61,75.900002,100,74.599998,79.300003,76.300003
20170121200000,252.0,258.0,78.181818,61,75.900002,100,74.800003,79.300003,76.300003
20170121201500,252.0,258.0,78.181818,61,79.800003,100,74.599998,79.199997,76.199997
20170121203000,252.0,258.0,78.181818,61,79.800003,100,75.0,79.199997,76.199997
20170121204500,252.0,258.0,78.181818,61,77.699997,100,74.699997,79.099998,76.099998
20170121210000,252.0,258.0,78.181818,61,86.199997,100,74.699997,79.099998,76.099998
20170121211500,252.0,255.0,77.272727,61,76.800003,100,74.599998,79.099998,76.099998
20170121213000,252.0,255.0,77.272727,61,80.699997,100,74.699997,79.099998,76.099998
20170121214500,252.0,258.0,78.181818,61,81.699997,100,74.599998,79.099998,76.099998
20170121220000,252.0,258.0,78.181818,61,75.900002,100,74.5,79.099998,76.099998
20170121221500,252.0,258.0,78.181818,61,91.699997,100,74.800003,79.099998,76.099998
20170121223000,252.0,258.0,78.181818,61,76.800003,100,74.5,79.099998,76.099998
20170121224500,252.0,255.0,77.272727,61,78.300003,100,74.900002,79.099998,76.099998
20170121230000,252.0,255.0,77.272727,61,87.800003,100,74.699997,79.099998,76.099998
20170121231500,252.0,263.399994,79.81818,61,55.599998,0,73.199997,74.300003,71.300003
20170121233000,252.0,263.399994,79.81818,61,55.599998,0,72.599998,74.300003,71.300003
20170121234500,252.0,260.399994,78.909089,60,55.599998,0,72.099998,74.300003,71.300003
20170122000000,252.0,260.399994,78.909089,60,55.599998,0,71.699997,74.300003,71.300003
20170122001500,252.0,260.399994,78.909089,60,55.599998,0,71.400002,74.300003,71.300003
20170122003000,252.0,260.399994,78.909089,60,55.599998,0,71.099998,74.300003,71.300003
20170122004500,252.0,260.399994,78.909089,60,55.599998,100,70.900002,74.300003,71.300003
20170122010000,252.0,260.399994,78.909089,60,56.299999,100,70.699997,74.300003,71.300003
20170122011500,252.0,260.399994,78.909089,60,57.099998,100,70.699997,74.300003,71.300003
20170122013000,252.0,260.399994,78.909089,60,59.200001,100,70.699997,74.300003,71.300003
20170122014500,252.0,260.399994,78.909089,60,72.5,100,71.099998,74.300003,71.300003
20170122020000,252.0,260.399994,78.909089,60,56.799999,0,71.400002,74.300003,71.300003
20170122021500,252.0,263.399994,79.81818,60,55.599998,100,70.800003,74.300003,71.300003
20170122023000,252.0,263.399994,79.81818,60,56.700001,100,70.5,74.300003,71.300003
20170122024500,252.0,258.0,78.181818,60,66.099998,100,70.599998,74.300003,71.300003
20170122030000,252.0,258.0,78.181818,60,70.099998,100,71.199997,74.300003,71.300003
20170122031500,252.0,258.0,78.181818,60,65.0,100,71.400002,74.300003,71.300003
20170122033000,252.0,258.0,78.181818,60,56.400002,0,71.300003,74.300003,71.300003
20170122034500,252.0,258.0,78.181818,60,56.400002,100,70.800003,74.300003,71.300003
20170122040000,252.0,258.0,78.181818,60,56.400002,100,70.5,74.300003,71.300003
20170122041500,252.0,258.0,78.181818,60,72.5,100,70.5,74.300003,71.300003
20170122043000,252.0,258.0,78.181818,60,63.599998,100,71.199997,74.300003,71.300003
20170122044500,252.0,258.0,78.181818,60,66.199997,100,71.0,74.300003,71.300003
20170122050000,252.0,258.0,78.181818,60,64.900002,100,71.300003,74.300003,71.300003
20170122051500,252.0,258.0,78.181818,60,63.799999,100,71.300003,74.300003,71.300003
20170122053000,252.0,258.0,78.181818,60,55.200001,100,71.0,74.300003,71.300003
20170122054500,252.0,258.0,78.181818,60,55.200001,100,70.699997,74.300003,71.300003
20170122060000,252.0,258.0,78.181818,60,56.0,100,70.5,74.300003,71.300003
20170122061500,252.0,258.0,78.181818,60,64.900002,100,70.800003,74.300003,71.300003
20170122063000,252.0,258.0,78.181818,60,70.5,100,71.099998,74.300003,71.300003
20170122064500,252.0,258.0,78.181818,60,65.800003,100,71.599998,74.300003,71.300003
20170122070000,252.0,258.0,78.181818,60,55.200001,100,70.699997,74.300003,71.300003
20170122071500,252.0,258.0,78.181818,60,56.299999,100,70.599998,74.300003,71.300003
20170122073000,252.0,258.0,78.181818,60,64.0,100,70.5,74.300003,71.300003
20170122074500,252.0,258.0,78.181818,60,67.300003,100,71.0,74.300003,71.300003
20170122080000,252.0,258.0,78.181818,60,62.799999,100,71.0,74.300003,71.300003
20170122081500,252.0,258.0,78.181818,60,67.699997,100,71.0,74.300003,71.300003
20170122083000,252.0,258.0,78.181818,60,63.200001,100,71.199997,74.300003,71.300003
20170122084500,252.0,258.0,78.181818,60,64.400002,100,71.199997,74.300003,71.300003
20170122090000,252.0,258.0,78.181818,60,64.400002,100,71.300003,74.300003,71.300003
20170122091500,252.0,258.0,78.181818,60,62.799999,100,71.300003,74.300003,71.300003
20170122093000,252.0,258.0,78.181818,60,66.800003,100,71.300003,74.300003,71.300003
20170122094500,252.0,258.0,78.181818,60,63.599998,100,71.400002,74.300003,71.300003
20170122100000,252.0,258.0,78.181818,60,63.599998,100,71.400002,74.300003,71.300003
20170122101500,252.0,258.0,78.181818,60,55.599998,100,71.0,74.300003,71.300003
20170122103000,252.0,258.0,78.181818,60,56.299999,100,70.699997,74.300003,71.300003
20170122104500,252.0,258.0,78.181818,60,56.299999,100,70.699997,74.300003,71.300003
20170122110000,252.0,258.0,78.181818,60,64.400002,100,70.699997,74.300003,71.300003
20170122111500,252.0,258.0,78.181818,60,63.200001,100,70.900002,74.300003,71.300003
20170122113000,252.0,258.0,78.181818,60,67.300003,100,71.0,74.300003,71.300003
20170122114500,252.0,255.0,77.272727,60,63.5,100,71.199997,74.300003,71.300003
20170122120000,252.0,255.0,77.272727,60,63.5,100,71.300003,74.300003,71.300003
20170122121500,252.0,255.0,77.272727,60,63.5,100,71.300003,74.300003,71.300003
20170122123000,252.0,252.0,76.363636,62,63.5,100,71.400002,74.300003,71.300003
20170122124500,252.0,260.399994,78.909089,62,68.099998,100,71.400002,74.300003,71.300003
20170122130000,252.0,260.399994,78.909089,62,62.799999,100,71.5,74.300003,71.300003
20170122131500,252.0,260.399994,78.909089,62,55.599998,100,71.0,74.300003,71.300003
20170122133000,252.0,260.399994,78.909089,62,56.299999,100,70.800003,74.300003,71.300003
20170122134500,252.0,260.399994,78.909089,62,56.299999,100,70.699997,74.300003,71.300003
20170122140000,252.0,263.399994,79.81818,62,57.900002,100,70.5,74.300003,71.300003
20170122141500,252.0,260.399994,78.909089,62,63.599998,100,71.0,74.300003,71.300003
20170122143000,252.0,269.399994,81.636362,61,68.199997,100,71.0,74.300003,71.300003
20170122144500,252.0,245.399994,74.363635,59,63.200001,100,71.199997,74.300003,71.300003
20170122150000,252.0,242.399994,73.454544,59,69.099998,100,71.300003,74.300003,71.300003
20170122151500,252.0,245.399994,74.363635,59,58.799999,0,71.5,74.300003,71.300003
20170122153000,252.0,242.399994,73.454544,59,55.900002,100,70.900002,74.300003,71.300003
20170122154500,252.0,245.399994,74.363635,59,55.900002,100,70.699997,74.300003,71.300003
20170122160000,252.0,242.399994,73.454544,59,56.700001,100,70.5,74.300003,71.300003
20170122161500,252.0,248.399994,75.272725,60,66.300003,100,70.699997,74.300003,71.300003
20170122163000,252.0,245.399994,74.363635,60,67.699997,100,71.300003,74.300003,71.300003
20170122164500,252.0,248.399994,75.272725,60,56.0,0,71.199997,74.300003,71.300003
20170122170000,252.0,245.399994,74.363635,60,56.0,100,70.800003,74.300003,71.300003
20170122171500,252.0,245.399994,74.363635,60,56.0,100,70.699997,74.300003,71.300003
20170122173000,252.0,248.399994,75.272725,61,59.200001,100,70.599998,74.300003,71.300003
20170122174500,252.0,263.399994,79.81818,63,63.900002,100,71.199997,74.300003,71.300003
20170122180000,252.0,260.399994,78.909089,61,68.599998,100,71.199997,74.300003,71.300003
20170122181500,252.0,263.399994,79.81818,61,64.900002,100,71.300003,74.300003,71.300003
20170122183000,252.0,260.399994,78.909089,61,64.900002,100,71.300003,74.300003,71.300003
20170122184500,252.0,260.399994,78.909089,61,55.599998,0,71.199997,74.300003,71.300003
20170122190000,252.0,260.399994,78.909089,61,55.599998,100,70.800003,74.300003,71.300003
20170122191500,252.0,263.399994,79.81818,61,56.400002,100,70.699997,74.300003,71.300003
20170122193000,252.0,260.399994,78.909089,61,59.700001,100,70.5,74.300003,71.300003
20170122194500,252.0,255.0,77.272727,61,68.599998,100,71.099998,74.300003,71.300003
20170122200000,252.0,255.0,77.272727,61,63.200001,100,71.199997,74.300003,71.300003
20170122201500,252.0,252.0,76.363636,61,69.199997,100,71.5,74.300003,71.300003
20170122203000,252.0,258.0,78.181818,61,55.200001,100,70.900002,74.300003,71.300003
20170122204500,252.0,258.0,78.181818,60,56.700001,100,70.5,74.300003,71.300003
20170122210000,252.0,258.0,78.181818,60,63.200001,100,70.5,74.300003,71.300003
20170122211500,252.0,258.0,78.181818,60,70.099998,100,70.900002,74.300003,71.300003
20170122213000,252.0,255.0,77.272727,60,69.099998,100,71.400002,74.300003,71.300003
20170122214500,252.0,258.0,78.181818,60,55.599998,100,70.800003,74.300003,71.300003
20170122220000,252.0,248.399994,75.272725,59,56.700001,100,70.300003,74.300003,71.300003
20170122221500,252.0,260.399994,78.909089,59,65.900002,100,70.800003,74.300003,71.300003
20170122223000,252.0,260.399994,78.909089,59,72.900002,100,70.900002,74.300003,71.300003
20170122224500,252.0,260.399994,78.909089,59,68.099998,100,71.199997,74.300003,71.300003
20170122230000,252.0,260.399994,78.909089,59,66.300003,100,71.400002,74.300003,71.300003
20170122231500,252.0,255.0,77.272727,59,56.5,0,71.199997,74.300003,71.300003
20170122233000,252.0,245.399994,74.363635,59,56.5,100,70.5,74.300003,71.300003
20170122234500,252.0,242.399994,73.454544,59,70.5,100,70.5,74.300003,71.300003
20170123000000,252.0,248.399994,75.272725,61,71.5,100,70.900002,74.300003,71.300003
20170123001500,252.0,245.399994,74.363635,61,73.900002,100,71.199997,74.300003,71.300003
20170123003000,252.0,248.399994,75.272725,61,65.300003,100,71.300003,74.300003,71.300003
20170123004500,252.0,248.399994,75.272725,61,71.0,100,71.400002,74.300003,71.300003
20170123010000,252.0,242.399994,73.454544,61,72.300003,100,71.199997,74.300003,71.300003
20170123011500,252.0,248.399994,75.272725,61,70.5,100,71.300003,74.300003,71.300003
20170123013000,252.0,248.399994,75.272725,61,64.900002,100,71.400002,74.300003,71.300003
20170123014500,252.0,252.0,76.363636,61,66.900002,100,71.300003,74.300003,71.300003
20170123020000,252.0,258.0,78.181818,61,70.199997,100,71.300003,74.300003,71.300003
20170123021500,252.0,258.0,78.181818,61,70.199997,100,71.099998,74.300003,71.300003
20170123023000,252.0,263.399994,79.81818,60,65.300003,100,71.199997,74.300003,71.300003
20170123024500,252.0,263.399994,79.81818,60,65.300003,100,71.199997,74.300003,71.300003
20170123030000,252.0,258.0,78.181818,60,70.0,100,71.199997,74.300003,71.300003
20170123031500,252.0,258.0,78.181818,60,71.0,100,71.0,74.300003,71.300003
20170123033000,252.0,258.0,78.181818,60,71.0,100,70.900002,74.300003,71.300003
20170123034500,252.0,258.0,78.181818,60,69.0,100,71.0,74.300003,71.300003
20170123040000,252.0,258.0,78.181818,60,66.099998,100,71.099998,74.300003,71.300003
20170123041500,252.0,258.0,78.181818,60,66.099998,100,71.300003,74.300003,71.300003
20170123043000,252.0,258.0,78.181818,60,72.5,100,71.199997,74.300003,71.300003
20170123044500,252.0,258.0,78.181818,60,71.0,100,71.0,74.300003,71.300003
20170123050000,252.0,258.0,78.181818,60,71.0,100,71.099998,74.300003,71.300003
20170123051500,252.0,258.0,78.181818,60,66.300003,100,71.099998,74.300003,71.300003
20170123053000,252.0,258.0,78.181818,60,66.300003,100,71.199997,74.300003,71.300003
20170123054500,252.0,258.0,78.181818,60,66.300003,100,71.199997,74.300003,71.300003
20170123060000,252.0,258.0,78.181818,60,72.400002,100,71.0,74.300003,71.300003
20170123061500,252.0,255.0,77.272727,60,73.900002,100,71.099998,74.300003,71.300003
20170123063000,252.0,258.0,78.181818,60,68.599998,100,71.199997,74.300003,71.300003
20170123064500,252.0,258.0,78.181818,60,67.199997,100,71.300003,74.300003,71.300003
20170123070000,252.0,258.0,78.181818,60,68.699997,100,71.300003,74.300003,71.300003
20170123071500,252.0,255.0,77.272727,60,74.400002,100,71.300003,74.300003,71.300003
20170123073000,252.0,255.0,77.272727,60,72.400002,100,71.400002,74.300003,71.300003
20170123074500,252.0,258.0,78.181818,60,56.799999,0,71.400002,74.300003,71.300003
20170123080000,252.0,258.0,78.181818,60,55.599998,100,70.199997,74.300003,71.300003
20170123081500,252.0,252.0,76.363636,60,73.300003,100,70.400002,74.300003,71.300003
20170123083000,252.0,252.0,76.363636,60,68.199997,100,71.0,74.300003,71.300003
20170123084500,252.0,255.0,77.272727,60,74.099998,100,71.300003,74.300003,71.300003
20170123090000,252.0,252.0,76.363636,60,74.099998,100,71.300003,74.300003,71.300003
20170123091500,252.0,252.0,76.363636,60,57.599998,0,71.300003,74.300003,71.300003
20170123093000,252.0,255.0,77.272727,60,56.400002,100,70.199997,74.300003,71.300003
20170123094500,252.0,252.0,76.363636,60,77.199997,100,70.599998,74.300003,71.300003
20170123100000,252.0,252.0,76.363636,60,68.599998,100,71.0,74.300003,71.300003
20170123101500,252.0,248.399994,75.272725,60,68.599998,100,71.300003,74.300003,71.300003
20170123103000,252.0,248.399994,75.272725,60,75.400002,100,71.400002,74.300003,71.300003
20170123104500,252.0,248.399994,75.272725,60,57.200001,0,71.199997,74.300003,71.300003
20170123110000,252.0,245.399994,74.363635,60,57.200001,100,70.300003,74.300003,71.300003
20170123111500,252.0,245.399994,74.363635,60,78.199997,100,70.5,74.300003,71.300003
20170123113000,252.0,245.399994,74.363635,60,68.599998,100,71.0,74.300003,71.300003
20170123114500,252.0,248.399994,75.272725,60,67.300003,100,71.199997,74.300003,71.300003
20170123120000,252.0,248.399994,75.272725,60,72.699997,100,71.199997,74.300003,71.300003
20170123121500,252.0,248.399994,75.272725,60,65.300003,100,71.199997,74.300003,71.300003
20170123123000,252.0,252.0,76.363636,60,71.599998,100,71.300003,74.300003,71.300003
20170123124500,252.0,248.399994,75.272725,60,55.599998,100,70.5,74.300003,71.300003
20170123130000,252.0,245.399994,74.363635,60,69.099998,100,70.300003,74.300003,71.300003
20170123131500,252.0,248.399994,75.272725,60,69.099998,100,71.099998,74.300003,71.300003
20170123133000,252.0,245.399994,74.363635,60,75.800003,100,71.400002,74.300003,71.300003
20170123134500,252.0,248.399994,75.272725,60,56.400002,100,70.800003,74.300003,71.300003
20170123140000,252.0,248.399994,75.272725,60,57.900002,100,70.300003,74.300003,71.300003
20170123141500,252.0,248.399994,75.272725,60,75.800003,100,70.800003,74.300003,71.300003
20170123143000,252.0,248.399994,75.272725,60,68.199997,100,71.300003,74.300003,71.300003
20170123144500,252.0,248.399994,75.272725,60,69.199997,100,71.5,74.300003,71.300003
20170123150000,252.0,248.399994,75.272725,60,56.0,100,70.900002,74.300003,71.300003
20170123151500,252.0,245.399994,74.363635,60,57.099998,100,70.400002,74.300003,71.300003
20170123153000,252.0,245.399994,74.363635,60,78.400002,100,70.5,74.300003,71.300003
20170123154500,252.0,242.399994,73.454544,60,66.300003,100,71.199997,74.300003,71.300003
20170123160000,252.0,242.399994,73.454544,60,64.400002,100,71.0,74.300003,71.300003
20170123161500,252.0,242.399994,73.454544,60,70.5,100,71.0,74.300003,71.300003
20170123163000,252.0,245.399994,74.363635,60,63.200001,100,71.199997,74.300003,71.300003
20170123164500,252.0,245.399994,74.363635,60,69.599998,100,71.0,74.300003,71.300003
20170123170000,252.0,245.399994,74.363635,60,64.900002,100,71.199997,74.300003,71.300003
20170123171500,252.0,245.399994,74.363635,60,66.199997,100,71.0,74.300003,71.300003
20170123173000,252.0,248.399994,75.272725,60,69.699997,100,71.199997,74.300003,71.300003
20170123174500,252.0,248.399994,75.272725,60,63.599998,100,71.099998,74.300003,71.300003
20170123180000,252.0,248.399994,75.272725,60,67.800003,100,71.0,74.300003,71.300003
20170123181500,252.0,248.399994,75.272725,60,64.400002,100,71.099998,74.300003,71.300003
20170123183000,252.0,248.399994,75.272725,60,68.099998,100,71.199997,74.300003,71.300003
20170123184500,252.0,248.399994,75.272725,60,64.800003,100,71.199997,74.300003,71.300003
20170123190000,252.0,252.0,76.363636,60,68.199997,100,71.300003,74.300003,71.300003
20170123191500,252.0,252.0,76.363636,60,65.800003,100,71.199997,74.300003,71.300003
20170123193000,252.0,255.0,77.272727,60,68.0,100,71.199997,74.300003,71.300003
20170123194500,252.0,252.0,76.363636,60,67.0,100,71.199997,74.300003,71.300003
20170123200000,252.0,252.0,76.363636,60,69.199997,100,71.199997,74.300003,71.300003
20170123201500,252.0,255.0,77.272727,60,66.699997,100,71.199997,74.300003,71.300003
20170123203000,252.0,255.0,77.272727,60,63.200001,100,71.300003,74.300003,71.300003
20170123204500,252.0,252.0,76.363636,60,64.099998,100,71.300003,74.300003,71.300003
20170123210000,252.0,252.0,76.363636,60,66.800003,100,71.099998,74.300003,71.300003
20170123211500,252.0,252.0,76.363636,60,69.699997,100,71.0,74.300003,71.300003
20170123213000,252.0,252.0,76.363636,60,71.900002,100,71.0,74.300003,71.300003
20170123214500,252.0,252.0,76.363636,60,70.5,100,71.199997,74.300003,71.300003
20170123220000,252.0,252.0,76.363636,60,64.900002,100,71.400002,74.300003,71.300003
20170123221500,252.0,252.0,76.363636,60,72.0,100,71.400002,74.300003,71.300003
20170123223000,252.0,252.0,76.363636,60,70.099998,100,71.300003,74.300003,71.300003
20170123224500,252.0,252.0,76.363636,60,70.099998,100,71.300003,74.300003,71.300003
20170123230000,252.0,255.0,77.272727,60,56.700001,0,71.300003,74.300003,71.300003
20170123231500,252.0,252.0,76.363636,60,55.200001,100,70.400002,74.300003,71.300003
20170123233000,252.0,252.0,76.363636,60,73.5,100,70.400002,74.300003,71.300003
20170123234500,252.0,252.0,76.363636,60,65.800003,100,71.0,74.300003,71.300003
20170124000000,252.0,248.399994,75.272725,60,67.699997,100,70.900002,74.300003,71.300003
20170124001500,252.0,248.399994,75.272725,60,73.900002,100,71.199997,74.300003,71.300003
20170124003000,252.0,248.399994,75.272725,60,73.900002,100,71.5,74.300003,71.300003
20170124004500,252.0,248.399994,75.272725,60,54.700001,100,70.699997,74.300003,71.300003
20170124010000,252.0,248.399994,75.272725,60,64.0,100,70.199997,74.300003,71.300003
20170124011500,252.0,248.399994,75.272725,60,75.300003,100,70.800003,74.300003,71.300003
20170124013000,252.0,245.399994,74.363635,60,74.400002,100,71.300003,74.300003,71.300003
20170124014500,252.0,245.399994,74.363635,60,70.099998,100,71.199997,74.300003,71.300003
20170124020000,252.0,245.399994,74.363635,60,73.0,100,71.400002,74.300003,71.300003
20170124021500,252.0,245.399994,74.363635,60,73.900002,100,71.400002,74.300003,71.300003
20170124023000,252.0,248.399994,75.272725,60,55.299999,0,71.300003,74.300003,71.300003
20170124024500,252.0,252.0,76.363636,60,55.299999,100,70.400002,74.300003,71.300003
20170124030000,252.0,252.0,76.363636,60,71.199997,100,70.699997,74.300003,71.300003
20170124031500,252.0,252.0,76.363636,60,68.199997,100,71.0,74.300003,71.300003
20170124033000,252.0,248.399994,75.272725,60,66.300003,100,71.199997,74.300003,71.300003
20170124034500,252.0,252.0,76.363636,60,67.300003,100,71.300003,74.300003,71.300003
20170124040000,252.0,248.399994,75.272725,60,69.099998,100,71.300003,74.300003,71.300003
20170124041500,252.0,248.399994,75.272725,60,72.0,100,71.400002,74.300003,71.300003
20170124043000,252.0,252.0,76.363636,60,54.700001,100,70.699997,74.300003,71.300003
20170124044500,252.0,255.0,77.272727,60,65.800003,100,70.199997,74.300003,71.300003
20170124050000,252.0,252.0,76.363636,60,77.699997,100,70.900002,74.300003,71.300003
20170124051500,252.0,255.0,77.272727,60,67.800003,100,71.199997,74.300003,71.300003
20170124053000,252.0,255.0,77.272727,60,69.699997,100,71.5,74.300003,71.300003
20170124054500,252.0,255.0,77.272727,60,55.5,100,70.5,74.300003,71.300003
20170124060000,252.0,255.0,77.272727,60,68.699997,100,70.400002,74.300003,71.300003
20170124061500,252.0,252.0,76.363636,60,74.300003,100,70.800003,74.300003,71.300003
20170124063000,252.0,252.0,76.363636,60,69.699997,100,71.099998,74.300003,71.300003
20170124064500,252.0,258.0,78.181818,62,69.699997,100,71.5,74.300003,71.300003
20170124070000,252.0,258.0,78.181818,62,55.900002,100,70.400002,74.300003,71.300003
20170124071500,252.0,258.0,78.181818,62,69.300003,100,70.5,74.300003,71.300003
20170124073000,252.0,258.0,78.181818,62,71.099998,100,70.900002,74.300003,71.300003
20170124074500,252.0,258.0,78.181818,62,71.900002,100,71.199997,74.300003,71.300003
20170124080000,252.0,258.0,78.181818,62,67.300003,100,71.5,74.300003,71.300003
20170124081500,252.0,258.0,78.181818,62,56.400002,0,71.199997,74.300003,71.300003
20170124083000,252.0,258.0,78.181818,62,56.400002,100,70.300003,74.300003,71.300003
20170124084500,252.0,258.0,78.181818,62,73.800003,100,70.5,74.300003,71.300003
20170124090000,252.0,255.0,77.272727,60,65.300003,100,70.900002,74.300003,71.300003
20170124091500,252.0,252.0,76.363636,60,74.0,100,71.300003,74.300003,71.300003
20170124093000,252.0,255.0,77.272727,60,56.0,0,71.199997,74.300003,71.300003
20170124094500,252.0,252.0,76.363636,60,56.0,100,70.300003,74.300003,71.300003
20170124100000,252.0,248.399994,75.272725,60,74.0,100,70.800003,74.300003,71.300003
20170124101500,252.0,242.399994,73.454544,60,68.5,100,70.699997,74.300003,71.300003
20170124103000,252.0,245.399994,74.363635,61,78.699997,100,71.300003,74.300003,71.300003
20170124104500,252.0,248.399994,75.272725,61,56.299999,100,70.800003,74.300003,71.300003
20170124110000,252.0,248.399994,75.272725,61,58.700001,100,70.199997,74.300003,71.300003
20170124111500,252.0,252.0,76.363636,61,74.400002,100,71.0,74.300003,71.300003
20170124113000,252.0,248.399994,75.272725,61,67.300003,100,71.0,74.300003,71.300003
20170124114500,252.0,248.399994,75.272725,61,70.099998,100,70.900002,74.300003,71.300003
20170124120000,252.0,248.399994,75.272725,61,65.400002,100,71.0,74.300003,71.300003
20170124121500,252.0,245.399994,74.363635,61,73.400002,100,71.099998,74.300003,71.300003
20170124123000,252.0,248.399994,75.272725,61,67.199997,100,71.199997,74.300003,71.300003
20170124124500,252.0,248.399994,75.272725,61,71.199997,100,71.300003,74.300003,71.300003
20170124130000,252.0,248.399994,75.272725,61,67.099998,100,71.400002,74.300003,71.300003
20170124131500,252.0,245.399994,74.363635,61,71.300003,100,71.5,74.300003,71.300003
20170124133000,252.0,248.399994,75.272725,61,56.099998,100,70.699997,74.300003,71.300003
20170124134500,252.0,252.0,76.363636,61,58.299999,100,70.300003,74.300003,71.300003
20170124140000,252.0,258.0,78.181818,60,63.700001,100,71.099998,74.300003,71.300003
20170124141500,252.0,258.0,78.181818,60,63.700001,100,70.800003,74.300003,71.300003
20170124143000,252.0,255.0,77.272727,60,70.599998,100,71.400002,74.300003,71.300003
20170124144500,252.0,258.0,78.181818,60,56.400002,0,71.199997,74.300003,71.300003
20170124150000,252.0,258.0,78.181818,60,57.099998,100,70.5,74.300003,71.300003
20170124151500,252.0,255.0,77.272727,60,69.900002,100,70.300003,74.300003,71.300003
20170124153000,252.0,258.0,78.181818,60,63.200001,100,70.800003,74.300003,71.300003
20170124154500,252.0,258.0,78.181818,60,65.800003,100,71.0,74.300003,71.300003
20170124160000,252.0,255.0,77.272727,60,72.5,100,71.5,74.300003,71.300003
20170124161500,252.0,255.0,77.272727,60,56.400002,100,70.800003,74.300003,71.300003
20170124163000,252.0,248.399994,75.272725,60,57.099998,100,70.5,74.300003,71.300003
20170124164500,252.0,245.399994,74.363635,61,63.099998,100,70.5,74.300003,71.300003
20170124170000,252.0,242.399994,73.454544,61,63.099998,100,70.900002,74.300003,71.300003
20170124171500,252.0,245.399994,74.363635,61,67.599998,100,71.099998,74.300003,71.300003
20170124173000,252.0,248.399994,75.272725,61,60.700001,0,71.699997,74.300003,71.300003
20170124174500,252.0,245.399994,74.363635,61,56.0,100,70.699997,74.300003,71.300003
20170124180000,252.0,245.399994,74.363635,61,56.700001,100,70.400002,74.300003,71.300003
20170124181500,252.0,248.399994,75.272725,61,78.699997,100,70.699997,74.300003,71.300003
20170124183000,252.0,248.399994,75.272725,61,64.900002,100,71.199997,74.300003,71.300003
20170124184500,252.0,248.399994,75.272725,61,70.099998,100,71.300003,74.300003,71.300003
20170124190000,252.0,248.399994,75.272725,61,66.300003,100,71.199997,74.300003,71.300003
20170124191500,252.0,248.399994,75.272725,61,64.900002,100,71.300003,74.300003,71.300003
20170124193000,252.0,248.399994,75.272725,61,69.599998,100,71.300003,74.300003,71.300003
20170124194500,252.0,248.399994,75.272725,61,64.400002,100,71.300003,74.300003,71.300003
20170124200000,252.0,245.399994,74.363635,61,70.099998,100,71.199997,74.300003,71.300003
20170124201500,252.0,245.399994,74.363635,61,66.199997,100,71.199997,74.300003,71.300003
20170124203000,252.0,248.399994,75.272725,61,64.900002,100,71.300003,74.300003,71.300003
20170124204500,252.0,248.399994,75.272725,61,69.099998,100,71.199997,74.300003,71.300003
20170124210000,252.0,248.399994,75.272725,61,64.5,100,71.300003,74.300003,71.300003
20170124211500,252.0,248.399994,75.272725,61,70.099998,100,71.300003,74.300003,71.300003
20170124213000,252.0,260.399994,78.909089,62,64.400002,100,71.300003,74.300003,71.300003
20170124214500,252.0,263.399994,79.81818,62,66.300003,100,71.300003,74.300003,71.300003
20170124220000,252.0,260.399994,78.909089,62,68.099998,100,71.199997,74.300003,71.300003
20170124221500,252.0,263.399994,79.81818,62,64.0,100,71.300003,74.300003,71.300003
20170124223000,252.0,260.399994,78.909089,62,69.5,100,71.199997,74.300003,71.300003
20170124224500,252.0,263.399994,79.81818,60,64.0,100,71.199997,74.300003,71.300003
20170124230000,252.0,258.0,78.181818,60,69.599998,100,71.199997,74.300003,71.300003
20170124231500,252.0,258.0,78.181818,60,65.699997,100,71.199997,74.300003,71.300003
20170124233000,252.0,255.0,77.272727,60,65.699997,100,71.199997,74.300003,71.300003
20170124234500,252.0,255.0,77.272727,60,69.099998,100,71.199997,74.300003,71.300003
20170125000000,252.0,255.0,77.272727,60,64.5,100,71.300003,74.300003,71.300003
20170125001500,252.0,255.0,77.272727,60,68.300003,100,71.300003,74.300003,71.300003
20170125003000,252.0,255.0,77.272727,60,66.900002,100,71.300003,74.300003,71.300003
20170125004500,252.0,255.0,77.272727,60,65.300003,100,71.300003,74.300003,71.300003
20170125010000,252.0,252.0,76.363636,60,69.099998,100,71.199997,74.300003,71.300003
20170125011500,252.0,252.0,76.363636,60,64.400002,100,71.300003,74.300003,71.300003
20170125013000,252.0,248.399994,75.272725,60,67.400002,100,71.300003,74.300003,71.300003
20170125014500,252.0,248.399994,75.272725,60,65.300003,100,71.300003,74.300003,71.300003
20170125020000,252.0,248.399994,75.272725,60,64.0,100,71.199997,74.300003,71.300003
20170125021500,252.0,245.399994,74.363635,60,68.599998,100,71.0,74.300003,71.300003
20170125023000,252.0,245.399994,74.363635,60,63.200001,100,71.0,74.300003,71.300003
20170125024500,252.0,248.399994,75.272725,60,68.199997,100,71.0,74.300003,71.300003
20170125030000,252.0,248.399994,75.272725,60,63.900002,100,70.900002,74.300003,71.300003
20170125031500,252.0,248.399994,75.272725,60,65.900002,100,71.099998,74.300003,71.300003
20170125033000,252.0,245.399994,74.363635,60,73.599998,100,71.199997,74.300003,71.300003
20170125034500,252.0,248.399994,75.272725,60,65.800003,100,71.400002,74.300003,71.300003
20170125040000,252.0,248.399994,75.272725,60,69.599998,100,71.400002,74.300003,71.300003
20170125041500,252.0,252.0,76.363636,60,56.0,100,70.800003,74.300003,71.300003
20170125043000,252.0,252.0,76.363636,60,57.099998,100,70.300003,74.300003,71.300003
20170125044500,252.0,248.399994,75.272725,60,75.800003,100,70.800003,74.300003,71.300003
20170125050000,252.0,248.399994,75.272725,60,66.800003,100,71.300003,74.300003,71.300003
20170125051500,252.0,248.399994,75.272725,60,65.300003,100,71.300003,74.300003,71.300003
20170125053000,252.0,255.0,77.272727,60,71.5,100,71.300003,74.300003,71.300003
20170125054500,252.0,258.0,78.181818,60,65.300003,100,71.5,74.300003,71.300003
20170125060000,252.0,258.0,78.181818,60,64.199997,100,71.300003,74.300003,71.300003
20170125061500,252.0,263.399994,79.81818,59,56.0,0,71.300003,74.300003,71.300003
20170125063000,252.0,260.399994,78.909089,59,56.0,100,70.400002,74.300003,71.300003
20170125064500,252.0,260.399994,78.909089,59,65.800003,100,70.400002,74.300003,71.300003
20170125070000,252.0,260.399994,78.909089,59,61.900002,100,70.800003,74.300003,71.300003
20170125071500,252.0,260.399994,78.909089,59,68.199997,100,71.300003,74.300003,71.300003
20170125073000,252.0,260.399994,78.909089,59,66.699997,100,71.5,74.300003,71.300003
20170125074500,252.0,255.0,77.272727,59,56.0,100,71.0,74.300003,71.300003
20170125080000,252.0,255.0,77.272727,59,56.0,100,70.400002,74.300003,71.300003
20170125081500,252.0,248.399994,75.272725,59,69.199997,100,70.599998,74.300003,71.300003
20170125083000,252.0,245.399994,74.363635,59,65.599998,100,71.199997,74.300003,71.300003
20170125084500,252.0,245.399994,74.363635,59,65.599998,100,71.199997,74.300003,71.300003
20170125090000,252.0,245.399994,74.363635,59,69.099998,100,71.199997,74.300003,71.300003
20170125091500,252.0,242.399994,73.454544,60,70.099998,100,71.300003,74.300003,71.300003
20170125093000,252.0,245.399994,74.363635,60,67.099998,100,71.400002,74.300003,71.300003
20170125094500,252.0,245.399994,74.363635,60,64.900002,100,71.400002,74.300003,71.300003
20170125100000,252.0,245.399994,74.363635,60,56.299999,0,71.199997,74.300003,71.300003
20170125101500,252.0,242.399994,73.454544,60,56.299999,100,70.5,74.300003,71.300003
20170125103000,252.0,248.399994,75.272725,61,63.700001,100,70.400002,74.300003,71.300003
20170125104500,252.0,252.0,76.363636,61,70.099998,100,71.0,74.300003,71.300003
20170125110000,252.0,252.0,76.363636,61,65.800003,100,71.400002,74.300003,71.300003
20170125111500,252.0,248.399994,75.272725,61,65.800003,100,71.400002,74.300003,71.300003
20170125113000,252.0,248.399994,75.272725,61,56.400002,100,70.900002,74.300003,71.300003
20170125114500,252.0,248.399994,75.272725,61,57.099998,100,70.5,74.300003,71.300003
20170125120000,252.0,248.399994,75.272725,61,60.599998,100,70.400002,74.300003,71.300003
20170125121500,252.0,248.399994,75.272725,61,62.400002,100,71.0,74.300003,71.300003
20170125123000,252.0,242.399994,73.454544,59,68.199997,100,71.0,74.300003,71.300003
20170125124500,252.0,242.399994,73.454544,59,74.400002,100,71.400002,74.300003,71.300003
20170125130000,252.0,245.399994,74.363635,59,56.400002,100,70.5,74.300003,71.300003
20170125131500,252.0,260.399994,78.909089,62,57.200001,100,70.5,74.300003,71.300003
20170125133000,252.0,260.399994,78.909089,61,64.5,100,71.0,74.300003,71.300003
