PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170125134500,252.0,260.399994,78.909089,60,61.200001,100,70.800003,74.300003,71.300003
20170125140000,252.0,260.399994,78.909089,60,65.300003,100,71.199997,74.300003,71.300003
20170125141500,252.0,260.399994,78.909089,60,62.400002,100,71.0,74.300003,71.300003
20170125143000,252.0,260.399994,78.909089,60,66.300003,100,71.300003,74.300003,71.300003
20170125144500,252.0,260.399994,78.909089,60,74.800003,100,71.300003,74.300003,71.300003
20170125150000,252.0,260.399994,78.909089,60,56.400002,0,71.300003,74.300003,71.300003
20170125151500,252.0,260.399994,78.909089,60,56.400002,100,70.699997,74.300003,71.300003
20170125153000,252.0,255.0,77.272727,60,56.400002,100,70.5,74.300003,71.300003
20170125154500,252.0,258.0,78.181818,60,70.699997,100,70.800003,74.300003,71.300003
20170125160000,252.0,255.0,77.272727,60,68.199997,100,71.300003,74.300003,71.300003
20170125161500,252.0,255.0,77.272727,60,64.699997,100,71.300003,74.300003,71.300003
20170125163000,252.0,255.0,77.272727,60,67.699997,100,71.400002,74.300003,71.300003
20170125164500,252.0,255.0,77.272727,60,55.599998,100,70.800003,74.300003,71.300003
20170125170000,252.0,255.0,77.272727,60,56.700001,100,70.5,74.300003,71.300003
20170125171500,252.0,252.0,76.363636,60,63.599998,100,70.5,74.300003,71.300003
20170125173000,252.0,248.399994,75.272725,60,70.099998,100,71.300003,74.300003,71.300003
20170125174500,252.0,252.0,76.363636,60,65.0,100,71.400002,74.300003,71.300003
20170125180000,252.0,252.0,76.363636,60,69.599998,100,71.400002,74.300003,71.300003
20170125181500,252.0,252.0,76.363636,60,56.400002,0,71.300003,74.300003,71.300003
20170125183000,252.0,248.399994,75.272725,60,56.400002,100,70.699997,74.300003,71.300003
20170125184500,252.0,245.399994,74.363635,60,57.5,100,70.400002,74.300003,71.300003
20170125190000,252.0,242.399994,73.454544,60,76.800003,100,71.099998,74.300003,71.300003
20170125191500,252.0,245.399994,74.363635,61,65.800003,100,71.400002,74.300003,71.300003
20170125193000,252.0,242.399994,73.454544,61,66.900002,100,71.400002,74.300003,71.300003
20170125194500,252.0,245.399994,74.363635,61,66.900002,100,71.400002,74.300003,71.300003
20170125200000,252.0,248.399994,75.272725,61,56.400002,0,71.300003,74.300003,71.300003
20170125201500,252.0,248.399994,75.272725,61,56.400002,100,70.699997,74.300003,71.300003
20170125203000,252.0,245.399994,74.363635,61,56.400002,100,70.400002,74.300003,71.300003
20170125204500,252.0,242.399994,73.454544,61,70.5,100,70.699997,74.300003,71.300003
20170125210000,252.0,248.399994,75.272725,61,66.699997,100,71.0,74.300003,71.300003
20170125211500,252.0,248.399994,75.272725,61,65.300003,100,71.300003,74.300003,71.300003
20170125213000,252.0,252.0,76.363636,61,71.5,100,71.199997,74.300003,71.300003
20170125214500,252.0,255.0,77.272727,61,64.900002,100,71.400002,74.300003,71.300003
20170125220000,252.0,258.0,78.181818,61,70.5,100,71.400002,74.300003,71.300003
20170125221500,252.0,258.0,78.181818,61,64.400002,100,71.400002,74.300003,71.300003
20170125223000,252.0,258.0,78.181818,61,67.099998,100,71.300003,74.300003,71.300003
20170125224500,252.0,258.0,78.181818,61,65.300003,100,71.300003,74.300003,71.300003
20170125230000,252.0,263.399994,79.81818,61,64.0,100,71.300003,74.300003,71.300003
20170125231500,252.0,260.399994,78.909089,61,70.599998,100,71.300003,74.300003,71.300003
20170125233000,252.0,263.399994,79.81818,61,64.0,100,71.300003,74.300003,71.300003
20170125234500,252.0,260.399994,78.909089,61,67.699997,100,71.199997,74.300003,71.300003
20170126000000,252.0,260.399994,78.909089,61,64.400002,100,71.300003,74.300003,71.300003
20170126001500,252.0,260.399994,78.909089,61,64.400002,100,71.199997,74.300003,71.300003
20170126003000,252.0,263.399994,79.81818,61,70.0,100,71.099998,74.300003,71.300003
20170126004500,252.0,260.399994,78.909089,61,64.0,100,71.0,74.300003,71.300003
20170126010000,252.0,260.399994,78.909089,61,67.199997,100,70.900002,74.300003,71.300003
20170126011500,252.0,260.399994,78.909089,61,68.699997,100,71.300003,74.300003,71.300003
20170126013000,252.0,260.399994,78.909089,61,56.799999,0,71.300003,74.300003,71.300003
20170126014500,252.0,260.399994,78.909089,61,55.900002,100,70.400002,74.300003,71.300003
20170126020000,252.0,260.399994,78.909089,61,66.300003,100,70.599998,74.300003,71.300003
20170126021500,252.0,260.399994,78.909089,61,74.199997,100,70.900002,74.300003,71.300003
20170126023000,252.0,260.399994,78.909089,61,66.800003,100,71.300003,74.300003,71.300003
20170126024500,252.0,263.399994,79.81818,61,71.199997,100,71.199997,74.300003,71.300003
20170126030000,252.0,263.399994,79.81818,61,66.300003,100,71.599998,74.300003,71.300003
20170126031500,252.0,260.399994,78.909089,60,56.0,100,70.5,74.300003,71.300003
20170126033000,252.0,260.399994,78.909089,60,70.599998,100,70.300003,74.300003,71.300003
20170126034500,252.0,260.399994,78.909089,60,66.199997,100,71.0,74.300003,71.300003
20170126040000,252.0,260.399994,78.909089,60,67.199997,100,71.199997,74.300003,71.300003
20170126041500,252.0,252.0,76.363636,60,76.300003,100,71.300003,74.300003,71.300003
20170126043000,252.0,255.0,77.272727,60,56.599998,100,70.5,74.300003,71.300003
20170126044500,252.0,258.0,78.181818,60,71.900002,100,70.300003,74.300003,71.300003
20170126050000,252.0,255.0,77.272727,60,69.699997,100,71.0,74.300003,71.300003
20170126051500,252.0,255.0,77.272727,60,67.699997,100,71.300003,74.300003,71.300003
20170126053000,252.0,255.0,77.272727,60,70.300003,100,71.300003,74.300003,71.300003
20170126054500,252.0,255.0,77.272727,60,65.800003,100,71.599998,74.300003,71.300003
20170126060000,252.0,255.0,77.272727,60,55.5,100,70.5,74.300003,71.300003
20170126061500,252.0,255.0,77.272727,60,67.199997,100,70.300003,74.300003,71.300003
20170126063000,252.0,255.0,77.272727,60,67.199997,100,71.0,74.300003,71.300003
20170126064500,252.0,255.0,77.272727,60,69.800003,100,70.800003,74.300003,71.300003
20170126070000,252.0,255.0,77.272727,60,65.400002,100,71.0,74.300003,71.300003
20170126071500,252.0,258.0,78.181818,60,71.699997,100,71.300003,74.300003,71.300003
20170126073000,252.0,258.0,78.181818,60,70.5,100,71.300003,74.300003,71.300003
20170126074500,252.0,258.0,78.181818,60,54.299999,100,70.599998,74.300003,71.300003
20170126080000,252.0,252.0,76.363636,60,66.699997,100,70.099998,74.300003,71.300003
20170126081500,252.0,255.0,77.272727,60,67.400002,100,71.0,74.300003,71.300003
20170126083000,252.0,258.0,78.181818,60,68.199997,100,71.0,74.300003,71.300003
20170126084500,252.0,255.0,77.272727,60,68.199997,100,70.800003,74.300003,71.300003
20170126090000,252.0,255.0,77.272727,60,66.800003,100,71.400002,74.300003,71.300003
20170126091500,252.0,263.399994,79.81818,61,54.700001,100,70.800003,74.300003,71.300003
20170126093000,252.0,260.399994,78.909089,61,56.0,100,70.199997,74.300003,71.300003
20170126094500,252.0,260.399994,78.909089,61,72.0,100,70.900002,74.300003,71.300003
20170126100000,252.0,260.399994,78.909089,61,65.599998,100,71.0,74.300003,71.300003
20170126101500,252.0,260.399994,78.909089,60,68.5,100,71.0,74.300003,71.300003
20170126103000,252.0,260.399994,78.909089,60,67.599998,100,71.099998,74.300003,71.300003
20170126104500,252.0,260.399994,78.909089,60,69.199997,100,71.300003,74.300003,71.300003
20170126110000,252.0,260.399994,78.909089,60,66.699997,100,71.300003,74.300003,71.300003
20170126111500,252.0,255.0,77.272727,60,68.0,100,71.400002,74.300003,71.300003
20170126113000,252.0,255.0,77.272727,60,65.800003,100,71.300003,74.300003,71.300003
20170126114500,252.0,252.0,76.363636,60,73.099998,100,71.300003,74.300003,71.300003
20170126120000,252.0,252.0,76.363636,60,66.5,100,71.400002,74.300003,71.300003
20170126121500,252.0,252.0,76.363636,60,70.0,100,71.199997,74.300003,71.300003
20170126123000,252.0,252.0,76.363636,60,66.300003,100,71.300003,74.300003,71.300003
20170126124500,252.0,255.0,77.272727,60,67.699997,100,71.199997,74.300003,71.300003
20170126130000,252.0,255.0,77.272727,60,69.300003,100,71.199997,74.300003,71.300003
20170126131500,252.0,255.0,77.272727,60,65.300003,100,71.199997,74.300003,71.300003
20170126133000,252.0,252.0,76.363636,60,72.400002,100,71.099998,74.300003,71.300003
20170126134500,252.0,255.0,77.272727,60,65.199997,100,71.199997,74.300003,71.300003
20170126140000,252.0,252.0,76.363636,60,73.300003,100,71.099998,74.300003,71.300003
20170126141500,252.0,252.0,76.363636,60,66.300003,100,71.199997,74.300003,71.300003
20170126143000,252.0,255.0,77.272727,60,67.199997,100,71.199997,74.300003,71.300003
20170126144500,252.0,255.0,77.272727,60,71.599998,100,71.199997,74.300003,71.300003
20170126150000,252.0,252.0,76.363636,60,64.900002,100,71.300003,74.300003,71.300003
20170126151500,252.0,252.0,76.363636,60,72.900002,100,71.300003,74.300003,71.300003
20170126153000,252.0,252.0,76.363636,60,65.599998,100,71.400002,74.300003,71.300003
20170126154500,252.0,255.0,77.272727,60,71.0,100,71.300003,74.300003,71.300003
20170126160000,252.0,252.0,76.363636,60,66.699997,100,71.5,74.300003,71.300003
20170126161500,252.0,252.0,76.363636,60,68.300003,100,71.400002,74.300003,71.300003
20170126163000,252.0,255.0,77.272727,60,56.299999,100,71.0,74.300003,71.300003
20170126164500,252.0,255.0,77.272727,60,56.299999,100,70.400002,74.300003,71.300003
20170126170000,252.0,252.0,76.363636,60,64.800003,100,70.900002,74.300003,71.300003
20170126171500,252.0,252.0,76.363636,60,62.0,100,70.800003,74.300003,71.300003
20170126173000,252.0,248.399994,75.272725,60,67.400002,100,71.199997,74.300003,71.300003
20170126174500,252.0,252.0,76.363636,60,74.0,100,71.5,74.300003,71.300003
20170126180000,252.0,255.0,77.272727,60,55.200001,100,70.400002,74.300003,71.300003
20170126181500,252.0,252.0,76.363636,60,73.900002,100,70.400002,74.300003,71.300003
20170126183000,252.0,252.0,76.363636,60,74.800003,100,70.5,74.300003,71.300003
20170126184500,252.0,248.399994,75.272725,60,69.699997,100,71.199997,74.300003,71.300003
20170126190000,252.0,252.0,76.363636,60,70.699997,100,71.599998,74.300003,71.300003
20170126191500,252.0,248.399994,75.272725,60,57.099998,100,70.400002,74.300003,71.300003
20170126193000,252.0,248.399994,75.272725,60,72.5,100,70.400002,74.300003,71.300003
20170126194500,252.0,248.399994,75.272725,60,71.5,100,71.0,74.300003,71.300003
20170126200000,252.0,248.399994,75.272725,60,69.099998,100,71.199997,74.300003,71.300003
20170126201500,252.0,245.399994,74.363635,60,69.099998,100,71.199997,74.300003,71.300003
20170126203000,252.0,248.399994,75.272725,60,69.099998,100,71.199997,74.300003,71.300003
20170126204500,252.0,248.399994,75.272725,60,69.099998,100,71.199997,74.300003,71.300003
20170126210000,252.0,248.399994,75.272725,60,69.099998,100,71.400002,74.300003,71.300003
20170126211500,252.0,248.399994,75.272725,60,69.099998,100,71.300003,74.300003,71.300003
20170126213000,252.0,245.399994,74.363635,60,68.199997,100,71.300003,74.300003,71.300003
20170126214500,252.0,245.399994,74.363635,60,66.300003,100,71.300003,74.300003,71.300003
20170126220000,252.0,248.399994,75.272725,60,65.300003,100,71.400002,74.300003,71.300003
20170126221500,252.0,248.399994,75.272725,60,64.400002,100,71.300003,74.300003,71.300003
20170126223000,252.0,248.399994,75.272725,60,67.199997,100,71.199997,74.300003,71.300003
20170126224500,252.0,248.399994,75.272725,60,69.599998,100,71.199997,74.300003,71.300003
20170126230000,252.0,248.399994,75.272725,60,63.799999,100,71.300003,74.300003,71.300003
20170126231500,252.0,248.399994,75.272725,60,62.400002,100,71.199997,74.300003,71.300003
20170126233000,252.0,248.399994,75.272725,60,67.300003,100,71.099998,74.300003,71.300003
20170126234500,252.0,248.399994,75.272725,60,68.699997,100,71.099998,74.300003,71.300003
20170127000000,252.0,248.399994,75.272725,60,68.699997,100,71.099998,74.300003,71.300003
20170127001500,252.0,248.399994,75.272725,60,68.699997,100,71.0,74.300003,71.300003
20170127003000,252.0,248.399994,75.272725,60,65.300003,100,71.099998,74.300003,71.300003
20170127004500,252.0,248.399994,75.272725,60,65.300003,100,71.0,74.300003,71.300003
20170127010000,252.0,248.399994,75.272725,60,68.0,100,71.0,74.300003,71.300003
20170127011500,252.0,245.399994,74.363635,60,68.800003,100,71.099998,74.300003,71.300003
20170127013000,252.0,248.399994,75.272725,60,68.800003,100,71.199997,74.300003,71.300003
20170127014500,252.0,248.399994,75.272725,60,66.800003,100,71.199997,74.300003,71.300003
20170127020000,252.0,248.399994,75.272725,60,55.599998,0,71.5,74.300003,71.300003
20170127021500,252.0,248.399994,75.272725,60,56.299999,100,70.400002,74.300003,71.300003
20170127023000,252.0,248.399994,75.272725,60,74.900002,100,70.400002,74.300003,71.300003
20170127024500,252.0,245.399994,74.363635,60,74.900002,100,71.0,74.300003,71.300003
20170127030000,252.0,245.399994,74.363635,60,72.0,100,71.199997,74.300003,71.300003
20170127031500,252.0,245.399994,74.363635,60,67.300003,100,71.199997,74.300003,71.300003
20170127033000,252.0,248.399994,75.272725,60,71.0,100,71.199997,74.300003,71.300003
20170127034500,252.0,248.399994,75.272725,60,71.0,100,71.199997,74.300003,71.300003
20170127040000,252.0,252.0,76.363636,60,71.0,100,71.300003,74.300003,71.300003
20170127041500,252.0,252.0,76.363636,60,67.400002,100,71.300003,74.300003,71.300003
20170127043000,252.0,252.0,76.363636,60,71.0,100,71.300003,74.300003,71.300003
20170127044500,252.0,252.0,76.363636,60,71.0,100,71.300003,74.300003,71.300003
20170127050000,252.0,252.0,76.363636,60,71.0,100,71.300003,74.300003,71.300003
20170127051500,252.0,248.399994,75.272725,60,66.300003,100,71.300003,74.300003,71.300003
20170127053000,252.0,252.0,76.363636,60,64.800003,100,71.300003,74.300003,71.300003
20170127054500,252.0,252.0,76.363636,60,67.300003,100,71.099998,74.300003,71.300003
20170127060000,252.0,255.0,77.272727,60,64.400002,100,71.0,74.300003,71.300003
20170127061500,252.0,252.0,76.363636,60,62.799999,100,70.900002,74.300003,71.300003
20170127063000,252.0,252.0,76.363636,60,72.400002,100,71.0,74.300003,71.300003
20170127064500,252.0,248.399994,75.272725,60,69.599998,100,71.0,74.300003,71.300003
20170127070000,252.0,252.0,76.363636,60,71.599998,100,71.099998,74.300003,71.300003
20170127071500,252.0,252.0,76.363636,60,73.5,100,71.199997,74.300003,71.300003
20170127073000,252.0,242.399994,73.454544,62,70.0,100,71.300003,74.300003,71.300003
20170127074500,252.0,260.399994,78.909089,62,74.300003,100,71.400002,74.300003,71.300003
20170127080000,252.0,260.399994,78.909089,62,55.900002,100,70.5,74.300003,71.300003
20170127081500,252.0,260.399994,78.909089,62,70.300003,100,70.300003,74.300003,71.300003
20170127083000,252.0,260.399994,78.909089,62,67.699997,100,71.0,74.300003,71.300003
20170127084500,252.0,260.399994,78.909089,62,71.0,100,71.199997,74.300003,71.300003
20170127090000,252.0,242.399994,73.454544,58,71.0,100,71.0,74.300003,71.300003
20170127091500,252.0,245.399994,74.363635,59,72.099998,100,71.300003,74.300003,71.300003
20170127093000,252.0,242.399994,73.454544,59,60.5,0,71.599998,74.300003,71.300003
20170127094500,252.0,242.399994,73.454544,60,55.099998,100,70.400002,74.300003,71.300003
20170127100000,252.0,242.399994,73.454544,60,72.900002,100,70.400002,74.300003,71.300003
20170127101500,252.0,252.0,76.363636,60,63.200001,100,70.800003,74.300003,71.300003
20170127103000,252.0,245.399994,74.363635,60,71.599998,100,71.199997,74.300003,71.300003
20170127104500,252.0,245.399994,74.363635,60,70.099998,100,71.400002,74.300003,71.300003
20170127110000,252.0,242.399994,73.454544,60,55.799999,100,70.699997,74.300003,71.300003
20170127111500,252.0,242.399994,73.454544,100,61.0,0,71.300003,74.300003,71.300003
20170127113000,252.0,258.0,78.181818,54,56.299999,100,70.300003,74.300003,71.300003
20170127114500,252.0,255.0,77.272727,54,71.5,100,70.900002,74.300003,71.300003
20170127120000,252.0,255.0,77.272727,54,71.5,100,71.199997,74.300003,71.300003
20170127121500,252.0,255.0,77.272727,54,55.5,100,71.0,74.300003,71.300003
20170127123000,252.0,248.399994,75.272725,54,55.5,100,70.5,74.300003,71.300003
20170127124500,252.0,248.399994,75.272725,54,69.199997,100,70.699997,74.300003,71.300003
20170127130000,252.0,248.399994,75.272725,54,61.200001,100,70.800003,74.300003,71.300003
20170127131500,252.0,248.399994,75.272725,54,65.800003,100,71.199997,74.300003,71.300003
20170127133000,252.0,252.0,76.363636,54,55.599998,0,71.300003,74.300003,71.300003
20170127134500,252.0,255.0,77.272727,54,56.799999,100,70.5,74.300003,71.300003
20170127140000,252.0,252.0,76.363636,54,71.199997,100,70.400002,74.300003,71.300003
20170127141500,252.0,252.0,76.363636,54,62.299999,100,70.800003,74.300003,71.300003
20170127143000,252.0,248.399994,75.272725,54,66.5,100,71.599998,74.300003,71.300003
20170127144500,252.0,252.0,76.363636,54,56.099998,100,70.400002,74.300003,71.300003
20170127150000,252.0,248.399994,75.272725,54,71.300003,100,70.400002,74.300003,71.300003
20170127151500,252.0,248.399994,75.272725,54,64.5,100,70.599998,74.300003,71.300003
20170127153000,252.0,248.399994,75.272725,54,72.5,100,71.5,74.300003,71.300003
20170127154500,252.0,252.0,76.363636,54,55.700001,100,70.699997,74.300003,71.300003
20170127160000,252.0,252.0,76.363636,54,56.700001,100,70.400002,74.300003,71.300003
20170127161500,252.0,252.0,76.363636,54,71.599998,100,70.800003,74.300003,71.300003
20170127163000,252.0,252.0,76.363636,54,66.400002,100,71.099998,74.300003,71.300003
20170127164500,252.0,252.0,76.363636,54,66.400002,100,71.300003,74.300003,71.300003
20170127170000,252.0,252.0,76.363636,54,66.400002,100,71.0,74.300003,71.300003
20170127171500,252.0,252.0,76.363636,54,66.400002,100,71.099998,74.300003,71.300003
20170127173000,252.0,252.0,76.363636,54,68.300003,100,71.199997,74.300003,71.300003
20170127174500,252.0,248.399994,75.272725,54,68.300003,100,71.199997,74.300003,71.300003
20170127180000,252.0,252.0,76.363636,54,68.300003,100,71.199997,74.300003,71.300003
20170127181500,252.0,252.0,76.363636,54,66.699997,100,71.099998,74.300003,71.300003
20170127183000,252.0,255.0,77.272727,54,66.699997,100,71.0,74.300003,71.300003
20170127184500,252.0,252.0,76.363636,54,67.900002,100,71.0,74.300003,71.300003
20170127190000,252.0,248.399994,75.272725,54,67.900002,100,70.800003,74.300003,71.300003
20170127191500,252.0,248.399994,75.272725,54,73.300003,100,71.0,74.300003,71.300003
20170127193000,252.0,252.0,76.363636,54,77.199997,100,71.199997,74.300003,71.300003
20170127194500,252.0,248.399994,75.272725,54,75.599998,100,71.300003,74.300003,71.300003
20170127200000,252.0,252.0,76.363636,54,56.299999,100,70.699997,74.300003,71.300003
20170127201500,252.0,248.399994,75.272725,54,70.199997,100,70.199997,74.300003,71.300003
20170127203000,252.0,252.0,76.363636,54,70.199997,100,70.900002,74.300003,71.300003
20170127204500,252.0,258.0,78.181818,54,67.599998,100,71.099998,74.300003,71.300003
20170127210000,252.0,258.0,78.181818,54,69.099998,100,71.099998,74.300003,71.300003
20170127211500,252.0,258.0,78.181818,54,71.0,100,71.099998,74.300003,71.300003
20170127213000,252.0,263.399994,79.81818,54,71.0,100,71.199997,74.300003,71.300003
20170127214500,252.0,260.399994,78.909089,54,71.0,100,71.300003,74.300003,71.300003
20170127220000,252.0,263.399994,79.81818,54,71.0,100,71.400002,74.300003,71.300003
20170127221500,252.0,255.0,77.272727,53,56.599998,100,70.400002,74.300003,71.300003
20170127223000,252.0,255.0,77.272727,53,76.400002,100,70.5,74.300003,71.300003
20170127224500,252.0,255.0,77.272727,53,67.300003,100,70.900002,74.300003,71.300003
20170127230000,252.0,255.0,77.272727,53,67.300003,100,70.900002,74.300003,71.300003
20170127231500,252.0,255.0,77.272727,53,68.699997,100,71.199997,74.300003,71.300003
20170127233000,252.0,255.0,77.272727,53,68.699997,100,71.300003,74.300003,71.300003
20170127234500,252.0,255.0,77.272727,53,71.800003,100,71.300003,74.300003,71.300003
20170128000000,252.0,255.0,77.272727,53,72.599998,100,71.400002,74.300003,71.300003
20170128001500,252.0,255.0,77.272727,53,60.599998,0,71.400002,74.300003,71.300003
20170128003000,252.0,255.0,77.272727,53,55.099998,100,70.300003,74.300003,71.300003
20170128004500,252.0,255.0,77.272727,53,72.900002,100,70.699997,74.300003,71.300003
20170128010000,252.0,255.0,77.272727,53,69.199997,100,71.0,74.300003,71.300003
20170128011500,252.0,255.0,77.272727,53,69.199997,100,70.900002,74.300003,71.300003
20170128013000,252.0,255.0,77.272727,53,69.199997,100,71.199997,74.300003,71.300003
20170128014500,252.0,255.0,77.272727,53,70.900002,100,71.300003,74.300003,71.300003
20170128020000,252.0,255.0,77.272727,53,70.099998,100,71.400002,74.300003,71.300003
20170128021500,252.0,255.0,77.272727,53,67.300003,100,71.5,74.300003,71.300003
20170128023000,252.0,255.0,77.272727,53,54.5,100,70.800003,74.300003,71.300003
20170128024500,252.0,255.0,77.272727,53,62.599998,100,70.099998,74.300003,71.300003
20170128030000,252.0,252.0,76.363636,53,72.900002,100,70.800003,74.300003,71.300003
20170128031500,252.0,255.0,77.272727,53,73.900002,100,71.0,74.300003,71.300003
20170128033000,252.0,255.0,77.272727,53,72.400002,100,71.099998,74.300003,71.300003
20170128034500,252.0,255.0,77.272727,53,72.400002,100,71.300003,74.300003,71.300003
20170128040000,252.0,252.0,76.363636,53,70.5,100,71.300003,74.300003,71.300003
20170128041500,252.0,255.0,77.272727,53,66.900002,100,71.199997,74.300003,71.300003
20170128043000,252.0,255.0,77.272727,53,69.099998,100,71.199997,74.300003,71.300003
20170128044500,252.0,255.0,77.272727,53,71.0,100,71.199997,74.300003,71.300003
20170128050000,252.0,255.0,77.272727,53,71.0,100,71.300003,74.300003,71.300003
20170128051500,252.0,255.0,77.272727,53,71.0,100,71.300003,74.300003,71.300003
20170128053000,252.0,255.0,77.272727,53,66.800003,100,71.300003,74.300003,71.300003
20170128054500,252.0,255.0,77.272727,53,69.099998,100,71.199997,74.300003,71.300003
20170128060000,252.0,255.0,77.272727,53,67.699997,100,71.300003,74.300003,71.300003
20170128061500,252.0,255.0,77.272727,53,67.699997,100,71.300003,74.300003,71.300003
20170128063000,252.0,255.0,77.272727,53,60.299999,100,71.400002,74.300003,71.300003
20170128064500,252.0,252.0,76.363636,53,55.200001,100,70.300003,74.300003,71.300003
20170128070000,252.0,252.0,76.363636,53,73.0,100,70.599998,74.300003,71.300003
20170128071500,252.0,252.0,76.363636,53,72.0,100,71.0,74.300003,71.300003
20170128073000,252.0,252.0,76.363636,53,70.099998,100,71.199997,74.300003,71.300003
20170128074500,252.0,252.0,76.363636,53,74.400002,100,71.300003,74.300003,71.300003
20170128080000,252.0,252.0,76.363636,53,74.400002,100,71.5,74.300003,71.300003
20170128081500,252.0,258.0,78.181818,55,55.599998,100,70.300003,74.300003,71.300003
20170128083000,252.0,263.399994,79.81818,55,66.800003,100,70.5,74.300003,71.300003
20170128084500,252.0,258.0,78.181818,55,68.599998,100,70.900002,74.300003,71.300003
20170128090000,252.0,258.0,78.181818,55,63.599998,100,70.800003,74.300003,71.300003
20170128091500,252.0,258.0,78.181818,55,71.099998,100,70.900002,74.300003,71.300003
20170128093000,252.0,258.0,78.181818,55,72.099998,100,71.0,74.300003,71.300003
20170128094500,252.0,258.0,78.181818,55,66.199997,100,71.0,74.300003,71.300003
20170128100000,252.0,258.0,78.181818,54,66.199997,100,71.099998,74.300003,71.300003
20170128101500,252.0,258.0,78.181818,54,66.199997,100,71.0,74.300003,71.300003
20170128103000,252.0,252.0,76.363636,54,70.099998,100,71.199997,74.300003,71.300003
20170128104500,252.0,252.0,76.363636,54,72.0,100,71.199997,74.300003,71.300003
20170128110000,252.0,248.399994,75.272725,54,67.199997,100,71.199997,74.300003,71.300003
20170128111500,252.0,245.399994,74.363635,54,66.199997,100,71.300003,74.300003,71.300003
20170128113000,252.0,248.399994,75.272725,54,68.199997,100,71.400002,74.300003,71.300003
20170128114500,252.0,245.399994,74.363635,54,73.0,100,71.5,74.300003,71.300003
20170128120000,252.0,245.399994,74.363635,54,55.599998,100,70.400002,74.300003,71.300003
20170128121500,252.0,245.399994,74.363635,54,65.300003,100,70.400002,74.300003,71.300003
20170128123000,252.0,252.0,76.363636,54,66.599998,100,70.900002,74.300003,71.300003
20170128124500,252.0,252.0,76.363636,54,72.900002,100,71.099998,74.300003,71.300003
20170128130000,252.0,252.0,76.363636,54,68.599998,100,71.199997,74.300003,71.300003
20170128131500,252.0,248.399994,75.272725,54,67.400002,100,71.400002,74.300003,71.300003
20170128133000,252.0,255.0,77.272727,54,55.900002,100,71.0,74.300003,71.300003
20170128134500,252.0,252.0,76.363636,54,55.900002,100,70.300003,74.300003,71.300003
20170128140000,252.0,252.0,76.363636,54,68.099998,100,70.599998,74.300003,71.300003
20170128141500,252.0,252.0,76.363636,54,67.300003,100,71.199997,74.300003,71.300003
20170128143000,252.0,252.0,76.363636,54,69.699997,100,71.199997,74.300003,71.300003
20170128144500,252.0,252.0,76.363636,54,57.200001,0,71.400002,74.300003,71.300003
20170128150000,252.0,252.0,76.363636,54,57.200001,100,70.5,74.300003,71.300003
20170128151500,252.0,252.0,76.363636,54,65.400002,100,70.400002,74.300003,71.300003
20170128153000,252.0,252.0,76.363636,54,72.0,100,70.900002,74.300003,71.300003
20170128154500,252.0,252.0,76.363636,54,70.5,100,71.300003,74.300003,71.300003
20170128160000,252.0,252.0,76.363636,54,56.700001,0,71.300003,74.300003,71.300003
20170128161500,252.0,252.0,76.363636,54,55.099998,100,70.5,74.300003,71.300003
20170128163000,252.0,252.0,76.363636,54,63.599998,100,70.400002,74.300003,71.300003
20170128164500,252.0,252.0,76.363636,54,67.099998,100,70.900002,74.300003,71.300003
20170128170000,252.0,248.399994,75.272725,54,72.400002,100,71.300003,74.300003,71.300003
20170128171500,252.0,252.0,76.363636,54,71.5,100,71.5,74.300003,71.300003
20170128173000,252.0,252.0,76.363636,54,55.900002,100,70.800003,74.300003,71.300003
20170128174500,252.0,248.399994,75.272725,54,56.700001,100,70.400002,74.300003,71.300003
20170128180000,252.0,252.0,76.363636,54,67.300003,100,70.599998,74.300003,71.300003
20170128181500,252.0,252.0,76.363636,54,72.400002,100,71.0,74.300003,71.300003
20170128183000,252.0,248.399994,75.272725,54,65.800003,100,71.300003,74.300003,71.300003
20170128184500,252.0,248.399994,75.272725,54,69.5,100,71.300003,74.300003,71.300003
20170128190000,252.0,248.399994,75.272725,54,71.5,100,71.300003,74.300003,71.300003
20170128191500,252.0,252.0,76.363636,54,65.400002,100,71.300003,74.300003,71.300003
20170128193000,252.0,255.0,77.272727,54,65.400002,100,71.300003,74.300003,71.300003
20170128194500,252.0,255.0,77.272727,54,77.800003,100,71.300003,80.0,78.0
20170128200000,252.0,255.0,77.272727,54,77.0,100,71.400002,80.0,78.0
20170128201500,252.0,255.0,77.272727,54,71.0,100,71.699997,80.0,78.0
20170128203000,252.0,255.0,77.272727,54,75.0,100,71.800003,80.0,78.0
20170128204500,252.0,252.0,76.363636,54,76.800003,100,71.900002,80.0,78.0
20170128210000,252.0,255.0,77.272727,54,68.800003,100,71.800003,80.0,78.0
20170128211500,252.0,252.0,76.363636,54,73.5,100,71.900002,80.0,78.0
20170128213000,252.0,255.0,77.272727,54,79.099998,100,72.099998,80.0,78.0
20170128214500,252.0,252.0,76.363636,54,87.900002,100,72.300003,80.0,78.0
20170128220000,252.0,252.0,76.363636,54,76.300003,100,72.300003,80.0,78.0
20170128221500,252.0,255.0,77.272727,54,81.5,100,72.300003,80.0,78.0
20170128223000,252.0,248.399994,75.272725,54,73.400002,100,72.400002,80.0,78.0
20170128224500,252.0,248.399994,75.272725,54,73.400002,100,72.599998,80.0,78.0
20170128230000,252.0,245.399994,74.363635,54,78.199997,100,72.400002,80.0,78.0
20170128231500,252.0,242.399994,73.454544,54,72.5,100,72.199997,80.0,78.0
20170128233000,252.0,245.399994,74.363635,54,71.599998,100,72.099998,80.0,78.0
20170128234500,252.0,242.399994,73.454544,54,77.300003,100,72.099998,80.0,78.0
20170129000000,252.0,242.399994,73.454544,54,72.400002,100,71.900002,80.0,78.0
20170129001500,252.0,258.0,78.181818,54,70.199997,100,71.800003,80.0,78.0
20170129003000,252.0,255.0,77.272727,54,72.800003,100,72.0,80.0,78.0
20170129004500,252.0,248.399994,75.272725,54,75.800003,100,71.699997,80.0,78.0
20170129010000,252.0,248.399994,75.272725,54,69.099998,100,71.699997,80.0,78.0
20170129011500,252.0,252.0,76.363636,54,68.199997,100,71.599998,80.0,78.0
20170129013000,252.0,252.0,76.363636,54,69.199997,100,71.599998,80.0,78.0
20170129014500,252.0,252.0,76.363636,54,72.599998,100,71.599998,80.0,78.0
20170129020000,252.0,252.0,76.363636,54,85.699997,100,71.599998,80.0,78.0
20170129021500,252.0,252.0,76.363636,54,79.900002,100,71.599998,80.0,78.0
20170129023000,252.0,252.0,76.363636,54,74.0,100,71.699997,80.0,78.0
20170129024500,252.0,252.0,76.363636,54,80.099998,100,71.800003,80.0,78.0
20170129030000,252.0,252.0,76.363636,54,71.300003,100,71.699997,80.0,78.0
20170129031500,252.0,255.0,77.272727,54,71.300003,100,71.800003,80.0,78.0
20170129033000,252.0,252.0,76.363636,54,87.400002,100,71.800003,80.0,78.0
20170129034500,252.0,252.0,76.363636,54,71.099998,100,71.699997,80.0,78.0
20170129040000,252.0,252.0,76.363636,54,71.099998,100,71.699997,80.0,78.0
20170129041500,252.0,252.0,76.363636,54,75.900002,100,71.699997,80.0,78.0
20170129043000,252.0,252.0,76.363636,54,70.900002,100,71.400002,80.0,78.0
20170129044500,252.0,252.0,76.363636,54,67.199997,100,71.400002,80.0,78.0
20170129050000,252.0,252.0,76.363636,54,70.900002,100,71.300003,80.0,78.0
20170129051500,252.0,252.0,76.363636,54,74.800003,100,71.199997,80.0,78.0
20170129053000,252.0,252.0,76.363636,54,72.400002,100,71.199997,80.0,78.0
20170129054500,252.0,252.0,76.363636,54,73.900002,100,71.199997,80.0,78.0
20170129060000,252.0,252.0,76.363636,54,79.099998,100,71.199997,80.0,78.0
20170129061500,252.0,245.399994,74.363635,54,70.599998,100,71.199997,80.0,78.0
20170129063000,252.0,242.399994,73.454544,54,75.5,100,71.300003,80.0,78.0
20170129064500,252.0,242.399994,73.454544,54,75.5,100,71.199997,80.0,78.0
20170129070000,252.0,245.399994,74.363635,54,72.900002,100,71.0,80.0,78.0
20170129071500,252.0,263.399994,79.81818,56,69.0,100,71.199997,80.0,78.0
20170129073000,252.0,258.0,78.181818,55,67.199997,100,71.199997,80.0,78.0
20170129074500,252.0,258.0,78.181818,55,67.199997,100,71.199997,80.0,78.0
20170129080000,252.0,258.0,78.181818,55,70.800003,100,71.0,80.0,78.0
20170129081500,252.0,258.0,78.181818,55,72.400002,100,70.900002,80.0,78.0
20170129083000,252.0,258.0,78.181818,55,72.400002,100,70.900002,80.0,78.0
20170129084500,252.0,258.0,78.181818,54,73.300003,100,70.900002,80.0,78.0
20170129090000,252.0,258.0,78.181818,54,69.400002,100,71.0,80.0,78.0
20170129091500,252.0,258.0,78.181818,54,70.099998,100,71.300003,80.0,78.0
20170129093000,252.0,258.0,78.181818,54,74.900002,100,71.599998,80.0,78.0
20170129094500,252.0,258.0,78.181818,54,76.300003,100,71.599998,80.0,78.0
20170129100000,252.0,258.0,78.181818,54,74.199997,100,71.699997,80.0,78.0
20170129101500,252.0,258.0,78.181818,54,71.099998,100,71.800003,80.0,78.0
20170129103000,252.0,255.0,77.272727,54,79.199997,100,72.099998,80.0,78.0
20170129104500,252.0,258.0,78.181818,54,79.199997,100,72.5,80.0,78.0
20170129110000,252.0,255.0,77.272727,54,74.300003,100,72.599998,80.0,78.0
20170129111500,252.0,258.0,78.181818,54,71.099998,100,72.699997,80.0,78.0
20170129113000,252.0,255.0,77.272727,54,77.800003,100,72.699997,80.0,78.0
20170129114500,252.0,255.0,77.272727,54,90.300003,100,73.300003,80.0,78.0
20170129120000,252.0,255.0,77.272727,54,74.900002,100,73.099998,80.0,78.0
20170129121500,252.0,252.0,76.363636,54,89.800003,100,73.300003,80.0,78.0
20170129123000,252.0,255.0,77.272727,54,78.400002,100,73.300003,80.0,78.0
20170129124500,252.0,255.0,77.272727,54,78.400002,100,73.400002,80.0,78.0
20170129130000,252.0,252.0,76.363636,54,83.5,100,73.5,80.0,78.0
20170129131500,252.0,255.0,77.272727,54,76.400002,100,73.599998,80.0,78.0
20170129133000,252.0,255.0,77.272727,54,79.400002,100,73.699997,80.0,78.0
20170129134500,252.0,255.0,77.272727,54,85.099998,100,74.0,80.0,78.0
20170129140000,252.0,255.0,77.272727,54,91.099998,100,73.800003,80.0,78.0
20170129141500,252.0,255.0,77.272727,54,75.900002,100,73.800003,80.0,78.0
20170129143000,252.0,258.0,78.181818,54,82.5,100,74.0,80.0,78.0
20170129144500,252.0,255.0,77.272727,54,75.400002,100,73.699997,80.0,78.0
20170129150000,252.0,252.0,76.363636,54,89.099998,100,74.099998,80.0,78.0
20170129151500,252.0,255.0,77.272727,54,74.900002,100,74.199997,80.0,78.0
20170129153000,252.0,252.0,76.363636,54,89.099998,100,74.199997,80.0,78.0
20170129154500,252.0,255.0,77.272727,54,76.400002,100,73.800003,80.0,78.0
20170129160000,252.0,252.0,76.363636,54,84.300003,100,73.699997,80.0,78.0
20170129161500,252.0,248.399994,75.272725,54,77.800003,100,73.699997,80.0,78.0
20170129163000,252.0,252.0,76.363636,54,81.900002,100,73.599998,80.0,78.0
20170129164500,252.0,248.399994,75.272725,54,78.800003,100,73.699997,80.0,78.0
20170129170000,252.0,248.399994,75.272725,54,77.199997,100,73.800003,80.0,78.0
20170129171500,252.0,245.399994,74.363635,54,90.300003,100,73.800003,80.0,78.0
20170129173000,252.0,245.399994,74.363635,54,76.400002,100,73.699997,80.0,78.0
20170129174500,252.0,245.399994,74.363635,54,91.0,100,73.800003,80.0,78.0
20170129180000,252.0,245.399994,74.363635,54,75.400002,100,73.699997,80.0,78.0
20170129181500,252.0,248.399994,75.272725,54,86.199997,100,73.699997,80.0,78.0
20170129183000,252.0,248.399994,75.272725,54,78.0,100,73.5,80.0,78.0
20170129184500,252.0,248.399994,75.272725,54,78.0,100,73.400002,80.0,78.0
20170129190000,252.0,245.399994,74.363635,54,81.400002,100,73.199997,80.0,78.0
20170129191500,252.0,245.399994,74.363635,54,79.099998,100,73.099998,80.0,78.0
20170129193000,252.0,242.399994,73.454544,54,82.5,100,72.900002,80.0,78.0
20170129194500,252.0,245.399994,74.363635,54,80.699997,100,72.699997,80.0,78.0
20170129200000,252.0,242.399994,73.454544,54,75.800003,100,72.5,80.0,78.0
20170129201500,252.0,242.399994,73.454544,54,82.099998,100,72.300003,80.0,78.0
20170129203000,252.0,248.399994,75.272725,54,78.699997,100,72.199997,80.0,78.0
20170129204500,252.0,245.399994,74.363635,54,77.0,100,72.199997,80.0,78.0
20170129210000,252.0,245.399994,74.363635,54,85.900002,100,72.099998,80.0,78.0
20170129211500,252.0,245.399994,74.363635,54,74.900002,100,71.900002,80.0,78.0
20170129213000,252.0,248.399994,75.272725,54,85.599998,100,71.800003,80.0,78.0
20170129214500,252.0,248.399994,75.272725,54,76.800003,100,71.800003,80.0,78.0
20170129220000,252.0,248.399994,75.272725,54,85.5,100,71.699997,80.0,78.0
20170129221500,252.0,248.399994,75.272725,54,85.5,100,71.599998,80.0,78.0
20170129223000,252.0,252.0,76.363636,54,83.800003,100,71.699997,80.0,78.0
20170129224500,252.0,255.0,77.272727,54,86.199997,100,71.800003,80.0,78.0
20170129230000,252.0,255.0,77.272727,54,84.300003,100,71.699997,80.0,78.0
20170129231500,252.0,255.0,77.272727,54,84.300003,100,71.699997,80.0,78.0
20170129233000,252.0,258.0,78.181818,53,85.599998,100,71.800003,80.0,78.0
20170129234500,252.0,258.0,78.181818,53,76.800003,100,72.099998,80.0,78.0
20170130000000,252.0,255.0,77.272727,53,83.0,100,72.199997,80.0,78.0
20170130001500,252.0,258.0,78.181818,53,74.0,100,72.199997,80.0,78.0
20170130003000,252.0,258.0,78.181818,53,76.800003,100,72.300003,80.0,78.0
20170130004500,252.0,255.0,77.272727,53,91.699997,100,72.300003,80.0,78.0
20170130010000,252.0,255.0,77.272727,53,79.199997,100,72.400002,80.0,78.0
20170130011500,252.0,255.0,77.272727,53,84.300003,100,72.400002,80.0,78.0
20170130013000,252.0,255.0,77.272727,53,77.5,100,72.300003,80.0,78.0
20170130014500,252.0,255.0,77.272727,53,87.900002,100,72.300003,80.0,78.0
20170130020000,252.0,255.0,77.272727,53,83.199997,100,72.300003,80.0,78.0
20170130021500,252.0,258.0,78.181818,53,82.0,100,72.300003,80.0,78.0
20170130023000,252.0,255.0,77.272727,53,86.199997,100,72.300003,80.0,78.0
20170130024500,252.0,255.0,77.272727,53,75.900002,100,72.300003,80.0,78.0
20170130030000,252.0,255.0,77.272727,53,87.099998,100,72.300003,80.0,78.0
20170130031500,252.0,252.0,76.363636,53,84.300003,100,72.300003,80.0,78.0
20170130033000,252.0,255.0,77.272727,53,84.300003,100,72.300003,80.0,78.0
20170130034500,252.0,258.0,78.181818,53,84.300003,100,72.400002,80.0,78.0
20170130040000,252.0,258.0,78.181818,53,84.300003,100,72.300003,80.0,78.0
20170130041500,252.0,258.0,78.181818,53,84.300003,100,72.400002,80.0,78.0
20170130043000,252.0,255.0,77.272727,53,74.900002,100,72.400002,80.0,78.0
20170130044500,252.0,255.0,77.272727,53,79.099998,100,72.400002,80.0,78.0
20170130050000,252.0,255.0,77.272727,53,82.599998,100,72.599998,80.0,78.0
20170130051500,252.0,255.0,77.272727,53,82.599998,100,72.599998,80.0,78.0
20170130053000,252.0,255.0,77.272727,53,81.599998,100,72.599998,80.0,78.0
20170130054500,252.0,255.0,77.272727,53,78.699997,100,72.699997,80.0,78.0
20170130060000,252.0,255.0,77.272727,53,83.199997,100,72.800003,80.0,78.0
20170130061500,252.0,255.0,77.272727,53,82.0,100,73.099998,80.0,78.0
20170130063000,252.0,255.0,77.272727,53,82.0,100,73.199997,80.0,78.0
20170130064500,252.0,260.399994,78.909089,55,74.400002,100,73.300003,80.0,78.0
20170130070000,252.0,260.399994,78.909089,55,81.099998,100,73.400002,80.0,78.0
20170130071500,252.0,263.399994,79.81818,55,82.199997,100,73.5,80.0,78.0
20170130073000,252.0,263.399994,79.81818,55,82.199997,100,73.300003,80.0,78.0
20170130074500,252.0,260.399994,78.909089,55,85.599998,100,73.300003,80.0,78.0
20170130080000,252.0,260.399994,78.909089,55,76.400002,100,73.300003,80.0,78.0
20170130081500,252.0,260.399994,78.909089,54,77.699997,100,73.400002,80.0,78.0
20170130083000,252.0,260.399994,78.909089,53,86.699997,100,73.599998,80.0,78.0
20170130084500,252.0,260.399994,78.909089,53,75.800003,100,73.599998,80.0,78.0
20170130090000,252.0,260.399994,78.909089,53,92.099998,100,73.800003,80.0,78.0
20170130091500,252.0,260.399994,78.909089,53,76.400002,100,73.699997,80.0,78.0
20170130093000,252.0,260.399994,78.909089,53,80.5,100,74.0,80.0,78.0
20170130094500,252.0,260.399994,78.909089,53,80.5,100,74.199997,80.0,78.0
20170130100000,252.0,255.0,77.272727,53,76.5,100,73.900002,80.0,78.0
20170130101500,252.0,258.0,78.181818,53,87.099998,100,74.400002,80.0,78.0
20170130103000,252.0,255.0,77.272727,53,79.199997,100,74.300003,80.0,78.0
20170130104500,252.0,255.0,77.272727,53,76.300003,100,74.300003,80.0,78.0
20170130110000,252.0,255.0,77.272727,53,89.5,100,74.599998,80.0,78.0
20170130111500,252.0,255.0,77.272727,53,78.699997,100,74.5,80.0,78.0
20170130113000,252.0,255.0,77.272727,53,75.900002,100,74.5,80.0,78.0
20170130114500,252.0,255.0,77.272727,53,84.900002,100,74.599998,80.0,78.0
20170130120000,252.0,248.399994,75.272725,53,81.099998,100,74.5,80.0,78.0
20170130121500,252.0,255.0,77.272727,53,77.300003,100,74.5,80.0,78.0
20170130123000,252.0,252.0,76.363636,53,77.300003,100,74.599998,80.0,78.0
20170130124500,252.0,252.0,76.363636,53,89.599998,100,74.599998,80.0,78.0
20170130130000,252.0,252.0,76.363636,53,78.300003,100,74.699997,80.0,78.0
20170130131500,252.0,252.0,76.363636,53,77.199997,100,74.599998,80.0,78.0
20170130133000,252.0,252.0,76.363636,53,83.699997,100,74.699997,80.0,78.0
20170130134500,252.0,248.399994,75.272725,53,80.300003,100,74.699997,80.0,78.0
20170130140000,252.0,248.399994,75.272725,53,76.800003,100,74.599998,80.0,78.0
20170130141500,252.0,242.399994,73.454544,53,79.5,100,74.400002,80.0,78.0
20170130143000,252.0,242.399994,73.454544,53,91.800003,100,74.199997,80.0,78.0
20170130144500,252.0,242.399994,73.454544,54,78.699997,100,74.300003,80.0,78.0
20170130150000,252.0,242.399994,73.454544,54,77.300003,100,74.599998,80.0,78.0
20170130151500,252.0,242.399994,73.454544,54,86.5,100,74.699997,80.0,78.0
20170130153000,252.0,248.399994,75.272725,55,84.599998,100,74.599998,80.0,78.0
20170130154500,252.0,260.399994,78.909089,54,77.300003,100,74.699997,80.0,78.0
20170130160000,252.0,255.0,77.272727,54,77.300003,100,74.800003,80.0,78.0
20170130161500,252.0,255.0,77.272727,54,82.400002,100,75.0,80.0,78.0
20170130163000,252.0,252.0,76.363636,54,84.0,100,75.099998,80.0,78.0
20170130164500,252.0,252.0,76.363636,54,76.400002,100,74.5,80.0,78.0
20170130170000,252.0,252.0,76.363636,54,83.099998,100,74.699997,80.0,78.0
20170130171500,252.0,252.0,76.363636,54,83.099998,100,74.5,80.0,78.0
20170130173000,252.0,252.0,76.363636,54,76.400002,100,74.199997,80.0,78.0
20170130174500,252.0,252.0,76.363636,54,83.0,100,74.5,80.0,78.0
20170130180000,252.0,252.0,76.363636,54,77.300003,100,74.199997,80.0,78.0
20170130181500,252.0,252.0,76.363636,54,81.0,100,74.300003,80.0,78.0
20170130183000,252.0,252.0,76.363636,54,81.0,100,74.099998,80.0,78.0
20170130184500,252.0,252.0,76.363636,54,75.800003,100,74.099998,80.0,78.0
20170130190000,252.0,252.0,76.363636,54,91.0,100,74.099998,80.0,78.0
20170130191500,252.0,252.0,76.363636,54,76.400002,100,74.099998,80.0,78.0
20170130193000,252.0,248.399994,75.272725,54,76.400002,100,74.199997,80.0,78.0
20170130194500,252.0,252.0,76.363636,54,92.900002,100,74.199997,80.0,78.0
20170130200000,252.0,252.0,76.363636,54,76.800003,100,74.099998,80.0,78.0
20170130201500,252.0,248.399994,75.272725,54,76.800003,100,74.0,80.0,78.0
20170130203000,252.0,248.399994,75.272725,54,90.0,100,73.900002,80.0,78.0
20170130204500,252.0,248.399994,75.272725,54,75.699997,100,73.800003,80.0,78.0
20170130210000,252.0,248.399994,75.272725,54,83.099998,100,73.800003,80.0,78.0
20170130211500,252.0,248.399994,75.272725,54,75.900002,100,73.800003,80.0,78.0
20170130213000,252.0,248.399994,75.272725,54,82.5,100,74.0,80.0,78.0
20170130214500,252.0,248.399994,75.272725,54,76.400002,100,74.0,80.0,78.0
20170130220000,252.0,248.399994,75.272725,54,80.0,100,74.0,80.0,78.0
20170130221500,252.0,248.399994,75.272725,54,83.199997,100,74.0,80.0,78.0
20170130223000,252.0,248.399994,75.272725,54,75.900002,100,74.0,80.0,78.0
20170130224500,252.0,248.399994,75.272725,54,88.5,100,74.199997,80.0,78.0
20170130230000,252.0,255.0,77.272727,54,75.900002,100,74.0,80.0,78.0
20170130231500,252.0,252.0,76.363636,54,87.199997,100,74.199997,80.0,78.0
20170130233000,252.0,258.0,78.181818,54,74.900002,100,74.099998,80.0,78.0
20170130234500,252.0,255.0,77.272727,54,85.800003,100,74.199997,80.0,78.0
20170131000000,252.0,258.0,78.181818,54,74.900002,100,74.199997,80.0,78.0
20170131001500,252.0,258.0,78.181818,54,85.300003,100,74.300003,80.0,78.0
20170131003000,252.0,258.0,78.181818,54,75.400002,100,74.300003,80.0,78.0
20170131004500,252.0,258.0,78.181818,54,81.5,100,74.300003,80.0,78.0
20170131010000,252.0,258.0,78.181818,54,77.800003,100,74.300003,80.0,78.0
20170131011500,252.0,258.0,78.181818,54,75.300003,100,74.099998,78.300003,75.300003
20170131013000,252.0,258.0,78.181818,54,88.800003,100,74.0,78.300003,75.300003
20170131014500,252.0,258.0,78.181818,54,74.900002,100,73.800003,78.300003,75.300003
20170131020000,252.0,258.0,78.181818,54,90.900002,100,74.0,78.300003,75.300003
20170131021500,252.0,258.0,78.181818,54,75.0,100,73.800003,78.300003,75.300003
20170131023000,252.0,258.0,78.181818,54,88.900002,100,73.900002,78.300003,75.300003
20170131024500,252.0,258.0,78.181818,54,74.900002,100,74.0,78.300003,75.300003
20170131030000,252.0,258.0,78.181818,54,90.0,100,74.099998,78.300003,75.300003
20170131031500,252.0,258.0,78.181818,54,75.400002,100,74.0,78.300003,75.300003
20170131033000,252.0,258.0,78.181818,54,83.599998,100,74.099998,78.300003,75.300003
20170131034500,252.0,258.0,78.181818,54,74.900002,100,74.0,78.300003,75.300003
20170131040000,252.0,258.0,78.181818,54,86.0,100,74.099998,78.300003,75.300003
20170131041500,252.0,258.0,78.181818,54,75.0,100,74.0,78.300003,75.300003
20170131043000,252.0,258.0,78.181818,54,82.199997,100,74.099998,78.300003,75.300003
20170131044500,252.0,258.0,78.181818,54,75.900002,100,73.800003,78.300003,75.300003
20170131050000,252.0,258.0,78.181818,54,82.300003,100,73.599998,78.199997,75.199997
